time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
235.8,1458.1307,1458.1307,1464.3799,-1606.0319,124.43162,124.43162,50,27.879866,46.551752,96.361912,45.290099,141.65201,266.08363,1669.6851,15944.318,0.84300285,0.96800285,0.84300285,0.96187713,398.39502,1,1,0,5000,14192.675,26715.624,15935.564,5000,5000,5000,5000,5000,1417.1233,0,1417.1233,47.256536
235.9,1457.426,1457.426,1463.7181,-1605.3061,124.42677,124.42677,50,27.878482,46.548285,96.318367,45.269632,141.588,266.01477,1669.6436,15943.922,0.8429548,0.9679548,0.8429548,0.96146632,398.40094,1,1,0,5000,14192.323,26714.961,15935.801,5000,5000,5000,5000,5000,1416.5625,0,1416.5625,47.155608
236,1456.7221,1456.7221,1463.0524,-1604.576,124.42192,124.42192,50,27.877098,46.544819,96.274557,45.249042,141.5236,265.94552,1669.6022,15943.527,0.84290677,0.96790677,0.84290677,0.96105285,398.40685,1,1,0,5000,14191.971,26714.298,15936.038,5000,5000,5000,5000,5000,1416.0106,0,1416.0106,47.041727
236.1,1456.0193,1456.0193,1462.3831,-1603.8419,124.41707,124.41707,50,27.875715,46.541355,96.230516,45.228343,141.45886,265.87593,1669.5608,15943.131,0.84285877,0.96785877,0.84285877,0.96063704,398.41273,1,1,0,5000,14191.619,26713.635,15936.274,5000,5000,5000,5000,5000,1415.4677,0,1415.4677,46.915352
236.2,1455.3179,1455.3179,1461.7107,-1603.1046,124.41223,124.41223,50,27.874332,46.537893,96.186274,45.207549,141.39382,265.80605,1669.5194,15942.736,0.84281078,0.96781078,0.84281078,0.96021918,398.4186,1,1,0,5000,14191.267,26712.973,15936.509,5000,5000,5000,5000,5000,1414.9338,0,1414.9338,46.776929
236.3,1454.6183,1454.6183,1461.0358,-1602.3643,124.40738,124.40738,50,27.87295,46.534432,96.14186,45.186674,141.32853,265.73592,1669.478,15942.341,0.84276281,0.96776281,0.84276281,0.95979959,398.42446,1,1,0,5000,14190.915,26712.311,15936.744,5000,5000,5000,5000,5000,1414.4089,0,1414.4089,46.626886
236.4,1453.9207,1453.9207,1460.3587,-1601.6217,124.40254,124.40254,50,27.871569,46.530972,96.097305,45.165733,141.26304,265.66558,1669.4367,15941.946,0.84271487,0.96771487,0.84271487,0.95937855,398.43029,1,1,0,5000,14190.563,26711.649,15936.978,5000,5000,5000,5000,5000,1413.8931,0,1413.8931,46.465638
236.5,1453.2253,1453.2253,1459.6799,-1600.8773,124.3977,124.3977,50,27.870188,46.527515,96.052635,45.144738,141.19737,265.59508,1669.3953,15941.551,0.84266695,0.96766695,0.84266695,0.95895634,398.4361,1,1,0,5000,14190.212,26710.987,15937.211,5000,5000,5000,5000,5000,1413.3863,0,1413.3863,46.293586
236.6,1452.5326,1452.5326,1458.9997,-1600.1313,124.39287,124.39287,50,27.868808,46.524058,96.007878,45.123703,141.13158,265.52445,1669.354,15941.157,0.84261904,0.96761904,0.84261904,0.95853323,398.44188,1,1,0,5000,14189.86,26710.325,15937.444,5000,5000,5000,5000,5000,1412.8886,0,1412.8886,46.111117
236.7,1451.8428,1451.8428,1458.3187,-1599.3844,124.38803,124.38803,50,27.867428,46.520604,95.963061,45.102639,141.0657,265.45373,1669.3127,15940.762,0.84257116,0.96757116,0.84257116,0.95810949,398.44765,1,1,0,5000,14189.509,26709.664,15937.675,5000,5000,5000,5000,5000,1412.4,0,1412.4,45.918605
236.8,1451.156,1451.156,1457.637,-1598.6368,124.3832,124.3832,50,27.866049,46.517151,95.918208,45.081558,140.99977,265.38297,1669.2714,15940.368,0.8425233,0.9675233,0.8425233,0.95768536,398.45338,1,1,0,5000,14189.158,26709.003,15937.906,5000,5000,5000,5000,5000,1411.9206,0,1411.9206,45.71641
236.9,1450.4727,1450.4727,1456.9553,-1597.8891,124.37837,124.37837,50,27.864671,46.513699,95.873344,45.060472,140.93382,265.31219,1669.2302,15939.974,0.84247546,0.96747546,0.84247546,0.95726109,398.45909,1,1,0,5000,14188.807,26708.343,15938.135,5000,5000,5000,5000,5000,1411.4504,0,1411.4504,45.504881
237,1449.7929,1449.7929,1456.2737,-1597.1416,124.37354,124.37354,50,27.863293,46.510249,95.828493,45.039392,140.86788,265.24143,1669.1889,15939.58,0.84242764,0.96742764,0.84242764,0.95683691,398.46477,1,1,0,5000,14188.456,26707.683,15938.364,5000,5000,5000,5000,5000,1410.9893,0,1410.9893,45.284356
237.1,1449.117,1449.117,1455.5926,-1596.3946,124.36872,124.36872,50,27.861916,46.506801,95.783677,45.018328,140.80201,265.17072,1669.1477,15939.186,0.84237984,0.96737984,0.84237984,0.95641306,398.47043,1,1,0,5000,14188.106,26707.022,15938.591,5000,5000,5000,5000,5000,1410.5375,0,1410.5375,45.055158
237.2,1448.4451,1448.4451,1454.9124,-1595.6487,124.36389,124.36389,50,27.860539,46.503354,95.73892,44.997292,140.73621,265.10011,1669.1064,15938.792,0.84233206,0.96733206,0.84233206,0.95598975,398.47605,1,1,0,5000,14187.755,26706.363,15938.817,5000,5000,5000,5000,5000,1410.0948,0,1410.0948,44.817603
237.3,1447.7776,1447.7776,1454.2335,-1594.904,124.35907,124.35907,50,27.859163,46.499909,95.694241,44.976293,140.67053,265.02961,1669.0652,15938.399,0.8422843,0.9672843,0.8422843,0.9555672,398.48164,1,1,0,5000,14187.405,26705.703,15939.042,5000,5000,5000,5000,5000,1409.6615,0,1409.6615,44.571994
237.4,1447.1146,1447.1146,1453.556,-1594.161,124.35425,124.35425,50,27.857788,46.496466,95.649661,44.955341,140.605,264.95926,1669.0241,15938.006,0.84223657,0.96723657,0.84223657,0.95514562,398.48721,1,1,0,5000,14187.055,26705.044,15939.266,5000,5000,5000,5000,5000,1409.2374,0,1409.2374,44.318623
237.5,1446.4562,1446.4562,1452.8804,-1593.42,124.34944,124.34944,50,27.856413,46.493024,95.605202,44.934445,140.53965,264.88908,1668.9829,15937.613,0.84218885,0.96718885,0.84218885,0.9547252,398.49273,1,1,0,5000,14186.705,26704.385,15939.488,5000,5000,5000,5000,5000,1408.8226,0,1408.8226,44.057773
237.6,1445.8028,1445.8028,1452.2069,-1592.6814,124.34462,124.34462,50,27.855039,46.489583,95.560881,44.913614,140.4745,264.81912,1668.9417,15937.22,0.84214116,0.96714116,0.84214116,0.95430614,398.49823,1,1,0,5000,14186.355,26703.726,15939.709,5000,5000,5000,5000,5000,1408.4171,0,1408.4171,43.789718
237.7,1445.1544,1445.1544,1451.5357,-1591.9453,124.33981,124.33981,50,27.853665,46.486145,95.516719,44.892858,140.40958,264.74939,1668.9006,15936.827,0.84209348,0.96709348,0.84209348,0.95388863,398.50369,1,1,0,5000,14186.005,26703.068,15939.929,5000,5000,5000,5000,5000,1408.021,0,1408.021,43.514722
237.8,1444.5114,1444.5114,1450.8673,-1591.2122,124.335,124.335,50,27.852292,46.482707,95.472731,44.872184,140.34492,264.67991,1668.8595,15936.434,0.84204583,0.96704583,0.84204583,0.95347284,398.50911,1,1,0,5000,14185.655,26702.41,15940.147,5000,5000,5000,5000,5000,1407.6342,0,1407.6342,43.233039
237.9,1443.8738,1443.8738,1450.2018,-1590.4823,124.33019,124.33019,50,27.85092,46.479272,95.428938,44.851601,140.28054,264.61073,1668.8184,15936.042,0.84199819,0.96699819,0.84199819,0.95305895,398.5145,1,1,0,5000,14185.306,26701.752,15940.364,5000,5000,5000,5000,5000,1407.2568,0,1407.2568,42.944917
238,1443.2418,1443.2418,1449.5394,-1589.7559,124.32539,124.32539,50,27.849548,46.475838,95.385354,44.831116,140.21647,264.54186,1668.7773,15935.649,0.84195058,0.96695058,0.84195058,0.95264712,398.51985,1,1,0,5000,14184.956,26701.094,15940.58,5000,5000,5000,5000,5000,1406.8888,0,1406.8888,42.650592
238.1,1442.6156,1442.6156,1448.8805,-1589.0333,124.32058,124.32058,50,27.848177,46.472405,95.341996,44.810738,140.15273,264.47332,1668.7362,15935.257,0.84190299,0.96690299,0.84190299,0.95223753,398.52516,1,1,0,5000,14184.607,26700.437,15940.794,5000,5000,5000,5000,5000,1406.5302,0,1406.5302,42.350294
238.2,1441.9953,1441.9953,1448.2253,-1588.3147,124.31578,124.31578,50,27.846806,46.468974,95.298881,44.790474,140.08935,264.40513,1668.6952,15934.865,0.84185541,0.96685541,0.84185541,0.95183033,398.53044,1,1,0,5000,14184.258,26699.78,15941.007,5000,5000,5000,5000,5000,1406.1811,0,1406.1811,42.044246
238.3,1441.3812,1441.3812,1447.574,-1587.6004,124.31098,124.31098,50,27.845436,46.465545,95.256022,44.770331,140.02635,264.33733,1668.6541,15934.473,0.84180786,0.96680786,0.84180786,0.95142566,398.53568,1,1,0,5000,14183.909,26699.123,15941.218,5000,5000,5000,5000,5000,1405.8414,0,1405.8414,41.732661
238.4,1440.7734,1440.7734,1446.9269,-1586.8906,124.30618,124.30618,50,27.844066,46.462117,95.213436,44.750315,139.96375,264.26993,1668.6131,15934.082,0.84176033,0.96676033,0.84176033,0.95102369,398.54087,1,1,0,5000,14183.56,26698.466,15941.427,5000,5000,5000,5000,5000,1405.5111,0,1405.5111,41.415748
238.5,1440.1719,1440.1719,1446.284,-1586.1856,124.30139,124.30139,50,27.842697,46.45869,95.171136,44.730434,139.90157,264.20296,1668.5721,15933.69,0.84171281,0.96671281,0.84171281,0.95062454,398.54603,1,1,0,5000,14183.212,26697.81,15941.635,5000,5000,5000,5000,5000,1405.1903,0,1405.1903,41.093706
238.6,1439.577,1439.577,1445.6458,-1585.4856,124.29659,124.29659,50,27.841329,46.455265,95.129136,44.710694,139.83983,264.13642,1668.5311,15933.299,0.84166532,0.96666532,0.84166532,0.95022837,398.55114,1,1,0,5000,14182.863,26697.154,15941.841,5000,5000,5000,5000,5000,1404.879,0,1404.879,40.766729
238.7,1438.9888,1438.9888,1445.0123,-1584.7908,124.2918,124.2918,50,27.839961,46.451842,95.08745,44.691101,139.77855,264.07035,1668.4902,15932.907,0.84161784,0.96661784,0.84161784,0.94983529,398.55621,1,1,0,5000,14182.515,26696.498,15942.046,5000,5000,5000,5000,5000,1404.5773,0,1404.5773,40.435003
238.8,1438.4074,1438.4074,1444.3837,-1584.1015,124.28701,124.28701,50,27.838594,46.44842,95.04609,44.671662,139.71775,264.00477,1668.4492,15932.516,0.84157039,0.96657039,0.84157039,0.94944545,398.56124,1,1,0,5000,14182.166,26695.842,15942.249,5000,5000,5000,5000,5000,1404.285,0,1404.285,40.098709
238.9,1437.8329,1437.8329,1443.7603,-1583.4178,124.28223,124.28223,50,27.837227,46.444999,95.005068,44.652382,139.65745,263.93968,1668.4083,15932.125,0.84152295,0.96652295,0.84152295,0.94905896,398.56623,1,1,0,5000,14181.818,26695.187,15942.45,5000,5000,5000,5000,5000,1404.0023,0,1404.0023,39.758023
239,1437.2655,1437.2655,1443.1423,-1582.7399,124.27744,124.27744,50,27.835861,46.44158,94.964397,44.633266,139.59766,263.8751,1668.3673,15931.734,0.84147554,0.96647554,0.84147554,0.94867594,398.57118,1,1,0,5000,14181.47,26694.532,15942.649,5000,5000,5000,5000,5000,1403.7292,0,1403.7292,39.413112
239.1,1436.7053,1436.7053,1442.5297,-1582.0681,124.27266,124.27266,50,27.834495,46.438163,94.924088,44.614321,139.53841,263.81107,1668.3264,15931.344,0.84142814,0.96642814,0.84142814,0.94829652,398.57608,1,1,0,5000,14181.122,26693.877,15942.847,5000,5000,5000,5000,5000,1403.4656,0,1403.4656,39.064139
239.2,1436.1524,1436.1524,1441.9228,-1581.4025,124.26788,124.26788,50,27.83313,46.434747,94.884152,44.595552,139.4797,263.74758,1668.2855,15930.953,0.84138076,0.96638076,0.84138076,0.9479208,398.58093,1,1,0,5000,14180.775,26693.223,15943.043,5000,5000,5000,5000,5000,1403.2116,0,1403.2116,38.711264
239.3,1435.6069,1435.6069,1441.3218,-1580.7434,124.2631,124.2631,50,27.831766,46.431332,94.844601,44.576963,139.42156,263.68466,1668.2446,15930.563,0.8413334,0.9663334,0.8413334,0.94754889,398.58574,1,1,0,5000,14180.427,26692.568,15943.237,5000,5000,5000,5000,5000,1402.9672,0,1402.9672,38.354637
239.4,1435.0689,1435.0689,1440.7267,-1580.0908,124.25832,124.25832,50,27.830402,46.427919,94.805445,44.558559,139.364,263.62232,1668.2038,15930.173,0.84128605,0.96628605,0.84128605,0.9471809,398.59051,1,1,0,5000,14180.079,26691.914,15943.43,5000,5000,5000,5000,5000,1402.7323,0,1402.7323,37.994407
239.5,1434.5385,1434.5385,1440.1379,-1579.4449,124.25355,124.25355,50,27.829038,46.424507,94.766694,44.540346,139.30704,263.56059,1668.1629,15929.783,0.84123873,0.96623873,0.84123873,0.94681693,398.59523,1,1,0,5000,14179.732,26691.26,15943.62,5000,5000,5000,5000,5000,1402.5071,0,1402.5071,37.630717
239.6,1434.0158,1434.0158,1439.5553,-1578.806,124.24877,124.24877,50,27.827675,46.421096,94.728357,44.522328,139.25069,263.49946,1668.1221,15929.393,0.84119142,0.96619142,0.84119142,0.94645708,398.59991,1,1,0,5000,14179.385,26690.607,15943.809,5000,5000,5000,5000,5000,1402.2916,0,1402.2916,37.263704
239.7,1433.501,1433.501,1438.9791,-1578.1741,124.244,124.244,50,27.826313,46.417687,94.690445,44.504509,139.19495,263.43895,1668.0813,15929.003,0.84114413,0.96614413,0.84114413,0.94610144,398.60453,1,1,0,5000,14179.038,26689.953,15943.996,5000,5000,5000,5000,5000,1402.0856,0,1402.0856,36.893502
239.8,1432.9941,1432.9941,1438.4096,-1577.5494,124.23923,124.23923,50,27.824951,46.414279,94.652966,44.486894,139.13986,263.37909,1668.0405,15928.613,0.84109686,0.96609686,0.84109686,0.9457501,398.60911,1,1,0,5000,14178.691,26689.3,15944.181,5000,5000,5000,5000,5000,1401.8893,0,1401.8893,36.52024
239.9,1432.4951,1432.4951,1437.8467,-1576.9322,124.23446,124.23446,50,27.82359,46.410873,94.615929,44.469487,139.08542,263.31988,1667.9997,15928.223,0.84104961,0.96604961,0.84104961,0.94540316,398.61365,1,1,0,5000,14178.344,26688.647,15944.365,5000,5000,5000,5000,5000,1401.7027,0,1401.7027,36.144042
240,1432.0043,1432.0043,1437.2908,-1576.3224,124.2297,124.2297,50,27.822229,46.407468,94.579343,44.452291,139.03163,263.26133,1667.9589,15927.834,0.84100237,0.96600237,0.84100237,0.9450607,398.61813,1,1,0,5000,14177.997,26687.995,15944.546,5000,5000,5000,5000,5000,1401.5257,0,1401.5257,35.765032
240.1,1431.5216,1431.5216,1436.7417,-1575.7203,124.22493,124.22493,50,27.820868,46.404064,94.543216,44.435312,138.97853,263.20346,1667.9181,15927.445,0.84095515,0.96595515,0.84095515,0.9447228,398.62257,1,1,0,5000,14177.65,26687.342,15944.725,5000,5000,5000,5000,5000,1401.3584,0,1401.3584,35.383324
240.2,1431.0472,1431.0472,1436.1998,-1575.1259,124.22017,124.22017,50,27.819508,46.400662,94.507557,44.418552,138.92611,263.14628,1667.8774,15927.056,0.84090794,0.96590794,0.84090794,0.94438955,398.62696,1,1,0,5000,14177.304,26686.69,15944.903,5000,5000,5000,5000,5000,1401.2008,0,1401.2008,34.999033
240.3,1430.5811,1430.5811,1435.6651,-1574.5395,124.21541,124.21541,50,27.818149,46.39726,94.472372,44.402015,138.87439,263.0898,1667.8366,15926.667,0.84086076,0.96586076,0.84086076,0.94406102,398.6313,1,1,0,5000,14176.958,26686.038,15945.078,5000,5000,5000,5000,5000,1401.0529,0,1401.0529,34.612269
240.4,1430.1234,1430.1234,1435.1378,-1573.9612,124.21065,124.21065,50,27.81679,46.393861,94.437669,44.385705,138.82337,263.03402,1667.7959,15926.278,0.84081358,0.96581358,0.84081358,0.94373728,398.6356,1,1,0,5000,14176.611,26685.386,15945.252,5000,5000,5000,5000,5000,1400.9146,0,1400.9146,34.223137
240.5,1429.6742,1429.6742,1434.6179,-1573.3909,124.20589,124.20589,50,27.815431,46.390462,94.403456,44.369624,138.77308,262.97897,1667.7552,15925.889,0.84076643,0.96576643,0.84076643,0.94341841,398.63984,1,1,0,5000,14176.265,26684.734,15945.424,5000,5000,5000,5000,5000,1400.7861,0,1400.7861,33.831742
240.6,1429.2336,1429.2336,1434.1055,-1572.829,124.20114,124.20114,50,27.814073,46.387064,94.36974,44.353778,138.72352,262.92465,1667.7145,15925.5,0.84071929,0.96571929,0.84071929,0.94310448,398.64403,1,1,0,5000,14175.919,26684.083,15945.594,5000,5000,5000,5000,5000,1400.6673,0,1400.6673,33.438183
240.7,1428.8016,1428.8016,1433.6007,-1572.2754,124.19638,124.19638,50,27.812716,46.383668,94.336526,44.338167,138.67469,262.87108,1667.6738,15925.112,0.84067217,0.96567217,0.84067217,0.94279556,398.64818,1,1,0,5000,14175.573,26683.432,15945.761,5000,5000,5000,5000,5000,1400.5582,0,1400.5582,33.042556
240.8,1428.3783,1428.3783,1433.1038,-1571.7304,124.19163,124.19163,50,27.811358,46.380273,94.303823,44.322797,138.62662,262.81825,1667.6331,15924.723,0.84062506,0.96562506,0.84062506,0.94249172,398.65227,1,1,0,5000,14175.227,26682.78,15945.927,5000,5000,5000,5000,5000,1400.4588,0,1400.4588,32.644956
240.9,1427.9637,1427.9637,1432.6146,-1571.1939,124.18688,124.18688,50,27.810002,46.376879,94.271636,44.307669,138.5793,262.76619,1667.5924,15924.335,0.84057796,0.96557796,0.84057796,0.942193,398.65632,1,1,0,5000,14174.881,26682.13,15946.091,5000,5000,5000,5000,5000,1400.3691,0,1400.3691,32.245473
241,1427.558,1427.558,1432.1334,-1570.6662,124.18213,124.18213,50,27.808645,46.373487,94.23997,44.292786,138.53276,262.71489,1667.5518,15923.947,0.84053088,0.96553088,0.84053088,0.94189949,398.66031,1,1,0,5000,14174.536,26681.479,15946.253,5000,5000,5000,5000,5000,1400.2892,0,1400.2892,31.844196
241.1,1427.1611,1427.1611,1431.6602,-1570.1472,124.17738,124.17738,50,27.807289,46.370095,94.208833,44.278152,138.48698,262.66437,1667.5111,15923.558,0.84048382,0.96548382,0.84048382,0.94161123,398.66425,1,1,0,5000,14174.19,26680.829,15946.412,5000,5000,5000,5000,5000,1400.219,0,1400.219,31.44121
241.2,1426.7731,1426.7731,1431.1952,-1569.6372,124.17264,124.17264,50,27.805934,46.366705,94.17823,44.263768,138.442,262.61464,1667.4705,15923.17,0.84043677,0.96543677,0.84043677,0.94132829,398.66815,1,1,0,5000,14173.845,26680.178,15946.57,5000,5000,5000,5000,5000,1400.1586,0,1400.1586,31.036599
241.3,1426.3942,1426.3942,1430.7383,-1569.1361,124.16789,124.16789,50,27.804579,46.363315,94.148166,44.249638,138.3978,262.5657,1667.4299,15922.783,0.84038973,0.96538973,0.84038973,0.94105072,398.67199,1,1,0,5000,14173.499,26679.528,15946.726,5000,5000,5000,5000,5000,1400.1078,0,1400.1078,30.630442
241.4,1426.0243,1426.0243,1430.2897,-1568.6441,124.16315,124.16315,50,27.803224,46.359927,94.118646,44.235764,138.35441,262.51756,1667.3893,15922.395,0.84034271,0.96534271,0.84034271,0.94077857,398.67578,1,1,0,5000,14173.154,26678.878,15946.88,5000,5000,5000,5000,5000,1400.0669,0,1400.0669,30.222819
241.5,1425.6634,1425.6634,1429.8494,-1568.1613,124.15841,124.15841,50,27.80187,46.35654,94.089676,44.222148,138.31182,262.47023,1667.3487,15922.007,0.8402957,0.9652957,0.8402957,0.9405119,398.67952,1,1,0,5000,14172.809,26678.228,15947.031,5000,5000,5000,5000,5000,1400.0356,0,1400.0356,29.813805
241.6,1425.3118,1425.3118,1429.4176,-1567.6877,124.15367,124.15367,50,27.800516,46.353154,94.061261,44.208793,138.27005,262.42372,1667.3081,15921.619,0.84024871,0.96524871,0.84024871,0.94025075,398.68321,1,1,0,5000,14172.464,26677.579,15947.181,5000,5000,5000,5000,5000,1400.0142,0,1400.0142,29.403473
241.7,1424.9693,1424.9693,1428.9943,-1567.2234,124.14893,124.14893,50,27.799163,46.349769,94.033405,44.1957,138.22911,262.37804,1667.2675,15921.232,0.84020172,0.96520172,0.84020172,0.93999518,398.68684,1,1,0,5000,14172.119,26676.929,15947.328,5000,5000,5000,5000,5000,1400.0024,0,1400.0024,28.991897
241.8,1424.6361,1424.6361,1428.5796,-1566.7686,124.14419,124.14419,50,27.79781,46.346385,94.006113,44.182873,138.18899,262.33318,1667.2269,15920.845,0.84015475,0.96515475,0.84015475,0.93974522,398.69043,1,1,0,5000,14171.774,26676.28,15947.474,5000,5000,5000,5000,5000,1400.0004,0,1400.0004,28.579144
241.9,1424.3121,1424.3121,1428.1735,-1566.3232,124.13946,124.13946,50,27.796457,46.343002,93.97939,44.170313,138.1497,262.28916,1667.1864,15920.457,0.8401078,0.9651078,0.8401078,0.93950093,398.69396,1,1,0,5000,14171.429,26675.631,15947.617,5000,5000,5000,5000,5000,1400.0082,0,1400.0082,28.165283
242,1423.9975,1423.9975,1427.7761,-1565.8873,124.13472,124.13472,50,27.795105,46.33962,93.95324,44.158023,138.11126,262.24599,1667.1458,15920.07,0.84006085,0.96506085,0.84006085,0.93926236,398.69744,1,1,0,5000,14171.084,26674.982,15947.758,5000,5000,5000,5000,5000,1400.0257,0,1400.0257,27.75038
242.1,1423.6922,1423.6922,1427.3874,-1565.4611,124.12999,124.12999,50,27.793752,46.336239,93.927666,44.146003,138.07367,262.20366,1667.1053,15919.683,0.84001392,0.96501392,0.84001392,0.93902953,398.70087,1,1,0,5000,14170.74,26674.333,15947.898,5000,5000,5000,5000,5000,1400.0529,0,1400.0529,27.334498
242.2,1423.3964,1423.3964,1427.0076,-1565.0446,124.12526,124.12526,50,27.792401,46.332859,93.902674,44.134257,138.03693,262.16219,1667.0648,15919.296,0.839967,0.964967,0.839967,0.93880249,398.70424,1,1,0,5000,14170.395,26673.685,15948.035,5000,5000,5000,5000,5000,1400.0899,0,1400.0899,26.917701
242.3,1423.1099,1423.1099,1426.6367,-1564.6378,124.12053,124.12053,50,27.791049,46.32948,93.878266,44.122785,138.00105,262.12158,1667.0242,15918.909,0.83992009,0.96492009,0.83992009,0.93858129,398.70756,1,1,0,5000,14170.051,26673.036,15948.17,5000,5000,5000,5000,5000,1400.1367,0,1400.1367,26.500047
242.4,1422.833,1422.833,1426.2748,-1564.2408,124.1158,124.1158,50,27.789698,46.326101,93.854447,44.11159,137.96604,262.08184,1666.9837,15918.522,0.83987319,0.96487319,0.83987319,0.93836596,398.71084,1,1,0,5000,14169.706,26672.388,15948.303,5000,5000,5000,5000,5000,1400.1932,0,1400.1932,26.081598
242.5,1422.5656,1422.5656,1425.9218,-1563.8537,124.11107,124.11107,50,27.788348,46.322724,93.831221,44.100674,137.93189,262.04297,1666.9432,15918.135,0.8398263,0.9648263,0.8398263,0.93815653,398.71405,1,1,0,5000,14169.362,26671.74,15948.433,5000,5000,5000,5000,5000,1400.2594,0,1400.2594,25.662409
242.6,1422.3078,1422.3078,1425.5779,-1563.4765,124.10634,124.10634,50,27.786997,46.319347,93.808589,44.090037,137.89863,262.00497,1666.9027,15917.749,0.83977942,0.96477942,0.83977942,0.93795304,398.71722,1,1,0,5000,14169.017,26671.092,15948.562,5000,5000,5000,5000,5000,1400.3353,0,1400.3353,25.242538
242.7,1422.0595,1422.0595,1425.243,-1563.1093,124.10162,124.10162,50,27.785647,46.315972,93.786557,44.079682,137.86624,261.96786,1666.8622,15917.362,0.83973256,0.96473256,0.83973256,0.93775553,398.72033,1,1,0,5000,14168.673,26670.444,15948.689,5000,5000,5000,5000,5000,1400.421,0,1400.421,24.822038
242.8,1421.8209,1421.8209,1424.9174,-1562.7521,124.09689,124.09689,50,27.784298,46.312597,93.765127,44.06961,137.83474,261.93163,1666.8218,15916.975,0.8396857,0.9646857,0.8396857,0.93756402,398.72339,1,1,0,5000,14168.329,26669.796,15948.813,5000,5000,5000,5000,5000,1400.5164,0,1400.5164,24.400962
242.9,1421.5919,1421.5919,1424.6009,-1562.405,124.09217,124.09217,50,27.782948,46.309223,93.744303,44.059822,137.80413,261.8963,1666.7813,15916.589,0.83963885,0.96463885,0.83963885,0.93737856,398.7264,1,1,0,5000,14167.985,26669.148,15948.936,5000,5000,5000,5000,5000,1400.6216,0,1400.6216,23.979364
243,1421.3726,1421.3726,1424.2937,-1562.0681,124.08745,124.08745,50,27.781599,46.305849,93.724087,44.050321,137.77441,261.86186,1666.7408,15916.203,0.83959201,0.96459201,0.83959201,0.93719916,398.72935,1,1,0,5000,14167.641,26668.501,15949.056,5000,5000,5000,5000,5000,1400.7364,0,1400.7364,23.557292
243.1,1421.1629,1421.1629,1423.9958,-1561.7414,124.08273,124.08273,50,27.78025,46.302477,93.704482,44.041106,137.74559,261.82831,1666.7004,15915.816,0.83954518,0.96454518,0.83954518,0.93702587,398.73225,1,1,0,5000,14167.297,26667.853,15949.174,5000,5000,5000,5000,5000,1400.861,0,1400.861,23.134796
243.2,1420.9631,1420.9631,1423.7072,-1561.4248,124.07801,124.07801,50,27.778901,46.299105,93.68549,44.03218,137.71767,261.79568,1666.6599,15915.43,0.83949837,0.96449837,0.83949837,0.9368587,398.7351,1,1,0,5000,14166.953,26667.206,15949.29,5000,5000,5000,5000,5000,1400.9952,0,1400.9952,22.711925
243.3,1420.7729,1420.7729,1423.4279,-1561.1186,124.07329,124.07329,50,27.777553,46.295734,93.667116,44.023544,137.69066,261.76395,1666.6195,15915.044,0.83945155,0.96445155,0.83945155,0.93669768,398.7379,1,1,0,5000,14166.609,26666.559,15949.404,5000,5000,5000,5000,5000,1401.1392,0,1401.1392,22.288725
243.4,1420.5926,1420.5926,1423.1581,-1560.8227,124.06857,124.06857,50,27.776205,46.292364,93.649361,44.0152,137.66456,261.73313,1666.579,15914.658,0.83940475,0.96440475,0.83940475,0.93654285,398.74064,1,1,0,5000,14166.266,26665.912,15949.516,5000,5000,5000,5000,5000,1401.2929,0,1401.2929,21.865242
243.5,1420.422,1420.422,1422.8977,-1560.5371,124.06385,124.06385,50,27.774857,46.288994,93.632227,44.007147,137.63937,261.70322,1666.5386,15914.271,0.83935796,0.96435796,0.83935796,0.93639422,398.74333,1,1,0,5000,14165.922,26665.265,15949.626,5000,5000,5000,5000,5000,1401.4562,0,1401.4562,21.441522
243.6,1420.2613,1420.2613,1422.6469,-1560.262,124.05913,124.05913,50,27.773509,46.285625,93.615717,43.999387,137.6151,261.67424,1666.4982,15913.885,0.83931117,0.96431117,0.83931117,0.93625182,398.74596,1,1,0,5000,14165.578,26664.618,15949.733,5000,5000,5000,5000,5000,1401.6292,0,1401.6292,21.017607
243.7,1420.1104,1420.1104,1422.4055,-1559.9972,124.05442,124.05442,50,27.772162,46.282257,93.599834,43.991922,137.59176,261.64617,1666.4578,15913.499,0.83926439,0.96426439,0.83926439,0.93611568,398.74854,1,1,0,5000,14165.234,26663.971,15949.838,5000,5000,5000,5000,5000,1401.8119,0,1401.8119,20.593542
243.8,1419.9694,1419.9694,1422.1737,-1559.743,124.0497,124.0497,50,27.770814,46.278889,93.584579,43.984752,137.56933,261.61903,1666.4173,15913.113,0.83921762,0.96421762,0.83921762,0.93598581,398.75107,1,1,0,5000,14164.891,26663.324,15949.942,5000,5000,5000,5000,5000,1402.0043,0,1402.0043,20.169367
243.9,1419.8382,1419.8382,1421.9514,-1559.4992,124.04499,124.04499,50,27.769467,46.275522,93.569955,43.977879,137.54783,261.59282,1666.3769,15912.727,0.83917085,0.96417085,0.83917085,0.93586224,398.75355,1,1,0,5000,14164.547,26662.677,15950.043,5000,5000,5000,5000,5000,1402.2063,0,1402.2063,19.745123
244,1419.717,1419.717,1421.7388,-1559.266,124.04028,124.04028,50,27.768121,46.272155,93.555963,43.971302,137.52726,261.56754,1666.3365,15912.342,0.8391241,0.9641241,0.8391241,0.93574499,398.75597,1,1,0,5000,14164.204,26662.031,15950.142,5000,5000,5000,5000,5000,1402.4179,0,1402.4179,19.320851
244.1,1419.6057,1419.6057,1421.5358,-1559.0434,124.03556,124.03556,50,27.766774,46.268789,93.542605,43.965024,137.50763,261.54319,1666.2961,15911.956,0.83907734,0.96407734,0.83907734,0.93563407,398.75834,1,1,0,5000,14163.86,26661.384,15950.239,5000,5000,5000,5000,5000,1402.6392,0,1402.6392,18.896591
244.2,1419.5043,1419.5043,1421.3425,-1558.8314,124.03085,124.03085,50,27.765428,46.265424,93.529884,43.959045,137.48893,261.51978,1666.2557,15911.57,0.8390306,0.9640306,0.8390306,0.93552951,398.76066,1,1,0,5000,14163.517,26660.738,15950.334,5000,5000,5000,5000,5000,1402.8701,0,1402.8701,18.47238
244.3,1419.4129,1419.4129,1421.1588,-1558.63,124.02614,124.02614,50,27.764081,46.262059,93.5178,43.953366,137.47117,261.49731,1666.2153,15911.184,0.83898386,0.96398386,0.83898386,0.93543132,398.76292,1,1,0,5000,14163.174,26660.092,15950.426,5000,5000,5000,5000,5000,1403.1106,0,1403.1106,18.048256
244.4,1419.3314,1419.3314,1420.9849,-1558.4393,124.02143,124.02143,50,27.762735,46.258695,93.506357,43.947988,137.45434,261.47577,1666.1749,15910.799,0.83893712,0.96393712,0.83893712,0.93533953,398.76513,1,1,0,5000,14162.83,26659.445,15950.517,5000,5000,5000,5000,5000,1403.3607,0,1403.3607,17.624256
244.5,1419.2599,1419.2599,1420.8208,-1558.2592,124.01672,124.01672,50,27.761389,46.255331,93.495554,43.94291,137.43846,261.45518,1666.1345,15910.413,0.83889039,0.96389039,0.83889039,0.93525414,398.76729,1,1,0,5000,14162.487,26658.799,15950.605,5000,5000,5000,5000,5000,1403.6204,0,1403.6204,17.200416
244.6,1419.1983,1419.1983,1420.6664,-1558.0899,124.01201,124.01201,50,27.760043,46.251967,93.485394,43.938135,137.42353,261.43554,1666.0942,15910.027,0.83884367,0.96384367,0.83884367,0.93517518,398.76939,1,1,0,5000,14162.144,26658.153,15950.692,5000,5000,5000,5000,5000,1403.8896,0,1403.8896,16.776772
244.7,1419.1468,1419.1468,1420.5218,-1557.9313,124.0073,124.0073,50,27.758698,46.248604,93.475879,43.933663,137.40954,261.41684,1666.0538,15909.642,0.83879695,0.96379695,0.83879695,0.93510265,398.77144,1,1,0,5000,14161.8,26657.507,15950.776,5000,5000,5000,5000,5000,1404.1684,0,1404.1684,16.353359
244.8,1419.1053,1419.1053,1420.387,-1557.7835,124.00259,124.00259,50,27.757352,46.245241,93.467008,43.929494,137.3965,261.3991,1666.0134,15909.256,0.83875023,0.96375023,0.83875023,0.93503658,398.77344,1,1,0,5000,14161.457,26656.861,15950.858,5000,5000,5000,5000,5000,1404.4568,0,1404.4568,15.93021
244.9,1419.0738,1419.0738,1420.262,-1557.6464,123.99789,123.99789,50,27.756007,46.241879,93.458785,43.925629,137.38441,261.3823,1665.973,15908.871,0.83870352,0.96370352,0.83870352,0.93497697,398.77538,1,1,0,5000,14161.114,26656.214,15950.938,5000,5000,5000,5000,5000,1404.7546,0,1404.7546,15.50736
245,1419.0523,1419.0523,1420.1469,-1557.5202,123.99318,123.99318,50,27.754661,46.238517,93.45121,43.922069,137.37328,261.36646,1665.9327,15908.485,0.83865681,0.96365681,0.83865681,0.93492384,398.77727,1,1,0,5000,14160.771,26655.568,15951.015,5000,5000,5000,5000,5000,1405.062,0,1405.062,15.084841
245.1,1419.0408,1419.0408,1420.0416,-1557.4047,123.98847,123.98847,50,27.753316,46.235156,93.444283,43.918813,137.3631,261.35157,1665.8923,15908.099,0.8386101,0.9636101,0.8386101,0.93487721,398.77911,1,1,0,5000,14160.428,26654.922,15951.091,5000,5000,5000,5000,5000,1405.3789,0,1405.3789,14.662685
245.2,1419.0394,1419.0394,1419.9462,-1557.3001,123.98377,123.98377,50,27.751971,46.231794,93.438007,43.915863,137.35387,261.33764,1665.8519,15907.714,0.8385634,0.9635634,0.8385634,0.93483707,398.7809,1,1,0,5000,14160.084,26654.277,15951.165,5000,5000,5000,5000,5000,1405.7053,0,1405.7053,14.240925
245.3,1419.048,1419.048,1419.8608,-1557.2064,123.97906,123.97906,50,27.750626,46.228433,93.432382,43.91322,137.3456,261.32466,1665.8115,15907.328,0.8385167,0.9635167,0.8385167,0.93480345,398.78263,1,1,0,5000,14159.741,26653.631,15951.236,5000,5000,5000,5000,5000,1406.0412,0,1406.0412,13.819592
245.4,1419.0667,1419.0667,1419.7852,-1557.1235,123.97435,123.97435,50,27.749281,46.225073,93.42741,43.910883,137.33829,261.31265,1665.7712,15906.943,0.83847,0.96347,0.83847,0.93477635,398.78431,1,1,0,5000,14159.398,26652.985,15951.305,5000,5000,5000,5000,5000,1406.3865,0,1406.3865,13.398715
245.5,1419.0954,1419.0954,1419.7196,-1557.0515,123.96965,123.96965,50,27.747936,46.221712,93.42309,43.908852,137.33194,261.30159,1665.7308,15906.558,0.83842331,0.96342331,0.83842331,0.93475578,398.78594,1,1,0,5000,14159.055,26652.339,15951.372,5000,5000,5000,5000,5000,1406.7412,0,1406.7412,12.978327
245.6,1419.1342,1419.1342,1419.6638,-1556.9904,123.96494,123.96494,50,27.746591,46.218352,93.419424,43.907129,137.32655,261.2915,1665.6904,15906.172,0.83837662,0.96337662,0.83837662,0.93474175,398.78751,1,1,0,5000,14158.712,26651.693,15951.438,5000,5000,5000,5000,5000,1407.1054,0,1407.1054,12.558456
245.7,1419.183,1419.183,1419.6181,-1556.9402,123.96024,123.96024,50,27.745247,46.214992,93.416413,43.905714,137.32213,261.28237,1665.6501,15905.787,0.83832993,0.96332993,0.83832993,0.93473427,398.78904,1,1,0,5000,14158.369,26651.047,15951.501,5000,5000,5000,5000,5000,1407.479,0,1407.479,12.139132
245.8,1419.2419,1419.2419,1419.5823,-1556.901,123.95553,123.95553,50,27.743902,46.211632,93.414057,43.904607,137.31866,261.2742,1665.6097,15905.401,0.83828323,0.96328323,0.83828323,0.93473335,398.7905,1,1,0,5000,14158.026,26650.401,15951.561,5000,5000,5000,5000,5000,1407.8619,0,1407.8619,11.720383
245.9,1419.3108,1419.3108,1419.5565,-1556.8726,123.95083,123.95083,50,27.742557,46.208273,93.412357,43.903808,137.31617,261.26699,1665.5693,15905.016,0.83823655,0.96323655,0.83823655,0.934739,398.79192,1,1,0,5000,14157.683,26649.755,15951.62,5000,5000,5000,5000,5000,1408.2542,0,1408.2542,11.302238
246,1419.3898,1419.3898,1419.5406,-1556.8552,123.94613,123.94613,50,27.741212,46.204913,93.411314,43.903317,137.31463,261.26076,1665.529,15904.63,0.83818986,0.96318986,0.83818986,0.93475121,398.79329,1,1,0,5000,14157.339,26649.11,15951.677,5000,5000,5000,5000,5000,1408.6559,0,1408.6559,10.884724
246.1,1419.4789,1419.4789,1419.5347,-1556.8488,123.94142,123.94142,50,27.739868,46.201554,93.410928,43.903136,137.31406,261.25549,1665.4886,15904.245,0.83814317,0.96314317,0.83814317,0.93477,398.7946,1,1,0,5000,14156.996,26648.464,15951.731,5000,5000,5000,5000,5000,1409.0669,0,1409.0669,10.46787
246.2,1419.578,1419.578,1419.5389,-1556.8533,123.93672,123.93672,50,27.738523,46.198195,93.411199,43.903263,137.31446,261.25118,1665.4482,15903.859,0.83809648,0.96309648,0.83809648,0.93479537,398.79586,1,1,0,5000,14156.653,26647.818,15951.784,5000,5000,5000,5000,5000,1409.4871,0,1409.4871,10.051703
246.3,1419.6872,1419.6872,1419.553,-1556.8688,123.93201,123.93201,50,27.737179,46.194835,93.412128,43.9037,137.31583,261.24784,1665.4079,15903.474,0.83804979,0.96304979,0.83804979,0.93482733,398.79707,1,1,0,5000,14156.31,26647.172,15951.834,5000,5000,5000,5000,5000,1409.9167,0,1409.9167,9.6362488
246.4,1419.8065,1419.8065,1419.5771,-1556.8953,123.92731,123.92731,50,27.735834,46.191476,93.413715,43.904446,137.31816,261.24547,1665.3675,15903.088,0.8380031,0.9630031,0.8380031,0.93486588,398.79822,1,1,0,5000,14155.967,26646.526,15951.883,5000,5000,5000,5000,5000,1410.3556,0,1410.3556,9.2215343
246.5,1419.9358,1419.9358,1419.6112,-1556.9327,123.92261,123.92261,50,27.734489,46.188117,93.415962,43.905502,137.32146,261.24407,1665.3271,15902.703,0.83795641,0.96295641,0.83795641,0.93491102,398.79933,1,1,0,5000,14155.624,26645.88,15951.929,5000,5000,5000,5000,5000,1410.8036,0,1410.8036,8.8075855
246.6,1420.0751,1420.0751,1419.6554,-1556.9811,123.9179,123.9179,50,27.733145,46.184758,93.418866,43.906867,137.32573,261.24364,1665.2868,15902.317,0.83790972,0.96290972,0.83790972,0.93496276,398.80038,1,1,0,5000,14155.281,26645.234,15951.973,5000,5000,5000,5000,5000,1411.2609,0,1411.2609,8.3944282
246.7,1420.2245,1420.2245,1419.7095,-1557.0405,123.9132,123.9132,50,27.7318,46.181399,93.422431,43.908542,137.33097,261.24417,1665.2464,15901.932,0.83786303,0.96286303,0.83786303,0.9350211,398.80138,1,1,0,5000,14154.937,26644.588,15952.015,5000,5000,5000,5000,5000,1411.7274,0,1411.7274,7.9820877
246.8,1420.384,1420.384,1419.7737,-1557.1109,123.9085,123.9085,50,27.730455,46.17804,93.426654,43.910527,137.33718,261.24568,1665.206,15901.546,0.83781633,0.96281633,0.83781633,0.93508605,398.80233,1,1,0,5000,14154.594,26643.942,15952.055,5000,5000,5000,5000,5000,1412.2031,0,1412.2031,7.5705889
246.9,1420.5534,1420.5534,1419.8479,-1557.1923,123.90379,123.90379,50,27.72911,46.174681,93.431536,43.912822,137.34436,261.24815,1665.1656,15901.16,0.83776963,0.96276963,0.83776963,0.93515759,398.80323,1,1,0,5000,14154.251,26643.296,15952.093,5000,5000,5000,5000,5000,1412.688,0,1412.688,7.1599567
247,1420.7329,1420.7329,1419.9321,-1557.2846,123.89909,123.89909,50,27.727765,46.171322,93.437078,43.915427,137.35251,261.25159,1665.1252,15900.775,0.83772293,0.96272293,0.83772293,0.93523574,398.80407,1,1,0,5000,14153.908,26642.65,15952.129,5000,5000,5000,5000,5000,1413.1819,0,1413.1819,6.7502155
247.1,1420.9224,1420.9224,1420.0264,-1557.388,123.89438,123.89438,50,27.72642,46.167962,93.44328,43.918341,137.36162,261.256,1665.0848,15900.389,0.83767623,0.96267623,0.83767623,0.9353205,398.80487,1,1,0,5000,14153.564,26642.004,15952.163,5000,5000,5000,5000,5000,1413.685,0,1413.685,6.3413894
247.2,1421.122,1421.122,1420.1306,-1557.5023,123.88968,123.88968,50,27.725075,46.164603,93.45014,43.921566,137.37171,261.26138,1665.0445,15900.003,0.83762953,0.96262953,0.83762953,0.93541186,398.80561,1,1,0,5000,14153.221,26641.358,15952.195,5000,5000,5000,5000,5000,1414.1971,0,1414.1971,5.9335021
247.3,1421.3315,1421.3315,1420.2449,-1557.6277,123.88497,123.88497,50,27.72373,46.161243,93.45766,43.9251,137.38276,261.26773,1665.0041,15899.618,0.83758282,0.96258282,0.83758282,0.93550983,398.80631,1,1,0,5000,14152.878,26640.711,15952.225,5000,5000,5000,5000,5000,1414.7183,0,1414.7183,5.5265773
247.4,1421.551,1421.551,1420.3692,-1557.764,123.88027,123.88027,50,27.722385,46.157884,93.465839,43.928944,137.39478,261.27505,1664.9637,15899.232,0.8375361,0.9625361,0.8375361,0.93561441,398.80695,1,1,0,5000,14152.534,26640.065,15952.252,5000,5000,5000,5000,5000,1415.2486,0,1415.2486,5.1206383
247.5,1421.7805,1421.7805,1420.5035,-1557.9113,123.87556,123.87556,50,27.72104,46.154524,93.474677,43.933098,137.40778,261.28334,1664.9233,15898.846,0.83748939,0.96248939,0.83748939,0.93572558,398.80754,1,1,0,5000,14152.191,26639.419,15952.278,5000,5000,5000,5000,5000,1415.7878,0,1415.7878,4.715708
247.6,1422.02,1422.02,1420.6478,-1558.0696,123.87086,123.87086,50,27.719694,46.151164,93.484174,43.937562,137.42174,261.29259,1664.8828,15898.46,0.83744267,0.96244267,0.83744267,0.93584336,398.80808,1,1,0,5000,14151.848,26638.772,15952.302,5000,5000,5000,5000,5000,1416.336,0,1416.336,4.3118093
247.7,1422.2695,1422.2695,1420.8021,-1558.2388,123.86615,123.86615,50,27.718349,46.147803,93.494329,43.942334,137.43666,261.30282,1664.8424,15898.074,0.83739594,0.96239594,0.83739594,0.93596774,398.80857,1,1,0,5000,14151.504,26638.126,15952.323,5000,5000,5000,5000,5000,1416.8932,0,1416.8932,3.9089647
247.8,1422.5289,1422.5289,1420.9665,-1558.419,123.86145,123.86145,50,27.717003,46.144443,93.505142,43.947417,137.45256,261.314,1664.802,15897.688,0.83734921,0.96234921,0.83734921,0.93609872,398.80901,1,1,0,5000,14151.161,26637.479,15952.343,5000,5000,5000,5000,5000,1417.4593,0,1417.4593,3.5071963
247.9,1422.7983,1422.7983,1421.1408,-1558.6102,123.85674,123.85674,50,27.715657,46.141082,93.516613,43.952808,137.46942,261.32616,1664.7616,15897.302,0.83730248,0.96230248,0.83730248,0.93623629,398.8094,1,1,0,5000,14150.817,26636.832,15952.36,5000,5000,5000,5000,5000,1418.0343,0,1418.0343,3.1065264
248,1423.0775,1423.0775,1421.3251,-1558.8123,123.85203,123.85203,50,27.714311,46.137721,93.528741,43.958508,137.48725,261.33928,1664.7212,15896.916,0.83725574,0.96225574,0.83725574,0.93638045,398.80974,1,1,0,5000,14150.473,26636.185,15952.376,5000,5000,5000,5000,5000,1418.6181,0,1418.6181,2.7069766
248.1,1423.3667,1423.3667,1421.5194,-1559.0254,123.84732,123.84732,50,27.712965,46.134359,93.541526,43.964517,137.50604,261.35337,1664.6807,15896.53,0.83720899,0.96220899,0.83720899,0.9365312,398.81003,1,1,0,5000,14150.13,26635.538,15952.39,5000,5000,5000,5000,5000,1419.2108,0,1419.2108,2.3085687
248.2,1423.6659,1423.6659,1421.7236,-1559.2494,123.84262,123.84262,50,27.711619,46.130998,93.554967,43.970834,137.5258,261.36842,1664.6403,15896.144,0.83716224,0.96216224,0.83716224,0.93668853,398.81027,1,1,0,5000,14149.786,26634.891,15952.401,5000,5000,5000,5000,5000,1419.8123,0,1419.8123,1.9113239
248.3,1423.9748,1423.9748,1421.9379,-1559.4844,123.83791,123.83791,50,27.710272,46.127636,93.569064,43.97746,137.54652,261.38443,1664.5998,15895.757,0.83711548,0.96211548,0.83711548,0.93685244,398.81046,1,1,0,5000,14149.442,26634.244,15952.411,5000,5000,5000,5000,5000,1420.4226,0,1420.4226,1.5152634
248.4,1424.2937,1424.2937,1422.1621,-1559.7303,123.8332,123.8332,50,27.708926,46.124273,93.583817,43.984394,137.56821,261.40141,1664.5594,15895.371,0.83706871,0.96206871,0.83706871,0.93702292,398.8106,1,1,0,5000,14149.099,26633.597,15952.418,5000,5000,5000,5000,5000,1421.0417,0,1421.0417,1.1204082
248.5,1424.6224,1424.6224,1422.3962,-1559.9871,123.82849,123.82849,50,27.707579,46.12091,93.599224,43.991635,137.59086,261.41935,1664.5189,15894.985,0.83702194,0.96202194,0.83702194,0.93719997,398.81069,1,1,0,5000,14148.755,26632.95,15952.424,5000,5000,5000,5000,5000,1421.6694,0,1421.6694,0.72677903
248.6,1424.961,1424.961,1422.6403,-1560.2547,123.82378,123.82378,50,27.706232,46.117547,93.615285,43.999184,137.61447,261.43825,1664.4784,15894.598,0.83697516,0.96197516,0.83697516,0.93738357,398.81073,1,1,0,5000,14148.411,26632.303,15952.428,5000,5000,5000,5000,5000,1422.3059,0,1422.3059,0.33439648
248.7,1425.3094,1425.3094,1422.8943,-1560.5333,123.81907,123.81907,50,27.704885,46.114183,93.631999,44.00704,137.63904,261.45811,1664.438,15894.212,0.83692837,0.96192837,0.83692837,0.93757374,398.81072,1,1,0,5000,14148.067,26631.655,15952.429,5000,5000,5000,5000,5000,1422.951,0,1422.951,-0.056719114
248.8,1425.6676,1425.6676,1423.1582,-1560.8228,123.81436,123.81436,50,27.703537,46.110819,93.649366,44.015202,137.66457,261.47892,1664.3975,15893.825,0.83688158,0.96188158,0.83688158,0.93777045,398.81067,1,1,0,5000,14147.723,26631.007,15952.429,5000,5000,5000,5000,5000,1423.6047,0,1423.6047,-0.44654756
248.9,1426.0356,1426.0356,1423.432,-1561.1231,123.80964,123.80964,50,27.702189,46.107454,93.667384,44.023671,137.69106,261.5007,1664.357,15893.438,0.83683477,0.96183477,0.83683477,0.9379737,398.81056,1,1,0,5000,14147.379,26630.36,15952.427,5000,5000,5000,5000,5000,1424.2671,0,1424.2671,-0.83506886
249,1426.4134,1426.4134,1423.7157,-1561.4342,123.80493,123.80493,50,27.700841,46.104089,93.686054,44.032445,137.7185,261.52343,1664.3165,15893.052,0.83678796,0.96178796,0.83678796,0.93818349,398.81041,1,1,0,5000,14147.034,26629.712,15952.423,5000,5000,5000,5000,5000,1424.938,0,1424.938,-1.2222632
249.1,1426.8009,1426.8009,1424.0093,-1561.7562,123.80022,123.80022,50,27.699493,46.100723,93.705373,44.041526,137.7469,261.54712,1664.276,15892.665,0.83674114,0.96174114,0.83674114,0.9383998,398.81021,1,1,0,5000,14146.69,26629.064,15952.416,5000,5000,5000,5000,5000,1425.6174,0,1425.6174,-1.6081109
249.2,1427.1982,1427.1982,1424.3128,-1562.089,123.7955,123.7955,50,27.698145,46.097357,93.725342,44.050911,137.77625,261.57175,1664.2354,15892.278,0.83669431,0.96169431,0.83669431,0.93862262,398.80996,1,1,0,5000,14146.346,26628.415,15952.408,5000,5000,5000,5000,5000,1426.3054,0,1426.3054,-1.9925926
249.3,1427.6051,1427.6051,1424.6261,-1562.4327,123.79079,123.79079,50,27.696796,46.09399,93.745959,44.060601,137.80656,261.59735,1664.1949,15891.891,0.83664747,0.96164747,0.83664747,0.93885196,398.80966,1,1,0,5000,14146.001,26627.767,15952.398,5000,5000,5000,5000,5000,1427.0018,0,1427.0018,-2.3756889
249.4,1428.0218,1428.0218,1424.9492,-1562.7871,123.78607,123.78607,50,27.695447,46.090622,93.767223,44.070595,137.83782,261.62389,1664.1544,15891.504,0.83660062,0.96160062,0.83660062,0.93908779,398.80932,1,1,0,5000,14145.657,26627.119,15952.386,5000,5000,5000,5000,5000,1427.7066,0,1427.7066,-2.7573807
249.5,1428.4482,1428.4482,1425.2822,-1563.1522,123.78135,123.78135,50,27.694098,46.087254,93.789134,44.080893,137.87003,261.65138,1664.1138,15891.117,0.83655376,0.96155376,0.83655376,0.93933011,398.80892,1,1,0,5000,14145.312,26626.47,15952.373,5000,5000,5000,5000,5000,1428.4199,0,1428.4199,-3.1376491
249.6,1428.8842,1428.8842,1425.625,-1563.5282,123.77663,123.77663,50,27.692748,46.083886,93.81169,44.091494,137.90318,261.67982,1664.0733,15890.729,0.83650689,0.96150689,0.83650689,0.93957892,398.80848,1,1,0,5000,14144.968,26625.821,15952.357,5000,5000,5000,5000,5000,1429.1415,0,1429.1415,-3.5164751
249.7,1429.3298,1429.3298,1425.9775,-1563.9148,123.77191,123.77191,50,27.691399,46.080516,93.834889,44.102398,137.93729,261.7092,1664.0327,15890.342,0.83646001,0.96146001,0.83646001,0.93983419,398.80799,1,1,0,5000,14144.623,26625.172,15952.339,5000,5000,5000,5000,5000,1429.8714,0,1429.8714,-3.8938402
249.8,1429.785,1429.785,1426.3399,-1564.3122,123.76719,123.76719,50,27.690048,46.077146,93.858732,44.113604,137.97234,261.73953,1663.9921,15889.954,0.83641312,0.96141312,0.83641312,0.94009592,398.80746,1,1,0,5000,14144.278,26624.523,15952.32,5000,5000,5000,5000,5000,1430.6096,0,1430.6096,-4.2697259
249.9,1430.2499,1430.2499,1426.7119,-1564.7203,123.76247,123.76247,50,27.688698,46.073775,93.883217,44.125112,138.00833,261.7708,1663.9515,15889.567,0.83636622,0.96136622,0.83636622,0.94036409,398.80688,1,1,0,5000,14143.933,26623.874,15952.298,5000,5000,5000,5000,5000,1431.3561,0,1431.3561,-4.6441139
250,1430.7242,1430.7242,1427.0938,-1565.139,123.75775,123.75775,50,27.687347,46.070404,93.908342,44.136921,138.04526,261.80301,1663.9109,15889.179,0.83631931,0.96131931,0.83631931,0.94063871,398.80625,1,1,0,5000,14143.588,26623.225,15952.275,5000,5000,5000,5000,5000,1432.1108,0,1432.1108,-5.0169858
250.1,1431.2082,1431.2082,1427.4853,-1565.5684,123.75303,123.75303,50,27.685996,46.067032,93.934107,44.14903,138.08314,261.83616,1663.8703,15888.791,0.83627238,0.96127238,0.83627238,0.94091975,398.80557,1,1,0,5000,14143.243,26622.575,15952.25,5000,5000,5000,5000,5000,1432.8736,0,1432.8736,-5.3883237
250.2,1431.7016,1431.7016,1427.8865,-1566.0085,123.7483,123.7483,50,27.684645,46.063658,93.960509,44.161439,138.12195,261.87025,1663.8297,15888.403,0.83622544,0.96122544,0.83622544,0.9412072,398.80485,1,1,0,5000,14142.898,26621.925,15952.223,5000,5000,5000,5000,5000,1433.6446,0,1433.6446,-5.7581098
250.3,1432.2045,1432.2045,1428.2975,-1566.4591,123.74358,123.74358,50,27.683293,46.060285,93.987549,44.174148,138.1617,261.90527,1663.7891,15888.015,0.83617849,0.96117849,0.83617849,0.94150105,398.80408,1,1,0,5000,14142.552,26621.275,15952.194,5000,5000,5000,5000,5000,1434.4238,0,1434.4238,-6.1263261
250.4,1432.7169,1432.7169,1428.718,-1566.9204,123.73885,123.73885,50,27.681941,46.05691,94.015224,44.187155,138.20238,261.94123,1663.7484,15887.627,0.83613153,0.96113153,0.83613153,0.94180128,398.80327,1,1,0,5000,14142.207,26620.625,15952.163,5000,5000,5000,5000,5000,1435.211,0,1435.211,-6.4929551
250.5,1433.2388,1433.2388,1429.1482,-1567.3922,123.73412,123.73412,50,27.680588,46.053535,94.043533,44.200461,138.24399,261.97812,1663.7078,15887.239,0.83608455,0.96108455,0.83608455,0.9421079,398.80241,1,1,0,5000,14141.862,26619.975,15952.131,5000,5000,5000,5000,5000,1436.0062,0,1436.0062,-6.8579794
250.6,1433.77,1433.77,1429.588,-1567.8746,123.72939,123.72939,50,27.679235,46.050158,94.072475,44.214063,138.28654,262.01593,1663.6671,15886.85,0.83603756,0.96103756,0.83603756,0.94242087,398.8015,1,1,0,5000,14141.516,26619.324,15952.096,5000,5000,5000,5000,5000,1436.8094,0,1436.8094,-7.2213815
250.7,1434.3106,1434.3106,1430.0375,-1568.3675,123.72466,123.72466,50,27.677882,46.046781,94.102048,44.227963,138.33001,262.05467,1663.6264,15886.462,0.83599056,0.96099056,0.83599056,0.94274019,398.80055,1,1,0,5000,14141.17,26618.673,15952.06,5000,5000,5000,5000,5000,1437.6206,0,1437.6206,-7.5831443
250.8,1434.8606,1434.8606,1430.4964,-1568.8709,123.71993,123.71993,50,27.676528,46.043403,94.132251,44.242158,138.37441,262.09434,1663.5857,15886.073,0.83594355,0.96094355,0.83594355,0.94306584,398.79955,1,1,0,5000,14140.824,26618.022,15952.022,5000,5000,5000,5000,5000,1438.4397,0,1438.4397,-7.9432507
250.9,1435.4199,1435.4199,1430.965,-1569.3847,123.7152,123.7152,50,27.675174,46.040024,94.163082,44.256649,138.41973,262.13493,1663.545,15885.685,0.83589652,0.96089652,0.83589652,0.94339781,398.79851,1,1,0,5000,14140.479,26617.371,15951.982,5000,5000,5000,5000,5000,1439.2667,0,1439.2667,-8.3016839
251,1435.9885,1435.9885,1431.443,-1569.909,123.71046,123.71046,50,27.67382,46.036644,94.19454,44.271434,138.46597,262.17644,1663.5043,15885.296,0.83584947,0.96084947,0.83584947,0.94373608,398.79743,1,1,0,5000,14140.132,26616.72,15951.941,5000,5000,5000,5000,5000,1440.1015,0,1440.1015,-8.6584268
251.1,1436.5664,1436.5664,1431.9306,-1570.4437,123.70573,123.70573,50,27.672465,46.033263,94.226623,44.286513,138.51314,262.21886,1663.4635,15884.907,0.83580241,0.96080241,0.83580241,0.94408064,398.7963,1,1,0,5000,14139.786,26616.068,15951.897,5000,5000,5000,5000,5000,1440.944,0,1440.944,-9.013463
251.2,1437.1535,1437.1535,1432.4276,-1570.9888,123.70099,123.70099,50,27.671109,46.029882,94.25933,44.301885,138.56121,262.26221,1663.4228,15884.518,0.83575534,0.96075534,0.83575534,0.94443147,398.79512,1,1,0,5000,14139.44,26615.417,15951.852,5000,5000,5000,5000,5000,1441.7944,0,1441.7944,-9.3667759
251.3,1437.7499,1437.7499,1432.9341,-1571.5443,123.69625,123.69625,50,27.669754,46.026499,94.292658,44.317549,138.61021,262.30646,1663.382,15884.128,0.83570825,0.96070825,0.83570825,0.94478856,398.79391,1,1,0,5000,14139.094,26614.765,15951.805,5000,5000,5000,5000,5000,1442.6524,0,1442.6524,-9.718349
251.4,1438.3554,1438.3554,1433.45,-1572.1101,123.69151,123.69151,50,27.668397,46.023115,94.326607,44.333505,138.66011,262.35162,1663.3412,15883.739,0.83566114,0.96066114,0.83566114,0.94515189,398.79264,1,1,0,5000,14138.747,26614.112,15951.756,5000,5000,5000,5000,5000,1443.5182,0,1443.5182,-10.068166
251.5,1438.9701,1438.9701,1433.9753,-1572.6862,123.68677,123.68677,50,27.667041,46.01973,94.361174,44.349752,138.71093,262.3977,1663.3004,15883.349,0.83561402,0.96061402,0.83561402,0.94552144,398.79134,1,1,0,5000,14138.401,26613.46,15951.706,5000,5000,5000,5000,5000,1444.3915,0,1444.3915,-10.416211
251.6,1439.5939,1439.5939,1434.51,-1573.2726,123.68203,123.68203,50,27.665684,46.016344,94.396358,44.366288,138.76265,262.44467,1663.2596,15882.96,0.83556688,0.96056688,0.83556688,0.9458972,398.78999,1,1,0,5000,14138.054,26612.807,15951.653,5000,5000,5000,5000,5000,1445.2725,0,1445.2725,-10.762468
251.7,1440.2268,1440.2268,1435.054,-1573.8693,123.67728,123.67728,50,27.664326,46.012957,94.432157,44.383114,138.81527,262.49255,1663.2188,15882.57,0.83551973,0.96051973,0.83551973,0.94627915,398.7886,1,1,0,5000,14137.707,26612.154,15951.6,5000,5000,5000,5000,5000,1446.1609,0,1446.1609,-11.10692
