time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
251.8,1440.8687,1440.8687,1435.6073,-1574.4761,123.67254,123.67254,50,27.662968,46.009569,94.468569,44.400227,138.8688,262.54133,1663.178,15882.18,0.83547256,0.96047256,0.83547256,0.94666727,398.78716,1,1,0,5000,14137.36,26611.501,15951.544,5000,5000,5000,5000,5000,1447.0569,0,1447.0569,-11.449553
251.9,1441.5197,1441.5197,1436.17,-1575.0932,123.66779,123.66779,50,27.66161,46.00618,94.505592,44.417628,138.92322,262.59101,1663.1371,15881.79,0.83542537,0.96042537,0.83542537,0.94706154,398.78568,1,1,0,5000,14137.013,26610.848,15951.486,5000,5000,5000,5000,5000,1447.9603,0,1447.9603,-11.79035
252,1442.1796,1442.1796,1436.7419,-1575.7204,123.66304,123.66304,50,27.660251,46.002789,94.543225,44.435316,138.97854,262.64158,1663.0962,15881.399,0.83537816,0.96037816,0.83537816,0.94746195,398.78416,1,1,0,5000,14136.665,26610.194,15951.427,5000,5000,5000,5000,5000,1448.8712,0,1448.8712,-12.129295
252.1,1442.8485,1442.8485,1437.323,-1576.3577,123.65829,123.65829,50,27.658891,45.999398,94.581465,44.453288,139.03475,262.69304,1663.0554,15881.009,0.83533094,0.96033094,0.83533094,0.94786848,398.7826,1,1,0,5000,14136.318,26609.54,15951.366,5000,5000,5000,5000,5000,1449.7894,0,1449.7894,-12.466375
252.2,1443.5263,1443.5263,1437.9133,-1577.0052,123.65354,123.65354,50,27.657531,45.996005,94.620311,44.471546,139.09186,262.74539,1663.0144,15880.618,0.8352837,0.9602837,0.8352837,0.9482811,398.78099,1,1,0,5000,14135.971,26608.886,15951.304,5000,5000,5000,5000,5000,1450.7149,0,1450.7149,-12.801572
252.3,1444.2131,1444.2131,1438.5128,-1577.6627,123.64878,123.64878,50,27.656171,45.992611,94.65976,44.490087,139.14985,262.79863,1662.9735,15880.227,0.83523644,0.96023644,0.83523644,0.94869981,398.77935,1,1,0,5000,14135.623,26608.231,15951.24,5000,5000,5000,5000,5000,1451.6477,0,1451.6477,-13.134873
252.4,1444.9086,1444.9086,1439.1215,-1578.3302,123.64403,123.64403,50,27.65481,45.989216,94.699811,44.508911,139.20872,262.85275,1662.9326,15879.836,0.83518916,0.96018916,0.83518916,0.94912457,398.77766,1,1,0,5000,14135.275,26607.576,15951.174,5000,5000,5000,5000,5000,1452.5877,0,1452.5877,-13.466261
252.5,1445.613,1445.613,1439.7392,-1579.0077,123.63927,123.63927,50,27.653448,45.98582,94.740462,44.528017,139.26848,262.90775,1662.8916,15879.445,0.83514187,0.96014187,0.83514187,0.94955538,398.77593,1,1,0,5000,14134.927,26606.921,15951.106,5000,5000,5000,5000,5000,1453.5349,0,1453.5349,-13.795723
252.6,1446.3262,1446.3262,1440.3661,-1579.6952,123.63451,123.63451,50,27.652086,45.982422,94.78171,44.547404,139.32911,262.96362,1662.8507,15879.054,0.83509455,0.96009455,0.83509455,0.94999221,398.77416,1,1,0,5000,14134.579,26606.266,15951.037,5000,5000,5000,5000,5000,1454.4893,0,1454.4893,-14.123242
252.7,1447.0481,1447.0481,1441.0019,-1580.3926,123.62975,123.62975,50,27.650723,45.979023,94.823553,44.56707,139.39062,263.02037,1662.8097,15878.663,0.83504722,0.96004722,0.83504722,0.95043503,398.77234,1,1,0,5000,14134.231,26605.611,15950.966,5000,5000,5000,5000,5000,1455.4507,0,1455.4507,-14.448806
252.8,1447.7787,1447.7787,1441.6468,-1581.0998,123.62498,123.62498,50,27.64936,45.975623,94.86599,44.587015,139.45301,263.07799,1662.7687,15878.271,0.83499987,0.95999987,0.83499987,0.95088383,398.77049,1,1,0,5000,14133.882,26604.955,15950.894,5000,5000,5000,5000,5000,1456.4192,0,1456.4192,-14.772398
252.9,1448.518,1448.518,1442.3007,-1581.817,123.62022,123.62022,50,27.647996,45.972222,94.909018,44.607239,139.51626,263.13647,1662.7276,15877.879,0.83495249,0.95995249,0.83495249,0.9513386,398.7686,1,1,0,5000,14133.534,26604.299,15950.82,5000,5000,5000,5000,5000,1457.3947,0,1457.3947,-15.094004
253,1449.266,1449.266,1442.9635,-1582.5439,123.61545,123.61545,50,27.646632,45.968819,94.952635,44.627739,139.58037,263.19582,1662.6866,15877.487,0.8349051,0.9599051,0.8349051,0.9517993,398.76667,1,1,0,5000,14133.185,26603.642,15950.744,5000,5000,5000,5000,5000,1458.3772,0,1458.3772,-15.413611
253.1,1450.0225,1450.0225,1443.6353,-1583.2807,123.61068,123.61068,50,27.645267,45.965414,94.996839,44.648514,139.64535,263.25603,1662.6455,15877.095,0.83485769,0.95985769,0.83485769,0.95226591,398.76469,1,1,0,5000,14132.836,26602.985,15950.667,5000,5000,5000,5000,5000,1459.3665,0,1459.3665,-15.731204
253.2,1450.7876,1450.7876,1444.3159,-1584.0271,123.60591,123.60591,50,27.643901,45.962009,95.041627,44.669565,139.71119,263.3171,1662.6044,15876.703,0.83481025,0.95981025,0.83481025,0.95273842,398.76268,1,1,0,5000,14132.487,26602.328,15950.588,5000,5000,5000,5000,5000,1460.3627,0,1460.3627,-16.046768
253.3,1451.5612,1451.5612,1445.0054,-1584.7833,123.60114,123.60114,50,27.642535,45.958602,95.086998,44.690889,139.77789,263.37902,1662.5633,15876.31,0.8347628,0.9597628,0.8347628,0.95321679,398.76063,1,1,0,5000,14132.138,26601.671,15950.507,5000,5000,5000,5000,5000,1461.3657,0,1461.3657,-16.360291
253.4,1452.3433,1452.3433,1445.7037,-1585.5491,123.59636,123.59636,50,27.641169,45.955193,95.132948,44.712486,139.84543,263.4418,1662.5222,15875.918,0.83471532,0.95971532,0.83471532,0.95370102,398.75854,1,1,0,5000,14131.788,26601.013,15950.425,5000,5000,5000,5000,5000,1462.3755,0,1462.3755,-16.671757
253.5,1453.1338,1453.1338,1446.4108,-1586.3246,123.59158,123.59158,50,27.639801,45.951784,95.179476,44.734354,139.91383,263.50541,1662.4811,15875.525,0.83466782,0.95966782,0.83466782,0.95419107,398.75641,1,1,0,5000,14131.439,26600.355,15950.342,5000,5000,5000,5000,5000,1463.3919,0,1463.3919,-16.981154
253.6,1453.9328,1453.9328,1447.1266,-1587.1097,123.58681,123.58681,50,27.638433,45.948372,95.226579,44.756492,139.98307,263.56988,1662.4399,15875.132,0.8346203,0.9596203,0.8346203,0.95468693,398.75424,1,1,0,5000,14131.089,26599.697,15950.256,5000,5000,5000,5000,5000,1464.415,0,1464.415,-17.288467
253.7,1454.74,1454.74,1447.8511,-1587.9043,123.58202,123.58202,50,27.637065,45.94496,95.274255,44.7789,140.05316,263.63518,1662.3987,15874.739,0.83457276,0.95957276,0.83457276,0.95518856,398.75204,1,1,0,5000,14130.739,26599.039,15950.17,5000,5000,5000,5000,5000,1465.4448,0,1465.4448,-17.593683
253.8,1455.5556,1455.5556,1448.5843,-1588.7084,123.57724,123.57724,50,27.635696,45.941545,95.322502,44.801576,140.12408,263.70132,1662.3575,15874.345,0.8345252,0.9595252,0.8345252,0.95569595,398.74979,1,1,0,5000,14130.389,26598.38,15950.082,5000,5000,5000,5000,5000,1466.4811,0,1466.4811,-17.896789
253.9,1456.3795,1456.3795,1449.3261,-1589.5219,123.57246,123.57246,50,27.634326,45.93813,95.371316,44.824519,140.19583,263.76829,1662.3163,15873.951,0.83447761,0.95947761,0.83447761,0.95620907,398.74751,1,1,0,5000,14130.039,26597.721,15949.992,5000,5000,5000,5000,5000,1467.5239,0,1467.5239,-18.197771
254,1457.2116,1457.2116,1450.0765,-1590.3449,123.56767,123.56767,50,27.632955,45.934712,95.420696,44.847727,140.26842,263.83609,1662.2751,15873.558,0.83443,0.95943,0.83443,0.9567279,398.74519,1,1,0,5000,14129.689,26597.061,15949.9,5000,5000,5000,5000,5000,1468.5731,0,1468.5731,-18.496617
254.1,1458.052,1458.052,1450.8355,-1591.1773,123.56288,123.56288,50,27.631584,45.931293,95.470639,44.8712,140.34184,263.90472,1662.2338,15873.164,0.83438237,0.95938237,0.83438237,0.95725241,398.74284,1,1,0,5000,14129.338,26596.401,15949.808,5000,5000,5000,5000,5000,1469.6288,0,1469.6288,-18.793313
254.2,1458.9004,1458.9004,1451.603,-1592.019,123.55809,123.55809,50,27.630212,45.927873,95.521142,44.894937,140.41608,263.97416,1662.1925,15872.769,0.83433472,0.95933472,0.83433472,0.95778257,398.74044,1,1,0,5000,14128.987,26595.741,15949.713,5000,5000,5000,5000,5000,1470.6908,0,1470.6908,-19.087846
254.3,1459.757,1459.757,1452.3789,-1592.8701,123.55329,123.55329,50,27.62884,45.924451,95.572203,44.918935,140.49114,264.04443,1662.1512,15872.375,0.83428704,0.95928704,0.83428704,0.95831837,398.73801,1,1,0,5000,14128.636,26595.08,15949.618,5000,5000,5000,5000,5000,1471.7591,0,1471.7591,-19.380204
254.4,1460.6216,1460.6216,1453.1633,-1593.7303,123.54849,123.54849,50,27.627467,45.921027,95.62382,44.943195,140.56701,264.11551,1662.1099,15871.98,0.83423934,0.95923934,0.83423934,0.95885978,398.73555,1,1,0,5000,14128.285,26594.419,15949.52,5000,5000,5000,5000,5000,1472.8337,0,1472.8337,-19.670373
254.5,1461.4943,1461.4943,1453.9561,-1594.5998,123.5437,123.5437,50,27.626093,45.917602,95.675989,44.967715,140.6437,264.1874,1662.0685,15871.585,0.83419161,0.95919161,0.83419161,0.95940677,398.73304,1,1,0,5000,14127.934,26593.758,15949.422,5000,5000,5000,5000,5000,1473.9145,0,1473.9145,-19.958342
254.6,1462.3749,1462.3749,1454.7573,-1595.4785,123.53889,123.53889,50,27.624718,45.914175,95.728708,44.992493,140.7212,264.26009,1662.0272,15871.19,0.83414386,0.95914386,0.83414386,0.95995931,398.7305,1,1,0,5000,14127.583,26593.097,15949.322,5000,5000,5000,5000,5000,1475.0014,0,1475.0014,-20.244098
254.7,1463.2635,1463.2635,1455.5667,-1596.3662,123.53409,123.53409,50,27.623343,45.910747,95.781974,45.017528,140.7995,264.33359,1661.9858,15870.795,0.83409609,0.95909609,0.83409609,0.96051739,398.72793,1,1,0,5000,14127.231,26592.435,15949.22,5000,5000,5000,5000,5000,1476.0944,0,1476.0944,-20.527628
254.8,1464.1599,1464.1599,1456.3845,-1597.2631,123.52928,123.52928,50,27.621967,45.907317,95.835785,45.042819,140.8786,264.40789,1661.9444,15870.4,0.83404829,0.95904829,0.83404829,0.96108096,398.72532,1,1,0,5000,14126.879,26591.772,15949.117,5000,5000,5000,5000,5000,1477.1934,0,1477.1934,-20.80892
254.9,1465.0642,1465.0642,1457.2105,-1598.169,123.52448,123.52448,50,27.620591,45.903885,95.890138,45.068365,140.9585,264.48298,1661.9029,15870.004,0.83400046,0.95900046,0.83400046,0.96165002,398.72268,1,1,0,5000,14126.527,26591.11,15949.013,5000,5000,5000,5000,5000,1478.2984,0,1478.2984,-21.087963
255,1465.9763,1465.9763,1458.0446,-1599.0838,123.51966,123.51966,50,27.619213,45.900451,95.945031,45.094164,141.03919,264.55886,1661.8615,15869.608,0.83395261,0.95895261,0.83395261,0.96222452,398.72,1,1,0,5000,14126.175,26590.447,15948.907,5000,5000,5000,5000,5000,1479.4094,0,1479.4094,-21.364743
255.1,1466.8961,1466.8961,1458.887,-1600.0077,123.51485,123.51485,50,27.617835,45.897016,96.000459,45.120216,141.12067,264.63553,1661.82,15869.212,0.83390474,0.95890474,0.83390474,0.96280444,398.71728,1,1,0,5000,14125.822,26589.783,15948.8,5000,5000,5000,5000,5000,1480.5262,0,1480.5262,-21.63925
255.2,1467.8237,1467.8237,1459.7374,-1600.9404,123.51004,123.51004,50,27.616456,45.893579,96.056421,45.146518,141.20294,264.71297,1661.7785,15868.815,0.83385683,0.95885683,0.83385683,0.96338976,398.71454,1,1,0,5000,14125.47,26589.12,15948.691,5000,5000,5000,5000,5000,1481.6489,0,1481.6489,-21.911472
255.3,1468.7588,1468.7588,1460.5959,-1601.8819,123.50522,123.50522,50,27.615077,45.89014,96.112914,45.17307,141.28598,264.7912,1661.7369,15868.419,0.83380891,0.95880891,0.83380891,0.96398044,398.71175,1,1,0,5000,14125.117,26588.456,15948.581,5000,5000,5000,5000,5000,1482.7773,0,1482.7773,-22.181397
255.4,1469.7016,1469.7016,1461.4624,-1602.8322,123.5004,123.5004,50,27.613697,45.886699,96.169935,45.199869,141.3698,264.8702,1661.6954,15868.022,0.83376095,0.95876095,0.83376095,0.96457646,398.70894,1,1,0,5000,14124.764,26587.791,15948.47,5000,5000,5000,5000,5000,1483.9115,0,1483.9115,-22.449013
255.5,1470.652,1470.652,1462.3369,-1603.7913,123.49557,123.49557,50,27.612315,45.883257,96.22748,45.226916,141.4544,264.94997,1661.6538,15867.625,0.83371297,0.95871297,0.83371297,0.96517779,398.70609,1,1,0,5000,14124.411,26587.126,15948.358,5000,5000,5000,5000,5000,1485.0513,0,1485.0513,-22.714309
255.6,1471.6099,1471.6099,1463.2194,-1604.7591,123.49075,123.49075,50,27.610934,45.879813,96.285548,45.254208,141.53976,265.0305,1661.6122,15867.228,0.83366497,0.95866497,0.83366497,0.9657844,398.70321,1,1,0,5000,14124.057,26586.461,15948.244,5000,5000,5000,5000,5000,1486.1967,0,1486.1967,-22.977274
255.7,1472.5752,1472.5752,1464.1097,-1605.7356,123.48592,123.48592,50,27.609551,45.876367,96.344135,45.281743,141.62588,265.1118,1661.5706,15866.83,0.83361693,0.95861693,0.83361693,0.96639626,398.70029,1,1,0,5000,14123.704,26585.795,15948.128,5000,5000,5000,5000,5000,1487.3476,0,1487.3476,-23.237896
255.8,1473.548,1473.548,1465.0079,-1606.7206,123.48109,123.48109,50,27.608168,45.872919,96.403238,45.309522,141.71276,265.19385,1661.5289,15866.432,0.83356887,0.95856887,0.83356887,0.96701334,398.69735,1,1,0,5000,14123.35,26585.129,15948.012,5000,5000,5000,5000,5000,1488.504,0,1488.504,-23.496166
255.9,1474.5281,1474.5281,1465.9138,-1607.7142,123.47625,123.47625,50,27.606783,45.869469,96.462854,45.337541,141.8004,265.27665,1661.4872,15866.034,0.83352078,0.95852078,0.83352078,0.96763562,398.69437,1,1,0,5000,14122.996,26584.463,15947.894,5000,5000,5000,5000,5000,1489.6659,0,1489.6659,-23.752071
256,1475.5155,1475.5155,1466.8276,-1608.7163,123.47142,123.47142,50,27.605399,45.866017,96.52298,45.365801,141.88878,265.3602,1661.4455,15865.636,0.83347267,0.95847267,0.83347267,0.96826306,398.69136,1,1,0,5000,14122.642,26583.796,15947.775,5000,5000,5000,5000,5000,1490.8332,0,1490.8332,-24.005601
256.1,1476.5102,1476.5102,1467.749,-1609.7269,123.46658,123.46658,50,27.604013,45.862564,96.583614,45.394299,141.97791,265.44449,1661.4038,15865.238,0.83342452,0.95842452,0.83342452,0.96889563,398.68832,1,1,0,5000,14122.287,26583.129,15947.654,5000,5000,5000,5000,5000,1492.0057,0,1492.0057,-24.256745
256.2,1477.5121,1477.5121,1468.6781,-1610.7459,123.46173,123.46173,50,27.602626,45.859108,96.644751,45.423033,142.06778,265.52952,1661.3621,15864.839,0.83337635,0.95837635,0.83337635,0.96953331,398.68524,1,1,0,5000,14121.932,26582.461,15947.533,5000,5000,5000,5000,5000,1493.1836,0,1493.1836,-24.505494
256.3,1478.5212,1478.5212,1469.6148,-1611.7732,123.45689,123.45689,50,27.601239,45.855651,96.70639,45.452003,142.15839,265.61528,1661.3203,15864.44,0.83332815,0.95832815,0.83332815,0.97017606,398.68214,1,1,0,5000,14121.577,26581.793,15947.41,5000,5000,5000,5000,5000,1494.3666,0,1494.3666,-24.751835
256.4,1479.5374,1479.5374,1470.559,-1612.8088,123.45204,123.45204,50,27.599851,45.852192,96.768526,45.481207,142.24973,265.70178,1661.2785,15864.041,0.83327992,0.95827992,0.83327992,0.97082385,398.679,1,1,0,5000,14121.222,26581.124,15947.286,5000,5000,5000,5000,5000,1495.5548,0,1495.5548,-24.99576
256.5,1480.5607,1480.5607,1471.5108,-1613.8526,123.44719,123.44719,50,27.598462,45.84873,96.831157,45.510644,142.3418,265.78899,1661.2366,15863.641,0.83323166,0.95823166,0.83323166,0.97147665,398.67584,1,1,0,5000,14120.867,26580.456,15947.16,5000,5000,5000,5000,5000,1496.7481,0,1496.7481,-25.237258
256.6,1481.5909,1481.5909,1472.4701,-1614.9047,123.44234,123.44234,50,27.597072,45.845267,96.894279,45.540311,142.43459,265.87693,1661.1948,15863.242,0.83318337,0.95818337,0.83318337,0.97213444,398.67264,1,1,0,5000,14120.511,26579.786,15947.034,5000,5000,5000,5000,5000,1497.9464,0,1497.9464,-25.476319
256.7,1482.6282,1482.6282,1473.4367,-1615.9648,123.43748,123.43748,50,27.595681,45.841802,96.95789,45.570208,142.5281,265.96558,1661.1529,15862.842,0.83313506,0.95813506,0.83313506,0.97279717,398.66942,1,1,0,5000,14120.156,26579.117,15946.906,5000,5000,5000,5000,5000,1499.1497,0,1499.1497,-25.712932
256.8,1483.6723,1483.6723,1474.4108,-1617.0331,123.43262,123.43262,50,27.59429,45.838334,97.021986,45.600333,142.62232,266.05494,1661.111,15862.442,0.83308671,0.95808671,0.83308671,0.97346481,398.66617,1,1,0,5000,14119.8,26578.446,15946.777,5000,5000,5000,5000,5000,1500.3579,0,1500.3579,-25.947089
256.9,1484.7233,1484.7233,1475.3921,-1618.1094,123.42776,123.42776,50,27.592897,45.834865,97.086564,45.630685,142.71725,266.14501,1661.0691,15862.041,0.83303833,0.95803833,0.83303833,0.97413734,398.66288,1,1,0,5000,14119.443,26577.776,15946.647,5000,5000,5000,5000,5000,1501.5709,0,1501.5709,-26.178779
257,1485.7811,1485.7811,1476.3808,-1619.1937,123.4229,123.4229,50,27.591504,45.831393,97.15162,45.661261,142.81288,266.23578,1661.0271,15861.64,0.83298993,0.95798993,0.83298993,0.97481473,398.65957,1,1,0,5000,14119.087,26577.105,15946.515,5000,5000,5000,5000,5000,1502.7888,0,1502.7888,-26.407994
257.1,1486.8456,1486.8456,1477.3767,-1620.2859,123.41803,123.41803,50,27.59011,45.82792,97.217152,45.692061,142.90921,266.32724,1660.9851,15861.239,0.83294149,0.95794149,0.83294149,0.97549693,398.65623,1,1,0,5000,14118.73,26576.433,15946.383,5000,5000,5000,5000,5000,1504.0114,0,1504.0114,-26.634722
257.2,1487.9169,1487.9169,1478.3797,-1621.3859,123.41316,123.41316,50,27.588715,45.824444,97.283156,45.723083,143.00624,266.4194,1660.9431,15860.838,0.83289302,0.95789302,0.83289302,0.97618392,398.65286,1,1,0,5000,14118.373,26575.762,15946.249,5000,5000,5000,5000,5000,1505.2386,0,1505.2386,-26.858956
257.3,1488.9948,1488.9948,1479.3898,-1622.4938,123.40829,123.40829,50,27.587319,45.820967,97.349628,45.754325,143.10395,266.51224,1660.901,15860.437,0.83284453,0.95784453,0.83284453,0.97687566,398.64946,1,1,0,5000,14118.016,26575.089,15946.114,5000,5000,5000,5000,5000,1506.4705,0,1506.4705,-27.080687
257.4,1490.0792,1490.0792,1480.4071,-1623.6094,123.40341,123.40341,50,27.585922,45.817487,97.416566,45.785786,143.20235,266.60576,1660.859,15860.035,0.832796,0.957796,0.832796,0.97757213,398.64604,1,1,0,5000,14117.659,26574.417,15945.979,5000,5000,5000,5000,5000,1507.707,0,1507.707,-27.299904
257.5,1491.1702,1491.1702,1481.4313,-1624.7328,123.39853,123.39853,50,27.584525,45.814005,97.483965,45.817464,143.30143,266.69996,1660.8169,15859.633,0.83274744,0.95774744,0.83274744,0.97827328,398.64259,1,1,0,5000,14117.301,26573.743,15945.842,5000,5000,5000,5000,5000,1508.9479,0,1508.9479,-27.516599
257.6,1492.2677,1492.2677,1482.4625,-1625.8637,123.39365,123.39365,50,27.583126,45.810521,97.551824,45.849357,143.40118,266.79483,1660.7747,15859.23,0.83269885,0.95769885,0.83269885,0.97897909,398.63911,1,1,0,5000,14116.943,26573.07,15945.704,5000,5000,5000,5000,5000,1510.1933,0,1510.1933,-27.730763
257.7,1493.3716,1493.3716,1483.5007,-1627.0023,123.38876,123.38876,50,27.581727,45.807035,97.620137,45.881464,143.5016,266.89036,1660.7326,15858.828,0.83265023,0.95765023,0.83265023,0.97968952,398.63561,1,1,0,5000,14116.585,26572.396,15945.564,5000,5000,5000,5000,5000,1511.4431,0,1511.4431,-27.942388
257.8,1494.4819,1494.4819,1484.5457,-1628.1484,123.38387,123.38387,50,27.580327,45.803546,97.688902,45.913784,143.60269,266.98656,1660.6904,15858.425,0.83260157,0.95760157,0.83260157,0.98040453,398.63207,1,1,0,5000,14116.227,26571.721,15945.424,5000,5000,5000,5000,5000,1512.6971,0,1512.6971,-28.151465
257.9,1495.5985,1495.5985,1485.5975,-1629.3019,123.37898,123.37898,50,27.578925,45.800056,97.758115,45.946314,143.70443,267.08341,1660.6482,15858.022,0.83255289,0.95755289,0.83255289,0.98112409,398.62852,1,1,8,5000,14115.868,26571.046,15945.283,5000,5000,5000,5000,5000,1513.9555,0,1513.9555,-28.357986
258,1496.7213,1496.7213,1486.6561,-1630.4629,123.37409,123.37409,50,27.577523,45.796563,97.827773,45.979053,143.80683,267.18091,1660.6059,15857.618,0.83250417,0.95750417,0.83250417,0.98184817,398.62494,1,1,8,5000,14115.509,26570.371,15945.141,5000,5000,5000,5000,5000,1515.218,0,1515.218,-28.561942
258.1,1497.8503,1497.8503,1487.7213,-1631.6312,123.36919,123.36919,50,27.57612,45.793068,97.897873,46.012,143.90987,267.27906,1660.5636,15857.215,0.83245542,0.95745542,0.83245542,0.98257674,398.62133,1,1,8,5000,14115.15,26569.695,15944.997,5000,5000,5000,5000,5000,1516.4847,0,1516.4847,-28.763325
258.2,1498.9855,1498.9855,1488.7933,-1632.8068,123.36429,123.36429,50,27.574716,45.789571,97.968409,46.045152,144.01356,267.37785,1660.5213,15856.811,0.83240664,0.95740664,0.83240664,0.98330975,398.61769,1,1,8,5000,14114.791,26569.018,15944.853,5000,5000,5000,5000,5000,1517.7554,0,1517.7554,-28.962128
258.3,1500.1267,1500.1267,1489.8718,-1633.9897,123.35938,123.35938,50,27.573311,45.786072,98.03938,46.078509,144.11789,267.47727,1660.479,15856.407,0.83235782,0.95735782,0.83235782,0.98404717,398.61404,1,1,8,5000,14114.431,26568.341,15944.708,5000,5000,5000,5000,5000,1519.0301,0,1519.0301,-29.158341
258.4,1501.274,1501.274,1490.9569,-1635.1797,123.35448,123.35448,50,27.571905,45.78257,98.110782,46.112068,144.22285,267.57732,1660.4366,15856.002,0.83230897,0.95730897,0.83230897,0.98478898,398.61036,1,1,8,5000,14114.072,26567.664,15944.561,5000,5000,5000,5000,5000,1520.3088,0,1520.3088,-29.351958
258.5,1502.4273,1502.4273,1492.0484,-1636.3768,123.34956,123.34956,50,27.570498,45.779066,98.182611,46.145827,144.32844,267.678,1660.3943,15855.597,0.83226009,0.95726009,0.83226009,0.98553512,398.60665,1,1,8,5000,14113.711,26566.986,15944.414,5000,5000,5000,5000,5000,1521.5914,0,1521.5914,-29.542971
258.6,1503.5864,1503.5864,1493.1464,-1637.581,123.34465,123.34465,50,27.569091,45.77556,98.254862,46.179785,144.43465,267.7793,1660.3518,15855.192,0.83221118,0.95721118,0.83221118,0.98628556,398.60292,1,1,8,5000,14113.351,26566.308,15944.266,5000,5000,5000,5000,5000,1522.8778,0,1522.8778,-29.731371
258.7,1504.7514,1504.7514,1494.2508,-1638.7922,123.33973,123.33973,50,27.567682,45.772051,98.327534,46.213941,144.54148,267.88121,1660.3094,15854.787,0.83216223,0.95716223,0.83216223,0.98704028,398.59917,1,1,8,5000,14112.991,26565.629,15944.117,5000,5000,5000,5000,5000,1524.1679,0,1524.1679,-29.917153
258.8,1505.9222,1505.9222,1495.3614,-1640.0104,123.33481,123.33481,50,27.566272,45.76854,98.400622,46.248292,144.64891,267.98373,1660.2669,15854.381,0.83211325,0.95711325,0.83211325,0.98779923,398.59539,1,1,8,5000,14112.63,26564.95,15943.967,5000,5000,5000,5000,5000,1525.4618,0,1525.4618,-30.100308
258.9,1507.0988,1507.0988,1496.4784,-1641.2354,123.32989,123.32989,50,27.564862,45.765027,98.474122,46.282837,144.75696,268.08685,1660.2244,15853.975,0.83206423,0.95706423,0.83206423,0.98856238,398.59159,1,1,8,5000,14112.269,26564.27,15943.816,5000,5000,5000,5000,5000,1526.7592,0,1526.7592,-30.28083
259,1508.281,1508.281,1497.6016,-1642.4672,123.32496,123.32496,50,27.56345,45.761512,98.54803,46.317574,144.8656,268.19057,1660.1818,15853.569,0.83201518,0.95701518,0.83201518,0.98932968,398.58777,1,1,8,5000,14111.907,26563.59,15943.664,5000,5000,5000,5000,5000,1528.0603,0,1528.0603,-30.458711
259.1,1509.4688,1509.4688,1498.7309,-1643.7057,123.32003,123.32003,50,27.562037,45.757994,98.622344,46.352502,144.97485,268.29488,1660.1393,15853.162,0.8319661,0.9569661,0.8319661,0.99010111,398.58393,1,1,8,5000,14111.546,26562.909,15943.511,5000,5000,5000,5000,5000,1529.3648,0,1529.3648,-30.633944
259.2,1510.6622,1510.6622,1499.8663,-1644.951,123.3151,123.3151,50,27.560624,45.754473,98.697059,46.387618,145.08468,268.39977,1660.0967,15852.755,0.83191698,0.95691698,0.83191698,0.99087663,398.58007,1,1,8,5000,14111.184,26562.228,15943.357,5000,5000,5000,5000,5000,1530.6728,0,1530.6728,-30.806524
259.3,1511.8611,1511.8611,1501.0078,-1646.2028,123.31016,123.31016,50,27.559209,45.750951,98.772171,46.42292,145.19509,268.50525,1660.054,15852.348,0.83186783,0.95686783,0.83186783,0.99165619,398.57618,1,1,8,5000,14110.822,26561.546,15943.203,5000,5000,5000,5000,5000,1531.9842,0,1531.9842,-30.976442
259.4,1513.0654,1513.0654,1502.1552,-1647.4613,123.30522,123.30522,50,27.557793,45.747426,98.847677,46.458408,145.30608,268.6113,1660.0114,15851.941,0.83181864,0.95681864,0.83181864,0.99243977,398.57227,1,1,8,5000,14110.459,26560.864,15943.047,5000,5000,5000,5000,5000,1533.2989,0,1533.2989,-31.143693
259.5,1514.2751,1514.2751,1503.3086,-1648.7262,123.30028,123.30028,50,27.556377,45.743898,98.923572,46.494079,145.41765,268.71793,1659.9687,15851.533,0.83176942,0.95676942,0.83176942,0.99322732,398.56834,1,1,8,5000,14110.096,26560.182,15942.891,5000,5000,5000,5000,5000,1534.6168,0,1534.6168,-31.30827
259.6,1515.4901,1515.4901,1504.4678,-1649.9976,123.29533,123.29533,50,27.554959,45.740368,98.999854,46.529931,145.52979,268.82511,1659.9259,15851.125,0.83172016,0.95672016,0.83172016,0.9940188,398.5644,1,1,8,5000,14109.734,26559.498,15942.734,5000,5000,5000,5000,5000,1535.938,0,1535.938,-31.470168
259.7,1516.7104,1516.7104,1505.6328,-1651.2753,123.29038,123.29038,50,27.553541,45.736836,99.076518,46.565964,145.64248,268.93286,1659.8832,15850.717,0.83167087,0.95667087,0.83167087,0.99481418,398.56043,1,1,8,5000,14109.37,26558.815,15942.576,5000,5000,5000,5000,5000,1537.2622,0,1537.2622,-31.629379
259.8,1517.9358,1517.9358,1506.8036,-1652.5593,123.28542,123.28542,50,27.552121,45.733301,99.15356,46.602173,145.75573,269.04116,1659.8404,15850.308,0.83162154,0.95662154,0.83162154,0.99561342,398.55644,1,1,8,5000,14109.007,26558.13,15942.417,5000,5000,5000,5000,5000,1538.5895,0,1538.5895,-31.785898
259.9,1519.1664,1519.1664,1507.9801,-1653.8496,123.28046,123.28046,50,27.5507,45.729764,99.230977,46.638559,145.86954,269.15,1659.7975,15849.899,0.83157217,0.95657217,0.83157217,0.99641648,398.55243,1,1,8,5000,14108.643,26557.446,15942.258,5000,5000,5000,5000,5000,1539.9198,0,1539.9198,-31.939719
260,1520.4021,1520.4021,1509.1622,-1655.1461,123.2755,123.2755,50,27.549279,45.726225,99.308765,46.675119,145.98388,269.25939,1659.7547,15849.49,0.83152277,0.95652277,0.83152277,0.99722333,398.54841,1,1,8,5000,14108.279,26556.761,15942.097,5000,5000,5000,5000,5000,1541.253,0,1541.253,-32.090837
260.1,1521.6428,1521.6428,1510.3499,-1656.4486,123.27054,123.27054,50,27.547856,45.722682,99.386919,46.711852,146.09877,269.36931,1659.7118,15849.08,0.83147333,0.95647333,0.83147333,0.99803391,398.54436,1,1,8,5000,14107.915,26556.075,15941.936,5000,5000,5000,5000,5000,1542.5891,0,1542.5891,-32.239246
260.2,1522.8884,1522.8884,1511.5431,-1657.7573,123.26557,123.26557,50,27.546432,45.719138,99.465436,46.748755,146.21419,269.47976,1659.6689,15848.67,0.83142386,0.95642386,0.83142386,0.99884821,398.5403,1,1,8,5000,14107.55,26555.389,15941.775,5000,5000,5000,5000,5000,1543.928,0,1543.928,-32.38494
260.3,1524.1389,1524.1389,1512.7417,-1659.0719,123.2606,123.2606,50,27.545007,45.715591,99.544311,46.785826,146.33014,269.59074,1659.6259,15848.26,0.83137435,0.95637435,0.83137435,0.99966616,398.53622,1,1,8,5000,14107.185,26554.702,15941.612,5000,5000,5000,5000,5000,1545.2696,0,1545.2696,-32.527914
260.4,1525.3942,1525.3942,1513.9458,-1660.3924,123.25562,123.25562,50,27.543581,45.712041,99.623542,46.823065,146.44661,269.70223,1659.5829,15847.849,0.83132481,0.95632481,0.83132481,1.0004877,398.53212,1,1,8,5000,14106.82,26554.014,15941.449,5000,5000,5000,5000,5000,1546.6139,0,1546.6139,-32.668163
260.5,1526.6542,1526.6542,1515.1551,-1661.7187,123.25064,123.25064,50,27.542154,45.708489,99.703123,46.860468,146.56359,269.81423,1659.5399,15847.439,0.83127522,0.95627522,0.83127522,1.0013129,398.52801,1,1,8,5000,14106.455,26553.327,15941.285,5000,5000,5000,5000,5000,1547.9608,0,1547.9608,-32.805682
260.6,1527.919,1527.919,1516.3698,-1663.0509,123.24566,123.24566,50,27.540726,45.704934,99.783052,46.898034,146.68109,269.92675,1659.4968,15847.027,0.8312256,0.9562256,0.8312256,1.0021416,398.52387,1,1,8,5000,14106.089,26552.638,15941.12,5000,5000,5000,5000,5000,1549.3102,0,1549.3102,-32.940466
260.7,1529.1884,1529.1884,1517.5896,-1664.3887,123.24067,123.24067,50,27.539297,45.701377,99.863323,46.935762,146.79908,270.03976,1659.4537,15846.616,0.83117595,0.95617595,0.83117595,1.0029739,398.51972,1,1,8,5000,14105.723,26551.949,15940.955,5000,5000,5000,5000,5000,1550.6621,0,1550.6621,-33.07251
260.8,1530.4624,1530.4624,1518.8146,-1665.7322,123.23568,123.23568,50,27.537867,45.697817,99.943933,46.973648,146.91758,270.15327,1659.4106,15846.204,0.83112625,0.95612625,0.83112625,1.0038095,398.51556,1,1,8,5000,14105.357,26551.26,15940.789,5000,5000,5000,5000,5000,1552.0164,0,1552.0164,-33.201809
260.9,1531.7408,1531.7408,1520.0447,-1667.0813,123.23069,123.23069,50,27.536436,45.694255,100.02488,47.011692,147.03657,270.26726,1659.3675,15845.792,0.83107652,0.95607652,0.83107652,1.0046487,398.51138,1,1,8,5000,14104.99,26550.57,15940.622,5000,5000,5000,5000,5000,1553.3731,0,1553.3731,-33.32836
261,1533.0237,1533.0237,1521.2798,-1668.4359,123.22569,123.22569,50,27.535004,45.69069,100.10615,47.049892,147.15605,270.38174,1659.3243,15845.38,0.83102676,0.95602676,0.83102676,1.0054912,398.50718,1,1,8,5000,14104.623,26549.879,15940.455,5000,5000,5000,5000,5000,1554.732,0,1554.732,-33.452157
261.1,1534.311,1534.311,1522.5199,-1669.7959,123.22069,123.22069,50,27.533571,45.687122,100.18776,47.088245,147.276,270.49669,1659.2811,15844.967,0.83097695,0.95597695,0.83097695,1.006337,398.50297,1,1,8,5000,14104.256,26549.188,15940.287,5000,5000,5000,5000,5000,1556.0931,0,1556.0931,-33.573197
261.2,1535.6026,1535.6026,1523.7649,-1671.1613,123.21569,123.21569,50,27.532136,45.683552,100.26968,47.12675,147.39643,270.61212,1659.2378,15844.554,0.83092711,0.95592711,0.83092711,1.0071862,398.49874,1,1,8,5000,14103.889,26548.497,15940.119,5000,5000,5000,5000,5000,1557.4564,0,1557.4564,-33.691475
261.3,1536.8984,1536.8984,1525.0147,-1672.5321,123.21068,123.21068,50,27.530701,45.679979,100.35192,47.165404,147.51733,270.72801,1659.1945,15844.14,0.83087722,0.95587722,0.83087722,1.0080386,398.4945,1,1,8,5000,14103.521,26547.805,15939.95,5000,5000,5000,5000,5000,1558.8217,0,1558.8217,-33.806988
261.4,1538.1985,1538.1985,1526.2693,-1673.908,123.20567,123.20567,50,27.529264,45.676404,100.43448,47.204206,147.63869,270.84435,1659.1512,15843.727,0.8308273,0.9558273,0.8308273,1.0088942,398.49024,1,1,8,5000,14103.153,26547.112,15939.78,5000,5000,5000,5000,5000,1560.1891,0,1560.1891,-33.919731
261.5,1539.5026,1539.5026,1527.5286,-1675.2891,123.20065,123.20065,50,27.527826,45.672826,100.51735,47.243154,147.7605,270.96115,1659.1078,15843.313,0.83077735,0.95577735,0.83077735,1.009753,398.48597,1,1,8,5000,14102.785,26546.419,15939.61,5000,5000,5000,5000,5000,1561.5583,0,1561.5583,-34.0297
261.6,1540.8108,1540.8108,1528.7926,-1676.6754,123.19563,123.19563,50,27.526388,45.669245,100.60052,47.282245,147.88277,271.0784,1659.0644,15842.898,0.83072735,0.95572735,0.83072735,1.010615,398.48169,1,1,8,5000,14102.416,26545.725,15939.439,5000,5000,5000,5000,5000,1562.9295,0,1562.9295,-34.136893
261.7,1542.1229,1542.1229,1530.0611,-1678.0666,123.19061,123.19061,50,27.524948,45.665661,100.684,47.321479,148.00548,271.19608,1659.021,15842.484,0.83067731,0.95567731,0.83067731,1.01148,398.47739,1,1,8,5000,14102.048,26545.031,15939.268,5000,5000,5000,5000,5000,1564.3024,0,1564.3024,-34.241306
261.8,1543.439,1543.439,1531.3342,-1679.4628,123.18558,123.18558,50,27.523507,45.662075,100.76777,47.360852,148.12862,271.3142,1658.9775,15842.068,0.83062724,0.95562724,0.83062724,1.0123482,398.47308,1,1,8,5000,14101.678,26544.336,15939.096,5000,5000,5000,5000,5000,1565.6772,0,1565.6772,-34.342935
261.9,1544.7589,1544.7589,1532.6117,-1680.8639,123.18055,123.18055,50,27.522065,45.658487,100.85184,47.400363,148.2522,271.43275,1658.934,15841.653,0.83057713,0.95557713,0.83057713,1.0132193,398.46876,1,1,8,5000,14101.309,26543.641,15938.923,5000,5000,5000,5000,5000,1567.0535,0,1567.0535,-34.441778
262,1546.0827,1546.0827,1533.8937,-1682.2699,123.17552,123.17552,50,27.520621,45.654895,100.93619,47.440011,148.3762,271.55172,1658.8905,15841.237,0.83052698,0.95552698,0.83052698,1.0140934,398.46443,1,1,8,5000,14100.939,26542.945,15938.75,5000,5000,5000,5000,5000,1568.4315,0,1568.4315,-34.537831
262.1,1547.4101,1547.4101,1535.1799,-1683.6806,123.17048,123.17048,50,27.519177,45.651301,101.02083,47.479792,148.50063,271.6711,1658.8469,15840.821,0.83047679,0.95547679,0.83047679,1.0149704,398.46008,1,1,8,5000,14100.569,26542.248,15938.577,5000,5000,5000,5000,5000,1569.811,0,1569.811,-34.631091
262.2,1548.7412,1548.7412,1536.4705,-1685.0959,123.16544,123.16544,50,27.517731,45.647704,101.10575,47.519705,148.62546,271.7909,1658.8033,15840.405,0.83042656,0.95542656,0.83042656,1.0158503,398.45572,1,1,8,5000,14100.199,26541.551,15938.403,5000,5000,5000,5000,5000,1571.192,0,1571.192,-34.721556
262.3,1550.0759,1550.0759,1537.7652,-1686.5159,123.16039,123.16039,50,27.516285,45.644105,101.19095,47.559748,148.7507,271.91109,1658.7597,15839.988,0.83037629,0.95537629,0.83037629,1.0167331,398.45136,1,1,8,5000,14099.828,26540.853,15938.229,5000,5000,5000,5000,5000,1572.5744,0,1572.5744,-34.809223
262.4,1551.4141,1551.4141,1539.064,-1687.9404,123.15534,123.15534,50,27.514837,45.640503,101.27642,47.599919,148.87634,272.03168,1658.716,15839.571,0.83032598,0.95532598,0.83032598,1.0176187,398.44698,1,1,8,5000,14099.457,26540.155,15938.054,5000,5000,5000,5000,5000,1573.9581,0,1573.9581,-34.89409
262.5,1552.7557,1552.7557,1540.367,-1689.3694,123.15029,123.15029,50,27.513388,45.636898,101.36216,47.640216,149.00238,272.15266,1658.6723,15839.154,0.83027563,0.95527563,0.83027563,1.018507,398.44259,1,1,8,5000,14099.086,26539.456,15937.879,5000,5000,5000,5000,5000,1575.3431,0,1575.3431,-34.976153
262.6,1554.1008,1554.1008,1541.6739,-1690.8027,123.14523,123.14523,50,27.511938,45.63329,101.44816,47.680637,149.1288,272.27403,1658.6286,15838.736,0.83022525,0.95522525,0.83022525,1.0193981,398.43819,1,1,8,5000,14098.715,26538.757,15937.704,5000,5000,5000,5000,5000,1576.7293,0,1576.7293,-35.055412
262.7,1555.4491,1555.4491,1542.9848,-1692.2404,123.14017,123.14017,50,27.510487,45.62968,101.53442,47.72118,149.2556,272.39577,1658.5848,15838.318,0.83017482,0.95517482,0.83017482,1.0202918,398.43378,1,1,8,5000,14098.343,26538.057,15937.528,5000,5000,5000,5000,5000,1578.1167,0,1578.1167,-35.131864
262.8,1556.8007,1556.8007,1544.2996,-1693.6824,123.1351,123.1351,50,27.509035,45.626066,101.62094,47.761842,149.38278,272.51788,1658.541,15837.9,0.83012435,0.95512435,0.83012435,1.0211881,398.42936,1,1,8,5000,14097.971,26537.356,15937.351,5000,5000,5000,5000,5000,1579.5051,0,1579.5051,-35.205507
262.9,1558.1555,1558.1555,1545.6181,-1695.1285,123.13003,123.13003,50,27.507581,45.62245,101.70771,47.802623,149.51033,272.64036,1658.4971,15837.481,0.83007384,0.95507384,0.83007384,1.0220871,398.42494,1,1,8,5000,14097.598,26536.655,15937.175,5000,5000,5000,5000,5000,1580.8945,0,1580.8945,-35.276338
263,1559.5134,1559.5134,1546.9405,-1696.5787,123.12496,123.12496,50,27.506127,45.618832,101.79472,47.843519,149.63824,272.7632,1658.4532,15837.062,0.8300233,0.9550233,0.8300233,1.0229886,398.4205,1,1,8,5000,14097.225,26535.954,15936.997,5000,5000,5000,5000,5000,1582.2848,0,1582.2848,-35.344358
263.1,1560.8744,1560.8744,1548.2664,-1698.0329,123.11988,123.11988,50,27.504671,45.61521,101.88198,47.884529,149.76651,272.88639,1658.4093,15836.642,0.82997271,0.95497271,0.82997271,1.0238926,398.41606,1,1,8,5000,14096.852,26535.252,15936.82,5000,5000,5000,5000,5000,1583.676,0,1583.676,-35.409563
263.2,1562.2383,1562.2383,1549.596,-1699.4912,123.1148,123.1148,50,27.503214,45.611586,101.96947,47.925651,149.89512,273.00992,1658.3653,15836.222,0.82992208,0.95492208,0.82992208,1.024799,398.4116,1,1,8,5000,14096.479,26534.549,15936.642,5000,5000,5000,5000,5000,1585.068,0,1585.068,-35.471953
263.3,1563.6052,1563.6052,1550.9292,-1700.9533,123.10971,123.10971,50,27.501756,45.607959,102.0572,47.966882,150.02408,273.13379,1658.3213,15835.802,0.82987141,0.95487141,0.82987141,1.0257079,398.40715,1,1,8,5000,14096.105,26533.845,15936.464,5000,5000,5000,5000,5000,1586.4607,0,1586.4607,-35.531526
263.4,1564.9749,1564.9749,1552.2658,-1702.4192,123.10463,123.10463,50,27.500297,45.604329,102.14515,48.008221,150.15337,273.258,1658.2773,15835.382,0.8298207,0.9548207,0.8298207,1.0266191,398.40268,1,1,8,5000,14095.731,26533.141,15936.286,5000,5000,5000,5000,5000,1587.8541,0,1587.8541,-35.588281
263.5,1566.3473,1566.3473,1553.6058,-1703.8888,123.09953,123.09953,50,27.498836,45.600696,102.23333,48.049665,150.283,273.38253,1658.2332,15834.961,0.82976995,0.95476995,0.82976995,1.0275327,398.39821,1,1,8,5000,14095.357,26532.437,15936.107,5000,5000,5000,5000,5000,1589.2481,0,1589.2481,-35.642218
263.6,1567.7225,1567.7225,1554.9492,-1705.3622,123.09444,123.09444,50,27.497375,45.597061,102.32173,48.091213,150.41294,273.50738,1658.1891,15834.54,0.82971916,0.95471916,0.82971916,1.0284485,398.39373,1,1,8,5000,14094.983,26531.732,15935.928,5000,5000,5000,5000,5000,1590.6426,0,1590.6426,-35.693334
263.7,1569.1003,1569.1003,1556.2959,-1706.8391,123.08933,123.08933,50,27.495912,45.593422,102.41035,48.132862,150.54321,273.63254,1658.145,15834.118,0.82966833,0.95466833,0.82966833,1.0293666,398.38924,1,1,8,5000,14094.608,26531.026,15935.749,5000,5000,5000,5000,5000,1592.0375,0,1592.0375,-35.741631
263.8,1570.4807,1570.4807,1557.6457,-1708.3195,123.08423,123.08423,50,27.494448,45.589781,102.49917,48.174611,150.67378,273.75801,1658.1008,15833.696,0.82961746,0.95461746,0.82961746,1.0302869,398.38475,1,1,8,5000,14094.232,26530.32,15935.57,5000,5000,5000,5000,5000,1593.4328,0,1593.4328,-35.787106
263.9,1571.8636,1571.8636,1558.9987,-1709.8034,123.07912,123.07912,50,27.492983,45.586137,102.5882,48.216456,150.80466,273.88378,1658.0566,15833.274,0.82956655,0.95456655,0.82956655,1.0312093,398.38025,1,1,8,5000,14093.857,26529.613,15935.39,5000,5000,5000,5000,5000,1594.8285,0,1594.8285,-35.829761
264,1573.2489,1573.2489,1560.3548,-1711.2907,123.07401,123.07401,50,27.491517,45.58249,102.67744,48.258397,150.93584,274.00984,1658.0123,15832.852,0.82951559,0.95451559,0.82951559,1.0321339,398.37575,1,1,8,5000,14093.481,26528.905,15935.21,5000,5000,5000,5000,5000,1596.2244,0,1596.2244,-35.869593
264.1,1574.6365,1574.6365,1561.7139,-1712.7812,123.06889,123.06889,50,27.490049,45.57884,102.76687,48.30043,151.0673,274.13619,1657.968,15832.429,0.8294646,0.9544646,0.8294646,1.0330605,398.37124,1,1,8,5000,14093.105,26528.197,15935.03,5000,5000,5000,5000,5000,1597.6205,0,1597.6205,-35.906603
264.2,1576.0265,1576.0265,1563.0759,-1714.275,123.06377,123.06377,50,27.48858,45.575188,102.8565,48.342555,151.19905,274.26282,1657.9237,15832.005,0.82941356,0.95441356,0.82941356,1.0339891,398.36673,1,1,8,5000,14092.728,26527.489,15934.85,5000,5000,5000,5000,5000,1599.0167,0,1599.0167,-35.940792
264.3,1577.4187,1577.4187,1564.4408,-1715.7719,123.05864,123.05864,50,27.48711,45.571532,102.94631,48.384768,151.33108,274.38973,1657.8794,15831.582,0.82936248,0.95436248,0.82936248,1.0349196,398.36222,1,1,8,5000,14092.352,26526.779,15934.669,5000,5000,5000,5000,5000,1600.413,0,1600.413,-35.972159
264.4,1578.813,1578.813,1565.8085,-1717.2719,123.05351,123.05351,50,27.485639,45.567874,103.03631,48.427068,151.46338,274.5169,1657.8349,15831.158,0.82931136,0.95431136,0.82931136,1.0358522,398.3577,1,1,8,5000,14091.974,26526.07,15934.489,5000,5000,5000,5000,5000,1601.8092,0,1601.8092,-36.000704
264.5,1580.2094,1580.2094,1567.1789,-1718.7749,123.04838,123.04838,50,27.484167,45.564213,103.12649,48.469452,151.59595,274.64433,1657.7905,15830.733,0.8292602,0.9542602,0.8292602,1.0367865,398.35318,1,1,8,5000,14091.597,26525.359,15934.308,5000,5000,5000,5000,5000,1603.2054,0,1603.2054,-36.026428
264.6,1581.6078,1581.6078,1568.552,-1720.2808,123.04324,123.04324,50,27.482694,45.560549,103.21685,48.511919,151.72877,274.77201,1657.746,15830.309,0.82920899,0.95420899,0.82920899,1.0377228,398.34865,1,1,8,5000,14091.219,26524.648,15934.127,5000,5000,5000,5000,5000,1604.6014,0,1604.6014,-36.049332
264.7,1583.0082,1583.0082,1569.9277,-1721.7896,123.0381,123.0381,50,27.481219,45.556882,103.30737,48.554466,151.86184,274.89994,1657.7015,15829.883,0.82915775,0.95415775,0.82915775,1.0386608,398.34413,1,1,8,5000,14090.841,26523.937,15933.946,5000,5000,5000,5000,5000,1605.9971,0,1605.9971,-36.069415
264.8,1584.4105,1584.4105,1571.3059,-1723.3011,123.03296,123.03296,50,27.479743,45.553212,103.39807,48.597091,151.99516,275.02811,1657.657,15829.458,0.82910646,0.95410646,0.82910646,1.0396006,398.3396,1,1,8,5000,14090.463,26523.224,15933.765,5000,5000,5000,5000,5000,1607.3926,0,1607.3926,-36.086679
264.9,1585.8145,1585.8145,1572.6866,-1724.8153,123.02781,123.02781,50,27.478266,45.549539,103.48892,48.639792,152.12871,275.15652,1657.6124,15829.032,0.82905513,0.95405513,0.82905513,1.040542,398.33506,1,1,8,5000,14090.084,26522.511,15933.584,5000,5000,5000,5000,5000,1608.7877,0,1608.7877,-36.101125
265,1587.2203,1587.2203,1574.0697,-1726.3322,123.02265,123.02265,50,27.476788,45.545864,103.57993,48.682567,152.2625,275.28515,1657.5677,15828.606,0.82900376,0.95400376,0.82900376,1.0414851,398.33053,1,1,8,5000,14089.705,26521.798,15933.403,5000,5000,5000,5000,5000,1610.1824,0,1610.1824,-36.112753
265.1,1588.6277,1588.6277,1575.4551,-1727.8516,123.01749,123.01749,50,27.475308,45.542185,103.67109,48.725414,152.39651,275.414,1657.5231,15828.18,0.82895235,0.95395235,0.82895235,1.0424299,398.326,1,1,8,5000,14089.326,26521.084,15933.221,5000,5000,5000,5000,5000,1611.5766,0,1611.5766,-36.121566
265.2,1590.0367,1590.0367,1576.8427,-1729.3734,123.01233,123.01233,50,27.473828,45.538504,103.76241,48.76833,152.53074,275.54307,1657.4784,15827.753,0.82890089,0.95390089,0.82890089,1.0433762,398.32146,1,1,8,5000,14088.946,26520.369,15933.04,5000,5000,5000,5000,5000,1612.9702,0,1612.9702,-36.127563
265.3,1591.4473,1591.4473,1578.2325,-1730.8977,123.00716,123.00716,50,27.472346,45.534819,103.85386,48.811314,152.66517,275.67234,1657.4336,15827.325,0.8288494,0.9538494,0.8288494,1.044324,398.31693,1,1,8,5000,14088.566,26519.654,15932.858,5000,5000,5000,5000,5000,1614.3632,0,1614.3632,-36.130748
265.4,1592.8593,1592.8593,1579.6244,-1732.4242,123.00199,123.00199,50,27.470863,45.531132,103.94545,48.854364,152.79982,275.80181,1657.3889,15826.898,0.82879786,0.95379786,0.82879786,1.0452733,398.31239,1,1,8,5000,14088.186,26518.938,15932.677,5000,5000,5000,5000,5000,1615.7555,0,1615.7555,-36.13112
265.5,1594.2727,1594.2727,1581.0184,-1733.953,122.99682,122.99682,50,27.469378,45.527442,104.03718,48.897476,152.93466,275.93148,1657.344,15826.47,0.82874628,0.95374628,0.82874628,1.046224,398.30786,1,1,8,5000,14087.805,26518.222,15932.496,5000,5000,5000,5000,5000,1617.1471,0,1617.1471,-36.128683
265.6,1595.6874,1595.6874,1582.4143,-1735.484,122.99164,122.99164,50,27.467893,45.523748,104.12904,48.940649,153.06969,276.06133,1657.2992,15826.041,0.82869465,0.95369465,0.82869465,1.047176,398.30332,1,1,8,5000,14087.424,26517.505,15932.314,5000,5000,5000,5000,5000,1618.5378,0,1618.5378,-36.123438
265.7,1597.1033,1597.1033,1583.8122,-1737.0171,122.98646,122.98646,50,27.466406,45.520052,104.22102,48.983881,153.20491,276.19136,1657.2543,15825.613,0.82864298,0.95364298,0.82864298,1.0481295,398.29879,1,1,8,5000,14087.043,26516.787,15932.133,5000,5000,5000,5000,5000,1619.9276,0,1619.9276,-36.115386
265.8,1598.5204,1598.5204,1585.2118,-1738.5521,122.98127,122.98127,50,27.464918,45.516353,104.31313,49.02717,153.3403,276.32157,1657.2094,15825.184,0.82859128,0.95359128,0.82859128,1.0490842,398.29426,1,1,8,5000,14086.661,26516.069,15931.952,5000,5000,5000,5000,5000,1621.3164,0,1621.3164,-36.104531
265.9,1599.9386,1599.9386,1586.6133,-1740.0891,122.97608,122.97608,50,27.463429,45.512651,104.40535,49.070514,153.47586,276.45194,1657.1644,15824.754,0.82853952,0.95353952,0.82853952,1.0500401,398.28972,1,1,8,5000,14086.28,26515.35,15931.77,5000,5000,5000,5000,5000,1622.7042,0,1622.7042,-36.090874
266,1601.3578,1601.3578,1588.0164,-1741.628,122.97088,122.97088,50,27.461938,45.508946,104.49768,49.113909,153.61159,276.58247,1657.1194,15824.324,0.82848773,0.95348773,0.82848773,1.0509973,398.2852,1,1,8,5000,14085.897,26514.63,15931.589,5000,5000,5000,5000,5000,1624.0908,0,1624.0908,-36.074418
266.1,1602.778,1602.778,1589.4212,-1743.1686,122.96568,122.96568,50,27.460447,45.505238,104.59012,49.157355,153.74747,276.71316,1657.0743,15823.894,0.82843589,0.95343589,0.82843589,1.0519556,398.28067,1,1,8,5000,14085.515,26513.91,15931.408,5000,5000,5000,5000,5000,1625.4763,0,1625.4763,-36.055165
266.2,1604.1991,1604.1991,1590.8275,-1744.711,122.96048,122.96048,50,27.458954,45.501528,104.68266,49.200849,153.88351,276.84399,1657.0293,15823.464,0.82838401,0.95338401,0.82838401,1.052915,398.27615,1,1,8,5000,14085.132,26513.189,15931.227,5000,5000,5000,5000,5000,1626.8606,0,1626.8606,-36.033118
266.3,1605.6209,1605.6209,1592.2352,-1746.2549,122.95527,122.95527,50,27.45746,45.497814,104.7753,49.244389,154.01969,276.97496,1656.9841,15823.033,0.82833209,0.95333209,0.82833209,1.0538755,398.27163,1,1,8,5000,14084.749,26512.468,15931.046,5000,5000,5000,5000,5000,1628.2435,0,1628.2435,-36.008279
266.4,1607.0436,1607.0436,1593.6444,-1747.8004,122.95006,122.95006,50,27.455964,45.494097,104.86803,49.287973,154.156,277.10606,1656.939,15822.602,0.82828012,0.95328012,0.82828012,1.0548369,398.26711,1,1,8,5000,14084.365,26511.746,15930.865,5000,5000,5000,5000,5000,1629.6251,0,1629.6251,-35.980653
266.5,1608.4669,1608.4669,1595.055,-1749.3474,122.94484,122.94484,50,27.454468,45.490377,104.96085,49.331597,154.29244,277.23729,1656.8938,15822.17,0.82822812,0.95322812,0.82822812,1.0557994,398.26259,1,1,8,5000,14083.981,26511.024,15930.684,5000,5000,5000,5000,5000,1631.0052,0,1631.0052,-35.950241
266.6,1609.8908,1609.8908,1596.4668,-1750.8958,122.93962,122.93962,50,27.45297,45.486655,105.05375,49.375262,154.42901,277.36863,1656.8485,15821.738,0.82817607,0.95317607,0.82817607,1.0567627,398.25809,1,1,8,5000,14083.597,26510.3,15930.504,5000,5000,5000,5000,5000,1632.3838,0,1632.3838,-35.917048
266.7,1611.3152,1611.3152,1597.8798,-1752.4455,122.9344,122.9344,50,27.451471,45.482929,105.14673,49.418963,154.56569,277.50009,1656.8033,15821.306,0.82812397,0.95312397,0.82812397,1.057727,398.25358,1,1,8,5000,14083.213,26509.577,15930.323,5000,5000,5000,5000,5000,1633.7609,0,1633.7609,-35.881075
266.8,1612.7401,1612.7401,1599.2939,-1753.9964,122.92917,122.92917,50,27.44997,45.4792,105.23979,49.462699,154.70249,277.63166,1656.7579,15820.873,0.82807183,0.95307183,0.82807183,1.058692,398.24908,1,1,8,5000,14082.828,26508.852,15930.143,5000,5000,5000,5000,5000,1635.1363,0,1635.1363,-35.842328
266.9,1614.1653,1614.1653,1600.7091,-1755.5485,122.92394,122.92394,50,27.448469,45.475469,105.33291,49.506468,154.83938,277.76332,1656.7126,15820.44,0.82801965,0.95301965,0.82801965,1.0596579,398.24459,1,1,8,5000,14082.443,26508.127,15929.963,5000,5000,5000,5000,5000,1636.51,0,1636.51,-35.800809
267,1615.5909,1615.5909,1602.1253,-1757.1017,122.9187,122.9187,50,27.446966,45.471734,105.4261,49.550268,154.97637,277.89507,1656.6672,15820.006,0.82796743,0.95296743,0.82796743,1.0606244,398.2401,1,1,8,5000,14082.057,26507.401,15929.783,5000,5000,5000,5000,5000,1637.8819,0,1637.8819,-35.756522
267.1,1617.0167,1617.0167,1603.5424,-1758.6559,122.91346,122.91346,50,27.445462,45.467997,105.51935,49.594096,155.11345,278.02691,1656.6218,15819.573,0.82791517,0.95291517,0.82791517,1.0615917,398.23561,1,1,8,5000,14081.671,26506.675,15929.604,5000,5000,5000,5000,5000,1639.2519,0,1639.2519,-35.709472
267.2,1618.4427,1618.4427,1604.9604,-1760.211,122.90821,122.90821,50,27.443957,45.464256,105.61266,49.63795,155.25061,278.15882,1656.5763,15819.138,0.82786286,0.95286286,0.82786286,1.0625596,398.23114,1,1,8,5000,14081.285,26505.948,15929.425,5000,5000,5000,5000,5000,1640.62,0,1640.62,-35.659662
267.3,1619.8688,1619.8688,1606.3791,-1761.767,122.90296,122.90296,50,27.44245,45.460513,105.70602,49.681828,155.38785,278.29081,1656.5308,15818.704,0.82781051,0.95281051,0.82781051,1.0635281,398.22667,1,1,8,5000,14080.899,26505.221,15929.245,5000,5000,5000,5000,5000,1641.9862,0,1641.9862,-35.607095
267.4,1621.295,1621.295,1607.7985,-1763.3237,122.89771,122.89771,50,27.440943,45.456766,105.79942,49.725728,155.52515,278.42286,1656.4852,15818.269,0.82775811,0.95275811,0.82775811,1.0644971,398.2222,1,1,8,5000,14080.512,26504.493,15929.067,5000,5000,5000,5000,5000,1643.3503,0,1643.3503,-35.551778
267.5,1622.7211,1622.7211,1609.2186,-1764.8811,122.89245,122.89245,50,27.439434,45.453017,105.89287,49.769648,155.66252,278.55497,1656.4397,15817.834,0.82770567,0.95270567,0.82770567,1.0654666,398.21775,1,1,8,5000,14080.125,26503.764,15928.888,5000,5000,5000,5000,5000,1644.7123,0,1644.7123,-35.493713
267.6,1624.1471,1624.1471,1610.6392,-1766.4392,122.88719,122.88719,50,27.437923,45.449264,105.98635,49.813585,155.79994,278.68712,1656.394,15817.398,0.82765319,0.95265319,0.82765319,1.0664366,398.2133,1,1,8,5000,14079.737,26503.035,15928.71,5000,5000,5000,5000,5000,1646.0722,0,1646.0722,-35.432906
267.7,1625.5729,1625.5729,1612.0604,-1767.9978,122.88192,122.88192,50,27.436412,45.445509,106.07987,49.857537,155.9374,278.81932,1656.3484,15816.962,0.82760067,0.95260067,0.82760067,1.067407,398.20886,1,1,8,5000,14079.349,26502.305,15928.532,5000,5000,5000,5000,5000,1647.4297,0,1647.4297,-35.369361
