time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
267.8,1626.9984,1626.9984,1613.4819,-1769.5568,122.87665,122.87665,50,27.434899,45.441751,106.17341,49.901502,156.07491,278.95156,1656.3027,15816.525,0.8275481,0.9525481,0.8275481,1.0683777,398.20442,1,1,8,5000,14078.961,26501.574,15928.354,5000,5000,5000,5000,5000,1648.785,0,1648.785,-35.303084
267.9,1628.4236,1628.4236,1614.9038,-1771.1163,122.87137,122.87137,50,27.433385,45.437989,106.26698,49.945478,156.21245,279.08383,1656.2569,15816.089,0.82749549,0.95249549,0.82749549,1.0693487,398.2,1,1,8,5000,14078.573,26500.843,15928.177,5000,5000,5000,5000,5000,1650.1379,0,1650.1379,-35.234078
268,1629.8485,1629.8485,1616.326,-1772.676,122.86609,122.86609,50,27.43187,45.434225,106.36056,49.989463,156.35002,279.21612,1656.2111,15815.651,0.82744283,0.95244283,0.82744283,1.0703201,398.19558,1,1,8,5000,14078.184,26500.111,15928,5000,5000,5000,5000,5000,1651.4883,0,1651.4883,-35.162349
268.1,1631.2728,1631.2728,1617.7484,-1774.236,122.86081,122.86081,50,27.430354,45.430457,106.45416,50.033454,156.48761,279.34842,1656.1653,15815.214,0.82739014,0.95239014,0.82739014,1.0712916,398.19118,1,1,8,5000,14077.795,26499.378,15927.823,5000,5000,5000,5000,5000,1652.8363,0,1652.8363,-35.087902
268.2,1632.6967,1632.6967,1619.1709,-1775.7961,122.85552,122.85552,50,27.428836,45.426687,106.54777,50.07745,156.62522,279.48074,1656.1195,15814.776,0.8273374,0.9523374,0.8273374,1.0722633,398.18678,1,1,8,5000,14077.405,26498.645,15927.647,5000,5000,5000,5000,5000,1654.1816,0,1654.1816,-35.010743
268.3,1634.1199,1634.1199,1620.5935,-1777.3563,122.85023,122.85023,50,27.427317,45.422914,106.64138,50.121447,156.76282,279.61306,1656.0736,15814.338,0.82728461,0.95228461,0.82728461,1.0732351,398.18239,1,1,8,5000,14077.016,26497.912,15927.471,5000,5000,5000,5000,5000,1655.5243,0,1655.5243,-34.930877
268.4,1635.5424,1635.5424,1622.016,-1778.9165,122.84493,122.84493,50,27.425797,45.419137,106.73499,50.165445,156.90043,279.74537,1656.0276,15813.899,0.82723179,0.95223179,0.82723179,1.074207,398.17802,1,1,8,5000,14076.625,26497.177,15927.296,5000,5000,5000,5000,5000,1656.8644,0,1656.8644,-34.84831
268.5,1636.9642,1636.9642,1623.4385,-1780.4766,122.83963,122.83963,50,27.424275,45.415358,106.8286,50.20944,157.03803,279.87767,1655.9817,15813.46,0.82717892,0.95217892,0.82717892,1.0751789,398.17365,1,1,8,5000,14076.235,26496.442,15927.121,5000,5000,5000,5000,5000,1658.2016,0,1658.2016,-34.763047
268.6,1638.3852,1638.3852,1624.8609,-1782.0365,122.83433,122.83433,50,27.422753,45.411576,106.92219,50.25343,157.17562,280.00995,1655.9357,15813.021,0.827126,0.952126,0.827126,1.0761508,398.1693,1,1,8,5000,14075.844,26495.707,15926.946,5000,5000,5000,5000,5000,1659.536,0,1659.536,-34.675094
268.7,1639.8052,1639.8052,1626.283,-1783.5962,122.82902,122.82902,50,27.421229,45.407791,107.01577,50.297414,157.31319,280.14221,1655.8896,15812.581,0.82707305,0.95207305,0.82707305,1.0771227,398.16496,1,1,8,5000,14075.453,26494.97,15926.772,5000,5000,5000,5000,5000,1660.8675,0,1660.8675,-34.584457
268.8,1641.2243,1641.2243,1627.7049,-1785.1556,122.82371,122.82371,50,27.419704,45.404002,107.10934,50.341389,157.45073,280.27443,1655.8435,15812.141,0.82702005,0.95202005,0.82702005,1.0780944,398.16062,1,1,8,5000,14075.062,26494.234,15926.598,5000,5000,5000,5000,5000,1662.196,0,1662.196,-34.491142
268.9,1642.6424,1642.6424,1629.1264,-1786.7146,122.81839,122.81839,50,27.418177,45.400211,107.20288,50.385352,157.58823,280.40662,1655.7974,15811.7,0.82696701,0.95196701,0.82696701,1.079066,398.15631,1,1,8,5000,14074.67,26493.496,15926.425,5000,5000,5000,5000,5000,1663.5215,0,1663.5215,-34.395156
269,1644.0594,1644.0594,1630.5474,-1788.2731,122.81307,122.81307,50,27.41665,45.396417,107.29639,50.429303,157.72569,280.53876,1655.7512,15811.259,0.82691392,0.95191392,0.82691392,1.0800373,398.152,1,1,8,5000,14074.278,26492.758,15926.252,5000,5000,5000,5000,5000,1664.844,0,1664.844,-34.296505
269.1,1645.4752,1645.4752,1631.968,-1789.8311,122.80774,122.80774,50,27.415121,45.39262,107.38987,50.473237,157.8631,280.67084,1655.705,15810.818,0.82686079,0.95186079,0.82686079,1.0810085,398.1477,1,1,8,5000,14073.885,26492.019,15926.08,5000,5000,5000,5000,5000,1666.1632,0,1666.1632,-34.195195
269.2,1646.8897,1646.8897,1633.388,-1791.3885,122.80241,122.80241,50,27.413591,45.38882,107.48331,50.517154,158.00046,280.80287,1655.6588,15810.377,0.82680762,0.95180762,0.82680762,1.0819793,398.14342,1,1,8,5000,14073.493,26491.28,15925.908,5000,5000,5000,5000,5000,1667.4792,0,1667.4792,-34.091233
269.3,1648.3029,1648.3029,1634.8073,-1792.9451,122.79708,122.79708,50,27.412059,45.385016,107.57671,50.561052,158.13776,280.93483,1655.6125,15809.935,0.8267544,0.9517544,0.8267544,1.0829497,398.13916,1,1,8,5000,14073.099,26490.54,15925.737,5000,5000,5000,5000,5000,1668.792,0,1668.792,-33.984626
269.4,1649.7148,1649.7148,1636.226,-1794.5009,122.79174,122.79174,50,27.410527,45.38121,107.67006,50.604927,158.27498,281.06672,1655.5662,15809.492,0.82670115,0.95170115,0.82670115,1.0839198,398.1349,1,1,8,5000,14072.706,26489.8,15925.566,5000,5000,5000,5000,5000,1670.1013,0,1670.1013,-33.87538
269.5,1651.1251,1651.1251,1637.6438,-1796.0559,122.78639,122.78639,50,27.408993,45.377401,107.76336,50.648778,158.41213,281.19853,1655.5198,15809.05,0.82664784,0.95164784,0.82664784,1.0848894,398.13066,1,1,8,5000,14072.312,26489.059,15925.396,5000,5000,5000,5000,5000,1671.4073,0,1671.4073,-33.763503
269.6,1652.534,1652.534,1639.0608,-1797.61,122.78105,122.78105,50,27.407458,45.373589,107.8566,50.692602,158.5492,281.33025,1655.4734,15808.606,0.8265945,0.9515945,0.8265945,1.0858586,398.12643,1,1,8,5000,14071.918,26488.317,15925.226,5000,5000,5000,5000,5000,1672.7098,0,1672.7098,-33.649001
269.7,1653.9412,1653.9412,1640.4769,-1799.163,122.7757,122.7757,50,27.405922,45.369774,107.94978,50.736398,158.68618,281.46188,1655.427,15808.163,0.82654111,0.95154111,0.82654111,1.0868272,398.12222,1,1,8,5000,14071.524,26487.574,15925.057,5000,5000,5000,5000,5000,1674.0087,0,1674.0087,-33.531883
269.8,1655.3468,1655.3468,1641.8919,-1800.715,122.77034,122.77034,50,27.404384,45.365956,108.0429,50.780162,158.82306,281.5934,1655.3805,15807.719,0.82648768,0.95148768,0.82648768,1.0877952,398.11803,1,1,8,5000,14071.129,26486.831,15924.889,5000,5000,5000,5000,5000,1675.3041,0,1675.3041,-33.412155
269.9,1656.7506,1656.7506,1643.3059,-1802.2658,122.76498,122.76498,50,27.402845,45.362135,108.13595,50.823894,158.95984,281.72482,1655.334,15807.275,0.82643421,0.95143421,0.82643421,1.0887626,398.11385,1,1,8,5000,14070.734,26486.088,15924.721,5000,5000,5000,5000,5000,1676.5957,0,1676.5957,-33.289824
270,1658.1527,1658.1527,1644.7188,-1803.8153,122.75962,122.75962,50,27.401305,45.358311,108.22892,50.867591,159.09651,281.85612,1655.2874,15806.83,0.82638069,0.95138069,0.82638069,1.0897294,398.10968,1,1,8,5000,14070.339,26485.343,15924.554,5000,5000,5000,5000,5000,1677.8837,0,1677.8837,-33.164899
270.1,1659.5528,1659.5528,1646.1304,-1805.3635,122.75425,122.75425,50,27.399764,45.354484,108.32181,50.91125,159.23306,281.98731,1655.2408,15806.385,0.82632713,0.95132713,0.82632713,1.0906954,398.10553,1,1,8,5000,14069.943,26484.599,15924.387,5000,5000,5000,5000,5000,1679.1678,0,1679.1678,-33.037387
270.2,1660.951,1660.951,1647.5408,-1806.9103,122.74888,122.74888,50,27.398221,45.350654,108.41462,50.95487,159.36949,282.11836,1655.1942,15805.94,0.82627353,0.95127353,0.82627353,1.0916606,398.1014,1,1,8,5000,14069.547,26483.853,15924.221,5000,5000,5000,5000,5000,1680.4481,0,1680.4481,-32.907297
270.3,1662.3472,1662.3472,1648.9498,-1808.4556,122.7435,122.7435,50,27.396678,45.346822,108.50734,50.998447,159.50578,282.24928,1655.1475,15805.494,0.82621989,0.95121989,0.82621989,1.092625,398.09728,1,1,8,5000,14069.151,26483.107,15924.056,5000,5000,5000,5000,5000,1681.7244,0,1681.7244,-32.774635
270.4,1663.7413,1663.7413,1650.3574,-1809.9993,122.73812,122.73812,50,27.395133,45.342986,108.59996,51.041981,159.64194,282.38006,1655.1008,15805.048,0.8261662,0.9511662,0.8261662,1.0935886,398.09318,1,1,8,5000,14068.754,26482.36,15923.891,5000,5000,5000,5000,5000,1682.9968,0,1682.9968,-32.63941
270.5,1665.1332,1665.1332,1651.7635,-1811.5415,122.73273,122.73273,50,27.393587,45.339147,108.69249,51.085469,159.77796,282.51069,1655.0541,15804.602,0.82611247,0.95111247,0.82611247,1.0945512,398.0891,1,1,8,5000,14068.357,26481.613,15923.727,5000,5000,5000,5000,5000,1684.2651,0,1684.2651,-32.501631
270.6,1666.5229,1666.5229,1653.1681,-1813.0819,122.72734,122.72734,50,27.392039,45.335305,108.78491,51.128909,159.91382,282.64117,1655.0073,15804.155,0.8260587,0.9510587,0.8260587,1.0955129,398.08504,1,1,8,5000,14067.959,26480.865,15923.564,5000,5000,5000,5000,5000,1685.5294,0,1685.5294,-32.361305
270.7,1667.9104,1667.9104,1654.571,-1814.6205,122.72195,122.72195,50,27.390491,45.331461,108.87723,51.172298,160.04953,282.77148,1654.9604,15803.708,0.82600488,0.95100488,0.82600488,1.0964736,398.08099,1,1,8,5000,14067.562,26480.116,15923.401,5000,5000,5000,5000,5000,1686.7894,0,1686.7894,-32.218442
270.8,1669.2954,1669.2954,1655.9722,-1816.1573,122.71655,122.71655,50,27.388941,45.327613,108.96944,51.215635,160.18507,282.90162,1654.9136,15803.261,0.82595103,0.95095103,0.82595103,1.0974333,398.07696,1,1,8,5000,14067.164,26479.367,15923.24,5000,5000,5000,5000,5000,1688.0452,0,1688.0452,-32.073049
270.9,1670.678,1670.678,1657.3716,-1817.6921,122.71115,122.71115,50,27.38739,45.323763,109.06152,51.258916,160.32044,283.03159,1654.8667,15802.813,0.82589713,0.95089713,0.82589713,1.0983918,398.07295,1,1,8,5000,14066.765,26478.617,15923.078,5000,5000,5000,5000,5000,1689.2968,0,1689.2968,-31.925136
271,1672.0581,1672.0581,1658.7692,-1819.2249,122.70575,122.70575,50,27.385837,45.31991,109.15349,51.302141,160.45563,283.16138,1654.8197,15802.364,0.82584318,0.95084318,0.82584318,1.0993493,398.06896,1,1,8,5000,14066.367,26477.867,15922.918,5000,5000,5000,5000,5000,1690.5439,0,1690.5439,-31.774711
271.1,1673.4356,1673.4356,1660.1649,-1820.7556,122.70034,122.70034,50,27.384284,45.316053,109.24533,51.345307,160.59064,283.29098,1654.7728,15801.916,0.8257892,0.9507892,0.8257892,1.1003055,398.06499,1,1,8,5000,14065.968,26477.116,15922.758,5000,5000,5000,5000,5000,1691.7867,0,1691.7867,-31.621784
271.2,1674.8105,1674.8105,1661.5586,-1822.2841,122.69492,122.69492,50,27.382729,45.312194,109.33705,51.388411,160.72546,283.42038,1654.7257,15801.467,0.82573517,0.95073517,0.82573517,1.1012605,398.06104,1,1,8,5000,14065.568,26476.364,15922.6,5000,5000,5000,5000,5000,1693.025,0,1693.025,-31.466363
271.3,1676.1827,1676.1827,1662.9503,-1823.8104,122.6895,122.6895,50,27.381173,45.308332,109.42862,51.431453,160.86008,283.54958,1654.6787,15801.018,0.8256811,0.9506811,0.8256811,1.1022142,398.0571,1,1,8,5000,14065.169,26475.612,15922.441,5000,5000,5000,5000,5000,1694.2588,0,1694.2588,-31.308458
271.4,1677.5521,1677.5521,1664.3398,-1825.3343,122.68408,122.68408,50,27.379616,45.304467,109.52006,51.474428,160.99449,283.67857,1654.6316,15800.568,0.82562699,0.95062699,0.82562699,1.1031666,398.05319,1,1,8,5000,14064.769,26474.859,15922.284,5000,5000,5000,5000,5000,1695.4879,0,1695.4879,-31.148077
271.5,1678.9186,1678.9186,1665.7272,-1826.8559,122.67866,122.67866,50,27.378057,45.300599,109.61135,51.517336,161.12869,283.80735,1654.5845,15800.118,0.82557284,0.95057284,0.82557284,1.1041176,398.0493,1,1,8,5000,14064.369,26474.106,15922.128,5000,5000,5000,5000,5000,1696.7124,0,1696.7124,-30.985231
271.6,1680.2823,1680.2823,1667.1123,-1828.375,122.67323,122.67323,50,27.376498,45.296728,109.7025,51.560174,161.26267,283.9359,1654.5373,15799.667,0.82551864,0.95051864,0.82551864,1.1050672,398.04543,1,1,8,5000,14063.968,26473.352,15921.972,5000,5000,5000,5000,5000,1697.9322,0,1697.9322,-30.819929
271.7,1681.6429,1681.6429,1668.4951,-1829.8915,122.66779,122.66779,50,27.374937,45.292854,109.79349,51.60294,161.39643,284.06422,1654.4901,15799.217,0.8254644,0.9504644,0.8254644,1.1060154,398.04158,1,1,8,5000,14063.567,26472.597,15921.817,5000,5000,5000,5000,5000,1699.1473,0,1699.1473,-30.65218
271.8,1683.0005,1683.0005,1669.8754,-1831.4054,122.66235,122.66235,50,27.373375,45.288978,109.88432,51.645632,161.52996,284.19231,1654.4429,15798.765,0.82541012,0.95041012,0.82541012,1.106962,398.03775,1,1,8,5000,14063.166,26471.842,15921.663,5000,5000,5000,5000,5000,1700.3574,0,1700.3574,-30.481995
271.9,1684.355,1684.355,1671.2534,-1832.9166,122.65691,122.65691,50,27.371812,45.285098,109.975,51.688248,161.66324,284.32015,1654.3956,15798.314,0.8253558,0.9503558,0.8253558,1.1079071,398.03394,1,1,8,5000,14062.764,26471.086,15921.51,5000,5000,5000,5000,5000,1701.5627,0,1701.5627,-30.309383
272,1685.7063,1685.7063,1672.6287,-1834.425,122.65146,122.65146,50,27.370247,45.281216,110.0655,51.730786,161.79629,284.44775,1654.3483,15797.862,0.82530144,0.95030144,0.82530144,1.1088506,398.03015,1,1,8,5000,14062.362,26470.329,15921.358,5000,5000,5000,5000,5000,1702.7631,0,1702.7631,-30.134354
272.1,1687.0543,1687.0543,1674.0015,-1835.9306,122.64601,122.64601,50,27.368681,45.27733,110.15584,51.773243,161.92908,284.57509,1654.3009,15797.41,0.82524703,0.95024703,0.82524703,1.1097924,398.02639,1,1,8,5000,14061.96,26469.572,15921.206,5000,5000,5000,5000,5000,1703.9584,0,1703.9584,-29.956918
272.2,1688.3991,1688.3991,1675.3716,-1837.4332,122.64056,122.64056,50,27.367115,45.273442,110.24599,51.815617,162.06161,284.70217,1654.2535,15796.957,0.82519259,0.95019259,0.82519259,1.1107326,398.02265,1,1,8,5000,14061.558,26468.814,15921.056,5000,5000,5000,5000,5000,1705.1487,0,1705.1487,-29.777086
272.3,1689.7404,1689.7404,1676.739,-1838.9329,122.6351,122.6351,50,27.365547,45.269551,110.33597,51.857907,162.19388,284.82898,1654.2061,15796.504,0.8251381,0.9501381,0.8251381,1.111671,398.01893,1,1,8,5000,14061.155,26468.056,15920.906,5000,5000,5000,5000,5000,1706.3339,0,1706.3339,-29.594868
272.4,1691.0782,1691.0782,1678.1036,-1840.4294,122.62963,122.62963,50,27.363977,45.265657,110.42577,51.90011,162.32588,284.95551,1654.1586,15796.051,0.82508357,0.95008357,0.82508357,1.1126076,398.01524,1,1,8,5000,14060.752,26467.297,15920.757,5000,5000,5000,5000,5000,1707.5138,0,1707.5138,-29.410275
272.5,1692.4126,1692.4126,1679.4652,-1841.9228,122.62417,122.62417,50,27.362407,45.261761,110.51537,51.942224,162.45759,285.08176,1654.1111,15795.597,0.825029,0.950029,0.825029,1.1135424,398.01157,1,1,8,5000,14060.348,26466.538,15920.61,5000,5000,5000,5000,5000,1708.6886,0,1708.6886,-29.223316
272.6,1693.7434,1693.7434,1680.824,-1843.413,122.6187,122.6187,50,27.360835,45.257861,110.60478,51.984247,162.58903,285.20772,1654.0636,15795.143,0.82497439,0.94997439,0.82497439,1.1144753,398.00792,1,1,8,5000,14059.944,26465.778,15920.463,5000,5000,5000,5000,5000,1709.858,0,1709.858,-29.034004
272.7,1695.0705,1695.0705,1682.1797,-1844.8999,122.61322,122.61322,50,27.359262,45.253959,110.69399,52.026177,162.72017,285.33339,1654.016,15794.689,0.82491973,0.94991973,0.82491973,1.1154063,398.0043,1,1,8,5000,14059.54,26465.017,15920.317,5000,5000,5000,5000,5000,1711.0221,0,1711.0221,-28.842347
272.8,1696.3938,1696.3938,1683.5324,-1846.3834,122.60774,122.60774,50,27.357688,45.250053,110.783,52.068011,162.85101,285.45876,1653.9684,15794.234,0.82486504,0.94986504,0.82486504,1.1163354,398.0007,1,1,8,5000,14059.136,26464.256,15920.172,5000,5000,5000,5000,5000,1712.1807,0,1712.1807,-28.648359
272.9,1697.7134,1697.7134,1684.8819,-1847.8634,122.60226,122.60226,50,27.356113,45.246145,110.87181,52.109749,162.98155,285.58381,1653.9207,15793.779,0.82481031,0.94981031,0.82481031,1.1172624,397.99712,1,1,8,5000,14058.731,26463.494,15920.028,5000,5000,5000,5000,5000,1713.3339,0,1713.3339,-28.452048
273,1699.0292,1699.0292,1686.2282,-1849.3399,122.59677,122.59677,50,27.354537,45.242235,110.9604,52.151387,163.11178,285.70855,1653.873,15793.324,0.82475553,0.94975553,0.82475553,1.1181874,397.99357,1,1,8,5000,14058.326,26462.731,15919.885,5000,5000,5000,5000,5000,1714.4816,0,1714.4816,-28.253428
273.1,1700.341,1700.341,1687.5712,-1850.8129,122.59128,122.59128,50,27.352959,45.238321,111.04877,52.192923,163.2417,285.83298,1653.8253,15792.868,0.82470071,0.94970071,0.82470071,1.1191103,397.99005,1,1,8,5000,14057.921,26461.968,15919.743,5000,5000,5000,5000,5000,1715.6237,0,1715.6237,-28.052508
273.2,1701.6488,1701.6488,1688.9108,-1852.2821,122.58579,122.58579,50,27.351381,45.234404,111.13693,52.234356,163.37128,285.95707,1653.7775,15792.412,0.82464585,0.94964585,0.82464585,1.120031,397.98655,1,1,8,5000,14057.515,26461.204,15919.602,5000,5000,5000,5000,5000,1716.7601,0,1716.7601,-27.8493
273.3,1702.9526,1702.9526,1690.2471,-1853.7476,122.58029,122.58029,50,27.349801,45.230485,111.22486,52.275683,163.50054,286.08083,1653.7297,15791.955,0.82459096,0.94959096,0.82459096,1.1209496,397.98308,1,1,8,5000,14057.109,26460.44,15919.462,5000,5000,5000,5000,5000,1717.8909,0,1717.8909,-27.643816
273.4,1704.2523,1704.2523,1691.5799,-1855.2093,122.57478,122.57478,50,27.34822,45.226563,111.31256,52.316903,163.62946,286.20425,1653.6819,15791.499,0.82453602,0.94953602,0.82453602,1.1218659,397.97963,1,1,8,5000,14056.703,26459.675,15919.323,5000,5000,5000,5000,5000,1719.0159,0,1719.0159,-27.436067
273.5,1705.5478,1705.5478,1692.9091,-1856.6671,122.56928,122.56928,50,27.346637,45.222638,111.40003,52.358013,163.75804,286.32732,1653.634,15791.041,0.82448104,0.94948104,0.82448104,1.12278,397.97621,1,1,8,5000,14056.296,26458.91,15919.185,5000,5000,5000,5000,5000,1720.1352,0,1720.1352,-27.226065
273.6,1706.839,1706.839,1694.2347,-1858.121,122.56376,122.56376,50,27.345054,45.218711,111.48726,52.399011,163.88627,286.45003,1653.5861,15790.584,0.82442602,0.94942602,0.82442602,1.1236917,397.97282,1,1,8,5000,14055.889,26458.144,15919.048,5000,5000,5000,5000,5000,1721.2485,0,1721.2485,-27.013822
273.7,1708.126,1708.126,1695.5566,-1859.5708,122.55825,122.55825,50,27.343469,45.214781,111.57425,52.439896,164.01414,286.57239,1653.5381,15790.126,0.82437096,0.94937096,0.82437096,1.1246011,397.96945,1,1,8,5000,14055.482,26457.377,15918.913,5000,5000,5000,5000,5000,1722.356,0,1722.356,-26.799349
273.8,1709.4085,1709.4085,1696.8748,-1861.0165,122.55273,122.55273,50,27.341884,45.210847,111.66099,52.480664,164.14165,286.69438,1653.4902,15789.668,0.82431586,0.94931586,0.82431586,1.125508,397.96611,1,1,8,5000,14055.074,26456.61,15918.778,5000,5000,5000,5000,5000,1723.4575,0,1723.4575,-26.582659
273.9,1710.6867,1710.6867,1698.1892,-1862.458,122.54721,122.54721,50,27.340297,45.206912,111.74748,52.521315,164.26879,286.816,1653.4421,15789.209,0.82426072,0.94926072,0.82426072,1.1264126,397.9628,1,1,8,5000,14054.666,26455.842,15918.644,5000,5000,5000,5000,5000,1724.5529,0,1724.5529,-26.363764
274,1711.9603,1711.9603,1699.4997,-1863.8952,122.54168,122.54168,50,27.338709,45.202973,111.83371,52.561846,164.39556,286.93724,1653.3941,15788.75,0.82420554,0.94920554,0.82420554,1.1273146,397.95951,1,1,8,5000,14054.258,26455.074,15918.512,5000,5000,5000,5000,5000,1725.6424,0,1725.6424,-26.142675
274.1,1713.2293,1713.2293,1700.8062,-1865.3282,122.53615,122.53615,50,27.33712,45.199032,111.91969,52.602254,164.52194,287.0581,1653.346,15788.291,0.82415033,0.94915033,0.82415033,1.1282141,397.95626,1,1,8,5000,14053.85,26454.305,15918.381,5000,5000,5000,5000,5000,1726.7256,0,1726.7256,-25.919406
274.2,1714.4938,1714.4938,1702.1088,-1866.7567,122.53062,122.53062,50,27.335529,45.195088,112.0054,52.642539,164.64794,287.17856,1653.2979,15787.832,0.82409507,0.94909507,0.82409507,1.1291109,397.95303,1,1,8,5000,14053.441,26453.536,15918.25,5000,5000,5000,5000,5000,1727.8027,0,1727.8027,-25.693968
274.3,1715.7535,1715.7535,1703.4072,-1868.1808,122.52508,122.52508,50,27.333938,45.191141,112.09085,52.682698,164.77355,287.29862,1653.2497,15787.372,0.82403977,0.94903977,0.82403977,1.1300052,397.94983,1,1,8,5000,14053.032,26452.766,15918.121,5000,5000,5000,5000,5000,1728.8736,0,1728.8736,-25.466374
274.4,1717.0085,1717.0085,1704.7016,-1869.6003,122.51954,122.51954,50,27.332345,45.187192,112.17602,52.722729,164.89875,287.41829,1653.2015,15786.911,0.82398443,0.94898443,0.82398443,1.1308968,397.94666,1,1,8,5000,14052.622,26451.995,15917.993,5000,5000,5000,5000,5000,1729.9382,0,1729.9382,-25.236637
274.5,1718.2587,1718.2587,1705.9917,-1871.0152,122.51399,122.51399,50,27.330752,45.183239,112.26091,52.76263,165.02354,287.53754,1653.1533,15786.451,0.82392906,0.94892906,0.82392906,1.1317857,397.94352,1,1,8,5000,14052.213,26451.224,15917.866,5000,5000,5000,5000,5000,1730.9965,0,1730.9965,-25.00477
274.6,1719.504,1719.504,1707.2776,-1872.4255,122.50844,122.50844,50,27.329157,45.179285,112.34553,52.802399,165.14793,287.65637,1653.105,15785.99,0.82387364,0.94887364,0.82387364,1.1326719,397.9404,1,1,8,5000,14051.803,26450.452,15917.741,5000,5000,5000,5000,5000,1732.0483,0,1732.0483,-24.770784
274.7,1720.7443,1720.7443,1708.5591,-1873.831,122.50289,122.50289,50,27.327561,45.175327,112.42986,52.842034,165.27189,287.77478,1653.0567,15785.529,0.82381819,0.94881819,0.82381819,1.1335552,397.93732,1,1,8,5000,14051.392,26449.68,15917.616,5000,5000,5000,5000,5000,1733.0938,0,1733.0938,-24.534694
274.8,1721.9797,1721.9797,1709.8362,-1875.2317,122.49733,122.49733,50,27.325964,45.171367,112.5139,52.881533,165.39543,287.89276,1653.0083,15785.067,0.8237627,0.9487627,0.8237627,1.1344357,397.93427,1,1,8,5000,14050.982,26448.907,15917.493,5000,5000,5000,5000,5000,1734.1327,0,1734.1327,-24.296512
274.9,1723.21,1723.21,1711.1089,-1876.6275,122.49177,122.49177,50,27.324366,45.167404,112.59765,52.920894,165.51854,288.01031,1652.96,15784.605,0.82370717,0.94870717,0.82370717,1.1353133,397.93125,1,1,8,5000,14050.571,26448.133,15917.371,5000,5000,5000,5000,5000,1735.1652,0,1735.1652,-24.056251
275,1724.4351,1724.4351,1712.3771,-1878.0183,122.48621,122.48621,50,27.322766,45.163439,112.6811,52.960115,165.64121,288.12742,1652.9116,15784.143,0.8236516,0.9486516,0.8236516,1.136188,397.92825,1,1,8,5000,14050.16,26447.359,15917.25,5000,5000,5000,5000,5000,1736.191,0,1736.191,-23.813925
275.1,1725.6551,1725.6551,1713.6406,-1879.4041,122.48064,122.48064,50,27.321166,45.159471,112.76424,52.999195,165.76344,288.24408,1652.8631,15783.68,0.82359599,0.94859599,0.82359599,1.1370597,397.92529,1,1,8,5000,14049.748,26446.585,15917.13,5000,5000,5000,5000,5000,1737.2102,0,1737.2102,-23.569546
275.2,1726.8698,1726.8698,1714.8996,-1880.7848,122.47506,122.47506,50,27.319564,45.1555,112.84709,53.038131,165.88522,288.36028,1652.8146,15783.217,0.82354034,0.94854034,0.82354034,1.1379284,397.92236,1,1,8,5000,14049.336,26445.81,15917.012,5000,5000,5000,5000,5000,1738.2227,0,1738.2227,-23.323129
275.3,1728.0792,1728.0792,1716.1538,-1882.1603,122.46949,122.46949,50,27.317962,45.151527,112.92962,53.076921,166.00654,288.47603,1652.7661,15782.754,0.82348466,0.94848466,0.82348466,1.1387941,397.91946,1,1,8,5000,14048.924,26445.034,15916.894,5000,5000,5000,5000,5000,1739.2285,0,1739.2285,-23.074686
275.4,1729.2833,1729.2833,1717.4032,-1883.5306,122.46391,122.46391,50,27.316358,45.147551,113.01184,53.115563,166.1274,288.59131,1652.7176,15782.29,0.82342894,0.94842894,0.82342894,1.1396567,397.91659,1,1,8,5000,14048.512,26444.258,15916.778,5000,5000,5000,5000,5000,1740.2274,0,1740.2274,-22.824232
275.5,1730.4819,1730.4819,1718.6478,-1884.8956,122.45833,122.45833,50,27.314753,45.143573,113.09374,53.154056,166.24779,288.70612,1652.669,15781.826,0.82337318,0.94837318,0.82337318,1.1405161,397.91376,1,1,8,5000,14048.099,26443.481,15916.664,5000,5000,5000,5000,5000,1741.2196,0,1741.2196,-22.57178
275.6,1731.675,1731.675,1719.8875,-1886.2552,122.45274,122.45274,50,27.313147,45.139592,113.17531,53.192397,166.36771,288.82045,1652.6204,15781.362,0.82331738,0.94831738,0.82331738,1.1413724,397.91095,1,1,8,5000,14047.686,26442.704,15916.55,5000,5000,5000,5000,5000,1742.2048,0,1742.2048,-22.317343
275.7,1732.8626,1732.8626,1721.1222,-1887.6094,122.44715,122.44715,50,27.311541,45.135608,113.25656,53.230585,166.48715,288.9343,1652.5717,15780.897,0.82326154,0.94826154,0.82326154,1.1422254,397.90818,1,1,8,5000,14047.273,26441.926,15916.438,5000,5000,5000,5000,5000,1743.1832,0,1743.1832,-22.060936
275.8,1734.0445,1734.0445,1722.352,-1888.9581,122.44155,122.44155,50,27.309932,45.131622,113.33748,53.268617,166.6061,289.04766,1652.523,15780.432,0.82320567,0.94820567,0.82320567,1.1430752,397.90544,1,1,8,5000,14046.86,26441.147,15916.327,5000,5000,5000,5000,5000,1744.1545,0,1744.1545,-21.802572
275.9,1735.2208,1735.2208,1723.5766,-1890.3012,122.43596,122.43596,50,27.308323,45.127633,113.41807,53.306493,166.72456,289.16052,1652.4743,15779.967,0.82314976,0.94814976,0.82314976,1.1439217,397.90273,1,1,8,5000,14046.446,26440.368,15916.218,5000,5000,5000,5000,5000,1745.1189,0,1745.1189,-21.542266
276,1736.3914,1736.3914,1724.7961,-1891.6386,122.43035,122.43035,50,27.306713,45.123642,113.49832,53.344209,166.84253,289.27288,1652.4255,15779.502,0.82309382,0.94809382,0.82309382,1.1447648,397.90006,1,1,8,5000,14046.032,26439.589,15916.109,5000,5000,5000,5000,5000,1746.0761,0,1746.0761,-21.280032
276.1,1737.5562,1737.5562,1726.0104,-1892.9704,122.42475,122.42475,50,27.305102,45.119648,113.57822,53.381764,166.95999,289.38474,1652.3768,15779.036,0.82303783,0.94803783,0.82303783,1.1456046,397.89742,1,1,8,5000,14045.617,26438.809,15916.002,5000,5000,5000,5000,5000,1747.0263,0,1747.0263,-21.015884
276.2,1738.7151,1738.7151,1727.2194,-1894.2963,122.41914,122.41914,50,27.30349,45.115652,113.65778,53.419157,167.07694,289.49608,1652.3279,15778.57,0.82298181,0.94798181,0.82298181,1.1464409,397.89481,1,1,8,5000,14045.202,26438.028,15915.897,5000,5000,5000,5000,5000,1747.9692,0,1747.9692,-20.749836
276.3,1739.8682,1739.8682,1728.4231,-1895.6165,122.41353,122.41353,50,27.301876,45.111653,113.73699,53.456384,167.19337,289.6069,1652.2791,15778.103,0.82292576,0.94792576,0.82292576,1.1472738,397.89224,1,1,8,5000,14044.787,26437.247,15915.792,5000,5000,5000,5000,5000,1748.905,0,1748.905,-20.481903
276.4,1741.0153,1741.0153,1729.6214,-1896.9307,122.40791,122.40791,50,27.300262,45.107652,113.81584,53.493445,167.30929,289.7172,1652.2302,15777.636,0.82286966,0.94786966,0.82286966,1.1481031,397.8897,1,1,8,5000,14044.372,26436.465,15915.69,5000,5000,5000,5000,5000,1749.8335,0,1749.8335,-20.2121
276.5,1742.1563,1742.1563,1730.8143,-1898.2389,122.40229,122.40229,50,27.298646,45.103648,113.89434,53.530338,167.42467,289.82697,1652.1813,15777.169,0.82281354,0.94781354,0.82281354,1.148929,397.88719,1,1,8,5000,14043.957,26435.683,15915.588,5000,5000,5000,5000,5000,1750.7547,0,1750.7547,-19.94044
276.6,1743.2913,1743.2913,1732.0016,-1899.5411,122.39667,122.39667,50,27.29703,45.099642,113.97247,53.56706,167.53953,289.9362,1652.1323,15776.702,0.82275737,0.94775737,0.82275737,1.1497512,397.88472,1,1,8,5000,14043.541,26434.9,15915.488,5000,5000,5000,5000,5000,1751.6685,0,1751.6685,-19.666939
276.7,1744.4202,1744.4202,1733.1834,-1900.8372,122.39105,122.39105,50,27.295412,45.095633,114.05023,53.60361,167.65384,290.04489,1652.0833,15776.234,0.82270117,0.94770117,0.82270117,1.1505698,397.88228,1,1,8,5000,14043.125,26434.117,15915.389,5000,5000,5000,5000,5000,1752.575,0,1752.575,-19.391611
276.8,1745.5429,1745.5429,1734.3596,-1902.1272,122.38542,122.38542,50,27.293794,45.091622,114.12763,53.639986,167.76762,290.15303,1652.0343,15775.766,0.82264493,0.94764493,0.82264493,1.1513848,397.87988,1,1,8,5000,14042.708,26433.333,15915.291,5000,5000,5000,5000,5000,1753.474,0,1753.474,-19.114471
276.9,1746.6593,1746.6593,1735.53,-1903.4109,122.37978,122.37978,50,27.292174,45.087608,114.20465,53.676187,167.88084,290.26062,1651.9853,15775.297,0.82258866,0.94758866,0.82258866,1.152196,397.87752,1,1,8,5000,14042.292,26432.549,15915.195,5000,5000,5000,5000,5000,1754.3656,0,1754.3656,-18.835534
277,1747.7695,1747.7695,1736.6948,-1904.6883,122.37415,122.37415,50,27.290553,45.083592,114.2813,53.712209,167.99351,290.36765,1651.9362,15774.829,0.82253235,0.94753235,0.82253235,1.1530035,397.87518,1,1,8,5000,14041.875,26431.764,15915.101,5000,5000,5000,5000,5000,1755.2496,0,1755.2496,-18.554815
277.1,1748.8733,1748.8733,1737.8537,-1905.9593,122.36851,122.36851,50,27.288932,45.079574,114.35756,53.748053,168.10561,290.47412,1651.8871,15774.36,0.82247601,0.94747601,0.82247601,1.1538073,397.87289,1,1,8,5000,14041.458,26430.979,15915.007,5000,5000,5000,5000,5000,1756.126,0,1756.126,-18.27233
277.2,1749.9707,1749.9707,1739.0068,-1907.2239,122.36286,122.36286,50,27.287309,45.075553,114.43344,53.783715,168.21715,290.58001,1651.8379,15773.89,0.82241963,0.94741963,0.82241963,1.1546072,397.87063,1,1,8,5000,14041.04,26430.193,15914.915,5000,5000,5000,5000,5000,1756.9949,0,1756.9949,-17.988093
277.3,1751.0616,1751.0616,1740.154,-1908.4821,122.35722,122.35722,50,27.285685,45.07153,114.50892,53.819194,168.32812,290.68533,1651.7888,15773.421,0.82236322,0.94736322,0.82236322,1.1554032,397.8684,1,1,8,5000,14040.622,26429.407,15914.825,5000,5000,5000,5000,5000,1757.8561,0,1757.8561,-17.702119
277.4,1752.146,1752.146,1741.2951,-1909.7337,122.35157,122.35157,50,27.284061,45.067505,114.58402,53.854489,168.43851,290.79007,1651.7395,15772.951,0.82230677,0.94730677,0.82230677,1.1561954,397.86621,1,1,8,5000,14040.204,26428.62,15914.736,5000,5000,5000,5000,5000,1758.7096,0,1758.7096,-17.414425
277.5,1753.2238,1753.2238,1742.4303,-1910.9786,122.34591,122.34591,50,27.282435,45.063477,114.65872,53.889597,168.54831,290.89423,1651.6903,15772.481,0.82225029,0.94725029,0.82225029,1.1569836,397.86406,1,1,8,5000,14039.786,26427.833,15914.649,5000,5000,5000,5000,5000,1759.5553,0,1759.5553,-17.125025
277.6,1754.295,1754.295,1743.5594,-1912.2169,122.34026,122.34026,50,27.280808,45.059447,114.73302,53.924517,168.65753,290.99779,1651.641,15772.01,0.82219378,0.94719378,0.82219378,1.1577679,397.86195,1,1,8,5000,14039.368,26427.045,15914.562,5000,5000,5000,5000,5000,1760.3933,0,1760.3933,-16.833935
277.7,1755.3595,1755.3595,1744.6823,-1913.4485,122.3346,122.3346,50,27.279181,45.055414,114.80691,53.959247,168.76616,291.10075,1651.5917,15771.539,0.82213723,0.94713723,0.82213723,1.1585481,397.85987,1,1,8,5000,14038.949,26426.256,15914.478,5000,5000,5000,5000,5000,1761.2235,0,1761.2235,-16.54117
277.8,1756.4173,1756.4173,1745.7991,-1914.6732,122.32893,122.32893,50,27.277552,45.051379,114.88039,53.993785,168.87418,291.20311,1651.5424,15771.068,0.82208065,0.94708065,0.82208065,1.1593243,397.85783,1,1,8,5000,14038.53,26425.468,15914.395,5000,5000,5000,5000,5000,1762.0458,0,1762.0458,-16.246747
277.9,1757.4683,1757.4683,1746.9095,-1915.8911,122.32326,122.32326,50,27.275923,45.047342,114.95347,54.02813,168.9816,291.30486,1651.493,15770.597,0.82202403,0.94702403,0.82202403,1.1600964,397.85582,1,1,8,5000,14038.11,26424.678,15914.313,5000,5000,5000,5000,5000,1762.8602,0,1762.8602,-15.95068
278,1758.5125,1758.5125,1748.0137,-1917.1021,122.31759,122.31759,50,27.274292,45.043303,115.02613,54.062279,169.08841,291.406,1651.4436,15770.125,0.82196738,0.94696738,0.82196738,1.1608644,397.85385,1,1,8,5000,14037.691,26423.888,15914.233,5000,5000,5000,5000,5000,1763.6667,0,1763.6667,-15.652987
278.1,1759.5498,1759.5498,1749.1115,-1918.3061,122.31192,122.31192,50,27.27266,45.039261,115.09837,54.096232,169.1946,291.50652,1651.3942,15769.653,0.82191069,0.94691069,0.82191069,1.1616282,397.85192,1,1,8,5000,14037.271,26423.098,15914.154,5000,5000,5000,5000,5000,1764.4652,0,1764.4652,-15.353682
278.2,1760.5801,1760.5801,1750.2029,-1919.5031,122.30625,122.30625,50,27.271028,45.035217,115.17018,54.129986,169.30017,291.60642,1651.3447,15769.181,0.82185398,0.94685398,0.82185398,1.1623878,397.85003,1,1,8,5000,14036.851,26422.307,15914.077,5000,5000,5000,5000,5000,1765.2557,0,1765.2557,-15.052781
278.3,1761.6035,1761.6035,1751.2878,-1920.6929,122.30057,122.30057,50,27.269395,45.031171,115.24157,54.16354,169.40511,291.70568,1651.2953,15768.708,0.82179723,0.94679723,0.82179723,1.1631432,397.84818,1,1,8,5000,14036.43,26421.516,15914.001,5000,5000,5000,5000,5000,1766.0381,0,1766.0381,-14.750301
278.4,1762.6198,1762.6198,1752.3662,-1921.8756,122.29488,122.29488,50,27.26776,45.027123,115.31254,54.196892,169.50943,291.80431,1651.2457,15768.235,0.82174044,0.94674044,0.82174044,1.1638944,397.84636,1,1,8,5000,14036.01,26420.724,15913.927,5000,5000,5000,5000,5000,1766.8124,0,1766.8124,-14.446258
278.5,1763.629,1763.629,1753.438,-1923.0511,122.2892,122.2892,50,27.266125,45.023072,115.38306,54.23004,169.61311,291.9023,1651.1962,15767.762,0.82168363,0.94668363,0.82168363,1.1646412,397.84459,1,1,8,5000,14035.589,26419.932,15913.855,5000,5000,5000,5000,5000,1767.5786,0,1767.5786,-14.140668
278.6,1764.631,1764.631,1754.5031,-1924.2193,122.28351,122.28351,50,27.264489,45.01902,115.45316,54.262984,169.71614,291.99965,1651.1466,15767.289,0.82162678,0.94662678,0.82162678,1.1653837,397.84285,1,1,8,5000,14035.168,26419.139,15913.783,5000,5000,5000,5000,5000,1768.3367,0,1768.3367,-13.833546
278.7,1765.6259,1765.6259,1755.5616,-1925.3801,122.27782,122.27782,50,27.262851,45.014965,115.52281,54.29572,169.81853,292.09634,1651.097,15766.815,0.8215699,0.9465699,0.8215699,1.1661218,397.84115,1,1,8,5000,14034.746,26418.346,15913.714,5000,5000,5000,5000,5000,1769.0865,0,1769.0865,-13.524911
278.8,1766.6135,1766.6135,1756.6133,-1926.5336,122.27212,122.27212,50,27.261213,45.010907,115.59202,54.328247,169.92026,292.19238,1651.0474,15766.341,0.82151299,0.94651299,0.82151299,1.1668554,397.83949,1,1,8,5000,14034.325,26417.552,15913.646,5000,5000,5000,5000,5000,1769.8281,0,1769.8281,-13.214777
278.9,1767.5938,1767.5938,1757.6583,-1927.6796,122.26642,122.26642,50,27.259574,45.006848,115.66078,54.360565,170.02134,292.28776,1650.9977,15765.867,0.82145605,0.94645605,0.82145605,1.1675847,397.83786,1,1,0,5000,14033.903,26416.758,15913.579,5000,5000,5000,5000,5000,1770.5614,0,1770.5614,-12.903162
279,1768.5668,1768.5668,1758.6963,-1928.8181,122.26072,122.26072,50,27.257934,45.002787,115.72909,54.39267,170.12176,292.38248,1650.948,15765.392,0.82139907,0.94639907,0.82139907,1.1683094,397.83628,1,1,0,5000,14033.48,26415.963,15913.515,5000,5000,5000,5000,5000,1771.2864,0,1771.2864,-12.590081
279.1,1769.5324,1769.5324,1759.7275,-1929.949,122.25502,122.25502,50,27.256293,44.998723,115.79694,54.424563,170.2215,292.47652,1650.8983,15764.917,0.82134207,0.94634207,0.82134207,1.1690296,397.83474,1,1,0,5000,14033.058,26415.168,15913.451,5000,5000,5000,5000,5000,1772.0031,0,1772.0031,-12.275552
279.2,1770.4905,1770.4905,1760.7518,-1931.0723,122.24931,122.24931,50,27.254652,44.994658,115.86434,54.45624,170.32058,292.56989,1650.8485,15764.442,0.82128503,0.94628503,0.82128503,1.1697453,397.83324,1,1,0,5000,14032.635,26414.373,15913.39,5000,5000,5000,5000,5000,1772.7114,0,1772.7114,-11.959591
279.3,1771.4411,1771.4411,1761.769,-1932.188,122.2436,122.2436,50,27.253009,44.99059,115.93128,54.487701,170.41898,292.66258,1650.7988,15763.967,0.82122796,0.94622796,0.82122796,1.1704564,397.83177,1,1,0,5000,14032.213,26413.577,15913.329,5000,5000,5000,5000,5000,1773.4112,0,1773.4112,-11.642215
279.4,1772.3843,1772.3843,1762.7792,-1933.2959,122.23789,122.23789,50,27.251365,44.98652,115.99775,54.518943,170.51669,292.75458,1650.7489,15763.491,0.82117087,0.94617087,0.82117087,1.1711629,397.83035,1,1,0,5000,14031.789,26412.78,15913.271,5000,5000,5000,5000,5000,1774.1026,0,1774.1026,-11.323441
279.5,1773.3198,1773.3198,1763.7822,-1934.396,122.23217,122.23217,50,27.249721,44.982448,116.06376,54.549966,170.61372,292.84589,1650.6991,15763.015,0.82111374,0.94611374,0.82111374,1.1718647,397.82897,1,1,0,5000,14031.366,26411.983,15913.214,5000,5000,5000,5000,5000,1774.7855,0,1774.7855,-11.003285
279.6,1774.2477,1774.2477,1764.7782,-1935.4882,122.22645,122.22645,50,27.248076,44.978374,116.12929,54.580768,170.71006,292.93651,1650.6493,15762.539,0.82105658,0.94605658,0.82105658,1.1725618,397.82762,1,1,0,5000,14030.942,26411.186,15913.159,5000,5000,5000,5000,5000,1775.4599,0,1775.4599,-10.681765
279.7,1775.1679,1775.1679,1765.7669,-1936.5726,122.22073,122.22073,50,27.246429,44.974298,116.19435,54.611346,170.8057,293.02643,1650.5994,15762.063,0.82099939,0.94599939,0.82099939,1.1732542,397.82632,1,1,0,5000,14030.519,26410.388,15913.105,5000,5000,5000,5000,5000,1776.1258,0,1776.1258,-10.358897
279.8,1776.0804,1776.0804,1766.7483,-1937.649,122.215,122.215,50,27.244782,44.97022,116.25894,54.641701,170.90064,293.11564,1650.5494,15761.586,0.82094217,0.94594217,0.82094217,1.1739418,397.82506,1,1,0,5000,14030.095,26409.59,15913.053,5000,5000,5000,5000,5000,1776.783,0,1776.783,-10.034698
279.9,1776.9851,1776.9851,1767.7225,-1938.7174,122.20928,122.20928,50,27.243135,44.96614,116.32304,54.671829,170.99487,293.20415,1650.4995,15761.109,0.82088492,0.94588492,0.82088492,1.1746246,397.82384,1,1,0,5000,14029.67,26408.791,15913.002,5000,5000,5000,5000,5000,1777.4317,0,1777.4317,-9.7091868
280,1777.882,1777.882,1768.6893,-1939.7777,122.20354,122.20354,50,27.241486,44.962059,116.38666,54.701731,171.08839,293.29194,1650.4495,15760.632,0.82082765,0.94582765,0.82082765,1.1753026,397.82266,1,1,0,5000,14029.246,26407.992,15912.954,5000,5000,5000,5000,5000,1778.0717,0,1778.0717,-9.3823788
280.1,1778.771,1778.771,1769.6487,-1940.8299,122.19781,122.19781,50,27.239836,44.957975,116.44979,54.731403,171.1812,293.37901,1650.3995,15760.155,0.82077034,0.94577034,0.82077034,1.1759758,397.82152,1,1,0,5000,14028.821,26407.192,15912.906,5000,5000,5000,5000,5000,1778.703,0,1778.703,-9.0542919
280.2,1779.6522,1779.6522,1770.6007,-1941.8739,122.19207,122.19207,50,27.238186,44.953889,116.51244,54.760845,171.27328,293.46536,1650.3495,15759.677,0.820713,0.945713,0.820713,1.1766441,397.82043,1,1,0,5000,14028.396,26406.392,15912.861,5000,5000,5000,5000,5000,1779.3256,0,1779.3256,-8.7249433
280.3,1780.5254,1780.5254,1771.5451,-1942.9098,122.18634,122.18634,50,27.236535,44.949801,116.57459,54.790055,171.36464,293.55098,1650.2994,15759.199,0.82065564,0.94565564,0.82065564,1.1773074,397.81937,1,1,0,5000,14027.971,26405.592,15912.817,5000,5000,5000,5000,5000,1779.9395,0,1779.9395,-8.3943503
280.4,1781.3906,1781.3906,1772.482,-1943.9373,122.18059,122.18059,50,27.234882,44.945711,116.63624,54.819032,171.45527,293.63586,1650.2494,15758.721,0.82059825,0.94559825,0.82059825,1.1779658,397.81836,1,1,0,5000,14027.545,26404.791,15912.775,5000,5000,5000,5000,5000,1780.5446,0,1780.5446,-8.0625304
280.5,1782.2477,1782.2477,1773.4114,-1944.9565,122.17485,122.17485,50,27.23323,44.94162,116.69739,54.847774,171.54517,293.72002,1650.1993,15758.242,0.82054083,0.94554083,0.82054083,1.1786192,397.81739,1,1,0,5000,14027.12,26403.99,15912.734,5000,5000,5000,5000,5000,1781.1409,0,1781.1409,-7.729501
280.6,1783.0968,1783.0968,1774.3331,-1945.9674,122.1691,122.1691,50,27.231576,44.937526,116.75804,54.87628,171.63432,293.80342,1650.1491,15757.763,0.82048338,0.94548338,0.82048338,1.1792676,397.81646,1,1,0,5000,14026.694,26403.188,15912.696,5000,5000,5000,5000,5000,1781.7283,0,1781.7283,-7.3952796
280.7,1783.9378,1783.9378,1775.2471,-1946.9698,122.16335,122.16335,50,27.229921,44.933431,116.81819,54.904548,171.72274,293.88609,1650.099,15757.284,0.8204259,0.9454259,0.8204259,1.1799109,397.81557,1,1,0,5000,14026.268,26402.386,15912.658,5000,5000,5000,5000,5000,1782.307,0,1782.307,-7.0598839
280.8,1784.7706,1784.7706,1776.1533,-1947.9637,122.1576,122.1576,50,27.228266,44.929334,116.87782,54.932578,171.8104,293.968,1650.0488,15756.805,0.8203684,0.9453684,0.8203684,1.1805492,397.81473,1,1,0,5000,14025.841,26401.583,15912.623,5000,5000,5000,5000,5000,1782.8767,0,1782.8767,-6.7233313
280.9,1785.5952,1785.5952,1777.0519,-1948.9492,122.15184,122.15184,50,27.22661,44.925235,116.93695,54.960367,171.89732,294.04916,1649.9986,15756.326,0.82031087,0.94531087,0.82031087,1.1811823,397.81392,1,1,0,5000,14025.415,26400.781,15912.589,5000,5000,5000,5000,5000,1783.4375,0,1783.4375,-6.3856397
281,1786.4115,1786.4115,1777.9425,-1949.926,122.14609,122.14609,50,27.224953,44.921134,116.99556,54.987914,171.98347,294.12956,1649.9483,15755.846,0.82025331,0.94525331,0.82025331,1.1818103,397.81316,1,1,0,5000,14024.988,26399.977,15912.557,5000,5000,5000,5000,5000,1783.9894,0,1783.9894,-6.0468267
281.1,1787.2195,1787.2195,1778.8254,-1950.8942,122.14033,122.14033,50,27.223295,44.917031,117.05365,55.015217,172.06887,294.2092,1649.8981,15755.366,0.82019573,0.94519573,0.82019573,1.1824332,397.81245,1,1,0,5000,14024.561,26399.174,15912.527,5000,5000,5000,5000,5000,1784.5323,0,1784.5323,-5.7069101
281.2,1788.0193,1788.0193,1779.7003,-1951.8538,122.13456,122.13456,50,27.221637,44.912927,117.11123,55.042277,172.1535,294.28807,1649.8478,15754.886,0.82013812,0.94513812,0.82013812,1.1830508,397.81177,1,1,0,5000,14024.134,26398.369,15912.498,5000,5000,5000,5000,5000,1785.0662,0,1785.0662,-5.3659077
281.3,1788.8106,1788.8106,1780.5672,-1952.8046,122.1288,122.1288,50,27.219978,44.908821,117.16828,55.06909,172.23737,294.36617,1649.7975,15754.406,0.82008048,0.94508048,0.82008048,1.1836632,397.81114,1,1,0,5000,14023.706,26397.565,15912.471,5000,5000,5000,5000,5000,1785.5911,0,1785.5911,-5.0238374
281.4,1789.5936,1789.5936,1781.4262,-1953.7467,122.12303,122.12303,50,27.218318,44.904713,117.2248,55.095656,172.32046,294.44349,1649.7472,15753.925,0.82002282,0.94502282,0.82002282,1.1842704,397.81055,1,1,0,5000,14023.279,26396.76,15912.446,5000,5000,5000,5000,5000,1786.1069,0,1786.1069,-4.6807171
281.5,1790.3681,1790.3681,1782.2771,-1954.6799,122.11726,122.11726,50,27.216657,44.900603,117.28079,55.121974,172.40277,294.52003,1649.6968,15753.444,0.81996513,0.94496513,0.81996513,1.1848722,397.81001,1,1,0,5000,14022.851,26395.955,15912.422,5000,5000,5000,5000,5000,1786.6137,0,1786.6137,-4.3365648
281.6,1791.1341,1791.1341,1783.12,-1955.6043,122.11149,122.11149,50,27.214996,44.896492,117.33626,55.148041,172.4843,294.59579,1649.6464,15752.963,0.81990741,0.94490741,0.81990741,1.1854687,397.80951,1,1,0,5000,14022.423,26395.149,15912.4,5000,5000,5000,5000,5000,1787.1114,0,1787.1114,-3.9913986
281.7,1791.8916,1791.8916,1783.9547,-1956.5198,122.10571,122.10571,50,27.213334,44.892379,117.39119,55.173857,172.56504,294.67075,1649.596,15752.482,0.81984968,0.94484968,0.81984968,1.1860599,397.80905,1,1,0,5000,14021.995,26394.343,15912.38,5000,5000,5000,5000,5000,1787.6,0,1787.6,-3.6452364
281.8,1792.6405,1792.6405,1784.7813,-1957.4263,122.09993,122.09993,50,27.211671,44.888264,117.44558,55.199421,172.645,294.74493,1649.5456,15752,0.81979191,0.94479191,0.81979191,1.1866457,397.80863,1,1,0,5000,14021.566,26393.536,15912.362,5000,5000,5000,5000,5000,1788.0794,0,1788.0794,-3.2980964
281.9,1793.3808,1793.3808,1785.5996,-1958.3238,122.09415,122.09415,50,27.210007,44.884147,117.49943,55.224731,172.72416,294.81831,1649.4952,15751.518,0.81973412,0.94473412,0.81973412,1.1872262,397.80826,1,1,0,5000,14021.138,26392.73,15912.345,5000,5000,5000,5000,5000,1788.5496,0,1788.5496,-2.9499968
282,1794.1125,1794.1125,1786.4097,-1959.2123,122.08837,122.08837,50,27.208343,44.880029,117.55274,55.249786,172.80252,294.89089,1649.4447,15751.036,0.81967631,0.94467631,0.81967631,1.1878011,397.80793,1,1,0,5000,14020.709,26391.922,15912.33,5000,5000,5000,5000,5000,1789.0107,0,1789.0107,-2.6009557
282.1,1794.8355,1794.8355,1787.2115,-1960.0916,122.08259,122.08259,50,27.206678,44.87591,117.6055,55.274584,172.88008,294.96267,1649.3942,15750.554,0.81961847,0.94461847,0.81961847,1.1883706,397.80765,1,1,0,5000,14020.28,26391.115,15912.317,5000,5000,5000,5000,5000,1789.4625,0,1789.4625,-2.2509914
282.2,1795.5498,1795.5498,1788.005,-1960.9619,122.0768,122.0768,50,27.205012,44.871789,117.65771,55.299125,172.95684,295.03364,1649.3437,15750.072,0.81956061,0.94456061,0.81956061,1.1889347,397.80741,1,1,0,5000,14019.851,26390.307,15912.306,5000,5000,5000,5000,5000,1789.9052,0,1789.9052,-1.9001221
282.3,1796.2553,1796.2553,1788.7902,-1961.8229,122.07101,122.07101,50,27.203345,44.867666,117.70938,55.323407,173.03278,295.10379,1649.2931,15749.589,0.81950272,0.94450272,0.81950272,1.1894932,397.80722,1,1,0,5000,14019.421,26389.499,15912.297,5000,5000,5000,5000,5000,1790.3385,0,1790.3385,-1.5483662
282.4,1796.9521,1796.9521,1789.5669,-1962.6748,122.06522,122.06522,50,27.201678,44.863541,117.76049,55.347429,173.10792,295.17313,1649.2426,15749.106,0.81944481,0.94444481,0.81944481,1.1900462,397.80707,1,1,0,5000,14018.992,26388.69,15912.289,5000,5000,5000,5000,5000,1790.7626,0,1790.7626,-1.195742
282.5,1797.64,1797.64,1790.3351,-1963.5174,122.05943,122.05943,50,27.200011,44.859415,117.81104,55.371189,173.18223,295.24166,1649.192,15748.623,0.81938688,0.94438688,0.81938688,1.1905936,397.80696,1,1,0,5000,14018.562,26387.881,15912.283,5000,5000,5000,5000,5000,1791.1774,0,1791.1774,-0.84226802
282.6,1798.3191,1798.3191,1791.0949,-1964.3506,122.05363,122.05363,50,27.198342,44.855288,117.86104,55.394687,173.25572,295.30935,1649.1414,15748.14,0.81932892,0.94432892,0.81932892,1.1911354,397.8069,1,1,0,5000,14018.132,26387.072,15912.278,5000,5000,5000,5000,5000,1791.5829,0,1791.5829,-0.48796256
282.7,1798.9893,1798.9893,1791.8461,-1965.1745,122.04783,122.04783,50,27.196673,44.851159,117.91047,55.417922,173.32839,295.37623,1649.0908,15747.657,0.81927094,0.94427094,0.81927094,1.1916716,397.80688,1,1,0,5000,14017.702,26386.262,15912.276,5000,5000,5000,5000,5000,1791.979,0,1791.979,-0.13284414
282.8,1799.6506,1799.6506,1792.5888,-1965.9891,122.04203,122.04203,50,27.195003,44.847028,117.95934,55.440892,173.40024,295.44227,1649.0401,15747.173,0.81921294,0.94421294,0.81921294,1.1922021,397.80691,1,1,0,5000,14017.271,26385.452,15912.275,5000,5000,5000,5000,5000,1792.3658,0,1792.3658,0.22306874
282.9,1800.3029,1800.3029,1793.3229,-1966.7942,122.03623,122.03623,50,27.193333,44.842896,118.00765,55.463595,173.47125,295.50747,1648.9894,15746.689,0.81915492,0.94415492,0.81915492,1.192727,397.80699,1,1,0,5000,14016.841,26384.642,15912.276,5000,5000,5000,5000,5000,1792.7432,0,1792.7432,0.57975752
283,1800.9462,1800.9462,1794.0484,-1967.5898,122.03042,122.03042,50,27.191662,44.838763,118.05539,55.486032,173.54142,295.57184,1648.9388,15746.205,0.81909688,0.94409688,0.81909688,1.1932461,397.8071,1,1,0,5000,14016.41,26383.831,15912.279,5000,5000,5000,5000,5000,1793.1112,0,1793.1112,0.93720363
283.1,1801.5805,1801.5805,1794.7651,-1968.3759,122.02462,122.02462,50,27.18999,44.834628,118.10255,55.5082,173.61075,295.63537,1648.888,15745.721,0.81903881,0.94403881,0.81903881,1.1937596,397.80727,1,1,0,5000,14015.979,26383.02,15912.284,5000,5000,5000,5000,5000,1793.4698,0,1793.4698,1.2953885
283.2,1802.2058,1802.2058,1795.4732,-1969.1525,122.01881,122.01881,50,27.188318,44.830492,118.14915,55.5301,173.67925,295.69806,1648.8373,15745.236,0.81898072,0.94398072,0.81898072,1.1942673,397.80747,1,1,0,5000,14015.548,26382.209,15912.291,5000,5000,5000,5000,5000,1793.8189,0,1793.8189,1.6542934
283.3,1802.8219,1802.8219,1796.1725,-1969.9194,122.013,122.013,50,27.186645,44.826354,118.19517,55.551728,173.74689,295.75989,1648.7866,15744.752,0.81892261,0.94392261,0.81892261,1.1947692,397.80773,1,1,0,5000,14015.117,26381.397,15912.299,5000,5000,5000,5000,5000,1794.1586,0,1794.1586,2.0138997
283.4,1803.429,1803.429,1796.8631,-1970.6768,122.00719,122.00719,50,27.184971,44.822215,118.24061,55.573085,173.81369,295.82088,1648.7358,15744.267,0.81886448,0.94386448,0.81886448,1.1952654,397.80803,1,1,0,5000,14014.686,26380.585,15912.309,5000,5000,5000,5000,5000,1794.4889,0,1794.4889,2.3741887
283.5,1804.0269,1804.0269,1797.5448,-1971.4244,122.00137,122.00137,50,27.183297,44.818075,118.28547,55.594169,173.87964,295.88101,1648.685,15743.782,0.81880633,0.94380633,0.81880633,1.1957557,397.80837,1,1,0,5000,14014.254,26379.773,15912.321,5000,5000,5000,5000,5000,1794.8097,0,1794.8097,2.7351416
283.6,1804.6156,1804.6156,1798.2177,-1972.1624,121.99556,121.99556,50,27.181622,44.813933,118.32974,55.61498,173.94473,295.94028,1648.6342,15743.297,0.81874816,0.94374816,0.81874816,1.1962402,397.80876,1,1,0,5000,14013.823,26378.96,15912.335,5000,5000,5000,5000,5000,1795.121,0,1795.121,3.0967398
283.7,1805.1952,1805.1952,1798.8817,-1972.8906,121.98974,121.98974,50,27.179947,44.80979,118.37344,55.635516,174.00895,295.99869,1648.5834,15742.811,0.81868997,0.94368997,0.81868997,1.1967188,397.80919,1,1,0,5000,14013.391,26378.147,15912.35,5000,5000,5000,5000,5000,1795.4227,0,1795.4227,3.4589644
