time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
283.8,1805.7655,1805.7655,1799.5368,-1973.6091,121.98392,121.98392,50,27.178271,44.805646,118.41655,55.655776,174.07232,296.05624,1648.5325,15742.326,0.81863176,0.94363176,0.81863176,1.1971915,397.80967,1,1,0,5000,14012.959,26377.334,15912.368,5000,5000,5000,5000,5000,1795.715,0,1795.715,3.8217965
283.9,1806.3265,1806.3265,1800.1829,-1974.3177,121.97809,121.97809,50,27.176595,44.8015,118.45906,55.67576,174.13482,296.11292,1648.4817,15741.84,0.81857353,0.94357353,0.81857353,1.1976583,397.8102,1,1,0,5000,14012.526,26376.52,15912.387,5000,5000,5000,5000,5000,1795.9977,0,1795.9977,4.1852174
284,1806.8782,1806.8782,1800.82,-1975.0165,121.97227,121.97227,50,27.174918,44.797353,118.50099,55.695465,174.19645,296.16873,1648.4308,15741.354,0.81851528,0.94351528,0.81851528,1.1981192,397.81077,1,1,0,5000,14012.094,26375.706,15912.408,5000,5000,5000,5000,5000,1796.2708,0,1796.2708,4.5492081
284.1,1807.4206,1807.4206,1801.4482,-1975.7054,121.96644,121.96644,50,27.17324,44.793205,118.54232,55.714892,174.25721,296.22366,1648.3799,15740.868,0.81845701,0.94345701,0.81845701,1.1985741,397.81139,1,1,0,5000,14011.662,26374.892,15912.431,5000,5000,5000,5000,5000,1796.5344,0,1796.5344,4.9137498
284.2,1807.9537,1807.9537,1802.0673,-1976.3843,121.96062,121.96062,50,27.171562,44.789056,118.58306,55.734039,174.3171,296.27772,1648.3289,15740.382,0.81839872,0.94339872,0.81839872,1.199023,397.81205,1,1,0,5000,14011.229,26374.078,15912.456,5000,5000,5000,5000,5000,1796.7884,0,1796.7884,5.2788236
284.3,1808.4774,1808.4774,1802.6773,-1977.0534,121.95479,121.95479,50,27.169883,44.784905,118.6232,55.752905,174.37611,296.33089,1648.278,15739.896,0.81834042,0.94334042,0.81834042,1.199466,397.81276,1,1,0,5000,14010.796,26373.263,15912.482,5000,5000,5000,5000,5000,1797.0328,0,1797.0328,5.6444105
284.4,1808.9917,1808.9917,1803.2782,-1977.7124,121.94896,121.94896,50,27.168204,44.780753,118.66274,55.771489,174.43423,296.38319,1648.2271,15739.409,0.81828209,0.94328209,0.81828209,1.1999029,397.81352,1,1,0,5000,14010.363,26372.448,15912.51,5000,5000,5000,5000,5000,1797.2677,0,1797.2677,6.0104915
284.5,1809.4965,1809.4965,1803.8699,-1978.3614,121.94312,121.94312,50,27.166524,44.7766,118.70168,55.789791,174.49147,296.4346,1648.1761,15738.922,0.81822375,0.94322375,0.81822375,1.2003338,397.81432,1,1,0,5000,14009.93,26371.633,15912.541,5000,5000,5000,5000,5000,1797.4929,0,1797.4929,6.3770477
284.6,1809.9919,1809.9919,1804.4525,-1979.0003,121.93729,121.93729,50,27.164844,44.772446,118.74002,55.807809,174.54783,296.48512,1648.1251,15738.435,0.81816539,0.94316539,0.81816539,1.2007586,397.81517,1,1,0,5000,14009.497,26370.817,15912.573,5000,5000,5000,5000,5000,1797.7084,0,1797.7084,6.74406
284.7,1810.4779,1810.4779,1805.0259,-1979.6292,121.93145,121.93145,50,27.163163,44.768291,118.77775,55.825543,174.60329,296.53475,1648.0741,15737.948,0.81810701,0.94310701,0.81810701,1.2011773,397.81606,1,1,0,5000,14009.063,26370.002,15912.607,5000,5000,5000,5000,5000,1797.9144,0,1797.9144,7.1115095
284.8,1810.9543,1810.9543,1805.59,-1980.2479,121.92562,121.92562,50,27.161482,44.764135,118.81487,55.842991,174.65787,296.58348,1648.0231,15737.461,0.81804862,0.94304862,0.81804862,1.2015899,397.817,1,1,0,5000,14008.63,26369.185,15912.642,5000,5000,5000,5000,5000,1798.1107,0,1798.1107,7.4793771
284.9,1811.4212,1811.4212,1806.1449,-1980.8565,121.91978,121.91978,50,27.1598,44.759977,118.85139,55.860153,174.71154,296.63132,1647.972,15736.974,0.81799021,0.94299021,0.81799021,1.2019964,397.81799,1,1,0,5000,14008.196,26368.369,15912.68,5000,5000,5000,5000,5000,1798.2973,0,1798.2973,7.8476437
285,1811.8785,1811.8785,1806.6906,-1981.4549,121.91394,121.91394,50,27.158118,44.755819,118.88729,55.877028,174.76432,296.67826,1647.921,15736.486,0.81793178,0.94293178,0.81793178,1.2023968,397.81902,1,1,0,5000,14007.762,26367.552,15912.719,5000,5000,5000,5000,5000,1798.4743,0,1798.4743,8.2162903
285.1,1812.3263,1812.3263,1807.2269,-1982.0431,121.90809,121.90809,50,27.156435,44.751659,118.92258,55.893615,174.8162,296.72429,1647.8699,15735.998,0.81787334,0.94287334,0.81787334,1.202791,397.8201,1,1,0,5000,14007.328,26366.736,15912.761,5000,5000,5000,5000,5000,1798.6416,0,1798.6416,8.5852978
285.2,1812.7644,1812.7644,1807.7538,-1982.621,121.90225,121.90225,50,27.154752,44.747499,118.95726,55.909913,174.86717,296.76942,1647.8188,15735.511,0.81781488,0.94281488,0.81781488,1.203179,397.82122,1,1,0,5000,14006.894,26365.918,15912.804,5000,5000,5000,5000,5000,1798.7992,0,1798.7992,8.954647
285.3,1813.193,1813.193,1808.2714,-1983.1887,121.89641,121.89641,50,27.153069,44.743337,118.99132,55.925921,174.91724,296.81365,1647.7677,15735.023,0.81775641,0.94275641,0.81775641,1.2035608,397.8224,1,1,0,5000,14006.46,26365.101,15912.849,5000,5000,5000,5000,5000,1798.9471,0,1798.9471,9.3243189
285.4,1813.6119,1813.6119,1808.7797,-1983.7461,121.89056,121.89056,50,27.151385,44.739175,119.02476,55.941639,174.9664,296.85696,1647.7166,15734.535,0.81769792,0.94269792,0.81769792,1.2039364,397.82361,1,1,0,5000,14006.026,26364.283,15912.896,5000,5000,5000,5000,5000,1799.0854,0,1799.0854,9.6942943
285.5,1814.0211,1814.0211,1809.2784,-1984.2931,121.88471,121.88471,50,27.1497,44.735011,119.05759,55.957065,175.01465,296.89936,1647.6655,15734.046,0.81763941,0.94263941,0.81763941,1.2043058,397.82488,1,1,0,5000,14005.591,26363.466,15912.945,5000,5000,5000,5000,5000,1799.2139,0,1799.2139,10.064554
285.6,1814.4206,1814.4206,1809.7678,-1984.8298,121.87886,121.87886,50,27.148015,44.730847,119.08979,55.972199,175.06199,296.94085,1647.6143,15733.558,0.81758089,0.94258089,0.81758089,1.2046689,397.82619,1,1,0,5000,14005.157,26362.648,15912.995,5000,5000,5000,5000,5000,1799.3327,0,1799.3327,10.435079
285.7,1814.8105,1814.8105,1810.2477,-1985.3561,121.87301,121.87301,50,27.14633,44.726682,119.12136,55.987041,175.1084,296.98142,1647.5632,15733.069,0.81752236,0.94252236,0.81752236,1.2050258,397.82755,1,1,0,5000,14004.722,26361.829,15913.048,5000,5000,5000,5000,5000,1799.4418,0,1799.4418,10.80585
285.8,1815.1906,1815.1906,1810.718,-1985.8719,121.86716,121.86716,50,27.144644,44.722515,119.15232,56.001589,175.15391,297.02107,1647.512,15732.581,0.81746381,0.94246381,0.81746381,1.2053763,397.82895,1,1,0,5000,14004.287,26361.011,15913.102,5000,5000,5000,5000,5000,1799.5412,0,1799.5412,11.176848
285.9,1815.561,1815.561,1811.1789,-1986.3774,121.86131,121.86131,50,27.142958,44.718348,119.18264,56.015842,175.19849,297.05979,1647.4608,15732.092,0.81740525,0.94240525,0.81740525,1.2057206,397.8304,1,1,0,5000,14003.852,26360.192,15913.158,5000,5000,5000,5000,5000,1799.6309,0,1799.6309,11.548054
286,1815.9216,1815.9216,1811.6302,-1986.8724,121.85545,121.85545,50,27.141271,44.71418,119.21234,56.029801,175.24214,297.09759,1647.4096,15731.603,0.81734667,0.94234667,0.81734667,1.2060585,397.8319,1,1,0,5000,14003.417,26359.373,15913.216,5000,5000,5000,5000,5000,1799.7108,0,1799.7108,11.919448
286.1,1816.2724,1816.2724,1812.072,-1987.3569,121.8496,121.8496,50,27.139584,44.710012,119.24141,56.043464,175.28488,297.13447,1647.3584,15731.114,0.81728808,0.94228808,0.81728808,1.2063901,397.83345,1,1,0,5000,14002.982,26358.554,15913.276,5000,5000,5000,5000,5000,1799.781,0,1799.781,12.291012
286.2,1816.6134,1816.6134,1812.5042,-1987.8308,121.84374,121.84374,50,27.137897,44.705842,119.26985,56.05683,175.32668,297.17042,1647.3072,15730.625,0.81722948,0.94222948,0.81722948,1.2067153,397.83504,1,1,0,5000,14002.546,26357.734,15913.338,5000,5000,5000,5000,5000,1799.8414,0,1799.8414,12.662725
286.3,1816.9446,1816.9446,1812.9267,-1988.2943,121.83788,121.83788,50,27.136209,44.701672,119.29766,56.069899,175.36756,297.20544,1647.2559,15730.135,0.81717087,0.94217087,0.81717087,1.2070342,397.83668,1,1,0,5000,14002.111,26356.915,15913.402,5000,5000,5000,5000,5000,1799.8922,0,1799.8922,13.03457
286.4,1817.266,1817.266,1813.3397,-1988.7472,121.83202,121.83202,50,27.134521,44.6975,119.32483,56.08267,175.4075,297.23952,1647.2047,15729.646,0.81711224,0.94211224,0.81711224,1.2073467,397.83836,1,1,0,5000,14001.675,26356.095,15913.467,5000,5000,5000,5000,5000,1799.9331,0,1799.9331,13.406526
286.5,1817.5775,1817.5775,1813.7429,-1989.1894,121.82616,121.82616,50,27.132832,44.693329,119.35137,56.095142,175.44651,297.27267,1647.1534,15729.156,0.8170536,0.9420536,0.8170536,1.2076528,397.84009,1,1,0,5000,14001.24,26355.275,15913.534,5000,5000,5000,5000,5000,1799.9644,0,1799.9644,13.778575
286.6,1817.8791,1817.8791,1814.1365,-1989.6211,121.8203,121.8203,50,27.131144,44.689156,119.37727,56.107316,175.48458,297.30488,1647.1021,15728.667,0.81699495,0.94199495,0.81699495,1.2079525,397.84187,1,1,0,5000,14000.804,26354.455,15913.604,5000,5000,5000,5000,5000,1799.9858,0,1799.9858,14.150698
286.7,1818.1708,1818.1708,1814.5205,-1990.0422,121.81444,121.81444,50,27.129454,44.684982,119.40253,56.119189,175.52172,297.33616,1647.0508,15728.177,0.81693629,0.94193629,0.81693629,1.2082457,397.8437,1,1,0,5000,14000.368,26353.634,15913.675,5000,5000,5000,5000,5000,1799.9976,0,1799.9976,14.522874
286.8,1818.4527,1818.4527,1814.8947,-1990.4526,121.80857,121.80857,50,27.127765,44.680808,119.42715,56.130763,175.55792,297.36649,1646.9996,15727.687,0.81687761,0.94187761,0.81687761,1.2085326,397.84557,1,1,0,5000,13999.932,26352.814,15913.748,5000,5000,5000,5000,5000,1799.9996,0,1799.9996,14.895085
286.9,1818.7246,1818.7246,1815.2591,-1990.8523,121.80271,121.80271,50,27.126075,44.676634,119.45114,56.142035,175.59317,297.39588,1646.9482,15727.197,0.81681893,0.94181893,0.81681893,1.2088129,397.84749,1,1,0,5000,13999.496,26351.993,15913.823,5000,5000,5000,5000,5000,1799.9918,0,1799.9918,15.267312
287,1818.9866,1818.9866,1815.6138,-1991.2413,121.79684,121.79684,50,27.124385,44.672458,119.47448,56.153006,175.62749,297.42433,1646.8969,15726.707,0.81676023,0.94176023,0.81676023,1.2090868,397.84945,1,1,0,5000,13999.06,26351.172,15913.9,5000,5000,5000,5000,5000,1799.9743,0,1799.9743,15.639535
287.1,1819.2387,1819.2387,1815.9588,-1991.6197,121.79098,121.79098,50,27.122695,44.668282,119.49718,56.163674,175.66085,297.45183,1646.8456,15726.217,0.81670152,0.94170152,0.81670152,1.2093542,397.85147,1,1,0,5000,13998.624,26350.351,15913.978,5000,5000,5000,5000,5000,1799.9471,0,1799.9471,16.011736
287.2,1819.4808,1819.4808,1816.294,-1991.9872,121.78511,121.78511,50,27.121004,44.664106,119.51923,56.17404,175.69327,297.47838,1646.7942,15725.727,0.81664281,0.94164281,0.81664281,1.2096151,397.85352,1,1,0,5000,13998.188,26349.529,15914.059,5000,5000,5000,5000,5000,1799.9101,0,1799.9101,16.383895
287.3,1819.7129,1819.7129,1816.6193,-1992.3441,121.77924,121.77924,50,27.119313,44.659928,119.54064,56.184103,175.72475,297.50399,1646.7429,15725.236,0.81658408,0.94158408,0.81658408,1.2098695,397.85563,1,1,0,5000,13997.751,26348.708,15914.141,5000,5000,5000,5000,5000,1799.8633,0,1799.8633,16.755992
287.4,1819.9351,1819.9351,1816.9349,-1992.6901,121.77337,121.77337,50,27.117622,44.655751,119.56141,56.193862,175.75527,297.52864,1646.6915,15724.746,0.81652535,0.94152535,0.81652535,1.2101174,397.85778,1,1,0,5000,13997.315,26347.886,15914.225,5000,5000,5000,5000,5000,1799.8068,0,1799.8068,17.12801
287.5,1820.1472,1820.1472,1817.2406,-1993.0254,121.7675,121.7675,50,27.11593,44.651572,119.58152,56.203316,175.78484,297.55234,1646.6402,15724.255,0.8164666,0.9414666,0.8164666,1.2103588,397.85998,1,1,0,5000,13996.878,26347.065,15914.311,5000,5000,5000,5000,5000,1799.7406,0,1799.7406,17.499927
287.6,1820.3494,1820.3494,1817.5364,-1993.3499,121.76163,121.76163,50,27.114238,44.647394,119.60099,56.212466,175.81346,297.57509,1646.5888,15723.765,0.81640785,0.94140785,0.81640785,1.2105936,397.86223,1,1,0,5000,13996.441,26346.243,15914.399,5000,5000,5000,5000,5000,1799.6647,0,1799.6647,17.871726
287.7,1820.5415,1820.5415,1817.8224,-1993.6635,121.75576,121.75576,50,27.112546,44.643214,119.61981,56.221311,175.84112,297.59688,1646.5374,15723.274,0.81634909,0.94134909,0.81634909,1.2108219,397.86452,1,1,0,5000,13996.005,26345.42,15914.489,5000,5000,5000,5000,5000,1799.579,0,1799.579,18.243388
287.8,1820.7236,1820.7236,1818.0985,-1993.9663,121.74989,121.74989,50,27.110854,44.639034,119.63798,56.22985,175.86783,297.61772,1646.486,15722.783,0.81629032,0.94129032,0.81629032,1.2110436,397.86686,1,1,0,5000,13995.568,26344.598,15914.581,5000,5000,5000,5000,5000,1799.4836,0,1799.4836,18.614892
287.9,1820.8957,1820.8957,1818.3647,-1994.2582,121.74402,121.74402,50,27.109161,44.634854,119.65549,56.238082,175.89358,297.63759,1646.4346,15722.292,0.81623154,0.94123154,0.81623154,1.2112587,397.86925,1,1,0,5000,13995.131,26343.776,15914.674,5000,5000,5000,5000,5000,1799.3784,0,1799.3784,18.98622
288,1821.0577,1821.0577,1818.6209,-1994.5393,121.73814,121.73814,50,27.107468,44.630673,119.67236,56.246009,175.91837,297.65651,1646.3832,15721.801,0.81617276,0.94117276,0.81617276,1.2114673,397.87168,1,1,0,5000,13994.694,26342.953,15914.77,5000,5000,5000,5000,5000,1799.2636,0,1799.2636,19.357353
288.1,1821.2097,1821.2097,1818.8673,-1994.8095,121.73227,121.73227,50,27.105775,44.626492,119.68857,56.253628,175.9422,297.67447,1646.3317,15721.31,0.81611396,0.94111396,0.81611396,1.2116692,397.87416,1,1,0,5000,13994.257,26342.131,15914.867,5000,5000,5000,5000,5000,1799.139,0,1799.139,19.728271
288.2,1821.3516,1821.3516,1819.1037,-1995.0688,121.72639,121.72639,50,27.104082,44.622311,119.70413,56.26094,175.96507,297.69146,1646.2803,15720.819,0.81605516,0.94105516,0.81605516,1.2118646,397.87668,1,1,0,5000,13993.82,26341.308,15914.966,5000,5000,5000,5000,5000,1799.0048,0,1799.0048,20.098956
288.3,1821.4835,1821.4835,1819.3302,-1995.3171,121.72052,121.72052,50,27.102389,44.618129,119.71903,56.267944,175.98697,297.70749,1646.2289,15720.328,0.81599636,0.94099636,0.81599636,1.2120533,397.87926,1,1,0,5000,13993.383,26340.485,15915.067,5000,5000,5000,5000,5000,1798.8608,0,1798.8608,20.469388
288.4,1821.6052,1821.6052,1819.5467,-1995.5546,121.71464,121.71464,50,27.100695,44.613947,119.73328,56.274639,176.00791,297.72256,1646.1774,15719.836,0.81593754,0.94093754,0.81593754,1.2122354,397.88188,1,1,0,5000,13992.945,26339.662,15915.17,5000,5000,5000,5000,5000,1798.7071,0,1798.7071,20.839549
288.5,1821.7169,1821.7169,1819.7532,-1995.7811,121.70877,121.70877,50,27.099001,44.609764,119.74687,56.281027,176.02789,297.73666,1646.126,15719.345,0.81587872,0.94087872,0.81587872,1.2124109,397.88454,1,1,0,5000,13992.508,26338.839,15915.275,5000,5000,5000,5000,5000,1798.5438,0,1798.5438,21.209418
288.6,1821.8185,1821.8185,1819.9497,-1995.9966,121.70289,121.70289,50,27.097307,44.605581,119.7598,56.287105,176.0469,297.74979,1646.0745,15718.854,0.8158199,0.9408199,0.8158199,1.2125798,397.88725,1,1,0,5000,13992.071,26338.016,15915.382,5000,5000,5000,5000,5000,1798.3708,0,1798.3708,21.578978
288.7,1821.91,1821.91,1820.1363,-1996.2012,121.69701,121.69701,50,27.095613,44.601398,119.77207,56.292874,176.06495,297.76196,1646.023,15718.362,0.81576107,0.94076107,0.81576107,1.212742,397.89001,1,1,0,5000,13991.633,26337.192,15915.49,5000,5000,5000,5000,5000,1798.1881,0,1798.1881,21.948209
288.8,1821.9913,1821.9913,1820.3128,-1996.3948,121.69113,121.69113,50,27.093919,44.597215,119.78369,56.298334,176.08202,297.77316,1645.9716,15717.871,0.81570223,0.94070223,0.81570223,1.2128975,397.89281,1,1,0,5000,13991.196,26336.369,15915.6,5000,5000,5000,5000,5000,1797.9957,0,1797.9957,22.317092
288.9,1822.0626,1822.0626,1820.4793,-1996.5775,121.68526,121.68526,50,27.092224,44.593031,119.79465,56.303484,176.09813,297.78339,1645.9201,15717.379,0.81564339,0.94064339,0.81564339,1.2130464,397.89567,1,1,0,5000,13990.758,26335.545,15915.713,5000,5000,5000,5000,5000,1797.7937,0,1797.7937,22.685608
289,1822.1238,1822.1238,1820.6358,-1996.7491,121.67938,121.67938,50,27.09053,44.588847,119.80494,56.308324,176.11327,297.79265,1645.8686,15716.888,0.81558455,0.94058455,0.81558455,1.2131886,397.89856,1,1,0,5000,13990.321,26334.722,15915.827,5000,5000,5000,5000,5000,1797.5821,0,1797.5821,23.053739
289.1,1822.1748,1822.1748,1820.7823,-1996.9097,121.6735,121.6735,50,27.088835,44.584663,119.81458,56.312854,176.12744,297.80093,1645.8171,15716.396,0.8155257,0.9405257,0.8155257,1.2133242,397.90151,1,1,0,5000,13989.883,26333.898,15915.942,5000,5000,5000,5000,5000,1797.3608,0,1797.3608,23.421464
289.2,1822.2157,1822.2157,1820.9187,-1997.0593,121.66762,121.66762,50,27.08714,44.580479,119.82356,56.317073,176.14063,297.80825,1645.7656,15715.904,0.81546684,0.94046684,0.81546684,1.213453,397.90449,1,1,0,5000,13989.446,26333.074,15916.06,5000,5000,5000,5000,5000,1797.1299,0,1797.1299,23.788766
289.3,1822.2465,1822.2465,1821.045,-1997.1979,121.66174,121.66174,50,27.085445,44.576295,119.83187,56.320981,176.15285,297.81459,1645.7141,15715.412,0.81540799,0.94040799,0.81540799,1.2135752,397.90753,1,1,0,5000,13989.008,26332.25,15916.18,5000,5000,5000,5000,5000,1796.8894,0,1796.8894,24.155625
289.4,1822.2672,1822.2672,1821.1613,-1997.3255,121.65586,121.65586,50,27.08375,44.57211,119.83953,56.324578,176.1641,297.81996,1645.6626,15714.921,0.81534913,0.94034913,0.81534913,1.2136907,397.91061,1,1,0,5000,13988.57,26331.426,15916.301,5000,5000,5000,5000,5000,1796.6393,0,1796.6393,24.522023
289.5,1822.2777,1822.2777,1821.2676,-1997.442,121.64998,121.64998,50,27.082055,44.567926,119.84652,56.327863,176.17438,297.82436,1645.6111,15714.429,0.81529026,0.94029026,0.81529026,1.2137995,397.91374,1,1,0,5000,13988.132,26330.602,15916.424,5000,5000,5000,5000,5000,1796.3796,0,1796.3796,24.88794
289.6,1822.2782,1822.2782,1821.3638,-1997.5474,121.6441,121.6441,50,27.08036,44.563741,119.85285,56.330838,176.18368,297.82778,1645.5596,15713.937,0.8152314,0.9402314,0.8152314,1.2139016,397.91691,1,1,0,5000,13987.695,26329.778,15916.55,5000,5000,5000,5000,5000,1796.1104,0,1796.1104,25.253358
289.7,1822.2684,1822.2684,1821.4498,-1997.6419,121.63822,121.63822,50,27.078664,44.559556,119.85851,56.3335,176.19201,297.83023,1645.5081,15713.445,0.81517253,0.94017253,0.81517253,1.213997,397.92013,1,1,0,5000,13987.257,26328.954,15916.676,5000,5000,5000,5000,5000,1795.8316,0,1795.8316,25.618257
289.8,1822.2486,1822.2486,1821.5259,-1997.7252,121.63234,121.63234,50,27.076969,44.555371,119.86351,56.335851,176.19936,297.8317,1645.4566,15712.953,0.81511366,0.94011366,0.81511366,1.2140857,397.9234,1,1,0,5000,13986.819,26328.129,15916.805,5000,5000,5000,5000,5000,1795.5432,0,1795.5432,25.98262
289.9,1822.2186,1822.2186,1821.5918,-1997.7975,121.62646,121.62646,50,27.075273,44.551186,119.86785,56.33789,176.20574,297.8322,1645.405,15712.461,0.81505478,0.94005478,0.81505478,1.2141676,397.92671,1,1,0,5000,13986.381,26327.305,15916.936,5000,5000,5000,5000,5000,1795.2454,0,1795.2454,26.346428
290,1822.1785,1822.1785,1821.6476,-1997.8588,121.62058,121.62058,50,27.073578,44.547002,119.87153,56.339617,176.21114,297.83172,1645.3535,15711.969,0.81499591,0.93999591,0.81499591,1.2142429,397.93006,1,1,0,5000,13985.943,26326.481,15917.068,5000,5000,5000,5000,5000,1794.938,0,1794.938,26.709661
290.1,1822.1283,1822.1283,1821.6934,-1997.9089,121.6147,121.6147,50,27.071882,44.542817,119.87454,56.341032,176.21557,297.83027,1645.302,15711.477,0.81493703,0.93993703,0.81493703,1.2143114,397.93346,1,1,0,5000,13985.505,26325.656,15917.202,5000,5000,5000,5000,5000,1794.6211,0,1794.6211,27.072301
290.2,1822.0679,1822.0679,1821.729,-1997.948,121.60882,121.60882,50,27.070187,44.538632,119.87688,56.342134,176.21902,297.82783,1645.2505,15710.985,0.81487816,0.93987816,0.81487816,1.2143732,397.93691,1,1,0,5000,13985.067,26324.832,15917.339,5000,5000,5000,5000,5000,1794.2947,0,1794.2947,27.434329
290.3,1821.9974,1821.9974,1821.7545,-1997.976,121.60294,121.60294,50,27.068491,44.534447,119.87856,56.342924,176.22149,297.82442,1645.1989,15710.493,0.81481928,0.93981928,0.81481928,1.2144282,397.9404,1,1,0,5000,13984.629,26324.007,15917.476,5000,5000,5000,5000,5000,1793.9588,0,1793.9588,27.795727
290.4,1821.9168,1821.9168,1821.77,-1997.993,121.59706,121.59706,50,27.066795,44.530263,119.87958,56.343402,176.22298,297.82004,1645.1474,15710,0.8147604,0.9397604,0.8147604,1.2144766,397.94394,1,1,0,5000,13984.191,26323.183,15917.616,5000,5000,5000,5000,5000,1793.6135,0,1793.6135,28.156475
290.5,1821.8261,1821.8261,1821.7753,-1997.9988,121.59118,121.59118,50,27.0651,44.526078,119.87993,56.343567,176.2235,297.81467,1645.0959,15709.508,0.81470152,0.93970152,0.81470152,1.2145182,397.94752,1,1,0,5000,13983.753,26322.358,15917.758,5000,5000,5000,5000,5000,1793.2588,0,1793.2588,28.516557
290.6,1821.7252,1821.7252,1821.7706,-1997.9936,121.5853,121.5853,50,27.063404,44.521894,119.87962,56.343419,176.22304,297.80833,1645.0443,15709.016,0.81464265,0.93964265,0.81464265,1.214553,397.95115,1,1,0,5000,13983.315,26321.534,15917.901,5000,5000,5000,5000,5000,1792.8946,0,1792.8946,28.875952
290.7,1821.6143,1821.6143,1821.7557,-1997.9773,121.57942,121.57942,50,27.061708,44.51771,119.87864,56.342959,176.2216,297.80101,1644.9928,15708.524,0.81458377,0.93958377,0.81458377,1.2145812,397.95483,1,1,0,5000,13982.877,26320.709,15918.046,5000,5000,5000,5000,5000,1792.521,0,1792.521,29.234643
290.8,1821.4932,1821.4932,1821.7307,-1997.9499,121.57354,121.57354,50,27.060013,44.513525,119.87699,56.342187,176.21918,297.79272,1644.9412,15708.032,0.8145249,0.9395249,0.8145249,1.2146026,397.95854,1,1,0,5000,13982.439,26319.885,15918.193,5000,5000,5000,5000,5000,1792.1381,0,1792.1381,29.592611
290.9,1821.362,1821.362,1821.6956,-1997.9114,121.56766,121.56766,50,27.058317,44.509342,119.87468,56.341102,176.21579,297.78344,1644.8897,15707.54,0.81446602,0.93946602,0.81446602,1.2146172,397.96231,1,1,0,5000,13982.001,26319.06,15918.342,5000,5000,5000,5000,5000,1791.7458,0,1791.7458,29.949837
291,1821.2207,1821.2207,1821.6504,-1997.8618,121.56178,121.56178,50,27.056621,44.505158,119.87171,56.339704,176.21141,297.77319,1644.8382,15707.047,0.81440715,0.93940715,0.81440715,1.2146252,397.96611,1,1,0,5000,13981.562,26318.235,15918.492,5000,5000,5000,5000,5000,1791.3441,0,1791.3441,30.306303
291.1,1821.0694,1821.0694,1821.5951,-1997.8012,121.5559,121.5559,50,27.054926,44.500975,119.86807,56.337994,176.20607,297.76197,1644.7866,15706.555,0.81434828,0.93934828,0.81434828,1.2146264,397.96997,1,1,0,5000,13981.124,26317.411,15918.645,5000,5000,5000,5000,5000,1790.9331,0,1790.9331,30.661992
291.2,1820.9079,1820.9079,1821.5297,-1997.7295,121.55002,121.55002,50,27.05323,44.496791,119.86377,56.335971,176.19974,297.74976,1644.7351,15706.063,0.81428941,0.93928941,0.81428941,1.2146208,397.97386,1,1,0,5000,13980.686,26316.586,15918.799,5000,5000,5000,5000,5000,1790.5129,0,1790.5129,31.016883
291.3,1820.7364,1820.7364,1821.4542,-1997.6467,121.54414,121.54414,50,27.051535,44.492609,119.8588,56.333636,176.19244,297.73658,1644.6835,15705.571,0.81423054,0.93923054,0.81423054,1.2146085,397.9778,1,1,0,5000,13980.248,26315.761,15918.955,5000,5000,5000,5000,5000,1790.0833,0,1790.0833,31.37096
291.4,1820.5548,1820.5548,1821.3686,-1997.5528,121.53827,121.53827,50,27.04984,44.488426,119.85317,56.330989,176.18416,297.72242,1644.632,15705.079,0.81417168,0.93917168,0.81417168,1.2145895,397.98179,1,1,0,5000,13979.81,26314.937,15919.112,5000,5000,5000,5000,5000,1789.6444,0,1789.6444,31.724204
291.5,1820.3631,1820.3631,1821.273,-1997.4479,121.53239,121.53239,50,27.048144,44.484244,119.84687,56.32803,176.1749,297.70729,1644.5805,15704.587,0.81411282,0.93911282,0.81411282,1.2145638,397.98582,1,1,0,5000,13979.372,26314.112,15919.272,5000,5000,5000,5000,5000,1789.1964,0,1789.1964,32.076597
291.6,1820.1614,1820.1614,1821.1672,-1997.3318,121.52651,121.52651,50,27.046449,44.480062,119.83991,56.324758,176.16467,297.69118,1644.5289,15704.095,0.81405396,0.93905396,0.81405396,1.2145313,397.98989,1,1,0,5000,13978.934,26313.287,15919.433,5000,5000,5000,5000,5000,1788.7391,0,1788.7391,32.428121
291.7,1819.9496,1819.9496,1821.0513,-1997.2048,121.52063,121.52063,50,27.044754,44.475881,119.83229,56.321174,176.15346,297.6741,1644.4774,15703.602,0.81399511,0.93899511,0.81399511,1.2144921,397.99401,1,1,0,5000,13978.496,26312.463,15919.596,5000,5000,5000,5000,5000,1788.2726,0,1788.2726,32.778757
291.8,1819.7278,1819.7278,1820.9254,-1997.0666,121.51476,121.51476,50,27.043059,44.471699,119.824,56.317279,176.14128,297.65604,1644.4259,15703.11,0.81393626,0.93893626,0.81393626,1.2144461,397.99817,1,1,0,5000,13978.058,26311.638,15919.76,5000,5000,5000,5000,5000,1787.7969,0,1787.7969,33.128487
291.9,1819.496,1819.496,1820.7893,-1996.9175,121.50888,121.50888,50,27.041364,44.467519,119.81505,56.313072,176.12812,297.637,1644.3743,15702.618,0.81387741,0.93887741,0.81387741,1.2143935,398.00238,1,1,0,5000,13977.62,26310.814,15919.927,5000,5000,5000,5000,5000,1787.312,0,1787.312,33.477294
292,1819.2541,1819.2541,1820.6432,-1996.7572,121.50301,121.50301,50,27.039669,44.463338,119.80543,56.308554,176.11399,297.617,1644.3228,15702.126,0.81381857,0.93881857,0.81381857,1.2143341,398.00663,1,1,0,5000,13977.182,26309.989,15920.095,5000,5000,5000,5000,5000,1786.8181,0,1786.8181,33.82516
292.1,1819.0023,1819.0023,1820.4871,-1996.586,121.49713,121.49713,50,27.037975,44.459159,119.79516,56.303724,176.09888,297.59602,1644.2713,15701.634,0.81375974,0.93875974,0.81375974,1.214268,398.01092,1,1,0,5000,13976.744,26309.165,15920.265,5000,5000,5000,5000,5000,1786.315,0,1786.315,34.172066
292.2,1818.7404,1818.7404,1820.3209,-1996.4037,121.49126,121.49126,50,27.03628,44.454979,119.78422,56.298583,176.0828,297.57406,1644.2198,15701.142,0.81370091,0.93870091,0.81370091,1.2141952,398.01526,1,1,0,5000,13976.306,26308.34,15920.437,5000,5000,5000,5000,5000,1785.8029,0,1785.8029,34.517995
292.3,1818.4686,1818.4686,1820.1446,-1996.2103,121.48539,121.48539,50,27.034586,44.450801,119.77262,56.293132,176.06575,297.55114,1644.1682,15700.65,0.81364208,0.93864208,0.81364208,1.2141156,398.01964,1,1,0,5000,13975.868,26307.516,15920.61,5000,5000,5000,5000,5000,1785.2817,0,1785.2817,34.862928
292.4,1818.1868,1818.1868,1819.9583,-1996.006,121.47951,121.47951,50,27.032892,44.446622,119.76036,56.28737,176.04773,297.52724,1644.1167,15700.158,0.81358326,0.93858326,0.81358326,1.2140294,398.02406,1,1,0,5000,13975.43,26306.692,15920.786,5000,5000,5000,5000,5000,1784.7514,0,1784.7514,35.206849
292.5,1817.895,1817.895,1819.7619,-1995.7907,121.47364,121.47364,50,27.031198,44.442445,119.74744,56.281297,176.02874,297.50238,1644.0652,15699.666,0.81352445,0.93852445,0.81352445,1.2139364,398.02853,1,1,0,5000,13974.992,26305.868,15920.962,5000,5000,5000,5000,5000,1784.2122,0,1784.2122,35.549739
292.6,1817.5933,1817.5933,1819.5556,-1995.5643,121.46777,121.46777,50,27.029504,44.438267,119.73386,56.274914,176.00877,297.47655,1644.0137,15699.174,0.81346564,0.93846564,0.81346564,1.2138368,398.03304,1,1,0,5000,13974.554,26305.043,15921.141,5000,5000,5000,5000,5000,1783.664,0,1783.664,35.891582
292.7,1817.2817,1817.2817,1819.3392,-1995.327,121.4619,121.4619,50,27.027811,44.434091,119.71962,56.268222,175.98784,297.44974,1643.9622,15698.683,0.81340684,0.93840684,0.81340684,1.2137305,398.03759,1,1,0,5000,13974.116,26304.219,15921.321,5000,5000,5000,5000,5000,1783.1068,0,1783.1068,36.232358
292.8,1816.9601,1816.9601,1819.1128,-1995.0787,121.45603,121.45603,50,27.026117,44.429915,119.70472,56.26122,175.96594,297.42197,1643.9107,15698.191,0.81334805,0.93834805,0.81334805,1.2136175,398.04218,1,1,0,5000,13973.679,26303.395,15921.503,5000,5000,5000,5000,5000,1782.5407,0,1782.5407,36.57205
292.9,1816.6286,1816.6286,1818.8764,-1994.8195,121.45016,121.45016,50,27.024424,44.425739,119.68917,56.253909,175.94308,297.39324,1643.8592,15697.699,0.81328926,0.93828926,0.81328926,1.2134978,398.04682,1,1,0,5000,13973.241,26302.571,15921.687,5000,5000,5000,5000,5000,1781.9657,0,1781.9657,36.910642
293,1816.2873,1816.2873,1818.63,-1994.5492,121.4443,121.4443,50,27.022731,44.421565,119.67295,56.246289,175.91924,297.36354,1643.8077,15697.207,0.81323049,0.93823049,0.81323049,1.2133714,398.0515,1,1,0,5000,13972.803,26301.747,15921.873,5000,5000,5000,5000,5000,1781.3819,0,1781.3819,37.248116
293.1,1815.9361,1815.9361,1818.3736,-1994.2681,121.43843,121.43843,50,27.021038,44.417391,119.65608,56.23836,175.89444,297.33287,1643.7562,15696.716,0.81317172,0.93817172,0.81317172,1.2132383,398.05622,1,1,0,5000,13972.366,26300.923,15922.06,5000,5000,5000,5000,5000,1780.7892,0,1780.7892,37.584453
293.2,1815.575,1815.575,1818.1073,-1993.976,121.43256,121.43256,50,27.019345,44.413217,119.63856,56.230123,175.86868,297.30125,1643.7048,15696.224,0.81311296,0.93811296,0.81311296,1.2130986,398.06098,1,1,0,5000,13971.928,26300.1,15922.249,5000,5000,5000,5000,5000,1780.1877,0,1780.1877,37.919638
293.3,1815.2041,1815.2041,1817.831,-1993.673,121.4267,121.4267,50,27.017653,44.409045,119.62038,56.221578,175.84196,297.26866,1643.6533,15695.733,0.8130542,0.9380542,0.8130542,1.2129523,398.06578,1,1,0,5000,13971.49,26299.276,15922.439,5000,5000,5000,5000,5000,1779.5774,0,1779.5774,38.253652
293.4,1814.8234,1814.8234,1817.5448,-1993.3591,121.42083,121.42083,50,27.015961,44.404873,119.60155,56.212726,175.81427,297.23511,1643.6018,15695.241,0.81299546,0.93799546,0.81299546,1.2127993,398.07063,1,1,0,5000,13971.053,26298.452,15922.631,5000,5000,5000,5000,5000,1778.9583,0,1778.9583,38.586478
293.5,1814.4328,1814.4328,1817.2487,-1993.0343,121.41497,121.41497,50,27.014269,44.400702,119.58206,56.203567,175.78563,297.2006,1643.5504,15694.75,0.81293672,0.93793672,0.81293672,1.2126396,398.07552,1,1,0,5000,13970.615,26297.629,15922.825,5000,5000,5000,5000,5000,1778.3306,0,1778.3306,38.9181
293.6,1814.0325,1814.0325,1816.9426,-1992.6986,121.40911,121.40911,50,27.012578,44.396532,119.56192,56.194102,175.75602,297.16513,1643.4989,15694.258,0.812878,0.937878,0.812878,1.2124734,398.08045,1,1,0,5000,13970.178,26296.806,15923.021,5000,5000,5000,5000,5000,1777.6941,0,1777.6941,39.248499
293.7,1813.6224,1813.6224,1816.6267,-1992.3521,121.40325,121.40325,50,27.010886,44.392362,119.54113,56.18433,175.72546,297.12871,1643.4475,15693.767,0.81281928,0.93781928,0.81281928,1.2123005,398.08542,1,1,0,5000,13969.741,26295.982,15923.218,5000,5000,5000,5000,5000,1777.049,0,1777.049,39.57766
293.8,1813.2026,1813.2026,1816.3008,-1991.9948,121.39739,121.39739,50,27.009195,44.388193,119.51969,56.174252,175.69394,297.09133,1643.396,15693.276,0.81276058,0.93776058,0.81276058,1.212121,398.09043,1,1,0,5000,13969.303,26295.159,15923.417,5000,5000,5000,5000,5000,1776.3953,0,1776.3953,39.905564
293.9,1812.773,1812.773,1815.9651,-1991.6266,121.39153,121.39153,50,27.007505,44.384026,119.49759,56.163869,175.66146,297.05299,1643.3446,15692.785,0.81270188,0.93770188,0.81270188,1.2119348,398.09549,1,1,0,5000,13968.866,26294.336,15923.617,5000,5000,5000,5000,5000,1775.7329,0,1775.7329,40.232196
294,1812.3338,1812.3338,1815.6195,-1991.2476,121.38567,121.38567,50,27.005814,44.379859,119.47485,56.153182,175.62804,297.01371,1643.2932,15692.294,0.8126432,0.9376432,0.8126432,1.2117421,398.10058,1,1,0,5000,13968.429,26293.513,15923.819,5000,5000,5000,5000,5000,1775.062,0,1775.062,40.557538
294.1,1811.8848,1811.8848,1815.2641,-1990.8578,121.37982,121.37982,50,27.004124,44.375693,119.45147,56.14219,175.59366,296.97347,1643.2417,15691.803,0.81258453,0.93758453,0.81258453,1.2115429,398.10571,1,1,0,5000,13967.992,26292.691,15924.023,5000,5000,5000,5000,5000,1774.3826,0,1774.3826,40.881573
294.2,1811.4262,1811.4262,1814.8989,-1990.4572,121.37396,121.37396,50,27.002434,44.371527,119.42743,56.130894,175.55833,296.93229,1643.1903,15691.312,0.81252586,0.93752586,0.81252586,1.211337,398.11089,1,1,0,5000,13967.555,26291.868,15924.229,5000,5000,5000,5000,5000,1773.6946,0,1773.6946,41.204285
294.3,1810.9579,1810.9579,1814.5239,-1990.0459,121.36811,121.36811,50,27.000745,44.367363,119.40276,56.119295,175.52205,296.89016,1643.1389,15690.821,0.81246721,0.93746721,0.81246721,1.2111246,398.1161,1,1,0,5000,13967.118,26291.045,15924.436,5000,5000,5000,5000,5000,1772.9982,0,1772.9982,41.525657
294.4,1810.48,1810.48,1814.1391,-1989.6239,121.36226,121.36226,50,26.999056,44.3632,119.37743,56.107393,175.48483,296.84708,1643.0876,15690.33,0.81240858,0.93740858,0.81240858,1.2109056,398.12136,1,1,0,5000,13966.681,26290.223,15924.644,5000,5000,5000,5000,5000,1772.2934,0,1772.2934,41.845672
294.5,1809.9925,1809.9925,1813.7445,-1989.1911,121.3564,121.3564,50,26.997367,44.359038,119.35147,56.09519,175.44666,296.80306,1643.0362,15689.84,0.81234995,0.93734995,0.81234995,1.2106801,398.12666,1,1,0,5000,13966.244,26289.401,15924.854,5000,5000,5000,5000,5000,1771.5801,0,1771.5801,42.164315
294.6,1809.4955,1809.4955,1813.3401,-1988.7477,121.35055,121.35055,50,26.995679,44.354876,119.32486,56.082684,175.40754,296.7581,1642.9848,15689.349,0.81229134,0.93729134,0.81229134,1.210448,398.13199,1,1,0,5000,13965.807,26288.579,15925.066,5000,5000,5000,5000,5000,1770.8585,0,1770.8585,42.481567
294.7,1808.9888,1808.9888,1812.926,-1988.2935,121.34471,121.34471,50,26.99399,44.350716,119.29761,56.069877,175.36749,296.7122,1642.9334,15688.859,0.81223273,0.93723273,0.81223273,1.2102094,398.13737,1,1,0,5000,13965.371,26287.757,15925.28,5000,5000,5000,5000,5000,1770.1286,0,1770.1286,42.797414
294.8,1808.4727,1808.4727,1812.5022,-1987.8287,121.33886,121.33886,50,26.992303,44.346557,119.26972,56.056771,175.3265,296.66535,1642.8821,15688.368,0.81217415,0.93717415,0.81217415,1.2099643,398.14278,1,1,0,5000,13964.934,26286.935,15925.495,5000,5000,5000,5000,5000,1769.3904,0,1769.3904,43.111838
294.9,1807.947,1807.947,1812.0688,-1987.3533,121.33301,121.33301,50,26.990615,44.342399,119.2412,56.043364,175.28456,296.61758,1642.8307,15687.878,0.81211557,0.93711557,0.81211557,1.2097128,398.14823,1,1,0,5000,13964.498,26286.113,15925.711,5000,5000,5000,5000,5000,1768.6439,0,1768.6439,43.424824
295,1807.4119,1807.4119,1811.6256,-1986.8673,121.32717,121.32717,50,26.988928,44.338241,119.21204,56.029658,175.2417,296.56887,1642.7794,15687.388,0.81205701,0.93705701,0.81205701,1.2094547,398.15373,1,1,0,5000,13964.061,26285.292,15925.929,5000,5000,5000,5000,5000,1767.8892,0,1767.8892,43.736355
295.1,1806.8673,1806.8673,1811.1728,-1986.3707,121.32133,121.32133,50,26.987242,44.334085,119.18224,56.015653,175.19789,296.51922,1642.7281,15686.898,0.81199846,0.93699846,0.81199846,1.2091902,398.15926,1,1,0,5000,13963.625,26284.471,15926.149,5000,5000,5000,5000,5000,1767.1264,0,1767.1264,44.046414
295.2,1806.3132,1806.3132,1810.7103,-1985.8635,121.31549,121.31549,50,26.985556,44.32993,119.15181,56.001351,175.15316,296.46865,1642.6768,15686.408,0.81193993,0.93693993,0.81193993,1.2089192,398.16483,1,1,0,5000,13963.189,26283.649,15926.37,5000,5000,5000,5000,5000,1766.3554,0,1766.3554,44.354987
295.3,1805.7498,1805.7498,1810.2383,-1985.3458,121.30965,121.30965,50,26.98387,44.325777,119.12075,55.986751,175.1075,296.41714,1642.6255,15685.918,0.81188141,0.93688141,0.81188141,1.2086418,398.17044,1,1,0,5000,13962.753,26282.828,15926.593,5000,5000,5000,5000,5000,1765.5762,0,1765.5762,44.662057
295.4,1805.177,1805.177,1809.7566,-1984.8175,121.30381,121.30381,50,26.982185,44.321624,119.08905,55.971855,175.06091,296.36472,1642.5742,15685.428,0.81182291,0.93682291,0.81182291,1.2083579,398.17608,1,1,0,5000,13962.317,26282.008,15926.817,5000,5000,5000,5000,5000,1764.789,0,1764.789,44.967608
295.5,1804.5948,1804.5948,1809.2654,-1984.2788,121.29797,121.29797,50,26.9805,44.317473,119.05673,55.956662,175.01339,296.31136,1642.5229,15684.938,0.81176442,0.93676442,0.81176442,1.2080677,398.18177,1,1,0,5000,13961.881,26281.187,15927.043,5000,5000,5000,5000,5000,1763.9938,0,1763.9938,45.271625
295.6,1804.0033,1804.0033,1808.7647,-1983.7296,121.29214,121.29214,50,26.978815,44.313322,119.02378,55.941175,174.96495,296.25709,1642.4717,15684.449,0.81170595,0.93670595,0.81170595,1.207771,398.18749,1,1,0,5000,13961.445,26280.367,15927.271,5000,5000,5000,5000,5000,1763.1906,0,1763.1906,45.574091
295.7,1803.4025,1803.4025,1808.2544,-1983.17,121.2863,121.2863,50,26.977131,44.309173,118.9902,55.925393,174.91559,296.2019,1642.4204,15683.96,0.81164749,0.93664749,0.81164749,1.2074679,398.19325,1,1,0,5000,13961.009,26279.546,15927.5,5000,5000,5000,5000,5000,1762.3794,0,1762.3794,45.874991
295.8,1802.7925,1802.7925,1807.7346,-1982.5999,121.28047,121.28047,50,26.975448,44.305026,118.956,55.909318,174.86531,296.14579,1642.3692,15683.47,0.81158905,0.93658905,0.81158905,1.2071585,398.19905,1,1,0,5000,13960.573,26278.726,15927.73,5000,5000,5000,5000,5000,1761.5603,0,1761.5603,46.174309
295.9,1802.1732,1802.1732,1807.2054,-1982.0195,121.27464,121.27464,50,26.973765,44.300879,118.92117,55.89295,174.81412,296.08876,1642.3179,15682.981,0.81153063,0.93653063,0.81153063,1.2068427,398.20488,1,1,0,5000,13960.138,26277.907,15927.962,5000,5000,5000,5000,5000,1760.7333,0,1760.7333,46.47203
296,1801.5446,1801.5446,1806.6667,-1981.4287,121.26882,121.26882,50,26.972082,44.296734,118.88572,55.876289,174.76201,296.03083,1642.2667,15682.492,0.81147222,0.93647222,0.81147222,1.2065206,398.21076,1,1,0,5000,13959.702,26277.087,15928.195,5000,5000,5000,5000,5000,1759.8985,0,1759.8985,46.768138
296.1,1800.9069,1800.9069,1806.1186,-1980.8276,121.26299,121.26299,50,26.9704,44.29259,118.84965,55.859337,174.70899,295.97198,1642.2155,15682.003,0.81141383,0.93641383,0.81141383,1.2061922,398.21666,1,1,0,5000,13959.267,26276.268,15928.43,5000,5000,5000,5000,5000,1759.056,0,1759.056,47.062618
296.2,1800.2601,1800.2601,1805.5611,-1980.2161,121.25717,121.25717,50,26.968718,44.288448,118.81297,55.842095,174.65506,295.91223,1642.1643,15681.514,0.81135545,0.93635545,0.81135545,1.2058575,398.22261,1,1,0,5000,13958.832,26275.448,15928.667,5000,5000,5000,5000,5000,1758.2056,0,1758.2056,47.355454
296.3,1799.6041,1799.6041,1804.9942,-1979.5944,121.25134,121.25134,50,26.967037,44.284306,118.77566,55.824563,174.60023,295.85157,1642.1132,15681.026,0.81129709,0.93629709,0.81129709,1.2055164,398.22859,1,1,0,5000,13958.397,26274.629,15928.904,5000,5000,5000,5000,5000,1757.3476,0,1757.3476,47.646633
296.4,1798.9391,1798.9391,1804.418,-1978.9625,121.24552,121.24552,50,26.965356,44.280167,118.73775,55.806741,174.54449,295.79001,1642.062,15680.537,0.81123876,0.93623876,0.81123876,1.2051691,398.23461,1,1,0,5000,13957.962,26273.811,15929.144,5000,5000,5000,5000,5000,1756.4818,0,1756.4818,47.936137
296.5,1798.265,1798.265,1803.8324,-1978.3203,121.2397,121.2397,50,26.963676,44.276028,118.69922,55.788632,174.48785,295.72755,1642.0109,15680.049,0.81118043,0.93618043,0.81118043,1.2048156,398.24067,1,1,0,5000,13957.527,26272.992,15929.384,5000,5000,5000,5000,5000,1755.6085,0,1755.6085,48.223953
296.6,1797.5818,1797.5818,1803.2376,-1977.6679,121.23389,121.23389,50,26.961997,44.271891,118.66008,55.770235,174.43031,295.6642,1641.9597,15679.56,0.81112213,0.93612213,0.81112213,1.2044558,398.24676,1,1,0,5000,13957.092,26272.174,15929.627,5000,5000,5000,5000,5000,1754.7275,0,1754.7275,48.510065
296.7,1796.8897,1796.8897,1802.6335,-1977.0054,121.22807,121.22807,50,26.960317,44.267755,118.62032,55.751553,174.37188,295.59995,1641.9086,15679.072,0.81106385,0.93606385,0.81106385,1.2040898,398.25288,1,1,0,5000,13956.658,26271.356,15929.87,5000,5000,5000,5000,5000,1753.8391,0,1753.8391,48.794458
296.8,1796.1886,1796.1886,1802.0202,-1976.3328,121.22226,121.22226,50,26.958639,44.263621,118.57997,55.732584,174.31255,295.53481,1641.8575,15678.584,0.81100558,0.93600558,0.81100558,1.2037176,398.25904,1,1,0,5000,13956.223,26270.538,15930.115,5000,5000,5000,5000,5000,1752.9431,0,1752.9431,49.077118
296.9,1795.4786,1795.4786,1801.3977,-1975.65,121.21645,121.21645,50,26.956961,44.259488,118.539,55.713331,174.25233,295.46878,1641.8064,15678.096,0.81094734,0.93594734,0.81094734,1.2033392,398.26524,1,1,0,5000,13955.789,26269.72,15930.362,5000,5000,5000,5000,5000,1752.0397,0,1752.0397,49.35803
297,1794.7597,1794.7597,1800.766,-1974.9572,121.21064,121.21064,50,26.955283,44.255357,118.49743,55.693794,174.19123,295.40187,1641.7554,15677.609,0.81088911,0.93588911,0.81088911,1.2029547,398.27147,1,1,0,5000,13955.355,26268.903,15930.61,5000,5000,5000,5000,5000,1751.1288,0,1751.1288,49.637179
297.1,1794.0319,1794.0319,1800.1252,-1974.2544,121.20483,121.20483,50,26.953606,44.251227,118.45527,55.673975,174.12924,295.33407,1641.7043,15677.121,0.8108309,0.9358309,0.8108309,1.202564,398.27774,1,1,0,5000,13954.92,26268.086,15930.859,5000,5000,5000,5000,5000,1750.2106,0,1750.2106,49.914551
297.2,1793.2954,1793.2954,1799.4752,-1973.5416,121.19903,121.19903,50,26.95193,44.247099,118.4125,55.653873,174.06637,295.2654,1641.6533,15676.634,0.81077271,0.93577271,0.81077271,1.2021671,398.28404,1,1,0,5000,13954.487,26267.269,15931.11,5000,5000,5000,5000,5000,1749.2851,0,1749.2851,50.190131
297.3,1792.55,1792.55,1798.8162,-1972.8188,121.19323,121.19323,50,26.950254,44.242973,118.36913,55.633491,174.00262,295.19585,1641.6022,15676.147,0.81071455,0.93571455,0.81071455,1.2017642,398.29037,1,1,0,5000,13954.053,26266.452,15931.362,5000,5000,5000,5000,5000,1748.3523,0,1748.3523,50.463906
297.4,1791.7958,1791.7958,1798.1481,-1972.0861,121.18743,121.18743,50,26.948579,44.238847,118.32517,55.612829,173.938,295.12542,1641.5512,15675.66,0.8106564,0.9356564,0.8106564,1.2013552,398.29674,1,1,0,5000,13953.619,26265.636,15931.615,5000,5000,5000,5000,5000,1747.4123,0,1747.4123,50.735859
297.5,1791.033,1791.033,1797.471,-1971.3435,121.18163,121.18163,50,26.946904,44.234724,118.28061,55.591888,173.8725,295.05413,1641.5002,15675.173,0.81059828,0.93559828,0.81059828,1.2009401,398.30315,1,1,0,5000,13953.185,26264.82,15931.87,5000,5000,5000,5000,5000,1746.4651,0,1746.4651,51.005979
297.6,1790.2614,1790.2614,1796.785,-1970.5911,121.17583,121.17583,50,26.94523,44.230602,118.23547,55.570669,173.80613,294.98197,1641.4493,15674.686,0.81054017,0.93554017,0.81054017,1.200519,398.30958,1,1,0,5000,13952.752,26264.004,15932.126,5000,5000,5000,5000,5000,1745.5107,0,1745.5107,51.274249
297.7,1789.4813,1789.4813,1796.0899,-1969.8288,121.17004,121.17004,50,26.943557,44.226482,118.18973,55.549173,173.7389,294.90894,1641.3983,15674.199,0.81048209,0.93548209,0.81048209,1.2000919,398.31605,1,1,0,5000,13952.319,26263.188,15932.383,5000,5000,5000,5000,5000,1744.5493,0,1744.5493,51.540657
297.8,1788.6925,1788.6925,1795.386,-1969.0568,121.16425,121.16425,50,26.941884,44.222363,118.14341,55.527401,173.67081,294.83505,1641.3474,15673.713,0.81042403,0.93542403,0.81042403,1.1996588,398.32256,1,1,0,5000,13951.886,26262.373,15932.642,5000,5000,5000,5000,5000,1743.5808,0,1743.5808,51.805188
297.9,1787.8951,1787.8951,1794.6731,-1968.275,121.15846,121.15846,50,26.940212,44.218246,118.0965,55.505354,173.60185,294.76031,1641.2965,15673.227,0.81036599,0.93536599,0.81036599,1.1992197,398.32909,1,1,0,5000,13951.453,26261.558,15932.902,5000,5000,5000,5000,5000,1742.6053,0,1742.6053,52.067829
298,1787.0892,1787.0892,1793.9514,-1967.4834,121.15267,121.15267,50,26.93854,44.214131,118.04901,55.483033,173.53204,294.68471,1641.2455,15672.741,0.81030797,0.93530797,0.81030797,1.1987746,398.33566,1,1,0,5000,13951.02,26260.743,15933.164,5000,5000,5000,5000,5000,1741.6228,0,1741.6228,52.328566
298.1,1786.2748,1786.2748,1793.2209,-1966.6823,121.14689,121.14689,50,26.936869,44.210017,118.00094,55.46044,173.46138,294.60826,1641.1947,15672.255,0.81024997,0.93524997,0.81024997,1.1983236,398.34226,1,1,0,5000,13950.587,26259.929,15933.426,5000,5000,5000,5000,5000,1740.6335,0,1740.6335,52.587385
298.2,1785.452,1785.452,1792.4816,-1965.8714,121.1411,121.1411,50,26.935199,44.205905,117.95229,55.437574,173.38986,294.53097,1641.1438,15671.769,0.810192,0.935192,0.810192,1.1978667,398.34889,1,1,0,5000,13950.155,26259.115,15933.69,5000,5000,5000,5000,5000,1739.6373,0,1739.6373,52.844273
298.3,1784.6207,1784.6207,1791.7335,-1965.051,121.13532,121.13532,50,26.93353,44.201795,117.90306,55.414439,173.3175,294.45282,1641.0929,15671.283,0.81013405,0.93513405,0.81013405,1.1974039,398.35556,1,1,0,5000,13949.722,26258.301,15933.956,5000,5000,5000,5000,5000,1738.6343,0,1738.6343,53.099216
298.4,1783.7811,1783.7811,1790.9767,-1964.221,121.12955,121.12955,50,26.931861,44.197687,117.85326,55.391033,173.2443,294.37384,1641.0421,15670.798,0.81007612,0.93507612,0.81007612,1.1969352,398.36226,1,1,0,5000,13949.29,26257.487,15934.222,5000,5000,5000,5000,5000,1737.6245,0,1737.6245,53.3522
298.5,1782.9331,1782.9331,1790.2113,-1963.3815,121.12377,121.12377,50,26.930192,44.19358,117.80289,55.367359,173.17025,294.29402,1640.9913,15670.313,0.81001822,0.93501822,0.81001822,1.1964607,398.36898,1,1,0,5000,13948.858,26256.674,15934.49,5000,5000,5000,5000,5000,1736.6081,0,1736.6081,53.603213
298.6,1782.0768,1782.0768,1789.4372,-1962.5326,121.118,121.118,50,26.928525,44.189475,117.75195,55.343418,173.09537,294.21337,1640.9405,15669.828,0.80996034,0.93496034,0.80996034,1.1959803,398.37574,1,1,0,5000,13948.426,26255.861,15934.759,5000,5000,5000,5000,5000,1735.585,0,1735.585,53.852242
298.7,1781.2123,1781.2123,1788.6545,-1961.6742,121.11223,121.11223,50,26.926858,44.185372,117.70045,55.319211,173.01966,294.13189,1640.8897,15669.343,0.80990249,0.93490249,0.80990249,1.1954942,398.38253,1,1,0,5000,13947.994,26255.048,15935.03,5000,5000,5000,5000,5000,1734.5552,0,1734.5552,54.099273
298.8,1780.3396,1780.3396,1787.8632,-1960.8063,121.10646,121.10646,50,26.925192,44.181271,117.64838,55.294739,172.94312,294.04958,1640.839,15668.858,0.80984466,0.93484466,0.80984466,1.1950023,398.38935,1,1,0,5000,13947.563,26254.236,15935.301,5000,5000,5000,5000,5000,1733.5189,0,1733.5189,54.344293
298.9,1779.4586,1779.4586,1787.0634,-1959.9292,121.1007,121.1007,50,26.923526,44.177172,117.59575,55.270003,172.86575,293.96645,1640.7883,15668.374,0.80978685,0.93478685,0.80978685,1.1945046,398.3962,1,1,0,5000,13947.131,26253.424,15935.574,5000,5000,5000,5000,5000,1732.4761,0,1732.4761,54.58729
299,1778.5696,1778.5696,1786.2551,-1959.0427,121.09494,121.09494,50,26.921861,44.173074,117.54256,55.245004,172.78757,293.8825,1640.7376,15667.89,0.80972907,0.93472907,0.80972907,1.1940013,398.40309,1,1,0,5000,13946.7,26252.612,15935.848,5000,5000,5000,5000,5000,1731.4269,0,1731.4269,54.82825
299.1,1777.6725,1777.6725,1785.4384,-1958.1469,121.08918,121.08918,50,26.920197,44.168978,117.48882,55.219744,172.70856,293.79774,1640.6869,15667.405,0.80967131,0.93467131,0.80967131,1.1934922,398.41,1,1,0,5000,13946.269,26251.801,15936.123,5000,5000,5000,5000,5000,1730.3712,0,1730.3712,55.067162
299.2,1776.7673,1776.7673,1784.6132,-1957.242,121.08342,121.08342,50,26.918534,44.164885,117.43452,55.194223,172.62874,293.71216,1640.6362,15666.922,0.80961358,0.93461358,0.80961358,1.1929774,398.41694,1,1,0,5000,13945.838,26250.99,15936.4,5000,5000,5000,5000,5000,1729.3092,0,1729.3092,55.304012
299.3,1775.8541,1775.8541,1783.7797,-1956.3278,121.07766,121.07766,50,26.916871,44.160793,117.37967,55.168443,172.54811,293.62577,1640.5855,15666.438,0.80955587,0.93455587,0.80955587,1.192457,398.42391,1,1,0,5000,13945.408,26250.179,15936.677,5000,5000,5000,5000,5000,1728.2409,0,1728.2409,55.538787
299.4,1774.9329,1774.9329,1782.9378,-1955.4045,121.07191,121.07191,50,26.915209,44.156703,117.32427,55.142406,172.46667,293.53859,1640.5349,15665.954,0.80949819,0.93449819,0.80949819,1.191931,398.43091,1,1,0,5000,13944.977,26249.369,15936.956,5000,5000,5000,5000,5000,1727.1663,0,1727.1663,55.771477
299.5,1774.0039,1774.0039,1782.0876,-1954.4721,121.06616,121.06616,50,26.913548,44.152615,117.26832,55.116112,172.38444,293.4506,1640.4843,15665.471,0.80944054,0.93444054,0.80944054,1.1913994,398.43793,1,1,0,5000,13944.547,26248.559,15937.236,5000,5000,5000,5000,5000,1726.0855,0,1726.0855,56.002067
299.6,1773.0669,1773.0669,1781.2292,-1953.5306,121.06042,121.06042,50,26.911888,44.148529,117.21184,55.089562,172.3014,293.36181,1640.4337,15664.988,0.80938291,0.93438291,0.80938291,1.1908622,398.44499,1,1,0,5000,13944.117,26247.749,15937.517,5000,5000,5000,5000,5000,1724.9986,0,1724.9986,56.230547
299.7,1772.1222,1772.1222,1780.3625,-1952.5801,121.05467,121.05467,50,26.910228,44.144445,117.15481,55.062759,172.21757,293.27224,1640.3832,15664.505,0.80932531,0.93432531,0.80932531,1.1903195,398.45207,1,1,0,5000,13943.687,26246.94,15937.8,5000,5000,5000,5000,5000,1723.9056,0,1723.9056,56.456904
299.8,1771.1696,1771.1696,1779.4877,-1951.6207,121.04893,121.04893,50,26.908569,44.140363,117.09724,55.035703,172.13294,293.18187,1640.3326,15664.023,0.80926774,0.93426774,0.80926774,1.1897713,398.45919,1,1,0,5000,13943.257,26246.13,15938.083,5000,5000,5000,5000,5000,1722.8066,0,1722.8066,56.681125
