time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
299.9,1770.2094,1770.2094,1778.6048,-1950.6523,121.04319,121.04319,50,26.906911,44.136283,117.03914,55.008395,172.04753,293.09073,1640.2821,15663.54,0.80921019,0.93421019,0.80921019,1.1892176,398.46633,1,1,0,5000,13942.827,26245.322,15938.367,5000,5000,5000,5000,5000,1721.7016,0,1721.7016,56.9032
300,1769.2414,1769.2414,1777.7137,-1949.6751,121.03746,121.03746,50,26.905253,44.132206,116.9805,54.980837,171.96134,292.9988,1640.2316,15663.058,0.80915267,0.93415267,0.80915267,1.1886584,398.47349,1,1,0,5000,13942.398,26244.514,15938.653,5000,5000,5000,5000,5000,1720.5906,0,1720.5906,57.123116
300.1,1768.2658,1768.2658,1776.8146,-1948.689,121.03173,121.03173,50,26.903597,44.12813,116.92134,54.95303,171.87437,292.9061,1640.1811,15662.576,0.80909518,0.93409518,0.80909518,1.1880938,398.48069,1,1,0,5000,13941.969,26243.706,15938.94,5000,5000,5000,5000,5000,1719.4738,0,1719.4738,57.340862
300.2,1767.2826,1767.2826,1775.9075,-1947.6942,121.026,121.026,50,26.901941,44.124056,116.86165,54.924975,171.78663,292.81262,1640.1307,15662.094,0.80903771,0.93403771,0.80903771,1.1875238,398.48791,1,1,0,5000,13941.54,26242.898,15939.228,5000,5000,5000,5000,5000,1718.3511,0,1718.3511,57.556427
300.3,1766.2918,1766.2918,1774.9925,-1946.6906,121.02027,121.02027,50,26.900286,44.119984,116.80144,54.896675,171.69811,292.71838,1640.0802,15661.613,0.80898028,0.93398028,0.80898028,1.1869484,398.49516,1,1,0,5000,13941.111,26242.091,15939.516,5000,5000,5000,5000,5000,1717.2227,0,1717.2227,57.769797
300.4,1765.2936,1765.2936,1774.0695,-1945.6783,121.01455,121.01455,50,26.898632,44.115915,116.7407,54.868129,171.60883,292.62338,1640.0298,15661.131,0.80892287,0.93392287,0.80892287,1.1863676,398.50244,1,1,0,5000,13940.682,26241.284,15939.806,5000,5000,5000,5000,5000,1716.0885,0,1716.0885,57.980964
300.5,1764.2878,1764.2878,1773.1387,-1944.6574,121.00883,121.00883,50,26.896979,44.111848,116.67945,54.83934,171.51879,292.52761,1639.9795,15660.65,0.80886549,0.93386549,0.80886549,1.1857816,398.50974,1,1,0,5000,13940.254,26240.477,15940.097,5000,5000,5000,5000,5000,1714.9487,0,1714.9487,58.189914
300.6,1763.2747,1763.2747,1772.2,-1943.628,121.00311,121.00311,50,26.895326,44.107782,116.61768,54.810309,171.42799,292.4311,1639.9291,15660.169,0.80880814,0.93380814,0.80880814,1.1851902,398.51706,1,1,0,5000,13939.825,26239.671,15940.389,5000,5000,5000,5000,5000,1713.8033,0,1713.8033,58.396638
300.7,1762.2542,1762.2542,1771.2535,-1942.59,120.99739,120.99739,50,26.893674,44.103719,116.5554,54.781037,171.33643,292.33383,1639.8788,15659.689,0.80875082,0.93375082,0.80875082,1.1845936,398.52442,1,1,0,5000,13939.397,26238.866,15940.683,5000,5000,5000,5000,5000,1712.6524,0,1712.6524,58.601123
300.8,1761.2265,1761.2265,1770.2993,-1941.5435,120.99168,120.99168,50,26.892024,44.099658,116.49261,54.751525,171.24413,292.23581,1639.8285,15659.208,0.80869352,0.93369352,0.80869352,1.1839918,398.53179,1,1,0,5000,13938.969,26238.06,15940.977,5000,5000,5000,5000,5000,1711.496,0,1711.496,58.803359
300.9,1760.1914,1760.1914,1769.3374,-1940.4885,120.98597,120.98597,50,26.890374,44.0956,116.42931,54.721776,171.15109,292.13706,1639.7782,15658.728,0.80863626,0.93363626,0.80863626,1.1833848,398.5392,1,1,0,5000,13938.542,26237.255,15941.272,5000,5000,5000,5000,5000,1710.3341,0,1710.3341,59.003336
301,1759.1491,1759.1491,1768.3679,-1939.4252,120.98027,120.98027,50,26.888724,44.091543,116.36551,54.69179,171.0573,292.03757,1639.7279,15658.248,0.80857903,0.93357903,0.80857903,1.1827726,398.54662,1,1,0,5000,13938.114,26236.451,15941.568,5000,5000,5000,5000,5000,1709.1668,0,1709.1668,59.201043
301.1,1758.0997,1758.0997,1767.3907,-1938.3535,120.97456,120.97456,50,26.887076,44.087489,116.30121,54.661569,170.96278,291.93735,1639.6777,15657.768,0.80852182,0.93352182,0.80852182,1.1821552,398.55407,1,1,0,5000,13937.687,26235.646,15941.865,5000,5000,5000,5000,5000,1707.9943,0,1707.9943,59.396468
301.2,1757.0432,1757.0432,1766.406,-1937.2736,120.96887,120.96887,50,26.885429,44.083437,116.23641,54.631115,170.86753,291.83639,1639.6275,15657.289,0.80846465,0.93346465,0.80846465,1.1815328,398.56155,1,1,0,5000,13937.26,26234.843,15942.163,5000,5000,5000,5000,5000,1706.8164,0,1706.8164,59.589602
301.3,1755.9796,1755.9796,1765.4138,-1936.1854,120.96317,120.96317,50,26.883782,44.079387,116.17112,54.600428,170.77155,291.73472,1639.5773,15656.81,0.80840751,0.93340751,0.80840751,1.1809052,398.56905,1,1,0,5000,13936.833,26234.039,15942.462,5000,5000,5000,5000,5000,1705.6334,0,1705.6334,59.780434
301.4,1754.909,1754.909,1764.4142,-1935.089,120.95748,120.95748,50,26.882136,44.07534,116.10534,54.56951,170.67485,291.63233,1639.5271,15656.331,0.8083504,0.9333504,0.8083504,1.1802727,398.57657,1,1,0,5000,13936.407,26233.236,15942.762,5000,5000,5000,5000,5000,1704.4452,0,1704.4452,59.968954
301.5,1753.8314,1753.8314,1763.4071,-1933.9845,120.95179,120.95179,50,26.880491,44.071294,116.03907,54.538363,170.57743,291.52922,1639.477,15655.852,0.80829331,0.93329331,0.80829331,1.1796351,398.58412,1,1,0,5000,13935.98,26232.434,15943.063,5000,5000,5000,5000,5000,1703.2519,0,1703.2519,60.155152
301.6,1752.7469,1752.7469,1762.3926,-1932.8719,120.9461,120.9461,50,26.878847,44.067251,115.97232,54.506989,170.4793,291.4254,1639.4269,15655.373,0.80823626,0.93323626,0.80823626,1.1789925,398.59169,1,1,0,5000,13935.554,26231.632,15943.365,5000,5000,5000,5000,5000,1702.0536,0,1702.0536,60.339017
301.7,1751.6556,1751.6556,1761.3709,-1931.7513,120.94042,120.94042,50,26.877204,44.063211,115.90508,54.475388,170.38047,291.32088,1639.3768,15654.895,0.80817924,0.93317924,0.80817924,1.1783449,398.59928,1,1,0,5000,13935.128,26230.83,15943.668,5000,5000,5000,5000,5000,1700.8503,0,1700.8503,60.520541
301.8,1750.5575,1750.5575,1760.3418,-1930.6228,120.93473,120.93473,50,26.875562,44.059173,115.83737,54.443562,170.28093,291.21566,1639.3267,15654.417,0.80812226,0.93312226,0.80812226,1.1776925,398.60689,1,1,0,5000,13934.703,26230.028,15943.971,5000,5000,5000,5000,5000,1699.6421,0,1699.6421,60.699712
301.9,1749.4526,1749.4526,1759.3056,-1929.4863,120.92906,120.92906,50,26.873921,44.055137,115.76918,54.411513,170.18069,291.10975,1639.2767,15653.939,0.8080653,0.9330653,0.8080653,1.1770352,398.61453,1,1,0,5000,13934.277,26229.228,15944.276,5000,5000,5000,5000,5000,1698.4291,0,1698.4291,60.876522
302,1748.341,1748.341,1758.2622,-1928.3419,120.92338,120.92338,50,26.872281,44.051103,115.70052,54.379243,170.07976,291.00314,1639.2267,15653.462,0.80800838,0.93300838,0.80800838,1.176373,398.62219,1,1,0,5000,13933.852,26228.427,15944.581,5000,5000,5000,5000,5000,1697.2112,0,1697.2112,61.05096
302.1,1747.2228,1747.2228,1757.2116,-1927.1898,120.91771,120.91771,50,26.870641,44.047072,115.63139,54.346752,169.97814,290.89585,1639.1767,15652.985,0.80795148,0.93295148,0.80795148,1.1757059,398.62987,1,1,0,5000,13933.427,26227.627,15944.887,5000,5000,5000,5000,5000,1695.9886,0,1695.9886,61.223018
302.2,1746.098,1746.098,1756.154,-1926.0299,120.91205,120.91205,50,26.869003,44.043043,115.56179,54.314043,169.87584,290.78788,1639.1268,15652.508,0.80789463,0.93289463,0.80789463,1.1750341,398.63757,1,1,8,5000,13933.002,26226.827,15945.195,5000,5000,5000,5000,5000,1694.7614,0,1694.7614,61.392686
302.3,1744.9667,1744.9667,1755.0894,-1924.8623,120.90638,120.90638,50,26.867365,44.039017,115.49174,54.281116,169.77285,290.67924,1639.0768,15652.031,0.8078378,0.9328378,0.8078378,1.1743576,398.64529,1,1,8,5000,13932.577,26226.028,15945.503,5000,5000,5000,5000,5000,1693.5295,0,1693.5295,61.559955
302.4,1743.8288,1743.8288,1754.0178,-1923.687,120.90072,120.90072,50,26.865729,44.034993,115.42122,54.247974,169.6692,290.56992,1639.0269,15651.554,0.807781,0.932781,0.807781,1.1736763,398.65303,1,1,8,5000,13932.153,26225.229,15945.812,5000,5000,5000,5000,5000,1692.293,0,1692.293,61.724815
302.5,1742.6846,1742.6846,1752.9393,-1922.5042,120.89506,120.89506,50,26.864093,44.030972,115.35025,54.214619,169.56487,290.45994,1638.9771,15651.078,0.80772424,0.93272424,0.80772424,1.1729903,398.66079,1,1,8,5000,13931.729,26224.431,15946.121,5000,5000,5000,5000,5000,1691.0521,0,1691.0521,61.887258
302.6,1741.5339,1741.5339,1751.854,-1921.3138,120.88941,120.88941,50,26.862458,44.026953,115.27883,54.18105,169.45988,290.34929,1638.9272,15650.602,0.80766752,0.93266752,0.80766752,1.1722997,398.66857,1,1,8,5000,13931.305,26223.633,15946.432,5000,5000,5000,5000,5000,1689.8067,0,1689.8067,62.047275
302.7,1740.377,1740.377,1750.7618,-1920.116,120.88376,120.88376,50,26.860824,44.022936,115.20696,54.147272,169.35423,290.23799,1638.8774,15650.126,0.80761082,0.93261082,0.80761082,1.1716044,398.67638,1,1,8,5000,13930.881,26222.836,15946.743,5000,5000,5000,5000,5000,1688.5569,0,1688.5569,62.204857
302.8,1739.2138,1739.2138,1749.6628,-1918.9108,120.87811,120.87811,50,26.859192,44.018922,115.13465,54.113284,169.24793,290.12604,1638.8276,15649.651,0.80755416,0.93255416,0.80755416,1.1709046,398.6842,1,1,8,5000,13930.458,26222.039,15947.055,5000,5000,5000,5000,5000,1687.3029,0,1687.3029,62.359995
302.9,1738.0444,1738.0444,1748.5572,-1917.6982,120.87247,120.87247,50,26.85756,44.014911,115.06189,54.079089,169.14098,290.01345,1638.7779,15649.176,0.80749753,0.93249753,0.80749753,1.1702002,398.69204,1,1,8,5000,13930.035,26221.242,15947.368,5000,5000,5000,5000,5000,1686.0445,0,1686.0445,62.512681
303,1736.8688,1736.8688,1747.4449,-1916.4783,120.86683,120.86683,50,26.855929,44.010902,114.9887,54.044688,169.03338,289.90022,1638.7281,15648.701,0.80744094,0.93244094,0.80744094,1.1694913,398.69989,1,1,8,5000,13929.612,26220.446,15947.681,5000,5000,5000,5000,5000,1684.782,0,1684.782,62.662906
303.1,1735.6871,1735.6871,1746.326,-1915.2512,120.86119,120.86119,50,26.854299,44.006896,114.91507,54.010083,168.92515,289.78635,1638.6784,15648.226,0.80738438,0.93238438,0.80738438,1.1687779,398.70777,1,1,8,5000,13929.189,26219.65,15947.996,5000,5000,5000,5000,5000,1683.5153,0,1683.5153,62.810663
303.2,1734.4994,1734.4994,1745.2006,-1914.0168,120.85556,120.85556,50,26.85267,44.002892,114.84101,53.975275,168.81629,289.67185,1638.6288,15647.752,0.80732786,0.93232786,0.80732786,1.1680601,398.71567,1,1,8,5000,13928.767,26218.855,15948.311,5000,5000,5000,5000,5000,1682.2446,0,1682.2446,62.955943
303.3,1733.3057,1733.3057,1744.0686,-1912.7754,120.84993,120.84993,50,26.851042,43.99889,114.76652,53.940266,168.70679,289.55672,1638.5791,15647.278,0.80727137,0.93227137,0.80727137,1.1673378,398.72358,1,1,8,5000,13928.345,26218.06,15948.627,5000,5000,5000,5000,5000,1680.9699,0,1680.9699,63.098738
303.4,1732.1061,1732.1061,1742.9302,-1911.5269,120.84431,120.84431,50,26.849415,43.994892,114.69161,53.905059,168.59667,289.44098,1638.5295,15646.804,0.80721491,0.93221491,0.80721491,1.1666112,398.73151,1,1,8,5000,13927.923,26217.266,15948.943,5000,5000,5000,5000,5000,1679.6912,0,1679.6912,63.23904
303.5,1730.9007,1730.9007,1741.7855,-1910.2714,120.83868,120.83868,50,26.847789,43.990895,114.61628,53.869654,168.48594,289.32462,1638.4799,15646.331,0.80715849,0.93215849,0.80715849,1.1658803,398.73946,1,1,8,5000,13927.501,26216.472,15949.26,5000,5000,5000,5000,5000,1678.4086,0,1678.4086,63.376841
303.6,1729.6894,1729.6894,1740.6344,-1909.009,120.83307,120.83307,50,26.846165,43.986902,114.54054,53.834053,168.37459,289.20766,1638.4304,15645.858,0.80710211,0.93210211,0.80710211,1.165145,398.74742,1,1,8,5000,13927.079,26215.679,15949.578,5000,5000,5000,5000,5000,1677.1222,0,1677.1222,63.512134
303.7,1728.4723,1728.4723,1739.477,-1907.7396,120.82745,120.82745,50,26.844541,43.982911,114.46438,53.798258,168.26264,289.09009,1638.3808,15645.385,0.80704576,0.93204576,0.80704576,1.1644055,398.7554,1,1,8,5000,13926.658,26214.886,15949.897,5000,5000,5000,5000,5000,1675.8321,0,1675.8321,63.644911
303.8,1727.2496,1727.2496,1738.3134,-1906.4635,120.82184,120.82184,50,26.842918,43.978922,114.38781,53.76227,168.15008,288.97192,1638.3313,15644.912,0.80698945,0.93198945,0.80698945,1.1636617,398.7634,1,1,8,5000,13926.237,26214.093,15950.216,5000,5000,5000,5000,5000,1674.5382,0,1674.5382,63.775164
303.9,1726.0213,1726.0213,1737.1437,-1905.1806,120.81623,120.81623,50,26.841296,43.974937,114.31084,53.726092,168.03693,288.85316,1638.2819,15644.44,0.80693317,0.93193317,0.80693317,1.1629138,398.77141,1,1,8,5000,13925.816,26213.302,15950.536,5000,5000,5000,5000,5000,1673.2408,0,1673.2408,63.902887
304,1724.7873,1724.7873,1735.9678,-1903.891,120.81063,120.81063,50,26.839675,43.970954,114.23346,53.689726,167.92318,288.73381,1638.2324,15643.968,0.80687693,0.93187693,0.80687693,1.1621617,398.77944,1,1,8,5000,13925.396,26212.51,15950.856,5000,5000,5000,5000,5000,1671.9397,0,1671.9397,64.028072
304.1,1723.5479,1723.5479,1734.7859,-1902.5947,120.80503,120.80503,50,26.838055,43.966973,114.15568,53.653172,167.80886,288.61388,1638.183,15643.496,0.80682072,0.93182072,0.80682072,1.1614055,398.78748,1,1,8,5000,13924.976,26211.719,15951.178,5000,5000,5000,5000,5000,1670.6352,0,1670.6352,64.150712
304.2,1722.303,1722.303,1733.598,-1901.2919,120.79943,120.79943,50,26.836437,43.962996,114.07752,53.616432,167.69395,288.49338,1638.1337,15643.024,0.80676455,0.93176455,0.80676455,1.1606452,398.79554,1,1,8,5000,13924.556,26210.929,15951.499,5000,5000,5000,5000,5000,1669.3272,0,1669.3272,64.2708
304.3,1721.0527,1721.0527,1732.4041,-1899.9826,120.79384,120.79384,50,26.834819,43.959021,113.99896,53.579509,167.57847,288.3723,1638.0843,15642.553,0.80670842,0.93170842,0.80670842,1.1598808,398.80361,1,1,8,5000,13924.136,26210.139,15951.822,5000,5000,5000,5000,5000,1668.0158,0,1668.0158,64.388329
304.4,1719.797,1719.797,1731.2044,-1898.6668,120.78825,120.78825,50,26.833202,43.955048,113.92001,53.542404,167.46241,288.25066,1638.035,15642.082,0.80665232,0.93165232,0.80665232,1.1591125,398.8117,1,1,8,5000,13923.717,26209.349,15952.144,5000,5000,5000,5000,5000,1666.7011,0,1666.7011,64.503293
304.5,1718.5361,1718.5361,1729.9989,-1897.3447,120.78267,120.78267,50,26.831587,43.951079,113.84068,53.505119,167.3458,288.12846,1637.9857,15641.612,0.80659626,0.93159626,0.80659626,1.1583402,398.8198,1,1,8,5000,13923.298,26208.56,15952.468,5000,5000,5000,5000,5000,1665.3832,0,1665.3832,64.615685
304.6,1717.27,1717.27,1728.7875,-1896.0162,120.77708,120.77708,50,26.829972,43.947112,113.76097,53.467656,167.22863,288.00571,1637.9365,15641.141,0.80654024,0.93154024,0.80654024,1.1575639,398.82791,1,1,8,5000,13922.879,26207.772,15952.792,5000,5000,5000,5000,5000,1664.062,0,1664.062,64.725499
304.7,1715.9987,1715.9987,1727.5705,-1894.6814,120.77151,120.77151,50,26.828359,43.943148,113.68089,53.430016,167.1109,287.88241,1637.8873,15640.671,0.80648426,0.93148426,0.80648426,1.1567838,398.83604,1,1,8,5000,13922.46,26206.984,15953.117,5000,5000,5000,5000,5000,1662.7378,0,1662.7378,64.832728
304.8,1714.7223,1714.7223,1726.3479,-1893.3405,120.76593,120.76593,50,26.826747,43.939186,113.60043,53.392202,166.99263,287.75856,1637.8381,15640.201,0.80642831,0.93142831,0.80642831,1.1559998,398.84418,1,1,8,5000,13922.042,26206.196,15953.442,5000,5000,5000,5000,5000,1661.4105,0,1661.4105,64.937366
304.9,1713.4409,1713.4409,1725.1196,-1891.9934,120.76036,120.76036,50,26.825135,43.935228,113.51961,53.354214,166.87382,287.63418,1637.7889,15639.732,0.8063724,0.9313724,0.8063724,1.155212,398.85234,1,1,8,5000,13921.624,26205.409,15953.767,5000,5000,5000,5000,5000,1660.0802,0,1660.0802,65.039406
305,1712.1545,1712.1545,1723.8858,-1890.6403,120.7548,120.7548,50,26.823525,43.931272,113.43842,53.316056,166.75447,287.50927,1637.7398,15639.263,0.80631653,0.93131653,0.80631653,1.1544204,398.8605,1,1,8,5000,13921.206,26204.623,15954.093,5000,5000,5000,5000,5000,1658.747,0,1658.747,65.138844
305.1,1710.8632,1710.8632,1722.6466,-1889.2811,120.74923,120.74923,50,26.821916,43.927319,113.35687,53.277728,166.6346,287.38383,1637.6907,15638.794,0.80626069,0.93126069,0.80626069,1.1536251,398.86868,1,1,8,5000,13920.788,26203.837,15954.42,5000,5000,5000,5000,5000,1657.4109,0,1657.4109,65.235674
305.2,1709.5671,1709.5671,1721.4019,-1887.9161,120.74368,120.74368,50,26.820308,43.923369,113.27496,53.239233,166.5142,287.25787,1637.6416,15638.326,0.8062049,0.9312049,0.8062049,1.1528261,398.87687,1,1,8,5000,13920.371,26203.051,15954.747,5000,5000,5000,5000,5000,1656.072,0,1656.072,65.329889
305.3,1708.2662,1708.2662,1720.1518,-1886.5451,120.73812,120.73812,50,26.818701,43.919421,113.19271,53.200573,166.39328,287.1314,1637.5926,15637.857,0.80614914,0.93114914,0.80614914,1.1520235,398.88507,1,1,8,5000,13919.954,26202.266,15955.075,5000,5000,5000,5000,5000,1654.7304,0,1654.7304,65.421483
305.4,1706.9605,1706.9605,1718.8965,-1885.1684,120.73257,120.73257,50,26.817095,43.915477,113.1101,53.161748,166.27185,287.00442,1637.5436,15637.39,0.80609342,0.93109342,0.80609342,1.1512172,398.89328,1,1,8,5000,13919.537,26201.482,15955.403,5000,5000,5000,5000,5000,1653.3861,0,1653.3861,65.510453
305.5,1705.6502,1705.6502,1717.636,-1883.7859,120.72703,120.72703,50,26.815491,43.911535,113.02715,53.122762,166.14992,286.87694,1637.4946,15636.922,0.80603774,0.93103774,0.80603774,1.1504074,398.9015,1,1,8,5000,13919.121,26200.698,15955.731,5000,5000,5000,5000,5000,1652.0392,0,1652.0392,65.596792
305.6,1704.3353,1704.3353,1716.3703,-1882.3977,120.72148,120.72148,50,26.813887,43.907596,112.94386,53.083616,166.02748,286.74896,1637.4457,15636.455,0.8059821,0.9309821,0.8059821,1.149594,398.90974,1,1,8,5000,13918.704,26199.914,15956.06,5000,5000,5000,5000,5000,1650.6898,0,1650.6898,65.680494
305.7,1703.0159,1703.0159,1715.0994,-1881.004,120.71594,120.71594,50,26.812284,43.90366,112.86024,53.044312,165.90455,286.62049,1637.3968,15635.988,0.80592649,0.93092649,0.80592649,1.1487771,398.91798,1,1,8,5000,13918.289,26199.131,15956.389,5000,5000,5000,5000,5000,1649.3379,0,1649.3379,65.761556
305.8,1701.692,1701.692,1713.8235,-1879.6047,120.71041,120.71041,50,26.810683,43.899727,112.77628,53.004851,165.78113,286.49154,1637.3479,15635.521,0.80587093,0.93087093,0.80587093,1.1479568,398.92623,1,1,8,5000,13917.873,26198.349,15956.719,5000,5000,5000,5000,5000,1647.9836,0,1647.9836,65.839972
305.9,1700.3637,1700.3637,1712.5427,-1878.1999,120.70488,120.70488,50,26.809083,43.895796,112.69199,52.965237,165.65723,286.36211,1637.2991,15635.055,0.8058154,0.9308154,0.8058154,1.147133,398.93449,1,1,8,5000,13917.457,26197.567,15957.049,5000,5000,5000,5000,5000,1646.6269,0,1646.6269,65.915737
306,1699.031,1699.031,1711.2568,-1876.7897,120.69935,120.69935,50,26.807484,43.891869,112.60738,52.92547,165.53285,286.2322,1637.2503,15634.589,0.80575992,0.93075992,0.80575992,1.1463059,398.94276,1,1,8,5000,13917.042,26196.786,15957.38,5000,5000,5000,5000,5000,1645.268,0,1645.268,65.988847
306.1,1697.6941,1697.6941,1709.9662,-1875.3742,120.69383,120.69383,50,26.805886,43.887945,112.52245,52.885552,165.408,286.10183,1637.2015,15634.123,0.80570447,0.93070447,0.80570447,1.1454755,398.95104,1,1,8,5000,13916.628,26196.005,15957.711,5000,5000,5000,5000,5000,1643.9069,0,1643.9069,66.059297
306.2,1696.3529,1696.3529,1708.6707,-1873.9534,120.68831,120.68831,50,26.804289,43.884023,112.4372,52.845486,165.28269,285.971,1637.1528,15633.658,0.80564907,0.93064907,0.80564907,1.1446417,398.95933,1,1,8,5000,13916.213,26195.225,15958.042,5000,5000,5000,5000,5000,1642.5436,0,1642.5436,66.127083
306.3,1695.0076,1695.0076,1707.3705,-1872.5274,120.6828,120.6828,50,26.802693,43.880104,112.35164,52.805273,165.15692,285.83971,1637.1041,15633.193,0.8055937,0.9305937,0.8055937,1.1438047,398.96763,1,1,8,5000,13915.799,26194.445,15958.373,5000,5000,5000,5000,5000,1641.1783,0,1641.1783,66.1922
306.4,1693.6582,1693.6582,1706.0656,-1871.0963,120.67729,120.67729,50,26.801099,43.876188,112.26578,52.764915,165.03069,285.70798,1637.0554,15632.728,0.80553837,0.93053837,0.80553837,1.1429645,398.97593,1,1,8,5000,13915.385,26193.666,15958.705,5000,5000,5000,5000,5000,1639.8109,0,1639.8109,66.254645
306.5,1692.3048,1692.3048,1704.7561,-1869.6601,120.67178,120.67178,50,26.799505,43.872276,112.17961,52.724415,164.90402,285.5758,1637.0068,15632.264,0.80548308,0.93048308,0.80548308,1.1421212,398.98424,1,1,8,5000,13914.971,26192.887,15959.037,5000,5000,5000,5000,5000,1638.4417,0,1638.4417,66.314413
306.6,1690.9474,1690.9474,1703.442,-1868.2189,120.66628,120.66628,50,26.797913,43.868366,112.09314,52.683774,164.77691,285.44319,1636.9582,15631.799,0.80542784,0.93042784,0.80542784,1.1412747,398.99256,1,1,8,5000,13914.558,26192.109,15959.37,5000,5000,5000,5000,5000,1637.0705,0,1637.0705,66.3715
306.7,1689.5862,1689.5862,1702.1235,-1866.7728,120.66078,120.66078,50,26.796322,43.864459,112.00637,52.642993,164.64936,285.31014,1636.9096,15631.336,0.80537263,0.93037263,0.80537263,1.1404251,399.00088,1,1,8,5000,13914.145,26191.331,15959.702,5000,5000,5000,5000,5000,1635.6976,0,1635.6976,66.425903
306.8,1688.2211,1688.2211,1700.8005,-1865.3219,120.65529,120.65529,50,26.794732,43.860555,111.91931,52.602076,164.52139,285.17667,1636.8611,15630.872,0.80531747,0.93031747,0.80531747,1.1395725,399.00921,1,1,8,5000,13913.732,26190.554,15960.035,5000,5000,5000,5000,5000,1634.3228,0,1634.3228,66.477617
306.9,1686.8522,1686.8522,1699.4731,-1863.8661,120.6498,120.6498,50,26.793143,43.856654,111.83197,52.561024,164.39299,285.04279,1636.8126,15630.409,0.80526234,0.93026234,0.80526234,1.1387169,399.01755,1,1,8,5000,13913.319,26189.778,15960.368,5000,5000,5000,5000,5000,1632.9465,0,1632.9465,66.526641
307,1685.4797,1685.4797,1698.1415,-1862.4056,120.64431,120.64431,50,26.791555,43.852756,111.74434,52.519839,164.26418,284.90849,1636.7642,15629.946,0.80520726,0.93020726,0.80520726,1.1378583,399.02589,1,1,8,5000,13912.907,26189.002,15960.702,5000,5000,5000,5000,5000,1631.5685,0,1631.5685,66.572969
307.1,1684.1035,1684.1035,1696.8056,-1860.9405,120.63883,120.63883,50,26.789969,43.848861,111.65643,52.478523,164.13495,284.77378,1636.7157,15629.484,0.80515221,0.93015221,0.80515221,1.1369968,399.03424,1,1,8,5000,13912.495,26188.226,15961.036,5000,5000,5000,5000,5000,1630.189,0,1630.189,66.6166
307.2,1682.7238,1682.7238,1695.4655,-1859.4708,120.63335,120.63335,50,26.788384,43.844969,111.56825,52.437078,164.00533,284.63868,1636.6673,15629.022,0.80509721,0.93009721,0.80509721,1.1361324,399.04259,1,1,8,5000,13912.084,26187.452,15961.369,5000,5000,5000,5000,5000,1628.808,0,1628.808,66.657529
307.3,1681.3405,1681.3405,1694.1213,-1857.9967,120.62788,120.62788,50,26.7868,43.84108,111.4798,52.395506,163.8753,284.50318,1636.619,15628.56,0.80504225,0.93004225,0.80504225,1.1352653,399.05095,1,1,8,5000,13911.672,26186.677,15961.704,5000,5000,5000,5000,5000,1627.4256,0,1627.4256,66.695754
307.4,1679.9539,1679.9539,1692.7731,-1856.518,120.62241,120.62241,50,26.785217,43.837194,111.39108,52.353808,163.74489,284.3673,1636.5707,15628.099,0.80498733,0.92998733,0.80498733,1.1343953,399.05931,1,1,8,5000,13911.261,26185.904,15962.038,5000,5000,5000,5000,5000,1626.0419,0,1626.0419,66.731272
307.5,1678.5639,1678.5639,1691.4209,-1855.035,120.61695,120.61695,50,26.783635,43.833311,111.3021,52.311988,163.61409,284.23104,1636.5224,15627.637,0.80493245,0.92993245,0.80493245,1.1335226,399.06767,1,1,8,5000,13910.851,26185.13,15962.372,5000,5000,5000,5000,5000,1624.6569,0,1624.6569,66.764081
307.6,1677.1705,1677.1705,1690.0648,-1853.5478,120.61149,120.61149,50,26.782054,43.829431,111.21287,52.270047,163.48291,284.0944,1636.4741,15627.177,0.80487761,0.92987761,0.80487761,1.1326472,399.07604,1,1,8,5000,13910.44,26184.358,15962.707,5000,5000,5000,5000,5000,1623.2707,0,1623.2707,66.794177
307.7,1675.774,1675.774,1688.7049,-1852.0562,120.60603,120.60603,50,26.780475,43.825554,111.12337,52.227986,163.35136,283.95739,1636.4259,15626.716,0.80482281,0.92982281,0.80482281,1.1317691,399.08441,1,1,8,5000,13910.03,26183.586,15963.042,5000,5000,5000,5000,5000,1621.8833,0,1621.8833,66.821559
307.8,1674.3743,1674.3743,1687.3411,-1850.5606,120.60058,120.60058,50,26.778897,43.82168,111.03364,52.185809,163.21944,283.82002,1636.3777,15626.256,0.80476806,0.92976806,0.80476806,1.1308884,399.09279,1,1,8,5000,13909.62,26182.814,15963.377,5000,5000,5000,5000,5000,1620.4949,0,1620.4949,66.846223
307.9,1672.9715,1672.9715,1685.9737,-1849.0609,120.59513,120.59513,50,26.77732,43.81781,110.94365,52.143516,163.08717,283.6823,1636.3296,15625.796,0.80471335,0.92971335,0.80471335,1.1300052,399.10117,1,1,8,5000,13909.211,26182.043,15963.712,5000,5000,5000,5000,5000,1619.1055,0,1619.1055,66.868168
308,1671.5656,1671.5656,1684.6026,-1847.5571,120.58969,120.58969,50,26.775744,43.813942,110.85343,52.101111,162.95454,283.54422,1636.2815,15625.337,0.80465868,0.92965868,0.80465868,1.1291194,399.10955,1,1,8,5000,13908.801,26181.273,15964.047,5000,5000,5000,5000,5000,1617.7152,0,1617.7152,66.887393
308.1,1670.1568,1670.1568,1683.2279,-1846.0495,120.58425,120.58425,50,26.77417,43.810077,110.76297,52.058595,162.82156,283.40581,1636.2334,15624.878,0.80460405,0.92960405,0.80460405,1.1282311,399.11793,1,1,8,5000,13908.392,26180.503,15964.382,5000,5000,5000,5000,5000,1616.324,0,1616.324,66.903894
308.2,1668.7451,1668.7451,1681.8497,-1844.5379,120.57881,120.57881,50,26.772597,43.806216,110.67228,52.015969,162.68824,283.26706,1636.1853,15624.419,0.80454946,0.92954946,0.80454946,1.1273405,399.12631,1,1,8,5000,13907.984,26179.734,15964.717,5000,5000,5000,5000,5000,1614.932,0,1614.932,66.91767
308.3,1667.3306,1667.3306,1680.468,-1843.0226,120.57338,120.57338,50,26.771024,43.802358,110.58136,51.973237,162.55459,283.12798,1636.1373,15623.961,0.80449492,0.92949492,0.80449492,1.1264474,399.13469,1,1,8,5000,13907.575,26178.965,15965.052,5000,5000,5000,5000,5000,1613.5393,0,1613.5393,66.928719
308.4,1665.9134,1665.9134,1679.0829,-1841.5036,120.56796,120.56796,50,26.769454,43.798502,110.49021,51.9304,162.42061,282.98857,1636.0894,15623.503,0.80444041,0.92944041,0.80444041,1.1255519,399.14308,1,1,8,5000,13907.167,26178.197,15965.388,5000,5000,5000,5000,5000,1612.1459,0,1612.1459,66.937041
308.5,1664.4934,1664.4934,1677.6946,-1839.9809,120.56253,120.56253,50,26.767884,43.79465,110.39885,51.887461,162.28631,282.84885,1636.0414,15623.045,0.80438595,0.92938595,0.80438595,1.1246542,399.15147,1,1,8,5000,13906.76,26177.43,15965.723,5000,5000,5000,5000,5000,1610.7519,0,1610.7519,66.942633
308.6,1663.0708,1663.0708,1676.3029,-1838.4546,120.55712,120.55712,50,26.766315,43.790801,110.30728,51.844421,162.1517,282.70882,1635.9935,15622.587,0.80433154,0.92933154,0.80433154,1.1237542,399.15985,1,1,8,5000,13906.352,26176.663,15966.059,5000,5000,5000,5000,5000,1609.3574,0,1609.3574,66.945494
308.7,1661.6457,1661.6457,1674.9081,-1836.9249,120.5517,120.5517,50,26.764748,43.786955,110.21549,51.801282,162.01678,282.56848,1635.9457,15622.13,0.80427716,0.92927716,0.80427716,1.122852,399.16824,1,1,8,5000,13905.945,26175.896,15966.394,5000,5000,5000,5000,5000,1607.9625,0,1607.9625,66.945623
308.8,1660.2181,1660.2181,1673.5102,-1835.3917,120.54629,120.54629,50,26.763182,43.783112,110.1235,51.758047,161.88155,282.42784,1635.8978,15621.674,0.80422283,0.92922283,0.80422283,1.1219476,399.17662,1,1,8,5000,13905.538,26175.131,15966.729,5000,5000,5000,5000,5000,1606.5672,0,1606.5672,66.94302
308.9,1658.788,1658.788,1672.1092,-1833.8552,120.54089,120.54089,50,26.761618,43.779272,110.03131,51.714717,161.74603,282.28692,1635.8501,15621.217,0.80416854,0.92916854,0.80416854,1.1210411,399.18501,1,1,8,5000,13905.132,26174.365,15967.065,5000,5000,5000,5000,5000,1605.1715,0,1605.1715,66.937683
309,1657.3557,1657.3557,1670.7052,-1832.3154,120.53549,120.53549,50,26.760054,43.775436,109.93892,51.671295,161.61022,282.14571,1635.8023,15620.761,0.8041143,0.9291143,0.8041143,1.1201326,399.19339,1,1,8,5000,13904.725,26173.601,15967.4,5000,5000,5000,5000,5000,1603.7756,0,1603.7756,66.929612
309.1,1655.921,1655.921,1669.2983,-1830.7724,120.53009,120.53009,50,26.758492,43.771602,109.84635,51.627782,161.47413,282.00422,1635.7546,15620.306,0.80406009,0.92906009,0.80406009,1.1192219,399.20177,1,1,8,5000,13904.32,26172.837,15967.736,5000,5000,5000,5000,5000,1602.3795,0,1602.3795,66.918806
309.2,1654.4841,1654.4841,1667.8885,-1829.2263,120.5247,120.5247,50,26.756931,43.767772,109.75358,51.584182,161.33776,281.86246,1635.7069,15619.85,0.80400593,0.92900593,0.80400593,1.1183093,399.21015,1,1,8,5000,13903.914,26172.073,15968.071,5000,5000,5000,5000,5000,1600.9833,0,1600.9833,66.905264
309.3,1653.0451,1653.0451,1666.476,-1827.6771,120.51932,120.51932,50,26.755371,43.763945,109.66063,51.540495,161.20112,281.72044,1635.6593,15619.395,0.80395182,0.92895182,0.80395182,1.1173948,399.21853,1,1,8,5000,13903.509,26171.311,15968.406,5000,5000,5000,5000,5000,1599.587,0,1599.587,66.888987
309.4,1651.6041,1651.6041,1665.0607,-1826.125,120.51393,120.51393,50,26.753812,43.760121,109.5675,51.496724,161.06422,281.57816,1635.6117,15618.941,0.80389774,0.92889774,0.80389774,1.1164783,399.2269,1,1,8,5000,13903.104,26170.548,15968.741,5000,5000,5000,5000,5000,1598.1908,0,1598.1908,66.869974
309.5,1650.161,1650.161,1663.6428,-1824.5699,120.50856,120.50856,50,26.752255,43.7563,109.47419,51.452872,160.92707,281.43562,1635.5641,15618.487,0.80384371,0.92884371,0.80384371,1.11556,399.23528,1,1,8,5000,13902.699,26169.787,15969.076,5000,5000,5000,5000,5000,1596.7946,0,1596.7946,66.848225
309.6,1648.716,1648.716,1662.2224,-1823.012,120.50318,120.50318,50,26.750699,43.752483,109.38072,51.408939,160.78966,281.29284,1635.5166,15618.033,0.80378973,0.92878973,0.80378973,1.1146399,399.24364,1,1,8,5000,13902.295,26169.025,15969.411,5000,5000,5000,5000,5000,1595.3986,0,1595.3986,66.82374
309.7,1647.2691,1647.2691,1660.7994,-1821.4514,120.49781,120.49781,50,26.749144,43.748668,109.28708,51.364929,160.65201,281.14983,1635.4691,15617.579,0.80373578,0.92873578,0.80373578,1.113718,399.25201,1,1,8,5000,13901.891,26168.265,15969.746,5000,5000,5000,5000,5000,1594.0029,0,1594.0029,66.79652
309.8,1645.8204,1645.8204,1659.3739,-1819.8881,120.49245,120.49245,50,26.747591,43.744857,109.19328,51.320844,160.51413,281.00658,1635.4216,15617.126,0.80368189,0.92868189,0.80368189,1.1127944,399.26037,1,1,8,5000,13901.487,26167.505,15970.08,5000,5000,5000,5000,5000,1592.6074,0,1592.6074,66.766564
309.9,1644.3701,1644.3701,1657.9461,-1818.3222,120.48709,120.48709,50,26.746038,43.741049,109.09933,51.276685,160.37601,280.8631,1635.3742,15616.673,0.80362803,0.92862803,0.80362803,1.1118692,399.26873,1,1,8,5000,13901.084,26166.746,15970.415,5000,5000,5000,5000,5000,1591.2123,0,1591.2123,66.733873
310,1642.918,1642.918,1656.516,-1816.7537,120.48173,120.48173,50,26.744487,43.737244,109.00522,51.232454,160.23768,280.71941,1635.3268,15616.221,0.80357422,0.92857422,0.80357422,1.1109423,399.27708,1,1,8,5000,13900.681,26165.987,15970.749,5000,5000,5000,5000,5000,1589.8176,0,1589.8176,66.698449
310.1,1641.4644,1641.4644,1655.0837,-1815.1828,120.47638,120.47638,50,26.742937,43.733442,108.91097,51.188155,160.09912,280.5755,1635.2795,15615.769,0.80352045,0.92852045,0.80352045,1.1100138,399.28543,1,1,8,5000,13900.278,26165.229,15971.083,5000,5000,5000,5000,5000,1588.4234,0,1588.4234,66.660291
310.2,1640.0093,1640.0093,1653.6492,-1813.6095,120.47103,120.47103,50,26.741389,43.729644,108.81657,51.143788,159.96036,280.43139,1635.2321,15615.317,0.80346672,0.92846672,0.80346672,1.1090838,399.29377,1,1,8,5000,13899.875,26164.471,15971.417,5000,5000,5000,5000,5000,1587.0298,0,1587.0298,66.619401
310.3,1638.5527,1638.5527,1652.2125,-1812.0339,120.46569,120.46569,50,26.739842,43.725849,108.72204,51.099357,159.82139,280.28708,1635.1849,15614.865,0.80341304,0.92841304,0.80341304,1.1081523,399.30211,1,1,8,5000,13899.473,26163.714,15971.751,5000,5000,5000,5000,5000,1585.6368,0,1585.6368,66.575779
310.4,1637.0947,1637.0947,1650.7739,-1810.4561,120.46035,120.46035,50,26.738296,43.722057,108.62737,51.054862,159.68223,280.14258,1635.1376,15614.414,0.80335941,0.92835941,0.80335941,1.1072194,399.31044,1,1,8,5000,13899.071,26162.958,15972.084,5000,5000,5000,5000,5000,1584.2445,0,1584.2445,66.529427
310.5,1635.6355,1635.6355,1649.3333,-1808.8762,120.45502,120.45502,50,26.736751,43.718268,108.53257,51.010307,159.54288,279.9979,1635.0904,15613.964,0.80330581,0.92830581,0.80330581,1.1062851,399.31876,1,1,8,5000,13898.67,26162.202,15972.418,5000,5000,5000,5000,5000,1582.8529,0,1582.8529,66.480346
310.6,1634.175,1634.175,1647.8908,-1807.2941,120.44969,120.44969,50,26.735207,43.714482,108.43765,50.965694,159.40334,279.85303,1635.0433,15613.513,0.80325227,0.92825227,0.80325227,1.1053494,399.32708,1,1,8,5000,13898.269,26161.447,15972.75,5000,5000,5000,5000,5000,1581.4622,0,1581.4622,66.428537
310.7,1632.7133,1632.7133,1646.4464,-1805.7101,120.44437,120.44437,50,26.733665,43.7107,108.3426,50.921024,159.26363,279.70799,1634.9962,15613.063,0.80319876,0.92819876,0.80319876,1.1044124,399.33539,1,1,8,5000,13897.868,26160.692,15973.083,5000,5000,5000,5000,5000,1580.0724,0,1580.0724,66.374002
310.8,1631.2506,1631.2506,1645.0004,-1804.1241,120.43904,120.43904,50,26.732124,43.706921,108.24745,50.8763,159.12375,279.56279,1634.9491,15612.614,0.8031453,0.9281453,0.8031453,1.1034742,399.34369,1,1,8,5000,13897.467,26159.939,15973.416,5000,5000,5000,5000,5000,1578.6836,0,1578.6836,66.316744
310.9,1629.7868,1629.7868,1643.5526,-1802.5363,120.43373,120.43373,50,26.730585,43.703145,108.15218,50.831524,158.9837,279.41743,1634.902,15612.164,0.80309189,0.92809189,0.80309189,1.1025348,399.35199,1,1,8,5000,13897.067,26159.185,15973.748,5000,5000,5000,5000,5000,1577.2958,0,1577.2958,66.256762
311,1628.3221,1628.3221,1642.1032,-1800.9467,120.42842,120.42842,50,26.729046,43.699372,108.0568,50.786698,158.8435,279.27192,1634.855,15611.715,0.80303851,0.92803851,0.80303851,1.1015942,399.36028,1,1,8,5000,13896.667,26158.432,15974.08,5000,5000,5000,5000,5000,1575.9092,0,1575.9092,66.19406
311.1,1626.8565,1626.8565,1640.6523,-1799.3555,120.42311,120.42311,50,26.727509,43.695603,107.96133,50.741824,158.70315,279.12626,1634.808,15611.267,0.80298519,0.92798519,0.80298519,1.1006524,399.36856,1,1,8,5000,13896.268,26157.68,15974.411,5000,5000,5000,5000,5000,1574.5237,0,1574.5237,66.12864
311.2,1625.3901,1625.3901,1639.1999,-1797.7626,120.41781,120.41781,50,26.725973,43.691836,107.86575,50.696905,158.56266,278.98047,1634.7611,15610.819,0.8029319,0.9279319,0.8029319,1.0997097,399.37683,1,1,8,5000,13895.868,26156.929,15974.742,5000,5000,5000,5000,5000,1573.1394,0,1573.1394,66.060503
311.3,1623.9229,1623.9229,1637.7461,-1796.1682,120.41251,120.41251,50,26.724439,43.688073,107.77009,50.651942,158.42203,278.83454,1634.7142,15610.371,0.80287867,0.92787867,0.80287867,1.0987659,399.38509,1,1,8,5000,13895.469,26156.178,15975.073,5000,5000,5000,5000,5000,1571.7565,0,1571.7565,65.989653
311.4,1622.4551,1622.4551,1636.291,-1794.5723,120.40722,120.40722,50,26.722906,43.684314,107.67434,50.606938,158.28127,278.68849,1634.6674,15609.923,0.80282547,0.92782547,0.80282547,1.0978211,399.39334,1,1,8,5000,13895.071,26155.427,15975.404,5000,5000,5000,5000,5000,1570.3749,0,1570.3749,65.916091
311.5,1620.9867,1620.9867,1634.8346,-1792.975,120.40193,120.40193,50,26.721374,43.680557,107.5785,50.561895,158.14039,278.54232,1634.6205,15609.476,0.80277232,0.92777232,0.80277232,1.0968754,399.40158,1,1,8,5000,13894.673,26154.678,15975.734,5000,5000,5000,5000,5000,1568.9948,0,1568.9948,65.83982
311.6,1619.5177,1619.5177,1633.377,-1791.3764,120.39665,120.39665,50,26.719843,43.676804,107.48258,50.516814,157.9994,278.39605,1634.5738,15609.03,0.80271922,0.92771922,0.80271922,1.0959288,399.40982,1,1,8,5000,13894.275,26153.929,15976.063,5000,5000,5000,5000,5000,1567.6162,0,1567.6162,65.760844
311.7,1618.0483,1618.0483,1631.9183,-1789.7766,120.39137,120.39137,50,26.718313,43.673054,107.38659,50.471699,157.85829,278.24966,1634.527,15608.583,0.80266616,0.92766616,0.80266616,1.0949813,399.41804,1,1,8,5000,13893.877,26153.18,15976.393,5000,5000,5000,5000,5000,1566.2391,0,1566.2391,65.679164
311.8,1616.5785,1616.5785,1630.4585,-1788.1756,120.38609,120.38609,50,26.716785,43.669307,107.29054,50.426552,157.71709,278.10318,1634.4803,15608.137,0.80261314,0.92761314,0.80261314,1.0940331,399.42625,1,1,8,5000,13893.48,26152.432,15976.721,5000,5000,5000,5000,5000,1564.8637,0,1564.8637,65.594785
311.9,1615.1084,1615.1084,1628.9978,-1786.5735,120.38082,120.38082,50,26.715259,43.665564,107.19441,50.381374,157.57579,277.95661,1634.4336,15607.691,0.80256017,0.92756017,0.80256017,1.0930842,399.43445,1,1,8,5000,13893.083,26151.685,15977.05,5000,5000,5000,5000,5000,1563.49,0,1563.49,65.507708
312,1613.638,1613.638,1627.5361,-1784.9705,120.37556,120.37556,50,26.713733,43.661824,107.09823,50.336168,157.4344,277.80995,1634.387,15607.246,0.80250725,0.92750725,0.80250725,1.0921345,399.44264,1,1,8,5000,13892.686,26150.938,15977.378,5000,5000,5000,5000,5000,1562.1181,0,1562.1181,65.417938
312.1,1612.1675,1612.1675,1626.0736,-1783.3665,120.3703,120.3703,50,26.712209,43.658087,107.00199,50.290935,157.29292,277.66322,1634.3404,15606.801,0.80245436,0.92745436,0.80245436,1.0911842,399.45081,1,1,8,5000,13892.29,26150.192,15977.705,5000,5000,5000,5000,5000,1560.7481,0,1560.7481,65.325478
312.2,1610.6969,1610.6969,1624.6103,-1781.7617,120.36504,120.36504,50,26.710686,43.654353,106.9057,50.245679,157.15138,277.51642,1634.2939,15606.357,0.80240153,0.92740153,0.80240153,1.0902333,399.45898,1,1,8,5000,13891.893,26149.447,15978.033,5000,5000,5000,5000,5000,1559.38,0,1559.38,65.230331
312.3,1609.2262,1609.2262,1623.1463,-1780.1561,120.35979,120.35979,50,26.709164,43.650622,106.80936,50.200401,157.00976,277.36955,1634.2473,15605.913,0.80234873,0.92734873,0.80234873,1.0892819,399.46713,1,1,8,5000,13891.498,26148.702,15978.359,5000,5000,5000,5000,5000,1558.0138,0,1558.0138,65.132501
312.4,1607.7555,1607.7555,1621.6817,-1778.5498,120.35454,120.35454,50,26.707644,43.646895,106.71299,50.155103,156.86809,277.22263,1634.2009,15605.469,0.80229599,0.92729599,0.80229599,1.08833,399.47527,1,1,8,5000,13891.102,26147.957,15978.685,5000,5000,5000,5000,5000,1556.6497,0,1556.6497,65.031992
312.5,1606.285,1606.285,1620.2165,-1776.9428,120.3493,120.3493,50,26.706124,43.643171,106.61657,50.109788,156.72636,277.07565,1634.1544,15605.025,0.80224328,0.92724328,0.80224328,1.0873776,399.4834,1,1,8,5000,13890.707,26147.214,15979.011,5000,5000,5000,5000,5000,1555.2877,0,1555.2877,64.928808
312.6,1604.8146,1604.8146,1618.7508,-1775.3354,120.34406,120.34406,50,26.704607,43.639451,106.52012,50.064458,156.58458,276.92864,1634.108,15604.582,0.80219063,0.92719063,0.80219063,1.0864247,399.49151,1,1,8,5000,13890.313,26146.471,15979.336,5000,5000,5000,5000,5000,1553.9278,0,1553.9278,64.822952
312.7,1603.3445,1603.3445,1617.2847,-1773.7275,120.33882,120.33882,50,26.70309,43.635733,106.42365,50.019114,156.44276,276.78159,1634.0617,15604.139,0.80213801,0.92713801,0.80213801,1.0854716,399.49961,1,1,8,5000,13889.918,26145.728,15979.66,5000,5000,5000,5000,5000,1552.5703,0,1552.5703,64.71443
312.8,1601.8748,1601.8748,1615.8183,-1772.1192,120.33359,120.33359,50,26.701575,43.632019,106.32715,49.97376,156.30091,276.6345,1634.0153,15603.697,0.80208545,0.92708545,0.80208545,1.0845181,399.5077,1,1,8,5000,13889.524,26144.986,15979.984,5000,5000,5000,5000,5000,1551.215,0,1551.215,64.603246
312.9,1600.4054,1600.4054,1614.3515,-1770.5106,120.32837,120.32837,50,26.700061,43.628309,106.23063,49.928398,156.15903,276.4874,1633.969,15603.255,0.80203292,0.92703292,0.80203292,1.0835643,399.51577,1,1,8,5000,13889.13,26144.245,15980.308,5000,5000,5000,5000,5000,1549.8621,0,1549.8621,64.489403
313,1598.9364,1598.9364,1612.8846,-1768.9017,120.32315,120.32315,50,26.698548,43.624601,106.1341,49.883028,156.01713,276.34028,1633.9228,15602.813,0.80198044,0.92698044,0.80198044,1.0826103,399.52382,1,1,8,5000,13888.737,26143.505,15980.631,5000,5000,5000,5000,5000,1548.5117,0,1548.5117,64.372907
313.1,1597.468,1597.468,1611.4175,-1767.2927,120.31793,120.31793,50,26.697037,43.620897,106.03756,49.837655,155.87522,276.19315,1633.8766,15602.372,0.80192801,0.92692801,0.80192801,1.0816562,399.53186,1,1,8,5000,13888.344,26142.765,15980.953,5000,5000,5000,5000,5000,1547.1637,0,1547.1637,64.253762
313.2,1596.0002,1596.0002,1609.9504,-1765.6836,120.31272,120.31272,50,26.695527,43.617196,105.94102,49.792279,155.7333,276.04602,1633.8304,15601.931,0.80187562,0.92687562,0.80187562,1.0807019,399.53989,1,1,8,5000,13887.951,26142.025,15981.275,5000,5000,5000,5000,5000,1545.8184,0,1545.8184,64.131973
313.3,1594.5331,1594.5331,1608.4832,-1764.0746,120.30752,120.30752,50,26.694018,43.613498,105.84447,49.746903,155.59138,275.89889,1633.7843,15601.491,0.80182328,0.92682328,0.80182328,1.0797476,399.5479,1,1,8,5000,13887.558,26141.286,15981.596,5000,5000,5000,5000,5000,1544.4757,0,1544.4757,64.007545
313.4,1593.0667,1593.0667,1607.0161,-1762.4656,120.30231,120.30231,50,26.69251,43.609804,105.74794,49.70153,155.44947,275.75178,1633.7382,15601.05,0.80177098,0.92677098,0.80177098,1.0787932,399.55589,1,1,8,5000,13887.166,26140.548,15981.916,5000,5000,5000,5000,5000,1543.1356,0,1543.1356,63.880484
313.5,1591.6011,1591.6011,1605.5492,-1760.8568,120.29712,120.29712,50,26.691004,43.606112,105.65141,49.656161,155.30757,275.60468,1633.6921,15600.611,0.80171872,0.92671872,0.80171872,1.0778388,399.56387,1,1,8,5000,13886.774,26139.811,15982.236,5000,5000,5000,5000,5000,1541.7984,0,1541.7984,63.750794
313.6,1590.1364,1590.1364,1604.0825,-1759.2482,120.29192,120.29192,50,26.689499,43.602424,105.55489,49.610798,155.16569,275.45761,1633.6461,15600.171,0.80166651,0.92666651,0.80166651,1.0768845,399.57183,1,1,8,5000,13886.383,26139.074,15982.555,5000,5000,5000,5000,5000,1540.464,0,1540.464,63.618481
313.7,1588.6727,1588.6727,1602.616,-1757.6399,120.28674,120.28674,50,26.687996,43.59874,105.45839,49.565445,155.02384,275.31057,1633.6001,15599.732,0.80161435,0.92661435,0.80161435,1.0759303,399.57978,1,1,8,5000,13885.992,26138.338,15982.873,5000,5000,5000,5000,5000,1539.1325,0,1539.1325,63.483551
313.8,1587.21,1587.21,1601.15,-1756.032,120.28155,120.28155,50,26.686493,43.595058,105.36192,49.520102,154.88202,275.16357,1633.5542,15599.293,0.80156223,0.92656223,0.80156223,1.0749763,399.5877,1,1,8,5000,13885.601,26137.602,15983.191,5000,5000,5000,5000,5000,1537.804,0,1537.804,63.346008
313.9,1585.7484,1585.7484,1599.6843,-1754.4246,120.27637,120.27637,50,26.684992,43.59138,105.26547,49.474773,154.74025,275.01662,1633.5083,15598.855,0.80151016,0.92651016,0.80151016,1.0740225,399.59561,1,1,8,5000,13885.21,26136.867,15983.508,5000,5000,5000,5000,5000,1536.4785,0,1536.4785,63.20586
314,1584.2879,1584.2879,1598.2192,-1752.8177,120.2712,120.2712,50,26.683492,43.587705,105.16906,49.429458,154.59852,274.86972,1633.4624,15598.417,0.80145813,0.92645813,0.80145813,1.0730689,399.6035,1,1,8,5000,13884.82,26136.132,15983.824,5000,5000,5000,5000,5000,1535.156,0,1535.156,63.063111
314.1,1582.8287,1582.8287,1596.7546,-1751.2114,120.26603,120.26603,50,26.681994,43.584034,105.07268,49.384162,154.45685,274.72287,1633.4166,15597.979,0.80140614,0.92640614,0.80140614,1.0721156,399.61138,1,1,8,5000,13884.43,26135.398,15984.14,5000,5000,5000,5000,5000,1533.8368,0,1533.8368,62.917768
314.2,1581.3708,1581.3708,1595.2906,-1749.6058,120.26086,120.26086,50,26.680497,43.580366,104.97635,49.338885,154.31524,274.5761,1633.3708,15597.542,0.8013542,0.9263542,0.8013542,1.0711627,399.61923,1,1,8,5000,13884.041,26134.665,15984.455,5000,5000,5000,5000,5000,1532.5208,0,1532.5208,62.769836
314.3,1579.9143,1579.9143,1593.8274,-1748.0011,120.2557,120.2557,50,26.679001,43.5767,104.88006,49.29363,154.17369,274.42939,1633.325,15597.105,0.8013023,0.9263023,0.8013023,1.0702102,399.62706,1,1,8,5000,13883.652,26133.932,15984.769,5000,5000,5000,5000,5000,1531.208,0,1531.208,62.619323
314.4,1578.4592,1578.4592,1592.3649,-1746.3971,120.25054,120.25054,50,26.677506,43.573039,104.78383,49.248399,154.03223,274.28277,1633.2793,15596.669,0.80125045,0.92625045,0.80125045,1.0692581,399.63488,1,1,8,5000,13883.263,26133.2,15985.083,5000,5000,5000,5000,5000,1529.8987,0,1529.8987,62.466235
314.5,1577.0057,1577.0057,1590.9033,-1744.7941,120.24539,120.24539,50,26.676013,43.56938,104.68765,49.203194,153.89084,274.13623,1633.2336,15596.232,0.80119864,0.92619864,0.80119864,1.0683065,399.64268,1,1,8,5000,13882.874,26132.469,15985.395,5000,5000,5000,5000,5000,1528.5927,0,1528.5927,62.310578
314.6,1575.5537,1575.5537,1589.4426,-1743.1921,120.24025,120.24025,50,26.674521,43.565725,104.59153,49.158017,153.74954,273.98979,1633.188,15595.797,0.80114688,0.92614688,0.80114688,1.0673554,399.65045,1,1,8,5000,13882.486,26131.738,15985.707,5000,5000,5000,5000,5000,1527.2902,0,1527.2902,62.152358
314.7,1574.1034,1574.1034,1587.9828,-1741.5912,120.2351,120.2351,50,26.67303,43.562073,104.49547,49.112872,153.60834,273.84345,1633.1424,15595.361,0.80109517,0.92609517,0.80109517,1.066405,399.65821,1,1,8,5000,13882.098,26131.008,15986.018,5000,5000,5000,5000,5000,1525.9913,0,1525.9913,61.991584
314.8,1572.6548,1572.6548,1586.5242,-1739.9914,120.22996,120.22996,50,26.671541,43.558424,104.39949,49.067758,153.46724,273.69721,1633.0968,15594.926,0.80104349,0.92604349,0.80104349,1.0654552,399.66594,1,1,8,5000,13881.71,26130.278,15986.328,5000,5000,5000,5000,5000,1524.6959,0,1524.6959,61.82826
314.9,1571.208,1571.208,1585.0667,-1738.3929,120.22483,120.22483,50,26.670053,43.554778,104.30357,49.02268,153.32625,273.55109,1633.0513,15594.491,0.80099186,0.92599186,0.80099186,1.064506,399.67366,1,1,8,5000,13881.323,26129.549,15986.638,5000,5000,5000,5000,5000,1523.4043,0,1523.4043,61.662396
315,1569.7631,1569.7631,1583.6103,-1736.7957,120.2197,120.2197,50,26.668566,43.551136,104.20774,48.977639,153.18538,273.40508,1633.0058,15594.057,0.80094028,0.92594028,0.80094028,1.0635576,399.68135,1,1,8,5000,13880.936,26128.821,15986.946,5000,5000,5000,5000,5000,1522.1163,0,1522.1163,61.493997
315.1,1568.3201,1568.3201,1582.1553,-1735.1999,120.21458,120.21458,50,26.66708,43.547497,104.11199,48.932637,153.04463,273.25921,1632.9604,15593.623,0.80088874,0.92588874,0.80088874,1.0626099,399.68902,1,1,8,5000,13880.549,26128.093,15987.254,5000,5000,5000,5000,5000,1520.8322,0,1520.8322,61.323071
315.2,1566.8791,1566.8791,1580.7015,-1733.6056,120.20946,120.20946,50,26.665596,43.543861,104.01633,48.887677,152.90401,273.11347,1632.915,15593.189,0.80083725,0.92583725,0.80083725,1.0616631,399.69667,1,1,8,5000,13880.163,26127.366,15987.561,5000,5000,5000,5000,5000,1519.5519,0,1519.5519,61.149626
315.3,1565.4402,1565.4402,1579.2492,-1732.0128,120.20434,120.20434,50,26.664113,43.540229,103.92077,48.84276,152.76353,272.96787,1632.8696,15592.756,0.8007858,0.9257858,0.8007858,1.0607171,399.7043,1,1,8,5000,13879.777,26126.639,15987.867,5000,5000,5000,5000,5000,1518.2756,0,1518.2756,60.973668
315.4,1564.0034,1564.0034,1577.7984,-1730.4216,120.19923,120.19923,50,26.662631,43.536599,103.82529,48.797889,152.62318,272.82241,1632.8243,15592.323,0.80073439,0.92573439,0.80073439,1.0597721,399.7119,1,1,8,5000,13879.392,26125.913,15988.172,5000,5000,5000,5000,5000,1517.0032,0,1517.0032,60.795207
315.5,1562.5688,1562.5688,1576.3491,-1728.8321,120.19412,120.19412,50,26.66115,43.532973,103.72993,48.753065,152.48299,272.67711,1632.779,15591.891,0.80068303,0.92568303,0.80068303,1.058828,399.71948,1,1,8,5000,13879.006,26125.188,15988.476,5000,5000,5000,5000,5000,1515.7349,0,1515.7349,60.614249
315.6,1561.1365,1561.1365,1574.9014,-1727.2444,120.18902,120.18902,50,26.659671,43.52935,103.63466,48.708292,152.34296,272.53198,1632.7337,15591.458,0.80063171,0.92563171,0.80063171,1.0578849,399.72704,1,1,8,5000,13878.621,26124.463,15988.779,5000,5000,5000,5000,5000,1514.4706,0,1514.4706,60.430802
315.7,1559.7066,1559.7066,1573.4555,-1725.6585,120.18392,120.18392,50,26.658193,43.52573,103.53951,48.663571,152.20308,272.38701,1632.6885,15591.026,0.80058044,0.92558044,0.80058044,1.0569429,399.73458,1,1,8,5000,13878.236,26123.739,15989.082,5000,5000,5000,5000,5000,1513.2106,0,1513.2106,60.244875
315.8,1558.2791,1558.2791,1572.0112,-1724.0746,120.17883,120.17883,50,26.656717,43.522114,103.44448,48.618904,152.06338,272.24221,1632.6433,15590.595,0.80052921,0.92552921,0.80052921,1.056002,399.74209,1,1,8,5000,13877.852,26123.016,15989.383,5000,5000,5000,5000,5000,1511.9548,0,1511.9548,60.056475
