time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
315.9,1556.8541,1556.8541,1570.5688,-1722.4927,120.17374,120.17374,50,26.655241,43.518501,103.34956,48.574294,151.92386,272.0976,1632.5981,15590.164,0.80047802,0.92547802,0.80047802,1.0550623,399.74958,1,1,8,5000,13877.468,26122.293,15989.684,5000,5000,5000,5000,5000,1510.7032,0,1510.7032,59.865611
316,1555.4316,1555.4316,1569.1284,-1720.9129,120.16866,120.16866,50,26.653767,43.514891,103.25477,48.529743,151.78451,271.95317,1632.553,15589.733,0.80042688,0.92542688,0.80042688,1.0541237,399.75704,1,1,8,5000,13877.084,26121.57,15989.983,5000,5000,5000,5000,5000,1509.4561,0,1509.4561,59.672291
316.1,1554.0118,1554.0118,1567.6898,-1719.3352,120.16358,120.16358,50,26.652294,43.511284,103.16011,48.485252,151.64536,271.80894,1632.508,15589.303,0.80037578,0.92537578,0.80037578,1.0531864,399.76448,1,1,8,5000,13876.701,26120.849,15990.282,5000,5000,5000,5000,5000,1508.2133,0,1508.2133,59.476525
316.2,1552.5946,1552.5946,1566.2533,-1717.7597,120.1585,120.1585,50,26.650823,43.50768,103.06558,48.440824,151.50641,271.66491,1632.4629,15588.873,0.80032473,0.92532473,0.80032473,1.0522504,399.7719,1,1,8,5000,13876.318,26120.127,15990.579,5000,5000,5000,5000,5000,1506.975,0,1506.975,59.27832
316.3,1551.1802,1551.1802,1564.8189,-1716.1866,120.15343,120.15343,50,26.649352,43.50408,102.9712,48.396462,151.36766,271.52109,1632.4179,15588.443,0.80027372,0.92527372,0.80027372,1.0513157,399.77929,1,1,8,5000,13875.935,26119.407,15990.876,5000,5000,5000,5000,5000,1505.7412,0,1505.7412,59.077685
316.4,1549.7687,1549.7687,1563.3867,-1714.6158,120.14837,120.14837,50,26.647883,43.500482,102.87695,48.352166,151.22912,271.37748,1632.373,15588.014,0.80022276,0.92522276,0.80022276,1.0503824,399.78665,1,1,8,5000,13875.552,26118.687,15991.171,5000,5000,5000,5000,5000,1504.5121,0,1504.5121,58.874629
316.5,1548.36,1548.36,1561.9567,-1713.0475,120.1433,120.1433,50,26.646415,43.496888,102.78285,48.30794,151.09079,271.2341,1632.3281,15587.585,0.80017183,0.92517183,0.80017183,1.0494505,399.79399,1,1,8,5000,13875.17,26117.968,15991.466,5000,5000,5000,5000,5000,1503.2876,0,1503.2876,58.669161
316.6,1546.9543,1546.9543,1560.5291,-1711.4818,120.13825,120.13825,50,26.644949,43.493298,102.68891,48.263785,150.95269,271.09094,1632.2832,15587.156,0.80012096,0.92512096,0.80012096,1.0485201,399.8013,1,1,8,5000,13874.788,26117.249,15991.759,5000,5000,5000,5000,5000,1502.0678,0,1502.0678,58.461291
316.7,1545.5517,1545.5517,1559.1038,-1709.9186,120.13319,120.13319,50,26.643484,43.48971,102.59512,48.219704,150.81482,270.94801,1632.2383,15586.728,0.80007012,0.92507012,0.80007012,1.0475913,399.80858,1,1,8,5000,13874.407,26116.531,15992.052,5000,5000,5000,5000,5000,1500.8527,0,1500.8527,58.251027
316.8,1544.1521,1544.1521,1557.6809,-1708.3581,120.12814,120.12814,50,26.642019,43.486125,102.50149,48.175699,150.67719,270.80533,1632.1935,15586.3,0.80001933,0.92501933,0.80001933,1.046664,399.81584,1,1,8,5000,13874.026,26115.813,15992.343,5000,5000,5000,5000,5000,1499.6426,0,1499.6426,58.038379
316.9,1542.7557,1542.7557,1556.2606,-1706.8004,120.1231,120.1231,50,26.640557,43.482544,102.40802,48.131772,150.5398,270.6629,1632.1487,15585.872,0.79996858,0.92496858,0.79996858,1.0457383,399.82307,1,1,8,5000,13873.645,26115.096,15992.634,5000,5000,5000,5000,5000,1498.4373,0,1498.4373,57.823356
317,1541.3626,1541.3626,1554.8429,-1705.2455,120.11806,120.11806,50,26.639095,43.478966,102.31473,48.087924,150.40266,270.52072,1632.104,15585.445,0.79991788,0.92491788,0.79991788,1.0448143,399.83028,1,1,8,5000,13873.264,26114.38,15992.923,5000,5000,5000,5000,5000,1497.2369,0,1497.2369,57.605969
317.1,1539.9727,1539.9727,1553.4278,-1703.6936,120.11303,120.11303,50,26.637635,43.475391,102.22161,48.044159,150.26577,270.3788,1632.0593,15585.018,0.79986722,0.92486722,0.79986722,1.0438919,399.83745,1,1,8,5000,13872.884,26113.664,15993.211,5000,5000,5000,5000,5000,1496.0416,0,1496.0416,57.386226
317.2,1538.5862,1538.5862,1552.0154,-1702.1446,120.10799,120.10799,50,26.636176,43.471819,102.12867,48.000477,150.12915,270.23715,1632.0146,15584.592,0.7998166,0.9248166,0.7998166,1.0429714,399.8446,1,1,8,5000,13872.504,26112.949,15993.498,5000,5000,5000,5000,5000,1494.8513,0,1494.8513,57.164138
317.3,1537.2032,1537.2032,1550.6059,-1700.5987,120.10297,120.10297,50,26.634718,43.46825,102.03592,47.956882,149.9928,270.09577,1631.97,15584.166,0.79976602,0.92476602,0.79976602,1.0420526,399.85172,1,1,8,5000,13872.124,26112.234,15993.784,5000,5000,5000,5000,5000,1493.6661,0,1493.6661,56.939714
317.4,1535.8236,1535.8236,1549.1991,-1699.0559,120.09795,120.09795,50,26.633261,43.464684,101.94335,47.913375,149.85673,269.95467,1631.9254,15583.74,0.79971549,0.92471549,0.79971549,1.0411357,399.85881,1,1,8,5000,13871.745,26111.52,15994.069,5000,5000,5000,5000,5000,1492.4862,0,1492.4862,56.712965
317.5,1534.4476,1534.4476,1547.7953,-1697.5163,120.09293,120.09293,50,26.631806,43.461122,101.85098,47.869959,149.72094,269.81386,1631.8809,15583.315,0.799665,0.924665,0.799665,1.0402207,399.86587,1,1,8,5000,13871.366,26110.807,15994.352,5000,5000,5000,5000,5000,1491.3114,0,1491.3114,56.483901
317.6,1533.0753,1533.0753,1546.3945,-1695.98,120.08791,120.08791,50,26.630352,43.457562,101.7588,47.826636,149.58543,269.67335,1631.8364,15582.889,0.79961456,0.92461456,0.79961456,1.0393076,399.87291,1,1,8,5000,13870.987,26110.094,15994.635,5000,5000,5000,5000,5000,1490.142,0,1490.142,56.252531
317.7,1531.7066,1531.7066,1544.9968,-1694.447,120.08291,120.08291,50,26.628899,43.454006,101.66682,47.783406,149.45023,269.53313,1631.7919,15582.465,0.79956415,0.92456415,0.79956415,1.0383965,399.87991,1,1,8,5000,13870.609,26109.382,15994.916,5000,5000,5000,5000,5000,1488.9779,0,1488.9779,56.018868
317.8,1530.3418,1530.3418,1543.6022,-1692.9175,120.0779,120.0779,50,26.627448,43.450453,101.57505,47.740274,149.31533,269.39323,1631.7474,15582.04,0.79951379,0.92451379,0.79951379,1.0374875,399.88689,1,1,8,5000,13870.231,26108.67,15995.197,5000,5000,5000,5000,5000,1487.8193,0,1487.8193,55.78292
317.9,1528.9807,1528.9807,1542.2108,-1691.3915,120.0729,120.0729,50,26.625997,43.446903,101.48349,47.697241,149.18073,269.25363,1631.703,15581.616,0.79946347,0.92446347,0.79946347,1.0365805,399.89383,1,1,8,5000,13869.853,26107.959,15995.476,5000,5000,5000,5000,5000,1486.6661,0,1486.6661,55.544699
318,1527.6236,1527.6236,1540.8226,-1689.8691,120.0679,120.0679,50,26.624548,43.443356,101.39214,47.654308,149.04645,269.11436,1631.6587,15581.193,0.7994132,0.9244132,0.7994132,1.0356756,399.90075,1,1,8,5000,13869.476,26107.249,15995.753,5000,5000,5000,5000,5000,1485.5184,0,1485.5184,55.304216
318.1,1526.2704,1526.2704,1539.4378,-1688.3503,120.06291,120.06291,50,26.6231,43.439812,101.30102,47.611478,148.9125,268.97541,1631.6143,15580.769,0.79936296,0.92436296,0.79936296,1.0347729,399.90763,1,1,8,5000,13869.099,26106.539,15996.03,5000,5000,5000,5000,5000,1484.3763,0,1484.3763,55.06148
318.2,1524.9212,1524.9212,1538.0564,-1686.8352,120.05792,120.05792,50,26.621653,43.436271,101.21011,47.568753,148.77887,268.83679,1631.57,15580.346,0.79931277,0.92431277,0.79931277,1.0338724,399.91449,1,1,8,5000,13868.722,26105.829,15996.305,5000,5000,5000,5000,5000,1483.2399,0,1483.2399,54.816505
318.3,1523.5762,1523.5762,1536.6784,-1685.324,120.05294,120.05294,50,26.620208,43.432733,101.11944,47.526136,148.64557,268.69851,1631.5258,15579.923,0.79926262,0.92426262,0.79926262,1.0329742,399.92131,1,1,8,5000,13868.345,26105.121,15996.579,5000,5000,5000,5000,5000,1482.1091,0,1482.1091,54.569299
318.4,1522.2353,1522.2353,1535.3039,-1683.8166,120.04796,120.04796,50,26.618764,43.429199,101.02899,47.483627,148.51262,268.56058,1631.4815,15579.501,0.79921251,0.92421251,0.79921251,1.0320782,399.9281,1,1,8,5000,13867.969,26104.412,15996.852,5000,5000,5000,5000,5000,1480.9841,0,1480.9841,54.319875
318.5,1520.8986,1520.8986,1533.9331,-1682.3131,120.04299,120.04299,50,26.61732,43.425667,100.93879,47.44123,148.38002,268.423,1631.4374,15579.079,0.79916245,0.92416245,0.79916245,1.0311846,399.93486,1,1,8,5000,13867.593,26103.705,15997.124,5000,5000,5000,5000,5000,1479.8648,0,1479.8648,54.068245
318.6,1519.5662,1519.5662,1532.5659,-1680.8137,120.03802,120.03802,50,26.615879,43.422139,100.84882,47.398945,148.24777,268.28578,1631.3932,15578.658,0.79911243,0.92411243,0.79911243,1.0302934,399.94159,1,1,8,5000,13867.218,26102.998,15997.394,5000,5000,5000,5000,5000,1478.7515,0,1478.7515,53.814418
318.7,1518.2381,1518.2381,1531.2024,-1679.3183,120.03305,120.03305,50,26.614438,43.418613,100.7591,47.356776,148.11587,268.14893,1631.3491,15578.236,0.79906244,0.92406244,0.79906244,1.0294046,399.94828,1,1,8,5000,13866.842,26102.291,15997.663,5000,5000,5000,5000,5000,1477.644,0,1477.644,53.558408
318.8,1516.9145,1516.9145,1529.8428,-1677.8271,120.02809,120.02809,50,26.612998,43.415091,100.66963,47.314724,147.98435,268.01244,1631.305,15577.815,0.7990125,0.9240125,0.7990125,1.0285183,399.95495,1,1,8,5000,13866.467,26101.585,15997.931,5000,5000,5000,5000,5000,1476.5425,0,1476.5425,53.300225
318.9,1515.5954,1515.5954,1528.4869,-1676.3401,120.02313,120.02313,50,26.61156,43.411571,100.58041,47.272792,147.8532,267.87633,1631.261,15577.395,0.7989626,0.9239626,0.7989626,1.0276346,399.96158,1,1,8,5000,13866.093,26100.88,15998.198,5000,5000,5000,5000,5000,1475.4471,0,1475.4471,53.039881
319,1514.2807,1514.2807,1527.135,-1674.8575,120.01818,120.01818,50,26.610123,43.408055,100.49145,47.230981,147.72243,267.74061,1631.2169,15576.974,0.79891275,0.92391275,0.79891275,1.0267534,399.96817,1,1,8,5000,13865.718,26100.175,15998.463,5000,5000,5000,5000,5000,1474.3576,0,1474.3576,52.777389
319.1,1512.9707,1512.9707,1525.7871,-1673.3792,120.01323,120.01323,50,26.608687,43.404541,100.40275,47.189293,147.59204,267.60527,1631.173,15576.554,0.79886293,0.92386293,0.79886293,1.0258748,399.97474,1,1,8,5000,13865.344,26099.471,15998.727,5000,5000,5000,5000,5000,1473.2744,0,1473.2744,52.512759
319.2,1511.6654,1511.6654,1524.4433,-1671.9053,120.00828,120.00828,50,26.607252,43.401031,100.31432,47.14773,147.46205,267.47033,1631.129,15576.135,0.79881315,0.92381315,0.79881315,1.0249988,399.98127,1,1,8,5000,13864.97,26098.767,15998.99,5000,5000,5000,5000,5000,1472.1973,0,1472.1973,52.246005
319.3,1510.3648,1510.3648,1523.1035,-1670.436,120.00334,120.00334,50,26.605819,43.397523,100.22616,47.106295,147.33245,267.3358,1631.0851,15575.716,0.79876342,0.92376342,0.79876342,1.0241256,399.98777,1,1,8,5000,13864.597,26098.064,15999.251,5000,5000,5000,5000,5000,1471.1264,0,1471.1264,51.977139
319.4,1509.069,1509.069,1521.768,-1668.9712,119.99841,119.99841,50,26.604386,43.394019,100.13827,47.064989,147.20326,267.20167,1631.0412,15575.297,0.79871373,0.92371373,0.79871373,1.0232551,399.99423,1,1,8,5000,13864.223,26097.362,15999.511,5000,5000,5000,5000,5000,1470.0618,0,1470.0618,51.706172
319.5,1507.778,1507.778,1520.4366,-1667.5111,119.99347,119.99347,50,26.602955,43.390517,100.05067,47.023814,147.07448,267.06795,1630.9974,15574.878,0.79866407,0.92366407,0.79866407,1.0223874,400.00066,1,1,8,5000,13863.851,26096.66,15999.769,5000,5000,5000,5000,5000,1469.0035,0,1469.0035,51.433117
319.6,1506.492,1506.492,1519.1096,-1666.0558,119.98854,119.98854,50,26.601525,43.387019,99.963345,46.982772,146.94612,266.93466,1630.9536,15574.46,0.79861446,0.92361446,0.79861446,1.0215225,400.00706,1,1,8,5000,13863.478,26095.958,16000.026,5000,5000,5000,5000,5000,1467.9517,0,1467.9517,51.157987
319.7,1505.211,1505.211,1517.787,-1664.6052,119.98362,119.98362,50,26.600096,43.383523,99.876311,46.941866,146.81818,266.8018,1630.9098,15574.042,0.79856489,0.92356489,0.79856489,1.0206605,400.01341,1,1,8,5000,13863.106,26095.258,16000.282,5000,5000,5000,5000,5000,1466.9062,0,1466.9062,50.880794
319.8,1503.9349,1503.9349,1516.4688,-1663.1595,119.9787,119.9787,50,26.598669,43.38003,99.789568,46.901097,146.69067,266.66936,1630.8661,15573.624,0.79851536,0.92351536,0.79851536,1.0198014,400.01974,1,1,8,5000,13862.734,26094.557,16000.537,5000,5000,5000,5000,5000,1465.8673,0,1465.8673,50.601551
319.9,1502.664,1502.664,1515.1551,-1661.7187,119.97378,119.97378,50,26.597242,43.376541,99.703122,46.860467,146.56359,266.53737,1630.8224,15573.207,0.79846587,0.92346587,0.79846587,1.0189452,400.02603,1,1,8,5000,13862.362,26093.858,16000.79,5000,5000,5000,5000,5000,1464.8348,0,1464.8348,50.320271
320,1501.3983,1501.3983,1513.846,-1660.2829,119.96887,119.96887,50,26.595817,43.373054,99.616976,46.819979,146.43695,266.40583,1630.7787,15572.79,0.79841641,0.92341641,0.79841641,1.0180921,400.03228,1,1,8,5000,13861.99,26093.158,16001.041,5000,5000,5000,5000,5000,1463.809,0,1463.809,50.036966
320.1,1500.1378,1500.1378,1512.5415,-1658.8522,119.96396,119.96396,50,26.594393,43.36957,99.531134,46.779633,146.31077,266.27473,1630.7351,15572.373,0.798367,0.923367,0.798367,1.017242,400.0385,1,1,8,5000,13861.619,26092.46,16001.291,5000,5000,5000,5000,5000,1462.7898,0,1462.7898,49.751651
320.2,1498.8825,1498.8825,1511.2416,-1657.4267,119.95906,119.95906,50,26.59297,43.366089,99.445601,46.739432,146.18503,266.14409,1630.6915,15571.957,0.79831763,0.92331763,0.79831763,1.016395,400.04468,1,1,8,5000,13861.248,26091.762,16001.54,5000,5000,5000,5000,5000,1461.7773,0,1461.7773,49.464336
320.3,1497.6327,1497.6327,1509.9466,-1656.0063,119.95416,119.95416,50,26.591548,43.362611,99.36038,46.699379,146.05976,266.01392,1630.6479,15571.541,0.7982683,0.9232683,0.7982683,1.0155511,400.05083,1,1,8,5000,13860.878,26091.064,16001.787,5000,5000,5000,5000,5000,1460.7715,0,1460.7715,49.175037
320.4,1496.3882,1496.3882,1508.6563,-1654.5913,119.94926,119.94926,50,26.590127,43.359136,99.275477,46.659474,145.93495,265.88421,1630.6044,15571.125,0.79821901,0.92321901,0.79821901,1.0147104,400.05694,1,1,8,5000,13860.507,26090.367,16002.033,5000,5000,5000,5000,5000,1459.7726,0,1459.7726,48.883767
320.5,1495.1492,1495.1492,1507.371,-1653.1816,119.94437,119.94437,50,26.588707,43.355663,99.190894,46.61972,145.81061,265.75499,1630.5609,15570.71,0.79816975,0.92316975,0.79816975,1.0138729,400.06301,1,1,8,5000,13860.137,26089.671,16002.278,5000,5000,5000,5000,5000,1458.7804,0,1458.7804,48.590538
320.6,1493.9157,1493.9157,1506.0905,-1651.7773,119.93948,119.93948,50,26.587289,43.352194,99.106636,46.580119,145.68676,265.62624,1630.5174,15570.295,0.79812054,0.92312054,0.79812054,1.0130387,400.06905,1,1,8,5000,13859.768,26088.975,16002.521,5000,5000,5000,5000,5000,1457.7952,0,1457.7952,48.295364
320.7,1492.6878,1492.6878,1504.8151,-1650.3785,119.9346,119.9346,50,26.585872,43.348727,99.022707,46.540672,145.56338,265.49798,1630.474,15569.88,0.79807136,0.92307136,0.79807136,1.0122078,400.07505,1,1,8,5000,13859.398,26088.279,16002.762,5000,5000,5000,5000,5000,1456.8168,0,1456.8168,47.998259
320.8,1491.4655,1491.4655,1503.5447,-1648.9852,119.92972,119.92972,50,26.584455,43.345264,98.939112,46.501382,145.44049,265.37021,1630.4306,15569.466,0.79802223,0.92302223,0.79802223,1.0113802,400.08101,1,1,8,5000,13859.029,26087.584,16003.002,5000,5000,5000,5000,5000,1455.8455,0,1455.8455,47.699236
320.9,1490.249,1490.249,1502.2794,-1647.5975,119.92484,119.92484,50,26.58304,43.341803,98.855853,46.462251,145.3181,265.24295,1630.3873,15569.051,0.79797313,0.92297313,0.79797313,1.010556,400.08693,1,1,8,5000,13858.66,26086.89,16003.24,5000,5000,5000,5000,5000,1454.8811,0,1454.8811,47.39831
321,1489.0382,1489.0382,1501.0194,-1646.2156,119.91997,119.91997,50,26.581626,43.338344,98.772935,46.42328,145.19621,265.11619,1630.3439,15568.638,0.79792407,0.92292407,0.79792407,1.0097352,400.09282,1,1,8,5000,13858.292,26086.196,16003.477,5000,5000,5000,5000,5000,1453.9239,0,1453.9239,47.095495
321.1,1487.8332,1487.8332,1499.7645,-1644.8394,119.9151,119.9151,50,26.580213,43.334889,98.690363,46.38447,145.07483,264.98994,1630.3006,15568.224,0.79787505,0.92287505,0.79787505,1.0089178,400.09867,1,1,8,5000,13857.923,26085.503,16003.713,5000,5000,5000,5000,5000,1452.9737,0,1452.9737,46.790803
321.2,1486.6341,1486.6341,1498.515,-1643.469,119.91024,119.91024,50,26.578801,43.331437,98.608139,46.345825,144.95396,264.8642,1630.2574,15567.811,0.79782607,0.92282607,0.79782607,1.008104,400.10447,1,1,8,5000,13857.555,26084.81,16003.947,5000,5000,5000,5000,5000,1452.0308,0,1452.0308,46.48425
321.3,1485.441,1485.441,1497.2709,-1642.1045,119.90538,119.90538,50,26.577391,43.327987,98.526268,46.307346,144.83361,264.73899,1630.2141,15567.398,0.79777712,0.92277712,0.79777712,1.0072937,400.11025,1,1,8,5000,13857.188,26084.118,16004.179,5000,5000,5000,5000,5000,1451.095,0,1451.095,46.17585
321.4,1484.2538,1484.2538,1496.0321,-1640.7459,119.90052,119.90052,50,26.575981,43.32454,98.444755,46.269035,144.71379,264.61431,1630.1709,15566.986,0.79772821,0.92272821,0.79772821,1.006487,400.11598,1,1,8,5000,13856.82,26083.426,16004.41,5000,5000,5000,5000,5000,1450.1665,0,1450.1665,45.865616
321.5,1483.0727,1483.0727,1494.7989,-1639.3934,119.89567,119.89567,50,26.574573,43.321096,98.363602,46.230893,144.5945,264.49016,1630.1278,15566.573,0.79767934,0.92267934,0.79767934,1.005684,400.12167,1,1,8,5000,13856.453,26082.735,16004.639,5000,5000,5000,5000,5000,1449.2453,0,1449.2453,45.553563
321.6,1481.8977,1481.8977,1493.5712,-1638.0469,119.89082,119.89082,50,26.573165,43.317654,98.282814,46.192923,144.47574,264.36656,1630.0846,15566.162,0.79763051,0.92263051,0.79763051,1.0048846,400.12732,1,1,8,5000,13856.086,26082.044,16004.867,5000,5000,5000,5000,5000,1448.3315,0,1448.3315,45.239706
321.7,1480.7289,1480.7289,1492.3491,-1636.7066,119.88597,119.88597,50,26.571759,43.314215,98.202395,46.155126,144.35752,264.24349,1630.0415,15565.75,0.79758172,0.92258172,0.79758172,1.0040889,400.13294,1,1,8,5000,13855.719,26081.354,16005.093,5000,5000,5000,5000,5000,1447.425,0,1447.425,44.924059
321.8,1479.5663,1479.5663,1491.1326,-1635.3725,119.88113,119.88113,50,26.570354,43.310779,98.122348,46.117504,144.23985,264.12098,1629.9984,15565.339,0.79753296,0.92253296,0.79753296,1.0032969,400.13851,1,1,8,5000,13855.353,26080.664,16005.317,5000,5000,5000,5000,5000,1446.526,0,1446.526,44.606638
321.9,1478.4099,1478.4099,1489.9219,-1634.0446,119.8763,119.8763,50,26.568949,43.307346,98.042677,46.080058,144.12274,263.99903,1629.9554,15564.928,0.79748424,0.92248424,0.79748424,1.0025088,400.14404,1,1,8,5000,13854.987,26079.975,16005.54,5000,5000,5000,5000,5000,1445.6344,0,1445.6344,44.287455
322,1477.2599,1477.2599,1488.7169,-1632.7231,119.87146,119.87146,50,26.567546,43.303915,97.963387,46.042792,144.00618,263.87764,1629.9124,15564.517,0.79743556,0.92243556,0.79743556,1.0017245,400.14954,1,1,8,5000,13854.621,26079.286,16005.762,5000,5000,5000,5000,5000,1444.7504,0,1444.7504,43.966527
322.1,1476.1163,1476.1163,1487.5178,-1631.408,119.86663,119.86663,50,26.566144,43.300487,97.884481,46.005706,143.89019,263.75682,1629.8694,15564.106,0.79738691,0.92238691,0.79738691,1.000944,400.15499,1,1,8,5000,13854.255,26078.598,16005.982,5000,5000,5000,5000,5000,1443.874,0,1443.874,43.643869
322.2,1474.9791,1474.9791,1486.3246,-1630.0994,119.86181,119.86181,50,26.564743,43.297062,97.805963,45.968802,143.77477,263.63657,1629.8265,15563.696,0.7973383,0.9223383,0.7973383,1.0001674,400.1604,1,1,8,5000,13853.89,26077.911,16006.2,5000,5000,5000,5000,5000,1443.0051,0,1443.0051,43.319494
322.3,1473.8484,1473.8484,1485.1373,-1628.7973,119.85698,119.85698,50,26.563343,43.29364,97.727836,45.932083,143.65992,263.5169,1629.7835,15563.286,0.79728973,0.92228973,0.79728973,0.99939484,400.16578,1,1,8,5000,13853.525,26077.223,16006.416,5000,5000,5000,5000,5000,1442.1439,0,1442.1439,42.993419
322.4,1472.7243,1472.7243,1483.9561,-1627.5017,119.85216,119.85216,50,26.561944,43.29022,97.650104,45.895549,143.54565,263.39782,1629.7407,15562.877,0.79724119,0.92224119,0.79724119,0.99862621,400.17111,1,1,8,5000,13853.16,26076.537,16006.631,5000,5000,5000,5000,5000,1441.2904,0,1441.2904,42.665659
322.5,1471.6068,1471.6068,1482.7809,-1626.2129,119.84735,119.84735,50,26.560546,43.286802,97.572772,45.859203,143.43197,263.27932,1629.6978,15562.468,0.79719269,0.92219269,0.79719269,0.9978616,400.1764,1,1,8,5000,13852.796,26075.851,16006.844,5000,5000,5000,5000,5000,1440.4447,0,1440.4447,42.336228
322.6,1470.4959,1470.4959,1481.6118,-1624.9307,119.84254,119.84254,50,26.559149,43.283388,97.495843,45.823046,143.31889,263.16143,1629.655,15562.059,0.79714422,0.92214422,0.79714422,0.99710106,400.18165,1,1,8,5000,13852.431,26075.165,16007.056,5000,5000,5000,5000,5000,1439.6067,0,1439.6067,42.005143
322.7,1469.3917,1469.3917,1480.4489,-1623.6553,119.83773,119.83773,50,26.557754,43.279976,97.41932,45.78708,143.2064,263.04413,1629.6122,15561.65,0.79709579,0.92209579,0.79709579,0.99634461,400.18685,1,1,8,5000,13852.067,26074.48,16007.266,5000,5000,5000,5000,5000,1438.7765,0,1438.7765,41.672418
322.8,1468.2944,1468.2944,1479.2923,-1622.3868,119.83292,119.83292,50,26.556359,43.276566,97.343207,45.751307,143.09451,262.92744,1629.5694,15561.242,0.7970474,0.9220474,0.7970474,0.99559231,400.19202,1,1,8,5000,13851.704,26073.795,16007.474,5000,5000,5000,5000,5000,1437.9542,0,1437.9542,41.338069
322.9,1467.2038,1467.2038,1478.1419,-1621.1251,119.82812,119.82812,50,26.554965,43.273159,97.267508,45.715729,142.98324,262.81136,1629.5267,15560.834,0.79699904,0.92199904,0.79699904,0.99484417,400.19714,1,1,8,5000,13851.34,26073.111,16007.681,5000,5000,5000,5000,5000,1437.1398,0,1437.1398,41.002111
323,1466.1201,1466.1201,1476.9979,-1619.8704,119.82333,119.82333,50,26.553572,43.269755,97.192227,45.680347,142.87257,262.6959,1629.484,15560.426,0.79695071,0.92195071,0.79695071,0.99410026,400.20222,1,1,8,5000,13850.977,26072.427,16007.886,5000,5000,5000,5000,5000,1436.3333,0,1436.3333,40.664561
323.1,1465.0433,1465.0433,1475.8602,-1618.6228,119.81853,119.81853,50,26.552181,43.266353,97.117367,45.645162,142.76253,262.58106,1629.4413,15560.018,0.79690242,0.92190242,0.79690242,0.99336059,400.20726,1,1,8,5000,13850.614,26071.744,16008.089,5000,5000,5000,5000,5000,1435.5348,0,1435.5348,40.325435
323.2,1463.9735,1463.9735,1474.7291,-1617.3822,119.81374,119.81374,50,26.55079,43.262954,97.042931,45.610178,142.65311,262.46685,1629.3987,15559.611,0.79685417,0.92185417,0.79685417,0.99262521,400.21225,1,1,8,5000,13850.251,26071.061,16008.29,5000,5000,5000,5000,5000,1434.7443,0,1434.7443,39.984747
323.3,1462.9108,1462.9108,1473.6044,-1616.1487,119.80896,119.80896,50,26.5494,43.259557,96.968924,45.575394,142.54432,262.35328,1629.356,15559.204,0.79680595,0.92180595,0.79680595,0.99189415,400.21721,1,1,8,5000,13849.889,26070.379,16008.49,5000,5000,5000,5000,5000,1433.9619,0,1433.9619,39.642513
323.4,1461.8551,1461.8551,1472.4863,-1614.9225,119.80417,119.80417,50,26.548011,43.256163,96.895349,45.540814,142.43616,262.24034,1629.3135,15558.797,0.79675776,0.92175776,0.79675776,0.99116746,400.22212,1,1,8,5000,13849.526,26069.697,16008.688,5000,5000,5000,5000,5000,1433.1876,0,1433.1876,39.298751
323.5,1460.8065,1460.8065,1471.3748,-1613.7035,119.79939,119.79939,50,26.546623,43.252771,96.822209,45.506438,142.32865,262.12804,1629.2709,15558.391,0.79670961,0.92170961,0.79670961,0.99044516,400.22698,1,1,8,5000,13849.164,26069.015,16008.885,5000,5000,5000,5000,5000,1432.4214,0,1432.4214,38.953475
323.6,1459.7651,1459.7651,1470.27,-1612.4918,119.79462,119.79462,50,26.545237,43.249382,96.749508,45.472269,142.22178,262.0164,1629.2284,15557.985,0.79666149,0.92166149,0.79666149,0.9897273,400.23181,1,1,8,5000,13848.803,26068.334,16009.079,5000,5000,5000,5000,5000,1431.6633,0,1431.6633,38.606703
323.7,1458.731,1458.731,1469.1719,-1611.2875,119.78985,119.78985,50,26.543851,43.245995,96.67725,45.438307,142.11556,261.9054,1629.1859,15557.579,0.7966134,0.9216134,0.7966134,0.98901391,400.23658,1,1,8,5000,13848.441,26067.654,16009.272,5000,5000,5000,5000,5000,1430.9135,0,1430.9135,38.25845
323.8,1457.7041,1457.7041,1468.0806,-1610.0906,119.78508,119.78508,50,26.542466,43.242611,96.605437,45.404555,142.00999,261.79507,1629.1434,15557.173,0.79656535,0.92156535,0.79656535,0.98830503,400.24132,1,1,8,5000,13848.08,26066.974,16009.463,5000,5000,5000,5000,5000,1430.1719,0,1430.1719,37.908732
323.9,1456.6845,1456.6845,1466.9961,-1608.9012,119.78031,119.78031,50,26.541082,43.239229,96.534074,45.371015,141.90509,261.6854,1629.101,15556.768,0.79651733,0.92151733,0.79651733,0.98760069,400.24601,1,1,8,5000,13847.719,26066.294,16009.653,5000,5000,5000,5000,5000,1429.4386,0,1429.4386,37.557566
324,1455.6724,1455.6724,1465.9185,-1607.7194,119.77555,119.77555,50,26.539699,43.235849,96.463164,45.337687,141.80085,261.5764,1629.0585,15556.363,0.79646935,0.92146935,0.79646935,0.98690094,400.25066,1,1,8,5000,13847.358,26065.615,16009.84,5000,5000,5000,5000,5000,1428.7136,0,1428.7136,37.204968
324.1,1454.6676,1454.6676,1464.8479,-1606.5452,119.77079,119.77079,50,26.538317,43.232472,96.39271,45.304573,141.69728,261.46807,1629.0161,15555.958,0.79642139,0.92142139,0.79642139,0.98620579,400.25526,1,1,8,5000,13846.998,26064.937,16010.026,5000,5000,5000,5000,5000,1427.9969,0,1427.9969,36.850955
324.2,1453.6703,1453.6703,1463.7842,-1605.3786,119.76603,119.76603,50,26.536936,43.229097,96.322715,45.271676,141.59439,261.36042,1628.9738,15555.554,0.79637347,0.92137347,0.79637347,0.9855153,400.25982,1,1,8,5000,13846.637,26064.258,16010.211,5000,5000,5000,5000,5000,1427.2886,0,1427.2886,36.495544
324.3,1452.6806,1452.6806,1462.7275,-1604.2197,119.76128,119.76128,50,26.535556,43.225725,96.253184,45.238996,141.49218,261.25346,1628.9315,15555.15,0.79632558,0.92132558,0.79632558,0.98482949,400.26434,1,1,8,5000,13846.277,26063.581,16010.393,5000,5000,5000,5000,5000,1426.5888,0,1426.5888,36.138751
324.4,1451.6984,1451.6984,1461.678,-1603.0686,119.75653,119.75653,50,26.534177,43.222355,96.184118,45.206536,141.39065,261.14719,1628.8891,15554.746,0.79627773,0.92127773,0.79627773,0.9841484,400.26881,1,1,0,5000,13845.917,26062.903,16010.573,5000,5000,5000,5000,5000,1425.8974,0,1425.8974,35.780592
324.5,1450.7239,1450.7239,1460.6356,-1601.9254,119.75179,119.75179,50,26.532799,43.218988,96.115523,45.174296,141.28982,261.0416,1628.8469,15554.342,0.7962299,0.9212299,0.7962299,0.98347206,400.27323,1,1,0,5000,13845.558,26062.226,16010.752,5000,5000,5000,5000,5000,1425.2145,0,1425.2145,35.421085
324.6,1449.757,1449.757,1459.6003,-1600.79,119.74704,119.74704,50,26.531421,43.215622,96.0474,45.142278,141.18968,260.93672,1628.8046,15553.938,0.79618211,0.92118211,0.79618211,0.98280051,400.27761,1,1,0,5000,13845.198,26061.55,16010.929,5000,5000,5000,5000,5000,1424.5401,0,1424.5401,35.060247
324.7,1448.7978,1448.7978,1458.5723,-1599.6626,119.7423,119.7423,50,26.530045,43.212259,95.979754,45.110484,141.09024,260.83254,1628.7624,15553.535,0.79613435,0.92113435,0.79613435,0.98213378,400.28194,1,1,0,5000,13844.839,26060.874,16011.104,5000,5000,5000,5000,5000,1423.8742,0,1423.8742,34.698094
324.8,1447.8463,1447.8463,1457.5516,-1598.5431,119.73757,119.73757,50,26.528669,43.208899,95.912587,45.078916,140.9915,260.72907,1628.7202,15553.132,0.79608662,0.92108662,0.79608662,0.98147191,400.28623,1,1,0,5000,13844.48,26060.198,16011.278,5000,5000,5000,5000,5000,1423.217,0,1423.217,34.334643
324.9,1446.9027,1446.9027,1456.5382,-1597.4317,119.73283,119.73283,50,26.527295,43.20554,95.845903,45.047574,140.89348,260.62631,1628.678,15552.729,0.79603892,0.92103892,0.79603892,0.98081493,400.29048,1,1,0,5000,13844.122,26059.523,16011.449,5000,5000,5000,5000,5000,1422.5683,0,1422.5683,33.969912
325,1445.9669,1445.9669,1455.5322,-1596.3284,119.72811,119.72811,50,26.525921,43.202184,95.779705,45.016461,140.79617,260.52427,1628.6359,15552.327,0.79599125,0.92099125,0.79599125,0.98016287,400.29467,1,1,0,5000,13843.763,26058.848,16011.619,5000,5000,5000,5000,5000,1421.9283,0,1421.9283,33.603918
325.1,1445.0391,1445.0391,1454.5337,-1595.2333,119.72338,119.72338,50,26.524548,43.19883,95.713996,44.985578,140.69957,260.42295,1628.5938,15551.925,0.79594361,0.92094361,0.79594361,0.97951577,400.29883,1,1,0,5000,13843.405,26058.174,16011.787,5000,5000,5000,5000,5000,1421.297,0,1421.297,33.236677
325.2,1444.1191,1444.1191,1453.5426,-1594.1463,119.71865,119.71865,50,26.523176,43.195479,95.648779,44.954926,140.6037,260.32236,1628.5517,15551.523,0.79589601,0.92089601,0.79589601,0.97887366,400.30293,1,1,0,5000,13843.047,26057.5,16011.953,5000,5000,5000,5000,5000,1420.6744,0,1420.6744,32.868207
325.3,1443.2071,1443.2071,1452.5591,-1593.0676,119.71393,119.71393,50,26.521805,43.192129,95.584057,44.924507,140.50856,260.2225,1628.5096,15551.121,0.79584843,0.92084843,0.79584843,0.97823656,400.30699,1,1,0,5000,13842.689,26056.827,16012.117,5000,5000,5000,5000,5000,1420.0605,0,1420.0605,32.498526
325.4,1442.3032,1442.3032,1451.5831,-1591.9972,119.70922,119.70922,50,26.520435,43.188782,95.519834,44.894322,140.41416,260.12337,1628.4675,15550.72,0.79580088,0.92080088,0.79580088,0.97760453,400.311,1,1,0,5000,13842.331,26056.153,16012.28,5000,5000,5000,5000,5000,1419.4554,0,1419.4554,32.12765
325.5,1441.4073,1441.4073,1450.6147,-1590.9352,119.7045,119.7045,50,26.519065,43.185437,95.456113,44.864373,140.32049,260.02499,1628.4255,15550.318,0.79575336,0.92075336,0.79575336,0.97697757,400.31497,1,1,0,5000,13841.974,26055.481,16012.44,5000,5000,5000,5000,5000,1418.8591,0,1418.8591,31.755598
325.6,1440.5196,1440.5196,1449.6541,-1589.8816,119.69979,119.69979,50,26.517697,43.182094,95.392896,44.834661,140.22756,259.92735,1628.3835,15549.917,0.79570588,0.92070588,0.79570588,0.97635574,400.31889,1,1,0,5000,13841.617,26054.808,16012.599,5000,5000,5000,5000,5000,1418.2717,0,1418.2717,31.382387
325.7,1439.64,1439.64,1448.7011,-1588.8365,119.69508,119.69508,50,26.516329,43.178754,95.330188,44.805188,140.13538,259.83046,1628.3416,15549.517,0.79565842,0.92065842,0.79565842,0.97573906,400.32276,1,1,0,5000,13841.26,26054.136,16012.756,5000,5000,5000,5000,5000,1417.693,0,1417.693,31.008034
325.8,1438.7685,1438.7685,1447.7559,-1587.7998,119.69038,119.69038,50,26.514962,43.175415,95.267989,44.775955,140.04394,259.73432,1628.2996,15549.116,0.79561099,0.92061099,0.79561099,0.97512755,400.32659,1,1,0,5000,13840.903,26053.465,16012.91,5000,5000,5000,5000,5000,1417.1233,0,1417.1233,30.632556
325.9,1437.9054,1437.9054,1446.8185,-1586.7717,119.68568,119.68568,50,26.513596,43.172079,95.206305,44.746963,139.95327,259.63894,1628.2577,15548.716,0.79556358,0.92056358,0.79556358,0.97452126,400.33037,1,1,0,5000,13840.547,26052.794,16013.064,5000,5000,5000,5000,5000,1416.5625,0,1416.5625,30.255973
326,1437.0505,1437.0505,1445.8889,-1585.7523,119.68098,119.68098,50,26.512231,43.168745,95.145137,44.718214,139.86335,259.54433,1628.2158,15548.316,0.79551621,0.92051621,0.79551621,0.97392022,400.3341,1,1,0,5000,13840.19,26052.123,16013.215,5000,5000,5000,5000,5000,1416.0106,0,1416.0106,29.878301
326.1,1436.2039,1436.2039,1444.9673,-1584.7415,119.67628,119.67628,50,26.510867,43.165412,95.084489,44.68971,139.7742,259.45048,1628.1739,15547.916,0.79546887,0.92046887,0.79546887,0.97332444,400.33778,1,1,0,5000,13839.834,26051.453,16013.364,5000,5000,5000,5000,5000,1415.4677,0,1415.4677,29.499558
326.2,1435.3657,1435.3657,1444.0536,-1583.7394,119.67159,119.67159,50,26.509503,43.162082,95.024363,44.661451,139.68581,259.3574,1628.1321,15547.516,0.79542155,0.92042155,0.79542155,0.97273397,400.34142,1,1,0,5000,13839.478,26050.783,16013.511,5000,5000,5000,5000,5000,1414.9338,0,1414.9338,29.119762
326.3,1434.5359,1434.5359,1443.1478,-1582.746,119.66689,119.66689,50,26.508141,43.158754,94.964763,44.633439,139.5982,259.2651,1628.0903,15547.117,0.79537426,0.92037426,0.79537426,0.97214884,400.34501,1,1,0,5000,13839.123,26050.113,16013.657,5000,5000,5000,5000,5000,1414.4089,0,1414.4089,28.738931
326.4,1433.7146,1433.7146,1442.2502,-1581.7615,119.66221,119.66221,50,26.506779,43.155428,94.905691,44.605675,139.51137,259.17357,1628.0484,15546.718,0.795327,0.920327,0.795327,0.97156907,400.34855,1,1,0,5000,13838.767,26049.444,16013.8,5000,5000,5000,5000,5000,1413.8931,0,1413.8931,28.357082
326.5,1432.9017,1432.9017,1441.3605,-1580.7858,119.65752,119.65752,50,26.505418,43.152104,94.84715,44.578161,139.42531,259.08283,1628.0067,15546.319,0.79527976,0.92027976,0.79527976,0.97099469,400.35204,1,1,0,5000,13838.412,26048.775,16013.942,5000,5000,5000,5000,5000,1413.3863,0,1413.3863,27.974235
326.6,1432.0973,1432.0973,1440.479,-1579.8191,119.65284,119.65284,50,26.504057,43.148782,94.789143,44.550897,139.34004,258.99288,1627.9649,15545.92,0.79523256,0.92023256,0.79523256,0.97042574,400.35549,1,1,0,5000,13838.057,26048.107,16014.082,5000,5000,5000,5000,5000,1412.8886,0,1412.8886,27.590407
326.7,1431.3015,1431.3015,1439.6057,-1578.8612,119.64816,119.64816,50,26.502698,43.145462,94.731673,44.523886,139.25556,258.90372,1627.9232,15545.521,0.79518538,0.92018538,0.79518538,0.96986224,400.35889,1,1,0,5000,13837.702,26047.439,16014.22,5000,5000,5000,5000,5000,1412.4,0,1412.4,27.205616
326.8,1430.5143,1430.5143,1438.7405,-1577.9124,119.64348,119.64348,50,26.501339,43.142144,94.674743,44.497129,139.17187,258.81535,1627.8815,15545.123,0.79513822,0.92013822,0.79513822,0.96930422,400.36224,1,1,0,5000,13837.347,26046.771,16014.356,5000,5000,5000,5000,5000,1411.9206,0,1411.9206,26.81988
326.9,1429.7358,1429.7358,1437.8836,-1576.9726,119.63881,119.63881,50,26.499981,43.138828,94.618354,44.470627,139.08898,258.72779,1627.8398,15544.725,0.79509109,0.92009109,0.79509109,0.96875171,400.36554,1,1,0,5000,13836.992,26046.104,16014.489,5000,5000,5000,5000,5000,1411.4504,0,1411.4504,26.433218
327,1428.9659,1428.9659,1437.035,-1576.0418,119.63414,119.63414,50,26.498623,43.135513,94.562511,44.44438,139.00689,258.64103,1627.7981,15544.327,0.79504399,0.92004399,0.79504399,0.96820474,400.36879,1,1,0,5000,13836.638,26045.436,16014.622,5000,5000,5000,5000,5000,1410.9893,0,1410.9893,26.045647
327.1,1428.2047,1428.2047,1436.1946,-1575.1203,119.62947,119.62947,50,26.497267,43.132201,94.507215,44.418391,138.92561,258.55507,1627.7565,15543.929,0.79499691,0.91999691,0.79499691,0.96766334,400.372,1,1,0,5000,13836.284,26044.77,16014.752,5000,5000,5000,5000,5000,1410.5375,0,1410.5375,25.657186
327.2,1427.4523,1427.4523,1435.3627,-1574.2078,119.6248,119.6248,50,26.495911,43.128891,94.45247,44.392661,138.84513,258.46993,1627.7148,15543.532,0.79494986,0.91994986,0.79494986,0.96712753,400.37515,1,1,0,5000,13835.93,26044.103,16014.88,5000,5000,5000,5000,5000,1410.0948,0,1410.0948,25.267854
327.3,1426.7086,1426.7086,1434.5392,-1573.3046,119.62014,119.62014,50,26.494556,43.125582,94.398277,44.36719,138.76547,258.38561,1627.6732,15543.135,0.79490284,0.91990284,0.79490284,0.96659734,400.37826,1,1,0,5000,13835.576,26043.437,16015.006,5000,5000,5000,5000,5000,1409.6615,0,1409.6615,24.877669
327.4,1425.9738,1425.9738,1433.724,-1572.4107,119.61548,119.61548,50,26.493202,43.122275,94.34464,44.341981,138.68662,258.3021,1627.6317,15542.737,0.79485584,0.91985584,0.79485584,0.9660728,400.38132,1,1,0,5000,13835.223,26042.772,16015.13,5000,5000,5000,5000,5000,1409.2374,0,1409.2374,24.486649
327.5,1425.2478,1425.2478,1432.9174,-1571.526,119.61082,119.61082,50,26.491848,43.118971,94.291561,44.317034,138.60859,258.21941,1627.5901,15542.341,0.79480886,0.91980886,0.79480886,0.96555393,400.38432,1,1,0,5000,13834.869,26042.107,16015.253,5000,5000,5000,5000,5000,1408.8226,0,1408.8226,24.094813
327.6,1424.5307,1424.5307,1432.1193,-1570.6507,119.60616,119.60616,50,26.490495,43.115668,94.239043,44.29235,138.53139,258.13756,1627.5486,15541.944,0.79476191,0.91976191,0.79476191,0.96504077,400.38728,1,1,0,5000,13834.516,26041.442,16015.373,5000,5000,5000,5000,5000,1408.4171,0,1408.4171,23.702179
327.7,1423.8225,1423.8225,1431.3298,-1569.7848,119.60151,119.60151,50,26.489143,43.112366,94.187088,44.267931,138.45502,258.05653,1627.507,15541.547,0.79471498,0.91971498,0.79471498,0.96453334,400.3902,1,1,0,5000,13834.163,26040.777,16015.491,5000,5000,5000,5000,5000,1408.021,0,1408.021,23.308766
327.8,1423.1233,1423.1233,1430.5488,-1568.9283,119.59686,119.59686,50,26.487791,43.109067,94.135698,44.243778,138.37948,257.97633,1627.4655,15541.151,0.79466808,0.91966808,0.79466808,0.96403166,400.39306,1,1,0,5000,13833.81,26040.113,16015.608,5000,5000,5000,5000,5000,1407.6342,0,1407.6342,22.914592
327.9,1422.4331,1422.4331,1429.7765,-1568.0813,119.59221,119.59221,50,26.486441,43.105769,94.084877,44.219892,138.30477,257.89698,1627.4241,15540.755,0.7946212,0.9196212,0.7946212,0.96353577,400.39587,1,1,0,5000,13833.457,26039.449,16015.722,5000,5000,5000,5000,5000,1407.2568,0,1407.2568,22.519676
328,1421.7519,1421.7519,1429.0129,-1567.2438,119.58756,119.58756,50,26.485091,43.102473,94.034626,44.196274,138.2309,257.81846,1627.3826,15540.359,0.79457434,0.91957434,0.79457434,0.96304568,400.39863,1,1,0,5000,13833.104,26038.785,16015.835,5000,5000,5000,5000,5000,1406.8888,0,1406.8888,22.124038
328.1,1421.0798,1421.0798,1428.2579,-1566.4158,119.58292,119.58292,50,26.483741,43.099179,93.984948,44.172926,138.15787,257.74079,1627.3412,15539.963,0.79452751,0.91952751,0.79452751,0.96256142,400.40135,1,1,0,5000,13832.752,26038.121,16015.945,5000,5000,5000,5000,5000,1406.5302,0,1406.5302,21.727695
328.2,1420.4167,1420.4167,1427.5117,-1565.5974,119.57828,119.57828,50,26.482392,43.095887,93.935846,44.149848,138.08569,257.66397,1627.2997,15539.568,0.7944807,0.9194807,0.7944807,0.96208302,400.40401,1,1,0,5000,13832.4,26037.458,16016.054,5000,5000,5000,5000,5000,1406.1811,0,1406.1811,21.330666
328.3,1419.7628,1419.7628,1426.7743,-1564.7887,119.57364,119.57364,50,26.481044,43.092596,93.887321,44.127041,138.01436,257.588,1627.2583,15539.172,0.79443391,0.91943391,0.79443391,0.9616105,400.40662,1,1,0,5000,13832.048,26036.796,16016.16,5000,5000,5000,5000,5000,1405.8414,0,1405.8414,20.932971
328.4,1419.118,1419.118,1426.0457,-1563.9896,119.569,119.569,50,26.479697,43.089307,93.839377,44.104507,137.94388,257.51289,1627.2169,15538.777,0.79438715,0.91938715,0.79438715,0.96114389,400.40919,1,1,0,5000,13831.696,26036.133,16016.265,5000,5000,5000,5000,5000,1405.5111,0,1405.5111,20.534627
328.5,1418.4824,1418.4824,1425.326,-1563.2002,119.56437,119.56437,50,26.47835,43.086019,93.792015,44.082247,137.87426,257.43863,1627.1756,15538.382,0.7943404,0.9193404,0.7943404,0.9606832,400.4117,1,1,0,5000,13831.344,26035.471,16016.367,5000,5000,5000,5000,5000,1405.1903,0,1405.1903,20.135655
328.6,1417.856,1417.856,1424.6151,-1562.4206,119.55974,119.55974,50,26.477004,43.082734,93.745237,44.060261,137.8055,257.36524,1627.1342,15537.987,0.79429368,0.91929368,0.79429368,0.96022848,400.41417,1,1,0,5000,13830.992,26034.809,16016.468,5000,5000,5000,5000,5000,1404.879,0,1404.879,19.736072
328.7,1417.2389,1417.2389,1423.9132,-1561.6508,119.55511,119.55511,50,26.475658,43.079449,93.699046,44.038552,137.7376,257.29271,1627.0929,15537.593,0.79424698,0.91924698,0.79424698,0.95977972,400.41658,1,1,0,5000,13830.641,26034.148,16016.567,5000,5000,5000,5000,5000,1404.5773,0,1404.5773,19.335898
328.8,1416.631,1416.631,1423.2202,-1560.8907,119.55048,119.55048,50,26.474313,43.076167,93.653445,44.017119,137.67056,257.22104,1627.0516,15537.198,0.7942003,0.9192003,0.7942003,0.95933698,400.41894,1,1,0,5000,13830.29,26033.486,16016.663,5000,5000,5000,5000,5000,1404.285,0,1404.285,18.935152
328.9,1416.0324,1416.0324,1422.5362,-1560.1406,119.54585,119.54585,50,26.472969,43.072886,93.608435,43.995964,137.6044,257.15025,1627.0103,15536.804,0.79415364,0.91915364,0.79415364,0.95890025,400.42126,1,1,0,5000,13829.938,26032.825,16016.758,5000,5000,5000,5000,5000,1404.0023,0,1404.0023,18.533852
329,1415.4432,1415.4432,1421.8612,-1559.4003,119.54123,119.54123,50,26.471625,43.069606,93.564018,43.975088,137.53911,257.08034,1626.969,15536.41,0.79410701,0.91910701,0.79410701,0.95846957,400.42352,1,1,0,5000,13829.587,26032.165,16016.85,5000,5000,5000,5000,5000,1403.7292,0,1403.7292,18.132019
329.1,1414.8633,1414.8633,1421.1953,-1558.6699,119.53661,119.53661,50,26.470282,43.066328,93.520196,43.954492,137.47469,257.0113,1626.9278,15536.016,0.79406039,0.91906039,0.79406039,0.95804496,400.42574,1,1,0,5000,13829.237,26031.504,16016.941,5000,5000,5000,5000,5000,1403.4656,0,1403.4656,17.72967
329.2,1414.2928,1414.2928,1420.5384,-1557.9495,119.53199,119.53199,50,26.468939,43.063052,93.476973,43.934177,137.41115,256.94314,1626.8865,15535.622,0.79401379,0.91901379,0.79401379,0.95762645,400.4279,1,1,0,5000,13828.886,26030.844,16017.029,5000,5000,5000,5000,5000,1403.2116,0,1403.2116,17.326825
329.3,1413.7317,1413.7317,1419.8907,-1557.2392,119.52737,119.52737,50,26.467597,43.059777,93.434349,43.914144,137.34849,256.87587,1626.8453,15535.228,0.79396722,0.91896722,0.79396722,0.95721404,400.43001,1,1,0,5000,13828.535,26030.184,16017.116,5000,5000,5000,5000,5000,1402.9672,0,1402.9672,16.923503
329.4,1413.1801,1413.1801,1419.2521,-1556.5388,119.52276,119.52276,50,26.466256,43.056503,93.392327,43.894394,137.28672,256.80948,1626.8041,15534.835,0.79392066,0.91892066,0.79392066,0.95680777,400.43208,1,1,0,5000,13828.185,26029.525,16017.201,5000,5000,5000,5000,5000,1402.7323,0,1402.7323,16.519723
329.5,1412.6379,1412.6379,1418.6226,-1555.8485,119.51815,119.51815,50,26.464915,43.053231,93.350909,43.874927,137.22584,256.74398,1626.7629,15534.441,0.79387412,0.91887412,0.79387412,0.95640766,400.43409,1,1,0,5000,13827.835,26028.865,16017.283,5000,5000,5000,5000,5000,1402.5071,0,1402.5071,16.115505
329.6,1412.1052,1412.1052,1418.0024,-1555.1683,119.51354,119.51354,50,26.463575,43.049961,93.310096,43.855745,137.16584,256.67938,1626.7217,15534.048,0.7938276,0.9188276,0.7938276,0.95601372,400.43605,1,1,0,5000,13827.484,26028.206,16017.364,5000,5000,5000,5000,5000,1402.2916,0,1402.2916,15.710867
329.7,1411.5821,1411.5821,1417.3915,-1554.4982,119.50893,119.50893,50,26.462235,43.046692,93.269892,43.836849,137.10674,256.61567,1626.6805,15533.655,0.7937811,0.9187811,0.7937811,0.95562599,400.43796,1,1,0,5000,13827.134,26027.547,16017.442,5000,5000,5000,5000,5000,1402.0856,0,1402.0856,15.305829
329.8,1411.0685,1411.0685,1416.7897,-1553.8383,119.50432,119.50432,50,26.460896,43.043424,93.230297,43.818239,137.04854,256.55286,1626.6394,15533.262,0.79373462,0.91873462,0.79373462,0.95524447,400.43982,1,1,0,5000,13826.785,26026.889,16017.518,5000,5000,5000,5000,5000,1401.8893,0,1401.8893,14.90041
329.9,1410.5644,1410.5644,1416.1973,-1553.1886,119.49971,119.49971,50,26.459557,43.040158,93.191313,43.799917,136.99123,256.49095,1626.5983,15532.869,0.79368816,0.91868816,0.79368816,0.95486919,400.44163,1,1,0,5000,13826.435,26026.23,16017.593,5000,5000,5000,5000,5000,1401.7027,0,1401.7027,14.494629
330,1410.07,1410.07,1415.6142,-1552.5491,119.49511,119.49511,50,26.458219,43.036893,93.152943,43.781883,136.93483,256.42994,1626.5571,15532.477,0.79364171,0.91864171,0.79364171,0.95450016,400.44339,1,1,0,5000,13826.085,26025.572,16017.665,5000,5000,5000,5000,5000,1401.5257,0,1401.5257,14.088506
330.1,1409.5851,1409.5851,1415.0405,-1551.9198,119.49051,119.49051,50,26.456881,43.033629,93.115189,43.764139,136.87933,256.36984,1626.516,15532.084,0.79359528,0.91859528,0.79359528,0.95413742,400.4451,1,1,0,5000,13825.736,26024.914,16017.736,5000,5000,5000,5000,5000,1401.3584,0,1401.3584,13.682059
330.2,1409.1099,1409.1099,1414.4761,-1551.3008,119.48591,119.48591,50,26.455544,43.030367,93.078051,43.746684,136.82473,256.31065,1626.4749,15531.692,0.79354887,0.91854887,0.79354887,0.95378097,400.44676,1,1,0,5000,13825.386,26024.257,16017.804,5000,5000,5000,5000,5000,1401.2008,0,1401.2008,13.275309
330.3,1408.6444,1408.6444,1413.9212,-1550.6922,119.48131,119.48131,50,26.454207,43.027106,93.041532,43.72952,136.77105,256.25237,1626.4339,15531.299,0.79350248,0.91850248,0.79350248,0.95343083,400.44836,1,1,0,5000,13825.037,26023.599,16017.87,5000,5000,5000,5000,5000,1401.0529,0,1401.0529,12.868274
330.4,1408.1885,1408.1885,1413.3756,-1550.0939,119.47672,119.47672,50,26.452871,43.023846,93.005634,43.712648,136.71828,256.195,1626.3928,15530.907,0.7934561,0.9184561,0.7934561,0.95308704,400.44992,1,1,0,5000,13824.688,26022.942,16017.935,5000,5000,5000,5000,5000,1400.9146,0,1400.9146,12.460975
330.5,1407.7424,1407.7424,1412.8395,-1549.506,119.47212,119.47212,50,26.451536,43.020587,92.970358,43.696068,136.66643,256.13855,1626.3518,15530.515,0.79340974,0.91840974,0.79340974,0.95274959,400.45142,1,1,0,5000,13824.339,26022.285,16017.997,5000,5000,5000,5000,5000,1400.7861,0,1400.7861,12.053429
330.6,1407.3059,1407.3059,1412.313,-1548.9284,119.46753,119.46753,50,26.450201,43.01733,92.935706,43.679782,136.61549,256.08302,1626.3107,15530.123,0.7933634,0.9183634,0.7933634,0.95241851,400.45288,1,1,0,5000,13823.99,26021.628,16018.057,5000,5000,5000,5000,5000,1400.6673,0,1400.6673,11.645657
330.7,1406.8793,1406.8793,1411.7959,-1548.3613,119.46294,119.46294,50,26.448866,43.014074,92.90168,43.66379,136.56547,256.02841,1626.2697,15529.732,0.79331707,0.91831707,0.79331707,0.95209382,400.45428,1,1,0,5000,13823.641,26020.972,16018.115,5000,5000,5000,5000,5000,1400.5582,0,1400.5582,11.237678
330.8,1406.4624,1406.4624,1411.2883,-1547.8047,119.45835,119.45835,50,26.447532,43.010819,92.868282,43.648092,136.51637,255.97472,1626.2287,15529.34,0.79327075,0.91827075,0.79327075,0.95177554,400.45563,1,1,0,5000,13823.292,26020.315,16018.171,5000,5000,5000,5000,5000,1400.4588,0,1400.4588,10.829512
330.9,1406.0552,1406.0552,1410.7903,-1547.2585,119.45376,119.45376,50,26.446198,43.007566,92.835512,43.63269,136.4682,255.92197,1626.1877,15528.949,0.79322446,0.91822446,0.79322446,0.95146368,400.45694,1,1,0,5000,13822.944,26019.659,16018.225,5000,5000,5000,5000,5000,1400.3691,0,1400.3691,10.421177
331,1405.6579,1405.6579,1410.3019,-1546.7229,119.44918,119.44918,50,26.444864,43.004313,92.803372,43.617585,136.42096,255.87013,1626.1467,15528.557,0.79317817,0.91817817,0.79317817,0.95115825,400.45819,1,1,0,5000,13822.595,26019.003,16018.277,5000,5000,5000,5000,5000,1400.2892,0,1400.2892,10.012693
331.1,1405.2704,1405.2704,1409.8231,-1546.1977,119.44459,119.44459,50,26.443531,43.001062,92.771865,43.602776,136.37464,255.81923,1626.1057,15528.166,0.79313191,0.91813191,0.79313191,0.95085929,400.45938,1,1,0,5000,13822.247,26018.347,16018.327,5000,5000,5000,5000,5000,1400.219,0,1400.219,9.6040806
331.2,1404.8928,1404.8928,1409.3539,-1545.6832,119.44001,119.44001,50,26.442199,42.997812,92.740991,43.588266,136.32926,255.76927,1626.0648,15527.775,0.79308565,0.91808565,0.79308565,0.95056679,400.46053,1,1,0,5000,13821.899,26017.692,16018.375,5000,5000,5000,5000,5000,1400.1586,0,1400.1586,9.195358
331.3,1404.525,1404.525,1408.8944,-1545.1792,119.43543,119.43543,50,26.440867,42.994562,92.710752,43.574053,136.28481,255.72023,1626.0238,15527.384,0.79303941,0.91803941,0.79303941,0.95028078,400.46163,1,1,0,5000,13821.551,26017.037,16018.421,5000,5000,5000,5000,5000,1400.1078,0,1400.1078,8.7865451
331.4,1404.1671,1404.1671,1408.4445,-1544.6858,119.43085,119.43085,50,26.439535,42.991314,92.681149,43.56014,136.24129,255.67214,1625.9829,15526.993,0.79299319,0.91799319,0.79299319,0.95000127,400.46268,1,1,0,5000,13821.203,26016.381,16018.465,5000,5000,5000,5000,5000,1400.0669,0,1400.0669,8.3776611
331.5,1403.8191,1403.8191,1408.0044,-1544.2031,119.42627,119.42627,50,26.438204,42.988067,92.652185,43.546527,136.19871,255.62498,1625.942,15526.602,0.79294698,0.91794698,0.79294698,0.94972828,400.46367,1,1,0,5000,13820.855,26015.726,16018.507,5000,5000,5000,5000,5000,1400.0356,0,1400.0356,7.9687257
331.6,1403.481,1403.481,1407.5739,-1543.731,119.42169,119.42169,50,26.436873,42.984821,92.623859,43.533214,136.15707,255.57877,1625.9011,15526.211,0.79290078,0.91790078,0.79290078,0.94946183,400.46461,1,1,0,5000,13820.507,26015.072,16018.547,5000,5000,5000,5000,5000,1400.0142,0,1400.0142,7.5597584
331.7,1403.1529,1403.1529,1407.1532,-1543.2696,119.41712,119.41712,50,26.435542,42.981576,92.596174,43.520202,136.11638,255.53349,1625.8601,15525.821,0.79285459,0.91785459,0.79285459,0.94920192,400.46551,1,1,0,5000,13820.159,26014.417,16018.585,5000,5000,5000,5000,5000,1400.0024,0,1400.0024,7.1507785
331.8,1402.8347,1402.8347,1406.7422,-1542.8189,119.41254,119.41254,50,26.434212,42.978332,92.569131,43.507492,136.07662,255.48917,1625.8193,15525.43,0.79280842,0.91780842,0.79280842,0.94894857,400.46635,1,1,0,5000,13819.811,26013.762,16018.62,5000,5000,5000,5000,5000,1400.0004,0,1400.0004,6.7418055
