time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
331.9,1402.5264,1402.5264,1406.341,-1542.3789,119.40797,119.40797,50,26.432882,42.975089,92.542731,43.495084,136.03782,255.44579,1625.7784,15525.04,0.79276226,0.91776226,0.79276226,0.9487018,400.46714,1,1,0,5000,13819.464,26013.108,16018.654,5000,5000,5000,5000,5000,1400.0082,0,1400.0082,6.332859
332,1402.2281,1402.2281,1405.9496,-1541.9496,119.4034,119.4034,50,26.431553,42.971847,92.516976,43.482979,135.99995,255.40336,1625.7375,15524.649,0.79271611,0.91771611,0.79271611,0.94846161,400.46788,1,1,0,5000,13819.116,26012.454,16018.686,5000,5000,5000,5000,5000,1400.0257,0,1400.0257,5.9239585
332.1,1401.9398,1401.9398,1405.5681,-1541.5311,119.39883,119.39883,50,26.430224,42.968606,92.491866,43.471177,135.96304,255.36187,1625.6966,15524.259,0.79266997,0.91766997,0.79266997,0.94822803,400.46857,1,1,0,5000,13818.769,26011.8,16018.715,5000,5000,5000,5000,5000,1400.0529,0,1400.0529,5.5151233
332.2,1401.6615,1401.6615,1405.1963,-1541.1234,119.39426,119.39426,50,26.428895,42.965366,92.467403,43.45968,135.92708,255.32134,1625.6558,15523.869,0.79262385,0.91762385,0.79262385,0.94800106,400.46921,1,1,0,5000,13818.421,26011.146,16018.743,5000,5000,5000,5000,5000,1400.0899,0,1400.0899,5.106373
332.3,1401.3933,1401.3933,1404.8344,-1540.7265,119.38969,119.38969,50,26.427567,42.962126,92.443589,43.448487,135.89208,255.28177,1625.6149,15523.479,0.79257773,0.91757773,0.79257773,0.94778072,400.46979,1,1,0,5000,13818.074,26010.492,16018.768,5000,5000,5000,5000,5000,1400.1367,0,1400.1367,4.6977271
332.4,1401.135,1401.135,1404.4824,-1540.3404,119.38513,119.38513,50,26.426239,42.958888,92.420423,43.437599,135.85802,255.24315,1625.5741,15523.089,0.79253163,0.91753163,0.79253163,0.94756702,400.47033,1,1,0,5000,13817.727,26009.839,16018.792,5000,5000,5000,5000,5000,1400.1932,0,1400.1932,4.2892051
332.5,1400.8868,1400.8868,1404.1402,-1539.9651,119.38056,119.38056,50,26.424911,42.95565,92.397907,43.427016,135.82492,255.20549,1625.5332,15522.699,0.79248554,0.91748554,0.79248554,0.94735997,400.47081,1,1,0,5000,13817.38,26009.185,16018.813,5000,5000,5000,5000,5000,1400.2594,0,1400.2594,3.8808263
332.6,1400.6487,1400.6487,1403.8079,-1539.6007,119.376,119.376,50,26.423583,42.952413,92.376043,43.41674,135.79278,255.16878,1625.4924,15522.309,0.79243945,0.91743945,0.79243945,0.94715958,400.47125,1,1,0,5000,13817.033,26008.532,16018.832,5000,5000,5000,5000,5000,1400.3353,0,1400.3353,3.4726103
332.7,1400.4206,1400.4206,1403.4856,-1539.2472,119.37143,119.37143,50,26.422256,42.949177,92.354831,43.406771,135.7616,255.13304,1625.4516,15521.92,0.79239338,0.91739338,0.79239338,0.94696587,400.47163,1,1,0,5000,13816.686,26007.879,16018.85,5000,5000,5000,5000,5000,1400.421,0,1400.421,3.0645766
332.8,1400.2026,1400.2026,1403.1732,-1538.9045,119.36687,119.36687,50,26.420929,42.945942,92.334273,43.397108,135.73138,255.09825,1625.4108,15521.53,0.79234732,0.91734732,0.79234732,0.94677884,400.47196,1,1,0,5000,13816.339,26007.226,16018.865,5000,5000,5000,5000,5000,1400.5164,0,1400.5164,2.6567445
332.9,1399.9946,1399.9946,1402.8707,-1538.5728,119.36231,119.36231,50,26.419603,42.942708,92.314369,43.387753,135.70212,255.06443,1625.37,15521.14,0.79230126,0.91730126,0.79230126,0.94659851,400.47224,1,1,0,5000,13815.992,26006.573,16018.878,5000,5000,5000,5000,5000,1400.6216,0,1400.6216,2.2491336
333,1399.7968,1399.7968,1402.5782,-1538.252,119.35775,119.35775,50,26.418276,42.939474,92.29512,43.378706,135.67383,255.03158,1625.3292,15520.751,0.79225522,0.91725522,0.79225522,0.94642488,400.47247,1,1,0,5000,13815.645,26005.92,16018.89,5000,5000,5000,5000,5000,1400.7364,0,1400.7364,1.8417632
333.1,1399.6091,1399.6091,1402.2956,-1537.9421,119.35319,119.35319,50,26.41695,42.936241,92.276527,43.369968,135.6465,254.99969,1625.2884,15520.361,0.79220918,0.91720918,0.79220918,0.94625797,400.47265,1,1,0,5000,13815.298,26005.267,16018.899,5000,5000,5000,5000,5000,1400.861,0,1400.861,1.4346528
333.2,1399.4315,1399.4315,1402.0231,-1537.6432,119.34863,119.34863,50,26.415624,42.933009,92.258592,43.361538,135.62013,254.96876,1625.2476,15519.972,0.79216316,0.91716316,0.79216316,0.94609779,400.47278,1,1,0,5000,13814.952,26004.615,16018.906,5000,5000,5000,5000,5000,1400.9952,0,1400.9952,1.0278219
333.3,1399.264,1399.264,1401.7605,-1537.3552,119.34408,119.34408,50,26.414299,42.929777,92.241314,43.353418,135.59473,254.93881,1625.2069,15519.582,0.79211714,0.91711714,0.79211714,0.94594434,400.47286,1,1,0,5000,13814.605,26003.962,16018.911,5000,5000,5000,5000,5000,1401.1392,0,1401.1392,0.62128969
333.4,1399.1066,1399.1066,1401.508,-1537.0783,119.33952,119.33952,50,26.412974,42.926546,92.224695,43.345607,135.5703,254.90982,1625.1661,15519.193,0.79207112,0.91707112,0.79207112,0.94579764,400.47288,1,1,0,5000,13814.258,26003.31,16018.914,5000,5000,5000,5000,5000,1401.2929,0,1401.2929,0.21507574
333.5,1398.9594,1398.9594,1401.2654,-1536.8123,119.33496,119.33496,50,26.411648,42.923316,92.208736,43.338106,135.54684,254.88181,1625.1253,15518.804,0.79202512,0.91702512,0.79202512,0.94565769,400.47286,1,1,0,5000,13813.912,26002.658,16018.915,5000,5000,5000,5000,5000,1401.4562,0,1401.4562,-0.19080065
333.6,1398.8223,1398.8223,1401.0329,-1536.5573,119.33041,119.33041,50,26.410323,42.920086,92.193437,43.330915,135.52435,254.85476,1625.0846,15518.415,0.79197912,0.91697912,0.79197912,0.9455245,400.47278,1,1,0,5000,13813.565,26002.005,16018.914,5000,5000,5000,5000,5000,1401.6292,0,1401.6292,-0.59632009
333.7,1398.6953,1398.6953,1400.8105,-1536.3133,119.32586,119.32586,50,26.408999,42.916857,92.178798,43.324035,135.50283,254.82869,1625.0438,15518.025,0.79193313,0.91693313,0.79193313,0.94539808,400.47266,1,1,0,5000,13813.219,26001.353,16018.911,5000,5000,5000,5000,5000,1401.8119,0,1401.8119,-1.0014633
333.8,1398.5785,1398.5785,1400.5981,-1536.0804,119.3213,119.3213,50,26.407674,42.913628,92.164822,43.317466,135.48229,254.80359,1625.0031,15517.636,0.79188715,0.91688715,0.79188715,0.94527843,400.47248,1,1,0,5000,13812.872,26000.701,16018.906,5000,5000,5000,5000,5000,1402.0043,0,1402.0043,-1.4062108
333.9,1398.4719,1398.4719,1400.3957,-1535.8585,119.31675,119.31675,50,26.40635,42.9104,92.151507,43.311209,135.46272,254.77947,1624.9623,15517.247,0.79184117,0.91684117,0.79184117,0.94516558,400.47226,1,1,0,5000,13812.526,26000.049,16018.899,5000,5000,5000,5000,5000,1402.2063,0,1402.2063,-1.8105434
334,1398.3754,1398.3754,1400.2035,-1535.6476,119.3122,119.3122,50,26.405026,42.907172,92.138856,43.305262,135.44412,254.75632,1624.9216,15516.858,0.7917952,0.9167952,0.7917952,0.94505951,400.47198,1,1,0,5000,13812.18,25999.397,16018.89,5000,5000,5000,5000,5000,1402.4179,0,1402.4179,-2.2144419
334.1,1398.2891,1398.2891,1400.0213,-1535.4478,119.30765,119.30765,50,26.403702,42.903945,92.126868,43.299628,135.4265,254.73414,1624.8809,15516.469,0.79174924,0.91674924,0.79174924,0.94496024,400.47165,1,1,0,5000,13811.834,25998.745,16018.879,5000,5000,5000,5000,5000,1402.6392,0,1402.6392,-2.6178868
334.2,1398.213,1398.213,1399.8492,-1535.2591,119.3031,119.3031,50,26.402378,42.900719,92.115545,43.294306,135.40985,254.71295,1624.8401,15516.08,0.79170328,0.91670328,0.79170328,0.94486778,400.47128,1,1,0,5000,13811.487,25998.094,16018.866,5000,5000,5000,5000,5000,1402.8701,0,1402.8701,-3.020859
334.3,1398.1471,1398.1471,1399.6872,-1535.0814,119.29855,119.29855,50,26.401054,42.897493,92.104886,43.289296,135.39418,254.69273,1624.7994,15515.691,0.79165732,0.91665732,0.79165732,0.94478212,400.47085,1,1,0,5000,13811.141,25997.442,16018.851,5000,5000,5000,5000,5000,1403.1106,0,1403.1106,-3.4233392
334.4,1398.0913,1398.0913,1399.5354,-1534.9149,119.294,119.294,50,26.399731,42.894267,92.094892,43.284599,135.37949,254.67349,1624.7587,15515.302,0.79161137,0.91661137,0.79161137,0.94470329,400.47037,1,1,0,5000,13810.795,25996.79,16018.834,5000,5000,5000,5000,5000,1403.3607,0,1403.3607,-3.8253083
334.5,1398.0457,1398.0457,1399.3936,-1534.7594,119.28945,119.28945,50,26.398407,42.891042,92.085563,43.280215,135.36578,254.65523,1624.718,15514.914,0.79156543,0.91656543,0.79156543,0.94463127,400.46984,1,1,0,5000,13810.449,25996.139,16018.815,5000,5000,5000,5000,5000,1403.6204,0,1403.6204,-4.2267469
334.6,1398.0103,1398.0103,1399.262,-1534.615,119.2849,119.2849,50,26.397084,42.887817,92.076901,43.276143,135.35304,254.63794,1624.6772,15514.525,0.79151948,0.91651948,0.79151948,0.94456608,400.46927,1,1,0,5000,13810.103,25995.487,16018.794,5000,5000,5000,5000,5000,1403.8896,0,1403.8896,-4.6276361
334.7,1397.9851,1397.9851,1399.1405,-1534.4817,119.28035,119.28035,50,26.395761,42.884592,92.068905,43.272385,135.34129,254.62164,1624.6365,15514.136,0.79147355,0.91647355,0.79147355,0.94450773,400.46864,1,1,0,5000,13809.756,25994.836,16018.771,5000,5000,5000,5000,5000,1404.1684,0,1404.1684,-5.0279566
334.8,1397.97,1397.97,1399.0291,-1534.3596,119.27581,119.27581,50,26.394438,42.881368,92.061575,43.26894,135.33052,254.60632,1624.5958,15513.747,0.79142761,0.91642761,0.79142761,0.94445621,400.46796,1,1,0,5000,13809.41,25994.184,16018.746,5000,5000,5000,5000,5000,1404.4568,0,1404.4568,-5.4276894
334.9,1397.9652,1397.9652,1398.9278,-1534.2486,119.27126,119.27126,50,26.393115,42.878144,92.054913,43.265809,135.32072,254.59198,1624.5551,15513.358,0.79138168,0.91638168,0.79138168,0.94441153,400.46723,1,1,0,5000,13809.064,25993.533,16018.718,5000,5000,5000,5000,5000,1404.7546,0,1404.7546,-5.8268153
335,1397.9705,1397.9705,1398.8367,-1534.1486,119.26671,119.26671,50,26.391792,42.874921,92.048918,43.262992,135.31191,254.57862,1624.5144,15512.97,0.79133575,0.91633575,0.79133575,0.94437369,400.46646,1,1,0,5000,13808.718,25992.881,16018.689,5000,5000,5000,5000,5000,1405.062,0,1405.062,-6.2253153
335.1,1397.986,1397.986,1398.7558,-1534.0598,119.26217,119.26217,50,26.39047,42.871697,92.043591,43.260488,135.30408,254.56625,1624.4737,15512.581,0.79128983,0.91628983,0.79128983,0.9443427,400.46563,1,1,0,5000,13808.372,25992.23,16018.658,5000,5000,5000,5000,5000,1405.3789,0,1405.3789,-6.6231704
335.2,1398.0117,1398.0117,1398.685,-1533.9822,119.25762,119.25762,50,26.389147,42.868474,92.038932,43.258298,135.29723,254.55485,1624.433,15512.192,0.7912439,0.9162439,0.7912439,0.94431856,400.46475,1,1,0,5000,13808.026,25991.579,16018.625,5000,5000,5000,5000,5000,1405.7053,0,1405.7053,-7.0203616
335.3,1398.0476,1398.0476,1398.6243,-1533.9157,119.25308,119.25308,50,26.387824,42.865252,92.03494,43.256422,135.29136,254.54444,1624.3923,15511.803,0.79119798,0.91619798,0.79119798,0.94430127,400.46383,1,1,0,5000,13807.68,25990.927,16018.59,5000,5000,5000,5000,5000,1406.0412,0,1406.0412,-7.4168699
335.4,1398.0936,1398.0936,1398.5738,-1533.8603,119.24853,119.24853,50,26.386502,42.862029,92.031617,43.25486,135.28648,254.53501,1624.3515,15511.415,0.79115206,0.91615206,0.79115206,0.94429084,400.46285,1,1,0,5000,13807.334,25990.276,16018.553,5000,5000,5000,5000,5000,1406.3865,0,1406.3865,-7.8126764
335.5,1398.1499,1398.1499,1398.5335,-1533.816,119.24399,119.24399,50,26.385179,42.858807,92.028963,43.253612,135.28257,254.52656,1624.3108,15511.026,0.79110614,0.91610614,0.79110614,0.94428727,400.46183,1,1,0,5000,13806.988,25989.625,16018.514,5000,5000,5000,5000,5000,1406.7412,0,1406.7412,-8.2077622
335.6,1398.2163,1398.2163,1398.5033,-1533.7829,119.23944,119.23944,50,26.383857,42.855585,92.026976,43.252679,135.27966,254.5191,1624.2701,15510.637,0.79106023,0.91606023,0.79106023,0.94429055,400.46075,1,1,0,5000,13806.642,25988.973,16018.473,5000,5000,5000,5000,5000,1407.1054,0,1407.1054,-8.6021085
335.7,1398.2929,1398.2929,1398.4833,-1533.761,119.2349,119.2349,50,26.382535,42.852363,92.025659,43.25206,135.27772,254.51262,1624.2294,15510.248,0.79101431,0.91601431,0.79101431,0.9443007,400.45963,1,1,0,5000,13806.296,25988.322,16018.43,5000,5000,5000,5000,5000,1407.479,0,1407.479,-8.9956964
335.8,1398.3796,1398.3796,1398.4734,-1533.7502,119.23035,119.23035,50,26.381212,42.849141,92.02501,43.251755,135.27676,254.50712,1624.1887,15509.86,0.79096839,0.91596839,0.79096839,0.94431771,400.45846,1,1,0,5000,13805.95,25987.671,16018.385,5000,5000,5000,5000,5000,1407.8619,0,1407.8619,-9.3885071
335.9,1398.4765,1398.4765,1398.4737,-1533.7505,119.22581,119.22581,50,26.37989,42.845919,92.025029,43.251764,135.27679,254.5026,1624.148,15509.471,0.79092248,0.91592248,0.79092248,0.94434158,400.45724,1,1,0,5000,13805.604,25987.019,16018.338,5000,5000,5000,5000,5000,1408.2542,0,1408.2542,-9.7805219
336,1398.5836,1398.5836,1398.4842,-1533.762,119.22126,119.22126,50,26.378567,42.842698,92.025717,43.252087,135.2778,254.49907,1624.1073,15509.082,0.79087656,0.91587656,0.79087656,0.94437231,400.45597,1,1,0,5000,13805.258,25986.368,16018.289,5000,5000,5000,5000,5000,1408.6559,0,1408.6559,-10.171722
336.1,1398.7008,1398.7008,1398.5048,-1533.7846,119.21672,119.21672,50,26.377245,42.839476,92.027074,43.252725,135.2798,254.49652,1624.0666,15508.693,0.79083065,0.91583065,0.79083065,0.94440991,400.45465,1,1,0,5000,13804.912,25985.717,16018.239,5000,5000,5000,5000,5000,1409.0669,0,1409.0669,-10.562089
336.2,1398.8282,1398.8282,1398.5355,-1533.8183,119.21218,119.21218,50,26.375923,42.836254,92.029099,43.253677,135.28278,254.49495,1624.0259,15508.305,0.79078473,0.91578473,0.79078473,0.94445437,400.45328,1,1,0,5000,13804.566,25985.065,16018.186,5000,5000,5000,5000,5000,1409.4871,0,1409.4871,-10.951604
336.3,1398.9657,1398.9657,1398.5765,-1533.8632,119.20763,119.20763,50,26.3746,42.833033,92.031793,43.254942,135.28674,254.49437,1623.9852,15507.916,0.79073881,0.91573881,0.79073881,0.94450569,400.45186,1,1,0,5000,13804.22,25984.414,16018.131,5000,5000,5000,5000,5000,1409.9167,0,1409.9167,-11.340248
336.4,1399.1133,1399.1133,1398.6276,-1533.9192,119.20309,119.20309,50,26.373278,42.829811,92.035154,43.256522,135.29168,254.49477,1623.9444,15507.527,0.79069289,0.91569289,0.79069289,0.94456387,400.4504,1,1,0,5000,13803.874,25983.762,16018.075,5000,5000,5000,5000,5000,1410.3556,0,1410.3556,-11.728003
336.5,1399.271,1399.271,1398.6888,-1533.9864,119.19855,119.19855,50,26.371955,42.82659,92.039184,43.258416,135.2976,254.49614,1623.9037,15507.138,0.79064697,0.91564697,0.79064697,0.94462891,400.44889,1,1,0,5000,13803.528,25983.111,16018.016,5000,5000,5000,5000,5000,1410.8036,0,1410.8036,-12.114851
336.6,1399.4389,1399.4389,1398.7602,-1534.0647,119.194,119.194,50,26.370633,42.823368,92.043881,43.260624,135.3045,254.49851,1623.863,15506.749,0.79060104,0.91560104,0.79060104,0.94470081,400.44733,1,1,0,5000,13803.182,25982.459,16017.955,5000,5000,5000,5000,5000,1411.2609,0,1411.2609,-12.500772
336.7,1399.6169,1399.6169,1398.8417,-1534.1541,119.18946,119.18946,50,26.36931,42.820147,92.049245,43.263145,135.31239,254.50185,1623.8223,15506.36,0.79055512,0.91555512,0.79055512,0.94477956,400.44572,1,1,0,5000,13802.835,25981.808,16017.893,5000,5000,5000,5000,5000,1411.7274,0,1411.7274,-12.885749
336.8,1399.8049,1399.8049,1398.9334,-1534.2546,119.18491,119.18491,50,26.367987,42.816925,92.055277,43.26598,135.32126,254.50617,1623.7815,15505.971,0.79050919,0.91550919,0.79050919,0.94486517,400.44406,1,1,0,5000,13802.489,25981.156,16017.829,5000,5000,5000,5000,5000,1412.2031,0,1412.2031,-13.269763
336.9,1400.0031,1400.0031,1399.0352,-1534.3663,119.18037,119.18037,50,26.366665,42.813703,92.061976,43.269129,135.3311,254.51147,1623.7408,15505.582,0.79046326,0.91546326,0.79046326,0.94495764,400.44236,1,1,0,5000,13802.143,25980.505,16017.762,5000,5000,5000,5000,5000,1412.688,0,1412.688,-13.652796
337,1400.2113,1400.2113,1399.1471,-1534.489,119.17582,119.17582,50,26.365342,42.810481,92.069341,43.27259,135.34193,254.51775,1623.7001,15505.193,0.79041732,0.91541732,0.79041732,0.94505695,400.4406,1,1,0,5000,13801.797,25979.853,16017.694,5000,5000,5000,5000,5000,1413.1819,0,1413.1819,-14.034829
337.1,1400.4296,1400.4296,1399.2691,-1534.6229,119.17128,119.17128,50,26.364019,42.807259,92.077373,43.276365,135.35374,254.52502,1623.6593,15504.804,0.79037138,0.91537138,0.79037138,0.9451631,400.4388,1,1,0,5000,13801.451,25979.201,16017.624,5000,5000,5000,5000,5000,1413.685,0,1413.685,-14.415845
337.2,1400.658,1400.658,1399.4013,-1534.7678,119.16673,119.16673,50,26.362696,42.804037,92.08607,43.280453,135.36652,254.53325,1623.6186,15504.415,0.79032544,0.91532544,0.79032544,0.9452761,400.43696,1,1,0,5000,13801.104,25978.549,16017.552,5000,5000,5000,5000,5000,1414.1971,0,1414.1971,-14.795824
337.3,1400.8964,1400.8964,1399.5436,-1534.9239,119.16219,119.16219,50,26.361373,42.800814,92.095432,43.284853,135.38029,254.54247,1623.5778,15504.026,0.79027949,0.91527949,0.79027949,0.94539593,400.43506,1,1,0,5000,13800.758,25977.897,16017.478,5000,5000,5000,5000,5000,1414.7183,0,1414.7183,-15.17475
337.4,1401.1448,1401.1448,1399.696,-1535.091,119.15764,119.15764,50,26.360049,42.797592,92.105459,43.289566,135.39502,254.55267,1623.5371,15503.637,0.79023354,0.91523354,0.79023354,0.9455226,400.43312,1,1,0,5000,13800.411,25977.245,16017.402,5000,5000,5000,5000,5000,1415.2486,0,1415.2486,-15.552603
337.5,1401.4033,1401.4033,1399.8584,-1535.2692,119.15309,119.15309,50,26.358726,42.794369,92.116151,43.294591,135.41074,254.56384,1623.4963,15503.248,0.79018759,0.91518759,0.79018759,0.9456561,400.43113,1,1,0,5000,13800.065,25976.593,16017.325,5000,5000,5000,5000,5000,1415.7878,0,1415.7878,-15.929366
337.6,1401.6718,1401.6718,1400.031,-1535.4584,119.14855,119.14855,50,26.357402,42.791145,92.127506,43.299928,135.42743,254.57598,1623.4555,15502.858,0.79014162,0.91514162,0.79014162,0.94579642,400.42909,1,1,0,5000,13799.719,25975.941,16017.245,5000,5000,5000,5000,5000,1416.336,0,1416.336,-16.305021
337.7,1401.9502,1401.9502,1400.2136,-1535.6587,119.144,119.144,50,26.356079,42.787922,92.139524,43.305576,135.4451,254.5891,1623.4148,15502.469,0.79009566,0.91509566,0.79009566,0.94594356,400.42701,1,1,0,5000,13799.372,25975.289,16017.164,5000,5000,5000,5000,5000,1416.8932,0,1416.8932,-16.67955
337.8,1402.2387,1402.2387,1400.4063,-1535.8701,119.13945,119.13945,50,26.354755,42.784698,92.152205,43.311536,135.46374,254.60319,1623.374,15502.08,0.79004969,0.91504969,0.79004969,0.94609751,400.42488,1,1,0,5000,13799.025,25974.636,16017.08,5000,5000,5000,5000,5000,1417.4593,0,1417.4593,-17.052935
337.9,1402.5371,1402.5371,1400.6091,-1536.0925,119.13491,119.13491,50,26.353431,42.781474,92.165548,43.317807,135.48335,254.61826,1623.3332,15501.69,0.79000371,0.91500371,0.79000371,0.94625827,400.42271,1,1,0,5000,13798.679,25973.984,16016.995,5000,5000,5000,5000,5000,1418.0343,0,1418.0343,-17.425158
338,1402.8454,1402.8454,1400.8219,-1536.3259,119.13036,119.13036,50,26.352107,42.77825,92.179551,43.324389,135.50394,254.6343,1623.2924,15501.301,0.78995772,0.91495772,0.78995772,0.94642583,400.42048,1,1,0,5000,13798.332,25973.331,16016.908,5000,5000,5000,5000,5000,1418.6181,0,1418.6181,-17.796202
338.1,1403.1637,1403.1637,1401.0448,-1536.5703,119.12581,119.12581,50,26.350782,42.775025,92.194216,43.331281,135.5255,254.6513,1623.2516,15500.911,0.78991173,0.91491173,0.78991173,0.94660018,400.41822,1,1,0,5000,13797.985,25972.679,16016.819,5000,5000,5000,5000,5000,1419.2108,0,1419.2108,-18.166048
338.2,1403.4919,1403.4919,1401.2776,-1536.8257,119.12126,119.12126,50,26.349458,42.7718,92.20954,43.338484,135.54802,254.66928,1623.2108,15500.521,0.78986573,0.91486573,0.78986573,0.94678132,400.4159,1,1,0,5000,13797.639,25972.026,16016.729,5000,5000,5000,5000,5000,1419.8123,0,1419.8123,-18.534679
338.3,1403.83,1403.83,1401.5205,-1537.0921,119.11671,119.11671,50,26.348133,42.768574,92.225523,43.345996,135.57152,254.68823,1623.17,15500.132,0.78981973,0.91481973,0.78981973,0.94696924,400.41354,1,1,0,5000,13797.292,25971.373,16016.636,5000,5000,5000,5000,5000,1420.4226,0,1420.4226,-18.902078
338.4,1404.178,1404.178,1401.7734,-1537.3694,119.11216,119.11216,50,26.346808,42.765348,92.242165,43.353817,135.59598,254.70814,1623.1292,15499.742,0.78977371,0.91477371,0.78977371,0.94716394,400.41113,1,1,0,5000,13796.945,25970.72,16016.542,5000,5000,5000,5000,5000,1421.0417,0,1421.0417,-19.268227
338.5,1404.5359,1404.5359,1402.0363,-1537.6577,119.1076,119.1076,50,26.345483,42.762122,92.259464,43.361948,135.62141,254.72902,1623.0883,15499.352,0.78972769,0.91472769,0.78972769,0.9473654,400.40868,1,1,0,5000,13796.598,25970.067,16016.445,5000,5000,5000,5000,5000,1421.6694,0,1421.6694,-19.633108
338.6,1404.9036,1404.9036,1402.3092,-1537.957,119.10305,119.10305,50,26.344158,42.758895,92.277419,43.370387,135.64781,254.75086,1623.0475,15498.962,0.78968166,0.91468166,0.78968166,0.94757361,400.40619,1,1,0,5000,13796.251,25969.413,16016.347,5000,5000,5000,5000,5000,1422.3059,0,1422.3059,-19.996704
338.7,1405.2812,1405.2812,1402.592,-1538.2672,119.0985,119.0985,50,26.342832,42.755667,92.29603,43.379134,135.67516,254.77366,1623.0067,15498.572,0.78963562,0.91463562,0.78963562,0.94778857,400.40364,1,1,0,5000,13795.904,25968.76,16016.247,5000,5000,5000,5000,5000,1422.951,0,1422.951,-20.358998
338.8,1405.6685,1405.6685,1402.8848,-1538.5883,119.09395,119.09395,50,26.341506,42.752439,92.315295,43.388189,135.70348,254.79743,1622.9658,15498.182,0.78958958,0.91458958,0.78958958,0.94801028,400.40106,1,1,0,5000,13795.557,25968.106,16016.146,5000,5000,5000,5000,5000,1423.6047,0,1423.6047,-20.719972
338.9,1406.0657,1406.0657,1403.1875,-1538.9202,119.08939,119.08939,50,26.34018,42.749211,92.335215,43.397551,135.73277,254.82216,1622.9249,15497.792,0.78954352,0.91454352,0.78954352,0.94823871,400.39842,1,1,0,5000,13795.209,25967.453,16016.042,5000,5000,5000,5000,5000,1424.2671,0,1424.2671,-21.07961
339,1406.4726,1406.4726,1403.5001,-1539.2631,119.08484,119.08484,50,26.338853,42.745982,92.355786,43.40722,135.76301,254.84784,1622.8841,15497.401,0.78949746,0.91449746,0.78949746,0.94847386,400.39575,1,1,0,5000,13794.862,25966.799,16015.937,5000,5000,5000,5000,5000,1424.938,0,1424.938,-21.437894
339.1,1406.8893,1406.8893,1403.8226,-1539.6168,119.08028,119.08028,50,26.337527,42.742752,92.37701,43.417195,135.7942,254.87448,1622.8432,15497.011,0.78945138,0.91445138,0.78945138,0.94871572,400.39303,1,1,0,5000,13794.515,25966.145,16015.83,5000,5000,5000,5000,5000,1425.6174,0,1425.6174,-21.794806
339.2,1407.3158,1407.3158,1404.155,-1539.9814,119.07572,119.07572,50,26.3362,42.739522,92.398884,43.427476,135.82636,254.90208,1622.8023,15496.62,0.7894053,0.9144053,0.7894053,0.94896428,400.39026,1,1,0,5000,13794.167,25965.491,16015.721,5000,5000,5000,5000,5000,1426.3054,0,1426.3054,-22.150331
339.3,1407.7519,1407.7519,1404.4973,-1540.3568,119.07116,119.07116,50,26.334873,42.736291,92.421408,43.438062,135.85947,254.93063,1622.7614,15496.23,0.7893592,0.9143592,0.7893592,0.94921953,400.38745,1,1,0,5000,13793.819,25964.837,16015.61,5000,5000,5000,5000,5000,1427.0018,0,1427.0018,-22.504451
339.4,1408.1977,1408.1977,1404.8495,-1540.743,119.0666,119.0666,50,26.333545,42.73306,92.44458,43.448953,135.89353,254.96014,1622.7205,15495.839,0.7893131,0.9143131,0.7893131,0.94948146,400.38459,1,1,0,5000,13793.472,25964.182,16015.498,5000,5000,5000,5000,5000,1427.7066,0,1427.7066,-22.857149
339.5,1408.6532,1408.6532,1405.2114,-1541.14,119.06204,119.06204,50,26.332217,42.729828,92.4684,43.460148,135.92855,254.99059,1622.6795,15495.448,0.78926698,0.91426698,0.78926698,0.94975006,400.3817,1,1,0,5000,13793.124,25963.527,16015.384,5000,5000,5000,5000,5000,1428.4199,0,1428.4199,-23.208408
339.6,1409.1184,1409.1184,1405.5832,-1541.5478,119.05748,119.05748,50,26.330889,42.726595,92.492865,43.471647,135.96451,255.022,1622.6386,15495.057,0.78922085,0.91422085,0.78922085,0.95002531,400.37875,1,1,0,5000,13792.776,25962.873,16015.268,5000,5000,5000,5000,5000,1429.1415,0,1429.1415,-23.558212
339.7,1409.5931,1409.5931,1405.9648,-1541.9663,119.05292,119.05292,50,26.32956,42.723361,92.517975,43.483448,136.00142,255.05435,1622.5977,15494.666,0.78917471,0.91417471,0.78917471,0.95030721,400.37577,1,1,0,5000,13792.428,25962.218,16015.15,5000,5000,5000,5000,5000,1429.8714,0,1429.8714,-23.906543
339.8,1410.0775,1410.0775,1406.3562,-1542.3955,119.04836,119.04836,50,26.328232,42.720127,92.543729,43.495553,136.03928,255.08764,1622.5567,15494.275,0.78912856,0.91412856,0.78912856,0.95059574,400.37274,1,1,0,5000,13792.08,25961.563,16015.031,5000,5000,5000,5000,5000,1430.6096,0,1430.6096,-24.253386
339.9,1410.5715,1410.5715,1406.7573,-1542.8354,119.04379,119.04379,50,26.326903,42.716892,92.570125,43.507959,136.07808,255.12188,1622.5157,15493.884,0.7890824,0.9140824,0.7890824,0.95089089,400.36967,1,1,0,5000,13791.732,25960.907,16014.91,5000,5000,5000,5000,5000,1431.3561,0,1431.3561,-24.598724
340,1411.075,1411.075,1407.1682,-1543.286,119.03923,119.03923,50,26.325573,42.713656,92.597163,43.520666,136.11783,255.15706,1622.4748,15493.493,0.78903622,0.91403622,0.78903622,0.95119264,400.36655,1,1,0,5000,13791.384,25960.252,16014.787,5000,5000,5000,5000,5000,1432.1108,0,1432.1108,-24.94254
340.1,1411.588,1411.588,1407.5888,-1543.7473,119.03466,119.03466,50,26.324243,42.71042,92.62484,43.533675,136.15851,255.19318,1622.4338,15493.101,0.78899003,0.91399003,0.78899003,0.95150099,400.3634,1,1,0,5000,13791.035,25959.596,16014.662,5000,5000,5000,5000,5000,1432.8736,0,1432.8736,-25.284818
340.2,1412.1105,1412.1105,1408.0191,-1544.2192,119.0301,119.0301,50,26.322913,42.707183,92.653155,43.546983,136.20014,255.23023,1622.3927,15492.71,0.78894383,0.91394383,0.78894383,0.95181592,400.36019,1,1,0,5000,13790.687,25958.94,16014.536,5000,5000,5000,5000,5000,1433.6446,0,1433.6446,-25.625542
340.3,1412.6425,1412.6425,1408.4591,-1544.7018,119.02553,119.02553,50,26.321582,42.703944,92.682107,43.56059,136.2427,255.26822,1622.3517,15492.318,0.78889762,0.91389762,0.78889762,0.95213741,400.35695,1,1,0,5000,13790.338,25958.284,16014.408,5000,5000,5000,5000,5000,1434.4238,0,1434.4238,-25.964695
340.4,1413.184,1413.184,1408.9087,-1545.1949,119.02096,119.02096,50,26.320251,42.700705,92.711694,43.574496,136.28619,255.30715,1622.3107,15491.926,0.78885139,0.91385139,0.78885139,0.95246546,400.35367,1,1,0,5000,13789.99,25957.628,16014.278,5000,5000,5000,5000,5000,1435.211,0,1435.211,-26.302262
340.5,1413.7348,1413.7348,1409.368,-1545.6986,119.01639,119.01639,50,26.31892,42.697465,92.741916,43.5887,136.33062,255.347,1622.2697,15491.534,0.78880515,0.91380515,0.78880515,0.95280004,400.35034,1,1,0,5000,13789.641,25956.971,16014.147,5000,5000,5000,5000,5000,1436.0062,0,1436.0062,-26.638225
340.6,1414.2951,1414.2951,1409.8369,-1546.2128,119.01181,119.01181,50,26.317588,42.694225,92.77277,43.603202,136.37597,255.38778,1622.2286,15491.142,0.78875889,0.91375889,0.78875889,0.95314115,400.34697,1,1,0,5000,13789.292,25956.314,16014.014,5000,5000,5000,5000,5000,1436.8094,0,1436.8094,-26.97257
340.7,1414.8647,1414.8647,1410.3153,-1546.7376,119.00724,119.00724,50,26.316256,42.690983,92.804255,43.618,136.42225,255.42949,1622.1875,15490.75,0.78871262,0.91371262,0.78871262,0.95348877,400.34356,1,1,0,5000,13788.943,25955.657,16013.879,5000,5000,5000,5000,5000,1437.6206,0,1437.6206,-27.30528
340.8,1415.4437,1415.4437,1410.8034,-1547.2728,119.00266,119.00266,50,26.314923,42.68774,92.836369,43.633093,136.46946,255.47213,1622.1464,15490.357,0.78866633,0.91366633,0.78866633,0.95384288,400.34011,1,1,0,5000,13788.594,25955,16013.742,5000,5000,5000,5000,5000,1438.4397,0,1438.4397,-27.63634
340.9,1416.032,1416.032,1411.3009,-1547.8185,118.99809,118.99809,50,26.31359,42.684497,92.869111,43.648482,136.51759,255.51568,1622.1053,15489.965,0.78862003,0.91362003,0.78862003,0.95420346,400.33662,1,1,0,5000,13788.245,25954.343,16013.604,5000,5000,5000,5000,5000,1439.2667,0,1439.2667,-27.965733
341,1416.6296,1416.6296,1411.808,-1548.3747,118.99351,118.99351,50,26.312257,42.681252,92.902479,43.664165,136.56664,255.56015,1622.0642,15489.572,0.78857372,0.91357372,0.78857372,0.95457051,400.33309,1,1,0,5000,13787.895,25953.685,16013.465,5000,5000,5000,5000,5000,1440.0696,0,1440.0696,-28.261586
341.1,1417.2356,1417.2356,1412.3245,-1548.9411,118.98893,118.98893,50,26.310923,42.678007,92.936467,43.68014,136.61661,255.60554,1622.0231,15489.179,0.78852739,0.91352739,0.78852739,0.95494395,400.32956,1,1,0,5000,13787.546,25953.027,16013.324,5000,5000,5000,5000,5000,1440.5421,0,1440.5421,-28.217553
341.2,1417.8416,1417.8416,1412.8495,-1549.5169,118.98435,118.98435,50,26.309589,42.67476,92.971015,43.696377,136.66739,255.65174,1621.9819,15488.787,0.78848104,0.91348104,0.78848104,0.95532317,400.3261,1,1,0,5000,13787.196,25952.369,16013.183,5000,5000,5000,5000,5000,1440.614,0,1440.614,-27.764432
341.3,1418.4373,1418.4373,1413.3813,-1550.1001,118.97977,118.97977,50,26.308254,42.671513,93.006006,43.712823,136.71883,255.6986,1621.9408,15488.393,0.78843468,0.91343468,0.78843468,0.95570697,400.32273,1,1,0,5000,13786.846,25951.711,16013.044,5000,5000,5000,5000,5000,1440.2936,0,1440.2936,-26.91237
341.4,1419.0127,1419.0127,1413.9172,-1550.6878,118.97518,118.97518,50,26.306919,42.668264,93.041271,43.729397,136.77067,255.74585,1621.8996,15488,0.7883883,0.9133883,0.7883883,0.95609362,400.31953,1,1,0,5000,13786.497,25951.052,16012.909,5000,5000,5000,5000,5000,1439.5895,0,1439.5895,-25.672294
341.5,1419.5582,1419.5582,1414.454,-1551.2766,118.9706,118.9706,50,26.305583,42.665014,93.076595,43.746,136.82259,255.79319,1621.8584,15487.607,0.7883419,0.9133419,0.7883419,0.9564809,400.31652,1,1,0,5000,13786.147,25950.394,16012.781,5000,5000,5000,5000,5000,1438.5098,0,1438.5098,-24.055814
341.6,1420.0641,1420.0641,1414.9879,-1551.8621,118.96601,118.96601,50,26.304247,42.661764,93.111726,43.762511,136.87424,255.84025,1621.8172,15487.213,0.78829549,0.91329549,0.78829549,0.95686623,400.31377,1,1,0,5000,13785.796,25949.734,16012.661,5000,5000,5000,5000,5000,1437.063,0,1437.063,-22.07513
341.7,1420.5214,1420.5214,1415.5145,-1552.4396,118.96142,118.96142,50,26.30291,42.658512,93.146378,43.778798,136.92518,255.8866,1621.776,15486.82,0.78824906,0.91324906,0.78824906,0.95724666,400.3113,1,1,0,5000,13785.446,25949.075,16012.551,5000,5000,5000,5000,5000,1435.2574,0,1435.2574,-19.742949
341.8,1420.9212,1420.9212,1416.029,-1553.0039,118.95683,118.95683,50,26.301573,42.655259,93.180235,43.794711,136.97495,255.93178,1621.7347,15486.426,0.78820262,0.91320262,0.78820262,0.95761896,400.30917,1,1,0,5000,13785.096,25948.416,16012.452,5000,5000,5000,5000,5000,1433.1014,0,1433.1014,-17.072408
341.9,1421.255,1421.255,1416.5263,-1553.5493,118.95224,118.95224,50,26.300235,42.652005,93.212961,43.810092,137.02305,255.97529,1621.6935,15486.032,0.78815616,0.91315616,0.78815616,0.95797965,400.30741,1,1,0,5000,13784.745,25947.756,16012.367,5000,5000,5000,5000,5000,1430.6033,0,1430.6033,-14.077002
342,1421.5144,1421.5144,1417.001,-1554.0699,118.94765,118.94765,50,26.298897,42.64875,93.244197,43.824772,137.06897,256.01662,1621.6522,15485.638,0.78810969,0.91310969,0.78810969,0.95832505,400.30606,1,1,0,5000,13784.395,25947.096,16012.296,5000,5000,5000,5000,5000,1427.7715,0,1427.7715,-10.77052
342.1,1421.6916,1421.6916,1417.4474,-1554.5595,118.94305,118.94305,50,26.297559,42.645495,93.27357,43.838578,137.11215,256.0552,1621.6109,15485.244,0.7880632,0.9130632,0.7880632,0.95865134,400.30517,1,1,0,5000,13784.044,25946.435,16012.243,5000,5000,5000,5000,5000,1424.6143,0,1424.6143,-7.1669848
342.2,1421.7791,1421.7791,1417.8596,-1555.0116,118.93846,118.93846,50,26.29622,42.642238,93.300696,43.851327,137.15202,256.09048,1621.5696,15484.849,0.7880167,0.9130167,0.7880167,0.95895456,400.30476,1,1,0,5000,13783.693,25945.775,16012.207,5000,5000,5000,5000,5000,1421.1402,0,1421.1402,-3.2805997
342.3,1421.7696,1421.7696,1418.2317,-1555.4197,118.93386,118.93386,50,26.294881,42.638981,93.325181,43.862835,137.18802,256.12188,1621.5283,15484.455,0.78797019,0.91297019,0.78797019,0.95923065,400.30487,1,1,0,5000,13783.342,25945.114,16012.19,5000,5000,5000,5000,5000,1417.3574,0,1417.3574,0.87430367
342.4,1421.6563,1421.6563,1418.5576,-1555.7771,118.92926,118.92926,50,26.293542,42.635723,93.346626,43.872914,137.21954,256.14881,1621.487,15484.061,0.78792367,0.91292367,0.78792367,0.95947552,400.30553,1,1,0,5000,13782.991,25944.453,16012.195,5000,5000,5000,5000,5000,1413.2743,0,1413.2743,5.2833092
342.5,1421.4327,1421.4327,1418.8312,-1556.0772,118.92467,118.92467,50,26.292202,42.632464,93.364631,43.881376,137.24601,256.17067,1621.4457,15483.666,0.78787714,0.91287714,0.78787714,0.95968504,400.30677,1,1,0,5000,13782.64,25943.792,16012.221,5000,5000,5000,5000,5000,1408.8992,0,1408.8992,9.9319582
342.6,1421.0926,1421.0926,1419.0464,-1556.3132,118.92007,118.92007,50,26.290862,42.629205,93.378792,43.888032,137.26682,256.18689,1621.4044,15483.271,0.78783061,0.91283061,0.78783061,0.95985506,400.30862,1,1,0,5000,13782.288,25943.131,16012.271,5000,5000,5000,5000,5000,1404.2406,0,1404.2406,14.805787
342.7,1420.6301,1420.6301,1419.1971,-1556.4785,118.91547,118.91547,50,26.289522,42.625945,93.388709,43.892693,137.2814,256.19687,1621.363,15482.877,0.78778407,0.91278407,0.78778407,0.95998148,400.3111,1,1,0,5000,13781.937,25942.47,16012.345,5000,5000,5000,5000,5000,1399.3067,0,1399.3067,19.890362
342.8,1420.0399,1420.0399,1419.2773,-1556.5665,118.91087,118.91087,50,26.288181,42.622686,93.393987,43.895174,137.28916,256.20003,1621.3217,15482.482,0.78773753,0.91273753,0.78773753,0.9600602,400.31425,1,1,0,5000,13781.586,25941.809,16012.444,5000,5000,5000,5000,5000,1394.106,0,1394.106,25.171307
342.9,1419.3168,1419.3168,1419.2811,-1556.5706,118.90627,118.90627,50,26.286841,42.619426,93.394235,43.89529,137.28953,256.19579,1621.2804,15482.087,0.78769099,0.91269099,0.78769099,0.96008723,400.31807,1,1,0,5000,13781.235,25941.147,16012.57,5000,5000,5000,5000,5000,1388.6467,0,1388.6467,30.634338
343,1418.4562,1418.4562,1419.2026,-1556.4845,118.90167,118.90167,50,26.2855,42.616166,93.389069,43.892863,137.28193,256.1836,1621.239,15481.692,0.78764445,0.91264445,0.78764445,0.96005861,400.3226,1,1,0,5000,13780.883,25940.486,16012.723,5000,5000,5000,5000,5000,1382.9373,0,1382.9373,36.26528
343.1,1417.4535,1417.4535,1419.0361,-1556.3019,118.89707,118.89707,50,26.28416,42.612907,93.378117,43.887715,137.26583,256.1629,1621.1977,15481.298,0.78759792,0.91259792,0.78759792,0.95997048,400.32785,1,1,0,5000,13780.532,25939.825,16012.904,5000,5000,5000,5000,5000,1376.986,0,1376.986,42.050095
343.2,1416.3047,1416.3047,1418.7762,-1556.0169,118.89247,118.89247,50,26.28282,42.609648,93.361012,43.879676,137.24069,256.13316,1621.1564,15480.903,0.78755139,0.91255139,0.78755139,0.95981911,400.33385,1,1,0,5000,13780.181,25939.163,16013.114,5000,5000,5000,5000,5000,1370.8013,0,1370.8013,47.9749
343.3,1415.0062,1415.0062,1418.4174,-1555.6234,118.88787,118.88787,50,26.28148,42.606389,93.337404,43.86858,137.20598,256.09385,1621.1151,15480.509,0.78750488,0.91250488,0.78750488,0.95960086,400.34059,1,1,0,5000,13779.829,25938.502,16013.354,5000,5000,5000,5000,5000,1364.3914,0,1364.3914,54.025988
343.4,1413.5545,1413.5545,1417.9547,-1555.1159,118.88327,118.88327,50,26.28014,42.603132,93.306953,43.854268,137.16122,256.04449,1621.0738,15480.114,0.78745838,0.91245838,0.78745838,0.95931223,400.34811,1,1,0,5000,13779.478,25937.841,16013.624,5000,5000,5000,5000,5000,1357.7648,0,1357.7648,60.189836
343.5,1411.9466,1411.9466,1417.3829,-1554.4888,118.87868,118.87868,50,26.278801,42.599875,93.26933,43.836585,137.10591,255.98459,1621.0325,15479.72,0.7874119,0.9124119,0.7874119,0.95894984,400.35641,1,1,0,5000,13779.127,25937.18,16013.924,5000,5000,5000,5000,5000,1350.9298,0,1350.9298,66.453129
343.6,1410.1798,1410.1798,1416.6975,-1553.7371,118.87408,118.87408,50,26.277463,42.59662,93.224224,43.815385,137.03961,255.91369,1620.9912,15479.326,0.78736543,0.91236543,0.78736543,0.95851049,400.3655,1,1,0,5000,13778.776,25936.519,16014.256,5000,5000,5000,5000,5000,1343.8947,0,1343.8947,72.802763
343.7,1408.2518,1408.2518,1415.8937,-1552.8556,118.86949,118.86949,50,26.276124,42.593366,93.171336,43.790528,136.96186,255.83135,1620.9499,15478.932,0.787319,0.912319,0.787319,0.95799109,400.3754,1,1,0,5000,13778.425,25935.859,16014.62,5000,5000,5000,5000,5000,1336.6679,0,1336.6679,79.225863
343.8,1406.1603,1406.1603,1414.9675,-1551.8397,118.8649,118.8649,50,26.274787,42.590115,93.110385,43.761881,136.87227,255.73717,1620.9087,15478.538,0.78727259,0.91227259,0.78727259,0.95738874,400.3861,1,1,0,5000,13778.075,25935.199,16015.016,5000,5000,5000,5000,5000,1329.2577,0,1329.2577,85.709786
343.9,1403.9038,1403.9038,1413.9146,-1550.6851,118.86032,118.86032,50,26.273451,42.586865,93.041103,43.729318,136.77042,255.63074,1620.8675,15478.145,0.78722621,0.91222621,0.78722621,0.95670068,400.39762,1,1,8,5000,13777.724,25934.539,16015.444,5000,5000,5000,5000,5000,1321.6725,0,1321.6725,92.242133
344,1401.4807,1401.4807,1412.7314,-1549.3873,118.85573,118.85573,50,26.272115,42.583618,92.963241,43.692723,136.65596,255.5117,1620.8263,15477.751,0.78717987,0.91217987,0.78717987,0.95592434,400.40996,1,1,8,5000,13777.374,25933.88,16015.905,5000,5000,5000,5000,5000,1313.9206,0,1313.9206,98.810753
344.1,1398.8899,1398.8899,1411.4142,-1547.9427,118.85115,118.85115,50,26.27078,42.580373,92.876565,43.651985,136.52855,255.3797,1620.7852,15477.359,0.78713357,0.91213357,0.78713357,0.9550573,400.42312,1,1,8,5000,13777.024,25933.221,16016.398,5000,5000,5000,5000,5000,1306.0104,0,1306.0104,105.40375
344.2,1396.1306,1396.1306,1409.9598,-1546.3476,118.84658,118.84658,50,26.269447,42.577131,92.780858,43.607003,136.38786,255.23444,1620.7441,15476.966,0.78708732,0.91208732,0.78708732,0.95409733,400.43711,1,1,8,5000,13776.674,25932.563,16016.925,5000,5000,5000,5000,5000,1297.9503,0,1297.9503,112.00948
344.3,1393.2023,1393.2023,1408.3651,-1544.5987,118.84201,118.84201,50,26.268115,42.573892,92.675922,43.557683,136.2336,255.07561,1620.7031,15476.574,0.78704111,0.91204111,0.78704111,0.95304238,400.45192,1,1,8,5000,13776.325,25931.906,16017.484,5000,5000,5000,5000,5000,1289.7485,0,1289.7485,118.61657
344.4,1390.1046,1390.1046,1406.6274,-1542.6929,118.83744,118.83744,50,26.266784,42.570657,92.561573,43.503939,136.06551,254.90295,1620.662,15476.183,0.78699496,0.91199496,0.78699496,0.95189055,400.46755,1,1,8,5000,13775.976,25931.249,16018.077,5000,5000,5000,5000,5000,1281.4135,0,1281.4135,125.2139
344.5,1386.8376,1386.8376,1404.7441,-1540.6275,118.83288,118.83288,50,26.265455,42.567426,92.437648,43.445695,135.88334,254.71622,1620.6211,15475.791,0.78694886,0.91194886,0.78694886,0.95064014,400.484,1,1,8,5000,13775.627,25930.593,16018.702,5000,5000,5000,5000,5000,1272.9535,0,1272.9535,131.79062
344.6,1383.4015,1383.4015,1402.7131,-1538.4,118.82833,118.82833,50,26.264127,42.564198,92.303999,43.38288,135.68688,254.5152,1620.5802,15475.401,0.78690283,0.91190283,0.78690283,0.94928964,400.50128,1,1,8,5000,13775.279,25929.937,16019.36,5000,5000,5000,5000,5000,1264.3769,0,1264.3769,138.33616
344.7,1379.797,1379.797,1400.5323,-1536.0083,118.82378,118.82378,50,26.262801,42.560976,92.160497,43.315433,135.47593,254.29971,1620.5393,15475.011,0.78685686,0.91185686,0.78685686,0.9478377,400.51936,1,1,8,5000,13774.932,25929.283,16020.051,5000,5000,5000,5000,5000,1255.6922,0,1255.6922,144.84019
344.8,1376.0248,1376.0248,1398.2001,-1533.4505,118.81924,118.81924,50,26.261478,42.557757,92.007029,43.243303,135.25033,254.06957,1620.4986,15474.621,0.78681096,0.91181096,0.78681096,0.94628315,400.53824,1,1,8,5000,13774.584,25928.629,16020.774,5000,5000,5000,5000,5000,1246.9075,0,1246.9075,151.29265
344.9,1372.086,1372.086,1395.7151,-1530.725,118.8147,118.8147,50,26.260156,42.554544,91.8435,43.166445,135.00995,253.82465,1620.4578,15474.233,0.78676514,0.91176514,0.78676514,0.94462501,400.55793,1,1,8,5000,13774.238,25927.977,16021.53,5000,5000,5000,5000,5000,1238.0313,0,1238.0313,157.68377
345,1367.9819,1367.9819,1393.0759,-1527.8306,118.81017,118.81017,50,26.258836,42.551337,91.669833,43.084822,134.75465,253.56483,1620.4172,15473.844,0.7867194,0.9117194,0.7867194,0.94286247,400.5784,1,1,8,5000,13773.892,25927.325,16022.317,5000,5000,5000,5000,5000,1229.0719,0,1229.0719,164.00401
345.1,1363.7141,1363.7141,1390.2818,-1524.7661,118.80565,118.80565,50,26.257519,42.548135,91.485968,42.998405,134.48437,253.29003,1620.3766,15473.457,0.78667375,0.91167375,0.78667375,0.94099489,400.59965,1,1,8,5000,13773.546,25926.675,16023.136,5000,5000,5000,5000,5000,1220.0376,0,1220.0376,170.24412
345.2,1359.2844,1359.2844,1387.332,-1521.531,118.80114,118.80114,50,26.256204,42.544939,91.29186,42.907174,134.19903,253.00018,1620.3361,15473.07,0.78662818,0.91162818,0.78662818,0.93902183,400.62166,1,1,8,5000,13773.201,25926.026,16023.986,5000,5000,5000,5000,5000,1210.9369,0,1210.9369,176.39507
345.3,1354.6947,1354.6947,1384.2261,-1518.1247,118.79664,118.79664,50,26.254892,42.541749,91.087483,42.811117,133.8986,252.69524,1620.2957,15472.684,0.78658271,0.91158271,0.78658271,0.93694299,400.64443,1,1,8,5000,13772.857,25925.378,16024.867,5000,5000,5000,5000,5000,1201.778,0,1201.778,182.44813
345.4,1349.9474,1349.9474,1380.9641,-1514.5471,118.79215,118.79215,50,26.253582,42.538567,90.872827,42.710229,133.58306,252.3752,1620.2554,15472.299,0.78653734,0.91153734,0.78653734,0.93475827,400.66794,1,1,8,5000,13772.514,25924.731,16025.777,5000,5000,5000,5000,5000,1192.5693,0,1192.5693,188.39479
345.5,1345.0448,1345.0448,1377.5459,-1510.7983,118.78767,118.78767,50,26.252275,42.535391,90.647899,42.604512,133.25241,252.04008,1620.2152,15471.915,0.78649208,0.91149208,0.78649208,0.9324677,400.69218,1,1,8,5000,13772.171,25924.086,16026.718,5000,5000,5000,5000,5000,1183.3191,0,1183.3191,194.22681
345.6,1339.9898,1339.9898,1373.972,-1506.8787,118.78319,118.78319,50,26.250972,42.532223,90.41272,42.493978,132.9067,251.68989,1620.175,15471.532,0.78644692,0.91144692,0.78644692,0.93007152,400.71713,1,1,8,5000,13771.829,25923.443,16027.687,5000,5000,5000,5000,5000,1174.0358,0,1174.0358,199.93617
345.7,1334.785,1334.785,1370.2428,-1502.7888,118.77873,118.77873,50,26.249671,42.529062,90.167328,42.378644,132.54597,251.32471,1620.135,15471.15,0.78640187,0.91140187,0.78640187,0.92757011,400.74277,1,1,8,5000,13771.488,25922.8,16028.685,5000,5000,5000,5000,5000,1164.7277,0,1164.7277,205.51512
345.8,1329.4337,1329.4337,1366.3593,-1498.5296,118.77428,118.77428,50,26.248374,42.525909,89.911778,42.258536,132.17031,250.9446,1620.0951,15470.768,0.78635695,0.91135695,0.78635695,0.92496402,400.76909,1,1,8,5000,13771.147,25922.16,16029.711,5000,5000,5000,5000,5000,1155.4032,0,1155.4032,210.95613
345.9,1323.939,1323.939,1362.3225,-1494.1023,118.76985,118.76985,50,26.24708,42.522765,89.646139,42.133685,131.77982,250.54967,1620.0552,15470.388,0.78631215,0.91131215,0.78631215,0.92225393,400.79607,1,1,8,5000,13770.808,25921.521,16030.764,5000,5000,5000,5000,5000,1146.0706,0,1146.0706,216.2519
346,1318.3044,1318.3044,1358.1336,-1489.5082,118.76542,118.76542,50,26.24579,42.519629,89.370495,42.004133,131.37463,250.14005,1620.0155,15470.009,0.78626747,0.91126747,0.78626747,0.91944072,400.82369,1,1,8,5000,13770.47,25920.884,16031.843,5000,5000,5000,5000,5000,1136.7382,0,1136.7382,221.39538
346.1,1312.5336,1312.5336,1353.7942,-1484.7491,118.76101,118.76101,50,26.244503,42.516503,89.084944,41.869924,130.95487,249.71587,1619.9759,15469.631,0.78622293,0.91122293,0.78622293,0.91652539,400.85193,1,1,8,5000,13770.132,25920.249,16032.948,5000,5000,5000,5000,5000,1127.4145,0,1127.4145,226.37972
346.2,1306.6304,1306.6304,1349.306,-1479.8267,118.75661,118.75661,50,26.24322,42.513386,88.789601,41.731113,130.52071,249.27732,1619.9365,15469.254,0.78617853,0.91117853,0.78617853,0.91350909,400.88076,1,1,8,5000,13769.795,25919.615,16034.077,5000,5000,5000,5000,5000,1118.1077,0,1118.1077,231.1983
346.3,1300.5987,1300.5987,1344.6709,-1474.7432,118.75222,118.75222,50,26.241942,42.510278,88.484593,41.587759,130.07235,248.82457,1619.8971,15468.878,0.78613426,0.91113426,0.78613426,0.91039313,400.91018,1,1,8,5000,13769.46,25918.983,16035.231,5000,5000,5000,5000,5000,1108.8261,0,1108.8261,235.84471
346.4,1294.4427,1294.4427,1339.891,-1469.501,118.74785,118.74785,50,26.240667,42.50718,88.17006,41.439928,129.60999,248.35784,1619.8579,15468.504,0.78609014,0.91109014,0.78609014,0.90717896,400.94015,1,1,8,5000,13769.126,25918.354,16036.407,5000,5000,5000,5000,5000,1099.5782,0,1099.5782,240.31278
346.5,1288.1667,1288.1667,1334.9688,-1464.1026,118.74349,118.74349,50,26.239396,42.504093,87.846159,41.287695,129.13385,247.87734,1619.8188,15468.13,0.78604618,0.91104618,0.78604618,0.90386816,400.97065,1,1,8,5000,13768.792,25917.726,16037.606,5000,5000,5000,5000,5000,1090.3723,0,1090.3723,244.59649
346.6,1281.7751,1281.7751,1329.9067,-1458.5509,118.73915,118.73915,50,26.23813,42.501016,87.513056,41.131137,128.64419,247.38334,1619.7799,15467.758,0.78600236,0.91100236,0.78600236,0.90046245,401.00166,1,1,8,5000,13768.46,25917.101,16038.826,5000,5000,5000,5000,5000,1081.2167,0,1081.2167,248.69008
346.7,1275.2727,1275.2727,1324.7076,-1452.8489,118.73482,118.73482,50,26.236868,42.497951,87.170934,40.970339,128.14127,246.87609,1619.7411,15467.388,0.78595871,0.91095871,0.78595871,0.89696368,401.03315,1,1,8,5000,13768.129,25916.478,16040.066,5000,5000,5000,5000,5000,1072.1197,0,1072.1197,252.58794
346.8,1268.664,1268.664,1319.3744,-1446.9998,118.73051,118.73051,50,26.235611,42.494896,86.819985,40.805393,127.62538,246.35589,1619.7024,15467.018,0.78591522,0.91091522,0.78591522,0.89337385,401.06511,1,1,8,5000,13767.799,25915.857,16041.326,5000,5000,5000,5000,5000,1063.0897,0,1063.0897,256.28468
346.9,1261.9542,1261.9542,1313.9101,-1441.0069,118.72621,118.72621,50,26.234358,42.491853,86.460416,40.636395,127.09681,245.82302,1619.6639,15466.651,0.78587189,0.91087189,0.78587189,0.88969505,401.09749,1,1,8,5000,13767.47,25915.238,16042.604,5000,5000,5000,5000,5000,1054.135,0,1054.135,259.77508
347,1255.148,1255.148,1308.3182,-1434.8741,118.72193,118.72193,50,26.23311,42.488821,86.092444,40.463449,126.55589,245.27782,1619.6255,15466.284,0.78582873,0.91082873,0.78582873,0.88592953,401.13028,1,1,8,5000,13767.143,25914.622,16043.9,5000,5000,5000,5000,5000,1045.2641,0,1045.2641,263.05412
347.1,1248.2509,1248.2509,1302.602,-1428.605,118.71767,118.71767,50,26.231868,42.485802,85.716298,40.28666,126.00296,244.72063,1619.5873,15465.919,0.78578575,0.91078575,0.78578575,0.88207964,401.16345,1,1,8,5000,13766.817,25914.008,16045.211,5000,5000,5000,5000,5000,1036.4851,0,1036.4851,266.11693
347.2,1241.2679,1241.2679,1296.7653,-1422.2037,118.71342,118.71342,50,26.23063,42.482794,85.33222,40.106143,125.43836,244.15179,1619.5492,15465.556,0.78574295,0.91074295,0.78574295,0.87814785,401.19697,1,1,8,5000,13766.492,25913.397,16046.538,5000,5000,5000,5000,5000,1027.8065,0,1027.8065,268.95884
347.3,1234.2047,1234.2047,1290.8119,-1415.6743,118.7092,118.7092,50,26.229397,42.4798,84.940461,39.922017,124.86248,243.57167,1619.5113,15465.194,0.78570033,0.91070033,0.78570033,0.87413674,401.23082,1,1,8,5000,13766.168,25912.788,16047.879,5000,5000,5000,5000,5000,1019.2365,0,1019.2365,271.57533
347.4,1227.0666,1227.0666,1284.7457,-1409.0214,118.70499,118.70499,50,26.228169,42.476818,84.541283,39.734403,124.27569,242.98067,1619.4736,15464.834,0.78565789,0.91065789,0.78565789,0.870049,401.26495,1,1,8,5000,13765.846,25912.181,16049.233,5000,5000,5000,5000,5000,1010.7837,0,1010.7837,273.96205
347.5,1219.8593,1219.8593,1278.5709,-1402.2493,118.7008,118.7008,50,26.226947,42.473849,84.13496,39.543431,123.67839,242.37919,1619.436,15464.475,0.78561564,0.91061564,0.78561564,0.86588745,401.29936,1,1,8,5000,13765.526,25911.578,16050.598,5000,5000,5000,5000,5000,1002.4561,0,1002.4561,276.1148
347.6,1212.5887,1212.5887,1272.2919,-1395.3629,118.69662,118.69662,50,26.225731,42.470893,83.721775,39.349234,123.07101,241.76763,1619.3986,15464.118,0.78557359,0.91057359,0.78557359,0.86165499,401.334,1,1,8,5000,13765.206,25910.976,16051.974,5000,5000,5000,5000,5000,994.26234,0,994.26234,278.02956
347.7,1205.2606,1205.2606,1265.913,-1388.367,118.69247,118.69247,50,26.224519,42.467951,83.30202,39.151949,122.45397,241.14644,1619.3614,15463.762,0.78553172,0.91053172,0.78553172,0.85735463,401.36884,1,1,8,5000,13764.888,25910.378,16053.36,5000,5000,5000,5000,5000,986.21059,0,986.21059,279.70244
347.8,1197.8809,1197.8809,1259.4389,-1381.2666,118.68834,118.68834,50,26.223314,42.465022,82.875998,38.951719,121.82772,240.51605,1619.3244,15463.409,0.78549006,0.91049006,0.78549006,0.85298948,401.40386,1,1,8,5000,13764.572,25909.782,16054.754,5000,5000,5000,5000,5000,978.30924,0,978.30924,281.12968
