time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
347.9,1190.4558,1190.4558,1252.8743,-1374.067,118.68422,118.68422,50,26.222114,42.462107,82.444021,38.74869,121.19271,239.87693,1619.2875,15463.056,0.78544859,0.91044859,0.78544859,0.84856274,401.43903,1,1,8,5000,13764.257,25909.19,16056.155,5000,5000,5000,5000,5000,970.56662,0,970.56662,282.30769
348,1182.9914,1182.9914,1246.2241,-1366.7735,118.68013,118.68013,50,26.220919,42.459207,82.006409,38.543012,120.54942,239.22955,1619.2508,15462.706,0.78540733,0.91040733,0.78540733,0.8440777,401.4743,1,1,8,5000,13763.944,25908.6,16057.561,5000,5000,5000,5000,5000,962.99106,0,962.99106,283.233
348.1,1175.4939,1175.4939,1239.4932,-1359.3915,118.67605,118.67605,50,26.219731,42.45632,81.563492,38.334841,119.89833,238.57438,1619.2143,15462.357,0.78536627,0.91036627,0.78536627,0.83953777,401.50966,1,1,8,5000,13763.632,25908.013,16058.972,5000,5000,5000,5000,5000,955.59092,0,955.59092,283.90228
348.2,1167.9699,1167.9699,1232.6869,-1351.9268,118.672,118.672,50,26.218549,42.453448,81.115608,38.124336,119.23994,237.91194,1619.1779,15462.01,0.78532542,0.91032542,0.78532542,0.8349464,401.54506,1,1,8,5000,13763.321,25907.428,16060.386,5000,5000,5000,5000,5000,948.37452,0,948.37452,284.31234
348.3,1160.4256,1160.4256,1225.8103,-1344.385,118.66796,118.66796,50,26.217372,42.450591,80.663103,37.911658,118.57476,237.24272,1619.1418,15461.665,0.78528478,0.91028478,0.78528478,0.83030717,401.58048,1,1,8,5000,13763.013,25906.847,16061.802,5000,5000,5000,5000,5000,941.3502,0,941.3502,284.46008
348.4,1152.8676,1152.8676,1218.8689,-1336.7722,118.66395,118.66395,50,26.216202,42.447748,80.206331,37.696975,117.90331,236.56726,1619.1058,15461.322,0.78524435,0.91024435,0.78524435,0.82562371,401.61588,1,1,8,5000,13762.705,25906.269,16063.219,5000,5000,5000,5000,5000,934.52631,0,934.52631,284.34256
348.5,1145.3026,1145.3026,1211.8681,-1329.0942,118.65996,118.65996,50,26.215037,42.44492,79.745653,37.480457,117.22611,235.88607,1619.0701,15460.98,0.78520414,0.91020414,0.78520414,0.82089975,401.65123,1,1,8,5000,13762.4,25905.694,16064.635,5000,5000,5000,5000,5000,927.91118,0,927.91118,283.95693
348.6,1137.7371,1137.7371,1204.8136,-1321.3573,118.65599,118.65599,50,26.213879,42.442107,79.28144,37.262277,116.54372,235.1997,1619.0345,15460.641,0.78516414,0.91016414,0.78516414,0.81613909,401.6865,1,1,8,5000,13762.096,25905.121,16066.049,5000,5000,5000,5000,5000,921.51314,0,921.51314,283.30047
348.7,1130.1781,1130.1781,1197.7111,-1313.5678,118.65204,118.65204,50,26.212727,42.43931,78.814067,37.042612,115.85668,234.50872,1618.9991,15460.303,0.78512435,0.91012435,0.78512435,0.81134559,401.72164,1,1,8,5000,13761.793,25904.552,16067.46,5000,5000,5000,5000,5000,915.34054,0,915.34054,282.37057
348.8,1122.6323,1122.6323,1190.5664,-1305.732,118.64811,118.64811,50,26.211581,42.436527,78.343919,36.821642,115.16556,233.81367,1618.9639,15459.967,0.78508479,0.91008479,0.78508479,0.80652321,401.75664,1,1,8,5000,13761.492,25903.986,16068.866,5000,5000,5000,5000,5000,909.40172,0,909.40172,281.1647
348.9,1115.1066,1115.1066,1183.3855,-1297.8564,118.6442,118.6442,50,26.210442,42.43376,77.871384,36.599551,114.47093,233.11514,1618.9289,15459.632,0.78504544,0.91004544,0.78504544,0.80167596,401.79144,1,1,8,5000,13761.193,25903.423,16070.266,5000,5000,5000,5000,5000,903.705,0,903.705,279.68047
349,1107.608,1107.608,1176.1743,-1289.9477,118.64032,118.64032,50,26.209309,42.431008,77.396861,36.376525,113.77339,232.4137,1618.8941,15459.3,0.78500631,0.91000631,0.78500631,0.79680793,401.82603,1,1,8,5000,13760.896,25902.863,16071.658,5000,5000,5000,5000,5000,898.25872,0,898.25872,277.91557
349.1,1100.1436,1100.1436,1168.939,-1282.0125,118.63645,118.63645,50,26.208182,42.428271,76.920751,36.152753,113.0735,231.70996,1618.8595,15458.97,0.78496741,0.90996741,0.78496741,0.79192327,401.86035,1,1,8,5000,13760.6,25902.306,16073.041,5000,5000,5000,5000,5000,893.07123,0,893.07123,275.86779
349.2,1092.7205,1092.7205,1161.6859,-1274.0578,118.63261,118.63261,50,26.207061,42.42555,76.443466,35.928429,112.37189,231.00451,1618.8251,15458.641,0.78492872,0.90992872,0.78492872,0.78702619,401.89438,1,1,8,5000,13760.306,25901.752,16074.414,5000,5000,5000,5000,5000,888.15086,0,888.15086,273.535
349.3,1085.3457,1085.3457,1154.4211,-1266.0903,118.62879,118.62879,50,26.205947,42.422845,75.965418,35.703747,111.66916,230.29796,1618.7909,15458.314,0.78489025,0.90989025,0.78489025,0.78212097,401.92809,1,1,8,5000,13760.013,25901.202,16075.775,5000,5000,5000,5000,5000,883.50594,0,883.50594,270.9152
349.4,1078.0266,1078.0266,1147.1512,-1258.1172,118.62499,118.62499,50,26.204839,42.420155,75.48703,35.478904,110.96593,229.59093,1618.7569,15457.989,0.78485201,0.90985201,0.78485201,0.77721195,401.96143,1,1,8,5000,13759.723,25900.654,16077.124,5000,5000,5000,5000,5000,879.14482,0,879.14482,268.00642
349.5,1070.7704,1070.7704,1139.8826,-1250.1455,118.62122,118.62122,50,26.203738,42.417481,75.008729,35.254102,110.26283,228.88405,1618.723,15457.666,0.78481399,0.90981399,0.78481399,0.7723035,401.99436,1,1,8,5000,13759.433,25900.11,16078.457,5000,5000,5000,5000,5000,875.07582,0,875.07582,264.80683
349.6,1063.5845,1063.5845,1132.6219,-1242.1824,118.61746,118.61746,50,26.202643,42.414822,74.530945,35.029544,109.56049,228.17795,1618.6894,15457.345,0.78477619,0.90977619,0.78477619,0.76740009,402.02687,1,1,8,5000,13759.146,25899.569,16079.775,5000,5000,5000,5000,5000,871.30728,0,871.30728,261.31464
349.7,1056.4763,1056.4763,1125.3757,-1234.2353,118.61373,118.61373,50,26.201554,42.412179,74.054115,34.805434,108.85955,227.47328,1618.656,15457.026,0.78473861,0.90973861,0.78473861,0.76250622,402.05889,1,1,8,5000,13758.86,25899.031,16081.075,5000,5000,5000,5000,5000,867.84754,0,867.84754,257.52817
349.8,1049.4531,1049.4531,1118.1507,-1226.3114,118.61002,118.61002,50,26.200472,42.409551,73.578683,34.581981,108.16066,226.77069,1618.6228,15456.709,0.78470125,0.90970125,0.78470125,0.75762643,402.09041,1,1,8,5000,13758.576,25898.496,16082.356,5000,5000,5000,5000,5000,864.70494,0,864.70494,253.44578
349.9,1042.5226,1042.5226,1110.9537,-1218.4182,118.60633,118.60633,50,26.199396,42.406939,73.105094,34.359394,107.46449,226.07082,1618.5897,15456.393,0.78466411,0.90966411,0.78466411,0.75276534,402.12138,1,1,8,5000,13758.293,25897.964,16083.616,5000,5000,5000,5000,5000,861.8878,0,861.8878,249.06595
350,1035.6921,1035.6921,1103.7917,-1210.5633,118.60267,118.60267,50,26.198326,42.404342,72.6338,34.137886,106.77169,225.37435,1618.5569,15456.08,0.78462719,0.90962719,0.78462719,0.7479276,402.15177,1,1,8,5000,13758.013,25897.435,16084.855,5000,5000,5000,5000,5000,859.40447,0,859.40447,244.38719
350.1,1028.9694,1028.9694,1096.6714,-1202.7543,118.59902,118.59902,50,26.197263,42.40176,72.165258,33.917671,106.08293,224.68195,1618.5242,15455.768,0.78459049,0.90959049,0.78459049,0.74311789,402.18153,1,1,8,5000,13757.733,25896.91,16086.071,5000,5000,5000,5000,5000,857.26328,0,857.26328,239.4081
350.2,1022.3619,1022.3619,1089.5999,-1194.9988,118.5954,118.5954,50,26.196206,42.399194,71.699927,33.698966,105.39889,223.99429,1618.4917,15455.458,0.784554,0.909554,0.784554,0.73834099,402.21064,1,1,8,5000,13757.456,25896.387,16087.261,5000,5000,5000,5000,5000,855.47256,0,855.47256,234.12734
350.3,1015.8775,1015.8775,1082.5843,-1187.3045,118.5918,118.5918,50,26.195155,42.396642,71.238273,33.481988,104.72026,223.31206,1618.4595,15455.149,0.78451772,0.90951772,0.78451772,0.73360166,402.23905,1,1,8,5000,13757.18,25895.868,16088.425,5000,5000,5000,5000,5000,854.04065,0,854.04065,228.54363
350.4,1009.5238,1009.5238,1075.6317,-1179.6794,118.58822,118.58822,50,26.19411,42.394106,70.780763,33.266959,104.04772,222.63594,1618.4274,15454.843,0.78448166,0.90948166,0.78448166,0.72890474,402.26672,1,1,8,5000,13756.905,25895.351,16089.562,5000,5000,5000,5000,5000,852.97588,0,852.97588,222.65578
350.5,1003.3086,1003.3086,1068.7492,-1172.1312,118.58466,118.58466,50,26.193072,42.391585,70.327871,33.054099,103.38197,221.96663,1618.3955,15454.538,0.78444581,0.90944581,0.78444581,0.7242551,402.29363,1,1,8,5000,13756.633,25894.838,16090.669,5000,5000,5000,5000,5000,852.28659,0,852.28659,216.46262
350.6,997.23961,997.23961,1061.9442,-1164.6679,118.58112,118.58112,50,26.192039,42.389078,69.880073,32.843634,102.72371,221.30482,1618.3638,15454.236,0.78441016,0.90941016,0.78441016,0.71965766,402.31972,1,1,8,5000,13756.362,25894.328,16091.745,5000,5000,5000,5000,5000,851.98112,0,851.98112,209.96305
350.7,991.32471,991.32471,1055.2238,-1157.2975,118.5776,118.5776,50,26.191013,42.386586,69.437849,32.635789,102.07364,220.65124,1618.3322,15453.934,0.78437472,0.90937472,0.78437472,0.71511737,402.34497,1,1,8,5000,13756.092,25893.82,16092.789,5000,5000,5000,5000,5000,852.06779,0,852.06779,203.15605
350.8,985.57176,985.57176,1048.5956,-1150.028,118.5741,118.5741,50,26.189992,42.384108,69.001683,32.430791,101.43247,220.00657,1618.3009,15453.635,0.78433948,0.90933948,0.78433948,0.7106392,402.36933,1,1,8,5000,13755.824,25893.316,16093.799,5000,5000,5000,5000,5000,852.55494,0,852.55494,196.04063
350.9,979.98866,979.98866,1042.0668,-1142.8677,118.57062,118.57062,50,26.188977,42.381644,68.572061,32.228869,100.80093,219.37155,1618.2697,15453.337,0.78430444,0.90930444,0.78430444,0.7062282,402.39277,1,1,8,5000,13755.557,25892.814,16094.773,5000,5000,5000,5000,5000,853.45091,0,853.45091,188.61585
351,974.58333,974.58333,1035.6449,-1135.8246,118.56716,118.56716,50,26.187968,42.379195,68.149475,32.030253,100.17973,218.74689,1618.2387,15453.041,0.7842696,0.9092696,0.7842696,0.70188941,402.41525,1,1,8,5000,13755.292,25892.315,16095.711,5000,5000,5000,5000,5000,854.732,0,854.732,180.91286
351.1,969.36296,969.36296,1029.3373,-1128.9069,118.56372,118.56372,50,26.186964,42.376759,67.734414,31.835174,99.569588,218.13331,1618.2078,15452.747,0.78423495,0.90923495,0.78423495,0.69762787,402.43677,1,1,8,5000,13755.029,25891.819,16096.61,5000,5000,5000,5000,5000,856.09312,0,856.09312,173.24419
351.2,964.32693,964.32693,1023.1507,-1122.1219,118.5603,118.5603,50,26.185966,42.374336,67.327314,31.643838,98.971152,217.53145,1618.1772,15452.454,0.78420048,0.90920048,0.78420048,0.69344811,402.45736,1,1,8,5000,13754.767,25891.326,16097.471,5000,5000,5000,5000,5000,857.45638,0,857.45638,165.69437
351.3,959.47255,959.47255,1017.091,-1115.4759,118.5569,118.5569,50,26.184974,42.371927,66.928557,31.456422,98.384978,216.94188,1618.1467,15452.163,0.7841662,0.9091662,0.7841662,0.68935404,402.47702,1,1,8,5000,13754.506,25890.835,16098.294,5000,5000,5000,5000,5000,858.82171,0,858.82171,158.26926
351.4,954.79697,954.79697,1011.1629,-1108.9745,118.55352,118.55352,50,26.183987,42.369531,66.538467,31.27308,97.811547,216.36506,1618.1163,15451.873,0.78413211,0.90913211,0.78413211,0.68534903,402.49578,1,1,8,5000,13754.247,25890.347,16099.081,5000,5000,5000,5000,5000,860.18905,0,860.18905,150.97386
351.5,950.29721,950.29721,1005.3708,-1102.622,118.55015,118.55015,50,26.183005,42.367147,66.157322,31.093941,97.251264,215.80142,1618.0861,15451.584,0.78409818,0.90909818,0.78409818,0.68143593,402.51364,1,1,8,5000,13753.989,25889.861,16099.831,5000,5000,5000,5000,5000,861.55833,0,861.55833,143.81244
351.6,945.97017,945.97017,999.71806,-1096.4225,118.5468,118.5468,50,26.182028,42.364776,65.785351,30.919115,96.704467,215.25127,1618.0561,15451.298,0.78406444,0.90906444,0.78406444,0.67761712,402.53063,1,1,8,5000,13753.732,25889.378,16100.546,5000,5000,5000,5000,5000,862.92949,0,862.92949,136.78857
351.7,941.8127,941.8127,994.20763,-1090.3791,118.54347,118.54347,50,26.181056,42.362417,65.422744,30.74869,96.171434,214.71491,1618.0262,15451.012,0.78403085,0.90903085,0.78403085,0.67389456,402.54677,1,1,8,5000,13753.477,25888.898,16101.225,5000,5000,5000,5000,5000,864.30245,0,864.30245,129.90519
351.8,937.82152,937.82152,988.84179,-1084.4942,118.54016,118.54016,50,26.180089,42.36007,65.06965,30.582736,95.652386,214.19254,1617.9965,15450.728,0.78399744,0.90899744,0.78399744,0.6702698,402.56207,1,1,8,5000,13753.223,25888.42,16101.871,5000,5000,5000,5000,5000,865.67715,0,865.67715,123.16464
351.9,933.99332,933.99332,983.62226,-1078.7698,118.53686,118.53686,50,26.179126,42.357734,64.726185,30.421307,95.147493,213.68435,1617.9669,15450.446,0.78396418,0.90896418,0.78396418,0.66674403,402.57654,1,1,8,5000,13752.97,25887.944,16102.483,5000,5000,5000,5000,5000,867.05352,0,867.05352,116.56874
352,930.32474,930.32474,978.55033,-1073.2072,118.53358,118.53358,50,26.178168,42.355409,64.392433,30.264443,94.656876,213.19045,1617.9374,15450.164,0.78393107,0.90893107,0.78393107,0.66331812,402.59022,1,1,8,5000,13752.719,25887.47,16103.062,5000,5000,5000,5000,5000,868.4315,0,868.4315,110.11883
352.1,926.81237,926.81237,973.62682,-1067.8074,118.53031,118.53031,50,26.177215,42.353096,64.068446,30.11217,94.180615,212.71093,1617.9081,15449.884,0.78389812,0.90889812,0.78389812,0.65999264,402.60311,1,1,8,5000,13752.468,25886.999,16103.609,5000,5000,5000,5000,5000,869.81102,0,869.81102,103.81579
352.2,923.45278,923.45278,968.85213,-1062.5709,118.52706,118.52706,50,26.176266,42.350792,63.754253,29.964499,93.718751,212.24581,1617.8789,15449.605,0.78386531,0.90886531,0.78386531,0.65676787,402.61524,1,1,8,5000,13752.219,25886.529,16104.125,5000,5000,5000,5000,5000,871.19201,0,871.19201,97.660114
352.3,920.24253,920.24253,964.22631,-1057.4976,118.52382,118.52382,50,26.175321,42.348499,63.449856,29.821432,93.271288,211.79511,1617.8498,15449.328,0.78383264,0.90883264,0.78383264,0.65364386,402.62662,1,1,8,5000,13751.971,25886.062,16104.61,5000,5000,5000,5000,5000,872.57441,0,872.57441,91.651905
352.4,917.17816,917.17816,959.74909,-1052.5873,118.5206,118.5206,50,26.17438,42.346216,63.155237,29.682961,92.838199,211.35879,1617.8209,15449.051,0.78380011,0.90880011,0.78380011,0.65062042,402.63728,1,1,8,5000,13751.723,25885.597,16105.065,5000,5000,5000,5000,5000,873.95814,0,873.95814,85.790951
352.5,914.25622,914.25622,955.41987,-1047.8393,118.51739,118.51739,50,26.173443,42.343942,62.870358,29.549068,92.419426,210.93681,1617.792,15448.776,0.78376772,0.90876772,0.78376772,0.64769716,402.64722,1,1,8,5000,13751.477,25885.134,16105.491,5000,5000,5000,5000,5000,875.34314,0,875.34314,80.076732
352.6,911.47327,911.47327,951.2378,-1043.2527,118.51419,118.51419,50,26.17251,42.341678,62.595161,29.419726,92.014887,210.52908,1617.7633,15448.502,0.78373544,0.90873544,0.78373544,0.6448735,402.65647,1,1,8,5000,13751.232,25884.672,16105.889,5000,5000,5000,5000,5000,876.72934,0,876.72934,74.508459
352.7,908.82589,908.82589,947.20177,-1038.8262,118.511,118.511,50,26.171581,42.339423,62.329575,29.2949,91.624475,210.13548,1617.7347,15448.228,0.7837033,0.9087033,0.7837033,0.64214871,402.66505,1,1,8,5000,13750.988,25884.213,16106.259,5000,5000,5000,5000,5000,878.11667,0,878.11667,69.085097
352.8,906.31066,906.31066,943.31047,-1034.5585,118.50783,118.50783,50,26.170655,42.337176,62.073512,29.17455,91.248062,209.75589,1617.7062,15447.956,0.78367127,0.90867127,0.78367127,0.6395219,402.67298,1,1,8,5000,13750.745,25883.755,16106.602,5000,5000,5000,5000,5000,879.50508,0,879.50508,63.805391
352.9,903.9242,903.9242,939.56237,-1030.4479,118.50467,118.50467,50,26.169732,42.334938,61.826872,29.05863,90.885502,209.39017,1617.6778,15447.685,0.78363935,0.90863935,0.78363935,0.63699205,402.68026,1,1,8,5000,13750.502,25883.299,16106.919,5000,5000,5000,5000,5000,880.89448,0,880.89448,58.667891
353,901.66318,901.66318,935.95578,-1026.4924,118.50152,118.50152,50,26.168813,42.332707,61.589545,28.947086,90.536631,209.03815,1617.6494,15447.414,0.78360755,0.90860755,0.78360755,0.63455801,402.68692,1,1,8,5000,13750.261,25882.844,16107.21,5000,5000,5000,5000,5000,882.28481,0,882.28481,53.670974
353.1,899.52427,899.52427,932.48887,-1022.6901,118.49838,118.49838,50,26.167897,42.330485,61.361408,28.839862,90.20127,208.69965,1617.6212,15447.145,0.78357585,0.90857585,0.78357585,0.63221854,402.69299,1,1,8,5000,13750.02,25882.391,16107.477,5000,5000,5000,5000,5000,883.676,0,883.676,48.812861
353.2,897.5042,897.5042,929.15963,-1019.0389,118.49525,118.49525,50,26.166984,42.328269,61.142332,28.736896,89.879228,208.37448,1617.5931,15446.876,0.78354425,0.90854425,0.78354425,0.62997231,402.69846,1,1,8,5000,13749.78,25881.94,16107.719,5000,5000,5000,5000,5000,885.068,0,885.068,44.091639
353.3,895.59975,895.59975,925.96599,-1015.5363,118.49214,118.49214,50,26.166074,42.326061,60.932177,28.638123,89.570301,208.06244,1617.5651,15446.608,0.78351275,0.90851275,0.78351275,0.6278179,402.70336,1,1,8,5000,13749.541,25881.49,16107.938,5000,5000,5000,5000,5000,886.46071,0,886.46071,39.505275
353.4,893.80773,893.80773,922.90573,-1012.18,118.48903,118.48903,50,26.165167,42.32386,60.7308,28.543476,89.274276,207.7633,1617.5371,15446.341,0.78348134,0.90848134,0.78348134,0.62575381,402.70772,1,1,8,5000,13749.303,25881.041,16108.135,5000,5000,5000,5000,5000,887.85409,0,887.85409,35.051633
353.5,892.12502,892.12502,919.97655,-1008.9675,118.48593,118.48593,50,26.164263,42.321665,60.538049,28.452883,88.990932,207.47686,1617.5092,15446.075,0.78345002,0.90845002,0.78345002,0.62377851,402.71153,1,1,8,5000,13749.065,25880.594,16108.309,5000,5000,5000,5000,5000,889.24806,0,889.24806,30.72849
353.6,890.54851,890.54851,917.17611,-1005.8961,118.48284,118.48284,50,26.163361,42.319477,60.353769,28.366271,88.72004,207.20288,1617.4814,15445.81,0.78341879,0.90841879,0.78341879,0.62189039,402.71483,1,1,8,5000,13748.828,25880.147,16108.461,5000,5000,5000,5000,5000,890.64256,0,890.64256,26.533547
353.7,889.07519,889.07519,914.50195,-1002.9633,118.47976,118.47976,50,26.162461,42.317294,60.177799,28.283565,88.461364,206.94112,1617.4537,15445.545,0.78338764,0.90838764,0.78338764,0.62008781,402.71762,1,1,8,5000,13748.592,25879.703,16108.593,5000,5000,5000,5000,5000,892.03751,0,892.03751,22.46444
353.8,887.70209,887.70209,911.95161,-1000.1663,118.47668,118.47668,50,26.161564,42.315118,60.009976,28.204689,88.214665,206.69135,1617.426,15445.281,0.78335656,0.90835656,0.78335656,0.6183691,402.71991,1,1,8,5000,13748.356,25879.259,16108.705,5000,5000,5000,5000,5000,893.43285,0,893.43285,18.518757
353.9,886.42627,886.42627,909.52255,-997.50225,118.47362,118.47362,50,26.160669,42.312947,59.850135,28.129563,87.979698,206.45331,1617.3984,15445.017,0.78332556,0.90832556,0.78332556,0.61673255,402.72174,1,1,8,5000,13748.121,25878.816,16108.797,5000,5000,5000,5000,5000,894.82851,0,894.82851,14.694041
354,885.24488,885.24488,907.21222,-994.96844,118.47056,118.47056,50,26.159776,42.310781,59.698106,28.05811,87.756216,206.22677,1617.3709,15444.754,0.78329464,0.90829464,0.78329464,0.61517643,402.7231,1,1,8,5000,13747.887,25878.375,16108.87,5000,5000,5000,5000,5000,896.22442,0,896.22442,10.987804
354.1,884.15511,884.15511,905.01805,-992.56202,118.46751,118.46751,50,26.158886,42.30862,59.553721,27.990249,87.54397,206.01148,1617.3434,15444.492,0.78326377,0.90826377,0.78326377,0.613699,402.72402,1,1,8,5000,13747.652,25877.934,16108.924,5000,5000,5000,5000,5000,897.62052,0,897.62052,7.3975338
354.2,883.15421,883.15421,902.93743,-990.28014,118.46446,118.46446,50,26.157997,42.306463,59.416808,27.9259,87.342708,205.80717,1617.316,15444.23,0.78323298,0.90823298,0.78323298,0.6122985,402.72451,1,1,8,5000,13747.419,25877.494,16108.961,5000,5000,5000,5000,5000,899.01673,0,899.01673,3.9207036
354.3,882.23951,882.23951,900.96776,-988.11994,118.46142,118.46142,50,26.15711,42.304311,59.287196,27.864982,87.152179,205.6136,1617.2886,15443.969,0.78320224,0.90820224,0.78320224,0.61097317,402.72458,1,1,8,5000,13747.186,25877.056,16108.98,5000,5000,5000,5000,5000,900.41299,0,900.41299,0.55477672
354.4,881.40836,881.40836,899.10644,-986.07857,118.45839,118.45839,50,26.156224,42.302164,59.164714,27.807416,86.97213,205.43052,1617.2613,15443.708,0.78317156,0.90817156,0.78317156,0.60972125,402.72424,1,1,8,5000,13746.953,25876.618,16108.983,5000,5000,5000,5000,5000,901.80922,0,901.80922,-2.7027856
354.5,880.6582,880.6582,897.35086,-984.15317,118.45536,118.45536,50,26.155341,42.30002,59.04919,27.753119,86.802309,205.25767,1617.234,15443.447,0.78314093,0.90814093,0.78314093,0.60854097,402.72351,1,1,8,5000,13746.721,25876.181,16108.97,5000,5000,5000,5000,5000,903.20538,0,903.20538,-5.8545186
354.6,879.98652,879.98652,895.69842,-982.34089,118.45234,118.45234,50,26.154459,42.29788,58.940453,27.702013,86.642466,205.09481,1617.2068,15443.187,0.78311035,0.90811035,0.78311035,0.6074306,402.72241,1,1,8,5000,13746.489,25875.744,16108.941,5000,5000,5000,5000,5000,904.60137,0,904.60137,-8.9029486
354.7,879.39086,879.39086,894.14655,-980.6389,118.44932,118.44932,50,26.153578,42.295744,58.838334,27.654017,86.492351,204.94167,1617.1796,15442.928,0.78307982,0.90807982,0.78307982,0.60638837,402.72094,1,1,8,5000,13746.258,25875.309,16108.896,5000,5000,5000,5000,5000,905.99714,0,905.99714,-11.850588
354.8,878.86884,878.86884,892.69269,-979.0444,118.44631,118.44631,50,26.152699,42.293611,58.742664,27.609052,86.351716,204.79803,1617.1525,15442.668,0.78304933,0.90804933,0.78304933,0.60541255,402.71911,1,1,8,5000,13746.027,25874.874,16108.838,5000,5000,5000,5000,5000,907.39262,0,907.39262,-14.699933
354.9,878.41813,878.41813,891.33428,-977.5546,118.4433,118.4433,50,26.151821,42.291481,58.653276,27.56704,86.220316,204.66362,1617.1254,15442.41,0.78301889,0.90801889,0.78301889,0.60450144,402.71695,1,1,8,5000,13745.796,25874.439,16108.765,5000,5000,5000,5000,5000,908.78774,0,908.78774,-17.453454
355,878.03643,878.03643,890.06882,-976.16673,118.4403,118.4403,50,26.150944,42.289354,58.570004,27.527902,86.097906,204.5382,1617.0983,15442.151,0.78298848,0.90798848,0.78298848,0.60365331,402.71445,1,1,8,5000,13745.565,25874.006,16108.678,5000,5000,5000,5000,5000,910.18243,0,910.18243,-20.113601
355.1,877.72155,877.72155,888.89383,-974.87807,118.4373,118.4373,50,26.150068,42.28723,58.492684,27.491562,85.984246,204.42154,1617.0712,15441.893,0.78295811,0.90795811,0.78295811,0.6028665,402.71163,1,1,8,5000,13745.335,25873.572,16108.578,5000,5000,5000,5000,5000,911.57662,0,911.57662,-22.682793
355.2,877.47131,877.47131,887.80683,-973.68593,118.4343,118.4343,50,26.149194,42.285109,58.421156,27.457943,85.879099,204.3134,1617.0442,15441.635,0.78292778,0.90792778,0.78292778,0.60213933,402.70851,1,1,8,5000,13745.105,25873.14,16108.465,5000,5000,5000,5000,5000,912.97025,0,912.97025,-25.163418
355.3,877.28361,877.28361,886.80541,-972.58764,118.43131,118.43131,50,26.14832,42.28299,58.355259,27.426972,85.78223,204.21354,1617.0172,15441.377,0.78289747,0.90789747,0.78289747,0.60147018,402.70509,1,1,0,5000,13744.876,25872.707,16108.34,5000,5000,5000,5000,5000,914.36324,0,914.36324,-27.557832
355.4,877.1564,877.1564,885.88719,-971.5806,118.42832,118.42832,50,26.147447,42.280873,58.294836,27.398573,85.693409,204.12173,1616.9903,15441.12,0.78286719,0.90786719,0.78286719,0.60085742,402.70138,1,1,0,5000,13744.646,25872.276,16108.203,5000,5000,5000,5000,5000,915.75554,0,915.75554,-29.868354
355.5,877.08768,877.08768,885.0498,-970.66221,118.42533,118.42533,50,26.146575,42.278757,58.239733,27.372674,85.612407,204.03774,1616.9633,15440.862,0.78283694,0.90783694,0.78283694,0.60029946,402.69739,1,1,0,5000,13744.417,25871.844,16108.055,5000,5000,5000,5000,5000,917.14707,0,917.14707,-32.097267
355.6,877.07551,877.07551,884.29095,-969.82995,118.42235,118.42235,50,26.145704,42.276644,58.189797,27.349205,85.539002,203.96135,1616.9364,15440.605,0.78280671,0.90780671,0.78280671,0.59979474,402.69314,1,1,0,5000,13744.188,25871.413,16107.896,5000,5000,5000,5000,5000,918.53776,0,918.53776,-34.246814
355.7,877.11801,877.11801,883.60835,-969.08133,118.41937,118.41937,50,26.144833,42.274533,58.14488,27.328093,85.472973,203.89234,1616.9095,15440.348,0.7827765,0.9077765,0.7827765,0.59934172,402.68863,1,1,0,5000,13743.959,25870.982,16107.726,5000,5000,5000,5000,5000,919.92755,0,919.92755,-36.319199
355.8,877.21334,877.21334,882.99979,-968.41389,118.41639,118.41639,50,26.143963,42.272423,58.104834,27.309272,85.414105,203.83049,1616.8826,15440.092,0.78274631,0.90774631,0.78274631,0.5989389,402.68387,1,1,0,5000,13743.731,25870.552,16107.545,5000,5000,5000,5000,5000,921.31637,0,921.31637,-38.316584
355.9,877.3597,877.3597,882.46306,-967.82525,118.41341,118.41341,50,26.143094,42.270314,58.069515,27.292672,85.362187,203.77559,1616.8557,15439.835,0.78271614,0.90771614,0.78271614,0.59858479,402.67888,1,1,0,5000,13743.502,25870.122,16107.355,5000,5000,5000,5000,5000,922.70415,0,922.70415,-40.241089
356,877.55536,877.55536,881.99603,-967.31304,118.41043,118.41043,50,26.142225,42.268206,58.038783,27.278228,85.31701,203.72744,1616.8289,15439.578,0.78268598,0.90768598,0.78268598,0.59827794,402.67365,1,1,0,5000,13743.274,25869.692,16107.155,5000,5000,5000,5000,5000,924.09082,0,924.09082,-42.094791
356.1,877.79864,877.79864,881.5966,-966.87497,118.40746,118.40746,50,26.141356,42.2661,58.012498,27.265874,85.278372,203.68583,1616.802,15439.322,0.78265583,0.90765583,0.78265583,0.59801692,402.6682,1,1,0,5000,13743.045,25869.262,16106.946,5000,5000,5000,5000,5000,925.47632,0,925.47632,-43.879724
356.2,878.0879,878.0879,881.2627,-966.50878,118.40448,118.40448,50,26.140488,42.263994,57.990527,27.255547,85.246074,203.65056,1616.7752,15439.066,0.7826257,0.9076257,0.7826257,0.59780035,402.66254,1,1,0,5000,13742.817,25868.832,16106.728,5000,5000,5000,5000,5000,926.86058,0,926.86058,-45.597878
356.3,878.42154,878.42154,880.99233,-966.21225,118.40151,118.40151,50,26.13962,42.261889,57.972735,27.247185,85.21992,203.62143,1616.7484,15438.81,0.78259557,0.90759557,0.78259557,0.59762686,402.65667,1,1,0,5000,13742.589,25868.403,16106.502,5000,5000,5000,5000,5000,928.24353,0,928.24353,-47.251198
356.4,878.79801,878.79801,880.78351,-965.98323,118.39854,118.39854,50,26.138752,42.259785,57.958994,27.240727,85.199721,203.59826,1616.7215,15438.553,0.78256545,0.90756545,0.78256545,0.59749513,402.65061,1,1,0,5000,13742.361,25867.974,16106.267,5000,5000,5000,5000,5000,929.6251,0,929.6251,-48.841586
356.5,879.21582,879.21582,880.63433,-965.81962,118.39557,118.39557,50,26.137885,42.257681,57.949177,27.236113,85.18529,203.58086,1616.6947,15438.297,0.78253533,0.90753533,0.78253533,0.59740384,402.64435,1,1,0,5000,13742.133,25867.544,16106.024,5000,5000,5000,5000,5000,931.00523,0,931.00523,-50.370899
356.6,879.67351,879.67351,880.54289,-965.71934,118.3926,118.3926,50,26.137018,42.255578,57.94316,27.233285,85.176446,203.56904,1616.6679,15438.041,0.78250522,0.90750522,0.78250522,0.59735172,402.63791,1,1,0,5000,13741.905,25867.115,16105.774,5000,5000,5000,5000,5000,932.38384,0,932.38384,-51.840949
356.7,880.16966,880.16966,880.50738,-965.68039,118.38962,118.38962,50,26.13615,42.253474,57.940823,27.232187,85.17301,203.56263,1616.6411,15437.785,0.7824751,0.9074751,0.7824751,0.59733754,402.6313,1,1,0,5000,13741.677,25866.686,16105.517,5000,5000,5000,5000,5000,933.76088,0,933.76088,-53.253505
356.8,880.7029,880.7029,880.52598,-965.70079,118.38665,118.38665,50,26.135283,42.251371,57.942047,27.232762,85.17481,203.56146,1616.6142,15437.529,0.78244499,0.90744499,0.78244499,0.59736007,402.62452,1,1,0,5000,13741.449,25866.257,16105.252,5000,5000,5000,5000,5000,935.13627,0,935.13627,-54.610291
356.9,881.27189,881.27189,880.59696,-965.77864,118.38368,118.38368,50,26.134416,42.249268,57.946718,27.234958,85.181676,203.56536,1616.5874,15437.273,0.78241487,0.90741487,0.78241487,0.59741814,402.61758,1,1,0,5000,13741.221,25865.828,16104.981,5000,5000,5000,5000,5000,936.50995,0,936.50995,-55.912989
357,881.87534,881.87534,880.71862,-965.91206,118.38071,118.38071,50,26.133548,42.247165,57.954724,27.23872,85.193444,203.57416,1616.5606,15437.016,0.78238475,0.90738475,0.78238475,0.59751059,402.61048,1,1,0,5000,13740.993,25865.398,16104.703,5000,5000,5000,5000,5000,937.88185,0,937.88185,-57.163236
357.1,882.512,882.512,880.88928,-966.09923,118.37774,118.37774,50,26.132681,42.245062,57.965954,27.243998,85.209952,203.58769,1616.5337,15436.76,0.78235463,0.90735463,0.78235463,0.59763629,402.60323,1,1,0,5000,13740.765,25864.969,16104.419,5000,5000,5000,5000,5000,939.25191,0,939.25191,-58.362628
357.2,883.18065,883.18065,881.10733,-966.33838,118.37477,118.37477,50,26.131813,42.242958,57.980303,27.250742,85.231045,203.60582,1616.5069,15436.504,0.7823245,0.9073245,0.7823245,0.59779416,402.59584,1,1,0,5000,13740.537,25864.54,16104.129,5000,5000,5000,5000,5000,940.62005,0,940.62005,-59.512717
357.3,883.88011,883.88011,881.3712,-966.62777,118.3718,118.3718,50,26.130946,42.240854,57.997666,27.258903,85.256569,203.62837,1616.4801,15436.247,0.78229436,0.90729436,0.78229436,0.59798311,402.58831,1,1,0,5000,13740.309,25864.11,16103.834,5000,5000,5000,5000,5000,941.98621,0,941.98621,-60.615014
357.4,884.60923,884.60923,881.67934,-966.96571,118.36883,118.36883,50,26.130078,42.238749,58.017943,27.268433,85.286376,203.6552,1616.4532,15435.991,0.78226421,0.90726421,0.78226421,0.59820211,402.58065,1,1,0,5000,13740.08,25863.681,16103.532,5000,5000,5000,5000,5000,943.35033,0,943.35033,-61.670989
357.5,885.36691,885.36691,882.03026,-967.35058,118.36585,118.36585,50,26.129209,42.236644,58.041035,27.279286,85.320321,203.68617,1616.4263,15435.734,0.78223405,0.90723405,0.78223405,0.59845015,402.57287,1,1,0,5000,13739.852,25863.251,16103.226,5000,5000,5000,5000,5000,944.71233,0,944.71233,-62.682072
357.6,886.15208,886.15208,882.4225,-967.78076,118.36288,118.36288,50,26.128341,42.234538,58.066846,27.291417,85.358263,203.72114,1616.3995,15435.478,0.78220388,0.90720388,0.78220388,0.59872624,402.56496,1,1,0,5000,13739.624,25862.821,16102.915,5000,5000,5000,5000,5000,946.07215,0,946.07215,-63.649652
357.7,886.96367,886.96367,882.85465,-968.25471,118.3599,118.3599,50,26.127472,42.232431,58.095283,27.304783,85.400066,203.75997,1616.3726,15435.221,0.7821737,0.9071737,0.7821737,0.59902942,402.55694,1,1,0,5000,13739.395,25862.391,16102.598,5000,5000,5000,5000,5000,947.42973,0,947.42973,-64.57508
357.8,887.8007,887.8007,883.32533,-968.77092,118.35693,118.35693,50,26.126603,42.230323,58.126255,27.31934,85.445595,203.80252,1616.3457,15434.964,0.7821435,0.9071435,0.7821435,0.59935876,402.54881,1,1,0,5000,13739.167,25861.961,16102.278,5000,5000,5000,5000,5000,948.78499,0,948.78499,-65.459667
357.9,888.66217,888.66217,883.8332,-969.32792,118.35395,118.35395,50,26.125733,42.228215,58.159675,27.335047,85.494722,203.84867,1616.3187,15434.707,0.78211329,0.90711329,0.78211329,0.59971334,402.54057,1,1,0,5000,13738.938,25861.531,16101.952,5000,5000,5000,5000,5000,950.13788,0,950.13788,-66.304687
358,889.54714,889.54714,884.37695,-969.92427,118.35097,118.35097,50,26.124863,42.226105,58.195456,27.351864,85.547321,203.89829,1616.2918,15434.45,0.78208306,0.90708306,0.78208306,0.6000923,402.53224,1,1,0,5000,13738.709,25861.1,16101.623,5000,5000,5000,5000,5000,951.48833,0,951.48833,-67.111378
358.1,890.45468,890.45468,884.95532,-970.55859,118.34799,118.34799,50,26.123992,42.223994,58.233515,27.369752,85.603268,203.95125,1616.2649,15434.192,0.78205281,0.90705281,0.78205281,0.60049477,402.52381,1,1,0,5000,13738.48,25860.669,16101.289,5000,5000,5000,5000,5000,952.83626,0,952.83626,-67.880941
358.2,891.3839,891.3839,885.56708,-971.22953,118.345,118.345,50,26.123121,42.221882,58.273772,27.388673,85.662444,204.00745,1616.2379,15433.935,0.78202254,0.90702254,0.78202254,0.60091991,402.51528,1,1,0,5000,13738.251,25860.238,16100.952,5000,5000,5000,5000,5000,954.18162,0,954.18162,-68.61454
358.3,892.33394,892.33394,886.21103,-971.93577,118.34202,118.34202,50,26.122249,42.219769,58.316146,27.408589,85.724735,204.06675,1616.2109,15433.677,0.78199226,0.90699226,0.78199226,0.60136691,402.50667,1,1,0,5000,13738.022,25859.806,16100.611,5000,5000,5000,5000,5000,955.52434,0,955.52434,-69.313307
358.4,893.30397,893.30397,886.88602,-972.67604,118.33903,118.33903,50,26.121377,42.217655,58.360563,27.429464,85.790027,204.12906,1616.1839,15433.419,0.78196195,0.90696195,0.78196195,0.601835,402.49798,1,1,0,5000,13737.793,25859.375,16100.267,5000,5000,5000,5000,5000,956.86435,0,956.86435,-69.978338
358.5,894.29315,894.29315,887.5909,-973.44911,118.33604,118.33604,50,26.120504,42.215539,58.406947,27.451265,85.858211,204.19425,1616.1569,15433.161,0.78193163,0.90693163,0.78193163,0.6023234,402.48921,1,1,0,5000,13737.563,25858.943,16099.919,5000,5000,5000,5000,5000,958.2016,0,958.2016,-70.610698
358.6,895.30072,895.30072,888.32458,-974.25377,118.33305,118.33305,50,26.119631,42.213421,58.455226,27.473956,85.929182,204.26223,1616.1298,15432.903,0.78190128,0.90690128,0.78190128,0.60283137,402.48036,1,1,0,5000,13737.334,25858.51,16099.568,5000,5000,5000,5000,5000,959.536,0,959.536,-71.211416
358.7,896.32591,896.32591,889.08601,-975.08885,118.33006,118.33006,50,26.118757,42.211302,58.505331,27.497506,86.002836,204.3329,1616.1028,15432.645,0.7818709,0.9068709,0.7818709,0.60335819,402.47144,1,1,0,5000,13737.104,25858.078,16099.214,5000,5000,5000,5000,5000,960.8675,0,960.8675,-71.781492
358.8,897.36797,897.36797,889.87414,-975.95322,118.32706,118.32706,50,26.117882,42.209182,58.557193,27.521881,86.079074,204.40614,1616.0757,15432.386,0.78184051,0.90684051,0.78184051,0.60390316,402.46246,1,1,0,5000,13736.874,25857.645,16098.858,5000,5000,5000,5000,5000,962.19604,0,962.19604,-72.321896
358.9,898.4262,898.4262,890.68798,-976.84578,118.32407,118.32407,50,26.117007,42.20706,58.610747,27.547051,86.157798,204.48186,1616.0486,15432.127,0.78181009,0.90681009,0.78181009,0.6044656,402.45341,1,1,0,5000,13736.643,25857.211,16098.498,5000,5000,5000,5000,5000,963.52155,0,963.52155,-72.833565
359,899.4999,899.4999,891.52654,-977.76546,118.32107,118.32107,50,26.11613,42.204936,58.665927,27.572986,86.238913,204.55998,1616.0215,15431.868,0.78177964,0.90677964,0.78177964,0.60504485,402.4443,1,1,0,5000,13736.413,25856.777,16098.136,5000,5000,5000,5000,5000,964.84395,0,964.84395,-73.31741
359.1,900.58839,900.58839,892.38889,-978.71122,118.31806,118.31806,50,26.115254,42.20281,58.722673,27.599656,86.32233,204.64039,1615.9943,15431.609,0.78174917,0.90674917,0.78174917,0.60564027,402.43514,1,1,0,5000,13736.182,25856.343,16097.772,5000,5000,5000,5000,5000,966.1632,0,966.1632,-73.77431
359.2,901.69102,901.69102,893.27411,-979.68207,118.31506,118.31506,50,26.114376,42.200683,58.780924,27.627034,86.407958,204.72302,1615.9671,15431.349,0.78171867,0.90671867,0.78171867,0.60625123,402.42592,1,1,0,5000,13735.952,25855.909,16097.405,5000,5000,5000,5000,5000,967.47923,0,967.47923,-74.205119
359.3,902.80717,902.80717,894.1813,-980.67701,118.31205,118.31205,50,26.113498,42.198554,58.840621,27.655092,86.495712,204.80776,1615.9399,15431.09,0.78168814,0.90668814,0.78168814,0.60687715,402.41665,1,1,0,5000,13735.721,25855.474,16097.037,5000,5000,5000,5000,5000,968.79196,0,968.79196,-74.610664
359.4,903.93622,903.93622,895.1096,-981.69511,118.30904,118.30904,50,26.112618,42.196423,58.901707,27.683802,86.585509,204.89455,1615.9127,15430.83,0.78165758,0.90665758,0.78165758,0.60751742,402.40733,1,1,0,5000,13735.489,25855.039,16096.666,5000,5000,5000,5000,5000,970.10135,0,970.10135,-74.991742
359.5,905.07758,905.07758,896.05818,-982.73545,118.30603,118.30603,50,26.111738,42.19429,58.964127,27.71314,86.677266,204.98329,1615.8854,15430.569,0.781627,0.906627,0.781627,0.60817149,402.39797,1,1,0,5000,13735.258,25854.603,16096.293,5000,5000,5000,5000,5000,971.40731,0,971.40731,-75.34913
359.6,906.23067,906.23067,897.02622,-983.79713,118.30301,118.30301,50,26.110858,42.192155,59.027828,27.743079,86.770907,205.07392,1615.8582,15430.309,0.78159638,0.90659638,0.78159638,0.60883879,402.38856,1,1,0,5000,13735.026,25854.167,16095.919,5000,5000,5000,5000,5000,972.7098,0,972.7098,-75.683575
359.7,907.39494,907.39494,898.01294,-984.87929,118.29999,118.29999,50,26.109976,42.190017,59.092757,27.773596,86.866353,205.16635,1615.8308,15430.048,0.78156574,0.90656574,0.78156574,0.60951881,402.37912,1,1,0,5000,13734.794,25853.731,16095.542,5000,5000,5000,5000,5000,974.00874,0,974.00874,-75.995802
359.8,908.56984,908.56984,899.01756,-985.98109,118.29697,118.29697,50,26.109093,42.187878,59.158865,27.804667,86.963532,205.2605,1615.8035,15429.787,0.78153507,0.90653507,0.78153507,0.61021101,402.36964,1,1,0,5000,13734.562,25853.294,16095.165,5000,5000,5000,5000,5000,975.30407,0,975.30407,-76.286514
359.9,909.75486,909.75486,900.03935,-987.10172,118.29395,118.29395,50,26.10821,42.185737,59.226103,27.836268,87.062372,205.35632,1615.7761,15429.526,0.78150436,0.90650436,0.78150436,0.6109149,402.36013,1,1,0,5000,13734.33,25852.856,16094.786,5000,5000,5000,5000,5000,976.59574,0,976.59574,-76.556389
360,910.94948,910.94948,901.07758,-988.24039,118.29092,118.29092,50,26.107326,42.183594,59.294423,27.868379,87.162802,205.45372,1615.7488,15429.264,0.78147362,0.90647362,0.78147362,0.61162999,402.35058,1,1,0,5000,13734.097,25852.418,16094.405,5000,5000,5000,5000,5000,977.88367,0,977.88367,-76.806084
360.1,912.15322,912.15322,902.13157,-989.39633,118.28789,118.28789,50,26.10644,42.181448,59.36378,27.900976,87.264756,205.55264,1615.7213,15429.002,0.78144285,0.90644285,0.78144285,0.6123558,402.34101,1,1,8,5000,13733.864,25851.98,16094.023,5000,5000,5000,5000,5000,979.1678,0,979.1678,-77.036233
360.2,913.3656,913.3656,903.20063,-990.5688,118.28485,118.28485,50,26.105554,42.179301,59.434128,27.93404,87.368168,205.65302,1615.6939,15428.74,0.78141205,0.90641205,0.78141205,0.61309188,402.33141,1,1,8,5000,13733.631,25851.541,16093.64,5000,5000,5000,5000,5000,980.44808,0,980.44808,-77.247451
360.3,914.58615,914.58615,904.28411,-991.75708,118.28182,118.28182,50,26.104667,42.177151,59.505425,27.96755,87.472974,205.75479,1615.6664,15428.478,0.78138122,0.90638122,0.78138122,0.61383778,402.32178,1,1,8,5000,13733.398,25851.102,16093.256,5000,5000,5000,5000,5000,981.72444,0,981.72444,-77.440331
360.4,915.81443,915.81443,905.38136,-992.96047,118.27878,118.27878,50,26.103779,42.174999,59.577628,28.001485,87.579114,205.85789,1615.6389,15428.215,0.78135035,0.90635035,0.78135035,0.61459308,402.31214,1,1,8,5000,13733.164,25850.662,16092.871,5000,5000,5000,5000,5000,982.99681,0,982.99681,-77.615449
360.5,917.05,917.05,906.49178,-994.1783,118.27573,118.27573,50,26.10289,42.172844,59.650698,28.035828,87.686526,205.96226,1615.6113,15427.952,0.78131945,0.90631945,0.78131945,0.61535734,402.30247,1,1,8,5000,13732.931,25850.222,16092.485,5000,5000,5000,5000,5000,984.26514,0,984.26514,-77.773359
360.6,918.29244,918.29244,907.61476,-995.40991,118.27269,118.27269,50,26.102,42.170688,59.724595,28.07056,87.795154,206.06784,1615.5838,15427.689,0.78128851,0.90628851,0.78128851,0.61613018,402.29279,1,1,8,5000,13732.696,25849.781,16092.099,5000,5000,5000,5000,5000,985.52936,0,985.52936,-77.914599
360.7,919.54134,919.54134,908.74972,-996.65466,118.26964,118.26964,50,26.101109,42.168528,59.79928,28.105662,87.904941,206.17458,1615.5562,15427.425,0.78125754,0.90625754,0.78125754,0.61691118,402.28309,1,1,8,5000,13732.462,25849.34,16091.712,5000,5000,5000,5000,5000,986.78941,0,986.78941,-78.039686
360.8,920.79631,920.79631,909.89611,-997.91194,118.26658,118.26658,50,26.100217,42.166367,59.874716,28.141117,88.015833,206.28242,1615.5285,15427.161,0.78122654,0.90622654,0.78122654,0.61769998,402.27337,1,1,8,5000,13732.227,25848.899,16091.324,5000,5000,5000,5000,5000,988.04523,0,988.04523,-78.149124
360.9,922.05696,922.05696,911.05337,-999.18114,118.26353,118.26353,50,26.099324,42.164203,59.950869,28.176908,88.127777,206.3913,1615.5009,15426.897,0.7811955,0.9061955,0.7811955,0.6184962,402.26365,1,1,8,5000,13731.993,25848.456,16090.935,5000,5000,5000,5000,5000,989.29676,0,989.29676,-78.243397
361,923.32292,923.32292,912.22097,-1000.4617,118.26047,118.26047,50,26.09843,42.162037,60.027701,28.21302,88.240721,206.50119,1615.4732,15426.632,0.78116442,0.90616442,0.78116442,0.61929948,402.25391,1,1,8,5000,13731.757,25848.014,16090.546,5000,5000,5000,5000,5000,990.54394,0,990.54394,-78.322973
361.1,924.59383,924.59383,913.3984,-1001.753,118.2574,118.2574,50,26.097535,42.159868,60.105181,28.249435,88.354616,206.61202,1615.4454,15426.368,0.78113331,0.90613331,0.78113331,0.62010948,402.24417,1,1,8,5000,13731.522,25847.571,16090.157,5000,5000,5000,5000,5000,991.78671,0,991.78671,-78.388306
361.2,925.86933,925.86933,914.58517,-1003.0546,118.25434,118.25434,50,26.096639,42.157697,60.183275,28.286139,88.469414,206.72375,1615.4177,15426.102,0.78110216,0.90610216,0.78110216,0.62092585,402.23442,1,1,8,5000,13731.286,25847.127,16089.767,5000,5000,5000,5000,5000,993.025,0,993.025,-78.439832
361.3,927.14908,927.14908,915.78078,-1004.3658,118.25127,118.25127,50,26.095742,42.155523,60.261951,28.323117,88.585068,206.83633,1615.3899,15425.837,0.78107098,0.90607098,0.78107098,0.62174827,402.22466,1,1,8,5000,13731.05,25846.683,16089.377,5000,5000,5000,5000,5000,994.25876,0,994.25876,-78.477976
361.4,928.43275,928.43275,916.98478,-1005.6863,118.24819,118.24819,50,26.094844,42.153347,60.341178,28.360354,88.701532,206.94972,1615.362,15425.571,0.78103976,0.90603976,0.78103976,0.62257642,402.21491,1,1,8,5000,13730.814,25846.238,16088.987,5000,5000,5000,5000,5000,995.48792,0,995.48792,-78.503146
361.5,929.72003,929.72003,918.19669,-1007.0155,118.24511,118.24511,50,26.093945,42.151168,60.420927,28.397836,88.818763,207.06388,1615.3342,15425.305,0.7810085,0.9060085,0.7810085,0.62340999,402.20515,1,1,8,5000,13730.577,25845.793,16088.596,5000,5000,5000,5000,5000,996.71243,0,996.71243,-78.515737
361.6,931.01059,931.01059,919.4161,-1008.3528,118.24203,118.24203,50,26.093045,42.148987,60.501169,28.435549,88.936718,207.17875,1615.3063,15425.039,0.78097721,0.90597721,0.78097721,0.62424868,402.19538,1,1,8,5000,13730.34,25845.347,16088.206,5000,5000,5000,5000,5000,997.93223,0,997.93223,-78.51613
361.7,932.30414,932.30414,920.64256,-1009.6979,118.23895,118.23895,50,26.092144,42.146803,60.581875,28.473481,89.055356,207.2943,1615.2783,15424.772,0.78094588,0.90594588,0.78094588,0.62509221,402.18562,1,1,8,5000,13730.103,25844.9,16087.815,5000,5000,5000,5000,5000,999.14725,0,999.14725,-78.504694
361.8,933.60038,933.60038,921.87566,-1011.0503,118.23586,118.23586,50,26.091241,42.144617,60.663018,28.511618,89.174636,207.41049,1615.2504,15424.505,0.78091451,0.90591451,0.78091451,0.62594029,402.17587,1,1,8,5000,13729.866,25844.453,16087.425,5000,5000,5000,5000,5000,1000.3574,0,1000.3574,-78.481785
361.9,934.89903,934.89903,923.115,-1012.4095,118.23277,118.23277,50,26.090338,42.142428,60.744571,28.549948,89.294519,207.52729,1615.2224,15424.238,0.7808831,0.9058831,0.7808831,0.62679265,402.16611,1,1,8,5000,13729.628,25844.006,16087.035,5000,5000,5000,5000,5000,1001.5627,0,1001.5627,-78.447747
362,936.1998,936.1998,924.36018,-1013.7751,118.22967,118.22967,50,26.089433,42.140236,60.826509,28.588459,89.414968,207.64464,1615.1943,15423.97,0.78085166,0.90585166,0.78085166,0.62764902,402.15637,1,1,8,5000,13729.39,25843.558,16086.645,5000,5000,5000,5000,5000,1002.7631,0,1002.7631,-78.402913
362.1,937.50243,937.50243,925.61083,-1015.1468,118.22657,118.22657,50,26.088528,42.138042,60.908807,28.627139,89.535946,207.76252,1615.1663,15423.702,0.78082017,0.90582017,0.78082017,0.62850915,402.14663,1,1,8,5000,13729.152,25843.11,16086.255,5000,5000,5000,5000,5000,1003.9584,0,1003.9584,-78.347604
362.2,938.80665,938.80665,926.86658,-1016.524,118.22347,118.22347,50,26.087621,42.135846,60.99144,28.665977,89.657416,207.88088,1615.1382,15423.433,0.78078865,0.90578865,0.78078865,0.62937278,402.13689,1,1,8,5000,13728.913,25842.66,16085.865,5000,5000,5000,5000,5000,1005.1487,0,1005.1487,-78.28213
362.3,940.11222,940.11222,928.12707,-1017.9064,118.22036,118.22036,50,26.086713,42.133646,61.074385,28.704961,89.779346,207.99971,1615.11,15423.165,0.78075709,0.90575709,0.78075709,0.63023967,402.12717,1,1,8,5000,13728.674,25842.211,16085.476,5000,5000,5000,5000,5000,1006.3339,0,1006.3339,-78.206791
362.4,941.41887,941.41887,929.39195,-1019.2936,118.21725,118.21725,50,26.085804,42.131444,61.157619,28.744081,89.9017,208.11895,1615.0819,15422.896,0.7807255,0.9057255,0.7807255,0.63110959,402.11746,1,1,8,5000,13728.435,25841.761,16085.087,5000,5000,5000,5000,5000,1007.5138,0,1007.5138,-78.121876
362.5,942.72637,942.72637,930.66089,-1020.6853,118.21413,118.21413,50,26.084894,42.12924,61.24112,28.783326,90.024446,208.23858,1615.0537,15422.626,0.78069386,0.90569386,0.78069386,0.63198231,402.10775,1,1,8,5000,13728.196,25841.31,16084.698,5000,5000,5000,5000,5000,1008.6886,0,1008.6886,-78.027665
362.6,944.03449,944.03449,931.93355,-1022.0811,118.21102,118.21102,50,26.083983,42.127032,61.324866,28.822687,90.147554,208.35857,1615.0254,15422.357,0.78066219,0.90566219,0.78066219,0.6328576,402.09806,1,1,8,5000,13727.956,25840.859,16084.31,5000,5000,5000,5000,5000,1009.858,0,1009.858,-77.924429
362.7,945.34299,945.34299,933.20963,-1023.4806,118.20789,118.20789,50,26.083071,42.124822,61.408837,28.862154,90.270991,208.47888,1614.9971,15422.087,0.78063047,0.90563047,0.78063047,0.63373525,402.08839,1,1,8,5000,13727.716,25840.407,16083.923,5000,5000,5000,5000,5000,1011.0221,0,1011.0221,-77.812428
362.8,946.65166,946.65166,934.48881,-1024.8835,118.20477,118.20477,50,26.082158,42.12261,61.493012,28.901716,90.394728,208.5995,1614.9688,15421.816,0.78059872,0.90559872,0.78059872,0.63461506,402.07873,1,1,8,5000,13727.476,25839.954,16083.536,5000,5000,5000,5000,5000,1012.1807,0,1012.1807,-77.691914
362.9,947.96027,947.96027,935.77079,-1026.2895,118.20164,118.20164,50,26.081243,42.120395,61.577371,28.941365,90.518736,208.72037,1614.9405,15421.546,0.78056693,0.90556693,0.78056693,0.63549681,402.06908,1,1,8,5000,13727.235,25839.501,16083.149,5000,5000,5000,5000,5000,1013.3339,0,1013.3339,-77.563131
363,949.26863,949.26863,937.05528,-1027.6983,118.1985,118.1985,50,26.080328,42.118177,61.661896,28.981091,90.642987,208.84149,1614.9121,15421.275,0.7805351,0.9055351,0.7805351,0.63638031,402.05945,1,1,8,5000,13726.994,25839.048,16082.763,5000,5000,5000,5000,5000,1014.4816,0,1014.4816,-77.426315
363.1,950.57651,950.57651,938.34199,-1029.1094,118.19537,118.19537,50,26.079411,42.115956,61.746567,29.020886,90.767453,208.96282,1614.8837,15421.003,0.78050323,0.90550323,0.78050323,0.63726537,402.04984,1,1,8,5000,13726.753,25838.594,16082.378,5000,5000,5000,5000,5000,1015.6237,0,1015.6237,-77.281693
363.2,951.88373,951.88373,939.63066,-1030.5228,118.19223,118.19223,50,26.078493,42.113733,61.831366,29.060742,90.892108,209.08433,1614.8552,15420.731,0.78047132,0.90547132,0.78047132,0.6381518,402.04025,1,1,8,5000,13726.511,25838.139,16081.994,5000,5000,5000,5000,5000,1016.7601,0,1016.7601,-77.129485
363.3,953.19008,953.19008,940.92101,-1031.9379,118.18908,118.18908,50,26.077574,42.111507,61.916276,29.10065,91.016926,209.20601,1614.8267,15420.459,0.78043937,0.90543937,0.78043937,0.63903942,402.03068,1,1,8,5000,13726.269,25837.684,16081.61,5000,5000,5000,5000,5000,1017.8909,0,1017.8909,-76.969903
363.4,954.49538,954.49538,942.21278,-1033.3547,118.18593,118.18593,50,26.076654,42.109278,62.00128,29.140602,91.141881,209.32781,1614.7982,15420.187,0.78040738,0.90540738,0.78040738,0.63992805,402.02112,1,1,8,5000,13726.027,25837.228,16081.227,5000,5000,5000,5000,5000,1019.0159,0,1019.0159,-76.803152
363.5,955.79945,955.79945,943.50572,-1034.7727,118.18278,118.18278,50,26.075733,42.107046,62.08636,29.180589,91.26695,209.44973,1614.7697,15419.914,0.78037536,0.90537536,0.78037536,0.64081751,402.01159,1,1,8,5000,13725.785,25836.771,16080.845,5000,5000,5000,5000,5000,1020.1352,0,1020.1352,-76.629431
363.6,957.1021,957.1021,944.79959,-1036.1917,118.17962,118.17962,50,26.07481,42.104812,62.171502,29.220606,91.392108,209.57173,1614.7411,15419.641,0.78034329,0.90534329,0.78034329,0.64170766,402.00209,1,1,8,5000,13725.542,25836.314,16080.464,5000,5000,5000,5000,5000,1021.2485,0,1021.2485,-76.44893
363.7,958.40316,958.40316,946.09414,-1037.6115,118.17646,118.17646,50,26.073887,42.102576,62.256688,29.260644,91.517332,209.69379,1614.7124,15419.368,0.78031119,0.90531119,0.78031119,0.64259831,401.9926,1,1,8,5000,13725.299,25835.857,16080.083,5000,5000,5000,5000,5000,1022.356,0,1022.356,-76.261836
363.8,959.70245,959.70245,947.38914,-1039.0317,118.1733,118.1733,50,26.072962,42.100336,62.341905,29.300695,91.6426,209.8159,1614.6838,15419.094,0.78027904,0.90527904,0.78027904,0.64348931,401.98314,1,1,8,5000,13725.056,25835.399,16079.704,5000,5000,5000,5000,5000,1023.4575,0,1023.4575,-76.068327
