time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
363.9,960.99981,960.99981,948.68437,-1040.4523,118.17013,118.17013,50,26.072036,42.098094,62.427135,29.340754,91.767889,209.93802,1614.6551,15418.82,0.78024686,0.90524686,0.78024686,0.64438052,401.9737,1,1,8,5000,13724.812,25834.94,16079.326,5000,5000,5000,5000,5000,1024.5529,0,1024.5529,-75.868577
364,962.29508,962.29508,949.9796,-1041.8728,118.16696,118.16696,50,26.07111,42.095849,62.512367,29.380812,91.893179,210.06014,1614.6263,15418.546,0.78021463,0.90521463,0.78021463,0.64527177,401.96429,1,1,8,5000,13724.568,25834.481,16078.948,5000,5000,5000,5000,5000,1025.6424,0,1025.6424,-75.662751
364.1,963.5881,963.5881,951.27462,-1043.2931,118.16378,118.16378,50,26.070181,42.093601,62.597584,29.420864,92.018449,210.18223,1614.5975,15418.271,0.78018237,0.90518237,0.78018237,0.64616292,401.95491,1,1,8,5000,13724.324,25834.021,16078.572,5000,5000,5000,5000,5000,1026.7256,0,1026.7256,-75.451013
364.2,964.8787,964.8787,952.56922,-1044.7129,118.1606,118.1606,50,26.069252,42.091351,62.682774,29.460904,92.143677,210.30428,1614.5687,15417.996,0.78015007,0.90515007,0.78015007,0.64705384,401.94555,1,1,8,5000,13724.079,25833.561,16078.196,5000,5000,5000,5000,5000,1027.8027,0,1027.8027,-75.233519
364.3,966.16675,966.16675,953.86319,-1046.132,118.15742,118.15742,50,26.068322,42.089098,62.767922,29.500924,92.268846,210.42627,1614.5399,15417.72,0.78011773,0.90511773,0.78011773,0.64794438,401.93622,1,1,8,5000,13723.834,25833.1,16077.822,5000,5000,5000,5000,5000,1028.8736,0,1028.8736,-75.010418
364.4,967.45209,967.45209,955.15635,-1047.5503,118.15423,118.15423,50,26.067391,42.086842,62.853017,29.540918,92.393935,210.54817,1614.511,15417.444,0.78008535,0.90508535,0.78008535,0.6488344,401.92691,1,1,8,5000,13723.589,25832.638,16077.449,5000,5000,5000,5000,5000,1029.9382,0,1029.9382,-74.781859
364.5,968.73458,968.73458,956.44849,-1048.9674,118.15104,118.15104,50,26.066458,42.084583,62.938045,29.580881,92.518926,210.66997,1614.4821,15417.168,0.78005293,0.90505293,0.78005293,0.64972378,401.91764,1,1,8,5000,13723.344,25832.176,16077.077,5000,5000,5000,5000,5000,1030.9965,0,1030.9965,-74.547981
364.6,970.01407,970.01407,957.73943,-1050.3832,118.14785,118.14785,50,26.065524,42.082322,63.022994,29.620807,92.643801,210.79165,1614.4531,15416.892,0.78002047,0.90502047,0.78002047,0.6506124,401.90839,1,1,8,5000,13723.098,25831.714,16076.706,5000,5000,5000,5000,5000,1032.0483,0,1032.0483,-74.308923
364.7,971.29044,971.29044,959.02897,-1051.7975,118.14465,118.14465,50,26.064589,42.080058,63.107851,29.66069,92.768541,210.91319,1614.4242,15416.615,0.77998797,0.90498797,0.77998797,0.65150011,401.89918,1,1,8,5000,13722.852,25831.25,16076.336,5000,5000,5000,5000,5000,1033.0938,0,1033.0938,-74.064815
364.8,972.56353,972.56353,960.31696,-1053.2101,118.14145,118.14145,50,26.063654,42.077792,63.192605,29.700524,92.89313,211.03458,1614.3951,15416.338,0.77995543,0.90495543,0.77995543,0.65238681,401.89,1,1,8,5000,13722.605,25830.786,16075.967,5000,5000,5000,5000,5000,1034.1327,0,1034.1327,-73.815786
364.9,973.83323,973.83323,961.6032,-1054.6208,118.13824,118.13824,50,26.062716,42.075523,63.277245,29.740305,93.01755,211.15579,1614.3661,15416.06,0.77992286,0.90492286,0.77992286,0.65327237,401.88084,1,1,8,5000,13722.359,25830.322,16075.6,5000,5000,5000,5000,5000,1035.1652,0,1035.1652,-73.56196
365,975.0994,975.0994,962.88753,-1056.0293,118.13503,118.13503,50,26.061778,42.073251,63.361759,29.780027,93.141786,211.27681,1614.337,15415.783,0.77989024,0.90489024,0.77989024,0.65415668,401.87172,1,1,8,5000,13722.112,25829.857,16075.234,5000,5000,5000,5000,5000,1036.191,0,1036.191,-73.303457
365.1,976.36191,976.36191,964.16979,-1057.4356,118.13181,118.13181,50,26.060839,42.070976,63.446137,29.819684,93.265821,211.39764,1614.3079,15415.504,0.77985759,0.90485759,0.77985759,0.65503963,401.86264,1,1,8,5000,13721.864,25829.392,16074.869,5000,5000,5000,5000,5000,1037.2102,0,1037.2102,-73.040392
365.2,977.62064,977.62064,965.44981,-1058.8394,118.1286,118.1286,50,26.059898,42.068699,63.530367,29.859272,93.389639,211.51824,1614.2787,15415.226,0.77982489,0.90482489,0.77982489,0.6559211,401.85358,1,1,8,5000,13721.617,25828.926,16074.505,5000,5000,5000,5000,5000,1038.2227,0,1038.2227,-72.772879
365.3,978.87548,978.87548,966.72743,-1060.2407,118.12538,118.12538,50,26.058957,42.066419,63.614439,29.898786,93.513226,211.6386,1614.2495,15414.947,0.77979216,0.90479216,0.77979216,0.65680099,401.84456,1,1,8,5000,13721.369,25828.459,16074.143,5000,5000,5000,5000,5000,1039.2285,0,1039.2285,-72.501025
365.4,980.1263,980.1263,968.0025,-1061.6391,118.12215,118.12215,50,26.058014,42.064136,63.698344,29.938222,93.636566,211.75872,1614.2203,15414.668,0.77975939,0.90475939,0.77975939,0.65767919,401.83557,1,1,8,5000,13721.121,25827.992,16073.782,5000,5000,5000,5000,5000,1040.2274,0,1040.2274,-72.224936
365.5,981.37298,981.37298,969.27487,-1063.0345,118.11892,118.11892,50,26.05707,42.061851,63.782071,29.977573,93.759644,211.87857,1614.191,15414.388,0.77972658,0.90472658,0.77972658,0.6585556,401.82662,1,1,8,5000,13720.872,25827.524,16073.423,5000,5000,5000,5000,5000,1041.2196,0,1041.2196,-71.944714
365.6,982.61541,982.61541,970.54439,-1064.4268,118.11569,118.11569,50,26.056125,42.059563,63.86561,30.016837,93.882447,211.99814,1614.1617,15414.109,0.77969373,0.90469373,0.77969373,0.65943012,401.81771,1,1,8,5000,13720.623,25827.056,16073.065,5000,5000,5000,5000,5000,1042.2048,0,1042.2048,-71.660458
365.7,983.85349,983.85349,971.81092,-1065.8159,118.11245,118.11245,50,26.055179,42.057272,63.948953,30.056008,94.004961,212.11741,1614.1323,15413.828,0.77966084,0.90466084,0.77966084,0.66030266,401.80882,1,1,8,5000,13720.374,25826.587,16072.708,5000,5000,5000,5000,5000,1043.1832,0,1043.1832,-71.372263
365.8,985.0871,985.0871,973.07431,-1067.2015,118.10921,118.10921,50,26.054232,42.054979,64.032089,30.095082,94.127171,212.23638,1614.103,15413.548,0.77962792,0.90462792,0.77962792,0.66117311,401.79998,1,1,8,5000,13720.125,25826.118,16072.353,5000,5000,5000,5000,5000,1044.1545,0,1044.1545,-71.080223
365.9,986.31613,986.31613,974.33444,-1068.5835,118.10597,118.10597,50,26.053284,42.052683,64.11501,30.134055,94.249065,212.35503,1614.0736,15413.267,0.77959495,0.90459495,0.77959495,0.66204139,401.79117,1,1,8,5000,13719.875,25825.648,16071.999,5000,5000,5000,5000,5000,1045.1189,0,1045.1189,-70.784427
366,987.54048,987.54048,975.59116,-1069.9618,118.10272,118.10272,50,26.052335,42.050385,64.197707,30.172922,94.37063,212.47335,1614.0441,15412.986,0.77956195,0.90456195,0.77956195,0.6629074,401.7824,1,1,8,5000,13719.625,25825.177,16071.647,5000,5000,5000,5000,5000,1046.0761,0,1046.0761,-70.484962
366.1,988.76005,988.76005,976.84435,-1071.3362,118.09947,118.09947,50,26.051384,42.048084,64.280172,30.211681,94.491853,212.59132,1614.0146,15412.705,0.77952891,0.90452891,0.77952891,0.66377105,401.77367,1,1,8,5000,13719.375,25824.706,16071.296,5000,5000,5000,5000,5000,1047.0263,0,1047.0263,-70.181913
366.2,989.97473,989.97473,978.09387,-1072.7066,118.09621,118.09621,50,26.050433,42.04578,64.362395,30.250326,94.612721,212.70893,1613.9851,15412.423,0.77949583,0.90449583,0.77949583,0.66463226,401.76497,1,1,8,5000,13719.124,25824.234,16070.947,5000,5000,5000,5000,5000,1047.9692,0,1047.9692,-69.875363
366.3,991.18443,991.18443,979.3396,-1074.0728,118.09295,118.09295,50,26.04948,42.043473,64.444369,30.288854,94.733223,212.82618,1613.9556,15412.141,0.77946272,0.90446272,0.77946272,0.66549094,401.75631,1,1,8,5000,13718.874,25823.762,16070.599,5000,5000,5000,5000,5000,1048.905,0,1048.905,-69.56539
366.4,992.38905,992.38905,980.58142,-1075.4348,118.08969,118.08969,50,26.048526,42.041165,64.526086,30.32726,94.853346,212.94304,1613.926,15411.858,0.77942957,0.90442957,0.77942957,0.66634701,401.74769,1,1,8,5000,13718.622,25823.289,16070.252,5000,5000,5000,5000,5000,1049.8335,0,1049.8335,-69.252072
366.5,993.5885,993.5885,981.81921,-1076.7923,118.08642,118.08642,50,26.047571,42.038853,64.607537,30.365542,94.97308,213.0595,1613.8964,15411.575,0.77939637,0.90439637,0.77939637,0.66720038,401.73911,1,1,8,5000,13718.371,25822.816,16069.908,5000,5000,5000,5000,5000,1050.7547,0,1050.7547,-68.935484
366.6,994.78267,994.78267,983.05284,-1078.1453,118.08315,118.08315,50,26.046616,42.036539,64.688715,30.403696,95.092411,213.17557,1613.8667,15411.292,0.77936315,0.90436315,0.77936315,0.66805098,401.73057,1,1,8,5000,13718.119,25822.342,16069.565,5000,5000,5000,5000,5000,1051.6685,0,1051.6685,-68.615699
366.7,995.97148,995.97148,984.28221,-1079.4935,118.07988,118.07988,50,26.045659,42.034222,64.769613,30.441718,95.211331,213.29121,1613.8371,15411.009,0.77932988,0.90432988,0.77932988,0.66889872,401.72207,1,1,8,5000,13717.867,25821.868,16069.223,5000,5000,5000,5000,5000,1052.575,0,1052.575,-68.292787
366.8,997.15484,997.15484,985.50721,-1080.837,118.0766,118.0766,50,26.044701,42.031903,64.850222,30.479604,95.329826,213.40643,1613.8073,15410.725,0.77929658,0.90429658,0.77929658,0.66974353,401.71361,1,1,8,5000,13717.615,25821.393,16068.883,5000,5000,5000,5000,5000,1053.474,0,1053.474,-67.966817
366.9,998.33266,998.33266,986.72771,-1082.1756,118.07332,118.07332,50,26.043741,42.029581,64.930536,30.517352,95.447888,213.52121,1613.7776,15410.441,0.77926324,0.90426324,0.77926324,0.67058534,401.7052,1,1,8,5000,13717.362,25820.917,16068.545,5000,5000,5000,5000,5000,1054.3656,0,1054.3656,-67.637856
367,999.50486,999.50486,987.94362,-1083.5091,118.07004,118.07004,50,26.042781,42.027257,65.010547,30.554957,95.565505,213.63554,1613.7478,15410.156,0.77922986,0.90422986,0.77922986,0.67142407,401.69682,1,1,8,5000,13717.11,25820.441,16068.208,5000,5000,5000,5000,5000,1055.2496,0,1055.2496,-67.305969
367.1,1000.6713,1000.6713,989.15482,-1084.8375,118.06675,118.06675,50,26.04182,42.02493,65.090249,30.592417,95.682666,213.74942,1613.718,15409.872,0.77919645,0.90419645,0.77919645,0.67225965,401.68848,1,1,8,5000,13716.856,25819.965,16067.873,5000,5000,5000,5000,5000,1056.126,0,1056.126,-66.97122
367.2,1001.832,1001.832,990.36121,-1086.1606,118.06346,118.06346,50,26.040858,42.022601,65.169635,30.629728,95.799363,213.86282,1613.6881,15409.587,0.77916299,0.90416299,0.77916299,0.673092,401.68019,1,1,8,5000,13716.603,25819.488,16067.539,5000,5000,5000,5000,5000,1056.9949,0,1056.9949,-66.633668
367.3,1002.9868,1002.9868,991.5627,-1087.4783,118.06016,118.06016,50,26.039894,42.020269,65.248697,30.666888,95.915585,213.97575,1613.6583,15409.301,0.77912951,0.90412951,0.77912951,0.67392106,401.67194,1,1,8,5000,13716.349,25819.01,16067.207,5000,5000,5000,5000,5000,1057.8561,0,1057.8561,-66.293375
367.4,1004.1357,1004.1357,992.75917,-1088.7905,118.05686,118.05686,50,26.03893,42.017934,65.32743,30.703892,96.031322,214.08819,1613.6283,15409.016,0.77909598,0.90409598,0.77909598,0.67474676,401.66373,1,1,8,5000,13716.095,25818.532,16066.877,5000,5000,5000,5000,5000,1058.7096,0,1058.7096,-65.950398
367.5,1005.2785,1005.2785,993.95054,-1090.0971,118.05356,118.05356,50,26.037964,42.015597,65.405826,30.740738,96.146565,214.20013,1613.5984,15408.73,0.77906242,0.90406242,0.77906242,0.67556903,401.65556,1,1,8,5000,13715.841,25818.054,16066.549,5000,5000,5000,5000,5000,1059.5553,0,1059.5553,-65.604794
367.6,1006.4151,1006.4151,995.1367,-1091.398,118.05026,118.05026,50,26.036998,42.013258,65.48388,30.777424,96.261304,214.31156,1613.5684,15408.443,0.77902883,0.90402883,0.77902883,0.67638781,401.64744,1,1,8,5000,13715.586,25817.574,16066.222,5000,5000,5000,5000,5000,1060.3933,0,1060.3933,-65.256618
367.7,1007.5456,1007.5456,996.31757,-1092.6931,118.04695,118.04695,50,26.03603,42.010916,65.561586,30.813945,96.375531,214.42248,1613.5384,15408.157,0.7789952,0.9039952,0.7789952,0.67720303,401.63936,1,1,8,5000,13715.332,25817.095,16065.897,5000,5000,5000,5000,5000,1061.2235,0,1061.2235,-64.905924
367.8,1008.6698,1008.6698,997.49304,-1093.9823,118.04363,118.04363,50,26.035062,42.008572,65.638936,30.8503,96.489237,214.53287,1613.5084,15407.87,0.77896153,0.90396153,0.77896153,0.67801463,401.63132,1,1,8,5000,13715.076,25816.614,16065.574,5000,5000,5000,5000,5000,1062.0458,0,1062.0458,-64.552764
367.9,1009.7877,1009.7877,998.66303,-1095.2654,118.04032,118.04032,50,26.034092,42.006225,65.715926,30.886485,96.602412,214.64273,1613.4783,15407.583,0.77892783,0.90392783,0.77892783,0.67882255,401.62333,1,1,8,5000,13714.821,25816.134,16065.253,5000,5000,5000,5000,5000,1062.8602,0,1062.8602,-64.197189
368,1010.8991,1010.8991,999.82744,-1096.5425,118.037,118.037,50,26.033121,42.003876,65.792549,30.922498,96.715047,214.75204,1613.4482,15407.295,0.77889409,0.90389409,0.77889409,0.67962672,401.61538,1,1,8,5000,13714.565,25815.652,16064.933,5000,5000,5000,5000,5000,1063.6667,0,1063.6667,-63.839249
368.1,1012.004,1012.004,1000.9862,-1097.8133,118.03367,118.03367,50,26.03215,42.001524,65.8688,30.958336,96.827136,214.86081,1613.418,15407.007,0.77886031,0.90386031,0.77886031,0.68042709,401.60748,1,1,8,5000,13714.309,25815.171,16064.615,5000,5000,5000,5000,5000,1064.4652,0,1064.4652,-63.478993
368.2,1013.1024,1013.1024,1002.1392,-1099.0779,118.03035,118.03035,50,26.031177,41.99917,65.944672,30.993996,96.938668,214.96902,1613.3878,15406.719,0.77882651,0.90382651,0.77882651,0.6812236,401.59962,1,1,8,5000,13714.053,25814.688,16064.299,5000,5000,5000,5000,5000,1065.2557,0,1065.2557,-63.116468
368.3,1014.1941,1014.1941,1003.2864,-1100.336,118.02702,118.02702,50,26.030203,41.996814,66.020161,31.029476,97.049637,215.07665,1613.3576,15406.431,0.77879266,0.90379266,0.77879266,0.68201618,401.59181,1,1,8,5000,13713.797,25814.206,16063.985,5000,5000,5000,5000,5000,1066.0381,0,1066.0381,-62.751721
368.4,1015.2791,1015.2791,1004.4276,-1101.5877,118.02368,118.02368,50,26.029229,41.994455,66.09526,31.064772,97.160033,215.18372,1613.3274,15406.142,0.77875878,0.90375878,0.77875878,0.68280479,401.58404,1,1,8,5000,13713.54,25813.722,16063.672,5000,5000,5000,5000,5000,1066.8124,0,1066.8124,-62.384796
368.5,1016.3574,1016.3574,1005.5629,-1102.8328,118.02035,118.02035,50,26.028253,41.992094,66.169965,31.099884,97.269849,215.2902,1613.2971,15405.853,0.77872487,0.90372487,0.77872487,0.68358936,401.57632,1,1,8,5000,13713.283,25813.238,16063.362,5000,5000,5000,5000,5000,1067.5786,0,1067.5786,-62.015738
368.6,1017.4288,1017.4288,1006.6921,-1104.0712,118.01701,118.01701,50,26.027276,41.98973,66.24427,31.134807,97.379077,215.39608,1613.2668,15405.563,0.77869093,0.90369093,0.77869093,0.68436984,401.56864,1,1,8,5000,13713.026,25812.754,16063.053,5000,5000,5000,5000,5000,1068.3367,0,1068.3367,-61.64459
368.7,1018.4933,1018.4933,1007.8151,-1105.3028,118.01366,118.01366,50,26.026299,41.987364,66.31817,31.16954,97.48771,215.50137,1613.2365,15405.274,0.77865694,0.90365694,0.77865694,0.68514618,401.56101,1,1,8,5000,13712.768,25812.269,16062.746,5000,5000,5000,5000,5000,1069.0865,0,1069.0865,-61.271395
368.8,1019.5508,1019.5508,1008.9319,-1106.5277,118.01032,118.01032,50,26.02532,41.984996,66.391659,31.20408,97.595739,215.60606,1613.2061,15404.984,0.77862293,0.90362293,0.77862293,0.68591833,401.55343,1,1,8,5000,13712.51,25811.784,16062.44,5000,5000,5000,5000,5000,1069.8281,0,1069.8281,-60.896193
368.9,1020.6012,1020.6012,1010.0424,-1107.7456,118.00697,118.00697,50,26.02434,41.982626,66.464733,31.238425,97.703158,215.71012,1613.1757,15404.694,0.77858888,0.90358888,0.77858888,0.68668622,401.54589,1,1,8,5000,13712.252,25811.298,16062.137,5000,5000,5000,5000,5000,1070.5614,0,1070.5614,-60.519025
369,1021.6446,1021.6446,1011.1465,-1108.9565,118.00361,118.00361,50,26.02336,41.980253,66.537387,31.272572,97.809959,215.81357,1613.1453,15404.403,0.7785548,0.9035548,0.7785548,0.68744982,401.53841,1,1,8,5000,13711.994,25810.812,16061.836,5000,5000,5000,5000,5000,1071.2864,0,1071.2864,-60.139932
369.1,1022.6808,1022.6808,1012.2441,-1110.1603,118.00026,118.00026,50,26.022378,41.977878,66.609616,31.306519,97.916135,215.91639,1613.1149,15404.112,0.77852068,0.90352068,0.77852068,0.68820906,401.53096,1,1,8,5000,13711.735,25810.325,16061.536,5000,5000,5000,5000,5000,1072.0031,0,1072.0031,-59.758951
369.2,1023.7098,1023.7098,1013.3352,-1111.3569,117.9969,117.9969,50,26.021396,41.9755,66.681415,31.340265,98.021679,216.01858,1613.0844,15403.821,0.77848653,0.90348653,0.77848653,0.6889639,401.52357,1,1,8,5000,13711.476,25809.838,16061.239,5000,5000,5000,5000,5000,1072.7114,0,1072.7114,-59.376121
369.3,1024.7315,1024.7315,1014.4197,-1112.5463,117.99353,117.99353,50,26.020412,41.97312,66.752779,31.373806,98.126585,216.12012,1613.0539,15403.53,0.77845235,0.90345235,0.77845235,0.6897143,401.51622,1,1,8,5000,13711.217,25809.35,16060.943,5000,5000,5000,5000,5000,1073.4112,0,1073.4112,-58.991479
369.4,1025.7458,1025.7458,1015.4975,-1113.7284,117.99017,117.99017,50,26.019428,41.970739,66.823703,31.407141,98.230844,216.22101,1613.0233,15403.238,0.77841814,0.90341814,0.77841814,0.69046019,401.50893,1,1,8,5000,13710.958,25808.862,16060.649,5000,5000,5000,5000,5000,1074.1026,0,1074.1026,-58.605061
369.5,1026.7527,1026.7527,1016.5686,-1114.9031,117.9868,117.9868,50,26.018442,41.968354,66.894184,31.440267,98.334451,216.32125,1612.9927,15402.946,0.77838389,0.90338389,0.77838389,0.69120154,401.50168,1,1,8,5000,13710.698,25808.373,16060.357,5000,5000,5000,5000,5000,1074.7855,0,1074.7855,-58.216904
369.6,1027.7522,1027.7522,1017.6329,-1116.0703,117.98342,117.98342,50,26.017456,41.965968,66.964216,31.473182,98.437398,216.42082,1612.9621,15402.654,0.77834961,0.90334961,0.77834961,0.69193829,401.49447,1,1,8,5000,13710.438,25807.884,16060.067,5000,5000,5000,5000,5000,1075.4599,0,1075.4599,-57.827043
369.7,1028.7441,1028.7441,1018.6903,-1117.2299,117.98005,117.98005,50,26.016469,41.963579,67.033796,31.505884,98.53968,216.51973,1612.9315,15402.361,0.7783153,0.9033153,0.7783153,0.69267041,401.48732,1,1,8,5000,13710.178,25807.394,16059.779,5000,5000,5000,5000,5000,1076.1258,0,1076.1258,-57.435512
369.8,1029.7285,1029.7285,1019.7407,-1118.382,117.97667,117.97667,50,26.015481,41.961189,67.102918,31.538372,98.64129,216.61796,1612.9009,15402.069,0.77828096,0.90328096,0.77828096,0.69339784,401.48022,1,1,0,5000,13709.918,25806.904,16059.493,5000,5000,5000,5000,5000,1076.783,0,1076.783,-57.042346
369.9,1030.7052,1030.7052,1020.7841,-1119.5263,117.97329,117.97329,50,26.014492,41.958796,67.171579,31.570642,98.742221,216.71551,1612.8702,15401.776,0.77824658,0.90324658,0.77824658,0.69412055,401.47316,1,1,0,5000,13709.657,25806.414,16059.209,5000,5000,5000,5000,5000,1077.4317,0,1077.4317,-56.647578
370,1031.6743,1031.6743,1021.8204,-1120.6629,117.9699,117.9699,50,26.013502,41.9564,67.239774,31.602694,98.842468,216.81237,1612.8394,15401.482,0.77821218,0.90321218,0.77821218,0.69483848,401.46616,1,1,0,5000,13709.396,25805.923,16058.927,5000,5000,5000,5000,5000,1078.0717,0,1078.0717,-56.25124
370.1,1032.6355,1032.6355,1022.8496,-1121.7916,117.96651,117.96651,50,26.012511,41.954003,67.307499,31.634524,98.942023,216.90854,1612.8087,15401.189,0.77817774,0.90317774,0.77817774,0.69555159,401.4592,1,1,0,5000,13709.135,25805.431,16058.646,5000,5000,5000,5000,5000,1078.703,0,1078.703,-55.853365
370.2,1033.589,1033.589,1023.8716,-1122.9125,117.96312,117.96312,50,26.011519,41.951604,67.37475,31.666132,99.040882,217.004,1612.7779,15400.895,0.77814327,0.90314327,0.77814327,0.69625984,401.45229,1,1,0,5000,13708.874,25804.939,16058.368,5000,5000,5000,5000,5000,1079.3256,0,1079.3256,-55.453985
370.3,1034.5347,1034.5347,1024.8863,-1124.0254,117.95973,117.95973,50,26.010526,41.949202,67.441522,31.697516,99.139038,217.09877,1612.7471,15400.601,0.77810877,0.90310877,0.77810877,0.69696319,401.44544,1,1,0,5000,13708.612,25804.447,16058.092,5000,5000,5000,5000,5000,1079.9395,0,1079.9395,-55.053131
370.4,1035.4724,1035.4724,1025.8937,-1125.1302,117.95633,117.95633,50,26.009533,41.946799,67.507813,31.728672,99.236485,217.19282,1612.7163,15400.306,0.77807424,0.90307424,0.77807424,0.6976616,401.43863,1,1,0,5000,13708.35,25803.954,16057.818,5000,5000,5000,5000,5000,1080.5446,0,1080.5446,-54.650833
370.5,1036.4022,1036.4022,1026.8937,-1126.227,117.95293,117.95293,50,26.008538,41.944393,67.573618,31.7596,99.333218,217.28615,1612.6854,15400.011,0.77803968,0.90303968,0.77803968,0.69835502,401.43187,1,1,0,5000,13708.088,25803.461,16057.545,5000,5000,5000,5000,5000,1081.1409,0,1081.1409,-54.247124
370.6,1037.3239,1037.3239,1027.8863,-1127.3155,117.94953,117.94953,50,26.007543,41.941985,67.638932,31.790298,99.42923,217.37876,1612.6545,15399.716,0.77800509,0.90300509,0.77800509,0.69904342,401.42517,1,1,0,5000,13707.826,25802.967,16057.275,5000,5000,5000,5000,5000,1081.7283,0,1081.7283,-53.842031
370.7,1038.2376,1038.2376,1028.8714,-1128.3959,117.94612,117.94612,50,26.006547,41.939575,67.703753,31.820764,99.524517,217.47064,1612.6236,15399.421,0.77797047,0.90297047,0.77797047,0.69972675,401.41851,1,1,0,5000,13707.564,25802.473,16057.007,5000,5000,5000,5000,5000,1082.307,0,1082.307,-53.435585
370.8,1039.1432,1039.1432,1029.8489,-1129.4679,117.94271,117.94271,50,26.005549,41.937163,67.768076,31.850996,99.619072,217.56178,1612.5927,15399.126,0.77793582,0.90293582,0.77793582,0.70040497,401.41191,1,1,0,5000,13707.301,25801.978,16056.74,5000,5000,5000,5000,5000,1082.8767,0,1082.8767,-53.027815
370.9,1040.0407,1040.0407,1030.8187,-1130.5316,117.9393,117.9393,50,26.004552,41.934749,67.831898,31.880992,99.71289,217.65219,1612.5617,15398.83,0.77790114,0.90290114,0.77790114,0.70107806,401.40535,1,1,0,5000,13707.038,25801.483,16056.476,5000,5000,5000,5000,5000,1083.4375,0,1083.4375,-52.618749
371,1040.9299,1040.9299,1031.781,-1131.5869,117.93589,117.93589,50,26.003553,41.932334,67.895215,31.910751,99.805966,217.74185,1612.5307,15398.534,0.77786643,0.90286643,0.77786643,0.70174596,401.39885,1,1,0,5000,13706.775,25800.987,16056.214,5000,5000,5000,5000,5000,1083.9894,0,1083.9894,-52.208416
371.1,1041.8109,1041.8109,1032.7354,-1132.6337,117.93247,117.93247,50,26.002553,41.929916,67.958024,31.940271,99.898295,217.83076,1612.4997,15398.238,0.77783169,0.90283169,0.77783169,0.70240864,401.3924,1,1,0,5000,13706.511,25800.491,16055.954,5000,5000,5000,5000,5000,1084.5323,0,1084.5323,-51.796844
371.2,1042.6836,1042.6836,1033.6821,-1133.672,117.92905,117.92905,50,26.001553,41.927496,68.02032,31.96955,99.98987,217.91892,1612.4686,15397.941,0.77779692,0.90279692,0.77779692,0.70306607,401.386,1,1,0,5000,13706.247,25799.995,16055.696,5000,5000,5000,5000,5000,1085.0662,0,1085.0662,-51.384061
371.3,1043.548,1043.548,1034.621,-1134.7017,117.92563,117.92563,50,26.000551,41.925074,68.082101,31.998587,100.08069,218.00631,1612.4376,15397.645,0.77776213,0.90276213,0.77776213,0.70371821,401.37965,1,1,0,5000,13705.984,25799.498,16055.44,5000,5000,5000,5000,5000,1085.5911,0,1085.5911,-50.970093
371.4,1044.404,1044.404,1035.552,-1135.7227,117.9222,117.9222,50,25.999549,41.92265,68.143362,32.02738,100.17074,218.09294,1612.4065,15397.348,0.77772731,0.90272731,0.77772731,0.70436501,401.37335,1,1,0,5000,13705.719,25799.001,16055.186,5000,5000,5000,5000,5000,1086.1069,0,1086.1069,-50.554969
371.5,1045.2515,1045.2515,1036.475,-1136.735,117.91877,117.91877,50,25.998546,41.920225,68.204101,32.055928,100.26003,218.1788,1612.3753,15397.05,0.77769245,0.90269245,0.77769245,0.70500645,401.3671,1,1,0,5000,13705.455,25798.504,16054.934,5000,5000,5000,5000,5000,1086.6137,0,1086.6137,-50.138714
371.6,1046.0906,1046.0906,1037.39,-1137.7386,117.91534,117.91534,50,25.997543,41.917797,68.264315,32.084228,100.34854,218.26388,1612.3442,15396.753,0.77765757,0.90265757,0.77765757,0.70564249,401.36091,1,1,0,5000,13705.19,25798.006,16054.684,5000,5000,5000,5000,5000,1087.1114,0,1087.1114,-49.721355
371.7,1046.9211,1046.9211,1038.297,-1138.7333,117.91191,117.91191,50,25.996538,41.915367,68.323999,32.112279,100.43628,218.34818,1612.313,15396.455,0.77762267,0.90262267,0.77762267,0.7062731,401.35477,1,1,0,5000,13704.926,25797.507,16054.436,5000,5000,5000,5000,5000,1087.6,0,1087.6,-49.302918
371.8,1047.7431,1047.7431,1039.1959,-1139.7192,117.90847,117.90847,50,25.995533,41.912936,68.383151,32.140081,100.52323,218.4317,1612.2818,15396.157,0.77758773,0.90258773,0.77758773,0.70689824,401.34868,1,1,0,5000,13704.661,25797.008,16054.191,5000,5000,5000,5000,5000,1088.0794,0,1088.0794,-48.883429
371.9,1048.5564,1048.5564,1040.0867,-1140.6961,117.90503,117.90503,50,25.994527,41.910503,68.441767,32.16763,100.6094,218.51443,1612.2506,15395.859,0.77755277,0.90255277,0.77755277,0.70751787,401.34264,1,1,0,5000,13704.395,25796.509,16053.947,5000,5000,5000,5000,5000,1088.5496,0,1088.5496,-48.462914
372,1049.3611,1049.3611,1040.9693,-1141.6641,117.90159,117.90159,50,25.99352,41.908068,68.499844,32.194927,100.69477,218.59636,1612.2193,15395.561,0.77751778,0.90251778,0.77751778,0.70813197,401.33666,1,1,0,5000,13704.13,25796.01,16053.706,5000,5000,5000,5000,5000,1089.0107,0,1089.0107,-48.041398
372.1,1050.1572,1050.1572,1041.8436,-1142.623,117.89814,117.89814,50,25.992512,41.905631,68.557379,32.221968,100.77935,218.67749,1612.1881,15395.262,0.77748277,0.90248277,0.77748277,0.7087405,401.33072,1,1,0,5000,13703.864,25795.51,16053.466,5000,5000,5000,5000,5000,1089.4625,0,1089.4625,-47.618906
372.2,1050.9445,1050.9445,1042.7097,-1143.5728,117.8947,117.8947,50,25.991504,41.903192,68.614369,32.248753,100.86312,218.75782,1612.1568,15394.963,0.77744773,0.90244773,0.77744773,0.70934343,401.32484,1,1,0,5000,13703.599,25795.009,16053.229,5000,5000,5000,5000,5000,1089.9052,0,1089.9052,-47.195463
372.3,1051.723,1051.723,1043.5674,-1144.5135,117.89125,117.89125,50,25.990495,41.900752,68.670811,32.275281,100.94609,218.83734,1612.1255,15394.664,0.77741266,0.90241266,0.77741266,0.70994073,401.31902,1,1,0,5000,13703.333,25794.508,16052.994,5000,5000,5000,5000,5000,1090.3385,0,1090.3385,-46.771094
372.4,1052.4927,1052.4927,1044.4168,-1145.445,117.88779,117.88779,50,25.989485,41.89831,68.726702,32.30155,101.02825,218.91605,1612.0941,15394.365,0.77737757,0.90237757,0.77737757,0.71053236,401.31324,1,1,0,5000,13703.066,25794.007,16052.761,5000,5000,5000,5000,5000,1090.7626,0,1090.7626,-46.345823
372.5,1053.2536,1053.2536,1045.2577,-1146.3673,117.88434,117.88434,50,25.988474,41.895866,68.782039,32.327558,101.1096,218.99394,1612.0627,15394.065,0.77734245,0.90234245,0.77734245,0.7111183,401.30752,1,1,0,5000,13702.8,25793.506,16052.53,5000,5000,5000,5000,5000,1091.1774,0,1091.1774,-45.919675
372.6,1054.0056,1054.0056,1046.0902,-1147.2803,117.88088,117.88088,50,25.987463,41.89342,68.836818,32.353305,101.19012,219.07101,1612.0313,15393.765,0.77730731,0.90230731,0.77730731,0.71169851,401.30185,1,1,0,5000,13702.533,25793.004,16052.301,5000,5000,5000,5000,5000,1091.5829,0,1091.5829,-45.492673
372.7,1054.7487,1054.7487,1046.9141,-1148.184,117.87742,117.87742,50,25.98645,41.890973,68.891038,32.378788,101.26983,219.14725,1611.9999,15393.465,0.77727214,0.90227214,0.77727214,0.71227297,401.29624,1,1,0,5000,13702.266,25792.501,16052.074,5000,5000,5000,5000,5000,1091.979,0,1091.979,-45.064843
372.8,1055.4828,1055.4828,1047.7296,-1149.0783,117.87396,117.87396,50,25.985438,41.888524,68.944696,32.404007,101.3487,219.22266,1611.9685,15393.165,0.77723695,0.90223695,0.77723695,0.71284164,401.29068,1,1,0,5000,13701.999,25791.999,16051.849,5000,5000,5000,5000,5000,1092.3658,0,1092.3658,-44.636207
372.9,1056.2079,1056.2079,1048.5364,-1149.9631,117.8705,117.8705,50,25.984424,41.886073,68.997787,32.42896,101.42675,219.29724,1611.937,15392.865,0.77720173,0.90220173,0.77720173,0.7134045,401.28517,1,1,0,5000,13701.732,25791.496,16051.627,5000,5000,5000,5000,5000,1092.7432,0,1092.7432,-44.206789
373,1056.9239,1056.9239,1049.3346,-1150.8385,117.86703,117.86703,50,25.98341,41.88362,69.050311,32.453646,101.50396,219.37099,1611.9055,15392.564,0.77716649,0.90216649,0.77716649,0.71396151,401.27971,1,1,0,5000,13701.465,25790.992,16051.407,5000,5000,5000,5000,5000,1093.1112,0,1093.1112,-43.776612
373.1,1057.6309,1057.6309,1050.1241,-1151.7044,117.86356,117.86356,50,25.982395,41.881166,69.102263,32.478064,101.58033,219.44389,1611.874,15392.263,0.77713122,0.90213122,0.77713122,0.71451265,401.27431,1,1,0,5000,13701.197,25790.489,16051.189,5000,5000,5000,5000,5000,1093.4698,0,1093.4698,-43.3457
373.2,1058.3288,1058.3288,1050.9048,-1152.5607,117.86009,117.86009,50,25.981379,41.878711,69.153642,32.502212,101.65585,219.51594,1611.8425,15391.962,0.77709593,0.90209593,0.77709593,0.71505789,401.26896,1,1,0,5000,13700.929,25789.985,16050.972,5000,5000,5000,5000,5000,1093.8189,0,1093.8189,-42.914076
373.3,1059.0176,1059.0176,1051.6769,-1153.4074,117.85662,117.85662,50,25.980363,41.876253,69.204445,32.526089,101.73053,219.58715,1611.811,15391.661,0.77706062,0.90206062,0.77706062,0.7155972,401.26367,1,1,0,5000,13700.661,25789.48,16050.759,5000,5000,5000,5000,5000,1094.1586,0,1094.1586,-42.481763
373.4,1059.6972,1059.6972,1052.4401,-1154.2445,117.85314,117.85314,50,25.979346,41.873794,69.254669,32.549694,101.80436,219.6575,1611.7794,15391.359,0.77702528,0.90202528,0.77702528,0.71613056,401.25843,1,1,0,5000,13700.393,25788.975,16050.547,5000,5000,5000,5000,5000,1094.4889,0,1094.4889,-42.048784
373.5,1060.3676,1060.3676,1053.1945,-1155.0718,117.84966,117.84966,50,25.978328,41.871334,69.304311,32.573026,101.87734,219.727,1611.7478,15391.058,0.77698992,0.90198992,0.77698992,0.71665793,401.25325,1,1,0,5000,13700.125,25788.47,16050.337,5000,5000,5000,5000,5000,1094.8097,0,1094.8097,-41.615161
373.6,1061.0287,1061.0287,1053.94,-1155.8895,117.84618,117.84618,50,25.97731,41.868872,69.353369,32.596084,101.94945,219.79563,1611.7162,15390.756,0.77695454,0.90195454,0.77695454,0.7171793,401.24811,1,1,0,5000,13699.856,25787.965,16050.13,5000,5000,5000,5000,5000,1095.121,0,1095.121,-41.180917
373.7,1061.6806,1061.6806,1054.6766,-1156.6974,117.8427,117.8427,50,25.976291,41.866409,69.401841,32.618865,102.02071,219.86341,1611.6846,15390.454,0.77691914,0.90191914,0.77691914,0.71769463,401.24304,1,1,0,5000,13699.588,25787.459,16049.925,5000,5000,5000,5000,5000,1095.4227,0,1095.4227,-40.746075
373.8,1062.3232,1062.3232,1055.4043,-1157.4954,117.83921,117.83921,50,25.975271,41.863944,69.449724,32.64137,102.09109,219.93031,1611.6529,15390.152,0.77688371,0.90188371,0.77688371,0.7182039,401.23801,1,1,0,5000,13699.319,25786.953,16049.721,5000,5000,5000,5000,5000,1095.715,0,1095.715,-40.310656
373.9,1062.9564,1062.9564,1056.123,-1158.2836,117.83573,117.83573,50,25.974251,41.861477,69.497016,32.663598,102.16061,219.99634,1611.6212,15389.849,0.77684827,0.90184827,0.77684827,0.71870709,401.23304,1,1,0,5000,13699.05,25786.447,16049.521,5000,5000,5000,5000,5000,1095.9977,0,1095.9977,-39.874684
374,1063.5803,1063.5803,1056.8326,-1159.0619,117.83224,117.83224,50,25.97323,41.859009,69.543715,32.685546,102.22926,220.0615,1611.5895,15389.547,0.7768128,0.9018128,0.7768128,0.71920416,401.22813,1,1,0,5000,13698.78,25785.94,16049.322,5000,5000,5000,5000,5000,1096.2708,0,1096.2708,-39.43818
374.1,1064.1948,1064.1948,1057.5333,-1159.8303,117.82875,117.82875,50,25.972209,41.85654,69.589817,32.707214,102.29703,220.12578,1611.5578,15389.244,0.77677731,0.90177731,0.77677731,0.7196951,401.22327,1,1,0,5000,13698.511,25785.433,16049.125,5000,5000,5000,5000,5000,1096.5344,0,1096.5344,-39.001166
374.2,1064.7999,1064.7999,1058.2248,-1160.5887,117.82526,117.82526,50,25.971186,41.854069,69.635321,32.728601,102.36392,220.18918,1611.5261,15388.941,0.77674179,0.90174179,0.77674179,0.72017989,401.21846,1,1,0,5000,13698.242,25784.925,16048.931,5000,5000,5000,5000,5000,1096.7884,0,1096.7884,-38.563665
374.3,1065.3955,1065.3955,1058.9071,-1161.3371,117.82176,117.82176,50,25.970164,41.851597,69.680225,32.749706,102.42993,220.25169,1611.4943,15388.637,0.77670626,0.90170626,0.77670626,0.72065849,401.21371,1,1,0,5000,13697.972,25784.418,16048.739,5000,5000,5000,5000,5000,1097.0328,0,1097.0328,-38.125698
374.4,1065.9816,1065.9816,1059.5804,-1162.0754,117.81826,117.81826,50,25.96914,41.849123,69.724526,32.770527,102.49505,220.31332,1611.4626,15388.334,0.77667071,0.90167071,0.77667071,0.72113088,401.20902,1,1,0,5000,13697.702,25783.91,16048.549,5000,5000,5000,5000,5000,1097.2677,0,1097.2677,-37.687287
374.5,1066.5583,1066.5583,1060.2444,-1162.8037,117.81476,117.81476,50,25.968116,41.846648,69.768222,32.791064,102.55929,220.37405,1611.4308,15388.031,0.77663514,0.90163514,0.77663514,0.72159704,401.20437,1,1,0,5000,13697.432,25783.401,16048.361,5000,5000,5000,5000,5000,1097.4929,0,1097.4929,-37.248453
374.6,1067.1254,1067.1254,1060.8992,-1163.5218,117.81126,117.81126,50,25.967092,41.844171,69.811311,32.811316,102.62263,220.43389,1611.399,15387.727,0.77659954,0.90159954,0.77659954,0.72205696,401.19979,1,1,0,5000,13697.162,25782.893,16048.175,5000,5000,5000,5000,5000,1097.7084,0,1097.7084,-36.809219
374.7,1067.6829,1067.6829,1061.5448,-1164.2298,117.80776,117.80776,50,25.966067,41.841694,69.853791,32.831282,102.68507,220.49283,1611.3672,15387.423,0.77656393,0.90156393,0.77656393,0.72251059,401.19525,1,1,0,5000,13696.891,25782.384,16047.991,5000,5000,5000,5000,5000,1097.9144,0,1097.9144,-36.369605
374.8,1068.2309,1068.2309,1062.181,-1164.9277,117.80426,117.80426,50,25.965041,41.839215,69.895659,32.85096,102.74662,220.55088,1611.3353,15387.119,0.7765283,0.9015283,0.7765283,0.72295794,401.19078,1,1,0,5000,13696.621,25781.875,16047.81,5000,5000,5000,5000,5000,1098.1107,0,1098.1107,-35.929633
374.9,1068.7692,1068.7692,1062.808,-1165.6152,117.80075,117.80075,50,25.964015,41.836734,69.936915,32.87035,102.80726,220.60801,1611.3035,15386.815,0.77649265,0.90149265,0.77649265,0.72339896,401.18635,1,1,0,5000,13696.35,25781.365,16047.631,5000,5000,5000,5000,5000,1098.2973,0,1098.2973,-35.489325
375,1069.2979,1069.2979,1063.4256,-1166.2926,117.79724,117.79724,50,25.962988,41.834253,69.977555,32.889451,102.86701,220.66425,1611.2716,15386.51,0.77645698,0.90145698,0.77645698,0.72383365,401.18199,1,1,0,5000,13696.079,25780.855,16047.454,5000,5000,5000,5000,5000,1098.4743,0,1098.4743,-35.048701
375.1,1069.8169,1069.8169,1064.0338,-1166.9596,117.79373,117.79373,50,25.961961,41.83177,70.017578,32.908262,102.92584,220.71957,1611.2397,15386.206,0.77642129,0.90142129,0.77642129,0.72426197,401.17767,1,1,0,5000,13695.808,25780.345,16047.279,5000,5000,5000,5000,5000,1098.6416,0,1098.6416,-34.607783
375.2,1070.3263,1070.3263,1064.6326,-1167.6164,117.79022,117.79022,50,25.960933,41.829286,70.056982,32.926782,102.98376,220.77398,1611.2078,15385.901,0.77638559,0.90138559,0.77638559,0.72468392,401.17341,1,1,0,5000,13695.537,25779.835,16047.107,5000,5000,5000,5000,5000,1098.7992,0,1098.7992,-34.166593
375.3,1070.8259,1070.8259,1065.222,-1168.2627,117.78671,117.78671,50,25.959905,41.826801,70.095765,32.945009,103.04077,220.82748,1611.1758,15385.596,0.77634986,0.90134986,0.77634986,0.72509947,401.16921,1,1,0,5000,13695.266,25779.324,16046.937,5000,5000,5000,5000,5000,1098.9471,0,1098.9471,-33.72515
375.4,1071.3158,1071.3158,1065.8019,-1168.8987,117.78319,117.78319,50,25.958876,41.824314,70.133925,32.962945,103.09687,220.88006,1611.1439,15385.291,0.77631412,0.90131412,0.77631412,0.7255086,401.16506,1,1,0,5000,13694.995,25778.814,16046.768,5000,5000,5000,5000,5000,1099.0854,0,1099.0854,-33.283477
375.5,1071.796,1071.796,1066.3723,-1169.5243,117.77967,117.77967,50,25.957847,41.821826,70.17146,32.980586,103.15205,220.93172,1611.1119,15384.986,0.77627836,0.90127836,0.77627836,0.72591128,401.16097,1,1,0,5000,13694.723,25778.302,16046.602,5000,5000,5000,5000,5000,1099.2139,0,1099.2139,-32.841594
375.6,1072.2663,1072.2663,1066.9332,-1170.1395,117.77615,117.77615,50,25.956817,41.819338,70.208369,32.997934,103.2063,220.98246,1611.08,15384.68,0.77624259,0.90124259,0.77624259,0.72630751,401.15693,1,1,0,5000,13694.452,25777.791,16046.439,5000,5000,5000,5000,5000,1099.3327,0,1099.3327,-32.399521
375.7,1072.7269,1072.7269,1067.4845,-1170.7442,117.77263,117.77263,50,25.955787,41.816848,70.24465,33.014985,103.25964,221.03227,1611.048,15384.375,0.7762068,0.9012068,0.7762068,0.72669727,401.15295,1,1,0,5000,13694.18,25777.279,16046.277,5000,5000,5000,5000,5000,1099.4418,0,1099.4418,-31.957281
375.8,1073.1776,1073.1776,1068.0263,-1171.3383,117.76911,117.76911,50,25.954756,41.814357,70.280301,33.031741,103.31204,221.08115,1611.016,15384.069,0.77617099,0.90117099,0.77617099,0.72708053,401.14902,1,1,0,5000,13693.908,25776.768,16046.118,5000,5000,5000,5000,5000,1099.5412,0,1099.5412,-31.514893
375.9,1073.6186,1073.6186,1068.5585,-1171.922,117.76559,117.76559,50,25.953724,41.811864,70.31532,33.0482,103.36352,221.12911,1610.9839,15383.763,0.77613516,0.90113516,0.77613516,0.72745728,401.14515,1,1,0,5000,13693.636,25776.255,16045.961,5000,5000,5000,5000,5000,1099.6309,0,1099.6309,-31.072378
376,1074.0496,1074.0496,1069.081,-1172.4951,117.76206,117.76206,50,25.952693,41.809371,70.349705,33.064362,103.41407,221.17613,1610.9519,15383.458,0.77609932,0.90109932,0.77609932,0.72782749,401.14133,1,1,0,5000,13693.364,25775.743,16045.806,5000,5000,5000,5000,5000,1099.7108,0,1099.7108,-30.629758
376.1,1074.4708,1074.4708,1069.5939,-1173.0576,117.75854,117.75854,50,25.95166,41.806877,70.383456,33.080224,103.46368,221.22222,1610.9199,15383.151,0.77606347,0.90106347,0.77606347,0.72819116,401.13757,1,1,0,5000,13693.091,25775.231,16045.653,5000,5000,5000,5000,5000,1099.781,0,1099.781,-30.187052
376.2,1074.882,1074.882,1070.0972,-1173.6095,117.75501,117.75501,50,25.950628,41.804382,70.416571,33.095788,103.51236,221.26737,1610.8878,15382.845,0.7760276,0.9010276,0.7760276,0.72854827,401.13386,1,1,0,5000,13692.819,25774.718,16045.503,5000,5000,5000,5000,5000,1099.8414,0,1099.8414,-29.744281
376.3,1075.2834,1075.2834,1070.5907,-1174.1508,117.75148,117.75148,50,25.949595,41.801885,70.449047,33.111052,103.5601,221.31158,1610.8557,15382.539,0.77599171,0.90099171,0.77599171,0.72889879,401.13021,1,1,0,5000,13692.546,25774.205,16045.354,5000,5000,5000,5000,5000,1099.8922,0,1099.8922,-29.301466
376.4,1075.6748,1075.6748,1071.0745,-1174.6814,117.74795,117.74795,50,25.948561,41.799388,70.480884,33.126016,103.6069,221.35485,1610.8236,15382.232,0.77595581,0.90095581,0.77595581,0.72924272,401.12661,1,1,0,5000,13692.274,25773.691,16045.208,5000,5000,5000,5000,5000,1099.9331,0,1099.9331,-28.858626
376.5,1076.0562,1076.0562,1071.5486,-1175.2013,117.74442,117.74442,50,25.947527,41.79689,70.51208,33.140678,103.65276,221.39717,1610.7915,15381.926,0.77591989,0.90091989,0.77591989,0.72958004,401.12307,1,1,0,5000,13692.001,25773.178,16045.064,5000,5000,5000,5000,5000,1099.9644,0,1099.9644,-28.415784
376.6,1076.4277,1076.4277,1072.0129,-1175.7106,117.74088,117.74088,50,25.946493,41.794391,70.542633,33.155038,103.69767,221.43855,1610.7594,15381.619,0.77588396,0.90088396,0.77588396,0.72991073,401.11958,1,1,0,5000,13691.728,25772.664,16044.923,5000,5000,5000,5000,5000,1099.9858,0,1099.9858,-27.972958
376.7,1076.7892,1076.7892,1072.4674,-1176.2091,117.73735,117.73735,50,25.945458,41.79189,70.572543,33.169095,103.74164,221.47899,1610.7273,15381.312,0.77584802,0.90084802,0.77584802,0.73023477,401.11615,1,1,0,5000,13691.455,25772.15,16044.783,5000,5000,5000,5000,5000,1099.9976,0,1099.9976,-27.530169
376.8,1077.1407,1077.1407,1072.9121,-1176.6968,117.73381,117.73381,50,25.944423,41.789389,70.601808,33.18285,103.78466,221.51847,1610.6951,15381.005,0.77581206,0.90081206,0.77581206,0.73055216,401.11277,1,1,0,5000,13691.182,25771.636,16044.646,5000,5000,5000,5000,5000,1099.9996,0,1099.9996,-27.087438
376.9,1077.4822,1077.4822,1073.347,-1177.1738,117.73027,117.73027,50,25.943387,41.786887,70.630425,33.1963,103.82673,221.557,1610.663,15380.698,0.7757761,0.9007761,0.7757761,0.73086287,401.10945,1,1,0,5000,13690.908,25771.122,16044.511,5000,5000,5000,5000,5000,1099.9918,0,1099.9918,-26.644785
377,1077.8136,1077.8136,1073.7721,-1177.6399,117.72674,117.72674,50,25.942352,41.784385,70.658395,33.209446,103.86784,221.59458,1610.6308,15380.391,0.77574011,0.90074011,0.77574011,0.7311669,401.10618,1,1,0,5000,13690.635,25770.607,16044.378,5000,5000,5000,5000,5000,1099.9743,0,1099.9743,-26.20223
377.1,1078.135,1078.135,1074.1873,-1178.0953,117.7232,117.7232,50,25.941315,41.781881,70.685716,33.222287,103.908,221.6312,1610.5986,15380.084,0.77570412,0.90070412,0.77570412,0.73146423,401.10297,1,1,0,5000,13690.362,25770.093,16044.247,5000,5000,5000,5000,5000,1099.9471,0,1099.9471,-25.759792
377.2,1078.4463,1078.4463,1074.5926,-1178.5398,117.71966,117.71966,50,25.940279,41.779376,70.712387,33.234822,103.94721,221.66686,1610.5664,15379.776,0.77566811,0.90066811,0.77566811,0.73175485,401.09982,1,1,0,5000,13690.088,25769.578,16044.119,5000,5000,5000,5000,5000,1099.9101,0,1099.9101,-25.317493
377.3,1078.7476,1078.7476,1074.988,-1178.9734,117.71611,117.71611,50,25.939242,41.776871,70.738406,33.247051,103.98546,221.70157,1610.5342,15379.469,0.77563209,0.90063209,0.77563209,0.73203874,401.09672,1,1,0,5000,13689.814,25769.063,16043.993,5000,5000,5000,5000,5000,1099.8633,0,1099.8633,-24.875352
377.4,1079.0388,1079.0388,1075.3735,-1179.3962,117.71257,117.71257,50,25.938204,41.774365,70.763772,33.258973,104.02274,221.73531,1610.502,15379.161,0.77559606,0.90059606,0.77559606,0.73231589,401.09367,1,1,0,5000,13689.541,25768.547,16043.869,5000,5000,5000,5000,5000,1099.8068,0,1099.8068,-24.433389
377.5,1079.3198,1079.3198,1075.749,-1179.8081,117.70902,117.70902,50,25.937167,41.771858,70.788484,33.270588,104.05907,221.7681,1610.4698,15378.853,0.77556002,0.90056002,0.77556002,0.73258629,401.09068,1,1,0,5000,13689.267,25768.032,16043.747,5000,5000,5000,5000,5000,1099.7406,0,1099.7406,-23.991625
377.6,1079.5908,1079.5908,1076.1146,-1180.209,117.70548,117.70548,50,25.936129,41.769351,70.812542,33.281895,104.09444,221.79992,1610.4375,15378.546,0.77552397,0.90052397,0.77552397,0.73284993,401.08774,1,1,0,5000,13688.993,25767.516,16043.627,5000,5000,5000,5000,5000,1099.6647,0,1099.6647,-23.550079
377.7,1079.8516,1079.8516,1076.4702,-1180.5991,117.70193,117.70193,50,25.93509,41.766842,70.835943,33.292893,104.12884,221.83077,1610.4053,15378.238,0.7754879,0.9004879,0.7754879,0.7331068,401.08486,1,1,0,5000,13688.719,25767,16043.51,5000,5000,5000,5000,5000,1099.579,0,1099.579,-23.10877
377.8,1080.1023,1080.1023,1076.8159,-1180.9781,117.69839,117.69839,50,25.934052,41.764333,70.858688,33.303583,104.16227,221.86066,1610.373,15377.93,0.77545183,0.90045183,0.77545183,0.73335688,401.08204,1,1,0,5000,13688.445,25766.484,16043.395,5000,5000,5000,5000,5000,1099.4836,0,1099.4836,-22.66772
377.9,1080.3428,1080.3428,1077.1515,-1181.3462,117.69484,117.69484,50,25.933013,41.761824,70.880774,33.313964,104.19474,221.88957,1610.3408,15377.621,0.77541574,0.90041574,0.77541574,0.73360016,401.07927,1,1,0,5000,13688.171,25765.968,16043.281,5000,5000,5000,5000,5000,1099.3784,0,1099.3784,-22.226948
378,1080.5732,1080.5732,1077.4771,-1181.7034,117.69129,117.69129,50,25.931973,41.759314,70.902201,33.324035,104.22624,221.91752,1610.3085,15377.313,0.77537965,0.90037965,0.77537965,0.73383663,401.07655,1,1,0,5000,13687.896,25765.452,16043.171,5000,5000,5000,5000,5000,1099.2478,0,1099.2478,-21.770642
378.1,1080.7931,1080.7931,1077.7927,-1182.0494,117.68774,117.68774,50,25.930934,41.756803,70.922966,33.333794,104.25676,221.9445,1610.2762,15377.005,0.77534354,0.90034354,0.77534354,0.73406627,401.07391,1,1,0,5000,13687.622,25764.936,16043.062,5000,5000,5000,5000,5000,1098.9593,0,1098.9593,-21.166595
378.2,1080.9987,1080.9987,1078.0978,-1182.384,117.68419,117.68419,50,25.929894,41.754291,70.943042,33.34323,104.28627,221.97046,1610.2439,15376.697,0.77530743,0.90030743,0.77530743,0.73428878,401.07137,1,1,0,5000,13687.348,25764.419,16042.957,5000,5000,5000,5000,5000,1098.4862,0,1098.4862,-20.388421
378.3,1081.1856,1081.1856,1078.3916,-1182.7063,117.68063,117.68063,50,25.928854,41.751779,70.962378,33.352318,104.3147,221.99533,1610.2116,15376.388,0.77527131,0.90027131,0.77527131,0.73450366,401.06895,1,1,0,5000,13687.073,25763.902,16042.855,5000,5000,5000,5000,5000,1097.8321,0,1097.8321,-19.440504
378.4,1081.3496,1081.3496,1078.6731,-1183.015,117.67708,117.67708,50,25.927814,41.749266,70.980901,33.361024,104.34193,222.01901,1610.1793,15376.08,0.77523518,0.90023518,0.77523518,0.73471013,401.06666,1,1,0,5000,13686.799,25763.385,16042.758,5000,5000,5000,5000,5000,1097.0007,0,1097.0007,-18.32756
378.5,1081.4866,1081.4866,1078.9408,-1183.3087,117.67353,117.67353,50,25.926773,41.746753,70.99852,33.369304,104.36782,222.04135,1610.147,15375.771,0.77519904,0.90019904,0.77519904,0.73490724,401.06454,1,1,0,5000,13686.524,25762.868,16042.667,5000,5000,5000,5000,5000,1095.9954,0,1095.9954,-17.054597
378.6,1081.5925,1081.5925,1079.1932,-1183.5854,117.66997,117.66997,50,25.925732,41.744239,71.015124,33.377108,104.39223,222.0622,1610.1146,15375.462,0.77516289,0.90016289,0.77516289,0.73509388,401.06259,1,1,0,5000,13686.249,25762.351,16042.581,5000,5000,5000,5000,5000,1094.82,0,1094.82,-15.626872
378.7,1081.6633,1081.6633,1079.4282,-1183.8432,117.66642,117.66642,50,25.924691,41.741725,71.030593,33.384379,104.41497,222.08139,1610.0823,15375.153,0.77512674,0.90012674,0.77512674,0.73526876,401.06084,1,1,0,5000,13685.974,25761.834,16042.504,5000,5000,5000,5000,5000,1093.4781,0,1093.4781,-14.049861
378.8,1081.6954,1081.6954,1079.644,-1184.0798,117.66286,117.66286,50,25.92365,41.73921,71.04479,33.391051,104.43584,222.0987,1610.05,15374.845,0.77509058,0.90009058,0.77509058,0.73543049,401.0593,1,1,0,5000,13685.7,25761.317,16042.433,5000,5000,5000,5000,5000,1091.9732,0,1091.9732,-12.329221
378.9,1081.685,1081.685,1079.8382,-1184.2928,117.6593,117.6593,50,25.922609,41.736695,71.057571,33.397058,104.45463,222.11393,1610.0176,15374.536,0.77505442,0.90005442,0.77505442,0.73557757,401.05799,1,1,0,5000,13685.425,25760.799,16042.372,5000,5000,5000,5000,5000,1090.309,0,1090.309,-10.47076
379,1081.6287,1081.6287,1080.0086,-1184.4797,117.65575,117.65575,50,25.921567,41.73418,71.068783,33.402328,104.47111,222.12686,1609.9853,15374.227,0.77501825,0.90001825,0.77501825,0.73570842,401.05694,1,1,0,5000,13685.15,25760.282,16042.32,5000,5000,5000,5000,5000,1088.489,0,1088.489,-8.4804151
379.1,1081.5231,1081.5231,1080.1527,-1184.6378,117.65219,117.65219,50,25.920526,41.731664,71.078266,33.406785,104.48505,222.13724,1609.9529,15373.918,0.77498207,0.89998207,0.77498207,0.73582138,401.05614,1,1,0,5000,13684.875,25759.764,16042.278,5000,5000,5000,5000,5000,1086.5169,0,1086.5169,-6.3642183
379.2,1081.3649,1081.3649,1080.2681,-1184.7643,117.64863,117.64863,50,25.919484,41.729148,71.085857,33.410353,104.49621,222.14484,1609.9205,15373.609,0.77494589,0.89994589,0.77494589,0.73591476,401.05563,1,1,0,5000,13684.6,25759.247,16042.246,5000,5000,5000,5000,5000,1084.3964,0,1084.3964,-4.1282798
379.3,1081.1512,1081.1512,1080.3521,-1184.8565,117.64507,117.64507,50,25.918442,41.726632,71.091387,33.412952,104.50434,222.14941,1609.8882,15373.3,0.77490971,0.89990971,0.77490971,0.7359868,401.05541,1,1,0,5000,13684.325,25758.729,16042.225,5000,5000,5000,5000,5000,1082.1309,0,1082.1309,-1.7787642
379.4,1080.8789,1080.8789,1080.4022,-1184.9114,117.64152,117.64152,50,25.9174,41.724116,71.094686,33.414502,104.50919,222.1507,1609.8558,15372.991,0.77487353,0.89987353,0.77487353,0.73603574,401.05549,1,1,0,5000,13684.05,25758.211,16042.216,5000,5000,5000,5000,5000,1079.7241,0,1079.7241,0.67812843
379.5,1080.5453,1080.5453,1080.4159,-1184.9264,117.63796,117.63796,50,25.916358,41.721599,71.095582,33.414923,104.51051,222.14846,1609.8235,15372.682,0.77483735,0.89983735,0.77483735,0.73605982,401.0559,1,1,0,5000,13683.774,25757.693,16042.22,5000,5000,5000,5000,5000,1077.1797,0,1077.1797,3.2361806
379.6,1080.1479,1080.1479,1080.3904,-1184.8984,117.6344,117.6344,50,25.915316,41.719083,71.093904,33.414135,104.50804,222.14244,1609.7911,15372.373,0.77480117,0.89980117,0.77480117,0.73605724,401.05663,1,1,0,5000,13683.499,25757.175,16042.236,5000,5000,5000,5000,5000,1074.5012,0,1074.5012,5.8891729
379.7,1079.684,1079.684,1080.3231,-1184.8247,117.63084,117.63084,50,25.914274,41.716567,71.089481,33.412056,104.50154,222.13238,1609.7587,15372.064,0.77476499,0.89976499,0.77476499,0.73602625,401.05771,1,1,0,5000,13683.224,25756.657,16042.265,5000,5000,5000,5000,5000,1071.6922,0,1071.6922,8.6308989
