time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
379.8,1079.1515,1079.1515,1080.2116,-1184.7024,117.62728,117.62728,50,25.913232,41.714051,71.082144,33.408608,104.49075,222.11803,1609.7264,15371.755,0.77472881,0.89972881,0.77472881,0.73596508,401.05913,1,1,0,5000,13682.949,25756.14,16042.308,5000,5000,5000,5000,5000,1068.7565,0,1068.7565,11.455178
379.9,1078.5482,1078.5482,1080.0533,-1184.5288,117.62372,117.62372,50,25.91219,41.711535,71.071727,33.403712,104.47544,222.09916,1609.694,15371.446,0.77469264,0.89969264,0.77469264,0.73587202,401.06092,1,1,0,5000,13682.674,25755.622,16042.365,5000,5000,5000,5000,5000,1065.6975,0,1065.6975,14.355869
380,1077.8719,1077.8719,1079.8458,-1184.3011,117.62017,117.62017,50,25.911148,41.70902,71.058067,33.397291,104.45536,222.07553,1609.6617,15371.137,0.77465648,0.89965648,0.77465648,0.73574537,401.06308,1,1,0,5000,13682.399,25755.104,16042.437,5000,5000,5000,5000,5000,1062.5189,0,1062.5189,17.326876
380.1,1077.121,1077.121,1079.5865,-1184.0167,117.61661,117.61661,50,25.910107,41.706505,71.041004,33.389272,104.43028,222.04689,1609.6293,15370.828,0.77462032,0.89962032,0.77462032,0.73558348,401.06562,1,1,0,5000,13682.124,25754.587,16042.523,5000,5000,5000,5000,5000,1059.2243,0,1059.2243,20.362165
380.2,1076.2936,1076.2936,1079.2731,-1183.6731,117.61306,117.61306,50,25.909065,41.703991,71.020384,33.37958,104.39996,222.01302,1609.597,15370.519,0.77458417,0.89958417,0.77458417,0.73538475,401.06855,1,1,0,5000,13681.849,25754.069,16042.625,5000,5000,5000,5000,5000,1055.8173,0,1055.8173,23.455766
380.3,1075.3882,1075.3882,1078.9034,-1183.2676,117.6095,117.6095,50,25.908024,41.701477,70.996056,33.368146,104.3642,221.9737,1609.5646,15370.21,0.77454804,0.89954804,0.77454804,0.73514761,401.07186,1,1,0,5000,13681.574,25753.552,16042.742,5000,5000,5000,5000,5000,1052.3016,0,1052.3016,26.601785
380.4,1074.4034,1074.4034,1078.4752,-1182.7979,117.60595,117.60595,50,25.906983,41.698965,70.967877,33.354902,104.32278,221.92873,1609.5323,15369.902,0.77451192,0.89951192,0.77451192,0.73487057,401.07558,1,1,0,5000,13681.299,25753.034,16042.875,5000,5000,5000,5000,5000,1048.6808,0,1048.6808,29.794407
380.5,1073.3378,1073.3378,1077.9863,-1182.2618,117.6024,117.6024,50,25.905943,41.696453,70.935706,33.339782,104.27549,221.87788,1609.5,15369.593,0.77447581,0.89947581,0.77447581,0.73455219,401.07969,1,1,0,5000,13681.025,25752.517,16043.023,5000,5000,5000,5000,5000,1044.9584,0,1044.9584,33.027907
380.6,1072.1904,1072.1904,1077.4347,-1181.6569,117.59885,117.59885,50,25.904903,41.693942,70.899412,33.322724,104.22214,221.82098,1609.4677,15369.285,0.77443972,0.89943972,0.77443972,0.73419109,401.08422,1,1,0,5000,13680.75,25752,16043.188,5000,5000,5000,5000,5000,1041.1381,0,1041.1381,36.296648
380.7,1070.9602,1070.9602,1076.8186,-1180.9811,117.5953,117.5953,50,25.903864,41.691433,70.858868,33.303668,104.16254,221.75783,1609.4355,15368.977,0.77440365,0.89940365,0.77440365,0.73378596,401.08916,1,1,0,5000,13680.476,25751.484,16043.369,5000,5000,5000,5000,5000,1037.2235,0,1037.2235,39.595094
380.8,1069.6463,1069.6463,1076.1361,-1180.2326,117.59175,117.59175,50,25.902825,41.688925,70.813955,33.282559,104.09651,221.68826,1609.4032,15368.669,0.7743676,0.8993676,0.7743676,0.73333555,401.09451,1,1,0,5000,13680.201,25750.967,16043.566,5000,5000,5000,5000,5000,1033.2183,0,1033.2183,42.917805
380.9,1068.2479,1068.2479,1075.3854,-1179.4093,117.58821,117.58821,50,25.901787,41.686419,70.764558,33.259342,104.0239,221.61211,1609.371,15368.361,0.77433157,0.89933157,0.77433157,0.73283868,401.10027,1,1,0,5000,13679.927,25750.451,16043.78,5000,5000,5000,5000,5000,1029.126,0,1029.126,46.259448
381,1066.7645,1066.7645,1074.565,-1178.5096,117.58466,117.58466,50,25.900749,41.683914,70.710573,33.23397,103.94454,221.52921,1609.3388,15368.053,0.77429557,0.89929557,0.77429557,0.73229428,401.10646,1,1,0,5000,13679.653,25749.936,16044.011,5000,5000,5000,5000,5000,1024.9502,0,1024.9502,49.614795
381.1,1065.1956,1065.1956,1073.6734,-1177.5317,117.58112,117.58112,50,25.899712,41.681411,70.651901,33.206394,103.8583,221.43942,1609.3066,15367.746,0.77425959,0.89925959,0.77425959,0.73170129,401.11306,1,1,0,5000,13679.379,25749.42,16044.258,5000,5000,5000,5000,5000,1020.6947,0,1020.6947,52.978726
381.2,1063.5409,1063.5409,1072.7092,-1176.4742,117.57759,117.57759,50,25.898676,41.67891,70.588451,33.176572,103.76502,221.34261,1609.2744,15367.439,0.77422364,0.89922364,0.77422364,0.73105878,401.12008,1,1,0,5000,13679.106,25748.905,16044.522,5000,5000,5000,5000,5000,1016.3629,0,1016.3629,56.346231
381.3,1061.8001,1061.8001,1071.671,-1175.3356,117.57405,117.57405,50,25.897641,41.676411,70.520138,33.144465,103.6646,221.23865,1609.2423,15367.132,0.77418773,0.89918773,0.77418773,0.73036587,401.12753,1,1,0,5000,13678.832,25748.39,16044.803,5000,5000,5000,5000,5000,1011.9586,0,1011.9586,59.712415
381.4,1059.9732,1059.9732,1070.5578,-1174.1148,117.57052,117.57052,50,25.896607,41.673914,70.446885,33.110036,103.55692,221.12744,1609.2102,15366.825,0.77415185,0.89915185,0.77415185,0.72962176,401.13539,1,1,8,5000,13678.559,25747.876,16045.101,5000,5000,5000,5000,5000,1007.4853,0,1007.4853,63.072491
381.5,1058.0602,1058.0602,1069.3685,-1172.8104,117.56699,117.56699,50,25.895573,41.67142,70.368624,33.073253,103.44188,221.00887,1609.1781,15366.519,0.77411601,0.89911601,0.77411601,0.72882574,401.14367,1,1,8,5000,13678.286,25747.363,16045.416,5000,5000,5000,5000,5000,1002.9467,0,1002.9467,66.421787
381.6,1056.0613,1056.0613,1068.1022,-1171.4216,117.56347,117.56347,50,25.894541,41.668928,70.285294,33.034088,103.31938,220.88285,1609.146,15366.213,0.7740802,0.8990802,0.7740802,0.72797716,401.15236,1,1,8,5000,13678.014,25746.849,16045.747,5000,5000,5000,5000,5000,998.34643,0,998.34643,69.755748
381.7,1053.9767,1053.9767,1066.758,-1169.9473,117.55995,117.55995,50,25.89351,41.666439,70.196839,32.992514,103.18935,220.7493,1609.114,15365.907,0.77404444,0.89904444,0.77404444,0.72707545,401.16147,1,1,8,5000,13677.741,25746.337,16046.095,5000,5000,5000,5000,5000,993.68803,0,993.68803,73.069927
381.8,1051.8068,1051.8068,1065.3352,-1168.3869,117.55643,117.55643,50,25.89248,41.663953,70.103213,32.94851,103.05172,220.60816,1609.0821,15365.602,0.77400872,0.89900872,0.77400872,0.72612014,401.17099,1,1,8,5000,13677.469,25745.825,16046.459,5000,5000,5000,5000,5000,988.97517,0,988.97517,76.359994
381.9,1049.552,1049.552,1063.8332,-1166.7396,117.55292,117.55292,50,25.891451,41.66147,70.004378,32.902058,102.90644,220.45936,1609.0501,15365.297,0.77397304,0.89897304,0.77397304,0.7251108,401.18091,1,1,8,5000,13677.198,25745.313,16046.84,5000,5000,5000,5000,5000,984.21147,0,984.21147,79.621731
382,1047.213,1047.213,1062.2516,-1165.005,117.54941,117.54941,50,25.890424,41.65899,69.900302,32.853142,102.75344,220.30286,1609.0183,15364.993,0.77393741,0.89893741,0.77393741,0.72404712,401.19124,1,1,8,5000,13676.926,25744.802,16047.236,5000,5000,5000,5000,5000,979.40055,0,979.40055,82.851033
382.1,1044.7905,1044.7905,1060.5899,-1163.1827,117.54591,117.54591,50,25.889398,41.656513,69.790959,32.801751,102.59271,220.13862,1608.9864,15364.689,0.77390184,0.89890184,0.77390184,0.72292882,401.20196,1,1,8,5000,13676.655,25744.292,16047.649,5000,5000,5000,5000,5000,974.54604,0,974.54604,86.043905
382.2,1042.2853,1042.2853,1058.848,-1161.2722,117.54241,117.54241,50,25.888373,41.654041,69.676334,32.747877,102.42421,219.96662,1608.9546,15364.385,0.77386632,0.89886632,0.77386632,0.72175574,401.21308,1,1,8,5000,13676.385,25743.783,16048.078,5000,5000,5000,5000,5000,969.65156,0,969.65156,89.196464
382.3,1039.6981,1039.6981,1057.0257,-1159.2736,117.53892,117.53892,50,25.88735,41.651571,69.556416,32.691516,102.24793,219.78685,1608.9229,15364.082,0.77383085,0.89883085,0.77383085,0.72052776,401.22458,1,1,8,5000,13676.114,25743.274,16048.523,5000,5000,5000,5000,5000,964.72073,0,964.72073,92.304935
382.4,1037.0301,1037.0301,1055.1228,-1157.1867,117.53543,117.53543,50,25.886328,41.649106,69.431203,32.632665,102.06387,219.5993,1608.8912,15363.779,0.77379544,0.89879544,0.77379544,0.71924485,401.23646,1,1,8,5000,13675.845,25742.766,16048.983,5000,5000,5000,5000,5000,959.75719,0,959.75719,95.365652
382.5,1034.2824,1034.2824,1053.1396,-1155.0116,117.53195,117.53195,50,25.885309,41.646645,69.300698,32.571328,101.87203,219.40398,1608.8596,15363.477,0.77376009,0.89876009,0.77376009,0.71790706,401.24872,1,1,8,5000,13675.575,25742.259,16049.459,5000,5000,5000,5000,5000,954.76456,0,954.76456,98.375054
382.6,1031.456,1031.456,1051.0761,-1152.7486,117.52848,117.52848,50,25.884291,41.644188,69.164914,32.50751,101.67242,219.2009,1608.828,15363.175,0.77372481,0.89872481,0.77372481,0.7165145,401.26135,1,1,8,5000,13675.306,25741.753,16049.949,5000,5000,5000,5000,5000,949.74645,0,949.74645,101.32969
382.7,1028.5523,1028.5523,1048.9327,-1150.3978,117.52501,117.52501,50,25.883274,41.641736,69.023868,32.441218,101.46509,218.9901,1608.7964,15362.874,0.77368959,0.89868959,0.77368959,0.71506734,401.27434,1,1,8,5000,13675.038,25741.248,16050.454,5000,5000,5000,5000,5000,944.70651,0,944.70651,104.2262
382.8,1025.5725,1025.5725,1046.7097,-1147.9597,117.52155,117.52155,50,25.88226,41.639288,68.877585,32.372465,101.25005,218.7716,1608.765,15362.574,0.77365443,0.89865443,0.77365443,0.71356585,401.28768,1,1,8,5000,13674.77,25740.743,16050.973,5000,5000,5000,5000,5000,939.64836,0,939.64836,107.06134
382.9,1022.5183,1022.5183,1044.4076,-1145.4349,117.51809,117.51809,50,25.881248,41.636845,68.726096,32.301265,101.02736,218.54545,1608.7336,15362.274,0.77361935,0.89861935,0.77361935,0.71201034,401.30136,1,1,8,5000,13674.502,25740.24,16051.507,5000,5000,5000,5000,5000,934.57562,0,934.57562,109.83196
383,1019.3909,1019.3909,1042.0269,-1142.824,117.51464,117.51464,50,25.880237,41.634407,68.56944,32.227637,100.79708,218.31172,1608.7022,15361.975,0.77358434,0.89858434,0.77358434,0.7104012,401.31538,1,1,8,5000,13674.235,25739.737,16052.054,5000,5000,5000,5000,5000,929.49193,0,929.49193,112.535
383.1,1016.1921,1016.1921,1039.5684,-1140.1277,117.5112,117.5112,50,25.879229,41.631974,68.407661,32.151601,100.55926,218.07046,1608.671,15361.676,0.77354941,0.89854941,0.77354941,0.70873889,401.32973,1,1,8,5000,13673.969,25739.236,16052.615,5000,5000,5000,5000,5000,924.4009,0,924.4009,115.16752
383.2,1012.9235,1012.9235,1037.0328,-1137.3468,117.50777,117.50777,50,25.878223,41.629546,68.240808,32.07318,100.31399,217.82176,1608.6398,15361.378,0.77351455,0.89851455,0.77351455,0.70702392,401.3444,1,1,8,5000,13673.703,25738.736,16053.189,5000,5000,5000,5000,5000,919.30618,0,919.30618,117.72664
383.3,1009.5868,1009.5868,1034.421,-1134.4823,117.50434,117.50434,50,25.877219,41.627124,68.068939,31.992401,100.06134,217.56568,1608.6086,15361.081,0.77347977,0.89847977,0.77347977,0.70525689,401.35937,1,1,8,5000,13673.438,25738.236,16053.776,5000,5000,5000,5000,5000,914.21139,0,914.21139,120.20959
383.4,1006.1839,1006.1839,1031.7339,-1131.5353,117.50092,117.50092,50,25.876217,41.624707,67.892116,31.909295,99.801411,217.30234,1608.5776,15360.784,0.77344508,0.89844508,0.77344508,0.70343842,401.37465,1,1,8,5000,13673.173,25737.738,16054.375,5000,5000,5000,5000,5000,909.12015,0,909.12015,122.61371
383.5,1002.7166,1002.7166,1028.9725,-1128.5068,117.49751,117.49751,50,25.875218,41.622296,67.710408,31.823892,99.5343,217.03181,1608.5466,15360.488,0.77341047,0.89841047,0.77341047,0.70156923,401.39021,1,1,8,5000,13672.909,25737.241,16054.986,5000,5000,5000,5000,5000,904.03611,0,904.03611,124.93639
383.6,999.18685,999.18685,1026.138,-1125.3981,117.49411,117.49411,50,25.874221,41.619891,67.523888,31.736228,99.260116,216.75423,1608.5157,15360.193,0.77337594,0.89837594,0.77337594,0.69965009,401.40605,1,1,8,5000,13672.646,25736.746,16055.608,5000,5000,5000,5000,5000,898.96289,0,898.96289,127.17514
383.7,995.59673,995.59673,1023.2316,-1122.2106,117.49072,117.49072,50,25.873227,41.617492,67.332637,31.646339,98.978976,216.46969,1608.4849,15359.899,0.77334151,0.89834151,0.77334151,0.6976818,401.42216,1,1,8,5000,13672.383,25736.251,16056.242,5000,5000,5000,5000,5000,893.90411,0,893.90411,129.32752
383.8,991.94828,991.94828,1020.2546,-1118.9456,117.48733,117.48733,50,25.872235,41.615099,67.136738,31.554267,98.691005,216.17834,1608.4541,15359.605,0.77330716,0.89830716,0.77330716,0.69566525,401.43853,1,1,8,5000,13672.121,25735.758,16056.886,5000,5000,5000,5000,5000,888.86343,0,888.86343,131.3912
383.9,988.24365,988.24365,1017.2084,-1115.6047,117.48396,117.48396,50,25.871246,41.612712,66.936283,31.460053,98.396336,215.88029,1608.4234,15359.313,0.77327291,0.89827291,0.77327291,0.69360138,401.45514,1,1,8,5000,13671.86,25735.266,16057.541,5000,5000,5000,5000,5000,883.84445,0,883.84445,133.36393
384,984.48503,984.48503,1014.0943,-1112.1895,117.48059,117.48059,50,25.87026,41.610332,66.731367,31.363743,98.09511,215.5757,1608.3929,15359.02,0.77323875,0.89823875,0.77323875,0.69149116,401.47198,1,1,8,5000,13671.599,25734.775,16058.205,5000,5000,5000,5000,5000,878.85082,0,878.85082,135.24352
384.1,980.67467,980.67467,1010.914,-1108.7015,117.47723,117.47723,50,25.869276,41.607959,66.522091,31.265383,97.787474,215.26471,1608.3624,15358.729,0.77320469,0.89820469,0.77320469,0.68933565,401.48905,1,1,8,5000,13671.339,25734.286,16058.879,5000,5000,5000,5000,5000,873.88618,0,873.88618,137.02786
384.2,976.81489,976.81489,1007.6691,-1105.1427,117.47389,117.47389,50,25.868295,41.605592,66.30856,31.165023,97.473583,214.94747,1608.332,15358.439,0.77317073,0.89817073,0.77317073,0.68713592,401.50632,1,1,8,5000,13671.08,25733.798,16059.562,5000,5000,5000,5000,5000,868.95414,0,868.95414,138.71493
384.3,972.90806,972.90806,1004.3611,-1101.5147,117.47055,117.47055,50,25.867317,41.603233,66.090884,31.062715,97.153599,214.62415,1608.3016,15358.149,0.77313687,0.89813687,0.77313687,0.68489312,401.52379,1,1,8,5000,13670.822,25733.311,16060.253,5000,5000,5000,5000,5000,864.05835,0,864.05835,140.30277
384.4,968.95659,968.95659,1000.9919,-1097.8196,117.46722,117.46722,50,25.866342,41.60088,65.869178,30.958514,96.827692,214.29491,1608.2714,15357.861,0.77310311,0.89810311,0.77310311,0.68260843,401.54145,1,1,8,5000,13670.564,25732.826,16060.952,5000,5000,5000,5000,5000,859.20245,0,859.20245,141.78949
384.5,964.96294,964.96294,997.56333,-1094.0594,117.4639,117.4639,50,25.86537,41.598535,65.643562,30.852474,96.496036,213.95994,1608.2413,15357.573,0.77306946,0.89806946,0.77306946,0.6802831,401.55928,1,1,8,5000,13670.307,25732.343,16061.658,5000,5000,5000,5000,5000,854.39005,0,854.39005,143.17328
384.6,960.92965,960.92965,994.07717,-1090.236,117.4606,117.4606,50,25.8644,41.596196,65.414159,30.744655,96.158814,213.61941,1608.2112,15357.286,0.77303591,0.89803591,0.77303591,0.67791839,401.57726,1,1,8,5000,13670.051,25731.861,16062.371,5000,5000,5000,5000,5000,849.62481,0,849.62481,144.45236
384.7,956.85926,956.85926,990.53542,-1086.3516,117.4573,117.4573,50,25.863434,41.593866,65.181098,30.635116,95.816214,213.27351,1608.1813,15357,0.77300247,0.89800247,0.77300247,0.67551565,401.59539,1,1,8,5000,13669.796,25731.38,16063.09,5000,5000,5000,5000,5000,844.91035,0,844.91035,145.62507
384.8,952.7544,952.7544,986.94008,-1082.4085,117.45401,117.45401,50,25.862471,41.591543,64.944511,30.52392,95.468431,212.92244,1608.1515,15356.715,0.77296914,0.89796914,0.77296914,0.67307622,401.61366,1,1,8,5000,13669.541,25730.901,16063.816,5000,5000,5000,5000,5000,840.25031,0,840.25031,146.68977
384.9,948.61771,948.61771,983.29323,-1078.4089,117.45074,117.45074,50,25.861511,41.589227,64.704533,30.411131,95.115664,212.5664,1608.1217,15356.431,0.77293592,0.89793592,0.77293592,0.67060153,401.63204,1,1,8,5000,13669.287,25730.423,16064.546,5000,5000,5000,5000,5000,835.64833,0,835.64833,147.6449
385,944.45189,944.45189,979.59698,-1074.3551,117.44747,117.44747,50,25.860555,41.586919,64.461306,30.296814,94.75812,212.20559,1608.0921,15356.148,0.77290282,0.89790282,0.77290282,0.66809303,401.65052,1,1,8,5000,13669.035,25729.947,16065.281,5000,5000,5000,5000,5000,831.10804,0,831.10804,148.48895
385.1,940.25968,940.25968,975.85355,-1070.2496,117.44422,117.44422,50,25.859601,41.58462,64.214973,30.181037,94.396011,211.84023,1608.0625,15355.866,0.77286983,0.89786983,0.77286983,0.6655522,401.6691,1,1,8,5000,13668.783,25729.473,16066.021,5000,5000,5000,5000,5000,826.63308,0,826.63308,149.22047
385.2,936.04386,936.04386,972.06515,-1066.0947,117.44098,117.44098,50,25.858651,41.582328,63.965682,30.063871,94.029553,211.47053,1608.0331,15355.585,0.77283695,0.89783695,0.77283695,0.66298058,401.68775,1,1,8,5000,13668.531,25729,16066.764,5000,5000,5000,5000,5000,822.22708,0,822.22708,149.83807
385.3,931.80723,931.80723,968.2341,-1061.8931,117.43775,117.43775,50,25.857704,41.580044,63.713584,29.945385,93.658969,211.09672,1608.0038,15355.305,0.77280419,0.89780419,0.77280419,0.66037972,401.70646,1,1,8,5000,13668.281,25728.529,16067.51,5000,5000,5000,5000,5000,817.89369,0,817.89369,150.34041
385.4,927.55266,927.55266,964.36275,-1057.6472,117.43453,117.43453,50,25.856761,41.577768,63.458834,29.825652,93.284487,210.71902,1607.9745,15355.026,0.77277155,0.89777155,0.77277155,0.65775124,401.72522,1,1,8,5000,13668.032,25728.06,16068.259,5000,5000,5000,5000,5000,813.63655,0,813.63655,150.72621
385.5,923.28304,923.28304,960.4535,-1053.3598,117.43132,117.43132,50,25.855821,41.575501,63.20159,29.704747,92.906338,210.33766,1607.9454,15354.747,0.77273903,0.89773903,0.77273903,0.65509677,401.74402,1,1,8,5000,13667.783,25727.592,16069.009,5000,5000,5000,5000,5000,809.45928,0,809.45928,150.99422
385.6,919.00127,919.00127,956.5088,-1049.0336,117.42813,117.42813,50,25.854884,41.573242,62.942014,29.582746,92.52476,209.95289,1607.9164,15354.47,0.77270663,0.89770663,0.77270663,0.65241798,401.76283,1,1,8,5000,13667.536,25727.126,16069.761,5000,5000,5000,5000,5000,805.36553,0,805.36553,151.14327
385.7,914.71034,914.71034,952.53115,-1044.6711,117.42494,117.42494,50,25.853951,41.570991,62.680269,29.459726,92.139995,209.56494,1607.8875,15354.194,0.77267435,0.89767435,0.77267435,0.64971658,401.78164,1,1,8,5000,13667.289,25726.662,16070.513,5000,5000,5000,5000,5000,801.35894,0,801.35894,151.17221
385.8,910.41321,910.41321,948.5231,-1040.2754,117.42177,117.42177,50,25.853021,41.568749,62.416523,29.335766,91.752289,209.17406,1607.8587,15353.919,0.77264219,0.89764219,0.77264219,0.6469943,401.80044,1,1,8,5000,13667.043,25726.2,16071.266,5000,5000,5000,5000,5000,797.44315,0,797.44315,151.07995
385.9,906.11291,906.11291,944.48724,-1035.8491,117.41861,117.41861,50,25.852095,41.566515,62.150948,29.210945,91.361893,208.7805,1607.83,15353.645,0.77261015,0.89761015,0.77261015,0.6442529,401.81921,1,1,8,5000,13666.799,25725.739,16072.018,5000,5000,5000,5000,5000,793.62179,0,793.62179,150.86544
386,901.8125,901.8125,940.4262,-1031.3953,117.41546,117.41546,50,25.851172,41.56429,61.883716,29.085346,90.969062,208.38452,1607.8014,15353.372,0.77257824,0.89757824,0.77257824,0.64149419,401.83794,1,1,8,5000,13666.555,25725.28,16072.769,5000,5000,5000,5000,5000,789.89851,0,789.89851,150.52768
386.1,897.51505,897.51505,936.34266,-1026.9167,117.41233,117.41233,50,25.850253,41.562073,61.615003,28.959051,90.574054,207.98638,1607.7729,15353.101,0.77254645,0.89754645,0.77254645,0.63872,401.85662,1,1,8,5000,13666.312,25724.822,16073.518,5000,5000,5000,5000,5000,786.27696,0,786.27696,150.06571
386.2,893.22367,893.22367,932.23935,-1022.4165,117.4092,117.4092,50,25.849338,41.559866,61.344989,28.832145,90.177134,207.58634,1607.7446,15352.83,0.77251479,0.89751479,0.77251479,0.63593216,401.87521,1,1,8,5000,13666.07,25724.367,16074.265,5000,5000,5000,5000,5000,782.76076,0,782.76076,149.47859
386.3,888.94149,888.94149,928.11901,-1017.8976,117.40609,117.40609,50,25.848426,41.557667,61.073855,28.704712,89.778566,207.18466,1607.7163,15352.56,0.77248326,0.89748326,0.77248326,0.63313258,401.89372,1,1,8,5000,13665.829,25723.913,16075.009,5000,5000,5000,5000,5000,779.35356,0,779.35356,148.76545
386.4,884.67168,884.67168,923.98445,-1013.3631,117.40299,117.40299,50,25.847518,41.555476,60.801785,28.576839,89.378623,206.78162,1607.6882,15352.291,0.77245185,0.89745185,0.77245185,0.63032314,401.91213,1,1,8,5000,13665.589,25723.461,16075.749,5000,5000,5000,5000,5000,776.05901,0,776.05901,147.92544
386.5,880.41742,880.41742,919.8385,-1008.8161,117.39991,117.39991,50,25.846613,41.553295,60.528965,28.448613,88.977578,206.37749,1607.6602,15352.024,0.77242056,0.89742056,0.77242056,0.6275058,401.93041,1,1,8,5000,13665.35,25723.011,16076.485,5000,5000,5000,5000,5000,772.88074,0,772.88074,146.95776
386.6,876.18191,876.18191,915.68403,-1004.2597,117.39683,117.39683,50,25.845712,41.551122,60.255584,28.320125,88.575709,205.97254,1607.6323,15351.757,0.7723894,0.8973894,0.7723894,0.6246825,401.94855,1,1,8,5000,13665.111,25722.563,16077.216,5000,5000,5000,5000,5000,769.8224,0,769.8224,145.86163
386.7,871.9684,871.9684,911.52394,-999.69723,117.39377,117.39377,50,25.844815,41.548958,59.981834,28.191462,88.173296,205.56707,1607.6045,15351.492,0.77235837,0.89735837,0.77235837,0.62185522,401.96654,1,1,8,5000,13664.874,25722.116,16077.942,5000,5000,5000,5000,5000,766.88763,0,766.88763,144.63631
386.8,867.78014,867.78014,907.36116,-995.13179,117.39072,117.39072,50,25.843921,41.546803,59.707907,28.062716,87.770624,205.16135,1607.5768,15351.227,0.77232747,0.89732747,0.77232747,0.61902598,401.98437,1,1,8,5000,13664.638,25721.671,16078.662,5000,5000,5000,5000,5000,764.08007,0,764.08007,143.28109
386.9,863.62041,863.62041,903.19868,-990.56666,117.38769,117.38769,50,25.843031,41.544657,59.434,27.93398,87.367979,204.75567,1607.5492,15350.964,0.77229669,0.89729669,0.77229669,0.61619679,402.002,1,1,8,5000,13664.403,25721.229,16079.375,5000,5000,5000,5000,5000,761.40338,0,761.40338,141.7953
387,859.4925,859.4925,899.03949,-986.00514,117.38466,117.38466,50,25.842145,41.54252,59.160308,27.805345,86.965653,204.35032,1607.5218,15350.702,0.77226604,0.89726604,0.77226604,0.6133697,402.01944,1,1,8,5000,13664.168,25720.787,16080.08,5000,5000,5000,5000,5000,758.86118,0,758.86118,140.17831
387.1,855.39974,855.39974,894.88662,-981.45055,117.38165,117.38165,50,25.841262,41.540391,58.887033,27.676906,86.563939,203.94559,1607.4944,15350.441,0.77223552,0.89723552,0.77223552,0.61054679,402.03665,1,1,8,5000,13663.935,25720.348,16080.777,5000,5000,5000,5000,5000,756.45713,0,756.45713,138.42949
387.2,851.34546,851.34546,890.74313,-976.90626,117.37865,117.37865,50,25.840383,41.538271,58.614376,27.548757,86.163132,203.54179,1607.4672,15350.181,0.77220512,0.89720512,0.77220512,0.60773014,402.05364,1,1,8,5000,13663.703,25719.911,16081.466,5000,5000,5000,5000,5000,754.19487,0,754.19487,136.54826
387.3,847.33303,847.33303,886.61211,-972.37564,117.37567,117.37567,50,25.839508,41.536161,58.342539,27.420993,85.763532,203.1392,1607.4401,15349.922,0.77217485,0.89717485,0.77217485,0.60492186,402.07037,1,1,8,5000,13663.471,25719.475,16082.145,5000,5000,5000,5000,5000,752.07805,0,752.07805,134.53406
387.4,843.36582,843.36582,882.49668,-967.86212,117.37269,117.37269,50,25.838636,41.534058,58.071727,27.293712,85.365439,202.73813,1607.4131,15349.664,0.77214471,0.89714471,0.77214471,0.60212409,402.08683,1,1,8,5000,13663.241,25719.041,16082.815,5000,5000,5000,5000,5000,750.11031,0,750.11031,132.38637
387.5,839.44722,839.44722,878.39998,-963.36914,117.36973,117.36973,50,25.837768,41.531965,57.802149,27.16701,84.969158,202.33889,1607.3862,15349.407,0.77211469,0.89711469,0.77211469,0.59933895,402.10301,1,1,8,5000,13663.011,25718.609,16083.473,5000,5000,5000,5000,5000,748.29529,0,748.29529,130.10469
387.6,835.58065,835.58065,874.32519,-958.90018,117.36678,117.36678,50,25.836903,41.529881,57.534011,27.040985,84.574996,201.94178,1607.3594,15349.152,0.77208479,0.89708479,0.77208479,0.59656863,402.11888,1,1,8,5000,13662.782,25718.179,16084.12,5000,5000,5000,5000,5000,746.63665,0,746.63665,127.68853
387.7,831.76953,831.76953,870.27548,-954.45874,117.36385,117.36385,50,25.836042,41.527805,57.267524,26.915736,84.183261,201.54711,1607.3327,15348.897,0.77205502,0.89705502,0.77205502,0.59381529,402.13444,1,1,8,5000,13662.555,25717.75,16084.755,5000,5000,5000,5000,5000,745.13803,0,745.13803,125.13745
387.8,828.0173,828.0173,866.25408,-950.04835,117.36092,117.36092,50,25.835185,41.525737,57.002901,26.791363,83.794264,201.15519,1607.3062,15348.643,0.77202537,0.89702537,0.77202537,0.59108114,402.14967,1,1,8,5000,13662.328,25717.323,16085.378,5000,5000,5000,5000,5000,743.80308,0,743.80308,122.451
387.9,824.32743,824.32743,862.26423,-945.67255,117.35801,117.35801,50,25.834331,41.523678,56.740353,26.667966,83.408319,200.76633,1607.2797,15348.391,0.77199584,0.89699584,0.77199584,0.58836838,402.16454,1,1,8,5000,13662.102,25716.898,16085.987,5000,5000,5000,5000,5000,742.63544,0,742.63544,119.62879
388,820.70339,820.70339,858.3092,-941.33494,117.35511,117.35511,50,25.83348,41.521628,56.480096,26.545645,83.025742,200.38085,1607.2533,15348.139,0.77196643,0.89696643,0.77196643,0.58567925,402.17905,1,1,8,5000,13661.877,25716.475,16086.582,5000,5000,5000,5000,5000,741.62284,0,741.62284,116.68636
388.1,817.14827,817.14827,854.39222,-937.03906,117.35222,117.35222,50,25.832633,41.519586,56.222344,26.424502,82.646845,199.99906,1607.2271,15347.888,0.77193714,0.89693714,0.77193714,0.58301597,402.19319,1,1,8,5000,13661.653,25716.054,16087.162,5000,5000,5000,5000,5000,740.6335,0,740.6335,113.75872
388.2,813.66181,813.66181,850.51621,-932.78812,117.34934,117.34934,50,25.83179,41.517553,55.967287,26.304625,82.271912,199.62125,1607.201,15347.639,0.77190797,0.89690797,0.77190797,0.58038051,402.20698,1,1,8,5000,13661.43,25715.634,16087.728,5000,5000,5000,5000,5000,739.6373,0,739.6373,110.8789
388.3,810.2429,810.2429,846.68369,-928.58488,117.34648,117.34648,50,25.83095,41.515527,55.715093,26.186094,81.901187,199.24766,1607.1749,15347.39,0.77187892,0.89687892,0.77187892,0.57777461,402.22041,1,1,8,5000,13661.208,25715.216,16088.279,5000,5000,5000,5000,5000,738.6343,0,738.6343,108.04939
388.4,806.89041,806.89041,842.89686,-924.43174,117.34362,117.34362,50,25.830113,41.51351,55.465905,26.068975,81.53488,198.8785,1607.149,15347.143,0.77184998,0.89684998,0.77184998,0.57519977,402.23349,1,1,8,5000,13660.987,25714.799,16088.816,5000,5000,5000,5000,5000,737.62454,0,737.62454,105.27232
388.5,803.60313,803.60313,839.15757,-920.33074,117.34078,117.34078,50,25.829279,41.511501,55.219844,25.953327,81.173171,198.51395,1607.1232,15346.896,0.77182116,0.89682116,0.77182116,0.57265725,402.24624,1,1,8,5000,13660.767,25714.384,16089.34,5000,5000,5000,5000,5000,736.60808,0,736.60808,102.54949
388.6,800.3798,800.3798,835.46738,-916.28359,117.33795,117.33795,50,25.828449,41.5095,54.977015,25.839197,80.816213,198.15416,1607.0975,15346.65,0.77179244,0.89679244,0.77179244,0.57014812,402.25866,1,1,8,5000,13660.547,25713.971,16089.85,5000,5000,5000,5000,5000,735.58495,0,735.58495,99.882426
388.7,797.21912,797.21912,831.82757,-912.2917,117.33513,117.33513,50,25.827622,41.507506,54.737502,25.726626,80.464128,197.79926,1607.0718,15346.406,0.77176384,0.89676384,0.77176384,0.56767326,402.27075,1,1,8,5000,13660.328,25713.559,16090.346,5000,5000,5000,5000,5000,734.55522,0,734.55522,97.272356
388.8,794.11978,794.11978,828.2392,-908.35622,117.33232,117.33232,50,25.826799,41.505521,54.501373,25.615645,80.117019,197.44934,1607.0463,15346.162,0.77173535,0.89673535,0.77173535,0.56523339,402.28252,1,1,8,5000,13660.111,25713.149,16090.83,5000,5000,5000,5000,5000,733.51893,0,733.51893,94.720275
388.9,791.08042,791.08042,824.70308,-904.47804,117.32952,117.32952,50,25.825978,41.503543,54.268682,25.506281,79.774963,197.10448,1607.0209,15345.919,0.77170697,0.89670697,0.77170697,0.56282906,402.29398,1,1,8,5000,13659.894,25712.741,16091.301,5000,5000,5000,5000,5000,732.47613,0,732.47613,92.226948
389,788.09966,788.09966,821.2198,-900.65782,117.32673,117.32673,50,25.825161,41.501572,54.039469,25.398551,79.43802,196.76475,1606.9955,15345.677,0.77167869,0.89667869,0.77167869,0.56046069,402.30514,1,1,8,5000,13659.677,25712.334,16091.759,5000,5000,5000,5000,5000,731.42687,0,731.42687,89.792927
389.1,785.17613,785.17613,817.78979,-896.89602,117.32396,117.32396,50,25.824346,41.499609,53.813761,25.292468,79.106229,196.43018,1606.9703,15345.436,0.77165052,0.89665052,0.77165052,0.55812857,402.31601,1,1,8,5000,13659.462,25711.928,16092.206,5000,5000,5000,5000,5000,730.37121,0,730.37121,87.418579
389.2,782.30841,782.30841,814.41329,-893.19291,117.32119,117.32119,50,25.823535,41.497653,53.591574,25.18804,78.779614,196.1008,1606.9451,15345.196,0.77162245,0.89662245,0.77162245,0.55583286,402.32658,1,1,8,5000,13659.247,25711.525,16092.64,5000,5000,5000,5000,5000,729.3092,0,729.3092,85.104094
389.3,779.49511,779.49511,811.09039,-889.54857,117.31843,117.31843,50,25.822727,41.495705,53.372914,25.08527,78.458184,195.77662,1606.9201,15344.956,0.77159448,0.89659448,0.77159448,0.55357363,402.33688,1,1,8,5000,13659.034,25711.122,16093.063,5000,5000,5000,5000,5000,728.24088,0,728.24088,82.849507
389.4,776.73482,776.73482,807.82102,-885.96296,117.31568,117.31568,50,25.821921,41.493763,53.157777,24.984155,78.141933,195.45762,1606.8951,15344.718,0.77156661,0.89656661,0.77156661,0.55135084,402.3469,1,1,8,5000,13658.821,25710.721,16093.475,5000,5000,5000,5000,5000,727.16632,0,727.16632,80.654709
389.5,774.02611,774.02611,804.60501,-882.43586,117.31295,117.31295,50,25.821118,41.491828,52.946151,24.884691,77.830842,195.14379,1606.8702,15344.48,0.77153884,0.89653884,0.77153884,0.54916436,402.35666,1,1,8,5000,13658.608,25710.321,16093.876,5000,5000,5000,5000,5000,726.08555,0,726.08555,78.519463
389.6,771.3676,771.3676,801.44206,-878.96694,117.31022,117.31022,50,25.820319,41.489901,52.738016,24.786868,77.524884,194.8351,1606.8454,15344.243,0.77151117,0.89651117,0.77151117,0.547014,402.36616,1,1,8,5000,13658.397,25709.923,16094.266,5000,5000,5000,5000,5000,724.99864,0,724.99864,76.443416
389.7,768.75788,768.75788,798.33175,-875.55576,117.3075,117.3075,50,25.819522,41.48798,52.533346,24.690673,77.224018,194.53152,1606.8207,15344.007,0.77148359,0.89648359,0.77148359,0.54489948,402.37541,1,1,8,5000,13658.186,25709.526,16094.646,5000,5000,5000,5000,5000,723.90564,0,723.90564,74.426108
389.8,766.19557,766.19557,795.27358,-872.20178,117.30479,117.30479,50,25.818727,41.486065,52.332107,24.59609,76.928197,194.23299,1606.7961,15343.772,0.7714561,0.8964561,0.7714561,0.54282046,402.38441,1,1,8,5000,13657.976,25709.131,16095.016,5000,5000,5000,5000,5000,722.8066,0,722.8066,72.466989
389.9,763.67929,763.67929,792.26699,-868.90435,117.30209,117.30209,50,25.817936,41.484157,52.134261,24.503103,76.637364,193.93946,1606.7715,15343.538,0.77142871,0.89642871,0.77142871,0.54077655,402.39318,1,1,8,5000,13657.766,25708.737,16095.377,5000,5000,5000,5000,5000,721.70157,0,721.70157,70.565421
390,761.20767,761.20767,789.3113,-865.66276,117.2994,117.2994,50,25.817147,41.482256,51.939766,24.41169,76.351455,193.65086,1606.747,15343.304,0.7714014,0.8964014,0.7714014,0.5387673,402.40172,1,1,8,5000,13657.558,25708.344,16095.727,5000,5000,5000,5000,5000,720.59061,0,720.59061,68.720695
390.1,758.77937,758.77937,786.40581,-862.47621,117.29672,117.29672,50,25.81636,41.48036,51.748573,24.321829,76.070402,193.36712,1606.7226,15343.071,0.77137419,0.89637419,0.77137419,0.53679222,402.41004,1,1,8,5000,13657.35,25707.953,16096.069,5000,5000,5000,5000,5000,719.47377,0,719.47377,66.932034
390.2,756.39307,756.39307,783.54972,-859.34384,117.29405,117.29405,50,25.815577,41.478471,51.560631,24.233496,75.794127,193.08818,1606.6983,15342.839,0.77134706,0.89634706,0.77134706,0.53485077,402.41814,1,1,8,5000,13657.142,25707.562,16096.401,5000,5000,5000,5000,5000,718.35111,0,718.35111,65.198603
390.3,754.04744,754.04744,780.7422,-856.26476,117.29138,117.29138,50,25.814795,41.476588,51.375885,24.146666,75.522551,192.81394,1606.6741,15342.607,0.77132001,0.89632001,0.77132001,0.53294241,402.42603,1,1,8,5000,13656.936,25707.173,16096.726,5000,5000,5000,5000,5000,717.22269,0,717.22269,63.519517
390.4,751.7412,751.7412,777.98239,-853.23798,117.28873,117.28873,50,25.814016,41.474711,51.194279,24.061311,75.25559,192.54432,1606.6499,15342.377,0.77129305,0.89629305,0.77129305,0.53106652,402.43372,1,1,8,5000,13656.73,25706.785,16097.041,5000,5000,5000,5000,5000,716.08855,0,716.08855,61.893847
390.5,749.47308,749.47308,775.26937,-850.26253,117.28608,117.28608,50,25.81324,41.47284,51.015752,23.977403,74.993155,192.27924,1606.6258,15342.147,0.77126618,0.89626618,0.77126618,0.52922249,402.44121,1,1,8,5000,13656.524,25706.399,16097.349,5000,5000,5000,5000,5000,714.94875,0,714.94875,60.320626
390.6,747.24183,747.24183,772.6022,-847.33736,117.28344,117.28344,50,25.812466,41.470975,50.840241,23.894913,74.735155,192.0186,1606.6018,15341.917,0.77123938,0.89623938,0.77123938,0.52740968,402.44852,1,1,8,5000,13656.32,25706.013,16097.649,5000,5000,5000,5000,5000,713.80335,0,713.80335,58.798854
390.7,745.04624,745.04624,769.9799,-844.4614,117.28081,117.28081,50,25.811694,41.469115,50.667684,23.813811,74.481495,191.7623,1606.5779,15341.689,0.77121267,0.89621267,0.77121267,0.52562743,402.45564,1,1,8,5000,13656.116,25705.629,16097.941,5000,5000,5000,5000,5000,712.6524,0,712.6524,57.327505
390.8,742.88509,742.88509,767.40149,-841.63357,117.27819,117.27819,50,25.810925,41.467261,50.498014,23.734067,74.232081,191.51027,1606.554,15341.461,0.77118603,0.89618603,0.77118603,0.52387506,402.46259,1,1,8,5000,13655.912,25705.246,16098.226,5000,5000,5000,5000,5000,711.49596,0,711.49596,55.90553
390.9,740.75721,740.75721,764.86595,-838.85277,117.27557,117.27557,50,25.810158,41.465412,50.331166,23.655648,73.986814,191.26238,1606.5302,15341.233,0.77115947,0.89615947,0.77115947,0.52215188,402.46936,1,1,8,5000,13655.709,25704.864,16098.503,5000,5000,5000,5000,5000,710.33409,0,710.33409,54.531864
391,738.66146,738.66146,762.37227,-836.11786,117.27296,117.27296,50,25.809393,41.463569,50.167072,23.578524,73.745595,191.01856,1606.5065,15341.007,0.77113299,0.89613299,0.77113299,0.5204572,402.47597,1,1,8,5000,13655.507,25704.483,16098.774,5000,5000,5000,5000,5000,709.16684,0,709.16684,53.205427
391.1,736.59671,736.59671,759.9194,-833.42772,117.27036,117.27036,50,25.80863,41.461731,50.005663,23.502662,73.508325,190.77869,1606.4828,15340.781,0.77110658,0.89610658,0.77110658,0.51879032,402.48242,1,1,8,5000,13655.305,25704.103,16099.039,5000,5000,5000,5000,5000,707.99427,0,707.99427,51.925129
391.2,734.56185,734.56185,757.50631,-830.78121,117.26777,117.26777,50,25.80787,41.459898,49.846873,23.42803,73.274903,190.54267,1606.4592,15340.555,0.77108025,0.89608025,0.77108025,0.51715053,402.48872,1,1,8,5000,13655.104,25703.725,16099.297,5000,5000,5000,5000,5000,706.81644,0,706.81644,50.689873
391.3,732.55581,732.55581,755.13195,-828.17718,117.26518,117.26518,50,25.807111,41.458071,49.690631,23.354597,73.045227,190.31041,1606.4356,15340.33,0.77105398,0.89605398,0.77105398,0.51553711,402.49487,1,1,8,5000,13654.903,25703.347,16099.549,5000,5000,5000,5000,5000,705.6334,0,705.6334,49.498559
391.4,730.57755,730.57755,752.79529,-825.61449,117.2626,117.2626,50,25.806355,41.456248,49.53687,23.282329,72.819198,190.0818,1606.4122,15340.106,0.77102779,0.89602779,0.77102779,0.51394935,402.50087,1,1,8,5000,13654.703,25702.97,16099.795,5000,5000,5000,5000,5000,704.44521,0,704.44521,48.350087
391.5,728.62604,728.62604,750.49528,-823.092,117.26003,117.26003,50,25.8056,41.45443,49.38552,23.211194,72.596714,189.85675,1606.3887,15339.883,0.77100167,0.89600167,0.77100167,0.51238656,402.50674,1,1,8,5000,13654.503,25702.595,16100.035,5000,5000,5000,5000,5000,703.25193,0,703.25193,47.243357
391.6,726.70028,726.70028,748.23089,-820.60857,117.25747,117.25747,50,25.804848,41.452618,49.236514,23.141162,72.377675,189.63514,1606.3654,15339.66,0.77097562,0.89597562,0.77097562,0.51084801,402.51248,1,1,8,5000,13654.304,25702.22,16100.27,5000,5000,5000,5000,5000,702.05362,0,702.05362,46.177274
391.7,724.7993,724.7993,746.00108,-818.16306,117.25491,117.25491,50,25.804098,41.45081,49.089784,23.072198,72.161982,189.41689,1606.3421,15339.437,0.77094964,0.89594964,0.77094964,0.50933301,402.51809,1,1,8,5000,13654.106,25701.846,16100.499,5000,5000,5000,5000,5000,700.85033,0,700.85033,45.150748
391.8,722.92216,722.92216,743.80483,-815.75436,117.25236,117.25236,50,25.80335,41.449007,48.945262,23.004273,71.949535,189.20189,1606.3189,15339.215,0.77092372,0.89592372,0.77092372,0.50784086,402.52357,1,1,8,5000,13653.908,25701.474,16100.724,5000,5000,5000,5000,5000,699.64213,0,699.64213,44.162699
391.9,721.06793,721.06793,741.64113,-813.38136,117.24981,117.24981,50,25.802603,41.447208,48.802882,22.937354,71.740236,188.99005,1606.2957,15338.994,0.77089787,0.89589787,0.77089787,0.50637088,402.52894,1,1,8,5000,13653.71,25701.102,16100.943,5000,5000,5000,5000,5000,698.42907,0,698.42907,43.212054
392,719.23573,719.23573,739.50897,-811.04296,117.24727,117.24727,50,25.801859,41.445414,48.662578,22.871411,71.533989,188.78126,1606.2726,15338.773,0.77087208,0.89587208,0.77087208,0.50492237,402.5342,1,1,8,5000,13653.513,25700.731,16101.158,5000,5000,5000,5000,5000,697.21122,0,697.21122,42.297752
392.1,717.42467,717.42467,737.40737,-808.73807,117.24474,117.24474,50,25.801116,41.443625,48.524284,22.806414,71.330698,188.57544,1606.2495,15338.553,0.77084636,0.89584636,0.77084636,0.50349467,402.53934,1,1,8,5000,13653.317,25700.361,16101.368,5000,5000,5000,5000,5000,695.98863,0,695.98863,41.418745
392.2,715.63393,715.63393,735.33536,-806.46562,117.24222,117.24222,50,25.800375,41.44184,48.387937,22.742331,71.130268,188.37248,1606.2265,15338.333,0.7708207,0.8958207,0.7708207,0.50208711,402.54438,1,1,8,5000,13653.121,25699.992,16101.574,5000,5000,5000,5000,5000,694.76136,0,694.76136,40.573999
392.3,713.86267,713.86267,733.29196,-804.22457,117.2397,117.2397,50,25.799636,41.44006,48.253474,22.679133,70.932607,188.1723,1606.2036,15338.114,0.77079511,0.89579511,0.77079511,0.50069903,402.54932,1,1,8,5000,13652.925,25699.624,16101.775,5000,5000,5000,5000,5000,693.52947,0,693.52947,39.762492
392.4,712.1101,712.1101,731.27624,-802.01386,117.23718,117.23718,50,25.798899,41.438284,48.120832,22.616791,70.737623,187.97481,1606.1807,15337.896,0.77076957,0.89576957,0.77076957,0.49932979,402.55416,1,1,8,5000,13652.73,25699.257,16101.973,5000,5000,5000,5000,5000,692.29302,0,692.29302,38.983219
392.5,710.37545,710.37545,729.28727,-799.83249,117.23468,117.23468,50,25.798164,41.436512,47.98995,22.555276,70.545226,187.7799,1606.1578,15337.678,0.7707441,0.8957441,0.7707441,0.49797876,402.55891,1,1,8,5000,13652.536,25698.891,16102.166,5000,5000,5000,5000,5000,691.05207,0,691.05207,38.235192
392.6,708.65797,708.65797,727.32413,-797.67946,117.23217,117.23217,50,25.79743,41.434744,47.860767,22.494561,70.355328,187.5875,1606.1351,15337.46,0.77071868,0.89571868,0.77071868,0.49664532,402.56357,1,1,8,5000,13652.342,25698.525,16102.356,5000,5000,5000,5000,5000,689.80669,0,689.80669,37.517438
392.7,706.95693,706.95693,725.38593,-795.55378,117.22968,117.22968,50,25.796698,41.432981,47.733227,22.434616,70.167843,187.39752,1606.1123,15337.243,0.77069333,0.89569333,0.77069333,0.49532885,402.56814,1,1,8,5000,13652.148,25698.161,16102.543,5000,5000,5000,5000,5000,688.55693,0,688.55693,36.829003
392.8,705.27163,705.27163,723.4718,-793.45449,117.22719,117.22719,50,25.795968,41.431222,47.607269,22.375417,69.982686,187.20988,1606.0896,15337.026,0.77066803,0.89566803,0.77066803,0.49402877,402.57264,1,1,8,5000,13651.955,25697.797,16102.726,5000,5000,5000,5000,5000,687.30285,0,687.30285,36.168951
392.9,703.60139,703.60139,721.58088,-791.38066,117.22471,117.22471,50,25.795239,41.429467,47.482839,22.316935,69.799774,187.02448,1606.067,15336.81,0.77064279,0.89564279,0.77064279,0.49274448,402.57705,1,1,8,5000,13651.762,25697.434,16102.905,5000,5000,5000,5000,5000,686.04452,0,686.04452,35.536363
393,701.94555,701.94555,719.71233,-789.33136,117.22223,117.22223,50,25.794512,41.427715,47.359882,22.259144,69.619026,186.84125,1606.0444,15336.595,0.77061761,0.89561761,0.77061761,0.49147542,402.58139,1,1,8,5000,13651.57,25697.072,16103.082,5000,5000,5000,5000,5000,684.782,0,684.782,34.930339
393.1,700.30347,700.30347,717.86534,-787.3057,117.21976,117.21976,50,25.793787,41.425968,47.238342,22.202021,69.440363,186.66012,1606.0219,15336.379,0.77059248,0.89559248,0.77059248,0.49022102,402.58565,1,1,8,5000,13651.378,25696.711,16103.256,5000,5000,5000,5000,5000,683.51534,0,683.51534,34.349998
393.2,698.67453,698.67453,716.03909,-785.3028,117.21729,117.21729,50,25.793064,41.424225,47.118168,22.145539,69.263707,186.481,1605.9994,15336.165,0.77056741,0.89556741,0.77056741,0.48898075,402.58985,1,1,8,5000,13651.186,25696.35,16103.426,5000,5000,5000,5000,5000,682.24461,0,682.24461,33.794479
393.3,697.05814,697.05814,714.23281,-783.3218,117.21483,117.21483,50,25.792342,41.422486,46.999308,22.089675,69.088982,186.30381,1605.977,15335.951,0.7705424,0.8955424,0.7705424,0.48775406,402.59398,1,1,8,5000,13650.995,25695.991,16103.594,5000,5000,5000,5000,5000,680.96987,0,680.96987,33.26294
393.4,695.45373,695.45373,712.44575,-781.36186,117.21237,117.21237,50,25.791621,41.42075,46.881712,22.034405,68.916116,186.12849,1605.9546,15335.737,0.77051744,0.89551744,0.77051744,0.48654044,402.59805,1,1,8,5000,13650.804,25695.632,16103.759,5000,5000,5000,5000,5000,679.69119,0,679.69119,32.754557
393.5,693.86073,693.86073,710.67715,-779.42219,117.20992,117.20992,50,25.790902,41.419018,46.765331,21.979706,68.745037,185.95496,1605.9323,15335.524,0.77049253,0.89549253,0.77049253,0.48533939,402.60206,1,1,8,5000,13650.614,25695.274,16103.922,5000,5000,5000,5000,5000,678.40862,0,678.40862,32.268525
393.6,692.27861,692.27861,708.9263,-777.50197,117.20748,117.20748,50,25.790185,41.417291,46.650118,21.925556,68.575674,185.78315,1605.91,15335.311,0.77046768,0.89546768,0.77046768,0.4841504,402.60601,1,1,8,5000,13650.424,25694.917,16104.082,5000,5000,5000,5000,5000,677.12224,0,677.12224,31.804061
393.7,690.70685,690.70685,707.19249,-775.60045,117.20504,117.20504,50,25.789469,41.415566,46.536027,21.871933,68.407959,185.61299,1605.8878,15335.098,0.77044288,0.89544288,0.77044288,0.48297301,402.6099,1,1,8,5000,13650.235,25694.56,16104.24,5000,5000,5000,5000,5000,675.83209,0,675.83209,31.360399
393.8,689.14495,689.14495,705.47504,-773.71686,117.2026,117.2026,50,25.788755,41.413846,46.423012,21.818816,68.241827,185.44443,1605.8656,15334.887,0.77041813,0.89541813,0.77041813,0.48180675,402.61374,1,1,8,5000,13650.046,25694.204,16104.396,5000,5000,5000,5000,5000,674.53825,0,674.53825,30.936791
393.9,687.59242,687.59242,703.77328,-771.85049,117.20017,117.20017,50,25.788042,41.412129,46.31103,21.766184,68.077214,185.27738,1605.8434,15334.675,0.77039344,0.89539344,0.77039344,0.48065115,402.61754,1,1,8,5000,13649.857,25693.849,16104.55,5000,5000,5000,5000,5000,673.24077,0,673.24077,30.532511
394,686.0488,686.0488,702.08657,-770.00063,117.19775,117.19775,50,25.787331,41.410416,46.200038,21.714018,67.914055,185.1118,1605.8213,15334.464,0.77036879,0.89536879,0.77036879,0.47950579,402.62128,1,1,8,5000,13649.669,25693.495,16104.701,5000,5000,5000,5000,5000,671.93972,0,671.93972,30.14685
394.1,684.51365,684.51365,700.41429,-768.16658,117.19533,117.19533,50,25.786621,41.408706,46.089995,21.662298,67.752292,184.94762,1605.7993,15334.253,0.7703442,0.8953442,0.7703442,0.47837024,402.62498,1,1,8,5000,13649.481,25693.141,16104.851,5000,5000,5000,5000,5000,670.63517,0,670.63517,29.779118
394.2,682.98653,682.98653,698.75582,-766.34768,117.19291,117.19291,50,25.785913,41.407,45.980861,21.611005,67.591866,184.78478,1605.7773,15334.043,0.77031966,0.89531966,0.77031966,0.47724408,402.62863,1,1,8,5000,13649.294,25692.788,16104.999,5000,5000,5000,5000,5000,669.32718,0,669.32718,29.428642
394.3,681.46703,681.46703,697.11057,-764.54329,117.1905,117.1905,50,25.785206,41.405298,45.872597,21.560121,67.432718,184.62322,1605.7553,15333.834,0.77029516,0.89529516,0.77029516,0.4761269,402.63225,1,1,8,5000,13649.107,25692.436,16105.145,5000,5000,5000,5000,5000,668.0158,0,668.0158,29.094769
394.4,679.95473,679.95473,695.47798,-762.75277,117.1881,117.1881,50,25.784501,41.403599,45.765166,21.509628,67.274795,184.46289,1605.7334,15333.624,0.77027072,0.89527072,0.77027072,0.47501832,402.63582,1,1,8,5000,13648.92,25692.085,16105.29,5000,5000,5000,5000,5000,666.70111,0,666.70111,28.776864
394.5,678.44927,678.44927,693.85748,-760.97552,117.1857,117.1857,50,25.783797,41.401903,45.658531,21.45951,67.118041,184.30374,1605.7115,15333.415,0.77024633,0.89524633,0.77024633,0.47391796,402.63936,1,1,8,5000,13648.734,25691.734,16105.433,5000,5000,5000,5000,5000,665.38318,0,665.38318,28.474308
394.6,676.95027,676.95027,692.24855,-759.21096,117.18331,117.18331,50,25.783094,41.400211,45.552657,21.409749,66.962406,184.14571,1605.6897,15333.207,0.77022198,0.89522198,0.77022198,0.47282546,402.64286,1,1,8,5000,13648.548,25691.384,16105.574,5000,5000,5000,5000,5000,664.06205,0,664.06205,28.1865
394.7,675.45738,675.45738,690.65066,-757.4585,117.18092,117.18092,50,25.782393,41.398522,45.44751,21.36033,66.807839,183.98875,1605.6679,15332.999,0.77019769,0.89519769,0.77019769,0.47174046,402.64632,1,1,8,5000,13648.362,25691.035,16105.714,5000,5000,5000,5000,5000,662.7378,0,662.7378,27.912857
394.8,673.97024,673.97024,689.06331,-755.7176,117.17853,117.17853,50,25.781693,41.396837,45.343056,21.311236,66.654292,183.83282,1605.6461,15332.791,0.77017344,0.89517344,0.77017344,0.47066261,402.64976,1,1,8,5000,13648.177,25690.686,16105.853,5000,5000,5000,5000,5000,661.41049,0,661.41049,27.652812
394.9,672.48854,672.48854,687.48601,-753.98773,117.17615,117.17615,50,25.780995,41.395155,45.239264,21.262454,66.501717,183.67787,1605.6244,15332.584,0.77014924,0.89514924,0.77014924,0.46959159,402.65316,1,1,8,5000,13647.992,25690.338,16105.99,5000,5000,5000,5000,5000,660.08019,0,660.08019,27.405814
395,671.01196,671.01196,685.9183,-752.26837,117.17377,117.17377,50,25.780298,41.393477,45.136102,21.213968,66.35007,183.52384,1605.6028,15332.377,0.77012509,0.89512509,0.77012509,0.46852707,402.65653,1,1,8,5000,13647.808,25689.991,16106.126,5000,5000,5000,5000,5000,658.74697,0,658.74697,27.171328
395.1,669.54019,669.54019,684.35971,-750.55902,117.1714,117.1714,50,25.779603,41.391801,45.033541,21.165764,66.199305,183.37071,1605.5812,15332.171,0.77010099,0.89510099,0.77010099,0.46746875,402.65988,1,1,8,5000,13647.624,25689.644,16106.261,5000,5000,5000,5000,5000,657.41088,0,657.41088,26.948836
395.2,668.07296,668.07296,682.80982,-748.85921,117.16904,117.16904,50,25.778908,41.390129,44.931552,21.11783,66.049382,183.21842,1605.5596,15331.965,0.77007693,0.89507693,0.77007693,0.46641633,402.6632,1,1,8,5000,13647.44,25689.298,16106.395,5000,5000,5000,5000,5000,656.07199,0,656.07199,26.737836
395.3,666.60997,666.60997,681.2682,-747.16846,117.16668,117.16668,50,25.778216,41.388461,44.830108,21.070151,65.900258,183.06693,1605.538,15331.759,0.77005292,0.89505292,0.77005292,0.46536952,402.66649,1,1,8,5000,13647.256,25688.953,16106.528,5000,5000,5000,5000,5000,654.73037,0,654.73037,26.537837
395.4,665.15097,665.15097,679.73445,-745.48634,117.16432,117.16432,50,25.777524,41.386796,44.72918,21.022715,65.751895,182.91622,1605.5166,15331.554,0.77002896,0.89502896,0.77002896,0.46432803,402.66977,1,1,8,5000,13647.073,25688.609,16106.66,5000,5000,5000,5000,5000,653.38608,0,653.38608,26.348369
395.5,663.69569,663.69569,678.20816,-743.81241,117.16197,117.16197,50,25.776834,41.385134,44.628745,20.97551,65.604255,182.76622,1605.4951,15331.349,0.77000504,0.89500504,0.77000504,0.46329161,402.67302,1,1,8,5000,13646.891,25688.265,16106.791,5000,5000,5000,5000,5000,652.03919,0,652.03919,26.168971
395.6,662.2439,662.2439,676.68896,-742.14626,117.15962,117.15962,50,25.776145,41.383475,44.528775,20.928524,65.4573,182.61692,1605.4737,15331.144,0.76998117,0.89498117,0.76998117,0.46225999,402.67624,1,1,8,5000,13646.708,25687.922,16106.921,5000,5000,5000,5000,5000,650.68976,0,650.68976,25.999199
395.7,660.79537,660.79537,675.17648,-740.48748,117.15728,117.15728,50,25.775458,41.381819,44.429249,20.881747,65.310995,182.46827,1605.4523,15330.94,0.76995735,0.89495735,0.76995735,0.46123293,402.67945,1,1,8,5000,13646.526,25687.579,16107.05,5000,5000,5000,5000,5000,649.33786,0,649.33786,25.838622
