time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
395.8,659.34986,659.34986,673.67038,-738.83569,117.15494,117.15494,50,25.774772,41.380167,44.330141,20.835166,65.165308,182.32025,1605.431,15330.737,0.76993357,0.89493357,0.76993357,0.46021018,402.68264,1,1,8,5000,13646.345,25687.237,16107.178,5000,5000,5000,5000,5000,647.98356,0,647.98356,25.686822
395.9,657.90717,657.90717,672.17031,-737.19052,117.1526,117.1526,50,25.774087,41.378518,44.231431,20.788773,65.020203,182.17281,1605.4097,15330.533,0.76990984,0.89490984,0.76990984,0.45919151,402.68581,1,1,8,5000,13646.163,25686.896,16107.306,5000,5000,5000,5000,5000,646.62692,0,646.62692,25.543396
396,656.4671,656.4671,670.67595,-735.55161,117.15028,117.15028,50,25.773403,41.376872,44.133096,20.742555,64.875652,182.02593,1605.3885,15330.331,0.76988615,0.89488615,0.76988615,0.45817671,402.68897,1,1,8,5000,13645.983,25686.555,16107.433,5000,5000,5000,5000,5000,645.268,0,645.268,25.407952
396.1,655.02945,655.02945,669.18699,-733.91861,117.14795,117.14795,50,25.772721,41.375229,44.035117,20.696505,64.731622,181.87957,1605.3673,15330.128,0.76986251,0.89486251,0.76986251,0.45716556,402.69211,1,1,8,5000,13645.802,25686.215,16107.559,5000,5000,5000,5000,5000,643.90688,0,643.90688,25.28011
396.2,653.59404,653.59404,667.70313,-732.29121,117.14563,117.14563,50,25.77204,41.37359,43.937473,20.650612,64.588085,181.73372,1605.3461,15329.926,0.76983892,0.89483892,0.76983892,0.45615784,402.69523,1,1,8,5000,13645.622,25685.876,16107.684,5000,5000,5000,5000,5000,642.54362,0,642.54362,25.159505
396.3,652.16069,652.16069,666.22407,-730.66908,117.14331,117.14331,50,25.771361,41.371953,43.840145,20.604868,64.445013,181.58833,1605.325,15329.724,0.76981537,0.89481537,0.76981537,0.45515338,402.69834,1,1,8,5000,13645.442,25685.538,16107.809,5000,5000,5000,5000,5000,641.17829,0,641.17829,25.04578
396.4,650.72924,650.72924,664.74954,-729.05192,117.141,117.141,50,25.770683,41.37032,43.743115,20.559264,64.302379,181.44338,1605.3039,15329.523,0.76979186,0.89479186,0.76979186,0.45415197,402.70144,1,1,8,5000,13645.262,25685.2,16107.934,5000,5000,5000,5000,5000,639.81095,0,639.81095,24.938592
396.5,649.29952,649.29952,663.27928,-727.43943,117.1387,117.1387,50,25.770006,41.36869,43.646366,20.513792,64.160158,181.29885,1605.2828,15329.322,0.7697684,0.8947684,0.7697684,0.45315344,402.70452,1,1,8,5000,13645.083,25684.862,16108.058,5000,5000,5000,5000,5000,638.44167,0,638.44167,24.837609
396.6,647.87139,647.87139,661.81302,-725.83135,117.13639,117.13639,50,25.76933,41.367063,43.549881,20.468444,64.018325,181.15472,1605.2618,15329.121,0.76974499,0.89474499,0.76974499,0.45215761,402.70759,1,1,8,5000,13644.904,25684.525,16108.181,5000,5000,5000,5000,5000,637.07051,0,637.07051,24.74251
396.7,646.44471,646.44471,660.35053,-724.22739,117.13409,117.13409,50,25.768656,41.365439,43.453643,20.423212,63.876856,181.01095,1605.2409,15328.921,0.76972161,0.89472161,0.76972161,0.45116431,402.71065,1,1,8,5000,13644.726,25684.189,16108.304,5000,5000,5000,5000,5000,635.69755,0,635.69755,24.652982
396.8,645.01933,645.01933,658.89158,-722.6273,117.1318,117.1318,50,25.767982,41.363819,43.357638,20.37809,63.735728,180.86753,1605.2199,15328.721,0.76969829,0.89469829,0.76969829,0.45017339,402.7137,1,1,8,5000,13644.547,25683.854,16108.426,5000,5000,5000,5000,5000,634.32285,0,634.32285,24.568727
396.9,643.59514,643.59514,657.43593,-721.03085,117.12951,117.12951,50,25.767311,41.362201,43.261851,20.33307,63.594921,180.72443,1605.1991,15328.522,0.76967501,0.89467501,0.76967501,0.44918469,402.71675,1,1,8,5000,13644.37,25683.519,16108.548,5000,5000,5000,5000,5000,632.94648,0,632.94648,24.489452
397,642.17201,642.17201,655.98337,-719.43779,117.12723,117.12723,50,25.76664,41.360586,43.166267,20.288146,63.454413,180.58164,1605.1782,15328.323,0.76965177,0.89465177,0.76965177,0.44819808,402.71978,1,1,8,5000,13644.192,25683.185,16108.67,5000,5000,5000,5000,5000,631.5685,0,631.5685,24.414878
397.1,640.74982,640.74982,654.53371,-717.84789,117.12495,117.12495,50,25.765971,41.358975,43.070874,20.243311,63.314184,180.43913,1605.1574,15328.124,0.76962857,0.89462857,0.76962857,0.4472134,402.7228,1,1,8,5000,13644.015,25682.851,16108.791,5000,5000,5000,5000,5000,630.18898,0,630.18898,24.344732
397.2,639.32848,639.32848,653.08674,-716.26096,117.12267,117.12267,50,25.765303,41.357367,42.975657,20.198559,63.174216,180.29689,1605.1366,15327.926,0.76960542,0.89460542,0.76960542,0.44623052,402.72581,1,1,8,5000,13643.838,25682.518,16108.912,5000,5000,5000,5000,5000,628.80799,0,628.80799,24.278752
397.3,637.90787,637.90787,651.64228,-714.67677,117.1204,117.1204,50,25.764636,41.355762,42.880606,20.153885,63.034491,180.15489,1605.1159,15327.728,0.76958232,0.89458232,0.76958232,0.44524932,402.72882,1,1,8,5000,13643.661,25682.186,16109.033,5000,5000,5000,5000,5000,627.42559,0,627.42559,24.216686
397.4,636.48791,636.48791,650.20015,-713.09514,117.11813,117.11813,50,25.763971,41.354159,42.785709,20.109283,62.894992,180.01312,1605.0952,15327.53,0.76955926,0.89455926,0.76955926,0.44426968,402.73182,1,1,8,5000,13643.485,25681.855,16109.153,5000,5000,5000,5000,5000,626.04186,0,626.04186,24.158287
397.5,635.0685,635.0685,648.76018,-711.51588,117.11587,117.11587,50,25.763307,41.35256,42.690953,20.064748,62.755701,179.87157,1605.0746,15327.333,0.76953624,0.89453624,0.76953624,0.44329148,402.73481,1,1,8,5000,13643.309,25681.523,16109.273,5000,5000,5000,5000,5000,624.65686,0,624.65686,24.103319
397.6,633.64956,633.64956,647.32222,-709.93882,117.11361,117.11361,50,25.762644,41.350964,42.596329,20.020275,62.616604,179.73021,1605.054,15327.136,0.76951327,0.89451327,0.76951327,0.44231461,402.7378,1,1,8,5000,13643.134,25681.193,16109.392,5000,5000,5000,5000,5000,623.27066,0,623.27066,24.051555
397.7,632.23102,632.23102,645.8861,-708.36379,117.11135,117.11135,50,25.761982,41.349371,42.501827,19.975859,62.477686,179.58904,1605.0334,15326.94,0.76949034,0.89449034,0.76949034,0.44133897,402.74078,1,1,8,5000,13642.959,25680.863,16109.512,5000,5000,5000,5000,5000,621.88333,0,621.88333,24.002773
397.8,630.8128,630.8128,644.45169,-706.79062,117.1091,117.1091,50,25.761322,41.347781,42.407437,19.931495,62.338933,179.44804,1605.0129,15326.744,0.76946745,0.89446745,0.76946745,0.44036446,402.74375,1,1,8,5000,13642.784,25680.534,16109.631,5000,5000,5000,5000,5000,620.49492,0,620.49492,23.956761
397.9,629.39483,629.39483,643.01884,-705.21917,117.10686,117.10686,50,25.760663,41.346194,42.31315,19.887181,62.200331,179.30719,1604.9924,15326.548,0.76944461,0.89444461,0.76944461,0.43939098,402.74672,1,1,8,5000,13642.609,25680.206,16109.75,5000,5000,5000,5000,5000,619.10552,0,619.10552,23.913313
398,627.97706,627.97706,641.58742,-703.64929,117.10462,117.10462,50,25.760005,41.344611,42.218957,19.84291,62.061867,179.16648,1604.9719,15326.353,0.76942181,0.89442181,0.76942181,0.43841845,402.74968,1,1,8,5000,13642.435,25679.878,16109.869,5000,5000,5000,5000,5000,617.71519,0,617.71519,23.87223
398.1,626.55942,626.55942,640.15732,-702.08085,117.10238,117.10238,50,25.759348,41.34303,42.124851,19.79868,61.923531,179.02591,1604.9515,15326.158,0.76939905,0.89439905,0.76939905,0.43744677,402.75264,1,1,8,5000,13642.261,25679.55,16109.987,5000,5000,5000,5000,5000,616.324,0,616.324,23.833322
398.2,625.14186,625.14186,638.72841,-700.51372,117.10014,117.10014,50,25.758693,41.341452,42.030823,19.754487,61.78531,178.88545,1604.9311,15325.963,0.76937634,0.89437634,0.76937634,0.43647588,402.7556,1,1,8,5000,13642.088,25679.224,16110.106,5000,5000,5000,5000,5000,614.932,0,614.932,23.796404
398.3,623.72434,623.72434,637.30058,-698.94778,117.09792,117.09792,50,25.758039,41.339878,41.936867,19.710327,61.647194,178.74511,1604.9108,15325.769,0.76935367,0.89435367,0.76935367,0.43550569,402.75855,1,1,8,5000,13641.914,25678.898,16110.224,5000,5000,5000,5000,5000,613.53929,0,613.53929,23.761297
398.4,622.30681,622.30681,635.87374,-697.38291,117.09569,117.09569,50,25.757386,41.338306,41.842975,19.666198,61.509173,178.60486,1604.8905,15325.575,0.76933105,0.89433105,0.76933105,0.43453614,402.76149,1,1,8,5000,13641.742,25678.572,16110.342,5000,5000,5000,5000,5000,612.14591,0,612.14591,23.72783
398.5,620.88923,620.88923,634.44777,-695.81901,117.09347,117.09347,50,25.756734,41.336737,41.749141,19.622096,61.371237,178.46471,1604.8702,15325.382,0.76930847,0.89430847,0.76930847,0.43356715,402.76443,1,1,8,5000,13641.569,25678.248,16110.46,5000,5000,5000,5000,5000,610.75194,0,610.75194,23.695837
398.6,619.47157,619.47157,633.0226,-694.25598,117.09126,117.09126,50,25.756084,41.335172,41.655359,19.578018,61.233377,178.32463,1604.85,15325.189,0.76928593,0.89428593,0.76928593,0.43259867,402.76737,1,1,8,5000,13641.397,25677.923,16110.577,5000,5000,5000,5000,5000,609.35744,0,609.35744,23.665158
398.7,618.05379,618.05379,631.59813,-692.69371,117.08904,117.08904,50,25.755435,41.333609,41.561623,19.533963,61.095586,178.18463,1604.8298,15324.996,0.76926344,0.89426344,0.76926344,0.43163064,402.77031,1,1,8,5000,13641.225,25677.6,16110.695,5000,5000,5000,5000,5000,607.96249,0,607.96249,23.635638
398.8,616.63587,616.63587,630.17428,-691.13214,117.08684,117.08684,50,25.754787,41.33205,41.467928,19.489926,60.957854,178.04469,1604.8097,15324.803,0.76924099,0.89424099,0.76924099,0.430663,402.77324,1,1,8,5000,13641.053,25677.277,16110.812,5000,5000,5000,5000,5000,606.56715,0,606.56715,23.607131
398.9,615.21778,615.21778,628.75098,-689.57116,117.08463,117.08463,50,25.75414,41.330493,41.374269,19.445907,60.820176,177.90481,1604.7896,15324.611,0.76921858,0.89421858,0.76921858,0.42969569,402.77616,1,1,8,5000,13640.882,25676.955,16110.929,5000,5000,5000,5000,5000,605.17149,0,605.17149,23.579491
399,613.79951,613.79951,627.32816,-688.0107,117.08244,117.08244,50,25.753495,41.32894,41.280642,19.401902,60.682544,177.76498,1604.7695,15324.42,0.76919622,0.89419622,0.76919622,0.42872868,402.77909,1,1,8,5000,13640.711,25676.633,16111.047,5000,5000,5000,5000,5000,603.77558,0,603.77558,23.552581
399.1,612.38103,612.38103,625.90575,-686.45071,117.08024,117.08024,50,25.752851,41.32739,41.187042,19.35791,60.544952,177.62519,1604.7495,15324.229,0.7691739,0.8941739,0.7691739,0.42776192,402.78201,1,1,8,5000,13640.541,25676.312,16111.164,5000,5000,5000,5000,5000,602.37948,0,602.37948,23.526268
399.2,610.96233,610.96233,624.4837,-684.89109,117.07805,117.07805,50,25.752208,41.325842,41.093466,19.313929,60.407394,177.48544,1604.7295,15324.038,0.76915162,0.89415162,0.76915162,0.42679536,402.78493,1,1,8,5000,13640.37,25675.991,16111.28,5000,5000,5000,5000,5000,600.98327,0,600.98327,23.500425
399.3,609.5434,609.5434,623.06194,-683.33181,117.07586,117.07586,50,25.751567,41.324298,40.999908,19.269957,60.269865,177.34573,1604.7095,15323.847,0.76912939,0.89412939,0.76912939,0.42582897,402.78784,1,1,8,5000,13640.2,25675.671,16111.397,5000,5000,5000,5000,5000,599.58701,0,599.58701,23.474926
399.4,608.12423,608.12423,621.64043,-681.77279,117.07368,117.07368,50,25.750926,41.322756,40.906367,19.225993,60.13236,177.20604,1604.6896,15323.657,0.7691072,0.8941072,0.7691072,0.42486272,402.79075,1,1,8,5000,13640.031,25675.352,16111.514,5000,5000,5000,5000,5000,598.19078,0,598.19078,23.449655
399.5,606.70483,606.70483,620.21912,-680.21399,117.07151,117.07151,50,25.750287,41.321218,40.81284,19.182035,59.994874,177.06638,1604.6697,15323.467,0.76908505,0.89408505,0.76908505,0.42389657,402.79366,1,1,8,5000,13639.862,25675.034,16111.63,5000,5000,5000,5000,5000,596.79462,0,596.79462,23.424495
399.6,605.28518,605.28518,618.79797,-678.65537,117.06933,117.06933,50,25.749649,41.319683,40.719322,19.138081,59.857404,176.92674,1604.6499,15323.278,0.76906294,0.89406294,0.76906294,0.42293049,402.79656,1,1,8,5000,13639.693,25674.716,16111.746,5000,5000,5000,5000,5000,595.39863,0,595.39863,23.399337
399.7,603.86528,603.86528,617.37693,-677.09688,117.06716,117.06716,50,25.749013,41.318151,40.625813,19.094132,59.719945,176.78711,1604.6301,15323.089,0.76904088,0.89404088,0.76904088,0.42196446,402.79946,1,1,8,5000,13639.524,25674.398,16111.863,5000,5000,5000,5000,5000,594.00286,0,594.00286,23.374075
399.8,602.44515,602.44515,615.95599,-675.53848,117.065,117.065,50,25.748377,41.316621,40.532309,19.050185,59.582494,176.64749,1604.6103,15322.9,0.76901887,0.89401887,0.76901887,0.42099846,402.80236,1,1,8,5000,13639.356,25674.082,16111.979,5000,5000,5000,5000,5000,592.60738,0,592.60738,23.348606
399.9,601.02479,601.02479,614.5351,-673.98014,117.06284,117.06284,50,25.747743,41.315095,40.438809,19.00624,59.445049,176.50789,1604.5906,15322.712,0.76899689,0.89399689,0.76899689,0.42003246,402.80526,1,1,8,5000,13639.188,25673.765,16112.095,5000,5000,5000,5000,5000,591.21226,0,591.21226,23.322832
400,599.6042,599.6042,613.11423,-672.42184,117.06068,117.06068,50,25.747111,41.313572,40.34531,18.962296,59.307606,176.36829,1604.5709,15322.524,0.76897496,0.89397496,0.76897496,0.41906644,402.80815,1,1,8,5000,13639.02,25673.45,16112.21,5000,5000,5000,5000,5000,589.81757,0,589.81757,23.296659
400.1,598.18339,598.18339,611.69338,-670.86354,117.05853,117.05853,50,25.746479,41.312052,40.251812,18.918352,59.170164,176.2287,1604.5513,15322.336,0.76895308,0.89395308,0.76895308,0.4181004,402.81104,1,1,8,5000,13638.853,25673.135,16112.326,5000,5000,5000,5000,5000,588.42338,0,588.42338,23.269995
400.2,596.76239,596.76239,610.2725,-669.30523,117.05638,117.05638,50,25.745849,41.310535,40.158314,18.874407,59.032721,176.0891,1604.5317,15322.149,0.76893123,0.89393123,0.76893123,0.41713431,402.81392,1,1,8,5000,13638.686,25672.821,16112.442,5000,5000,5000,5000,5000,587.02975,0,587.02975,23.242752
400.3,595.3412,595.3412,608.8516,-667.74688,117.05424,117.05424,50,25.74522,41.309021,40.064813,18.830462,58.895275,175.94951,1604.5121,15321.962,0.76890943,0.89390943,0.76890943,0.41616817,402.8168,1,1,8,5000,13638.519,25672.507,16112.557,5000,5000,5000,5000,5000,585.63676,0,585.63676,23.214848
400.4,593.91985,593.91985,607.43066,-666.18848,117.0521,117.0521,50,25.744592,41.30751,39.971309,18.786515,58.757824,175.80993,1604.4926,15321.776,0.76888768,0.89388768,0.76888768,0.41520197,402.81968,1,1,8,5000,13638.353,25672.194,16112.672,5000,5000,5000,5000,5000,584.24446,0,584.24446,23.1862
400.5,592.49834,592.49834,606.00966,-664.63003,117.04997,117.04997,50,25.743965,41.306002,39.877802,18.742567,58.620369,175.67034,1604.4731,15321.59,0.76886596,0.89386596,0.76886596,0.41423569,402.82256,1,1,8,5000,13638.187,25671.882,16112.787,5000,5000,5000,5000,5000,582.85293,0,582.85293,23.156731
400.6,591.07671,591.07671,604.5886,-663.07151,117.04784,117.04784,50,25.74334,41.304497,39.784291,18.698617,58.482907,175.53074,1604.4537,15321.404,0.76884429,0.89384429,0.76884429,0.41326934,402.82543,1,1,8,5000,13638.021,25671.57,16112.902,5000,5000,5000,5000,5000,581.46224,0,581.46224,23.126366
400.7,589.65498,589.65498,603.16748,-661.51292,117.04571,117.04571,50,25.742716,41.302995,39.690775,18.654664,58.345439,175.39115,1604.4343,15321.219,0.76882267,0.89382267,0.76882267,0.41230291,402.82829,1,1,8,5000,13637.856,25671.259,16113.017,5000,5000,5000,5000,5000,580.07245,0,580.07245,23.095033
400.8,588.23316,588.23316,601.74629,-659.95426,117.04359,117.04359,50,25.742093,41.301496,39.597255,18.61071,58.207965,175.25155,1604.4149,15321.034,0.76880108,0.89380108,0.76880108,0.41133641,402.83116,1,1,8,5000,13637.691,25670.948,16113.132,5000,5000,5000,5000,5000,578.68363,0,578.68363,23.062663
400.9,586.8113,586.8113,600.32504,-658.39552,117.04147,117.04147,50,25.741471,41.3,39.503731,18.566754,58.070485,175.11196,1604.3956,15320.849,0.76877954,0.89377954,0.76877954,0.41036983,402.83402,1,1,8,5000,13637.527,25670.638,16113.246,5000,5000,5000,5000,5000,577.29585,0,577.29585,23.02919
401,585.38941,585.38941,598.90373,-656.83673,117.03936,117.03936,50,25.740851,41.298507,39.410204,18.522796,57.932999,174.97236,1604.3763,15320.665,0.76875805,0.89375805,0.76875805,0.40940317,402.83687,1,1,8,5000,13637.362,25670.329,16113.361,5000,5000,5000,5000,5000,575.90918,0,575.90918,22.994551
401.1,583.96754,583.96754,597.48236,-655.27787,117.03725,117.03725,50,25.740232,41.297017,39.316672,18.478836,57.795508,174.83276,1604.357,15320.481,0.76873659,0.89373659,0.76873659,0.40843644,402.83972,1,1,8,5000,13637.198,25670.02,16113.475,5000,5000,5000,5000,5000,574.52368,0,574.52368,22.958683
401.2,582.5457,582.5457,596.06095,-653.71896,117.03514,117.03514,50,25.739614,41.29553,39.223138,18.434875,57.658012,174.69316,1604.3378,15320.297,0.76871519,0.89371519,0.76871519,0.40746965,402.84256,1,1,8,5000,13637.035,25669.712,16113.589,5000,5000,5000,5000,5000,573.13942,0,573.13942,22.921528
401.3,581.12393,581.12393,594.6395,-652.16002,117.03304,117.03304,50,25.738997,41.294046,39.129601,18.390912,57.520514,174.55356,1604.3186,15320.114,0.76869382,0.89369382,0.76869382,0.40650281,402.8454,1,1,8,5000,13636.871,25669.405,16113.703,5000,5000,5000,5000,5000,571.75647,0,571.75647,22.883031
401.4,579.70227,579.70227,593.21804,-650.60105,117.03095,117.03095,50,25.738382,41.292565,39.036063,18.34695,57.383013,174.41396,1604.2995,15319.931,0.7686725,0.8936725,0.7686725,0.40553591,402.84824,1,1,8,5000,13636.708,25669.098,16113.816,5000,5000,5000,5000,5000,570.3749,0,570.3749,22.843137
401.5,578.28076,578.28076,591.79657,-649.04208,117.02886,117.02886,50,25.737768,41.291087,38.942525,18.302987,57.245511,174.27437,1604.2804,15319.749,0.76865122,0.89365122,0.76865122,0.40456898,402.85107,1,1,8,5000,13636.545,25668.792,16113.93,5000,5000,5000,5000,5000,568.99477,0,568.99477,22.801794
401.6,576.85942,576.85942,590.37511,-647.48312,117.02677,117.02677,50,25.737155,41.289613,38.848987,18.259024,57.108011,174.13478,1604.2613,15319.567,0.76862998,0.89362998,0.76862998,0.40360203,402.85389,1,1,8,5000,13636.383,25668.486,16114.043,5000,5000,5000,5000,5000,567.61616,0,567.61616,22.758953
401.7,575.43831,575.43831,588.95369,-645.9242,117.02468,117.02468,50,25.736543,41.288141,38.755452,18.215062,56.970515,173.9952,1604.2423,15319.385,0.76860879,0.89360879,0.76860879,0.40263507,402.85671,1,1,8,5000,13636.221,25668.181,16114.156,5000,5000,5000,5000,5000,566.23912,0,566.23912,22.714567
401.8,574.01746,574.01746,587.53232,-644.36534,117.02261,117.02261,50,25.735933,41.286672,38.66192,18.171103,56.833023,173.85563,1604.2233,15319.204,0.76858764,0.89358764,0.76858764,0.40166811,402.85953,1,1,8,5000,13636.059,25667.877,16114.269,5000,5000,5000,5000,5000,564.86373,0,564.86373,22.668589
401.9,572.59691,572.59691,586.11102,-642.80656,117.02053,117.02053,50,25.735324,41.285206,38.568394,18.127145,56.695539,173.71607,1604.2044,15319.023,0.76856653,0.89356653,0.76856653,0.40070117,402.86233,1,1,8,5000,13635.898,25667.573,16114.381,5000,5000,5000,5000,5000,563.49005,0,563.49005,22.620977
402,571.1767,571.1767,584.68984,-641.2479,117.01846,117.01846,50,25.734716,41.283744,38.474874,18.083191,56.558065,173.57652,1604.1854,15318.843,0.76854547,0.89354547,0.76854547,0.39973427,402.86514,1,1,8,5000,13635.737,25667.27,16114.493,5000,5000,5000,5000,5000,562.11815,0,562.11815,22.571689
402.1,569.75688,569.75688,583.26878,-639.68938,117.01639,117.01639,50,25.734109,41.282284,38.381363,18.03924,56.420603,173.437,1604.1666,15318.662,0.76852445,0.89352445,0.76852445,0.39876743,402.86793,1,1,8,5000,13635.576,25666.967,16114.605,5000,5000,5000,5000,5000,560.74809,0,560.74809,22.520684
402.2,568.33749,568.33749,581.84788,-638.13103,117.01433,117.01433,50,25.733504,41.280827,38.287862,17.995295,56.283157,173.29749,1604.1477,15318.483,0.76850347,0.89350347,0.76850347,0.39780066,402.87072,1,1,8,5000,13635.416,25666.665,16114.717,5000,5000,5000,5000,5000,559.37995,0,559.37995,22.467925
402.3,566.91857,566.91857,580.42716,-636.57289,117.01227,117.01227,50,25.7329,41.279374,38.194374,17.951356,56.145729,173.158,1604.129,15318.303,0.76848254,0.89348254,0.76848254,0.39683399,402.8735,1,1,8,5000,13635.256,25666.364,16114.829,5000,5000,5000,5000,5000,558.01379,0,558.01379,22.413375
402.4,565.50018,565.50018,579.00667,-635.015,117.01022,117.01022,50,25.732297,41.277923,38.1009,17.907423,56.008323,173.01854,1604.1102,15318.124,0.76846165,0.89346165,0.76846165,0.39586744,402.87628,1,1,8,5000,13635.096,25666.063,16114.94,5000,5000,5000,5000,5000,556.64967,0,556.64967,22.357
402.5,564.08236,564.08236,577.58644,-633.45738,117.00817,117.00817,50,25.731695,41.276475,38.007443,17.863498,55.870941,172.87911,1604.0915,15317.945,0.7684408,0.8934408,0.7684408,0.39490103,402.87904,1,1,8,5000,13634.937,25665.763,16115.051,5000,5000,5000,5000,5000,555.28767,0,555.28767,22.298766
402.6,562.66516,562.66516,576.16649,-631.90008,117.00613,117.00613,50,25.731095,41.275031,37.914005,17.819582,55.733587,172.73971,1604.0728,15317.767,0.76842,0.89342,0.76842,0.39393478,402.8818,1,1,8,5000,13634.778,25665.464,16115.162,5000,5000,5000,5000,5000,553.92785,0,553.92785,22.238642
402.7,561.24863,561.24863,574.74687,-630.34313,117.00409,117.00409,50,25.730496,41.273589,37.820588,17.775676,55.596264,172.60035,1604.0542,15317.589,0.76839924,0.89339924,0.76839924,0.39296873,402.88456,1,1,8,5000,13634.619,25665.165,16115.272,5000,5000,5000,5000,5000,552.57027,0,552.57027,22.176598
402.8,559.83282,559.83282,573.32761,-628.78659,117.00205,117.00205,50,25.729898,41.272151,37.727195,17.731782,55.458977,172.46103,1604.0356,15317.412,0.76837852,0.89337852,0.76837852,0.39200289,402.8873,1,1,8,5000,13634.461,25664.867,16115.382,5000,5000,5000,5000,5000,551.21501,0,551.21501,22.112604
402.9,558.41777,558.41777,571.90875,-627.23048,117.00002,117.00002,50,25.729301,41.270715,37.633829,17.6879,55.321728,172.32174,1604.017,15317.234,0.76835785,0.89335785,0.76835785,0.3910373,402.89004,1,1,8,5000,13634.302,25664.569,16115.492,5000,5000,5000,5000,5000,549.86212,0,549.86212,22.046633
403,557.00355,557.00355,570.49033,-625.67486,116.99799,116.99799,50,25.728706,41.269283,37.540491,17.644031,55.184522,172.18251,1603.9985,15317.057,0.76833722,0.89333722,0.76833722,0.39007197,402.89276,1,1,8,5000,13634.145,25664.272,16115.601,5000,5000,5000,5000,5000,548.51167,0,548.51167,21.97866
403.1,555.59019,555.59019,569.0724,-624.11976,116.99597,116.99597,50,25.728112,41.267853,37.447186,17.600177,55.047363,172.04333,1603.98,15316.881,0.76831663,0.89331663,0.76831663,0.38910694,402.89548,1,1,8,5000,13633.987,25663.976,16115.711,5000,5000,5000,5000,5000,547.16374,0,547.16374,21.908659
403.2,554.17777,554.17777,567.65499,-622.56524,116.99395,116.99395,50,25.727519,41.266427,37.353914,17.55634,54.910254,171.9042,1603.9616,15316.705,0.76829609,0.89329609,0.76829609,0.38814224,402.89819,1,1,8,5000,13633.83,25663.68,16115.819,5000,5000,5000,5000,5000,545.81838,0,545.81838,21.836608
403.3,552.76632,552.76632,566.23814,-621.01134,116.99193,116.99193,50,25.726927,41.265003,37.260681,17.51252,54.7732,171.76513,1603.9432,15316.529,0.76827559,0.89327559,0.76827559,0.3871779,402.90089,1,1,8,5000,13633.673,25663.385,16115.928,5000,5000,5000,5000,5000,544.47566,0,544.47566,21.762483
403.4,551.35591,551.35591,564.82191,-619.45812,116.98992,116.98992,50,25.726337,41.263583,37.167487,17.468719,54.636206,171.62613,1603.9248,15316.354,0.76825513,0.89325513,0.76825513,0.38621394,402.90358,1,1,8,5000,13633.517,25663.091,16116.036,5000,5000,5000,5000,5000,543.13565,0,543.13565,21.686264
403.5,549.94658,549.94658,563.40634,-617.90561,116.98791,116.98791,50,25.725748,41.262165,37.074337,17.424938,54.499275,171.48719,1603.9065,15316.179,0.76823472,0.89323472,0.76823472,0.3852504,402.90627,1,1,8,5000,13633.361,25662.797,16116.143,5000,5000,5000,5000,5000,541.7984,0,541.7984,21.607931
403.6,548.5384,548.5384,561.99146,-616.35388,116.98591,116.98591,50,25.72516,41.260751,36.981233,17.381179,54.362412,171.34832,1603.8882,15316.004,0.76821435,0.89321435,0.76821435,0.38428731,402.90894,1,1,8,5000,13633.205,25662.504,16116.251,5000,5000,5000,5000,5000,540.464,0,540.464,21.527464
403.7,547.13141,547.13141,560.57734,-614.80296,116.98391,116.98391,50,25.724573,41.259339,36.888178,17.337444,54.225621,171.20953,1603.8699,15315.83,0.76819402,0.89319402,0.76819402,0.3833247,402.9116,1,1,8,5000,13633.05,25662.211,16116.357,5000,5000,5000,5000,5000,539.1325,0,539.1325,21.444846
403.8,545.72568,545.72568,559.16402,-613.25293,116.98192,116.98192,50,25.723988,41.257931,36.795176,17.293733,54.088908,171.07083,1603.8517,15315.656,0.76817374,0.89317374,0.76817374,0.38236261,402.91425,1,1,8,5000,13632.894,25661.919,16116.464,5000,5000,5000,5000,5000,537.80396,0,537.80396,21.36006
403.9,544.32127,544.32127,557.75155,-611.70382,116.97993,116.97993,50,25.723404,41.256525,36.702229,17.250048,53.952277,170.93221,1603.8336,15315.482,0.7681535,0.8931535,0.7681535,0.38140106,402.91689,1,1,8,5000,13632.74,25661.628,16116.57,5000,5000,5000,5000,5000,536.47845,0,536.47845,21.273091
404,542.91822,542.91822,556.33997,-610.1557,116.97794,116.97794,50,25.722821,41.255123,36.609342,17.206391,53.815733,170.79368,1603.8154,15315.309,0.7681333,0.8931333,0.7681333,0.3804401,402.91952,1,1,8,5000,13632.585,25661.337,16116.676,5000,5000,5000,5000,5000,535.15605,0,535.15605,21.183923
404.1,541.5166,541.5166,554.92934,-608.60862,116.97596,116.97596,50,25.722239,41.253724,36.516517,17.162763,53.67928,170.65524,1603.7973,15315.136,0.76811314,0.89311314,0.76811314,0.37947976,402.92214,1,1,8,5000,13632.431,25661.047,16116.781,5000,5000,5000,5000,5000,533.8368,0,533.8368,21.092542
404.2,540.11647,540.11647,553.51971,-607.06263,116.97399,116.97399,50,25.721659,41.252327,36.423758,17.119166,53.542924,170.51691,1603.7793,15314.964,0.76809303,0.89309303,0.76809303,0.37852007,402.92474,1,1,8,5000,13632.277,25660.757,16116.885,5000,5000,5000,5000,5000,532.52077,0,532.52077,20.998936
404.3,538.71789,538.71789,552.11113,-605.5178,116.97201,116.97201,50,25.721079,41.250934,36.331068,17.075602,53.40667,170.37868,1603.7612,15314.792,0.76807296,0.89307296,0.76807296,0.37756106,402.92733,1,1,8,5000,13632.124,25660.468,16116.99,5000,5000,5000,5000,5000,531.20804,0,531.20804,20.903091
404.4,537.3209,537.3209,550.70365,-603.97418,116.97004,116.97004,50,25.720501,41.249543,36.238451,17.032072,53.270522,170.24057,1603.7433,15314.62,0.76805294,0.89305294,0.76805294,0.37660278,402.92992,1,1,8,5000,13631.971,25660.18,16117.093,5000,5000,5000,5000,5000,529.89865,0,529.89865,20.804998
404.5,535.92558,535.92558,549.29733,-602.43182,116.96808,116.96808,50,25.719925,41.248156,36.145909,16.988577,53.134487,170.10257,1603.7253,15314.449,0.76803295,0.89303295,0.76803295,0.37564526,402.93249,1,1,8,5000,13631.818,25659.892,16117.197,5000,5000,5000,5000,5000,528.59269,0,528.59269,20.704645
404.6,534.53199,534.53199,547.89223,-600.89079,116.96612,116.96612,50,25.719349,41.246771,36.053448,16.94512,52.998568,169.96469,1603.7074,15314.278,0.76801301,0.89301301,0.76801301,0.37468854,402.93504,1,1,8,5000,13631.665,25659.605,16117.299,5000,5000,5000,5000,5000,527.2902,0,527.2902,20.602022
404.7,533.14017,533.14017,546.48838,-599.35115,116.96416,116.96416,50,25.718775,41.24539,35.961069,16.901703,52.862772,169.82694,1603.6895,15314.107,0.76799311,0.89299311,0.76799311,0.37373266,402.93759,1,1,8,5000,13631.513,25659.319,16117.402,5000,5000,5000,5000,5000,525.99126,0,525.99126,20.49712
404.8,531.75021,531.75021,545.08586,-597.81296,116.96221,116.96221,50,25.718202,41.244011,35.868778,16.858326,52.727103,169.68932,1603.6717,15313.937,0.76797326,0.89297326,0.76797326,0.37277764,402.94012,1,1,8,5000,13631.361,25659.033,16117.503,5000,5000,5000,5000,5000,524.69593,0,524.69593,20.389932
404.9,530.36214,530.36214,543.68471,-596.27628,116.96027,116.96027,50,25.71763,41.242636,35.776577,16.814991,52.591568,169.55183,1603.6539,15313.767,0.76795345,0.89295345,0.76795345,0.37182354,402.94263,1,1,8,5000,13631.21,25658.748,16117.605,5000,5000,5000,5000,5000,523.40426,0,523.40426,20.280449
405,528.97604,528.97604,542.285,-594.74117,116.95832,116.95832,50,25.717059,41.241263,35.68447,16.771701,52.456171,169.41449,1603.6362,15313.597,0.76793368,0.89293368,0.76793368,0.37087039,402.94514,1,1,8,5000,13631.058,25658.463,16117.705,5000,5000,5000,5000,5000,522.11633,0,522.11633,20.168665
405.1,527.59197,527.59197,540.88677,-593.20769,116.95638,116.95638,50,25.71649,41.239894,35.592461,16.728457,52.320918,169.2773,1603.6185,15313.428,0.76791395,0.89291395,0.76791395,0.36991822,402.94762,1,1,8,5000,13630.908,25658.179,16117.805,5000,5000,5000,5000,5000,520.8322,0,520.8322,20.054574
405.2,526.20998,526.20998,539.49009,-591.6759,116.95445,116.95445,50,25.715922,41.238527,35.500554,16.68526,52.185815,169.14026,1603.6008,15313.26,0.76789427,0.89289427,0.76789427,0.36896708,402.9501,1,1,8,5000,13630.757,25657.895,16117.905,5000,5000,5000,5000,5000,519.55192,0,519.55192,19.93817
405.3,524.83015,524.83015,538.09501,-590.14588,116.95252,116.95252,50,25.715355,41.237163,35.408753,16.642114,52.050866,169.00338,1603.5832,15313.091,0.76787463,0.89287463,0.76787463,0.36801701,402.95256,1,1,8,5000,13630.607,25657.613,16118.004,5000,5000,5000,5000,5000,518.27556,0,518.27556,19.819447
405.4,523.45252,523.45252,536.70159,-588.61767,116.95059,116.95059,50,25.714789,41.235803,35.31706,16.599018,51.916079,168.86667,1603.5656,15312.923,0.76785503,0.89285503,0.76785503,0.36706805,402.955,1,1,8,5000,13630.457,25657.33,16118.102,5000,5000,5000,5000,5000,517.00319,0,517.00319,19.698403
405.5,522.07717,522.07717,535.3099,-587.09135,116.94867,116.94867,50,25.714225,41.234445,35.225481,16.555976,51.781457,168.73013,1603.548,15312.755,0.76783547,0.89283547,0.76783547,0.36612023,402.95743,1,1,8,5000,13630.307,25657.049,16118.2,5000,5000,5000,5000,5000,515.73486,0,515.73486,19.575033
405.6,520.70416,520.70416,533.91998,-585.56698,116.94675,116.94675,50,25.713662,41.23309,35.134019,16.512989,51.647008,168.59376,1603.5305,15312.588,0.76781596,0.89281596,0.76781596,0.36517359,402.95984,1,1,8,5000,13630.158,25656.768,16118.297,5000,5000,5000,5000,5000,514.47064,0,514.47064,19.449333
405.7,519.33354,519.33354,532.53189,-584.04463,116.94484,116.94484,50,25.7131,41.231738,35.042678,16.470059,51.512736,168.45757,1603.513,15312.421,0.76779648,0.89279648,0.76779648,0.36422819,402.96224,1,1,8,5000,13630.009,25656.487,16118.394,5000,5000,5000,5000,5000,513.21059,0,513.21059,19.321302
405.8,517.96538,517.96538,531.14571,-582.52435,116.94293,116.94293,50,25.712539,41.23039,34.951461,16.427187,51.378648,168.32158,1603.4955,15312.254,0.76777705,0.89277705,0.76777705,0.36328405,402.96462,1,1,8,5000,13629.86,25656.208,16118.49,5000,5000,5000,5000,5000,511.95477,0,511.95477,19.190938
405.9,516.59975,516.59975,529.76148,-581.00622,116.94102,116.94102,50,25.711979,41.229044,34.860373,16.384376,51.244749,168.18577,1603.4781,15312.088,0.76775767,0.89275767,0.76775767,0.36234122,402.96699,1,1,8,5000,13629.712,25655.928,16118.585,5000,5000,5000,5000,5000,510.70324,0,510.70324,19.058238
406,515.23671,515.23671,528.37926,-579.49031,116.93912,116.93912,50,25.711421,41.227701,34.769418,16.341627,51.111045,168.05017,1603.4607,15311.922,0.76773832,0.89273832,0.76773832,0.36139975,402.96933,1,1,8,5000,13629.564,25655.65,16118.679,5000,5000,5000,5000,5000,509.45606,0,509.45606,18.923202
406.1,513.87631,513.87631,526.99912,-577.97666,116.93722,116.93722,50,25.710864,41.226361,34.6786,16.298942,50.977542,167.91477,1603.4434,15311.757,0.76771902,0.89271902,0.76771902,0.36045966,402.97167,1,1,8,5000,13629.416,25655.372,16118.773,5000,5000,5000,5000,5000,508.21329,0,508.21329,18.78583
406.2,512.51863,512.51863,525.62112,-576.46537,116.93533,116.93533,50,25.710308,41.225024,34.587922,16.256323,50.844245,167.77958,1603.4261,15311.592,0.76769976,0.89269976,0.76769976,0.359521,402.97398,1,1,8,5000,13629.269,25655.095,16118.867,5000,5000,5000,5000,5000,506.975,0,506.975,18.646121
406.3,511.16372,511.16372,524.24532,-574.95648,116.93344,116.93344,50,25.709753,41.223689,34.497389,16.213773,50.711161,167.6446,1603.4089,15311.427,0.76768054,0.89268054,0.76768054,0.35858382,402.97628,1,1,8,5000,13629.122,25654.818,16118.959,5000,5000,5000,5000,5000,505.74124,0,505.74124,18.504075
406.4,509.81165,509.81165,522.87177,-573.45007,116.93156,116.93156,50,25.709199,41.222358,34.407004,16.171292,50.578296,167.50985,1603.3916,15311.262,0.76766136,0.89266136,0.76766136,0.35764816,402.97855,1,1,8,5000,13628.975,25654.542,16119.051,5000,5000,5000,5000,5000,504.51208,0,504.51208,18.359694
406.5,508.46248,508.46248,521.50055,-571.9462,116.92968,116.92968,50,25.708647,41.22103,34.316772,16.128883,50.445655,167.37533,1603.3744,15311.098,0.76764223,0.89264223,0.76764223,0.35671406,402.98081,1,1,8,5000,13628.829,25654.266,16119.142,5000,5000,5000,5000,5000,503.28757,0,503.28757,18.212979
406.6,507.11628,507.11628,520.1317,-570.44495,116.9278,116.9278,50,25.708096,41.219704,34.226697,16.086548,50.313244,167.24104,1603.3573,15310.934,0.76762313,0.89262313,0.76762313,0.35578155,402.98305,1,1,8,5000,13628.683,25653.991,16119.233,5000,5000,5000,5000,5000,502.06777,0,502.06777,18.063932
406.7,505.77311,505.77311,518.7653,-568.94637,116.92593,116.92593,50,25.707546,41.218382,34.136782,16.044288,50.18107,167.107,1603.3402,15310.771,0.76760408,0.89260408,0.76760408,0.35485069,402.98528,1,1,8,5000,13628.537,25653.717,16119.322,5000,5000,5000,5000,5000,500.85275,0,500.85275,17.912554
406.8,504.43303,504.43303,517.40141,-567.45054,116.92406,116.92406,50,25.706997,41.217062,34.047033,16.002105,50.049138,166.9732,1603.3231,15310.608,0.76758507,0.89258507,0.76758507,0.35392151,402.98748,1,1,8,5000,13628.392,25653.443,16119.411,5000,5000,5000,5000,5000,499.64256,0,499.64256,17.758849
406.9,503.0961,503.0961,516.04008,-565.95753,116.9222,116.9222,50,25.70645,41.215745,33.957452,15.960002,49.917454,166.83965,1603.3061,15310.445,0.7675661,0.8925661,0.7675661,0.35299407,402.98966,1,1,8,5000,13628.246,25653.17,16119.499,5000,5000,5000,5000,5000,498.43726,0,498.43726,17.60282
407,501.7624,501.7624,514.68138,-564.4674,116.92034,116.92034,50,25.705904,41.214432,33.868044,15.917981,49.786025,166.70636,1603.2891,15310.283,0.76754717,0.89254717,0.76754717,0.35206839,402.99183,1,1,8,5000,13628.102,25652.897,16119.587,5000,5000,5000,5000,5000,497.23691,0,497.23691,17.444469
407.1,500.43197,500.43197,513.32537,-562.98022,116.91848,116.91848,50,25.705359,41.213121,33.778813,15.876042,49.654856,166.57333,1603.2721,15310.121,0.76752829,0.89252829,0.76752829,0.35114452,402.99397,1,1,8,5000,13627.957,25652.625,16119.673,5000,5000,5000,5000,5000,496.04157,0,496.04157,17.2838
407.2,499.10489,499.10489,511.97211,-561.49606,116.91663,116.91663,50,25.704815,41.211812,33.689764,15.834189,49.523953,166.44058,1603.2552,15309.959,0.76750944,0.89250944,0.76750944,0.35022251,402.9961,1,1,8,5000,13627.813,25652.354,16119.759,5000,5000,5000,5000,5000,494.85129,0,494.85129,17.120818
407.3,497.78123,497.78123,510.62167,-560.01499,116.91478,116.91478,50,25.704272,41.210507,33.600899,15.792423,49.393322,166.3081,1603.2383,15309.798,0.76749064,0.89249064,0.76749064,0.3493024,402.9982,1,1,8,5000,13627.669,25652.083,16119.844,5000,5000,5000,5000,5000,493.66614,0,493.66614,16.955527
407.4,496.46103,496.46103,509.27411,-558.53708,116.91294,116.91294,50,25.70373,41.209205,33.512225,15.750746,49.26297,166.17591,1603.2214,15309.637,0.76747188,0.89247188,0.76747188,0.34838423,403.00028,1,1,8,5000,13627.526,25651.813,16119.928,5000,5000,5000,5000,5000,492.48617,0,492.48617,16.787931
407.5,495.14437,495.14437,507.92948,-557.06239,116.9111,116.9111,50,25.70319,41.207905,33.423743,15.709159,49.132902,166.044,1603.2046,15309.476,0.76745315,0.89245315,0.76745315,0.34746805,403.00235,1,1,8,5000,13627.382,25651.543,16120.011,5000,5000,5000,5000,5000,491.31145,0,491.31145,16.618036
407.6,493.83131,493.83131,506.58786,-555.59099,116.90926,116.90926,50,25.702651,41.206609,33.335459,15.667666,49.003125,165.91238,1603.1879,15309.316,0.76743447,0.89243447,0.76743447,0.34655389,403.00439,1,1,8,5000,13627.239,25651.274,16120.094,5000,5000,5000,5000,5000,490.14202,0,490.14202,16.445847
407.7,492.52191,492.52191,505.24931,-554.12296,116.90743,116.90743,50,25.702113,41.205315,33.247377,15.626267,48.873645,165.78107,1603.1711,15309.156,0.76741583,0.89241583,0.76741583,0.34564181,403.0064,1,1,8,5000,13627.097,25651.006,16120.175,5000,5000,5000,5000,5000,488.97794,0,488.97794,16.27137
407.8,491.21624,491.21624,503.91389,-552.65836,116.9056,116.9056,50,25.701576,41.204024,33.159501,15.584966,48.744467,165.65007,1603.1544,15308.997,0.76739724,0.89239724,0.76739724,0.34473183,403.0084,1,1,8,5000,13626.954,25650.738,16120.256,5000,5000,5000,5000,5000,487.81928,0,487.81928,16.094611
407.9,489.91436,489.91436,502.58166,-551.19725,116.90378,116.90378,50,25.70104,41.202736,33.071835,15.543763,48.615598,165.51937,1603.1377,15308.838,0.76737868,0.89237868,0.76737868,0.34382402,403.01038,1,1,8,5000,13626.812,25650.47,16120.336,5000,5000,5000,5000,5000,486.66608,0,486.66608,15.915577
408,488.61632,488.61632,501.25268,-549.73972,116.90196,116.90196,50,25.700506,41.201451,32.984383,15.50266,48.487044,165.389,1603.1211,15308.679,0.76736016,0.89236016,0.76736016,0.3429184,403.01233,1,1,8,5000,13626.671,25650.204,16120.415,5000,5000,5000,5000,5000,485.51841,0,485.51841,15.734273
408.1,487.32221,487.32221,499.92702,-548.28583,116.90014,116.90014,50,25.699973,41.200168,32.89715,15.46166,48.35881,165.25895,1603.1045,15308.52,0.76734168,0.89234168,0.76734168,0.34201503,403.01426,1,1,8,5000,13626.529,25649.938,16120.493,5000,5000,5000,5000,5000,484.37631,0,484.37631,15.550707
408.2,486.03207,486.03207,498.60474,-546.83564,116.89833,116.89833,50,25.69944,41.198889,32.810139,15.420765,48.230904,165.12923,1603.0879,15308.362,0.76732324,0.89232324,0.76732324,0.34111394,403.01616,1,1,8,5000,13626.388,25649.672,16120.57,5000,5000,5000,5000,5000,483.23986,0,483.23986,15.364886
408.3,484.74597,484.74597,497.2859,-545.38924,116.89652,116.89652,50,25.698909,41.197612,32.723354,15.379976,48.103331,164.99985,1603.0714,15308.204,0.76730485,0.89230485,0.76730485,0.34021518,403.01805,1,1,8,5000,13626.247,25649.407,16120.647,5000,5000,5000,5000,5000,482.10909,0,482.10909,15.176817
408.4,483.46398,483.46398,495.97057,-543.94667,116.89472,116.89472,50,25.69838,41.196338,32.6368,15.339296,47.976096,164.87081,1603.0549,15308.047,0.76728649,0.89228649,0.76728649,0.3393188,403.01991,1,1,8,5000,13626.107,25649.143,16120.722,5000,5000,5000,5000,5000,480.98407,0,480.98407,14.986509
408.5,482.18615,482.18615,494.65881,-542.50802,116.89292,116.89292,50,25.697851,41.195067,32.550481,15.298726,47.849207,164.74212,1603.0385,15307.89,0.76726817,0.89226817,0.76726817,0.33842483,403.02174,1,1,8,5000,13625.967,25648.879,16120.796,5000,5000,5000,5000,5000,479.86485,0,479.86485,14.793968
408.6,480.91255,480.91255,493.35068,-541.07335,116.89112,116.89112,50,25.697323,41.193798,32.464401,15.258269,47.72267,164.61379,1603.0221,15307.733,0.7672499,0.8922499,0.7672499,0.33753332,403.02355,1,1,8,5000,13625.827,25648.616,16120.87,5000,5000,5000,5000,5000,478.75148,0,478.75148,14.599204
408.7,479.64324,479.64324,492.04625,-539.64274,116.88933,116.88933,50,25.696797,41.192532,32.378564,15.217925,47.596489,164.48582,1603.0057,15307.577,0.76723166,0.89223166,0.76723166,0.33664431,403.02534,1,1,8,5000,13625.687,25648.353,16120.942,5000,5000,5000,5000,5000,477.64402,0,477.64402,14.402225
408.8,478.37829,478.37829,490.74557,-538.21624,116.88754,116.88754,50,25.696272,41.191269,32.292975,15.177698,47.470673,164.35821,1602.9893,15307.42,0.76721346,0.89221346,0.76721346,0.33575785,403.0271,1,1,8,5000,13625.548,25648.091,16121.014,5000,5000,5000,5000,5000,476.54253,0,476.54253,14.203039
408.9,477.11775,477.11775,489.44871,-536.79394,116.88576,116.88576,50,25.695748,41.190009,32.207636,15.137589,47.345225,164.23098,1602.973,15307.265,0.76719531,0.89219531,0.76719531,0.33487397,403.02884,1,1,8,5000,13625.409,25647.829,16121.084,5000,5000,5000,5000,5000,475.44705,0,475.44705,14.001656
409,475.86168,475.86168,488.15573,-535.37589,116.88398,116.88398,50,25.695225,41.188752,32.122553,15.0976,47.220153,164.10413,1602.9567,15307.109,0.76717719,0.89217719,0.76717719,0.33399272,403.03055,1,1,8,5000,13625.271,25647.568,16121.154,5000,5000,5000,5000,5000,474.35765,0,474.35765,13.798085
409.1,474.61016,474.61016,486.8667,-533.96217,116.8822,116.8822,50,25.694703,41.187497,32.03773,15.057733,47.095463,163.97766,1602.9405,15306.954,0.76715911,0.89215911,0.76715911,0.33311415,403.03224,1,1,8,5000,13625.132,25647.308,16121.222,5000,5000,5000,5000,5000,473.27437,0,473.27437,13.592335
409.2,473.36324,473.36324,485.58168,-532.55284,116.88043,116.88043,50,25.694182,41.186245,31.95317,15.01799,46.97116,163.85159,1602.9243,15306.799,0.76714107,0.89214107,0.76714107,0.3322383,403.0339,1,1,8,5000,13624.994,25647.048,16121.289,5000,5000,5000,5000,5000,472.19726,0,472.19726,13.384415
409.3,472.12098,472.12098,484.30072,-531.14797,116.87866,116.87866,50,25.693663,41.184996,31.868878,14.978373,46.847251,163.72591,1602.9081,15306.645,0.76712307,0.89212307,0.76712307,0.3313652,403.03553,1,1,8,5000,13624.856,25646.789,16121.356,5000,5000,5000,5000,5000,471.12639,0,471.12639,13.174336
409.4,470.88344,470.88344,483.0239,-529.74764,116.87689,116.87689,50,25.693144,41.18375,31.784858,14.938883,46.723742,163.60064,1602.892,15306.491,0.76710511,0.89210511,0.76710511,0.33049491,403.03714,1,1,8,5000,13624.719,25646.53,16121.421,5000,5000,5000,5000,5000,470.06179,0,470.06179,12.962107
409.5,469.65068,469.65068,481.75127,-528.35191,116.87513,116.87513,50,25.692627,41.182506,31.701114,14.899524,46.600638,163.47577,1602.8759,15306.337,0.76708718,0.89208718,0.76708718,0.32962746,403.03872,1,1,8,5000,13624.582,25646.272,16121.486,5000,5000,5000,5000,5000,469.00353,0,469.00353,12.74774
409.6,468.42278,468.42278,480.4829,-526.96084,116.87338,116.87338,50,25.692111,41.181265,31.617651,14.860296,46.477946,163.35132,1602.8598,15306.184,0.7670693,0.8920693,0.7670693,0.3287629,403.04028,1,1,8,5000,13624.445,25646.014,16121.549,5000,5000,5000,5000,5000,467.95165,0,467.95165,12.531243
409.7,467.19978,467.19978,479.21884,-525.57451,116.87162,116.87162,50,25.691596,41.180026,31.534471,14.821201,46.355672,163.22729,1602.8438,15306.031,0.76705145,0.89205145,0.76705145,0.32790127,403.0418,1,1,8,5000,13624.308,25645.757,16121.611,5000,5000,5000,5000,5000,466.90621,0,466.90621,12.312629
409.8,465.98174,465.98174,477.95916,-524.19298,116.86987,116.86987,50,25.691082,41.178791,31.451579,14.782242,46.233821,163.10369,1602.8278,15305.878,0.76703365,0.89203365,0.76703365,0.32704261,403.0433,1,1,8,5000,13624.172,25645.5,16121.672,5000,5000,5000,5000,5000,465.86726,0,465.86726,12.091907
409.9,464.76873,464.76873,476.70393,-522.81633,116.86813,116.86813,50,25.690569,41.177558,31.36898,14.74342,46.1124,162.98053,1602.8118,15305.725,0.76701588,0.89201588,0.76701588,0.32618697,403.04478,1,1,8,5000,13624.036,25645.245,16121.732,5000,5000,5000,5000,5000,464.83484,0,464.83484,11.869089
410,463.56082,463.56082,475.4532,-521.44461,116.86638,116.86638,50,25.690057,41.176327,31.286677,14.704738,45.991415,162.8578,1602.7959,15305.573,0.76699815,0.89199815,0.76699815,0.32533438,403.04622,1,1,8,5000,13623.9,25644.989,16121.791,5000,5000,5000,5000,5000,463.80901,0,463.80901,11.644186
410.1,462.35804,462.35804,474.20703,-520.0779,116.86465,116.86465,50,25.689547,41.1751,31.204674,14.666197,45.870871,162.73552,1602.78,15305.422,0.76698045,0.89198045,0.76698045,0.3244849,403.04764,1,1,8,5000,13623.765,25644.734,16121.849,5000,5000,5000,5000,5000,462.78982,0,462.78982,11.41721
410.2,461.16048,461.16048,472.96548,-518.71626,116.86291,116.86291,50,25.689037,41.173875,31.122975,14.627798,45.750774,162.61369,1602.7641,15305.27,0.7669628,0.8919628,0.7669628,0.32363855,403.04902,1,1,8,5000,13623.63,25644.48,16121.905,5000,5000,5000,5000,5000,461.77731,0,461.77731,11.188171
410.3,459.96818,459.96818,471.72863,-517.35976,116.86118,116.86118,50,25.688529,41.172652,31.041585,14.589545,45.631131,162.49231,1602.7483,15305.119,0.76694518,0.89194518,0.76694518,0.32279539,403.05038,1,1,8,5000,13623.495,25644.226,16121.961,5000,5000,5000,5000,5000,460.77154,0,460.77154,10.957082
410.4,458.78122,458.78122,470.49652,-516.00846,116.85945,116.85945,50,25.688021,41.171432,30.960508,14.551439,45.511947,162.3714,1602.7325,15304.968,0.7669276,0.8919276,0.7669276,0.32195545,403.05171,1,1,8,5000,13623.361,25643.973,16122.015,5000,5000,5000,5000,5000,459.77256,0,459.77256,10.723955
410.5,457.59963,457.59963,469.26922,-514.66244,116.85773,116.85773,50,25.687515,41.170215,30.879747,14.513481,45.393228,162.25096,1602.7167,15304.818,0.76691006,0.89191006,0.76691006,0.32111878,403.05302,1,1,8,5000,13623.226,25643.72,16122.069,5000,5000,5000,5000,5000,458.78042,0,458.78042,10.488801
410.6,456.42349,456.42349,468.04678,-513.32176,116.85601,116.85601,50,25.68701,41.169001,30.799306,14.475674,45.27498,162.13099,1602.701,15304.667,0.76689255,0.89189255,0.76689255,0.32028542,403.05429,1,1,8,5000,13623.092,25643.468,16122.121,5000,5000,5000,5000,5000,457.79515,0,457.79515,10.251634
410.7,455.25286,455.25286,466.82928,-511.98649,116.85429,116.85429,50,25.686506,41.167789,30.719189,14.438019,45.157208,162.0115,1602.6853,15304.517,0.76687509,0.89187509,0.76687509,0.31945541,403.05553,1,1,8,5000,13622.959,25643.216,16122.171,5000,5000,5000,5000,5000,456.81682,0,456.81682,10.012464
410.8,454.08778,454.08778,465.61677,-510.65669,116.85258,116.85258,50,25.686002,41.166579,30.639401,14.400519,45.03992,161.8925,1602.6697,15304.368,0.76685765,0.89185765,0.76685765,0.31862879,403.05674,1,1,8,5000,13622.825,25642.965,16122.221,5000,5000,5000,5000,5000,455.84546,0,455.84546,9.7713055
410.9,452.92833,452.92833,464.4093,-509.33242,116.85087,116.85087,50,25.6855,41.165372,30.559945,14.363174,44.92312,161.77399,1602.654,15304.219,0.76684026,0.89184026,0.76684026,0.3178056,403.05792,1,1,8,5000,13622.692,25642.715,16122.27,5000,5000,5000,5000,5000,454.88113,0,454.88113,9.5281704
411,451.77456,451.77456,463.20695,-508.01376,116.84917,116.84917,50,25.685,41.164168,30.480826,14.325988,44.806814,161.65598,1602.6384,15304.07,0.7668229,0.8918229,0.7668229,0.31698588,403.05907,1,1,8,5000,13622.559,25642.465,16122.317,5000,5000,5000,5000,5000,453.92388,0,453.92388,9.2830716
411.1,450.62652,450.62652,462.00976,-506.70077,116.84747,116.84747,50,25.6845,41.162966,30.402046,14.288962,44.691008,161.53847,1602.6229,15303.921,0.76680558,0.89180558,0.76680558,0.31616969,403.0602,1,1,8,5000,13622.427,25642.215,16122.363,5000,5000,5000,5000,5000,452.97374,0,452.97374,9.0360223
411.2,449.48428,449.48428,460.8178,-505.39351,116.84577,116.84577,50,25.684001,41.161767,30.323611,14.252097,44.575708,161.42148,1602.6073,15303.773,0.7667883,0.8917883,0.7667883,0.31535704,403.06129,1,1,8,5000,13622.294,25641.966,16122.408,5000,5000,5000,5000,5000,452.03077,0,452.03077,8.7870354
411.3,448.34788,448.34788,459.63113,-504.09205,116.84407,116.84407,50,25.683503,41.160571,30.245523,14.215396,44.460919,161.30499,1602.5918,15303.625,0.76677105,0.89177105,0.76677105,0.314548,403.06234,1,1,8,5000,13622.162,25641.718,16122.451,5000,5000,5000,5000,5000,451.09501,0,451.09501,8.5361245
411.4,447.2174,447.2174,458.44981,-502.79646,116.84238,116.84238,50,25.683006,41.159376,30.167788,14.17886,44.346648,161.18903,1602.5764,15303.477,0.76675384,0.89175384,0.76675384,0.31374259,403.06337,1,1,8,5000,13622.031,25641.47,16122.494,5000,5000,5000,5000,5000,450.16651,0,450.16651,8.2833027
411.5,446.09288,446.09288,457.27389,-501.50679,116.8407,116.8407,50,25.682511,41.158185,30.090408,14.142492,44.232899,161.07359,1602.5609,15303.33,0.76673666,0.89173666,0.76673666,0.31294085,403.06437,1,1,8,5000,13621.899,25641.222,16122.535,5000,5000,5000,5000,5000,449.24531,0,449.24531,8.0285838
411.6,444.97438,444.97438,456.10344,-500.22312,116.83901,116.83901,50,25.682016,41.156996,30.013387,14.106292,44.119679,160.95869,1602.5455,15303.183,0.76671952,0.89171952,0.76671952,0.31214284,403.06533,1,1,8,5000,13621.768,25640.975,16122.575,5000,5000,5000,5000,5000,448.33146,0,448.33146,7.7719815
411.7,443.86195,443.86195,454.93851,-498.9455,116.83733,116.83733,50,25.681522,41.155809,29.93673,14.070263,44.006993,160.84432,1602.5302,15303.036,0.76670242,0.89170242,0.76670242,0.31134858,403.06626,1,1,8,5000,13621.637,25640.729,16122.613,5000,5000,5000,5000,5000,447.425,0,447.425,7.5135095
