time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
411.8,442.75567,442.75567,453.77916,-497.674,116.83565,116.83565,50,25.68103,41.154625,29.86044,14.034407,43.894847,160.7305,1602.5148,15302.889,0.76668535,0.89168535,0.76668535,0.31055813,403.06716,1,1,8,5000,13621.506,25640.483,16122.651,5000,5000,5000,5000,5000,446.52598,0,446.52598,7.2531818
411.9,441.65557,441.65557,452.62545,-496.40869,116.83398,116.83398,50,25.680538,41.153443,29.784522,13.998725,43.783247,160.61723,1602.4995,15302.743,0.76666831,0.89166831,0.76666831,0.30977151,403.06803,1,1,8,5000,13621.376,25640.237,16122.687,5000,5000,5000,5000,5000,445.63443,0,445.63443,6.9910125
412,440.56171,440.56171,451.47743,-495.14963,116.83231,116.83231,50,25.680047,41.152264,29.708978,13.963219,43.672197,160.50451,1602.4843,15302.597,0.76665131,0.89165131,0.76665131,0.30898876,403.06887,1,1,8,5000,13621.246,25639.992,16122.721,5000,5000,5000,5000,5000,444.75041,0,444.75041,6.727016
412.1,439.47416,439.47416,450.33517,-493.89687,116.83064,116.83064,50,25.679558,41.151087,29.633812,13.927892,43.561704,160.39235,1602.469,15302.452,0.76663435,0.89163435,0.76663435,0.30820994,403.06967,1,1,8,5000,13621.116,25639.748,16122.755,5000,5000,5000,5000,5000,443.87396,0,443.87396,6.4612064
412.2,438.39296,438.39296,449.19872,-492.65049,116.82898,116.82898,50,25.679069,41.149913,29.559029,13.892744,43.451773,160.28075,1602.4538,15302.307,0.76661742,0.89161742,0.76661742,0.30743507,403.07044,1,1,8,5000,13620.987,25639.504,16122.787,5000,5000,5000,5000,5000,443.00512,0,443.00512,6.1935982
412.3,437.31817,437.31817,448.06813,-491.41054,116.82732,116.82732,50,25.678582,41.148741,29.484633,13.857777,43.34241,160.16973,1602.4386,15302.162,0.76660052,0.89160052,0.76660052,0.30666419,403.07117,1,1,8,5000,13620.857,25639.261,16122.817,5000,5000,5000,5000,5000,442.14393,0,442.14393,5.9242061
412.4,436.24984,436.24984,446.94347,-490.17709,116.82567,116.82567,50,25.678095,41.147571,29.410626,13.822994,43.23362,160.05929,1602.4235,15302.017,0.76658366,0.89158366,0.76658366,0.30589735,403.07187,1,1,8,5000,13620.728,25639.018,16122.847,5000,5000,5000,5000,5000,441.29043,0,441.29043,5.6530447
412.5,435.18803,435.18803,445.82479,-488.9502,116.82401,116.82401,50,25.677609,41.146404,29.337012,13.788396,43.125408,159.94942,1602.4083,15301.872,0.76656683,0.89156683,0.76656683,0.30513458,403.07254,1,1,8,5000,13620.599,25638.775,16122.875,5000,5000,5000,5000,5000,440.44467,0,440.44467,5.3801289
412.6,434.13279,434.13279,444.71215,-487.72993,116.82236,116.82236,50,25.677125,41.145239,29.263796,13.753984,43.01778,159.84014,1602.3932,15301.728,0.76655004,0.89155004,0.76655004,0.30437593,403.07317,1,1,8,5000,13620.471,25638.533,16122.902,5000,5000,5000,5000,5000,439.60668,0,439.60668,5.1054736
412.7,433.08417,433.08417,443.6056,-486.51635,116.82072,116.82072,50,25.676641,41.144076,29.190981,13.719761,42.910742,159.73146,1602.3782,15301.585,0.76653328,0.89153328,0.76653328,0.30362142,403.07377,1,1,8,5000,13620.343,25638.292,16122.927,5000,5000,5000,5000,5000,438.77651,0,438.77651,4.8290938
412.8,432.04223,432.04223,442.5052,-485.3095,116.81907,116.81907,50,25.676159,41.142916,29.11857,13.685728,42.804298,159.62337,1602.3632,15301.441,0.76651656,0.89151656,0.76651656,0.30287111,403.07434,1,1,8,5000,13620.215,25638.051,16122.951,5000,5000,5000,5000,5000,437.9542,0,437.9542,4.5510048
412.9,431.00703,431.00703,441.41101,-484.10946,116.81744,116.81744,50,25.675677,41.141758,29.046568,13.651887,42.698455,159.51589,1602.3482,15301.298,0.76649986,0.89149986,0.76649986,0.30212502,403.07487,1,1,8,5000,13620.087,25637.81,16122.973,5000,5000,5000,5000,5000,437.13979,0,437.13979,4.2712216
413,429.9786,429.9786,440.32307,-482.91629,116.8158,116.8158,50,25.675196,41.140603,28.974977,13.618239,42.593216,159.40902,1602.3332,15301.155,0.7664832,0.8914832,0.7664832,0.30138319,403.07536,1,1,8,5000,13619.959,25637.57,16122.995,5000,5000,5000,5000,5000,436.33331,0,436.33331,3.9897598
413.1,428.95701,428.95701,439.24145,-481.73004,116.81417,116.81417,50,25.674716,41.13945,28.903802,13.584787,42.488589,159.30276,1602.3182,15301.012,0.76646658,0.89146658,0.76646658,0.30064567,403.07582,1,1,8,5000,13619.832,25637.331,16123.014,5000,5000,5000,5000,5000,435.53481,0,435.53481,3.7066348
413.2,427.9423,427.9423,438.16619,-480.55077,116.81254,116.81254,50,25.674237,41.138299,28.833046,13.551532,42.384578,159.19711,1602.3033,15300.87,0.76644998,0.89144998,0.76644998,0.29991248,403.07624,1,1,8,5000,13619.705,25637.092,16123.033,5000,5000,5000,5000,5000,434.74433,0,434.74433,3.4218621
413.3,426.93454,426.93454,437.09736,-479.37855,116.81091,116.81091,50,25.67376,41.13715,28.762713,13.518475,42.281188,159.0921,1602.2884,15300.728,0.76643342,0.89143342,0.76643342,0.29918368,403.07663,1,1,8,5000,13619.578,25636.853,16123.05,5000,5000,5000,5000,5000,433.9619,0,433.9619,3.1354575
413.4,425.93376,425.93376,436.035,-478.21342,116.80929,116.80929,50,25.673283,41.136004,28.692805,13.485619,42.178424,158.98771,1602.2736,15300.586,0.7664169,0.8914169,0.7664169,0.29845928,403.07699,1,1,8,5000,13619.452,25636.615,16123.065,5000,5000,5000,5000,5000,433.18756,0,433.18756,2.8474366
413.5,424.94002,424.94002,434.97917,-477.05547,116.80767,116.80767,50,25.672807,41.13486,28.623328,13.452964,42.076292,158.88396,1602.2588,15300.444,0.7664004,0.8914004,0.7664004,0.29773934,403.0773,1,1,8,5000,13619.326,25636.377,16123.079,5000,5000,5000,5000,5000,432.42136,0,432.42136,2.5578155
413.6,423.95337,423.95337,433.92993,-475.90473,116.80605,116.80605,50,25.672331,41.133718,28.554284,13.420513,41.974797,158.78085,1602.244,15300.303,0.76638393,0.89138393,0.76638393,0.29702388,403.07759,1,1,0,5000,13619.199,25636.14,16123.092,5000,5000,5000,5000,5000,431.66332,0,431.66332,2.26661
413.7,422.97386,422.97386,432.88732,-474.76127,116.80444,116.80444,50,25.671857,41.132579,28.485676,13.388268,41.873944,158.67838,1602.2292,15300.162,0.7663675,0.8913675,0.7663675,0.29631295,403.07783,1,1,0,5000,13619.074,25635.903,16123.103,5000,5000,5000,5000,5000,430.91349,0,430.91349,1.9738363
413.8,422.00154,422.00154,431.8514,-473.62514,116.80283,116.80283,50,25.671384,41.131441,28.417508,13.356229,41.773737,158.57656,1602.2145,15300.021,0.7663511,0.8913511,0.7663511,0.29560658,403.07804,1,1,0,5000,13618.948,25635.667,16123.113,5000,5000,5000,5000,5000,430.17189,0,430.17189,1.6795104
413.9,421.03647,421.03647,430.82223,-472.49641,116.80122,116.80122,50,25.670912,41.130306,28.349785,13.324399,41.674183,158.4754,1602.1997,15299.881,0.76633473,0.89133473,0.76633473,0.29490481,403.07821,1,1,0,5000,13618.823,25635.431,16123.122,5000,5000,5000,5000,5000,429.43858,0,429.43858,1.3836487
414,420.07868,420.07868,429.79984,-471.37513,116.79961,116.79961,50,25.67044,41.129173,28.282508,13.292779,41.575286,158.3749,1602.1851,15299.74,0.76631839,0.89131839,0.76631839,0.29420767,403.07835,1,1,0,5000,13618.698,25635.196,16123.128,5000,5000,5000,5000,5000,428.71357,0,428.71357,1.0862674
414.1,419.12822,419.12822,428.7843,-470.26135,116.79801,116.79801,50,25.66997,41.128042,28.215681,13.26137,41.477052,158.27506,1602.1704,15299.6,0.76630209,0.89130209,0.76630209,0.29351519,403.07844,1,1,0,5000,13618.573,25634.961,16123.134,5000,5000,5000,5000,5000,427.99692,0,427.99692,0.78738301
414.2,418.18516,418.18516,427.77566,-469.15514,116.79641,116.79641,50,25.6695,41.126913,28.149309,13.230175,41.379484,158.1759,1602.1558,15299.461,0.76628581,0.89128581,0.76628581,0.29282742,403.0785,1,1,0,5000,13618.448,25634.726,16123.138,5000,5000,5000,5000,5000,427.28865,0,427.28865,0.48701205
414.3,417.24952,417.24952,426.77397,-468.05655,116.79482,116.79482,50,25.669031,41.125787,28.083393,13.199195,41.282588,158.07741,1602.1412,15299.321,0.76626956,0.89126956,0.76626956,0.29214439,403.07853,1,1,0,5000,13618.324,25634.492,16123.14,5000,5000,5000,5000,5000,426.5888,0,426.5888,0.1851711
414.4,416.32137,416.32137,425.77927,-466.96564,116.79323,116.79323,50,25.668563,41.124662,28.017938,13.168431,41.186369,157.9796,1602.1266,15299.182,0.76625335,0.89125335,0.76625335,0.29146613,403.07851,1,1,0,5000,13618.2,25634.259,16123.141,5000,5000,5000,5000,5000,425.89739,0,425.89739,-0.11812315
414.5,415.40075,415.40075,424.79162,-465.88246,116.79164,116.79164,50,25.668096,41.12354,27.952947,13.137885,41.090833,157.88247,1602.1121,15299.043,0.76623716,0.89123716,0.76623716,0.29079268,403.07846,1,1,0,5000,13618.076,25634.026,16123.14,5000,5000,5000,5000,5000,425.21448,0,425.21448,-0.42285394
414.6,414.4877,414.4877,423.81108,-464.80706,116.79005,116.79005,50,25.66763,41.12242,27.888424,13.107559,40.995983,157.78603,1602.0975,15298.904,0.76622101,0.89122101,0.76622101,0.29012407,403.07837,1,1,0,5000,13617.952,25633.793,16123.138,5000,5000,5000,5000,5000,424.54008,0,424.54008,-0.7290044
414.7,413.58228,413.58228,422.83768,-463.7395,116.78847,116.78847,50,25.667165,41.121302,27.82437,13.077454,40.901824,157.69029,1602.083,15298.766,0.76620488,0.89120488,0.76620488,0.28946034,403.07824,1,1,0,5000,13617.829,25633.561,16123.135,5000,5000,5000,5000,5000,423.87423,0,423.87423,-1.0365576
414.8,412.68452,412.68452,421.87148,-462.67984,116.78689,116.78689,50,25.666701,41.120186,27.76079,13.047571,40.808362,157.59525,1602.0686,15298.628,0.76618879,0.89118879,0.76618879,0.28880152,403.07807,1,1,0,5000,13617.706,25633.329,16123.13,5000,5000,5000,5000,5000,423.21697,0,423.21697,-1.3454966
414.9,411.79448,411.79448,420.91252,-461.62812,116.78531,116.78531,50,25.666237,41.119072,27.697687,13.017913,40.715601,157.50091,1602.0541,15298.49,0.76617272,0.89117272,0.76617272,0.28814764,403.07787,1,1,0,5000,13617.583,25633.097,16123.123,5000,5000,5000,5000,5000,422.56833,0,422.56833,-1.6558042
415,410.9122,410.9122,419.96087,-460.58441,116.78373,116.78373,50,25.665774,41.11796,27.635065,12.98848,40.623545,157.40728,1602.0397,15298.352,0.76615668,0.89115668,0.76615668,0.28749875,403.07762,1,1,0,5000,13617.46,25632.866,16123.115,5000,5000,5000,5000,5000,421.92833,0,421.92833,-1.9674633
415.1,410.03772,410.03772,419.01655,-459.54875,116.78216,116.78216,50,25.665312,41.11685,27.572925,12.959275,40.5322,157.31436,1602.0253,15298.215,0.76614067,0.89114067,0.76614067,0.28685486,403.07734,1,1,0,5000,13617.338,25632.635,16123.105,5000,5000,5000,5000,5000,421.29701,0,421.29701,-2.2804566
415.2,409.1711,409.1711,418.07964,-458.52121,116.78059,116.78059,50,25.664851,41.115742,27.511272,12.930298,40.44157,157.22216,1602.011,15298.078,0.76612469,0.89112469,0.76612469,0.28621602,403.07702,1,1,0,5000,13617.215,25632.405,16123.094,5000,5000,5000,5000,5000,420.6744,0,420.6744,-2.5947669
415.3,408.31236,408.31236,417.15016,-457.50182,116.77903,116.77903,50,25.664391,41.114636,27.450109,12.901551,40.35166,157.13069,1601.9966,15297.941,0.76610874,0.89110874,0.76610874,0.28558226,403.07666,1,1,0,5000,13617.093,25632.175,16123.081,5000,5000,5000,5000,5000,420.06053,0,420.06053,-2.9103767
415.4,407.46157,407.46157,416.22817,-456.49064,116.77746,116.77746,50,25.663932,41.113532,27.389438,12.873036,40.262474,157.03994,1601.9823,15297.804,0.76609281,0.89109281,0.76609281,0.28495361,403.07626,1,1,0,5000,13616.971,25631.946,16123.066,5000,5000,5000,5000,5000,419.45543,0,419.45543,-3.2272686
415.5,406.61876,406.61876,415.31371,-455.48773,116.7759,116.7759,50,25.663473,41.11243,27.329264,12.844754,40.174018,156.94992,1601.968,15297.668,0.76607692,0.89107692,0.76607692,0.2843301,403.07582,1,1,0,5000,13616.85,25631.717,16123.05,5000,5000,5000,5000,5000,418.85913,0,418.85913,-3.545425
415.6,405.78397,405.78397,414.40684,-454.49313,116.77434,116.77434,50,25.663015,41.11133,27.269588,12.816706,40.086294,156.86064,1601.9538,15297.531,0.76606105,0.89106105,0.76606105,0.28371177,403.07534,1,1,0,5000,13616.728,25631.488,16123.033,5000,5000,5000,5000,5000,418.27166,0,418.27166,-3.8648285
415.7,404.95725,404.95725,413.50759,-453.5069,116.77279,116.77279,50,25.662558,41.110231,27.210414,12.788894,39.999308,156.7721,1601.9395,15297.396,0.76604521,0.89104521,0.76604521,0.28309864,403.07482,1,1,0,5000,13616.607,25631.26,16123.014,5000,5000,5000,5000,5000,417.69305,0,417.69305,-4.1854612
415.8,404.13865,404.13865,412.61602,-452.52908,116.77124,116.77124,50,25.662102,41.109135,27.151745,12.76132,39.913065,156.6843,1601.9253,15297.26,0.7660294,0.8910294,0.7660294,0.28249075,403.07426,1,1,0,5000,13616.486,25631.032,16122.993,5000,5000,5000,5000,5000,417.12332,0,417.12332,-4.5073055
415.9,403.32819,403.32819,411.73216,-451.55973,116.76969,116.76969,50,25.661647,41.108041,27.093584,12.733984,39.827568,156.59726,1601.9111,15297.124,0.76601361,0.89101361,0.76601361,0.28188813,403.07366,1,1,0,5000,13616.365,25630.805,16122.97,5000,5000,5000,5000,5000,416.56251,0,416.56251,-4.8303436
416,402.52593,402.52593,410.85607,-450.5989,116.76814,116.76814,50,25.661192,41.106948,27.035934,12.706889,39.742823,156.51096,1601.8969,15296.989,0.76599785,0.89099785,0.76599785,0.28129082,403.07302,1,1,0,5000,13616.244,25630.578,16122.946,5000,5000,5000,5000,5000,416.01063,0,416.01063,-5.1545576
416.1,401.73191,401.73191,409.98779,-449.64663,116.7666,116.7666,50,25.660738,41.105858,26.978798,12.680035,39.658833,156.42543,1601.8828,15296.854,0.76598211,0.89098211,0.76598211,0.28069883,403.07234,1,1,0,5000,13616.124,25630.351,16122.921,5000,5000,5000,5000,5000,415.46772,0,415.46772,-5.4799296
416.2,400.94616,400.94616,409.12737,-448.70297,116.76505,116.76505,50,25.660285,41.104769,26.922178,12.653424,39.575602,156.34066,1601.8687,15296.719,0.76596641,0.89096641,0.76596641,0.28011221,403.07162,1,1,0,5000,13616.004,25630.125,16122.894,5000,5000,5000,5000,5000,414.93381,0,414.93381,-5.8064416
416.3,400.16873,400.16873,408.27484,-447.76798,116.76351,116.76351,50,25.659833,41.103682,26.866079,12.627057,39.493136,156.25665,1601.8546,15296.584,0.76595073,0.89095073,0.76595073,0.27953098,403.07086,1,1,0,5000,13615.884,25629.899,16122.865,5000,5000,5000,5000,5000,414.40892,0,414.40892,-6.1340756
416.4,399.39965,399.39965,407.43026,-446.84169,116.76198,116.76198,50,25.659381,41.102597,26.810502,12.600936,39.411437,156.17341,1601.8405,15296.45,0.76593507,0.89093507,0.76593507,0.27895517,403.07006,1,1,0,5000,13615.764,25629.673,16122.834,5000,5000,5000,5000,5000,413.89307,0,413.89307,-6.4628134
416.5,398.63897,398.63897,406.59365,-445.92417,116.76044,116.76044,50,25.65893,41.101513,26.75545,12.575061,39.330511,156.09095,1601.8265,15296.316,0.76591944,0.89091944,0.76591944,0.27838482,403.06922,1,1,0,5000,13615.644,25629.448,16122.802,5000,5000,5000,5000,5000,413.38629,0,413.38629,-6.7926369
416.6,397.88673,397.88673,405.76508,-445.01544,116.75891,116.75891,50,25.65848,41.100432,26.700927,12.549436,39.250362,156.00927,1601.8124,15296.182,0.76590383,0.89090383,0.76590383,0.27781995,403.06833,1,1,0,5000,13615.525,25629.223,16122.769,5000,5000,5000,5000,5000,412.88861,0,412.88861,-7.1235279
416.7,397.14296,397.14296,404.94458,-444.11557,116.75738,116.75738,50,25.65803,41.099352,26.646934,12.524059,39.170993,155.92838,1601.7984,15296.048,0.76588825,0.89088825,0.76588825,0.27726059,403.06741,1,1,0,5000,13615.406,25628.999,16122.733,5000,5000,5000,5000,5000,412.40005,0,412.40005,-7.4554681
416.8,396.40771,396.40771,404.13219,-443.2246,116.75586,116.75586,50,25.657582,41.098274,26.593476,12.498934,39.092409,155.84827,1601.7844,15295.915,0.7658727,0.8908727,0.7658727,0.27670677,403.06644,1,1,0,5000,13615.287,25628.775,16122.696,5000,5000,5000,5000,5000,411.92063,0,411.92063,-7.7884392
416.9,395.68101,395.68101,403.32795,-442.34257,116.75433,116.75433,50,25.657134,41.097197,26.540554,12.47406,39.014614,155.76895,1601.7705,15295.781,0.76585717,0.89085717,0.76585717,0.27615852,403.06543,1,1,0,5000,13615.168,25628.551,16122.658,5000,5000,5000,5000,5000,411.45037,0,411.45037,-8.1224228
417,394.96289,394.96289,402.53191,-441.46952,116.75281,116.75281,50,25.656686,41.096123,26.488171,12.449441,38.937612,155.69042,1601.7565,15295.648,0.76584166,0.89084166,0.76584166,0.27561587,403.06438,1,1,0,5000,13615.049,25628.328,16122.617,5000,5000,5000,5000,5000,410.98931,0,410.98931,-8.4574004
417.1,394.2534,394.2534,401.74411,-440.60551,116.75129,116.75129,50,25.65624,41.09505,26.436331,12.425075,38.861406,155.6127,1601.7426,15295.515,0.76582618,0.89082618,0.76582618,0.27507885,403.06329,1,1,0,5000,13614.931,25628.105,16122.575,5000,5000,5000,5000,5000,410.53746,0,410.53746,-8.7933535
417.2,393.55258,393.55258,400.96458,-439.75058,116.74977,116.74977,50,25.655794,41.093979,26.385035,12.400966,38.786001,155.53577,1601.7287,15295.383,0.76581072,0.89081072,0.76581072,0.27454748,403.06216,1,1,0,5000,13614.812,25627.882,16122.532,5000,5000,5000,5000,5000,410.09484,0,410.09484,-9.1302637
417.3,392.86045,392.86045,400.19337,-438.90477,116.74826,116.74826,50,25.655349,41.092909,26.334286,12.377115,38.711401,155.45966,1601.7148,15295.25,0.76579529,0.89079529,0.76579529,0.27402179,403.06099,1,1,0,5000,13614.694,25627.659,16122.486,5000,5000,5000,5000,5000,409.66148,0,409.66148,-9.4681124
417.4,392.17706,392.17706,399.43052,-438.06813,116.74675,116.74675,50,25.654904,41.091841,26.284088,12.353521,38.637609,155.38435,1601.701,15295.118,0.76577988,0.89077988,0.76577988,0.27350181,403.05977,1,1,0,5000,13614.576,25627.437,16122.439,5000,5000,5000,5000,5000,409.2374,0,409.2374,-9.8068808
417.5,391.50244,391.50244,398.67606,-437.24069,116.74523,116.74523,50,25.65446,41.090775,26.234441,12.330187,38.564629,155.30986,1601.6871,15294.986,0.76576449,0.89076449,0.76576449,0.27298757,403.05851,1,1,0,5000,13614.458,25627.216,16122.391,5000,5000,5000,5000,5000,408.82261,0,408.82261,-10.14655
417.6,390.83663,390.83663,397.93004,-436.42251,116.74373,116.74373,50,25.654017,41.08971,26.18535,12.307115,38.492465,155.23619,1601.6733,15294.854,0.76574912,0.89074912,0.76574912,0.2724791,403.05721,1,1,0,5000,13614.341,25626.994,16122.34,5000,5000,5000,5000,5000,408.41714,0,408.41714,-10.487102
417.7,390.17965,390.17965,397.19249,-435.61361,116.74222,116.74222,50,25.653575,41.088647,26.136817,12.284304,38.421121,155.16334,1601.6595,15294.722,0.76573378,0.89073378,0.76573378,0.27197641,403.05587,1,1,0,5000,13614.223,25626.773,16122.288,5000,5000,5000,5000,5000,408.02101,0,408.02101,-10.828518
417.8,389.53155,389.53155,396.46346,-434.81406,116.74072,116.74072,50,25.653133,41.087585,26.088843,12.261756,38.3506,155.09132,1601.6458,15294.59,0.76571846,0.89071846,0.76571846,0.27147954,403.05448,1,1,0,5000,13614.106,25626.553,16122.235,5000,5000,5000,5000,5000,407.63424,0,407.63424,-11.170778
417.9,388.89236,388.89236,395.74297,-434.02388,116.73922,116.73922,50,25.652692,41.086525,26.041433,12.239473,38.280906,155.02012,1601.632,15294.459,0.76570316,0.89070316,0.76570316,0.27098851,403.05305,1,1,0,5000,13613.989,25626.332,16122.179,5000,5000,5000,5000,5000,407.25684,0,407.25684,-11.513864
418,388.26211,388.26211,395.03107,-433.24312,116.73772,116.73772,50,25.652251,41.085466,25.994587,12.217456,38.212043,154.94976,1601.6183,15294.328,0.76568788,0.89068788,0.76568788,0.27050336,403.05158,1,1,0,5000,13613.872,25626.112,16122.122,5000,5000,5000,5000,5000,406.88883,0,406.88883,-11.857758
418.1,387.64083,387.64083,394.3278,-432.47181,116.73622,116.73622,50,25.651811,41.084409,25.948309,12.195705,38.144014,154.88023,1601.6046,15294.197,0.76567263,0.89067263,0.76567263,0.27002409,403.05007,1,1,0,5000,13613.755,25625.892,16122.063,5000,5000,5000,5000,5000,406.53024,0,406.53024,-12.202439
418.2,387.02856,387.02856,393.63319,-431.71001,116.73473,116.73473,50,25.651372,41.083354,25.902601,12.174222,38.076823,154.81155,1601.5909,15294.066,0.76565739,0.89065739,0.76565739,0.26955074,403.04851,1,1,0,5000,13613.639,25625.673,16122.003,5000,5000,5000,5000,5000,406.18108,0,406.18108,-12.547889
418.3,386.42533,386.42533,392.94727,-430.95774,116.73323,116.73323,50,25.650933,41.0823,25.857464,12.153008,38.010473,154.74371,1601.5772,15293.936,0.76564218,0.89064218,0.76564218,0.26908334,403.04691,1,1,0,5000,13613.522,25625.454,16121.94,5000,5000,5000,5000,5000,405.84136,0,405.84136,-12.89409
418.4,385.83118,385.83118,392.27008,-430.21505,116.73174,116.73174,50,25.650495,41.081247,25.812903,12.132064,37.944967,154.67671,1601.5635,15293.805,0.76562698,0.89062698,0.76562698,0.26862191,403.04527,1,1,0,5000,13613.406,25625.235,16121.876,5000,5000,5000,5000,5000,405.5111,0,405.5111,-13.241022
418.5,385.24612,385.24612,391.60166,-429.48197,116.73025,116.73025,50,25.650057,41.080196,25.768918,12.111392,37.88031,154.61056,1601.5499,15293.675,0.76561181,0.89061181,0.76561181,0.26816647,403.04358,1,1,0,5000,13613.29,25625.016,16121.811,5000,5000,5000,5000,5000,405.19033,0,405.19033,-13.588665
418.6,384.67019,384.67019,390.94205,-428.75855,116.72877,116.72877,50,25.64962,41.079146,25.725513,12.090991,37.816504,154.54527,1601.5363,15293.545,0.76559666,0.89059666,0.76559666,0.26771704,403.04186,1,1,0,5000,13613.174,25624.798,16121.743,5000,5000,5000,5000,5000,404.87905,0,404.87905,-13.937001
418.7,384.10343,384.10343,390.29127,-428.04482,116.72728,116.72728,50,25.649184,41.078098,25.682689,12.070864,37.753553,154.48083,1601.5227,15293.415,0.76558153,0.89058153,0.76558153,0.26727366,403.04008,1,1,0,5000,13613.058,25624.58,16121.674,5000,5000,5000,5000,5000,404.57728,0,404.57728,-14.286011
418.8,383.54586,383.54586,389.64936,-427.34082,116.7258,116.7258,50,25.648748,41.077051,25.640449,12.051011,37.69146,154.41726,1601.5091,15293.285,0.76556641,0.89056641,0.76556641,0.26683634,403.03827,1,1,0,5000,13612.943,25624.362,16121.603,5000,5000,5000,5000,5000,404.28503,0,404.28503,-14.635675
418.9,382.99752,382.99752,389.01635,-426.64658,116.72432,116.72432,50,25.648313,41.076005,25.598795,12.031434,37.630228,154.35455,1601.4955,15293.155,0.76555132,0.89055132,0.76555132,0.26640511,403.03641,1,1,0,5000,13612.827,25624.145,16121.531,5000,5000,5000,5000,5000,404.00233,0,404.00233,-14.985975
419,382.45842,382.45842,388.39228,-425.96214,116.72284,116.72284,50,25.647878,41.074961,25.557729,12.012132,37.569861,154.2927,1601.4819,15293.026,0.76553625,0.89053625,0.76553625,0.26597999,403.03451,1,1,0,5000,13612.712,25623.928,16121.456,5000,5000,5000,5000,5000,403.72917,0,403.72917,-15.33689
419.1,381.9286,381.9286,387.77718,-425.28754,116.72136,116.72136,50,25.647444,41.073918,25.517252,11.993109,37.510361,154.23172,1601.4684,15292.897,0.76552119,0.89052119,0.76552119,0.265561,403.03256,1,1,0,5000,13612.596,25623.711,16121.38,5000,5000,5000,5000,5000,403.46558,0,403.46558,-15.688402
419.2,381.40809,381.40809,387.17108,-424.62281,116.71989,116.71989,50,25.64701,41.072876,25.477369,11.974363,37.451732,154.17162,1601.4549,15292.768,0.76550615,0.89050615,0.76550615,0.26514816,403.03057,1,1,0,5000,13612.481,25623.494,16121.302,5000,5000,5000,5000,5000,403.21157,0,403.21157,-16.040492
419.3,380.89692,380.89692,386.57402,-423.96799,116.71841,116.71841,50,25.646577,41.071836,25.43808,11.955897,37.393977,154.11239,1601.4414,15292.639,0.76549113,0.89049113,0.76549113,0.2647415,403.02854,1,1,0,5000,13612.366,25623.278,16121.223,5000,5000,5000,5000,5000,402.96716,0,402.96716,-16.393139
419.4,380.3951,380.3951,385.98601,-423.32311,116.71694,116.71694,50,25.646145,41.070797,25.399387,11.937712,37.337099,154.05404,1601.4279,15292.51,0.76547613,0.89047613,0.76547613,0.26434104,403.02646,1,1,0,5000,13612.252,25623.062,16121.141,5000,5000,5000,5000,5000,402.73234,0,402.73234,-16.746325
419.5,379.90268,379.90268,385.40711,-422.68821,116.71547,116.71547,50,25.645713,41.069759,25.361293,11.919807,37.2811,153.99657,1601.4144,15292.381,0.76546115,0.89046115,0.76546115,0.2639468,403.02434,1,1,0,5000,13612.137,25622.846,16121.058,5000,5000,5000,5000,5000,402.50714,0,402.50714,-17.10003
419.6,379.41967,379.41967,384.83733,-422.06331,116.714,116.714,50,25.645281,41.068723,25.323799,11.902185,37.225984,153.93999,1601.401,15292.253,0.76544618,0.89044618,0.76544618,0.2635588,403.02217,1,1,0,5000,13612.022,25622.631,16120.973,5000,5000,5000,5000,5000,402.29156,0,402.29156,-17.454235
419.7,378.9461,378.9461,384.2767,-421.44846,116.71254,116.71254,50,25.64485,41.067687,25.286908,11.884847,37.171754,153.88429,1601.3875,15292.124,0.76543123,0.89043123,0.76543123,0.26317706,403.01996,1,1,0,5000,13611.908,25622.415,16120.887,5000,5000,5000,5000,5000,402.08563,0,402.08563,-17.80892
419.8,378.482,378.482,383.72527,-420.84368,116.71107,116.71107,50,25.64442,41.066653,25.250621,11.867792,37.118412,153.82949,1601.3741,15291.996,0.7654163,0.8904163,0.7654163,0.2628016,403.01771,1,1,0,5000,13611.794,25622.2,16120.798,5000,5000,5000,5000,5000,401.88933,0,401.88933,-18.164066
419.9,378.02739,378.02739,383.18304,-420.249,116.70961,116.70961,50,25.64399,41.06562,25.21494,11.851022,37.065962,153.77557,1601.3607,15291.868,0.76540139,0.89040139,0.76540139,0.26243245,403.01541,1,1,0,5000,13611.68,25621.985,16120.708,5000,5000,5000,5000,5000,401.70269,0,401.70269,-18.519654
420,377.58229,377.58229,382.65006,-419.66446,116.70815,116.70815,50,25.64356,41.064588,25.179868,11.834538,37.014406,153.72255,1601.3473,15291.74,0.76538649,0.89038649,0.76538649,0.26206962,403.01307,1,1,0,5000,13611.566,25621.771,16120.616,5000,5000,5000,5000,5000,401.52572,0,401.52572,-18.875663
420.1,377.14673,377.14673,382.12635,-419.09009,116.70669,116.70669,50,25.643131,41.063558,25.145406,11.818341,36.963746,153.67043,1601.3339,15291.612,0.7653716,0.8903716,0.7653716,0.26171312,403.01068,1,1,0,5000,13611.452,25621.556,16120.523,5000,5000,5000,5000,5000,401.35842,0,401.35842,-19.232074
420.2,376.72074,376.72074,381.61194,-418.52592,116.70523,116.70523,50,25.642702,41.062528,25.111555,11.802431,36.913986,153.61922,1601.3205,15291.485,0.76535674,0.89035674,0.76535674,0.26136299,403.00825,1,1,0,5000,13611.338,25621.342,16120.427,5000,5000,5000,5000,5000,401.2008,0,401.2008,-19.588869
420.3,376.30433,376.30433,381.10685,-417.97198,116.70377,116.70377,50,25.642274,41.0615,25.078319,11.78681,36.865129,153.5689,1601.3072,15291.357,0.76534188,0.89034188,0.76534188,0.26101924,403.00578,1,1,0,5000,13611.224,25621.128,16120.33,5000,5000,5000,5000,5000,401.05288,0,401.05288,-19.946026
420.4,375.89752,375.89752,380.61112,-417.42829,116.70232,116.70232,50,25.641846,41.060472,25.045698,11.771478,36.817175,153.51949,1601.2938,15291.23,0.76532705,0.89032705,0.76532705,0.26068189,403.00326,1,1,0,5000,13611.111,25620.915,16120.231,5000,5000,5000,5000,5000,400.91464,0,400.91464,-20.303527
420.5,375.50035,375.50035,380.12476,-416.89489,116.70086,116.70086,50,25.641419,41.059446,25.013694,11.756436,36.77013,153.47099,1601.2805,15291.102,0.76531223,0.89031223,0.76531223,0.26035095,403.00069,1,1,0,5000,13610.997,25620.701,16120.13,5000,5000,5000,5000,5000,400.78611,0,400.78611,-20.661352
420.6,375.11283,375.11283,379.64781,-416.37181,116.69941,116.69941,50,25.640992,41.05842,24.982308,11.741685,36.723993,153.42341,1601.2672,15290.975,0.76529742,0.89029742,0.76529742,0.26002644,402.99809,1,1,0,5000,13610.884,25620.488,16120.028,5000,5000,5000,5000,5000,400.6673,0,400.6673,-21.019481
420.7,374.73498,374.73498,379.1803,-415.85907,116.69796,116.69796,50,25.640566,41.057396,24.951544,11.727226,36.67877,153.37673,1601.2539,15290.848,0.76528262,0.89028262,0.76528262,0.25970839,402.99543,1,1,0,5000,13610.771,25620.275,16119.923,5000,5000,5000,5000,5000,400.55819,0,400.55819,-21.377895
420.8,374.36682,374.36682,378.72223,-415.35669,116.69651,116.69651,50,25.64014,41.056373,24.921402,11.713059,36.63446,153.33097,1601.2406,15290.721,0.76526785,0.89026785,0.76526785,0.25939681,402.99274,1,1,0,5000,13610.658,25620.062,16119.817,5000,5000,5000,5000,5000,400.45881,0,400.45881,-21.736574
420.9,374.00837,374.00837,378.27365,-414.86472,116.69506,116.69506,50,25.639714,41.05535,24.891883,11.699185,36.591068,153.28613,1601.2273,15290.594,0.76525308,0.89025308,0.76525308,0.25909171,402.99,1,1,0,5000,13610.545,25619.849,16119.71,5000,5000,5000,5000,5000,400.36915,0,400.36915,-22.095498
421,373.65966,373.65966,377.83457,-414.38317,116.69362,116.69362,50,25.639289,41.054329,24.86299,11.685605,36.548595,153.24221,1601.214,15290.468,0.76523833,0.89023833,0.76523833,0.25879311,402.98721,1,1,0,5000,13610.432,25619.637,16119.6,5000,5000,5000,5000,5000,400.28922,0,400.28922,-22.454648
421.1,373.3207,373.3207,377.40502,-413.91206,116.69217,116.69217,50,25.638864,41.053309,24.834724,11.67232,36.507044,153.19922,1601.2008,15290.341,0.76522359,0.89022359,0.76522359,0.25850104,402.98438,1,1,0,5000,13610.319,25619.425,16119.488,5000,5000,5000,5000,5000,400.21902,0,400.21902,-22.814005
421.2,372.99151,372.99151,376.98502,-413.45144,116.69073,116.69073,50,25.638439,41.052289,24.807086,11.65933,36.466417,153.15715,1601.1875,15290.215,0.76520886,0.89020886,0.76520886,0.2582155,402.9815,1,1,0,5000,13610.207,25619.212,16119.375,5000,5000,5000,5000,5000,400.15857,0,400.15857,-23.173547
421.3,372.67211,372.67211,376.57459,-413.00131,116.68929,116.68929,50,25.638015,41.05127,24.780078,11.646637,36.426715,153.116,1601.1743,15290.088,0.76519415,0.89019415,0.76519415,0.25793651,402.97858,1,1,0,5000,13610.094,25619.001,16119.26,5000,5000,5000,5000,5000,400.10785,0,400.10785,-23.533256
421.4,372.36252,372.36252,376.17376,-412.5617,116.68784,116.68784,50,25.637591,41.050253,24.753702,11.63424,36.387942,153.07579,1601.1611,15289.962,0.76517945,0.89017945,0.76517945,0.25766408,402.97562,1,1,0,5000,13609.982,25618.789,16119.143,5000,5000,5000,5000,5000,400.06687,0,400.06687,-23.893112
421.5,372.06275,372.06275,375.78254,-412.13264,116.6864,116.6864,50,25.637168,41.049236,24.727959,11.622141,36.350099,153.0365,1601.1479,15289.836,0.76516476,0.89016476,0.76516476,0.25739824,402.97261,1,1,0,5000,13609.869,25618.577,16119.025,5000,5000,5000,5000,5000,400.03564,0,400.03564,-24.253096
421.6,371.77281,371.77281,375.40097,-411.71416,116.68496,116.68496,50,25.636745,41.04822,24.702849,11.610339,36.313189,152.99815,1601.1347,15289.71,0.76515008,0.89015008,0.76515008,0.25713899,402.96956,1,1,0,5000,13609.757,25618.366,16118.904,5000,5000,5000,5000,5000,400.01416,0,400.01416,-24.613187
421.7,371.49274,371.49274,375.02905,-411.30626,116.68353,116.68353,50,25.636322,41.047204,24.678376,11.598837,36.277212,152.96074,1601.1215,15289.584,0.76513541,0.89013541,0.76513541,0.25688636,402.96646,1,1,0,5000,13609.645,25618.155,16118.782,5000,5000,5000,5000,5000,400.00242,0,400.00242,-24.973366
421.8,371.22254,371.22254,374.66681,-410.90899,116.68209,116.68209,50,25.6359,41.04619,24.654539,11.587633,36.242173,152.92426,1601.1083,15289.458,0.76512076,0.89012076,0.76512076,0.25664035,402.96331,1,1,0,5000,13609.533,25617.944,16118.658,5000,5000,5000,5000,5000,400.00043,0,400.00043,-25.333612
421.9,370.96223,370.96223,374.31428,-410.52235,116.68065,116.68065,50,25.635478,41.045176,24.631341,11.57673,36.208071,152.88873,1601.0951,15289.332,0.76510611,0.89010611,0.76510611,0.25640097,402.96013,1,1,0,5000,13609.421,25617.733,16118.533,5000,5000,5000,5000,5000,400.00818,0,400.00818,-25.693908
422,370.71181,370.71181,373.97146,-410.14637,116.67922,116.67922,50,25.635056,41.044163,24.608782,11.566128,36.174909,152.85413,1601.082,15289.207,0.76509148,0.89009148,0.76509148,0.25616825,402.95689,1,1,0,5000,13609.309,25617.522,16118.405,5000,5000,5000,5000,5000,400.02569,0,400.02569,-26.054232
422.1,370.47132,370.47132,373.63837,-409.78106,116.67779,116.67779,50,25.634635,41.043151,24.586864,11.555826,36.14269,152.82048,1601.0688,15289.081,0.76507686,0.89007686,0.76507686,0.25594219,402.95362,1,1,0,5000,13609.197,25617.311,16118.276,5000,5000,5000,5000,5000,400.05294,0,400.05294,-26.414564
422.2,370.24076,370.24076,373.31505,-409.42646,116.67635,116.67635,50,25.634213,41.04214,24.565588,11.545826,36.111414,152.78777,1601.0557,15288.955,0.76506224,0.89006224,0.76506224,0.25572281,402.95029,1,1,0,5000,13609.085,25617.101,16118.145,5000,5000,5000,5000,5000,400.08993,0,400.08993,-26.774887
422.3,370.02014,370.02014,373.0015,-409.08258,116.67492,116.67492,50,25.633793,41.041129,24.544955,11.536129,36.081083,152.75601,1601.0425,15288.83,0.76504764,0.89004764,0.76504764,0.25551013,402.94693,1,1,0,5000,13608.973,25616.891,16118.012,5000,5000,5000,5000,5000,400.13667,0,400.13667,-27.135178
422.4,369.80947,369.80947,372.69773,-408.74943,116.67349,116.67349,50,25.633372,41.040119,24.524966,11.526734,36.0517,152.72519,1601.0294,15288.705,0.76503304,0.89003304,0.76503304,0.25530414,402.94351,1,1,0,5000,13608.862,25616.681,16117.877,5000,5000,5000,5000,5000,400.19315,0,400.19315,-27.49542
422.5,369.60878,369.60878,372.40378,-408.42705,116.67206,116.67206,50,25.632952,41.039109,24.505623,11.517643,36.023266,152.69533,1601.0163,15288.579,0.76501846,0.89001846,0.76501846,0.25510487,402.94006,1,1,0,5000,13608.75,25616.471,16117.741,5000,5000,5000,5000,5000,400.25937,0,400.25937,-27.855591
422.6,369.41807,369.41807,372.11965,-408.11543,116.67063,116.67063,50,25.632532,41.038101,24.486926,11.508855,35.995781,152.66641,1601.0032,15288.454,0.76500388,0.89000388,0.76500388,0.25491232,402.93656,1,1,0,5000,13608.638,25616.261,16117.602,5000,5000,5000,5000,5000,400.33533,0,400.33533,-28.215673
422.7,369.23735,369.23735,371.84537,-407.81461,116.6692,116.6692,50,25.632112,41.037092,24.468877,11.500372,35.969249,152.63845,1600.9901,15288.329,0.76498931,0.88998931,0.76498931,0.25472651,402.93301,1,1,0,5000,13608.527,25616.051,16117.462,5000,5000,5000,5000,5000,400.42101,0,400.42101,-28.575646
422.8,369.06663,369.06663,371.58093,-407.5246,116.66778,116.66778,50,25.631692,41.036085,24.451476,11.492194,35.94367,152.61145,1600.977,15288.204,0.76497475,0.88997475,0.76497475,0.25454745,402.92942,1,1,0,5000,13608.416,25615.841,16117.32,5000,5000,5000,5000,5000,400.51642,0,400.51642,-28.935489
422.9,368.90593,368.90593,371.32637,-407.24542,116.66635,116.66635,50,25.631273,41.035078,24.434725,11.484321,35.919046,152.5854,1600.9639,15288.079,0.7649602,0.8899602,0.7649602,0.25437514,402.92579,1,1,0,5000,13608.304,25615.632,16117.177,5000,5000,5000,5000,5000,400.62156,0,400.62156,-29.295184
423,368.75525,368.75525,371.0817,-406.97708,116.66492,116.66492,50,25.630854,41.034071,24.418625,11.476754,35.895378,152.5603,1600.9508,15287.954,0.76494565,0.88994565,0.76494565,0.25420961,402.92211,1,1,0,5000,13608.193,25615.422,16117.031,5000,5000,5000,5000,5000,400.73641,0,400.73641,-29.654711
423.1,368.61461,368.61461,370.84693,-406.71959,116.6635,116.6635,50,25.630435,41.033065,24.403176,11.469493,35.872668,152.53617,1600.9377,15287.829,0.76493111,0.88993111,0.76493111,0.25405085,402.91838,1,1,0,5000,13608.082,25615.213,16116.884,5000,5000,5000,5000,5000,400.86097,0,400.86097,-30.01405
423.2,368.48401,368.48401,370.62206,-406.47298,116.66208,116.66208,50,25.630016,41.03206,24.388379,11.462538,35.850917,152.51299,1600.9247,15287.704,0.76491658,0.88991658,0.76491658,0.25389888,402.91461,1,1,0,5000,13607.971,25615.004,16116.735,5000,5000,5000,5000,5000,400.99524,0,400.99524,-30.373181
423.3,368.36346,368.36346,370.40713,-406.23726,116.66065,116.66065,50,25.629598,41.031055,24.374235,11.455891,35.830126,152.49078,1600.9116,15287.58,0.76490206,0.88990206,0.76490206,0.25375371,402.9108,1,1,0,5000,13607.86,25614.794,16116.584,5000,5000,5000,5000,5000,401.13921,0,401.13921,-30.732084
423.4,368.25297,368.25297,370.20213,-406.01243,116.65923,116.65923,50,25.629179,41.03005,24.360746,11.449551,35.810296,152.46953,1600.8985,15287.455,0.76488754,0.88988754,0.76488754,0.25361534,402.90694,1,1,0,5000,13607.749,25614.585,16116.432,5000,5000,5000,5000,5000,401.29287,0,401.29287,-31.090741
423.5,368.15254,368.15254,370.00709,-405.79852,116.65781,116.65781,50,25.628761,41.029046,24.347911,11.443518,35.791429,152.44924,1600.8855,15287.33,0.76487302,0.88987302,0.76487302,0.25348379,402.90304,1,1,0,5000,13607.638,25614.377,16116.278,5000,5000,5000,5000,5000,401.45622,0,401.45622,-31.449132
423.6,368.06219,368.06219,369.82201,-405.59553,116.65639,116.65639,50,25.628343,41.028042,24.335732,11.437794,35.773526,152.42991,1600.8724,15287.206,0.76485852,0.88985852,0.76485852,0.25335906,402.89909,1,1,0,5000,13607.527,25614.168,16116.121,5000,5000,5000,5000,5000,401.62924,0,401.62924,-31.807236
423.7,367.98192,367.98192,369.6469,-405.40349,116.65496,116.65496,50,25.627925,41.027039,24.324209,11.432378,35.756588,152.41155,1600.8594,15287.081,0.76484402,0.88984402,0.76484402,0.25324116,402.8951,1,1,0,5000,13607.416,25613.959,16115.964,5000,5000,5000,5000,5000,401.81193,0,401.81193,-32.165034
423.8,367.91173,367.91173,369.48178,-405.22239,116.65354,116.65354,50,25.627508,41.026036,24.313344,11.427271,35.740615,152.39416,1600.8463,15286.957,0.76482952,0.88982952,0.76482952,0.2531301,402.89106,1,1,0,5000,13607.305,25613.75,16115.804,5000,5000,5000,5000,5000,402.00429,0,402.00429,-32.522508
423.9,367.85164,367.85164,369.32665,-405.05226,116.65212,116.65212,50,25.62709,41.025034,24.303135,11.422474,35.725609,152.37773,1600.8333,15286.832,0.76481503,0.88981503,0.76481503,0.25302588,402.88698,1,1,0,5000,13607.194,25613.542,16115.642,5000,5000,5000,5000,5000,402.20629,0,402.20629,-32.879636
424,367.80164,367.80164,369.18153,-404.8931,116.6507,116.6507,50,25.626673,41.024031,24.293586,11.417985,35.711571,152.36228,1600.8203,15286.708,0.76480054,0.88980054,0.76480054,0.25292852,402.88286,1,1,0,5000,13607.083,25613.333,16115.479,5000,5000,5000,5000,5000,402.41793,0,402.41793,-33.236401
424.1,367.76174,367.76174,369.04642,-404.74492,116.64929,116.64929,50,25.626256,41.02303,24.284695,11.413807,35.698502,152.34779,1600.8072,15286.583,0.76478606,0.88978606,0.76478606,0.25283801,402.87869,1,1,0,5000,13606.972,25613.124,16115.314,5000,5000,5000,5000,5000,402.6392,0,402.6392,-33.592781
424.2,367.73195,367.73195,368.92133,-404.60773,116.64787,116.64787,50,25.625838,41.022028,24.276464,11.409938,35.686402,152.33427,1600.7942,15286.459,0.76477158,0.88977158,0.76477158,0.25275437,402.87447,1,1,0,5000,13606.862,25612.916,16115.147,5000,5000,5000,5000,5000,402.87009,0,402.87009,-33.948758
424.3,367.71227,367.71227,368.80627,-404.48154,116.64645,116.64645,50,25.625421,41.021027,24.268893,11.40638,35.675272,152.32172,1600.7812,15286.334,0.7647571,0.8897571,0.7647571,0.25267759,402.87022,1,1,0,5000,13606.751,25612.708,16114.979,5000,5000,5000,5000,5000,403.11058,0,403.11058,-34.304313
424.4,367.7027,367.7027,368.70125,-404.36637,116.64503,116.64503,50,25.625005,41.020026,24.261982,11.403132,35.665113,152.31014,1600.7682,15286.21,0.76474263,0.88974263,0.76474263,0.2526077,402.86591,1,1,0,5000,13606.64,25612.499,16114.809,5000,5000,5000,5000,5000,403.36068,0,403.36068,-34.659425
424.5,367.70324,367.70324,368.60628,-404.26221,116.64361,116.64361,50,25.624588,41.019025,24.255732,11.400194,35.655926,152.29954,1600.7552,15286.086,0.76472816,0.88972816,0.76472816,0.25254468,402.86157,1,1,0,5000,13606.53,25612.291,16114.637,5000,5000,5000,5000,5000,403.62035,0,403.62035,-35.014076
424.6,367.7139,367.7139,368.52136,-404.16907,116.6422,116.6422,50,25.624171,41.018024,24.250144,11.397568,35.647712,152.28991,1600.7422,15285.962,0.76471369,0.88971369,0.76471369,0.25248855,402.85718,1,1,0,5000,13606.419,25612.083,16114.463,5000,5000,5000,5000,5000,403.8896,0,403.8896,-35.368246
424.7,367.73468,367.73468,368.44649,-404.08697,116.64078,116.64078,50,25.623754,41.017024,24.245218,11.395252,35.64047,152.28125,1600.7291,15285.837,0.76469923,0.88969923,0.76469923,0.25243931,402.85275,1,1,0,5000,13606.308,25611.874,16114.287,5000,5000,5000,5000,5000,404.16841,0,404.16841,-35.721915
424.8,367.76557,367.76557,368.3817,-404.0159,116.63936,116.63936,50,25.623338,41.016023,24.240954,11.393248,35.634202,152.27356,1600.7161,15285.713,0.76468477,0.88968477,0.76468477,0.25239697,402.84827,1,1,0,5000,13606.198,25611.666,16114.11,5000,5000,5000,5000,5000,404.45676,0,404.45676,-36.075065
424.9,367.80659,367.80659,368.32697,-403.95588,116.63794,116.63794,50,25.622921,41.015023,24.237353,11.391556,35.628908,152.26685,1600.7031,15285.589,0.7646703,0.8896703,0.7646703,0.25236152,402.84375,1,1,0,5000,13606.087,25611.458,16113.931,5000,5000,5000,5000,5000,404.75464,0,404.75464,-36.427676
425,367.85772,367.85772,368.28231,-403.9069,116.63653,116.63653,50,25.622505,41.014023,24.234414,11.390175,35.624589,152.26112,1600.6901,15285.465,0.76465585,0.88965585,0.76465585,0.25233298,402.83918,1,1,0,5000,13605.977,25611.25,16113.75,5000,5000,5000,5000,5000,405.06204,0,405.06204,-36.779729
425.1,367.91897,367.91897,368.24774,-403.86898,116.63511,116.63511,50,25.622088,41.013023,24.232139,11.389105,35.621244,152.25636,1600.6771,15285.34,0.76464139,0.88964139,0.76464139,0.25231134,402.83457,1,1,0,5000,13605.866,25611.042,16113.567,5000,5000,5000,5000,5000,405.37894,0,405.37894,-37.131204
425.2,367.99034,367.99034,368.22324,-403.84212,116.6337,116.6337,50,25.621672,41.012024,24.230527,11.388348,35.618875,152.25257,1600.6641,15285.216,0.76462693,0.88962693,0.76462693,0.2522966,402.82992,1,1,0,5000,13605.755,25610.834,16113.383,5000,5000,5000,5000,5000,405.70532,0,405.70532,-37.482083
425.3,368.07183,368.07183,368.20883,-403.82631,116.63228,116.63228,50,25.621256,41.011024,24.229579,11.387902,35.617481,152.24976,1600.6511,15285.092,0.76461247,0.88961247,0.76461247,0.25228878,402.82523,1,1,0,5000,13605.645,25610.626,16113.197,5000,5000,5000,5000,5000,406.04118,0,406.04118,-37.832345
425.4,368.16343,368.16343,368.20451,-403.82158,116.63086,116.63086,50,25.620839,41.010024,24.229295,11.387768,35.617063,152.24793,1600.6381,15284.968,0.76459801,0.88959801,0.76459801,0.25228787,402.82049,1,1,0,5000,13605.534,25610.417,16113.009,5000,5000,5000,5000,5000,406.38649,0,406.38649,-38.181973
425.5,368.26515,368.26515,368.21028,-403.8279,116.62945,116.62945,50,25.620423,41.009025,24.229674,11.387947,35.617621,152.24707,1600.6251,15284.844,0.76458356,0.88958356,0.76458356,0.25229388,402.8157,1,1,0,5000,13605.424,25610.209,16112.819,5000,5000,5000,5000,5000,406.74123,0,406.74123,-38.530947
425.6,368.37697,368.37697,368.22615,-403.8453,116.62803,116.62803,50,25.620006,41.008025,24.230718,11.388437,35.619156,152.24719,1600.6121,15284.719,0.7645691,0.8895691,0.7645691,0.25230679,402.81088,1,1,0,5000,13605.313,25610.001,16112.628,5000,5000,5000,5000,5000,407.10539,0,407.10539,-38.879248
425.7,368.4989,368.4989,368.2521,-403.87377,116.62662,116.62662,50,25.61959,41.007025,24.232426,11.38924,35.621666,152.24828,1600.5991,15284.595,0.76455464,0.88955464,0.76455464,0.25232663,402.80601,1,1,0,5000,13605.203,25609.793,16112.435,5000,5000,5000,5000,5000,407.47896,0,407.47896,-39.226856
425.8,368.63093,368.63093,368.28815,-403.91331,116.6252,116.6252,50,25.619174,41.006025,24.234798,11.390355,35.625154,152.25035,1600.5861,15284.471,0.76454018,0.88954018,0.76454018,0.25235338,402.8011,1,1,0,5000,13605.092,25609.585,16112.24,5000,5000,5000,5000,5000,407.86191,0,407.86191,-39.573753
425.9,368.77306,368.77306,368.3343,-403.96391,116.62378,116.62378,50,25.618757,41.005026,24.237835,11.391782,35.629617,152.2534,1600.573,15284.347,0.76452572,0.88952572,0.76452572,0.25238705,402.79614,1,1,0,5000,13604.981,25609.377,16112.044,5000,5000,5000,5000,5000,408.25422,0,408.25422,-39.91992
426,368.92528,368.92528,368.39054,-404.02559,116.62237,116.62237,50,25.618341,41.004026,24.241536,11.393522,35.635057,152.25742,1600.56,15284.222,0.76451126,0.88951126,0.76451126,0.25242764,402.79114,1,1,0,5000,13604.871,25609.169,16111.846,5000,5000,5000,5000,5000,408.65587,0,408.65587,-40.265338
426.1,369.08759,369.08759,368.45687,-404.09834,116.62095,116.62095,50,25.617924,41.003026,24.245901,11.395573,35.641474,152.26242,1600.547,15284.098,0.76449679,0.88949679,0.76449679,0.25247515,402.7861,1,1,0,5000,13604.76,25608.961,16111.646,5000,5000,5000,5000,5000,409.06686,0,409.06686,-40.609988
426.2,369.25998,369.25998,368.5333,-404.18216,116.61953,116.61953,50,25.617508,41.002026,24.25093,11.397937,35.648867,152.2684,1600.534,15283.974,0.76448233,0.88948233,0.76448233,0.25252957,402.78102,1,1,0,5000,13604.65,25608.752,16111.444,5000,5000,5000,5000,5000,409.48715,0,409.48715,-40.953851
426.3,369.44245,369.44245,368.61981,-404.27705,116.61812,116.61812,50,25.617091,41.001025,24.256623,11.400613,35.657236,152.27535,1600.521,15283.85,0.76446786,0.88946786,0.76446786,0.25259091,402.77589,1,1,0,5000,13604.539,25608.544,16111.241,5000,5000,5000,5000,5000,409.91672,0,409.91672,-41.296908
426.4,369.63498,369.63498,368.71642,-404.383,116.6167,116.6167,50,25.616674,41.000025,24.26298,11.403601,35.666581,152.28328,1600.508,15283.725,0.76445339,0.88945339,0.76445339,0.25265916,402.77072,1,1,0,5000,13604.428,25608.336,16111.036,5000,5000,5000,5000,5000,410.35556,0,410.35556,-41.639141
426.5,369.83758,369.83758,368.82311,-404.50001,116.61528,116.61528,50,25.616258,40.999024,24.270001,11.4069,35.676901,152.29218,1600.4949,15283.601,0.76443891,0.88943891,0.76443891,0.25273433,402.76551,1,1,0,5000,13604.318,25608.127,16110.829,5000,5000,5000,5000,5000,410.80364,0,410.80364,-41.980531
426.6,370.05022,370.05022,368.93989,-404.62808,116.61386,116.61386,50,25.615841,40.998023,24.277685,11.410512,35.688197,152.30206,1600.4819,15283.476,0.76442443,0.88942443,0.76442443,0.2528164,402.76026,1,1,0,5000,13604.207,25607.919,16110.62,5000,5000,5000,5000,5000,411.26095,0,411.26095,-42.321059
426.7,370.27291,370.27291,369.06674,-404.76721,116.61245,116.61245,50,25.615424,40.997022,24.286033,11.414435,35.700468,152.31291,1600.4689,15283.352,0.76440995,0.88940995,0.76440995,0.25290539,402.75496,1,1,0,5000,13604.096,25607.711,16110.41,5000,5000,5000,5000,5000,411.72745,0,411.72745,-42.660707
426.8,370.50564,370.50564,369.20367,-404.91738,116.61103,116.61103,50,25.615007,40.996021,24.295043,11.41867,35.713713,152.32474,1600.4559,15283.228,0.76439546,0.88939546,0.76439546,0.25300128,402.74962,1,1,0,5000,13603.986,25607.502,16110.198,5000,5000,5000,5000,5000,412.20313,0,412.20313,-42.999455
426.9,370.74839,370.74839,369.35067,-405.0786,116.60961,116.60961,50,25.614589,40.995019,24.304716,11.423217,35.727933,152.33754,1600.4428,15283.103,0.76438097,0.88938097,0.76438097,0.25310408,402.74424,1,1,0,5000,13603.875,25607.294,16109.985,5000,5000,5000,5000,5000,412.68796,0,412.68796,-43.337287
427,371.00116,371.00116,369.50774,-405.25086,116.60819,116.60819,50,25.614172,40.994017,24.315052,11.428074,35.743126,152.35132,1600.4298,15282.979,0.76436648,0.88936648,0.76436648,0.25321377,402.73882,1,1,0,5000,13603.764,25607.085,16109.77,5000,5000,5000,5000,5000,413.18192,0,413.18192,-43.674182
427.1,371.26394,371.26394,369.67486,-405.43415,116.60677,116.60677,50,25.613754,40.993015,24.326049,11.433243,35.759292,152.36606,1600.4167,15282.854,0.76435197,0.88935197,0.76435197,0.25333037,402.73336,1,1,0,5000,13603.653,25606.876,16109.553,5000,5000,5000,5000,5000,413.68498,0,413.68498,-44.010122
427.2,371.53671,371.53671,369.85204,-405.62847,116.60535,116.60535,50,25.613337,40.992013,24.337708,11.438723,35.776431,152.38178,1600.4037,15282.729,0.76433747,0.88933747,0.76433747,0.25345385,402.72785,1,1,0,5000,13603.542,25606.668,16109.334,5000,5000,5000,5000,5000,414.19713,0,414.19713,-44.34509
427.3,371.81947,371.81947,370.03926,-405.83381,116.60393,116.60393,50,25.612919,40.99101,24.350028,11.444513,35.794542,152.39847,1600.3906,15282.605,0.76432296,0.88932296,0.76432296,0.25358422,402.7223,1,1,0,5000,13603.431,25606.459,16109.114,5000,5000,5000,5000,5000,414.71833,0,414.71833,-44.679067
427.4,372.1122,372.1122,370.23653,-406.05015,116.60251,116.60251,50,25.612501,40.990006,24.363009,11.450614,35.813624,152.41613,1600.3775,15282.48,0.76430844,0.88930844,0.76430844,0.25372148,402.71671,1,1,0,5000,13603.32,25606.25,16108.892,5000,5000,5000,5000,5000,415.24856,0,415.24856,-45.012034
427.5,372.41488,372.41488,370.44383,-406.2775,116.60109,116.60109,50,25.612083,40.989003,24.37665,11.457026,35.833676,152.43476,1600.3645,15282.355,0.76429391,0.88929391,0.76429391,0.25386561,402.71109,1,1,0,5000,13603.209,25606.041,16108.669,5000,5000,5000,5000,5000,415.7878,0,415.7878,-45.343973
427.6,372.72752,372.72752,370.66115,-406.51585,116.59966,116.59966,50,25.611665,40.987998,24.390951,11.463747,35.854698,152.45436,1600.3514,15282.23,0.76427938,0.88927938,0.76427938,0.25401662,402.70541,1,1,0,5000,13603.098,25605.832,16108.443,5000,5000,5000,5000,5000,416.33602,0,416.33602,-45.674867
