time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
427.7,373.05009,373.05009,370.88849,-406.76518,116.59824,116.59824,50,25.611246,40.986994,24.405911,11.470778,35.876688,152.47493,1600.3383,15282.105,0.76426484,0.88926484,0.76426484,0.25417449,402.6997,1,1,0,5000,13602.987,25605.622,16108.217,5000,5000,5000,5000,5000,416.89318,0,416.89318,-46.004696
427.8,373.38257,373.38257,371.12583,-407.02548,116.59682,116.59682,50,25.610828,40.985989,24.421529,11.478118,35.899647,152.49646,1600.3252,15281.98,0.7642503,0.8892503,0.7642503,0.25433922,402.69395,1,1,0,5000,13602.876,25605.413,16107.988,5000,5000,5000,5000,5000,417.45927,0,417.45927,-46.333444
427.9,373.72497,373.72497,371.37317,-407.29674,116.59539,116.59539,50,25.610409,40.984983,24.437805,11.485768,35.923573,152.51896,1600.3121,15281.855,0.76423575,0.88923575,0.76423575,0.25451081,402.68816,1,1,0,5000,13602.765,25605.204,16107.758,5000,5000,5000,5000,5000,418.03426,0,418.03426,-46.661091
428,374.07725,374.07725,371.6305,-407.57896,116.59397,116.59397,50,25.609989,40.983977,24.454738,11.493727,35.948465,152.54243,1600.299,15281.73,0.76422119,0.88922119,0.76422119,0.25468925,402.68232,1,1,0,5000,13602.653,25604.994,16107.526,5000,5000,5000,5000,5000,418.61812,0,418.61812,-46.98762
428.1,374.43941,374.43941,371.8978,-407.87212,116.59254,116.59254,50,25.60957,40.982971,24.472327,11.501994,35.974321,152.56686,1600.2859,15281.605,0.76420662,0.88920662,0.76420662,0.25487453,402.67645,1,1,0,5000,13602.542,25604.785,16107.293,5000,5000,5000,5000,5000,419.21082,0,419.21082,-47.313014
428.2,374.81143,374.81143,372.17507,-408.17621,116.59111,116.59111,50,25.609151,40.981963,24.490573,11.510569,36.001142,152.59226,1600.2728,15281.48,0.76419204,0.88919204,0.76419204,0.25506664,402.67053,1,1,0,5000,13602.43,25604.575,16107.058,5000,5000,5000,5000,5000,419.81232,0,419.81232,-47.637253
428.3,375.1933,375.1933,372.46229,-408.49122,116.58969,116.58969,50,25.608731,40.980956,24.509473,11.519452,36.028926,152.61861,1600.2597,15281.354,0.76417746,0.88917746,0.76417746,0.25526558,402.66458,1,1,0,5000,13602.319,25604.365,16106.821,5000,5000,5000,5000,5000,420.42262,0,420.42262,-47.960322
428.4,375.58499,375.58499,372.75946,-408.81713,116.58826,116.58826,50,25.608311,40.979947,24.529028,11.528643,36.057671,152.64593,1600.2466,15281.229,0.76416286,0.88916286,0.76416286,0.25547134,402.65858,1,1,0,5000,13602.207,25604.155,16106.583,5000,5000,5000,5000,5000,421.04166,0,421.04166,-48.2822
428.5,375.98649,375.98649,373.06655,-409.15393,116.58683,116.58683,50,25.60789,40.978938,24.549236,11.538141,36.087376,152.67421,1600.2334,15281.103,0.76414826,0.88914826,0.76414826,0.2556839,402.65255,1,1,0,5000,13602.096,25603.945,16106.343,5000,5000,5000,5000,5000,421.66942,0,421.66942,-48.602872
428.6,376.39779,376.39779,373.38356,-409.5016,116.5854,116.5854,50,25.60747,40.977929,24.570096,11.547945,36.118041,152.70344,1600.2203,15280.978,0.76413364,0.88913364,0.76413364,0.25590327,402.64647,1,1,0,5000,13601.984,25603.735,16106.102,5000,5000,5000,5000,5000,422.30588,0,422.30588,-48.92232
428.7,376.81886,376.81886,373.71047,-409.86014,116.58397,116.58397,50,25.607049,40.976919,24.591608,11.558056,36.149664,152.73363,1600.2071,15280.852,0.76411902,0.88911902,0.76411902,0.25612943,402.64036,1,1,0,5000,13601.872,25603.524,16105.859,5000,5000,5000,5000,5000,422.951,0,422.951,-49.240525
428.8,377.24968,377.24968,374.04727,-410.22952,116.58254,116.58254,50,25.606628,40.975908,24.613771,11.568472,36.182243,152.76478,1600.1939,15280.726,0.76410439,0.88910439,0.76410439,0.25636237,402.6342,1,1,0,5000,13601.76,25603.314,16105.614,5000,5000,5000,5000,5000,423.60474,0,423.60474,-49.557471
428.9,377.69024,377.69024,374.39395,-410.60972,116.5811,116.5811,50,25.606206,40.974896,24.636583,11.579194,36.215778,152.79688,1600.1808,15280.601,0.76408974,0.88908974,0.76408974,0.25660209,402.62801,1,1,0,5000,13601.648,25603.103,16105.368,5000,5000,5000,5000,5000,424.26709,0,424.26709,-49.87314
429,378.14052,378.14052,374.75048,-411.00075,116.57967,116.57967,50,25.605785,40.973884,24.660045,11.590221,36.250266,152.82993,1600.1676,15280.475,0.76407509,0.88907509,0.76407509,0.25684857,402.62178,1,1,0,5000,13601.536,25602.892,16105.12,5000,5000,5000,5000,5000,424.938,0,424.938,-50.187515
429.1,378.6005,378.6005,375.11686,-411.40256,116.57823,116.57823,50,25.605362,40.972871,24.684154,11.601552,36.285706,152.86394,1600.1544,15280.349,0.76406042,0.88906042,0.76406042,0.2571018,402.6155,1,1,0,5000,13601.424,25602.681,16104.871,5000,5000,5000,5000,5000,425.61744,0,425.61744,-50.500578
429.2,379.07015,379.07015,375.49306,-411.81516,116.5768,116.5768,50,25.60494,40.971857,24.70891,11.613188,36.322097,152.89889,1600.1412,15280.223,0.76404574,0.88904574,0.76404574,0.25736177,402.60919,1,1,0,5000,13601.312,25602.47,16104.62,5000,5000,5000,5000,5000,426.30538,0,426.30538,-50.812313
429.3,379.54946,379.54946,375.87908,-412.23852,116.57536,116.57536,50,25.604517,40.970842,24.734311,11.625126,36.359437,152.9348,1600.1279,15280.096,0.76403105,0.88903105,0.76403105,0.25762847,402.60284,1,1,0,5000,13601.2,25602.259,16104.368,5000,5000,5000,5000,5000,427.00178,0,427.00178,-51.122701
429.4,380.0384,380.0384,376.27489,-412.67262,116.57392,116.57392,50,25.604094,40.969827,24.760357,11.637368,36.397725,152.97165,1600.1147,15279.97,0.76401635,0.88901635,0.76401635,0.25790189,402.59646,1,1,0,5000,13601.088,25602.047,16104.114,5000,5000,5000,5000,5000,427.70662,0,427.70662,-51.431727
429.5,380.53695,380.53695,376.68048,-413.11744,116.57248,116.57248,50,25.603671,40.968811,24.787046,11.649912,36.436958,153.00944,1600.1015,15279.844,0.76400164,0.88900164,0.76400164,0.25818202,402.59003,1,1,0,5000,13600.975,25601.835,16103.858,5000,5000,5000,5000,5000,428.41985,0,428.41985,-51.739373
429.6,381.04509,381.04509,377.09583,-413.57296,116.57104,116.57104,50,25.603247,40.967794,24.814378,11.662758,36.477135,153.04818,1600.0882,15279.717,0.76398691,0.88898691,0.76398691,0.25846885,402.58357,1,1,0,5000,13600.863,25601.624,16103.601,5000,5000,5000,5000,5000,429.14145,0,429.14145,-52.045623
429.7,381.5628,381.5628,377.52092,-414.03917,116.5696,116.5696,50,25.602823,40.966776,24.84235,11.675905,36.518255,153.08785,1600.075,15279.59,0.76397217,0.88897217,0.76397217,0.25876236,402.57707,1,1,0,5000,13600.75,25601.412,16103.343,5000,5000,5000,5000,5000,429.87138,0,429.87138,-52.350458
429.8,382.09006,382.09006,377.95573,-414.51604,116.56816,116.56816,50,25.602399,40.965757,24.870963,11.689352,36.560315,153.12847,1600.0617,15279.464,0.76395742,0.88895742,0.76395742,0.25906254,402.57053,1,1,0,5000,13600.637,25601.199,16103.083,5000,5000,5000,5000,5000,430.60959,0,430.60959,-52.653864
429.9,382.62683,382.62683,378.40024,-415.00356,116.56671,116.56671,50,25.601974,40.964737,24.900213,11.7031,36.603314,153.17002,1600.0484,15279.337,0.76394266,0.88894266,0.76394266,0.25936938,402.56395,1,1,0,5000,13600.524,25600.987,16102.821,5000,5000,5000,5000,5000,431.35606,0,431.35606,-52.955822
430,383.1731,383.1731,378.85444,-415.50169,116.56526,116.56526,50,25.601548,40.963716,24.930101,11.717148,36.647249,153.21251,1600.0351,15279.21,0.76392788,0.88892788,0.76392788,0.25968286,402.55733,1,1,0,5000,13600.411,25600.774,16102.558,5000,5000,5000,5000,5000,432.11076,0,432.11076,-53.256316
430.1,383.72884,383.72884,379.3183,-416.01042,116.56382,116.56382,50,25.601123,40.962695,24.960625,11.731494,36.692119,153.25594,1600.0218,15279.082,0.76391308,0.88891308,0.76391308,0.26000297,402.55068,1,1,0,5000,13600.298,25600.561,16102.293,5000,5000,5000,5000,5000,432.87363,0,432.87363,-53.55533
430.2,384.29402,384.29402,379.7918,-416.52972,116.56237,116.56237,50,25.600697,40.961672,24.991783,11.746138,36.737922,153.30029,1600.0084,15278.955,0.76389827,0.88889827,0.76389827,0.2603297,402.54399,1,1,0,5000,13600.185,25600.348,16102.027,5000,5000,5000,5000,5000,433.64465,0,433.64465,-53.852848
430.3,384.86862,384.86862,380.27493,-417.05958,116.56092,116.56092,50,25.60027,40.960649,25.023575,11.76108,36.784655,153.34557,1599.9951,15278.828,0.76388345,0.88888345,0.76388345,0.26066304,402.53727,1,1,0,5000,13600.072,25600.135,16101.76,5000,5000,5000,5000,5000,434.42378,0,434.42378,-54.148852
430.4,385.45262,385.45262,380.76765,-417.59997,116.55947,116.55947,50,25.599843,40.959624,25.055998,11.776319,36.832317,153.39178,1599.9818,15278.7,0.76386861,0.88886861,0.76386861,0.26100296,402.5305,1,1,0,5000,13599.958,25599.922,16101.491,5000,5000,5000,5000,5000,435.21098,0,435.21098,-54.443327
430.5,386.04599,386.04599,381.26995,-418.15085,116.55801,116.55801,50,25.599416,40.958599,25.089051,11.791854,36.880905,153.43892,1599.9684,15278.573,0.76385376,0.88885376,0.76385376,0.26134945,402.52371,1,1,0,5000,13599.845,25599.708,16101.22,5000,5000,5000,5000,5000,436.0062,0,436.0062,-54.736256
430.6,386.64869,386.64869,381.7818,-418.71222,116.55656,116.55656,50,25.598988,40.957572,25.122733,11.807685,36.930418,153.48698,1599.955,15278.445,0.76383889,0.88883889,0.76383889,0.2617025,402.51687,1,1,0,5000,13599.731,25599.494,16100.948,5000,5000,5000,5000,5000,436.80943,0,436.80943,-55.027624
430.7,387.2607,387.2607,382.30319,-419.28404,116.5551,116.5551,50,25.59856,40.956544,25.157043,11.82381,36.980853,153.53596,1599.9416,15278.317,0.76382401,0.88882401,0.76382401,0.26206209,402.51,1,1,0,5000,13599.618,25599.28,16100.675,5000,5000,5000,5000,5000,437.6206,0,437.6206,-55.317413
430.8,387.882,387.882,382.83408,-419.86629,116.55365,116.55365,50,25.598131,40.955515,25.191977,11.840229,37.032207,153.58585,1599.9282,15278.189,0.76380911,0.88880911,0.76380911,0.26242821,402.50309,1,1,0,5000,13599.504,25599.066,16100.4,5000,5000,5000,5000,5000,438.43969,0,438.43969,-55.605609
430.9,388.51256,388.51256,383.37446,-420.45894,116.55219,116.55219,50,25.597702,40.954486,25.227536,11.856942,37.084479,153.63667,1599.9148,15278.061,0.76379419,0.88879419,0.76379419,0.26280084,402.49615,1,1,0,5000,13599.39,25598.851,16100.124,5000,5000,5000,5000,5000,439.26666,0,439.26666,-55.892195
431,389.15234,389.15234,383.9243,-421.06197,116.55073,116.55073,50,25.597273,40.953455,25.263718,11.873947,37.137665,153.68839,1599.9013,15277.932,0.76377926,0.88877926,0.76377926,0.26317996,402.48917,1,1,0,5000,13599.276,25598.636,16099.846,5000,5000,5000,5000,5000,440.10146,0,440.10146,-56.177155
431.1,389.80132,389.80132,384.48357,-421.67534,116.54926,116.54926,50,25.596843,40.952422,25.30052,11.891245,37.191765,153.74103,1599.8879,15277.804,0.76376431,0.88876431,0.76376431,0.26356556,402.48216,1,1,0,5000,13599.161,25598.421,16099.567,5000,5000,5000,5000,5000,440.94405,0,440.94405,-56.460473
431.2,390.45947,390.45947,385.05226,-422.29903,116.5478,116.5478,50,25.596412,40.951389,25.337942,11.908833,37.246774,153.79458,1599.8744,15277.675,0.76374934,0.88874934,0.76374934,0.26395761,402.47511,1,1,0,5000,13599.047,25598.206,16099.286,5000,5000,5000,5000,5000,441.79439,0,441.79439,-56.742135
431.3,391.12676,391.12676,385.63032,-422.93301,116.54634,116.54634,50,25.595981,40.950355,25.375981,11.926711,37.302692,153.84903,1599.8609,15277.546,0.76373435,0.88873435,0.76373435,0.26435611,402.46802,1,1,0,5000,13598.932,25597.99,16099.004,5000,5000,5000,5000,5000,442.65244,0,442.65244,-57.022124
431.4,391.80315,391.80315,386.21774,-423.57726,116.54487,116.54487,50,25.595549,40.949319,25.414635,11.944879,37.359514,153.90438,1599.8474,15277.417,0.76371935,0.88871935,0.76371935,0.26476104,402.4609,1,1,0,5000,13598.818,25597.775,16098.721,5000,5000,5000,5000,5000,443.51817,0,443.51817,-57.300425
431.5,392.48862,392.48862,386.8145,-424.23173,116.5434,116.5434,50,25.595117,40.948282,25.453904,11.963335,37.417239,153.96064,1599.8339,15277.288,0.76370433,0.88870433,0.76370433,0.26517236,402.45375,1,1,0,5000,13598.703,25597.559,16098.436,5000,5000,5000,5000,5000,444.39152,0,444.39152,-57.577022
431.6,393.18313,393.18313,387.42055,-424.89641,116.54193,116.54193,50,25.594685,40.947244,25.493785,11.982079,37.475864,154.01779,1599.8203,15277.159,0.76368929,0.88868929,0.76368929,0.26559008,402.44656,1,1,0,5000,13598.588,25597.342,16098.15,5000,5000,5000,5000,5000,445.27245,0,445.27245,-57.851901
431.7,393.88665,393.88665,388.03588,-425.57127,116.54046,116.54046,50,25.594251,40.946204,25.534276,12.00111,37.535386,154.07584,1599.8068,15277.03,0.76367423,0.88867423,0.76367423,0.26601416,402.43934,1,1,0,5000,13598.473,25597.126,16097.863,5000,5000,5000,5000,5000,446.16093,0,446.16093,-58.125045
431.8,394.59915,394.59915,388.66046,-426.25626,116.53898,116.53898,50,25.593818,40.945164,25.575376,12.020427,37.595802,154.13478,1599.7932,15276.9,0.76365915,0.88865915,0.76365915,0.2664446,402.43209,1,1,0,5000,13598.358,25596.909,16097.574,5000,5000,5000,5000,5000,447.0569,0,447.0569,-58.39644
431.9,395.3206,395.3206,389.29426,-426.95137,116.53751,116.53751,50,25.593384,40.944122,25.617082,12.040029,37.657111,154.19462,1599.7796,15276.77,0.76364405,0.88864405,0.76364405,0.26688136,402.4248,1,1,0,5000,13598.242,25596.692,16097.283,5000,5000,5000,5000,5000,447.96033,0,447.96033,-58.666071
432,396.05097,396.05097,389.93724,-427.65655,116.53603,116.53603,50,25.592949,40.943078,25.659393,12.059915,37.719308,154.25533,1599.766,15276.64,0.76362894,0.88862894,0.76362894,0.26732444,402.41747,1,1,0,5000,13598.127,25596.474,16096.992,5000,5000,5000,5000,5000,448.87117,0,448.87117,-58.933923
432.1,396.79021,396.79021,390.58939,-428.37178,116.53455,116.53455,50,25.592513,40.942033,25.702307,12.080084,37.782391,154.31694,1599.7524,15276.51,0.7636138,0.8886138,0.7636138,0.2677738,402.41012,1,1,0,5000,13598.011,25596.256,16096.699,5000,5000,5000,5000,5000,449.78937,0,449.78937,-59.199981
432.2,397.53829,397.53829,391.25066,-429.09702,116.53306,116.53306,50,25.592077,40.940987,25.745821,12.100536,37.846357,154.37942,1599.7388,15276.38,0.76359864,0.88859864,0.76359864,0.26822943,402.40273,1,1,0,5000,13597.895,25596.038,16096.405,5000,5000,5000,5000,5000,450.71489,0,450.71489,-59.464229
432.3,398.29519,398.29519,391.92104,-429.83224,116.53158,116.53158,50,25.591641,40.93994,25.789935,12.121269,37.911204,154.44278,1599.7251,15276.249,0.76358347,0.88858347,0.76358347,0.26869132,402.39531,1,1,0,5000,13597.779,25595.82,16096.109,5000,5000,5000,5000,5000,451.64769,0,451.64769,-59.726654
432.4,399.06086,399.06086,392.60048,-430.57741,116.53009,116.53009,50,25.591204,40.938891,25.834645,12.142283,37.976928,154.50702,1599.7114,15276.119,0.76356827,0.88856827,0.76356827,0.26915943,402.38786,1,1,0,5000,13597.663,25595.602,16095.812,5000,5000,5000,5000,5000,452.58772,0,452.58772,-59.987241
432.5,399.83527,399.83527,393.28896,-431.33249,116.52861,116.52861,50,25.590766,40.937841,25.879949,12.163576,38.043526,154.57213,1599.6977,15275.988,0.76355305,0.88855305,0.76355305,0.26963375,402.38037,1,1,0,5000,13597.547,25595.383,16095.514,5000,5000,5000,5000,5000,453.53494,0,453.53494,-60.245976
432.6,400.61839,400.61839,393.98645,-432.09745,116.52712,116.52712,50,25.590328,40.936789,25.925847,12.185148,38.110995,154.63811,1599.684,15275.857,0.76353781,0.88853781,0.76353781,0.27011425,402.37285,1,1,0,5000,13597.431,25595.163,16095.215,5000,5000,5000,5000,5000,454.48929,0,454.48929,-60.502843
432.7,401.41017,401.41017,394.69291,-432.87224,116.52562,116.52562,50,25.589889,40.935736,25.972335,12.206997,38.179332,154.70496,1599.6703,15275.726,0.76352255,0.88852255,0.76352255,0.27060092,402.3653,1,1,0,5000,13597.314,25594.944,16094.914,5000,5000,5000,5000,5000,455.45074,0,455.45074,-60.757829
432.8,402.21058,402.21058,395.40831,-433.65685,116.52413,116.52413,50,25.589449,40.934681,26.019411,12.229123,38.248534,154.77266,1599.6565,15275.594,0.76350727,0.88850727,0.76350727,0.27109373,402.35772,1,1,0,5000,13597.197,25594.724,16094.612,5000,5000,5000,5000,5000,456.41923,0,456.41923,-61.010919
432.9,403.01959,403.01959,396.13262,-434.45122,116.52263,116.52263,50,25.589009,40.933625,26.067073,12.251524,38.318597,154.84123,1599.6427,15275.463,0.76349196,0.88849196,0.76349196,0.27159266,402.35011,1,1,0,5000,13597.08,25594.504,16094.309,5000,5000,5000,5000,5000,457.39472,0,457.39472,-61.262099
433,403.83715,403.83715,396.8658,-435.25532,116.52114,116.52114,50,25.588569,40.932568,26.115319,12.2742,38.389519,154.91066,1599.6289,15275.331,0.76347664,0.88847664,0.76347664,0.27209768,402.34246,1,1,0,5000,13596.963,25594.284,16094.004,5000,5000,5000,5000,5000,458.37716,0,458.37716,-61.511356
433.1,404.66322,404.66322,397.60783,-436.06912,116.51964,116.51964,50,25.588127,40.931508,26.164147,12.297149,38.461297,154.98093,1599.6151,15275.199,0.76346129,0.88846129,0.76346129,0.27260878,402.33479,1,1,0,5000,13596.846,25594.063,16093.699,5000,5000,5000,5000,5000,459.3665,0,459.3665,-61.758676
433.2,405.49778,405.49778,398.35865,-436.89258,116.51813,116.51813,50,25.587685,40.930448,26.213555,12.320371,38.533926,155.05206,1599.6013,15275.067,0.76344591,0.88844591,0.76344591,0.27312593,402.32708,1,1,0,5000,13596.728,25593.842,16093.392,5000,5000,5000,5000,5000,460.3627,0,460.3627,-62.004043
433.3,406.34078,406.34078,399.11825,-437.72566,116.51663,116.51663,50,25.587242,40.929385,26.263539,12.343864,38.607403,155.12403,1599.5874,15274.935,0.76343052,0.88843052,0.76343052,0.2736491,402.31935,1,1,0,5000,13596.611,25593.62,16093.083,5000,5000,5000,5000,5000,461.3657,0,461.3657,-62.247446
433.4,407.19217,407.19217,399.88659,-438.56831,116.51512,116.51512,50,25.586799,40.928322,26.314099,12.367626,38.681725,155.19685,1599.5735,15274.802,0.7634151,0.8884151,0.7634151,0.27417828,402.31158,1,1,0,5000,13596.493,25593.399,16092.774,5000,5000,5000,5000,5000,462.37546,0,462.37546,-62.48887
433.5,408.05193,408.05193,400.66362,-439.42051,116.51361,116.51361,50,25.586355,40.927256,26.365231,12.391658,38.756889,155.2705,1599.5596,15274.669,0.76339966,0.88839966,0.76339966,0.27471343,402.30378,1,1,0,5000,13596.375,25593.177,16092.463,5000,5000,5000,5000,5000,463.39192,0,463.39192,-62.728301
433.6,408.92001,408.92001,401.44932,-440.28221,116.5121,116.5121,50,25.58591,40.926189,26.416933,12.415958,38.832891,155.34499,1599.5457,15274.536,0.76338419,0.88838419,0.76338419,0.27525454,402.29596,1,1,0,5000,13596.257,25592.954,16092.151,5000,5000,5000,5000,5000,464.41505,0,464.41505,-62.965727
433.7,409.79636,409.79636,402.24365,-441.15338,116.51058,116.51058,50,25.585465,40.92512,26.469203,12.440525,38.909728,155.42031,1599.5318,15274.403,0.7633687,0.8883687,0.7633687,0.27580157,402.2881,1,1,0,5000,13596.139,25592.731,16091.838,5000,5000,5000,5000,5000,465.44478,0,465.44478,-63.201134
433.8,410.68096,410.68096,403.04656,-442.03396,116.50907,116.50907,50,25.585019,40.92405,26.522038,12.465358,38.987395,155.49646,1599.5178,15274.27,0.76335319,0.88835319,0.76335319,0.27635451,402.28022,1,1,0,5000,13596.02,25592.508,16091.524,5000,5000,5000,5000,5000,466.48107,0,466.48107,-63.434509
433.9,411.57375,411.57375,403.85803,-442.92392,116.50755,116.50755,50,25.584572,40.922978,26.575435,12.490455,39.06589,155.57344,1599.5038,15274.136,0.76333765,0.88833765,0.76333765,0.27691333,402.27231,1,1,0,5000,13595.901,25592.285,16091.209,5000,5000,5000,5000,5000,467.52387,0,467.52387,-63.665838
434,412.4747,412.4747,404.67802,-443.82323,116.50603,116.50603,50,25.584124,40.921904,26.629394,12.515815,39.145208,155.65124,1599.4898,15274.002,0.76332208,0.88832208,0.76332208,0.277478,402.26436,1,1,0,5000,13595.782,25592.061,16090.892,5000,5000,5000,5000,5000,468.57313,0,468.57313,-63.895109
434.1,413.38376,413.38376,405.50648,-444.73182,116.5045,116.5045,50,25.583676,40.920828,26.683909,12.541437,39.225347,155.72985,1599.4758,15273.868,0.76330649,0.88830649,0.76330649,0.27804849,402.25639,1,1,0,5000,13595.663,25591.837,16090.575,5000,5000,5000,5000,5000,469.62879,0,469.62879,-64.122308
434.2,414.30089,414.30089,406.34338,-445.64968,116.50298,116.50298,50,25.583227,40.919751,26.738981,12.567321,39.306302,155.80928,1599.4617,15273.734,0.76329088,0.88829088,0.76329088,0.27862479,402.2484,1,1,0,5000,13595.544,25591.612,16090.256,5000,5000,5000,5000,5000,470.6908,0,470.6908,-64.347424
434.3,415.22605,415.22605,407.18867,-446.57674,116.50145,116.50145,50,25.582777,40.918672,26.794605,12.593464,39.388069,155.88952,1599.4476,15273.6,0.76327523,0.88827523,0.76327523,0.27920686,402.24037,1,1,0,5000,13595.424,25591.387,16089.936,5000,5000,5000,5000,5000,471.75912,0,471.75912,-64.570443
434.4,416.15919,416.15919,408.04233,-447.51298,116.49992,116.49992,50,25.582327,40.917592,26.850779,12.619866,39.470645,155.97056,1599.4335,15273.465,0.76325957,0.88825957,0.76325957,0.27979467,402.23231,1,1,0,5000,13595.305,25591.162,16089.615,5000,5000,5000,5000,5000,472.83368,0,472.83368,-64.791352
434.5,417.10028,417.10028,408.90431,-448.45834,116.49838,116.49838,50,25.581876,40.916509,26.9075,12.646525,39.554025,156.05241,1599.4194,15273.33,0.76324387,0.88824387,0.76324387,0.28038821,402.22423,1,1,0,5000,13595.185,25590.936,16089.293,5000,5000,5000,5000,5000,473.91445,0,473.91445,-65.01014
434.6,418.04926,418.04926,409.77457,-449.41277,116.49685,116.49685,50,25.581424,40.915425,26.964766,12.67344,39.638207,156.13505,1599.4052,15273.195,0.76322815,0.88822815,0.76322815,0.28098744,402.21613,1,1,0,5000,13595.065,25590.71,16088.969,5000,5000,5000,5000,5000,475.00136,0,475.00136,-65.226794
434.7,419.00609,419.00609,410.65306,-450.37625,116.49531,116.49531,50,25.580971,40.914339,27.022575,12.70061,39.723185,156.21849,1599.3911,15273.06,0.76321241,0.88821241,0.76321241,0.28159233,402.20799,1,1,0,5000,13594.944,25590.484,16088.645,5000,5000,5000,5000,5000,476.09436,0,476.09436,-65.441301
434.8,419.97073,419.97073,411.53976,-451.34871,116.49377,116.49377,50,25.580517,40.913251,27.080923,12.728034,39.808956,156.30272,1599.3768,15272.924,0.76319663,0.88819663,0.76319663,0.28220285,402.19983,1,1,0,5000,13594.824,25590.257,16088.32,5000,5000,5000,5000,5000,477.1934,0,477.1934,-65.653649
434.9,420.94313,420.94313,412.4346,-452.33012,116.49222,116.49222,50,25.580063,40.912161,27.139807,12.755709,39.895517,156.38774,1599.3626,15272.788,0.76318083,0.88818083,0.76318083,0.28281899,402.19164,1,1,0,5000,13594.703,25590.03,16087.993,5000,5000,5000,5000,5000,478.29843,0,478.29843,-65.863828
435,421.92324,421.92324,413.33757,-453.32043,116.49068,116.49068,50,25.579608,40.911069,27.199226,12.783636,39.982862,156.47354,1599.3484,15272.652,0.76316501,0.88816501,0.76316501,0.2834407,402.18343,1,1,0,5000,13594.582,25589.802,16087.666,5000,5000,5000,5000,5000,479.40939,0,479.40939,-66.071823
435.1,422.91102,422.91102,414.2486,-454.31959,116.48913,116.48913,50,25.579152,40.909975,27.259175,12.811812,40.070988,156.56012,1599.3341,15272.516,0.76314915,0.88814915,0.76314915,0.28406797,402.17519,1,1,0,5000,13594.461,25589.574,16087.337,5000,5000,5000,5000,5000,480.52623,0,480.52623,-66.277624
435.2,423.90643,423.90643,415.16767,-455.32756,116.48758,116.48758,50,25.578696,40.90888,27.319653,12.840237,40.15989,156.64747,1599.3198,15272.379,0.76313327,0.88813327,0.76313327,0.28470076,402.16692,1,1,0,5000,13594.34,25589.346,16087.007,5000,5000,5000,5000,5000,481.64889,0,481.64889,-66.48122
435.3,424.90941,424.90941,416.09472,-456.34428,116.48602,116.48602,50,25.578238,40.907782,27.380657,12.868909,40.249566,156.73559,1599.3055,15272.242,0.76311735,0.88811735,0.76311735,0.28533904,402.15863,1,1,0,5000,13594.218,25589.117,16086.677,5000,5000,5000,5000,5000,482.77731,0,482.77731,-66.682597
435.4,425.91992,425.91992,417.02971,-457.36972,116.48446,116.48446,50,25.57778,40.906683,27.442183,12.897826,40.340009,156.82447,1599.2911,15272.105,0.76310141,0.88810141,0.76310141,0.28598278,402.15032,1,1,0,5000,13594.096,25588.887,16086.345,5000,5000,5000,5000,5000,483.91145,0,483.91145,-66.881746
435.5,426.93791,426.93791,417.9726,-458.40381,116.4829,116.4829,50,25.577321,40.905582,27.504229,12.926988,40.431216,156.91412,1599.2767,15271.968,0.76308544,0.88808544,0.76308544,0.28663195,402.14198,1,1,0,5000,13593.974,25588.658,16086.013,5000,5000,5000,5000,5000,485.05125,0,485.05125,-67.078654
435.6,427.96334,427.96334,418.92334,-459.44653,116.48134,116.48134,50,25.576861,40.904478,27.566792,12.956392,40.523184,157.00452,1599.2623,15271.83,0.76306945,0.88806945,0.76306945,0.28728653,402.13361,1,1,0,5000,13593.852,25588.428,16085.679,5000,5000,5000,5000,5000,486.19665,0,486.19665,-67.273311
435.7,428.99615,428.99615,419.8819,-460.4978,116.47977,116.47977,50,25.5764,40.903373,27.629868,12.986038,40.615906,157.09568,1599.2479,15271.693,0.76305342,0.88805342,0.76305342,0.28794648,402.12522,1,1,0,5000,13593.73,25588.197,16085.344,5000,5000,5000,5000,5000,487.3476,0,487.3476,-67.465704
435.8,430.03629,430.03629,420.84821,-461.55759,116.4782,116.4782,50,25.575938,40.902266,27.693456,13.015924,40.70938,157.18758,1599.2334,15271.554,0.76303736,0.88803736,0.76303736,0.28861177,402.11681,1,1,0,5000,13593.607,25587.966,16085.009,5000,5000,5000,5000,5000,488.50404,0,488.50404,-67.655824
435.9,431.08372,431.08372,421.82225,-462.62585,116.47663,116.47663,50,25.575476,40.901157,27.757551,13.046049,40.8036,157.28023,1599.219,15271.416,0.76302128,0.88802128,0.76302128,0.28928237,402.10837,1,1,0,5000,13593.484,25587.735,16084.672,5000,5000,5000,5000,5000,489.66591,0,489.66591,-67.843659
436,432.13839,432.13839,422.80396,-463.70252,116.47506,116.47506,50,25.575013,40.900045,27.822151,13.076411,40.898563,157.37362,1599.2044,15271.278,0.76300516,0.88800516,0.76300516,0.28995825,402.09991,1,1,0,5000,13593.361,25587.503,16084.335,5000,5000,5000,5000,5000,490.83316,0,490.83316,-68.029198
436.1,433.20025,433.20025,423.7933,-464.78756,116.47348,116.47348,50,25.574549,40.898932,27.887254,13.107009,40.994263,157.46774,1599.1899,15271.139,0.76298901,0.88798901,0.76298901,0.29063938,402.09143,1,1,0,5000,13593.238,25587.271,16083.997,5000,5000,5000,5000,5000,492.00573,0,492.00573,-68.212432
436.2,434.26924,434.26924,424.79022,-465.88091,116.4719,116.4719,50,25.574084,40.897816,27.952855,13.137842,41.090697,157.5626,1599.1753,15271,0.76297284,0.88797284,0.76297284,0.29132572,402.08293,1,1,0,5000,13593.114,25587.039,16083.657,5000,5000,5000,5000,5000,493.18356,0,493.18356,-68.393348
436.3,435.34532,435.34532,425.79467,-466.98253,116.47032,116.47032,50,25.573618,40.896699,28.018952,13.168907,41.187859,157.65818,1599.1607,15270.86,0.76295663,0.88795663,0.76295663,0.29201725,402.0744,1,1,0,5000,13592.99,25586.805,16083.317,5000,5000,5000,5000,5000,494.3666,0,494.3666,-68.571937
436.4,436.42843,436.42843,426.8066,-468.09235,116.46873,116.46873,50,25.573151,40.895579,28.085541,13.200204,41.285745,157.75448,1599.1461,15270.721,0.76294039,0.88794039,0.76294039,0.29271393,402.06585,1,1,0,5000,13592.866,25586.572,16082.976,5000,5000,5000,5000,5000,495.55479,0,495.55479,-68.748189
436.5,437.51854,437.51854,427.82598,-469.21033,116.46714,116.46714,50,25.572683,40.894457,28.15262,13.231731,41.384351,157.85149,1599.1315,15270.581,0.76292412,0.88792412,0.76292412,0.29341573,402.05728,1,1,0,5000,13592.742,25586.338,16082.634,5000,5000,5000,5000,5000,496.74807,0,496.74807,-68.922093
436.6,438.61557,438.61557,428.85274,-470.33642,116.46555,116.46555,50,25.572215,40.893334,28.220185,13.263487,41.483672,157.94922,1599.1168,15270.441,0.76290782,0.88790782,0.76290782,0.29412262,402.04869,1,1,0,5000,13592.618,25586.104,16082.291,5000,5000,5000,5000,5000,497.94638,0,497.94638,-69.093639
436.7,439.71948,439.71948,429.88685,-471.47055,116.46395,116.46395,50,25.571745,40.892208,28.288233,13.29547,41.583703,158.04766,1599.1021,15270.3,0.76289149,0.88789149,0.76289149,0.29483456,402.04007,1,1,0,5000,13592.493,25585.869,16081.948,5000,5000,5000,5000,5000,499.14967,0,499.14967,-69.262817
436.8,440.83023,440.83023,430.92825,-472.61269,116.46235,116.46235,50,25.571275,40.891079,28.356761,13.327678,41.684439,158.14679,1599.0874,15270.159,0.76287513,0.88787513,0.76287513,0.29555151,402.03144,1,1,0,5000,13592.368,25585.633,16081.603,5000,5000,5000,5000,5000,500.35787,0,500.35787,-69.429618
436.9,441.94775,441.94775,431.97689,-473.76277,116.46075,116.46075,50,25.570804,40.889949,28.425766,13.36011,41.785876,158.24663,1599.0726,15270.018,0.76285873,0.88785873,0.76285873,0.29627346,402.02278,1,1,0,5000,13592.243,25585.398,16081.258,5000,5000,5000,5000,5000,501.57093,0,501.57093,-69.594032
437,443.07199,443.07199,433.03273,-474.92074,116.45915,116.45915,50,25.570332,40.888816,28.495245,13.392765,41.888009,158.34716,1599.0578,15269.877,0.76284231,0.88784231,0.76284231,0.29700036,402.01411,1,1,8,5000,13592.117,25585.161,16080.911,5000,5000,5000,5000,5000,502.78878,0,502.78878,-69.756048
437.1,444.2029,444.2029,434.09571,-476.08655,116.45754,116.45754,50,25.569858,40.887682,28.565193,13.425641,41.990834,158.44837,1599.043,15269.736,0.76282585,0.88782585,0.76282585,0.29773218,402.00541,1,1,8,5000,13591.991,25584.925,16080.564,5000,5000,5000,5000,5000,504.01137,0,504.01137,-69.915658
437.2,445.34043,445.34043,435.16579,-477.26013,116.45593,116.45593,50,25.569384,40.886545,28.635608,13.458736,42.094344,158.55027,1599.0281,15269.594,0.76280936,0.88780936,0.76280936,0.29846888,401.9967,1,1,8,5000,13591.865,25584.688,16080.216,5000,5000,5000,5000,5000,505.23864,0,505.23864,-70.072852
437.3,446.48452,446.48452,436.24291,-478.44145,116.45431,116.45431,50,25.568909,40.885405,28.706487,13.492049,42.198536,158.65285,1599.0132,15269.452,0.76279283,0.88779283,0.76279283,0.29921043,401.98796,1,1,8,5000,13591.739,25584.45,16079.868,5000,5000,5000,5000,5000,506.47053,0,506.47053,-70.227622
437.4,447.63512,447.63512,437.32702,-479.63043,116.4527,116.4527,50,25.568434,40.884264,28.777826,13.525578,42.303404,158.7561,1598.9983,15269.309,0.76277627,0.88777627,0.76277627,0.2999568,401.97921,1,1,8,5000,13591.613,25584.212,16079.518,5000,5000,5000,5000,5000,507.70698,0,507.70698,-70.379957
437.5,448.79218,448.79218,438.41808,-480.82702,116.45108,116.45108,50,25.567957,40.88312,28.849621,13.559322,42.408943,158.86002,1598.9834,15269.167,0.76275968,0.88775968,0.76275968,0.30070795,401.97043,1,1,8,5000,13591.486,25583.973,16079.168,5000,5000,5000,5000,5000,508.94793,0,508.94793,-70.529849
437.6,449.95563,449.95563,439.51602,-482.03117,116.44945,116.44945,50,25.567479,40.881974,28.92187,13.593279,42.515149,158.9646,1598.9684,15269.024,0.76274306,0.88774306,0.76274306,0.30146385,401.96164,1,1,8,5000,13591.359,25583.734,16078.817,5000,5000,5000,5000,5000,510.19331,0,510.19331,-70.677289
437.7,451.12543,451.12543,440.6208,-483.24282,116.44783,116.44783,50,25.567,40.880826,28.994569,13.627447,42.622017,159.06984,1598.9534,15268.88,0.7627264,0.8877264,0.7627264,0.30222445,401.95283,1,1,8,5000,13591.232,25583.495,16078.466,5000,5000,5000,5000,5000,511.44307,0,511.44307,-70.822268
437.8,452.30151,452.30151,441.73237,-484.46191,116.4462,116.4462,50,25.56652,40.879675,29.067715,13.661826,42.72954,159.17574,1598.9384,15268.737,0.76270971,0.88770971,0.76270971,0.30298973,401.94401,1,1,8,5000,13591.104,25583.255,16078.113,5000,5000,5000,5000,5000,512.69715,0,512.69715,-70.964778
437.9,453.48383,453.48383,442.85067,-485.68838,116.44456,116.44456,50,25.56604,40.878522,29.141303,13.696412,42.837715,159.28228,1598.9233,15268.593,0.76269298,0.88769298,0.76269298,0.30375965,401.93516,1,1,8,5000,13590.976,25583.014,16077.76,5000,5000,5000,5000,5000,513.95548,0,513.95548,-71.10481
438,454.67233,454.67233,443.97565,-486.92218,116.44292,116.44292,50,25.565558,40.877367,29.215331,13.731206,42.946537,159.38946,1598.9082,15268.449,0.76267622,0.88767622,0.76267622,0.30453417,401.9263,1,1,8,5000,13590.848,25582.773,16077.406,5000,5000,5000,5000,5000,515.218,0,515.218,-71.242356
438.1,455.86694,455.86694,445.10725,-488.16325,116.44128,116.44128,50,25.565075,40.876209,29.289795,13.766204,43.055999,159.49728,1598.8931,15268.304,0.76265943,0.88765943,0.76265943,0.30531325,401.91742,1,1,8,5000,13590.72,25582.532,16077.052,5000,5000,5000,5000,5000,516.48466,0,516.48466,-71.377408
438.2,457.06762,457.06762,446.24543,-489.41153,116.43964,116.43964,50,25.564591,40.875049,29.364692,13.801405,43.166097,159.60574,1598.8779,15268.16,0.7626426,0.8876426,0.7626426,0.30609687,401.90852,1,1,8,5000,13590.591,25582.29,16076.697,5000,5000,5000,5000,5000,517.75539,0,517.75539,-71.509957
438.3,458.2743,458.2743,447.39013,-490.66696,116.43799,116.43799,50,25.564107,40.873887,29.440017,13.836808,43.276826,159.71482,1598.8628,15268.015,0.76262573,0.88762573,0.76262573,0.30688497,401.89961,1,1,8,5000,13590.463,25582.047,16076.341,5000,5000,5000,5000,5000,519.03013,0,519.03013,-71.639995
438.4,459.48693,459.48693,448.54129,-491.92947,116.43634,116.43634,50,25.563621,40.872722,29.515768,13.872411,43.38818,159.82452,1598.8475,15267.869,0.76260883,0.88760883,0.76260883,0.30767754,401.89068,1,1,8,5000,13590.333,25581.804,16075.984,5000,5000,5000,5000,5000,520.30881,0,520.30881,-71.767515
438.5,460.70545,460.70545,449.69887,-493.19902,116.43469,116.43469,50,25.563134,40.871555,29.591941,13.908212,43.500154,159.93484,1598.8323,15267.724,0.7625919,0.8875919,0.7625919,0.30847452,401.88174,1,1,8,5000,13590.204,25581.561,16075.627,5000,5000,5000,5000,5000,521.59138,0,521.59138,-71.892509
438.6,461.92981,461.92981,450.86279,-494.47554,116.43303,116.43303,50,25.562647,40.870385,29.668532,13.94421,43.612742,160.04577,1598.817,15267.578,0.76257493,0.88757493,0.76257493,0.30927588,401.87278,1,1,8,5000,13590.074,25581.317,16075.269,5000,5000,5000,5000,5000,522.87776,0,522.87776,-72.01497
438.7,463.15994,463.15994,452.03302,-495.75896,116.43137,116.43137,50,25.562158,40.869213,29.745538,13.980403,43.725941,160.15731,1598.8017,15267.431,0.76255793,0.88755793,0.76255793,0.31008159,401.8638,1,1,8,5000,13589.945,25581.072,16074.911,5000,5000,5000,5000,5000,524.16791,0,524.16791,-72.134889
438.8,464.39579,464.39579,453.2095,-497.04924,116.42971,116.42971,50,25.561668,40.868038,29.822954,14.016789,43.839743,160.26945,1598.7863,15267.285,0.76254088,0.88754088,0.76254088,0.3108916,401.85481,1,1,8,5000,13589.814,25580.827,16074.552,5000,5000,5000,5000,5000,525.46175,0,525.46175,-72.252259
438.9,465.63729,465.63729,454.39216,-498.3463,116.42804,116.42804,50,25.561177,40.866861,29.900778,14.053366,43.954144,160.38218,1598.771,15267.138,0.76252381,0.88752381,0.76252381,0.31170588,401.84581,1,1,8,5000,13589.684,25580.581,16074.192,5000,5000,5000,5000,5000,526.75923,0,526.75923,-72.367074
439,466.8844,466.8844,455.58095,-499.65009,116.42637,116.42637,50,25.560686,40.865682,29.979005,14.090133,44.069138,160.49551,1598.7555,15266.991,0.76250669,0.88750669,0.76250669,0.31252438,401.83679,1,1,8,5000,13589.553,25580.335,16073.832,5000,5000,5000,5000,5000,528.06028,0,528.06028,-72.479325
439.1,468.13704,468.13704,456.77582,-500.96054,116.42469,116.42469,50,25.560193,40.8645,30.057632,14.127087,44.18472,160.60941,1598.7401,15266.843,0.76248954,0.88748954,0.76248954,0.31334708,401.82776,1,1,8,5000,13589.422,25580.089,16073.472,5000,5000,5000,5000,5000,529.36483,0,529.36483,-72.589007
439.2,469.39517,469.39517,457.97671,-502.27759,116.42301,116.42301,50,25.559699,40.863315,30.136656,14.164228,44.300884,160.7239,1598.7246,15266.695,0.76247236,0.88747236,0.76247236,0.31417393,401.81871,1,1,8,5000,13589.291,25579.842,16073.11,5000,5000,5000,5000,5000,530.67282,0,530.67282,-72.696113
439.3,470.65871,470.65871,459.18356,-503.60119,116.42133,116.42133,50,25.559204,40.862128,30.216071,14.201553,44.417625,160.83896,1598.7091,15266.547,0.76245514,0.88745514,0.76245514,0.31500489,401.80965,1,1,8,5000,13589.159,25579.594,16072.748,5000,5000,5000,5000,5000,531.9842,0,531.9842,-72.800635
439.4,471.92761,471.92761,460.39632,-504.93126,116.41965,116.41965,50,25.558708,40.860939,30.295875,14.239061,44.534937,160.95458,1598.6936,15266.399,0.76243788,0.88743788,0.76243788,0.31583993,401.80058,1,1,8,5000,13589.027,25579.346,16072.386,5000,5000,5000,5000,5000,533.29889,0,533.29889,-72.902567
439.5,473.20181,473.20181,461.61492,-506.26774,116.41796,116.41796,50,25.558211,40.859747,30.376064,14.27675,44.652814,161.07077,1598.678,15266.25,0.76242058,0.88742058,0.76242058,0.316679,401.7915,1,1,8,5000,13588.895,25579.097,16072.023,5000,5000,5000,5000,5000,534.61682,0,534.61682,-73.001902
439.6,474.48125,474.48125,462.83932,-507.61057,116.41627,116.41627,50,25.557713,40.858552,30.456634,14.314618,44.771252,161.18752,1598.6624,15266.101,0.76240324,0.88740324,0.76240324,0.31752206,401.7824,1,1,8,5000,13588.763,25578.848,16071.66,5000,5000,5000,5000,5000,535.93795,0,535.93795,-73.098635
439.7,475.76587,475.76587,464.06944,-508.95968,116.41457,116.41457,50,25.557213,40.857355,30.537581,14.352663,44.890244,161.30481,1598.6467,15265.952,0.76238587,0.88738587,0.76238587,0.31836908,401.77329,1,1,8,5000,13588.63,25578.598,16071.296,5000,5000,5000,5000,5000,537.2622,0,537.2622,-73.192759
439.8,477.05561,477.05561,465.30524,-510.31502,116.41287,116.41287,50,25.556713,40.856155,30.618901,14.390884,45.009785,161.42265,1598.631,15265.802,0.76236846,0.88736846,0.76236846,0.31922002,401.76417,1,1,8,5000,13588.497,25578.347,16070.932,5000,5000,5000,5000,5000,538.58951,0,538.58951,-73.284268
439.9,478.3504,478.3504,466.54665,-511.67652,116.41116,116.41116,50,25.556212,40.854953,30.700591,14.429278,45.129869,161.54103,1598.6153,15265.652,0.76235102,0.88735102,0.76235102,0.32007482,401.75504,1,1,8,5000,13588.364,25578.097,16070.567,5000,5000,5000,5000,5000,539.91981,0,539.91981,-73.373156
440,479.65018,479.65018,467.79361,-513.0441,116.40946,116.40946,50,25.555709,40.853748,30.782646,14.467844,45.25049,161.65995,1598.5996,15265.501,0.76233353,0.88733353,0.76233353,0.32093347,401.7459,1,1,8,5000,13588.23,25577.845,16070.202,5000,5000,5000,5000,5000,541.25303,0,541.25303,-73.459418
440.1,480.95489,480.95489,469.04608,-514.41772,116.40775,116.40775,50,25.555206,40.852541,30.865063,14.50658,45.371643,161.77939,1598.5838,15265.351,0.76231601,0.88731601,0.76231601,0.32179591,401.73674,1,1,8,5000,13588.096,25577.593,16069.836,5000,5000,5000,5000,5000,542.58912,0,542.58912,-73.543047
440.2,482.26448,482.26448,470.30397,-515.79729,116.40603,116.40603,50,25.554701,40.851331,30.947838,14.545484,45.493321,161.89935,1598.568,15265.2,0.76229845,0.88729845,0.76229845,0.3226621,401.72758,1,1,8,5000,13587.962,25577.341,16069.47,5000,5000,5000,5000,5000,543.92801,0,543.92801,-73.624039
440.3,483.57887,483.57887,471.56725,-517.18277,116.40431,116.40431,50,25.554195,40.850118,31.030966,14.584554,45.61552,162.01983,1598.5521,15265.048,0.76228085,0.88728085,0.76228085,0.323532,401.71841,1,1,8,5000,13587.828,25577.087,16069.103,5000,5000,5000,5000,5000,545.26963,0,545.26963,-73.702387
440.4,484.898,484.898,472.83584,-518.57407,116.40259,116.40259,50,25.553688,40.848903,31.114444,14.623789,45.738233,162.14082,1598.5362,15264.896,0.76226321,0.88726321,0.76226321,0.32440558,401.70922,1,1,8,5000,13587.693,25576.834,16068.736,5000,5000,5000,5000,5000,546.61392,0,546.61392,-73.778087
440.5,486.22182,486.22182,474.10968,-519.97113,116.40086,116.40086,50,25.55318,40.847685,31.198268,14.663186,45.861454,162.26232,1598.5203,15264.744,0.76224553,0.88724553,0.76224553,0.32528279,401.70003,1,1,8,5000,13587.558,25576.58,16068.369,5000,5000,5000,5000,5000,547.96081,0,547.96081,-73.851134
440.6,487.55025,487.55025,475.38872,-521.3739,116.39914,116.39914,50,25.552671,40.846464,31.282434,14.702744,45.985178,162.38431,1598.5043,15264.592,0.76222782,0.88722782,0.76222782,0.32616358,401.69083,1,1,8,5000,13587.423,25576.325,16068.001,5000,5000,5000,5000,5000,549.31024,0,549.31024,-73.921522
440.7,488.88324,488.88324,476.67289,-522.78229,116.3974,116.3974,50,25.552161,40.84524,31.366938,14.742461,46.109398,162.5068,1598.4883,15264.439,0.76221006,0.88721006,0.76221006,0.32704792,401.68162,1,1,8,5000,13587.287,25576.069,16067.633,5000,5000,5000,5000,5000,550.66214,0,550.66214,-73.989246
440.8,490.22072,490.22072,477.96214,-524.19625,116.39566,116.39566,50,25.55165,40.844014,31.451775,14.782334,46.234109,162.62977,1598.4723,15264.286,0.76219227,0.88719227,0.76219227,0.32793577,401.6724,1,1,8,5000,13587.151,25575.813,16067.265,5000,5000,5000,5000,5000,552.01644,0,552.01644,-74.054302
440.9,491.56263,491.56263,479.2564,-525.6157,116.39392,116.39392,50,25.551137,40.842786,31.536942,14.822363,46.359305,162.75323,1598.4562,15264.133,0.76217443,0.88717443,0.76217443,0.32882708,401.66318,1,1,8,5000,13587.015,25575.557,16066.896,5000,5000,5000,5000,5000,553.37308,0,553.37308,-74.116686
441,492.9089,492.9089,480.5556,-527.04058,116.39218,116.39218,50,25.550624,40.841554,31.622435,14.862544,46.48498,162.87716,1598.4401,15263.979,0.76215656,0.88715656,0.76215656,0.32972181,401.65394,1,1,8,5000,13586.878,25575.3,16066.527,5000,5000,5000,5000,5000,554.732,0,554.732,-74.176393
441.1,494.25947,494.25947,481.8597,-528.47083,116.39043,116.39043,50,25.550109,40.84032,31.70825,14.902877,46.611127,163.00156,1598.424,15263.825,0.76213865,0.88713865,0.76213865,0.33061993,401.6447,1,1,8,5000,13586.741,25575.042,16066.158,5000,5000,5000,5000,5000,556.09312,0,556.09312,-74.233418
441.2,495.61427,495.61427,483.16862,-529.90636,116.38868,116.38868,50,25.549593,40.839083,31.794382,14.943359,46.737741,163.12642,1598.4078,15263.67,0.7621207,0.8871207,0.7621207,0.33152137,401.63545,1,1,8,5000,13586.604,25574.784,16065.788,5000,5000,5000,5000,5000,557.45638,0,557.45638,-74.287757
441.3,496.97325,496.97325,484.4823,-531.34712,116.38692,116.38692,50,25.549076,40.837843,31.880827,14.983989,46.864816,163.25174,1598.3916,15263.516,0.7621027,0.8871027,0.7621027,0.33242612,401.6262,1,1,8,5000,13586.467,25574.525,16065.418,5000,5000,5000,5000,5000,558.82171,0,558.82171,-74.339407
441.4,498.33633,498.33633,485.80069,-532.79303,116.38516,116.38516,50,25.548558,40.836601,31.967582,15.024764,46.992346,163.3775,1598.3754,15263.361,0.76208467,0.88708467,0.76208467,0.33333411,401.61694,1,1,8,5000,13586.329,25574.266,16065.048,5000,5000,5000,5000,5000,560.18905,0,560.18905,-74.388363
441.5,499.70344,499.70344,487.12371,-534.24404,116.38339,116.38339,50,25.548039,40.835356,32.054642,15.065682,47.120324,163.50372,1598.3591,15263.205,0.7620666,0.8870666,0.7620666,0.33424531,401.60767,1,1,8,5000,13586.191,25574.006,16064.678,5000,5000,5000,5000,5000,561.55833,0,561.55833,-74.434622
441.6,501.07454,501.07454,488.45131,-535.70005,116.38163,116.38163,50,25.547518,40.834108,32.142003,15.106741,47.248745,163.63037,1598.3428,15263.049,0.76204848,0.88704848,0.76204848,0.33515968,401.5984,1,1,8,5000,13586.052,25573.746,16064.307,5000,5000,5000,5000,5000,562.92949,0,562.92949,-74.47818
441.7,502.44954,502.44954,489.78342,-537.16102,116.37985,116.37985,50,25.546996,40.832857,32.229661,15.147941,47.377602,163.75746,1598.3264,15262.893,0.76203033,0.88703033,0.76203033,0.33607717,401.58912,1,1,8,5000,13585.914,25573.484,16063.936,5000,5000,5000,5000,5000,564.30245,0,564.30245,-74.519033
441.8,503.82839,503.82839,491.11997,-538.62686,116.37808,116.37808,50,25.546474,40.831604,32.317612,15.189277,47.506889,163.88497,1598.31,15262.737,0.76201214,0.88701214,0.76201214,0.33699774,401.57984,1,1,8,5000,13585.775,25573.223,16063.565,5000,5000,5000,5000,5000,565.67715,0,565.67715,-74.557179
441.9,505.21101,505.21101,492.46091,-540.09751,116.3763,116.3763,50,25.54595,40.830347,32.405851,15.23075,47.636601,164.0129,1598.2936,15262.58,0.7619939,0.8869939,0.7619939,0.33792134,401.57055,1,1,8,5000,13585.635,25572.96,16063.194,5000,5000,5000,5000,5000,567.05352,0,567.05352,-74.592613
442,506.59735,506.59735,493.80617,-541.5729,116.37451,116.37451,50,25.545424,40.829088,32.494374,15.272356,47.76673,164.14124,1598.2771,15262.422,0.76197562,0.88697562,0.76197562,0.33884793,401.56126,1,1,8,5000,13585.496,25572.698,16062.822,5000,5000,5000,5000,5000,568.4315,0,568.4315,-74.625333
442.1,507.98733,507.98733,495.15569,-543.05296,116.37272,116.37272,50,25.544898,40.827826,32.583177,15.314093,47.897271,164.27,1598.2606,15262.265,0.76195731,0.88695731,0.76195731,0.33977747,401.55196,1,1,8,5000,13585.356,25572.434,16062.45,5000,5000,5000,5000,5000,569.81102,0,569.81102,-74.655336
442.2,509.38089,509.38089,496.50939,-544.53761,116.37093,116.37093,50,25.54437,40.826562,32.672257,15.355961,48.028217,164.39915,1598.2441,15262.107,0.76193895,0.88693895,0.76193895,0.34070992,401.54266,1,1,8,5000,13585.215,25572.17,16062.079,5000,5000,5000,5000,5000,571.19201,0,571.19201,-74.682619
442.3,510.77796,510.77796,497.86723,-546.02679,116.36914,116.36914,50,25.543842,40.825294,32.761607,15.397955,48.159563,164.5287,1598.2275,15261.949,0.76192055,0.88692055,0.76192055,0.34164522,401.53336,1,1,8,5000,13585.075,25571.905,16061.707,5000,5000,5000,5000,5000,572.57441,0,572.57441,-74.707179
442.4,512.17848,512.17848,499.22912,-547.52042,116.36734,116.36734,50,25.543312,40.824024,32.851225,15.440076,48.291301,164.65864,1598.2109,15261.79,0.76190211,0.88690211,0.76190211,0.34258334,401.52406,1,1,8,5000,13584.934,25571.64,16061.334,5000,5000,5000,5000,5000,573.95814,0,573.95814,-74.729014
442.5,513.58237,513.58237,500.59501,-549.01844,116.36553,116.36553,50,25.542781,40.82275,32.941106,15.48232,48.423426,164.78896,1598.1942,15261.631,0.76188362,0.88688362,0.76188362,0.34352423,401.51475,1,1,8,5000,13584.793,25571.374,16060.962,5000,5000,5000,5000,5000,575.34314,0,575.34314,-74.748122
442.6,514.98958,514.98958,501.96484,-550.52077,116.36372,116.36372,50,25.542248,40.821474,33.031246,15.524686,48.555932,164.91965,1598.1776,15261.471,0.7618651,0.8868651,0.7618651,0.34446784,401.50544,1,1,8,5000,13584.651,25571.108,16060.59,5000,5000,5000,5000,5000,576.72934,0,576.72934,-74.764499
442.7,516.40003,516.40003,503.33853,-552.02734,116.36191,116.36191,50,25.541715,40.820195,33.12164,15.567171,48.688811,165.05072,1598.1608,15261.312,0.76184653,0.88684653,0.76184653,0.34541414,401.49612,1,1,8,5000,13584.509,25570.841,16060.217,5000,5000,5000,5000,5000,578.11667,0,578.11667,-74.778145
442.8,517.81366,517.81366,504.71602,-553.53808,116.36009,116.36009,50,25.54118,40.818914,33.212285,15.609774,48.822058,165.18215,1598.1441,15261.152,0.76182793,0.88682793,0.76182793,0.34636307,401.48681,1,1,8,5000,13584.367,25570.573,16059.845,5000,5000,5000,5000,5000,579.50508,0,579.50508,-74.789056
442.9,519.2304,519.2304,506.09724,-555.05291,116.35827,116.35827,50,25.540644,40.817629,33.303175,15.652492,48.955667,165.31394,1598.1273,15260.991,0.76180927,0.88680927,0.76180927,0.34731459,401.4775,1,1,8,5000,13584.224,25570.305,16059.472,5000,5000,5000,5000,5000,580.89448,0,580.89448,-74.797232
443,520.65018,520.65018,507.48214,-556.57177,116.35645,116.35645,50,25.540107,40.816341,33.394306,15.695324,49.08963,165.44608,1598.1104,15260.83,0.76179058,0.88679058,0.76179058,0.34826866,401.46818,1,1,8,5000,13584.082,25570.036,16059.1,5000,5000,5000,5000,5000,582.28481,0,582.28481,-74.802669
443.1,522.07293,522.07293,508.87064,-558.09458,116.35462,116.35462,50,25.539569,40.815051,33.485675,15.738267,49.223942,165.57856,1598.0935,15260.669,0.76177185,0.88677185,0.76177185,0.34922523,401.45886,1,1,8,5000,13583.938,25569.767,16058.727,5000,5000,5000,5000,5000,583.676,0,583.676,-74.805368
443.2,523.49859,523.49859,510.26267,-559.62127,116.35279,116.35279,50,25.539029,40.813757,33.577276,15.78132,49.358596,165.71138,1598.0766,15260.507,0.76175307,0.88675307,0.76175307,0.35018425,401.44955,1,1,8,5000,13583.795,25569.496,16058.355,5000,5000,5000,5000,5000,585.068,0,585.068,-74.805326
443.3,524.92708,524.92708,511.65817,-561.15176,116.35095,116.35095,50,25.538488,40.812461,33.669105,15.82448,49.493585,165.84453,1598.0596,15260.346,0.76173425,0.88673425,0.76173425,0.35114569,401.44023,1,1,8,5000,13583.651,25569.226,16057.982,5000,5000,5000,5000,5000,586.46071,0,586.46071,-74.802542
443.4,526.35834,526.35834,513.05708,-562.68598,116.34911,116.34911,50,25.537946,40.811162,33.761159,15.867745,49.628904,165.97801,1598.0427,15260.183,0.76171539,0.88671539,0.76171539,0.35210949,401.43091,1,1,8,5000,13583.507,25568.954,16057.609,5000,5000,5000,5000,5000,587.85409,0,587.85409,-74.797014
443.5,527.79231,527.79231,514.45932,-564.22387,116.34726,116.34726,50,25.537403,40.80986,33.853432,15.911113,49.764545,166.11181,1598.0256,15260.021,0.76169648,0.88669648,0.76169648,0.35307561,401.4216,1,1,8,5000,13583.363,25568.682,16057.237,5000,5000,5000,5000,5000,589.24806,0,589.24806,-74.788743
