time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
443.6,529.22891,529.22891,515.86483,-565.76534,116.34541,116.34541,50,25.536859,40.808554,33.94592,15.954582,49.900503,166.24592,1598.0085,15259.858,0.76167754,0.88667754,0.76167754,0.354044,401.41228,1,1,8,5000,13583.218,25568.41,16056.864,5000,5000,5000,5000,5000,590.64256,0,590.64256,-74.777726
443.7,530.66806,530.66806,517.27355,-567.31032,116.34356,116.34356,50,25.536313,40.807246,34.038619,15.998151,50.03677,166.38033,1597.9914,15259.694,0.76165855,0.88665855,0.76165855,0.35501462,401.40297,1,1,8,5000,13583.073,25568.137,16056.491,5000,5000,5000,5000,5000,592.03751,0,592.03751,-74.763963
443.8,532.10972,532.10972,518.6854,-568.85874,116.3417,116.3417,50,25.535766,40.805935,34.131524,16.041816,50.173341,166.51504,1597.9743,15259.53,0.76163951,0.88663951,0.76163951,0.35598742,401.39366,1,1,8,5000,13582.927,25567.863,16056.119,5000,5000,5000,5000,5000,593.43285,0,593.43285,-74.747454
443.9,533.5538,533.5538,520.10031,-570.41052,116.33984,116.33984,50,25.535218,40.804622,34.224631,16.085577,50.310208,166.65005,1597.9571,15259.366,0.76162044,0.88662044,0.76162044,0.35696235,401.38435,1,1,8,5000,13582.781,25567.588,16055.746,5000,5000,5000,5000,5000,594.82851,0,594.82851,-74.728198
444,535.00023,535.00023,521.51823,-571.96559,116.33797,116.33797,50,25.534669,40.803305,34.317935,16.12943,50.447365,166.78534,1597.9399,15259.202,0.76160132,0.88660132,0.76160132,0.35793937,401.37505,1,1,8,5000,13582.635,25567.313,16055.374,5000,5000,5000,5000,5000,596.22442,0,596.22442,-74.706194
444.1,536.44895,536.44895,522.93907,-573.52388,116.3361,116.3361,50,25.534118,40.801985,34.411433,16.173373,50.584806,166.92091,1597.9226,15259.037,0.76158215,0.88658215,0.76158215,0.35891844,401.36574,1,1,8,5000,13582.489,25567.038,16055.002,5000,5000,5000,5000,5000,597.62052,0,597.62052,-74.681443
444.2,537.89989,537.89989,524.36278,-575.08531,116.33423,116.33423,50,25.533566,40.800662,34.505118,16.217406,50.722524,167.05675,1597.9053,15258.871,0.76156295,0.88656295,0.76156295,0.3598995,401.35644,1,1,8,5000,13582.342,25566.761,16054.63,5000,5000,5000,5000,5000,599.01673,0,599.01673,-74.653944
444.3,539.35298,539.35298,525.78929,-576.6498,116.33235,116.33235,50,25.533013,40.799336,34.598988,16.261524,50.860512,167.19286,1597.8879,15258.706,0.7615437,0.8865437,0.7615437,0.36088251,401.34715,1,1,8,5000,13582.195,25566.485,16054.258,5000,5000,5000,5000,5000,600.41299,0,600.41299,-74.623698
444.4,540.80814,540.80814,527.21852,-578.21729,116.33047,116.33047,50,25.532459,40.798007,34.693037,16.305727,50.998765,167.32923,1597.8705,15258.54,0.76152441,0.88652441,0.76152441,0.36186742,401.33785,1,1,8,5000,13582.047,25566.207,16053.886,5000,5000,5000,5000,5000,601.80922,0,601.80922,-74.590704
444.5,542.26532,542.26532,528.65041,-579.78769,116.32858,116.32858,50,25.531903,40.796676,34.787261,16.350013,51.137274,167.46585,1597.8531,15258.373,0.76150507,0.88650507,0.76150507,0.36285418,401.32856,1,1,8,5000,13581.9,25565.929,16053.514,5000,5000,5000,5000,5000,603.20538,0,603.20538,-74.554962
444.6,543.72443,543.72443,530.0849,-581.36093,116.32669,116.32669,50,25.531346,40.795341,34.881656,16.394378,51.276034,167.60272,1597.8357,15258.207,0.76148569,0.88648569,0.76148569,0.36384276,401.31928,1,1,8,5000,13581.752,25565.65,16053.143,5000,5000,5000,5000,5000,604.60137,0,604.60137,-74.516475
444.7,545.18541,545.18541,531.5219,-582.93694,116.32479,116.32479,50,25.530788,40.794003,34.976216,16.438822,51.415038,167.73983,1597.8182,15258.039,0.76146626,0.88646626,0.76146626,0.36483309,401.31,1,1,8,5000,13581.603,25565.37,16052.771,5000,5000,5000,5000,5000,605.99714,0,605.99714,-74.475241
444.8,546.64819,546.64819,532.96136,-584.51564,116.32289,116.32289,50,25.530228,40.792662,35.070938,16.483341,51.554279,167.87717,1597.8006,15257.872,0.7614468,0.8864468,0.7614468,0.36582514,401.30073,1,1,8,5000,13581.454,25565.09,16052.4,5000,5000,5000,5000,5000,607.39262,0,607.39262,-74.431262
444.9,548.1127,548.1127,534.4032,-586.09695,116.32099,116.32099,50,25.529668,40.791319,35.165817,16.527934,51.693751,168.01474,1597.783,15257.704,0.76142729,0.88642729,0.76142729,0.36681886,401.29146,1,1,8,5000,13581.305,25564.81,16052.029,5000,5000,5000,5000,5000,608.78774,0,608.78774,-74.384538
445,549.57887,549.57887,535.84736,-587.6808,116.31908,116.31908,50,25.529106,40.789972,35.260848,16.572599,51.833447,168.15252,1597.7654,15257.536,0.76140773,0.88640773,0.76140773,0.3678142,401.2822,1,1,8,5000,13581.156,25564.528,16051.658,5000,5000,5000,5000,5000,610.18243,0,610.18243,-74.335071
445.1,551.04663,551.04663,537.29376,-589.26712,116.31716,116.31716,50,25.528543,40.788622,35.356027,16.617333,51.97336,168.29052,1597.7477,15257.367,0.76138813,0.88638813,0.76138813,0.36881111,401.27294,1,1,8,5000,13581.006,25564.246,16051.288,5000,5000,5000,5000,5000,611.57662,0,611.57662,-74.282862
445.2,552.51591,552.51591,538.74234,-590.85582,116.31525,116.31525,50,25.527978,40.787269,35.451349,16.662134,52.113483,168.42873,1597.73,15257.198,0.76136849,0.88636849,0.76136849,0.36980955,401.26369,1,1,8,5000,13580.856,25563.964,16050.918,5000,5000,5000,5000,5000,612.97025,0,612.97025,-74.227911
445.3,553.98663,553.98663,540.19302,-592.44683,116.31333,116.31333,50,25.527412,40.785913,35.54681,16.707001,52.253811,168.56714,1597.7123,15257.028,0.7613488,0.8863488,0.7613488,0.37080946,401.25445,1,1,8,5000,13580.705,25563.68,16050.548,5000,5000,5000,5000,5000,614.36324,0,614.36324,-74.170221
445.4,555.45874,555.45874,541.64575,-594.04008,116.3114,116.3114,50,25.526845,40.784554,35.642405,16.75193,52.394335,168.70574,1597.6945,15256.859,0.76132907,0.88632907,0.76132907,0.37181081,401.24522,1,1,8,5000,13580.554,25563.397,16050.178,5000,5000,5000,5000,5000,615.75554,0,615.75554,-74.109794
445.5,556.93214,556.93214,543.10044,-595.63549,116.30947,116.30947,50,25.526277,40.783193,35.738129,16.796921,52.53505,168.84452,1597.6767,15256.688,0.76130929,0.88630929,0.76130929,0.37281354,401.23599,1,1,8,5000,13580.403,25563.112,16049.809,5000,5000,5000,5000,5000,617.14707,0,617.14707,-74.046629
445.6,558.40679,558.40679,544.55703,-597.23298,116.30754,116.30754,50,25.525708,40.781828,35.833979,16.84197,52.675949,168.98348,1597.6588,15256.518,0.76128947,0.88628947,0.76128947,0.3738176,401.22677,1,1,8,5000,13580.252,25562.827,16049.44,5000,5000,5000,5000,5000,618.53776,0,618.53776,-73.980731
445.7,559.8826,559.8826,546.01545,-598.83248,116.3056,116.3056,50,25.525137,40.78046,35.929949,16.887076,52.817025,169.12262,1597.6409,15256.347,0.76126961,0.88626961,0.76126961,0.37482295,401.21756,1,1,8,5000,13580.1,25562.541,16049.071,5000,5000,5000,5000,5000,619.92755,0,619.92755,-73.9121
445.8,561.35951,561.35951,547.47563,-600.4339,116.30365,116.30365,50,25.524565,40.779089,36.026034,16.932236,52.95827,169.26192,1597.623,15256.175,0.7612497,0.8862497,0.7612497,0.37582954,401.20836,1,1,8,5000,13579.948,25562.254,16048.702,5000,5000,5000,5000,5000,621.31637,0,621.31637,-73.840738
445.9,562.83744,562.83744,548.9375,-602.03718,116.30171,116.30171,50,25.523991,40.777714,36.122231,16.977449,53.099679,169.40139,1597.605,15256.004,0.76122974,0.88622974,0.76122974,0.37683732,401.19916,1,1,8,5000,13579.795,25561.967,16048.334,5000,5000,5000,5000,5000,622.70415,0,622.70415,-73.766649
446,564.31632,564.31632,550.40099,-603.64224,116.29975,116.29975,50,25.523417,40.776337,36.218534,17.022711,53.241245,169.541,1597.5869,15255.832,0.76120974,0.88620974,0.76120974,0.37784625,401.18998,1,1,8,5000,13579.642,25561.68,16047.967,5000,5000,5000,5000,5000,624.09082,0,624.09082,-73.689833
446.1,565.79609,565.79609,551.86603,-605.24899,116.2978,116.2978,50,25.522841,40.774957,36.314939,17.068021,53.382961,169.68076,1597.5689,15255.659,0.7611897,0.8861897,0.7611897,0.37885627,401.18081,1,1,8,5000,13579.489,25561.391,16047.599,5000,5000,5000,5000,5000,625.47632,0,625.47632,-73.610295
446.2,567.27667,567.27667,553.33254,-606.85736,116.29584,116.29584,50,25.522263,40.773574,36.411442,17.113378,53.524819,169.82066,1597.5508,15255.486,0.76116961,0.88616961,0.76116961,0.37986734,401.17164,1,1,8,5000,13579.336,25561.102,16047.232,5000,5000,5000,5000,5000,626.86058,0,626.86058,-73.528035
446.3,568.75799,568.75799,554.80047,-608.46728,116.29387,116.29387,50,25.521685,40.772187,36.508037,17.158777,53.666814,169.96069,1597.5326,15255.313,0.76114948,0.88614948,0.76114948,0.38087941,401.16249,1,1,8,5000,13579.182,25560.812,16046.866,5000,5000,5000,5000,5000,628.24353,0,628.24353,-73.443058
446.4,570.23998,570.23998,556.26973,-610.07867,116.2919,116.2919,50,25.521105,40.770798,36.60472,17.204219,53.808939,170.10084,1597.5144,15255.139,0.7611293,0.8861293,0.7611293,0.38189243,401.15334,1,1,8,5000,13579.027,25560.522,16046.499,5000,5000,5000,5000,5000,629.6251,0,629.6251,-73.355366
446.5,571.72256,571.72256,557.74026,-611.69145,116.28993,116.28993,50,25.520524,40.769406,36.701487,17.249699,53.951186,170.24112,1597.4962,15254.965,0.76110908,0.88610908,0.76110908,0.38290635,401.14421,1,1,8,5000,13578.873,25560.231,16046.134,5000,5000,5000,5000,5000,631.00523,0,631.00523,-73.264963
446.6,573.20568,573.20568,559.21199,-613.30554,116.28795,116.28795,50,25.519942,40.76801,36.798332,17.295216,54.093549,170.3815,1597.4779,15254.791,0.76108882,0.88608882,0.76108882,0.38392113,401.13509,1,1,8,5000,13578.718,25559.939,16045.769,5000,5000,5000,5000,5000,632.38384,0,632.38384,-73.17185
446.7,574.68925,574.68925,560.68485,-614.92087,116.28597,116.28597,50,25.519358,40.766611,36.895252,17.340769,54.236021,170.52199,1597.4596,15254.616,0.7610685,0.8860685,0.7610685,0.38493672,401.12598,1,1,8,5000,13578.563,25559.647,16045.404,5000,5000,5000,5000,5000,633.76088,0,633.76088,-73.076032
446.8,576.17321,576.17321,562.15876,-616.53736,116.28398,116.28398,50,25.518773,40.76521,36.992241,17.386353,54.378595,170.66258,1597.4413,15254.441,0.76104815,0.88604815,0.76104815,0.38595306,401.11689,1,1,8,5000,13578.407,25559.354,16045.039,5000,5000,5000,5000,5000,635.13627,0,635.13627,-72.977513
446.9,577.65748,577.65748,563.63366,-618.15492,116.28199,116.28199,50,25.518187,40.763805,37.089295,17.431969,54.521264,170.80326,1597.4229,15254.265,0.76102775,0.88602775,0.76102775,0.38697012,401.1078,1,1,8,5000,13578.251,25559.061,16044.675,5000,5000,5000,5000,5000,636.50995,0,636.50995,-72.876295
447,579.14199,579.14199,565.10947,-619.77349,116.28,116.28,50,25.517599,40.762397,37.18641,17.477613,54.664022,170.94402,1597.4045,15254.089,0.7610073,0.8860073,0.7610073,0.38798783,401.09873,1,1,8,5000,13578.095,25558.766,16044.312,5000,5000,5000,5000,5000,637.88185,0,637.88185,-72.772382
447.1,580.62668,580.62668,566.58613,-621.39299,116.278,116.278,50,25.51701,40.760986,37.283579,17.523282,54.806862,171.08486,1597.386,15253.913,0.76098681,0.88598681,0.76098681,0.38900616,401.08967,1,1,8,5000,13577.938,25558.471,16043.949,5000,5000,5000,5000,5000,639.25191,0,639.25191,-72.665779
447.2,582.11147,582.11147,568.06356,-623.01334,116.27599,116.27599,50,25.51642,40.759572,37.3808,17.568976,54.949776,171.22577,1597.3675,15253.736,0.76096627,0.88596627,0.76096627,0.39002505,401.08063,1,1,8,5000,13577.781,25558.176,16043.587,5000,5000,5000,5000,5000,640.62005,0,640.62005,-72.556489
447.3,583.59628,583.59628,569.54169,-624.63445,116.27398,116.27398,50,25.515829,40.758155,37.478067,17.614692,55.092759,171.36674,1597.3489,15253.559,0.76094569,0.88594569,0.76094569,0.39104446,401.0716,1,1,8,5000,13577.624,25557.88,16043.225,5000,5000,5000,5000,5000,641.98621,0,641.98621,-72.444517
447.4,585.08106,585.08106,571.02046,-626.25626,116.27197,116.27197,50,25.515236,40.756735,37.575376,17.660427,55.235802,171.50777,1597.3303,15253.381,0.76092507,0.88592507,0.76092507,0.39206434,401.06258,1,1,8,5000,13577.466,25557.583,16042.864,5000,5000,5000,5000,5000,643.35033,0,643.35033,-72.329866
447.5,586.56572,586.56572,572.49979,-627.87869,116.26995,116.26995,50,25.514642,40.755312,37.672721,17.706179,55.3789,171.64885,1597.3117,15253.203,0.7609044,0.8859044,0.7609044,0.39308464,401.05358,1,1,8,5000,13577.308,25557.285,16042.503,5000,5000,5000,5000,5000,644.71233,0,644.71233,-72.212541
447.6,588.0502,588.0502,573.9796,-629.50165,116.26793,116.26793,50,25.514047,40.753885,37.770099,17.751947,55.522045,171.78998,1597.293,15253.025,0.76088368,0.88588368,0.76088368,0.3941053,401.04459,1,1,8,5000,13577.149,25556.987,16042.143,5000,5000,5000,5000,5000,646.07215,0,646.07215,-72.092547
447.7,589.53442,589.53442,575.45984,-631.12507,116.26591,116.26591,50,25.51345,40.752456,37.867504,17.797727,55.665231,171.93114,1597.2743,15252.846,0.76086292,0.88586292,0.76086292,0.39512629,401.03562,1,1,8,5000,13576.991,25556.688,16041.784,5000,5000,5000,5000,5000,647.42973,0,647.42973,-71.969888
447.8,591.01832,591.01832,576.94042,-632.74888,116.26388,116.26388,50,25.512852,40.751023,37.964933,17.843518,55.808451,172.07233,1597.2555,15252.667,0.76084211,0.88584211,0.76084211,0.39614755,401.02666,1,1,8,5000,13576.832,25556.389,16041.425,5000,5000,5000,5000,5000,648.78499,0,648.78499,-71.84457
447.9,592.50181,592.50181,578.42129,-634.37298,116.26184,116.26184,50,25.512253,40.749588,38.062379,17.889318,55.951697,172.21354,1597.2368,15252.487,0.76082126,0.88582126,0.76082126,0.39716904,401.01772,1,1,8,5000,13576.672,25556.089,16041.066,5000,5000,5000,5000,5000,650.13788,0,650.13788,-71.716596
448,593.98484,593.98484,579.90236,-635.99732,116.2598,116.2598,50,25.511652,40.748149,38.159839,17.935124,56.094963,172.35476,1597.2179,15252.308,0.76080037,0.88580037,0.76080037,0.3981907,401.00879,1,1,8,5000,13576.512,25555.788,16040.709,5000,5000,5000,5000,5000,651.48833,0,651.48833,-71.585972
448.1,595.46733,595.46733,581.38356,-637.6218,116.25776,116.25776,50,25.511051,40.746707,38.257308,17.980935,56.238243,172.496,1597.199,15252.127,0.76077943,0.88577943,0.76077943,0.39921249,400.99988,1,1,8,5000,13576.352,25555.487,16040.352,5000,5000,5000,5000,5000,652.83626,0,652.83626,-71.452703
448.2,596.94921,596.94921,582.86483,-639.24636,116.25571,116.25571,50,25.510447,40.745262,38.354781,18.026747,56.381529,172.63724,1597.1801,15251.947,0.76075844,0.88575844,0.76075844,0.40023436,400.99099,1,1,8,5000,13576.192,25555.185,16039.995,5000,5000,5000,5000,5000,654.18162,0,654.18162,-71.316795
448.3,598.43041,598.43041,584.34609,-640.8709,116.25366,116.25366,50,25.509843,40.743814,38.452254,18.072559,56.524813,172.77847,1597.1611,15251.766,0.76073741,0.88573741,0.76073741,0.40125625,400.98211,1,1,8,5000,13576.031,25554.882,16039.64,5000,5000,5000,5000,5000,655.52434,0,655.52434,-71.178253
448.4,599.91086,599.91086,585.82727,-642.49536,116.2516,116.2516,50,25.509237,40.742363,38.549722,18.118369,56.668091,172.91969,1597.1421,15251.584,0.76071633,0.88571633,0.76071633,0.40227813,400.97326,1,1,8,5000,13575.87,25554.578,16039.285,5000,5000,5000,5000,5000,656.86435,0,656.86435,-71.037083
448.5,601.39048,601.39048,587.30831,-644.11966,116.24954,116.24954,50,25.50863,40.740909,38.64718,18.164174,56.811354,173.06089,1597.1231,15251.402,0.76069521,0.88569521,0.76069521,0.40329994,400.96442,1,1,8,5000,13575.708,25554.274,16038.93,5000,5000,5000,5000,5000,658.2016,0,658.2016,-70.89329
448.6,602.8692,602.8692,588.78912,-645.74372,116.24747,116.24747,50,25.508022,40.739451,38.744623,18.209973,56.954596,173.20207,1597.104,15251.22,0.76067405,0.88567405,0.76067405,0.40432164,400.95559,1,1,8,5000,13575.546,25553.97,16038.577,5000,5000,5000,5000,5000,659.536,0,659.536,-70.74688
448.7,604.34696,604.34696,590.26964,-647.36745,116.2454,116.2454,50,25.507412,40.737991,38.842047,18.255762,57.097809,173.34321,1597.0849,15251.037,0.76065283,0.88565283,0.76065283,0.40534317,400.94679,1,1,8,5000,13575.384,25553.664,16038.224,5000,5000,5000,5000,5000,660.8675,0,660.8675,-70.597858
448.8,605.82368,605.82368,591.74981,-648.9908,116.24333,116.24333,50,25.506802,40.736528,38.939448,18.30154,57.240988,173.48432,1597.0657,15250.854,0.76063158,0.88563158,0.76063158,0.40636449,400.938,1,1,8,5000,13575.222,25553.358,16037.872,5000,5000,5000,5000,5000,662.19604,0,662.19604,-70.446233
448.9,607.2993,607.2993,593.22954,-650.61366,116.24125,116.24125,50,25.506189,40.735061,39.03682,18.347305,57.384125,173.62538,1597.0465,15250.671,0.76061028,0.88561028,0.76061028,0.40738554,400.92924,1,1,8,5000,13575.059,25553.052,16037.52,5000,5000,5000,5000,5000,663.52155,0,663.52155,-70.292008
449,608.77373,608.77373,594.70876,-652.23598,116.23917,116.23917,50,25.505576,40.733591,39.134159,18.393055,57.527213,173.76638,1597.0273,15250.487,0.76058893,0.88558893,0.76058893,0.40840628,400.92049,1,1,8,5000,13574.895,25552.744,16037.17,5000,5000,5000,5000,5000,664.84395,0,664.84395,-70.135191
449.1,610.24692,610.24692,596.18741,-653.85766,116.23708,116.23708,50,25.504961,40.732119,39.23146,18.438786,57.670246,173.90733,1597.008,15250.303,0.76056754,0.88556754,0.76056754,0.40942667,400.91176,1,1,8,5000,13574.732,25552.436,16036.82,5000,5000,5000,5000,5000,666.1632,0,666.1632,-69.975789
449.2,611.71879,611.71879,597.66542,-655.47864,116.23499,116.23499,50,25.504345,40.730643,39.328718,18.484498,57.813216,174.0482,1596.9887,15250.118,0.7605461,0.8855461,0.7605461,0.41044664,400.90306,1,1,8,5000,13574.568,25552.128,16036.471,5000,5000,5000,5000,5000,667.47923,0,667.47923,-69.813807
449.3,613.18927,613.18927,599.14271,-657.09883,116.23289,116.23289,50,25.503728,40.729164,39.42593,18.530187,57.956116,174.18901,1596.9693,15249.933,0.76052462,0.88552462,0.76052462,0.41146616,400.89437,1,1,8,5000,13574.404,25551.819,16036.122,5000,5000,5000,5000,5000,668.79196,0,668.79196,-69.649253
449.4,614.65828,614.65828,600.61921,-658.71815,116.23079,116.23079,50,25.503109,40.727682,39.523089,18.575852,58.098941,174.32973,1596.9499,15249.748,0.76050309,0.88550309,0.76050309,0.41248518,400.8857,1,1,8,5000,13574.239,25551.509,16035.775,5000,5000,5000,5000,5000,670.10135,0,670.10135,-69.482133
449.5,616.12577,616.12577,602.09486,-660.33654,116.22869,116.22869,50,25.502489,40.726197,39.620192,18.62149,58.241683,174.47037,1596.9304,15249.562,0.76048152,0.88548152,0.76048152,0.41350364,400.87706,1,1,8,5000,13574.074,25551.198,16035.428,5000,5000,5000,5000,5000,671.40731,0,671.40731,-69.312455
449.6,617.59165,617.59165,603.56957,-661.95391,116.22658,116.22658,50,25.501868,40.724709,39.717234,18.6671,58.384334,174.61091,1596.9109,15249.376,0.76045991,0.88545991,0.76045991,0.41452149,400.86844,1,1,8,5000,13573.909,25550.887,16035.082,5000,5000,5000,5000,5000,672.7098,0,672.7098,-69.140225
449.7,619.05587,619.05587,605.04329,-663.57018,116.22446,116.22446,50,25.501245,40.723217,39.814211,18.712679,58.52689,174.75135,1596.8914,15249.19,0.76043824,0.88543824,0.76043824,0.4155387,400.85983,1,1,8,5000,13573.743,25550.575,16034.737,5000,5000,5000,5000,5000,674.00874,0,674.00874,-68.965451
449.8,620.51833,620.51833,606.51593,-665.18527,116.22234,116.22234,50,25.500621,40.721723,39.911116,18.758225,58.669341,174.89169,1596.8718,15249.003,0.76041654,0.88541654,0.76041654,0.41655521,400.85125,1,1,8,5000,13573.577,25550.262,16034.393,5000,5000,5000,5000,5000,675.30407,0,675.30407,-68.78814
449.9,621.97899,621.97899,607.98744,-666.79912,116.22022,116.22022,50,25.499996,40.720226,40.007947,18.803735,58.811682,175.0319,1596.8522,15248.815,0.76039479,0.88539479,0.76039479,0.41757096,400.8427,1,1,8,5000,13573.411,25549.949,16034.05,5000,5000,5000,5000,5000,676.59574,0,676.59574,-68.6083
450,623.43777,623.43777,609.45773,-668.41164,116.2181,116.2181,50,25.49937,40.718725,40.104698,18.849208,58.953906,175.172,1596.8326,15248.628,0.76037299,0.88537299,0.76037299,0.41858593,400.83416,1,1,8,5000,13573.244,25549.635,16033.708,5000,5000,5000,5000,5000,677.88367,0,677.88367,-68.425938
450.1,624.89459,624.89459,610.92674,-670.02275,116.21596,116.21596,50,25.498742,40.717222,40.201365,18.894641,59.096006,175.31197,1596.8129,15248.44,0.76035115,0.88535115,0.76035115,0.41960004,400.82565,1,1,8,5000,13573.077,25549.321,16033.366,5000,5000,5000,5000,5000,679.1678,0,679.1678,-68.241062
450.2,626.34939,626.34939,612.3944,-671.63238,116.21383,116.21383,50,25.498113,40.715715,40.297943,18.940033,59.237976,175.4518,1596.7931,15248.251,0.76032927,0.88532927,0.76032927,0.42061327,400.81716,1,1,8,5000,13572.909,25549.006,16033.026,5000,5000,5000,5000,5000,680.44808,0,680.44808,-68.05368
450.3,627.8021,627.8021,613.86064,-673.24044,116.21169,116.21169,50,25.497483,40.714206,40.394427,18.985381,59.379807,175.5915,1596.7734,15248.062,0.76030734,0.88530734,0.76030734,0.42162555,400.80869,1,1,8,5000,13572.742,25548.69,16032.686,5000,5000,5000,5000,5000,681.72444,0,681.72444,-67.8638
450.4,629.25264,629.25264,615.32538,-674.84687,116.20954,116.20954,50,25.496851,40.712693,40.490812,19.030682,59.521494,175.73104,1596.7535,15247.873,0.76028537,0.88528537,0.76028537,0.42263684,400.80025,1,1,8,5000,13572.573,25548.374,16032.348,5000,5000,5000,5000,5000,682.99681,0,682.99681,-67.67143
450.5,630.70096,630.70096,616.78856,-676.45159,116.2074,116.2074,50,25.496219,40.711177,40.587095,19.075935,59.66303,175.87043,1596.7337,15247.683,0.76026335,0.88526335,0.76026335,0.4236471,400.79183,1,1,8,5000,13572.405,25548.057,16032.01,5000,5000,5000,5000,5000,684.26514,0,684.26514,-67.476578
450.6,632.14697,632.14697,618.25011,-678.05451,116.20524,116.20524,50,25.495584,40.709658,40.683271,19.121137,59.804408,176.00965,1596.7138,15247.493,0.76024128,0.88524128,0.76024128,0.42465627,400.78344,1,1,8,5000,13572.236,25547.739,16031.673,5000,5000,5000,5000,5000,685.52936,0,685.52936,-67.279252
450.7,633.59062,633.59062,619.70995,-679.65557,116.20309,116.20309,50,25.494949,40.708136,40.779334,19.166287,59.945621,176.14871,1596.6938,15247.303,0.76021918,0.88521918,0.76021918,0.4256643,400.77507,1,1,8,5000,13572.067,25547.421,16031.338,5000,5000,5000,5000,5000,686.78941,0,686.78941,-67.079462
450.8,635.03182,635.03182,621.16802,-681.25468,116.20092,116.20092,50,25.494312,40.706612,40.875281,19.211382,60.086663,176.28759,1596.6739,15247.112,0.76019703,0.88519703,0.76019703,0.42667115,400.76673,1,1,8,5000,13571.898,25547.102,16031.003,5000,5000,5000,5000,5000,688.04523,0,688.04523,-66.877215
450.9,636.47052,636.47052,622.62424,-682.85177,116.19876,116.19876,50,25.493674,40.705084,40.971106,19.25642,60.227526,176.42628,1596.6538,15246.921,0.76017483,0.88517483,0.76017483,0.42767677,400.75841,1,1,8,5000,13571.728,25546.782,16030.669,5000,5000,5000,5000,5000,689.29676,0,689.29676,-66.67252
451,637.90663,637.90663,624.07855,-684.44676,116.19659,116.19659,50,25.493035,40.703553,41.066805,19.301399,60.368204,176.56479,1596.6338,15246.73,0.76015259,0.88515259,0.76015259,0.42868112,400.75012,1,1,8,5000,13571.558,25546.462,16030.336,5000,5000,5000,5000,5000,690.54394,0,690.54394,-66.465387
451.1,639.34011,639.34011,625.53088,-686.03957,116.19441,116.19441,50,25.492395,40.702019,41.162374,19.346316,60.50869,176.7031,1596.6137,15246.538,0.76013031,0.88513031,0.76013031,0.42968414,400.74185,1,1,8,5000,13571.387,25546.141,16030.005,5000,5000,5000,5000,5000,691.78671,0,691.78671,-66.255824
451.2,640.77086,640.77086,626.98116,-687.63014,116.19223,116.19223,50,25.491753,40.700482,41.257808,19.39117,60.648978,176.84121,1596.5936,15246.345,0.76010798,0.88510798,0.76010798,0.43068578,400.73361,1,1,8,5000,13571.216,25545.819,16029.674,5000,5000,5000,5000,5000,693.025,0,693.025,-66.04384
451.3,642.19884,642.19884,628.42931,-689.21837,116.19005,116.19005,50,25.49111,40.698941,41.353102,19.435958,60.78906,176.97911,1596.5734,15246.153,0.7600856,0.8850856,0.7600856,0.431686,400.7254,1,1,8,5000,13571.045,25545.497,16029.344,5000,5000,5000,5000,5000,694.25876,0,694.25876,-65.829445
451.4,643.62396,643.62396,629.87527,-690.8042,116.18786,116.18786,50,25.490465,40.697398,41.448252,19.480679,60.928931,177.11679,1596.5532,15245.96,0.76006319,0.88506319,0.76006319,0.43268475,400.71721,1,1,8,5000,13570.874,25545.174,16029.016,5000,5000,5000,5000,5000,695.48792,0,695.48792,-65.612647
451.5,645.04616,645.04616,631.31897,-692.38756,116.18567,116.18567,50,25.48982,40.695852,41.543253,19.525329,61.068583,177.25425,1596.5329,15245.766,0.76004073,0.88504073,0.76004073,0.43368199,400.70905,1,1,8,5000,13570.702,25544.851,16028.688,5000,5000,5000,5000,5000,696.71243,0,696.71243,-65.393457
451.6,646.46537,646.46537,632.76034,-693.96835,116.18348,116.18348,50,25.489173,40.694303,41.638101,19.569908,61.208009,177.39148,1596.5126,15245.572,0.76001822,0.88501822,0.76001822,0.43467766,400.70092,1,1,8,5000,13570.53,25544.526,16028.362,5000,5000,5000,5000,5000,697.93223,0,697.93223,-65.171883
451.7,647.88153,647.88153,634.19932,-695.54652,116.18128,116.18128,50,25.488525,40.692751,41.732791,19.614412,61.347203,177.52848,1596.4923,15245.378,0.75999568,0.88499568,0.75999568,0.43567171,400.69281,1,1,8,5000,13570.357,25544.202,16028.037,5000,5000,5000,5000,5000,699.14725,0,699.14725,-64.947936
451.8,649.29456,649.29456,635.63582,-697.12198,116.17907,116.17907,50,25.487875,40.691196,41.827319,19.65884,61.486158,177.66523,1596.4719,15245.184,0.75997308,0.88497308,0.75997308,0.43666411,400.68474,1,1,8,5000,13570.184,25543.876,16027.713,5000,5000,5000,5000,5000,700.35744,0,700.35744,-64.721625
451.9,650.7044,650.7044,637.06978,-698.69465,116.17686,116.17686,50,25.487225,40.689638,41.921679,19.703189,61.624868,177.80173,1596.4515,15244.989,0.75995045,0.88495045,0.75995045,0.4376548,400.67669,1,1,8,5000,13570.011,25543.55,16027.389,5000,5000,5000,5000,5000,701.56274,0,701.56274,-64.492961
452,652.11097,652.11097,638.50114,-700.26447,116.17465,116.17465,50,25.486573,40.688077,42.015868,19.747458,61.763326,177.93798,1596.431,15244.793,0.75992777,0.88492777,0.75992777,0.43864374,400.66867,1,1,8,5000,13569.837,25543.224,16027.068,5000,5000,5000,5000,5000,702.76309,0,702.76309,-64.261952
452.1,653.51422,653.51422,639.92982,-701.83135,116.17243,116.17243,50,25.48592,40.686513,42.109881,19.791644,61.901525,178.07396,1596.4105,15244.597,0.75990505,0.88490505,0.75990505,0.43963087,400.66068,1,1,8,5000,13569.664,25542.896,16026.747,5000,5000,5000,5000,5000,703.95843,0,703.95843,-64.02861
452.2,654.91408,654.91408,641.35577,-703.39522,116.17021,116.17021,50,25.485265,40.684946,42.203713,19.835745,62.039459,178.20967,1596.39,15244.401,0.75988228,0.88488228,0.75988228,0.44061616,400.65272,1,1,8,5000,13569.489,25542.568,16026.427,5000,5000,5000,5000,5000,705.14871,0,705.14871,-63.792944
452.3,656.31047,656.31047,642.77889,-704.95601,116.16799,116.16799,50,25.48461,40.683376,42.297361,19.87976,62.17712,178.34511,1596.3694,15244.205,0.75985947,0.88485947,0.75985947,0.44159955,400.64479,1,1,8,5000,13569.315,25542.24,16026.109,5000,5000,5000,5000,5000,706.33386,0,706.33386,-63.554965
452.4,657.70334,657.70334,644.19914,-706.51365,116.16576,116.16576,50,25.483953,40.681803,42.390819,19.923685,62.314504,178.48026,1596.3488,15244.008,0.75983662,0.88483662,0.75983662,0.442581,400.63689,1,1,8,5000,13569.14,25541.911,16025.791,5000,5000,5000,5000,5000,707.51383,0,707.51383,-63.314683
452.5,659.09261,659.09261,645.61644,-708.06804,116.16352,116.16352,50,25.483295,40.680227,42.484083,19.967519,62.451602,178.61512,1596.3281,15243.811,0.75981373,0.88481373,0.75981373,0.44356046,400.62901,1,1,8,5000,13568.965,25541.581,16025.475,5000,5000,5000,5000,5000,708.68855,0,708.68855,-63.07211
452.6,660.47822,660.47822,647.03073,-709.61914,116.16128,116.16128,50,25.482635,40.678648,42.577148,20.01126,62.588408,178.74969,1596.3074,15243.613,0.75979079,0.88479079,0.75979079,0.44453788,400.62117,1,1,8,5000,13568.789,25541.25,16025.161,5000,5000,5000,5000,5000,709.85798,0,709.85798,-62.827255
452.7,661.8601,661.8601,648.44193,-711.16684,116.15904,116.15904,50,25.481975,40.677066,42.670011,20.054905,62.724916,178.88396,1596.2867,15243.415,0.75976781,0.88476781,0.75976781,0.44551323,400.61336,1,1,8,5000,13568.613,25540.919,16024.847,5000,5000,5000,5000,5000,711.02206,0,711.02206,-62.58013
452.8,663.23818,663.23818,649.84998,-712.7111,116.15679,116.15679,50,25.481313,40.675481,42.762666,20.098453,62.861119,179.01791,1596.2659,15243.217,0.75974478,0.88474478,0.75974478,0.44648644,400.60558,1,1,8,5000,13568.437,25540.587,16024.534,5000,5000,5000,5000,5000,712.18072,0,712.18072,-62.330745
452.9,664.6124,664.6124,651.25481,-714.25182,116.15454,116.15454,50,25.48065,40.673893,42.855109,20.141901,62.99701,179.15155,1596.2451,15243.018,0.75972171,0.88472171,0.75972171,0.44745748,400.59783,1,1,8,5000,13568.261,25540.255,16024.223,5000,5000,5000,5000,5000,713.33392,0,713.33392,-62.079111
453,665.9827,665.9827,652.65635,-715.78894,116.15229,116.15229,50,25.479985,40.672303,42.947336,20.185248,63.132584,179.28487,1596.2243,15242.819,0.75969861,0.88469861,0.75969861,0.44842629,400.59012,1,1,8,5000,13568.084,25539.922,16023.913,5000,5000,5000,5000,5000,714.48159,0,714.48159,-61.825241
453.1,667.349,667.349,654.05454,-717.32238,116.15003,116.15003,50,25.47932,40.670709,43.039343,20.228491,63.267834,179.41786,1596.2034,15242.62,0.75967545,0.88467545,0.75967545,0.44939284,400.58243,1,1,8,5000,13567.906,25539.589,16023.605,5000,5000,5000,5000,5000,715.62369,0,715.62369,-61.569144
453.2,668.71125,668.71125,655.44931,-718.85207,116.14777,116.14777,50,25.478653,40.669113,43.131124,20.271628,63.402752,179.55052,1596.1825,15242.42,0.75965226,0.88465226,0.75965226,0.45035707,400.57478,1,1,8,5000,13567.729,25539.254,16023.297,5000,5000,5000,5000,5000,716.76014,0,716.76014,-61.310832
453.3,670.06937,670.06937,656.8406,-720.37793,116.1455,116.1455,50,25.477985,40.667513,43.222676,20.314658,63.537333,179.68283,1596.1615,15242.22,0.75962902,0.88462902,0.75962902,0.45131894,400.56716,1,1,8,5000,13567.551,25538.92,16022.991,5000,5000,5000,5000,5000,717.89091,0,717.89091,-61.050317
453.4,671.42331,671.42331,658.22832,-721.89989,116.14323,116.14323,50,25.477316,40.665911,43.313994,20.357577,63.671571,179.8148,1596.1405,15242.019,0.75960574,0.88460574,0.75960574,0.45227841,400.55957,1,1,8,5000,13567.373,25538.584,16022.686,5000,5000,5000,5000,5000,719.01593,0,719.01593,-60.78761
453.5,672.77299,672.77299,659.61243,-723.41789,116.14095,116.14095,50,25.476645,40.664306,43.405073,20.400384,63.805458,179.94641,1596.1195,15241.818,0.75958242,0.88458242,0.75958242,0.45323543,400.55202,1,1,8,5000,13567.194,25538.248,16022.383,5000,5000,5000,5000,5000,720.13515,0,720.13515,-60.522723
453.6,674.11835,674.11835,660.99285,-724.93184,116.13867,116.13867,50,25.475974,40.662698,43.49591,20.443078,63.938988,180.07766,1596.0984,15241.617,0.75955906,0.88455906,0.75955906,0.45418994,400.5445,1,1,8,5000,13567.016,25537.912,16022.081,5000,5000,5000,5000,5000,721.24852,0,721.24852,-60.255668
453.7,675.45933,675.45933,662.36952,-726.44168,116.13639,116.13639,50,25.475301,40.661087,43.586501,20.485655,64.072156,180.20854,1596.0773,15241.415,0.75953565,0.88453565,0.75953565,0.45514192,400.53701,1,1,8,5000,13566.836,25537.574,16021.78,5000,5000,5000,5000,5000,722.35598,0,722.35598,-59.986457
453.8,676.79587,676.79587,663.74237,-727.94732,116.1341,116.1341,50,25.474627,40.659473,43.676839,20.528114,64.204954,180.33905,1596.0561,15241.213,0.75951221,0.88451221,0.75951221,0.45609131,400.52955,1,1,8,5000,13566.657,25537.236,16021.48,5000,5000,5000,5000,5000,723.45747,0,723.45747,-59.715101
453.9,678.12789,678.12789,665.11133,-729.44871,116.13181,116.13181,50,25.473952,40.657856,43.766922,20.570454,64.337376,180.46918,1596.0349,15241.011,0.75948872,0.88448872,0.75948872,0.45703806,400.52213,1,1,8,5000,13566.477,25536.898,16021.182,5000,5000,5000,5000,5000,724.55295,0,724.55295,-59.441614
454,679.45534,679.45534,666.47634,-730.94576,116.12951,116.12951,50,25.473275,40.656237,43.856746,20.61267,64.469416,180.59893,1596.0137,15240.808,0.75946519,0.88446519,0.75946519,0.45798213,400.51475,1,1,8,5000,13566.297,25536.559,16020.885,5000,5000,5000,5000,5000,725.64235,0,725.64235,-59.166006
454.1,680.77815,680.77815,667.83734,-732.43841,116.12721,116.12721,50,25.472597,40.654615,43.946305,20.654763,64.601068,180.72828,1595.9924,15240.605,0.75944162,0.88444162,0.75944162,0.45892348,400.50739,1,1,8,5000,13566.116,25536.219,16020.59,5000,5000,5000,5000,5000,726.72563,0,726.72563,-58.888291
454.2,682.09626,682.09626,669.19426,-733.92658,116.12491,116.12491,50,25.471919,40.652989,44.035595,20.69673,64.732325,180.85723,1595.9711,15240.402,0.75941801,0.88441801,0.75941801,0.45986207,400.50008,1,1,8,5000,13565.936,25535.879,16020.296,5000,5000,5000,5000,5000,727.80274,0,727.80274,-58.60848
454.3,683.40961,683.40961,670.54703,-735.41021,116.1226,116.1226,50,25.471239,40.651361,44.124612,20.738568,64.86318,180.98578,1595.9498,15240.198,0.75939435,0.88439435,0.75939435,0.46079783,400.4928,1,1,8,5000,13565.755,25535.538,16020.003,5000,5000,5000,5000,5000,728.87361,0,728.87361,-58.326587
454.4,684.71813,684.71813,671.89559,-736.88921,116.12029,116.12029,50,25.470557,40.649731,44.213353,20.780276,64.993629,181.11392,1595.9284,15239.994,0.75937066,0.88437066,0.75937066,0.46173074,400.48555,1,1,8,5000,13565.573,25535.197,16019.712,5000,5000,5000,5000,5000,729.93821,0,729.93821,-58.042623
454.5,686.02175,686.02175,673.23987,-738.36353,116.11797,116.11797,50,25.469875,40.648097,44.301812,20.821852,65.123663,181.24164,1595.907,15239.789,0.75934692,0.88434692,0.75934692,0.46266075,400.47834,1,1,8,5000,13565.391,25534.855,16019.422,5000,5000,5000,5000,5000,730.99647,0,730.99647,-57.756602
454.6,687.32043,687.32043,674.57981,-739.83309,116.11565,116.11565,50,25.469191,40.646461,44.389985,20.863293,65.253278,181.36893,1595.8855,15239.584,0.75932314,0.88432314,0.75932314,0.46358781,400.47116,1,1,8,5000,13565.209,25534.512,16019.134,5000,5000,5000,5000,5000,732.04835,0,732.04835,-57.468537
454.7,688.61409,688.61409,675.91535,-741.29782,116.11333,116.11333,50,25.468507,40.644821,44.477869,20.904598,65.382467,181.4958,1595.864,15239.379,0.75929933,0.88429933,0.75929933,0.46451188,400.46402,1,1,8,5000,13565.027,25534.169,16018.847,5000,5000,5000,5000,5000,733.09379,0,733.09379,-57.17844
454.8,689.90268,689.90268,677.24642,-742.75764,116.111,116.111,50,25.467821,40.643179,44.565459,20.945766,65.511224,181.62222,1595.8425,15239.174,0.75927547,0.88427547,0.75927547,0.46543292,400.45692,1,1,8,5000,13564.844,25533.825,16018.561,5000,5000,5000,5000,5000,734.13274,0,734.13274,-56.886325
454.9,691.18612,691.18612,678.57296,-744.2125,116.10867,116.10867,50,25.467134,40.641535,44.65275,20.986793,65.639543,181.74821,1595.821,15238.968,0.75925157,0.88425157,0.75925157,0.46635088,400.44986,1,1,8,5000,13564.661,25533.48,16018.277,5000,5000,5000,5000,5000,735.16516,0,735.16516,-56.592204
455,692.46437,692.46437,679.8949,-745.66232,116.10633,116.10633,50,25.466445,40.639887,44.739739,21.027677,65.767416,181.87375,1595.7994,15238.761,0.75922763,0.88422763,0.75922763,0.46726571,400.44283,1,1,8,5000,13564.478,25533.135,16017.994,5000,5000,5000,5000,5000,736.19099,0,736.19099,-56.296091
455.1,693.73736,693.73736,681.21218,-747.10702,116.10399,116.10399,50,25.465756,40.638237,44.826421,21.068418,65.894839,181.99883,1595.7777,15238.555,0.75920366,0.88420366,0.75920366,0.46817737,400.43583,1,1,8,5000,13564.295,25532.79,16017.713,5000,5000,5000,5000,5000,737.21018,0,737.21018,-55.997999
455.2,695.00502,695.00502,682.52475,-748.54655,116.10165,116.10165,50,25.465065,40.636584,44.912793,21.109013,66.021806,182.12346,1595.756,15238.348,0.75917964,0.88417964,0.75917964,0.46908583,400.42888,1,1,8,5000,13564.111,25532.444,16017.433,5000,5000,5000,5000,5000,738.22269,0,738.22269,-55.697942
455.3,696.2673,696.2673,683.83252,-749.98083,116.0993,116.0993,50,25.464374,40.634928,44.99885,21.149459,66.148309,182.24761,1595.7343,15238.14,0.75915558,0.88415558,0.75915558,0.46999103,400.42196,1,1,8,5000,13563.926,25532.097,16017.155,5000,5000,5000,5000,5000,739.22846,0,739.22846,-55.395932
455.4,697.52414,697.52414,685.13545,-751.4098,116.09695,116.09695,50,25.463681,40.63327,45.084588,21.189756,66.274344,182.37129,1595.7126,15237.933,0.75913148,0.88413148,0.75913148,0.47089294,400.41508,1,1,8,5000,13563.742,25531.749,16016.879,5000,5000,5000,5000,5000,740.22744,0,740.22744,-55.091985
455.5,698.77547,698.77547,686.43347,-752.83338,116.0946,116.0946,50,25.462987,40.631609,45.170003,21.229901,66.399904,182.4945,1595.6908,15237.725,0.75910735,0.88410735,0.75910735,0.47179151,400.40824,1,1,8,5000,13563.557,25531.401,16016.603,5000,5000,5000,5000,5000,741.21958,0,741.21958,-54.786112
455.6,700.02124,700.02124,687.72652,-754.2515,116.09224,116.09224,50,25.462292,40.629945,45.25509,21.269892,66.524982,182.61722,1595.669,15237.516,0.75908317,0.88408317,0.75908317,0.47268669,400.40144,1,1,8,5000,13563.372,25531.053,16016.33,5000,5000,5000,5000,5000,742.20485,0,742.20485,-54.478329
455.7,701.26139,701.26139,689.01453,-755.66411,116.08987,116.08987,50,25.461595,40.628278,45.339846,21.309728,66.649574,182.73945,1595.6471,15237.308,0.75905895,0.88405895,0.75905895,0.47357846,400.39467,1,1,8,5000,13563.186,25530.704,16016.058,5000,5000,5000,5000,5000,743.18318,0,743.18318,-54.168649
455.8,702.49586,702.49586,690.29745,-757.07112,116.08751,116.08751,50,25.460898,40.626609,45.424267,21.349406,66.773673,182.86118,1595.6252,15237.099,0.7590347,0.8840347,0.7590347,0.47446675,400.38795,1,1,8,5000,13563.001,25530.354,16015.787,5000,5000,5000,5000,5000,744.15454,0,744.15454,-53.857086
455.9,703.72459,703.72459,691.57521,-758.47249,116.08514,116.08514,50,25.460199,40.624937,45.508349,21.388924,66.897273,182.98241,1595.6033,15236.889,0.75901041,0.88401041,0.75901041,0.47535153,400.38126,1,1,8,5000,13562.815,25530.004,16015.518,5000,5000,5000,5000,5000,745.11887,0,745.11887,-53.543655
456,704.94751,704.94751,692.84775,-759.86812,116.08276,116.08276,50,25.4595,40.623262,45.592087,21.428281,67.020368,183.10313,1595.5814,15236.68,0.75898608,0.88398608,0.75898608,0.47623276,400.37462,1,1,8,5000,13562.628,25529.653,16015.251,5000,5000,5000,5000,5000,746.07612,0,746.07612,-53.228368
456.1,706.16458,706.16458,694.11502,-761.25797,116.08038,116.08038,50,25.458799,40.621585,45.675478,21.467475,67.142953,183.22334,1595.5594,15236.47,0.7589617,0.8839617,0.7589617,0.4771104,400.36801,1,1,8,5000,13562.442,25529.302,16014.985,5000,5000,5000,5000,5000,747.02626,0,747.02626,-52.911241
456.2,707.37574,707.37574,695.37694,-762.64196,116.078,116.078,50,25.458097,40.619905,45.758518,21.506503,67.265021,183.34302,1595.5373,15236.259,0.7589373,0.8839373,0.7589373,0.4779844,400.36144,1,1,8,5000,13562.255,25528.95,16014.72,5000,5000,5000,5000,5000,747.96923,0,747.96923,-52.592288
456.3,708.58091,708.58091,696.63347,-764.02003,116.07562,116.07562,50,25.457394,40.618223,45.841202,21.545365,67.386567,183.46218,1595.5153,15236.049,0.75891285,0.88391285,0.75891285,0.47885473,400.35491,1,1,8,5000,13562.067,25528.597,16014.458,5000,5000,5000,5000,5000,748.90499,0,748.90499,-52.271523
456.4,709.78006,709.78006,697.88453,-765.39211,116.07323,116.07323,50,25.45669,40.616538,45.923527,21.584058,67.507585,183.58081,1595.4932,15235.838,0.75888836,0.88388836,0.75888836,0.47972133,400.34842,1,1,8,5000,13561.88,25528.244,16014.196,5000,5000,5000,5000,5000,749.83349,0,749.83349,-51.948961
456.5,710.97311,710.97311,699.13007,-766.75814,116.07084,116.07084,50,25.455985,40.61485,46.005489,21.62258,67.628068,183.6989,1595.471,15235.626,0.75886384,0.88386384,0.75886384,0.48058418,400.34198,1,1,8,5000,13561.692,25527.891,16013.937,5000,5000,5000,5000,5000,750.75469,0,750.75469,-51.624617
456.6,712.16002,712.16002,700.37004,-768.11805,116.06844,116.06844,50,25.455279,40.61316,46.087083,21.660929,67.748012,183.81645,1595.4489,15235.415,0.75883928,0.88383928,0.75883928,0.48144322,400.33557,1,1,8,5000,13561.504,25527.537,16013.679,5000,5000,5000,5000,5000,751.66854,0,751.66854,-51.298504
456.7,713.34073,713.34073,701.60436,-769.47177,116.06604,116.06604,50,25.454571,40.611467,46.168306,21.699104,67.86741,183.93345,1595.4267,15235.203,0.75881468,0.88381468,0.75881468,0.48229842,400.3292,1,1,8,5000,13561.315,25527.182,16013.423,5000,5000,5000,5000,5000,752.575,0,752.575,-50.970639
456.8,714.51518,714.51518,702.83299,-770.81925,116.06363,116.06363,50,25.453863,40.609772,46.249155,21.737103,67.986257,184.04989,1595.4044,15234.99,0.75879005,0.88379005,0.75879005,0.48314974,400.32288,1,1,8,5000,13561.127,25526.827,16013.168,5000,5000,5000,5000,5000,753.47402,0,753.47402,-50.641036
456.9,715.68331,715.68331,704.05586,-772.16041,116.06123,116.06123,50,25.453153,40.608074,46.329624,21.774923,68.104548,184.16577,1595.3822,15234.778,0.75876537,0.88376537,0.75876537,0.48399714,400.31659,1,1,8,5000,13560.938,25526.471,16012.915,5000,5000,5000,5000,5000,754.36557,0,754.36557,-50.309709
457,716.84507,716.84507,705.27291,-773.49519,116.05882,116.05882,50,25.452443,40.606373,46.409711,21.812564,68.222276,184.28109,1595.3599,15234.565,0.75874066,0.88374066,0.75874066,0.48484057,400.31035,1,1,8,5000,13560.748,25526.115,16012.664,5000,5000,5000,5000,5000,755.24959,0,755.24959,-49.976674
457.1,718.0004,718.0004,706.48409,-774.82353,116.0564,116.0564,50,25.451731,40.60467,46.489412,21.850023,68.339435,184.39584,1595.3375,15234.351,0.75871592,0.88371592,0.75871592,0.48568,400.30415,1,1,8,5000,13560.559,25525.758,16012.414,5000,5000,5000,5000,5000,756.12604,0,756.12604,-49.641946
457.2,719.14925,719.14925,707.68934,-776.14536,116.05398,116.05398,50,25.451018,40.602965,46.568722,21.887299,68.456021,184.51,1595.3152,15234.138,0.75869113,0.88369113,0.75869113,0.48651538,400.29799,1,1,8,5000,13560.369,25525.401,16012.166,5000,5000,5000,5000,5000,756.99488,0,756.99488,-49.30554
457.3,720.29157,720.29157,708.8886,-777.46063,116.05156,116.05156,50,25.450305,40.601257,46.647638,21.92439,68.572028,184.62359,1595.2928,15233.924,0.75866631,0.88366631,0.75866631,0.48734668,400.29188,1,1,8,5000,13560.179,25525.043,16011.92,5000,5000,5000,5000,5000,757.85607,0,757.85607,-48.967472
457.4,721.42729,721.42729,710.08182,-778.76927,116.04914,116.04914,50,25.44959,40.599546,46.726156,21.961293,68.687449,184.73659,1595.2703,15233.709,0.75864146,0.88364146,0.75864146,0.48817386,400.2858,1,1,8,5000,13559.988,25524.684,16011.675,5000,5000,5000,5000,5000,758.70957,0,758.70957,-48.627756
457.5,722.55636,722.55636,711.26893,-780.07121,116.04671,116.04671,50,25.448874,40.597833,46.804272,21.998008,68.80228,184.84899,1595.2479,15233.495,0.75861657,0.88361657,0.75861657,0.48899687,400.27977,1,1,8,5000,13559.798,25524.325,16011.432,5000,5000,5000,5000,5000,759.55533,0,759.55533,-48.286409
457.6,723.67874,723.67874,712.44988,-781.36639,116.04427,116.04427,50,25.448157,40.596118,46.881983,22.034532,68.916516,184.96079,1595.2253,15233.28,0.75859164,0.88359164,0.75859164,0.48981568,400.27378,1,1,8,5000,13559.607,25523.966,16011.191,5000,5000,5000,5000,5000,760.39332,0,760.39332,-47.943445
457.7,724.79436,724.79436,713.62461,-782.65476,116.04184,116.04184,50,25.447439,40.5944,46.959286,22.070864,69.03015,185.07199,1595.2028,15233.065,0.75856667,0.88356667,0.75856667,0.49063025,400.26784,1,1,8,5000,13559.415,25523.606,16010.951,5000,5000,5000,5000,5000,761.22349,0,761.22349,-47.598881
457.8,725.90318,725.90318,714.79307,-783.93625,116.0394,116.0394,50,25.44672,40.59268,47.036175,22.107002,69.143177,185.18258,1595.1802,15232.849,0.75854167,0.88354167,0.75854167,0.49144054,400.26193,1,1,8,5000,13559.224,25523.245,16010.713,5000,5000,5000,5000,5000,762.0458,0,762.0458,-47.252732
457.9,727.00513,727.00513,715.9552,-785.21079,116.03696,116.03696,50,25.446,40.590957,47.112648,22.142944,69.255592,185.29255,1595.1576,15232.633,0.75851664,0.88351664,0.75851664,0.49224651,400.25607,1,1,8,5000,13559.032,25522.884,16010.477,5000,5000,5000,5000,5000,762.86021,0,762.86021,-46.905013
458,728.10018,728.10018,717.11095,-786.47834,116.03451,116.03451,50,25.445279,40.589232,47.1887,22.178689,69.367389,185.4019,1595.135,15232.417,0.75849157,0.88349157,0.75849157,0.49304813,400.25026,1,1,8,5000,13558.84,25522.522,16010.243,5000,5000,5000,5000,5000,763.69094,0,763.69094,-46.579993
458.1,729.18886,729.18886,718.26031,-787.73888,116.03206,116.03206,50,25.444557,40.587504,47.264333,22.214237,69.478569,185.51063,1595.1124,15232.201,0.75846646,0.88346646,0.75846646,0.49384539,400.24446,1,1,8,5000,13558.648,25522.16,16010.01,5000,5000,5000,5000,5000,764.67102,0,764.67102,-46.410704
458.2,730.27508,730.27508,719.40367,-788.99284,116.02961,116.02961,50,25.443834,40.585774,47.33957,22.249598,69.589168,185.61878,1595.0897,15231.984,0.75844133,0.88344133,0.75844133,0.49463855,400.23866,1,1,8,5000,13558.455,25521.798,16009.778,5000,5000,5000,5000,5000,765.81761,0,765.81761,-46.413936
458.3,731.36313,731.36313,720.54176,-790.24102,116.02715,116.02715,50,25.44311,40.584042,47.414461,22.284797,69.699258,185.72641,1595.0669,15231.767,0.75841615,0.88341615,0.75841615,0.49542813,400.23284,1,1,8,5000,13558.262,25521.435,16009.546,5000,5000,5000,5000,5000,767.12707,0,767.12707,-46.585305
458.4,732.45722,732.45722,721.67567,-791.48461,116.02469,116.02469,50,25.442385,40.582307,47.489077,22.319866,69.808943,185.83364,1595.0442,15231.55,0.75839094,0.88339094,0.75839094,0.49621485,400.22698,1,1,8,5000,13558.069,25521.071,16009.314,5000,5000,5000,5000,5000,768.59576,0,768.59576,-46.920096
458.5,733.56146,733.56146,722.80675,-792.7251,116.02223,116.02223,50,25.441659,40.58057,47.563506,22.354848,69.918354,185.94058,1595.0214,15231.332,0.7583657,0.8833657,0.7583657,0.49699967,400.22106,1,1,8,5000,13557.875,25520.707,16009.079,5000,5000,5000,5000,5000,770.22006,0,770.22006,-47.413309
458.6,734.67981,734.67981,723.93662,-793.96427,116.01976,116.01976,50,25.440932,40.578831,47.637856,22.389792,70.027649,186.04741,1594.9986,15231.114,0.75834042,0.88334042,0.75834042,0.49778369,400.21505,1,1,8,5000,13557.682,25520.342,16008.842,5000,5000,5000,5000,5000,771.99632,0,771.99632,-48.059694
458.7,735.81613,735.81613,725.06711,-795.20411,116.01729,116.01729,50,25.440204,40.577089,47.712247,22.424756,70.137002,186.1543,1594.9757,15230.896,0.75831511,0.88331511,0.75831511,0.49856816,400.20895,1,1,8,5000,13557.488,25519.977,16008.602,5000,5000,5000,5000,5000,773.92089,0,773.92089,-48.853788
458.8,736.97415,736.97415,726.20021,-796.44682,116.01482,116.01482,50,25.439475,40.575345,47.786809,22.4598,70.24661,186.26143,1594.9528,15230.678,0.75828976,0.88328976,0.75828976,0.49935447,400.20273,1,1,8,5000,13557.294,25519.611,16008.358,5000,5000,5000,5000,5000,775.99016,0,775.99016,-49.78995
458.9,738.15744,738.15744,727.33809,-797.69477,116.01234,116.01234,50,25.438745,40.573599,47.861686,22.494993,70.356679,186.36902,1594.9299,15230.459,0.75826438,0.88326438,0.75826438,0.50014409,400.19637,1,1,8,5000,13557.099,25519.245,16008.109,5000,5000,5000,5000,5000,778.20048,0,778.20048,-50.862386
459,739.36945,739.36945,728.48303,-798.95046,116.00986,116.00986,50,25.438014,40.57185,47.937027,22.530403,70.46743,186.47729,1594.907,15230.24,0.75823897,0.88323897,0.75823897,0.5009386,400.18987,1,1,8,5000,13556.904,25518.879,16007.855,5000,5000,5000,5000,5000,780.54821,0,780.54821,-52.065183
459.1,740.61349,740.61349,729.63739,-800.21649,116.00738,116.00738,50,25.437282,40.570099,48.012989,22.566105,70.579094,186.58648,1594.884,15230.02,0.75821352,0.88321352,0.75821352,0.50173962,400.1832,1,1,8,5000,13556.709,25518.511,16007.595,5000,5000,5000,5000,5000,783.02972,0,783.02972,-53.392329
459.2,741.89272,741.89272,730.80364,-801.49555,116.00489,116.00489,50,25.436549,40.568345,48.089733,22.602174,70.691907,186.6968,1594.861,15229.8,0.75818803,0.88318803,0.75818803,0.50254885,400.17634,1,1,8,5000,13556.514,25518.144,16007.328,5000,5000,5000,5000,5000,785.64138,0,785.64138,-54.837737
459.3,743.21014,743.21014,731.98428,-802.79039,116.0024,116.0024,50,25.435815,40.566589,48.167423,22.638689,70.806112,186.80852,1594.8379,15229.58,0.75816251,0.88316251,0.75816251,0.50336801,400.1693,1,1,8,5000,13556.318,25517.776,16007.054,5000,5000,5000,5000,5000,788.37954,0,788.37954,-56.395269
459.4,744.56863,744.56863,733.18183,-804.10379,115.99991,115.99991,50,25.43508,40.564831,48.246227,22.675727,70.921954,186.92187,1594.8149,15229.36,0.75813695,0.88313695,0.75813695,0.50419883,400.16204,1,1,8,5000,13556.122,25517.407,16006.772,5000,5000,5000,5000,5000,791.24059,0,791.24059,-58.058753
