time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
459.5,745.97088,745.97088,734.39887,-805.43855,115.99741,115.99741,50,25.434344,40.56307,48.326313,22.713367,71.03968,187.03709,1594.7917,15229.139,0.75811136,0.88311136,0.75811136,0.50504309,400.15457,1,1,8,5000,13555.926,25517.038,16006.482,5000,5000,5000,5000,5000,794.22087,0,794.22087,-59.822
459.6,747.41947,747.41947,735.63795,-806.79748,115.99491,115.99491,50,25.433607,40.561306,48.407849,22.751689,71.159538,187.15445,1594.7686,15228.918,0.75808572,0.88308572,0.75808572,0.50590254,400.14686,1,1,8,5000,13555.73,25516.668,16006.183,5000,5000,5000,5000,5000,797.31677,0,797.31677,-61.678821
459.7,748.9168,748.9168,736.9016,-808.18337,115.99241,115.99241,50,25.432869,40.559541,48.491002,22.790771,71.281773,187.27418,1594.7454,15228.697,0.75806005,0.88306005,0.75806005,0.50677893,400.13891,1,1,8,5000,13555.533,25516.298,16005.874,5000,5000,5000,5000,5000,800.52464,0,800.52464,-63.623042
459.8,750.46513,750.46513,738.19234,-809.59897,115.9899,115.9899,50,25.432129,40.557772,48.575938,22.830691,71.406629,187.39653,1594.7222,15228.475,0.75803434,0.88303434,0.75803434,0.50767398,400.13071,1,1,8,5000,13555.336,25515.927,16005.556,5000,5000,5000,5000,5000,803.84085,0,803.84085,-65.648516
459.9,752.06658,752.06658,739.51265,-811.04699,115.98739,115.98739,50,25.431389,40.556001,48.662819,22.871525,71.534345,187.52173,1594.6989,15228.253,0.75800859,0.88300859,0.75800859,0.50858941,400.12224,1,1,8,5000,13555.139,25515.555,16005.228,5000,5000,5000,5000,5000,807.26178,0,807.26178,-67.749134
460,753.7231,753.7231,740.86495,-812.53011,115.98487,115.98487,50,25.430647,40.554227,48.751806,22.913349,71.665155,187.65003,1594.6757,15228.031,0.7579828,0.8829828,0.7579828,0.50952688,400.11351,1,1,8,5000,13554.941,25515.183,16004.89,5000,5000,5000,5000,5000,810.78379,0,810.78379,-69.918838
460.1,755.4365,755.4365,742.25162,-814.05091,115.98235,115.98235,50,25.429905,40.55245,48.843054,22.956236,71.79929,187.78164,1594.6523,15227.808,0.75795696,0.88295696,0.75795696,0.51048802,400.10449,1,1,8,5000,13554.743,25514.811,16004.54,5000,5000,5000,5000,5000,814.40324,0,814.40324,-72.151627
460.2,757.20846,757.20846,743.67495,-815.61192,115.97983,115.97983,50,25.429161,40.55067,48.936715,23.000256,71.936971,187.9168,1594.629,15227.585,0.75793109,0.88293109,0.75793109,0.51147442,400.09519,1,1,8,5000,13554.545,25514.437,16004.18,5000,5000,5000,5000,5000,818.11652,0,818.11652,-74.44157
460.3,759.04048,759.04048,745.13717,-817.21559,115.9773,115.9773,50,25.428415,40.548887,49.032935,23.04548,72.078415,188.05572,1594.6056,15227.361,0.75790516,0.88290516,0.75790516,0.51248761,400.08559,1,1,8,5000,13554.346,25514.063,16003.807,5000,5000,5000,5000,5000,821.91998,0,821.91998,-76.782809
460.4,760.93394,760.93394,746.64043,-818.86426,115.97477,115.97477,50,25.427669,40.547102,49.131856,23.091972,72.223828,188.1986,1594.5821,15227.137,0.7578792,0.8828792,0.7578792,0.51352907,400.0757,1,1,8,5000,13554.147,25513.689,16003.424,5000,5000,5000,5000,5000,825.81,0,825.81,-79.169568
460.5,762.89007,762.89007,748.18679,-820.5602,115.97223,115.97223,50,25.426921,40.545313,49.233612,23.139798,72.37341,188.34564,1594.5586,15226.913,0.75785318,0.88285318,0.75785318,0.51460021,400.0655,1,1,8,5000,13553.948,25513.314,16003.028,5000,5000,5000,5000,5000,829.78295,0,829.78295,-81.59616
460.6,764.90996,764.90996,749.77821,-822.30556,115.96969,115.96969,50,25.426172,40.543521,49.338334,23.189017,72.52735,188.49704,1594.5351,15226.688,0.75782712,0.88282712,0.75782712,0.5157024,400.05499,1,1,8,5000,13553.748,25512.938,16002.62,5000,5000,5000,5000,5000,833.8352,0,833.8352,-84.056988
460.7,766.99457,766.99457,751.41656,-824.10239,115.96715,115.96715,50,25.425421,40.541725,49.446144,23.239688,72.685831,188.65298,1594.5115,15226.463,0.757801,0.882801,0.757801,0.51683691,400.04418,1,1,8,5000,13553.548,25512.561,16002.2,5000,5000,5000,5000,5000,837.96312,0,837.96312,-86.546553
460.8,769.14471,769.14471,753.10362,-825.95264,115.9646,115.9646,50,25.424669,40.539927,49.557159,23.291865,72.849023,188.81362,1594.4879,15226.237,0.75777484,0.88277484,0.75777484,0.51800497,400.03304,1,1,8,5000,13553.348,25512.184,16001.767,5000,5000,5000,5000,5000,842.16308,0,842.16308,-89.059458
460.9,771.36107,771.36107,754.84105,-827.85813,115.96204,115.96204,50,25.423915,40.538124,49.671488,23.345599,73.017087,188.97913,1594.4642,15226.011,0.75774862,0.88274862,0.75774862,0.51920773,400.0216,1,1,8,5000,13553.147,25511.806,16001.322,5000,5000,5000,5000,5000,846.43145,0,846.43145,-91.590409
461,773.6442,773.6442,756.6304,-829.82058,115.95948,115.95948,50,25.42316,40.536319,49.789235,23.40094,73.190175,189.14965,1594.4405,15225.785,0.75772235,0.88272235,0.75772235,0.52044626,400.00983,1,1,8,5000,13552.946,25511.427,16000.864,5000,5000,5000,5000,5000,850.76462,0,850.76462,-94.134216
461.1,775.99451,775.99451,758.47314,-831.84157,115.95691,115.95691,50,25.422404,40.534509,49.910494,23.457932,73.368426,189.32534,1594.4167,15225.558,0.75769602,0.88269602,0.75769602,0.52172157,399.99775,1,1,8,5000,13552.744,25511.047,16000.393,5000,5000,5000,5000,5000,855.15894,0,855.15894,-96.685802
461.2,778.41231,778.41231,760.3706,-833.92257,115.95434,115.95434,50,25.421645,40.532696,50.035354,23.516617,73.551971,189.50631,1594.3928,15225.33,0.75766964,0.88266964,0.75766964,0.52303457,399.98534,1,1,8,5000,13552.542,25510.667,15999.91,5000,5000,5000,5000,5000,859.6108,0,859.6108,-99.240198
461.3,780.89776,780.89776,762.32402,-836.06495,115.95176,115.95176,50,25.420886,40.530878,50.163897,23.577032,73.740929,189.69269,1594.369,15225.102,0.75764319,0.88264319,0.75764319,0.52438612,399.97261,1,1,8,5000,13552.339,25510.286,15999.414,5000,5000,5000,5000,5000,864.11657,0,864.11657,-101.79255
461.4,783.45093,783.45093,764.33451,-838.26992,115.94918,115.94918,50,25.420124,40.529057,50.296195,23.639212,73.935407,189.88459,1594.345,15224.874,0.75761669,0.88261669,0.75761669,0.52577698,399.95957,1,1,8,5000,13552.136,25509.903,15998.905,5000,5000,5000,5000,5000,868.67262,0,868.67262,-104.33811
461.5,786.07173,786.07173,766.40308,-840.53859,115.94659,115.94659,50,25.419361,40.527231,50.432315,23.703188,74.135503,190.08209,1594.321,15224.644,0.75759012,0.88259012,0.75759012,0.52720786,399.94621,1,1,8,5000,13551.933,25509.52,15998.383,5000,5000,5000,5000,5000,873.27532,0,873.27532,-106.87224
461.6,788.75999,788.75999,768.53062,-842.87193,115.944,115.944,50,25.418595,40.525401,50.572316,23.768988,74.341304,190.2853,1594.297,15224.415,0.75756348,0.88256348,0.75756348,0.52867938,399.93254,1,1,8,5000,13551.729,25509.136,15997.848,5000,5000,5000,5000,5000,877.92106,0,877.92106,-109.39044
461.7,791.5154,791.5154,770.71791,-845.2708,115.9414,115.9414,50,25.417828,40.523567,50.716248,23.836637,74.552884,190.49428,1594.2729,15224.184,0.75753678,0.88253678,0.75753678,0.53019205,399.91855,1,1,8,5000,13551.524,25508.752,15997.301,5000,5000,5000,5000,5000,882.60621,0,882.60621,-111.8883
461.8,794.33757,794.33757,772.96562,-847.73593,115.93879,115.93879,50,25.417059,40.521728,50.864156,23.906153,74.770309,190.7091,1594.2487,15223.953,0.75751001,0.88251001,0.75751001,0.53174636,399.90425,1,1,8,5000,13551.319,25508.366,15996.742,5000,5000,5000,5000,5000,887.32715,0,887.32715,-114.36152
461.9,797.22596,797.22596,775.2743,-850.26793,115.93617,115.93617,50,25.416288,40.519884,51.016076,23.977556,74.993631,190.9298,1594.2244,15223.722,0.75748318,0.88248318,0.75748318,0.53334268,399.88964,1,1,8,5000,13551.114,25507.979,15996.17,5000,5000,5000,5000,5000,892.08024,0,892.08024,-116.80594
462,800.17997,800.17997,777.64439,-852.86728,115.93355,115.93355,50,25.415515,40.518036,51.172037,24.050857,75.222894,191.15645,1594.2001,15223.49,0.75745626,0.88245626,0.75745626,0.53498132,399.87474,1,1,8,5000,13550.908,25507.591,15995.586,5000,5000,5000,5000,5000,896.86187,0,896.86187,-119.21749
462.1,803.19887,803.19887,780.07622,-855.53435,115.93092,115.93092,50,25.41474,40.516182,51.332061,24.126069,75.458129,191.38905,1594.1758,15223.257,0.75742928,0.88242928,0.75742928,0.5366625,399.85953,1,1,8,5000,13550.701,25507.202,15994.989,5000,5000,5000,5000,5000,901.66842,0,901.66842,-121.5922
462.2,806.28182,806.28182,782.57001,-858.26937,115.92829,115.92829,50,25.413963,40.514324,51.496162,24.203196,75.699358,191.62765,1594.1513,15223.024,0.75740222,0.88240222,0.75740222,0.53838639,399.84404,1,1,8,5000,13550.494,25506.812,15994.381,5000,5000,5000,5000,5000,906.49626,0,906.49626,-123.92625
462.3,809.42791,809.42791,785.12588,-861.07247,115.92564,115.92564,50,25.413184,40.51246,51.664348,24.282244,75.946592,191.87224,1594.1268,15222.79,0.75737508,0.88237508,0.75737508,0.54015306,399.82825,1,1,8,5000,13550.286,25506.421,15993.761,5000,5000,5000,5000,5000,911.34178,0,911.34178,-126.2159
462.4,812.63613,812.63613,787.74382,-863.94365,115.92299,115.92299,50,25.412402,40.510591,51.836619,24.363211,76.19983,192.12282,1594.1022,15222.555,0.75734786,0.88234786,0.75734786,0.54196252,399.81219,1,1,8,5000,13550.078,25506.029,15993.13,5000,5000,5000,5000,5000,916.20134,0,916.20134,-128.45752
462.5,815.90535,815.90535,790.42375,-866.88281,115.92034,115.92034,50,25.411618,40.508717,52.012969,24.446095,76.459064,192.3794,1594.0775,15222.319,0.75732056,0.88232056,0.75732056,0.54381471,399.79585,1,1,8,5000,13549.869,25505.635,15992.488,5000,5000,5000,5000,5000,921.07134,0,921.07134,-130.64759
462.6,819.23439,819.23439,793.16544,-869.88972,115.91767,115.91767,50,25.410832,40.506837,52.193383,24.53089,76.724273,192.64194,1594.0528,15222.083,0.75729318,0.88229318,0.75729318,0.54570947,399.77924,1,1,8,5000,13549.659,25505.241,15991.834,5000,5000,5000,5000,5000,925.94814,0,925.94814,-132.7827
462.7,822.62195,822.62195,795.9686,-872.96403,115.91499,115.91499,50,25.410044,40.504951,52.377842,24.617586,76.995427,192.91042,1594.028,15221.846,0.75726571,0.88226571,0.75726571,0.54764661,399.76238,1,1,8,5000,13549.449,25504.845,15991.17,5000,5000,5000,5000,5000,930.82814,0,930.82814,-134.85954
462.8,826.06666,826.06666,798.83281,-876.1053,115.91231,115.91231,50,25.409252,40.50306,52.566318,24.706169,77.272487,193.1848,1594.0031,15221.608,0.75723815,0.88223815,0.75723815,0.54962584,399.74526,1,1,8,5000,13549.238,25504.448,15990.495,5000,5000,5000,5000,5000,935.70771,0,935.70771,-136.8749
462.9,829.56706,829.56706,801.75756,-879.31296,115.90962,115.90962,50,25.408459,40.501162,52.758778,24.796626,77.555403,193.46502,1593.9781,15221.37,0.75721051,0.88221051,0.75721051,0.55164682,399.72789,1,1,8,5000,13549.026,25504.05,15989.81,5000,5000,5000,5000,5000,940.58323,0,940.58323,-138.82567
463,833.12162,833.12162,804.74224,-882.58636,115.90692,115.90692,50,25.407663,40.499258,52.955182,24.888935,77.844117,193.75104,1593.9531,15221.131,0.75718277,0.88218277,0.75718277,0.55370913,399.71029,1,1,8,5000,13548.814,25503.65,15989.116,5000,5000,5000,5000,5000,945.45108,0,945.45108,-140.70884
463.1,836.72873,836.72873,807.78616,-885.92472,115.90421,115.90421,50,25.406864,40.497349,53.155483,24.983077,78.13856,194.04277,1593.9279,15220.891,0.75715494,0.88215494,0.75715494,0.55581228,399.69246,1,1,8,5000,13548.601,25503.249,15988.412,5000,5000,5000,5000,5000,950.30765,0,950.30765,-142.52149
463.2,840.38669,840.38669,810.88851,-889.32717,115.90149,115.90149,50,25.406062,40.495432,53.35963,25.079026,78.438656,194.34015,1593.9027,15220.65,0.75712702,0.88212702,0.75712702,0.55795574,399.67441,1,1,8,5000,13548.387,25502.847,15987.698,5000,5000,5000,5000,5000,955.14932,0,955.14932,-144.26081
463.3,844.09374,844.09374,814.04841,-892.79273,115.89877,115.89877,50,25.405258,40.49351,53.567564,25.176755,78.744318,194.64309,1593.8774,15220.408,0.757099,0.882099,0.757099,0.5601389,399.65616,1,1,8,5000,13548.173,25502.443,15986.977,5000,5000,5000,5000,5000,959.97247,0,959.97247,-145.92407
463.4,847.84805,847.84805,817.26487,-896.32032,115.89603,115.89603,50,25.404451,40.49158,53.779219,25.276233,79.055452,194.95148,1593.852,15220.165,0.75707088,0.88207088,0.75707088,0.56236108,399.6377,1,1,8,5000,13547.958,25502.038,15986.246,5000,5000,5000,5000,5000,964.77349,0,964.77349,-147.50862
463.5,851.64771,851.64771,820.53683,-899.90878,115.89329,115.89329,50,25.403641,40.489644,53.994527,25.377428,79.371955,195.26524,1593.8265,15219.922,0.75704267,0.88204267,0.75704267,0.56462155,399.61906,1,1,8,5000,13547.742,25501.632,15985.508,5000,5000,5000,5000,5000,969.54875,0,969.54875,-149.01192
463.6,855.49076,855.49076,823.86313,-903.55685,115.89053,115.89053,50,25.402829,40.487701,54.213411,25.480303,79.693714,195.58424,1593.8009,15219.678,0.75701435,0.88201435,0.75701435,0.56691952,399.60024,1,1,8,5000,13547.525,25501.224,15984.762,5000,5000,5000,5000,5000,974.29465,0,974.29465,-150.43152
463.7,859.37515,859.37515,827.24255,-907.26316,115.88776,115.88776,50,25.402013,40.485752,54.43579,25.584821,80.020611,195.90838,1593.7752,15219.432,0.75698593,0.88198593,0.75698593,0.56925415,399.58125,1,1,8,5000,13547.308,25500.814,15984.01,5000,5000,5000,5000,5000,979.00757,0,979.00757,-151.76502
463.8,863.29878,863.29878,830.67375,-911.02627,115.88499,115.88499,50,25.401195,40.483795,54.661576,25.690941,80.352517,196.23751,1593.7495,15219.186,0.7569574,0.8819574,0.7569574,0.57162452,399.5621,1,1,8,5000,13547.089,25500.404,15983.25,5000,5000,5000,5000,5000,983.68389,0,983.68389,-153.01013
463.9,867.25951,867.25951,834.15535,-914.84465,115.8822,115.8822,50,25.400373,40.481831,54.890679,25.798619,80.689298,196.5715,1593.7236,15218.939,0.75692877,0.88192877,0.75692877,0.57402968,399.54281,1,1,8,5000,13546.87,25499.991,15982.484,5000,5000,5000,5000,5000,988.31999,0,988.31999,-154.16464
464,871.2551,871.2551,837.68586,-918.71667,115.87941,115.87941,50,25.399549,40.47986,55.123,25.90781,81.03081,196.91022,1593.6976,15218.691,0.75690003,0.88190003,0.75690003,0.57646862,399.52338,1,1,8,5000,13546.65,25499.577,15981.712,5000,5000,5000,5000,5000,992.91228,0,992.91228,-155.22642
464.1,875.28328,875.28328,841.26372,-922.64063,115.8766,115.8766,50,25.398721,40.477881,55.358438,26.018466,81.376903,197.25351,1593.6716,15218.442,0.75687119,0.88187119,0.75687119,0.57894026,399.50384,1,1,8,5000,13546.43,25499.162,15980.935,5000,5000,5000,5000,5000,997.45712,0,997.45712,-156.1934
464.2,879.34172,879.34172,844.88732,-926.61475,115.87379,115.87379,50,25.39789,40.475895,55.596885,26.130536,81.727421,197.60121,1593.6454,15218.192,0.75684223,0.88184223,0.75684223,0.5814435,399.48418,1,1,8,5000,13546.208,25498.745,15980.153,5000,5000,5000,5000,5000,1001.9509,0,1001.9509,-157.06359
464.3,883.42803,883.42803,848.55496,-930.63715,115.87096,115.87096,50,25.397056,40.473901,55.838229,26.243968,82.082197,197.95315,1593.6191,15217.942,0.75681316,0.88181316,0.75681316,0.58397715,399.46442,1,1,8,5000,13545.986,25498.326,15979.367,5000,5000,5000,5000,5000,1006.39,0,1006.39,-157.83509
464.4,887.53977,887.53977,852.26485,-934.70591,115.86812,115.86812,50,25.396219,40.4719,56.082355,26.358707,82.441062,198.30918,1593.5927,15217.69,0.75678397,0.88178397,0.75678397,0.58654001,399.44458,1,1,8,5000,13545.763,25497.906,15978.577,5000,5000,5000,5000,5000,1010.7709,0,1010.7709,-158.50605
464.5,891.67446,891.67446,856.01517,-938.81901,115.86527,115.86527,50,25.395378,40.469891,56.329141,26.474696,82.803837,198.66911,1593.5663,15217.437,0.75675468,0.88175468,0.75675468,0.58913082,399.42467,1,1,8,5000,13545.538,25497.484,15977.783,5000,5000,5000,5000,5000,1015.0899,0,1015.0899,-159.0747
464.6,895.82955,895.82955,859.80401,-942.97435,115.86241,115.86241,50,25.394535,40.467874,56.578461,26.591877,83.170338,199.03275,1593.5397,15217.183,0.75672527,0.88172527,0.75672527,0.59174826,399.4047,1,1,8,5000,13545.313,25497.06,15976.987,5000,5000,5000,5000,5000,1019.3433,0,1019.3433,-159.53934
464.7,900.00247,900.00247,863.6294,-947.16978,115.85954,115.85954,50,25.393688,40.465849,56.830187,26.710188,83.540374,199.39991,1593.513,15216.928,0.75669574,0.88169574,0.75669574,0.59439099,399.38468,1,1,8,5000,13545.087,25496.635,15976.188,5000,5000,5000,5000,5000,1023.5277,0,1023.5277,-159.89831
464.8,904.19059,904.19059,867.48931,-951.40306,115.85665,115.85665,50,25.392837,40.463817,57.084183,26.829566,83.91375,199.7704,1593.4862,15216.673,0.75666609,0.88166609,0.75666609,0.5970576,399.36463,1,1,8,5000,13544.861,25496.208,15975.387,5000,5000,5000,5000,5000,1027.6394,0,1027.6394,-160.15005
464.9,908.39122,908.39122,871.38164,-955.6719,115.85376,115.85376,50,25.391983,40.461776,57.340314,26.949948,84.290262,200.14402,1593.4593,15216.416,0.75663633,0.88163633,0.75663633,0.59974666,399.34456,1,1,8,5000,13544.633,25495.78,15974.585,5000,5000,5000,5000,5000,1031.6747,0,1031.6747,-160.29304
465,912.60165,912.60165,875.30424,-959.97394,115.85085,115.85085,50,25.391126,40.459727,57.598437,27.071265,84.669702,200.52055,1593.4323,15216.158,0.75660644,0.88160644,0.75660644,0.60245668,399.32449,1,1,8,5000,13544.404,25495.349,15973.782,5000,5000,5000,5000,5000,1035.6301,0,1035.6301,-160.32582
465.1,916.81913,916.81913,879.25491,-964.30676,115.84794,115.84794,50,25.390266,40.45767,57.858406,27.193451,85.051856,200.89979,1593.4052,15215.899,0.75657644,0.88157644,0.75657644,0.60518615,399.30442,1,1,8,5000,13544.175,25494.917,15972.979,5000,5000,5000,5000,5000,1039.5019,0,1039.5019,-160.24699
465.2,921.04086,921.04086,883.23136,-968.66787,115.84501,115.84501,50,25.389401,40.455604,58.120072,27.316434,85.436506,201.28151,1593.378,15215.639,0.75654631,0.88154631,0.75654631,0.60793351,399.28438,1,1,8,5000,13543.944,25494.483,15972.177,5000,5000,5000,5000,5000,1043.2866,0,1043.2866,-160.05521
465.3,925.26399,925.26399,887.2313,-973.05472,115.84206,115.84206,50,25.388534,40.453531,58.383283,27.440143,85.823427,201.66549,1593.3506,15215.378,0.75651607,0.88151607,0.75651607,0.61069717,399.26437,1,1,8,5000,13543.713,25494.048,15971.375,5000,5000,5000,5000,5000,1046.9805,0,1046.9805,-159.7492
465.4,929.48567,929.48567,891.25233,-977.46472,115.83911,115.83911,50,25.387663,40.451449,58.647883,27.564505,86.212388,202.0515,1593.3232,15215.116,0.7564857,0.8814857,0.7564857,0.61347549,399.24442,1,1,8,5000,13543.48,25493.61,15970.575,5000,5000,5000,5000,5000,1050.5801,0,1050.5801,-159.32772
465.5,933.70297,933.70297,895.29205,-981.8952,115.83615,115.83615,50,25.386788,40.449358,58.913712,27.689445,86.603157,202.4393,1593.2956,15214.853,0.7564552,0.8814552,0.7564552,0.6162668,399.22453,1,1,8,5000,13543.247,25493.171,15969.777,5000,5000,5000,5000,5000,1054.0816,0,1054.0816,-158.78959
465.6,937.91297,937.91297,899.34796,-986.34346,115.83317,115.83317,50,25.38591,40.447259,59.180607,27.814885,86.995493,202.82866,1593.268,15214.588,0.75642459,0.88142459,0.75642459,0.61906941,399.20473,1,1,8,5000,13543.013,25492.73,15968.981,5000,5000,5000,5000,5000,1057.4816,0,1057.4816,-158.13367
465.7,942.11267,942.11267,903.41756,-990.80671,115.83018,115.83018,50,25.385028,40.445152,59.448403,27.940749,87.389152,203.21933,1593.2402,15214.323,0.75639385,0.88139385,0.75639385,0.62188157,399.18502,1,1,8,5000,13542.778,25492.287,15968.189,5000,5000,5000,5000,5000,1060.7764,0,1060.7764,-157.35888
465.8,946.29907,946.29907,907.49828,-995.28216,115.82718,115.82718,50,25.384143,40.443036,59.71693,28.066957,87.783887,203.61107,1593.2123,15214.057,0.75636298,0.88136298,0.75636298,0.62470154,399.16542,1,1,8,5000,13542.542,25491.843,15967.401,5000,5000,5000,5000,5000,1063.9625,0,1063.9625,-156.46418
465.9,950.46913,950.46913,911.58749,-999.76694,115.82417,115.82417,50,25.383254,40.440912,59.986016,28.193428,88.179444,204.00361,1593.1843,15213.789,0.756332,0.881332,0.756332,0.62752749,399.14595,1,1,8,5000,13542.304,25491.397,15966.617,5000,5000,5000,5000,5000,1067.0361,0,1067.0361,-155.44858
466,954.61978,954.61978,915.68256,-1004.2581,115.82114,115.82114,50,25.382361,40.438779,60.255487,28.320079,88.575566,204.39671,1593.1562,15213.521,0.75630088,0.88130088,0.75630088,0.63035762,399.12662,1,1,8,5000,13542.066,25490.948,15965.838,5000,5000,5000,5000,5000,1069.9937,0,1069.9937,-154.31114
466.1,958.74792,958.74792,919.78077,-1008.7528,115.8181,115.8181,50,25.381465,40.436638,60.525166,28.446828,88.971994,204.7901,1593.1279,15213.251,0.75626964,0.88126964,0.75626964,0.63319006,399.10744,1,1,8,5000,13541.827,25490.499,15965.065,5000,5000,5000,5000,5000,1072.8317,0,1072.8317,-153.05094
466.2,962.85042,962.85042,923.87939,-1013.2478,115.81505,115.81505,50,25.380566,40.434488,60.794871,28.573589,89.36846,205.18351,1593.0996,15212.98,0.75623828,0.88123828,0.75623828,0.63602292,399.08844,1,1,8,5000,13541.587,25490.047,15964.298,5000,5000,5000,5000,5000,1075.5465,0,1075.5465,-151.66712
466.3,966.92414,966.92414,927.97564,-1017.7403,115.81199,115.81199,50,25.379662,40.432329,61.06442,28.700277,89.764697,205.57669,1593.0711,15212.709,0.75620679,0.88120679,0.75620679,0.6388543,399.06963,1,1,8,5000,13541.346,25489.593,15963.538,5000,5000,5000,5000,5000,1078.1345,0,1078.1345,-150.15887
466.4,970.96588,970.96588,932.0667,-1022.2271,115.80892,115.80892,50,25.378756,40.430162,61.333628,28.826805,90.160433,205.96935,1593.0425,15212.436,0.75617518,0.88117518,0.75617518,0.64168226,399.05102,1,1,8,5000,13541.104,25489.138,15962.785,5000,5000,5000,5000,5000,1080.5921,0,1080.5921,-148.52538
466.5,974.97246,974.97246,936.14972,-1026.7051,115.80583,115.80583,50,25.377845,40.427987,61.602307,28.953084,90.555391,206.36122,1593.0138,15212.162,0.75614344,0.88114344,0.75614344,0.64450483,399.03263,1,1,8,5000,13540.862,25488.681,15962.041,5000,5000,5000,5000,5000,1082.9156,0,1082.9156,-146.76592
466.6,978.94062,978.94062,940.22182,-1031.1711,115.80273,115.80273,50,25.376931,40.425803,61.870266,29.079025,90.949292,206.75203,1592.985,15211.887,0.75611158,0.88111158,0.75611158,0.64732002,399.01448,1,1,8,5000,13540.618,25488.222,15961.305,5000,5000,5000,5000,5000,1085.1016,0,1085.1016,-144.87977
466.7,982.86714,982.86714,944.28005,-1035.6219,115.79962,115.79962,50,25.376014,40.42361,62.137314,29.204538,91.341852,207.14148,1592.9561,15211.611,0.7560796,0.8810796,0.7560796,0.65012582,398.99657,1,1,8,5000,13540.373,25487.761,15960.579,5000,5000,5000,5000,5000,1087.1463,0,1087.1463,-142.86625
466.8,986.74873,986.74873,948.32148,-1040.0543,115.7965,115.7965,50,25.375092,40.421409,62.403256,29.32953,91.732787,207.52929,1592.9271,15211.333,0.75604749,0.88104749,0.75604749,0.65292019,398.97894,1,1,8,5000,13540.127,25487.298,15959.863,5000,5000,5000,5000,5000,1089.0462,0,1089.0462,-140.72473
466.9,990.58209,990.58209,952.34311,-1044.4649,115.79337,115.79337,50,25.374168,40.4192,62.667895,29.453911,92.121806,207.91517,1592.898,15211.055,0.75601526,0.88101526,0.75601526,0.65570108,398.96159,1,1,8,5000,13539.88,25486.834,15959.158,5000,5000,5000,5000,5000,1090.7977,0,1090.7977,-138.45458
467,994.36391,994.36391,956.34192,-1048.8505,115.79022,115.79022,50,25.37324,40.416982,62.931032,29.577585,92.508617,208.29884,1592.8687,15210.776,0.75598291,0.88098291,0.75598291,0.6584664,398.94454,1,1,8,5000,13539.633,25486.368,15958.463,5000,5000,5000,5000,5000,1092.3972,0,1092.3972,-136.05524
467.1,998.09086,998.09086,960.31486,-1053.2078,115.78706,115.78706,50,25.372308,40.414756,63.192467,29.700459,92.892926,208.67999,1592.8394,15210.496,0.75595044,0.88095044,0.75595044,0.66121406,398.9278,1,1,8,5000,13539.384,25485.9,15957.781,5000,5000,5000,5000,5000,1093.841,0,1093.841,-133.52615
467.2,1001.7596,1001.7596,964.25884,-1057.5333,115.78389,115.78389,50,25.371373,40.412521,63.451997,29.822438,93.274435,209.05833,1592.8099,15210.214,0.75591785,0.88091785,0.75591785,0.66394192,398.9114,1,1,8,5000,13539.135,25485.43,15957.112,5000,5000,5000,5000,5000,1095.1256,0,1095.1256,-130.86679
467.3,1005.3667,1005.3667,968.17077,-1061.8236,115.78071,115.78071,50,25.370434,40.410279,63.709417,29.943426,93.652843,209.43356,1592.7803,15209.932,0.75588514,0.88088514,0.75588514,0.66664787,398.89534,1,1,8,5000,13538.884,25484.959,15956.456,5000,5000,5000,5000,5000,1096.2474,0,1096.2474,-128.07668
467.4,1008.9088,1008.9088,972.04751,-1066.0754,115.77752,115.77752,50,25.369492,40.408028,63.964521,30.063325,94.027846,209.80537,1592.7507,15209.648,0.75585231,0.88085231,0.75585231,0.66932972,398.87966,1,1,8,5000,13538.633,25484.485,15955.814,5000,5000,5000,5000,5000,1097.2028,0,1097.2028,-125.15534
467.5,1012.3825,1012.3825,975.88589,-1070.285,115.77432,115.77432,50,25.368546,40.405769,64.217102,30.182038,94.39914,210.17345,1592.7209,15209.364,0.75581936,0.88081936,0.75581936,0.67198531,398.86435,1,1,8,5000,13538.381,25484.01,15955.186,5000,5000,5000,5000,5000,1097.9882,0,1097.9882,-122.10235
467.6,1015.7844,1015.7844,979.68273,-1074.4491,115.7711,115.7711,50,25.367598,40.403502,64.466949,30.299466,94.766415,210.53751,1592.691,15209.078,0.7557863,0.8807863,0.7557863,0.67461244,398.84944,1,1,8,5000,13538.127,25483.534,15954.574,5000,5000,5000,5000,5000,1098.6,0,1098.6,-118.91729
467.7,1019.111,1019.111,983.43483,-1078.5642,115.76787,115.76787,50,25.366645,40.401227,64.713852,30.41551,95.129362,210.89723,1592.661,15208.792,0.75575312,0.88075312,0.75575312,0.6772089,398.83495,1,1,8,5000,13537.873,25483.056,15953.978,5000,5000,5000,5000,5000,1099.0346,0,1099.0346,-115.59977
467.8,1022.3589,1022.3589,987.13895,-1082.6266,115.76463,115.76463,50,25.36569,40.398945,64.957597,30.530071,95.487667,211.2523,1592.6309,15208.505,0.75571984,0.88071984,0.75571984,0.67977246,398.82089,1,1,8,5000,13537.618,25482.576,15953.398,5000,5000,5000,5000,5000,1099.2884,0,1099.2884,-112.14944
467.9,1025.5246,1025.5246,990.79183,-1086.6328,115.76139,115.76139,50,25.364731,40.396654,65.197971,30.643046,95.841017,211.6024,1592.6007,15208.216,0.75568644,0.88068644,0.75568644,0.68230088,398.80728,1,1,8,5000,13537.362,25482.094,15952.836,5000,5000,5000,5000,5000,1099.3578,0,1099.3578,-108.56594
468,1028.6047,1028.6047,994.39019,-1090.5793,115.75813,115.75813,50,25.363769,40.394356,65.434757,30.754336,96.189093,211.94722,1592.5704,15207.927,0.75565293,0.88065293,0.75565293,0.68479189,398.79413,1,1,8,5000,13537.106,25481.611,15952.291,5000,5000,5000,5000,5000,1099.2636,0,1099.2636,-104.87339
468.1,1031.5961,1031.5961,997.93081,-1094.4624,115.75486,115.75486,50,25.362804,40.392051,65.667743,30.863839,96.531583,212.28644,1592.54,15207.637,0.75561931,0.88061931,0.75561931,0.68724327,398.78144,1,1,8,5000,13536.848,25481.126,15951.765,5000,5000,5000,5000,5000,1099.139,0,1099.139,-101.20822
468.2,1034.4996,1034.4996,1001.4108,-1098.279,115.75157,115.75157,50,25.361836,40.389738,65.89674,30.971468,96.868208,212.61978,1592.5095,15207.345,0.75558559,0.88058559,0.75558559,0.68965303,398.76921,1,1,8,5000,13536.59,25480.64,15951.258,5000,5000,5000,5000,5000,1099.0048,0,1099.0048,-97.593966
468.3,1037.3162,1037.3162,1004.8276,-1102.0264,115.74828,115.74828,50,25.360865,40.387418,66.121582,31.077143,97.198725,212.94701,1592.4789,15207.053,0.75555176,0.88055176,0.75555176,0.69201944,398.75741,1,1,8,5000,13536.331,25480.152,15950.768,5000,5000,5000,5000,5000,1098.8608,0,1098.8608,-94.033146
468.4,1040.0471,1040.0471,1008.1792,-1105.7021,115.74498,115.74498,50,25.359891,40.385091,66.342128,31.1808,97.522929,213.26791,1592.4482,15206.76,0.75551783,0.88051783,0.75551783,0.69434103,398.74606,1,1,8,5000,13536.071,25479.663,15950.297,5000,5000,5000,5000,5000,1098.7071,0,1098.7071,-90.527912
468.5,1042.6935,1042.6935,1011.4637,-1109.3043,115.74167,115.74167,50,25.358914,40.382757,66.55826,31.282382,97.840642,213.58231,1592.4175,15206.467,0.7554838,0.8804838,0.7554838,0.69661653,398.73514,1,1,8,5000,13535.81,25479.172,15949.843,5000,5000,5000,5000,5000,1098.5438,0,1098.5438,-87.080094
468.6,1045.2569,1045.2569,1014.6795,-1112.8312,115.73835,115.73835,50,25.357933,40.380416,66.769875,31.381841,98.151716,213.89007,1592.3866,15206.172,0.75544967,0.88044967,0.75544967,0.6988449,398.72465,1,1,8,5000,13535.548,25478.679,15949.406,5000,5000,5000,5000,5000,1098.3708,0,1098.3708,-83.691223
468.7,1047.7384,1047.7384,1017.8255,-1116.2815,115.73502,115.73502,50,25.356951,40.378068,66.976892,31.479139,98.456031,214.19105,1592.3556,15205.876,0.75541545,0.88041545,0.75541545,0.70102526,398.71457,1,1,8,5000,13535.286,25478.185,15948.986,5000,5000,5000,5000,5000,1098.1881,0,1098.1881,-80.362562
468.8,1050.1396,1050.1396,1020.9006,-1119.6541,115.73168,115.73168,50,25.355965,40.375714,67.179245,31.574245,98.75349,214.48517,1592.3246,15205.58,0.75538114,0.88038114,0.75538114,0.70315693,398.7049,1,1,8,5000,13535.023,25477.69,15948.583,5000,5000,5000,5000,5000,1097.9957,0,1097.9957,-77.095122
468.9,1052.4617,1052.4617,1023.904,-1122.948,115.72833,115.72833,50,25.354977,40.373353,67.376883,31.667135,99.044018,214.77235,1592.2935,15205.283,0.75534673,0.88034673,0.75534673,0.70523936,398.69564,1,1,8,5000,13534.759,25477.194,15948.196,5000,5000,5000,5000,5000,1097.7937,0,1097.7937,-73.889683
469,1054.7063,1054.7063,1026.8353,-1126.1628,115.72497,115.72497,50,25.353986,40.370987,67.569769,31.757791,99.32756,215.05253,1592.2623,15204.985,0.75531223,0.88031223,0.75531223,0.70727217,398.68676,1,1,8,5000,13534.495,25476.696,15947.825,5000,5000,5000,5000,5000,1097.5821,0,1097.5821,-70.74682
469.1,1056.8747,1056.8747,1029.6939,-1129.298,115.72161,115.72161,50,25.352992,40.368614,67.757878,31.846203,99.604081,215.32569,1592.231,15204.686,0.75527765,0.88027765,0.75527765,0.7092551,398.67828,1,1,8,5000,13534.23,25476.197,15947.471,5000,5000,5000,5000,5000,1097.3608,0,1097.3608,-67.666915
469.2,1058.9685,1058.9685,1032.4797,-1132.3533,115.71823,115.71823,50,25.351996,40.366235,67.941198,31.932363,99.873561,215.59179,1592.1997,15204.387,0.75524298,0.88024298,0.75524298,0.711188,398.67017,1,1,8,5000,13533.964,25475.696,15947.131,5000,5000,5000,5000,5000,1097.1299,0,1097.1299,-64.650176
469.3,1060.9891,1060.9891,1035.1928,-1135.3288,115.71485,115.71485,50,25.350998,40.36385,68.119726,32.016271,100.136,215.85084,1592.1682,15204.087,0.75520823,0.88020823,0.75520823,0.71307085,398.66243,1,1,8,5000,13533.697,25475.195,15946.807,5000,5000,5000,5000,5000,1096.8894,0,1096.8894,-61.696654
469.4,1062.9379,1062.9379,1037.8331,-1138.2245,115.71146,115.71146,50,25.349997,40.36146,68.293468,32.09793,100.3914,216.10285,1592.1367,15203.786,0.7551734,0.8801734,0.7551734,0.71490371,398.65506,1,1,8,5000,13533.43,25474.692,15946.497,5000,5000,5000,5000,5000,1096.6393,0,1096.6393,-58.806258
469.5,1064.8165,1064.8165,1040.4009,-1141.0407,115.70806,115.70806,50,25.348994,40.359064,68.46244,32.177347,100.63979,216.34784,1592.1052,15203.484,0.75513849,0.88013849,0.75513849,0.71668675,398.64804,1,1,8,5000,13533.162,25474.188,15946.202,5000,5000,5000,5000,5000,1096.3796,0,1096.3796,-55.978764
469.6,1066.6263,1066.6263,1042.8966,-1143.7778,115.70465,115.70465,50,25.347988,40.356663,68.626666,32.254533,100.8812,216.58585,1592.0735,15203.182,0.7551035,0.8801035,0.7551035,0.71842019,398.64136,1,1,8,5000,13532.894,25473.683,15945.921,5000,5000,5000,5000,5000,1096.1104,0,1096.1104,-53.213835
469.7,1068.3688,1068.3688,1045.3206,-1146.4362,115.70124,115.70124,50,25.346981,40.354257,68.786174,32.329502,101.11568,216.81691,1592.0418,15202.879,0.75506844,0.88006844,0.75506844,0.72010436,398.63503,1,1,8,5000,13532.625,25473.176,15945.654,5000,5000,5000,5000,5000,1095.8316,0,1095.8316,-50.511026
469.8,1070.0454,1070.0454,1047.6734,-1149.0167,115.69782,115.69782,50,25.345971,40.351846,68.941003,32.402271,101.34327,217.04109,1592.01,15202.576,0.75503331,0.88003331,0.75503331,0.72173962,398.62902,1,1,8,5000,13532.355,25472.669,15945.401,5000,5000,5000,5000,5000,1095.5432,0,1095.5432,-47.869799
469.9,1071.6575,1071.6575,1049.9558,-1151.5199,115.69439,115.69439,50,25.344959,40.349429,69.091193,32.472861,101.56405,217.25844,1591.9782,15202.272,0.75499811,0.87999811,0.75499811,0.72332642,398.62334,1,1,8,5000,13532.085,25472.16,15945.161,5000,5000,5000,5000,5000,1095.2454,0,1095.2454,-45.289531
470,1073.2066,1073.2066,1052.1684,-1153.9465,115.69095,115.69095,50,25.343946,40.347009,69.236791,32.541292,101.77808,217.46904,1591.9463,15201.967,0.75496284,0.87996284,0.75496284,0.72486523,398.61798,1,1,8,5000,13531.815,25471.651,15944.934,5000,5000,5000,5000,5000,1094.938,0,1094.938,-42.769525
470.1,1074.6942,1074.6942,1054.312,-1156.2975,115.68751,115.68751,50,25.34293,40.344583,69.377849,32.607589,101.98544,217.67295,1591.9143,15201.662,0.75492751,0.87992751,0.75492751,0.7263566,398.61292,1,1,8,5000,13531.543,25471.141,15944.719,5000,5000,5000,5000,5000,1094.6211,0,1094.6211,-40.309017
470.2,1076.1215,1076.1215,1056.3875,-1158.5737,115.68407,115.68407,50,25.341912,40.342153,69.514421,32.671778,102.1862,217.87026,1591.8823,15201.356,0.75489211,0.87989211,0.75489211,0.7278011,398.60817,1,1,8,5000,13531.272,25470.629,15944.517,5000,5000,5000,5000,5000,1094.2947,0,1094.2947,-37.907184
470.3,1077.4901,1077.4901,1058.3957,-1160.7761,115.68061,115.68061,50,25.340893,40.339719,69.646567,32.733887,102.38045,218.06107,1591.8502,15201.05,0.75485666,0.87985666,0.75485666,0.72919933,398.6037,1,1,8,5000,13531,25470.117,15944.327,5000,5000,5000,5000,5000,1093.9588,0,1093.9588,-35.563154
470.4,1078.8012,1078.8012,1060.3375,-1162.9058,115.67715,115.67715,50,25.339872,40.337281,69.774348,32.793943,102.56829,218.24544,1591.8181,15200.743,0.75482114,0.87982114,0.75482114,0.73055193,398.59953,1,1,8,5000,13530.727,25469.604,15944.148,5000,5000,5000,5000,5000,1093.6135,0,1093.6135,-33.276008
470.5,1080.0561,1080.0561,1062.214,-1164.9638,115.67369,115.67369,50,25.338849,40.334838,69.897827,32.851979,102.74981,218.42349,1591.7859,15200.436,0.75478557,0.87978557,0.75478557,0.73185958,398.59564,1,1,8,5000,13530.454,25469.09,15943.981,5000,5000,5000,5000,5000,1093.2588,0,1093.2588,-31.044791
470.6,1081.2563,1081.2563,1064.0261,-1166.9512,115.67022,115.67022,50,25.337824,40.332392,70.017071,32.908023,102.92509,218.59531,1591.7537,15200.128,0.75474994,0.87974994,0.75474994,0.73312297,398.59201,1,1,8,5000,13530.18,25468.575,15943.825,5000,5000,5000,5000,5000,1092.8946,0,1092.8946,-28.868514
470.7,1082.4029,1082.4029,1065.7749,-1168.8691,115.66674,115.66674,50,25.336798,40.329942,70.132148,32.96211,103.09426,218.761,1591.7214,15199.82,0.75471426,0.87971426,0.75471426,0.73434279,398.58866,1,1,8,5000,13529.906,25468.059,15943.681,5000,5000,5000,5000,5000,1092.521,0,1092.521,-26.746163
470.8,1083.4973,1083.4973,1067.4614,-1170.7188,115.66326,115.66326,50,25.335771,40.327489,70.243128,33.01427,103.2574,218.92066,1591.6891,15199.511,0.75467852,0.87967852,0.75467852,0.73551977,398.58556,1,1,8,5000,13529.632,25467.543,15943.546,5000,5000,5000,5000,5000,1092.1381,0,1092.1381,-24.6767
470.9,1084.5408,1084.5408,1069.0867,-1172.5013,115.65977,115.65977,50,25.334741,40.325032,70.35008,33.064538,103.41462,219.07439,1591.6567,15199.202,0.75464274,0.87964274,0.75464274,0.73665466,398.58272,1,1,8,5000,13529.357,25467.025,15943.423,5000,5000,5000,5000,5000,1091.7458,0,1091.7458,-22.659069
471,1085.5345,1085.5345,1070.6519,-1174.2179,115.65628,115.65628,50,25.333711,40.322571,70.453077,33.112946,103.56602,219.2223,1591.6243,15198.892,0.75460691,0.87960691,0.75460691,0.73774819,398.58013,1,1,8,5000,13529.082,25466.507,15943.309,5000,5000,5000,5000,5000,1091.3441,0,1091.3441,-20.692202
471.1,1086.4796,1086.4796,1072.1581,-1175.8698,115.65279,115.65279,50,25.332679,40.320107,70.552191,33.15953,103.71172,219.36451,1591.5918,15198.583,0.75457104,0.87957104,0.75457104,0.73880113,398.57777,1,1,8,5000,13528.807,25465.989,15943.205,5000,5000,5000,5000,5000,1090.9331,0,1090.9331,-18.77502
471.2,1087.3773,1087.3773,1073.6064,-1177.4582,115.64929,115.64929,50,25.331646,40.317641,70.647494,33.204322,103.85182,219.5011,1591.5593,15198.272,0.75453512,0.87953512,0.75453512,0.73981422,398.57565,1,1,8,5000,13528.531,25465.469,15943.111,5000,5000,5000,5000,5000,1090.5129,0,1090.5129,-16.906436
471.3,1088.2288,1088.2288,1074.9979,-1178.9843,115.64578,115.64578,50,25.330611,40.315171,70.73906,33.247358,103.98642,219.6322,1591.5268,15197.961,0.75449915,0.87949915,0.75449915,0.74078824,398.57376,1,1,8,5000,13528.254,25464.949,15943.026,5000,5000,5000,5000,5000,1090.0833,0,1090.0833,-15.085362
471.4,1089.0351,1089.0351,1076.3337,-1180.4494,115.64227,115.64227,50,25.329576,40.312699,70.826962,33.288672,104.11563,219.75791,1591.4942,15197.65,0.75446315,0.87946315,0.75446315,0.74172394,398.57209,1,1,8,5000,13527.978,25464.429,15942.95,5000,5000,5000,5000,5000,1089.6444,0,1089.6444,-13.310708
471.5,1089.7974,1089.7974,1077.615,-1181.8545,115.63876,115.63876,50,25.328539,40.310223,70.911273,33.328298,104.23957,219.87833,1591.4616,15197.339,0.75442711,0.87942711,0.75442711,0.74262209,398.57063,1,1,8,5000,13527.701,25463.908,15942.884,5000,5000,5000,5000,5000,1089.1964,0,1089.1964,-11.581384
471.6,1090.5168,1090.5168,1078.8427,-1183.2011,115.63525,115.63525,50,25.327501,40.307745,70.992065,33.366271,104.35834,219.99358,1591.429,15197.027,0.75439103,0.87939103,0.75439103,0.74348344,398.56939,1,1,8,5000,13527.424,25463.386,15942.825,5000,5000,5000,5000,5000,1088.7391,0,1088.7391,-9.8963074
471.7,1091.1943,1091.1943,1080.0182,-1184.4902,115.63173,115.63173,50,25.326462,40.305265,71.069411,33.402623,104.47203,220.10376,1591.3963,15196.715,0.75435492,0.87935492,0.75435492,0.74430875,398.56836,1,1,8,5000,13527.146,25462.864,15942.776,5000,5000,5000,5000,5000,1088.2726,0,1088.2726,-8.2543995
471.8,1091.8309,1091.8309,1081.1423,-1185.7231,115.6282,115.6282,50,25.325422,40.302782,71.143383,33.43739,104.58077,220.20898,1591.3636,15196.403,0.75431877,0.87931877,0.75431877,0.74509878,398.56752,1,1,8,5000,13526.868,25462.341,15942.734,5000,5000,5000,5000,5000,1087.7969,0,1087.7969,-6.6545901
471.9,1092.4276,1092.4276,1082.2162,-1186.9009,115.62468,115.62468,50,25.324381,40.300297,71.214053,33.470605,104.68466,220.30934,1591.3308,15196.09,0.75428259,0.87928259,0.75428259,0.74585426,398.56688,1,1,8,5000,13526.59,25461.817,15942.701,5000,5000,5000,5000,5000,1087.312,0,1087.312,-5.095819
472,1092.9854,1092.9854,1083.241,-1188.0248,115.62115,115.62115,50,25.323339,40.29781,71.28149,33.5023,104.78379,220.40494,1591.2981,15195.777,0.75424637,0.87924637,0.75424637,0.74657593,398.56643,1,1,0,5000,13526.312,25461.293,15942.675,5000,5000,5000,5000,5000,1086.8181,0,1086.8181,-3.5770369
472.1,1093.5052,1093.5052,1084.2178,-1189.0961,115.61762,115.61762,50,25.322296,40.29532,71.345765,33.53251,104.87827,220.49589,1591.2653,15195.464,0.75421013,0.87921013,0.75421013,0.74726452,398.56617,1,1,0,5000,13526.034,25460.769,15942.657,5000,5000,5000,5000,5000,1086.315,0,1086.315,-2.0972071
472.2,1093.988,1093.988,1085.1476,-1190.1158,115.61408,115.61408,50,25.321252,40.292829,71.406947,33.561265,104.96821,220.58229,1591.2325,15195.151,0.75417386,0.87917386,0.75417386,0.74792075,398.56609,1,1,0,5000,13525.755,25460.244,15942.647,5000,5000,5000,5000,5000,1085.8029,0,1085.8029,-0.65530662
472.3,1094.4346,1094.4346,1086.0313,-1191.085,115.61054,115.61054,50,25.320207,40.290335,71.465103,33.588598,105.0537,220.66424,1591.1996,15194.837,0.75413757,0.87913757,0.75413757,0.74854533,398.56618,1,1,0,5000,13525.476,25459.719,15942.644,5000,5000,5000,5000,5000,1085.2817,0,1085.2817,0.74967287
472.4,1094.8459,1094.8459,1086.8702,-1192.005,115.607,115.607,50,25.319162,40.28784,71.5203,33.614541,105.13484,220.74184,1591.1667,15194.523,0.75410124,0.87910124,0.75410124,0.74913896,398.56645,1,1,0,5000,13525.197,25459.194,15942.647,5000,5000,5000,5000,5000,1084.7514,0,1084.7514,2.118724
472.5,1095.2228,1095.2228,1087.665,-1192.8768,115.60346,115.60346,50,25.318116,40.285344,71.572605,33.639124,105.21173,220.81519,1591.1338,15194.209,0.7540649,0.8790649,0.7540649,0.74970233,398.56688,1,1,0,5000,13524.917,25458.668,15942.658,5000,5000,5000,5000,5000,1084.2122,0,1084.2122,3.4528228
472.6,1095.5661,1095.5661,1088.4169,-1193.7014,115.59991,115.59991,50,25.317069,40.282845,71.622082,33.662379,105.28446,220.88438,1591.1009,15193.895,0.75402853,0.87902853,0.75402853,0.75023611,398.56748,1,1,0,5000,13524.638,25458.141,15942.675,5000,5000,5000,5000,5000,1083.664,0,1083.664,4.7529286
472.7,1095.8766,1095.8766,1089.1268,-1194.4799,115.59637,115.59637,50,25.316022,40.280345,71.668796,33.684334,105.35313,220.9495,1591.068,15193.58,0.75399214,0.87899214,0.75399214,0.75074097,398.56823,1,1,0,5000,13524.358,25457.615,15942.699,5000,5000,5000,5000,5000,1083.1068,0,1083.1068,6.0199825
472.8,1096.1551,1096.1551,1089.7956,-1195.2135,115.59282,115.59282,50,25.314973,40.277844,71.712808,33.70502,105.41783,221.01064,1591.035,15193.265,0.75395572,0.87895572,0.75395572,0.75121756,398.56914,1,1,0,5000,13524.078,25457.088,15942.729,5000,5000,5000,5000,5000,1082.5407,0,1082.5407,7.2549079
472.9,1096.4024,1096.4024,1090.4243,-1195.903,115.58927,115.58927,50,25.313925,40.275341,71.754179,33.724464,105.47864,221.06791,1591.0021,15192.951,0.75391929,0.87891929,0.75391929,0.75166652,398.57021,1,1,0,5000,13523.798,25456.561,15942.766,5000,5000,5000,5000,5000,1081.9657,0,1081.9657,8.4586095
473,1096.6191,1096.6191,1091.0139,-1196.5495,115.58571,115.58571,50,25.312876,40.272837,71.792971,33.742697,105.53567,221.12138,1590.9691,15192.636,0.75388285,0.87888285,0.75388285,0.75208849,398.57141,1,1,0,5000,13523.518,25456.033,15942.808,5000,5000,5000,5000,5000,1081.3819,0,1081.3819,9.6319728
473.1,1096.806,1096.806,1091.565,-1197.154,115.58216,115.58216,50,25.311826,40.270332,71.829242,33.759744,105.58899,221.17114,1590.9361,15192.32,0.75384638,0.87884638,0.75384638,0.75248406,398.57277,1,1,0,5000,13523.237,25455.505,15942.857,5000,5000,5000,5000,5000,1080.7892,0,1080.7892,10.775865
473.2,1096.9638,1096.9638,1092.0788,-1197.7175,115.5786,115.5786,50,25.310776,40.267826,71.863049,33.775633,105.63868,221.21728,1590.903,15192.005,0.7538099,0.8788099,0.7538099,0.75285385,398.57426,1,1,0,5000,13522.957,25454.977,15942.911,5000,5000,5000,5000,5000,1080.1877,0,1080.1877,11.891132
473.3,1097.0932,1097.0932,1092.556,-1198.2408,115.57504,115.57504,50,25.309725,40.265319,71.89445,33.790391,105.68484,221.25989,1590.87,15191.69,0.75377341,0.87877341,0.75377341,0.75319845,398.57589,1,1,0,5000,13522.676,25454.449,15942.97,5000,5000,5000,5000,5000,1079.5774,0,1079.5774,12.978603
473.4,1097.1948,1097.1948,1092.9974,-1198.725,115.57148,115.57148,50,25.308674,40.262811,71.923498,33.804044,105.72754,221.29903,1590.837,15191.374,0.7537369,0.8787369,0.7537369,0.75351843,398.57765,1,1,0,5000,13522.395,25453.92,15943.035,5000,5000,5000,5000,5000,1078.9583,0,1078.9583,14.039087
473.5,1097.2693,1097.2693,1093.4039,-1199.1708,115.56792,115.56792,50,25.307623,40.260302,71.950249,33.816617,105.76687,221.33479,1590.8039,15191.058,0.75370038,0.87870038,0.75370038,0.75381435,398.57954,1,1,0,5000,13522.114,25453.392,15943.106,5000,5000,5000,5000,5000,1078.3306,0,1078.3306,15.073371
473.6,1097.3172,1097.3172,1093.7763,-1199.5792,115.56436,115.56436,50,25.306571,40.257792,71.974754,33.828134,105.80289,221.36725,1590.7708,15190.743,0.75366384,0.87866384,0.75366384,0.75408676,398.58155,1,1,0,5000,13521.833,25452.863,15943.181,5000,5000,5000,5000,5000,1077.6941,0,1077.6941,16.082225
473.7,1097.3393,1097.3393,1094.1154,-1199.9511,115.5608,115.5608,50,25.305519,40.255281,71.997065,33.838621,105.83569,221.39649,1590.7378,15190.427,0.7536273,0.8786273,0.7536273,0.75433621,398.5837,1,1,0,5000,13521.552,25452.333,15943.262,5000,5000,5000,5000,5000,1077.049,0,1077.049,17.0664
473.8,1097.336,1097.336,1094.4219,-1200.2872,115.55724,115.55724,50,25.304466,40.25277,72.017233,33.848099,105.86533,221.42257,1590.7047,15190.111,0.75359075,0.87859075,0.75359075,0.7545632,398.58596,1,1,0,5000,13521.271,25451.804,15943.348,5000,5000,5000,5000,5000,1076.3953,0,1076.3953,18.026625
473.9,1097.3079,1097.3079,1094.6965,-1200.5884,115.55367,115.55367,50,25.303414,40.250258,72.035306,33.856594,105.8919,221.44557,1590.6716,15189.795,0.75355419,0.87855419,0.75355419,0.75476826,398.58834,1,1,0,5000,13520.99,25451.275,15943.438,5000,5000,5000,5000,5000,1075.7329,0,1075.7329,18.963613
474,1097.2557,1097.2557,1094.9401,-1200.8555,115.55011,115.55011,50,25.302361,40.247746,72.051331,33.864126,105.91546,221.46556,1590.6385,15189.479,0.75351763,0.87851763,0.75351763,0.75495189,398.59083,1,1,0,5000,13520.708,25450.745,15943.533,5000,5000,5000,5000,5000,1075.062,0,1075.062,19.878055
474.1,1097.1797,1097.1797,1095.1532,-1201.0893,115.54654,115.54654,50,25.301308,40.245233,72.065356,33.870717,105.93607,221.48261,1590.6054,15189.162,0.75348105,0.87848105,0.75348105,0.75511456,398.59343,1,1,0,5000,13520.427,25450.216,15943.633,5000,5000,5000,5000,5000,1074.3826,0,1074.3826,20.770626
474.2,1097.0806,1097.0806,1095.3366,-1201.2904,115.54297,115.54297,50,25.300254,40.24272,72.077425,33.87639,105.95382,221.49679,1590.5723,15188.846,0.75344447,0.87844447,0.75344447,0.75525674,398.59615,1,1,0,5000,13520.146,25449.686,15943.737,5000,5000,5000,5000,5000,1073.6946,0,1073.6946,21.641981
474.3,1096.9588,1096.9588,1095.491,-1201.4597,115.53941,115.53941,50,25.299201,40.240207,72.087583,33.881164,105.96875,221.50816,1590.5391,15188.53,0.75340789,0.87840789,0.75340789,0.75537892,398.59897,1,1,0,5000,13519.864,25449.156,15943.846,5000,5000,5000,5000,5000,1072.9982,0,1072.9982,22.492756
474.4,1096.8148,1096.8148,1095.617,-1201.5979,115.53584,115.53584,50,25.298147,40.237693,72.095873,33.88506,105.98093,221.51677,1590.506,15188.214,0.7533713,0.8783713,0.7533713,0.75548151,398.6019,1,1,0,5000,13519.583,25448.626,15943.959,5000,5000,5000,5000,5000,1072.2934,0,1072.2934,23.323571
474.5,1096.6491,1096.6491,1095.7152,-1201.7056,115.53227,115.53227,50,25.297094,40.235179,72.102336,33.888098,105.99043,221.52271,1590.4729,15187.897,0.75333471,0.87833471,0.75333471,0.75556498,398.60492,1,1,0,5000,13519.301,25448.096,15944.076,5000,5000,5000,5000,5000,1071.5801,0,1071.5801,24.135025
474.6,1096.4621,1096.4621,1095.7863,-1201.7836,115.5287,115.5287,50,25.29604,40.232665,72.107014,33.890296,105.99731,221.52602,1590.4397,15187.581,0.75329812,0.87829812,0.75329812,0.75562973,398.60805,1,1,0,5000,13519.019,25447.566,15944.197,5000,5000,5000,5000,5000,1070.8585,0,1070.8585,24.927703
474.7,1096.2543,1096.2543,1095.8308,-1201.8324,115.52514,115.52514,50,25.294986,40.230151,72.109945,33.891674,106.00162,221.52676,1590.4066,15187.264,0.75326153,0.87826153,0.75326153,0.75567619,398.61128,1,1,0,5000,13518.738,25447.036,15944.322,5000,5000,5000,5000,5000,1070.1286,0,1070.1286,25.70217
474.8,1096.0261,1096.0261,1095.8494,-1201.8528,115.52157,115.52157,50,25.293932,40.227637,72.111168,33.892249,106.00342,221.52499,1590.3735,15186.948,0.75322493,0.87822493,0.75322493,0.75570476,398.61459,1,1,0,5000,13518.456,25446.506,15944.451,5000,5000,5000,5000,5000,1069.3904,0,1069.3904,26.458977
474.9,1095.778,1095.778,1095.8426,-1201.8454,115.518,115.518,50,25.292878,40.225123,72.110721,33.892039,106.00276,221.52076,1590.3403,15186.632,0.75318834,0.87818834,0.75318834,0.75571581,398.61801,1,1,0,5000,13518.175,25445.976,15944.584,5000,5000,5000,5000,5000,1068.6439,0,1068.6439,27.198655
475,1095.5103,1095.5103,1095.811,-1201.8107,115.51443,115.51443,50,25.291824,40.222608,72.10864,33.891061,105.9997,221.51413,1590.3072,15186.315,0.75315175,0.87815175,0.75315175,0.75570975,398.62151,1,1,0,5000,13517.893,25445.446,15944.72,5000,5000,5000,5000,5000,1067.8892,0,1067.8892,27.921722
475.1,1095.2234,1095.2234,1095.755,-1201.7493,115.51086,115.51086,50,25.29077,40.220095,72.10496,33.889331,105.99429,221.50516,1590.2741,15185.999,0.75311516,0.87811516,0.75311516,0.75568693,398.6251,1,1,0,5000,13517.611,25444.915,15944.86,5000,5000,5000,5000,5000,1067.1264,0,1067.1264,28.628677
475.2,1094.9176,1094.9176,1095.6754,-1201.6619,115.5073,115.5073,50,25.289717,40.217581,72.099716,33.886867,105.98658,221.49388,1590.241,15185.682,0.75307857,0.87807857,0.75307857,0.75564771,398.62878,1,1,0,5000,13517.33,25444.385,15945.004,5000,5000,5000,5000,5000,1066.3554,0,1066.3554,29.320006
475.3,1094.5935,1094.5935,1095.5724,-1201.549,115.50373,115.50373,50,25.288663,40.215067,72.092942,33.883683,105.97662,221.48035,1590.2078,15185.366,0.75304198,0.87804198,0.75304198,0.75559245,398.63254,1,1,0,5000,13517.048,25443.855,15945.151,5000,5000,5000,5000,5000,1065.5762,0,1065.5762,29.99618
475.4,1094.2512,1094.2512,1095.4467,-1201.4111,115.50016,115.50016,50,25.287609,40.212554,72.084668,33.879794,105.96446,221.46463,1590.1747,15185.05,0.7530054,0.8780054,0.7530054,0.75552148,398.63638,1,1,0,5000,13516.766,25443.325,15945.302,5000,5000,5000,5000,5000,1064.789,0,1064.789,30.657652
