time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
475.5,1093.8913,1093.8913,1095.2987,-1201.2488,115.4966,115.4966,50,25.286556,40.210041,72.074928,33.875216,105.95014,221.44674,1590.1416,15184.733,0.75296883,0.87796883,0.75296883,0.75543513,398.64031,1,1,0,5000,13516.485,25442.795,15945.455,5000,5000,5000,5000,5000,1063.9938,0,1063.9938,31.304863
475.6,1093.5139,1093.5139,1095.1288,-1201.0625,115.49303,115.49303,50,25.285502,40.207528,72.063752,33.869963,105.93371,221.42675,1590.1085,15184.417,0.75293226,0.87793226,0.75293226,0.75533372,398.64432,1,1,0,5000,13516.203,25442.265,15945.612,5000,5000,5000,5000,5000,1063.1906,0,1063.1906,31.938239
475.7,1093.1194,1093.1194,1094.9376,-1200.8528,115.48947,115.48947,50,25.284449,40.205016,72.051168,33.864049,105.91522,221.40468,1590.0753,15184.101,0.75289569,0.87789569,0.75289569,0.75521755,398.6484,1,1,0,5000,13515.922,25441.735,15945.773,5000,5000,5000,5000,5000,1062.3794,0,1062.3794,32.558193
475.8,1092.7082,1092.7082,1094.7254,-1200.6201,115.4859,115.4859,50,25.283396,40.202504,72.037208,33.857488,105.8947,221.3806,1590.0422,15183.785,0.75285913,0.87785913,0.75285913,0.75508694,398.65256,1,1,0,5000,13515.64,25441.205,15945.936,5000,5000,5000,5000,5000,1061.5603,0,1061.5603,33.165125
475.9,1092.2805,1092.2805,1094.4928,-1200.3649,115.48234,115.48234,50,25.282343,40.199993,72.021897,33.850292,105.87219,221.35452,1590.0091,15183.469,0.75282258,0.87782258,0.75282258,0.75494217,398.65679,1,1,0,5000,13515.359,25440.676,15946.102,5000,5000,5000,5000,5000,1060.7333,0,1060.7333,33.759418
476,1091.8366,1091.8366,1094.24,-1200.0877,115.47877,115.47877,50,25.28129,40.197483,72.005264,33.842474,105.84774,221.32651,1589.976,15183.153,0.75278604,0.87778604,0.75278604,0.75478353,398.6611,1,1,0,5000,13515.078,25440.146,15946.272,5000,5000,5000,5000,5000,1059.8985,0,1059.8985,34.341447
476.1,1091.3768,1091.3768,1093.9675,-1199.7889,115.47521,115.47521,50,25.280238,40.194972,71.987334,33.834047,105.82138,221.29659,1589.9429,15182.837,0.7527495,0.8777495,0.7527495,0.7546113,398.66548,1,1,0,5000,13514.796,25439.617,15946.444,5000,5000,5000,5000,5000,1059.056,0,1059.056,34.911572
476.2,1090.9015,1090.9015,1093.6758,-1199.4689,115.47165,115.47165,50,25.279186,40.192463,71.968135,33.825023,105.79316,221.26481,1589.9099,15182.521,0.75271298,0.87771298,0.75271298,0.75442573,398.66993,1,1,0,5000,13514.515,25439.087,15946.619,5000,5000,5000,5000,5000,1058.2056,0,1058.2056,35.470142
476.3,1090.4108,1090.4108,1093.365,-1199.1281,115.46809,115.46809,50,25.278134,40.189954,71.947689,33.815414,105.7631,221.23119,1589.8768,15182.205,0.75267646,0.87767646,0.75267646,0.75422709,398.67445,1,1,0,5000,13514.234,25438.558,15946.797,5000,5000,5000,5000,5000,1057.3476,0,1057.3476,36.017492
476.4,1089.905,1089.905,1093.0358,-1198.767,115.46453,115.46453,50,25.277082,40.187446,71.926022,33.80523,105.73125,221.19578,1589.8437,15181.889,0.75263995,0.87763995,0.75263995,0.75401564,398.67903,1,1,0,5000,13513.953,25438.029,15946.978,5000,5000,5000,5000,5000,1056.4818,0,1056.4818,36.553948
476.5,1089.3844,1089.3844,1092.6883,-1198.3859,115.46097,115.46097,50,25.276031,40.184939,71.903157,33.794484,105.69764,221.15861,1589.8107,15181.574,0.75260346,0.87760346,0.75260346,0.75379161,398.68368,1,1,0,5000,13513.672,25437.5,15947.161,5000,5000,5000,5000,5000,1055.6085,0,1055.6085,37.079824
476.6,1088.8492,1088.8492,1092.323,-1197.9853,115.45741,115.45741,50,25.27498,40.182432,71.879116,33.783185,105.6623,221.11971,1589.7776,15181.258,0.75256697,0.87756697,0.75256697,0.75355525,398.6884,1,1,0,5000,13513.391,25436.971,15947.347,5000,5000,5000,5000,5000,1054.7275,0,1054.7275,37.595423
476.7,1088.2997,1088.2997,1091.9401,-1197.5654,115.45386,115.45386,50,25.273929,40.179926,71.853923,33.771344,105.62527,221.07912,1589.7446,15180.943,0.7525305,0.8775305,0.7525305,0.75330678,398.69317,1,1,0,5000,13513.11,25436.442,15947.536,5000,5000,5000,5000,5000,1053.8391,0,1053.8391,38.101037
476.8,1087.7361,1087.7361,1091.54,-1197.1266,115.4503,115.4503,50,25.272878,40.177422,71.827597,33.758971,105.58657,221.03687,1589.7116,15180.627,0.75249404,0.87749404,0.75249404,0.75304643,398.69801,1,1,0,5000,13512.829,25435.913,15947.727,5000,5000,5000,5000,5000,1052.9431,0,1052.9431,38.596949
476.9,1087.1587,1087.1587,1091.1231,-1196.6693,115.44675,115.44675,50,25.271828,40.174918,71.80016,33.746075,105.54624,220.99298,1589.6785,15180.312,0.75245759,0.87745759,0.75245759,0.75277442,398.70292,1,1,0,5000,13512.548,25435.385,15947.921,5000,5000,5000,5000,5000,1052.0397,0,1052.0397,39.083431
477,1086.5675,1086.5675,1090.6896,-1196.1939,115.44319,115.44319,50,25.270779,40.172415,71.771633,33.732667,105.5043,220.94749,1589.6455,15179.997,0.75242116,0.87742116,0.75242116,0.75249095,398.70788,1,1,0,5000,13512.268,25434.857,15948.117,5000,5000,5000,5000,5000,1051.1288,0,1051.1288,39.560746
477.1,1085.9629,1085.9629,1090.2398,-1195.7006,115.43964,115.43964,50,25.269729,40.169913,71.742034,33.718756,105.46079,220.90043,1589.6125,15179.682,0.75238474,0.87738474,0.75238474,0.75219623,398.7129,1,1,0,5000,13511.987,25434.329,15948.315,5000,5000,5000,5000,5000,1050.2106,0,1050.2106,40.029148
477.2,1085.3451,1085.3451,1089.774,-1195.1897,115.43609,115.43609,50,25.26868,40.167411,71.711383,33.70435,105.41573,220.85183,1589.5796,15179.367,0.75234833,0.87734833,0.75234833,0.75189047,398.71797,1,1,0,5000,13511.707,25433.801,15948.516,5000,5000,5000,5000,5000,1049.2851,0,1049.2851,40.48888
477.3,1084.7142,1084.7142,1089.2925,-1194.6616,115.43254,115.43254,50,25.267632,40.164911,71.679698,33.689458,105.36916,220.8017,1589.5466,15179.052,0.75231194,0.87731194,0.75231194,0.75157384,398.72311,1,1,0,5000,13511.426,25433.273,15948.719,5000,5000,5000,5000,5000,1048.3523,0,1048.3523,40.940178
477.4,1084.0705,1084.0705,1088.7955,-1194.1166,115.429,115.429,50,25.266584,40.162412,71.646998,33.674089,105.32109,220.75008,1589.5136,15178.737,0.75227556,0.87727556,0.75227556,0.75124654,398.7283,1,1,0,5000,13511.146,25432.746,15948.924,5000,5000,5000,5000,5000,1047.4123,0,1047.4123,41.38327
477.5,1083.4141,1083.4141,1088.2834,-1193.555,115.42545,115.42545,50,25.265536,40.159915,71.613299,33.658251,105.27155,220.697,1589.4807,15178.423,0.7522392,0.8772392,0.7522392,0.75090876,398.73354,1,1,0,5000,13510.866,25432.218,15949.132,5000,5000,5000,5000,5000,1046.4651,0,1046.4651,41.818373
477.6,1082.7453,1082.7453,1087.7564,-1192.977,115.42191,115.42191,50,25.264489,40.157418,71.578619,33.641951,105.22057,220.64248,1589.4478,15178.108,0.75220286,0.87720286,0.75220286,0.75056066,398.73884,1,1,0,5000,13510.586,25431.691,15949.342,5000,5000,5000,5000,5000,1045.5107,0,1045.5107,42.2457
477.7,1082.0641,1082.0641,1087.2147,-1192.3829,115.41836,115.41836,50,25.263442,40.154922,71.542973,33.625197,105.16817,220.58653,1589.4149,15177.794,0.75216653,0.87716653,0.75216653,0.75020242,398.74419,1,1,0,5000,13510.306,25431.164,15949.554,5000,5000,5000,5000,5000,1044.5493,0,1044.5493,42.665453
477.8,1081.3709,1081.3709,1086.6586,-1191.773,115.41482,115.41482,50,25.262396,40.152428,71.506378,33.607998,105.11438,220.5292,1589.382,15177.48,0.75213022,0.87713022,0.75213022,0.74983421,398.74959,1,1,0,5000,13510.026,25430.638,15949.768,5000,5000,5000,5000,5000,1043.5808,0,1043.5808,43.077827
477.9,1080.6656,1080.6656,1086.0883,-1191.1475,115.41129,115.41129,50,25.26135,40.149935,71.46885,33.59036,105.05921,220.47049,1589.3491,15177.166,0.75209393,0.87709393,0.75209393,0.74945619,398.75504,1,1,0,5000,13509.747,25430.111,15949.984,5000,5000,5000,5000,5000,1042.6053,0,1042.6053,43.483012
478,1079.9487,1079.9487,1085.504,-1190.5067,115.40775,115.40775,50,25.260305,40.147443,71.430403,33.57229,105.00269,220.41044,1589.3162,15176.852,0.75205765,0.87705765,0.75205765,0.7490685,398.76054,1,1,0,5000,13509.467,25429.585,15950.202,5000,5000,5000,5000,5000,1041.6228,0,1041.6228,43.881188
478.1,1079.22,1079.22,1084.906,-1189.8509,115.40421,115.40421,50,25.25926,40.144952,71.391053,33.553795,104.94485,220.34906,1589.2834,15176.538,0.75202139,0.87702139,0.75202139,0.74867132,398.7661,1,1,0,5000,13509.188,25429.059,15950.422,5000,5000,5000,5000,5000,1040.6335,0,1040.6335,44.27253
478.2,1078.48,1078.48,1084.2945,-1189.1802,115.40068,115.40068,50,25.258216,40.142463,71.350812,33.534882,104.88569,220.28637,1589.2505,15176.225,0.75198516,0.87698516,0.75198516,0.74826478,398.7717,1,1,0,5000,13508.909,25428.534,15950.644,5000,5000,5000,5000,5000,1039.6373,0,1039.6373,44.657206
478.3,1077.7286,1077.7286,1083.6697,-1188.4949,115.39715,115.39715,50,25.257172,40.139975,71.309696,33.515557,104.82525,220.2224,1589.2177,15175.911,0.75194894,0.87694894,0.75194894,0.74784903,398.77734,1,1,0,5000,13508.63,25428.008,15950.868,5000,5000,5000,5000,5000,1038.6343,0,1038.6343,45.035378
478.4,1076.966,1076.966,1083.0317,-1187.7953,115.39362,115.39362,50,25.256129,40.137488,71.267717,33.495827,104.76354,220.15716,1589.1849,15175.598,0.75191274,0.87691274,0.75191274,0.74742422,398.78304,1,1,0,5000,13508.351,25427.483,15951.094,5000,5000,5000,5000,5000,1037.6245,0,1037.6245,45.407202
478.5,1076.1925,1076.1925,1082.3809,-1187.0815,115.39009,115.39009,50,25.255087,40.135003,71.224889,33.475698,104.70059,220.09068,1589.1521,15175.285,0.75187656,0.87687656,0.75187656,0.74699047,398.78877,1,1,0,5000,13508.072,25426.959,15951.321,5000,5000,5000,5000,5000,1036.6081,0,1036.6081,45.772826
478.6,1075.408,1075.408,1081.7173,-1186.3537,115.38656,115.38656,50,25.254045,40.132519,71.181225,33.455176,104.6364,220.02296,1589.1194,15174.972,0.7518404,0.8768404,0.7518404,0.74654792,398.79456,1,1,0,5000,13507.793,25426.434,15951.551,5000,5000,5000,5000,5000,1035.585,0,1035.585,46.132395
478.7,1074.6129,1074.6129,1081.0413,-1185.6123,115.38304,115.38304,50,25.253003,40.130037,71.136736,33.434266,104.571,219.95404,1589.0866,15174.659,0.75180426,0.87680426,0.75180426,0.74609669,398.80039,1,1,0,5000,13507.515,25425.91,15951.782,5000,5000,5000,5000,5000,1034.5552,0,1034.5552,46.486047
478.8,1073.8071,1073.8071,1080.3528,-1184.8573,115.37952,115.37952,50,25.251963,40.127556,71.091435,33.412975,104.50441,219.88393,1589.0539,15174.347,0.75176814,0.87676814,0.75176814,0.74563693,398.80626,1,1,0,5000,13507.236,25425.386,15952.015,5000,5000,5000,5000,5000,1033.5189,0,1033.5189,46.833916
478.9,1072.9909,1072.9909,1079.6523,-1184.0889,115.376,115.376,50,25.250922,40.125076,71.045334,33.391307,104.43664,219.81264,1589.0212,15174.034,0.75173205,0.87673205,0.75173205,0.74516874,398.81217,1,1,0,5000,13506.958,25424.862,15952.25,5000,5000,5000,5000,5000,1032.4761,0,1032.4761,47.176129
479,1072.1643,1072.1643,1078.9397,-1183.3074,115.37248,115.37248,50,25.249883,40.122599,70.998444,33.369269,104.36771,219.74019,1588.9885,15173.722,0.75169597,0.87669597,0.75169597,0.74469224,398.81813,1,1,0,5000,13506.68,25424.339,15952.487,5000,5000,5000,5000,5000,1031.4269,0,1031.4269,47.512809
479.1,1071.3275,1071.3275,1078.2153,-1182.5129,115.36897,115.36897,50,25.248844,40.120122,70.950776,33.346865,104.29764,219.66661,1588.9558,15173.41,0.75165992,0.87665992,0.75165992,0.74420756,398.82413,1,1,0,5000,13506.402,25423.816,15952.725,5000,5000,5000,5000,5000,1030.3712,0,1030.3712,47.844074
479.2,1070.4806,1070.4806,1077.4792,-1181.7057,115.36545,115.36545,50,25.247806,40.117647,70.902341,33.3241,104.22644,219.59189,1588.9232,15173.098,0.75162389,0.87662389,0.75162389,0.74371481,398.83017,1,1,0,5000,13506.124,25423.293,15952.965,5000,5000,5000,5000,5000,1029.3092,0,1029.3092,48.170037
479.3,1069.6238,1069.6238,1076.7317,-1180.8858,115.36194,115.36194,50,25.246768,40.115174,70.853149,33.30098,104.15413,219.51607,1588.8905,15172.787,0.75158788,0.87658788,0.75158788,0.74321409,398.83625,1,1,0,5000,13505.847,25422.771,15953.207,5000,5000,5000,5000,5000,1028.2409,0,1028.2409,48.490809
479.4,1068.7571,1068.7571,1075.9728,-1180.0535,115.35843,115.35843,50,25.245731,40.112703,70.803212,33.277509,104.08072,219.43915,1588.8579,15172.475,0.7515519,0.8765519,0.7515519,0.74270551,398.84236,1,1,0,5000,13505.569,25422.248,15953.45,5000,5000,5000,5000,5000,1027.1663,0,1027.1663,48.806492
479.5,1067.8807,1067.8807,1075.2027,-1179.209,115.35493,115.35493,50,25.244695,40.110233,70.752538,33.253693,104.00623,219.36116,1588.8253,15172.164,0.75151594,0.87651594,0.75151594,0.74218918,398.84852,1,1,0,5000,13505.292,25421.727,15953.695,5000,5000,5000,5000,5000,1026.0855,0,1026.0855,49.117188
479.6,1066.9946,1066.9946,1074.4216,-1178.3523,115.35142,115.35142,50,25.243659,40.107765,70.701138,33.229535,103.93067,219.2821,1588.7928,15171.853,0.75148,0.87648,0.75148,0.74166521,398.85472,1,1,0,5000,13505.015,25421.205,15953.941,5000,5000,5000,5000,5000,1024.9986,0,1024.9986,49.422993
479.7,1066.0991,1066.0991,1073.6296,-1177.4837,115.34792,115.34792,50,25.242624,40.105298,70.649022,33.20504,103.85406,219.20198,1588.7602,15171.542,0.75144409,0.87644409,0.75144409,0.74113368,398.86095,1,1,0,5000,13504.738,25420.684,15954.189,5000,5000,5000,5000,5000,1023.9056,0,1023.9056,49.723999
479.8,1065.1941,1065.1941,1072.8269,-1176.6033,115.34442,115.34442,50,25.24159,40.102833,70.596198,33.180213,103.77641,219.12083,1588.7277,15171.232,0.7514082,0.8764082,0.7514082,0.7405947,398.86722,1,1,0,5000,13504.462,25420.163,15954.438,5000,5000,5000,5000,5000,1022.8066,0,1022.8066,50.020297
479.9,1064.2799,1064.2799,1072.0135,-1175.7113,115.34093,115.34093,50,25.240556,40.10037,70.542676,33.155058,103.69773,219.03866,1588.6952,15170.921,0.75137234,0.87637234,0.75137234,0.74004837,398.87353,1,1,0,5000,13504.185,25419.643,15954.689,5000,5000,5000,5000,5000,1021.7016,0,1021.7016,50.311969
480,1063.3565,1063.3565,1071.1897,-1174.8078,115.33743,115.33743,50,25.239523,40.097909,70.488465,33.129579,103.61804,218.95548,1588.6627,15170.611,0.7513365,0.8763365,0.7513365,0.73949477,398.87987,1,1,0,5000,13503.909,25419.123,15954.941,5000,5000,5000,5000,5000,1020.5906,0,1020.5906,50.5991
480.1,1062.424,1062.424,1070.3555,-1173.8929,115.33394,115.33394,50,25.238491,40.095449,70.433574,33.10378,103.53735,218.87129,1588.6302,15170.301,0.75130069,0.87630069,0.75130069,0.738934,398.88625,1,1,0,5000,13503.633,25418.603,15955.195,5000,5000,5000,5000,5000,1019.4738,0,1019.4738,50.881766
480.2,1061.4825,1061.4825,1069.5112,-1172.9668,115.33045,115.33045,50,25.23746,40.092992,70.37801,33.077665,103.45567,218.78613,1588.5978,15169.991,0.7512649,0.8762649,0.7512649,0.73836615,398.89266,1,1,0,5000,13503.357,25418.084,15955.45,5000,5000,5000,5000,5000,1018.3511,0,1018.3511,51.160043
480.3,1060.5321,1060.5321,1068.6567,-1172.0297,115.32696,115.32696,50,25.236429,40.090536,70.321783,33.051238,103.37302,218.69999,1588.5654,15169.682,0.75122914,0.87622914,0.75122914,0.7377913,398.89911,1,1,0,5000,13503.081,25417.565,15955.706,5000,5000,5000,5000,5000,1017.2227,0,1017.2227,51.434003
480.4,1059.573,1059.573,1067.7923,-1171.0817,115.32348,115.32348,50,25.235399,40.088082,70.2649,33.024503,103.2894,218.61288,1588.533,15169.373,0.75119341,0.87619341,0.75119341,0.73720954,398.90559,1,1,0,5000,13502.806,25417.046,15955.964,5000,5000,5000,5000,5000,1016.0885,0,1016.0885,51.703715
480.5,1058.6052,1058.6052,1066.918,-1170.1228,115.32,115.32,50,25.23437,40.085629,70.20737,32.997464,103.20483,218.52483,1588.5006,15169.063,0.7511577,0.8761577,0.7511577,0.73662095,398.9121,1,1,0,5000,13502.53,25416.528,15956.224,5000,5000,5000,5000,5000,1014.9487,0,1014.9487,51.969246
480.6,1057.6287,1057.6287,1066.034,-1169.1533,115.31652,115.31652,50,25.233342,40.083179,70.1492,32.970124,103.11932,218.43584,1588.4683,15168.755,0.75112202,0.87612202,0.75112202,0.73602561,398.91865,1,1,0,5000,13502.255,25416.01,15956.484,5000,5000,5000,5000,5000,1013.8033,0,1013.8033,52.230659
480.7,1056.6438,1056.6438,1065.1404,-1168.1733,115.31304,115.31304,50,25.232314,40.080731,70.090398,32.942487,103.03288,218.34593,1588.4359,15168.446,0.75108637,0.87608637,0.75108637,0.73542361,398.92523,1,1,0,5000,13501.98,25415.492,15956.746,5000,5000,5000,5000,5000,1012.6524,0,1012.6524,52.488014
480.8,1055.6505,1055.6505,1064.2373,-1167.1829,115.30957,115.30957,50,25.231288,40.078284,70.030972,32.914557,102.94553,218.2551,1588.4036,15168.138,0.75105075,0.87605075,0.75105075,0.73481502,398.93184,1,1,0,5000,13501.706,25414.975,15957.009,5000,5000,5000,5000,5000,1011.496,0,1011.496,52.741369
480.9,1054.6489,1054.6489,1063.3249,-1166.1821,115.3061,115.3061,50,25.230262,40.07584,69.970928,32.886336,102.85726,218.16337,1588.3714,15167.829,0.75101515,0.87601515,0.75101515,0.73419992,398.93848,1,1,0,5000,13501.431,25414.458,15957.274,5000,5000,5000,5000,5000,1010.3341,0,1010.3341,52.990781
481,1053.639,1053.639,1062.4031,-1165.1712,115.30263,115.30263,50,25.229236,40.073397,69.910275,32.857829,102.7681,218.07074,1588.3391,15167.521,0.75097958,0.87597958,0.75097958,0.73357838,398.94515,1,1,0,5000,13501.157,25413.942,15957.539,5000,5000,5000,5000,5000,1009.1668,0,1009.1668,53.236303
481.1,1052.6211,1052.6211,1061.4723,-1164.1503,115.29917,115.29917,50,25.228212,40.070956,69.849019,32.829039,102.67806,217.97723,1588.3069,15167.214,0.75094404,0.87594404,0.75094404,0.73295048,398.95185,1,1,0,5000,13500.883,25413.426,15957.806,5000,5000,5000,5000,5000,1007.9943,0,1007.9943,53.477985
481.2,1051.595,1051.595,1060.5323,-1163.1194,115.29571,115.29571,50,25.227188,40.068518,69.787167,32.799968,102.58714,217.88284,1588.2747,15166.906,0.75090853,0.87590853,0.75090853,0.73231629,398.95859,1,1,0,5000,13500.609,25412.911,15958.074,5000,5000,5000,5000,5000,1006.8164,0,1006.8164,53.715877
481.3,1050.561,1050.561,1059.5834,-1162.0788,115.29225,115.29225,50,25.226166,40.066081,69.724726,32.770621,102.49535,217.78759,1588.2425,15166.599,0.75087305,0.87587305,0.75087305,0.73167588,398.96535,1,1,0,5000,13500.335,25412.395,15958.343,5000,5000,5000,5000,5000,1005.6334,0,1005.6334,53.950026
481.4,1049.5192,1049.5192,1058.6257,-1161.0284,115.28879,115.28879,50,25.225144,40.063647,69.661703,32.741,102.4027,217.69149,1588.2104,15166.292,0.75083759,0.87583759,0.75083759,0.73102933,398.97214,1,1,0,5000,13500.062,25411.881,15958.614,5000,5000,5000,5000,5000,1004.4452,0,1004.4452,54.180475
481.5,1048.4695,1048.4695,1057.6592,-1159.9684,115.28534,115.28534,50,25.224123,40.061214,69.598105,32.711109,102.30921,217.59455,1588.1783,15165.985,0.75080217,0.87580217,0.75080217,0.7303767,398.97896,1,1,0,5000,13499.788,25411.366,15958.886,5000,5000,5000,5000,5000,1003.2519,0,1003.2519,54.407267
481.6,1047.4122,1047.4122,1056.6841,-1158.8989,115.28189,115.28189,50,25.223103,40.058784,69.533937,32.68095,102.21489,217.49677,1588.1462,15165.679,0.75076678,0.87576678,0.75076678,0.72971806,398.9858,1,1,0,5000,13499.515,25410.852,15959.158,5000,5000,5000,5000,5000,1002.0536,0,1002.0536,54.630445
481.7,1046.3472,1046.3472,1055.7004,-1157.8201,115.27844,115.27844,50,25.222083,40.056355,69.469207,32.650527,102.11973,217.39817,1588.1141,15165.373,0.75073141,0.87573141,0.75073141,0.72905347,398.99268,1,1,0,5000,13499.243,25410.339,15959.432,5000,5000,5000,5000,5000,1000.8503,0,1000.8503,54.850045
481.8,1045.2746,1045.2746,1054.7082,-1156.732,115.27499,115.27499,50,25.221065,40.053929,69.40392,32.619842,102.02376,217.29876,1588.0821,15165.067,0.75069608,0.87569608,0.75069608,0.728383,398.99958,1,1,0,5000,13498.97,25409.826,15959.707,5000,5000,5000,5000,5000,999.64213,0,999.64213,55.066107
481.9,1044.1947,1044.1947,1053.7077,-1155.6347,115.27155,115.27155,50,25.220047,40.051505,69.338083,32.588899,101.92698,217.19853,1588.0501,15164.761,0.75066078,0.87566078,0.75066078,0.72770673,399.0065,1,1,0,5000,13498.698,25409.313,15959.983,5000,5000,5000,5000,5000,998.42907,0,998.42907,55.278664
482,1043.1073,1043.1073,1052.699,-1154.5284,115.26811,115.26811,50,25.21903,40.049083,69.271702,32.5577,101.8294,217.09752,1588.0181,15164.456,0.7506255,0.8756255,0.7506255,0.7270247,399.01346,1,1,0,5000,13498.426,25408.801,15960.26,5000,5000,5000,5000,5000,997.21122,0,997.21122,55.487753
482.1,1042.0126,1042.0126,1051.682,-1153.4131,115.26468,115.26468,50,25.218015,40.046663,69.204784,32.526248,101.73103,216.99571,1587.9861,15164.151,0.75059026,0.87559026,0.75059026,0.72633699,399.02044,1,1,0,5000,13498.154,25408.289,15960.538,5000,5000,5000,5000,5000,995.98863,0,995.98863,55.693404
482.2,1040.9107,1040.9107,1050.657,-1152.2889,115.26125,115.26125,50,25.217,40.044246,69.137333,32.494547,101.63188,216.89312,1587.9542,15163.846,0.75055505,0.87555505,0.75055505,0.72564365,399.02744,1,1,0,5000,13497.882,25407.778,15960.817,5000,5000,5000,5000,5000,994.76136,0,994.76136,55.895648
482.3,1039.8017,1039.8017,1049.624,-1151.1559,115.25782,115.25782,50,25.215986,40.04183,69.069356,32.462597,101.53195,216.78977,1587.9223,15163.541,0.75051988,0.87551988,0.75051988,0.72494475,399.03447,1,1,0,5000,13497.611,25407.267,15961.098,5000,5000,5000,5000,5000,993.52947,0,993.52947,56.094516
482.4,1038.6856,1038.6856,1048.5831,-1150.0143,115.25439,115.25439,50,25.214972,40.039417,69.000859,32.430404,101.43126,216.68565,1587.8904,15163.237,0.75048473,0.87548473,0.75048473,0.72424035,399.04152,1,1,0,5000,13497.34,25406.757,15961.379,5000,5000,5000,5000,5000,992.29302,0,992.29302,56.290036
482.5,1037.5625,1037.5625,1047.5343,-1148.8641,115.25097,115.25097,50,25.21396,40.037006,68.931847,32.397968,101.32982,216.58078,1587.8586,15162.933,0.75044961,0.87544961,0.75044961,0.7235305,399.0486,1,1,0,5000,13497.069,25406.247,15961.661,5000,5000,5000,5000,5000,991.05207,0,991.05207,56.482234
482.6,1036.4325,1036.4325,1046.4778,-1147.7054,115.24755,115.24755,50,25.212949,40.034597,68.862327,32.365294,101.22762,216.47517,1587.8268,15162.629,0.75041453,0.87541453,0.75041453,0.72281528,399.0557,1,1,8,5000,13496.798,25405.737,15961.944,5000,5000,5000,5000,5000,989.80669,0,989.80669,56.671137
482.7,1035.2956,1035.2956,1045.4137,-1146.5384,115.24413,115.24413,50,25.211939,40.032191,68.792303,32.332382,101.12469,216.36881,1587.795,15162.325,0.75037948,0.87537948,0.75037948,0.72209473,399.06282,1,1,8,5000,13496.528,25405.228,15962.228,5000,5000,5000,5000,5000,988.55693,0,988.55693,56.856768
482.8,1034.152,1034.152,1044.342,-1145.363,115.24072,115.24072,50,25.210929,40.029787,68.721781,32.299237,101.02102,216.26173,1587.7632,15162.022,0.75034447,0.87534447,0.75034447,0.72136891,399.06997,1,1,8,5000,13496.257,25404.72,15962.513,5000,5000,5000,5000,5000,987.30285,0,987.30285,57.039151
482.9,1033.0017,1033.0017,1043.2628,-1144.1795,115.23731,115.23731,50,25.209921,40.027385,68.650767,32.265861,100.91663,216.15393,1587.7315,15161.719,0.75030948,0.87530948,0.75030948,0.72063788,399.07714,1,1,8,5000,13495.987,25404.212,15962.799,5000,5000,5000,5000,5000,986.04452,0,986.04452,57.218307
483,1031.8448,1031.8448,1042.1763,-1142.9878,115.2339,115.2339,50,25.208913,40.024985,68.579267,32.232255,100.81152,216.04542,1587.6998,15161.416,0.75027453,0.87527453,0.75027453,0.7199017,399.08433,1,1,8,5000,13495.718,25403.704,15963.086,5000,5000,5000,5000,5000,984.782,0,984.782,57.39426
483.1,1030.6813,1030.6813,1041.0824,-1141.7881,115.23049,115.23049,50,25.207907,40.022588,68.507284,32.198424,100.70571,215.9362,1587.6681,15161.114,0.75023962,0.87523962,0.75023962,0.71916042,399.09154,1,1,8,5000,13495.448,25403.197,15963.373,5000,5000,5000,5000,5000,983.51534,0,983.51534,57.567027
483.2,1029.5114,1029.5114,1039.9812,-1140.5804,115.22709,115.22709,50,25.206901,40.020193,68.434826,32.164368,100.59919,215.82629,1587.6365,15160.812,0.75020473,0.87520473,0.75020473,0.7184141,399.09878,1,1,8,5000,13495.179,25402.69,15963.662,5000,5000,5000,5000,5000,982.24461,0,982.24461,57.736629
483.3,1028.335,1028.335,1038.873,-1139.3649,115.2237,115.2237,50,25.205896,40.017801,68.361897,32.130091,100.49199,215.71569,1587.6049,15160.51,0.75016988,0.87516988,0.75016988,0.71766279,399.10603,1,1,8,5000,13494.91,25402.184,15963.951,5000,5000,5000,5000,5000,980.96987,0,980.96987,57.903084
483.4,1027.1524,1027.1524,1037.7576,-1138.1417,115.2203,115.2203,50,25.204893,40.015411,68.288502,32.095596,100.3841,215.6044,1587.5733,15160.208,0.75013507,0.87513507,0.75013507,0.71690655,399.1133,1,1,8,5000,13494.641,25401.678,15964.241,5000,5000,5000,5000,5000,979.69119,0,979.69119,58.066409
483.5,1025.9635,1025.9635,1036.6352,-1136.9108,115.21691,115.21691,50,25.20389,40.013023,68.214646,32.060884,100.27553,215.49244,1587.5418,15159.907,0.75010028,0.87510028,0.75010028,0.71614543,399.1206,1,1,8,5000,13494.373,25401.173,15964.532,5000,5000,5000,5000,5000,978.40862,0,978.40862,58.22662
483.6,1024.7684,1024.7684,1035.506,-1135.6723,115.21353,115.21353,50,25.202888,40.010637,68.140336,32.025958,100.16629,215.37982,1587.5102,15159.606,0.75006554,0.87506554,0.75006554,0.71537949,399.12791,1,1,8,5000,13494.105,25400.668,15964.824,5000,5000,5000,5000,5000,977.12224,0,977.12224,58.383734
483.7,1023.5673,1023.5673,1034.3699,-1134.4262,115.21014,115.21014,50,25.201887,40.008254,68.065575,31.99082,100.0564,215.26654,1587.4787,15159.305,0.75003083,0.87503083,0.75003083,0.71460878,399.13525,1,1,8,5000,13493.837,25400.164,15965.117,5000,5000,5000,5000,5000,975.83209,0,975.83209,58.537764
483.8,1022.3601,1022.3601,1033.227,-1133.1728,115.20676,115.20676,50,25.200888,40.005874,67.990369,31.955473,99.945842,215.1526,1587.4473,15159.005,0.74999615,0.87499615,0.74999615,0.71383335,399.1426,1,1,8,5000,13493.569,25399.66,15965.41,5000,5000,5000,5000,5000,974.53825,0,974.53825,58.688726
483.9,1021.1469,1021.1469,1032.0774,-1131.912,115.20338,115.20338,50,25.199889,40.003496,67.914723,31.91992,99.834642,215.03803,1587.4159,15158.705,0.74996151,0.87496151,0.74996151,0.71305325,399.14997,1,1,8,5000,13493.302,25399.157,15965.704,5000,5000,5000,5000,5000,973.24077,0,973.24077,58.836633
484,1019.9279,1019.9279,1030.9212,-1130.644,115.20001,115.20001,50,25.198891,40.00112,67.838641,31.884161,99.722803,214.92281,1587.3845,15158.405,0.7499269,0.8749269,0.7499269,0.71226854,399.15736,1,1,8,5000,13493.035,25398.654,15965.999,5000,5000,5000,5000,5000,971.93972,0,971.93972,58.981497
484.1,1018.703,1018.703,1029.7585,-1129.3688,115.19664,115.19664,50,25.197895,39.998747,67.76213,31.848201,99.610331,214.80697,1587.3531,15158.106,0.74989233,0.87489233,0.74989233,0.71147927,399.16476,1,1,8,5000,13492.768,25398.152,15966.294,5000,5000,5000,5000,5000,970.63517,0,970.63517,59.123331
484.2,1017.4724,1017.4724,1028.5893,-1128.0866,115.19328,115.19328,50,25.196899,39.996376,67.685193,31.812041,99.497234,214.69051,1587.3218,15157.806,0.74985779,0.87485779,0.74985779,0.71068549,399.17219,1,1,8,5000,13492.501,25397.65,15966.591,5000,5000,5000,5000,5000,969.32718,0,969.32718,59.262145
484.3,1016.2361,1016.2361,1027.4138,-1126.7973,115.18991,115.18991,50,25.195904,39.994008,67.607836,31.775683,99.38352,214.57343,1587.2905,15157.508,0.74982329,0.87482329,0.74982329,0.70988725,399.17963,1,1,8,5000,13492.235,25397.149,15966.887,5000,5000,5000,5000,5000,968.0158,0,968.0158,59.397952
484.4,1014.9942,1014.9942,1026.2319,-1125.5011,115.18655,115.18655,50,25.194911,39.991642,67.530064,31.73913,99.269194,214.45575,1587.2592,15157.209,0.74978883,0.87478883,0.74978883,0.7090846,399.18708,1,1,8,5000,13491.969,25396.648,15967.185,5000,5000,5000,5000,5000,966.70111,0,966.70111,59.530761
484.5,1013.7467,1013.7467,1025.0438,-1124.198,115.1832,115.1832,50,25.193918,39.989279,67.451881,31.702384,99.154266,214.33746,1587.228,15156.911,0.7497544,0.8747544,0.7497544,0.7082776,399.19456,1,1,8,5000,13491.703,25396.148,15967.483,5000,5000,5000,5000,5000,965.38318,0,965.38318,59.660582
484.6,1012.4938,1012.4938,1023.8495,-1122.8882,115.17985,115.17985,50,25.192927,39.986918,67.373293,31.665448,99.038741,214.21859,1587.1968,15156.613,0.74972001,0.87472001,0.74972001,0.70746629,399.20204,1,1,8,5000,13491.438,25395.648,15967.782,5000,5000,5000,5000,5000,964.06205,0,964.06205,59.787425
484.7,1011.2355,1011.2355,1022.6491,-1121.5717,115.1765,115.1765,50,25.191936,39.98456,67.294303,31.628323,98.922626,214.09912,1587.1656,15156.315,0.74968566,0.87468566,0.74968566,0.70665072,399.20955,1,1,8,5000,13491.173,25395.149,15968.082,5000,5000,5000,5000,5000,962.7378,0,962.7378,59.911298
484.8,1009.9719,1009.9719,1021.4427,-1120.2486,115.17315,115.17315,50,25.190947,39.982205,67.214918,31.591011,98.805929,213.97908,1587.1345,15156.018,0.74965134,0.87465134,0.74965134,0.70583095,399.21707,1,1,8,5000,13490.908,25394.65,15968.382,5000,5000,5000,5000,5000,961.41049,0,961.41049,60.03221
484.9,1008.703,1008.703,1020.2304,-1118.919,115.16981,115.16981,50,25.189959,39.979852,67.135141,31.553516,98.688658,213.85847,1587.1034,15155.721,0.74961706,0.87461706,0.74961706,0.70500702,399.2246,1,1,8,5000,13490.643,25394.152,15968.683,5000,5000,5000,5000,5000,960.08019,0,960.08019,60.150168
485,1007.429,1007.429,1019.0121,-1117.583,115.16647,115.16647,50,25.188971,39.977501,67.054978,31.51584,98.570818,213.73729,1587.0723,15155.424,0.74958282,0.87458282,0.74958282,0.70417898,399.23215,1,1,8,5000,13490.379,25393.654,15968.984,5000,5000,5000,5000,5000,958.74697,0,958.74697,60.26518
485.1,1006.1498,1006.1498,1017.7881,-1116.2405,115.16314,115.16314,50,25.187985,39.975154,66.974433,31.477983,98.452416,213.61556,1587.0413,15155.128,0.74954861,0.87454861,0.74954861,0.70334689,399.23971,1,1,8,5000,13490.115,25393.157,15969.286,5000,5000,5000,5000,5000,957.41088,0,957.41088,60.377253
485.2,1004.8655,1004.8655,1016.5584,-1114.8918,115.15981,115.15981,50,25.187,39.972809,66.893511,31.43995,98.333461,213.49327,1587.0103,15154.832,0.74951444,0.87451444,0.74951444,0.70251079,399.24728,1,1,8,5000,13489.851,25392.66,15969.588,5000,5000,5000,5000,5000,956.07199,0,956.07199,60.486394
485.3,1003.5763,1003.5763,1015.323,-1113.5369,115.15648,115.15648,50,25.186016,39.970466,66.812216,31.401742,98.213958,213.37044,1586.9793,15154.536,0.74948031,0.87448031,0.74948031,0.70167074,399.25487,1,1,8,5000,13489.587,25392.164,15969.891,5000,5000,5000,5000,5000,954.73037,0,954.73037,60.59261
485.4,1002.2822,1002.2822,1014.082,-1112.1759,115.15316,115.15316,50,25.185033,39.968126,66.730554,31.36336,98.093914,213.24707,1586.9484,15154.241,0.74944622,0.87444622,0.74944622,0.70082677,399.26247,1,1,8,5000,13489.324,25391.669,15970.195,5000,5000,5000,5000,5000,953.38608,0,953.38608,60.695905
485.5,1000.9832,1000.9832,1012.8355,-1110.8088,115.14984,115.14984,50,25.184051,39.965789,66.648529,31.324808,97.973337,213.12318,1586.9175,15153.946,0.74941217,0.87441217,0.74941217,0.69997894,399.27009,1,1,8,5000,13489.061,25391.174,15970.499,5000,5000,5000,5000,5000,952.03919,0,952.03919,60.796287
485.6,999.67952,999.67952,1011.5835,-1109.4358,115.14652,115.14652,50,25.18307,39.963454,66.566145,31.286088,97.852233,212.99876,1586.8866,15153.651,0.74937815,0.87437815,0.74937815,0.69912731,399.27771,1,1,8,5000,13488.798,25390.679,15970.803,5000,5000,5000,5000,5000,950.68976,0,950.68976,60.89376
485.7,998.37109,998.37109,1010.3262,-1108.0568,115.14321,115.14321,50,25.182091,39.961122,66.483408,31.247202,97.73061,212.87382,1586.8558,15153.356,0.74934417,0.87434417,0.74934417,0.69827191,399.28535,1,1,8,5000,13488.536,25390.186,15971.109,5000,5000,5000,5000,5000,949.33786,0,949.33786,60.98833
485.8,997.05804,997.05804,1009.0636,-1106.672,115.13991,115.13991,50,25.181112,39.958793,66.400322,31.208151,97.608473,212.74838,1586.825,15153.062,0.74931023,0.87431023,0.74931023,0.69741279,399.293,1,1,8,5000,13488.274,25389.692,15971.414,5000,5000,5000,5000,5000,947.98356,0,947.98356,61.080001
485.9,995.74042,995.74042,1007.7957,-1105.2815,115.1366,115.1366,50,25.180135,39.956466,66.316891,31.168939,97.48583,212.62243,1586.7942,15152.768,0.74927633,0.87427633,0.74927633,0.69655001,399.30066,1,1,8,5000,13488.012,25389.199,15971.72,5000,5000,5000,5000,5000,946.62692,0,946.62692,61.168778
486,994.41831,994.41831,1006.5227,-1103.8854,115.1333,115.1333,50,25.179158,39.954143,66.233121,31.129567,97.362688,212.49599,1586.7635,15152.475,0.74924247,0.87424247,0.74924247,0.69568362,399.30833,1,1,8,5000,13487.751,25388.707,15972.026,5000,5000,5000,5000,5000,945.268,0,945.268,61.254665
486.1,993.09178,993.09178,1005.2445,-1102.4836,115.13,115.13,50,25.178183,39.951821,66.149016,31.090038,97.239054,212.36906,1586.7328,15152.182,0.74920865,0.87420865,0.74920865,0.69481366,399.31601,1,1,8,5000,13487.49,25388.216,15972.333,5000,5000,5000,5000,5000,943.90688,0,943.90688,61.337667
486.2,991.76089,991.76089,1003.9614,-1101.0763,115.12671,115.12671,50,25.177209,39.949503,66.064581,31.050353,97.114933,212.24165,1586.7021,15151.889,0.74917486,0.87417486,0.74917486,0.69394017,399.3237,1,1,8,5000,13487.229,25387.724,15972.64,5000,5000,5000,5000,5000,942.54362,0,942.54362,61.417787
486.3,990.42572,990.42572,1002.6733,-1099.6637,115.12342,115.12342,50,25.176236,39.947187,65.979819,31.010515,96.990334,212.11376,1586.6715,15151.597,0.74914112,0.87414112,0.74914112,0.69306322,399.3314,1,1,8,5000,13486.968,25387.234,15972.948,5000,5000,5000,5000,5000,941.17829,0,941.17829,61.49503
486.4,989.08634,989.08634,1001.3803,-1098.2456,115.12014,115.12014,50,25.175264,39.944874,65.894737,30.970526,96.865263,211.9854,1586.6409,15151.305,0.74910742,0.87410742,0.74910742,0.69218284,399.33911,1,1,8,5000,13486.708,25386.744,15973.256,5000,5000,5000,5000,5000,939.81095,0,939.81095,61.569398
486.5,987.74281,987.74281,1000.0826,-1096.8223,115.11686,115.11686,50,25.174294,39.942564,65.809337,30.930389,96.739726,211.85658,1586.6104,15151.013,0.74907375,0.87407375,0.74907375,0.69129909,399.34683,1,1,8,5000,13486.448,25386.254,15973.564,5000,5000,5000,5000,5000,938.44167,0,938.44167,61.640896
486.6,986.3952,986.3952,998.78004,-1095.3938,115.11358,115.11358,50,25.173324,39.940256,65.723626,30.890104,96.61373,211.72731,1586.5798,15150.721,0.74904013,0.87404013,0.74904013,0.69041201,399.35455,1,1,8,5000,13486.188,25385.766,15973.873,5000,5000,5000,5000,5000,937.07051,0,937.07051,61.709526
486.7,985.04359,985.04359,997.47284,-1093.9601,115.11031,115.11031,50,25.172356,39.937952,65.637608,30.849676,96.487283,211.59759,1586.5493,15150.43,0.74900654,0.87400654,0.74900654,0.68952165,399.36229,1,1,8,5000,13485.929,25385.277,15974.182,5000,5000,5000,5000,5000,935.69755,0,935.69755,61.775291
486.8,983.68804,983.68804,996.16104,-1092.5214,115.10704,115.10704,50,25.171388,39.93565,65.551286,30.809104,96.360391,211.46743,1586.5189,15150.14,0.748973,0.873973,0.748973,0.68862806,399.37003,1,1,8,5000,13485.669,25384.79,15974.491,5000,5000,5000,5000,5000,934.32285,0,934.32285,61.838195
486.9,982.32862,982.32862,994.84472,-1091.0778,115.10377,115.10377,50,25.170422,39.933351,65.464667,30.768393,96.23306,211.33683,1586.4885,15149.849,0.74893949,0.87393949,0.74893949,0.68773129,399.37778,1,1,8,5000,13485.411,25384.302,15974.801,5000,5000,5000,5000,5000,932.94648,0,932.94648,61.89824
487,980.96541,980.96541,993.52393,-1089.6292,115.10051,115.10051,50,25.169457,39.931054,65.377753,30.727544,96.105297,211.20581,1586.4581,15149.559,0.74890603,0.87390603,0.74890603,0.68683138,399.38553,1,1,8,5000,13485.152,25383.816,15975.111,5000,5000,5000,5000,5000,931.5685,0,931.5685,61.955429
487.1,979.59846,979.59846,992.19874,-1088.1759,115.09725,115.09725,50,25.168494,39.928761,65.290551,30.686559,95.97711,211.07436,1586.4278,15149.269,0.7488726,0.8738726,0.7488726,0.68592839,399.3933,1,1,8,5000,13484.894,25383.33,15975.421,5000,5000,5000,5000,5000,930.18898,0,930.18898,62.009765
487.2,978.22786,978.22786,990.86924,-1086.7177,115.094,115.094,50,25.167531,39.92647,65.203065,30.64544,95.848505,210.94251,1586.3975,15148.98,0.74883922,0.87383922,0.74883922,0.68502236,399.40107,1,1,8,5000,13484.636,25382.844,15975.732,5000,5000,5000,5000,5000,928.80799,0,928.80799,62.061249
487.3,976.85367,976.85367,989.53548,-1085.255,115.09075,115.09075,50,25.166569,39.924182,65.115298,30.60419,95.719488,210.81024,1586.3672,15148.691,0.74880587,0.87380587,0.74880587,0.68411334,399.40884,1,1,8,5000,13484.379,25382.36,15976.043,5000,5000,5000,5000,5000,927.42559,0,927.42559,62.109885
487.4,975.47595,975.47595,988.19754,-1083.7876,115.08751,115.08751,50,25.165609,39.921897,65.027256,30.56281,95.590067,210.67757,1586.337,15148.402,0.74877257,0.87377257,0.74877257,0.68320138,399.41662,1,1,8,5000,13484.121,25381.875,15976.354,5000,5000,5000,5000,5000,926.04186,0,926.04186,62.155675
487.5,974.09479,974.09479,986.85549,-1082.3157,115.08427,115.08427,50,25.16465,39.919615,64.938944,30.521304,95.460248,210.54451,1586.3068,15148.114,0.74873931,0.87373931,0.74873931,0.68228652,399.42441,1,1,8,5000,13483.864,25381.392,15976.665,5000,5000,5000,5000,5000,924.65686,0,924.65686,62.198621
487.6,972.71025,972.71025,985.50939,-1080.8394,115.08103,115.08103,50,25.163692,39.917336,64.850365,30.479672,95.330037,210.41107,1586.2766,15147.826,0.74870609,0.87370609,0.74870609,0.68136881,399.4322,1,1,8,5000,13483.608,25380.909,15976.976,5000,5000,5000,5000,5000,923.27066,0,923.27066,62.238725
487.7,971.32239,971.32239,984.15932,-1079.3588,115.07779,115.07779,50,25.162735,39.915059,64.761526,30.437917,95.199443,210.27724,1586.2465,15147.538,0.74867291,0.87367291,0.74867291,0.68044831,399.44,1,1,8,5000,13483.351,25380.426,15977.288,5000,5000,5000,5000,5000,921.88333,0,921.88333,62.27599
487.8,969.9313,969.9313,982.80534,-1077.8738,115.07457,115.07457,50,25.16178,39.912786,64.672429,30.396041,95.06847,210.14304,1586.2164,15147.251,0.74863978,0.87363978,0.74863978,0.67952506,399.44779,1,1,8,5000,13483.095,25379.944,15977.6,5000,5000,5000,5000,5000,920.49492,0,920.49492,62.310417
487.9,968.53703,968.53703,981.44753,-1076.3847,115.07134,115.07134,50,25.160826,39.910515,64.58308,30.354047,94.937127,210.00847,1586.1864,15146.964,0.74860668,0.87360668,0.74860668,0.67859911,399.4556,1,1,8,5000,13482.84,25379.463,15977.912,5000,5000,5000,5000,5000,919.10552,0,919.10552,62.342008
488,967.13966,967.13966,980.08596,-1074.8914,115.06812,115.06812,50,25.159872,39.908247,64.493483,30.311937,94.805419,209.87354,1586.1564,15146.678,0.74857362,0.87357362,0.74857362,0.6776705,399.46341,1,1,8,5000,13482.584,25378.982,15978.224,5000,5000,5000,5000,5000,917.71519,0,917.71519,62.370767
488.1,965.73926,965.73926,978.72069,-1073.394,115.0649,115.0649,50,25.15892,39.905982,64.403643,30.269712,94.673355,209.73826,1586.1264,15146.391,0.74854061,0.87354061,0.74854061,0.67673928,399.47122,1,1,8,5000,13482.329,25378.502,15978.536,5000,5000,5000,5000,5000,916.324,0,916.324,62.396693
488.2,964.3359,964.3359,977.35179,-1071.8927,115.06169,115.06169,50,25.15797,39.90372,64.313564,30.227375,94.540939,209.60263,1586.0965,15146.106,0.74850764,0.87350764,0.74850764,0.67580551,399.47903,1,1,8,5000,13482.074,25378.022,15978.849,5000,5000,5000,5000,5000,914.932,0,914.932,62.419791
488.3,962.92964,962.92964,975.97935,-1070.3875,115.05848,115.05848,50,25.15702,39.901461,64.223252,30.184928,94.40818,209.46666,1586.0666,15145.82,0.74847471,0.87347471,0.74847471,0.67486923,399.48684,1,1,8,5000,13481.82,25377.543,15979.161,5000,5000,5000,5000,5000,913.53929,0,913.53929,62.440061
488.4,961.52057,961.52057,974.60341,-1068.8785,115.05528,115.05528,50,25.156072,39.899204,64.13271,30.142374,94.275083,209.33036,1586.0367,15145.535,0.74844183,0.87344183,0.74844183,0.67393049,399.49466,1,1,8,5000,13481.566,25377.065,15979.474,5000,5000,5000,5000,5000,912.14591,0,912.14591,62.457505
488.5,960.10874,960.10874,973.22406,-1067.3657,115.05208,115.05208,50,25.155125,39.896951,64.041943,30.099713,94.141656,209.19373,1586.0069,15145.25,0.74840898,0.87340898,0.74840898,0.67298933,399.50248,1,1,8,5000,13481.312,25376.587,15979.786,5000,5000,5000,5000,5000,910.75194,0,910.75194,62.472126
488.6,958.69423,958.69423,971.84137,-1065.8493,115.04888,115.04888,50,25.154179,39.894701,63.950956,30.056949,94.007906,209.05678,1585.9771,15144.966,0.74837618,0.87337618,0.74837618,0.67204581,399.5103,1,1,8,5000,13481.059,25376.11,15980.099,5000,5000,5000,5000,5000,909.35744,0,909.35744,62.483925
488.7,957.27712,957.27712,970.45539,-1064.3292,115.04569,115.04569,50,25.153234,39.892453,63.859754,30.014084,93.873838,208.91953,1585.9474,15144.682,0.74834342,0.87334342,0.74834342,0.67109997,399.51812,1,1,8,5000,13480.805,25375.634,15980.412,5000,5000,5000,5000,5000,907.96249,0,907.96249,62.492904
488.8,955.85746,955.85746,969.06622,-1062.8057,115.0425,115.0425,50,25.15229,39.890209,63.768341,29.97112,93.739461,208.78196,1585.9177,15144.398,0.7483107,0.8733107,0.7483107,0.67015187,399.52594,1,1,8,5000,13480.553,25375.158,15980.725,5000,5000,5000,5000,5000,906.56715,0,906.56715,62.499066
488.9,954.43533,954.43533,967.6739,-1061.2787,115.03932,115.03932,50,25.151348,39.887967,63.676721,29.928059,93.60478,208.6441,1585.888,15144.115,0.74827802,0.87327802,0.74827802,0.66920154,399.53376,1,1,8,5000,13480.3,25374.683,15981.038,5000,5000,5000,5000,5000,905.17149,0,905.17149,62.502413
489,953.0108,953.0108,966.27853,-1059.7483,115.03614,115.03614,50,25.150407,39.885728,63.5849,29.884903,93.469802,208.50594,1585.8584,15143.832,0.74824539,0.87324539,0.74824539,0.66824904,399.54159,1,1,8,5000,13480.048,25374.208,15981.351,5000,5000,5000,5000,5000,903.77558,0,903.77558,62.502945
489.1,951.58394,951.58394,964.88015,-1058.2147,115.03296,115.03296,50,25.149467,39.883493,63.492881,29.841654,93.334535,208.3675,1585.8288,15143.549,0.7482128,0.8732128,0.7482128,0.66729442,399.54941,1,1,8,5000,13479.796,25373.734,15981.663,5000,5000,5000,5000,5000,902.37948,0,902.37948,62.500666
489.2,950.15483,950.15483,963.47885,-1056.6778,115.02979,115.02979,50,25.148529,39.88126,63.40067,29.798315,93.198985,208.22877,1585.7992,15143.267,0.74818025,0.87318025,0.74818025,0.66633772,399.55723,1,1,8,5000,13479.544,25373.26,15981.976,5000,5000,5000,5000,5000,900.98327,0,900.98327,62.495578
489.3,948.72352,948.72352,962.0747,-1055.1379,115.02662,115.02662,50,25.147591,39.87903,63.308271,29.754888,93.063159,208.08978,1585.7697,15142.985,0.74814775,0.87314775,0.74814775,0.665379,399.56505,1,1,8,5000,13479.293,25372.787,15982.289,5000,5000,5000,5000,5000,899.58701,0,899.58701,62.487682
489.4,947.2901,947.2901,960.66776,-1053.5948,115.02346,115.02346,50,25.146655,39.876804,63.215689,29.711374,92.927063,207.95052,1585.7402,15142.704,0.74811529,0.87311529,0.74811529,0.6644183,399.57287,1,1,8,5000,13479.042,25372.315,15982.602,5000,5000,5000,5000,5000,898.19078,0,898.19078,62.476981
489.5,945.85463,945.85463,959.2581,-1052.0488,115.0203,115.0203,50,25.14572,39.87458,63.122928,29.667776,92.790705,207.811,1585.7108,15142.422,0.74808287,0.87308287,0.74808287,0.66345567,399.58068,1,1,8,5000,13478.792,25371.843,15982.915,5000,5000,5000,5000,5000,896.79462,0,896.79462,62.463476
489.6,944.41719,944.41719,957.8458,-1050.4999,115.01715,115.01715,50,25.144787,39.872359,63.029993,29.624097,92.65409,207.67124,1585.6814,15142.142,0.74805049,0.87305049,0.74805049,0.66249116,399.5885,1,1,8,5000,13478.542,25371.372,15983.227,5000,5000,5000,5000,5000,895.39863,0,895.39863,62.447171
489.7,942.97784,942.97784,956.43093,-1048.9482,115.014,115.014,50,25.143854,39.870141,62.936889,29.580338,92.517227,207.53122,1585.652,15141.861,0.74801816,0.87301816,0.74801816,0.66152482,399.59631,1,1,8,5000,13478.292,25370.902,15983.54,5000,5000,5000,5000,5000,894.00286,0,894.00286,62.428068
489.8,941.53665,941.53665,955.01355,-1047.3937,115.01085,115.01085,50,25.142923,39.867926,62.84362,29.536502,92.380122,207.39097,1585.6227,15141.581,0.74798587,0.87298587,0.74798587,0.66055669,399.60412,1,1,8,5000,13478.042,25370.432,15983.852,5000,5000,5000,5000,5000,892.60738,0,892.60738,62.406168
489.9,940.0937,940.0937,953.59374,-1045.8365,115.00771,115.00771,50,25.141993,39.865715,62.750191,29.49259,92.242781,207.25049,1585.5934,15141.302,0.74795363,0.87295363,0.74795363,0.65958682,399.61192,1,1,8,5000,13477.793,25369.963,15984.165,5000,5000,5000,5000,5000,891.21226,0,891.21226,62.381474
490,938.64906,938.64906,952.17156,-1044.2768,115.00457,115.00457,50,25.141064,39.863506,62.656606,29.448605,92.105212,207.10978,1585.5642,15141.022,0.74792142,0.87292142,0.74792142,0.65861528,399.61972,1,1,8,5000,13477.544,25369.494,15984.477,5000,5000,5000,5000,5000,889.81757,0,889.81757,62.353989
490.1,937.20279,937.20279,950.7471,-1042.7145,115.00144,115.00144,50,25.140137,39.8613,62.562871,29.404549,91.96742,206.96886,1585.535,15140.743,0.74788926,0.87288926,0.74788926,0.65764209,399.62752,1,1,8,5000,13477.295,25369.027,15984.789,5000,5000,5000,5000,5000,888.42338,0,888.42338,62.323715
490.2,935.75497,935.75497,949.32041,-1041.1498,114.99831,114.99831,50,25.139211,39.859097,62.468989,29.360425,91.829414,206.82772,1585.5058,15140.465,0.74785715,0.87285715,0.74785715,0.65666731,399.63531,1,1,8,5000,13477.047,25368.559,15985.101,5000,5000,5000,5000,5000,887.02975,0,887.02975,62.290655
490.3,934.30568,934.30568,947.89157,-1039.5828,114.99518,114.99518,50,25.138286,39.856898,62.374966,29.316234,91.6912,206.68638,1585.4767,15140.187,0.74782508,0.87282508,0.74782508,0.655691,399.6431,1,1,8,5000,13476.799,25368.093,15985.413,5000,5000,5000,5000,5000,885.63676,0,885.63676,62.254812
490.4,932.85497,932.85497,946.46065,-1038.0134,114.99206,114.99206,50,25.137362,39.854701,62.280806,29.271979,91.552785,206.54485,1585.4476,15139.909,0.74779305,0.87279305,0.74779305,0.65471319,399.65089,1,1,8,5000,13476.552,25367.626,15985.724,5000,5000,5000,5000,5000,884.24446,0,884.24446,62.216187
490.5,931.40293,931.40293,945.02771,-1036.4419,114.98895,114.98895,50,25.13644,39.852507,62.186513,29.227661,91.414175,206.40312,1585.4185,15139.632,0.74776107,0.87276107,0.74776107,0.65373394,399.65867,1,1,8,5000,13476.304,25367.161,15986.035,5000,5000,5000,5000,5000,882.85293,0,882.85293,62.174785
490.6,929.94961,929.94961,943.59284,-1034.8682,114.98584,114.98584,50,25.135519,39.850317,62.092093,29.183284,91.275377,206.26121,1585.3895,15139.355,0.74772913,0.87272913,0.74772913,0.65275329,399.66644,1,1,8,5000,13476.057,25366.696,15986.347,5000,5000,5000,5000,5000,881.46224,0,881.46224,62.130607
490.7,928.49511,928.49511,942.1561,-1033.2925,114.98273,114.98273,50,25.134599,39.848129,61.99755,29.138849,91.136399,206.11913,1585.3605,15139.078,0.74769723,0.87269723,0.74769723,0.6517713,399.67421,1,1,8,5000,13475.811,25366.232,15986.658,5000,5000,5000,5000,5000,880.07245,0,880.07245,62.083657
490.8,927.03947,927.03947,940.71757,-1031.7148,114.97962,114.97962,50,25.13368,39.845945,61.902889,29.094358,90.997246,205.97687,1585.3316,15138.802,0.74766538,0.87266538,0.74766538,0.65078802,399.68197,1,1,8,5000,13475.565,25365.769,15986.968,5000,5000,5000,5000,5000,878.68363,0,878.68363,62.033938
490.9,925.58279,925.58279,939.2773,-1030.1352,114.97653,114.97653,50,25.132763,39.843763,61.808114,29.049813,90.857927,205.83445,1585.3027,15138.526,0.74763357,0.87263357,0.74763357,0.64980349,399.68972,1,1,8,5000,13475.319,25365.306,15987.279,5000,5000,5000,5000,5000,877.29585,0,877.29585,61.981452
491,924.12512,924.12512,937.83538,-1028.5538,114.97343,114.97343,50,25.131847,39.841585,61.71323,29.005218,90.718448,205.69188,1585.2739,15138.25,0.7476018,0.8726018,0.7476018,0.64881776,399.69747,1,1,8,5000,13475.073,25364.843,15987.589,5000,5000,5000,5000,5000,875.90918,0,875.90918,61.926204
491.1,922.66653,922.66653,936.39187,-1026.9707,114.97034,114.97034,50,25.130932,39.839409,61.618241,28.960573,90.578815,205.54916,1585.245,15137.975,0.74757008,0.87257008,0.74757008,0.64783088,399.70521,1,1,8,5000,13474.828,25364.382,15987.899,5000,5000,5000,5000,5000,874.52368,0,874.52368,61.868196
491.2,921.20711,921.20711,934.94685,-1025.3859,114.96726,114.96726,50,25.130018,39.837237,61.523153,28.915882,90.439035,205.40629,1585.2163,15137.7,0.74753841,0.87253841,0.74753841,0.6468429,399.71294,1,1,8,5000,13474.583,25363.921,15988.208,5000,5000,5000,5000,5000,873.13942,0,873.13942,61.807432
491.3,919.74692,919.74692,933.50039,-1023.7995,114.96417,114.96417,50,25.129106,39.835068,61.42797,28.871146,90.299116,205.26329,1585.1875,15137.426,0.74750677,0.87250677,0.74750677,0.64585387,399.72066,1,1,8,5000,13474.338,25363.46,15988.517,5000,5000,5000,5000,5000,871.75647,0,871.75647,61.743915
491.4,918.28603,918.28603,932.05255,-1022.2116,114.9611,114.9611,50,25.128195,39.832902,61.332697,28.826368,90.159064,205.12016,1585.1588,15137.152,0.74747519,0.87247519,0.74747519,0.64486384,399.72838,1,1,8,5000,13474.094,25363,15988.826,5000,5000,5000,5000,5000,870.3749,0,870.3749,61.677649
