time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
491.5,916.82451,916.82451,930.60341,-1020.6223,114.95802,114.95802,50,25.127285,39.830738,61.237338,28.781549,90.018887,204.97691,1585.1302,15136.878,0.74744364,0.87244364,0.74744364,0.64387286,399.73608,1,1,8,5000,13473.85,25362.541,15989.135,5000,5000,5000,5000,5000,868.99477,0,868.99477,61.608637
491.6,915.36244,915.36244,929.15304,-1019.0316,114.95496,114.95496,50,25.126377,39.828578,61.141898,28.736692,89.87859,204.83354,1585.1016,15136.605,0.74741214,0.87241214,0.74741214,0.64288097,399.74378,1,1,8,5000,13473.607,25362.083,15989.443,5000,5000,5000,5000,5000,867.61616,0,867.61616,61.536884
491.7,913.89988,913.89988,927.70151,-1017.4397,114.95189,114.95189,50,25.12547,39.826421,61.046382,28.691799,89.738181,204.69007,1585.073,15136.332,0.74738069,0.87238069,0.74738069,0.64188823,399.75147,1,1,8,5000,13473.363,25361.625,15989.751,5000,5000,5000,5000,5000,866.23912,0,866.23912,61.462392
491.8,912.43691,912.43691,926.24889,-1015.8466,114.94883,114.94883,50,25.124564,39.824267,60.950794,28.646873,89.597667,204.5465,1585.0445,15136.06,0.74734928,0.87234928,0.74734928,0.64089468,399.75914,1,1,8,5000,13473.12,25361.168,15990.059,5000,5000,5000,5000,5000,864.86373,0,864.86373,61.385166
491.9,910.9736,910.9736,924.79526,-1014.2523,114.94578,114.94578,50,25.123659,39.822117,60.855139,28.601915,89.457054,204.40283,1585.016,15135.787,0.74731791,0.87231791,0.74731791,0.63990038,399.76681,1,1,8,5000,13472.878,25360.711,15990.366,5000,5000,5000,5000,5000,863.49005,0,863.49005,61.30521
492,909.51002,909.51002,923.34067,-1012.657,114.94272,114.94272,50,25.122756,39.819969,60.759421,28.556928,89.316349,204.25907,1584.9875,15135.516,0.74728659,0.87228659,0.74728659,0.63890537,399.77447,1,1,8,5000,13472.636,25360.255,15990.672,5000,5000,5000,5000,5000,862.11815,0,862.11815,61.222528
492.1,908.04624,908.04624,921.88522,-1011.0608,114.93968,114.93968,50,25.121854,39.817824,60.663647,28.511914,89.17556,204.11524,1584.9591,15135.244,0.74725531,0.87225531,0.74725531,0.6379097,399.78212,1,1,8,5000,13472.394,25359.8,15990.979,5000,5000,5000,5000,5000,860.74809,0,860.74809,61.137124
492.2,906.58233,906.58233,920.42895,-1009.4636,114.93664,114.93664,50,25.120953,39.815682,60.567819,28.466875,89.034694,203.97133,1584.9307,15134.973,0.74722408,0.87222408,0.74722408,0.63691343,399.78975,1,1,8,5000,13472.152,25359.345,15991.285,5000,5000,5000,5000,5000,859.37995,0,859.37995,61.049003
492.3,905.11836,905.11836,918.97196,-1007.8657,114.9336,114.9336,50,25.120053,39.813544,60.471943,28.421813,88.893756,203.82735,1584.9024,15134.703,0.74719289,0.87219289,0.74719289,0.63591659,399.79737,1,1,8,5000,13471.911,25358.891,15991.59,5000,5000,5000,5000,5000,858.01379,0,858.01379,60.958169
492.4,903.65441,903.65441,917.5143,-1006.2671,114.93056,114.93056,50,25.119155,39.811408,60.376023,28.376731,88.752754,203.68332,1584.8741,15134.433,0.74716174,0.87216174,0.74716174,0.63491925,399.80499,1,1,8,5000,13471.67,25358.438,15991.895,5000,5000,5000,5000,5000,856.64967,0,856.64967,60.864626
492.5,902.19054,902.19054,916.05605,-1004.6677,114.92753,114.92753,50,25.118258,39.809276,60.280065,28.33163,88.611695,203.53923,1584.8458,15134.163,0.74713064,0.87213064,0.74713064,0.63392144,399.81259,1,1,8,5000,13471.43,25357.985,15992.199,5000,5000,5000,5000,5000,855.28767,0,855.28767,60.768379
492.6,900.72683,900.72683,914.59728,-1003.0679,114.92451,114.92451,50,25.117363,39.807147,60.184072,28.286514,88.470586,203.3951,1584.8176,15133.893,0.74709959,0.87209959,0.74709959,0.63292323,399.82017,1,1,8,5000,13471.189,25357.533,15992.503,5000,5000,5000,5000,5000,853.92785,0,853.92785,60.669434
492.7,899.26334,899.26334,913.13807,-1001.4675,114.92149,114.92149,50,25.116468,39.805021,60.08805,28.241383,88.329433,203.25092,1584.7894,15133.624,0.74706858,0.87206858,0.74706858,0.63192465,399.82775,1,1,8,5000,13470.95,25357.082,15992.807,5000,5000,5000,5000,5000,852.57027,0,852.57027,60.567794
492.8,897.80016,897.80016,911.67847,-999.86671,114.91847,114.91847,50,25.115575,39.802897,59.992003,28.196241,88.188244,203.10672,1584.7613,15133.355,0.74703761,0.87203761,0.74703761,0.63092576,399.83531,1,1,8,5000,13470.71,25356.631,15993.11,5000,5000,5000,5000,5000,851.21501,0,851.21501,60.463465
492.9,896.33734,896.33734,910.21857,-998.26559,114.91546,114.91546,50,25.114683,39.800777,59.895936,28.15109,88.047025,202.96249,1584.7332,15133.087,0.74700669,0.87200669,0.74700669,0.62992661,399.84286,1,1,8,5000,13470.471,25356.18,15993.412,5000,5000,5000,5000,5000,849.86212,0,849.86212,60.356451
493,894.87496,894.87496,908.75843,-996.66422,114.91245,114.91245,50,25.113793,39.798661,59.799853,28.105931,87.905784,202.81824,1584.7051,15132.819,0.74697581,0.87197581,0.74697581,0.62892724,399.85039,1,1,8,5000,13470.232,25355.731,15993.714,5000,5000,5000,5000,5000,848.51167,0,848.51167,60.246759
493.1,893.4131,893.4131,907.29813,-995.06266,114.90945,114.90945,50,25.112903,39.796547,59.703759,28.060767,87.764526,202.67398,1584.6771,15132.552,0.74694498,0.87194498,0.74694498,0.6279277,399.85791,1,1,8,5000,13469.994,25355.282,15994.016,5000,5000,5000,5000,5000,847.16374,0,847.16374,60.134392
493.2,891.95182,891.95182,905.83774,-993.461,114.90645,114.90645,50,25.112015,39.794436,59.60766,28.0156,87.62326,202.52971,1584.6491,15132.285,0.74691419,0.87191419,0.74691419,0.62692805,399.86541,1,1,8,5000,13469.755,25354.834,15994.316,5000,5000,5000,5000,5000,845.81838,0,845.81838,60.019358
493.3,890.49119,890.49119,904.37732,-991.85931,114.90346,114.90346,50,25.111129,39.792328,59.511559,27.970433,87.481991,202.38545,1584.6212,15132.018,0.74688345,0.87188345,0.74688345,0.62592834,399.8729,1,1,8,5000,13469.518,25354.386,15994.617,5000,5000,5000,5000,5000,844.47566,0,844.47566,59.90166
493.4,889.03129,889.03129,902.91695,-990.25768,114.90047,114.90047,50,25.110243,39.790224,59.415461,27.925267,87.340727,202.24119,1584.5933,15131.751,0.74685275,0.87185275,0.74685275,0.62492861,399.88038,1,1,8,5000,13469.28,25353.939,15994.916,5000,5000,5000,5000,5000,843.13565,0,843.13565,59.781305
493.5,887.57218,887.57218,901.4567,-988.65618,114.89748,114.89748,50,25.109359,39.788122,59.319371,27.880104,87.199475,202.09696,1584.5654,15131.485,0.74682209,0.87182209,0.74682209,0.6239289,399.88784,1,1,8,5000,13469.043,25353.493,15995.215,5000,5000,5000,5000,5000,841.7984,0,841.7984,59.658299
493.6,886.11394,886.11394,899.99665,-987.05489,114.8945,114.8945,50,25.108476,39.786024,59.223293,27.834948,87.058241,201.95274,1584.5376,15131.22,0.74679148,0.87179148,0.74679148,0.62292928,399.89528,1,1,8,5000,13468.806,25353.047,15995.514,5000,5000,5000,5000,5000,840.464,0,840.464,59.532647
493.7,884.65663,884.65663,898.53685,-985.45388,114.89152,114.89152,50,25.107595,39.783928,59.127233,27.7898,86.917033,201.80856,1584.5098,15130.954,0.74676092,0.87176092,0.74676092,0.6219298,399.90271,1,1,8,5000,13468.57,25352.602,15995.811,5000,5000,5000,5000,5000,839.1325,0,839.1325,59.404355
493.8,883.20034,883.20034,897.07739,-983.85325,114.88855,114.88855,50,25.106714,39.781836,59.031195,27.744662,86.775856,201.66441,1584.4821,15130.69,0.7467304,0.8717304,0.7467304,0.62093049,399.91012,1,1,8,5000,13468.334,25352.158,15996.108,5000,5000,5000,5000,5000,837.80396,0,837.80396,59.273429
493.9,881.74512,881.74512,895.61833,-982.25305,114.88558,114.88558,50,25.105835,39.779747,58.935183,27.699536,86.634719,201.5203,1584.4544,15130.425,0.74669992,0.87169992,0.74669992,0.61993141,399.91752,1,1,8,5000,13468.098,25351.714,15996.405,5000,5000,5000,5000,5000,836.47845,0,836.47845,59.139876
494,880.29105,880.29105,894.15975,-980.65337,114.88262,114.88262,50,25.104958,39.777661,58.839202,27.654425,86.493628,201.37625,1584.4268,15130.161,0.74666949,0.87166949,0.74666949,0.6189326,399.92489,1,1,8,5000,13467.862,25351.271,15996.701,5000,5000,5000,5000,5000,835.15605,0,835.15605,59.003701
494.1,878.8382,878.8382,892.70171,-979.0543,114.87966,114.87966,50,25.104081,39.775578,58.743258,27.609331,86.352589,201.23225,1584.3991,15129.897,0.7466391,0.8716391,0.7466391,0.61793413,399.93225,1,1,8,5000,13467.627,25350.828,15996.996,5000,5000,5000,5000,5000,833.8368,0,833.8368,58.864912
494.2,877.38664,877.38664,891.24429,-977.4559,114.8767,114.8767,50,25.103206,39.773498,58.647354,27.564256,86.21161,201.08831,1584.3716,15129.634,0.74660876,0.87160876,0.74660876,0.61693603,399.93959,1,1,8,5000,13467.393,25350.386,15997.29,5000,5000,5000,5000,5000,832.52077,0,832.52077,58.723514
494.3,875.93644,875.93644,889.78755,-975.85825,114.87375,114.87375,50,25.102332,39.771421,58.551495,27.519203,86.070698,200.94445,1584.344,15129.371,0.74657846,0.87157846,0.74657846,0.61593836,399.94692,1,1,8,5000,13467.158,25349.945,15997.584,5000,5000,5000,5000,5000,831.20804,0,831.20804,58.579515
494.4,874.48767,874.48767,888.33158,-974.26143,114.87081,114.87081,50,25.10146,39.769348,58.455686,27.474172,85.929858,200.80067,1584.3165,15129.108,0.74654821,0.87154821,0.74654821,0.61494116,399.95422,1,1,8,5000,13466.924,25349.504,15997.877,5000,5000,5000,5000,5000,829.89865,0,829.89865,58.43292
494.5,873.04039,873.04039,886.87643,-972.66553,114.86787,114.86787,50,25.100588,39.767277,58.359932,27.429168,85.789099,200.65696,1584.2891,15128.846,0.746518,0.871518,0.746518,0.61394448,399.96151,1,1,8,5000,13466.69,25349.064,15998.169,5000,5000,5000,5000,5000,828.59269,0,828.59269,58.283738
494.6,871.5947,871.5947,885.42218,-971.07061,114.86493,114.86493,50,25.099718,39.765209,58.264236,27.384191,85.648427,200.51336,1584.2616,15128.584,0.74648784,0.87148784,0.74648784,0.61294838,399.96878,1,1,8,5000,13466.457,25348.625,15998.46,5000,5000,5000,5000,5000,827.2902,0,827.2902,58.131975
494.7,870.15064,870.15064,883.9689,-969.47675,114.86199,114.86199,50,25.09885,39.763145,58.168605,27.339244,85.507849,200.36984,1584.2343,15128.323,0.74645771,0.87145771,0.74645771,0.6119529,399.97602,1,1,8,5000,13466.224,25348.186,15998.751,5000,5000,5000,5000,5000,825.99126,0,825.99126,57.977637
494.8,868.70829,868.70829,882.51666,-967.88403,114.85907,114.85907,50,25.097982,39.761083,58.073042,27.29433,85.367372,200.22644,1584.2069,15128.062,0.74642764,0.87142764,0.74642764,0.61095808,399.98325,1,1,8,5000,13465.991,25347.748,15999.041,5000,5000,5000,5000,5000,824.69593,0,824.69593,57.820733
494.9,867.26772,867.26772,881.06553,-966.29253,114.85614,114.85614,50,25.097116,39.759025,57.977552,27.249449,85.227001,200.08314,1584.1796,15127.801,0.74639761,0.87139761,0.74639761,0.60996399,399.99046,1,1,8,5000,13465.759,25347.311,15999.33,5000,5000,5000,5000,5000,823.40426,0,823.40426,57.661269
495,865.82901,865.82901,879.61558,-964.70233,114.85322,114.85322,50,25.096251,39.75697,57.88214,27.204606,85.086746,199.93997,1584.1524,15127.541,0.74636762,0.87136762,0.74636762,0.60897067,399.99765,1,1,8,5000,13465.527,25346.874,15999.618,5000,5000,5000,5000,5000,822.11633,0,822.11633,57.499253
495.1,864.39221,864.39221,878.16689,-963.1135,114.85031,114.85031,50,25.095387,39.754918,57.78681,27.159801,84.946611,199.79692,1584.1252,15127.281,0.74633768,0.87133768,0.74633768,0.60797816,400.00481,1,1,8,5000,13465.295,25346.438,15999.906,5000,5000,5000,5000,5000,820.8322,0,820.8322,57.334693
495.2,862.9574,862.9574,876.71951,-961.52612,114.84739,114.84739,50,25.094525,39.752868,57.691567,27.115037,84.806604,199.654,1584.098,15127.021,0.74630778,0.87130778,0.74630778,0.60698652,400.01196,1,1,8,5000,13465.064,25346.002,16000.193,5000,5000,5000,5000,5000,819.55192,0,819.55192,57.167595
495.3,861.52465,861.52465,875.27353,-959.94026,114.84449,114.84449,50,25.093664,39.750822,57.596416,27.070315,84.666731,199.51122,1584.0708,15126.762,0.74627792,0.87127792,0.74627792,0.60599579,400.01908,1,1,8,5000,13464.833,25345.568,16000.478,5000,5000,5000,5000,5000,818.27556,0,818.27556,56.997969
495.4,860.09404,860.09404,873.82901,-958.35601,114.84158,114.84158,50,25.092804,39.748779,57.501361,27.02564,84.527,199.36858,1584.0437,15126.503,0.74624811,0.87124811,0.74624811,0.60500603,400.02619,1,1,8,5000,13464.602,25345.133,16000.763,5000,5000,5000,5000,5000,817.00319,0,817.00319,56.825822
495.5,858.66561,858.66561,872.38602,-956.77344,114.83868,114.83868,50,25.091946,39.746739,57.406407,26.981011,84.387418,199.2261,1584.0167,15126.245,0.74621834,0.87121834,0.74621834,0.60401728,400.03327,1,1,8,5000,13464.372,25344.7,16001.047,5000,5000,5000,5000,5000,815.73486,0,815.73486,56.651161
495.6,857.23946,857.23946,870.94464,-955.19263,114.83579,114.83579,50,25.091088,39.744702,57.311558,26.936432,84.24799,199.08378,1583.9897,15125.987,0.74618862,0.87118862,0.74618862,0.60302959,400.04033,1,1,8,5000,13464.142,25344.267,16001.331,5000,5000,5000,5000,5000,814.47064,0,814.47064,56.473996
495.7,855.81564,855.81564,869.50492,-953.61365,114.8329,114.8329,50,25.090232,39.742668,57.216819,26.891905,84.108724,198.94162,1583.9627,15125.729,0.74615894,0.87115894,0.74615894,0.602043,400.04736,1,1,8,5000,13463.912,25343.834,16001.613,5000,5000,5000,5000,5000,813.21059,0,813.21059,56.294333
495.8,854.39423,854.39423,868.06695,-952.03658,114.83001,114.83001,50,25.089378,39.740637,57.122195,26.847431,83.969626,198.79964,1583.9357,15125.472,0.74612931,0.87112931,0.74612931,0.60105758,400.05437,1,1,8,5000,13463.683,25343.403,16001.894,5000,5000,5000,5000,5000,811.95477,0,811.95477,56.112183
495.9,852.97529,852.97529,866.63079,-950.46149,114.82713,114.82713,50,25.088524,39.73861,57.02769,26.803014,83.830704,198.65784,1583.9088,15125.215,0.74609971,0.87109971,0.74609971,0.60007336,400.06136,1,1,8,5000,13463.454,25342.972,16002.175,5000,5000,5000,5000,5000,810.70324,0,810.70324,55.927552
496,851.5589,851.5589,865.19651,-948.88847,114.82426,114.82426,50,25.087672,39.736585,56.933308,26.758655,83.691963,198.51622,1583.882,15124.959,0.74607017,0.87107017,0.74607017,0.5990904,400.06833,1,1,8,5000,13463.225,25342.541,16002.455,5000,5000,5000,5000,5000,809.45606,0,809.45606,55.740451
496.1,850.14511,850.14511,863.76418,-947.31759,114.82138,114.82138,50,25.086821,39.734563,56.839055,26.714356,83.553412,198.3748,1583.8551,15124.702,0.74604066,0.87104066,0.74604066,0.59810873,400.07527,1,1,8,5000,13462.997,25342.111,16002.733,5000,5000,5000,5000,5000,808.21329,0,808.21329,55.550886
496.2,848.73401,848.73401,862.33387,-945.74892,114.81852,114.81852,50,25.085971,39.732544,56.744935,26.67012,83.415055,198.23357,1583.8284,15124.447,0.7460112,0.8710112,0.7460112,0.59712842,400.08219,1,1,8,5000,13462.769,25341.682,16003.011,5000,5000,5000,5000,5000,806.975,0,806.975,55.358868
496.3,847.32565,847.32565,860.90565,-944.18255,114.81565,114.81565,50,25.085123,39.730529,56.650953,26.625948,83.276901,198.09255,1583.8016,15124.191,0.74598179,0.87098179,0.74598179,0.59614951,400.08909,1,1,8,5000,13462.541,25341.254,16003.288,5000,5000,5000,5000,5000,805.74124,0,805.74124,55.164406
496.4,845.92011,845.92011,859.47959,-942.61854,114.81279,114.81279,50,25.084275,39.728516,56.557112,26.581843,83.138955,197.95175,1583.7749,15123.936,0.74595241,0.87095241,0.74595241,0.59517204,400.09596,1,1,8,5000,13462.314,25340.826,16003.563,5000,5000,5000,5000,5000,804.51208,0,804.51208,54.967507
496.5,844.51745,844.51745,858.05575,-941.05698,114.80994,114.80994,50,25.08343,39.726506,56.463419,26.537807,83.001225,197.81116,1583.7482,15123.682,0.74592308,0.87092308,0.74592308,0.59419607,400.1028,1,1,8,5000,13462.087,25340.398,16003.838,5000,5000,5000,5000,5000,803.28757,0,803.28757,54.768182
496.6,843.11775,843.11775,856.63421,-939.49793,114.80708,114.80708,50,25.082585,39.724499,56.369876,26.493842,82.863717,197.6708,1583.7216,15123.427,0.7458938,0.8708938,0.7458938,0.59322164,400.10962,1,1,8,5000,13461.86,25339.972,16004.112,5000,5000,5000,5000,5000,802.06777,0,802.06777,54.56644
496.7,841.72106,841.72106,855.21504,-937.94148,114.80424,114.80424,50,25.081741,39.722496,56.276489,26.44995,82.726438,197.53068,1583.695,15123.173,0.74586455,0.87086455,0.74586455,0.5922488,400.11641,1,1,8,5000,13461.634,25339.546,16004.385,5000,5000,5000,5000,5000,800.85275,0,800.85275,54.362289
496.8,840.32747,840.32747,853.7983,-936.38769,114.80139,114.80139,50,25.080899,39.720495,56.183262,26.406133,82.589394,197.39079,1583.6685,15122.92,0.74583535,0.87083535,0.74583535,0.5912776,400.12318,1,1,8,5000,13461.408,25339.12,16004.656,5000,5000,5000,5000,5000,799.64256,0,799.64256,54.155741
496.9,838.93702,838.93702,852.38406,-934.83665,114.79856,114.79856,50,25.080058,39.718497,56.090199,26.362394,82.452593,197.25115,1583.642,15122.667,0.7458062,0.8708062,0.7458062,0.59030809,400.12992,1,1,8,5000,13461.182,25338.696,16004.927,5000,5000,5000,5000,5000,798.43726,0,798.43726,53.946804
497,837.5498,837.5498,850.97239,-933.28843,114.79572,114.79572,50,25.079219,39.716503,55.997306,26.318734,82.31604,197.11176,1583.6155,15122.414,0.74577708,0.87077708,0.74577708,0.58934031,400.13664,1,1,8,5000,13460.957,25338.271,16005.197,5000,5000,5000,5000,5000,797.23691,0,797.23691,53.735487
497.1,836.16587,836.16587,849.56337,-931.74311,114.79289,114.79289,50,25.07838,39.714511,55.904587,26.275156,82.179742,196.97263,1583.5891,15122.162,0.74574801,0.87074801,0.74574801,0.58837431,400.14332,1,1,8,5000,13460.732,25337.848,16005.465,5000,5000,5000,5000,5000,796.04157,0,796.04157,53.521802
497.2,834.7853,834.7853,848.15705,-930.20075,114.79007,114.79007,50,25.077543,39.712522,55.812045,26.231661,82.043707,196.83377,1583.5627,15121.909,0.74571899,0.87071899,0.74571899,0.58741014,400.14998,1,1,8,5000,13460.507,25337.425,16005.733,5000,5000,5000,5000,5000,794.85129,0,794.85129,53.305757
497.3,833.40815,833.40815,846.7535,-928.66144,114.78724,114.78724,50,25.076707,39.710536,55.719687,26.188253,81.907939,196.69518,1583.5363,15121.658,0.74569,0.87069,0.74569,0.58644784,400.15662,1,1,8,5000,13460.283,25337.002,16005.999,5000,5000,5000,5000,5000,793.66614,0,793.66614,53.087364
497.4,832.03449,832.03449,845.35281,-927.12525,114.78443,114.78443,50,25.075872,39.708554,55.627515,26.144932,81.772447,196.55687,1583.51,15121.406,0.74566106,0.87066106,0.74566106,0.58548747,400.16322,1,1,8,5000,13460.059,25336.581,16006.265,5000,5000,5000,5000,5000,792.48617,0,792.48617,52.866631
497.5,830.66438,830.66438,843.95502,-925.59225,114.78161,114.78161,50,25.075039,39.706574,55.535535,26.101702,81.637237,196.41885,1583.4837,15121.155,0.74563216,0.87063216,0.74563216,0.58452907,400.1698,1,1,8,5000,13459.835,25336.16,16006.529,5000,5000,5000,5000,5000,791.31145,0,791.31145,52.64357
497.6,829.2979,829.2979,842.56021,-924.06252,114.7788,114.7788,50,25.074206,39.704597,55.443751,26.058563,81.502314,196.28112,1583.4575,15120.905,0.7456033,0.8706033,0.7456033,0.58357269,400.17635,1,1,8,5000,13459.611,25335.739,16006.792,5000,5000,5000,5000,5000,790.14202,0,790.14202,52.418191
497.7,827.93511,827.93511,841.16845,-922.53613,114.776,114.776,50,25.073375,39.702623,55.352168,26.015519,81.367687,196.14368,1583.4313,15120.655,0.74557449,0.87057449,0.74557449,0.58261837,400.18287,1,1,8,5000,13459.388,25335.319,16007.054,5000,5000,5000,5000,5000,788.97794,0,788.97794,52.190504
497.8,826.57607,826.57607,839.7798,-921.01316,114.7732,114.7732,50,25.072545,39.700652,55.260789,25.972571,81.233361,196.00656,1583.4051,15120.405,0.74554572,0.87054572,0.74554572,0.58166616,400.18936,1,1,8,5000,13459.166,25334.9,16007.315,5000,5000,5000,5000,5000,787.81928,0,787.81928,51.96052
497.9,825.22085,825.22085,838.39433,-919.49367,114.7704,114.7704,50,25.071717,39.698684,55.16962,25.929722,81.099342,195.86974,1583.379,15120.155,0.74551699,0.87051699,0.74551699,0.58071611,400.19583,1,1,8,5000,13458.943,25334.481,16007.575,5000,5000,5000,5000,5000,786.66608,0,786.66608,51.72825
498,823.86952,823.86952,837.01211,-917.97775,114.76761,114.76761,50,25.070889,39.696719,55.078665,25.886973,80.965637,195.73325,1583.3529,15119.906,0.7454883,0.8704883,0.7454883,0.57976827,400.20226,1,1,8,5000,13458.721,25334.063,16007.833,5000,5000,5000,5000,5000,785.51841,0,785.51841,51.493705
498.1,822.52214,822.52214,835.63321,-916.46546,114.76482,114.76482,50,25.070063,39.694756,54.987928,25.844326,80.832254,195.59707,1583.3268,15119.657,0.74545966,0.87045966,0.74545966,0.57882267,400.20866,1,1,8,5000,13458.499,25333.646,16008.09,5000,5000,5000,5000,5000,784.37631,0,784.37631,51.256895
498.2,821.17878,821.17878,834.25769,-914.95688,114.76204,114.76204,50,25.069238,39.692797,54.897413,25.801784,80.699197,195.46123,1583.3008,15119.409,0.74543105,0.87043105,0.74543105,0.57787938,400.21504,1,1,8,5000,13458.278,25333.229,16008.347,5000,5000,5000,5000,5000,783.23986,0,783.23986,51.017832
498.3,819.83949,819.83949,832.88561,-913.45209,114.75925,114.75925,50,25.068414,39.690841,54.807125,25.759349,80.566474,195.32573,1583.2748,15119.161,0.74540249,0.87040249,0.74540249,0.57693843,400.22138,1,1,8,5000,13458.057,25332.813,16008.602,5000,5000,5000,5000,5000,782.10909,0,782.10909,50.776527
498.4,818.50436,818.50436,831.51706,-911.95115,114.75648,114.75648,50,25.067592,39.688887,54.717069,25.717022,80.434091,195.19057,1583.2489,15118.913,0.74537397,0.87037397,0.74537397,0.57599987,400.22769,1,1,8,5000,13457.836,25332.397,16008.855,5000,5000,5000,5000,5000,780.98407,0,780.98407,50.532991
498.5,817.17343,817.17343,830.15208,-910.45414,114.75371,114.75371,50,25.06677,39.686936,54.627248,25.674807,80.302055,195.05576,1583.223,15118.666,0.74534549,0.87034549,0.74534549,0.57506374,400.23398,1,1,8,5000,13457.616,25331.982,16009.108,5000,5000,5000,5000,5000,779.86485,0,779.86485,50.287236
498.6,815.84678,815.84678,828.79075,-908.96112,114.75094,114.75094,50,25.06595,39.684989,54.537667,25.632704,80.170371,194.92131,1583.1971,15118.419,0.74531706,0.87031706,0.74531706,0.5741301,400.24023,1,1,8,5000,13457.395,25331.568,16009.359,5000,5000,5000,5000,5000,778.75148,0,778.75148,50.039273
498.7,814.52448,814.52448,827.43314,-907.47218,114.74817,114.74817,50,25.065131,39.683044,54.448331,25.590716,80.039047,194.78722,1583.1713,15118.172,0.74528866,0.87028866,0.74528866,0.57319899,400.24645,1,1,8,5000,13457.176,25331.154,16009.609,5000,5000,5000,5000,5000,777.64402,0,777.64402,49.789113
498.8,813.20657,813.20657,826.0793,-905.98739,114.74542,114.74542,50,25.064313,39.681102,54.359243,25.548844,79.908088,194.6535,1583.1455,15117.926,0.74526031,0.87026031,0.74526031,0.57227045,400.25264,1,1,8,5000,13456.956,25330.741,16009.858,5000,5000,5000,5000,5000,776.54253,0,776.54253,49.536769
498.9,811.89313,811.89313,824.72931,-904.50681,114.74266,114.74266,50,25.063497,39.679162,54.270408,25.507092,79.7775,194.52016,1583.1198,15117.68,0.745232,0.870232,0.745232,0.57134453,400.25879,1,1,8,5000,13456.737,25330.328,16010.105,5000,5000,5000,5000,5000,775.44705,0,775.44705,49.282253
499,810.58423,810.58423,823.38322,-903.03052,114.73991,114.73991,50,25.062681,39.677226,54.181831,25.465461,79.647292,194.3872,1583.094,15117.434,0.74520372,0.87020372,0.74520372,0.57042127,400.26492,1,1,8,5000,13456.518,25329.916,16010.352,5000,5000,5000,5000,5000,774.35765,0,774.35765,49.025575
499.1,809.27991,809.27991,822.04112,-901.55858,114.73716,114.73716,50,25.061867,39.675293,54.093515,25.423952,79.517467,194.25463,1583.0684,15117.189,0.74517549,0.87017549,0.74517549,0.56950073,400.27101,1,1,8,5000,13456.299,25329.505,16010.597,5000,5000,5000,5000,5000,773.27437,0,773.27437,48.766749
499.2,807.98026,807.98026,820.70305,-900.09108,114.73442,114.73442,50,25.061054,39.673362,54.005465,25.382569,79.388034,194.12245,1583.0427,15116.944,0.7451473,0.8701473,0.7451473,0.56858294,400.27707,1,1,8,5000,13456.081,25329.094,16010.84,5000,5000,5000,5000,5000,772.19726,0,772.19726,48.505787
499.3,806.68532,806.68532,819.36909,-898.62808,114.73168,114.73168,50,25.060242,39.671434,53.917685,25.341312,79.258997,193.99067,1583.0171,15116.7,0.74511916,0.87011916,0.74511916,0.56766795,400.28309,1,1,8,5000,13455.863,25328.683,16011.083,5000,5000,5000,5000,5000,771.12639,0,771.12639,48.2427
499.4,805.39517,805.39517,818.03929,-897.16966,114.72894,114.72894,50,25.059432,39.669509,53.830179,25.300184,79.130364,193.8593,1582.9915,15116.456,0.74509105,0.87009105,0.74509105,0.56675581,400.28909,1,1,8,5000,13455.645,25328.274,16011.324,5000,5000,5000,5000,5000,770.06179,0,770.06179,47.977501
499.5,804.10987,804.10987,816.71373,-895.71587,114.72621,114.72621,50,25.058622,39.667587,53.742952,25.259188,79.00214,193.72835,1582.966,15116.212,0.74506298,0.87006298,0.74506298,0.56584656,400.29505,1,1,8,5000,13455.428,25327.865,16011.563,5000,5000,5000,5000,5000,769.00353,0,769.00353,47.710203
499.6,802.82947,802.82947,815.39247,-894.2668,114.72348,114.72348,50,25.057814,39.665667,53.656008,25.218324,78.874332,193.59781,1582.9405,15115.968,0.74503495,0.87003495,0.74503495,0.56494025,400.30097,1,1,8,5000,13455.211,25327.456,16011.802,5000,5000,5000,5000,5000,767.95165,0,767.95165,47.440818
499.7,801.55404,801.55404,814.07557,-892.82251,114.72076,114.72076,50,25.057007,39.663751,53.569351,25.177595,78.746946,193.4677,1582.9151,15115.725,0.74500696,0.87000696,0.74500696,0.56403691,400.30686,1,1,8,5000,13454.994,25327.048,16012.039,5000,5000,5000,5000,5000,766.90621,0,766.90621,47.169358
499.8,800.28364,800.28364,812.76309,-891.38308,114.71804,114.71804,50,25.056201,39.661837,53.482985,25.137003,78.619988,193.33803,1582.8896,15115.483,0.74497902,0.86997902,0.74497902,0.5631366,400.31272,1,1,8,5000,13454.778,25326.641,16012.275,5000,5000,5000,5000,5000,765.86726,0,765.86726,46.895838
499.9,799.01834,799.01834,811.45511,-889.94857,114.71532,114.71532,50,25.055396,39.659926,53.396914,25.09655,78.493464,193.20879,1582.8642,15115.24,0.74495111,0.86995111,0.74495111,0.56223936,400.31854,1,1,8,5000,13454.562,25326.234,16012.509,5000,5000,5000,5000,5000,764.83484,0,764.83484,46.620268
500,797.75818,797.75818,810.15167,-888.51905,114.71261,114.71261,50,25.054592,39.658018,53.311143,25.056237,78.36738,193.07999,1582.8389,15114.998,0.74492324,0.86992324,0.74492324,0.56134523,400.32433,1,1,8,5000,13454.346,25325.828,16012.742,5000,5000,5000,5000,5000,763.80901,0,763.80901,46.342664
500.1,796.50325,796.50325,808.85285,-887.0946,114.7099,114.7099,50,25.053789,39.656112,53.225676,25.016068,78.241743,192.95164,1582.8136,15114.756,0.74489541,0.86989541,0.74489541,0.56045425,400.33008,1,1,8,5000,13454.131,25325.422,16012.973,5000,5000,5000,5000,5000,762.78982,0,762.78982,46.063036
500.2,795.25359,795.25359,807.55871,-885.67527,114.7072,114.7072,50,25.052988,39.654209,53.140516,24.976043,78.116559,192.82376,1582.7883,15114.515,0.74486763,0.86986763,0.74486763,0.55956648,400.3358,1,1,8,5000,13453.915,25325.017,16013.203,5000,5000,5000,5000,5000,761.77731,0,761.77731,45.781399
500.3,794.00927,794.00927,806.26931,-884.26114,114.7045,114.7045,50,25.052188,39.652309,53.055669,24.936164,77.991833,192.69633,1582.763,15114.274,0.74483988,0.86983988,0.74483988,0.55868195,400.34149,1,1,8,5000,13453.7,25324.613,16013.432,5000,5000,5000,5000,5000,760.77154,0,760.77154,45.497767
500.4,792.77034,792.77034,804.98471,-882.85229,114.7018,114.7018,50,25.051388,39.650412,52.971137,24.896434,77.867572,192.56937,1582.7378,15114.033,0.74481217,0.86981217,0.74481217,0.55780071,400.34713,1,1,8,5000,13453.486,25324.209,16013.659,5000,5000,5000,5000,5000,759.77256,0,759.77256,45.212151
500.5,791.53687,791.53687,803.70498,-881.44876,114.69911,114.69911,50,25.05059,39.648517,52.886926,24.856855,77.743781,192.44289,1582.7127,15113.793,0.7447845,0.8697845,0.7447845,0.5569228,400.35274,1,1,8,5000,13453.272,25323.805,16013.885,5000,5000,5000,5000,5000,758.78042,0,758.78042,44.924567
500.6,790.30891,790.30891,802.43018,-880.05064,114.69642,114.69642,50,25.049794,39.646625,52.803039,24.817428,77.620467,192.31689,1582.6875,15113.552,0.74475686,0.86975686,0.74475686,0.55604826,400.35832,1,1,8,5000,13453.058,25323.402,16014.11,5000,5000,5000,5000,5000,757.79515,0,757.79515,44.635026
500.7,789.08653,789.08653,801.16036,-878.658,114.69373,114.69373,50,25.048998,39.644736,52.71948,24.778156,77.497635,192.19137,1582.6624,15113.313,0.74472927,0.86972927,0.74472927,0.55517714,400.36385,1,1,8,5000,13452.844,25323,16014.333,5000,5000,5000,5000,5000,756.81682,0,756.81682,44.343544
500.8,787.86979,787.86979,799.8956,-877.27089,114.69105,114.69105,50,25.048203,39.642849,52.636253,24.739039,77.375292,192.06634,1582.6373,15113.073,0.74470172,0.86970172,0.74470172,0.55430949,400.36936,1,1,8,5000,13452.63,25322.599,16014.554,5000,5000,5000,5000,5000,755.84546,0,755.84546,44.050134
500.9,786.65873,786.65873,798.63594,-875.88939,114.68837,114.68837,50,25.047409,39.640965,52.553363,24.700081,77.253444,191.94182,1582.6123,15112.834,0.7446742,0.8696742,0.7446742,0.55344533,400.37482,1,1,8,5000,13452.417,25322.197,16014.774,5000,5000,5000,5000,5000,754.88113,0,754.88113,43.754809
501,785.45343,785.45343,797.38146,-874.51356,114.6857,114.6857,50,25.046617,39.639084,52.470813,24.661282,77.132096,191.8178,1582.5873,15112.596,0.74464672,0.86964672,0.74464672,0.55258472,400.38025,1,1,8,5000,13452.205,25321.797,16014.993,5000,5000,5000,5000,5000,753.92388,0,753.92388,43.457584
501.1,784.25395,784.25395,796.13221,-873.14347,114.68303,114.68303,50,25.045826,39.637206,52.388608,24.622646,77.011254,191.69428,1582.5623,15112.357,0.74461928,0.86961928,0.74461928,0.55172769,400.38564,1,1,8,5000,13451.992,25321.397,16015.21,5000,5000,5000,5000,5000,752.97374,0,752.97374,43.158472
501.2,783.06032,783.06032,794.88826,-871.77918,114.68036,114.68036,50,25.045035,39.63533,52.306751,24.584173,76.890924,191.57129,1582.5374,15112.119,0.74459188,0.86959188,0.74459188,0.5508743,400.39099,1,1,8,5000,13451.78,25320.997,16015.425,5000,5000,5000,5000,5000,752.03077,0,752.03077,42.857489
501.3,781.87263,781.87263,793.64966,-870.42077,114.6777,114.6777,50,25.044246,39.633456,52.225246,24.545866,76.771112,191.44881,1582.5125,15111.881,0.74456452,0.86956452,0.74456452,0.55002458,400.3963,1,1,8,5000,13451.568,25320.598,16015.64,5000,5000,5000,5000,5000,751.09501,0,751.09501,42.554647
501.4,780.69092,780.69092,792.41647,-869.06829,114.67504,114.67504,50,25.043458,39.631586,52.144098,24.507726,76.651823,191.32687,1582.4876,15111.644,0.74453719,0.86953719,0.74453719,0.54917857,400.40158,1,1,8,5000,13451.356,25320.2,16015.852,5000,5000,5000,5000,5000,750.16651,0,750.16651,42.249961
501.5,779.51525,779.51525,791.18876,-867.72182,114.67239,114.67239,50,25.042671,39.629717,52.063309,24.469755,76.533065,191.20545,1582.4628,15111.407,0.7445099,0.8695099,0.7445099,0.54833631,400.40682,1,1,8,5000,13451.145,25319.802,16016.063,5000,5000,5000,5000,5000,749.24531,0,749.24531,41.943447
501.6,778.34568,778.34568,789.96658,-866.38142,114.66974,114.66974,50,25.041885,39.627852,51.982885,24.431956,76.414841,191.08458,1582.438,15111.17,0.74448265,0.86948265,0.74448265,0.54749786,400.41202,1,1,8,5000,13450.934,25319.405,16016.273,5000,5000,5000,5000,5000,748.33146,0,748.33146,41.635117
501.7,777.18226,777.18226,788.74999,-865.04715,114.66709,114.66709,50,25.0411,39.625989,51.902829,24.394329,76.297158,190.96425,1582.4132,15110.933,0.74445544,0.86945544,0.74445544,0.54666324,400.41718,1,1,8,5000,13450.723,25319.008,16016.481,5000,5000,5000,5000,5000,747.425,0,747.425,41.324988
501.8,776.02505,776.02505,787.53905,-863.71907,114.66445,114.66445,50,25.040317,39.624129,51.823144,24.356878,76.180022,190.84447,1582.3885,15110.697,0.74442826,0.86942826,0.74442826,0.5458325,400.4223,1,1,8,5000,13450.513,25318.612,16016.687,5000,5000,5000,5000,5000,746.52598,0,746.52598,41.013073
501.9,774.87411,774.87411,786.33382,-862.39726,114.6618,114.6618,50,25.039534,39.622271,51.743836,24.319603,76.063438,190.72524,1582.3638,15110.461,0.74440112,0.86940112,0.74440112,0.54500568,400.42738,1,1,8,5000,13450.302,25318.216,16016.892,5000,5000,5000,5000,5000,745.63443,0,745.63443,40.699388
502,773.72949,773.72949,785.13436,-861.08177,114.65917,114.65917,50,25.038752,39.620415,51.664906,24.282506,75.947412,190.60658,1582.3391,15110.226,0.74437402,0.86937402,0.74437402,0.54418282,400.43242,1,1,8,5000,13450.092,25317.821,16017.095,5000,5000,5000,5000,5000,744.75041,0,744.75041,40.383946
502.1,772.59125,772.59125,783.94072,-859.77267,114.65653,114.65653,50,25.037972,39.618563,51.58636,24.245589,75.83195,190.48848,1582.3145,15109.991,0.74434695,0.86934695,0.74434695,0.54336396,400.43742,1,1,8,5000,13449.883,25317.426,16017.297,5000,5000,5000,5000,5000,743.87396,0,743.87396,40.066764
502.2,771.45944,771.45944,782.75297,-858.47003,114.6539,114.6539,50,25.037192,39.616712,51.508202,24.208855,75.717057,190.37096,1582.2899,15109.756,0.74431992,0.86931992,0.74431992,0.54254914,400.44239,1,1,8,5000,13449.673,25317.032,16017.497,5000,5000,5000,5000,5000,743.00512,0,743.00512,39.747856
502.3,770.33412,770.33412,781.57116,-857.1739,114.65128,114.65128,50,25.036414,39.614865,51.430434,24.172304,75.602738,190.25402,1582.2653,15109.521,0.74429292,0.86929292,0.74429292,0.5417384,400.44731,1,1,8,5000,13449.464,25316.639,16017.696,5000,5000,5000,5000,5000,742.14393,0,742.14393,39.427237
502.4,769.21534,769.21534,780.39535,-855.88435,114.64866,114.64866,50,25.035636,39.613019,51.353061,24.135939,75.489,190.13766,1582.2408,15109.287,0.74426596,0.86926596,0.74426596,0.54093179,400.45219,1,1,8,5000,13449.255,25316.245,16017.892,5000,5000,5000,5000,5000,741.29043,0,741.29043,39.104923
502.5,768.10316,768.10316,779.22559,-854.60144,114.64604,114.64604,50,25.03486,39.611177,51.276086,24.099761,75.375847,190.02188,1582.2163,15109.053,0.74423904,0.86923904,0.74423904,0.54012934,400.45704,1,1,8,5000,13449.047,25315.853,16018.088,5000,5000,5000,5000,5000,740.44467,0,740.44467,38.780929
502.6,766.99762,766.99762,778.06195,-853.32523,114.64342,114.64342,50,25.034084,39.609336,51.199514,24.063772,75.263286,189.90671,1582.1918,15108.819,0.74421215,0.86921215,0.74421215,0.53933108,400.46184,1,1,8,5000,13448.839,25315.461,16018.281,5000,5000,5000,5000,5000,739.60668,0,739.60668,38.455269
502.7,765.89879,765.89879,776.90447,-852.05579,114.64081,114.64081,50,25.03331,39.607499,51.123348,24.027973,75.151321,189.79213,1582.1674,15108.586,0.7441853,0.8691853,0.7441853,0.53853707,400.4666,1,1,8,5000,13448.631,25315.069,16018.473,5000,5000,5000,5000,5000,738.77651,0,738.77651,38.127961
502.8,764.80672,764.80672,775.75322,-850.79318,114.6382,114.6382,50,25.032537,39.605663,51.047591,23.992368,75.039958,189.67816,1582.143,15108.353,0.74415848,0.86915848,0.74415848,0.53774734,400.47132,1,1,8,5000,13448.423,25314.678,16018.664,5000,5000,5000,5000,5000,737.9542,0,737.9542,37.799019
502.9,763.72145,763.72145,774.60824,-849.53745,114.63559,114.63559,50,25.031764,39.60383,50.972247,23.956956,74.929203,189.5648,1582.1186,15108.12,0.7441317,0.8691317,0.7441317,0.53696192,400.47599,1,1,8,5000,13448.215,25314.288,16018.853,5000,5000,5000,5000,5000,737.13979,0,737.13979,37.468458
503,762.64305,762.64305,773.46961,-848.28867,114.63299,114.63299,50,25.030993,39.602,50.89732,23.92174,74.81906,189.45205,1582.0943,15107.887,0.74410495,0.86910495,0.74410495,0.53618086,400.48063,1,1,8,5000,13448.008,25313.898,16019.04,5000,5000,5000,5000,5000,736.33331,0,736.33331,37.136295
503.1,761.57157,761.57157,772.33736,-847.04689,114.63039,114.63039,50,25.030223,39.600172,50.822814,23.886722,74.709536,189.33993,1582.0699,15107.655,0.74407824,0.86907824,0.74407824,0.5354042,400.48523,1,1,8,5000,13447.801,25313.508,16019.225,5000,5000,5000,5000,5000,735.53481,0,735.53481,36.802546
503.2,760.50704,760.50704,771.21155,-845.81219,114.6278,114.6278,50,25.029453,39.598346,50.748731,23.851904,74.600635,189.22843,1582.0457,15107.423,0.74405156,0.86905156,0.74405156,0.53463197,400.48978,1,1,8,5000,13447.595,25313.119,16019.409,5000,5000,5000,5000,5000,734.74433,0,734.74433,36.467225
503.3,759.44954,759.44954,770.09225,-844.58461,114.62521,114.62521,50,25.028685,39.596522,50.675077,23.817286,74.492363,189.11757,1582.0214,15107.192,0.74402491,0.86902491,0.74402491,0.53386421,400.49429,1,1,8,5000,13447.388,25312.731,16019.591,5000,5000,5000,5000,5000,733.9619,0,733.9619,36.13035
503.4,758.3991,758.3991,768.9795,-843.36422,114.62262,114.62262,50,25.027918,39.594701,50.601853,23.782871,74.384725,189.00734,1581.9972,15106.96,0.7439983,0.8689983,0.7439983,0.53310096,400.49876,1,1,8,5000,13447.182,25312.343,16019.772,5000,5000,5000,5000,5000,733.18756,0,733.18756,35.791936
503.5,757.35579,757.35579,767.87336,-842.15108,114.62003,114.62003,50,25.027151,39.592883,50.529065,23.748661,74.277726,188.89776,1581.973,15106.729,0.74397173,0.86897173,0.74397173,0.53234226,400.50318,1,1,8,5000,13446.976,25311.955,16019.95,5000,5000,5000,5000,5000,732.42136,0,732.42136,35.451999
503.6,756.31964,756.31964,766.77388,-840.94525,114.61745,114.61745,50,25.026386,39.591066,50.456715,23.714656,74.171371,188.78882,1581.9488,15106.499,0.74394518,0.86894518,0.74394518,0.53158814,400.50757,1,1,8,5000,13446.77,25311.568,16020.127,5000,5000,5000,5000,5000,731.66332,0,731.66332,35.110556
503.7,755.29071,755.29071,765.68111,-839.74677,114.61487,114.61487,50,25.025621,39.589252,50.384806,23.680859,74.065665,188.68054,1581.9247,15106.268,0.74391867,0.86891867,0.74391867,0.53083865,400.51191,1,1,8,5000,13446.565,25311.181,16020.303,5000,5000,5000,5000,5000,730.91349,0,730.91349,34.767622
503.8,754.26906,754.26906,764.59511,-838.55572,114.6123,114.6123,50,25.024858,39.587441,50.313343,23.647271,73.960615,188.57291,1581.9006,15106.038,0.7438922,0.8688922,0.7438922,0.53009381,400.51621,1,1,8,5000,13446.36,25310.795,16020.476,5000,5000,5000,5000,5000,730.17189,0,730.17189,34.423215
503.9,753.25472,753.25472,763.51593,-837.37215,114.60973,114.60973,50,25.024095,39.585631,50.242329,23.613895,73.856224,188.46595,1581.8765,15105.808,0.74386575,0.86886575,0.74386575,0.52935367,400.52046,1,1,8,5000,13446.155,25310.41,16020.648,5000,5000,5000,5000,5000,729.43858,0,729.43858,34.07735
504,752.24775,752.24775,762.44362,-836.19612,114.60716,114.60716,50,25.023334,39.583824,50.171767,23.58073,73.752497,188.35966,1581.8525,15105.579,0.74383934,0.86883934,0.74383934,0.52861826,400.52467,1,1,8,5000,13445.951,25310.025,16020.818,5000,5000,5000,5000,5000,728.71357,0,728.71357,33.730044
504.1,751.2482,751.2482,761.37823,-835.02767,114.60459,114.60459,50,25.022573,39.582019,50.10166,23.54778,73.649441,188.25403,1581.8285,15105.349,0.74381296,0.86881296,0.74381296,0.52788762,400.52884,1,1,8,5000,13445.746,25309.64,16020.987,5000,5000,5000,5000,5000,727.99692,0,727.99692,33.381313
504.2,750.25611,750.25611,760.31982,-833.86688,114.60203,114.60203,50,25.021813,39.580217,50.032013,23.515046,73.547059,188.14909,1581.8045,15105.12,0.74378662,0.86878662,0.74378662,0.52716179,400.53296,1,1,8,5000,13445.542,25309.256,16021.153,5000,5000,5000,5000,5000,727.28865,0,727.28865,33.031174
504.3,749.27154,749.27154,759.26844,-832.7138,114.59947,114.59947,50,25.021055,39.578416,49.962828,23.482529,73.445357,188.04483,1581.7805,15104.891,0.7437603,0.8687603,0.7437603,0.52644079,400.53704,1,1,0,5000,13445.338,25308.872,16021.318,5000,5000,5000,5000,5000,726.5888,0,726.5888,32.679645
504.4,748.29453,748.29453,758.22413,-831.56847,114.59691,114.59691,50,25.020297,39.576618,49.894108,23.450231,73.344339,187.94125,1581.7566,15104.663,0.74373402,0.86873402,0.74373402,0.52572467,400.54108,1,1,0,5000,13445.135,25308.489,16021.482,5000,5000,5000,5000,5000,725.89739,0,725.89739,32.326741
504.5,747.32512,747.32512,757.18696,-830.43097,114.59436,114.59436,50,25.01954,39.574822,49.825858,23.418153,73.244011,187.83837,1581.7327,15104.435,0.74370777,0.86870777,0.74370777,0.52501346,400.54507,1,1,0,5000,13444.931,25308.106,16021.643,5000,5000,5000,5000,5000,725.21448,0,725.21448,31.972479
504.6,746.36338,746.36338,756.15696,-829.30133,114.59181,114.59181,50,25.018784,39.573029,49.75808,23.386298,73.144378,187.73619,1581.7088,15104.207,0.74368155,0.86868155,0.74368155,0.5243072,400.54901,1,1,0,5000,13444.728,25307.723,16021.803,5000,5000,5000,5000,5000,724.54008,0,724.54008,31.616876
504.7,745.40933,745.40933,755.13418,-828.17963,114.58927,114.58927,50,25.018029,39.571237,49.690778,23.354665,73.045443,187.63471,1581.685,15103.979,0.74365536,0.86865536,0.74365536,0.52360592,400.55292,1,1,0,5000,13444.525,25307.341,16021.961,5000,5000,5000,5000,5000,723.87423,0,723.87423,31.25995
504.8,744.46303,744.46303,754.11869,-827.0659,114.58672,114.58672,50,25.017274,39.569448,49.623954,23.323258,72.947213,187.53393,1581.6612,15103.752,0.7436292,0.8686292,0.7436292,0.52290965,400.55677,1,1,0,5000,13444.323,25306.96,16022.117,5000,5000,5000,5000,5000,723.21697,0,723.21697,30.901717
504.9,743.52453,743.52453,753.11052,-825.96021,114.58418,114.58418,50,25.016521,39.56766,49.557613,23.292078,72.849691,187.43387,1581.6374,15103.525,0.74360308,0.86860308,0.74360308,0.52221844,400.56059,1,1,0,5000,13444.12,25306.579,16022.271,5000,5000,5000,5000,5000,722.56833,0,722.56833,30.542194
505,742.59386,742.59386,752.10973,-824.86261,114.58164,114.58164,50,25.015769,39.565875,49.491757,23.261126,72.752882,187.33453,1581.6136,15103.298,0.74357698,0.86857698,0.74357698,0.52153231,400.56435,1,1,0,5000,13443.918,25306.198,16022.423,5000,5000,5000,5000,5000,721.92833,0,721.92833,30.181399
505.1,741.67108,741.67108,751.11636,-823.77315,114.57911,114.57911,50,25.015017,39.564092,49.426389,23.230403,72.656792,187.2359,1581.5899,15103.071,0.74355092,0.86855092,0.74355092,0.52085129,400.56807,1,1,0,5000,13443.716,25305.818,16022.574,5000,5000,5000,5000,5000,721.29701,0,721.29701,29.819349
505.2,740.75623,740.75623,750.13046,-822.69189,114.57658,114.57658,50,25.014266,39.562311,49.361513,23.199911,72.561424,187.138,1581.5662,15102.845,0.74352488,0.86852488,0.74352488,0.52017543,400.57175,1,1,0,5000,13443.514,25305.439,16022.723,5000,5000,5000,5000,5000,720.6744,0,720.6744,29.456061
505.3,739.84935,739.84935,749.15209,-821.61887,114.57405,114.57405,50,25.013517,39.560532,49.297132,23.169652,72.466784,187.04083,1581.5425,15102.619,0.74349888,0.86849888,0.74349888,0.51950476,400.57538,1,1,0,5000,13443.313,25305.059,16022.87,5000,5000,5000,5000,5000,720.06053,0,720.06053,29.091553
505.4,738.95048,738.95048,748.18127,-820.55415,114.57152,114.57152,50,25.012768,39.558756,49.233249,23.139627,72.372876,186.9444,1581.5189,15102.393,0.7434729,0.8684729,0.7434729,0.5188393,400.57897,1,1,0,5000,13443.111,25304.68,16023.015,5000,5000,5000,5000,5000,719.45543,0,719.45543,28.725841
505.5,738.05968,738.05968,747.21808,-819.49778,114.569,114.569,50,25.01202,39.556981,49.169867,23.109837,72.279704,186.8487,1581.4953,15102.167,0.74344695,0.86844695,0.74344695,0.5181791,400.58251,1,1,0,5000,13442.91,25304.302,16023.159,5000,5000,5000,5000,5000,718.85913,0,718.85913,28.358943
505.6,737.17698,737.17698,746.26254,-818.44982,114.56648,114.56648,50,25.011272,39.555208,49.106989,23.080285,72.187274,186.75375,1581.4717,15101.942,0.74342104,0.86842104,0.74342104,0.51752418,400.586,1,1,0,5000,13442.71,25303.924,16023.3,5000,5000,5000,5000,5000,718.27166,0,718.27166,27.990878
505.7,736.30243,736.30243,745.31471,-817.4103,114.56396,114.56396,50,25.010526,39.553438,49.044618,23.05097,72.095588,186.65955,1581.4481,15101.717,0.74339515,0.86839515,0.74339515,0.51687457,400.58945,1,1,0,5000,13442.509,25303.546,16023.44,5000,5000,5000,5000,5000,717.69305,0,717.69305,27.621662
505.8,735.43607,735.43607,744.37463,-816.37929,114.56145,114.56145,50,25.00978,39.551669,48.982757,23.021896,72.004653,186.5661,1581.4245,15101.492,0.74336929,0.86836929,0.74336929,0.51623032,400.59285,1,1,0,5000,13442.309,25303.169,16023.578,5000,5000,5000,5000,5000,717.12332,0,717.12332,27.251313
505.9,734.57794,734.57794,743.44236,-815.35683,114.55894,114.55894,50,25.009036,39.549902,48.92141,22.993063,71.914472,186.47341,1581.401,15101.267,0.74334346,0.86834346,0.74334346,0.51559144,400.59621,1,1,0,5000,13442.109,25302.793,16023.714,5000,5000,5000,5000,5000,716.56251,0,716.56251,26.879849
506,733.72808,733.72808,742.51792,-814.34297,114.55643,114.55643,50,25.008292,39.548138,48.860578,22.964472,71.82505,186.38148,1581.3775,15101.043,0.74331766,0.86831766,0.74331766,0.51495798,400.59951,1,1,0,5000,13441.909,25302.416,16023.848,5000,5000,5000,5000,5000,716.01063,0,716.01063,26.507288
506.1,732.88653,732.88653,741.60137,-813.33776,114.55392,114.55392,50,25.007548,39.546375,48.800266,22.936125,71.736391,186.29031,1581.354,15100.819,0.74329188,0.86829188,0.74329188,0.51432996,400.60278,1,1,0,5000,13441.709,25302.04,16023.981,5000,5000,5000,5000,5000,715.46772,0,715.46772,26.133647
506.2,732.05333,732.05333,740.69276,-812.34125,114.55142,114.55142,50,25.006806,39.544614,48.740475,22.908023,71.648499,186.19992,1581.3306,15100.595,0.74326613,0.86826613,0.74326613,0.51370741,400.60599,1,1,0,5000,13441.509,25301.665,16024.111,5000,5000,5000,5000,5000,714.93381,0,714.93381,25.758945
506.3,731.22854,731.22854,739.79212,-811.35349,114.54892,114.54892,50,25.006065,39.542855,48.68121,22.880169,71.561378,186.1103,1581.3072,15100.371,0.74324041,0.86824041,0.74324041,0.51309038,400.60916,1,1,0,5000,13441.31,25301.29,16024.24,5000,5000,5000,5000,5000,714.40892,0,714.40892,25.383199
506.4,730.41217,730.41217,738.8995,-810.37453,114.54642,114.54642,50,25.005324,39.541098,48.622472,22.852562,71.475034,186.02146,1581.2838,15100.148,0.74321472,0.86821472,0.74321472,0.51247887,400.61228,1,1,0,5000,13441.111,25300.915,16024.366,5000,5000,5000,5000,5000,713.89307,0,713.89307,25.006427
506.5,729.60428,729.60428,738.01494,-809.40441,114.54393,114.54393,50,25.004584,39.539343,48.564264,22.825204,71.389469,185.9334,1581.2604,15099.925,0.74318906,0.86818906,0.74318906,0.51187294,400.61535,1,1,0,5000,13440.912,25300.541,16024.491,5000,5000,5000,5000,5000,713.38629,0,713.38629,24.628648
506.6,728.8049,728.8049,737.13849,-808.44318,114.54143,114.54143,50,25.003845,39.53759,48.506591,22.798098,71.304688,185.84612,1581.2371,15099.702,0.74316342,0.86816342,0.74316342,0.5112726,400.61838,1,1,0,5000,13440.713,25300.167,16024.614,5000,5000,5000,5000,5000,712.88861,0,712.88861,24.249879
506.7,728.01407,728.01407,736.27019,-807.49088,114.53895,114.53895,50,25.003106,39.535839,48.449453,22.771243,71.220696,185.75964,1581.2137,15099.479,0.74313781,0.86813781,0.74313781,0.51067788,400.62136,1,1,0,5000,13440.515,25299.793,16024.735,5000,5000,5000,5000,5000,712.40005,0,712.40005,23.870139
506.8,727.23183,727.23183,735.41007,-806.54757,114.53646,114.53646,50,25.002369,39.534089,48.392854,22.744641,71.137495,185.67395,1581.1904,15099.256,0.74311222,0.86811222,0.74311222,0.51008882,400.62429,1,1,0,5000,13440.317,25299.42,16024.854,5000,5000,5000,5000,5000,711.92063,0,711.92063,23.489445
506.9,726.45822,726.45822,734.55819,-805.61328,114.53397,114.53397,50,25.001632,39.532341,48.336797,22.718295,71.055092,185.58906,1581.1672,15099.034,0.74308666,0.86808666,0.74308666,0.50950545,400.62718,1,1,0,5000,13440.119,25299.047,16024.972,5000,5000,5000,5000,5000,711.45037,0,711.45037,23.107817
507,725.69328,725.69328,733.71458,-804.68807,114.53149,114.53149,50,25.000896,39.530595,48.281284,22.692204,70.973488,185.50498,1581.1439,15098.812,0.74306113,0.86806113,0.74306113,0.50892779,400.63001,1,1,0,5000,13439.921,25298.675,16025.087,5000,5000,5000,5000,5000,710.98931,0,710.98931,22.725272
507.1,724.93703,724.93703,732.87929,-803.77198,114.52901,114.52901,50,25.00016,39.528851,48.226319,22.66637,70.892688,185.4217,1581.1207,15098.59,0.74303562,0.86803562,0.74303562,0.50835587,400.6328,1,1,0,5000,13439.723,25298.302,16025.2,5000,5000,5000,5000,5000,710.53746,0,710.53746,22.341828
507.2,724.18953,724.18953,732.05235,-802.86505,114.52653,114.52653,50,24.999426,39.527109,48.171903,22.640794,70.812697,185.33923,1581.0975,15098.369,0.74301014,0.86801014,0.74301014,0.50778972,400.63554,1,1,0,5000,13439.526,25297.931,16025.312,5000,5000,5000,5000,5000,710.09484,0,710.09484,21.957505
507.3,723.4508,723.4508,731.2338,-801.96732,114.52406,114.52406,50,24.998692,39.525368,48.118039,22.615478,70.733518,185.25758,1581.0743,15098.147,0.74298468,0.86798468,0.74298468,0.50722938,400.63823,1,1,0,5000,13439.328,25297.559,16025.422,5000,5000,5000,5000,5000,709.66148,0,709.66148,21.57232
507.4,722.72088,722.72088,730.42369,-801.07884,114.52159,114.52159,50,24.997959,39.52363,48.064731,22.590423,70.655154,185.17674,1581.0511,15097.926,0.74295924,0.86795924,0.74295924,0.50667486,400.64088,1,1,0,5000,13439.131,25297.188,16025.529,5000,5000,5000,5000,5000,709.2374,0,709.2374,21.186292
