time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
507.5,721.9998,721.9998,729.62205,-800.19966,114.51912,114.51912,50,24.997226,39.521892,48.01198,22.56563,70.57761,185.09673,1581.028,15097.705,0.74293384,0.86793384,0.74293384,0.50612619,400.64347,1,1,0,5000,13438.934,25296.818,16025.635,5000,5000,5000,5000,5000,708.82261,0,708.82261,20.79944
507.6,721.28761,721.28761,728.82892,-799.32981,114.51665,114.51665,50,24.996494,39.520157,47.959789,22.541101,70.50089,185.01754,1581.0049,15097.484,0.74290845,0.86790845,0.74290845,0.5055834,400.64602,1,1,0,5000,13438.738,25296.448,16025.739,5000,5000,5000,5000,5000,708.41714,0,708.41714,20.411782
507.7,720.58433,720.58433,728.04435,-798.46934,114.51419,114.51419,50,24.995763,39.518423,47.908161,22.516835,70.424996,184.93918,1580.9818,15097.264,0.74288309,0.86788309,0.74288309,0.50504653,400.64852,1,1,0,5000,13438.541,25296.078,16025.841,5000,5000,5000,5000,5000,708.02101,0,708.02101,20.023336
507.8,719.89,719.89,727.26836,-797.61829,114.51172,114.51172,50,24.995033,39.516691,47.857098,22.492836,70.349933,184.86166,1580.9587,15097.043,0.74285775,0.86785775,0.74285775,0.50451559,400.65097,1,1,0,5000,13438.345,25295.708,16025.941,5000,5000,5000,5000,5000,707.63424,0,707.63424,19.634122
507.9,719.20465,719.20465,726.501,-796.7767,114.50926,114.50926,50,24.994303,39.514961,47.806602,22.469103,70.275705,184.78497,1580.9356,15096.823,0.74283244,0.86783244,0.74283244,0.50399061,400.65337,1,1,0,5000,13438.149,25295.339,16026.039,5000,5000,5000,5000,5000,707.25684,0,707.25684,19.244158
508,718.52832,718.52832,725.74229,-795.94461,114.50681,114.50681,50,24.993574,39.513232,47.756677,22.445638,70.202315,184.70912,1580.9126,15096.603,0.74280715,0.86780715,0.74280715,0.50347161,400.65572,1,1,0,5000,13437.953,25294.97,16026.135,5000,5000,5000,5000,5000,706.88883,0,706.88883,18.853462
508.1,717.86103,717.86103,724.99229,-795.12206,114.50435,114.50435,50,24.992846,39.511505,47.707324,22.422442,70.129766,184.63412,1580.8896,15096.383,0.74278188,0.86778188,0.74278188,0.50295864,400.65803,1,1,0,5000,13437.757,25294.601,16026.229,5000,5000,5000,5000,5000,706.53024,0,706.53024,18.462054
508.2,717.20283,717.20283,724.25103,-794.30909,114.5019,114.5019,50,24.992118,39.509779,47.658545,22.399516,70.058062,184.55996,1580.8666,15096.164,0.74275664,0.86775664,0.74275664,0.5024517,400.66028,1,1,0,5000,13437.561,25294.233,16026.321,5000,5000,5000,5000,5000,706.18108,0,706.18108,18.069953
508.3,716.55374,716.55374,723.51853,-793.50574,114.49945,114.49945,50,24.991391,39.508055,47.610344,22.376862,69.987206,184.48665,1580.8436,15095.944,0.74273141,0.86773141,0.74273141,0.50195082,400.66249,1,1,0,5000,13437.366,25293.865,16026.411,5000,5000,5000,5000,5000,705.84136,0,705.84136,17.677176
508.4,715.91379,715.91379,722.79485,-792.71205,114.497,114.497,50,24.990665,39.506332,47.562723,22.35448,69.917203,184.4142,1580.8206,15095.725,0.74270621,0.86770621,0.74270621,0.50145604,400.66465,1,1,0,5000,13437.171,25293.498,16026.5,5000,5000,5000,5000,5000,705.5111,0,705.5111,17.283744
508.5,715.28302,715.28302,722.08,-791.92806,114.49455,114.49455,50,24.989939,39.504611,47.515683,22.332371,69.848055,184.34261,1580.7977,15095.506,0.74268104,0.86768104,0.74268104,0.50096736,400.66675,1,1,0,5000,13436.975,25293.13,16026.586,5000,5000,5000,5000,5000,705.19033,0,705.19033,16.889674
508.6,714.66146,714.66146,721.37404,-791.1538,114.49211,114.49211,50,24.989214,39.502892,47.469228,22.310537,69.779765,184.27187,1580.7748,15095.287,0.74265588,0.86765588,0.74265588,0.50048483,400.66881,1,1,0,5000,13436.78,25292.763,16026.67,5000,5000,5000,5000,5000,704.87905,0,704.87905,16.494987
508.7,714.04913,714.04913,720.67698,-790.38932,114.48966,114.48966,50,24.988489,39.501174,47.423359,22.288979,69.712338,184.202,1580.7519,15095.069,0.74263074,0.86763074,0.74263074,0.50000846,400.67082,1,1,0,5000,13436.586,25292.397,16026.752,5000,5000,5000,5000,5000,704.57728,0,704.57728,16.0997
508.8,713.44606,713.44606,719.98887,-789.63464,114.48722,114.48722,50,24.987765,39.499457,47.378078,22.267697,69.645775,184.133,1580.729,15094.85,0.74260563,0.86760563,0.74260563,0.49953827,400.67278,1,1,0,5000,13436.391,25292.03,16026.833,5000,5000,5000,5000,5000,704.28503,0,704.28503,15.703833
508.9,712.85229,712.85229,719.30973,-788.88981,114.48478,114.48478,50,24.987042,39.497742,47.333389,22.246693,69.580081,184.06487,1580.7062,15094.632,0.74258054,0.86758054,0.74258054,0.4990743,400.67469,1,1,0,5000,13436.197,25291.664,16026.911,5000,5000,5000,5000,5000,704.00233,0,704.00233,15.307405
509,712.26784,712.26784,718.63961,-788.15486,114.48235,114.48235,50,24.986319,39.496029,47.289292,22.225967,69.515259,183.99761,1580.6833,15094.414,0.74255546,0.86755546,0.74255546,0.49861655,400.67655,1,1,0,5000,13436.002,25291.298,16026.988,5000,5000,5000,5000,5000,703.72917,0,703.72917,14.910435
509.1,711.69274,711.69274,717.97852,-787.42984,114.47991,114.47991,50,24.985597,39.494317,47.24579,22.205521,69.451312,183.93123,1580.6605,15094.196,0.74253041,0.86753041,0.74253041,0.49816507,400.67836,1,1,0,5000,13435.808,25290.933,16027.062,5000,5000,5000,5000,5000,703.46558,0,703.46558,14.512941
509.2,711.12702,711.12702,717.32652,-786.71476,114.47748,114.47748,50,24.984876,39.492606,47.202886,22.185356,69.388242,183.86572,1580.6377,15093.978,0.74250538,0.86750538,0.74250538,0.49771986,400.68012,1,1,0,5000,13435.614,25290.568,16027.134,5000,5000,5000,5000,5000,703.21157,0,703.21157,14.114944
509.3,710.57071,710.57071,716.68362,-786.00967,114.47505,114.47505,50,24.984155,39.490897,47.16058,22.165473,69.326053,183.8011,1580.6149,15093.76,0.74248036,0.86748036,0.74248036,0.49728095,400.68184,1,1,0,5000,13435.42,25290.203,16027.205,5000,5000,5000,5000,5000,702.96716,0,702.96716,13.716463
509.4,710.02383,710.02383,716.04986,-785.3146,114.47262,114.47262,50,24.983434,39.489189,47.118876,22.145872,69.264748,183.73737,1580.5921,15093.543,0.74245537,0.86745537,0.74245537,0.49684836,400.6835,1,1,0,5000,13435.227,25289.838,16027.273,5000,5000,5000,5000,5000,702.73234,0,702.73234,13.317515
509.5,709.48641,709.48641,715.42526,-784.62959,114.4702,114.4702,50,24.982715,39.487482,47.077775,22.126554,69.20433,183.67453,1580.5694,15093.326,0.74243039,0.86743039,0.74243039,0.49642212,400.68511,1,1,0,5000,13435.033,25289.474,16027.34,5000,5000,5000,5000,5000,702.50714,0,702.50714,12.918122
509.6,708.95848,708.95848,714.80987,-783.95467,114.46777,114.46777,50,24.981995,39.485777,47.03728,22.107522,69.144802,183.61257,1580.5466,15093.109,0.74240544,0.86740544,0.74240544,0.49600224,400.68667,1,1,0,5000,13434.84,25289.11,16027.404,5000,5000,5000,5000,5000,702.29156,0,702.29156,12.518301
509.7,708.44005,708.44005,714.2037,-783.28986,114.46535,114.46535,50,24.981277,39.484073,46.997392,22.088774,69.086166,183.55152,1580.5239,15092.892,0.7423805,0.8673805,0.7423805,0.49558875,400.68818,1,1,0,5000,13434.646,25288.746,16027.467,5000,5000,5000,5000,5000,702.08563,0,702.08563,12.118073
509.8,707.93117,707.93117,713.60679,-782.63521,114.46293,114.46293,50,24.980558,39.48237,46.958113,22.070313,69.028426,183.49135,1580.5012,15092.675,0.74235558,0.86735558,0.74235558,0.49518166,400.68965,1,1,0,5000,13434.453,25288.383,16027.527,5000,5000,5000,5000,5000,701.88933,0,701.88933,11.717456
509.9,707.43184,707.43184,713.01916,-781.99075,114.46051,114.46051,50,24.979841,39.480668,46.919445,22.052139,68.971584,183.43209,1580.4785,15092.458,0.74233068,0.86733068,0.74233068,0.494781,400.69106,1,1,0,5000,13434.26,25288.019,16027.586,5000,5000,5000,5000,5000,701.70269,0,701.70269,11.316469
510,706.9421,706.9421,712.44085,-781.3565,114.45809,114.45809,50,24.979124,39.478968,46.88139,22.034253,68.915643,183.37373,1580.4558,15092.242,0.7423058,0.8673058,0.7423058,0.49438679,400.69242,1,1,0,5000,13434.067,25287.656,16027.642,5000,5000,5000,5000,5000,701.52572,0,701.52572,10.915133
510.1,706.46197,706.46197,711.87189,-780.73249,114.45568,114.45568,50,24.978407,39.477269,46.84395,22.016656,68.860606,183.31628,1580.4332,15092.025,0.74228093,0.86728093,0.74228093,0.49399905,400.69373,1,1,0,5000,13433.875,25287.294,16027.697,5000,5000,5000,5000,5000,701.35842,0,701.35842,10.513466
510.2,705.99147,705.99147,711.31229,-780.11877,114.45326,114.45326,50,24.977691,39.475572,46.807126,21.999349,68.806475,183.25974,1580.4106,15091.809,0.74225608,0.86725608,0.74225608,0.49361779,400.69499,1,1,0,5000,13433.682,25286.931,16027.749,5000,5000,5000,5000,5000,701.2008,0,701.2008,10.111487
510.3,705.53062,705.53062,710.76209,-779.51535,114.45085,114.45085,50,24.976975,39.473875,46.770921,21.982333,68.753254,183.2041,1580.3879,15091.593,0.74223125,0.86723125,0.74223125,0.49324304,400.6962,1,1,0,5000,13433.49,25286.569,16027.8,5000,5000,5000,5000,5000,701.05288,0,701.05288,9.7092167
510.4,705.07945,705.07945,710.22132,-778.92226,114.44844,114.44844,50,24.97626,39.47218,46.735336,21.965608,68.700943,183.14938,1580.3653,15091.377,0.74220643,0.86720643,0.74220643,0.49287481,400.69737,1,1,0,5000,13433.297,25286.207,16027.848,5000,5000,5000,5000,5000,700.91464,0,700.91464,9.3066737
510.5,704.63798,704.63798,709.68999,-778.33954,114.44603,114.44603,50,24.975545,39.470485,46.700372,21.949175,68.649547,183.09558,1580.3427,15091.161,0.74218163,0.86718163,0.74218163,0.49251313,400.69848,1,1,0,5000,13433.105,25285.845,16027.895,5000,5000,5000,5000,5000,700.78611,0,700.78611,8.9038775
510.6,704.20622,704.20622,709.16814,-777.76721,114.44362,114.44362,50,24.974831,39.468792,46.666033,21.933035,68.599068,183.04269,1580.3201,15090.946,0.74215685,0.86715685,0.74215685,0.49215801,400.69954,1,1,0,5000,13432.913,25285.483,16027.939,5000,5000,5000,5000,5000,700.6673,0,700.6673,8.5008475
510.7,703.78421,703.78421,708.65579,-777.2053,114.44122,114.44122,50,24.974117,39.4671,46.632318,21.91719,68.549508,182.99073,1580.2976,15090.73,0.74213208,0.86713208,0.74213208,0.49180947,400.70055,1,1,0,5000,13432.721,25285.122,16027.982,5000,5000,5000,5000,5000,700.55819,0,700.55819,8.0976032
510.8,703.37196,703.37196,708.15297,-776.65384,114.43881,114.43881,50,24.973404,39.465409,46.59923,21.901638,68.500869,182.93968,1580.275,15090.515,0.74210733,0.86710733,0.74210733,0.49146752,400.70151,1,1,0,5000,13432.529,25284.761,16028.022,5000,5000,5000,5000,5000,700.45881,0,700.45881,7.6941639
510.9,702.96949,702.96949,707.6597,-776.11285,114.43641,114.43641,50,24.972691,39.46372,46.566771,21.886382,68.453153,182.88956,1580.2525,15090.299,0.74208259,0.86708259,0.74208259,0.49113219,400.70242,1,1,0,5000,13432.338,25284.4,16028.06,5000,5000,5000,5000,5000,700.36915,0,700.36915,7.2905491
511,702.57682,702.57682,707.176,-775.58236,114.43401,114.43401,50,24.971979,39.462031,46.534942,21.871423,68.406364,182.84037,1580.2299,15090.084,0.74205787,0.86705787,0.74205787,0.49080349,400.70328,1,1,0,5000,13432.146,25284.039,16028.097,5000,5000,5000,5000,5000,700.28922,0,700.28922,6.8867782
511.1,702.19397,702.19397,706.70189,-775.0624,114.43161,114.43161,50,24.971267,39.460343,46.503744,21.85676,68.360504,182.79211,1580.2074,15089.869,0.74203316,0.86703316,0.74203316,0.49048143,400.70409,1,1,0,5000,13431.954,25283.679,16028.131,5000,5000,5000,5000,5000,700.21902,0,700.21902,6.4828708
511.2,701.82096,701.82096,706.23741,-774.55299,114.42921,114.42921,50,24.970555,39.458656,46.473179,21.842394,68.315573,182.74478,1580.1849,15089.654,0.74200847,0.86700847,0.74200847,0.49016604,400.70484,1,1,0,5000,13431.763,25283.319,16028.163,5000,5000,5000,5000,5000,700.15857,0,700.15857,6.0788463
511.3,701.4578,701.4578,705.78257,-774.05415,114.42681,114.42681,50,24.969844,39.456971,46.443249,21.828327,68.271576,182.69839,1580.1624,15089.44,0.74198379,0.86698379,0.74198379,0.48985733,400.70555,1,1,0,5000,13431.572,25282.959,16028.194,5000,5000,5000,5000,5000,700.10785,0,700.10785,5.6747242
511.4,701.10451,701.10451,705.3374,-773.56591,114.42442,114.42442,50,24.969133,39.455286,46.413955,21.814559,68.228513,182.65293,1580.14,15089.225,0.74195912,0.86695912,0.74195912,0.48955531,400.70621,1,1,0,5000,13431.381,25282.599,16028.222,5000,5000,5000,5000,5000,700.06687,0,700.06687,5.270524
511.5,700.76112,700.76112,704.90191,-773.08829,114.42202,114.42202,50,24.968423,39.453602,46.385298,21.80109,68.186387,182.60841,1580.1175,15089.01,0.74193447,0.86693447,0.74193447,0.48926001,400.70682,1,1,0,5000,13431.19,25282.239,16028.248,5000,5000,5000,5000,5000,700.03564,0,700.03564,4.8662651
511.6,700.42763,700.42763,704.47612,-772.62132,114.41963,114.41963,50,24.967713,39.451919,46.357279,21.787921,68.145201,182.56483,1580.095,15088.796,0.74190983,0.86690983,0.74190983,0.48897143,400.70737,1,1,0,5000,13430.999,25281.88,16028.273,5000,5000,5000,5000,5000,700.01416,0,700.01416,4.461967
511.7,700.10407,700.10407,704.06007,-772.16502,114.41724,114.41724,50,24.967003,39.450237,46.329901,21.775054,68.104955,182.5222,1580.0726,15088.582,0.7418852,0.8668852,0.7418852,0.48868959,400.70788,1,1,0,5000,13430.808,25281.52,16028.295,5000,5000,5000,5000,5000,700.00242,0,700.00242,4.0576494
511.8,699.79044,699.79044,703.65376,-771.71941,114.41485,114.41485,50,24.966294,39.448556,46.303165,21.762487,68.065652,182.4805,1580.0502,15088.368,0.74186058,0.86686058,0.74186058,0.4884145,400.70834,1,1,0,5000,13430.617,25281.161,16028.315,5000,5000,5000,5000,5000,700.00043,0,700.00043,3.6533315
511.9,699.48677,699.48677,703.25722,-771.28451,114.41246,114.41246,50,24.965585,39.446876,46.277071,21.750223,68.027294,182.43975,1580.0277,15088.153,0.74183598,0.86683598,0.74183598,0.48814619,400.70874,1,1,0,5000,13430.426,25280.802,16028.333,5000,5000,5000,5000,5000,700.00818,0,700.00818,3.2490331
512,699.19306,699.19306,702.87046,-770.86034,114.41007,114.41007,50,24.964876,39.445197,46.251621,21.738262,67.989882,182.39996,1580.0053,15087.939,0.74181139,0.86681139,0.74181139,0.48788465,400.7091,1,1,0,5000,13430.236,25280.444,16028.35,5000,5000,5000,5000,5000,700.02569,0,700.02569,2.8447735
512.1,698.90934,698.90934,702.49351,-770.44693,114.40769,114.40769,50,24.964168,39.443518,46.226816,21.726603,67.953419,182.36111,1579.9829,15087.725,0.74178681,0.86678681,0.74178681,0.48762991,400.7094,1,1,0,5000,13430.045,25280.085,16028.364,5000,5000,5000,5000,5000,700.05294,0,700.05294,2.4405723
512.2,698.63561,698.63561,702.12638,-770.04429,114.4053,114.4053,50,24.96346,39.441841,46.202657,21.715249,67.917906,182.32321,1579.9605,15087.512,0.74176224,0.86676224,0.74176224,0.48738198,400.70966,1,1,0,5000,13429.855,25279.727,16028.376,5000,5000,5000,5000,5000,700.08993,0,700.08993,2.036449
512.3,698.3719,698.3719,701.7691,-769.65244,114.40292,114.40292,50,24.962753,39.440164,46.179147,21.704199,67.883345,182.28626,1579.9381,15087.298,0.74173769,0.86673769,0.74173769,0.48714087,400.70986,1,1,0,5000,13429.664,25279.368,16028.386,5000,5000,5000,5000,5000,700.13667,0,700.13667,1.6324231
512.4,698.1182,698.1182,701.42167,-769.27141,114.40053,114.40053,50,24.962045,39.438488,46.156284,21.693454,67.849738,182.25027,1579.9158,15087.084,0.74171314,0.86671314,0.74171314,0.48690659,400.71001,1,1,0,5000,13429.474,25279.01,16028.394,5000,5000,5000,5000,5000,700.19315,0,700.19315,1.228514
512.5,697.87454,697.87454,701.08411,-768.9012,114.39815,114.39815,50,24.961338,39.436812,46.134072,21.683014,67.817086,182.21524,1579.8934,15086.871,0.7416886,0.8666886,0.7416886,0.48667916,400.71012,1,1,0,5000,13429.284,25278.652,16028.401,5000,5000,5000,5000,5000,700.25937,0,700.25937,0.82474137
512.6,697.64092,697.64092,700.75645,-768.54184,114.39577,114.39577,50,24.960632,39.435138,46.11251,21.67288,67.78539,182.18116,1579.8711,15086.657,0.74166408,0.86666408,0.74166408,0.48645859,400.71017,1,1,0,5000,13429.094,25278.295,16028.405,5000,5000,5000,5000,5000,700.33533,0,700.33533,0.42112457
512.7,697.41736,697.41736,700.43869,-768.19335,114.39339,114.39339,50,24.959925,39.433464,46.091601,21.663052,67.754653,182.14804,1579.8487,15086.444,0.74163956,0.86663956,0.74163956,0.48624488,400.71017,1,1,0,5000,13428.904,25277.937,16028.407,5000,5000,5000,5000,5000,700.42101,0,700.42101,0.017683118
512.8,697.20387,697.20387,700.13086,-767.85574,114.39101,114.39101,50,24.959219,39.43179,46.071344,21.653532,67.724876,182.11589,1579.8264,15086.231,0.74161505,0.86661505,0.74161505,0.48603806,400.71012,1,1,0,5000,13428.714,25277.579,16028.407,5000,5000,5000,5000,5000,700.51642,0,700.51642,-0.38556351
512.9,697.00045,697.00045,699.83296,-767.52902,114.38863,114.38863,50,24.958514,39.430118,46.051741,21.644318,67.69606,182.08469,1579.804,15086.017,0.74159056,0.86659056,0.74159056,0.48583812,400.71002,1,1,0,5000,13428.524,25277.222,16028.405,5000,5000,5000,5000,5000,700.62156,0,700.62156,-0.78859584
513,696.80713,696.80713,699.54502,-767.21322,114.38625,114.38625,50,24.957808,39.428446,46.032793,21.635413,67.668206,182.05446,1579.7817,15085.804,0.74156607,0.86656607,0.74156607,0.48564508,400.70988,1,1,0,5000,13428.334,25276.865,16028.401,5000,5000,5000,5000,5000,700.73641,0,700.73641,-1.1913944
513.1,696.6239,696.6239,699.26704,-766.90835,114.38388,114.38388,50,24.957103,39.426775,46.014501,21.626816,67.641317,182.02519,1579.7594,15085.591,0.74154159,0.86654159,0.74154159,0.48545896,400.70968,1,1,0,5000,13428.145,25276.507,16028.395,5000,5000,5000,5000,5000,700.86097,0,700.86097,-1.5939398
513.2,696.45077,696.45077,698.99903,-766.61442,114.3815,114.3815,50,24.956398,39.425104,45.996865,21.618527,67.615392,181.99689,1579.7371,15085.378,0.74151711,0.86651711,0.74151711,0.48527975,400.70943,1,1,0,5000,13427.955,25276.15,16028.387,5000,5000,5000,5000,5000,700.99524,0,700.99524,-1.9962125
513.3,696.28776,696.28776,698.74102,-766.33145,114.37913,114.37913,50,24.955693,39.423434,45.979887,21.610547,67.590434,181.96956,1579.7148,15085.165,0.74149265,0.86649265,0.74149265,0.48510747,400.70913,1,1,0,5000,13427.765,25275.794,16028.377,5000,5000,5000,5000,5000,701.13921,0,701.13921,-2.3981932
513.4,696.13487,696.13487,698.49301,-766.05946,114.37675,114.37675,50,24.954988,39.421764,45.963567,21.602877,67.566444,181.9432,1579.6925,15084.952,0.74146819,0.86646819,0.74146819,0.48494214,400.70878,1,1,0,5000,13427.576,25275.437,16028.365,5000,5000,5000,5000,5000,701.29287,0,701.29287,-2.7998624
513.5,695.99211,695.99211,698.25502,-765.79844,114.37438,114.37438,50,24.954284,39.420095,45.947907,21.595516,67.543423,181.9178,1579.6702,15084.739,0.74144374,0.86644374,0.74144374,0.48478375,400.70838,1,1,0,5000,13427.386,25275.08,16028.351,5000,5000,5000,5000,5000,701.45622,0,701.45622,-3.2012007
513.6,695.85948,695.85948,698.02705,-765.54843,114.37201,114.37201,50,24.95358,39.418427,45.932906,21.588466,67.521371,181.89338,1579.6479,15084.527,0.7414193,0.8664193,0.7414193,0.48463231,400.70793,1,1,0,5000,13427.197,25274.723,16028.335,5000,5000,5000,5000,5000,701.62924,0,701.62924,-3.6021888
513.7,695.737,695.737,697.80913,-765.30942,114.36963,114.36963,50,24.952876,39.416759,45.918565,21.581726,67.500291,181.86993,1579.6257,15084.314,0.74139487,0.86639487,0.74139487,0.48448784,400.70743,1,1,0,5000,13427.007,25274.367,16028.317,5000,5000,5000,5000,5000,701.81193,0,701.81193,-4.0028072
513.8,695.62467,695.62467,697.60125,-765.08143,114.36726,114.36726,50,24.952172,39.415091,45.904886,21.575296,67.480182,181.84745,1579.6034,15084.101,0.74137044,0.86637044,0.74137044,0.48435034,400.70688,1,1,0,5000,13426.818,25274.011,16028.297,5000,5000,5000,5000,5000,702.00429,0,702.00429,-4.4030367
513.9,695.52248,695.52248,697.40343,-764.86447,114.36489,114.36489,50,24.951469,39.413424,45.891868,21.569178,67.461047,181.82594,1579.5811,15083.889,0.74134602,0.86634602,0.74134602,0.48421981,400.70628,1,1,0,5000,13426.629,25273.654,16028.275,5000,5000,5000,5000,5000,702.20629,0,702.20629,-4.8028578
514,695.43046,695.43046,697.21567,-764.65856,114.36252,114.36252,50,24.950765,39.411758,45.879514,21.563371,67.442885,181.80541,1579.5589,15083.676,0.7413216,0.8663216,0.7413216,0.48409627,400.70563,1,1,0,5000,13426.44,25273.298,16028.251,5000,5000,5000,5000,5000,702.41793,0,702.41793,-5.2022514
514.1,695.3486,695.3486,697.038,-764.4637,114.36015,114.36015,50,24.950062,39.410092,45.867822,21.557876,67.425698,181.78585,1579.5366,15083.464,0.74129719,0.86629719,0.74129719,0.48397973,400.70493,1,1,0,5000,13426.25,25272.942,16028.225,5000,5000,5000,5000,5000,702.6392,0,702.6392,-5.601198
514.2,695.2769,695.2769,696.87041,-764.27989,114.35778,114.35778,50,24.949359,39.408426,45.856794,21.552693,67.409487,181.76727,1579.5144,15083.251,0.74127278,0.86627278,0.74127278,0.48387018,400.70418,1,1,0,5000,13426.061,25272.586,16028.197,5000,5000,5000,5000,5000,702.87009,0,702.87009,-5.9996784
514.3,695.21537,695.21537,696.71291,-764.10716,114.35542,114.35542,50,24.948656,39.40676,45.84643,21.547822,67.394252,181.74967,1579.4921,15083.039,0.74124838,0.86624838,0.74124838,0.48376763,400.70339,1,1,0,5000,13425.872,25272.23,16028.167,5000,5000,5000,5000,5000,703.11058,0,703.11058,-6.3976733
514.4,695.16402,695.16402,696.56551,-763.94551,114.35305,114.35305,50,24.947953,39.405095,45.83673,21.543263,67.379994,181.73304,1579.4699,15082.826,0.74122398,0.86622398,0.74122398,0.4836721,400.70254,1,1,0,5000,13425.683,25271.874,16028.135,5000,5000,5000,5000,5000,703.36068,0,703.36068,-6.7951636
514.5,695.12284,695.12284,696.42822,-763.79494,114.35068,114.35068,50,24.947251,39.403431,45.827696,21.539017,67.366714,181.71739,1579.4476,15082.614,0.74119959,0.86619959,0.74119959,0.48358358,400.70164,1,1,0,5000,13425.494,25271.518,16028.102,5000,5000,5000,5000,5000,703.62035,0,703.62035,-7.19213
514.6,695.09183,695.09183,696.30105,-763.65546,114.34831,114.34831,50,24.946548,39.401766,45.819328,21.535084,67.354412,181.70273,1579.4254,15082.402,0.7411752,0.8661752,0.7411752,0.48350208,400.70069,1,1,0,5000,13425.305,25271.162,16028.066,5000,5000,5000,5000,5000,703.8896,0,703.8896,-7.5885533
514.7,695.07101,695.07101,696.184,-763.52708,114.34595,114.34595,50,24.945846,39.400102,45.811625,21.531464,67.343089,181.68904,1579.4032,15082.189,0.74115081,0.86615081,0.74115081,0.4834276,400.6997,1,1,0,5000,13425.116,25270.806,16028.028,5000,5000,5000,5000,5000,704.16841,0,704.16841,-7.9844144
514.8,695.06036,695.06036,696.07707,-763.40981,114.34358,114.34358,50,24.945143,39.398438,45.804589,21.528157,67.332745,181.67633,1579.3809,15081.977,0.74112643,0.86612643,0.74112643,0.48336016,400.69865,1,1,0,5000,13424.927,25270.451,16027.988,5000,5000,5000,5000,5000,704.45676,0,704.45676,-8.3796942
514.9,695.05989,695.05989,695.98027,-763.30365,114.34122,114.34122,50,24.944441,39.396775,45.798219,21.525163,67.323382,181.6646,1579.3587,15081.765,0.74110205,0.86610205,0.74110205,0.48329974,400.69756,1,1,0,5000,13424.738,25270.095,16027.946,5000,5000,5000,5000,5000,704.75464,0,704.75464,-8.7743735
515,695.0696,695.0696,695.89361,-763.20861,114.33885,114.33885,50,24.943739,39.395111,45.792516,21.522483,67.314999,181.65385,1579.3365,15081.552,0.74107768,0.86607768,0.74107768,0.48324636,400.69641,1,1,0,5000,13424.549,25269.739,16027.902,5000,5000,5000,5000,5000,705.06204,0,705.06204,-9.1684333
515.1,695.08949,695.08949,695.81709,-763.12468,114.33649,114.33649,50,24.943037,39.393448,45.787481,21.520116,67.307597,181.64408,1579.3143,15081.34,0.7410533,0.8660533,0.7410533,0.48320002,400.69522,1,1,0,5000,13424.36,25269.384,16027.857,5000,5000,5000,5000,5000,705.37894,0,705.37894,-9.5618545
515.2,695.11955,695.11955,695.75071,-763.05188,114.33412,114.33412,50,24.942335,39.391785,45.783113,21.518063,67.301176,181.6353,1579.292,15081.128,0.74102893,0.86602893,0.74102893,0.48316073,400.69398,1,1,0,5000,13424.171,25269.028,16027.809,5000,5000,5000,5000,5000,705.70532,0,705.70532,-9.9546181
515.3,695.15979,695.15979,695.69447,-762.99021,114.33176,114.33176,50,24.941633,39.390123,45.779413,21.516324,67.295737,181.62749,1579.2698,15080.916,0.74100456,0.86600456,0.74100456,0.48312847,400.69269,1,1,0,5000,13423.982,25268.672,16027.759,5000,5000,5000,5000,5000,706.04118,0,706.04118,-10.346705
515.4,695.21021,695.21021,695.64839,-762.93967,114.32939,114.32939,50,24.940931,39.38846,45.77638,21.514899,67.291279,181.62067,1579.2476,15080.704,0.74098019,0.86598019,0.74098019,0.48310327,400.69135,1,1,0,5000,13423.793,25268.317,16027.707,5000,5000,5000,5000,5000,706.38649,0,706.38649,-10.738097
515.5,695.27079,695.27079,695.61246,-762.90026,114.32703,114.32703,50,24.94023,39.386797,45.774016,21.513787,67.287803,181.61483,1579.2254,15080.491,0.74095582,0.86595582,0.74095582,0.48308511,400.68996,1,1,0,5000,13423.605,25267.961,16027.654,5000,5000,5000,5000,5000,706.74123,0,706.74123,-11.128774
515.6,695.34154,695.34154,695.58668,-762.87198,114.32466,114.32466,50,24.939528,39.385135,45.772319,21.51299,67.285309,181.60997,1579.2032,15080.279,0.74093146,0.86593146,0.74093146,0.483074,400.68852,1,1,0,5000,13423.416,25267.606,16027.598,5000,5000,5000,5000,5000,707.10539,0,707.10539,-11.518718
515.7,695.42246,695.42246,695.57105,-762.85485,114.3223,114.3223,50,24.938826,39.383473,45.771291,21.512507,67.283797,181.6061,1579.1809,15080.067,0.74090709,0.86590709,0.74090709,0.48306994,400.68704,1,1,0,5000,13423.227,25267.25,16027.541,5000,5000,5000,5000,5000,707.47896,0,707.47896,-11.907909
515.8,695.51354,695.51354,695.56557,-762.84884,114.31993,114.31993,50,24.938124,39.38181,45.770931,21.512337,67.283268,181.6032,1579.1587,15079.855,0.74088273,0.86588273,0.74088273,0.48307294,400.6855,1,1,0,5000,13423.038,25266.895,16027.481,5000,5000,5000,5000,5000,707.86191,0,707.86191,-12.29633
515.9,695.61477,695.61477,695.57026,-762.85398,114.31757,114.31757,50,24.937422,39.380148,45.771239,21.512482,67.283721,181.60129,1579.1365,15079.643,0.74085836,0.86585836,0.74085836,0.48308299,400.68392,1,1,0,5000,13422.849,25266.539,16027.42,5000,5000,5000,5000,5000,708.25422,0,708.25422,-12.683961
516,695.72615,695.72615,695.58509,-762.87025,114.31521,114.31521,50,24.936721,39.378486,45.772215,21.512941,67.285156,181.60036,1579.1143,15079.431,0.74083399,0.86583399,0.74083399,0.48310009,400.68229,1,1,0,5000,13422.66,25266.184,16027.357,5000,5000,5000,5000,5000,708.65587,0,708.65587,-13.070783
516.1,695.84767,695.84767,695.61008,-762.89765,114.31284,114.31284,50,24.936019,39.376824,45.773859,21.513714,67.287573,181.60042,1579.0921,15079.218,0.74080963,0.86580963,0.74080963,0.48312424,400.68061,1,1,0,5000,13422.471,25265.828,16027.291,5000,5000,5000,5000,5000,709.06686,0,709.06686,-13.456779
516.2,695.97934,695.97934,695.64522,-762.93619,114.31048,114.31048,50,24.935317,39.375161,45.776171,21.514801,67.290972,181.60145,1579.0698,15079.006,0.74078526,0.86578526,0.74078526,0.48315545,400.67888,1,1,0,5000,13422.282,25265.473,16027.224,5000,5000,5000,5000,5000,709.48715,0,709.48715,-13.841928
516.3,696.12114,696.12114,695.69051,-762.98586,114.30811,114.30811,50,24.934615,39.373499,45.779152,21.516201,67.295353,181.60347,1579.0476,15078.794,0.74076089,0.86576089,0.74076089,0.4831937,400.67711,1,1,0,5000,13422.094,25265.117,16027.155,5000,5000,5000,5000,5000,709.91672,0,709.91672,-14.226213
516.4,696.27306,696.27306,695.74595,-763.04666,114.30575,114.30575,50,24.933914,39.371837,45.7828,21.517916,67.300716,181.60647,1579.0254,15078.582,0.74073652,0.86573652,0.74073652,0.48323901,400.67528,1,1,0,5000,13421.905,25264.762,16027.084,5000,5000,5000,5000,5000,710.35556,0,710.35556,-14.609615
516.5,696.4351,696.4351,695.81153,-763.11859,114.30339,114.30339,50,24.933212,39.370174,45.787115,21.519944,67.307059,181.61045,1579.0032,15078.369,0.74071215,0.86571215,0.74071215,0.48329136,400.67341,1,1,0,5000,13421.716,25264.406,16027.011,5000,5000,5000,5000,5000,710.80364,0,710.80364,-14.992116
516.6,696.60725,696.60725,695.88725,-763.20163,114.30102,114.30102,50,24.93251,39.368512,45.792098,21.522286,67.314384,181.61541,1578.9809,15078.157,0.74068777,0.86568777,0.74068777,0.48335076,400.67149,1,1,0,5000,13421.527,25264.051,16026.936,5000,5000,5000,5000,5000,711.26095,0,711.26095,-15.373696
516.7,696.7895,696.7895,695.97311,-763.2958,114.29866,114.29866,50,24.931808,39.366849,45.797748,21.524942,67.32269,181.62135,1578.9587,15077.945,0.74066339,0.86566339,0.74066339,0.4834172,400.66953,1,1,0,5000,13421.338,25263.695,16026.86,5000,5000,5000,5000,5000,711.72745,0,711.72745,-15.754338
516.8,696.98184,696.98184,696.0691,-763.40108,114.29629,114.29629,50,24.931106,39.365186,45.804065,21.52791,67.331975,181.62827,1578.9365,15077.733,0.74063901,0.86563901,0.74063901,0.48349069,400.66751,1,1,0,5000,13421.149,25263.339,16026.781,5000,5000,5000,5000,5000,712.20313,0,712.20313,-16.134023
516.9,697.18426,697.18426,696.17522,-763.51747,114.29393,114.29393,50,24.930404,39.363523,45.811048,21.531193,67.34224,181.63617,1578.9142,15077.52,0.74061463,0.86561463,0.74061463,0.48357121,400.66545,1,1,0,5000,13420.96,25262.983,16026.701,5000,5000,5000,5000,5000,712.68796,0,712.68796,-16.512732
517,697.39676,697.39676,696.29147,-763.64495,114.29156,114.29156,50,24.929701,39.36186,45.818697,21.534788,67.353485,181.64505,1578.892,15077.308,0.74059024,0.86559024,0.74059024,0.48365877,400.66334,1,1,0,5000,13420.771,25262.628,16026.618,5000,5000,5000,5000,5000,713.18192,0,713.18192,-16.890449
517.1,697.61931,697.61931,696.41783,-763.78354,114.2892,114.2892,50,24.928999,39.360197,45.827012,21.538696,67.365708,181.6549,1578.8697,15077.095,0.74056585,0.86556585,0.74056585,0.48375336,400.66119,1,1,0,5000,13420.582,25262.272,16026.534,5000,5000,5000,5000,5000,713.68498,0,713.68498,-17.267153
517.2,697.85192,697.85192,696.5543,-763.93321,114.28683,114.28683,50,24.928296,39.358533,45.835993,21.542917,67.378909,181.66574,1578.8475,15076.883,0.74054146,0.86554146,0.74054146,0.48385497,400.65899,1,1,0,5000,13420.393,25261.916,16026.448,5000,5000,5000,5000,5000,714.19713,0,714.19713,-17.642827
517.3,698.09457,698.09457,696.70088,-764.09397,114.28446,114.28446,50,24.927594,39.356869,45.845638,21.54745,67.393088,181.67755,1578.8252,15076.67,0.74051706,0.86551706,0.74051706,0.48396361,400.65674,1,1,0,5000,13420.204,25261.56,16026.36,5000,5000,5000,5000,5000,714.71833,0,714.71833,-18.017454
517.4,698.34725,698.34725,696.85755,-764.26579,114.2821,114.2821,50,24.926891,39.355205,45.855948,21.552295,67.408243,181.69034,1578.803,15076.458,0.74049265,0.86549265,0.74049265,0.48407927,400.65444,1,1,0,5000,13420.014,25261.204,16026.27,5000,5000,5000,5000,5000,715.24856,0,715.24856,-18.391014
517.5,698.60994,698.60994,697.02431,-764.44869,114.27973,114.27973,50,24.926188,39.35354,45.866921,21.557453,67.424374,181.7041,1578.7807,15076.245,0.74046824,0.86546824,0.74046824,0.48420194,400.6521,1,1,0,5000,13419.825,25260.848,16026.178,5000,5000,5000,5000,5000,715.7878,0,715.7878,-18.763489
517.6,698.88263,698.88263,697.20115,-764.64263,114.27736,114.27736,50,24.925485,39.351876,45.878558,21.562922,67.44148,181.71884,1578.7584,15076.033,0.74044383,0.86544383,0.74044383,0.48433162,400.64972,1,1,0,5000,13419.636,25260.491,16026.084,5000,5000,5000,5000,5000,716.33602,0,716.33602,-19.134862
517.7,699.16531,699.16531,697.38807,-764.84763,114.27499,114.27499,50,24.924782,39.35021,45.890858,21.568703,67.459561,181.73455,1578.7362,15075.82,0.74041941,0.86541941,0.74041941,0.4844683,400.64728,1,1,0,5000,13419.447,25260.135,16025.989,5000,5000,5000,5000,5000,716.89318,0,716.89318,-19.505115
517.8,699.45796,699.45796,697.58504,-765.06366,114.27262,114.27262,50,24.924079,39.348545,45.90382,21.574795,67.478615,181.75124,1578.7139,15075.607,0.74039498,0.86539498,0.74039498,0.48461198,400.6448,1,1,0,5000,13419.257,25259.779,16025.891,5000,5000,5000,5000,5000,717.45927,0,717.45927,-19.87423
517.9,699.76058,699.76058,697.79207,-765.29071,114.27025,114.27025,50,24.923375,39.346879,45.917443,21.581198,67.498641,181.7689,1578.6916,15075.394,0.74037055,0.86537055,0.74037055,0.48476264,400.64227,1,1,0,5000,13419.068,25259.422,16025.792,5000,5000,5000,5000,5000,718.03426,0,718.03426,-20.242189
518,700.07313,700.07313,698.00915,-765.52878,114.26788,114.26788,50,24.922672,39.345213,45.931727,21.587912,67.519639,181.78752,1578.6693,15075.181,0.74034611,0.86534611,0.74034611,0.48492029,400.6397,1,1,0,5000,13418.879,25259.066,16025.691,5000,5000,5000,5000,5000,718.61812,0,718.61812,-20.608974
518.1,700.39562,700.39562,698.23625,-765.77786,114.26551,114.26551,50,24.921968,39.343546,45.946671,21.594936,67.541607,181.80712,1578.647,15074.969,0.74032167,0.86532167,0.74032167,0.48508492,400.63708,1,1,0,5000,13418.689,25258.709,16025.588,5000,5000,5000,5000,5000,719.21082,0,719.21082,-20.974568
518.2,700.72803,700.72803,698.47337,-766.03792,114.26314,114.26314,50,24.921264,39.341879,45.962275,21.602269,67.564544,181.82769,1578.6247,15074.756,0.74029721,0.86529721,0.74029721,0.48525651,400.63442,1,1,0,5000,13418.5,25258.352,16025.483,5000,5000,5000,5000,5000,719.81232,0,719.81232,-21.338952
518.3,701.07033,701.07033,698.72051,-766.30896,114.26077,114.26077,50,24.92056,39.340211,45.978537,21.609913,67.58845,181.84922,1578.6024,15074.542,0.74027275,0.86527275,0.74027275,0.48543506,400.63171,1,1,0,5000,13418.31,25257.995,16025.377,5000,5000,5000,5000,5000,720.42262,0,720.42262,-21.702109
518.4,701.42251,701.42251,698.97764,-766.59096,114.2584,114.2584,50,24.919855,39.338543,45.995457,21.617865,67.613322,181.87172,1578.5801,15074.329,0.74024828,0.86524828,0.74024828,0.48562057,400.62896,1,1,0,5000,13418.12,25257.638,16025.269,5000,5000,5000,5000,5000,721.04166,0,721.04166,-22.064023
518.5,701.78455,701.78455,699.24475,-766.88391,114.25603,114.25603,50,24.919151,39.336875,46.013035,21.626126,67.639161,181.89519,1578.5577,15074.116,0.74022381,0.86522381,0.74022381,0.48581302,400.62616,1,1,0,5000,13417.931,25257.281,16025.158,5000,5000,5000,5000,5000,721.66942,0,721.66942,-22.424674
518.6,702.15644,702.15644,699.52183,-767.1878,114.25365,114.25365,50,24.918446,39.335206,46.031268,21.634696,67.665964,181.91961,1578.5354,15073.903,0.74019932,0.86519932,0.74019932,0.48601241,400.62332,1,1,0,5000,13417.741,25256.924,16025.046,5000,5000,5000,5000,5000,722.30588,0,722.30588,-22.784046
518.7,702.53816,702.53816,699.80888,-767.5026,114.25128,114.25128,50,24.917741,39.333536,46.050156,21.643573,67.69373,181.94501,1578.5131,15073.689,0.74017483,0.86517483,0.74017483,0.48621872,400.62043,1,1,0,5000,13417.551,25256.567,16024.933,5000,5000,5000,5000,5000,722.951,0,722.951,-23.142122
518.8,702.92969,702.92969,700.10586,-767.82832,114.2489,114.2489,50,24.917035,39.331866,46.069699,21.652759,67.722458,181.97136,1578.4907,15073.476,0.74015033,0.86515033,0.74015033,0.48643195,400.6175,1,1,0,5000,13417.361,25256.209,16024.817,5000,5000,5000,5000,5000,723.60474,0,723.60474,-23.498883
518.9,703.331,703.331,700.41277,-768.16492,114.24652,114.24652,50,24.916329,39.330195,46.089895,21.662251,67.752146,181.99867,1578.4684,15073.262,0.74012582,0.86512582,0.74012582,0.48665209,400.61452,1,1,0,5000,13417.171,25255.851,16024.7,5000,5000,5000,5000,5000,724.26709,0,724.26709,-23.854314
519,703.74209,703.74209,700.7296,-768.51239,114.24415,114.24415,50,24.915624,39.328523,46.110744,21.672049,67.782793,182.02694,1578.446,15073.049,0.7401013,0.8651013,0.7401013,0.48687912,400.6115,1,1,0,5000,13416.981,25255.494,16024.581,5000,5000,5000,5000,5000,724.938,0,724.938,-24.208396
519.1,704.16292,704.16292,701.05632,-768.87072,114.24177,114.24177,50,24.914917,39.326851,46.132243,21.682154,67.814398,182.05617,1578.4236,15072.835,0.74007677,0.86507677,0.74007677,0.48711304,400.60843,1,1,0,5000,13416.791,25255.136,16024.46,5000,5000,5000,5000,5000,725.61744,0,725.61744,-24.561112
519.2,704.59349,704.59349,701.39293,-769.23989,114.23939,114.23939,50,24.914211,39.325179,46.154393,21.692565,67.846958,182.08635,1578.4012,15072.621,0.74005222,0.86505222,0.74005222,0.48735384,400.60532,1,1,0,5000,13416.601,25254.778,16024.337,5000,5000,5000,5000,5000,726.30538,0,726.30538,-24.912447
519.3,705.03376,705.03376,701.7394,-769.61987,114.23701,114.23701,50,24.913504,39.323505,46.177192,21.70328,67.880473,182.11748,1578.3788,15072.407,0.74002767,0.86502767,0.74002767,0.4876015,400.60217,1,1,0,5000,13416.41,25254.419,16024.213,5000,5000,5000,5000,5000,727.00178,0,727.00178,-25.262382
519.4,705.48372,705.48372,702.09572,-770.01066,114.23463,114.23463,50,24.912797,39.321831,46.20064,21.714301,67.91494,182.14957,1578.3564,15072.193,0.74000311,0.86500311,0.74000311,0.48785601,400.59897,1,1,0,5000,13416.22,25254.061,16024.087,5000,5000,5000,5000,5000,727.70662,0,727.70662,-25.6109
519.5,705.94334,705.94334,702.46187,-770.41223,114.23225,114.23225,50,24.91209,39.320156,46.224734,21.725625,67.950358,182.1826,1578.334,15071.979,0.73997854,0.86497854,0.73997854,0.48811736,400.59573,1,1,0,5000,13416.029,25253.703,16023.959,5000,5000,5000,5000,5000,728.41985,0,728.41985,-25.957986
519.6,706.4126,706.4126,702.83783,-770.82456,114.22986,114.22986,50,24.911382,39.318481,46.249473,21.737252,67.986726,182.21659,1578.3116,15071.765,0.73995395,0.86495395,0.73995395,0.48838555,400.59245,1,1,0,5000,13415.839,25253.344,16023.829,5000,5000,5000,5000,5000,729.14145,0,729.14145,-26.303621
519.7,706.89148,706.89148,703.22359,-771.24763,114.22748,114.22748,50,24.910674,39.316804,46.274858,21.749183,68.024041,182.25152,1578.2891,15071.551,0.73992936,0.86492936,0.73992936,0.48866055,400.58912,1,1,0,5000,13415.648,25252.985,16023.698,5000,5000,5000,5000,5000,729.87138,0,729.87138,-26.64779
519.8,707.37995,707.37995,703.61912,-771.68142,114.22509,114.22509,50,24.909965,39.315127,46.300885,21.761416,68.062301,182.28739,1578.2667,15071.336,0.73990475,0.86490475,0.73990475,0.48894235,400.58576,1,1,0,5000,13415.458,25252.626,16023.565,5000,5000,5000,5000,5000,730.60959,0,730.60959,-26.990476
519.9,707.878,707.878,704.0244,-772.12591,114.22271,114.22271,50,24.909257,39.31345,46.327554,21.773951,68.101505,182.32421,1578.2442,15071.122,0.73988013,0.86488013,0.73988013,0.48923095,400.58234,1,1,0,5000,13415.267,25252.267,16023.43,5000,5000,5000,5000,5000,731.35606,0,731.35606,-27.331662
520,708.38559,708.38559,704.43942,-772.58108,114.22032,114.22032,50,24.908548,39.311771,46.354865,21.786786,68.141651,182.36197,1578.2217,15070.907,0.73985549,0.86485549,0.73985549,0.48952632,400.57889,1,1,0,5000,13415.076,25251.907,16023.294,5000,5000,5000,5000,5000,732.11076,0,732.11076,-27.671331
520.1,708.9027,708.9027,704.86416,-773.0469,114.21793,114.21793,50,24.907838,39.310091,46.382814,21.799923,68.182736,182.40067,1578.1992,15070.693,0.73983085,0.86483085,0.73983085,0.48982846,400.57539,1,1,0,5000,13414.885,25251.548,16023.156,5000,5000,5000,5000,5000,732.87363,0,732.87363,-28.009468
520.2,709.42931,709.42931,705.29859,-773.52335,114.21554,114.21554,50,24.907128,39.308411,46.411401,21.813359,68.22476,182.4403,1578.1767,15070.478,0.73980619,0.86480619,0.73980619,0.49013734,400.57186,1,1,0,5000,13414.694,25251.188,16023.016,5000,5000,5000,5000,5000,733.64465,0,733.64465,-28.346057
520.3,709.96539,709.96539,705.7427,-774.01042,114.21315,114.21315,50,24.906418,39.30673,46.440625,21.827094,68.267719,182.48087,1578.1542,15070.263,0.73978151,0.86478151,0.73978151,0.49045296,400.56828,1,1,0,5000,13414.502,25250.828,16022.874,5000,5000,5000,5000,5000,734.42378,0,734.42378,-28.68108
520.4,710.51092,710.51092,706.19645,-774.50807,114.21076,114.21076,50,24.905708,39.305048,46.470484,21.841127,68.311611,182.52237,1578.1317,15070.048,0.73975683,0.86475683,0.73975683,0.4907753,400.56465,1,1,0,5000,13414.311,25250.468,16022.731,5000,5000,5000,5000,5000,735.21098,0,735.21098,-29.014521
520.5,711.06586,711.06586,706.65984,-775.01627,114.20836,114.20836,50,24.904997,39.303365,46.500976,21.855459,68.356435,182.5648,1578.1092,15069.832,0.73973213,0.86473213,0.73973213,0.49110435,400.56099,1,1,0,5000,13414.119,25250.107,16022.586,5000,5000,5000,5000,5000,736.0062,0,736.0062,-29.346365
520.6,711.63019,711.63019,707.13283,-775.53502,114.20597,114.20597,50,24.904285,39.301681,46.532101,21.870088,68.402189,182.60815,1578.0866,15069.617,0.73970741,0.86470741,0.73970741,0.49144009,400.55729,1,1,0,5000,13413.928,25249.747,16022.44,5000,5000,5000,5000,5000,736.80943,0,736.80943,-29.676596
520.7,712.20388,712.20388,707.61541,-776.06427,114.20357,114.20357,50,24.903573,39.299996,46.563856,21.885013,68.448869,182.65244,1578.064,15069.402,0.73968268,0.86468268,0.73968268,0.4917825,400.55354,1,1,0,5000,13413.736,25249.386,16022.291,5000,5000,5000,5000,5000,737.6206,0,737.6206,-30.005198
520.8,712.78691,712.78691,708.10754,-776.60401,114.20117,114.20117,50,24.902861,39.29831,46.596241,21.900233,68.496474,182.69765,1578.0415,15069.186,0.73965794,0.86465794,0.73965794,0.49213156,400.54975,1,1,0,5000,13413.544,25249.025,16022.142,5000,5000,5000,5000,5000,738.43969,0,738.43969,-30.332154
520.9,713.37924,713.37924,708.60921,-777.15421,114.19877,114.19877,50,24.902149,39.296623,46.629253,21.915749,68.545001,182.74377,1578.0189,15068.97,0.73963318,0.86463318,0.73963318,0.49248727,400.54593,1,1,0,5000,13413.352,25248.663,16021.99,5000,5000,5000,5000,5000,739.26666,0,739.26666,-30.657449
521,713.98085,713.98085,709.12039,-777.71484,114.19637,114.19637,50,24.901436,39.294935,46.66289,21.931558,68.594449,182.79082,1577.9963,15068.754,0.7396084,0.8646084,0.7396084,0.49284961,400.54206,1,1,0,5000,13413.16,25248.302,16021.837,5000,5000,5000,5000,5000,740.10146,0,740.10146,-30.981067
521.1,714.59171,714.59171,709.64105,-778.28587,114.19397,114.19397,50,24.900722,39.293246,46.697152,21.947661,68.644813,182.83878,1577.9736,15068.538,0.73958361,0.86458361,0.73958361,0.49321855,400.53815,1,1,0,5000,13412.968,25247.94,16021.682,5000,5000,5000,5000,5000,740.94405,0,740.94405,-31.302993
521.2,715.21179,715.21179,710.17118,-778.86727,114.19156,114.19156,50,24.900008,39.291556,46.732036,21.964057,68.696093,182.88766,1577.951,15068.322,0.7395588,0.8645588,0.7395588,0.49359408,400.5342,1,1,0,5000,13412.776,25247.578,16021.526,5000,5000,5000,5000,5000,741.79439,0,741.79439,-31.623212
521.3,715.84105,715.84105,710.71074,-779.45902,114.18916,114.18916,50,24.899294,39.289865,46.767541,21.980744,68.748286,182.93744,1577.9283,15068.106,0.73953398,0.86453398,0.73953398,0.49397618,400.53022,1,1,0,5000,13412.583,25247.216,16021.368,5000,5000,5000,5000,5000,742.65244,0,742.65244,-31.941707
521.4,716.47946,716.47946,711.2597,-780.06109,114.18675,114.18675,50,24.898579,39.288173,46.803666,21.997723,68.801388,182.98814,1577.9057,15067.889,0.73950914,0.86450914,0.73950914,0.49436484,400.52619,1,1,0,5000,13412.391,25246.854,16021.209,5000,5000,5000,5000,5000,743.51817,0,743.51817,-32.258463
521.5,717.127,717.127,711.81805,-780.67345,114.18434,114.18434,50,24.897863,39.28648,46.840407,22.014991,68.855398,183.03974,1577.883,15067.673,0.73948428,0.86448428,0.73948428,0.49476004,400.52212,1,1,0,5000,13412.198,25246.491,16021.048,5000,5000,5000,5000,5000,744.39152,0,744.39152,-32.573466
521.6,717.78364,717.78364,712.38575,-781.29607,114.18193,114.18193,50,24.897147,39.284785,46.877764,22.032549,68.910313,183.09225,1577.8603,15067.456,0.73945941,0.86445941,0.73945941,0.49516175,400.51802,1,1,0,5000,13412.005,25246.128,16020.885,5000,5000,5000,5000,5000,745.27245,0,745.27245,-32.8867
521.7,718.44933,718.44933,712.96278,-781.92891,114.17952,114.17952,50,24.896431,39.28309,46.915734,22.050395,68.96613,183.14565,1577.8376,15067.239,0.73943452,0.86443452,0.73943452,0.49556996,400.51387,1,1,0,5000,13411.812,25245.765,16020.721,5000,5000,5000,5000,5000,746.16093,0,746.16093,-33.198149
521.8,719.12405,719.12405,713.5491,-782.57195,114.17711,114.17711,50,24.895714,39.281393,46.954317,22.068529,69.022846,183.19995,1577.8148,15067.022,0.73940961,0.86440961,0.73940961,0.49598465,400.50969,1,1,0,5000,13411.619,25245.401,16020.555,5000,5000,5000,5000,5000,747.0569,0,747.0569,-33.507799
521.9,719.80777,719.80777,714.14469,-783.22515,114.17469,114.17469,50,24.894997,39.279695,46.993509,22.086949,69.080458,183.25515,1577.7921,15066.805,0.73938468,0.86438468,0.73938468,0.4964058,400.50547,1,1,0,5000,13411.426,25245.037,16020.388,5000,5000,5000,5000,5000,747.96033,0,747.96033,-33.815635
522,720.50045,720.50045,714.74952,-783.88849,114.17227,114.17227,50,24.894279,39.277996,47.033309,22.105655,69.138965,183.31124,1577.7693,15066.587,0.73935973,0.86435973,0.73935973,0.49683339,400.50119,1,1,0,5000,13411.233,25244.673,16020.219,5000,5000,5000,5000,5000,749.04378,0,749.04378,-34.294261
522.1,721.20637,721.20637,715.36397,-784.56237,114.16986,114.16986,50,24.89356,39.276296,47.073742,22.124659,69.198401,183.36826,1577.7465,15066.37,0.73933477,0.86433477,0.73933477,0.49726769,400.49673,1,1,0,5000,13411.039,25244.309,16020.048,5000,5000,5000,5000,5000,751.05963,0,751.05963,-35.695654
522.2,721.94863,721.94863,715.99059,-785.2496,114.16744,114.16744,50,24.892841,39.274594,47.114976,22.144039,69.259015,183.42645,1577.7237,15066.152,0.73930978,0.86430978,0.73930978,0.49771046,400.49198,1,1,0,5000,13410.846,25243.945,16019.869,5000,5000,5000,5000,5000,754.07331,0,754.07331,-38.082721
522.3,722.75193,722.75193,716.63401,-785.95527,114.16501,114.16501,50,24.892122,39.272891,47.157316,22.163939,69.321255,183.48627,1577.7009,15065.934,0.73928478,0.86428478,0.73928478,0.49816493,400.48681,1,1,0,5000,13410.652,25243.58,16019.679,5000,5000,5000,5000,5000,758.059,0,758.059,-41.424984
522.4,723.64025,723.64025,717.30074,-786.68649,114.16259,114.16259,50,24.891402,39.271187,47.20119,22.184559,69.385749,183.54834,1577.6781,15065.716,0.73925976,0.86425976,0.73925976,0.49863563,400.4811,1,1,0,5000,13410.458,25243.215,16019.472,5000,5000,5000,5000,5000,762.99087,0,762.99087,-45.690127
522.5,724.63679,724.63679,717.99886,-787.45214,114.16016,114.16016,50,24.890681,39.269482,47.247128,22.20615,69.453279,183.61344,1577.6552,15065.498,0.73923471,0.86423471,0.73923471,0.49912816,400.47475,1,1,0,5000,13410.264,25242.849,16019.244,5000,5000,5000,5000,5000,768.8431,0,768.8431,-50.84424
522.6,725.76395,725.76395,718.73781,-788.26257,114.15773,114.15773,50,24.88996,39.267775,47.295754,22.229004,69.524758,183.68249,1577.6323,15065.279,0.73920965,0.86420965,0.73920965,0.49964909,400.46766,1,1,0,5000,13410.069,25242.483,16018.99,5000,5000,5000,5000,5000,775.58986,0,775.58986,-56.852054
522.7,727.04329,727.04329,719.52818,-789.12939,114.1553,114.1553,50,24.889238,39.266066,47.347763,22.253449,69.601212,183.75652,1577.6094,15065.06,0.73918455,0.86418455,0.73918455,0.5002058,400.4597,1,1,0,5000,13409.875,25242.117,16018.706,5000,5000,5000,5000,5000,783.20532,0,783.20532,-63.677144
522.8,728.49546,728.49546,720.38153,-790.06529,114.15287,114.15287,50,24.888515,39.264356,47.403917,22.279841,69.683758,183.83663,1577.5865,15064.841,0.73915944,0.86415944,0.73915944,0.50080632,400.4508,1,1,0,5000,13409.68,25241.751,16018.388,5000,5000,5000,5000,5000,791.66366,0,791.66366,-71.282129
522.9,730.14025,730.14025,721.31019,-791.08378,114.15044,114.15044,50,24.887792,39.262644,47.465027,22.308563,69.77359,183.92403,1577.5636,15064.622,0.73913429,0.86413429,0.73913429,0.50145922,400.44086,1,1,0,5000,13409.485,25241.384,16018.032,5000,5000,5000,5000,5000,800.93904,0,800.93904,-79.628843
523,731.99649,731.99649,722.32713,-792.19909,114.148,114.148,50,24.887068,39.260931,47.531945,22.340014,69.87196,184.01996,1577.5406,15064.403,0.73910912,0.86410912,0.73910912,0.50217351,400.42979,1,1,0,5000,13409.29,25241.017,16017.634,5000,5000,5000,5000,5000,811.00563,0,811.00563,-88.678503
523.1,734.08211,734.08211,723.44576,-793.42593,114.14556,114.14556,50,24.886343,39.259215,47.605556,22.374611,69.980167,184.12572,1577.5176,15064.183,0.73908391,0.86408391,0.73908391,0.50295854,400.4175,1,1,8,5000,13409.095,25240.649,16017.192,5000,5000,5000,5000,5000,821.83761,0,821.83761,-98.39185
523.2,736.41405,736.41405,724.67986,-794.7794,114.14311,114.14311,50,24.885616,39.257497,47.686764,22.412779,70.099543,184.24266,1577.4945,15063.963,0.73905866,0.86405866,0.73905866,0.50382388,400.40393,1,1,8,5000,13408.899,25240.281,16016.7,5000,5000,5000,5000,5000,833.40915,0,833.40915,-108.72929
523.3,739.00832,739.00832,726.04339,-796.27483,114.14067,114.14067,50,24.884889,39.255776,47.77649,22.45495,70.23144,184.37211,1577.4714,15063.743,0.73903337,0.86403337,0.73903337,0.50477924,400.38898,1,1,8,5000,13408.703,25239.912,16016.157,5000,5000,5000,5000,5000,845.69442,0,845.69442,-119.65103
523.4,741.87994,741.87994,727.55044,-797.92766,114.13821,114.13821,50,24.884161,39.254053,47.875659,22.50156,70.377219,184.51543,1577.4483,15063.522,0.73900803,0.86400803,0.73900803,0.50583443,400.37261,1,1,8,5000,13408.507,25239.543,16015.559,5000,5000,5000,5000,5000,858.66758,0,858.66758,-131.11715
