time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
523.5,745.04296,745.04296,729.21507,-799.75331,114.13576,114.13576,50,24.883431,39.252326,47.985199,22.553043,70.538242,184.674,1577.4251,15063.3,0.73898265,0.86398265,0.73898265,0.50699922,400.35474,1,1,8,5000,13408.311,25239.173,16014.904,5000,5000,5000,5000,5000,872.30282,0,872.30282,-143.08774
523.6,748.51049,748.51049,731.05127,-801.76714,114.1333,114.1333,50,24.8827,39.250597,48.106028,22.609833,70.715861,184.84916,1577.4019,15063.079,0.73895721,0.86395721,0.73895721,0.50828336,400.33532,1,1,8,5000,13408.114,25238.802,16014.19,5000,5000,5000,5000,5000,886.57428,0,886.57428,-155.52301
523.7,752.29462,752.29462,733.07285,-803.98426,114.13083,114.13083,50,24.881968,39.248863,48.239055,22.672356,70.911411,185.04224,1577.3786,15062.856,0.7389317,0.8639317,0.7389317,0.50969643,400.31429,1,1,8,5000,13407.916,25238.43,16013.413,5000,5000,5000,5000,5000,901.45616,0,901.45616,-168.38331
523.8,756.4065,756.4065,735.29334,-806.41954,114.12836,114.12836,50,24.881233,39.247125,48.385172,22.741031,71.126203,185.25456,1577.3553,15062.633,0.73890613,0.86390613,0.73890613,0.51124788,400.2916,1,1,8,5000,13407.718,25238.058,16012.571,5000,5000,5000,5000,5000,916.9226,0,916.9226,-181.62927
523.9,760.85631,760.85631,737.72597,-809.08749,114.12588,114.12588,50,24.880497,39.245383,48.545249,22.816267,71.361517,185.4874,1577.3319,15062.41,0.73888049,0.86388049,0.73888049,0.5129469,400.26721,1,1,8,5000,13407.52,25237.684,16011.664,5000,5000,5000,5000,5000,932.94779,0,932.94779,-195.22182
524,765.65329,765.65329,740.38361,-812.0022,114.12339,114.12339,50,24.879758,39.243635,48.720132,22.898462,71.618594,185.74199,1577.3084,15062.185,0.73885476,0.86385476,0.73885476,0.51480244,400.24109,1,1,8,5000,13407.321,25237.31,16010.689,5000,5000,5000,5000,5000,949.50589,0,949.50589,-209.12228
524.1,770.8057,770.8057,743.27865,-815.17729,114.1209,114.1209,50,24.879017,39.241882,48.910637,22.988,71.898637,186.01954,1577.2848,15061.96,0.73882895,0.86382895,0.73882895,0.51682314,400.21319,1,1,8,5000,13407.121,25236.934,16009.644,5000,5000,5000,5000,5000,966.57107,0,966.57107,-223.29241
524.2,776.32088,776.32088,746.42304,-818.62584,114.1184,114.1184,50,24.878274,39.240123,49.11755,23.085249,72.202799,186.3212,1577.2612,15061.735,0.73880304,0.86380304,0.73880304,0.51901731,400.1835,1,1,8,5000,13406.921,25236.557,16008.528,5000,5000,5000,5000,5000,984.11749,0,984.11749,-237.69445
524.3,782.20525,782.20525,749.82817,-822.36035,114.11589,114.11589,50,24.877527,39.238358,49.341621,23.190562,72.532183,186.64807,1577.2374,15061.508,0.73877702,0.86377702,0.73877702,0.52139288,400.15197,1,1,8,5000,13406.72,25236.178,16007.34,5000,5000,5000,5000,5000,1002.1193,0,1002.1193,-252.29115
524.4,788.46429,788.46429,753.50488,-826.39272,114.11336,114.11336,50,24.876778,39.236585,49.583563,23.304275,72.887838,187.0012,1577.2136,15061.28,0.7387509,0.8637509,0.7387509,0.5239574,400.1186,1,1,8,5000,13406.518,25235.798,16006.079,5000,5000,5000,5000,5000,1020.5507,0,1020.5507,-267.04585
524.5,795.1026,795.1026,757.46343,-830.73418,114.11083,114.11083,50,24.876026,39.234805,49.844051,23.426704,73.270755,187.38159,1577.1896,15061.051,0.73872465,0.86372465,0.73872465,0.52671802,400.08337,1,1,8,5000,13406.315,25235.417,16004.744,5000,5000,5000,5000,5000,1039.3859,0,1039.3859,-281.92246
524.6,802.12387,802.12387,761.71343,-835.39529,114.10829,114.10829,50,24.87527,39.233017,50.123718,23.558147,73.681865,187.79015,1577.1655,15060.821,0.73869828,0.86369828,0.73869828,0.52968144,400.04627,1,1,8,5000,13406.112,25235.033,16003.335,5000,5000,5000,5000,5000,1058.599,0,1058.599,-296.88552
524.7,809.53092,809.53092,766.26386,-840.3859,114.10573,114.10573,50,24.87451,39.23122,50.423154,23.698882,74.122036,188.22777,1577.1413,15060.59,0.73867176,0.86367176,0.73867176,0.53285391,400.00728,1,1,8,5000,13405.907,25234.648,16001.851,5000,5000,5000,5000,5000,1078.1641,0,1078.1641,-311.90023
524.8,817.32572,817.32572,771.12304,-845.71512,114.10316,114.10316,50,24.873747,39.229413,50.742907,23.849166,74.592073,188.69523,1577.117,15060.358,0.7386451,0.8636451,0.7386451,0.53624122,399.96642,1,1,8,5000,13405.701,25234.261,16000.291,5000,5000,5000,5000,5000,1098.0555,0,1098.0555,-326.93244
524.9,825.50938,825.50938,776.29859,-851.3913,114.10058,114.10058,50,24.872979,39.227597,51.083478,24.009235,75.092713,189.19329,1577.0925,15060.124,0.73861828,0.86361828,0.73861828,0.53984869,399.92367,1,1,8,5000,13405.494,25233.871,15998.657,5000,5000,5000,5000,5000,1118.2473,0,1118.2473,-341.94868
525,834.08217,834.08217,781.79742,-857.42205,114.09798,114.09798,50,24.872207,39.22577,51.445323,24.179302,75.624624,189.7226,1577.0678,15059.888,0.7385913,0.8635913,0.7385913,0.54368115,399.87904,1,1,8,5000,13405.286,25233.48,15996.947,5000,5000,5000,5000,5000,1138.7136,0,1138.7136,-356.91621
525.1,843.04356,843.04356,787.62576,-863.81417,114.09536,114.09536,50,24.871429,39.223931,51.82885,24.35956,76.18841,190.28377,1577.043,15059.652,0.73856413,0.86356413,0.73856413,0.54774293,399.83255,1,1,8,5000,13405.077,25233.085,15995.162,5000,5000,5000,5000,5000,1159.4287,0,1159.4287,-371.80297
525.2,852.39222,852.39222,793.78911,-870.57371,114.09273,114.09273,50,24.870647,39.22208,52.234422,24.550179,76.784601,190.87733,1577.0181,15059.413,0.73853678,0.86353678,0.73853678,0.55203788,399.7842,1,1,8,5000,13404.866,25232.688,15993.302,5000,5000,5000,5000,5000,1180.3667,0,1180.3667,-386.57763
525.3,862.12604,862.12604,800.29222,-877.70588,114.09008,114.09008,50,24.869859,39.220217,52.662353,24.751306,77.413659,191.50374,1576.9929,15059.173,0.73850923,0.86350923,0.73850923,0.55656933,399.73402,1,1,8,5000,13404.653,25232.289,15991.368,5000,5000,5000,5000,5000,1201.5018,0,1201.5018,-401.20958
525.4,872.24211,872.24211,807.13916,-885.21514,114.08741,114.08741,50,24.869066,39.21834,53.112908,24.963067,78.075975,192.16338,1576.9675,15058.931,0.73848147,0.86348147,0.73848147,0.56134011,399.68203,1,1,8,5000,13404.44,25231.886,15989.361,5000,5000,5000,5000,5000,1222.8081,0,1222.8081,-415.66894
525.5,882.73682,882.73682,814.33323,-893.1051,114.08472,114.08472,50,24.868266,39.216449,53.586306,25.185564,78.77187,192.85659,1576.942,15058.687,0.7384535,0.8634535,0.7384535,0.56635254,399.62824,1,1,8,5000,13404.224,25231.481,15987.281,5000,5000,5000,5000,5000,1244.2598,0,1244.2598,-429.92656
525.6,893.60579,893.60579,821.87701,-901.3786,114.082,114.082,50,24.867461,39.214543,54.082716,25.418877,79.501593,193.5836,1576.9162,15058.441,0.73842529,0.86342529,0.73842529,0.57160842,399.57269,1,1,8,5000,13404.007,25231.072,15985.13,5000,5000,5000,5000,5000,1265.831,0,1265.831,-443.95402
525.7,904.84393,904.84393,829.77236,-910.03768,114.07927,114.07927,50,24.866648,39.212622,54.602261,25.663063,80.265323,194.34459,1576.8903,15058.193,0.73839684,0.86339684,0.73839684,0.57710907,399.51541,1,1,8,5000,13403.788,25230.66,15982.908,5000,5000,5000,5000,5000,1287.496,0,1287.496,-457.72364
525.8,916.44546,916.44546,838.02039,-919.08356,114.07651,114.07651,50,24.865829,39.210684,55.145014,25.918156,81.06317,195.13968,1576.8641,15057.943,0.73836814,0.86336814,0.73836814,0.58285529,399.45643,1,1,8,5000,13403.567,25230.244,15980.616,5000,5000,5000,5000,5000,1309.2288,0,1309.2288,-471.20845
525.9,928.4039,928.4039,846.62152,-928.51669,114.07373,114.07373,50,24.865002,39.208729,55.711002,26.184171,81.895172,195.9689,1576.8376,15057.69,0.73833918,0.86333918,0.73833918,0.58884738,399.3958,1,1,8,5000,13403.344,25229.825,15978.257,5000,5000,5000,5000,5000,1331.0037,0,1331.0037,-484.38221
526,940.71211,940.71211,855.57542,-938.33672,114.07092,114.07092,50,24.864168,39.206756,56.300203,26.461096,82.761299,196.83222,1576.8109,15057.435,0.73830995,0.86330995,0.73830995,0.59508513,399.33354,1,1,8,5000,13403.12,25229.402,15975.832,5000,5000,5000,5000,5000,1352.7948,0,1352.7948,-497.2194
526.1,953.36231,953.36231,864.88108,-948.54253,114.06809,114.06809,50,24.863326,39.204764,56.912552,26.748899,83.661451,197.72954,1576.784,15057.178,0.73828043,0.86328043,0.73828043,0.60156785,399.26972,1,1,8,5000,13402.893,25228.975,15973.342,5000,5000,5000,5000,5000,1374.5763,0,1374.5763,-509.69521
526.2,966.34606,966.34606,874.53675,-959.13221,114.06523,114.06523,50,24.862476,39.202754,57.547932,27.047528,84.595461,198.66069,1576.7567,15056.918,0.73825062,0.86325062,0.73825062,0.60829435,399.20437,1,1,8,5000,13402.664,25228.543,15970.789,5000,5000,5000,5000,5000,1396.3223,0,1396.3223,-521.78553
526.3,979.65431,979.65431,884.54001,-970.1031,114.06234,114.06234,50,24.861618,39.200723,58.206186,27.356907,85.563093,199.62543,1576.7292,15056.655,0.7382205,0.8632205,0.7382205,0.61526297,399.13755,1,1,8,5000,13402.432,25228.108,15968.175,5000,5000,5000,5000,5000,1418.007,0,1418.007,-533.46695
526.4,993.27742,993.27742,894.88774,-981.45179,114.05942,114.05942,50,24.860751,39.198672,58.887107,27.67694,86.564048,200.62347,1576.7014,15056.39,0.73819007,0.86319007,0.73819007,0.62247155,399.06931,1,1,8,5000,13402.198,25227.668,15965.502,5000,5000,5000,5000,5000,1439.6045,0,1439.6045,-544.71675
526.5,1007.2051,1007.2051,905.57615,-993.17411,114.05647,114.05647,50,24.859874,39.196599,59.590447,28.00751,87.597956,201.65443,1576.6733,15056.121,0.73815932,0.86315932,0.73815932,0.62991749,398.9997,1,1,8,5000,13401.962,25227.223,15962.772,5000,5000,5000,5000,5000,1461.089,0,1461.089,-555.51288
526.6,1021.4267,1021.4267,916.60078,-1005.2652,114.05349,114.05349,50,24.858988,39.194504,60.31591,28.348478,88.664388,202.71788,1576.6449,15055.85,0.73812822,0.86312822,0.73812822,0.63759769,398.92879,1,1,8,5000,13401.723,25226.773,15959.988,5000,5000,5000,5000,5000,1482.4347,0,1482.4347,-565.83396
526.7,1035.9306,1035.9306,927.95652,-1017.7194,114.05048,114.05048,50,24.858093,39.192386,61.063162,28.699686,89.762848,203.81333,1576.6162,15055.576,0.73809679,0.86309679,0.73809679,0.64550862,398.85663,1,1,8,5000,13401.482,25226.319,15957.152,5000,5000,5000,5000,5000,1503.6158,0,1503.6158,-575.65928
526.8,1050.705,1050.705,939.63758,-1030.5304,114.04743,114.04743,50,24.857187,39.190245,61.831822,29.060956,90.892778,204.94021,1576.5872,15055.299,0.73806499,0.86306499,0.73806499,0.65364628,398.78329,1,1,8,5000,13401.238,25225.86,15954.265,5000,5000,5000,5000,5000,1524.6063,0,1524.6063,-584.96876
526.9,1065.7375,1065.7375,951.63758,-1043.6911,114.04435,114.04435,50,24.856272,39.18808,62.621468,29.43209,92.053558,206.09791,1576.5578,15055.018,0.73803283,0.86303283,0.73803283,0.66200625,398.70884,1,1,8,5000,13400.991,25225.395,15951.332,5000,5000,5000,5000,5000,1545.3805,0,1545.3805,-593.74296
527,1081.0151,1081.0151,963.94948,-1057.194,114.04124,114.04124,50,24.855346,39.185889,63.431639,29.812871,93.24451,207.28575,1576.5281,15054.734,0.7380003,0.8630003,0.7380003,0.67058366,398.63335,1,1,8,5000,13400.741,25224.925,15948.354,5000,5000,5000,5000,5000,1565.9125,0,1565.9125,-601.96307
527.1,1096.5244,1096.5244,976.56565,-1071.0305,114.03808,114.03808,50,24.854409,39.183674,64.261833,30.203061,94.464894,208.50298,1576.498,15054.447,0.73796738,0.86296738,0.73796738,0.67937322,398.55688,1,1,8,5000,13400.489,25224.45,15945.334,5000,5000,5000,5000,5000,1586.1765,0,1586.1765,-609.61088
527.2,1112.2513,1112.2513,989.47785,-1085.1918,114.03489,114.03489,50,24.853461,39.181432,65.111505,30.602408,95.713913,209.74881,1576.4676,15054.157,0.73793407,0.86293407,0.73793407,0.68836921,398.47951,1,1,8,5000,13400.233,25223.969,15942.275,5000,5000,5000,5000,5000,1606.1466,0,1606.1466,-616.6688
527.3,1128.1815,1128.1815,1002.6772,-1099.668,114.03166,114.03166,50,24.852501,39.179163,65.980077,31.010636,96.990714,211.02238,1576.4368,15053.863,0.73790035,0.86290035,0.73790035,0.69756551,398.40131,1,1,8,5000,13399.975,25223.482,15939.18,5000,5000,5000,5000,5000,1625.797,0,1625.797,-623.11981
527.4,1144.3001,1144.3001,1016.1544,-1114.4488,114.0284,114.0284,50,24.85153,39.176867,66.866929,31.427457,98.294386,212.32278,1576.4056,15053.565,0.73786623,0.86286623,0.73786623,0.70695562,398.32237,1,1,8,5000,13399.713,25222.989,15936.052,5000,5000,5000,5000,5000,1645.1019,0,1645.1019,-628.94747
527.5,1160.5917,1160.5917,1029.8995,-1129.5234,114.02509,114.02509,50,24.850547,39.174543,67.771405,31.852561,99.623966,213.64906,1576.3741,15053.264,0.73783169,0.86283169,0.73783169,0.7165326,398.24276,1,1,8,5000,13399.448,25222.49,15932.895,5000,5000,5000,5000,5000,1664.0354,0,1664.0354,-634.1359
527.6,1177.0406,1177.0406,1043.9018,-1144.8802,114.02174,114.02174,50,24.849553,39.172191,68.692814,32.285622,100.97844,215.00018,1576.3421,15052.959,0.73779672,0.86279672,0.73779672,0.72628917,398.16257,1,1,8,5000,13399.18,25221.985,15929.71,5000,5000,5000,5000,5000,1682.5716,0,1682.5716,-638.6698
527.7,1193.6307,1193.6307,1058.1504,-1160.5071,114.01835,114.01835,50,24.848545,39.169809,69.630426,32.7263,102.35673,216.37508,1576.3098,15052.65,0.73776131,0.86276131,0.73776131,0.73621765,398.08187,1,1,8,5000,13398.908,25221.474,15926.503,5000,5000,5000,5000,5000,1700.6847,0,1700.6847,-642.53436
527.8,1210.3452,1210.3452,1072.6336,-1176.3913,114.01492,114.01492,50,24.847526,39.167398,70.583481,33.174236,103.75772,217.77264,1576.2771,15052.337,0.73772547,0.86272547,0.73772547,0.74631001,398.00076,1,1,8,5000,13398.633,25220.957,15923.275,5000,5000,5000,5000,5000,1718.349,0,1718.349,-645.71534
527.9,1227.1673,1227.1673,1087.3395,-1192.5197,114.01145,114.01145,50,24.846494,39.164958,71.551182,33.629055,105.18024,219.19169,1576.2439,15052.02,0.73768918,0.86268918,0.73768918,0.75655785,397.91932,1,1,8,5000,13398.355,25220.433,15920.03,5000,5000,5000,5000,5000,1735.5384,0,1735.5384,-648.19899
528,1244.0796,1244.0796,1102.2553,-1208.8783,114.00793,114.00793,50,24.845448,39.162486,72.532699,34.090369,106.62307,220.631,1576.2103,15051.7,0.73765243,0.86265243,0.73765243,0.76695242,397.83764,1,1,8,5000,13398.073,25219.902,15916.773,5000,5000,5000,5000,5000,1752.2273,0,1752.2273,-649.97206
528.1,1261.0642,1261.0642,1117.3679,-1225.4529,114.00437,114.00437,50,24.84439,39.159984,73.527172,34.557771,108.08494,222.08932,1576.1763,15051.375,0.73761522,0.86261522,0.73761522,0.77748462,397.75581,1,1,8,5000,13397.788,25219.365,15913.506,5000,5000,5000,5000,5000,1768.3897,0,1768.3897,-651.02181
528.2,1278.1032,1278.1032,1132.6639,-1242.2285,114.00077,114.00077,50,24.843318,39.157451,74.533707,35.030842,109.56455,223.56532,1576.1419,15051.047,0.73757755,0.86257755,0.73757755,0.78814505,397.67393,1,1,8,5000,13397.499,25218.821,15910.232,5000,5000,5000,5000,5000,1783.9999,0,1783.9999,-651.33597
528.3,1295.1779,1295.1779,1148.1292,-1259.1897,113.99712,113.99712,50,24.842233,39.154885,75.551381,35.509149,111.06053,225.05765,1576.1071,15050.714,0.73753941,0.86253941,0.73753941,0.79892395,397.59208,1,1,8,5000,13397.206,25218.271,15906.957,5000,5000,5000,5000,5000,1799.0319,0,1799.0319,-650.90271
528.4,1312.2698,1312.2698,1163.7492,-1276.3207,113.99342,113.99342,50,24.841135,39.152288,76.579241,35.992243,112.57148,226.56491,1576.0718,15050.377,0.73750079,0.86250079,0.73750079,0.80981127,397.51037,1,1,8,5000,13396.91,25217.713,15903.683,5000,5000,5000,5000,5000,1813.4599,0,1813.4599,-649.7107
528.5,1329.3595,1329.3595,1179.5091,-1293.6051,113.98968,113.98968,50,24.840023,39.149659,77.616304,36.479663,114.09597,228.08565,1576.0361,15050.036,0.73746169,0.86246169,0.73746169,0.82079662,397.42888,1,1,8,5000,13396.61,25217.149,15900.415,5000,5000,5000,5000,5000,1827.2581,0,1827.2581,-647.749
528.6,1346.4276,1346.4276,1195.3935,-1311.026,113.98589,113.98589,50,24.838897,39.146997,78.661559,36.970933,115.63249,229.61839,1575.9999,15049.69,0.7374221,0.8624221,0.7374221,0.83186934,397.34773,1,1,8,5000,13396.306,25216.577,15897.155,5000,5000,5000,5000,5000,1840.4006,0,1840.4006,-645.00715
528.7,1363.4545,1363.4545,1211.3866,-1328.5661,113.98206,113.98206,50,24.837757,39.144302,79.713969,37.465565,117.17953,231.16159,1575.9633,15049.341,0.73738203,0.86238203,0.73738203,0.84301847,397.267,1,1,8,5000,13395.999,25215.998,15893.909,5000,5000,5000,5000,5000,1852.8617,0,1852.8617,-641.47507
528.8,1380.4199,1380.4199,1227.4723,-1346.2078,113.97818,113.97818,50,24.836603,39.141573,80.772467,37.96306,118.73553,232.7137,1575.9262,15048.987,0.73734147,0.86234147,0.73734147,0.85423275,397.1868,1,1,8,5000,13395.688,25215.412,15890.68,5000,5000,5000,5000,5000,1864.6154,0,1864.6154,-637.14311
528.9,1397.3037,1397.3037,1243.6339,-1363.9327,113.97425,113.97425,50,24.835434,39.138812,81.835963,38.462903,120.29887,234.27311,1575.8887,15048.629,0.73730042,0.86230042,0.73730042,0.86550066,397.10723,1,1,8,5000,13395.373,25214.819,15887.472,5000,5000,5000,5000,5000,1875.6359,0,1875.6359,-632.00201
529,1414.085,1414.085,1259.8544,-1381.7223,113.97027,113.97027,50,24.834252,39.136017,82.90334,38.96457,121.86791,235.83818,1575.8507,15048.266,0.73725887,0.86225887,0.73725887,0.87681041,397.0284,1,1,8,5000,13395.054,25214.219,15884.289,5000,5000,5000,5000,5000,1885.8973,0,1885.8973,-626.04289
529.1,1430.7432,1430.7432,1276.1166,-1399.5576,113.96624,113.96624,50,24.833055,39.133189,83.973457,39.467525,123.44098,237.40723,1575.8123,15047.899,0.73721683,0.86221683,0.73721683,0.88814994,396.9504,1,1,8,5000,13394.731,25213.612,15881.136,5000,5000,5000,5000,5000,1895.3739,0,1895.3739,-619.25724
529.2,1447.2569,1447.2569,1292.4028,-1417.4192,113.96217,113.96217,50,24.831845,39.130327,85.045149,39.97122,125.01637,238.97854,1575.7734,15047.528,0.73717429,0.86217429,0.73717429,0.89950694,396.87335,1,1,8,5000,13394.405,25212.997,15878.016,5000,5000,5000,5000,5000,1904.0397,0,1904.0397,-611.63693
529.3,1463.6048,1463.6048,1308.6948,-1435.2871,113.95805,113.95805,50,24.83062,39.127431,86.117228,40.475097,126.59233,240.55038,1575.7341,15047.152,0.73713126,0.86213126,0.73713126,0.91086886,396.79736,1,1,8,5000,13394.074,25212.375,15874.934,5000,5000,5000,5000,5000,1911.869,0,1911.869,-603.17417
529.4,1479.7652,1479.7652,1324.9743,-1453.1414,113.95388,113.95388,50,24.82938,39.124502,87.188483,40.978587,128.16707,242.12095,1575.6943,15046.773,0.73708773,0.86208773,0.73708773,0.92222288,396.72252,1,1,8,5000,13393.74,25211.746,15871.894,5000,5000,5000,5000,5000,1918.8358,0,1918.8358,-593.86152
529.5,1495.7162,1495.7162,1341.2225,-1470.9613,113.94966,113.94966,50,24.828126,39.121538,88.25768,41.48111,129.73879,243.68845,1575.6541,15046.388,0.7370437,0.8620437,0.7370437,0.933556,396.64895,1,1,8,5000,13393.402,25211.109,15868.901,5000,5000,5000,5000,5000,1924.9144,0,1924.9144,-583.69186
529.6,1511.4357,1511.4357,1357.4205,-1488.7261,113.9454,113.9454,50,24.826859,39.118542,89.323567,41.982076,131.30564,245.25104,1575.6134,15046,0.73699918,0.86199918,0.73699918,0.94485494,396.57675,1,1,8,5000,13393.06,25210.466,15865.958,5000,5000,5000,5000,5000,1930.0789,0,1930.0789,-572.65841
529.7,1526.9014,1526.9014,1373.5487,-1506.4145,113.94109,113.94109,50,24.825576,39.115511,90.384868,42.480888,132.86576,246.80684,1575.5723,15045.607,0.73695417,0.86195417,0.73695417,0.95610623,396.50605,1,1,8,5000,13392.714,25209.815,15863.07,5000,5000,5000,5000,5000,1934.3034,0,1934.3034,-560.75467
529.8,1542.0907,1542.0907,1389.5876,-1524.0048,113.93673,113.93673,50,24.82428,39.112448,91.44029,42.976936,134.41723,248.35395,1575.5307,15045.21,0.73690867,0.86190867,0.73690867,0.96729619,396.43694,1,1,8,5000,13392.364,25209.157,15860.242,5000,5000,5000,5000,5000,1937.5621,0,1937.5621,-547.97449
529.9,1556.9809,1556.9809,1405.5172,-1541.4753,113.93232,113.93232,50,24.82297,39.109351,92.488519,43.469604,135.95812,249.89044,1575.4887,15044.809,0.73686269,0.86186269,0.73686269,0.97841092,396.36955,1,1,8,5000,13392.011,25208.491,15857.478,5000,5000,5000,5000,5000,1939.8292,0,1939.8292,-534.31197
530,1571.5491,1571.5491,1421.3172,-1558.8037,113.92787,113.92787,50,24.821645,39.106221,93.528222,43.958264,137.48649,251.41435,1575.4462,15044.403,0.73681622,0.86181622,0.73681622,0.98943633,396.30395,1,1,8,5000,13391.654,25207.819,15854.782,5000,5000,5000,5000,5000,1941.253,0,1941.253,-519.93582
530.1,1585.7764,1585.7764,1436.9676,-1575.968,113.92337,113.92337,50,24.820307,39.103059,94.558077,44.442296,139.00037,252.92374,1575.4033,15043.993,0.73676928,0.86176928,0.73676928,1.0003584,396.24016,1,1,8,5000,13391.293,25207.139,15852.158,5000,5000,5000,5000,5000,1942.5891,0,1942.5891,-505.62154
530.2,1599.6638,1599.6638,1452.4502,-1592.9482,113.91882,113.91882,50,24.818955,39.099864,95.576892,44.921139,140.49803,254.41685,1575.36,15043.579,0.73672187,0.86172187,0.73672187,1.0111646,396.17813,1,1,8,5000,13390.928,25206.453,15849.606,5000,5000,5000,5000,5000,1943.928,0,1943.928,-491.47784
530.3,1613.2149,1613.2149,1467.749,-1609.7269,113.91423,113.91423,50,24.81759,39.096637,96.583612,45.394298,141.97791,255.89214,1575.3162,15043.162,0.73667399,0.86167399,0.73667399,1.0218437,396.11786,1,1,8,5000,13390.56,25205.759,15847.125,5000,5000,5000,5000,5000,1945.2696,0,1945.2696,-477.52067
530.4,1626.4336,1626.4336,1482.8498,-1626.2884,113.90959,113.90959,50,24.816211,39.093379,97.577307,45.861334,143.43864,257.34823,1575.272,15042.74,0.73662565,0.86162565,0.73662565,1.0323858,396.05932,1,1,8,5000,13390.188,25205.059,15844.715,5000,5000,5000,5000,5000,1946.6139,0,1946.6139,-463.76412
530.5,1639.3244,1639.3244,1497.7403,-1642.6194,113.90491,113.90491,50,24.814819,39.090089,98.557162,46.321866,144.87903,258.78394,1575.2274,15042.314,0.73657686,0.86157686,0.73657686,1.0427824,396.00248,1,1,8,5000,13389.812,25204.352,15842.373,5000,5000,5000,5000,5000,1947.9608,0,1947.9608,-450.22048
530.6,1651.892,1651.892,1512.4098,-1658.7078,113.90018,113.90018,50,24.813414,39.086769,99.52247,46.775561,146.29803,260.19821,1575.1824,15041.884,0.73652762,0.86152762,0.73652762,1.0530259,395.94731,1,1,8,5000,13389.433,25203.638,15840.099,5000,5000,5000,5000,5000,1949.3102,0,1949.3102,-436.90043
530.7,1664.1414,1664.1414,1526.849,-1674.5437,113.89541,113.89541,50,24.811995,39.083418,100.47262,47.222133,147.69476,261.59017,1575.137,15041.45,0.73647794,0.86147794,0.73647794,1.0631099,395.89379,1,1,8,5000,13389.05,25202.918,15837.892,5000,5000,5000,5000,5000,1950.6621,0,1950.6621,-423.81316
530.8,1676.0777,1676.0777,1541.05,-1690.1184,113.8906,113.8906,50,24.810565,39.080038,101.4071,47.661339,149.06844,262.95905,1575.0912,15041.013,0.73642783,0.86142783,0.73642783,1.073029,395.84188,1,1,8,5000,13388.664,25202.192,15835.752,5000,5000,5000,5000,5000,1952.0164,0,1952.0164,-410.96647
530.9,1687.7066,1687.7066,1555.0062,-1705.4246,113.88575,113.88575,50,24.809122,39.076628,102.32548,48.092975,150.41845,264.3042,1575.045,15040.571,0.73637729,0.86137729,0.73637729,1.0827784,395.79156,1,1,8,5000,13388.275,25201.459,15833.675,5000,5000,5000,5000,5000,1953.3731,0,1953.3731,-398.36689
531,1699.0335,1699.0335,1568.7122,-1720.4565,113.88086,113.88086,50,24.807666,39.073189,103.22739,48.516872,151.74426,265.62512,1574.9984,15040.127,0.73632634,0.86132634,0.73632634,1.0923544,395.74279,1,1,8,5000,13387.882,25200.719,15831.662,5000,5000,5000,5000,5000,1954.732,0,1954.732,-386.01979
531.1,1710.0644,1710.0644,1582.1636,-1735.2091,113.87592,113.87592,50,24.806199,39.069722,104.11255,48.932896,153.04544,266.92136,1574.9514,15039.678,0.73627498,0.86127498,0.73627498,1.101754,395.69554,1,1,8,5000,13387.486,25199.974,15829.712,5000,5000,5000,5000,5000,1956.0931,0,1956.0931,-373.92947
531.2,1720.8051,1720.8051,1595.3571,-1749.6788,113.87095,113.87095,50,24.804719,39.066228,104.98073,49.340942,154.32167,268.19262,1574.9041,15039.226,0.73622321,0.86122321,0.73622321,1.1109748,395.64979,1,1,8,5000,13387.087,25199.223,15827.822,5000,5000,5000,5000,5000,1957.4564,0,1957.4564,-362.09925
531.3,1731.2617,1731.2617,1608.2901,-1763.8629,113.86593,113.86593,50,24.803229,39.062706,105.83177,49.740932,155.5727,269.43864,1574.8564,15038.771,0.73617105,0.86117105,0.73617105,1.1200151,395.60549,1,1,8,5000,13386.685,25198.465,15825.991,5000,5000,5000,5000,5000,1958.8217,0,1958.8217,-350.53156
531.4,1741.4401,1741.4401,1620.961,-1777.7594,113.86088,113.86088,50,24.801726,39.059157,106.66557,50.132816,156.79838,270.65926,1574.8083,15038.312,0.73611851,0.86111851,0.73611851,1.1288735,395.56261,1,1,8,5000,13386.279,25197.702,15824.219,5000,5000,5000,5000,5000,1960.1891,0,1960.1891,-339.22801
531.5,1751.3467,1751.3467,1633.3689,-1791.3675,113.8558,113.8558,50,24.800213,39.055582,107.48205,50.516563,157.99861,271.85441,1574.7599,15037.85,0.73606559,0.86106559,0.73606559,1.1375496,395.52112,1,1,8,5000,13385.871,25196.933,15822.504,5000,5000,5000,5000,5000,1961.5583,0,1961.5583,-328.18945
531.6,1760.9876,1760.9876,1645.5134,-1804.6868,113.85067,113.85067,50,24.798689,39.051982,108.28121,50.892167,159.17337,273.02405,1574.7112,15037.384,0.73601229,0.86101229,0.73601229,1.146043,395.48099,1,1,8,5000,13385.46,25196.159,15820.845,5000,5000,5000,5000,5000,1962.9295,0,1962.9295,-317.41608
531.7,1770.369,1770.369,1657.395,-1817.7177,113.84551,113.84551,50,24.797154,39.048356,109.06306,51.259639,160.3227,274.16821,1574.6621,15036.916,0.73595864,0.86095864,0.73595864,1.1543541,395.44219,1,1,8,5000,13385.045,25195.379,15819.24,5000,5000,5000,5000,5000,1964.3024,0,1964.3024,-306.90746
531.8,1779.4971,1779.4971,1669.0145,-1830.4612,113.84032,113.84032,50,24.795609,39.044707,109.82767,51.619006,161.44668,275.28699,1574.6128,15036.444,0.73590463,0.86090463,0.73590463,1.1624834,395.40468,1,1,8,5000,13384.628,25194.594,15817.688,5000,5000,5000,5000,5000,1965.6772,0,1965.6772,-296.66261
531.9,1788.3781,1788.3781,1680.3735,-1842.9189,113.83509,113.83509,50,24.794053,39.041033,110.57514,51.970314,162.54545,276.38054,1574.563,15035.97,0.73585028,0.86085028,0.73585028,1.170432,395.36843,1,1,8,5000,13384.208,25193.804,15816.187,5000,5000,5000,5000,5000,1967.0535,0,1967.0535,-286.68004
532,1797.0182,1797.0182,1691.4737,-1855.0929,113.82982,113.82982,50,24.792488,39.037335,111.30557,52.313619,163.61919,277.44902,1574.513,15035.492,0.73579558,0.86079558,0.73579558,1.178201,395.3334,1,1,8,5000,13383.786,25193.009,15814.737,5000,5000,5000,5000,5000,1968.4315,0,1968.4315,-276.95781
532.1,1805.4235,1805.4235,1702.3174,-1866.9856,113.82453,113.82453,50,24.790913,39.033615,112.01913,52.648993,164.66813,278.49266,1574.4627,15035.011,0.73574056,0.86074056,0.73574056,1.1857922,395.29957,1,1,8,5000,13383.361,25192.208,15813.336,5000,5000,5000,5000,5000,1969.811,0,1969.811,-267.49357
532.2,1813.6002,1813.6002,1712.9074,-1878.5999,113.8192,113.8192,50,24.789328,39.029873,112.71599,52.976518,165.69251,279.51171,1574.4121,15034.528,0.73568522,0.86068522,0.73568522,1.1932072,395.2669,1,1,8,5000,13382.933,25191.403,15811.983,5000,5000,5000,5000,5000,1971.192,0,1971.192,-258.28461
532.3,1821.5543,1821.5543,1723.2465,-1889.9392,113.81384,113.81384,50,24.787734,39.026108,113.39635,53.296284,166.69263,280.50648,1574.3612,15034.042,0.73562956,0.86062956,0.73562956,1.2004483,395.23535,1,1,8,5000,13382.503,25190.593,15810.676,5000,5000,5000,5000,5000,1972.5744,0,1972.5744,-249.32788
532.4,1829.2918,1829.2918,1733.3381,-1901.0069,113.80845,113.80845,50,24.786131,39.022323,114.06041,53.608394,167.66881,281.47726,1574.31,15033.553,0.73557359,0.86057359,0.73557359,1.2075175,395.20491,1,1,8,5000,13382.07,25189.779,15809.414,5000,5000,5000,5000,5000,1973.9581,0,1973.9581,-240.62007
532.5,1836.8186,1836.8186,1743.1855,-1911.8069,113.80304,113.80304,50,24.784519,39.018516,114.70841,53.912955,168.62137,282.4244,1574.2585,15033.062,0.73551732,0.86051732,0.73551732,1.2144174,395.17554,1,1,8,5000,13381.635,25188.96,15808.197,5000,5000,5000,5000,5000,1975.3431,0,1975.3431,-232.1576
532.6,1844.1405,1844.1405,1752.7927,-1922.3434,113.79759,113.79759,50,24.782899,39.01469,115.3406,54.210083,169.55068,283.34827,1574.2068,15032.567,0.73546076,0.86046076,0.73546076,1.2211505,395.14721,1,1,8,5000,13381.197,25188.136,15807.022,5000,5000,5000,5000,5000,1976.7293,0,1976.7293,-223.93667
532.7,1851.2633,1851.2633,1762.1634,-1932.6205,113.79211,113.79211,50,24.78127,39.010843,115.95723,54.499899,170.45713,284.24924,1574.1548,15032.071,0.73540392,0.86040392,0.73540392,1.2277195,395.11988,1,1,8,5000,13380.758,25187.309,15805.888,5000,5000,5000,5000,5000,1978.1167,0,1978.1167,-215.95329
532.8,1858.1926,1858.1926,1771.3018,-1942.6429,113.78661,113.78661,50,24.779633,39.006978,116.55857,54.782529,171.3411,285.12771,1574.1025,15031.572,0.73534679,0.86034679,0.73534679,1.2341273,395.09353,1,1,8,5000,13380.316,25186.477,15804.795,5000,5000,5000,5000,5000,1979.5051,0,1979.5051,-208.2033
532.9,1864.9341,1864.9341,1780.2121,-1952.4151,113.78108,113.78108,50,24.777988,39.003093,117.14491,55.058105,172.20301,285.98409,1574.05,15031.071,0.7352894,0.8602894,0.7352894,1.2403768,395.06813,1,1,8,5000,13379.871,25185.64,15803.741,5000,5000,5000,5000,5000,1980.8945,0,1980.8945,-200.6824
533,1871.4932,1871.4932,1788.8986,-1961.9419,113.77552,113.77552,50,24.776335,38.99919,117.71651,55.326762,173.04328,286.8188,1573.9973,15030.567,0.73523174,0.86023174,0.73523174,1.246471,395.04366,1,1,8,5000,13379.425,25184.8,15802.725,5000,5000,5000,5000,5000,1982.2848,0,1982.2848,-193.38618
533.1,1877.8753,1877.8753,1797.3659,-1971.2282,113.76994,113.76994,50,24.774674,38.99527,118.27369,55.588635,173.86233,287.63227,1573.9443,15030.061,0.73517382,0.86017382,0.73517382,1.2524129,395.02008,1,1,8,5000,13378.977,25183.956,15801.746,5000,5000,5000,5000,5000,1983.676,0,1983.676,-186.31013
533.2,1884.0856,1884.0856,1805.6183,-1980.279,113.76434,113.76434,50,24.773006,38.991331,118.81674,55.843866,174.6606,288.42494,1573.8911,15029.553,0.73511566,0.86011566,0.73511566,1.2582059,394.99736,1,1,8,5000,13378.526,25183.109,15800.803,5000,5000,5000,5000,5000,1985.068,0,1985.068,-179.44965
533.3,1890.1293,1890.1293,1813.6606,-1989.0992,113.75871,113.75871,50,24.771331,38.987376,119.34595,56.092597,175.43855,289.19725,1573.8376,15029.042,0.73505724,0.86005724,0.73505724,1.2638529,394.97549,1,1,8,5000,13378.074,25182.257,15799.894,5000,5000,5000,5000,5000,1986.4607,0,1986.4607,-172.80009
533.4,1896.0115,1896.0115,1821.4974,-1997.694,113.75305,113.75305,50,24.769649,38.983405,119.86164,56.33497,176.19661,289.94966,1573.784,15028.53,0.73499859,0.85999859,0.73499859,1.2693572,394.95443,1,1,8,5000,13377.62,25181.402,15799.019,5000,5000,5000,5000,5000,1987.8541,0,1987.8541,-166.35674
533.5,1901.7371,1901.7371,1829.1332,-2006.0684,113.74738,113.74738,50,24.767959,38.979417,120.3641,56.571129,176.93523,290.68261,1573.7301,15028.015,0.73493971,0.85993971,0.73493971,1.274722,394.93416,1,1,8,5000,13377.164,25180.543,15798.177,5000,5000,5000,5000,5000,1989.2481,0,1989.2481,-160.11489
533.6,1907.311,1907.311,1836.5728,-2014.2277,113.74168,113.74168,50,24.766264,38.975414,120.85366,56.80122,177.65488,291.39656,1573.676,15027.499,0.7348806,0.8598806,0.7348806,1.2799507,394.91465,1,1,8,5000,13376.706,25179.681,15797.366,5000,5000,5000,5000,5000,1990.6426,0,1990.6426,-154.06978
533.7,1912.7378,1912.7378,1843.8208,-2022.1768,113.73596,113.73596,50,24.764561,38.971395,121.33061,57.025387,178.356,292.09195,1573.6217,15026.98,0.73482127,0.85982127,0.73482127,1.2850464,394.89588,1,1,8,5000,13376.246,25178.816,15796.586,5000,5000,5000,5000,5000,1992.0375,0,1992.0375,-148.21667
533.8,1918.0223,1918.0223,1850.882,-2029.9211,113.73021,113.73021,50,24.762853,38.967362,121.79526,57.243774,179.03904,292.76925,1573.5672,15026.46,0.73476172,0.85976172,0.73476172,1.2900123,394.87784,1,1,8,5000,13375.784,25177.947,15795.835,5000,5000,5000,5000,5000,1993.4328,0,1993.4328,-142.55081
533.9,1923.1689,1923.1689,1857.761,-2037.4655,113.72445,113.72445,50,24.761138,38.963314,122.24793,57.456527,179.70446,293.42891,1573.5125,15025.938,0.73470197,0.85970197,0.73470197,1.2948518,394.86048,1,1,8,5000,13375.321,25177.075,15795.113,5000,5000,5000,5000,5000,1994.8285,0,1994.8285,-137.06747
534,1928.1819,1928.1819,1864.4625,-2044.8152,113.71867,113.71867,50,24.759417,38.959252,122.68891,57.663788,180.3527,294.07137,1573.4577,15025.414,0.73464201,0.85964201,0.73464201,1.299568,394.84379,1,1,8,5000,13374.856,25176.2,15794.419,5000,5000,5000,5000,5000,1996.2244,0,1996.2244,-131.76195
534.1,1933.0658,1933.0658,1870.9909,-2051.9751,113.71287,113.71287,50,24.75769,38.955176,123.11851,57.865699,180.98421,294.69707,1573.4026,15024.888,0.73458185,0.85958185,0.73458185,1.3041641,394.82776,1,1,8,5000,13374.39,25175.322,15793.752,5000,5000,5000,5000,5000,1997.6205,0,1997.6205,-126.62958
534.2,1937.8246,1937.8246,1877.351,-2058.9504,113.70704,113.70704,50,24.755957,38.951087,123.53703,58.062402,181.59943,295.30647,1573.3474,15024.361,0.7345215,0.8595215,0.7345215,1.3086433,394.81235,1,1,8,5000,13373.922,25174.442,15793.11,5000,5000,5000,5000,5000,1999.0167,0,1999.0167,-121.66572
534.3,1942.4624,1942.4624,1883.5472,-2065.746,113.7012,113.7012,50,24.754219,38.946985,123.94476,58.254036,182.19879,295.9,1573.2919,15023.831,0.73446096,0.85946096,0.73446096,1.3130087,394.79755,1,1,8,5000,13373.453,25173.558,15792.494,5000,5000,5000,5000,5000,2000.413,0,2000.413,-116.86581
534.4,1946.9833,1946.9833,1889.5839,-2072.3667,113.69535,113.69535,50,24.752476,38.942871,124.342,58.44074,182.78274,296.47809,1573.2364,15023.301,0.73440023,0.85940023,0.73440023,1.3172634,394.78334,1,1,8,5000,13372.982,25172.671,15791.902,5000,5000,5000,5000,5000,2001.8092,0,2001.8092,-112.22531
534.5,1951.3909,1951.3909,1895.4656,-2078.8173,113.68947,113.68947,50,24.750727,38.938743,124.72904,58.622648,183.35169,297.04116,1573.1806,15022.768,0.73433933,0.85933933,0.73433933,1.3214105,394.76969,1,1,8,5000,13372.509,25171.782,15791.333,5000,5000,5000,5000,5000,2003.2054,0,2003.2054,-107.73974
534.6,1955.6891,1955.6891,1901.1967,-2085.1027,113.68358,113.68358,50,24.748973,38.934604,125.10616,58.799897,183.90606,297.58964,1573.1247,15022.234,0.73427825,0.85927825,0.73427825,1.3254529,394.75659,1,1,8,5000,13372.035,25170.89,15790.788,5000,5000,5000,5000,5000,2004.6014,0,2004.6014,-103.40471
534.7,1959.8816,1959.8816,1906.7813,-2091.2275,113.67767,113.67767,50,24.747214,38.930453,125.47365,58.972616,184.44627,298.12394,1573.0686,15021.699,0.73421701,0.85921701,0.73421701,1.3293937,394.74403,1,1,8,5000,13371.56,25169.995,15790.264,5000,5000,5000,5000,5000,2005.9971,0,2005.9971,-99.215877
534.8,1963.9717,1963.9717,1912.2237,-2097.1964,113.67174,113.67174,50,24.74545,38.926291,125.83178,59.140938,184.97272,298.64446,1573.0124,15021.162,0.73415559,0.85915559,0.73415559,1.3332357,394.73197,1,1,8,5000,13371.084,25169.098,15789.761,5000,5000,5000,5000,5000,2007.3926,0,2007.3926,-95.16896
534.9,1967.9631,1967.9631,1917.528,-2103.0138,113.6658,113.6658,50,24.743681,38.922118,126.18083,59.304989,185.48582,299.15161,1572.9561,15020.624,0.73409402,0.85909402,0.73409402,1.3369819,394.72041,1,1,8,5000,13370.606,25168.199,15789.279,5000,5000,5000,5000,5000,2008.7877,0,2008.7877,-91.259769
535,1971.859,1971.859,1922.6982,-2108.6842,113.65984,113.65984,50,24.741908,38.917934,126.52105,59.464894,185.98595,299.64579,1572.8995,15020.084,0.73403229,0.85903229,0.73403229,1.340635,394.70933,1,1,8,5000,13370.127,25167.297,15788.817,5000,5000,5000,5000,5000,2010.1824,0,2010.1824,-87.484182
535.1,1975.6625,1975.6625,1927.7385,-2114.212,113.65387,113.65387,50,24.74013,38.913739,126.85272,59.620777,186.47349,300.12736,1572.8429,15019.543,0.7339704,0.8589704,0.7339704,1.3441978,394.69871,1,1,8,5000,13369.646,25166.393,15788.373,5000,5000,5000,5000,5000,2011.5766,0,2011.5766,-83.838156
535.2,1979.377,1979.377,1932.6525,-2119.6014,113.64788,113.64788,50,24.738348,38.909534,127.17608,59.772758,186.94884,300.59672,1572.7861,15019.001,0.73390837,0.85890837,0.73390837,1.347673,394.68854,1,1,8,5000,13369.165,25165.486,15787.948,5000,5000,5000,5000,5000,2012.9702,0,2012.9702,-80.317728
535.3,1983.0054,1983.0054,1937.4442,-2124.8566,113.64188,113.64188,50,24.736561,38.905319,127.49139,59.920956,187.41235,301.05423,1572.7292,15018.457,0.73384619,0.85884619,0.73384619,1.3510633,394.67879,1,1,8,5000,13368.682,25164.577,15787.541,5000,5000,5000,5000,5000,2014.3632,0,2014.3632,-76.919016
535.4,1986.5506,1986.5506,1942.1173,-2129.9817,113.63586,113.63586,50,24.73477,38.901094,127.7989,60.065484,187.86439,301.50025,1572.6721,15017.912,0.73378386,0.85878386,0.73378386,1.3543711,394.66946,1,1,8,5000,13368.198,25163.667,15787.152,5000,5000,5000,5000,5000,2015.7555,0,2015.7555,-73.638222
535.5,1990.0156,1990.0156,1946.6754,-2134.9807,113.62984,113.62984,50,24.732975,38.89686,128.09884,60.206457,188.3053,301.93514,1572.6149,15017.366,0.7337214,0.8587214,0.7337214,1.3575992,394.66053,1,1,8,5000,13367.713,25162.754,15786.778,5000,5000,5000,5000,5000,2017.1471,0,2017.1471,-70.471629
535.6,1993.403,1993.403,1951.1222,-2139.8576,113.62379,113.62379,50,24.731176,38.892617,128.39146,60.343984,188.73544,302.35923,1572.5576,15016.819,0.73365881,0.85865881,0.73365881,1.3607499,394.65199,1,1,8,5000,13367.227,25161.838,15786.421,5000,5000,5000,5000,5000,2018.5378,0,2018.5378,-67.415604
535.7,1996.7156,1996.7156,1955.461,-2144.6161,113.61774,113.61774,50,24.729374,38.888364,128.67697,60.478174,189.15514,302.77288,1572.5001,15016.27,0.73359608,0.85859608,0.73359608,1.3638257,394.64383,1,1,8,5000,13366.739,25160.921,15786.08,5000,5000,5000,5000,5000,2019.9276,0,2019.9276,-64.4666
535.8,1999.956,1999.956,1959.6952,-2149.2599,113.61167,113.61167,50,24.727567,38.884103,128.9556,60.60913,189.56473,303.1764,1572.4426,15015.721,0.73353322,0.85853322,0.73353322,1.3668289,394.63602,1,1,8,5000,13366.251,25160.002,15785.753,5000,5000,5000,5000,5000,2021.3164,0,2021.3164,-61.621154
535.9,2003.1267,2003.1267,1963.8283,-2153.7928,113.60559,113.60559,50,24.725757,38.879833,129.22757,60.736957,189.96452,303.57011,1572.3849,15015.17,0.73347024,0.85847024,0.73347024,1.3697618,394.62856,1,1,8,5000,13365.762,25159.081,15785.441,5000,5000,5000,5000,5000,2022.7042,0,2022.7042,-58.875885
536,2006.23,2006.23,1967.8633,-2158.2182,113.5995,113.5995,50,24.723943,38.875554,129.49309,60.861752,190.35484,303.95434,1572.3271,15014.618,0.73340713,0.85840713,0.73340713,1.3726267,394.62143,1,1,8,5000,13365.272,25158.158,15785.142,5000,5000,5000,5000,5000,2024.0908,0,2024.0908,-56.227498
536.1,2009.2684,2009.2684,1971.8035,-2162.5395,113.59339,113.59339,50,24.722125,38.871268,129.75237,60.983615,190.73599,304.32938,1572.2692,15014.065,0.7333439,0.8583439,0.7333439,1.3754257,394.61463,1,1,8,5000,13364.78,25157.234,15784.857,5000,5000,5000,5000,5000,2025.4763,0,2025.4763,-53.672782
536.2,2012.2441,2012.2441,1975.652,-2166.7602,113.58728,113.58728,50,24.720304,38.866973,130.00561,61.102638,191.10825,304.69553,1572.2112,15013.511,0.73328056,0.85828056,0.73328056,1.3781611,394.60815,1,1,8,5000,13364.288,25156.307,15784.585,5000,5000,5000,5000,5000,2026.8606,0,2026.8606,-51.208607
536.3,2015.1594,2015.1594,1979.4116,-2170.8835,113.58115,113.58115,50,24.71848,38.862671,130.25301,61.218916,191.47193,305.05308,1572.1531,15012.956,0.7332171,0.8582171,0.7332171,1.3808347,394.60196,1,1,8,5000,13363.795,25155.379,15784.326,5000,5000,5000,5000,5000,2028.2435,0,2028.2435,-48.831926
536.4,2018.0163,2018.0163,1983.0853,-2174.9126,113.57501,113.57501,50,24.716653,38.858361,130.49476,61.332536,191.82729,305.40231,1572.0948,15012.4,0.73315353,0.85815353,0.73315353,1.3834487,394.59606,1,1,8,5000,13363.301,25154.449,15784.078,5000,5000,5000,5000,5000,2029.6251,0,2029.6251,-46.539775
536.5,2020.8169,2020.8169,1986.676,-2178.8506,113.56887,113.56887,50,24.714822,38.854044,130.73103,61.443586,192.17462,305.74349,1572.0365,15011.843,0.73308986,0.85808986,0.73308986,1.3860051,394.59044,1,1,8,5000,13362.806,25153.517,15783.842,5000,5000,5000,5000,5000,2031.0052,0,2031.0052,-44.329268
536.6,2023.5632,2023.5632,1990.1862,-2182.7004,113.56271,113.56271,50,24.712988,38.849719,130.96203,61.552152,192.51418,306.07688,1571.9781,15011.285,0.73302607,0.85802607,0.73302607,1.3885056,394.5851,1,1,8,5000,13362.31,25152.584,15783.618,5000,5000,5000,5000,5000,2032.3838,0,2032.3838,-42.197601
536.7,2026.2571,2026.2571,1993.6188,-2186.4651,113.55654,113.55654,50,24.711151,38.845387,131.1879,61.658314,192.84622,306.40276,1571.9196,15010.726,0.73296218,0.85796218,0.73296218,1.3909523,394.58001,1,1,8,5000,13361.814,25151.649,15783.404,5000,5000,5000,5000,5000,2033.7609,0,2033.7609,-40.142046
536.8,2028.9004,2028.9004,1996.9763,-2190.1473,113.55036,113.55036,50,24.709311,38.841049,131.40884,61.762154,193.17099,306.72135,1571.8609,15010.166,0.73289819,0.85789819,0.73289819,1.3933467,394.57517,1,1,8,5000,13361.316,25150.713,15783.2,5000,5000,5000,5000,5000,2035.1363,0,2035.1363,-38.159955
536.9,2031.4949,2031.4949,2000.2612,-2193.7499,113.54417,113.54417,50,24.707468,38.836703,131.625,61.863748,193.48875,307.03292,1571.8022,15009.606,0.7328341,0.8578341,0.7328341,1.3956908,394.57058,1,1,8,5000,13360.818,25149.775,15783.007,5000,5000,5000,5000,5000,2036.51,0,2036.51,-36.248753
537,2034.0425,2034.0425,2003.4759,-2197.2756,113.53797,113.53797,50,24.705622,38.832351,131.83654,61.963173,193.79971,307.33768,1571.7434,15009.044,0.73276991,0.85776991,0.73276991,1.3979862,394.56622,1,1,8,5000,13360.319,25148.835,15782.823,5000,5000,5000,5000,5000,2037.8819,0,2037.8819,-34.405942
537.1,2036.5446,2036.5446,2006.6228,-2200.7269,113.53177,113.53177,50,24.703773,38.827993,132.04362,62.060499,194.10411,307.63588,1571.6845,15008.482,0.73270562,0.85770562,0.73270562,1.4002345,394.56209,1,1,8,5000,13359.819,25147.895,15782.649,5000,5000,5000,5000,5000,2039.2519,0,2039.2519,-32.629096
537.2,2039.0029,2039.0029,2009.7042,-2204.1064,113.52555,113.52555,50,24.701922,38.823628,132.24638,62.1558,194.40218,307.92773,1571.6255,15007.918,0.73264125,0.85764125,0.73264125,1.4024374,394.55817,1,1,8,5000,13359.318,25146.952,15782.483,5000,5000,5000,5000,5000,2040.62,0,2040.62,-30.915863
537.3,2041.419,2041.419,2012.7223,-2207.4164,113.51932,113.51932,50,24.700068,38.819257,132.44498,62.249142,194.69412,308.21345,1571.5665,15007.354,0.73257678,0.85757678,0.73257678,1.4045963,394.55446,1,1,8,5000,13358.817,25146.008,15782.327,5000,5000,5000,5000,5000,2041.9862,0,2041.9862,-29.263959
537.4,2043.7944,2043.7944,2015.6792,-2210.6593,113.51309,113.51309,50,24.698211,38.81488,132.63956,62.340592,194.98015,308.49324,1571.5073,15006.789,0.73251221,0.85751221,0.73251221,1.4067127,394.55095,1,1,8,5000,13358.315,25145.063,15782.178,5000,5000,5000,5000,5000,2043.3503,0,2043.3503,-27.67117
537.5,2046.1304,2046.1304,2018.577,-2213.8374,113.50685,113.50685,50,24.696352,38.810497,132.83025,62.430216,195.26046,308.76731,1571.4481,15006.224,0.73244757,0.85744757,0.73244757,1.4087882,394.54764,1,1,8,5000,13357.812,25144.117,15782.038,5000,5000,5000,5000,5000,2044.7123,0,2044.7123,-26.135352
537.6,2048.4285,2048.4285,2021.4177,-2216.953,113.5006,113.5006,50,24.69449,38.806108,133.01718,62.518074,195.53525,309.03585,1571.3887,15005.657,0.73238283,0.85738283,0.73238283,1.410824,394.54452,1,1,8,5000,13357.308,25143.169,15781.906,5000,5000,5000,5000,5000,2046.0722,0,2046.0722,-24.654423
537.7,2050.6901,2050.6901,2024.2034,-2220.0081,113.49434,113.49434,50,24.692626,38.801714,133.20048,62.604228,195.80471,309.29905,1571.3293,15005.09,0.73231801,0.85731801,0.73231801,1.4128216,394.54157,1,1,8,5000,13356.804,25142.22,15781.781,5000,5000,5000,5000,5000,2047.4297,0,2047.4297,-23.22637
537.8,2052.9163,2052.9163,2026.9358,-2223.0048,113.48807,113.48807,50,24.690759,38.797313,133.38029,62.688735,196.06902,309.55709,1571.2699,15004.522,0.73225311,0.85725311,0.73225311,1.4147823,394.5388,1,1,8,5000,13356.299,25141.269,15781.663,5000,5000,5000,5000,5000,2048.785,0,2048.785,-21.84924
537.9,2055.1084,2055.1084,2029.6167,-2225.9451,113.4818,113.4818,50,24.68889,38.792908,133.55671,62.771652,196.32836,309.81015,1571.2103,15003.953,0.73218813,0.85718813,0.73218813,1.4167073,394.5362,1,1,8,5000,13355.794,25140.318,15781.552,5000,5000,5000,5000,5000,2050.1379,0,2050.1379,-20.521143
538,2057.2677,2057.2677,2032.2481,-2228.831,113.47551,113.47551,50,24.687018,38.788497,133.72986,62.853033,196.58289,310.05841,1571.1507,15003.384,0.73212306,0.85712306,0.73212306,1.4185979,394.53377,1,1,8,5000,13355.288,25139.365,15781.448,5000,5000,5000,5000,5000,2051.4883,0,2051.4883,-19.240251
538.1,2059.3952,2059.3952,2034.8315,-2231.6643,113.46922,113.46922,50,24.685144,38.784081,133.89986,62.932932,196.83279,310.30201,1571.091,15002.814,0.73205792,0.85705792,0.73205792,1.4204552,394.53148,1,1,8,5000,13354.781,25138.411,15781.351,5000,5000,5000,5000,5000,2052.8363,0,2052.8363,-18.004792
538.2,2061.4922,2061.4922,2037.3686,-2234.4468,113.46293,113.46293,50,24.683268,38.779659,134.06681,63.011399,197.07821,310.54113,1571.0312,15002.243,0.7319927,0.8569927,0.7319927,1.4222803,394.52935,1,1,8,5000,13354.273,25137.455,15781.259,5000,5000,5000,5000,5000,2054.1816,0,2054.1816,-16.813053
538.3,2063.5595,2063.5595,2039.861,-2237.1803,113.45662,113.45662,50,24.68139,38.775233,134.23082,63.088483,197.3193,310.77592,1570.9713,15001.671,0.7319274,0.8569274,0.7319274,1.4240745,394.52737,1,1,8,5000,13353.765,25136.499,15781.174,5000,5000,5000,5000,5000,2055.5243,0,2055.5243,-15.663375
538.4,2065.5983,2065.5983,2042.3102,-2239.8664,113.45031,113.45031,50,24.679509,38.770801,134.39198,63.164233,197.55622,311.00653,1570.9114,15001.099,0.73186203,0.85686203,0.73186203,1.4258388,394.52552,1,1,8,5000,13353.256,25135.541,15781.095,5000,5000,5000,5000,5000,2056.8644,0,2056.8644,-14.554157
538.5,2067.6095,2067.6095,2044.7177,-2242.5069,113.44399,113.44399,50,24.677627,38.766365,134.55041,63.238693,197.7891,311.2331,1570.8514,15000.526,0.73179659,0.85679659,0.73179659,1.4275741,394.52381,1,1,8,5000,13352.747,25134.583,15781.021,5000,5000,5000,5000,5000,2058.2016,0,2058.2016,-13.483846
538.6,2069.5942,2069.5942,2047.0851,-2245.1032,113.43767,113.43767,50,24.675742,38.761924,134.70619,63.311909,198.0181,311.45576,1570.7914,14999.953,0.73173108,0.85673108,0.73173108,1.4292816,394.52224,1,1,8,5000,13352.237,25133.623,15780.953,5000,5000,5000,5000,5000,2059.536,0,2059.536,-12.450946
538.7,2071.5531,2071.5531,2049.4135,-2247.6568,113.43133,113.43133,50,24.673855,38.757478,134.85941,63.383923,198.24333,311.67467,1570.7312,14999.378,0.73166549,0.85666549,0.73166549,1.4309621,394.52079,1,1,8,5000,13351.727,25132.662,15780.889,5000,5000,5000,5000,5000,2060.8675,0,2060.8675,-11.454006
538.8,2073.4872,2073.4872,2051.7044,-2250.1693,113.42499,113.42499,50,24.671966,38.753028,135.01016,63.454776,198.46494,311.88993,1570.671,14998.804,0.73159983,0.85659983,0.73159983,1.4326166,394.51946,1,1,8,5000,13351.215,25131.7,15780.831,5000,5000,5000,5000,5000,2062.196,0,2062.196,-10.491628
538.9,2075.3973,2075.3973,2053.9591,-2252.6421,113.41865,113.41865,50,24.670075,38.748573,135.15853,63.524508,198.68304,312.10168,1570.6108,14998.228,0.73153411,0.85653411,0.73153411,1.4342459,394.51824,1,1,8,5000,13350.704,25130.737,15780.778,5000,5000,5000,5000,5000,2063.5215,0,2063.5215,-9.5624575
539,2077.2842,2077.2842,2056.1788,-2255.0765,113.4123,113.4123,50,24.668182,38.744113,135.30459,63.593158,198.89775,312.31004,1570.5505,14997.652,0.73146832,0.85646832,0.73146832,1.435851,394.51715,1,1,8,5000,13350.192,25129.773,15780.73,5000,5000,5000,5000,5000,2064.844,0,2064.844,-8.6651887
539.1,2079.1487,2079.1487,2058.3646,-2257.4738,113.40594,113.40594,50,24.666288,38.739649,135.44843,63.660762,199.10919,312.51513,1570.4901,14997.076,0.73140246,0.85640246,0.73140246,1.4374327,394.51616,1,1,8,5000,13349.679,25128.807,15780.686,5000,5000,5000,5000,5000,2066.1632,0,2066.1632,-7.7985595
539.2,2080.9915,2080.9915,2060.5179,-2259.8354,113.39957,113.39957,50,24.664391,38.735181,135.59012,63.727357,199.31748,312.71705,1570.4296,14996.498,0.73133654,0.85633654,0.73133654,1.4389918,394.51527,1,1,8,5000,13349.166,25127.841,15780.646,5000,5000,5000,5000,5000,2067.4792,0,2067.4792,-6.9613513
539.3,2082.8134,2082.8134,2062.6396,-2262.1623,113.3932,113.3932,50,24.662492,38.730709,135.72974,63.792977,199.52271,312.91591,1570.3691,14995.921,0.73127055,0.85627055,0.73127055,1.440529,394.51449,1,1,8,5000,13348.652,25126.874,15780.611,5000,5000,5000,5000,5000,2068.792,0,2068.792,-6.1523875
539.4,2084.615,2084.615,2064.7308,-2264.4558,113.38682,113.38682,50,24.660592,38.726232,135.86735,63.857654,199.725,313.11183,1570.3086,14995.342,0.7312045,0.8562045,0.7312045,1.4420451,394.51381,1,1,8,5000,13348.138,25125.906,15780.58,5000,5000,5000,5000,5000,2070.1013,0,2070.1013,-5.3705323
