time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
539.5,2086.397,2086.397,2066.7926,-2266.7171,113.38044,113.38044,50,24.65869,38.721751,136.00302,63.921421,199.92445,313.30489,1570.2479,14994.763,0.73113839,0.85613839,0.73113839,1.4435409,394.51323,1,1,8,5000,13347.623,25124.937,15780.553,5000,5000,5000,5000,5000,2071.4073,0,2071.4073,-4.6146897
539.6,2088.16,2088.16,2068.826,-2268.9471,113.37405,113.37405,50,24.656785,38.717266,136.13683,63.984309,200.12114,313.49519,1570.1872,14994.184,0.73107221,0.85607221,0.73107221,1.4450169,394.51274,1,1,8,5000,13347.107,25123.967,15780.529,5000,5000,5000,5000,5000,2072.7098,0,2072.7098,-3.8838019
539.7,2089.9046,2089.9046,2070.8319,-2271.1471,113.36766,113.36766,50,24.65488,38.712777,136.26882,64.046347,200.31517,313.68283,1570.1265,14993.604,0.73100597,0.85600597,0.73100597,1.4464739,394.51233,1,1,8,5000,13346.592,25122.996,15780.509,5000,5000,5000,5000,5000,2074.0087,0,2074.0087,-3.1768484
539.8,2091.6314,2091.6314,2072.8112,-2273.3179,113.36126,113.36126,50,24.652972,38.708285,136.39907,64.107564,200.50664,313.86789,1570.0657,14993.023,0.73093968,0.85593968,0.73093968,1.4479126,394.51202,1,1,8,5000,13346.075,25122.024,15780.493,5000,5000,5000,5000,5000,2075.3041,0,2075.3041,-2.4928448
539.9,2093.341,2093.341,2074.7649,-2275.4605,113.35485,113.35485,50,24.651063,38.703788,136.52763,64.167986,200.69562,314.05047,1570.0048,14992.442,0.73087332,0.85587332,0.73087332,1.4493334,394.51179,1,1,8,5000,13345.558,25121.051,15780.481,5000,5000,5000,5000,5000,2076.5957,0,2076.5957,-1.8308417
540,2095.0339,2095.0339,2076.6937,-2277.5759,113.34844,113.34844,50,24.649152,38.699287,136.65456,64.227642,200.8822,314.23064,1569.9439,14991.86,0.73080691,0.85580691,0.73080691,1.4507371,394.51164,1,1,8,5000,13345.041,25120.077,15780.471,5000,5000,5000,5000,5000,2077.8837,0,2077.8837,-1.1899234
540.1,2096.7106,2096.7106,2078.5986,-2279.6651,113.34202,113.34202,50,24.647239,38.694783,136.7799,64.286555,201.06646,314.40848,1569.8829,14991.278,0.73074043,0.85574043,0.73074043,1.4521242,394.51156,1,1,8,5000,13344.523,25119.103,15780.465,5000,5000,5000,5000,5000,2079.1678,0,2079.1678,-0.56920716
540.2,2098.3715,2098.3715,2080.4802,-2281.7287,113.3356,113.3356,50,24.645324,38.690274,136.90372,64.34475,201.24847,314.58407,1569.8219,14990.695,0.7306739,0.8556739,0.7306739,1.4534953,394.51157,1,1,8,5000,13344.005,25118.127,15780.463,5000,5000,5000,5000,5000,2080.4481,0,2080.4481,0.032158194
540.3,2100.0172,2100.0172,2082.3394,-2283.7677,113.32917,113.32917,50,24.643408,38.685763,137.02606,64.40225,201.42832,314.75749,1569.7608,14990.112,0.73060732,0.85560732,0.73060732,1.4548508,394.51165,1,1,8,5000,13343.486,25117.151,15780.463,5000,5000,5000,5000,5000,2081.7244,0,2081.7244,0.61499299
540.4,2101.6481,2101.6481,2084.1769,-2285.783,113.32274,113.32274,50,24.641491,38.681247,137.14698,64.459079,201.60606,314.92879,1569.6997,14989.528,0.73054068,0.85554068,0.73054068,1.4561912,394.5118,1,1,8,5000,13342.967,25116.173,15780.466,5000,5000,5000,5000,5000,2082.9968,0,2082.9968,1.1800879
540.5,2103.2647,2103.2647,2085.9933,-2287.7751,113.3163,113.3163,50,24.639571,38.676728,137.26651,64.515258,201.78176,315.09806,1569.6385,14988.944,0.73047398,0.85547398,0.73047398,1.4575172,394.51201,1,1,8,5000,13342.447,25115.195,15780.472,5000,5000,5000,5000,5000,2084.2651,0,2084.2651,1.7282047
540.6,2104.8673,2104.8673,2087.7894,-2289.7449,113.30986,113.30986,50,24.637651,38.672205,137.3847,64.570807,201.9555,315.26536,1569.5773,14988.359,0.73040723,0.85540723,0.73040723,1.4588291,394.5123,1,1,8,5000,13341.927,25114.216,15780.481,5000,5000,5000,5000,5000,2085.5294,0,2085.5294,2.2600775
540.7,2106.4563,2106.4563,2089.5658,-2291.6932,113.30341,113.30341,50,24.635728,38.667679,137.50159,64.625747,202.12734,315.43074,1569.516,14987.774,0.73034042,0.85534042,0.73034042,1.4601273,394.51265,1,1,8,5000,13341.407,25113.236,15780.492,5000,5000,5000,5000,5000,2086.7894,0,2086.7894,2.7764134
540.8,2108.0321,2108.0321,2091.3231,-2293.6204,113.29695,113.29695,50,24.633804,38.663149,137.61723,64.680097,202.29732,315.59428,1569.4546,14987.188,0.73027356,0.85527356,0.73027356,1.4614124,394.51307,1,1,8,5000,13340.886,25112.256,15780.506,5000,5000,5000,5000,5000,2088.0452,0,2088.0452,3.2778935
540.9,2109.5951,2109.5951,2093.0619,-2295.5275,113.29049,113.29049,50,24.631879,38.658616,137.73165,64.733874,202.46552,315.75602,1569.3932,14986.602,0.73020665,0.85520665,0.73020665,1.4626847,394.51355,1,1,8,5000,13340.364,25111.274,15780.523,5000,5000,5000,5000,5000,2089.2968,0,2089.2968,3.7651739
541,2111.1456,2111.1456,2094.7828,-2297.4148,113.28403,113.28403,50,24.629952,38.65408,137.84489,64.787098,202.63199,315.91602,1569.3318,14986.015,0.73013969,0.85513969,0.73013969,1.4639446,394.51408,1,1,8,5000,13339.843,25110.292,15780.542,5000,5000,5000,5000,5000,2090.5439,0,2090.5439,4.238886
541.1,2112.684,2112.684,2096.4863,-2299.2831,113.27756,113.27756,50,24.628023,38.64954,137.95699,64.839784,202.79677,316.07433,1569.2703,14985.428,0.73007267,0.85507267,0.73007267,1.4651925,394.51468,1,1,8,5000,13339.32,25109.309,15780.563,5000,5000,5000,5000,5000,2091.7867,0,2091.7867,4.6996381
541.2,2114.2104,2114.2104,2098.173,-2301.1329,113.27109,113.27109,50,24.626093,38.644996,138.06798,64.891949,202.95993,316.23101,1569.2088,14984.84,0.73000561,0.85500561,0.73000561,1.4664288,394.51533,1,1,8,5000,13338.798,25108.325,15780.587,5000,5000,5000,5000,5000,2093.025,0,2093.025,5.1480157
541.3,2115.7253,2115.7253,2099.8433,-2302.9648,113.26461,113.26461,50,24.624161,38.64045,138.17789,64.943608,203.1215,316.38611,1569.1472,14984.252,0.72993849,0.85493849,0.72993849,1.4676538,394.51604,1,1,8,5000,13338.274,25107.34,15780.613,5000,5000,5000,5000,5000,2094.2588,0,2094.2588,5.5845821
541.4,2117.229,2117.229,2101.4978,-2304.7793,113.25813,113.25813,50,24.622228,38.6359,138.28676,64.994777,203.28154,316.53967,1569.0855,14983.663,0.72987132,0.85487132,0.72987132,1.4688679,394.5168,1,1,8,5000,13337.751,25106.355,15780.642,5000,5000,5000,5000,5000,2095.4879,0,2095.4879,6.0098798
541.5,2118.7216,2118.7216,2103.1369,-2306.5769,113.25164,113.25164,50,24.620294,38.631347,138.39462,65.04547,203.44009,316.69173,1569.0238,14983.074,0.7298041,0.8548041,0.7298041,1.4700713,394.51761,1,1,8,5000,13337.227,25105.368,15780.672,5000,5000,5000,5000,5000,2096.7124,0,2096.7124,6.4244306
541.6,2120.2035,2120.2035,2104.761,-2308.3582,113.24515,113.24515,50,24.618358,38.626791,138.50149,65.0957,203.59719,316.84234,1568.9621,14982.484,0.72973684,0.85473684,0.72973684,1.4712644,394.51848,1,1,8,5000,13336.703,25104.381,15780.705,5000,5000,5000,5000,5000,2097.9322,0,2097.9322,6.8287366
541.7,2121.6748,2121.6748,2106.3705,-2310.1234,113.23865,113.23865,50,24.616421,38.622232,138.60741,65.14548,203.75289,316.99154,1568.9003,14981.894,0.72966952,0.85466952,0.72966952,1.4724475,394.5194,1,1,8,5000,13336.178,25103.394,15780.739,5000,5000,5000,5000,5000,2099.1473,0,2099.1473,7.2232808
541.8,2123.1359,2123.1359,2107.966,-2311.8732,113.23215,113.23215,50,24.614482,38.617669,138.71239,65.194824,203.90721,317.13937,1568.8385,14981.304,0.72960216,0.85460216,0.72960216,1.4736209,394.52036,1,1,8,5000,13335.653,25102.405,15780.776,5000,5000,5000,5000,5000,2100.3574,0,2100.3574,7.6085278
541.9,2124.587,2124.587,2109.5477,-2313.6079,113.22565,113.22565,50,24.612542,38.613103,138.81647,65.243742,204.06022,317.28586,1568.7766,14980.713,0.72953474,0.85453474,0.72953474,1.4747848,394.52137,1,1,8,5000,13335.127,25101.416,15780.814,5000,5000,5000,5000,5000,2101.5627,0,2101.5627,7.9849245
542,2126.0282,2126.0282,2111.116,-2315.3279,113.21914,113.21914,50,24.610601,38.608535,138.91967,65.292247,204.21192,317.43106,1568.7147,14980.122,0.72946728,0.85446728,0.72946728,1.4759395,394.52243,1,1,8,5000,13334.601,25100.426,15780.855,5000,5000,5000,5000,5000,2102.7631,0,2102.7631,8.3529006
542.1,2127.4597,2127.4597,2112.6713,-2317.0337,113.21262,113.21262,50,24.608658,38.603963,139.02202,65.34035,204.36237,317.57499,1568.6527,14979.53,0.72939978,0.85439978,0.72939978,1.4770852,394.52353,1,1,8,5000,13334.075,25099.435,15780.897,5000,5000,5000,5000,5000,2103.9584,0,2103.9584,8.7128691
542.2,2128.8818,2128.8818,2114.2139,-2318.7255,113.2061,113.2061,50,24.606714,38.599388,139.12353,65.38806,204.51159,317.71769,1568.5907,14978.938,0.72933222,0.85433222,0.72933222,1.4782222,394.52468,1,1,8,5000,13333.548,25098.444,15780.941,5000,5000,5000,5000,5000,2105.1487,0,2105.1487,9.0652272
542.3,2130.2946,2130.2946,2115.7442,-2320.4038,113.19958,113.19958,50,24.604768,38.594811,139.22423,65.435388,204.65962,317.8592,1568.5286,14978.345,0.72926462,0.85426462,0.72926462,1.4793506,394.52588,1,1,8,5000,13333.021,25097.451,15780.987,5000,5000,5000,5000,5000,2106.3339,0,2106.3339,9.4103567
542.4,2131.6983,2131.6983,2117.2625,-2322.0689,113.19305,113.19305,50,24.602821,38.59023,139.32414,65.482344,204.80648,317.99953,1568.4665,14977.752,0.72919698,0.85419698,0.72919698,1.4804708,394.52711,1,1,8,5000,13332.494,25096.458,15781.035,5000,5000,5000,5000,5000,2107.5138,0,2107.5138,9.7486245
542.5,2133.0931,2133.0931,2118.7689,-2323.7211,113.18652,113.18652,50,24.600873,38.585646,139.42327,65.528936,204.9522,318.13872,1568.4044,14977.159,0.72912929,0.85412929,0.72912929,1.4815829,394.52839,1,1,8,5000,13331.966,25095.465,15781.084,5000,5000,5000,5000,5000,2108.6886,0,2108.6886,10.080383
542.6,2134.4791,2134.4791,2120.264,-2325.3608,113.17998,113.17998,50,24.598923,38.58106,139.52165,65.575174,205.09682,318.2768,1568.3422,14976.565,0.72906155,0.85406155,0.72906155,1.4826871,394.52971,1,1,8,5000,13331.437,25094.47,15781.136,5000,5000,5000,5000,5000,2109.858,0,2109.858,10.405971
542.7,2135.8564,2135.8564,2121.7478,-2326.9881,113.17344,113.17344,50,24.596973,38.57647,139.61929,65.621065,205.24035,318.4138,1568.28,14975.971,0.72899377,0.85399377,0.72899377,1.4837836,394.53107,1,1,8,5000,13330.909,25093.475,15781.188,5000,5000,5000,5000,5000,2111.0221,0,2111.0221,10.725714
542.8,2137.2252,2137.2252,2123.2206,-2328.6035,113.1669,113.1669,50,24.59502,38.571878,139.71621,65.666618,205.38283,318.54972,1568.2177,14975.376,0.72892594,0.85392594,0.72892594,1.4848726,394.53247,1,1,8,5000,13330.38,25092.479,15781.243,5000,5000,5000,5000,5000,2112.1807,0,2112.1807,11.039925
542.9,2138.5857,2138.5857,2124.6828,-2330.2071,113.16035,113.16035,50,24.593067,38.567283,139.81243,65.71184,205.52427,318.68461,1568.1554,14974.781,0.72885807,0.85385807,0.72885807,1.4859542,394.5339,1,1,8,5000,13329.85,25091.483,15781.299,5000,5000,5000,5000,5000,2113.3339,0,2113.3339,11.348903
543,2139.9378,2139.9378,2126.1345,-2331.7992,113.1538,113.1538,50,24.591112,38.562685,139.90795,65.756738,205.66469,318.81849,1568.093,14974.185,0.72879015,0.85379015,0.72879015,1.4870287,394.53538,1,1,8,5000,13329.321,25090.486,15781.356,5000,5000,5000,5000,5000,2114.4816,0,2114.4816,11.652937
543.1,2141.2819,2141.2819,2127.576,-2333.3801,113.14724,113.14724,50,24.589156,38.558084,140.00281,65.801319,205.80413,318.95137,1568.0306,14973.589,0.72872219,0.85372219,0.72872219,1.488096,394.5369,1,1,8,5000,13328.79,25089.488,15781.415,5000,5000,5000,5000,5000,2115.6237,0,2115.6237,11.952303
543.2,2142.6179,2142.6179,2129.0074,-2334.95,113.14068,113.14068,50,24.587199,38.55348,140.097,65.84559,205.94259,319.08327,1567.9681,14972.993,0.72865419,0.85365419,0.72865419,1.4891565,394.53845,1,1,8,5000,13328.26,25088.489,15781.476,5000,5000,5000,5000,5000,2116.7601,0,2116.7601,12.247268
543.3,2143.9459,2143.9459,2130.429,-2336.5091,113.13411,113.13411,50,24.585241,38.548874,140.19055,65.889557,206.0801,319.21422,1567.9056,14972.396,0.72858615,0.85358615,0.72858615,1.4902103,394.54004,1,1,8,5000,13327.729,25087.49,15781.538,5000,5000,5000,5000,5000,2117.8909,0,2117.8909,12.538085
543.4,2145.2661,2145.2661,2131.8409,-2338.0576,113.12755,113.12755,50,24.583281,38.544265,140.28346,65.933225,206.21668,319.34423,1567.8431,14971.799,0.72851806,0.85351806,0.72851806,1.4912574,394.54166,1,1,8,5000,13327.198,25086.49,15781.601,5000,5000,5000,5000,5000,2119.0159,0,2119.0159,12.825001
543.5,2146.5785,2146.5785,2133.2434,-2339.5957,113.12097,113.12097,50,24.58132,38.539653,140.37574,65.9766,206.35234,319.47332,1567.7805,14971.201,0.72844993,0.85344993,0.72844993,1.492298,394.54332,1,1,8,5000,13326.666,25085.49,15781.666,5000,5000,5000,5000,5000,2120.1352,0,2120.1352,13.108248
543.6,2147.8833,2147.8833,2134.6366,-2341.1237,113.1144,113.1144,50,24.579358,38.535039,140.46742,66.019688,206.48711,319.60151,1567.7179,14970.603,0.72838175,0.85338175,0.72838175,1.4933322,394.54502,1,1,8,5000,13326.134,25084.488,15781.733,5000,5000,5000,5000,5000,2121.2485,0,2121.2485,13.388053
543.7,2149.1805,2149.1805,2136.0206,-2342.6416,113.10782,113.10782,50,24.577394,38.530422,140.5585,66.062493,206.62099,319.7288,1567.6553,14970.005,0.72831354,0.85331354,0.72831354,1.4943602,394.54675,1,1,8,5000,13325.602,25083.487,15781.801,5000,5000,5000,5000,5000,2122.356,0,2122.356,13.664631
543.8,2150.4701,2150.4701,2137.3957,-2344.1497,113.10123,113.10123,50,24.57543,38.525802,140.64898,66.10502,206.754,319.85523,1567.5926,14969.406,0.72824528,0.85324528,0.72824528,1.495382,394.54852,1,1,8,5000,13325.07,25082.484,15781.87,5000,5000,5000,5000,5000,2123.4575,0,2123.4575,13.93819
543.9,2151.7523,2151.7523,2138.7619,-2345.648,113.09464,113.09464,50,24.573464,38.521179,140.73888,66.147274,206.88616,319.9808,1567.5298,14968.807,0.72817698,0.85317698,0.72817698,1.4963977,394.55032,1,1,8,5000,13324.537,25081.481,15781.941,5000,5000,5000,5000,5000,2124.5529,0,2124.5529,14.208927
544,2153.0271,2153.0271,2140.1194,-2347.1369,113.08805,113.08805,50,24.571497,38.516554,140.82821,66.189259,207.01747,320.10552,1567.467,14968.208,0.72810864,0.85310864,0.72810864,1.4974075,394.55215,1,1,8,5000,13324.003,25080.477,15782.013,5000,5000,5000,5000,5000,2125.6424,0,2125.6424,14.477033
544.1,2154.2945,2154.2945,2141.4683,-2348.6163,113.08146,113.08146,50,24.569529,38.511927,140.91698,66.230979,207.14796,320.22941,1567.4042,14967.608,0.72804026,0.85304026,0.72804026,1.4984114,394.55402,1,1,8,5000,13323.47,25079.472,15782.086,5000,5000,5000,5000,5000,2126.7256,0,2126.7256,14.74269
544.2,2155.5546,2155.5546,2142.8088,-2350.0864,113.07486,113.07486,50,24.56756,38.507296,141.00519,66.272437,207.27762,320.35248,1567.3413,14967.007,0.72797184,0.85297184,0.72797184,1.4994095,394.55592,1,1,8,5000,13322.936,25078.467,15782.161,5000,5000,5000,5000,5000,2127.8027,0,2127.8027,15.006074
544.3,2156.8075,2156.8075,2144.141,-2351.5474,113.06825,113.06825,50,24.565589,38.502663,141.09285,66.313638,207.40648,320.47474,1567.2784,14966.407,0.72790338,0.85290338,0.72790338,1.5004018,394.55786,1,1,8,5000,13322.401,25077.462,15782.237,5000,5000,5000,5000,5000,2128.8736,0,2128.8736,15.26735
544.4,2158.0532,2158.0532,2145.4649,-2352.9994,113.06165,113.06165,50,24.563617,38.498028,141.17997,66.354584,207.53455,320.5962,1567.2155,14965.806,0.72783488,0.85283488,0.72783488,1.5013886,394.55983,1,1,8,5000,13321.867,25076.455,15782.314,5000,5000,5000,5000,5000,2129.9382,0,2129.9382,15.52668
544.5,2159.2917,2159.2917,2146.7807,-2354.4425,113.05503,113.05503,50,24.561644,38.49339,141.26655,66.395279,207.66183,320.71686,1567.1525,14965.204,0.72776634,0.85276634,0.72776634,1.5023697,394.56183,1,1,8,5000,13321.332,25075.448,15782.393,5000,5000,5000,5000,5000,2130.9965,0,2130.9965,15.784217
544.6,2160.5231,2160.5231,2148.0885,-2355.8768,113.04842,113.04842,50,24.55967,38.48875,141.35261,66.435725,207.78833,320.83675,1567.0895,14964.603,0.72769776,0.85269776,0.72769776,1.5033454,394.56386,1,1,8,5000,13320.796,25074.44,15782.473,5000,5000,5000,5000,5000,2132.0483,0,2132.0483,16.040107
544.7,2161.7475,2161.7475,2149.3883,-2357.3023,113.0418,113.0418,50,24.557695,38.484107,141.43814,66.475926,207.91407,320.95587,1567.0265,14964,0.72762913,0.85262913,0.72762913,1.5043156,394.56592,1,1,8,5000,13320.261,25073.432,15782.554,5000,5000,5000,5000,5000,2133.0938,0,2133.0938,16.294492
544.8,2162.9647,2162.9647,2150.6802,-2358.7193,113.03518,113.03518,50,24.555719,38.479461,141.52316,66.515884,208.03904,321.07422,1566.9634,14963.398,0.72756047,0.85256047,0.72756047,1.5052804,394.56802,1,1,8,5000,13319.725,25072.423,15782.637,5000,5000,5000,5000,5000,2134.1327,0,2134.1327,16.547505
544.9,2164.1749,2164.1749,2151.9644,-2360.1277,113.02856,113.02856,50,24.553742,38.474814,141.60766,66.555601,208.16326,321.19182,1566.9002,14962.795,0.72749178,0.85249178,0.72749178,1.5062399,394.57015,1,1,8,5000,13319.189,25071.414,15782.721,5000,5000,5000,5000,5000,2135.1652,0,2135.1652,16.799276
545,2165.3781,2165.3781,2153.2409,-2361.5277,113.02193,113.02193,50,24.551763,38.470163,141.69166,66.59508,208.28674,321.30867,1566.8371,14962.192,0.72742304,0.85242304,0.72742304,1.5071942,394.57231,1,1,8,5000,13318.652,25070.404,15782.806,5000,5000,5000,5000,5000,2136.191,0,2136.191,17.049926
545.1,2166.5743,2166.5743,2154.5098,-2362.9192,113.01529,113.01529,50,24.549784,38.46551,141.77515,66.634322,208.40948,321.42477,1566.7738,14961.588,0.72735426,0.85235426,0.72735426,1.5081431,394.5745,1,1,8,5000,13318.115,25069.393,15782.892,5000,5000,5000,5000,5000,2137.2102,0,2137.2102,17.299574
545.2,2167.7635,2167.7635,2155.771,-2364.3025,113.00866,113.00866,50,24.547803,38.460855,141.85815,66.67333,208.53148,321.54014,1566.7106,14960.984,0.72728545,0.85228545,0.72728545,1.5090869,394.57673,1,1,8,5000,13317.578,25068.381,15782.98,5000,5000,5000,5000,5000,2138.2227,0,2138.2227,17.548332
545.3,2168.9458,2168.9458,2157.0248,-2365.6775,113.00202,113.00202,50,24.545821,38.456198,141.94065,66.712106,208.65276,321.65478,1566.6473,14960.38,0.7272166,0.8522166,0.7272166,1.5100256,394.57898,1,1,8,5000,13317.04,25067.37,15783.069,5000,5000,5000,5000,5000,2139.2285,0,2139.2285,17.796307
545.4,2170.121,2170.121,2158.271,-2367.0443,112.99538,112.99538,50,24.543838,38.451538,142.02266,66.750651,208.77331,321.76869,1566.584,14959.775,0.72714771,0.85214771,0.72714771,1.5109591,394.58127,1,1,8,5000,13316.502,25066.357,15783.159,5000,5000,5000,5000,5000,2140.2274,0,2140.2274,18.043601
545.5,2171.2894,2171.2894,2159.5099,-2368.403,112.98873,112.98873,50,24.541854,38.446875,142.10418,66.788966,208.89315,321.88188,1566.5206,14959.17,0.72707878,0.85207878,0.72707878,1.5118876,394.58358,1,1,8,5000,13315.964,25065.344,15783.251,5000,5000,5000,5000,5000,2141.2196,0,2141.2196,18.290313
545.6,2172.4508,2172.4508,2160.7414,-2369.7537,112.98208,112.98208,50,24.539869,38.442211,142.18522,66.827053,209.01227,321.99435,1566.4572,14958.565,0.72700981,0.85200981,0.72700981,1.512811,394.58593,1,1,8,5000,13315.425,25064.33,15783.343,5000,5000,5000,5000,5000,2142.2048,0,2142.2048,18.536535
545.7,2173.6052,2173.6052,2161.9655,-2371.0962,112.97543,112.97543,50,24.537883,38.437544,142.26577,66.864914,209.13069,322.10611,1566.3938,14957.959,0.72694081,0.85194081,0.72694081,1.5137293,394.58831,1,1,8,5000,13314.886,25063.316,15783.437,5000,5000,5000,5000,5000,2143.1832,0,2143.1832,18.782357
545.8,2174.7527,2174.7527,2163.1824,-2372.4308,112.96877,112.96877,50,24.535895,38.432874,142.34585,66.902548,209.2484,322.21717,1566.3303,14957.353,0.72687177,0.85187177,0.72687177,1.5146427,394.59072,1,1,8,5000,13314.347,25062.301,15783.533,5000,5000,5000,5000,5000,2144.1545,0,2144.1545,19.027863
545.9,2175.8933,2175.8933,2164.392,-2373.7574,112.96211,112.96211,50,24.533907,38.428203,142.42544,66.939959,209.3654,322.32751,1566.2668,14956.746,0.7268027,0.8518027,0.7268027,1.5155511,394.59317,1,1,8,5000,13313.808,25061.285,15783.629,5000,5000,5000,5000,5000,2145.1189,0,2145.1189,19.273134
546,2177.0269,2177.0269,2165.5944,-2375.0761,112.95545,112.95545,50,24.531918,38.423529,142.50456,66.977145,209.48171,322.43716,1566.2033,14956.14,0.72673359,0.85173359,0.72673359,1.5164545,394.59564,1,1,8,5000,13313.268,25060.269,15783.727,5000,5000,5000,5000,5000,2146.0761,0,2146.0761,19.518248
546.1,2178.1536,2178.1536,2166.7895,-2376.3869,112.94878,112.94878,50,24.529927,38.418853,142.58321,67.014109,209.59732,322.5461,1566.1397,14955.533,0.72666444,0.85166444,0.72666444,1.517353,394.59814,1,1,8,5000,13312.728,25059.253,15783.826,5000,5000,5000,5000,5000,2147.0263,0,2147.0263,19.763277
546.2,2179.2733,2179.2733,2167.9775,-2377.6898,112.94211,112.94211,50,24.527936,38.414174,142.66139,67.050851,209.71224,322.65435,1566.0761,14954.925,0.72659525,0.85159525,0.72659525,1.5182466,394.60068,1,1,8,5000,13312.187,25058.235,15783.926,5000,5000,5000,5000,5000,2147.9692,0,2147.9692,20.008291
546.3,2180.386,2180.386,2169.1583,-2378.9848,112.93544,112.93544,50,24.525943,38.409493,142.73909,67.087372,209.82646,322.7619,1566.0124,14954.317,0.72652603,0.85152603,0.72652603,1.5191353,394.60325,1,1,8,5000,13311.647,25057.217,15784.027,5000,5000,5000,5000,5000,2148.905,0,2148.905,20.253357
546.4,2181.4918,2181.4918,2170.332,-2380.272,112.92876,112.92876,50,24.52395,38.40481,142.81632,67.123671,209.93999,322.86875,1565.9488,14953.709,0.72645678,0.85145678,0.72645678,1.5200191,394.60584,1,1,8,5000,13311.106,25056.199,15784.13,5000,5000,5000,5000,5000,2149.8335,0,2149.8335,20.498538
546.5,2182.5906,2182.5906,2171.4986,-2381.5514,112.92208,112.92208,50,24.521955,38.400125,142.89309,67.15975,210.05284,322.97492,1565.885,14953.101,0.72638749,0.85138749,0.72638749,1.520898,394.60847,1,1,8,5000,13310.564,25055.18,15784.234,5000,5000,5000,5000,5000,2150.7547,0,2150.7547,20.743892
546.6,2183.6823,2183.6823,2172.658,-2382.823,112.9154,112.9154,50,24.51996,38.395438,142.96938,67.195609,210.16499,323.08039,1565.8213,14952.492,0.72631816,0.85131816,0.72631816,1.521772,394.61113,1,1,8,5000,13310.023,25054.161,15784.339,5000,5000,5000,5000,5000,2151.6685,0,2151.6685,20.989479
546.7,2184.7671,2184.7671,2173.8104,-2384.0868,112.90871,112.90871,50,24.517963,38.390748,143.04521,67.231248,210.27646,323.18517,1565.7575,14951.883,0.7262488,0.8512488,0.7262488,1.5226412,394.61382,1,1,8,5000,13309.481,25053.141,15784.445,5000,5000,5000,5000,5000,2152.575,0,2152.575,21.23535
546.8,2185.8448,2185.8448,2174.9556,-2385.3428,112.90202,112.90202,50,24.515965,38.386057,143.12057,67.266667,210.38724,323.28926,1565.6937,14951.273,0.7261794,0.8511794,0.7261794,1.5235054,394.61654,1,1,8,5000,13308.939,25052.12,15784.553,5000,5000,5000,5000,5000,2153.474,0,2153.474,21.481558
546.9,2186.9155,2186.9155,2176.0937,-2386.591,112.89533,112.89533,50,24.513967,38.381363,143.19546,67.301868,210.49733,323.39266,1565.6298,14950.663,0.72610997,0.85110997,0.72610997,1.5243648,394.6193,1,1,8,5000,13308.396,25051.099,15784.662,5000,5000,5000,5000,5000,2154.3656,0,2154.3656,21.72815
547,2187.9791,2187.9791,2177.2248,-2387.8315,112.88863,112.88863,50,24.511967,38.376667,143.26989,67.336848,210.60674,323.49537,1565.5659,14950.053,0.72604051,0.85104051,0.72604051,1.5252194,394.62208,1,1,8,5000,13307.853,25050.077,15784.772,5000,5000,5000,5000,5000,2155.2496,0,2155.2496,21.975173
547.1,2189.0356,2189.0356,2178.3487,-2389.0642,112.88194,112.88194,50,24.509967,38.371969,143.34385,67.37161,210.71546,323.59739,1565.502,14949.443,0.72597101,0.85097101,0.72597101,1.5260691,394.6249,1,1,8,5000,13307.31,25049.055,15784.883,5000,5000,5000,5000,5000,2156.126,0,2156.126,22.22267
547.2,2190.085,2190.085,2179.4656,-2390.2891,112.87523,112.87523,50,24.507965,38.367268,143.41734,67.406151,210.82349,323.69873,1565.438,14948.832,0.72590148,0.85090148,0.72590148,1.5269139,394.62774,1,1,8,5000,13306.767,25048.032,15784.996,5000,5000,5000,5000,5000,2156.9949,0,2156.9949,22.470681
547.3,2191.1272,2191.1272,2180.5753,-2391.5062,112.86853,112.86853,50,24.505963,38.362566,143.49037,67.440474,210.93084,323.79937,1565.374,14948.221,0.72583191,0.85083191,0.72583191,1.5277538,394.63062,1,1,8,5000,13306.223,25047.009,15785.11,5000,5000,5000,5000,5000,2157.8561,0,2157.8561,22.719245
547.4,2192.1623,2192.1623,2181.678,-2392.7155,112.86182,112.86182,50,24.503959,38.357862,143.56293,67.474576,211.0375,323.89933,1565.31,14947.61,0.72576231,0.85076231,0.72576231,1.5285889,394.63353,1,1,8,5000,13305.679,25045.985,15785.225,5000,5000,5000,5000,5000,2158.7096,0,2158.7096,22.968399
547.5,2193.1903,2193.1903,2182.7735,-2393.917,112.85511,112.85511,50,24.501955,38.353155,143.63502,67.508459,211.14348,323.99859,1565.246,14946.998,0.72569268,0.85069268,0.72569268,1.529419,394.63647,1,1,8,5000,13305.135,25044.96,15785.341,5000,5000,5000,5000,5000,2159.5553,0,2159.5553,23.218176
547.6,2194.211,2194.211,2183.8619,-2395.1107,112.8484,112.8484,50,24.499949,38.348447,143.70664,67.542122,211.24876,324.09716,1565.1819,14946.386,0.72562301,0.85062301,0.72562301,1.5302443,394.63945,1,1,8,5000,13304.591,25043.935,15785.459,5000,5000,5000,5000,5000,2160.3933,0,2160.3933,23.468609
547.7,2195.2245,2195.2245,2184.9432,-2396.2966,112.84168,112.84168,50,24.497943,38.343736,143.77779,67.575563,211.35336,324.19504,1565.1177,14945.774,0.72555332,0.85055332,0.72555332,1.5310647,394.64245,1,1,8,5000,13304.046,25042.91,15785.578,5000,5000,5000,5000,5000,2161.2235,0,2161.2235,23.719728
547.8,2196.2307,2196.2307,2186.0174,-2397.4746,112.83496,112.83496,50,24.495936,38.339023,143.84848,67.608784,211.45726,324.29222,1565.0536,14945.161,0.72548359,0.85048359,0.72548359,1.5318802,394.64549,1,1,8,5000,13303.501,25041.884,15785.698,5000,5000,5000,5000,5000,2162.0458,0,2162.0458,23.971561
547.9,2197.2296,2197.2296,2187.0843,-2398.6448,112.82824,112.82824,50,24.493927,38.334309,143.91869,67.641784,211.56047,324.38871,1564.9894,14944.548,0.72541382,0.85041382,0.72541382,1.5326908,394.64856,1,1,8,5000,13302.955,25040.857,15785.82,5000,5000,5000,5000,5000,2162.8602,0,2162.8602,24.224134
548,2198.2212,2198.2212,2188.1442,-2399.8072,112.82151,112.82151,50,24.491918,38.329592,143.98843,67.674562,211.66299,324.4845,1564.9252,14943.935,0.72534403,0.85034403,0.72534403,1.5334964,394.65166,1,1,8,5000,13302.41,25039.83,15785.942,5000,5000,5000,5000,5000,2163.6667,0,2163.6667,24.477472
548.1,2199.2055,2199.2055,2189.1968,-2400.9616,112.81478,112.81478,50,24.489908,38.324873,144.0577,67.707117,211.76481,324.57959,1564.8609,14943.321,0.7252742,0.8502742,0.7252742,1.5342971,394.65479,1,1,8,5000,13301.864,25038.803,15786.066,5000,5000,5000,5000,5000,2164.4652,0,2164.4652,24.731599
548.2,2200.1824,2200.1824,2190.2422,-2402.1081,112.80805,112.80805,50,24.487897,38.320153,144.12649,67.73945,211.86594,324.67399,1564.7966,14942.707,0.72520434,0.85020434,0.72520434,1.5350929,394.65796,1,1,0,5000,13301.318,25037.775,15786.192,5000,5000,5000,5000,5000,2165.2557,0,2165.2557,24.986534
548.3,2201.1519,2201.1519,2191.2804,-2403.2468,112.80132,112.80132,50,24.485885,38.31543,144.19481,67.771559,211.96636,324.76768,1564.7323,14942.093,0.72513445,0.85013445,0.72513445,1.5358836,394.66116,1,1,0,5000,13300.771,25036.746,15786.318,5000,5000,5000,5000,5000,2166.0381,0,2166.0381,25.242298
548.4,2202.1139,2202.1139,2192.3113,-2404.3774,112.79458,112.79458,50,24.483872,38.310706,144.26265,67.803444,212.06609,324.86067,1564.668,14941.478,0.72506453,0.85006453,0.72506453,1.5366694,394.66439,1,1,0,5000,13300.225,25035.717,15786.446,5000,5000,5000,5000,5000,2166.8124,0,2166.8124,25.498909
548.5,2203.0685,2203.0685,2193.335,-2405.5001,112.78784,112.78784,50,24.481858,38.30598,144.33001,67.835104,212.16511,324.95295,1564.6036,14940.864,0.72499458,0.84999458,0.72499458,1.5374502,394.66765,1,1,0,5000,13299.678,25034.687,15786.576,5000,5000,5000,5000,5000,2167.5786,0,2167.5786,25.756385
548.6,2204.0156,2204.0156,2194.3514,-2406.6148,112.7811,112.7811,50,24.479844,38.301251,144.39689,67.866539,212.26343,325.04452,1564.5392,14940.249,0.72492459,0.84992459,0.72492459,1.538226,394.67095,1,1,0,5000,13299.13,25033.657,15786.706,5000,5000,5000,5000,5000,2168.3367,0,2168.3367,26.014739
548.7,2204.9552,2204.9552,2195.3605,-2407.7215,112.77435,112.77435,50,24.477828,38.296521,144.46329,67.897747,212.36104,325.13539,1564.4747,14939.633,0.72485458,0.84985458,0.72485458,1.5389968,394.67427,1,1,0,5000,13298.583,25032.627,15786.838,5000,5000,5000,5000,5000,2169.0865,0,2169.0865,26.273987
548.8,2205.8872,2205.8872,2196.3622,-2408.8202,112.7676,112.7676,50,24.475812,38.291789,144.52921,67.928729,212.45794,325.22554,1564.4103,14939.018,0.72478454,0.84978454,0.72478454,1.5397625,394.67764,1,1,0,5000,13298.035,25031.596,15786.971,5000,5000,5000,5000,5000,2169.8281,0,2169.8281,26.53414
548.9,2206.8116,2206.8116,2197.3566,-2409.9108,112.76085,112.76085,50,24.473795,38.287055,144.59465,67.959484,212.55413,325.31498,1564.3458,14938.402,0.72471446,0.84971446,0.72471446,1.5405231,394.68103,1,1,0,5000,13297.487,25030.564,15787.105,5000,5000,5000,5000,5000,2170.5614,0,2170.5614,26.795211
549,2207.7284,2207.7284,2198.3436,-2410.9932,112.7541,112.7541,50,24.471776,38.28232,144.65959,67.990009,212.6496,325.4037,1564.2812,14937.785,0.72464436,0.84964436,0.72464436,1.5412786,394.68446,1,1,0,5000,13296.939,25029.532,15787.241,5000,5000,5000,5000,5000,2171.2864,0,2171.2864,27.057209
549.1,2208.6375,2208.6375,2199.3232,-2412.0676,112.74734,112.74734,50,24.469757,38.277582,144.72406,68.020306,212.74436,325.4917,1564.2167,14937.169,0.72457422,0.84957422,0.72457422,1.5420291,394.68792,1,1,0,5000,13296.39,25028.5,15787.378,5000,5000,5000,5000,5000,2172.0031,0,2172.0031,27.320145
549.2,2209.5389,2209.5389,2200.2954,-2413.1338,112.74058,112.74058,50,24.467738,38.272843,144.78803,68.050372,212.8384,325.57898,1564.1521,14936.552,0.72450406,0.84950406,0.72450406,1.5427744,394.69141,1,1,0,5000,13295.842,25027.467,15787.517,5000,5000,5000,5000,5000,2172.7114,0,2172.7114,27.584025
549.3,2210.4326,2210.4326,2201.2601,-2414.1918,112.73382,112.73382,50,24.465717,38.268102,144.85151,68.080208,212.93171,325.66553,1564.0874,14935.935,0.72443387,0.84943387,0.72443387,1.5435146,394.69494,1,1,0,5000,13295.293,25026.433,15787.657,5000,5000,5000,5000,5000,2173.4112,0,2173.4112,27.848857
549.4,2211.3185,2211.3185,2202.2173,-2415.2416,112.72705,112.72705,50,24.463695,38.263359,144.91449,68.109812,213.02431,325.75136,1564.0228,14935.318,0.72436365,0.84936365,0.72436365,1.5442496,394.6985,1,1,0,5000,13294.743,25025.399,15787.798,5000,5000,5000,5000,5000,2174.1026,0,2174.1026,28.114646
549.5,2212.1967,2212.1967,2203.1669,-2416.2831,112.72029,112.72029,50,24.461673,38.258614,144.97699,68.139183,213.11617,325.83646,1563.9581,14934.7,0.7242934,0.8492934,0.7242934,1.5449794,394.7021,1,1,0,5000,13294.194,25024.365,15787.94,5000,5000,5000,5000,5000,2174.7855,0,2174.7855,28.381399
549.6,2213.067,2213.067,2204.109,-2417.3163,112.71352,112.71352,50,24.45965,38.253868,145.03898,68.168321,213.2073,325.92082,1563.8934,14934.082,0.72422312,0.84922312,0.72422312,1.545704,394.70573,1,1,0,5000,13293.644,25023.33,15788.084,5000,5000,5000,5000,5000,2175.4599,0,2175.4599,28.649118
549.7,2213.9294,2213.9294,2205.0436,-2418.3413,112.70675,112.70675,50,24.457626,38.24912,145.10048,68.197224,213.2977,326.00445,1563.8287,14933.464,0.72415281,0.84915281,0.72415281,1.5464234,394.70939,1,1,0,5000,13293.094,25022.294,15788.229,5000,5000,5000,5000,5000,2176.1258,0,2176.1258,28.917807
549.8,2214.784,2214.784,2205.9705,-2419.3579,112.69997,112.69997,50,24.455601,38.24437,145.16147,68.225892,213.38736,326.08733,1563.7639,14932.845,0.72408248,0.84908248,0.72408248,1.5471376,394.71309,1,1,0,5000,13292.544,25021.259,15788.376,5000,5000,5000,5000,5000,2176.783,0,2176.783,29.187467
549.9,2215.6306,2215.6306,2206.8898,-2420.3661,112.69319,112.69319,50,24.453575,38.239618,145.22196,68.254323,213.47629,326.16948,1563.6991,14932.227,0.72401211,0.84901211,0.72401211,1.5478464,394.71682,1,1,0,5000,13291.993,25020.222,15788.524,5000,5000,5000,5000,5000,2177.4317,0,2177.4317,29.458101
550,2216.4692,2216.4692,2207.8014,-2421.3658,112.68641,112.68641,50,24.451549,38.234865,145.28195,68.282517,213.56447,326.25088,1563.6343,14931.607,0.72394172,0.84894172,0.72394172,1.54855,394.72059,1,1,0,5000,13291.442,25019.186,15788.673,5000,5000,5000,5000,5000,2178.0717,0,2178.0717,29.72971
550.1,2217.2999,2217.2999,2208.7053,-2422.3572,112.67963,112.67963,50,24.449522,38.23011,145.34143,68.310473,213.6519,326.33154,1563.5694,14930.988,0.72387131,0.84887131,0.72387131,1.5492482,394.72439,1,1,0,5000,13290.891,25018.148,15788.823,5000,5000,5000,5000,5000,2178.703,0,2178.703,30.002291
550.2,2218.1225,2218.1225,2209.6014,-2423.34,112.67285,112.67285,50,24.447494,38.225354,145.4004,68.338189,213.73859,326.41144,1563.5046,14930.369,0.72380086,0.84880086,0.72380086,1.5499411,394.72822,1,1,0,5000,13290.34,25017.111,15788.975,5000,5000,5000,5000,5000,2179.3256,0,2179.3256,30.275846
550.3,2218.937,2218.937,2210.4898,-2424.3144,112.66606,112.66606,50,24.445465,38.220595,145.45886,68.365665,213.82453,326.49059,1563.4396,14929.749,0.72373039,0.84873039,0.72373039,1.5506287,394.73209,1,1,0,5000,13289.789,25016.073,15789.129,5000,5000,5000,5000,5000,2179.9395,0,2179.9395,30.550372
550.4,2219.7434,2219.7434,2211.3704,-2425.2801,112.65927,112.65927,50,24.443435,38.215836,145.51681,68.3929,213.90971,326.56898,1563.3747,14929.129,0.72365989,0.84865989,0.72365989,1.5513108,394.736,1,1,0,5000,13289.237,25015.034,15789.284,5000,5000,5000,5000,5000,2180.5446,0,2180.5446,30.825866
550.5,2220.5417,2220.5417,2212.2432,-2426.2373,112.65248,112.65248,50,24.441405,38.211074,145.57424,68.419893,213.99413,326.64661,1563.3097,14928.508,0.72358937,0.84858937,0.72358937,1.5519876,394.73994,1,1,0,5000,13288.685,25013.995,15789.44,5000,5000,5000,5000,5000,2181.1409,0,2181.1409,31.102327
550.6,2221.3318,2221.3318,2213.1081,-2427.1859,112.64569,112.64569,50,24.439374,38.206311,145.63115,68.446642,214.07779,326.72348,1563.2448,14927.888,0.72351882,0.84851882,0.72351882,1.5526589,394.74391,1,1,0,5000,13288.133,25012.956,15789.597,5000,5000,5000,5000,5000,2181.7283,0,2181.7283,31.379749
550.7,2222.1137,2222.1137,2213.9651,-2428.1258,112.63889,112.63889,50,24.437342,38.201547,145.68755,68.473147,214.16069,326.79958,1563.1797,14927.267,0.72344824,0.84844824,0.72344824,1.5533247,394.74792,1,1,0,5000,13287.58,25011.916,15789.756,5000,5000,5000,5000,5000,2182.307,0,2182.307,31.658129
550.8,2222.8873,2222.8873,2214.8141,-2429.057,112.63209,112.63209,50,24.435309,38.196781,145.74342,68.499406,214.24282,326.87491,1563.1147,14926.646,0.72337764,0.84837764,0.72337764,1.5539851,394.75197,1,1,0,5000,13287.028,25010.876,15789.917,5000,5000,5000,5000,5000,2182.8767,0,2182.8767,31.937462
550.9,2223.6527,2223.6527,2215.6552,-2429.9794,112.62529,112.62529,50,24.433276,38.192013,145.79877,68.52542,214.32418,326.94947,1563.0496,14926.025,0.72330701,0.84830701,0.72330701,1.55464,394.75605,1,1,0,5000,13286.475,25009.835,15790.079,5000,5000,5000,5000,5000,2183.4375,0,2183.4375,32.217742
551,2224.4097,2224.4097,2216.4883,-2430.8931,112.61849,112.61849,50,24.431242,38.187244,145.85359,68.551186,214.40477,327.02326,1562.9845,14925.403,0.72323635,0.84823635,0.72323635,1.5552893,394.76016,1,1,0,5000,13285.922,25008.794,15790.242,5000,5000,5000,5000,5000,2183.9894,0,2183.9894,32.498964
551.1,2225.1584,2225.1584,2217.3134,-2431.798,112.61168,112.61168,50,24.429207,38.182473,145.90788,68.576703,214.48458,327.09626,1562.9194,14924.781,0.72316568,0.84816568,0.72316568,1.555933,394.76431,1,1,0,5000,13285.369,25007.753,15790.407,5000,5000,5000,5000,5000,2184.5323,0,2184.5323,32.781121
551.2,2225.8987,2225.8987,2218.1304,-2432.694,112.60487,112.60487,50,24.427171,38.177701,145.96164,68.601971,214.56361,327.16848,1562.8543,14924.159,0.72309497,0.84809497,0.72309497,1.5565712,394.7685,1,1,0,5000,13284.815,25006.711,15790.573,5000,5000,5000,5000,5000,2185.0662,0,2185.0662,33.064205
551.3,2226.6306,2226.6306,2218.9393,-2433.5812,112.59806,112.59806,50,24.425135,38.172927,146.01487,68.626988,214.64186,327.23992,1562.7891,14923.537,0.72302425,0.84802425,0.72302425,1.5572038,394.77273,1,1,0,5000,13284.261,25005.669,15790.74,5000,5000,5000,5000,5000,2185.5911,0,2185.5911,33.34821
551.4,2227.354,2227.354,2219.7401,-2434.4594,112.59125,112.59125,50,24.423098,38.168152,146.06756,68.651754,214.71932,327.31057,1562.7239,14922.914,0.7229535,0.8479535,0.7229535,1.5578307,394.77699,1,1,0,5000,13283.708,25004.626,15790.909,5000,5000,5000,5000,5000,2186.1069,0,2186.1069,33.633128
551.5,2228.0689,2228.0689,2220.5327,-2435.3286,112.58444,112.58444,50,24.421061,38.163376,146.11972,68.676268,214.79599,327.38042,1562.6587,14922.291,0.72288272,0.84788272,0.72288272,1.558452,394.78128,1,1,0,5000,13283.153,25003.583,15791.079,5000,5000,5000,5000,5000,2186.6137,0,2186.6137,33.918949
551.6,2228.7754,2228.7754,2221.3171,-2436.1889,112.57762,112.57762,50,24.419022,38.158598,146.17134,68.700527,214.87186,327.44948,1562.5935,14921.668,0.72281192,0.84781192,0.72281192,1.5590676,394.78561,1,1,0,5000,13282.599,25002.539,15791.251,5000,5000,5000,5000,5000,2187.1114,0,2187.1114,34.205665
551.7,2229.4733,2229.4733,2222.0932,-2437.0402,112.5708,112.5708,50,24.416983,38.153819,146.22241,68.724533,214.94694,327.51774,1562.5282,14921.045,0.7227411,0.8477411,0.7227411,1.5596776,394.78998,1,1,0,5000,13282.044,25001.495,15791.425,5000,5000,5000,5000,5000,2187.6,0,2187.6,34.493267
551.8,2230.1625,2230.1625,2222.8611,-2437.8823,112.56398,112.56398,50,24.414944,38.149038,146.27294,68.748282,215.02122,327.5852,1562.4629,14920.422,0.72267025,0.84767025,0.72267025,1.5602817,394.79439,1,1,0,5000,13281.49,25000.451,15791.599,5000,5000,5000,5000,5000,2188.0794,0,2188.0794,34.781745
551.9,2230.8432,2230.8432,2223.6207,-2438.7154,112.55716,112.55716,50,24.412903,38.144256,146.32292,68.771775,215.0947,327.65186,1562.3976,14919.798,0.72259938,0.84759938,0.72259938,1.5608802,394.79883,1,1,0,5000,13280.935,24999.406,15791.776,5000,5000,5000,5000,5000,2188.5496,0,2188.5496,35.071088
552,2231.5152,2231.5152,2224.372,-2439.5393,112.55033,112.55033,50,24.410862,38.139472,146.37236,68.79501,215.16737,327.7177,1562.3322,14919.174,0.72252849,0.84752849,0.72252849,1.5614728,394.80331,1,1,0,5000,13280.38,24998.361,15791.953,5000,5000,5000,5000,5000,2189.0107,0,2189.0107,35.361288
552.1,2232.1786,2232.1786,2225.1149,-2440.3541,112.54351,112.54351,50,24.408821,38.134688,146.42125,68.817986,215.23923,327.78274,1562.2669,14918.55,0.72245758,0.84745758,0.72245758,1.5620597,394.80782,1,1,0,5000,13279.824,24997.316,15792.132,5000,5000,5000,5000,5000,2189.4625,0,2189.4625,35.652331
552.2,2232.8332,2232.8332,2225.8494,-2441.1596,112.53668,112.53668,50,24.406778,38.129902,146.46958,68.840702,215.31028,327.84696,1562.2015,14917.925,0.72238664,0.84738664,0.72238664,1.5626407,394.81238,1,1,0,5000,13279.269,24996.27,15792.313,5000,5000,5000,5000,5000,2189.9052,0,2189.9052,35.944209
552.3,2233.479,2233.479,2226.5754,-2441.9559,112.52985,112.52985,50,24.404735,38.125114,146.51736,68.863157,215.38051,327.91036,1562.1361,14917.301,0.72231569,0.84731569,0.72231569,1.5632159,394.81696,1,1,0,5000,13278.713,24995.224,15792.495,5000,5000,5000,5000,5000,2190.3385,0,2190.3385,36.236908
552.4,2234.1161,2234.1161,2227.293,-2442.7429,112.52302,112.52302,50,24.402692,38.120326,146.56458,68.885351,215.44993,327.97295,1562.0707,14916.676,0.72224471,0.84724471,0.72224471,1.5637852,394.82159,1,1,0,5000,13278.157,24994.177,15792.679,5000,5000,5000,5000,5000,2190.7626,0,2190.7626,36.530418
552.5,2234.7444,2234.7444,2228.0021,-2443.5206,112.51618,112.51618,50,24.400648,38.115536,146.61124,68.907282,215.51852,328.0347,1562.0052,14916.051,0.7221737,0.8471737,0.7221737,1.5643486,394.82625,1,1,0,5000,13277.601,24993.131,15792.864,5000,5000,5000,5000,5000,2191.1774,0,2191.1774,36.824725
552.6,2235.3639,2235.3639,2228.7027,-2444.289,112.50935,112.50935,50,24.398603,38.110744,146.65734,68.928949,215.58629,328.09563,1561.9397,14915.426,0.72210268,0.84710268,0.72210268,1.5649061,394.83095,1,1,0,5000,13277.044,24992.083,15793.05,5000,5000,5000,5000,5000,2191.5829,0,2191.5829,37.119819
552.7,2235.9744,2235.9744,2229.3947,-2445.0479,112.50251,112.50251,50,24.396557,38.105952,146.70287,68.950351,215.65322,328.15573,1561.8742,14914.8,0.72203164,0.84703164,0.72203164,1.5654576,394.83569,1,1,0,5000,13276.488,24991.036,15793.238,5000,5000,5000,5000,5000,2191.979,0,2191.979,37.415685
552.8,2236.5761,2236.5761,2230.0781,-2445.7974,112.49567,112.49567,50,24.394511,38.101158,146.74784,68.971487,215.71933,328.215,1561.8087,14914.175,0.72196058,0.84696058,0.72196058,1.5660032,394.84047,1,1,0,5000,13275.931,24989.988,15793.428,5000,5000,5000,5000,5000,2192.3658,0,2192.3658,37.712311
552.9,2237.1688,2237.1688,2230.7528,-2446.5374,112.48883,112.48883,50,24.392465,38.096364,146.79225,68.992356,215.7846,328.27343,1561.7432,14913.549,0.72188949,0.84688949,0.72188949,1.5665428,394.84528,1,1,0,5000,13275.374,24988.939,15793.619,5000,5000,5000,5000,5000,2192.7432,0,2192.7432,38.009684
553,2237.7526,2237.7526,2231.419,-2447.268,112.48199,112.48199,50,24.390417,38.091568,146.83608,69.012957,215.84904,328.33102,1561.6776,14912.923,0.72181839,0.84681839,0.72181839,1.5670763,394.85013,1,1,0,5000,13274.817,24987.891,15793.811,5000,5000,5000,5000,5000,2193.1112,0,2193.1112,38.30779
553.1,2238.3273,2238.3273,2232.0764,-2447.989,112.47514,112.47514,50,24.38837,38.086771,146.87934,69.03329,215.91263,328.38777,1561.612,14912.296,0.72174726,0.84674726,0.72174726,1.5676038,394.85502,1,1,0,5000,13274.26,24986.842,15794.005,5000,5000,5000,5000,5000,2193.4698,0,2193.4698,38.606616
553.2,2238.8931,2238.8931,2232.7251,-2448.7005,112.46829,112.46829,50,24.386321,38.081972,146.92203,69.053353,215.97538,328.44367,1561.5464,14911.67,0.72167612,0.84667612,0.72167612,1.5681253,394.85995,1,1,0,5000,13273.702,24985.792,15794.201,5000,5000,5000,5000,5000,2193.8189,0,2193.8189,38.906147
553.3,2239.4498,2239.4498,2233.365,-2449.4023,112.46145,112.46145,50,24.384272,38.077173,146.96414,69.073145,216.03728,328.49873,1561.4808,14911.043,0.72160496,0.84660496,0.72160496,1.5686407,394.86491,1,1,0,5000,13273.145,24984.743,15794.398,5000,5000,5000,5000,5000,2194.1586,0,2194.1586,39.20637
553.4,2239.9974,2239.9974,2233.9962,-2450.0945,112.4546,112.4546,50,24.382223,38.072373,147.00567,69.092665,216.09834,328.55293,1561.4152,14910.416,0.72153377,0.84653377,0.72153377,1.5691499,394.86992,1,1,0,5000,13272.587,24983.693,15794.597,5000,5000,5000,5000,5000,2194.4889,0,2194.4889,39.50727
553.5,2240.5359,2240.5359,2234.6185,-2450.777,112.44774,112.44774,50,24.380173,38.067571,147.04662,69.111912,216.15853,328.60628,1561.3495,14909.789,0.72146257,0.84646257,0.72146257,1.5696531,394.87496,1,1,0,5000,13272.029,24982.642,15794.797,5000,5000,5000,5000,5000,2194.8097,0,2194.8097,39.808833
553.6,2241.0653,2241.0653,2235.232,-2451.4499,112.44089,112.44089,50,24.378122,38.062768,147.08699,69.130886,216.21788,328.65877,1561.2838,14909.162,0.72139135,0.84639135,0.72139135,1.5701501,394.88003,1,1,0,5000,13271.471,24981.592,15794.998,5000,5000,5000,5000,5000,2195.121,0,2195.121,40.111043
553.7,2241.5855,2241.5855,2235.8366,-2452.113,112.43404,112.43404,50,24.376071,38.057965,147.12678,69.149586,216.27636,328.7104,1561.2181,14908.535,0.72132012,0.84632012,0.72132012,1.5706409,394.88515,1,1,0,5000,13270.912,24980.541,15795.201,5000,5000,5000,5000,5000,2195.4227,0,2195.4227,40.413885
553.8,2242.0965,2242.0965,2236.4323,-2452.7663,112.42718,112.42718,50,24.374019,38.05316,147.16598,69.16801,216.33399,328.76117,1561.1524,14907.907,0.72124886,0.84624886,0.72124886,1.5711255,394.89031,1,1,0,5000,13270.354,24979.49,15795.406,5000,5000,5000,5000,5000,2195.715,0,2195.715,40.717345
553.9,2242.5983,2242.5983,2237.0191,-2453.4098,112.42032,112.42032,50,24.371967,38.048354,147.20459,69.186157,216.39075,328.81107,1561.0866,14907.279,0.72117759,0.84617759,0.72117759,1.5716039,394.8955,1,1,0,5000,13269.795,24978.438,15795.612,5000,5000,5000,5000,5000,2195.9977,0,2195.9977,41.021408
554,2243.0908,2243.0908,2237.5969,-2454.0435,112.41346,112.41346,50,24.369915,38.043548,147.24261,69.204027,216.44664,328.8601,1561.0209,14906.651,0.7211063,0.8461063,0.7211063,1.5720761,394.90073,1,1,0,5000,13269.236,24977.386,15795.82,5000,5000,5000,5000,5000,2196.2708,0,2196.2708,41.326056
554.1,2243.5741,2243.5741,2238.1657,-2454.6674,112.4066,112.4066,50,24.367861,38.03874,147.28004,69.221619,216.50166,328.90826,1560.9551,14906.023,0.72103499,0.84603499,0.72103499,1.572542,394.90601,1,1,0,5000,13268.677,24976.334,15796.029,5000,5000,5000,5000,5000,2196.5344,0,2196.5344,41.631276
554.2,2244.0481,2244.0481,2238.7255,-2455.2813,112.39974,112.39974,50,24.365808,38.033931,147.31688,69.238932,216.55581,328.95555,1560.8893,14905.395,0.72096367,0.84596367,0.72096367,1.5730016,394.91131,1,1,0,5000,13268.118,24975.281,15796.24,5000,5000,5000,5000,5000,2196.7884,0,2196.7884,41.937051
554.3,2244.5128,2244.5128,2239.2762,-2455.8853,112.39288,112.39288,50,24.363754,38.029122,147.35312,69.255965,216.60908,329.00196,1560.8235,14904.766,0.72089233,0.84589233,0.72089233,1.5734549,394.91666,1,1,0,5000,13267.559,24974.229,15796.453,5000,5000,5000,5000,5000,2197.0328,0,2197.0328,42.243365
554.4,2244.9681,2244.9681,2239.8179,-2456.4793,112.38601,112.38601,50,24.361699,38.024311,147.38876,69.272717,216.66148,329.04749,1560.7576,14904.138,0.72082097,0.84582097,0.72082097,1.5739019,394.92205,1,1,0,5000,13266.999,24973.175,15796.667,5000,5000,5000,5000,5000,2197.2677,0,2197.2677,42.550203
554.5,2245.414,2245.414,2240.3504,-2457.0634,112.37914,112.37914,50,24.359644,38.0195,147.4238,69.289188,216.71299,329.09214,1560.6918,14903.509,0.72074959,0.84574959,0.72074959,1.5743425,394.92748,1,1,0,5000,13266.44,24972.122,15796.882,5000,5000,5000,5000,5000,2197.4929,0,2197.4929,42.857546
554.6,2245.8506,2245.8506,2240.8738,-2457.6374,112.37228,112.37228,50,24.357588,38.014688,147.45825,69.305376,216.76362,329.1359,1560.6259,14902.88,0.72067821,0.84567821,0.72067821,1.5747768,394.93294,1,1,0,5000,13265.88,24971.068,15797.099,5000,5000,5000,5000,5000,2197.7084,0,2197.7084,43.165381
554.7,2246.2777,2246.2777,2241.3881,-2458.2014,112.36541,112.36541,50,24.355532,38.009875,147.49209,69.32128,216.81337,329.17877,1560.56,14902.251,0.7206068,0.8456068,0.7206068,1.5752047,394.93845,1,1,0,5000,13265.32,24970.015,15797.318,5000,5000,5000,5000,5000,2197.9144,0,2197.9144,43.473689
554.8,2246.6954,2246.6954,2241.8931,-2458.7553,112.35854,112.35854,50,24.353476,38.005061,147.52532,69.336901,216.86222,329.22076,1560.4941,14901.621,0.72053538,0.84553538,0.72053538,1.5756262,394.94399,1,1,0,5000,13264.76,24968.96,15797.538,5000,5000,5000,5000,5000,2198.1107,0,2198.1107,43.782454
554.9,2247.1036,2247.1036,2242.389,-2459.2992,112.35167,112.35167,50,24.351419,38.000246,147.55795,69.352236,216.91019,329.26185,1560.4282,14900.992,0.72046395,0.84546395,0.72046395,1.5760412,394.94957,1,1,0,5000,13264.2,24967.906,15797.76,5000,5000,5000,5000,5000,2198.2973,0,2198.2973,44.09166
555,2247.5023,2247.5023,2242.8756,-2459.8328,112.34479,112.34479,50,24.349362,37.995431,147.58997,69.367286,216.95725,329.30205,1560.3623,14900.362,0.7203925,0.8453925,0.7203925,1.5764498,394.95519,1,1,0,5000,13263.64,24966.851,15797.983,5000,5000,5000,5000,5000,2198.4743,0,2198.4743,44.401289
555.1,2247.8916,2247.8916,2243.3529,-2460.3563,112.33792,112.33792,50,24.347304,37.990614,147.62138,69.382049,217.00343,329.34135,1560.2963,14899.732,0.72032103,0.84532103,0.72032103,1.576852,394.96085,1,1,0,5000,13263.079,24965.796,15798.208,5000,5000,5000,5000,5000,2198.6416,0,2198.6416,44.711325
555.2,2248.2713,2248.2713,2243.8209,-2460.8696,112.33104,112.33104,50,24.345246,37.985797,147.65218,69.396524,217.0487,329.37975,1560.2303,14899.102,0.72024956,0.84524956,0.72024956,1.5772477,394.96655,1,1,0,5000,13262.519,24964.741,15798.434,5000,5000,5000,5000,5000,2198.7992,0,2198.7992,45.02175
555.3,2248.6414,2248.6414,2244.2797,-2461.3727,112.32417,112.32417,50,24.343187,37.980979,147.68236,69.410712,217.09308,329.41724,1560.1644,14898.472,0.72017806,0.84517806,0.72017806,1.5776368,394.97229,1,1,0,5000,13261.958,24963.685,15798.662,5000,5000,5000,5000,5000,2198.9471,0,2198.9471,45.332548
555.4,2249.002,2249.002,2244.7291,-2461.8656,112.31729,112.31729,50,24.341128,37.976161,147.71194,69.42461,217.13655,329.45384,1560.0984,14897.842,0.72010656,0.84510656,0.72010656,1.5780195,394.97807,1,1,0,5000,13261.397,24962.63,15798.892,5000,5000,5000,5000,5000,2199.0854,0,2199.0854,45.643701
