time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
555.5,2249.3529,2249.3529,2245.1691,-2462.3482,112.31041,112.31041,50,24.339069,37.971341,147.74089,69.438219,217.17911,329.48952,1560.0323,14897.212,0.72003504,0.84503504,0.72003504,1.5783956,394.98389,1,1,0,5000,13260.836,24961.574,15799.123,5000,5000,5000,5000,5000,2199.2139,0,2199.2139,45.955192
555.6,2249.6943,2249.6943,2245.5997,-2462.8205,112.30353,112.30353,50,24.337009,37.966521,147.76923,69.451537,217.22077,329.5243,1559.9663,14896.581,0.71996351,0.84496351,0.71996351,1.5787652,394.98974,1,1,0,5000,13260.275,24960.518,15799.355,5000,5000,5000,5000,5000,2199.3327,0,2199.3327,46.267002
555.7,2250.026,2250.026,2246.0209,-2463.2824,112.29665,112.29665,50,24.334949,37.961701,147.79695,69.464565,217.26151,329.55816,1559.9003,14895.95,0.71989197,0.84489197,0.71989197,1.5791282,394.99564,1,1,0,5000,13259.714,24959.461,15799.59,5000,5000,5000,5000,5000,2199.4418,0,2199.4418,46.579116
555.8,2250.3481,2250.3481,2246.4327,-2463.7341,112.28977,112.28977,50,24.332889,37.95688,147.82404,69.4773,217.30134,329.59111,1559.8342,14895.32,0.71982041,0.84482041,0.71982041,1.5794846,395.00157,1,1,0,5000,13259.152,24958.404,15799.826,5000,5000,5000,5000,5000,2199.5412,0,2199.5412,46.891515
555.9,2250.6605,2250.6605,2246.835,-2464.1753,112.28289,112.28289,50,24.330828,37.952058,147.85052,69.489743,217.34026,329.62315,1559.7681,14894.689,0.71974884,0.84474884,0.71974884,1.5798344,395.00755,1,1,0,5000,13258.591,24957.347,15800.063,5000,5000,5000,5000,5000,2199.6309,0,2199.6309,47.204181
556,2250.9632,2250.9632,2247.2279,-2464.6061,112.276,112.276,50,24.328767,37.947235,147.87637,69.501893,217.37826,329.65426,1559.7021,14894.058,0.71967726,0.84467726,0.71967726,1.5801775,395.01356,1,1,0,5000,13258.029,24956.29,15800.302,5000,5000,5000,5000,5000,2199.7108,0,2199.7108,47.517098
556.1,2251.2562,2251.2562,2247.6112,-2465.0266,112.26912,112.26912,50,24.326705,37.942412,147.90159,69.513749,217.41534,329.68446,1559.636,14893.426,0.71960567,0.84460567,0.71960567,1.5805141,395.01962,1,1,0,5000,13257.467,24955.233,15800.543,5000,5000,5000,5000,5000,2199.781,0,2199.781,47.830246
556.2,2251.5395,2251.5395,2247.985,-2465.4365,112.26223,112.26223,50,24.324643,37.937588,147.92619,69.525311,217.4515,329.71373,1559.5698,14892.795,0.71953407,0.84453407,0.71953407,1.5808439,395.02571,1,1,0,5000,13256.906,24954.175,15800.785,5000,5000,5000,5000,5000,2199.8414,0,2199.8414,48.143608
556.3,2251.813,2251.813,2248.3493,-2465.8361,112.25535,112.25535,50,24.322581,37.932764,147.95016,69.536577,217.48674,329.74209,1559.5037,14892.164,0.71946245,0.84446245,0.71946245,1.5811672,395.03184,1,1,0,5000,13256.344,24953.118,15801.028,5000,5000,5000,5000,5000,2199.8922,0,2199.8922,48.457166
556.4,2252.0768,2252.0768,2248.704,-2466.2251,112.24846,112.24846,50,24.320519,37.927939,147.9735,69.547547,217.52105,329.76951,1559.4376,14891.532,0.71939083,0.84439083,0.71939083,1.5814837,395.03802,1,1,0,5000,13255.782,24952.06,15801.274,5000,5000,5000,5000,5000,2199.9331,0,2199.9331,48.770903
556.5,2252.3308,2252.3308,2249.0492,-2466.6036,112.24157,112.24157,50,24.318456,37.923114,147.99622,69.558221,217.55444,329.79601,1559.3714,14890.9,0.71931919,0.84431919,0.71931919,1.5817935,395.04423,1,1,0,5000,13255.219,24951.001,15801.521,5000,5000,5000,5000,5000,2199.9644,0,2199.9644,49.0848
556.6,2252.575,2252.575,2249.3847,-2466.9716,112.23468,112.23468,50,24.316393,37.918288,148.01829,69.568598,217.58689,329.82157,1559.3053,14890.269,0.71924755,0.84424755,0.71924755,1.5820966,395.05048,1,1,0,5000,13254.657,24949.943,15801.769,5000,5000,5000,5000,5000,2199.9858,0,2199.9858,49.398839
556.7,2252.8094,2252.8094,2249.7106,-2467.329,112.22779,112.22779,50,24.314329,37.913462,148.03974,69.578678,217.61842,329.84621,1559.2391,14889.637,0.7191759,0.8441759,0.7191759,1.582393,395.05677,1,1,0,5000,13254.095,24948.884,15802.019,5000,5000,5000,5000,5000,2199.9976,0,2199.9976,49.713001
556.8,2253.0339,2253.0339,2250.0268,-2467.6759,112.2209,112.2209,50,24.312266,37.908635,148.06055,69.588459,217.64901,329.86991,1559.1729,14889.005,0.71910423,0.84410423,0.71910423,1.5826826,395.06311,1,1,0,5000,13253.532,24947.826,15802.271,5000,5000,5000,5000,5000,2199.9996,0,2199.9996,50.02727
556.9,2253.2487,2253.2487,2250.3334,-2468.0121,112.21401,112.21401,50,24.310202,37.903808,148.08073,69.597942,217.67867,329.89268,1559.1067,14888.372,0.71903256,0.84403256,0.71903256,1.5829655,395.06948,1,1,0,5000,13252.97,24946.767,15802.524,5000,5000,5000,5000,5000,2199.9918,0,2199.9918,50.341626
557,2253.4536,2253.4536,2250.6304,-2468.3378,112.20712,112.20712,50,24.308138,37.898981,148.10027,69.607125,217.70739,329.91451,1559.0405,14887.74,0.71896088,0.84396088,0.71896088,1.5832416,395.07589,1,1,0,5000,13252.407,24945.708,15802.779,5000,5000,5000,5000,5000,2199.9743,0,2199.9743,50.656051
557.1,2253.6486,2253.6486,2250.9176,-2468.6528,112.20023,112.20023,50,24.306073,37.894153,148.11917,69.616008,217.73517,329.9354,1558.9743,14887.108,0.71888919,0.84388919,0.71888919,1.5835109,395.08234,1,1,0,5000,13251.844,24944.648,15803.036,5000,5000,5000,5000,5000,2199.9471,0,2199.9471,50.970528
557.2,2253.8338,2253.8338,2251.1951,-2468.9571,112.19333,112.19333,50,24.304009,37.889325,148.13743,69.624591,217.76202,329.95535,1558.9081,14886.475,0.71881749,0.84381749,0.71881749,1.5837734,395.08883,1,1,0,5000,13251.282,24943.589,15803.294,5000,5000,5000,5000,5000,2199.9101,0,2199.9101,51.285037
557.3,2254.0091,2254.0091,2251.4629,-2469.2508,112.18644,112.18644,50,24.301944,37.884496,148.15505,69.632873,217.78792,329.97436,1558.8418,14885.843,0.71874578,0.84374578,0.71874578,1.5840291,395.09536,1,1,0,5000,13250.719,24942.529,15803.553,5000,5000,5000,5000,5000,2199.8633,0,2199.8633,51.59956
557.4,2254.1744,2254.1744,2251.7209,-2469.5338,112.17955,112.17955,50,24.299878,37.879667,148.17203,69.640853,217.81288,329.99243,1558.7756,14885.21,0.71867407,0.84367407,0.71867407,1.584278,395.10193,1,1,0,5000,13250.156,24941.469,15803.814,5000,5000,5000,5000,5000,2199.8068,0,2199.8068,51.914079
557.5,2254.3299,2254.3299,2251.9692,-2469.8061,112.17265,112.17265,50,24.297813,37.874838,148.18837,69.648532,217.8369,330.00955,1558.7093,14884.578,0.71860235,0.84360235,0.71860235,1.58452,395.10854,1,1,0,5000,13249.592,24940.409,15804.077,5000,5000,5000,5000,5000,2199.7406,0,2199.7406,52.228576
557.6,2254.4755,2254.4755,2252.2077,-2470.0677,112.16576,112.16576,50,24.295748,37.870008,148.20406,69.655908,217.85997,330.02572,1558.6431,14883.945,0.71853062,0.84353062,0.71853062,1.5847552,395.11519,1,1,0,5000,13249.029,24939.349,15804.342,5000,5000,5000,5000,5000,2199.6647,0,2199.6647,52.543031
557.7,2254.6111,2254.6111,2252.4364,-2470.3185,112.15886,112.15886,50,24.293682,37.865178,148.21911,69.662982,217.88209,330.04095,1558.5768,14883.312,0.71845888,0.84345888,0.71845888,1.5849835,395.12188,1,1,0,5000,13248.466,24938.289,15804.608,5000,5000,5000,5000,5000,2199.579,0,2199.579,52.857428
557.8,2254.7368,2254.7368,2252.6553,-2470.5586,112.15196,112.15196,50,24.291616,37.860348,148.23352,69.669752,217.90327,330.05523,1558.5105,14882.679,0.71838714,0.84338714,0.71838714,1.585205,395.12861,1,1,0,5000,13247.903,24937.228,15804.875,5000,5000,5000,5000,5000,2199.4836,0,2199.4836,53.171746
557.9,2254.8525,2254.8525,2252.8644,-2470.7879,112.14507,112.14507,50,24.28955,37.855518,148.24727,69.676219,217.92349,330.06856,1558.4442,14882.046,0.71831539,0.84331539,0.71831539,1.5854195,395.13537,1,1,0,5000,13247.339,24936.168,15805.144,5000,5000,5000,5000,5000,2199.3784,0,2199.3784,53.485968
558,2254.9582,2254.9582,2253.0637,-2471.0064,112.13817,112.13817,50,24.287483,37.850687,148.26039,69.682381,217.94277,330.08094,1558.3779,14881.413,0.71824364,0.84324364,0.71824364,1.5856272,395.14218,1,1,0,5000,13246.776,24935.107,15805.415,5000,5000,5000,5000,5000,2199.2636,0,2199.2636,53.800075
558.1,2255.054,2255.054,2253.2531,-2471.2142,112.13127,112.13127,50,24.285417,37.845857,148.27285,69.688239,217.96109,330.09236,1558.3116,14880.78,0.71817188,0.84317188,0.71817188,1.585828,395.14903,1,1,0,5000,13246.212,24934.046,15805.687,5000,5000,5000,5000,5000,2199.139,0,2199.139,54.114048
558.2,2255.1399,2255.1399,2253.4326,-2471.4111,112.12438,112.12438,50,24.28335,37.841026,148.28466,69.693793,217.97846,330.10283,1558.2453,14880.146,0.71810011,0.84310011,0.71810011,1.5860219,395.15592,1,1,0,5000,13245.649,24932.985,15805.961,5000,5000,5000,5000,5000,2199.0048,0,2199.0048,54.42787
558.3,2255.2157,2255.2157,2253.6023,-2471.5972,112.11748,112.11748,50,24.281283,37.836195,148.29583,69.69904,217.99487,330.11235,1558.1789,14879.513,0.71802834,0.84302834,0.71802834,1.5862088,395.16284,1,1,0,5000,13245.085,24931.924,15806.237,5000,5000,5000,5000,5000,2198.8608,0,2198.8608,54.74152
558.4,2255.2815,2255.2815,2253.7621,-2471.7724,112.11058,112.11058,50,24.279216,37.831364,148.30635,69.703983,218.01033,330.12091,1558.1126,14878.879,0.71795657,0.84295657,0.71795657,1.5863888,395.16981,1,1,0,5000,13244.521,24930.863,15806.514,5000,5000,5000,5000,5000,2198.7071,0,2198.7071,55.054982
558.5,2255.3374,2255.3374,2253.912,-2471.9368,112.10368,112.10368,50,24.277149,37.826532,148.31621,69.708619,218.02483,330.12851,1558.0463,14878.246,0.71788479,0.84288479,0.71788479,1.5865619,395.17681,1,1,0,5000,13243.957,24929.802,15806.792,5000,5000,5000,5000,5000,2198.5438,0,2198.5438,55.368236
558.6,2255.3832,2255.3832,2254.052,-2472.0904,112.09678,112.09678,50,24.275082,37.821701,148.32542,69.712949,218.03837,330.13516,1557.9799,14877.612,0.71781301,0.84281301,0.71781301,1.586728,395.18386,1,1,0,5000,13243.393,24928.74,15807.073,5000,5000,5000,5000,5000,2198.3708,0,2198.3708,55.681263
558.7,2255.4191,2255.4191,2254.1821,-2472.2331,112.08988,112.08988,50,24.273015,37.81687,148.33398,69.716973,218.05096,330.14084,1557.9136,14876.979,0.71774122,0.84274122,0.71774122,1.5868872,395.19094,1,1,0,5000,13242.829,24927.679,15807.354,5000,5000,5000,5000,5000,2198.1881,0,2198.1881,55.994046
558.8,2255.4449,2255.4449,2254.3023,-2472.3649,112.08299,112.08299,50,24.270947,37.812038,148.34189,69.720689,218.06258,330.14557,1557.8472,14876.345,0.71766943,0.84266943,0.71766943,1.5870394,395.19807,1,1,0,5000,13242.265,24926.617,15807.638,5000,5000,5000,5000,5000,2197.9957,0,2197.9957,56.306565
558.9,2255.4607,2255.4607,2254.4125,-2472.4858,112.07609,112.07609,50,24.26888,37.807207,148.34915,69.724098,218.07324,330.14933,1557.7809,14875.711,0.71759764,0.84259764,0.71759764,1.5871846,395.20523,1,1,0,5000,13241.701,24925.555,15807.923,5000,5000,5000,5000,5000,2197.7937,0,2197.7937,56.618802
559,2255.4665,2255.4665,2254.5128,-2472.5958,112.06919,112.06919,50,24.266812,37.802375,148.35575,69.7272,218.08295,330.15213,1557.7145,14875.078,0.71752584,0.84252584,0.71752584,1.5873228,395.21243,1,1,0,5000,13241.137,24924.494,15808.209,5000,5000,5000,5000,5000,2197.5821,0,2197.5821,56.930738
559.1,2255.4622,2255.4622,2254.6032,-2472.6948,112.06229,112.06229,50,24.264744,37.797543,148.36169,69.729995,218.09169,330.15397,1557.6481,14874.444,0.71745404,0.84245404,0.71745404,1.5874541,395.21967,1,1,0,5000,13240.573,24923.432,15808.497,5000,5000,5000,5000,5000,2197.3608,0,2197.3608,57.242356
559.2,2255.4479,2255.4479,2254.6835,-2472.783,112.05539,112.05539,50,24.262676,37.792712,148.36698,69.732481,218.09946,330.15485,1557.5817,14873.81,0.71738224,0.84238224,0.71738224,1.5875783,395.22696,1,1,0,5000,13240.009,24922.37,15808.787,5000,5000,5000,5000,5000,2197.1299,0,2197.1299,57.553635
559.3,2255.4236,2255.4236,2254.754,-2472.8602,112.04849,112.04849,50,24.260608,37.787881,148.37161,69.734659,218.10627,330.15476,1557.5153,14873.176,0.71731044,0.84231044,0.71731044,1.5876956,395.23428,1,1,0,5000,13239.445,24921.308,15809.078,5000,5000,5000,5000,5000,2196.8894,0,2196.8894,57.864558
559.4,2255.3892,2255.3892,2254.8144,-2472.9266,112.04159,112.04159,50,24.258541,37.783049,148.37559,69.736529,218.11212,330.15371,1557.449,14872.542,0.71723863,0.84223863,0.71723863,1.5878058,395.24164,1,1,0,5000,13238.88,24920.246,15809.371,5000,5000,5000,5000,5000,2196.6393,0,2196.6393,58.175106
559.5,2255.3449,2255.3449,2254.8649,-2472.9819,112.03469,112.03469,50,24.256473,37.778218,148.37891,69.73809,218.117,330.1517,1557.3826,14871.908,0.71716683,0.84216683,0.71716683,1.5879091,395.24903,1,1,0,5000,13238.316,24919.183,15809.665,5000,5000,5000,5000,5000,2196.3796,0,2196.3796,58.48526
559.6,2255.2904,2255.2904,2254.9054,-2473.0263,112.02779,112.02779,50,24.254405,37.773387,148.38158,69.739342,218.12092,330.14871,1557.3162,14871.274,0.71709502,0.84209502,0.71709502,1.5880053,395.25647,1,1,0,5000,13237.752,24918.121,15809.961,5000,5000,5000,5000,5000,2196.1104,0,2196.1104,58.795003
559.7,2255.226,2255.226,2254.9359,-2473.0598,112.02089,112.02089,50,24.252337,37.768556,148.38359,69.740286,218.12387,330.14476,1557.2498,14870.64,0.71702321,0.84202321,0.71702321,1.5880945,395.26395,1,1,0,5000,13237.187,24917.059,15810.259,5000,5000,5000,5000,5000,2195.8316,0,2195.8316,59.104315
559.8,2255.1514,2255.1514,2254.9564,-2473.0823,112.01399,112.01399,50,24.250268,37.763725,148.38494,69.74092,218.12586,330.13985,1557.1834,14870.006,0.7169514,0.8419514,0.7169514,1.5881767,395.27146,1,1,0,5000,13236.623,24915.996,15810.558,5000,5000,5000,5000,5000,2195.5432,0,2195.5432,59.413177
559.9,2255.0669,2255.0669,2254.9669,-2473.0938,112.00709,112.00709,50,24.2482,37.758894,148.38563,69.741245,218.12687,330.13397,1557.117,14869.372,0.71687959,0.84187959,0.71687959,1.5882518,395.27902,1,1,0,5000,13236.059,24914.934,15810.859,5000,5000,5000,5000,5000,2195.2454,0,2195.2454,59.721573
560,2254.9723,2254.9723,2254.9674,-2473.0944,112.0002,112.0002,50,24.246132,37.754064,148.38566,69.741261,218.12692,330.12712,1557.0506,14868.738,0.71680779,0.84180779,0.71680779,1.5883199,395.28661,1,1,0,5000,13235.494,24913.871,15811.161,5000,5000,5000,5000,5000,2194.938,0,2194.938,60.029482
560.1,2254.8677,2254.8677,2254.9579,-2473.084,111.9933,111.9933,50,24.244064,37.749234,148.38504,69.740967,218.126,330.1193,1556.9841,14868.103,0.71673598,0.84173598,0.71673598,1.588381,395.29424,1,1,0,5000,13234.93,24912.809,15811.464,5000,5000,5000,5000,5000,2194.6211,0,2194.6211,60.336887
560.2,2254.753,2254.753,2254.9384,-2473.0626,111.9864,111.9864,50,24.241996,37.744404,148.38375,69.740364,218.12412,330.11052,1556.9177,14867.469,0.71666417,0.84166417,0.71666417,1.588435,395.30191,1,1,0,5000,13234.365,24911.746,15811.77,5000,5000,5000,5000,5000,2194.2947,0,2194.2947,60.643768
560.3,2254.6283,2254.6283,2254.9089,-2473.0302,111.9795,111.9795,50,24.239928,37.739574,148.38181,69.739451,218.12126,330.10077,1556.8513,14866.835,0.71659237,0.84159237,0.71659237,1.5884819,395.30962,1,1,0,5000,13233.801,24910.684,15812.077,5000,5000,5000,5000,5000,2193.9588,0,2193.9588,60.950109
560.4,2254.4936,2254.4936,2254.8694,-2472.9868,111.9726,111.9726,50,24.23786,37.734744,148.37921,69.738229,218.11744,330.09004,1556.7849,14866.201,0.71652056,0.84152056,0.71652056,1.5885219,395.31737,1,1,0,5000,13233.236,24909.621,15812.385,5000,5000,5000,5000,5000,2193.6135,0,2193.6135,61.255889
560.5,2254.3488,2254.3488,2254.8199,-2472.9325,111.96571,111.96571,50,24.235792,37.729915,148.37595,69.736697,218.11265,330.07835,1556.7185,14865.566,0.71644876,0.84144876,0.71644876,1.5885547,395.32516,1,1,0,5000,13232.672,24908.558,15812.695,5000,5000,5000,5000,5000,2193.2588,0,2193.2588,61.561092
560.6,2254.194,2254.194,2254.7603,-2472.8672,111.95881,111.95881,50,24.233724,37.725086,148.37203,69.734855,218.10689,330.0657,1556.6521,14864.932,0.71637696,0.84137696,0.71637696,1.5885806,395.33298,1,1,0,5000,13232.107,24907.496,15813.006,5000,5000,5000,5000,5000,2192.8946,0,2192.8946,61.865697
560.7,2254.0292,2254.0292,2254.6907,-2472.7909,111.95191,111.95191,50,24.231656,37.720258,148.36745,69.732703,218.10016,330.05207,1556.5856,14864.298,0.71630516,0.84130516,0.71630516,1.5885993,395.34085,1,1,0,5000,13231.543,24906.433,15813.319,5000,5000,5000,5000,5000,2192.521,0,2192.521,62.169689
560.8,2253.8544,2253.8544,2254.6111,-2472.7036,111.94502,111.94502,50,24.229589,37.71543,148.36222,69.730241,218.09246,330.03748,1556.5192,14863.664,0.71623336,0.84123336,0.71623336,1.588611,395.34875,1,1,0,5000,13230.978,24905.37,15813.634,5000,5000,5000,5000,5000,2192.1381,0,2192.1381,62.473046
560.9,2253.6695,2253.6695,2254.5215,-2472.6053,111.93812,111.93812,50,24.227521,37.710602,148.35632,69.72747,218.08379,330.02191,1556.4528,14863.029,0.71616157,0.84116157,0.71616157,1.5886157,395.35669,1,1,0,5000,13230.413,24904.308,15813.95,5000,5000,5000,5000,5000,2191.7458,0,2191.7458,62.775753
561,2253.4747,2253.4747,2254.4219,-2472.4961,111.93123,111.93123,50,24.225453,37.705775,148.34976,69.724389,218.07415,330.00538,1556.3864,14862.395,0.71608978,0.84108978,0.71608978,1.5886133,395.36466,1,1,0,5000,13229.849,24903.245,15814.267,5000,5000,5000,5000,5000,2191.3441,0,2191.3441,63.07779
561.1,2253.2698,2253.2698,2254.3123,-2472.3758,111.92433,111.92433,50,24.223386,37.700948,148.34255,69.720998,218.06355,329.98788,1556.32,14861.761,0.716018,0.841018,0.716018,1.5886038,395.37268,1,1,0,5000,13229.284,24902.182,15814.587,5000,5000,5000,5000,5000,2190.9331,0,2190.9331,63.379139
561.2,2253.055,2253.055,2254.1926,-2472.2446,111.91744,111.91744,50,24.221318,37.696121,148.33468,69.717298,218.05197,329.96941,1556.2535,14861.127,0.71594621,0.84094621,0.71594621,1.5885873,395.38073,1,1,0,5000,13228.72,24901.119,15814.907,5000,5000,5000,5000,5000,2190.5129,0,2190.5129,63.679782
561.3,2252.8302,2252.8302,2254.063,-2472.1024,111.91055,111.91055,50,24.219251,37.691295,148.32614,69.713288,218.03943,329.94998,1556.1871,14860.492,0.71587443,0.84087443,0.71587443,1.5885637,395.38882,1,1,0,5000,13228.155,24900.057,15815.229,5000,5000,5000,5000,5000,2190.0833,0,2190.0833,63.9797
561.4,2252.5954,2252.5954,2253.9233,-2471.9492,111.90365,111.90365,50,24.217184,37.68647,148.31695,69.708969,218.02592,329.92958,1556.1207,14859.858,0.71580266,0.84080266,0.71580266,1.5885331,395.39695,1,1,0,5000,13227.591,24898.994,15815.553,5000,5000,5000,5000,5000,2189.6444,0,2189.6444,64.278877
561.5,2252.3506,2252.3506,2253.7736,-2471.7851,111.89676,111.89676,50,24.215117,37.681644,148.30711,69.70434,218.01145,329.90821,1556.0543,14859.224,0.71573089,0.84073089,0.71573089,1.5884954,395.40512,1,1,0,5000,13227.026,24897.931,15815.878,5000,5000,5000,5000,5000,2189.1964,0,2189.1964,64.577293
561.6,2252.0958,2252.0958,2253.614,-2471.61,111.88987,111.88987,50,24.21305,37.67682,148.2966,69.699402,217.996,329.88587,1555.9879,14858.59,0.71565913,0.84065913,0.71565913,1.5884507,395.41332,1,1,0,5000,13226.462,24896.869,15816.205,5000,5000,5000,5000,5000,2188.7391,0,2188.7391,64.87493
561.7,2251.8311,2251.8311,2253.4443,-2471.4239,111.88298,111.88298,50,24.210983,37.671996,148.28543,69.694154,217.97959,329.86257,1555.9215,14857.956,0.71558737,0.84058737,0.71558737,1.5883989,395.42156,1,1,0,5000,13225.897,24895.806,15816.533,5000,5000,5000,5000,5000,2188.2726,0,2188.2726,65.171772
561.8,2251.5565,2251.5565,2253.2647,-2471.2269,111.87609,111.87609,50,24.208916,37.667173,148.27361,69.688598,217.96221,329.8383,1555.8551,14857.321,0.71551562,0.84051562,0.71551562,1.58834,395.42984,1,1,0,5000,13225.333,24894.744,15816.862,5000,5000,5000,5000,5000,2187.7969,0,2187.7969,65.467798
561.9,2251.2719,2251.2719,2253.075,-2471.0189,111.8692,111.8692,50,24.20685,37.66235,148.26113,69.682733,217.94387,329.81307,1555.7887,14856.687,0.71544387,0.84044387,0.71544387,1.5882741,395.43815,1,1,0,5000,13224.768,24893.681,15817.194,5000,5000,5000,5000,5000,2187.312,0,2187.312,65.762993
562,2250.9774,2250.9774,2252.8754,-2470.8,111.86231,111.86231,50,24.204783,37.657528,148.248,69.676559,217.92456,329.78687,1555.7223,14856.053,0.71537213,0.84037213,0.71537213,1.5882012,395.44651,1,1,0,5000,13224.204,24892.619,15817.526,5000,5000,5000,5000,5000,2186.8181,0,2186.8181,66.057337
562.1,2250.673,2250.673,2252.6658,-2470.5701,111.85542,111.85542,50,24.202717,37.652706,148.23421,69.670077,217.90428,329.75971,1555.6559,14855.419,0.7153004,0.8403004,0.7153004,1.5881212,395.4549,1,1,0,5000,13223.639,24891.556,15817.86,5000,5000,5000,5000,5000,2186.315,0,2186.315,66.350813
562.2,2250.3587,2250.3587,2252.4463,-2470.3293,111.84854,111.84854,50,24.200651,37.647885,148.21976,69.663287,217.88305,329.73158,1555.5895,14854.785,0.71522867,0.84022867,0.71522867,1.5880342,395.46332,1,1,0,5000,13223.075,24890.494,15818.196,5000,5000,5000,5000,5000,2185.8029,0,2185.8029,66.643403
562.3,2250.0344,2250.0344,2252.2168,-2470.0776,111.84165,111.84165,50,24.198586,37.643065,148.20466,69.656188,217.86084,329.70249,1555.5231,14854.151,0.71515695,0.84015695,0.71515695,1.5879402,395.47178,1,1,0,5000,13222.51,24889.431,15818.533,5000,5000,5000,5000,5000,2185.2817,0,2185.2817,66.93509
562.4,2249.7004,2249.7004,2251.9773,-2469.815,111.83477,111.83477,50,24.19652,37.638245,148.1889,69.648782,217.83768,329.67245,1555.4567,14853.517,0.71508524,0.84008524,0.71508524,1.5878391,395.48028,1,1,0,5000,13221.946,24888.369,15818.871,5000,5000,5000,5000,5000,2184.7514,0,2184.7514,67.225855
562.5,2249.3564,2249.3564,2251.7279,-2469.5414,111.82788,111.82788,50,24.194455,37.633426,148.17249,69.641068,217.81355,329.64144,1555.3903,14852.883,0.71501353,0.84001353,0.71501353,1.587731,395.48882,1,1,0,5000,13221.382,24887.307,15819.211,5000,5000,5000,5000,5000,2184.2122,0,2184.2122,67.515682
562.6,2249.0026,2249.0026,2251.4685,-2469.257,111.821,111.821,50,24.19239,37.628608,148.15542,69.633047,217.78847,329.60947,1555.3239,14852.249,0.71494183,0.83994183,0.71494183,1.5876159,395.49739,1,1,0,5000,13220.818,24886.245,15819.553,5000,5000,5000,5000,5000,2183.664,0,2183.664,67.804552
562.7,2248.6389,2248.6389,2251.1993,-2468.9617,111.81412,111.81412,50,24.190325,37.623791,148.1377,69.624719,217.76242,329.57654,1555.2575,14851.616,0.71487015,0.83987015,0.71487015,1.5874938,395.506,1,1,0,5000,13220.253,24885.183,15819.896,5000,5000,5000,5000,5000,2183.1068,0,2183.1068,68.092447
562.8,2248.2655,2248.2655,2250.9201,-2468.6555,111.80723,111.80723,50,24.18826,37.618974,148.11933,69.616085,217.73541,329.54265,1555.1912,14850.982,0.71479847,0.83979847,0.71479847,1.5873646,395.51464,1,1,0,5000,13219.689,24884.121,15820.24,5000,5000,5000,5000,5000,2182.5407,0,2182.5407,68.379351
562.9,2247.8822,2247.8822,2250.631,-2468.3384,111.80035,111.80035,50,24.186196,37.614158,148.10031,69.607144,217.70745,329.5078,1555.1248,14850.348,0.7147268,0.8397268,0.7147268,1.5872285,395.52333,1,1,0,5000,13219.125,24883.059,15820.586,5000,5000,5000,5000,5000,2181.9657,0,2181.9657,68.665246
563,2247.4891,2247.4891,2250.332,-2468.0105,111.79347,111.79347,50,24.184132,37.609343,148.08063,69.597897,217.67853,329.472,1555.0585,14849.714,0.71465513,0.83965513,0.71465513,1.5870854,395.53204,1,1,0,5000,13218.561,24881.997,15820.933,5000,5000,5000,5000,5000,2181.3819,0,2181.3819,68.950114
563.1,2247.0863,2247.0863,2250.0231,-2467.6718,111.7866,111.7866,50,24.182068,37.604529,148.06031,69.588344,217.64865,329.43525,1554.9921,14849.081,0.71458348,0.83958348,0.71458348,1.5869352,395.54079,1,1,0,5000,13217.997,24880.935,15821.282,5000,5000,5000,5000,5000,2180.7892,0,2180.7892,69.233938
563.2,2246.6736,2246.6736,2249.7044,-2467.3222,111.77972,111.77972,50,24.180004,37.599716,148.03933,69.578486,217.61782,329.39754,1554.9258,14848.447,0.71451184,0.83951184,0.71451184,1.5867781,395.54958,1,1,0,5000,13217.433,24879.874,15821.632,5000,5000,5000,5000,5000,2180.1877,0,2180.1877,69.5167
563.3,2246.2513,2246.2513,2249.3758,-2466.9618,111.77284,111.77284,50,24.177941,37.594903,148.01771,69.568323,217.58603,329.35888,1554.8594,14847.814,0.71444021,0.83944021,0.71444021,1.5866141,395.5584,1,1,0,5000,13216.869,24878.812,15821.983,5000,5000,5000,5000,5000,2179.5774,0,2179.5774,69.798384
563.4,2245.8192,2245.8192,2249.0373,-2466.5906,111.76597,111.76597,50,24.175878,37.590092,147.99544,69.557855,217.55329,329.31926,1554.7931,14847.18,0.71436859,0.83936859,0.71436859,1.586443,395.56726,1,1,0,5000,13216.305,24877.751,15822.336,5000,5000,5000,5000,5000,2178.9583,0,2178.9583,70.078973
563.5,2245.3774,2245.3774,2248.689,-2466.2086,111.7591,111.7591,50,24.173815,37.585281,147.97252,69.547083,217.5196,329.2787,1554.7268,14846.547,0.71429698,0.83929698,0.71429698,1.586265,395.57616,1,1,0,5000,13215.741,24876.689,15822.69,5000,5000,5000,5000,5000,2178.3306,0,2178.3306,70.358448
563.6,2244.9259,2244.9259,2248.3309,-2465.8159,111.75222,111.75222,50,24.171753,37.580471,147.94895,69.536008,217.48496,329.23718,1554.6604,14845.914,0.71422538,0.83922538,0.71422538,1.58608,395.58508,1,1,0,5000,13215.177,24875.628,15823.046,5000,5000,5000,5000,5000,2177.6941,0,2177.6941,70.636793
563.7,2244.4647,2244.4647,2247.963,-2465.4124,111.74535,111.74535,50,24.169691,37.575662,147.92474,69.524629,217.44937,329.19472,1554.5941,14845.28,0.71415379,0.83915379,0.71415379,1.5858881,395.59405,1,1,0,5000,13214.614,24874.567,15823.403,5000,5000,5000,5000,5000,2177.049,0,2177.049,70.913991
563.8,2243.9939,2243.9939,2247.5853,-2464.9981,111.73848,111.73848,50,24.167629,37.570855,147.89989,69.512947,217.41283,329.15132,1554.5278,14844.647,0.71408222,0.83908222,0.71408222,1.5856893,395.60304,1,1,0,5000,13214.05,24873.506,15823.762,5000,5000,5000,5000,5000,2176.3953,0,2176.3953,71.190026
563.9,2243.5134,2243.5134,2247.1978,-2464.5731,111.73162,111.73162,50,24.165568,37.566048,147.87439,69.500963,217.37535,329.10697,1554.4615,14844.014,0.71401065,0.83901065,0.71401065,1.5854835,395.61208,1,1,0,5000,13213.487,24872.445,15824.122,5000,5000,5000,5000,5000,2175.7329,0,2175.7329,71.464879
564,2243.0233,2243.0233,2246.8005,-2464.1375,111.72475,111.72475,50,24.163507,37.561242,147.84825,69.488676,217.33692,329.06167,1554.3953,14843.381,0.7139391,0.8389391,0.7139391,1.5852708,395.62114,1,1,0,5000,13212.923,24871.385,15824.483,5000,5000,5000,5000,5000,2175.062,0,2175.062,71.738534
564.1,2242.5236,2242.5236,2246.3935,-2463.6911,111.71788,111.71788,50,24.161446,37.556437,147.82147,69.476089,217.29755,329.01544,1554.329,14842.748,0.71386756,0.83886756,0.71386756,1.5850513,395.63024,1,1,0,5000,13212.36,24870.324,15824.846,5000,5000,5000,5000,5000,2174.3826,0,2174.3826,72.010974
564.2,2242.0144,2242.0144,2245.9768,-2463.2341,111.71102,111.71102,50,24.159386,37.551633,147.79404,69.4632,217.25724,328.96826,1554.2627,14842.116,0.71379603,0.83879603,0.71379603,1.5848248,395.63938,1,1,0,5000,13211.796,24869.264,15825.21,5000,5000,5000,5000,5000,2173.6946,0,2173.6946,72.282183
564.3,2241.4956,2241.4956,2245.5504,-2462.7664,111.70416,111.70416,50,24.157326,37.546831,147.76598,69.450011,217.21599,328.92015,1554.1965,14841.483,0.71372452,0.83872452,0.71372452,1.5845914,395.64855,1,1,0,5000,13211.233,24868.203,15825.575,5000,5000,5000,5000,5000,2172.9982,0,2172.9982,72.552144
564.4,2240.9672,2240.9672,2245.1142,-2462.288,111.6973,111.6973,50,24.155266,37.542029,147.73728,69.436522,217.1738,328.8711,1554.1302,14840.85,0.71365302,0.83865302,0.71365302,1.5843512,395.65775,1,1,0,5000,13210.67,24867.143,15825.942,5000,5000,5000,5000,5000,2172.2934,0,2172.2934,72.820841
564.5,2240.4294,2240.4294,2244.6684,-2461.7991,111.69044,111.69044,50,24.153207,37.537229,147.70794,69.422734,217.13068,328.82111,1554.064,14840.218,0.71358154,0.83858154,0.71358154,1.5841041,395.66699,1,1,0,5000,13210.107,24866.083,15826.31,5000,5000,5000,5000,5000,2171.5801,0,2171.5801,73.088256
564.6,2239.8821,2239.8821,2244.2129,-2461.2995,111.68358,111.68358,50,24.151148,37.532429,147.67797,69.408647,217.08662,328.7702,1553.9977,14839.585,0.71351006,0.83851006,0.71351006,1.5838501,395.67626,1,1,0,5000,13209.544,24865.024,15826.679,5000,5000,5000,5000,5000,2170.8585,0,2170.8585,73.354373
564.7,2239.3253,2239.3253,2243.7478,-2460.7894,111.67672,111.67672,50,24.14909,37.527631,147.64737,69.394262,217.04163,328.71835,1553.9315,14838.953,0.71343861,0.83843861,0.71343861,1.5835894,395.68556,1,1,0,5000,13208.981,24863.964,15827.05,5000,5000,5000,5000,5000,2170.1286,0,2170.1286,73.619176
564.8,2238.759,2238.759,2243.2731,-2460.2688,111.66987,111.66987,50,24.147032,37.522834,147.61613,69.379579,216.9957,328.66557,1553.8653,14838.321,0.71336716,0.83836716,0.71336716,1.5833218,395.6949,1,1,0,5000,13208.418,24862.904,15827.422,5000,5000,5000,5000,5000,2169.3904,0,2169.3904,73.882648
564.9,2238.1834,2238.1834,2242.7887,-2459.7376,111.66301,111.66301,50,24.144974,37.518038,147.58425,69.364599,216.94885,328.61187,1553.7991,14837.689,0.71329574,0.83829574,0.71329574,1.5830473,395.70426,1,1,0,5000,13207.855,24861.845,15827.796,5000,5000,5000,5000,5000,2168.6439,0,2168.6439,74.144773
565,2237.5983,2237.5983,2242.2948,-2459.1959,111.65616,111.65616,50,24.142917,37.513244,147.55175,69.349323,216.90107,328.55724,1553.7329,14837.057,0.71322432,0.83822432,0.71322432,1.5827661,395.71367,1,1,0,5000,13207.293,24860.786,15828.171,5000,5000,5000,5000,5000,2167.8892,0,2167.8892,74.405536
565.1,2237.0039,2237.0039,2241.7913,-2458.6437,111.64931,111.64931,50,24.140861,37.50845,147.51862,69.333751,216.85237,328.50168,1553.6668,14836.425,0.71315293,0.83815293,0.71315293,1.5824781,395.7231,1,1,0,5000,13206.73,24859.727,15828.547,5000,5000,5000,5000,5000,2167.1264,0,2167.1264,74.664919
565.2,2236.4002,2236.4002,2241.2783,-2458.081,111.64246,111.64246,50,24.138804,37.503658,147.48486,69.317884,216.80274,328.44521,1553.6006,14835.793,0.71308155,0.83808155,0.71308155,1.5821833,395.73257,1,1,0,5000,13206.168,24858.668,15828.924,5000,5000,5000,5000,5000,2166.3554,0,2166.3554,74.922907
565.3,2235.7871,2235.7871,2240.7557,-2457.5079,111.63562,111.63562,50,24.136749,37.498867,147.45047,69.301723,216.7522,328.38781,1553.5345,14835.161,0.71301018,0.83801018,0.71301018,1.5818818,395.74206,1,1,0,5000,13205.605,24857.61,15829.303,5000,5000,5000,5000,5000,2165.5762,0,2165.5762,75.179483
565.4,2235.1648,2235.1648,2240.2237,-2456.9244,111.62877,111.62877,50,24.134693,37.494078,147.41546,69.285268,216.70073,328.3295,1553.4683,14834.53,0.71293883,0.83793883,0.71293883,1.5815735,395.7516,1,1,0,5000,13205.043,24856.551,15829.683,5000,5000,5000,5000,5000,2164.789,0,2164.789,75.434632
565.5,2234.5332,2234.5332,2239.6821,-2456.3305,111.62193,111.62193,50,24.132638,37.489289,147.37983,69.26852,216.64835,328.27028,1553.4022,14833.898,0.7128675,0.8378675,0.7128675,1.5812585,395.76116,1,1,0,5000,13204.481,24855.493,15830.064,5000,5000,5000,5000,5000,2163.9938,0,2163.9938,75.688339
565.6,2233.8923,2233.8923,2239.1312,-2455.7262,111.61509,111.61509,50,24.130584,37.484502,147.34357,69.251479,216.59505,328.21014,1553.3361,14833.267,0.71279618,0.83779618,0.71279618,1.5809368,395.77075,1,1,0,5000,13203.919,24854.435,15830.446,5000,5000,5000,5000,5000,2163.1906,0,2163.1906,75.940586
565.7,2233.2423,2233.2423,2238.5708,-2455.1116,111.60825,111.60825,50,24.12853,37.479717,147.3067,69.234147,216.54084,328.14909,1553.27,14832.636,0.71272489,0.83772489,0.71272489,1.5806084,395.78038,1,1,0,5000,13203.357,24853.377,15830.83,5000,5000,5000,5000,5000,2162.3794,0,2162.3794,76.191358
565.8,2232.583,2232.583,2238.0009,-2454.4867,111.60141,111.60141,50,24.126477,37.474932,147.2692,69.216524,216.48572,328.08713,1553.2039,14832.005,0.71265361,0.83765361,0.71265361,1.5802733,395.79003,1,1,0,5000,13202.795,24852.32,15831.215,5000,5000,5000,5000,5000,2161.5603,0,2161.5603,76.44064
565.9,2231.9146,2231.9146,2237.4218,-2453.8515,111.59457,111.59457,50,24.124424,37.47015,147.23109,69.198611,216.4297,328.02427,1553.1378,14831.374,0.71258234,0.83758234,0.71258234,1.5799315,395.79972,1,1,0,5000,13202.233,24851.263,15831.601,5000,5000,5000,5000,5000,2160.7333,0,2160.7333,76.688417
566,2231.2372,2231.2372,2236.8332,-2453.206,111.58774,111.58774,50,24.122372,37.465368,147.19236,69.180409,216.37277,327.96051,1553.0718,14830.743,0.7125111,0.8375111,0.7125111,1.5795831,395.80944,1,1,0,5000,13201.672,24850.205,15831.989,5000,5000,5000,5000,5000,2159.8985,0,2159.8985,76.934672
566.1,2230.5506,2230.5506,2236.2353,-2452.5503,111.58091,111.58091,50,24.12032,37.460588,147.15302,69.161918,216.31493,327.89584,1553.0057,14830.112,0.71243987,0.83743987,0.71243987,1.5792281,395.81919,1,1,0,5000,13201.11,24849.149,15832.378,5000,5000,5000,5000,5000,2159.056,0,2159.056,77.17939
566.2,2229.8549,2229.8549,2235.6282,-2451.8844,111.57408,111.57408,50,24.118268,37.455809,147.11306,69.143139,216.2562,327.83028,1552.9397,14829.482,0.71236867,0.83736867,0.71236867,1.5788664,395.82897,1,1,0,5000,13200.549,24848.092,15832.768,5000,5000,5000,5000,5000,2158.2056,0,2158.2056,77.422556
566.3,2229.1502,2229.1502,2235.0117,-2451.2083,111.56725,111.56725,50,24.116218,37.451032,147.0725,69.124073,216.19657,327.76382,1552.8737,14828.852,0.71229748,0.83729748,0.71229748,1.5784982,395.83878,1,1,0,5000,13199.988,24847.035,15833.159,5000,5000,5000,5000,5000,2157.3476,0,2157.3476,77.664154
566.4,2228.4366,2228.4366,2234.386,-2450.522,111.56042,111.56042,50,24.114167,37.446256,147.03132,69.104722,216.13604,327.69647,1552.8077,14828.221,0.71222631,0.83722631,0.71222631,1.5781233,395.84862,1,1,0,5000,13199.426,24845.979,15833.551,5000,5000,5000,5000,5000,2156.4818,0,2156.4818,77.90417
566.5,2227.7139,2227.7139,2233.7511,-2449.8257,111.5536,111.5536,50,24.112118,37.441482,146.98954,69.085085,216.07463,327.62823,1552.7417,14827.591,0.71215516,0.83715516,0.71215516,1.5777419,395.85849,1,1,0,5000,13198.866,24844.923,15833.945,5000,5000,5000,5000,5000,2155.6085,0,2155.6085,78.142589
566.6,2226.9824,2226.9824,2233.1069,-2449.1193,111.54678,111.54678,50,24.110069,37.43671,146.94716,69.065163,216.01232,327.5591,1552.6758,14826.961,0.71208403,0.83708403,0.71208403,1.577354,395.86839,1,1,0,5000,13198.305,24843.868,15834.34,5000,5000,5000,5000,5000,2154.7275,0,2154.7275,78.379394
566.7,2226.2419,2226.2419,2232.4536,-2448.4028,111.53996,111.53996,50,24.10802,37.431938,146.90417,69.044958,215.94912,327.48908,1552.6098,14826.332,0.71201292,0.83701292,0.71201292,1.5769595,395.87832,1,1,0,5000,13197.744,24842.812,15834.736,5000,5000,5000,5000,5000,2153.8391,0,2153.8391,78.614572
566.8,2225.4925,2225.4925,2231.7912,-2447.6763,111.53314,111.53314,50,24.105972,37.427169,146.86058,69.02447,215.88505,327.41819,1552.5439,14825.702,0.71194183,0.83694183,0.71194183,1.5765585,395.88828,1,1,0,5000,13197.183,24841.757,15835.133,5000,5000,5000,5000,5000,2152.9431,0,2152.9431,78.848108
566.9,2224.7343,2224.7343,2231.1197,-2446.9397,111.52633,111.52633,50,24.103925,37.422401,146.81638,69.003701,215.82009,327.34641,1552.478,14825.072,0.71187076,0.83687076,0.71187076,1.576151,395.89827,1,1,0,5000,13196.623,24840.702,15835.531,5000,5000,5000,5000,5000,2152.0397,0,2152.0397,79.079986
567,2223.9674,2223.9674,2230.439,-2446.1933,111.51951,111.51951,50,24.101878,37.417634,146.7716,68.98265,215.75425,327.27376,1552.4121,14824.443,0.71179972,0.83679972,0.71179972,1.5757371,395.90828,1,1,0,5000,13196.063,24839.647,15835.931,5000,5000,5000,5000,5000,2151.1288,0,2151.1288,79.310192
567.1,2223.1916,2223.1916,2229.7493,-2445.4369,111.5127,111.5127,50,24.099832,37.412869,146.72621,68.96132,215.68753,327.20023,1552.3462,14823.814,0.71172869,0.83672869,0.71172869,1.5753167,395.91833,1,1,0,5000,13195.502,24838.593,15836.331,5000,5000,5000,5000,5000,2150.2106,0,2150.2106,79.538712
567.2,2222.4071,2222.4071,2229.0506,-2444.6706,111.50589,111.50589,50,24.097786,37.408106,146.68023,68.93971,215.61995,327.12584,1552.2803,14823.185,0.71165768,0.83665768,0.71165768,1.5748899,395.9284,1,1,0,5000,13194.942,24837.539,15836.733,5000,5000,5000,5000,5000,2149.2851,0,2149.2851,79.76553
567.3,2221.6139,2221.6139,2228.3429,-2443.8944,111.49909,111.49909,50,24.095741,37.403345,146.63367,68.917823,215.55149,327.05057,1552.2145,14822.556,0.7115867,0.8365867,0.7115867,1.5744567,395.9385,1,1,0,5000,13194.383,24836.485,15837.136,5000,5000,5000,5000,5000,2148.3523,0,2148.3523,79.990633
567.4,2220.8121,2220.8121,2227.6263,-2443.1084,111.49228,111.49228,50,24.093697,37.398585,146.58651,68.895658,215.48217,326.97445,1552.1486,14821.928,0.71151574,0.83651574,0.71151574,1.5740171,395.94863,1,1,0,5000,13193.823,24835.431,15837.54,5000,5000,5000,5000,5000,2147.4123,0,2147.4123,80.214007
567.5,2220.0016,2220.0016,2226.9007,-2442.3127,111.48548,111.48548,50,24.091653,37.393826,146.53876,68.873217,215.41198,326.89746,1552.0828,14821.299,0.7114448,0.8364448,0.7114448,1.5735711,395.95879,1,1,0,5000,13193.263,24834.378,15837.945,5000,5000,5000,5000,5000,2146.4651,0,2146.4651,80.435636
567.6,2219.1825,2219.1825,2226.1662,-2441.5071,111.47868,111.47868,50,24.08961,37.38907,146.49043,68.850501,215.34093,326.81961,1552.017,14820.671,0.71137389,0.83637389,0.71137389,1.5731188,395.96897,1,1,0,5000,13192.704,24833.325,15838.352,5000,5000,5000,5000,5000,2145.5107,0,2145.5107,80.655506
567.7,2218.3549,2218.3549,2225.4229,-2440.6919,111.47188,111.47188,50,24.087568,37.384315,146.44151,68.827511,215.26902,326.74091,1551.9512,14820.043,0.71130299,0.83630299,0.71130299,1.5726602,395.97919,1,1,0,5000,13192.145,24832.272,15838.759,5000,5000,5000,5000,5000,2144.5493,0,2144.5493,80.873605
567.8,2217.5187,2217.5187,2224.6707,-2439.867,111.46509,111.46509,50,24.085526,37.379562,146.39202,68.804248,215.19627,326.66135,1551.8855,14819.415,0.71123212,0.83623212,0.71123212,1.5721952,395.98942,1,1,0,5000,13191.585,24831.22,15839.167,5000,5000,5000,5000,5000,2143.5808,0,2143.5808,81.089917
567.9,2216.6741,2216.6741,2223.9097,-2439.0324,111.4583,111.4583,50,24.083485,37.374811,146.34194,68.780713,215.12265,326.58095,1551.8197,14818.787,0.71116127,0.83616127,0.71116127,1.571724,395.99969,1,1,0,5000,13191.026,24830.168,15839.577,5000,5000,5000,5000,5000,2142.6053,0,2142.6053,81.304428
568,2215.821,2215.821,2223.14,-2438.1882,111.45151,111.45151,50,24.081445,37.370061,146.29129,68.756906,215.0482,326.4997,1551.754,14818.159,0.71109045,0.83609045,0.71109045,1.5712466,396.00998,1,1,0,5000,13190.468,24829.116,15839.988,5000,5000,5000,5000,5000,2141.6228,0,2141.6228,81.517126
568.1,2214.9595,2214.9595,2222.3615,-2437.3344,111.44472,111.44472,50,24.079405,37.365313,146.24006,68.73283,214.97289,326.41761,1551.6883,14817.532,0.71101965,0.83601965,0.71101965,1.5707629,396.0203,1,1,0,5000,13189.909,24828.064,15840.399,5000,5000,5000,5000,5000,2140.6335,0,2140.6335,81.727996
568.2,2214.0897,2214.0897,2221.5743,-2436.4711,111.43793,111.43793,50,24.077366,37.360567,146.18826,68.708484,214.89675,326.33468,1551.6226,14816.905,0.71094888,0.83594888,0.71094888,1.570273,396.03065,1,1,0,5000,13189.351,24827.013,15840.812,5000,5000,5000,5000,5000,2139.6373,0,2139.6373,81.937024
568.3,2213.2115,2213.2115,2220.7785,-2435.5983,111.43115,111.43115,50,24.075328,37.355823,146.1359,68.683871,214.81977,326.25092,1551.557,14816.278,0.71087813,0.83587813,0.71087813,1.5697769,396.04102,1,1,0,5000,13188.792,24825.962,15841.226,5000,5000,5000,5000,5000,2138.6343,0,2138.6343,82.144197
568.4,2212.325,2212.325,2219.974,-2434.716,111.42437,111.42437,50,24.07329,37.351081,146.08296,68.658991,214.74195,326.16632,1551.4913,14815.651,0.7108074,0.8358074,0.7108074,1.5692746,396.05141,1,1,0,5000,13188.234,24824.911,15841.641,5000,5000,5000,5000,5000,2137.6245,0,2137.6245,82.349502
568.5,2211.4303,2211.4303,2219.161,-2433.8243,111.41759,111.41759,50,24.071253,37.34634,146.02946,68.633845,214.6633,326.0809,1551.4257,14815.024,0.7107367,0.8357367,0.7107367,1.5687663,396.06184,1,1,0,5000,13187.676,24823.861,15842.057,5000,5000,5000,5000,5000,2136.6081,0,2136.6081,82.552925
568.6,2210.5274,2210.5274,2218.3394,-2432.9232,111.41082,111.41082,50,24.069217,37.341602,145.97539,68.608435,214.58383,325.99465,1551.3601,14814.398,0.71066602,0.83566602,0.71066602,1.5682518,396.07228,1,1,0,5000,13187.118,24822.811,15842.473,5000,5000,5000,5000,5000,2135.585,0,2135.585,82.754453
568.7,2209.6163,2209.6163,2217.5093,-2432.0128,111.40405,111.40405,50,24.067181,37.336865,145.92077,68.582762,214.50353,325.90758,1551.2945,14813.771,0.71059537,0.83559537,0.71059537,1.5677312,396.08275,1,1,0,5000,13186.561,24821.762,15842.891,5000,5000,5000,5000,5000,2134.5552,0,2134.5552,82.954073
568.8,2208.6971,2208.6971,2216.6707,-2431.0931,111.39728,111.39728,50,24.065147,37.33213,145.86559,68.556826,214.42241,325.81969,1551.229,14813.145,0.71052475,0.83552475,0.71052475,1.5672046,396.09325,1,1,0,5000,13186.003,24820.712,15843.31,5000,5000,5000,5000,5000,2133.5189,0,2133.5189,83.151771
568.9,2207.7698,2207.7698,2215.8237,-2430.1641,111.39051,111.39051,50,24.063113,37.327397,145.80985,68.530629,214.34048,325.73099,1551.1634,14812.52,0.71045415,0.83545415,0.71045415,1.5666719,396.10377,1,1,0,5000,13185.446,24819.663,15843.73,5000,5000,5000,5000,5000,2132.4761,0,2132.4761,83.347536
569,2206.8344,2206.8344,2214.9682,-2429.226,111.38375,111.38375,50,24.061079,37.322666,145.75356,68.504172,214.25773,325.64148,1551.0979,14811.894,0.71038358,0.83538358,0.71038358,1.5661332,396.11432,1,1,0,5000,13184.889,24818.615,15844.151,5000,5000,5000,5000,5000,2131.4269,0,2131.4269,83.541353
569.1,2205.8911,2205.8911,2214.1044,-2428.2786,111.37698,111.37698,50,24.059047,37.317937,145.69672,68.477456,214.17417,325.55116,1551.0324,14811.268,0.71031303,0.83531303,0.71031303,1.5655886,396.12489,1,1,0,5000,13184.332,24817.566,15844.573,5000,5000,5000,5000,5000,2130.3712,0,2130.3712,83.73321
569.2,2204.9398,2204.9398,2213.2323,-2427.3221,111.37023,111.37023,50,24.057015,37.31321,145.63933,68.450483,214.08981,325.46004,1550.9669,14810.643,0.71024251,0.83524251,0.71024251,1.5650379,396.13548,1,1,0,5000,13183.775,24816.519,15844.995,5000,5000,5000,5000,5000,2129.3092,0,2129.3092,83.923095
569.3,2203.9806,2203.9806,2212.3519,-2426.3565,111.36347,111.36347,50,24.054984,37.308485,145.58139,68.423254,214.00465,325.36811,1550.9015,14810.018,0.71017202,0.83517202,0.71017202,1.5644814,396.1461,1,1,0,5000,13183.219,24815.471,15845.419,5000,5000,5000,5000,5000,2128.2409,0,2128.2409,84.110994
569.4,2203.0135,2203.0135,2211.4632,-2425.3819,111.35672,111.35672,50,24.052954,37.303762,145.52291,68.395769,213.91868,325.2754,1550.8361,14809.393,0.71010155,0.83510155,0.71010155,1.5639189,396.15674,1,1,0,5000,13182.663,24814.424,15845.844,5000,5000,5000,5000,5000,2127.1663,0,2127.1663,84.296896
569.5,2202.0386,2202.0386,2210.5663,-2424.3983,111.34997,111.34997,50,24.050925,37.299041,145.4639,68.368031,213.83193,325.18189,1550.7707,14808.769,0.71003112,0.83503112,0.71003112,1.5633506,396.1674,1,1,0,5000,13182.106,24813.377,15846.269,5000,5000,5000,5000,5000,2126.0855,0,2126.0855,84.480788
569.6,2201.0559,2201.0559,2209.6613,-2423.4057,111.34322,111.34322,50,24.048896,37.294322,145.40434,68.34004,213.74438,325.0876,1550.7053,14808.145,0.70996071,0.83496071,0.70996071,1.5627765,396.17808,1,1,0,5000,13181.551,24812.33,15846.696,5000,5000,5000,5000,5000,2124.9986,0,2124.9986,84.662658
569.7,2200.0654,2200.0654,2208.7481,-2422.4042,111.33647,111.33647,50,24.046868,37.289605,145.34425,68.311798,213.65605,324.99252,1550.6399,14807.52,0.70989033,0.83489033,0.70989033,1.5621965,396.18879,1,1,0,5000,13180.995,24811.284,15847.123,5000,5000,5000,5000,5000,2123.9056,0,2123.9056,84.842493
569.8,2199.0673,2199.0673,2207.8269,-2421.3938,111.32973,111.32973,50,24.044841,37.284891,145.28363,68.283305,213.56693,324.89667,1550.5746,14806.897,0.70981997,0.83481997,0.70981997,1.5616107,396.19952,1,1,0,5000,13180.439,24810.239,15847.552,5000,5000,5000,5000,5000,2122.8066,0,2122.8066,85.020282
569.9,2198.0615,2198.0615,2206.8976,-2420.3746,111.32299,111.32299,50,24.042815,37.280178,145.22248,68.254564,213.47704,324.80003,1550.5093,14806.273,0.70974965,0.83474965,0.70974965,1.5610191,396.21027,1,1,0,5000,13179.884,24809.193,15847.981,5000,5000,5000,5000,5000,2121.7016,0,2121.7016,85.196012
570,2197.0481,2197.0481,2205.9603,-2419.3467,111.31626,111.31626,50,24.04079,37.275467,145.1608,68.225576,213.38638,324.70263,1550.444,14805.649,0.70967935,0.83467935,0.70967935,1.5604218,396.22104,1,1,0,5000,13179.329,24808.148,15848.411,5000,5000,5000,5000,5000,2120.5906,0,2120.5906,85.369672
570.1,2196.0272,2196.0272,2205.015,-2418.31,111.30952,111.30952,50,24.038765,37.270759,145.0986,68.196341,213.29494,324.60446,1550.3787,14805.026,0.70960908,0.83460908,0.70960908,1.5598189,396.23184,1,1,0,5000,13178.774,24807.104,15848.842,5000,5000,5000,5000,5000,2119.4738,0,2119.4738,85.54125
570.2,2194.9987,2194.9987,2204.0618,-2417.2646,111.30279,111.30279,50,24.036742,37.266053,145.03588,68.166861,213.20274,324.50553,1550.3135,14804.403,0.70953885,0.83453885,0.70953885,1.5592102,396.24265,1,1,0,5000,13178.219,24806.059,15849.274,5000,5000,5000,5000,5000,2118.3511,0,2118.3511,85.710734
570.3,2193.9628,2193.9628,2203.1008,-2416.2106,111.29607,111.29607,50,24.034719,37.261348,144.97263,68.137138,213.10977,324.40584,1550.2483,14803.78,0.70946864,0.83446864,0.70946864,1.5585959,396.25349,1,1,0,5000,13177.665,24805.016,15849.706,5000,5000,5000,5000,5000,2117.2227,0,2117.2227,85.878113
570.4,2192.9195,2192.9195,2202.1319,-2415.148,111.28934,111.28934,50,24.032697,37.256646,144.90888,68.107173,213.01605,324.30539,1550.1831,14803.158,0.70939846,0.83439846,0.70939846,1.557976,396.26435,1,1,0,5000,13177.11,24803.972,15850.14,5000,5000,5000,5000,5000,2116.0885,0,2116.0885,86.043375
570.5,2191.8688,2191.8688,2201.1553,-2414.0768,111.28262,111.28262,50,24.030676,37.251947,144.84461,68.076967,212.92158,324.2042,1550.1179,14802.536,0.70932831,0.83432831,0.70932831,1.5573505,396.27523,1,1,0,5000,13176.556,24802.929,15850.574,5000,5000,5000,5000,5000,2114.9487,0,2114.9487,86.206509
570.6,2190.8108,2190.8108,2200.1709,-2412.9972,111.2759,111.2759,50,24.028655,37.247249,144.77983,68.046521,212.82635,324.10226,1550.0528,14801.914,0.70925819,0.83425819,0.70925819,1.5567194,396.28612,1,1,0,5000,13176.002,24801.887,15851.009,5000,5000,5000,5000,5000,2113.8033,0,2113.8033,86.367504
570.7,2189.7455,2189.7455,2199.1787,-2411.9091,111.26919,111.26919,50,24.026636,37.242553,144.71455,68.015838,212.73039,323.99957,1549.9877,14801.292,0.7091881,0.8341881,0.7091881,1.5560828,396.29704,1,1,0,5000,13175.449,24800.844,15851.445,5000,5000,5000,5000,5000,2112.6524,0,2112.6524,86.526348
570.8,2188.673,2188.673,2198.179,-2410.8127,111.26248,111.26248,50,24.024617,37.23786,144.64876,67.984917,212.63368,323.89616,1549.9226,14800.67,0.70911804,0.83411804,0.70911804,1.5554407,396.30798,1,1,0,5000,13174.895,24799.802,15851.882,5000,5000,5000,5000,5000,2111.496,0,2111.496,86.683031
570.9,2187.5933,2187.5933,2197.1716,-2409.7079,111.25577,111.25577,50,24.0226,37.233169,144.58247,67.953762,212.53623,323.792,1549.8575,14800.049,0.70904802,0.83404802,0.70904802,1.5547932,396.31893,1,1,0,5000,13174.342,24798.761,15852.319,5000,5000,5000,5000,5000,2110.3341,0,2110.3341,86.837541
571,2186.5065,2186.5065,2196.1567,-2408.5948,111.24906,111.24906,50,24.020583,37.228481,144.51569,67.922372,212.43806,323.68712,1549.7925,14799.428,0.70897802,0.83397802,0.70897802,1.5541402,396.32991,1,1,0,5000,13173.789,24797.72,15852.757,5000,5000,5000,5000,5000,2109.1668,0,2109.1668,86.989868
571.1,2185.4126,2185.4126,2195.1343,-2407.4734,111.24236,111.24236,50,24.018567,37.223794,144.44841,67.890751,212.33916,323.58152,1549.7275,14798.807,0.70890806,0.83390806,0.70890806,1.5534818,396.3409,1,1,0,5000,13173.236,24796.68,15853.196,5000,5000,5000,5000,5000,2107.9943,0,2107.9943,87.140002
571.2,2184.3117,2184.3117,2194.1044,-2406.3439,111.23566,111.23566,50,24.016552,37.21911,144.38063,67.858898,212.23953,323.47519,1549.6625,14798.187,0.70883813,0.83383813,0.70883813,1.5528181,396.35191,1,1,0,5000,13172.683,24795.639,15853.636,5000,5000,5000,5000,5000,2106.8164,0,2106.8164,87.28793
571.3,2183.2038,2183.2038,2193.067,-2405.2062,111.22897,111.22897,50,24.014538,37.214428,144.31237,67.826816,212.13919,323.36816,1549.5975,14797.566,0.70876822,0.83376822,0.70876822,1.552149,396.36294,1,1,0,5000,13172.131,24794.6,15854.076,5000,5000,5000,5000,5000,2105.6334,0,2105.6334,87.433644
571.4,2182.089,2182.089,2192.0223,-2404.0605,111.22227,111.22227,50,24.012525,37.209749,144.24363,67.794505,212.03813,323.26041,1549.5326,14796.946,0.70869836,0.83369836,0.70869836,1.5514746,396.37399,1,1,0,5000,13171.579,24793.56,15854.518,5000,5000,5000,5000,5000,2104.4452,0,2104.4452,87.577133
