time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
571.5,2180.9673,2180.9673,2190.9703,-2402.9067,111.21558,111.21558,50,24.010513,37.205072,144.1744,67.761968,211.93637,323.15195,1549.4677,14796.327,0.70862852,0.83362852,0.70862852,1.550795,396.38505,1,1,8,5000,13171.027,24792.522,15854.96,5000,5000,5000,5000,5000,2103.2519,0,2103.2519,87.718386
571.6,2179.8388,2179.8388,2189.911,-2401.7449,111.2089,111.2089,50,24.008501,37.200397,144.10469,67.729206,211.8339,323.0428,1549.4028,14795.707,0.70855871,0.83355871,0.70855871,1.5501101,396.39614,1,1,8,5000,13170.475,24791.483,15855.402,5000,5000,5000,5000,5000,2102.0536,0,2102.0536,87.857393
571.7,2178.7035,2178.7035,2188.8445,-2400.5752,111.20222,111.20222,50,24.006491,37.195725,144.03451,67.696221,211.73073,322.93295,1549.338,14795.088,0.70848894,0.83348894,0.70848894,1.54942,396.40723,1,1,8,5000,13169.924,24790.445,15855.845,5000,5000,5000,5000,5000,2100.8503,0,2100.8503,87.994145
571.8,2177.5615,2177.5615,2187.7708,-2399.3976,111.19554,111.19554,50,24.004482,37.191055,143.96386,67.663013,211.62687,322.82241,1549.2732,14794.469,0.7084192,0.8334192,0.7084192,1.5487247,396.41835,1,1,8,5000,13169.373,24789.408,15856.289,5000,5000,5000,5000,5000,2099.6421,0,2099.6421,88.128631
571.9,2176.4129,2176.4129,2186.6899,-2398.2122,111.18886,111.18886,50,24.002473,37.186387,143.89273,67.629585,211.52232,322.71118,1549.2084,14793.85,0.7083495,0.8333495,0.7083495,1.5480243,396.42948,1,1,8,5000,13168.822,24788.37,15856.734,5000,5000,5000,5000,5000,2098.4291,0,2098.4291,88.260842
572,2175.2576,2175.2576,2185.602,-2397.0191,111.18219,111.18219,50,24.000466,37.181722,143.82114,67.595938,211.41708,322.59927,1549.1436,14793.232,0.70827983,0.83327983,0.70827983,1.5473188,396.44063,1,1,8,5000,13168.271,24787.334,15857.179,5000,5000,5000,5000,5000,2097.2112,0,2097.2112,88.390767
572.1,2174.0958,2174.0958,2184.507,-2395.8182,111.17552,111.17552,50,23.998459,37.177059,143.74909,67.562073,211.31116,322.48668,1549.0789,14792.614,0.70821019,0.83321019,0.70821019,1.5466083,396.45179,1,1,8,5000,13167.721,24786.298,15857.625,5000,5000,5000,5000,5000,2095.9886,0,2095.9886,88.518398
572.2,2172.9274,2172.9274,2183.4051,-2394.6097,111.16885,111.16885,50,23.996453,37.172399,143.67658,67.527992,211.20457,322.37342,1549.0142,14791.996,0.70814058,0.83314058,0.70814058,1.5458927,396.46297,1,1,8,5000,13167.17,24785.262,15858.072,5000,5000,5000,5000,5000,2094.7614,0,2094.7614,88.643725
572.3,2171.7526,2171.7526,2182.2962,-2393.3935,111.16219,111.16219,50,23.994449,37.167741,143.60361,67.493697,211.09731,322.2595,1548.9495,14791.378,0.70807101,0.83307101,0.70807101,1.5451721,396.47417,1,1,8,5000,13166.62,24784.227,15858.519,5000,5000,5000,5000,5000,2093.5295,0,2093.5295,88.766738
572.4,2170.5715,2170.5715,2181.1804,-2392.1698,111.15553,111.15553,50,23.992445,37.163086,143.53019,67.459189,210.98938,322.14491,1548.8848,14790.761,0.70800147,0.83300147,0.70800147,1.5444465,396.48538,1,1,8,5000,13166.071,24783.192,15858.967,5000,5000,5000,5000,5000,2092.293,0,2092.293,88.887429
572.5,2169.3839,2169.3839,2180.0579,-2390.9387,111.14888,111.14888,50,23.990442,37.158433,143.45632,67.42447,210.88079,322.02966,1548.8202,14790.144,0.70793197,0.83293197,0.70793197,1.5437161,396.4966,1,1,8,5000,13165.521,24782.157,15859.415,5000,5000,5000,5000,5000,2091.0521,0,2091.0521,89.005788
572.6,2168.1901,2168.1901,2178.9285,-2389.7,111.14222,111.14222,50,23.988441,37.153782,143.382,67.389541,210.77154,321.91377,1548.7556,14789.527,0.7078625,0.8328625,0.7078625,1.5429807,396.50784,1,1,8,5000,13164.972,24781.124,15859.864,5000,5000,5000,5000,5000,2089.8067,0,2089.8067,89.121806
572.7,2166.9901,2166.9901,2177.7924,-2388.4541,111.13557,111.13557,50,23.98644,37.149134,143.30724,67.354404,210.66165,321.79722,1548.6911,14788.91,0.70779307,0.83279307,0.70779307,1.5422405,396.51909,1,1,8,5000,13164.423,24780.09,15860.314,5000,5000,5000,5000,5000,2088.5569,0,2088.5569,89.235474
572.8,2165.7838,2165.7838,2176.6496,-2387.2007,111.12893,111.12893,50,23.98444,37.144489,143.23204,67.319061,210.55111,321.68003,1548.6265,14788.294,0.70772367,0.83272367,0.70772367,1.5414954,396.53036,1,1,8,5000,13163.874,24779.057,15860.764,5000,5000,5000,5000,5000,2087.3029,0,2087.3029,89.346784
572.9,2164.5715,2164.5715,2175.5002,-2385.9402,111.12229,111.12229,50,23.982442,37.139846,143.15641,67.283513,210.43992,321.56221,1548.562,14787.678,0.70765431,0.83265431,0.70765431,1.5407456,396.54164,1,1,8,5000,13163.326,24778.025,15861.214,5000,5000,5000,5000,5000,2086.0445,0,2086.0445,89.455726
573,2163.3531,2163.3531,2174.3443,-2384.6724,111.11565,111.11565,50,23.980444,37.135206,143.08034,67.247762,210.32811,321.44376,1548.4976,14787.063,0.70758498,0.83258498,0.70758498,1.539991,396.55293,1,1,8,5000,13162.777,24776.993,15861.666,5000,5000,5000,5000,5000,2084.782,0,2084.782,89.562294
573.1,2162.1286,2162.1286,2173.1818,-2383.3975,111.10902,111.10902,50,23.978448,37.130568,143.00385,67.211809,210.21566,321.32467,1548.4331,14786.447,0.70751569,0.83251569,0.70751569,1.5392318,396.56424,1,1,8,5000,13162.229,24775.961,15862.117,5000,5000,5000,5000,5000,2083.5153,0,2083.5153,89.666477
573.2,2160.8982,2160.8982,2172.0129,-2382.1155,111.10238,111.10238,50,23.976452,37.125933,142.92693,67.175656,210.10258,321.20497,1548.3687,14785.832,0.70744643,0.83244643,0.70744643,1.5384678,396.57556,1,1,8,5000,13161.682,24774.93,15862.57,5000,5000,5000,5000,5000,2082.2446,0,2082.2446,89.768268
573.3,2159.662,2159.662,2170.8375,-2380.8264,111.09576,111.09576,50,23.974457,37.1213,142.84959,67.139305,209.98889,321.08465,1548.3044,14785.217,0.70737721,0.83237721,0.70737721,1.5376992,396.58689,1,1,8,5000,13161.134,24773.9,15863.022,5000,5000,5000,5000,5000,2080.9699,0,2080.9699,89.867658
573.4,2158.4198,2158.4198,2169.6558,-2379.5304,111.08913,111.08913,50,23.972464,37.11667,142.77182,67.102758,209.87458,320.96372,1548.24,14784.603,0.70730803,0.83230803,0.70730803,1.5369261,396.59823,1,1,8,5000,13160.587,24772.87,15863.475,5000,5000,5000,5000,5000,2079.6912,0,2079.6912,89.96464
573.5,2157.1719,2157.1719,2168.4678,-2378.2275,111.08251,111.08251,50,23.970471,37.112043,142.69365,67.066015,209.75966,320.84218,1548.1757,14783.989,0.70723888,0.83223888,0.70723888,1.5361483,396.60958,1,1,8,5000,13160.04,24771.84,15863.929,5000,5000,5000,5000,5000,2078.4086,0,2078.4086,90.059205
573.6,2155.9183,2155.9183,2167.2736,-2376.9177,111.0759,111.0759,50,23.96848,37.107418,142.61506,67.02908,209.64414,320.72004,1548.1114,14783.375,0.70716977,0.83216977,0.70716977,1.5353661,396.62095,1,1,8,5000,13159.493,24770.811,15864.383,5000,5000,5000,5000,5000,2077.1222,0,2077.1222,90.151346
573.7,2154.659,2154.659,2166.0731,-2375.6012,111.06929,111.06929,50,23.966489,37.102796,142.53607,66.991953,209.52802,320.59731,1548.0472,14782.761,0.7071007,0.8321007,0.7071007,1.5345793,396.63232,1,1,8,5000,13158.947,24769.783,15864.838,5000,5000,5000,5000,5000,2075.8321,0,2075.8321,90.241056
573.8,2153.3941,2153.3941,2164.8666,-2374.2779,111.06268,111.06268,50,23.9645,37.098176,142.45667,66.954636,209.41131,320.47399,1547.9829,14782.148,0.70703166,0.83203166,0.70703166,1.5337881,396.64371,1,1,8,5000,13158.401,24768.755,15865.293,5000,5000,5000,5000,5000,2074.5382,0,2074.5382,90.328325
573.9,2152.1236,2152.1236,2163.6539,-2372.9479,111.05607,111.05607,50,23.962512,37.09356,142.37688,66.917131,209.29401,320.35008,1547.9188,14781.535,0.70696266,0.83196266,0.70696266,1.5329926,396.65511,1,1,8,5000,13157.855,24767.727,15865.748,5000,5000,5000,5000,5000,2073.2408,0,2073.2408,90.413148
574,2150.8477,2150.8477,2162.4352,-2371.6114,111.04947,111.04947,50,23.960525,37.088945,142.29668,66.87944,209.17612,320.22559,1547.8546,14780.923,0.7068937,0.8318937,0.7068937,1.5321926,396.66651,1,1,8,5000,13157.309,24766.7,15866.204,5000,5000,5000,5000,5000,2071.9397,0,2071.9397,90.495517
574.1,2149.5663,2149.5663,2161.2106,-2370.2683,111.04287,111.04287,50,23.958539,37.084334,142.2161,66.841565,209.05766,320.10053,1547.7905,14780.31,0.70682477,0.83182477,0.70682477,1.5313883,396.67793,1,1,8,5000,13156.764,24765.674,15866.661,5000,5000,5000,5000,5000,2070.6352,0,2070.6352,90.575424
574.2,2148.2795,2148.2795,2159.98,-2368.9187,111.03628,111.03628,50,23.956553,37.079725,142.13512,66.803506,208.93863,319.9749,1547.7264,14779.698,0.70675589,0.83175589,0.70675589,1.5305798,396.68936,1,1,8,5000,13156.219,24764.648,15867.117,5000,5000,5000,5000,5000,2069.3272,0,2069.3272,90.652863
574.3,2146.9874,2146.9874,2158.7436,-2367.5627,111.02969,111.02969,50,23.954569,37.075119,142.05376,66.765267,208.81903,319.84871,1547.6623,14779.087,0.70668704,0.83168704,0.70668704,1.5297669,396.70079,1,1,8,5000,13155.674,24763.622,15867.574,5000,5000,5000,5000,5000,2068.0158,0,2068.0158,90.727826
574.4,2145.6901,2145.6901,2157.5014,-2366.2003,111.0231,111.0231,50,23.952587,37.070516,141.97202,66.726848,208.69887,319.72197,1547.5983,14778.475,0.70661822,0.83161822,0.70661822,1.5289499,396.71224,1,1,8,5000,13155.13,24762.597,15868.032,5000,5000,5000,5000,5000,2066.7011,0,2066.7011,90.800307
574.5,2144.3876,2144.3876,2156.2535,-2364.8316,111.01652,111.01652,50,23.950605,37.065915,141.8899,66.688252,208.57815,319.59467,1547.5343,14777.864,0.70654945,0.83154945,0.70654945,1.5281287,396.72369,1,1,8,5000,13154.586,24761.573,15868.489,5000,5000,5000,5000,5000,2065.3832,0,2065.3832,90.870299
574.6,2143.0799,2143.0799,2154.9998,-2363.4567,111.00994,111.00994,50,23.948624,37.061317,141.8074,66.64948,208.45688,319.46682,1547.4703,14777.253,0.70648071,0.83148071,0.70648071,1.5273034,396.73515,1,1,8,5000,13154.042,24760.549,15868.948,5000,5000,5000,5000,5000,2064.062,0,2064.062,90.937795
574.7,2141.7672,2141.7672,2153.7406,-2362.0757,111.00337,111.00337,50,23.946645,37.056722,141.72454,66.610534,208.33507,319.33844,1547.4064,14776.643,0.70641202,0.83141202,0.70641202,1.526474,396.74662,1,1,8,5000,13153.498,24759.525,15869.406,5000,5000,5000,5000,5000,2062.7378,0,2062.7378,91.002789
574.8,2140.4494,2140.4494,2152.4758,-2360.6885,110.9968,110.9968,50,23.944666,37.05213,141.64131,66.571416,208.21273,319.20952,1547.3425,14776.033,0.70634336,0.83134336,0.70634336,1.5256405,396.7581,1,1,8,5000,13152.955,24758.503,15869.865,5000,5000,5000,5000,5000,2061.4105,0,2061.4105,91.065275
574.9,2139.1267,2139.1267,2151.2054,-2359.2953,110.99023,110.99023,50,23.942689,37.04754,141.55772,66.532127,208.08984,319.08007,1547.2787,14775.423,0.70627474,0.83127474,0.70627474,1.5248031,396.76958,1,1,8,5000,13152.411,24757.48,15870.324,5000,5000,5000,5000,5000,2060.0802,0,2060.0802,91.125246
575,2137.7992,2137.7992,2149.9297,-2357.8961,110.98367,110.98367,50,23.940713,37.042954,141.47377,66.49267,207.96644,318.9501,1547.2148,14774.813,0.70620616,0.83120616,0.70620616,1.5239617,396.78107,1,1,8,5000,13151.869,24756.459,15870.783,5000,5000,5000,5000,5000,2058.747,0,2058.747,91.182697
575.1,2136.4667,2136.4667,2148.6485,-2356.491,110.97711,110.97711,50,23.938737,37.03837,141.38946,66.453046,207.84251,318.81961,1547.151,14774.204,0.70613762,0.83113762,0.70613762,1.5231163,396.79257,1,1,8,5000,13151.326,24755.437,15871.243,5000,5000,5000,5000,5000,2057.4109,0,2057.4109,91.237621
575.2,2135.1296,2135.1296,2147.362,-2355.0801,110.97055,110.97055,50,23.936763,37.033789,141.3048,66.413258,207.71806,318.68861,1547.0873,14773.595,0.70606912,0.83106912,0.70606912,1.5222671,396.80407,1,1,8,5000,13150.784,24754.417,15871.703,5000,5000,5000,5000,5000,2056.072,0,2056.072,91.290013
575.3,2133.7877,2133.7877,2146.0702,-2353.6633,110.964,110.964,50,23.934791,37.02921,141.2198,66.373306,207.59311,318.55711,1547.0236,14772.987,0.70600066,0.83100066,0.70600066,1.521414,396.81558,1,1,8,5000,13150.242,24753.397,15872.163,5000,5000,5000,5000,5000,2054.7304,0,2054.7304,91.339866
575.4,2132.4411,2132.4411,2144.7733,-2352.2409,110.95745,110.95745,50,23.932819,37.024635,141.13445,66.333193,207.46765,318.4251,1546.9599,14772.379,0.70593224,0.83093224,0.70593224,1.5205572,396.82709,1,1,8,5000,13149.7,24752.377,15872.623,5000,5000,5000,5000,5000,2053.3861,0,2053.3861,91.387176
575.5,2131.09,2131.09,2143.4711,-2350.8128,110.95091,110.95091,50,23.930848,37.020062,141.04877,66.292921,207.34169,318.2926,1546.8962,14771.771,0.70586385,0.83086385,0.70586385,1.5196965,396.83861,1,1,8,5000,13149.159,24751.358,15873.084,5000,5000,5000,5000,5000,2052.0392,0,2052.0392,91.431937
575.6,2129.7344,2129.7344,2142.1639,-2349.3791,110.94437,110.94437,50,23.928879,37.015492,140.96275,66.252492,207.21524,318.15961,1546.8326,14771.163,0.70579551,0.83079551,0.70579551,1.5188322,396.85014,1,1,8,5000,13148.618,24750.339,15873.545,5000,5000,5000,5000,5000,2050.6898,0,2050.6898,91.474143
575.7,2128.3743,2128.3743,2140.8517,-2347.94,110.93784,110.93784,50,23.926911,37.010925,140.8764,66.211907,207.0883,318.02614,1546.769,14770.556,0.70572721,0.83072721,0.70572721,1.5179642,396.86167,1,1,8,5000,13148.077,24749.321,15874.006,5000,5000,5000,5000,5000,2049.3379,0,2049.3379,91.51379
575.8,2127.0099,2127.0099,2139.5344,-2346.4953,110.9313,110.9313,50,23.924944,37.006361,140.78972,66.171168,206.96089,317.89219,1546.7055,14769.949,0.70565895,0.83065895,0.70565895,1.5170925,396.8732,1,1,8,5000,13147.537,24748.304,15874.467,5000,5000,5000,5000,5000,2047.9836,0,2047.9836,91.550872
575.9,2125.6411,2125.6411,2138.2123,-2345.0453,110.92478,110.92478,50,23.922978,37.0018,140.70272,66.130277,206.833,317.75777,1546.6419,14769.343,0.70559073,0.83059073,0.70559073,1.5162173,396.88474,1,1,8,5000,13146.996,24747.287,15874.928,5000,5000,5000,5000,5000,2046.6269,0,2046.6269,91.585384
576,2124.268,2124.268,2136.8853,-2343.59,110.91825,110.91825,50,23.921013,36.997242,140.6154,66.089237,206.70463,317.62289,1546.5785,14768.736,0.70552254,0.83052254,0.70552254,1.5153386,396.89628,1,1,8,5000,13146.456,24746.271,15875.39,5000,5000,5000,5000,5000,2045.268,0,2045.268,91.617322
576.1,2122.8907,2122.8907,2135.5536,-2342.1294,110.91174,110.91174,50,23.919049,36.992686,140.52776,66.048048,206.57581,317.48755,1546.515,14768.131,0.7054544,0.8304544,0.7054544,1.5144563,396.90783,1,1,8,5000,13145.917,24745.255,15875.851,5000,5000,5000,5000,5000,2043.9069,0,2043.9069,91.646681
576.2,2121.5093,2121.5093,2134.2171,-2340.6636,110.90522,110.90522,50,23.917087,36.988134,140.43982,66.006714,206.44653,317.35175,1546.4516,14767.525,0.70538631,0.83038631,0.70538631,1.5135706,396.91938,1,1,8,5000,13145.378,24744.24,15876.313,5000,5000,5000,5000,5000,2042.5436,0,2042.5436,91.673456
576.3,2120.1239,2120.1239,2132.8759,-2339.1927,110.89871,110.89871,50,23.915126,36.983584,140.35156,65.965235,206.3168,317.21551,1546.3882,14766.92,0.70531825,0.83031825,0.70531825,1.5126814,396.93093,1,1,8,5000,13144.839,24743.226,15876.775,5000,5000,5000,5000,5000,2041.1783,0,2041.1783,91.697642
576.4,2118.7344,2118.7344,2131.5302,-2337.7168,110.8922,110.8922,50,23.913166,36.979038,140.26301,65.923614,206.18662,317.07883,1546.3249,14766.315,0.70525023,0.83025023,0.70525023,1.5117889,396.94248,1,1,8,5000,13144.3,24742.212,15877.237,5000,5000,5000,5000,5000,2039.8109,0,2039.8109,91.719237
576.5,2117.341,2117.341,2130.1799,-2336.2359,110.8857,110.8857,50,23.911207,36.974494,140.17415,65.881853,206.05601,316.94171,1546.2616,14765.71,0.70518225,0.83018225,0.70518225,1.5108931,396.95404,1,1,8,5000,13143.762,24741.198,15877.699,5000,5000,5000,5000,5000,2038.4417,0,2038.4417,91.738235
576.6,2115.9437,2115.9437,2128.8251,-2334.7501,110.8792,110.8792,50,23.909249,36.969953,140.08501,65.839953,205.92496,316.80416,1546.1983,14765.106,0.70511432,0.83011432,0.70511432,1.5099939,396.96559,1,1,8,5000,13143.223,24740.185,15878.162,5000,5000,5000,5000,5000,2037.0705,0,2037.0705,91.754632
576.7,2114.5426,2114.5426,2127.466,-2333.2595,110.87271,110.87271,50,23.907292,36.965415,139.99557,65.797917,205.79348,316.66619,1546.1351,14764.503,0.70504643,0.83004643,0.70504643,1.5090916,396.97715,1,1,8,5000,13142.686,24739.173,15878.624,5000,5000,5000,5000,5000,2035.6976,0,2035.6976,91.768425
576.8,2113.1377,2113.1377,2126.1025,-2331.764,110.86622,110.86622,50,23.905337,36.960881,139.90584,65.755746,205.66159,316.52781,1546.0719,14763.899,0.70497858,0.82997858,0.70497858,1.508186,396.98871,1,1,8,5000,13142.148,24738.161,15879.086,5000,5000,5000,5000,5000,2034.3228,0,2034.3228,91.779609
576.9,2111.7291,2111.7291,2124.7347,-2330.2639,110.85973,110.85973,50,23.903383,36.956349,139.81584,65.713443,205.52928,316.38901,1546.0087,14763.296,0.70491077,0.82991077,0.70491077,1.5072773,397.00027,1,1,8,5000,13141.611,24737.15,15879.549,5000,5000,5000,5000,5000,2032.9465,0,2032.9465,91.788182
577,2110.317,2110.317,2123.3626,-2328.7592,110.85325,110.85325,50,23.90143,36.95182,139.72555,65.671009,205.39656,316.24981,1545.9456,14762.693,0.704843,0.829843,0.704843,1.5063655,397.01183,1,1,8,5000,13141.074,24736.14,15880.011,5000,5000,5000,5000,5000,2031.5685,0,2031.5685,91.794139
577.1,2108.9013,2108.9013,2121.9865,-2327.2499,110.84677,110.84677,50,23.899478,36.947294,139.63499,65.628447,205.26344,316.11021,1545.8825,14762.091,0.70477528,0.82977528,0.70477528,1.5054507,397.0234,1,1,8,5000,13140.538,24735.13,15880.473,5000,5000,5000,5000,5000,2030.189,0,2030.189,91.797478
577.2,2107.4821,2107.4821,2120.6062,-2325.7361,110.8403,110.8403,50,23.897528,36.942771,139.54417,65.585758,205.12992,315.97022,1545.8195,14761.489,0.70470759,0.82970759,0.70470759,1.5045328,397.03496,1,1,8,5000,13140.002,24734.12,15880.936,5000,5000,5000,5000,5000,2028.808,0,2028.808,91.798194
577.3,2106.0595,2106.0595,2119.2219,-2324.2179,110.83383,110.83383,50,23.895579,36.938251,139.45307,65.542945,204.99602,315.82985,1545.7565,14760.887,0.70463995,0.82963995,0.70463995,1.5036119,397.04652,1,1,8,5000,13139.466,24733.112,15881.398,5000,5000,5000,5000,5000,2027.4256,0,2027.4256,91.796285
577.4,2104.6335,2104.6335,2117.8336,-2322.6953,110.82736,110.82736,50,23.893631,36.933734,139.36172,65.500009,204.86173,315.68909,1545.6935,14760.286,0.70457236,0.82957236,0.70457236,1.5026882,397.05807,1,1,8,5000,13138.93,24732.104,15881.861,5000,5000,5000,5000,5000,2026.0419,0,2026.0419,91.791748
577.5,2103.2043,2103.2043,2116.4414,-2321.1685,110.8209,110.8209,50,23.891684,36.92922,139.27011,65.456952,204.72706,315.54797,1545.6306,14759.685,0.7045048,0.8295048,0.7045048,1.5017615,397.06963,1,1,8,5000,13138.395,24731.096,15882.323,5000,5000,5000,5000,5000,2024.6569,0,2024.6569,91.78458
577.6,2101.7718,2101.7718,2115.0454,-2319.6375,110.81445,110.81445,50,23.889738,36.924709,139.17825,65.413777,204.59202,315.40647,1545.5677,14759.084,0.70443729,0.82943729,0.70443729,1.500832,397.08119,1,1,8,5000,13137.86,24730.089,15882.785,5000,5000,5000,5000,5000,2023.2707,0,2023.2707,91.774779
577.7,2100.3362,2100.3362,2113.6457,-2318.1023,110.808,110.808,50,23.887794,36.920202,139.08614,65.370485,204.45662,315.26462,1545.5048,14758.484,0.70436982,0.82936982,0.70436982,1.4998998,397.09274,1,1,8,5000,13137.325,24729.083,15883.248,5000,5000,5000,5000,5000,2021.8833,0,2021.8833,91.762341
577.8,2098.8974,2098.8974,2112.2422,-2316.563,110.80155,110.80155,50,23.885851,36.915697,138.99378,65.327078,204.32086,315.12241,1545.442,14757.884,0.70430239,0.82930239,0.70430239,1.4989648,397.1043,1,1,8,5000,13136.791,24728.077,15883.71,5000,5000,5000,5000,5000,2020.4949,0,2020.4949,91.747264
577.9,2097.4557,2097.4557,2110.8351,-2315.0198,110.7951,110.7951,50,23.883909,36.911195,138.90119,65.283559,204.18475,314.97985,1545.3792,14757.284,0.70423501,0.82923501,0.70423501,1.498027,397.11585,1,1,8,5000,13136.257,24727.072,15884.172,5000,5000,5000,5000,5000,2019.1055,0,2019.1055,91.729546
578,2096.011,2096.011,2109.4244,-2313.4727,110.78866,110.78866,50,23.881968,36.906697,138.80836,65.239929,204.04829,314.83695,1545.3164,14756.685,0.70416767,0.82916767,0.70416767,1.4970867,397.12739,1,1,8,5000,13135.723,24726.067,15884.634,5000,5000,5000,5000,5000,2017.7152,0,2017.7152,91.709184
578.1,2094.5635,2094.5635,2108.0102,-2311.9217,110.78223,110.78223,50,23.880029,36.902201,138.7153,65.196191,203.91149,314.69372,1545.2537,14756.086,0.70410037,0.82910037,0.70410037,1.4961437,397.13894,1,1,8,5000,13135.19,24725.063,15885.096,5000,5000,5000,5000,5000,2016.324,0,2016.324,91.686178
578.2,2093.1131,2093.1131,2106.5925,-2310.3669,110.7758,110.7758,50,23.878091,36.897708,138.62201,65.152346,203.77436,314.55016,1545.191,14755.488,0.70403312,0.82903312,0.70403312,1.4951982,397.15048,1,1,8,5000,13134.657,24724.06,15885.557,5000,5000,5000,5000,5000,2014.932,0,2014.932,91.660524
578.3,2091.66,2091.66,2105.1715,-2308.8084,110.76937,110.76937,50,23.876154,36.893219,138.5285,65.108397,203.6369,314.40627,1545.1284,14754.889,0.7039659,0.8289659,0.7039659,1.4942502,397.16201,1,1,8,5000,13134.124,24723.057,15886.019,5000,5000,5000,5000,5000,2013.5393,0,2013.5393,91.632221
578.4,2090.2041,2090.2041,2103.7472,-2307.2463,110.76295,110.76295,50,23.874218,36.888733,138.43478,65.064346,203.49912,314.26207,1545.0658,14754.292,0.70389874,0.82889874,0.70389874,1.4932997,397.17354,1,1,8,5000,13133.591,24722.055,15886.48,5000,5000,5000,5000,5000,2012.1459,0,2012.1459,91.601267
578.5,2088.7457,2088.7457,2102.3196,-2305.6806,110.75653,110.75653,50,23.872284,36.884249,138.34084,65.020194,203.36103,314.11756,1545.0033,14753.694,0.70383161,0.82883161,0.70383161,1.4923468,397.18507,1,1,8,5000,13133.059,24721.053,15886.942,5000,5000,5000,5000,5000,2010.7519,0,2010.7519,91.56766
578.6,2087.2847,2087.2847,2100.8888,-2304.1115,110.75012,110.75012,50,23.87035,36.879769,138.24669,64.975944,203.22263,313.97275,1544.9407,14753.097,0.70376454,0.82876454,0.70376454,1.4913915,397.19659,1,1,8,5000,13132.528,24720.052,15887.403,5000,5000,5000,5000,5000,2009.3574,0,2009.3574,91.531401
578.7,2085.8213,2085.8213,2099.455,-2302.5389,110.74371,110.74371,50,23.868419,36.875292,138.15233,64.931597,203.08393,313.82764,1544.8782,14752.501,0.7036975,0.8286975,0.7036975,1.4904339,397.20811,1,1,8,5000,13131.996,24719.052,15887.864,5000,5000,5000,5000,5000,2007.9625,0,2007.9625,91.492486
578.8,2084.3554,2084.3554,2098.0181,-2300.963,110.73731,110.73731,50,23.866488,36.870818,138.05778,64.887157,202.94494,313.68224,1544.8158,14751.904,0.70363051,0.82863051,0.70363051,1.489474,397.21962,1,1,8,5000,13131.465,24718.052,15888.324,5000,5000,5000,5000,5000,2006.5672,0,2006.5672,91.450914
578.9,2082.8872,2082.8872,2096.5782,-2299.3838,110.73091,110.73091,50,23.864559,36.866347,137.96303,64.842624,202.80565,313.53656,1544.7534,14751.308,0.70356356,0.82856356,0.70356356,1.4885119,397.23113,1,1,8,5000,13130.934,24717.053,15888.785,5000,5000,5000,5000,5000,2005.1715,0,2005.1715,91.406686
579,2081.4168,2081.4168,2095.1354,-2297.8015,110.72451,110.72451,50,23.862631,36.86188,137.86809,64.798001,202.66609,313.3906,1544.691,14750.713,0.70349666,0.82849666,0.70349666,1.4875476,397.24263,1,1,8,5000,13130.404,24716.054,15889.245,5000,5000,5000,5000,5000,2003.7756,0,2003.7756,91.3598
579.1,2079.9441,2079.9441,2093.6897,-2296.216,110.71812,110.71812,50,23.860704,36.857415,137.77296,64.753291,202.52625,313.24437,1544.6287,14750.118,0.7034298,0.8284298,0.7034298,1.4865812,397.25412,1,1,8,5000,13129.874,24715.056,15889.705,5000,5000,5000,5000,5000,2002.3795,0,2002.3795,91.310255
579.2,2078.4693,2078.4693,2092.2413,-2294.6275,110.71173,110.71173,50,23.858778,36.852953,137.67765,64.708495,202.38614,313.09787,1544.5664,14749.523,0.70336298,0.82836298,0.70336298,1.4856127,397.26561,1,1,8,5000,13129.344,24714.059,15890.165,5000,5000,5000,5000,5000,2000.9833,0,2000.9833,91.258051
579.3,2076.9924,2076.9924,2090.7902,-2293.036,110.70535,110.70535,50,23.856854,36.848495,137.58216,64.663614,202.24577,312.95112,1544.5042,14748.928,0.70329621,0.82829621,0.70329621,1.4846422,397.27708,1,1,8,5000,13128.814,24713.063,15890.624,5000,5000,5000,5000,5000,1999.587,0,1999.587,91.203186
579.4,2075.5136,2075.5136,2089.3364,-2291.4416,110.69897,110.69897,50,23.854931,36.84404,137.4865,64.618653,202.10515,312.80412,1544.4419,14748.334,0.70322949,0.82822949,0.70322949,1.4836696,397.28856,1,1,8,5000,13128.285,24712.067,15891.083,5000,5000,5000,5000,5000,1998.1908,0,1998.1908,91.145662
579.5,2074.0328,2074.0328,2087.8801,-2289.8444,110.6926,110.6926,50,23.853009,36.839588,137.39066,64.573611,201.96427,312.65687,1544.3798,14747.74,0.7031628,0.8281628,0.7031628,1.4826951,397.30002,1,1,8,5000,13127.757,24711.071,15891.542,5000,5000,5000,5000,5000,1996.7946,0,1996.7946,91.085477
579.6,2072.5501,2072.5501,2086.4213,-2288.2444,110.68623,110.68623,50,23.851089,36.835139,137.29467,64.528493,201.82316,312.50939,1544.3176,14747.147,0.70309617,0.82809617,0.70309617,1.4817188,397.31147,1,1,8,5000,13127.228,24710.076,15892.001,5000,5000,5000,5000,5000,1995.3986,0,1995.3986,91.022632
579.7,2071.0657,2071.0657,2084.96,-2286.6418,110.67986,110.67986,50,23.84917,36.830693,137.19851,64.483299,201.68181,312.36167,1544.2555,14746.554,0.70302957,0.82802957,0.70302957,1.4807405,397.32292,1,1,8,5000,13126.7,24709.082,15892.459,5000,5000,5000,5000,5000,1994.0029,0,1994.0029,90.957127
579.8,2069.5795,2069.5795,2083.4963,-2285.0366,110.6735,110.6735,50,23.847252,36.826251,137.10219,64.438031,201.54023,312.21373,1544.1935,14745.962,0.70296303,0.82796303,0.70296303,1.4797605,397.33436,1,1,8,5000,13126.172,24708.089,15892.917,5000,5000,5000,5000,5000,1992.6074,0,1992.6074,90.888961
579.9,2068.0917,2068.0917,2082.0304,-2283.4288,110.66715,110.66715,50,23.845335,36.821811,137.00573,64.392693,201.39842,312.06557,1544.1315,14745.369,0.70289652,0.82789652,0.70289652,1.4787788,397.34579,1,1,8,5000,13125.645,24707.096,15893.374,5000,5000,5000,5000,5000,1991.2123,0,1991.2123,90.818136
580,2066.6023,2066.6023,2080.5622,-2281.8186,110.66079,110.66079,50,23.84342,36.817375,136.90912,64.347285,201.2564,311.9172,1544.0695,14744.778,0.70283007,0.82783007,0.70283007,1.4777953,397.3572,1,1,8,5000,13125.117,24706.103,15893.831,5000,5000,5000,5000,5000,1989.8176,0,1989.8176,90.744651
580.1,2065.1114,2065.1114,2079.0919,-2280.2061,110.65445,110.65445,50,23.841506,36.812942,136.81236,64.301811,201.11417,311.76862,1544.0076,14744.186,0.70276365,0.82776365,0.70276365,1.4768102,397.36861,1,1,8,5000,13124.591,24705.112,15894.288,5000,5000,5000,5000,5000,1988.4234,0,1988.4234,90.668507
580.2,2063.6191,2063.6191,2077.6195,-2278.5912,110.64811,110.64811,50,23.839593,36.808512,136.71547,64.256272,200.97174,311.61985,1543.9457,14743.595,0.70269729,0.82769729,0.70269729,1.4758234,397.38001,1,1,8,5000,13124.064,24704.121,15894.745,5000,5000,5000,5000,5000,1987.0298,0,1987.0298,90.589705
580.3,2062.1254,2062.1254,2076.145,-2276.9741,110.64177,110.64177,50,23.837682,36.804085,136.61845,64.21067,200.82912,311.47088,1543.8838,14743.004,0.70263096,0.82763096,0.70263096,1.4748352,397.3914,1,1,8,5000,13123.538,24703.13,15895.2,5000,5000,5000,5000,5000,1985.6368,0,1985.6368,90.508246
580.4,2060.6304,2060.6304,2074.6686,-2275.3549,110.63543,110.63543,50,23.835772,36.799662,136.52129,64.165008,200.6863,311.32173,1543.822,14742.414,0.70256469,0.82756469,0.70256469,1.4738454,397.40278,1,1,8,5000,13123.012,24702.141,15895.656,5000,5000,5000,5000,5000,1984.2445,0,1984.2445,90.424131
580.5,2059.1341,2059.1341,2073.1903,-2273.7336,110.6291,110.6291,50,23.833863,36.795241,136.42402,64.119287,200.5433,311.17241,1543.7602,14741.824,0.70249845,0.82749845,0.70249845,1.4728541,397.41414,1,1,8,5000,13122.487,24701.152,15896.111,5000,5000,5000,5000,5000,1982.8529,0,1982.8529,90.337361
580.6,2057.6367,2057.6367,2071.7102,-2272.1103,110.62278,110.62278,50,23.831955,36.790824,136.32662,64.073511,200.40013,311.02291,1543.6985,14741.234,0.70243227,0.82743227,0.70243227,1.4718615,397.4255,1,1,8,5000,13121.962,24700.163,15896.566,5000,5000,5000,5000,5000,1981.4622,0,1981.4622,90.247936
580.7,2056.1382,2056.1382,2070.2283,-2270.4851,110.61646,110.61646,50,23.830049,36.78641,136.22911,64.02768,200.25679,310.87324,1543.6368,14740.645,0.70236613,0.82736613,0.70236613,1.4708675,397.43684,1,1,8,5000,13121.437,24699.175,15897.02,5000,5000,5000,5000,5000,1980.0724,0,1980.0724,90.15586
580.8,2054.6387,2054.6387,2068.7448,-2268.858,110.61014,110.61014,50,23.828144,36.782,136.13148,63.981797,200.11328,310.72342,1543.5751,14740.056,0.70230003,0.82730003,0.70230003,1.4698721,397.44817,1,1,8,5000,13120.912,24698.188,15897.474,5000,5000,5000,5000,5000,1978.6836,0,1978.6836,90.061132
580.9,2053.1382,2053.1382,2067.2596,-2267.2292,110.60383,110.60383,50,23.826241,36.777592,136.03375,63.935864,199.96962,310.57345,1543.5135,14739.468,0.70223398,0.82723398,0.70223398,1.4688756,397.45949,1,1,8,5000,13120.388,24697.202,15897.927,5000,5000,5000,5000,5000,1977.2958,0,1977.2958,89.963756
581,2051.6369,2051.6369,2065.7729,-2265.5987,110.59753,110.59753,50,23.824339,36.773188,135.93592,63.889884,199.82581,310.42333,1543.4519,14738.88,0.70216797,0.82716797,0.70216797,1.4678778,397.47079,1,1,8,5000,13119.865,24696.216,15898.379,5000,5000,5000,5000,5000,1975.9092,0,1975.9092,89.863732
581.1,2050.1347,2050.1347,2064.2847,-2263.9666,110.59122,110.59122,50,23.822438,36.768787,135.838,63.843858,199.68185,310.27308,1543.3904,14738.292,0.70210201,0.82710201,0.70210201,1.4668788,397.48208,1,1,8,5000,13119.341,24695.23,15898.832,5000,5000,5000,5000,5000,1974.5237,0,1974.5237,89.761062
581.2,2048.6318,2048.6318,2062.7952,-2262.3329,110.58493,110.58493,50,23.820538,36.764389,135.73998,63.797789,199.53776,310.12269,1543.3289,14737.705,0.7020361,0.8270361,0.7020361,1.4658787,397.49336,1,1,8,5000,13118.818,24694.246,15899.283,5000,5000,5000,5000,5000,1973.1394,0,1973.1394,89.655749
581.3,2047.1283,2047.1283,2061.3043,-2260.6978,110.57863,110.57863,50,23.81864,36.759994,135.64187,63.751678,199.39355,309.97218,1543.2674,14737.118,0.70197023,0.82697023,0.70197023,1.4648776,397.50462,1,1,8,5000,13118.295,24693.262,15899.734,5000,5000,5000,5000,5000,1971.7565,0,1971.7565,89.547795
581.4,2045.6241,2045.6241,2059.8121,-2259.0613,110.57234,110.57234,50,23.816743,36.755602,135.54368,63.705529,199.24921,309.82155,1543.206,14736.532,0.70190441,0.82690441,0.70190441,1.4638754,397.51587,1,1,8,5000,13117.773,24692.278,15900.185,5000,5000,5000,5000,5000,1970.3749,0,1970.3749,89.437201
581.5,2044.1194,2044.1194,2058.3187,-2257.4235,110.56606,110.56606,50,23.814847,36.751214,135.44541,63.659343,199.10475,309.67081,1543.1446,14735.945,0.70183863,0.82683863,0.70183863,1.4628723,397.52711,1,1,8,5000,13117.251,24691.296,15900.635,5000,5000,5000,5000,5000,1968.9948,0,1968.9948,89.323972
581.6,2042.6143,2042.6143,2056.8243,-2255.7845,110.55978,110.55978,50,23.812953,36.746829,135.34707,63.613122,198.96019,309.51997,1543.0833,14735.36,0.7017729,0.8267729,0.7017729,1.4618683,397.53833,1,1,8,5000,13116.729,24690.314,15901.084,5000,5000,5000,5000,5000,1967.6162,0,1967.6162,89.208108
581.7,2041.1087,2041.1087,2055.3287,-2254.1443,110.55351,110.55351,50,23.811059,36.742447,135.24866,63.566868,198.81552,309.36903,1543.022,14734.774,0.70170721,0.82670721,0.70170721,1.4608634,397.54953,1,1,8,5000,13116.208,24689.332,15901.533,5000,5000,5000,5000,5000,1966.2391,0,1966.2391,89.089613
581.8,2039.6029,2039.6029,2053.8322,-2252.503,110.54724,110.54724,50,23.809168,36.738069,135.15018,63.520584,198.67076,309.218,1542.9607,14734.189,0.70164157,0.82664157,0.70164157,1.4598576,397.56072,1,1,8,5000,13115.687,24688.351,15901.981,5000,5000,5000,5000,5000,1964.8637,0,1964.8637,88.96849
581.9,2038.0967,2038.0967,2052.3348,-2250.8607,110.54097,110.54097,50,23.807277,36.733693,135.05164,63.474272,198.52591,309.06688,1542.8995,14733.605,0.70157598,0.82657598,0.70157598,1.4588512,397.5719,1,1,8,5000,13115.166,24687.371,15902.429,5000,5000,5000,5000,5000,1963.49,0,1963.49,88.844742
582,2036.5905,2036.5905,2050.8365,-2249.2175,110.53471,110.53471,50,23.805388,36.729321,134.95305,63.427934,198.38098,308.91569,1542.8383,14733.021,0.70151043,0.82651043,0.70151043,1.457844,397.58305,1,1,8,5000,13114.646,24686.392,15902.876,5000,5000,5000,5000,5000,1962.1181,0,1962.1181,88.718371
582.1,2035.0841,2035.0841,2049.3375,-2247.5735,110.52845,110.52845,50,23.8035,36.724952,134.85441,63.381571,198.23598,308.76443,1542.7772,14732.437,0.70144492,0.82644492,0.70144492,1.4568361,397.5942,1,1,8,5000,13114.126,24685.413,15903.322,5000,5000,5000,5000,5000,1960.7481,0,1960.7481,88.589382
582.2,2033.5776,2033.5776,2047.8377,-2245.9286,110.5222,110.5222,50,23.801614,36.720586,134.75572,63.335187,198.09091,308.61311,1542.7161,14731.853,0.70137947,0.82637947,0.70137947,1.4558276,397.60532,1,1,8,5000,13113.606,24684.435,15903.768,5000,5000,5000,5000,5000,1959.38,0,1959.38,88.457777
582.3,2032.0713,2032.0713,2046.3373,-2244.2831,110.51595,110.51595,50,23.799729,36.716224,134.65699,63.288784,197.94577,308.46172,1542.655,14731.27,0.70131406,0.82631406,0.70131406,1.4548185,397.61643,1,1,8,5000,13113.087,24683.457,15904.213,5000,5000,5000,5000,5000,1958.0138,0,1958.0138,88.32356
582.4,2030.565,2030.565,2044.8364,-2242.637,110.50971,110.50971,50,23.797845,36.711865,134.55822,63.242363,197.80058,308.31029,1542.594,14730.688,0.70124869,0.82624869,0.70124869,1.453809,397.62752,1,1,8,5000,13112.568,24682.48,15904.657,5000,5000,5000,5000,5000,1956.6497,0,1956.6497,88.186734
582.5,2029.0589,2029.0589,2043.335,-2240.9903,110.50347,110.50347,50,23.795962,36.707509,134.45942,63.195927,197.65535,308.15882,1542.533,14730.105,0.70118337,0.82618337,0.70118337,1.4527989,397.63859,1,1,8,5000,13112.049,24681.504,15905.101,5000,5000,5000,5000,5000,1955.2877,0,1955.2877,88.047304
582.6,2027.553,2027.553,2041.8331,-2239.3432,110.49724,110.49724,50,23.794081,36.703156,134.36059,63.149478,197.51007,308.00731,1542.4721,14729.523,0.7011181,0.8261181,0.7011181,1.4517885,397.64964,1,1,8,5000,13111.531,24680.528,15905.543,5000,5000,5000,5000,5000,1953.9278,0,1953.9278,87.905273
582.7,2026.0475,2026.0475,2040.3309,-2237.6957,110.49101,110.49101,50,23.792201,36.698806,134.26174,63.103018,197.36476,307.85577,1542.4112,14728.942,0.70105287,0.82605287,0.70105287,1.4507776,397.66068,1,1,8,5000,13111.013,24679.553,15905.986,5000,5000,5000,5000,5000,1952.5703,0,1952.5703,87.760646
582.8,2024.5423,2024.5423,2038.8284,-2236.0479,110.48478,110.48478,50,23.790323,36.69446,134.16287,63.056549,197.21942,307.7042,1542.3503,14728.361,0.70098769,0.82598769,0.70098769,1.4497665,397.67169,1,1,8,5000,13110.495,24678.579,15906.427,5000,5000,5000,5000,5000,1951.215,0,1951.215,87.613426
582.9,2023.0376,2023.0376,2037.3257,-2234.3998,110.47856,110.47856,50,23.788445,36.690117,134.06399,63.010074,197.07406,307.55262,1542.2895,14727.78,0.70092255,0.82592255,0.70092255,1.4487551,397.68269,1,1,8,5000,13109.978,24677.605,15906.868,5000,5000,5000,5000,5000,1949.8621,0,1949.8621,87.463617
583,2021.5334,2021.5334,2035.8229,-2232.7516,110.47235,110.47235,50,23.78657,36.685777,133.9651,62.963595,196.92869,307.40104,1542.2287,14727.2,0.70085746,0.82585746,0.70085746,1.4477435,397.69367,1,1,8,5000,13109.461,24676.632,15907.308,5000,5000,5000,5000,5000,1948.5117,0,1948.5117,87.311226
583.1,2020.0299,2020.0299,2034.32,-2231.1033,110.46614,110.46614,50,23.784695,36.68144,133.8662,62.917113,196.78331,307.24945,1542.168,14726.62,0.70079242,0.82579242,0.70079242,1.4467317,397.70462,1,1,8,5000,13108.944,24675.66,15907.747,5000,5000,5000,5000,5000,1947.1637,0,1947.1637,87.156254
583.2,2018.527,2018.527,2032.8171,-2229.455,110.45993,110.45993,50,23.782822,36.677107,133.7673,62.870632,196.63793,307.09786,1542.1073,14726.04,0.70072742,0.82572742,0.70072742,1.4457198,397.71556,1,1,8,5000,13108.428,24674.688,15908.185,5000,5000,5000,5000,5000,1945.8184,0,1945.8184,86.998709
583.3,2017.0248,2017.0248,2031.3143,-2227.8068,110.45373,110.45373,50,23.78095,36.672777,133.66841,62.824152,196.49256,306.94629,1542.0467,14725.461,0.70066247,0.82566247,0.70066247,1.4447078,397.72648,1,1,8,5000,13107.912,24673.717,15908.622,5000,5000,5000,5000,5000,1944.4757,0,1944.4757,86.838594
583.4,2015.5235,2015.5235,2029.8116,-2226.1588,110.44753,110.44753,50,23.779079,36.66845,133.56953,62.777677,196.3472,306.79473,1541.9861,14724.882,0.70059757,0.82559757,0.70059757,1.4436958,397.73737,1,1,8,5000,13107.397,24672.747,15909.059,5000,5000,5000,5000,5000,1943.1356,0,1943.1356,86.675914
583.5,2014.023,2014.023,2028.3091,-2224.5109,110.44134,110.44134,50,23.77721,36.664126,133.47066,62.731209,196.20187,306.6432,1541.9255,14724.304,0.70053271,0.82553271,0.70053271,1.4426838,397.74825,1,1,8,5000,13106.881,24671.777,15909.495,5000,5000,5000,5000,5000,1941.7984,0,1941.7984,86.510674
583.6,2012.5235,2012.5235,2026.8069,-2222.8634,110.43515,110.43515,50,23.775342,36.659806,133.37181,62.684749,196.05655,306.4917,1541.865,14723.726,0.70046789,0.82546789,0.70046789,1.4416719,397.7591,1,1,8,5000,13106.367,24670.808,15909.93,5000,5000,5000,5000,5000,1940.464,0,1940.464,86.34288
583.7,2011.025,2011.025,2025.305,-2221.2163,110.42896,110.42896,50,23.773475,36.655488,133.27298,62.6383,195.91128,306.34024,1541.8045,14723.148,0.70040312,0.82540312,0.70040312,1.4406602,397.76993,1,1,8,5000,13105.852,24669.839,15910.364,5000,5000,5000,5000,5000,1939.1325,0,1939.1325,86.172537
583.8,2009.5276,2009.5276,2023.8036,-2219.5697,110.42278,110.42278,50,23.77161,36.651174,133.17418,62.591864,195.76604,306.18883,1541.744,14722.571,0.7003384,0.8253384,0.7003384,1.4396486,397.78074,1,1,8,5000,13105.338,24668.871,15910.797,5000,5000,5000,5000,5000,1937.804,0,1937.804,85.99965
583.9,2008.0313,2008.0313,2022.3027,-2217.9235,110.41661,110.41661,50,23.769746,36.646864,133.07541,62.545444,195.62086,306.03747,1541.6836,14721.994,0.70027373,0.82527373,0.70027373,1.4386373,397.79153,1,1,8,5000,13104.824,24667.904,15911.23,5000,5000,5000,5000,5000,1936.4785,0,1936.4785,85.824225
584,2006.5363,2006.5363,2020.8023,-2216.278,110.41044,110.41044,50,23.767883,36.642556,132.97668,62.499041,195.47572,305.88616,1541.6232,14721.417,0.7002091,0.8252091,0.7002091,1.4376263,397.8023,1,1,8,5000,13104.311,24666.938,15911.661,5000,5000,5000,5000,5000,1935.156,0,1935.156,85.646268
584.1,2005.0426,2005.0426,2019.3026,-2214.6332,110.40427,110.40427,50,23.766022,36.638252,132.87799,62.452657,195.33065,305.73492,1541.5629,14720.841,0.70014451,0.82514451,0.70014451,1.4366155,397.81304,1,1,8,5000,13103.797,24665.972,15912.092,5000,5000,5000,5000,5000,1933.8368,0,1933.8368,85.465785
584.2,2003.5503,2003.5503,2017.8036,-2212.9892,110.39811,110.39811,50,23.764162,36.633951,132.77935,62.406295,195.18565,305.58376,1541.5026,14720.266,0.70007997,0.82507997,0.70007997,1.4356052,397.82376,1,1,8,5000,13103.285,24665.007,15912.522,5000,5000,5000,5000,5000,1932.5208,0,1932.5208,85.282781
584.3,2002.0594,2002.0594,2016.3053,-2211.346,110.39196,110.39196,50,23.762303,36.629653,132.68076,62.359958,195.04072,305.43267,1541.4424,14719.69,0.70001548,0.82501548,0.70001548,1.4345953,397.83445,1,1,8,5000,13102.772,24664.042,15912.95,5000,5000,5000,5000,5000,1931.208,0,1931.208,85.097263
584.4,2000.57,2000.57,2014.8079,-2209.7038,110.3858,110.3858,50,23.760446,36.625358,132.58223,62.313646,194.89587,305.28168,1541.3822,14719.115,0.69995103,0.82495103,0.69995103,1.4335859,397.84513,1,1,8,5000,13102.26,24663.078,15913.378,5000,5000,5000,5000,5000,1929.8987,0,1929.8987,84.909237
584.5,1999.0822,1999.0822,2013.3114,-2208.0625,110.37966,110.37966,50,23.75859,36.621067,132.48375,62.267363,194.75111,305.13077,1541.322,14718.541,0.69988663,0.82488663,0.69988663,1.432577,397.85577,1,1,8,5000,13101.748,24662.115,15913.805,5000,5000,5000,5000,5000,1928.5927,0,1928.5927,84.718709
584.6,1997.5961,1997.5961,2011.8159,-2206.4223,110.37351,110.37351,50,23.756735,36.616778,132.38534,62.22111,194.60645,304.97996,1541.2619,14717.967,0.69982228,0.82482228,0.69982228,1.4315688,397.86639,1,1,8,5000,13101.237,24661.152,15914.231,5000,5000,5000,5000,5000,1927.2902,0,1927.2902,84.525685
584.7,1996.1117,1996.1117,2010.3214,-2204.7833,110.36737,110.36737,50,23.754882,36.612493,132.287,62.17489,194.46189,304.82926,1541.2018,14717.393,0.69975797,0.82475797,0.69975797,1.4305611,397.87699,1,1,8,5000,13100.726,24660.19,15914.656,5000,5000,5000,5000,5000,1925.9913,0,1925.9913,84.330173
584.8,1994.629,1994.629,2008.8281,-2203.1455,110.36124,110.36124,50,23.753029,36.608211,132.18873,62.128704,194.31744,304.67868,1541.1417,14716.82,0.6996937,0.8246937,0.6996937,1.4295541,397.88756,1,1,8,5000,13100.215,24659.229,15915.08,5000,5000,5000,5000,5000,1924.6959,0,1924.6959,84.13218
584.9,1993.1483,1993.1483,2007.336,-2201.5091,110.35511,110.35511,50,23.751179,36.603933,132.09054,62.082556,194.1731,304.52821,1541.0817,14716.247,0.69962948,0.82462948,0.69962948,1.4285479,397.89811,1,1,8,5000,13099.705,24658.268,15915.503,5000,5000,5000,5000,5000,1923.4043,0,1923.4043,83.931711
585,1991.6694,1991.6694,2005.8451,-2199.874,110.34899,110.34899,50,23.749329,36.599657,131.99244,62.036447,194.02889,304.37787,1541.0218,14715.674,0.69956531,0.82456531,0.69956531,1.4275424,397.90863,1,1,8,5000,13099.195,24657.308,15915.924,5000,5000,5000,5000,5000,1922.1163,0,1922.1163,83.728774
585.1,1990.1926,1990.1926,2004.3556,-2198.2404,110.34287,110.34287,50,23.747481,36.595385,131.89442,61.990379,193.8848,304.22767,1540.9618,14715.102,0.69950118,0.82450118,0.69950118,1.4265378,397.91913,1,1,8,5000,13098.685,24656.348,15916.345,5000,5000,5000,5000,5000,1920.8322,0,1920.8322,83.523376
585.2,1988.7178,1988.7178,2002.8674,-2196.6083,110.33675,110.33675,50,23.745634,36.591116,131.7965,61.944354,193.74085,304.0776,1540.902,14714.53,0.6994371,0.8244371,0.6994371,1.4255341,397.9296,1,1,8,5000,13098.176,24655.39,15916.765,5000,5000,5000,5000,5000,1919.5519,0,1919.5519,83.315525
585.3,1987.2452,1987.2452,2001.3808,-2194.9778,110.33064,110.33064,50,23.743789,36.58685,131.69867,61.898375,193.59705,303.92768,1540.8421,14713.958,0.69937307,0.82437307,0.69937307,1.4245313,397.94004,1,1,8,5000,13097.667,24654.431,15917.184,5000,5000,5000,5000,5000,1918.2756,0,1918.2756,83.105228
585.4,1985.7748,1985.7748,1999.8957,-2193.3491,110.32453,110.32453,50,23.741944,36.582588,131.60094,61.852444,193.45339,303.77792,1540.7823,14713.387,0.69930908,0.82430908,0.69930908,1.4235295,397.95045,1,1,8,5000,13097.158,24653.474,15917.602,5000,5000,5000,5000,5000,1917.0032,0,1917.0032,82.892491
585.5,1984.3066,1984.3066,1998.4122,-2191.7221,110.31843,110.31843,50,23.740101,36.578328,131.50332,61.806562,193.30989,303.62832,1540.7225,14712.817,0.69924513,0.82424513,0.69924513,1.4225287,397.96084,1,1,8,5000,13096.65,24652.517,15918.018,5000,5000,5000,5000,5000,1915.7349,0,1915.7349,82.677324
585.6,1982.8408,1982.8408,1996.9304,-2190.0969,110.31233,110.31233,50,23.73826,36.574072,131.40582,61.760733,193.16655,303.47888,1540.6628,14712.246,0.69918123,0.82418123,0.69918123,1.421529,397.9712,1,1,8,5000,13096.142,24651.561,15918.434,5000,5000,5000,5000,5000,1914.4706,0,1914.4706,82.459733
585.7,1981.3774,1981.3774,1995.4503,-2188.4737,110.30624,110.30624,50,23.736419,36.569819,131.30842,61.714958,193.02338,303.32962,1540.6031,14711.676,0.69911737,0.82411737,0.69911737,1.4205305,397.98153,1,1,8,5000,13095.634,24650.605,15918.848,5000,5000,5000,5000,5000,1913.2106,0,1913.2106,82.239727
585.8,1979.9165,1979.9165,1993.9721,-2186.8525,110.30015,110.30015,50,23.73458,36.565569,131.21115,61.66924,192.88039,303.18054,1540.5435,14711.107,0.69905356,0.82405356,0.69905356,1.4195331,397.99184,1,1,8,5000,13095.127,24649.65,15919.261,5000,5000,5000,5000,5000,1911.9548,0,1911.9548,82.017313
585.9,1978.4582,1978.4582,1992.4957,-2185.2333,110.29407,110.29407,50,23.732743,36.561322,131.114,61.623579,192.73758,303.03164,1540.4839,14710.538,0.6989898,0.8239898,0.6989898,1.4185369,398.00211,1,1,8,5000,13094.62,24648.696,15919.674,5000,5000,5000,5000,5000,1910.7032,0,1910.7032,81.792499
586,1977.0024,1977.0024,1991.0214,-2183.6163,110.28799,110.28799,50,23.730906,36.557079,131.01698,61.57798,192.59496,302.88294,1540.4243,14709.969,0.69892608,0.82392608,0.69892608,1.4175421,398.01236,1,1,8,5000,13094.113,24647.742,15920.085,5000,5000,5000,5000,5000,1909.4561,0,1909.4561,81.565294
586.1,1975.5494,1975.5494,1989.549,-2182.0015,110.28191,110.28191,50,23.729071,36.552838,130.92009,61.532443,192.45254,302.73445,1540.3648,14709.4,0.69886241,0.82386241,0.69886241,1.4165486,398.02258,1,1,8,5000,13093.607,24646.789,15920.494,5000,5000,5000,5000,5000,1908.2133,0,1908.2133,81.335707
586.2,1974.0991,1974.0991,1988.0787,-2180.3891,110.27584,110.27584,50,23.727237,36.548601,130.82334,61.486972,192.31032,302.58615,1540.3053,14708.832,0.69879878,0.82379878,0.69879878,1.4155564,398.03277,1,1,8,5000,13093.101,24645.837,15920.903,5000,5000,5000,5000,5000,1906.975,0,1906.975,81.103745
586.3,1972.6516,1972.6516,1986.6107,-2178.779,110.26977,110.26977,50,23.725405,36.544367,130.72674,61.441567,192.1683,302.43808,1540.2459,14708.265,0.69873519,0.82373519,0.69873519,1.4145657,398.04292,1,1,8,5000,13092.595,24644.885,15921.311,5000,5000,5000,5000,5000,1905.7412,0,1905.7412,80.869417
586.4,1971.207,1971.207,1985.1448,-2177.1713,110.26371,110.26371,50,23.723574,36.540136,130.63028,61.396231,192.02651,302.29022,1540.1865,14707.697,0.69867165,0.82367165,0.69867165,1.4135765,398.05305,1,1,8,5000,13092.09,24643.934,15921.717,5000,5000,5000,5000,5000,1904.5121,0,1904.5121,80.632733
586.5,1969.7654,1969.7654,1983.6813,-2175.5662,110.25765,110.25765,50,23.721744,36.535908,130.53397,61.350967,191.88494,302.14259,1540.1271,14707.13,0.69860816,0.82360816,0.69860816,1.4125887,398.06315,1,1,8,5000,13091.585,24642.983,15922.122,5000,5000,5000,5000,5000,1903.2876,0,1903.2876,80.3937
586.6,1968.3268,1968.3268,1982.2201,-2173.9637,110.2516,110.2516,50,23.719915,36.531684,130.43782,61.305776,191.7436,301.9952,1540.0678,14706.564,0.69854471,0.82354471,0.69854471,1.4116026,398.07322,1,1,8,5000,13091.08,24642.034,15922.526,5000,5000,5000,5000,5000,1902.0678,0,1902.0678,80.152327
586.7,1966.8913,1966.8913,1980.7614,-2172.3639,110.24555,110.24555,50,23.718088,36.527462,130.34183,61.260661,191.60249,301.84804,1540.0085,14705.998,0.6984813,0.8234813,0.6984813,1.4106181,398.08326,1,1,8,5000,13090.576,24641.084,15922.929,5000,5000,5000,5000,5000,1900.8527,0,1900.8527,79.908625
586.8,1965.459,1965.459,1979.3052,-2170.7668,110.23951,110.23951,50,23.716261,36.523244,130.24601,61.215623,191.46163,301.70114,1539.9492,14705.432,0.69841794,0.82341794,0.69841794,1.4096353,398.09326,1,1,8,5000,13090.072,24640.136,15923.33,5000,5000,5000,5000,5000,1899.6426,0,1899.6426,79.662601
586.9,1964.0299,1964.0299,1977.8515,-2169.1725,110.23347,110.23347,50,23.714437,36.519029,130.15035,61.170666,191.32102,301.55448,1539.89,14704.867,0.69835462,0.82335462,0.69835462,1.4086542,398.10324,1,1,8,5000,13089.569,24639.188,15923.73,5000,5000,5000,5000,5000,1898.4373,0,1898.4373,79.414266
587,1962.6041,1962.6041,1976.4005,-2167.5812,110.22743,110.22743,50,23.712613,36.514817,130.05487,61.12579,191.18066,301.40809,1539.8309,14704.302,0.69829135,0.82329135,0.69829135,1.4076749,398.11318,1,1,8,5000,13089.065,24638.241,15924.129,5000,5000,5000,5000,5000,1897.2369,0,1897.2369,79.163629
587.1,1961.1816,1961.1816,1974.9523,-2165.9928,110.2214,110.2214,50,23.710791,36.510608,129.95957,61.080998,191.04057,301.26197,1539.7717,14703.737,0.69822812,0.82322812,0.69822812,1.4066974,398.12309,1,1,8,5000,13088.562,24637.294,15924.527,5000,5000,5000,5000,5000,1896.0416,0,1896.0416,78.910699
587.2,1959.7626,1959.7626,1973.5068,-2164.4075,110.21537,110.21537,50,23.70897,36.506402,129.86445,61.036292,190.90074,301.11611,1539.7126,14703.173,0.69816494,0.82316494,0.69816494,1.4057217,398.13297,1,1,8,5000,13088.06,24636.348,15924.924,5000,5000,5000,5000,5000,1894.8513,0,1894.8513,78.655485
587.3,1958.3471,1958.3471,1972.0641,-2162.8253,110.20935,110.20935,50,23.70715,36.502199,129.76952,60.991674,190.76119,300.97054,1539.6536,14702.609,0.6981018,0.8231018,0.6981018,1.404748,398.14281,1,1,8,5000,13087.557,24635.402,15925.319,5000,5000,5000,5000,5000,1893.6661,0,1893.6661,78.397999
587.4,1956.9351,1956.9351,1970.6244,-2161.2464,110.20333,110.20333,50,23.705332,36.497999,129.67478,60.947147,190.62193,300.82526,1539.5946,14702.045,0.6980387,0.8230387,0.6980387,1.4037763,398.15263,1,1,8,5000,13087.056,24634.457,15925.713,5000,5000,5000,5000,5000,1892.4862,0,1892.4862,78.138249
587.5,1955.5268,1955.5268,1969.1877,-2159.6706,110.19732,110.19732,50,23.703515,36.493803,129.58024,60.902712,190.48295,300.68027,1539.5356,14701.482,0.69797565,0.82297565,0.69797565,1.4028066,398.1624,1,1,8,5000,13086.554,24633.513,15926.105,5000,5000,5000,5000,5000,1891.3114,0,1891.3114,77.876246
