time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
587.6,1954.1221,1954.1221,1967.754,-2158.0983,110.19131,110.19131,50,23.701699,36.489609,129.4859,60.858372,190.34427,300.53558,1539.4767,14700.919,0.69791264,0.82291264,0.69791264,1.4018389,398.17215,1,1,8,5000,13086.053,24632.57,15926.496,5000,5000,5000,5000,5000,1890.142,0,1890.142,77.611999
587.7,1952.7213,1952.7213,1966.3235,-2156.5293,110.1853,110.1853,50,23.699884,36.485419,129.39176,60.814128,190.20589,300.39119,1539.4178,14700.357,0.69784968,0.82284968,0.69784968,1.4008734,398.18186,1,1,8,5000,13085.552,24631.627,15926.886,5000,5000,5000,5000,5000,1888.9779,0,1888.9779,77.34552
587.8,1951.3242,1951.3242,1964.8961,-2154.9639,110.1793,110.1793,50,23.698071,36.481231,129.29783,60.769982,190.06782,300.24712,1539.3589,14699.795,0.69778676,0.82278676,0.69778676,1.39991,398.19154,1,1,8,5000,13085.051,24630.684,15927.275,5000,5000,5000,5000,5000,1887.8193,0,1887.8193,77.076818
587.9,1949.9311,1949.9311,1963.472,-2153.402,110.17331,110.17331,50,23.696259,36.477047,129.20412,60.725938,189.93006,300.10337,1539.3001,14699.233,0.69772388,0.82272388,0.69772388,1.3989488,398.20119,1,1,8,5000,13084.551,24629.743,15927.662,5000,5000,5000,5000,5000,1886.6661,0,1886.6661,76.805903
588,1948.5419,1948.5419,1962.0512,-2151.8438,110.16731,110.16731,50,23.694448,36.472866,129.11063,60.681996,189.79262,299.95994,1539.2413,14698.672,0.69766105,0.82266105,0.69766105,1.3979899,398.2108,1,1,8,5000,13084.051,24628.801,15928.047,5000,5000,5000,5000,5000,1885.5184,0,1885.5184,76.532788
588.1,1947.1567,1947.1567,1960.6338,-2150.2893,110.16133,110.16133,50,23.692638,36.468687,129.01736,60.638159,189.65552,299.81684,1539.1826,14698.111,0.69759826,0.82259826,0.69759826,1.3970333,398.22037,1,1,8,5000,13083.551,24627.861,15928.432,5000,5000,5000,5000,5000,1884.3763,0,1884.3763,76.257481
588.2,1945.7756,1945.7756,1959.2198,-2148.7386,110.15534,110.15534,50,23.69083,36.464512,128.92432,60.594428,189.51874,299.67409,1539.1239,14697.55,0.69753551,0.82253551,0.69753551,1.3960791,398.22991,1,1,8,5000,13083.052,24626.921,15928.815,5000,5000,5000,5000,5000,1883.2399,0,1883.2399,75.979994
588.3,1944.3987,1944.3987,1957.8094,-2147.1917,110.14936,110.14936,50,23.689023,36.46034,128.8315,60.550807,189.38231,299.53167,1539.0652,14696.99,0.69747281,0.82247281,0.69747281,1.3951272,398.23942,1,1,8,5000,13082.553,24625.982,15929.196,5000,5000,5000,5000,5000,1882.1091,0,1882.1091,75.700338
588.4,1943.0259,1943.0259,1956.4026,-2145.6488,110.14339,110.14339,50,23.687217,36.456171,128.73893,60.507297,189.24623,299.38961,1539.0066,14696.43,0.69741014,0.82241014,0.69741014,1.3941778,398.24888,1,1,8,5000,13082.054,24625.043,15929.577,5000,5000,5000,5000,5000,1880.9841,0,1880.9841,75.418524
588.5,1941.6575,1941.6575,1954.9994,-2144.1099,110.13742,110.13742,50,23.685412,36.452005,128.64659,60.463899,189.11049,299.24791,1538.948,14695.871,0.69734753,0.82234753,0.69734753,1.3932309,398.25832,1,1,8,5000,13081.556,24624.105,15929.955,5000,5000,5000,5000,5000,1879.8648,0,1879.8648,75.134563
588.6,1940.2934,1940.2934,1953.5999,-2142.5751,110.13145,110.13145,50,23.683609,36.447842,128.5545,60.420617,188.97512,299.10657,1538.8894,14695.312,0.69728495,0.82228495,0.69728495,1.3922866,398.26771,1,1,8,5000,13081.058,24623.168,15930.333,5000,5000,5000,5000,5000,1878.7515,0,1878.7515,74.848467
588.7,1938.9337,1938.9337,1952.2043,-2141.0444,110.12549,110.12549,50,23.681807,36.443682,128.46266,60.377452,188.84011,298.9656,1538.8309,14694.753,0.69722242,0.82222242,0.69722242,1.3913448,398.27707,1,1,8,5000,13080.56,24622.231,15930.709,5000,5000,5000,5000,5000,1877.644,0,1877.644,74.560246
588.8,1937.5785,1937.5785,1950.8124,-2139.5179,110.11953,110.11953,50,23.680006,36.439525,128.37108,60.334405,188.70548,298.82501,1538.7724,14694.194,0.69715993,0.82215993,0.69715993,1.3904057,398.2864,1,1,8,5000,13080.063,24621.295,15931.083,5000,5000,5000,5000,5000,1876.5425,0,1876.5425,74.269912
588.9,1936.2278,1936.2278,1949.4245,-2137.9958,110.11358,110.11358,50,23.678206,36.435371,128.27975,60.29148,188.57123,298.6848,1538.714,14693.636,0.69709748,0.82209748,0.69709748,1.3894692,398.29568,1,1,8,5000,13079.566,24620.359,15931.456,5000,5000,5000,5000,5000,1875.4471,0,1875.4471,73.977477
589,1934.8817,1934.8817,1948.0406,-2136.478,110.10763,110.10763,50,23.676407,36.431219,128.18868,60.248678,188.43736,298.54498,1538.6556,14693.079,0.69703508,0.82203508,0.69703508,1.3885355,398.30493,1,1,8,5000,13079.069,24619.424,15931.827,5000,5000,5000,5000,5000,1874.3576,0,1874.3576,73.682952
589.1,1933.5403,1933.5403,1946.6607,-2134.9646,110.10168,110.10168,50,23.67461,36.427071,128.09788,60.206002,188.30388,298.40556,1538.5972,14692.521,0.69697271,0.82197271,0.69697271,1.3876046,398.31415,1,1,8,5000,13078.573,24618.489,15932.197,5000,5000,5000,5000,5000,1873.2744,0,1873.2744,73.386349
589.2,1932.2036,1932.2036,1945.2849,-2133.4557,110.09574,110.09574,50,23.672814,36.422926,128.00734,60.163452,188.1708,298.26654,1538.5389,14691.964,0.69691039,0.82191039,0.69691039,1.3866765,398.32332,1,1,8,5000,13078.076,24617.556,15932.566,5000,5000,5000,5000,5000,1872.1973,0,1872.1973,73.087681
589.3,1930.8717,1930.8717,1943.9133,-2131.9515,110.0898,110.0898,50,23.671019,36.418784,127.91709,60.121031,188.03812,298.12792,1538.4806,14691.408,0.69684811,0.82184811,0.69684811,1.3857513,398.33246,1,1,8,5000,13077.581,24616.622,15932.933,5000,5000,5000,5000,5000,1871.1264,0,1871.1264,72.786959
589.4,1929.5447,1929.5447,1942.546,-2130.4518,110.08387,110.08387,50,23.669226,36.414645,127.82711,60.078742,187.90585,297.98972,1538.4223,14690.851,0.69678588,0.82178588,0.69678588,1.384829,398.34156,1,1,8,5000,13077.085,24615.69,15933.298,5000,5000,5000,5000,5000,1870.0618,0,1870.0618,72.484195
589.5,1928.2225,1928.2225,1941.1829,-2128.9569,110.07794,110.07794,50,23.667433,36.410508,127.73742,60.036585,187.774,297.85194,1538.3641,14690.295,0.69672368,0.82172368,0.69672368,1.3839096,398.35062,1,1,8,5000,13076.59,24614.758,15933.662,5000,5000,5000,5000,5000,1869.0035,0,1869.0035,72.179401
589.6,1926.9054,1926.9054,1939.8242,-2127.4668,110.07202,110.07202,50,23.665642,36.406375,127.64801,59.994564,187.64257,297.71459,1538.306,14689.74,0.69666153,0.82166153,0.69666153,1.3829933,398.35964,1,1,8,5000,13076.095,24613.826,15934.025,5000,5000,5000,5000,5000,1867.9517,0,1867.9517,71.87259
589.7,1925.5933,1925.5933,1938.47,-2125.9816,110.0661,110.0661,50,23.663852,36.402244,127.55889,59.95268,187.51157,297.57767,1538.2478,14689.185,0.69659941,0.82159941,0.69659941,1.38208,398.36862,1,1,8,5000,13075.601,24612.895,15934.385,5000,5000,5000,5000,5000,1866.9062,0,1866.9062,71.563774
589.8,1924.2862,1924.2862,1937.1202,-2124.5012,110.06018,110.06018,50,23.662063,36.398117,127.47007,59.910935,187.38101,297.44119,1538.1897,14688.63,0.69653734,0.82153734,0.69653734,1.3811698,398.37756,1,1,8,5000,13075.106,24611.965,15934.745,5000,5000,5000,5000,5000,1865.8673,0,1865.8673,71.252966
589.9,1922.9844,1922.9844,1935.775,-2123.0259,110.05427,110.05427,50,23.660275,36.393992,127.38155,59.86933,187.25088,297.30515,1538.1316,14688.075,0.69647531,0.82147531,0.69647531,1.3802628,398.38647,1,1,8,5000,13074.612,24611.035,15935.102,5000,5000,5000,5000,5000,1864.8348,0,1864.8348,70.940179
590,1921.6877,1921.6877,1934.4344,-2121.5556,110.04836,110.04836,50,23.658489,36.38987,127.29334,59.827869,187.12121,297.16957,1538.0736,14687.521,0.69641332,0.82141332,0.69641332,1.379359,398.39533,1,1,8,5000,13074.119,24610.106,15935.459,5000,5000,5000,5000,5000,1863.809,0,1863.809,70.625424
590.1,1920.3963,1920.3963,1933.0985,-2120.0905,110.04246,110.04246,50,23.656704,36.385751,127.20543,59.786553,186.99198,297.03444,1538.0156,14686.967,0.69635138,0.82135138,0.69635138,1.3784584,398.40415,1,1,8,5000,13073.626,24609.177,15935.813,5000,5000,5000,5000,5000,1862.7898,0,1862.7898,70.308716
590.2,1919.1103,1919.1103,1931.7674,-2118.6306,110.03655,110.03655,50,23.65492,36.381635,127.11784,59.745383,186.86322,296.89977,1537.9576,14686.414,0.69628947,0.82128947,0.69628947,1.3775611,398.41294,1,1,8,5000,13073.133,24608.249,15936.166,5000,5000,5000,5000,5000,1861.7773,0,1861.7773,69.990066
590.3,1917.8297,1917.8297,1930.441,-2117.176,110.03066,110.03066,50,23.653137,36.377522,127.03056,59.704362,186.73492,296.76558,1537.8997,14685.86,0.6962276,0.8212276,0.6962276,1.3766671,398.42168,1,1,8,5000,13072.64,24607.322,15936.517,5000,5000,5000,5000,5000,1860.7715,0,1860.7715,69.669489
590.4,1916.5545,1916.5545,1929.1196,-2115.7266,110.02477,110.02477,50,23.651355,36.373412,126.9436,59.663492,186.60709,296.63186,1537.8418,14685.308,0.69616578,0.82116578,0.69616578,1.3757765,398.43038,1,1,8,5000,13072.147,24606.395,15936.867,5000,5000,5000,5000,5000,1859.7726,0,1859.7726,69.346996
590.5,1915.2849,1915.2849,1927.803,-2114.2828,110.01888,110.01888,50,23.649574,36.369304,126.85697,59.622774,186.47974,296.49862,1537.784,14684.755,0.69610399,0.82110399,0.69610399,1.3748893,398.43905,1,1,8,5000,13071.655,24605.469,15937.215,5000,5000,5000,5000,5000,1858.7804,0,1858.7804,69.022602
590.6,1914.0208,1914.0208,1926.4915,-2112.8443,110.01299,110.01299,50,23.647795,36.3652,126.77066,59.58221,186.35287,296.36587,1537.7261,14684.203,0.69604224,0.82104224,0.69604224,1.3740056,398.44767,1,1,8,5000,13071.164,24604.543,15937.562,5000,5000,5000,5000,5000,1857.7952,0,1857.7952,68.69632
590.7,1912.7624,1912.7624,1925.185,-2111.4115,110.00711,110.00711,50,23.646017,36.361098,126.68469,59.541803,186.22649,296.23361,1537.6683,14683.651,0.69598054,0.82098054,0.69598054,1.3731254,398.45624,1,1,8,5000,13070.672,24603.618,15937.907,5000,5000,5000,5000,5000,1856.8168,0,1856.8168,68.368162
590.8,1911.5097,1911.5097,1923.8836,-2109.9842,110.00124,110.00124,50,23.644239,36.356999,126.59905,59.501555,186.10061,296.10185,1537.6106,14683.1,0.69591887,0.82091887,0.69591887,1.3722487,398.46478,1,1,8,5000,13070.181,24602.694,15938.25,5000,5000,5000,5000,5000,1855.8455,0,1855.8455,68.038143
590.9,1910.2628,1910.2628,1922.5874,-2108.5626,109.99537,109.99537,50,23.642463,36.352902,126.51376,59.461466,185.97522,295.97059,1537.5529,14682.548,0.69585724,0.82085724,0.69585724,1.3713757,398.47328,1,1,8,5000,13069.69,24601.77,15938.591,5000,5000,5000,5000,5000,1854.8811,0,1854.8811,67.706277
591,1909.0216,1909.0216,1921.2965,-2107.1468,109.9895,109.9895,50,23.640689,36.348809,126.42881,59.42154,185.85035,295.83985,1537.4952,14681.998,0.69579566,0.82079566,0.69579566,1.3705063,398.48173,1,1,8,5000,13069.199,24600.846,15938.931,5000,5000,5000,5000,5000,1853.9239,0,1853.9239,67.372576
591.1,1907.7863,1907.7863,1920.0108,-2105.7368,109.98363,109.98363,50,23.638915,36.344718,126.34421,59.381777,185.72598,295.70962,1537.4376,14681.447,0.69573411,0.82073411,0.69573411,1.3696405,398.49014,1,1,8,5000,13068.709,24599.923,15939.269,5000,5000,5000,5000,5000,1852.9737,0,1852.9737,67.037055
591.2,1906.557,1906.557,1918.7305,-2104.3326,109.97777,109.97777,50,23.637142,36.34063,126.25996,59.34218,185.60214,295.57991,1537.3799,14680.897,0.6956726,0.8206726,0.6956726,1.3687785,398.49851,1,1,8,5000,13068.219,24599.001,15939.606,5000,5000,5000,5000,5000,1852.0308,0,1852.0308,66.699728
591.3,1905.3337,1905.3337,1917.4556,-2102.9344,109.97192,109.97192,50,23.635371,36.336545,126.17607,59.302751,185.47882,295.45073,1537.3224,14680.347,0.69561113,0.82061113,0.69561113,1.3679203,398.50684,1,1,8,5000,13067.73,24598.079,15939.941,5000,5000,5000,5000,5000,1851.095,0,1851.095,66.360609
591.4,1904.1164,1904.1164,1916.1862,-2101.5422,109.96606,109.96606,50,23.633601,36.332463,126.09253,59.263491,185.35603,295.32209,1537.2648,14679.798,0.6955497,0.8205497,0.6955497,1.3670659,398.51512,1,1,8,5000,13067.24,24597.158,15940.274,5000,5000,5000,5000,5000,1850.1665,0,1850.1665,66.019712
591.5,1902.9052,1902.9052,1914.9224,-2100.1561,109.96021,109.96021,50,23.631831,36.328383,126.00937,59.224403,185.23377,295.19399,1537.2073,14679.249,0.69548831,0.82048831,0.69548831,1.3662153,398.52336,1,1,8,5000,13066.751,24596.237,15940.605,5000,5000,5000,5000,5000,1849.2453,0,1849.2453,65.67705
591.6,1901.7001,1901.7001,1913.6641,-2098.7762,109.95437,109.95437,50,23.630063,36.324306,125.92657,59.185488,185.11206,295.06643,1537.1498,14678.7,0.69542695,0.82042695,0.69542695,1.3653686,398.53156,1,1,8,5000,13066.262,24595.317,15940.934,5000,5000,5000,5000,5000,1848.3315,0,1848.3315,65.332639
591.7,1900.5013,1900.5013,1912.4115,-2097.4024,109.94853,109.94853,50,23.628296,36.320232,125.84414,59.146747,184.99089,294.93942,1537.0924,14678.151,0.69536564,0.82036564,0.69536564,1.3645259,398.53971,1,1,8,5000,13065.774,24594.397,15941.262,5000,5000,5000,5000,5000,1847.425,0,1847.425,64.986493
591.8,1899.3088,1899.3088,1911.1646,-2096.0349,109.94269,109.94269,50,23.62653,36.31616,125.76209,59.108184,184.87028,294.81297,1537.035,14677.603,0.69530436,0.82030436,0.69530436,1.3636872,398.54782,1,1,8,5000,13065.285,24593.478,15941.588,5000,5000,5000,5000,5000,1846.526,0,1846.526,64.638626
591.9,1898.1225,1898.1225,1909.9235,-2094.6737,109.93686,109.93686,50,23.624766,36.312091,125.68042,59.069799,184.75022,294.68708,1536.9776,14677.055,0.69524312,0.82024312,0.69524312,1.3628524,398.55589,1,1,8,5000,13064.797,24592.56,15941.913,5000,5000,5000,5000,5000,1845.6344,0,1845.6344,64.289052
592,1896.9427,1896.9427,1908.6882,-2093.3189,109.93103,109.93103,50,23.623002,36.308025,125.59914,59.031594,184.63073,294.56176,1536.9203,14676.508,0.69518192,0.82018192,0.69518192,1.3620218,398.56391,1,1,8,5000,13064.31,24591.642,15942.235,5000,5000,5000,5000,5000,1844.7504,0,1844.7504,63.937787
592.1,1895.7693,1895.7693,1907.4588,-2091.9706,109.9252,109.9252,50,23.621239,36.303962,125.51824,58.993571,184.51181,294.43701,1536.863,14675.96,0.69512076,0.82012076,0.69512076,1.3611953,398.57188,1,1,8,5000,13063.822,24590.724,15942.556,5000,5000,5000,5000,5000,1843.874,0,1843.874,63.584846
592.2,1894.6024,1894.6024,1906.2354,-2090.6288,109.91938,109.91938,50,23.619478,36.299901,125.43773,58.955733,184.39346,294.31284,1536.8057,14675.413,0.69505963,0.82005963,0.69505963,1.3603729,398.57982,1,1,8,5000,13063.335,24589.807,15942.875,5000,5000,5000,5000,5000,1843.0051,0,1843.0051,63.230242
592.3,1893.4421,1893.4421,1905.0179,-2089.2936,109.91356,109.91356,50,23.617717,36.295843,125.35762,58.91808,184.2757,294.18926,1536.7485,14674.867,0.69499854,0.81999854,0.69499854,1.3595547,398.5877,1,1,8,5000,13062.848,24588.891,15943.193,5000,5000,5000,5000,5000,1842.1439,0,1842.1439,62.873991
592.4,1892.2883,1892.2883,1903.8065,-2087.9651,109.90774,109.90774,50,23.615958,36.291787,125.2779,58.880614,184.15852,294.06626,1536.6912,14674.32,0.69493749,0.81993749,0.69493749,1.3587408,398.59555,1,1,8,5000,13062.362,24587.975,15943.508,5000,5000,5000,5000,5000,1841.2904,0,1841.2904,62.516107
592.5,1891.1412,1891.1412,1902.6013,-2086.6432,109.90193,109.90193,50,23.6142,36.287734,125.19859,58.843338,184.04193,293.94386,1536.6341,14673.774,0.69487648,0.81987648,0.69487648,1.3579311,398.60334,1,1,8,5000,13061.876,24587.06,15943.822,5000,5000,5000,5000,5000,1840.4447,0,1840.4447,62.156607
592.6,1890.0009,1890.0009,1901.4022,-2085.3281,109.89613,109.89613,50,23.612442,36.283683,125.11969,58.806253,183.92594,293.82207,1536.5769,14673.229,0.6948155,0.8198155,0.6948155,1.3571258,398.61109,1,1,8,5000,13061.39,24586.145,15944.134,5000,5000,5000,5000,5000,1839.6067,0,1839.6067,61.795505
592.7,1888.8672,1888.8672,1900.2093,-2084.0199,109.89032,109.89032,50,23.610686,36.279636,125.04119,58.769361,183.81055,293.70088,1536.5198,14672.683,0.69475456,0.81975456,0.69475456,1.3563248,398.6188,1,1,8,5000,13060.904,24585.231,15944.444,5000,5000,5000,5000,5000,1838.7765,0,1838.7765,61.432816
592.8,1887.7404,1887.7404,1899.0228,-2082.7185,109.88452,109.88452,50,23.608931,36.27559,124.96311,58.732663,183.69577,293.5803,1536.4627,14672.138,0.69469365,0.81969365,0.69469365,1.3555282,398.62646,1,1,8,5000,13060.418,24584.317,15944.752,5000,5000,5000,5000,5000,1837.9542,0,1837.9542,61.068556
592.9,1886.6205,1886.6205,1897.8425,-2081.4241,109.87872,109.87872,50,23.607177,36.271548,124.88545,58.696161,183.58161,293.46033,1536.4057,14671.593,0.69463278,0.81963278,0.69463278,1.354736,398.63407,1,1,8,5000,13059.933,24583.404,15945.058,5000,5000,5000,5000,5000,1837.1398,0,1837.1398,60.70274
593,1885.5075,1885.5075,1896.6687,-2080.1368,109.87293,109.87293,50,23.605424,36.267508,124.80821,58.659857,183.46806,293.34099,1536.3487,14671.049,0.69457195,0.81957195,0.69457195,1.3539484,398.64164,1,1,8,5000,13059.448,24582.491,15945.363,5000,5000,5000,5000,5000,1836.3333,0,1836.3333,60.335384
593.1,1884.4015,1884.4015,1895.5013,-2078.8565,109.86714,109.86714,50,23.603672,36.26347,124.73139,58.623752,183.35514,293.22228,1536.2917,14670.505,0.69451115,0.81951115,0.69451115,1.3531652,398.64916,1,1,8,5000,13058.964,24581.579,15945.666,5000,5000,5000,5000,5000,1835.5348,0,1835.5348,59.966503
593.2,1883.3025,1883.3025,1894.3404,-2077.5833,109.86136,109.86136,50,23.601921,36.259435,124.655,58.587849,183.24285,293.1042,1536.2347,14669.961,0.69445039,0.81945039,0.69445039,1.3523866,398.65664,1,1,8,5000,13058.479,24580.667,15945.967,5000,5000,5000,5000,5000,1834.7443,0,1834.7443,59.596113
593.3,1882.2105,1882.2105,1893.1861,-2076.3173,109.85557,109.85557,50,23.600171,36.255402,124.57904,58.552148,183.13119,292.98676,1536.1778,14669.417,0.69438966,0.81938966,0.69438966,1.3516126,398.66407,1,1,8,5000,13057.995,24579.756,15946.265,5000,5000,5000,5000,5000,1833.9619,0,1833.9619,59.224229
593.4,1881.1257,1881.1257,1892.0384,-2075.0586,109.84979,109.84979,50,23.598422,36.251372,124.50352,58.516653,183.02017,292.86996,1536.1209,14668.874,0.69432897,0.81932897,0.69432897,1.3508433,398.67145,1,1,8,5000,13057.511,24578.845,15946.563,5000,5000,5000,5000,5000,1833.1876,0,1833.1876,58.850868
593.5,1880.0481,1880.0481,1890.8974,-2073.8072,109.84402,109.84402,50,23.596674,36.247345,124.42843,58.481363,182.90979,292.75381,1536.064,14668.331,0.69426831,0.81926831,0.69426831,1.3500786,398.67878,1,1,8,5000,13057.028,24577.934,15946.858,5000,5000,5000,5000,5000,1832.4214,0,1832.4214,58.476045
593.6,1878.9777,1878.9777,1889.7631,-2072.5632,109.83825,109.83825,50,23.594927,36.243319,124.35379,58.446281,182.80007,292.63832,1536.0072,14667.788,0.69420769,0.81920769,0.69420769,1.3493186,398.68607,1,1,8,5000,13056.544,24577.025,15947.151,5000,5000,5000,5000,5000,1831.6633,0,1831.6633,58.099776
593.7,1877.9146,1877.9146,1888.6356,-2071.3266,109.83248,109.83248,50,23.593181,36.239297,124.27959,58.411409,182.691,292.52348,1535.9504,14667.246,0.6941471,0.8191471,0.6941471,1.3485634,398.69331,1,1,8,5000,13056.061,24576.115,15947.443,5000,5000,5000,5000,5000,1830.9135,0,1830.9135,57.722078
593.8,1876.8588,1876.8588,1887.5149,-2070.0975,109.82671,109.82671,50,23.591436,36.235276,124.20585,58.376748,182.5826,292.40931,1535.8936,14666.704,0.69408655,0.81908655,0.69408655,1.347813,398.7005,1,1,8,5000,13055.578,24575.206,15947.732,5000,5000,5000,5000,5000,1830.1719,0,1830.1719,57.342966
593.9,1875.8104,1875.8104,1886.401,-2068.8759,109.82095,109.82095,50,23.589693,36.231259,124.13255,58.3423,182.47485,292.2958,1535.8369,14666.162,0.69402603,0.81902603,0.69402603,1.3470675,398.70764,1,1,8,5000,13055.096,24574.298,15948.02,5000,5000,5000,5000,5000,1829.4386,0,1829.4386,56.962457
594,1874.7694,1874.7694,1885.2941,-2067.6619,109.81519,109.81519,50,23.58795,36.227243,124.05972,58.308066,182.36778,292.18297,1535.7802,14665.62,0.69396554,0.81896554,0.69396554,1.3463267,398.71474,1,1,8,5000,13054.614,24573.39,15948.306,5000,5000,5000,5000,5000,1828.7136,0,1828.7136,56.580567
594.1,1873.7359,1873.7359,1884.1942,-2066.4556,109.80944,109.80944,50,23.586208,36.22323,123.98734,58.274048,182.26139,292.07082,1535.7235,14665.079,0.69390509,0.81890509,0.69390509,1.3455909,398.72178,1,1,8,5000,13054.132,24572.483,15948.589,5000,5000,5000,5000,5000,1827.9969,0,1827.9969,56.197312
594.2,1872.7099,1872.7099,1883.1014,-2065.257,109.80369,109.80369,50,23.584467,36.21922,123.91542,58.240248,182.15567,291.95936,1535.6668,14664.538,0.69384467,0.81884467,0.69384467,1.3448601,398.72878,1,1,8,5000,13053.65,24571.576,15948.871,5000,5000,5000,5000,5000,1827.2886,0,1827.2886,55.812709
594.3,1871.6915,1871.6915,1882.0156,-2064.0662,109.79794,109.79794,50,23.582727,36.215211,123.84397,58.206667,182.05064,291.84858,1535.6102,14663.997,0.69378429,0.81878429,0.69378429,1.3441342,398.73573,1,1,8,5000,13053.168,24570.669,15949.151,5000,5000,5000,5000,5000,1826.5888,0,1826.5888,55.426775
594.4,1870.6807,1870.6807,1880.9369,-2062.8832,109.79219,109.79219,50,23.580987,36.211205,123.77299,58.173307,181.9463,291.73849,1535.5536,14663.457,0.69372393,0.81872393,0.69372393,1.3434133,398.74263,1,1,8,5000,13052.687,24569.764,15949.429,5000,5000,5000,5000,5000,1825.8974,0,1825.8974,55.039524
594.5,1869.6776,1869.6776,1879.8655,-2061.7081,109.78645,109.78645,50,23.579249,36.207202,123.70249,58.140169,181.84266,291.62911,1535.4971,14662.917,0.69366362,0.81866362,0.69366362,1.3426975,398.74949,1,1,8,5000,13052.206,24568.858,15949.705,5000,5000,5000,5000,5000,1825.2145,0,1825.2145,54.650976
594.6,1868.6822,1868.6822,1878.8012,-2060.5409,109.78071,109.78071,50,23.577512,36.2032,123.63246,58.107254,181.73971,291.52042,1535.4405,14662.377,0.69360333,0.81860333,0.69360333,1.3419868,398.75629,1,1,8,5000,13051.725,24567.953,15949.979,5000,5000,5000,5000,5000,1824.5401,0,1824.5401,54.261145
594.7,1867.6945,1867.6945,1877.7443,-2059.3818,109.77498,109.77498,50,23.575776,36.199202,123.56291,58.074565,181.63747,291.41245,1535.384,14661.837,0.69354307,0.81854307,0.69354307,1.3412812,398.76305,1,1,8,5000,13051.244,24567.048,15950.252,5000,5000,5000,5000,5000,1823.8742,0,1823.8742,53.87005
594.8,1866.7147,1866.7147,1876.6947,-2058.2306,109.76925,109.76925,50,23.574041,36.195205,123.49384,58.042103,181.53594,291.30519,1535.3275,14661.298,0.69348285,0.81848285,0.69348285,1.3405808,398.76975,1,1,0,5000,13050.764,24566.144,15950.522,5000,5000,5000,5000,5000,1823.217,0,1823.217,53.477706
594.9,1865.7427,1865.7427,1875.6525,-2057.0876,109.76352,109.76352,50,23.572306,36.19121,123.42525,58.00987,181.43512,291.19864,1535.2711,14660.759,0.69342266,0.81842266,0.69342266,1.3398856,398.77641,1,1,0,5000,13050.284,24565.24,15950.79,5000,5000,5000,5000,5000,1822.5683,0,1822.5683,53.08413
595,1864.7786,1864.7786,1874.6177,-2055.9527,109.75779,109.75779,50,23.570573,36.187218,123.35716,57.977866,181.33503,291.09282,1535.2146,14660.22,0.6933625,0.8183625,0.6933625,1.3391956,398.78301,1,1,0,5000,13049.804,24564.337,15951.056,5000,5000,5000,5000,5000,1821.9283,0,1821.9283,52.689341
595.1,1863.8224,1863.8224,1873.5904,-2054.826,109.75207,109.75207,50,23.56884,36.183228,123.28956,57.946094,181.23565,290.98772,1535.1582,14659.681,0.69330238,0.81830238,0.69330238,1.3385109,398.78957,1,1,0,5000,13049.324,24563.434,15951.321,5000,5000,5000,5000,5000,1821.297,0,1821.297,52.293354
595.2,1862.8742,1862.8742,1872.5706,-2053.7076,109.74635,109.74635,50,23.567108,36.179241,123.22246,57.914554,181.13701,290.88336,1535.1019,14659.143,0.69324228,0.81824228,0.69324228,1.3378315,398.79608,1,1,0,5000,13048.845,24562.532,15951.583,5000,5000,5000,5000,5000,1820.6744,0,1820.6744,51.896186
595.3,1861.9341,1861.9341,1871.5584,-2052.5975,109.74063,109.74063,50,23.565378,36.175255,123.15585,57.883249,181.0391,290.77973,1535.0455,14658.605,0.69318221,0.81818221,0.69318221,1.3371574,398.80253,1,1,0,5000,13048.366,24561.63,15951.843,5000,5000,5000,5000,5000,1820.0605,0,1820.0605,51.497856
595.4,1861.002,1861.002,1870.5538,-2051.4957,109.73492,109.73492,50,23.563648,36.171272,123.08974,57.85218,180.94192,290.67684,1534.9892,14658.067,0.69312218,0.81812218,0.69312218,1.3364887,398.80894,1,1,0,5000,13047.887,24560.728,15952.101,5000,5000,5000,5000,5000,1819.4554,0,1819.4554,51.098379
595.5,1860.078,1860.078,1869.5569,-2050.4024,109.72921,109.72921,50,23.561919,36.167291,123.02414,57.821348,180.84549,290.5747,1534.9329,14657.53,0.69306218,0.81806218,0.69306218,1.3358254,398.8153,1,1,0,5000,13047.408,24559.827,15952.358,5000,5000,5000,5000,5000,1818.8591,0,1818.8591,50.697775
595.6,1859.1622,1859.1622,1868.5677,-2049.3175,109.7235,109.7235,50,23.560191,36.163312,122.95905,57.790754,180.74981,290.47331,1534.8767,14656.992,0.6930022,0.8180022,0.6930022,1.3351676,398.8216,1,1,0,5000,13046.93,24558.927,15952.612,5000,5000,5000,5000,5000,1818.2717,0,1818.2717,50.296059
595.7,1858.2546,1858.2546,1867.5863,-2048.2412,109.7178,109.7178,50,23.558463,36.159336,122.89447,57.760401,180.65487,290.37267,1534.8204,14656.455,0.69294226,0.81794226,0.69294226,1.3345152,398.82786,1,1,0,5000,13046.452,24558.026,15952.864,5000,5000,5000,5000,5000,1817.693,0,1817.693,49.893249
595.8,1857.3552,1857.3552,1866.6127,-2047.1734,109.7121,109.7121,50,23.556737,36.155361,122.8304,57.730289,180.56069,290.27279,1534.7642,14655.919,0.69288235,0.81788235,0.69288235,1.3338683,398.83406,1,1,0,5000,13045.974,24557.127,15953.114,5000,5000,5000,5000,5000,1817.1233,0,1817.1233,49.489362
595.9,1856.4642,1856.4642,1865.6469,-2046.1142,109.7064,109.7064,50,23.555012,36.151389,122.76685,57.70042,180.46727,290.17367,1534.708,14655.382,0.69282246,0.81782246,0.69282246,1.333227,398.84021,1,1,0,5000,13045.496,24556.227,15953.362,5000,5000,5000,5000,5000,1816.5625,0,1816.5625,49.084417
596,1855.5814,1855.5814,1864.6891,-2045.0637,109.70071,109.70071,50,23.553287,36.147418,122.70382,57.670796,180.37462,290.07532,1534.6519,14654.846,0.69276261,0.81776261,0.69276261,1.3325913,398.84632,1,1,0,5000,13045.018,24555.328,15953.609,5000,5000,5000,5000,5000,1816.0106,0,1816.0106,48.678431
596.1,1854.707,1854.707,1863.7391,-2044.0219,109.69501,109.69501,50,23.551563,36.14345,122.64131,57.641417,180.28273,289.97774,1534.5957,14654.31,0.69270278,0.81770278,0.69270278,1.3319611,398.85237,1,1,0,5000,13044.541,24554.43,15953.853,5000,5000,5000,5000,5000,1815.4677,0,1815.4677,48.271421
596.2,1853.841,1853.841,1862.7972,-2042.9888,109.68932,109.68932,50,23.54984,36.139484,122.57933,57.612285,180.19161,289.88094,1534.5396,14653.774,0.69264299,0.81764299,0.69264299,1.3313367,398.85837,1,1,0,5000,13044.064,24553.531,15954.095,5000,5000,5000,5000,5000,1814.9338,0,1814.9338,47.863405
596.3,1852.9835,1852.9835,1861.8633,-2041.9646,109.68364,109.68364,50,23.548118,36.13552,122.51788,57.583402,180.10128,289.78492,1534.4835,14653.238,0.69258322,0.81758322,0.69258322,1.3307178,398.86432,1,1,0,5000,13043.587,24552.634,15954.335,5000,5000,5000,5000,5000,1814.4089,0,1814.4089,47.454401
596.4,1852.1345,1852.1345,1860.9375,-2040.9492,109.67795,109.67795,50,23.546397,36.131558,122.45695,57.554768,180.01172,289.68968,1534.4275,14652.703,0.69252348,0.81752348,0.69252348,1.3301047,398.87021,1,1,0,5000,13043.11,24551.736,15954.573,5000,5000,5000,5000,5000,1813.8931,0,1813.8931,47.044427
596.5,1851.294,1851.294,1860.0198,-2039.9427,109.67227,109.67227,50,23.544676,36.127598,122.39656,57.526385,179.92295,289.59522,1534.3714,14652.168,0.69246377,0.81746377,0.69246377,1.3294974,398.87606,1,1,0,5000,13042.633,24550.839,15954.809,5000,5000,5000,5000,5000,1813.3863,0,1813.3863,46.6335
596.6,1850.462,1850.462,1859.1102,-2038.9452,109.6666,109.6666,50,23.542956,36.12364,122.33671,57.498255,179.83497,289.50156,1534.3154,14651.633,0.69240408,0.81740408,0.69240408,1.3288957,398.88185,1,1,0,5000,13042.157,24549.943,15955.042,5000,5000,5000,5000,5000,1812.8886,0,1812.8886,46.221639
596.7,1849.6387,1849.6387,1858.2089,-2037.9567,109.66092,109.66092,50,23.541238,36.119684,122.2774,57.470379,179.74778,289.4087,1534.2594,14651.098,0.69234443,0.81734443,0.69234443,1.3282999,398.8876,1,1,0,5000,13041.681,24549.046,15955.274,5000,5000,5000,5000,5000,1812.4,0,1812.4,45.808861
596.8,1848.824,1848.824,1857.3158,-2036.9772,109.65525,109.65525,50,23.53952,36.115729,122.21863,57.442757,179.66139,289.31664,1534.2034,14650.564,0.6922848,0.8172848,0.6922848,1.32771,398.89329,1,1,0,5000,13041.205,24548.151,15955.504,5000,5000,5000,5000,5000,1811.9206,0,1811.9206,45.395184
596.9,1848.0179,1848.0179,1856.431,-2036.0068,109.64958,109.64958,50,23.537802,36.111777,122.16041,57.415392,179.5758,289.22538,1534.1475,14650.03,0.6922252,0.8172252,0.6922252,1.3271258,398.89892,1,1,0,5000,13040.729,24547.255,15955.731,5000,5000,5000,5000,5000,1811.4504,0,1811.4504,44.980627
597,1847.2206,1847.2206,1855.5545,-2035.0455,109.64391,109.64391,50,23.536086,36.107827,122.10273,57.388284,179.49102,289.13493,1534.0916,14649.496,0.69216562,0.81716562,0.69216562,1.3265476,398.90451,1,1,0,5000,13040.254,24546.36,15955.957,5000,5000,5000,5000,5000,1810.9893,0,1810.9893,44.565207
597.1,1846.4321,1846.4321,1854.6864,-2034.0934,109.63825,109.63825,50,23.53437,36.103879,122.04561,57.361435,179.40704,289.04529,1534.0357,14648.962,0.69210607,0.81710607,0.69210607,1.3259753,398.91004,1,1,0,5000,13039.778,24545.465,15956.18,5000,5000,5000,5000,5000,1810.5375,0,1810.5375,44.148944
597.2,1845.6523,1845.6523,1853.8267,-2033.1506,109.63259,109.63259,50,23.532655,36.099933,121.98903,57.334846,179.32388,288.95647,1533.9798,14648.428,0.69204655,0.81704655,0.69204655,1.325409,398.91552,1,1,0,5000,13039.303,24544.571,15956.402,5000,5000,5000,5000,5000,1810.0948,0,1810.0948,43.731854
597.3,1844.8814,1844.8814,1852.9754,-2032.217,109.62693,109.62693,50,23.530941,36.095988,121.93302,57.308519,179.24154,288.86847,1533.924,14647.895,0.69198706,0.81698706,0.69198706,1.3248486,398.92095,1,1,0,5000,13038.828,24543.677,15956.621,5000,5000,5000,5000,5000,1809.6615,0,1809.6615,43.313956
597.4,1844.1193,1844.1193,1852.1327,-2031.2927,109.62127,109.62127,50,23.529227,36.092045,121.87756,57.282454,179.16001,288.78129,1533.8681,14647.362,0.69192759,0.81692759,0.69192759,1.3242942,398.92633,1,1,0,5000,13038.354,24542.783,15956.838,5000,5000,5000,5000,5000,1809.2374,0,1809.2374,42.895269
597.5,1843.3661,1843.3661,1851.2984,-2030.3777,109.61562,109.61562,50,23.527515,36.088105,121.82266,57.256652,179.07932,288.69494,1533.8123,14646.829,0.69186814,0.81686814,0.69186814,1.3237459,398.93165,1,1,0,5000,13037.879,24541.89,15957.053,5000,5000,5000,5000,5000,1808.8226,0,1808.8226,42.47581
597.6,1842.6219,1842.6219,1850.4727,-2029.4722,109.60997,109.60997,50,23.525803,36.084166,121.76833,57.231116,178.99945,288.60942,1533.7565,14646.296,0.69180872,0.81680872,0.69180872,1.3232036,398.93692,1,1,0,5000,13037.405,24540.997,15957.266,5000,5000,5000,5000,5000,1808.4171,0,1808.4171,42.055599
597.7,1841.8866,1841.8866,1849.6557,-2028.5761,109.60432,109.60432,50,23.524091,36.080229,121.71456,57.205845,178.92041,288.52473,1533.7008,14645.764,0.69174933,0.81674933,0.69174933,1.3226674,398.94214,1,1,0,5000,13036.931,24540.105,15957.477,5000,5000,5000,5000,5000,1808.021,0,1808.021,41.634653
597.8,1841.1603,1841.1603,1848.8472,-2027.6894,109.59867,109.59867,50,23.522381,36.076294,121.66137,57.180842,178.84221,288.44088,1533.645,14645.231,0.69168996,0.81668996,0.69168996,1.3221374,398.94731,1,1,0,5000,13036.457,24539.212,15957.686,5000,5000,5000,5000,5000,1807.6342,0,1807.6342,41.212992
597.9,1840.4431,1840.4431,1848.0475,-2026.8123,109.59303,109.59303,50,23.520671,36.07236,121.60874,57.156107,178.76485,288.35788,1533.5893,14644.699,0.69163062,0.81663062,0.69163062,1.3216135,398.95242,1,1,0,5000,13035.983,24538.321,15957.892,5000,5000,5000,5000,5000,1807.2568,0,1807.2568,40.790633
598,1839.7349,1839.7349,1847.2564,-2025.9448,109.58739,109.58739,50,23.518962,36.068428,121.55669,57.131642,178.68833,288.27572,1533.5336,14644.167,0.6915713,0.8165713,0.6915713,1.3210958,398.95748,1,1,0,5000,13035.509,24537.429,15958.097,5000,5000,5000,5000,5000,1806.8888,0,1806.8888,40.367595
598.1,1839.0359,1839.0359,1846.4741,-2025.0868,109.58175,109.58175,50,23.517253,36.064498,121.50521,57.107447,178.61265,288.19441,1533.4779,14643.636,0.691512,0.816512,0.691512,1.3205842,398.96249,1,1,0,5000,13035.036,24536.538,15958.299,5000,5000,5000,5000,5000,1806.5302,0,1806.5302,39.943897
598.2,1838.3459,1838.3459,1845.7006,-2024.2385,109.57612,109.57612,50,23.515546,36.06057,121.45431,57.083525,178.53783,288.11395,1533.4223,14643.104,0.69145273,0.81645273,0.69145273,1.320079,398.96744,1,1,0,5000,13034.562,24535.647,15958.499,5000,5000,5000,5000,5000,1806.1811,0,1806.1811,39.519557
598.3,1837.6651,1837.6651,1844.936,-2023.3998,109.57048,109.57048,50,23.513839,36.056644,121.40399,57.059875,178.46386,288.03435,1533.3666,14642.573,0.69139348,0.81639348,0.69139348,1.3195799,398.97234,1,1,0,5000,13034.089,24534.756,15958.698,5000,5000,5000,5000,5000,1805.8414,0,1805.8414,39.094594
598.4,1836.9935,1836.9935,1844.1801,-2022.5709,109.56485,109.56485,50,23.512132,36.052719,121.35425,57.036499,178.39075,287.9556,1533.311,14642.042,0.69133425,0.81633425,0.69133425,1.3190872,398.97718,1,1,0,5000,13033.616,24533.866,15958.894,5000,5000,5000,5000,5000,1805.5111,0,1805.5111,38.669027
598.5,1836.3312,1836.3312,1843.4332,-2021.7517,109.55922,109.55922,50,23.510426,36.048796,121.3051,57.013398,178.3185,287.87772,1533.2554,14641.511,0.69127505,0.81627505,0.69127505,1.3186007,398.98198,1,1,0,5000,13033.144,24532.976,15959.087,5000,5000,5000,5000,5000,1805.1903,0,1805.1903,38.242874
598.6,1835.6781,1835.6781,1842.6952,-2020.9423,109.5536,109.5536,50,23.508721,36.044874,121.25654,56.990573,178.24711,287.80071,1533.1998,14640.98,0.69121587,0.81621587,0.69121587,1.3181206,398.98672,1,1,0,5000,13032.671,24532.086,15959.279,5000,5000,5000,5000,5000,1804.879,0,1804.879,37.816155
598.7,1835.0342,1835.0342,1841.9662,-2020.1428,109.54797,109.54797,50,23.507017,36.040954,121.20857,56.968026,178.17659,287.72456,1533.1443,14640.449,0.69115671,0.81615671,0.69115671,1.3176469,398.9914,1,1,0,5000,13032.199,24531.197,15959.469,5000,5000,5000,5000,5000,1804.5773,0,1804.5773,37.388887
598.8,1834.3997,1834.3997,1841.2461,-2019.3531,109.54235,109.54235,50,23.505313,36.037036,121.16118,56.945756,178.10694,287.64929,1533.0887,14639.919,0.69109757,0.81609757,0.69109757,1.3171795,398.99603,1,1,0,5000,13031.726,24530.308,15959.656,5000,5000,5000,5000,5000,1804.285,0,1804.285,36.961091
598.9,1833.7746,1833.7746,1840.5351,-2018.5733,109.53673,109.53673,50,23.50361,36.03312,121.1144,56.923766,178.03816,287.57489,1533.0332,14639.389,0.69103846,0.81603846,0.69103846,1.3167186,399.00061,1,1,0,5000,13031.254,24529.419,15959.841,5000,5000,5000,5000,5000,1804.0023,0,1804.0023,36.532784
599,1833.1588,1833.1588,1839.8332,-2017.8034,109.53111,109.53111,50,23.501908,36.029204,121.06821,56.902056,177.97026,287.50137,1532.9777,14638.859,0.69097937,0.81597937,0.69097937,1.3162641,399.00514,1,1,0,5000,13030.782,24528.531,15960.024,5000,5000,5000,5000,5000,1803.7292,0,1803.7292,36.103985
599.1,1832.5524,1832.5524,1839.1403,-2017.0435,109.5255,109.5255,50,23.500206,36.025291,121.02261,56.880628,177.90324,287.42874,1532.9222,14638.329,0.6909203,0.8159203,0.6909203,1.315816,399.00961,1,1,0,5000,13030.31,24527.643,15960.205,5000,5000,5000,5000,5000,1803.4656,0,1803.4656,35.674714
599.2,1831.9554,1831.9554,1838.4566,-2016.2937,109.51988,109.51988,50,23.498505,36.021379,120.97762,56.859481,177.8371,287.35698,1532.8667,14637.799,0.69086125,0.81586125,0.69086125,1.3153744,399.01402,1,1,0,5000,13029.839,24526.755,15960.384,5000,5000,5000,5000,5000,1803.2116,0,1803.2116,35.24499
599.3,1831.3679,1831.3679,1837.782,-2015.5538,109.51427,109.51427,50,23.496804,36.017469,120.93323,56.838618,177.77185,287.28612,1532.8113,14637.269,0.69080222,0.81580222,0.69080222,1.3149393,399.01838,1,1,0,5000,13029.367,24525.868,15960.561,5000,5000,5000,5000,5000,1802.9672,0,1802.9672,34.814831
599.4,1830.7898,1830.7898,1837.1166,-2014.8241,109.50866,109.50866,50,23.495104,36.01356,120.88944,56.818039,177.70748,287.21615,1532.7558,14636.74,0.69074321,0.81574321,0.69074321,1.3145108,399.02269,1,1,0,5000,13028.896,24524.98,15960.735,5000,5000,5000,5000,5000,1802.7323,0,1802.7323,34.384256
599.5,1830.2213,1830.2213,1836.4604,-2014.1044,109.50306,109.50306,50,23.493404,36.009653,120.84627,56.797745,177.64401,287.14707,1532.7004,14636.211,0.69068422,0.81568422,0.69068422,1.3140888,399.02695,1,1,0,5000,13028.425,24524.093,15960.908,5000,5000,5000,5000,5000,1802.5071,0,1802.5071,33.953285
599.6,1829.6623,1829.6623,1835.8135,-2013.3949,109.49745,109.49745,50,23.491705,36.005747,120.8037,56.777737,177.58143,287.07889,1532.645,14635.682,0.69062525,0.81562525,0.69062525,1.3136734,399.03115,1,1,0,5000,13027.953,24523.207,15961.078,5000,5000,5000,5000,5000,1802.2916,0,1802.2916,33.521936
599.7,1829.1129,1829.1129,1835.1759,-2012.6956,109.49185,109.49185,50,23.490007,36.001842,120.76174,56.758016,177.51975,287.0116,1532.5896,14635.153,0.6905663,0.8155663,0.6905663,1.3132645,399.03529,1,1,0,5000,13027.483,24522.32,15961.246,5000,5000,5000,5000,5000,1802.0856,0,1802.0856,33.090228
599.8,1828.5731,1828.5731,1834.5475,-2012.0065,109.48625,109.48625,50,23.488309,35.997939,120.72039,56.738583,177.45897,286.94522,1532.5342,14634.624,0.69050737,0.81550737,0.69050737,1.3128623,399.03939,1,1,0,5000,13027.012,24521.434,15961.412,5000,5000,5000,5000,5000,1801.8893,0,1801.8893,32.658182
599.9,1828.0428,1828.0428,1833.9285,-2011.3276,109.48065,109.48065,50,23.486612,35.994038,120.67966,56.719438,177.39909,286.87974,1532.4789,14634.095,0.69044846,0.81544846,0.69044846,1.3124668,399.04342,1,1,0,5000,13026.541,24520.548,15961.575,5000,5000,5000,5000,5000,1801.7027,0,1801.7027,32.225815
600,1827.5222,1827.5222,1833.3189,-2010.659,109.47505,109.47505,50,23.484916,35.990137,120.63954,56.700584,177.34012,286.81518,1532.4236,14633.567,0.69038956,0.81538956,0.69038956,1.3120778,399.04741,1,1,0,5000,13026.071,24519.662,15961.737,5000,5000,5000,5000,5000,1801.5257,0,1801.5257,31.793147
600.1,1827.0113,1827.0113,1832.7186,-2010.0007,109.46946,109.46946,50,23.483219,35.986239,120.60004,56.682019,177.28206,286.75152,1532.3682,14633.039,0.69033069,0.81533069,0.69033069,1.3116956,399.05134,1,1,0,5000,13025.6,24518.777,15961.896,5000,5000,5000,5000,5000,1801.3584,0,1801.3584,31.360197
600.2,1826.51,1826.51,1832.1278,-2009.3527,109.46387,109.46387,50,23.481524,35.982341,120.56116,56.663746,177.22491,286.68877,1532.3129,14632.511,0.69027183,0.81527183,0.69027183,1.3113201,399.05521,1,1,0,5000,13025.13,24517.892,15962.054,5000,5000,5000,5000,5000,1801.2008,0,1801.2008,30.926984
600.3,1826.0184,1826.0184,1831.5464,-2008.7151,109.45827,109.45827,50,23.479829,35.978445,120.5229,56.645765,177.16867,286.62694,1532.2576,14631.983,0.690213,0.815213,0.690213,1.3109513,399.05903,1,1,0,5000,13024.66,24517.007,15962.209,5000,5000,5000,5000,5000,1801.0529,0,1801.0529,30.493528
600.4,1825.5366,1825.5366,1830.9745,-2008.0878,109.45268,109.45268,50,23.478134,35.97455,120.48527,56.628077,177.11335,286.56603,1532.2023,14631.455,0.69015418,0.81515418,0.69015418,1.3105892,399.0628,1,1,0,5000,13024.19,24516.122,15962.361,5000,5000,5000,5000,5000,1800.9146,0,1800.9146,30.059847
600.5,1825.0645,1825.0645,1830.4121,-2007.471,109.4471,109.4471,50,23.47644,35.970657,120.44826,56.610683,177.05894,286.50604,1532.1471,14630.927,0.69009537,0.81509537,0.69009537,1.3102339,399.06651,1,1,0,5000,13023.72,24515.238,15962.512,5000,5000,5000,5000,5000,1800.7861,0,1800.7861,29.625962
600.6,1824.6021,1824.6021,1829.8592,-2006.8646,109.44151,109.44151,50,23.474747,35.966765,120.41188,56.593583,177.00546,286.44697,1532.0918,14630.399,0.69003659,0.81503659,0.69003659,1.3098854,399.07017,1,1,0,5000,13023.25,24514.353,15962.66,5000,5000,5000,5000,5000,1800.6673,0,1800.6673,29.19189
600.7,1824.1496,1824.1496,1829.3158,-2006.2687,109.43593,109.43593,50,23.473054,35.962874,120.37612,56.576779,176.9529,286.38883,1532.0366,14629.872,0.68997782,0.81497782,0.68997782,1.3095436,399.07377,1,1,0,5000,13022.781,24513.469,15962.807,5000,5000,5000,5000,5000,1800.5582,0,1800.5582,28.757652
600.8,1823.7068,1823.7068,1828.7821,-2005.6833,109.43035,109.43035,50,23.471361,35.958984,120.341,56.56027,176.90127,286.33162,1531.9814,14629.344,0.68991906,0.81491906,0.68991906,1.3092087,399.07732,1,1,0,5000,13022.311,24512.585,15962.951,5000,5000,5000,5000,5000,1800.4588,0,1800.4588,28.323266
600.9,1823.2739,1823.2739,1828.2579,-2005.1085,109.42476,109.42476,50,23.469669,35.955096,120.30651,56.544059,176.85057,286.27533,1531.9262,14628.817,0.68986033,0.81486033,0.68986033,1.3088806,399.08081,1,1,0,5000,13021.842,24511.702,15963.093,5000,5000,5000,5000,5000,1800.3691,0,1800.3691,27.888753
601,1822.8508,1822.8508,1827.7433,-2004.5441,109.41919,109.41919,50,23.467977,35.951208,120.27265,56.528145,176.80079,286.21998,1531.871,14628.29,0.68980161,0.81480161,0.68980161,1.3085594,399.08425,1,1,0,5000,13021.372,24510.818,15963.233,5000,5000,5000,5000,5000,1800.2892,0,1800.2892,27.45413
601.1,1822.4376,1822.4376,1827.2384,-2003.9904,109.41361,109.41361,50,23.466286,35.947322,120.23942,56.512529,176.75195,286.16556,1531.8158,14627.763,0.6897429,0.8147429,0.6897429,1.308245,399.08764,1,1,0,5000,13020.903,24509.935,15963.37,5000,5000,5000,5000,5000,1800.219,0,1800.219,27.019418
601.2,1822.0343,1822.0343,1826.7432,-2003.4472,109.40803,109.40803,50,23.464596,35.943437,120.20683,56.497212,176.70405,286.11208,1531.7606,14627.236,0.68968421,0.81468421,0.68968421,1.3079376,399.09097,1,1,0,5000,13020.434,24509.052,15963.506,5000,5000,5000,5000,5000,1800.1586,0,1800.1586,26.584636
601.3,1821.6409,1821.6409,1826.2577,-2002.9147,109.40246,109.40246,50,23.462905,35.939554,120.17488,56.482195,176.65708,286.05954,1531.7054,14626.709,0.68962553,0.81462553,0.68962553,1.307637,399.09425,1,1,0,5000,13019.965,24508.17,15963.639,5000,5000,5000,5000,5000,1800.1078,0,1800.1078,26.149803
601.4,1821.2574,1821.2574,1825.7818,-2002.3929,109.39689,109.39689,50,23.461215,35.935671,120.14357,56.467479,176.61105,286.00794,1531.6503,14626.183,0.68956687,0.81456687,0.68956687,1.3073434,399.09747,1,1,0,5000,13019.496,24507.287,15963.77,5000,5000,5000,5000,5000,1800.0669,0,1800.0669,25.714939
601.5,1820.8838,1820.8838,1825.3157,-2001.8817,109.39132,109.39132,50,23.459526,35.93179,120.1129,56.453063,176.56596,285.95728,1531.5951,14625.656,0.68950823,0.81450823,0.68950823,1.3070567,399.10064,1,1,0,5000,13019.027,24506.405,15963.899,5000,5000,5000,5000,5000,1800.0356,0,1800.0356,25.280062
601.6,1820.5202,1820.5202,1824.8593,-2001.3812,109.38575,109.38575,50,23.457837,35.927909,120.08287,56.438949,176.52182,285.90756,1531.54,14625.13,0.68944959,0.81444959,0.68944959,1.3067769,399.10375,1,1,0,5000,13018.559,24505.522,15964.025,5000,5000,5000,5000,5000,1800.0142,0,1800.0142,24.845192
601.7,1820.1665,1820.1665,1824.4128,-2000.8914,109.38018,109.38018,50,23.456148,35.92403,120.05348,56.425137,176.47862,285.8588,1531.4849,14624.604,0.68939098,0.81439098,0.68939098,1.3065042,399.10681,1,1,0,5000,13018.09,24504.64,15964.15,5000,5000,5000,5000,5000,1800.0024,0,1800.0024,24.410349
601.8,1819.8229,1819.8229,1823.976,-2000.4123,109.37461,109.37461,50,23.45446,35.920152,120.02474,56.411628,176.43637,285.81098,1531.4298,14624.077,0.68933237,0.81433237,0.68933237,1.3062384,399.10981,1,1,0,5000,13017.622,24503.758,15964.272,5000,5000,5000,5000,5000,1800.0004,0,1800.0004,23.975552
601.9,1819.4892,1819.4892,1823.549,-1999.9441,109.36905,109.36905,50,23.452772,35.916274,119.99664,56.398423,176.39507,285.76411,1531.3747,14623.551,0.68927378,0.81427378,0.68927378,1.3059796,399.11276,1,1,0,5000,13017.153,24502.877,15964.392,5000,5000,5000,5000,5000,1800.0082,0,1800.0082,23.54082
602,1819.1655,1819.1655,1823.1319,-1999.4866,109.36348,109.36348,50,23.451085,35.912398,119.96919,56.385521,176.35472,285.7182,1531.3196,14623.025,0.6892152,0.8142152,0.6892152,1.3057278,399.11565,1,1,0,5000,13016.685,24501.995,15964.51,5000,5000,5000,5000,5000,1800.0257,0,1800.0257,23.106173
602.1,1818.8519,1818.8519,1822.7246,-1999.0399,109.35792,109.35792,50,23.449398,35.908523,119.94239,56.372925,176.31532,285.67324,1531.2645,14622.499,0.68915663,0.81415663,0.68915663,1.305483,399.11849,1,1,0,5000,13016.217,24501.114,15964.626,5000,5000,5000,5000,5000,1800.0529,0,1800.0529,22.671629
602.2,1818.5483,1818.5483,1822.3271,-1998.604,109.35236,109.35236,50,23.447711,35.904648,119.91624,56.360633,176.27687,285.62923,1531.2095,14621.973,0.68909808,0.81409808,0.68909808,1.3052453,399.12128,1,1,0,5000,13015.749,24500.233,15964.74,5000,5000,5000,5000,5000,1800.0899,0,1800.0899,22.237209
602.3,1818.2548,1818.2548,1821.9396,-1998.179,109.3468,109.3468,50,23.446025,35.900775,119.89074,56.348648,176.23939,285.58619,1531.1544,14621.448,0.68903954,0.81403954,0.68903954,1.3050147,399.12401,1,1,0,5000,13015.281,24499.352,15964.851,5000,5000,5000,5000,5000,1800.1367,0,1800.1367,21.802931
602.4,1817.9713,1817.9713,1821.562,-1997.7648,109.34124,109.34124,50,23.444339,35.896903,119.86589,56.336968,176.20286,285.5441,1531.0994,14620.922,0.688981,0.813981,0.688981,1.3047911,399.12669,1,1,0,5000,13014.813,24498.471,15964.96,5000,5000,5000,5000,5000,1800.1932,0,1800.1932,21.368815
602.5,1817.6979,1817.6979,1821.1943,-1997.3615,109.33568,109.33568,50,23.442653,35.893031,119.84169,56.325595,176.16729,285.50297,1531.0443,14620.396,0.68892249,0.81392249,0.68892249,1.3045746,399.12931,1,1,0,5000,13014.345,24497.59,15965.068,5000,5000,5000,5000,5000,1800.2594,0,1800.2594,20.93488
602.6,1817.4346,1817.4346,1820.8365,-1996.9692,109.33013,109.33013,50,23.440968,35.889161,119.81815,56.31453,176.13268,285.46281,1530.9893,14619.871,0.68886398,0.81386398,0.68886398,1.3043652,399.13188,1,1,0,5000,13013.877,24496.709,15965.172,5000,5000,5000,5000,5000,1800.3353,0,1800.3353,20.501146
602.7,1817.1814,1817.1814,1820.4886,-1996.5877,109.32457,109.32457,50,23.439283,35.885291,119.79526,56.303772,176.09903,285.42361,1530.9343,14619.346,0.68880548,0.81380548,0.68880548,1.3041629,399.13439,1,1,0,5000,13013.409,24495.829,15965.275,5000,5000,5000,5000,5000,1800.421,0,1800.421,20.067632
602.8,1816.9383,1816.9383,1820.1508,-1996.2171,109.31902,109.31902,50,23.437598,35.881422,119.77303,56.293323,176.06635,285.38537,1530.8793,14618.82,0.68874699,0.81374699,0.68874699,1.3039677,399.13685,1,1,0,5000,13012.941,24494.949,15965.376,5000,5000,5000,5000,5000,1800.5164,0,1800.5164,19.634358
602.9,1816.7053,1816.7053,1819.8229,-1995.8575,109.31347,109.31347,50,23.435913,35.877554,119.75145,56.283182,176.03463,285.3481,1530.8243,14618.295,0.68868852,0.81368852,0.68868852,1.3037797,399.13926,1,1,0,5000,13012.474,24494.068,15965.474,5000,5000,5000,5000,5000,1800.6216,0,1800.6216,19.201341
603,1816.4824,1816.4824,1819.505,-1995.5089,109.30792,109.30792,50,23.434229,35.873687,119.73053,56.273351,176.00388,285.3118,1530.7693,14617.77,0.68863005,0.81363005,0.68863005,1.3035987,399.14161,1,1,0,5000,13012.006,24493.188,15965.57,5000,5000,5000,5000,5000,1800.7364,0,1800.7364,18.768603
603.1,1816.2697,1816.2697,1819.1971,-1995.1712,109.30237,109.30237,50,23.432545,35.86982,119.71027,56.263829,175.9741,285.27647,1530.7143,14617.245,0.68857159,0.81357159,0.68857159,1.303425,399.14391,1,1,0,5000,13011.539,24492.308,15965.664,5000,5000,5000,5000,5000,1800.861,0,1800.861,18.336162
603.2,1816.0672,1816.0672,1818.8993,-1994.8446,109.29682,109.29682,50,23.430862,35.865955,119.69067,56.254617,175.94529,285.24211,1530.6593,14616.719,0.68851314,0.81351314,0.68851314,1.3032584,399.14615,1,1,0,5000,13011.071,24491.428,15965.756,5000,5000,5000,5000,5000,1800.9952,0,1800.9952,17.904037
603.3,1815.8748,1815.8748,1818.6115,-1994.5289,109.29127,109.29127,50,23.429178,35.86209,119.67173,56.245715,175.91745,285.20872,1530.6043,14616.194,0.6884547,0.8134547,0.6884547,1.303099,399.14834,1,1,0,5000,13010.604,24490.549,15965.846,5000,5000,5000,5000,5000,1801.1392,0,1801.1392,17.472248
603.4,1815.6925,1815.6925,1818.3337,-1994.2243,109.28572,109.28572,50,23.427495,35.858225,119.65346,56.237124,175.89058,285.1763,1530.5493,14615.67,0.68839627,0.81339627,0.68839627,1.3029467,399.15047,1,1,0,5000,13010.137,24489.669,15965.933,5000,5000,5000,5000,5000,1801.2929,0,1801.2929,17.040814
603.5,1815.5205,1815.5205,1818.066,-1993.9307,109.28017,109.28017,50,23.425813,35.854362,119.63584,56.228845,175.86468,285.14486,1530.4944,14615.145,0.68833785,0.81333785,0.68833785,1.3028017,399.15255,1,1,0,5000,13009.669,24488.789,15966.019,5000,5000,5000,5000,5000,1801.4562,0,1801.4562,16.609754
