time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
603.6,1815.3586,1815.3586,1817.8083,-1993.6481,109.27463,109.27463,50,23.42413,35.850499,119.61889,56.220876,175.83976,285.11439,1530.4394,14614.62,0.68827944,0.81327944,0.68827944,1.3026639,399.15458,1,1,0,5000,13009.202,24487.91,15966.102,5000,5000,5000,5000,5000,1801.6292,0,1801.6292,16.179088
603.7,1815.2069,1815.2069,1817.5608,-1993.3766,109.26908,109.26908,50,23.422448,35.846637,119.6026,56.21322,175.81581,285.0849,1530.3844,14614.095,0.68822103,0.81322103,0.68822103,1.3025332,399.15655,1,1,0,5000,13008.735,24487.03,15966.183,5000,5000,5000,5000,5000,1801.8119,0,1801.8119,15.748835
603.8,1815.0653,1815.0653,1817.3233,-1993.1161,109.26354,109.26354,50,23.420766,35.842775,119.58697,56.205875,175.79284,285.05638,1530.3295,14613.57,0.68816263,0.81316263,0.68816263,1.3024098,399.15847,1,1,0,5000,13008.268,24486.151,15966.262,5000,5000,5000,5000,5000,1802.0043,0,1802.0043,15.319013
603.9,1814.934,1814.934,1817.0959,-1992.8668,109.258,109.258,50,23.419084,35.838915,119.57201,56.198843,175.77085,285.02885,1530.2746,14613.046,0.68810424,0.81310424,0.68810424,1.3022936,399.16034,1,1,0,5000,13007.801,24485.272,15966.339,5000,5000,5000,5000,5000,1802.2063,0,1802.2063,14.889643
604,1814.8129,1814.8129,1816.8787,-1992.6285,109.25246,109.25246,50,23.417402,35.835054,119.55771,56.192124,175.74983,285.00229,1530.2196,14612.521,0.68804585,0.81304585,0.68804585,1.3021847,399.16215,1,1,0,5000,13007.334,24484.393,15966.413,5000,5000,5000,5000,5000,1802.4179,0,1802.4179,14.460743
604.1,1814.702,1814.702,1816.6715,-1992.4013,109.24692,109.24692,50,23.415721,35.831195,119.54408,56.185717,175.7298,284.97671,1530.1647,14611.996,0.68798747,0.81298747,0.68798747,1.3020829,399.1639,1,1,0,5000,13006.867,24483.514,15966.486,5000,5000,5000,5000,5000,1802.6392,0,1802.6392,14.032332
604.2,1814.6013,1814.6013,1816.4745,-1992.1853,109.24137,109.24137,50,23.414039,35.827336,119.53112,56.179624,175.71074,284.95211,1530.1097,14611.472,0.6879291,0.8129291,0.6879291,1.3019885,399.16561,1,1,0,5000,13006.4,24482.635,15966.556,5000,5000,5000,5000,5000,1802.8701,0,1802.8701,13.60443
604.3,1814.5108,1814.5108,1816.2876,-1991.9803,109.23584,109.23584,50,23.412358,35.823477,119.51882,56.173845,175.69266,284.9285,1530.0548,14610.947,0.68787073,0.81287073,0.68787073,1.3019013,399.16726,1,1,0,5000,13005.933,24481.756,15966.624,5000,5000,5000,5000,5000,1803.1106,0,1803.1106,13.177055
604.4,1814.4305,1814.4305,1816.1109,-1991.7865,109.2303,109.2303,50,23.410677,35.819619,119.50719,56.168379,175.67557,284.90586,1529.9999,14610.423,0.68781237,0.81281237,0.68781237,1.3018213,399.16886,1,1,0,5000,13005.466,24480.877,15966.69,5000,5000,5000,5000,5000,1803.3607,0,1803.3607,12.750228
604.5,1814.3604,1814.3604,1815.9443,-1991.6038,109.22476,109.22476,50,23.408996,35.815761,119.49623,56.163226,175.65945,284.88421,1529.945,14609.898,0.68775401,0.81275401,0.68775401,1.3017486,399.1704,1,1,0,5000,13004.999,24479.998,15966.754,5000,5000,5000,5000,5000,1803.6204,0,1803.6204,12.323966
604.6,1814.3005,1814.3005,1815.7879,-1991.4322,109.21922,109.21922,50,23.407316,35.811904,119.48593,56.158388,175.64432,284.86354,1529.89,14609.374,0.68769566,0.81269566,0.68769566,1.3016832,399.17189,1,1,0,5000,13004.532,24479.119,15966.816,5000,5000,5000,5000,5000,1803.8896,0,1803.8896,11.898289
604.7,1814.2509,1814.2509,1815.6416,-1991.2718,109.21368,109.21368,50,23.405635,35.808048,119.47631,56.153865,175.63017,284.84386,1529.8351,14608.849,0.68763732,0.81263732,0.68763732,1.3016251,399.17333,1,1,0,5000,13004.065,24478.24,15966.876,5000,5000,5000,5000,5000,1804.1684,0,1804.1684,11.473216
604.8,1814.2115,1814.2115,1815.5055,-1991.1225,109.20815,109.20815,50,23.403955,35.804192,119.46735,56.149655,175.61701,284.82515,1529.7802,14608.325,0.68757897,0.81257897,0.68757897,1.3015743,399.17471,1,1,0,5000,13003.598,24477.362,15966.933,5000,5000,5000,5000,5000,1804.4568,0,1804.4568,11.048766
604.9,1814.1823,1814.1823,1815.3796,-1990.9844,109.20261,109.20261,50,23.402274,35.800336,119.45907,56.145761,175.60483,284.80744,1529.7253,14607.8,0.68752063,0.81252063,0.68752063,1.3015307,399.17604,1,1,0,5000,13003.132,24476.483,15966.988,5000,5000,5000,5000,5000,1804.7546,0,1804.7546,10.624958
605,1814.1633,1814.1633,1815.2639,-1990.8575,109.19707,109.19707,50,23.400594,35.796481,119.45145,56.142181,175.59363,284.7907,1529.6704,14607.276,0.6874623,0.8124623,0.6874623,1.3014944,399.17732,1,1,0,5000,13002.665,24475.604,15967.042,5000,5000,5000,5000,5000,1805.062,0,1805.062,10.20181
605.1,1814.1545,1814.1545,1815.1583,-1990.7417,109.19154,109.19154,50,23.398914,35.792626,119.4445,56.138916,175.58342,284.77496,1529.6155,14606.752,0.68740397,0.81240397,0.68740397,1.3014655,399.17855,1,1,0,5000,13002.198,24474.726,15967.093,5000,5000,5000,5000,5000,1805.3789,0,1805.3789,9.7793422
605.2,1814.1559,1814.1559,1815.0629,-1990.6371,109.18601,109.18601,50,23.397234,35.788771,119.43823,56.135966,175.57419,284.7602,1529.5605,14606.227,0.68734564,0.81234564,0.68734564,1.3014438,399.17972,1,1,0,5000,13001.731,24473.847,15967.142,5000,5000,5000,5000,5000,1805.7053,0,1805.7053,9.357573
605.3,1814.1676,1814.1676,1814.9777,-1990.5436,109.18047,109.18047,50,23.395554,35.784917,119.43262,56.133331,175.56595,284.74642,1529.5056,14605.703,0.68728731,0.81228731,0.68728731,1.3014294,399.18084,1,1,0,5000,13001.265,24472.969,15967.189,5000,5000,5000,5000,5000,1806.0412,0,1806.0412,8.9365212
605.4,1814.1895,1814.1895,1814.9027,-1990.4614,109.17494,109.17494,50,23.393875,35.781063,119.42768,56.131011,175.55869,284.73363,1529.4507,14605.179,0.68722899,0.81222899,0.68722899,1.3014224,399.1819,1,1,0,5000,13000.798,24472.09,15967.233,5000,5000,5000,5000,5000,1806.3865,0,1806.3865,8.5162056
605.5,1814.2216,1814.2216,1814.8379,-1990.3903,109.1694,109.1694,50,23.392195,35.777209,119.42342,56.129006,175.55242,284.72183,1529.3958,14604.654,0.68717067,0.81217067,0.68717067,1.3014226,399.18292,1,1,0,5000,13000.331,24471.211,15967.276,5000,5000,5000,5000,5000,1806.7412,0,1806.7412,8.096645
605.6,1814.2639,1814.2639,1814.7833,-1990.3304,109.16387,109.16387,50,23.390515,35.773356,119.41982,56.127317,175.54714,284.71101,1529.3409,14604.13,0.68711235,0.81211235,0.68711235,1.3014302,399.18388,1,1,0,5000,12999.864,24470.333,15967.317,5000,5000,5000,5000,5000,1807.1054,0,1807.1054,7.6778582
605.7,1814.3164,1814.3164,1814.7388,-1990.2817,109.15834,109.15834,50,23.388836,35.769503,119.4169,56.125943,175.54284,284.70118,1529.286,14603.605,0.68705403,0.81205403,0.68705403,1.301445,399.18479,1,1,0,5000,12999.398,24469.454,15967.355,5000,5000,5000,5000,5000,1807.479,0,1807.479,7.2598639
605.8,1814.3791,1814.3791,1814.7046,-1990.2441,109.15281,109.15281,50,23.387156,35.76565,119.41465,56.124884,175.53953,284.69234,1529.2311,14603.081,0.68699572,0.81199572,0.68699572,1.3014672,399.18565,1,1,0,5000,12998.931,24468.576,15967.392,5000,5000,5000,5000,5000,1807.8619,0,1807.8619,6.8426807
605.9,1814.452,1814.452,1814.6805,-1990.2178,109.14727,109.14727,50,23.385477,35.761797,119.41307,56.124141,175.53721,284.68448,1529.1762,14602.557,0.6869374,0.8119374,0.6869374,1.3014967,399.18645,1,1,0,5000,12998.464,24467.697,15967.426,5000,5000,5000,5000,5000,1808.2542,0,1808.2542,6.4263273
606,1814.535,1814.535,1814.6667,-1990.2026,109.14174,109.14174,50,23.383797,35.757945,119.41215,56.123712,175.53587,284.67761,1529.1212,14602.032,0.68687909,0.81187909,0.68687909,1.3015335,399.1872,1,1,0,5000,12997.997,24466.818,15967.458,5000,5000,5000,5000,5000,1808.6559,0,1808.6559,6.0108224
606.1,1814.6283,1814.6283,1814.663,-1990.1986,109.13621,109.13621,50,23.382118,35.754093,119.41191,56.123599,175.53551,284.67172,1529.0663,14601.508,0.68682077,0.81182077,0.68682077,1.3015777,399.1879,1,1,0,5000,12997.531,24465.94,15967.488,5000,5000,5000,5000,5000,1809.0669,0,1809.0669,5.5961844
606.2,1814.7317,1814.7317,1814.6696,-1990.2057,109.13068,109.13068,50,23.380438,35.750241,119.41234,56.123801,175.53614,284.66682,1529.0114,14600.983,0.68676246,0.81176246,0.68676246,1.3016291,399.18855,1,1,0,5000,12997.064,24465.061,15967.516,5000,5000,5000,5000,5000,1809.4871,0,1809.4871,5.182432
606.3,1814.8453,1814.8453,1814.6863,-1990.2241,109.12515,109.12515,50,23.378759,35.746389,119.41344,56.124319,175.53776,284.66291,1528.9565,14600.459,0.68670414,0.81170414,0.68670414,1.3016878,399.18915,1,1,0,5000,12996.597,24464.182,15967.542,5000,5000,5000,5000,5000,1809.9167,0,1809.9167,4.7695835
606.4,1814.9691,1814.9691,1814.7132,-1990.2536,109.11962,109.11962,50,23.377079,35.742537,119.41522,56.125151,175.54037,284.65998,1528.9016,14599.934,0.68664582,0.81164582,0.68664582,1.3017539,399.1897,1,1,0,5000,12996.13,24463.304,15967.566,5000,5000,5000,5000,5000,1810.3556,0,1810.3556,4.3576575
606.5,1815.103,1815.103,1814.7503,-1990.2943,109.11408,109.11408,50,23.3754,35.738685,119.41766,56.126298,175.54395,284.65804,1528.8466,14599.41,0.68658751,0.81158751,0.68658751,1.3018273,399.19019,1,1,0,5000,12995.663,24462.425,15967.588,5000,5000,5000,5000,5000,1810.8036,0,1810.8036,3.9466723
606.6,1815.2471,1815.2471,1814.7976,-1990.3461,109.10855,109.10855,50,23.37372,35.734833,119.42077,56.127761,175.54853,284.65708,1528.7917,14598.885,0.68652919,0.81152919,0.68652919,1.301908,399.19063,1,1,0,5000,12995.196,24461.546,15967.608,5000,5000,5000,5000,5000,1811.2609,0,1811.2609,3.5366464
606.7,1815.4013,1815.4013,1814.855,-1990.4091,109.10302,109.10302,50,23.372041,35.730982,119.42455,56.129537,175.55409,284.65711,1528.7368,14598.361,0.68647087,0.81147087,0.68647087,1.301996,399.19103,1,1,0,5000,12994.729,24460.667,15967.625,5000,5000,5000,5000,5000,1811.7274,0,1811.7274,3.1275979
606.8,1815.5657,1815.5657,1814.9227,-1990.4833,109.09749,109.09749,50,23.370361,35.72713,119.429,56.131629,175.56063,284.65812,1528.6818,14597.836,0.68641255,0.81141255,0.68641255,1.3020913,399.19137,1,1,0,5000,12994.263,24459.788,15967.641,5000,5000,5000,5000,5000,1812.2031,0,1812.2031,2.7195453
606.9,1815.7401,1815.7401,1815.0005,-1990.5686,109.09196,109.09196,50,23.368681,35.723279,119.43412,56.134035,175.56815,284.66011,1528.6269,14597.312,0.68635422,0.81135422,0.68635422,1.3021939,399.19166,1,1,0,5000,12993.796,24458.909,15967.655,5000,5000,5000,5000,5000,1812.688,0,1812.688,2.3125067
607,1815.9247,1815.9247,1815.0884,-1990.6651,109.08643,109.08643,50,23.367002,35.719427,119.4399,56.136755,175.57666,284.66309,1528.5719,14596.787,0.6862959,0.8112959,0.6862959,1.3023038,399.1919,1,1,0,5000,12993.329,24458.03,15967.666,5000,5000,5000,5000,5000,1813.1819,0,1813.1819,1.9065004
607.1,1816.1194,1816.1194,1815.1865,-1990.7727,109.0809,109.0809,50,23.365322,35.715575,119.44636,56.13979,175.58615,284.66705,1528.517,14596.262,0.68623757,0.81123757,0.68623757,1.302421,399.19208,1,1,0,5000,12992.862,24457.151,15967.676,5000,5000,5000,5000,5000,1813.685,0,1813.685,1.5015443
607.2,1816.3241,1816.3241,1815.2948,-1990.8914,109.07537,109.07537,50,23.363642,35.711724,119.45348,56.143138,175.59662,284.67199,1528.462,14595.737,0.68617924,0.81117924,0.68617924,1.3025455,399.19222,1,1,0,5000,12992.394,24456.272,15967.683,5000,5000,5000,5000,5000,1814.1971,0,1814.1971,1.0976567
607.3,1816.539,1816.539,1815.4132,-1991.0213,109.06983,109.06983,50,23.361962,35.707872,119.46128,56.1468,175.60808,284.67791,1528.4071,14595.212,0.6861209,0.8111209,0.6861209,1.3026773,399.19231,1,1,0,5000,12991.927,24455.393,15967.689,5000,5000,5000,5000,5000,1814.7183,0,1814.7183,0.69485562
607.4,1816.7639,1816.7639,1815.5417,-1991.1622,109.0643,109.0643,50,23.360282,35.70402,119.46973,56.150775,175.62051,284.68481,1528.3521,14594.688,0.68606256,0.81106256,0.68606256,1.3028164,399.19234,1,1,0,5000,12991.46,24454.513,15967.692,5000,5000,5000,5000,5000,1815.2486,0,1815.2486,0.29315895
607.5,1816.9988,1816.9988,1815.6804,-1991.3143,109.05877,109.05877,50,23.358602,35.700168,119.47886,56.155063,175.63392,284.69269,1528.2971,14594.163,0.68600422,0.81100422,0.68600422,1.3029628,399.19233,1,1,0,5000,12990.993,24453.634,15967.694,5000,5000,5000,5000,5000,1815.7878,0,1815.7878,-0.10741532
607.6,1817.2438,1817.2438,1815.8292,-1991.4775,109.05324,109.05324,50,23.356921,35.696316,119.48865,56.159665,175.64831,284.70155,1528.2422,14593.638,0.68594587,0.81094587,0.68594587,1.3031164,399.19227,1,1,0,5000,12990.526,24452.754,15967.693,5000,5000,5000,5000,5000,1816.336,0,1816.336,-0.50684933
607.7,1817.4988,1817.4988,1815.9881,-1991.6517,109.0477,109.0477,50,23.355241,35.692464,119.4991,56.164579,175.66368,284.71139,1528.1872,14593.113,0.68588752,0.81088752,0.68588752,1.3032774,399.19215,1,1,0,5000,12990.058,24451.875,15967.691,5000,5000,5000,5000,5000,1816.8932,0,1816.8932,-0.90512523
607.8,1817.7639,1817.7639,1816.157,-1991.8371,109.04217,109.04217,50,23.35356,35.688612,119.51022,56.169806,175.68003,284.7222,1528.1322,14592.587,0.68582916,0.81082916,0.68582916,1.3034455,399.19199,1,1,0,5000,12989.591,24450.995,15967.686,5000,5000,5000,5000,5000,1817.4593,0,1817.4593,-1.3022253
607.9,1818.0389,1818.0389,1816.3361,-1992.0335,109.03664,109.03664,50,23.35188,35.684759,119.52201,56.175344,175.69735,284.73399,1528.0772,14592.062,0.68577079,0.81077079,0.68577079,1.303621,399.19178,1,1,0,5000,12989.124,24450.115,15967.68,5000,5000,5000,5000,5000,1818.0343,0,1818.0343,-1.6981317
608,1818.3239,1818.3239,1816.5253,-1992.2409,109.03111,109.03111,50,23.350199,35.680906,119.53446,56.181195,175.71565,284.74676,1528.0222,14591.537,0.68571243,0.81071243,0.68571243,1.3038037,399.19152,1,1,0,5000,12988.656,24449.235,15967.671,5000,5000,5000,5000,5000,1818.6181,0,1818.6181,-2.0928268
608.1,1818.6189,1818.6189,1816.7245,-1992.4594,109.02557,109.02557,50,23.348518,35.677053,119.54757,56.187356,175.73492,284.76049,1527.9672,14591.012,0.68565405,0.81065405,0.68565405,1.3039936,399.1912,1,1,0,5000,12988.189,24448.355,15967.661,5000,5000,5000,5000,5000,1819.2108,0,1819.2108,-2.4862931
608.2,1818.9238,1818.9238,1816.9338,-1992.689,109.02004,109.02004,50,23.346837,35.6732,119.56134,56.193829,175.75517,284.7752,1527.9121,14590.486,0.68559567,0.81059567,0.68559567,1.3041908,399.19084,1,1,0,5000,12987.721,24447.475,15967.648,5000,5000,5000,5000,5000,1819.8123,0,1819.8123,-2.878513
608.3,1819.2387,1819.2387,1817.1531,-1992.9295,109.0145,109.0145,50,23.345155,35.669346,119.57577,56.200613,175.77638,284.79089,1527.8571,14589.961,0.68553728,0.81053728,0.68553728,1.3043952,399.19043,1,1,0,5000,12987.253,24446.594,15967.634,5000,5000,5000,5000,5000,1820.4226,0,1820.4226,-3.2694689
608.4,1819.5634,1819.5634,1817.3825,-1993.1811,109.00897,109.00897,50,23.343474,35.665493,119.59087,56.207707,175.79857,284.80754,1527.8021,14589.435,0.68547889,0.81047889,0.68547889,1.3046069,399.18998,1,1,0,5000,12986.786,24445.714,15967.617,5000,5000,5000,5000,5000,1821.0417,0,1821.0417,-3.6591435
608.5,1819.8981,1819.8981,1817.6219,-1993.4436,109.00343,109.00343,50,23.341792,35.661638,119.60662,56.21511,175.82173,284.82516,1527.747,14588.91,0.68542049,0.81042049,0.68542049,1.3048257,399.18947,1,1,0,5000,12986.318,24444.833,15967.599,5000,5000,5000,5000,5000,1821.6694,0,1821.6694,-4.0475194
608.6,1820.2426,1820.2426,1817.8713,-1993.7172,108.99789,108.99789,50,23.34011,35.657784,119.62303,56.222824,175.84585,284.84375,1527.692,14588.384,0.68536208,0.81036208,0.68536208,1.3050518,399.18891,1,1,0,5000,12985.85,24443.953,15967.579,5000,5000,5000,5000,5000,1822.3059,0,1822.3059,-4.4345792
608.7,1820.5971,1820.5971,1818.1307,-1994.0016,108.99236,108.99236,50,23.338428,35.653929,119.6401,56.230846,175.87094,284.8633,1527.6369,14587.858,0.68530366,0.81030366,0.68530366,1.3052851,399.18831,1,1,0,5000,12985.382,24443.072,15967.557,5000,5000,5000,5000,5000,1822.951,0,1822.951,-4.8203058
608.8,1820.9613,1820.9613,1818.4001,-1994.2971,108.98682,108.98682,50,23.336745,35.650074,119.65782,56.239177,175.897,284.88382,1527.5818,14587.332,0.68524524,0.81024524,0.68524524,1.3055255,399.18766,1,1,0,5000,12984.914,24442.191,15967.532,5000,5000,5000,5000,5000,1823.6047,0,1823.6047,-5.2046819
608.9,1821.3354,1821.3354,1818.6794,-1994.6034,108.98128,108.98128,50,23.335063,35.646218,119.67621,56.247816,175.92402,284.9053,1527.5268,14586.806,0.68518681,0.81018681,0.68518681,1.3057731,399.18696,1,1,0,5000,12984.446,24441.309,15967.506,5000,5000,5000,5000,5000,1824.2671,0,1824.2671,-5.5876903
609,1821.7193,1821.7193,1818.9687,-1994.9207,108.97574,108.97574,50,23.33338,35.642362,119.69524,56.256763,175.952,284.92775,1527.4717,14586.28,0.68512836,0.81012836,0.68512836,1.3060279,399.18621,1,1,0,5000,12983.977,24440.428,15967.478,5000,5000,5000,5000,5000,1824.938,0,1824.938,-5.9693142
609.1,1822.113,1822.113,1819.2679,-1995.2488,108.9702,108.9702,50,23.331697,35.638506,119.71493,56.266018,175.98095,284.95115,1527.4166,14585.754,0.68506991,0.81006991,0.68506991,1.3062899,399.18542,1,1,0,5000,12983.509,24439.547,15967.448,5000,5000,5000,5000,5000,1825.6174,0,1825.6174,-6.3495363
609.2,1822.5164,1822.5164,1819.577,-1995.5879,108.96466,108.96466,50,23.330013,35.634649,119.73527,56.275578,176.01085,284.97551,1527.3614,14585.227,0.68501145,0.81001145,0.68501145,1.306559,399.18457,1,1,0,5000,12983.041,24438.665,15967.417,5000,5000,5000,5000,5000,1826.3054,0,1826.3054,-6.7283399
609.3,1822.9296,1822.9296,1819.8961,-1995.9378,108.95912,108.95912,50,23.32833,35.630792,119.75627,56.285446,176.04171,285.00083,1527.3063,14584.701,0.68495298,0.80995298,0.68495298,1.3068353,399.18368,1,1,0,5000,12982.572,24437.783,15967.383,5000,5000,5000,5000,5000,1827.0018,0,1827.0018,-7.1057081
609.4,1823.3525,1823.3525,1820.225,-1996.2985,108.95358,108.95358,50,23.326646,35.626934,119.77791,56.295618,176.07353,285.02711,1527.2512,14584.175,0.6848945,0.8098945,0.6848945,1.3071187,399.18275,1,1,0,5000,12982.104,24436.901,15967.347,5000,5000,5000,5000,5000,1827.7066,0,1827.7066,-7.481624
609.5,1823.7851,1823.7851,1820.5638,-1996.6701,108.94804,108.94804,50,23.324962,35.623075,119.80021,56.306096,176.1063,285.05434,1527.196,14583.648,0.68483602,0.80983602,0.68483602,1.3074092,399.18176,1,1,0,5000,12981.635,24436.019,15967.31,5000,5000,5000,5000,5000,1828.4199,0,1828.4199,-7.856071
609.6,1824.2274,1824.2274,1820.9124,-1997.0524,108.94249,108.94249,50,23.323277,35.619216,119.82315,56.316879,176.14003,285.08252,1527.1409,14583.121,0.68477752,0.80977752,0.68477752,1.3077068,399.18073,1,1,0,5000,12981.166,24435.137,15967.27,5000,5000,5000,5000,5000,1829.1415,0,1829.1415,-8.2290323
609.7,1824.6793,1824.6793,1821.2709,-1997.4456,108.93695,108.93695,50,23.321592,35.615357,119.84674,56.327965,176.1747,285.11165,1527.0857,14582.594,0.684719,0.809719,0.684719,1.3080115,399.17965,1,1,0,5000,12980.697,24434.254,15967.229,5000,5000,5000,5000,5000,1829.8714,0,1829.8714,-8.6004915
609.8,1825.1408,1825.1408,1821.6392,-1997.8495,108.9314,108.9314,50,23.319907,35.611497,119.87097,56.339355,176.21032,285.14173,1527.0305,14582.067,0.68466048,0.80966048,0.68466048,1.3083232,399.17853,1,1,0,5000,12980.228,24433.371,15967.186,5000,5000,5000,5000,5000,1830.6096,0,1830.6096,-8.970432
609.9,1825.612,1825.612,1822.0172,-1998.2641,108.92586,108.92586,50,23.318222,35.607636,119.89585,56.351048,176.2469,285.17275,1526.9753,14581.54,0.68460195,0.80960195,0.68460195,1.3086421,399.17736,1,1,0,5000,12979.759,24432.488,15967.141,5000,5000,5000,5000,5000,1831.3561,0,1831.3561,-9.3388373
610,1826.0928,1826.0928,1822.4051,-1998.6895,108.92031,108.92031,50,23.316536,35.603775,119.92137,56.363043,176.28441,285.20472,1526.9201,14581.013,0.68454341,0.80954341,0.68454341,1.3089679,399.17614,1,1,0,5000,12979.29,24431.605,15967.094,5000,5000,5000,5000,5000,1832.1108,0,1832.1108,-9.7056911
610.1,1826.5831,1826.5831,1822.8027,-1999.1255,108.91476,108.91476,50,23.31485,35.599913,119.94753,56.37534,176.32287,285.23763,1526.8649,14580.486,0.68448485,0.80948485,0.68448485,1.3093009,399.17488,1,1,0,5000,12978.821,24430.722,15967.046,5000,5000,5000,5000,5000,1832.8736,0,1832.8736,-10.070977
610.2,1827.0829,1827.0829,1823.21,-1999.5722,108.90921,108.90921,50,23.313164,35.596051,119.97433,56.387937,176.36227,285.27149,1526.8096,14579.958,0.68442628,0.80942628,0.68442628,1.3096408,399.17358,1,1,0,5000,12978.351,24429.838,15966.995,5000,5000,5000,5000,5000,1833.6446,0,1833.6446,-10.434679
610.3,1827.5922,1827.5922,1823.627,-2000.0296,108.90366,108.90366,50,23.311477,35.592188,120.00178,56.400835,176.40261,285.30628,1526.7544,14579.43,0.6843677,0.8093677,0.6843677,1.3099878,399.17222,1,1,0,5000,12977.882,24428.954,15966.943,5000,5000,5000,5000,5000,1834.4238,0,1834.4238,-10.796781
610.4,1828.111,1828.111,1824.0537,-2000.4976,108.89811,108.89811,50,23.30979,35.588324,120.02986,56.414032,176.44389,285.342,1526.6991,14578.903,0.6843091,0.8093091,0.6843091,1.3103417,399.17083,1,1,0,5000,12977.412,24428.07,15966.889,5000,5000,5000,5000,5000,1835.211,0,1835.211,-11.157266
610.5,1828.6393,1828.6393,1824.4901,-2000.9762,108.89256,108.89256,50,23.308102,35.584459,120.05857,56.427528,176.4861,285.37866,1526.6438,14578.375,0.6842505,0.8092505,0.6842505,1.3107027,399.16938,1,1,0,5000,12976.943,24427.186,15966.833,5000,5000,5000,5000,5000,1836.0062,0,1836.0062,-11.51612
610.6,1829.177,1829.177,1824.9361,-2001.4653,108.88701,108.88701,50,23.306414,35.580594,120.08792,56.441323,176.52924,285.41625,1526.5886,14577.847,0.68419188,0.80919188,0.68419188,1.3110706,399.1679,1,1,0,5000,12976.473,24426.302,15966.775,5000,5000,5000,5000,5000,1836.8094,0,1836.8094,-11.873325
610.7,1829.7241,1829.7241,1825.3917,-2001.9651,108.88145,108.88145,50,23.304726,35.576728,120.1179,56.455415,176.57332,285.45477,1526.5332,14577.319,0.68413324,0.80913324,0.68413324,1.3114454,399.16636,1,1,0,5000,12976.003,24425.417,15966.716,5000,5000,5000,5000,5000,1837.6206,0,1837.6206,-12.228866
610.8,1830.2805,1830.2805,1825.857,-2002.4753,108.8759,108.8759,50,23.303037,35.572861,120.14852,56.469803,176.61832,285.49422,1526.4779,14576.79,0.68407459,0.80907459,0.68407459,1.3118272,399.16479,1,1,0,5000,12975.533,24424.532,15966.655,5000,5000,5000,5000,5000,1838.4397,0,1838.4397,-12.582728
610.9,1830.8463,1830.8463,1826.3318,-2002.996,108.87034,108.87034,50,23.301348,35.568994,120.17976,56.484488,176.66425,285.53459,1526.4226,14576.262,0.68401593,0.80901593,0.68401593,1.3122159,399.16317,1,1,0,5000,12975.062,24423.647,15966.592,5000,5000,5000,5000,5000,1839.2667,0,1839.2667,-12.934894
611,1831.4214,1831.4214,1826.8161,-2003.5272,108.86478,108.86478,50,23.299659,35.565125,120.21163,56.499467,176.7111,285.57588,1526.3672,14575.733,0.68395725,0.80895725,0.68395725,1.3126115,399.1615,1,1,0,5000,12974.592,24422.761,15966.527,5000,5000,5000,5000,5000,1840.1015,0,1840.1015,-13.285349
611.1,1832.0058,1832.0058,1827.31,-2004.0688,108.85922,108.85922,50,23.297969,35.561256,120.24413,56.514741,176.75887,285.6181,1526.3118,14575.204,0.68389856,0.80889856,0.68389856,1.313014,399.1598,1,1,0,5000,12974.121,24421.875,15966.46,5000,5000,5000,5000,5000,1840.944,0,1840.944,-13.634078
611.2,1832.5994,1832.5994,1827.8133,-2004.6209,108.85366,108.85366,50,23.296279,35.557386,120.27725,56.530309,176.80756,285.66123,1526.2565,14574.676,0.68383985,0.80883985,0.68383985,1.3134234,399.15804,1,1,0,5000,12973.651,24420.99,15966.392,5000,5000,5000,5000,5000,1841.7944,0,1841.7944,-13.981064
611.3,1833.2023,1833.2023,1828.3262,-2005.1833,108.8481,108.8481,50,23.294588,35.553515,120.311,56.54617,176.85717,285.70527,1526.2011,14574.146,0.68378113,0.80878113,0.68378113,1.3138396,399.15625,1,1,0,5000,12973.18,24420.103,15966.322,5000,5000,5000,5000,5000,1842.6524,0,1842.6524,-14.326294
611.4,1833.8143,1833.8143,1828.8484,-2005.7561,108.84254,108.84254,50,23.292897,35.549643,120.34537,56.562322,176.90769,285.75023,1526.1456,14573.617,0.68372239,0.80872239,0.68372239,1.3142626,399.15441,1,1,0,5000,12972.709,24419.217,15966.25,5000,5000,5000,5000,5000,1843.5182,0,1843.5182,-14.669751
611.5,1834.4355,1834.4355,1829.3801,-2006.3392,108.83698,108.83698,50,23.291205,35.54577,120.38035,56.578766,176.95912,285.79609,1526.0902,14573.088,0.68366364,0.80866364,0.68366364,1.3146924,399.15253,1,1,0,5000,12972.238,24418.33,15966.177,5000,5000,5000,5000,5000,1844.3915,0,1844.3915,-15.01142
611.6,1835.0658,1835.0658,1829.9212,-2006.9326,108.83141,108.83141,50,23.289513,35.541897,120.41596,56.5955,177.01146,285.84287,1526.0347,14572.558,0.68360486,0.80860486,0.68360486,1.3151291,399.15061,1,1,0,5000,12971.767,24417.443,15966.101,5000,5000,5000,5000,5000,1845.2725,0,1845.2725,-15.351286
611.7,1835.7052,1835.7052,1830.4716,-2007.5363,108.82584,108.82584,50,23.28782,35.538022,120.45218,56.612523,177.0647,285.89054,1525.9793,14572.029,0.68354608,0.80854608,0.68354608,1.3155725,399.14864,1,1,0,5000,12971.295,24416.556,15966.024,5000,5000,5000,5000,5000,1846.1609,0,1846.1609,-15.689335
611.8,1836.3537,1836.3537,1831.0313,-2008.1502,108.82027,108.82027,50,23.286127,35.534147,120.48901,56.629836,177.11885,285.93912,1525.9238,14571.499,0.68348727,0.80848727,0.68348727,1.3160226,399.14664,1,1,0,5000,12970.824,24415.668,15965.946,5000,5000,5000,5000,5000,1847.0569,0,1847.0569,-16.025551
611.9,1837.0112,1837.0112,1831.6004,-2008.7743,108.8147,108.8147,50,23.284433,35.53027,120.52646,56.647435,177.17389,285.9886,1525.8683,14570.969,0.68342845,0.80842845,0.68342845,1.3164795,399.14459,1,1,0,5000,12970.352,24414.78,15965.865,5000,5000,5000,5000,5000,1847.9603,0,1847.9603,-16.359919
612,1837.6777,1837.6777,1832.1787,-2009.4086,108.80913,108.80913,50,23.282739,35.526393,120.56451,56.665322,177.22984,286.03897,1525.8127,14570.438,0.68336961,0.80836961,0.68336961,1.3169431,399.1425,1,1,0,5000,12969.88,24413.892,15965.783,5000,5000,5000,5000,5000,1848.8712,0,1848.8712,-16.692425
612.1,1838.3532,1838.3532,1832.7663,-2010.053,108.80356,108.80356,50,23.281045,35.522514,120.60318,56.683494,177.28667,286.09023,1525.7572,14569.908,0.68331075,0.80831075,0.68331075,1.3174134,399.14036,1,1,0,5000,12969.408,24413.004,15965.7,5000,5000,5000,5000,5000,1849.7894,0,1849.7894,-17.023054
612.2,1839.0375,1839.0375,1833.3631,-2010.7075,108.79798,108.79798,50,23.27935,35.518635,120.64245,56.701952,177.3444,286.14239,1525.7016,14569.377,0.68325188,0.80825188,0.68325188,1.3178904,399.13819,1,1,0,5000,12968.936,24412.115,15965.615,5000,5000,5000,5000,5000,1850.7149,0,1850.7149,-17.351792
612.3,1839.7308,1839.7308,1833.9691,-2011.3721,108.79241,108.79241,50,23.277654,35.514754,120.68233,56.720693,177.40302,286.19543,1525.646,14568.846,0.68319298,0.80819298,0.68319298,1.318374,399.13598,1,1,0,5000,12968.464,24411.226,15965.528,5000,5000,5000,5000,5000,1851.6477,0,1851.6477,-17.678623
612.4,1840.4329,1840.4329,1834.5842,-2012.0467,108.78683,108.78683,50,23.275958,35.510873,120.7228,56.739717,177.46252,286.24935,1525.5904,14568.315,0.68313407,0.80813407,0.68313407,1.3188643,399.13372,1,1,0,5000,12967.991,24410.336,15965.439,5000,5000,5000,5000,5000,1852.5877,0,1852.5877,-18.003535
612.5,1841.1439,1841.1439,1835.2084,-2012.7313,108.78125,108.78125,50,23.274261,35.50699,120.76388,56.759024,177.5229,286.30415,1525.5348,14567.784,0.68307514,0.80807514,0.68307514,1.3193611,399.13142,1,1,0,5000,12967.519,24409.447,15965.349,5000,5000,5000,5000,5000,1853.5349,0,1853.5349,-18.326511
612.6,1841.8636,1841.8636,1835.8418,-2013.4259,108.77567,108.77567,50,23.272564,35.503106,120.80556,56.778611,177.58417,286.35984,1525.4791,14567.253,0.68301619,0.80801619,0.68301619,1.3198646,399.12909,1,1,0,5000,12967.046,24408.557,15965.257,5000,5000,5000,5000,5000,1854.4893,0,1854.4893,-18.647539
612.7,1842.5921,1842.5921,1836.4841,-2014.1304,108.77009,108.77009,50,23.270866,35.499221,120.84783,56.798478,177.6463,286.41639,1525.4235,14566.721,0.68295722,0.80795722,0.68295722,1.3203746,399.12671,1,1,0,5000,12966.573,24407.666,15965.164,5000,5000,5000,5000,5000,1855.4507,0,1855.4507,-18.966604
612.8,1843.3293,1843.3293,1837.1355,-2014.8449,108.7645,108.7645,50,23.269168,35.495335,120.89069,56.818625,177.70932,286.47382,1525.3678,14566.189,0.68289823,0.80789823,0.68289823,1.3208912,399.1243,1,1,0,5000,12966.1,24406.776,15965.068,5000,5000,5000,5000,5000,1856.4192,0,1856.4192,-19.283693
612.9,1844.0752,1844.0752,1837.7959,-2015.5691,108.75892,108.75892,50,23.267469,35.491448,120.93415,56.839049,177.7732,286.53211,1525.3121,14565.658,0.68283922,0.80783922,0.68283922,1.3214142,399.12184,1,1,0,5000,12965.626,24405.885,15964.972,5000,5000,5000,5000,5000,1857.3947,0,1857.3947,-19.59879
613,1844.8296,1844.8296,1838.4653,-2016.3032,108.75333,108.75333,50,23.26577,35.48756,120.97819,56.859751,177.83794,286.59127,1525.2564,14565.125,0.68278019,0.80778019,0.68278019,1.3219438,399.11935,1,1,0,5000,12965.153,24404.993,15964.874,5000,5000,5000,5000,5000,1858.3772,0,1858.3772,-19.911882
613.1,1845.5927,1845.5927,1839.1435,-2017.0471,108.74774,108.74774,50,23.26407,35.48367,121.02283,56.880728,177.90355,286.65129,1525.2006,14564.593,0.68272114,0.80772114,0.68272114,1.3224799,399.11681,1,1,0,5000,12964.679,24404.102,15964.774,5000,5000,5000,5000,5000,1859.3665,0,1859.3665,-20.222957
613.2,1846.3644,1846.3644,1839.8307,-2017.8007,108.74215,108.74215,50,23.262369,35.479779,121.06804,56.90198,177.97002,286.71217,1525.1448,14564.06,0.68266207,0.80766207,0.68266207,1.3230224,399.11424,1,1,0,5000,12964.205,24403.21,15964.673,5000,5000,5000,5000,5000,1860.3627,0,1860.3627,-20.531999
613.3,1847.1446,1847.1446,1840.5267,-2018.5641,108.73655,108.73655,50,23.260668,35.475887,121.11384,56.923506,178.03735,286.7739,1525.089,14563.528,0.68260298,0.80760298,0.68260298,1.3235713,399.11163,1,1,0,5000,12963.731,24402.317,15964.57,5000,5000,5000,5000,5000,1861.3657,0,1861.3657,-20.838996
613.4,1847.9332,1847.9332,1841.2315,-2019.3371,108.73096,108.73096,50,23.258966,35.471994,121.16022,56.945305,178.10553,286.83649,1525.0332,14562.995,0.68254387,0.80754387,0.68254387,1.3241266,399.10898,1,1,0,5000,12963.257,24401.425,15964.465,5000,5000,5000,5000,5000,1862.3755,0,1862.3755,-21.143934
613.5,1848.7303,1848.7303,1841.9451,-2020.1197,108.72536,108.72536,50,23.257263,35.468099,121.20718,56.967375,178.17456,286.89992,1524.9774,14562.461,0.68248473,0.80748473,0.68248473,1.3246883,399.10629,1,1,0,5000,12962.782,24400.532,15964.359,5000,5000,5000,5000,5000,1863.3919,0,1863.3919,-21.4468
613.6,1849.5358,1849.5358,1842.6675,-2020.9119,108.71976,108.71976,50,23.25556,35.464204,121.25471,56.989716,178.24443,286.96419,1524.9215,14561.928,0.68242558,0.80742558,0.68242558,1.3252563,399.10357,1,1,0,5000,12962.308,24399.638,15964.252,5000,5000,5000,5000,5000,1864.415,0,1864.415,-21.74758
613.7,1850.3496,1850.3496,1843.3985,-2021.7137,108.71416,108.71416,50,23.253857,35.460307,121.30282,57.012325,178.31515,287.02931,1524.8656,14561.394,0.6823664,0.8073664,0.6823664,1.3258307,399.10081,1,1,0,5000,12961.833,24398.744,15964.143,5000,5000,5000,5000,5000,1865.4448,0,1865.4448,-22.046262
613.8,1851.1717,1851.1717,1844.1382,-2022.5249,108.70856,108.70856,50,23.252152,35.456408,121.3515,57.035203,178.3867,287.09526,1524.8097,14560.86,0.6823072,0.8073072,0.6823072,1.3264113,399.09801,1,1,0,5000,12961.358,24397.85,15964.032,5000,5000,5000,5000,5000,1866.4811,0,1866.4811,-22.342832
613.9,1852.0022,1852.0022,1844.8866,-2023.3457,108.70296,108.70296,50,23.250447,35.452508,121.40074,57.058348,178.45909,287.16204,1524.7538,14560.326,0.68224797,0.80724797,0.68224797,1.3269983,399.09517,1,1,0,5000,12960.883,24396.956,15963.92,5000,5000,5000,5000,5000,1867.5239,0,1867.5239,-22.637278
614,1852.8408,1852.8408,1845.6435,-2024.1758,108.69735,108.69735,50,23.248742,35.448607,121.45055,57.081759,178.53231,287.22966,1524.6979,14559.792,0.68218873,0.80718873,0.68218873,1.3275915,399.0923,1,1,0,5000,12960.407,24396.061,15963.807,5000,5000,5000,5000,5000,1868.5731,0,1868.5731,-22.929586
614.1,1853.6877,1853.6877,1846.409,-2025.0154,108.69174,108.69174,50,23.247035,35.444705,121.50092,57.105434,178.60636,287.2981,1524.6419,14559.257,0.68212946,0.80712946,0.68212946,1.3281909,399.08939,1,1,0,5000,12959.932,24395.166,15963.692,5000,5000,5000,5000,5000,1869.6288,0,1869.6288,-23.219745
614.2,1854.5427,1854.5427,1847.1831,-2025.8643,108.68613,108.68613,50,23.245328,35.440801,121.55186,57.129373,178.68123,287.36736,1524.5859,14558.723,0.68207017,0.80707017,0.68207017,1.3287964,399.08645,1,1,0,5000,12959.456,24394.27,15963.576,5000,5000,5000,5000,5000,1870.6908,0,1870.6908,-23.507741
614.3,1855.4058,1855.4058,1847.9656,-2026.7225,108.68052,108.68052,50,23.243621,35.436896,121.60335,57.153574,178.75692,287.43744,1524.5298,14558.188,0.68201085,0.80701085,0.68201085,1.3294082,399.08346,1,1,0,5000,12958.98,24393.374,15963.458,5000,5000,5000,5000,5000,1871.7591,0,1871.7591,-23.793561
614.4,1856.277,1856.277,1848.7565,-2027.5899,108.6749,108.6749,50,23.241912,35.432989,121.6554,57.178036,178.83343,287.50833,1524.4738,14557.652,0.68195151,0.80695151,0.68195151,1.3300261,399.08045,1,1,0,5000,12958.504,24392.478,15963.339,5000,5000,5000,5000,5000,1872.8337,0,1872.8337,-24.077195
614.5,1857.1561,1857.1561,1849.5558,-2028.4666,108.66928,108.66928,50,23.240203,35.429081,121.70799,57.202757,178.91075,287.58004,1524.4177,14557.117,0.68189214,0.80689214,0.68189214,1.3306501,399.0774,1,1,0,5000,12958.027,24391.581,15963.218,5000,5000,5000,5000,5000,1873.9145,0,1873.9145,-24.358628
614.6,1858.0433,1858.0433,1850.3635,-2029.3524,108.66367,108.66367,50,23.238494,35.425172,121.76114,57.227737,178.98888,287.65255,1524.3616,14556.581,0.68183275,0.80683275,0.68183275,1.3312802,399.07431,1,1,0,5000,12957.551,24390.683,15963.096,5000,5000,5000,5000,5000,1875.0014,0,1875.0014,-24.637849
614.7,1858.9384,1858.9384,1851.1795,-2030.2473,108.65804,108.65804,50,23.236783,35.421261,121.81484,57.252975,179.06781,287.72586,1524.3055,14556.045,0.68177334,0.80677334,0.68177334,1.3319163,399.07119,1,1,0,5000,12957.074,24389.786,15962.972,5000,5000,5000,5000,5000,1876.0944,0,1876.0944,-24.914847
614.8,1859.8413,1859.8413,1852.0038,-2031.1513,108.65242,108.65242,50,23.235072,35.417348,121.86908,57.278468,179.14755,287.79997,1524.2493,14555.509,0.6817139,0.8067139,0.6817139,1.3325585,399.06803,1,1,0,5000,12956.597,24388.888,15962.848,5000,5000,5000,5000,5000,1877.1934,0,1877.1934,-25.189608
614.9,1860.7521,1860.7521,1852.8363,-2032.0644,108.64679,108.64679,50,23.23336,35.413434,121.92386,57.304216,179.22808,287.87487,1524.1932,14554.973,0.68165444,0.80665444,0.68165444,1.3332066,399.06484,1,1,0,5000,12956.119,24387.989,15962.721,5000,5000,5000,5000,5000,1878.2984,0,1878.2984,-25.462121
615,1861.6707,1861.6707,1853.677,-2032.9864,108.64117,108.64117,50,23.231648,35.409519,121.97919,57.330217,179.3094,287.95057,1524.137,14554.436,0.68159495,0.80659495,0.68159495,1.3338607,399.06162,1,1,0,5000,12955.642,24387.091,15962.594,5000,5000,5000,5000,5000,1879.4094,0,1879.4094,-25.732375
615.1,1862.5971,1862.5971,1854.5259,-2033.9174,108.63554,108.63554,50,23.229934,35.405602,122.03504,57.35647,179.39151,288.02705,1524.0807,14553.899,0.68153543,0.80653543,0.68153543,1.3345208,399.05836,1,1,0,5000,12955.164,24386.191,15962.465,5000,5000,5000,5000,5000,1880.5262,0,1880.5262,-26.000358
615.2,1863.5311,1863.5311,1855.3828,-2034.8572,108.6299,108.6299,50,23.22822,35.401683,122.09143,57.382974,179.47441,288.10431,1524.0245,14553.362,0.68147589,0.80647589,0.68147589,1.3351867,399.05507,1,1,0,5000,12954.686,24385.292,15962.334,5000,5000,5000,5000,5000,1881.6489,0,1881.6489,-26.266057
615.3,1864.4728,1864.4728,1856.2479,-2035.8059,108.62427,108.62427,50,23.226506,35.397763,122.14836,57.409727,179.55808,288.18235,1523.9682,14552.824,0.68141632,0.80641632,0.68141632,1.3358586,399.05174,1,1,0,5000,12954.208,24384.391,15962.203,5000,5000,5000,5000,5000,1882.7773,0,1882.7773,-26.529463
615.4,1865.4221,1865.4221,1857.1209,-2036.7634,108.61863,108.61863,50,23.22479,35.393841,122.20581,57.436729,179.64253,288.26117,1523.9119,14552.286,0.68135673,0.80635673,0.68135673,1.3365362,399.04839,1,1,0,5000,12953.73,24383.491,15962.07,5000,5000,5000,5000,5000,1883.9115,0,1883.9115,-26.790562
615.5,1866.3789,1866.3789,1858.0019,-2037.7297,108.61299,108.61299,50,23.223074,35.389918,122.26378,57.463976,179.72776,288.34075,1523.8555,14551.748,0.68129711,0.80629711,0.68129711,1.3372197,399.045,1,1,0,5000,12953.251,24382.59,15961.936,5000,5000,5000,5000,5000,1885.0513,0,1885.0513,-27.049346
615.6,1867.3432,1867.3432,1858.8909,-2038.7046,108.60735,108.60735,50,23.221357,35.385993,122.32228,57.49147,179.81375,288.4211,1523.7992,14551.21,0.68123746,0.80623746,0.68123746,1.337909,399.04158,1,1,0,5000,12952.772,24381.688,15961.8,5000,5000,5000,5000,5000,1886.1967,0,1886.1967,-27.305801
615.7,1868.3151,1868.3151,1859.7877,-2039.6882,108.60171,108.60171,50,23.219639,35.382066,122.38129,57.519207,179.9005,288.5022,1523.7428,14550.672,0.68117779,0.80617779,0.68117779,1.338604,399.03812,1,1,0,5000,12952.293,24380.787,15961.663,5000,5000,5000,5000,5000,1887.3476,0,1887.3476,-27.559917
615.8,1869.2943,1869.2943,1860.6924,-2040.6804,108.59606,108.59606,50,23.21792,35.378138,122.44082,57.547186,179.98801,288.58407,1523.6863,14550.133,0.68111808,0.80611808,0.68111808,1.3393048,399.03464,1,1,0,5000,12951.814,24379.884,15961.525,5000,5000,5000,5000,5000,1888.504,0,1888.504,-27.811684
615.9,1870.2808,1870.2808,1861.6048,-2041.6811,108.59041,108.59041,50,23.216201,35.374208,122.50087,57.575407,180.07627,288.66668,1523.6299,14549.594,0.68105835,0.80605835,0.68105835,1.3400112,399.03112,1,1,0,5000,12951.334,24378.982,15961.386,5000,5000,5000,5000,5000,1889.6659,0,1889.6659,-28.06109
616,1871.2747,1871.2747,1862.525,-2042.6903,108.58476,108.58476,50,23.214481,35.370277,122.56142,57.603867,180.16529,288.75004,1523.5734,14549.054,0.6809986,0.8059986,0.6809986,1.3407233,399.02758,1,1,0,5000,12950.854,24378.078,15961.245,5000,5000,5000,5000,5000,1890.8332,0,1890.8332,-28.308126
616.1,1872.2759,1872.2759,1863.453,-2043.708,108.5791,108.5791,50,23.21276,35.366343,122.62248,57.632566,180.25505,288.83415,1523.5169,14548.515,0.68093881,0.80593881,0.68093881,1.341441,399.024,1,1,0,5000,12950.374,24377.175,15961.103,5000,5000,5000,5000,5000,1892.0057,0,1892.0057,-28.552779
616.2,1873.2843,1873.2843,1864.3885,-2044.7341,108.57345,108.57345,50,23.211038,35.362409,122.68404,57.661501,180.34554,288.91899,1523.4604,14547.975,0.680879,0.805879,0.680879,1.3421643,399.02039,1,1,0,5000,12949.894,24376.271,15960.96,5000,5000,5000,5000,5000,1893.1836,0,1893.1836,-28.795041
616.3,1874.2998,1874.2998,1865.3317,-2045.7685,108.56779,108.56779,50,23.209315,35.358472,122.74611,57.690671,180.43678,289.00457,1523.4038,14547.435,0.68081915,0.80581915,0.68081915,1.3428931,399.01675,1,1,0,5000,12949.413,24375.366,15960.816,5000,5000,5000,5000,5000,1894.3666,0,1894.3666,-29.034901
616.4,1875.3224,1875.3224,1866.2824,-2046.8112,108.56213,108.56213,50,23.207592,35.354533,122.80867,57.720076,180.52875,289.09087,1523.3472,14546.894,0.68075928,0.80575928,0.68075928,1.3436275,399.01308,1,1,0,5000,12948.932,24374.461,15960.67,5000,5000,5000,5000,5000,1895.5548,0,1895.5548,-29.272348
616.5,1876.3521,1876.3521,1867.2407,-2047.8621,108.55646,108.55646,50,23.205867,35.350593,122.87173,57.749712,180.62144,289.1779,1523.2906,14546.354,0.68069938,0.80569938,0.68069938,1.3443674,399.00939,1,1,0,5000,12948.451,24373.555,15960.523,5000,5000,5000,5000,5000,1896.7481,0,1896.7481,-29.507372
616.6,1877.3888,1877.3888,1868.2064,-2048.9213,108.55079,108.55079,50,23.204142,35.346651,122.93528,57.77958,180.71486,289.26565,1523.2339,14545.813,0.68063945,0.80563945,0.68063945,1.3451127,399.00566,1,1,0,5000,12947.97,24372.649,15960.375,5000,5000,5000,5000,5000,1897.9464,0,1897.9464,-29.739965
616.7,1878.4324,1878.4324,1869.1796,-2049.9885,108.54512,108.54512,50,23.202416,35.342708,122.99931,57.809677,180.80899,289.35411,1523.1773,14545.271,0.68057949,0.80557949,0.68057949,1.3458634,399.0019,1,1,0,5000,12947.488,24371.743,15960.226,5000,5000,5000,5000,5000,1899.1497,0,1899.1497,-29.970115
616.8,1879.483,1879.483,1870.1601,-2051.0639,108.53945,108.53945,50,23.200689,35.338762,123.06383,57.840002,180.90384,289.44329,1523.1205,14544.73,0.6805195,0.8055195,0.6805195,1.3466195,398.99812,1,1,0,5000,12947.007,24370.836,15960.076,5000,5000,5000,5000,5000,1900.3579,0,1900.3579,-30.197813
616.9,1880.5404,1880.5404,1871.1479,-2052.1473,108.53378,108.53378,50,23.198962,35.334815,123.12884,57.870553,180.99939,289.53317,1523.0638,14544.188,0.68045949,0.80545949,0.68045949,1.347381,398.99431,1,1,0,5000,12946.525,24369.929,15959.925,5000,5000,5000,5000,5000,1901.5709,0,1901.5709,-30.423049
617,1881.6046,1881.6046,1872.143,-2053.2386,108.5281,108.5281,50,23.197233,35.330866,123.19432,57.901329,181.09565,289.62374,1523.007,14543.646,0.68039944,0.80539944,0.68039944,1.3481478,398.99047,1,1,0,5000,12946.042,24369.021,15959.772,5000,5000,5000,5000,5000,1902.7888,0,1902.7888,-30.645815
617.1,1882.6755,1882.6755,1873.1453,-2054.3379,108.52242,108.52242,50,23.195504,35.326915,123.26027,57.932328,181.1926,289.71502,1522.9502,14543.103,0.68033936,0.80533936,0.68033936,1.3489199,398.9866,1,1,0,5000,12945.56,24368.112,15959.619,5000,5000,5000,5000,5000,1904.0114,0,1904.0114,-30.8661
617.2,1883.7532,1883.7532,1874.1547,-2055.445,108.51674,108.51674,50,23.193773,35.322962,123.3267,57.963549,181.29025,289.80698,1522.8934,14542.561,0.68027925,0.80527925,0.68027925,1.3496972,398.9827,1,1,0,5000,12945.077,24367.203,15959.464,5000,5000,5000,5000,5000,1905.2386,0,1905.2386,-31.083896
617.3,1884.8374,1884.8374,1875.1713,-2056.5599,108.51105,108.51105,50,23.192042,35.319008,123.3936,57.99499,181.38859,289.89964,1522.8365,14542.017,0.68021911,0.80521911,0.68021911,1.3504798,398.97878,1,1,0,5000,12944.594,24366.294,15959.308,5000,5000,5000,5000,5000,1906.4705,0,1906.4705,-31.299193
617.4,1885.9283,1885.9283,1876.195,-2057.6826,108.50536,108.50536,50,23.19031,35.315051,123.46096,58.026649,181.48761,289.99297,1522.7796,14541.474,0.68015893,0.80515893,0.68015893,1.3512675,398.97483,1,1,0,5000,12944.11,24365.384,15959.151,5000,5000,5000,5000,5000,1907.707,0,1907.707,-31.511983
617.5,1887.0256,1887.0256,1877.2257,-2058.813,108.49967,108.49967,50,23.188577,35.311093,123.52878,58.058526,181.5873,290.08697,1522.7227,14540.93,0.68009873,0.80509873,0.68009873,1.3520604,398.97086,1,1,0,5000,12943.627,24364.474,15958.993,5000,5000,5000,5000,5000,1908.9479,0,1908.9479,-31.722256
617.6,1888.1295,1888.1295,1878.2633,-2059.951,108.49398,108.49398,50,23.186843,35.307132,123.59706,58.090618,181.68768,290.18165,1522.6657,14540.386,0.6800385,0.8050385,0.6800385,1.3528583,398.96685,1,1,0,5000,12943.143,24363.563,15958.834,5000,5000,5000,5000,5000,1910.1933,0,1910.1933,-31.930004
617.7,1889.2397,1889.2397,1879.3079,-2061.0966,108.48828,108.48828,50,23.185109,35.30317,123.66579,58.122923,181.78872,290.277,1522.6087,14539.842,0.67997823,0.80497823,0.67997823,1.3536613,398.96283,1,1,0,5000,12942.659,24362.651,15958.674,5000,5000,5000,5000,5000,1911.4431,0,1911.4431,-32.135219
617.8,1890.3564,1890.3564,1880.3593,-2062.2497,108.48258,108.48258,50,23.183373,35.299206,123.73498,58.155441,181.89042,290.373,1522.5517,14539.298,0.67991793,0.80491793,0.67991793,1.3544694,398.95877,1,1,0,5000,12942.174,24361.739,15958.513,5000,5000,5000,5000,5000,1912.6971,0,1912.6971,-32.337891
617.9,1891.4793,1891.4793,1881.4175,-2063.4103,108.47688,108.47688,50,23.181636,35.29524,123.80462,58.188169,181.99278,290.46966,1522.4946,14538.753,0.6798576,0.8048576,0.6798576,1.3552825,398.9547,1,1,8,5000,12941.689,24360.827,15958.351,5000,5000,5000,5000,5000,1913.9555,0,1913.9555,-32.538012
618,1892.6085,1892.6085,1882.4824,-2064.5782,108.47117,108.47117,50,23.179899,35.291272,123.87469,58.221106,182.0958,290.56697,1522.4375,14538.208,0.67979724,0.80479724,0.67979724,1.3561005,398.95059,1,1,8,5000,12941.204,24359.914,15958.188,5000,5000,5000,5000,5000,1915.218,0,1915.218,-32.735575
618.1,1893.7438,1893.7438,1883.5541,-2065.7536,108.46546,108.46546,50,23.17816,35.287302,123.94521,58.25425,182.19946,290.66493,1522.3804,14537.662,0.67973684,0.80473684,0.67973684,1.3569234,398.94647,1,1,8,5000,12940.719,24359.001,15958.024,5000,5000,5000,5000,5000,1916.4847,0,1916.4847,-32.93057
618.2,1894.8853,1894.8853,1884.6324,-2066.9362,108.45975,108.45975,50,23.176421,35.283329,124.01617,58.2876,182.30377,290.76352,1522.3233,14537.116,0.67967642,0.80467642,0.67967642,1.3577512,398.94232,1,1,8,5000,12940.233,24358.087,15957.859,5000,5000,5000,5000,5000,1917.7554,0,1917.7554,-33.122991
618.3,1896.0329,1896.0329,1885.7173,-2068.126,108.45404,108.45404,50,23.174681,35.279355,124.08756,58.321154,182.40871,290.86275,1522.2661,14536.57,0.67961596,0.80461596,0.67961596,1.3585838,398.93814,1,1,8,5000,12939.748,24357.172,15957.693,5000,5000,5000,5000,5000,1919.0301,0,1919.0301,-33.312829
618.4,1897.1865,1897.1865,1886.8087,-2069.323,108.44832,108.44832,50,23.17294,35.275379,124.15938,58.354909,182.51429,290.96261,1522.2088,14536.024,0.67955546,0.80455546,0.67955546,1.3594212,398.93394,1,1,8,5000,12939.261,24356.257,15957.526,5000,5000,5000,5000,5000,1920.3088,0,1920.3088,-33.500076
618.5,1898.346,1898.346,1887.9067,-2070.5271,108.4426,108.4426,50,23.171197,35.271401,124.23163,58.388866,182.62049,291.06309,1522.1516,14535.477,0.67949494,0.80449494,0.67949494,1.3602634,398.92972,1,1,8,5000,12938.775,24355.341,15957.358,5000,5000,5000,5000,5000,1921.5914,0,1921.5914,-33.684725
618.6,1899.5115,1899.5115,1889.011,-2071.7383,108.43688,108.43688,50,23.169454,35.267421,124.3043,58.423021,182.72732,291.16419,1522.0943,14534.93,0.67943437,0.80443437,0.67943437,1.3611104,398.92548,1,1,8,5000,12938.288,24354.425,15957.189,5000,5000,5000,5000,5000,1922.8778,0,1922.8778,-33.866768
618.7,1900.6828,1900.6828,1890.1217,-2072.9565,108.43115,108.43115,50,23.16771,35.263439,124.37739,58.457373,182.83476,291.26591,1522.037,14534.382,0.67937378,0.80437378,0.67937378,1.361962,398.92121,1,1,8,5000,12937.801,24353.508,15957.019,5000,5000,5000,5000,5000,1924.1679,0,1924.1679,-34.046198
618.8,1901.8599,1901.8599,1891.2387,-2074.1816,108.42542,108.42542,50,23.165965,35.259455,124.45089,58.49192,182.94281,291.36823,1521.9796,14533.835,0.67931315,0.80431315,0.67931315,1.3628182,398.91692,1,1,8,5000,12937.314,24352.591,15956.848,5000,5000,5000,5000,5000,1925.4618,0,1925.4618,-34.223008
618.9,1903.0427,1903.0427,1892.362,-2075.4135,108.41969,108.41969,50,23.164219,35.255468,124.52481,58.526661,183.05147,291.47116,1521.9222,14533.286,0.67925249,0.80425249,0.67925249,1.3636791,398.91261,1,1,8,5000,12936.827,24351.673,15956.677,5000,5000,5000,5000,5000,1926.7592,0,1926.7592,-34.397191
619,1904.2312,1904.2312,1893.4915,-2076.6523,108.41395,108.41395,50,23.162472,35.25148,124.59914,58.561594,183.16073,291.57468,1521.8648,14532.738,0.67919179,0.80419179,0.67919179,1.3645445,398.90827,1,1,8,5000,12936.339,24350.755,15956.504,5000,5000,5000,5000,5000,1928.0603,0,1928.0603,-34.56874
619.1,1905.4253,1905.4253,1894.6272,-2077.8978,108.40821,108.40821,50,23.160724,35.247489,124.67387,58.596717,183.27058,291.6788,1521.8073,14532.189,0.67913106,0.80413106,0.67913106,1.3654145,398.90392,1,1,8,5000,12935.851,24349.836,15956.331,5000,5000,5000,5000,5000,1929.3648,0,1929.3648,-34.737647
619.2,1906.6249,1906.6249,1895.7689,-2079.1499,108.40247,108.40247,50,23.158975,35.243497,124.749,58.632028,183.38102,291.7835,1521.7498,14531.64,0.6790703,0.8040703,0.6790703,1.366289,398.89955,1,1,8,5000,12935.362,24348.917,15956.157,5000,5000,5000,5000,5000,1930.6728,0,1930.6728,-34.903906
619.3,1907.8301,1907.8301,1896.9167,-2080.4087,108.39673,108.39673,50,23.157225,35.239502,124.82452,58.667526,183.49205,291.88878,1521.6923,14531.091,0.6790095,0.8040095,0.6790095,1.3671678,398.89515,1,1,8,5000,12934.873,24347.997,15955.982,5000,5000,5000,5000,5000,1931.9842,0,1931.9842,-35.067511
619.4,1909.0406,1909.0406,1898.0704,-2081.6741,108.39098,108.39098,50,23.155474,35.235505,124.90045,58.703209,183.60365,291.99463,1521.6347,14530.541,0.67894866,0.80394866,0.67894866,1.3680511,398.89073,1,1,8,5000,12934.384,24347.076,15955.806,5000,5000,5000,5000,5000,1933.2989,0,1933.2989,-35.228454
619.5,1910.2566,1910.2566,1899.2301,-2082.9459,108.38523,108.38523,50,23.153721,35.231506,124.97676,58.739075,183.71583,292.10106,1521.5771,14529.991,0.67888779,0.80388779,0.67888779,1.3689388,398.8863,1,1,8,5000,12933.895,24346.155,15955.629,5000,5000,5000,5000,5000,1934.6168,0,1934.6168,-35.386731
