time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
619.6,1911.4778,1911.4778,1900.3956,-2084.2242,108.37947,108.37947,50,23.151968,35.227505,125.05345,58.775122,183.82857,292.20805,1521.5194,14529.44,0.67882689,0.80382689,0.67882689,1.3698308,398.88184,1,1,8,5000,12933.405,24345.233,15955.452,5000,5000,5000,5000,5000,1935.938,0,1935.938,-35.542334
619.7,1912.7043,1912.7043,1901.5669,-2085.5088,108.37372,108.37372,50,23.150214,35.223501,125.13053,58.811349,183.94188,292.31559,1521.4618,14528.89,0.67876595,0.80376595,0.67876595,1.3707271,398.87737,1,1,8,5000,12932.915,24344.311,15955.274,5000,5000,5000,5000,5000,1937.2622,0,1937.2622,-35.695257
619.8,1913.936,1913.936,1902.744,-2086.7997,108.36796,108.36796,50,23.148459,35.219496,125.20798,58.847753,184.05574,292.42369,1521.4041,14528.339,0.67870497,0.80370497,0.67870497,1.3716276,398.87288,1,1,8,5000,12932.425,24343.388,15955.095,5000,5000,5000,5000,5000,1938.5895,0,1938.5895,-35.845495
619.9,1915.1728,1915.1728,1903.9268,-2088.0969,108.36219,108.36219,50,23.146703,35.215488,125.28581,58.884333,184.17015,292.53234,1521.3463,14527.787,0.67864396,0.80364396,0.67864396,1.3725323,398.86836,1,1,8,5000,12931.935,24342.465,15954.915,5000,5000,5000,5000,5000,1939.9198,0,1939.9198,-35.993042
620,1916.4146,1916.4146,1905.1151,-2089.4002,108.35642,108.35642,50,23.144946,35.211478,125.36401,58.921087,184.2851,292.64153,1521.2885,14527.235,0.67858291,0.80358291,0.67858291,1.3734411,398.86383,1,1,8,5000,12931.444,24341.541,15954.735,5000,5000,5000,5000,5000,1941.253,0,1941.253,-36.137891
620.1,1917.6615,1917.6615,1906.3091,-2090.7097,108.35065,108.35065,50,23.143188,35.207466,125.44258,58.958013,184.40059,292.75125,1521.2307,14526.683,0.67852182,0.80352182,0.67852182,1.3743541,398.85929,1,1,8,5000,12930.952,24340.616,15954.553,5000,5000,5000,5000,5000,1942.5891,0,1942.5891,-36.280038
620.2,1918.9133,1918.9133,1907.5085,-2092.0252,108.34488,108.34488,50,23.141428,35.203452,125.52151,58.995109,184.51662,292.8615,1521.1728,14526.131,0.6784607,0.8034607,0.6784607,1.3752712,398.85472,1,1,8,5000,12930.461,24339.691,15954.371,5000,5000,5000,5000,5000,1943.928,0,1943.928,-36.419477
620.3,1920.17,1920.17,1908.7134,-2093.3466,108.3391,108.3391,50,23.139668,35.199435,125.6008,59.032374,184.63317,292.97227,1521.1149,14525.578,0.67839954,0.80339954,0.67839954,1.3761922,398.85014,1,1,8,5000,12929.969,24338.765,15954.189,5000,5000,5000,5000,5000,1945.2696,0,1945.2696,-36.556202
620.4,1921.4315,1921.4315,1909.9237,-2094.674,108.33332,108.33332,50,23.137907,35.195416,125.68044,59.069806,184.75024,293.08357,1521.057,14525.025,0.67833835,0.80333835,0.67833835,1.3771173,398.84554,1,1,8,5000,12929.477,24337.839,15954.005,5000,5000,5000,5000,5000,1946.6139,0,1946.6139,-36.690209
620.5,1922.6977,1922.6977,1911.1393,-2096.0072,108.32754,108.32754,50,23.136144,35.191395,125.76043,59.107402,184.86783,293.19537,1520.999,14524.471,0.67827712,0.80327712,0.67827712,1.3780463,398.84092,1,1,8,5000,12928.985,24336.912,15953.822,5000,5000,5000,5000,5000,1947.9608,0,1947.9608,-36.821493
620.6,1923.9687,1923.9687,1912.3602,-2097.3461,108.32175,108.32175,50,23.134381,35.187371,125.84077,59.145161,184.98593,293.30768,1520.941,14523.917,0.67821585,0.80321585,0.67821585,1.3789792,398.83629,1,1,8,5000,12928.492,24335.985,15953.637,5000,5000,5000,5000,5000,1949.3102,0,1949.3102,-36.950048
620.7,1925.2442,1925.2442,1913.5863,-2098.6908,108.31596,108.31596,50,23.132616,35.183346,125.92145,59.18308,185.10453,293.42049,1520.883,14523.363,0.67815454,0.80315454,0.67815454,1.379916,398.83164,1,1,8,5000,12927.999,24335.057,15953.452,5000,5000,5000,5000,5000,1950.6621,0,1950.6621,-37.07587
620.8,1926.5243,1926.5243,1914.8175,-2100.0411,108.31017,108.31017,50,23.130851,35.179318,126.00247,59.221159,185.22363,293.53379,1520.8249,14522.808,0.6780932,0.8030932,0.6780932,1.3808566,398.82698,1,1,8,5000,12927.505,24334.128,15953.266,5000,5000,5000,5000,5000,1952.0164,0,1952.0164,-37.198955
620.9,1927.8089,1927.8089,1916.0538,-2101.397,108.30437,108.30437,50,23.129084,35.175287,126.08382,59.259395,185.34322,293.64759,1520.7668,14522.253,0.67803182,0.80303182,0.67803182,1.381801,398.8223,1,1,8,5000,12927.012,24333.199,15953.079,5000,5000,5000,5000,5000,1953.3731,0,1953.3731,-37.319297
621,1929.098,1929.098,1917.2951,-2102.7584,108.29857,108.29857,50,23.127316,35.171255,126.1655,59.297787,185.46329,293.76186,1520.7086,14521.698,0.6779704,0.8029704,0.6779704,1.382749,398.81761,1,1,8,5000,12926.518,24332.269,15952.892,5000,5000,5000,5000,5000,1954.732,0,1954.732,-37.436892
621.1,1930.3914,1930.3914,1918.5414,-2104.1252,108.29277,108.29277,50,23.125548,35.16722,126.24751,59.336331,185.58384,293.87661,1520.6504,14521.142,0.67790894,0.80290894,0.67790894,1.3837008,398.8129,1,1,8,5000,12926.023,24331.338,15952.704,5000,5000,5000,5000,5000,1956.0931,0,1956.0931,-37.551737
621.2,1931.6891,1931.6891,1919.7926,-2105.4974,108.28696,108.28696,50,23.123778,35.163183,126.32985,59.375027,185.70487,293.99183,1520.5922,14520.586,0.67784745,0.80284745,0.67784745,1.3846562,398.80818,1,1,8,5000,12925.529,24330.407,15952.516,5000,5000,5000,5000,5000,1957.4564,0,1957.4564,-37.663826
621.3,1932.991,1932.991,1921.0486,-2106.8749,108.28115,108.28115,50,23.122007,35.159143,126.4125,59.413873,185.82637,294.10752,1520.5339,14520.03,0.67778592,0.80278592,0.67778592,1.3856152,398.80344,1,1,8,5000,12925.034,24329.475,15952.327,5000,5000,5000,5000,5000,1958.8217,0,1958.8217,-37.773157
621.4,1934.2972,1934.2972,1922.3093,-2108.2577,108.27534,108.27534,50,23.120234,35.155101,126.49546,59.452866,185.94832,294.22366,1520.4756,14519.473,0.67772435,0.80272435,0.67772435,1.3865777,398.79869,1,1,8,5000,12924.538,24328.543,15952.138,5000,5000,5000,5000,5000,1960.1891,0,1960.1891,-37.879725
621.5,1935.6074,1935.6074,1923.5748,-2109.6455,108.26952,108.26952,50,23.118461,35.151057,126.57873,59.492004,186.07074,294.34025,1520.4173,14518.915,0.67766274,0.80266274,0.67766274,1.3875438,398.79393,1,1,8,5000,12924.043,24327.61,15951.948,5000,5000,5000,5000,5000,1961.5583,0,1961.5583,-37.983527
621.6,1936.9217,1936.9217,1924.8449,-2111.0385,108.2637,108.2637,50,23.116687,35.14701,126.66231,59.531286,186.1936,294.4573,1520.3589,14518.358,0.67760109,0.80260109,0.67760109,1.3885133,398.78915,1,1,8,5000,12923.547,24326.676,15951.757,5000,5000,5000,5000,5000,1962.9295,0,1962.9295,-38.084558
621.7,1938.2399,1938.2399,1926.1196,-2112.4365,108.25787,108.25787,50,23.114911,35.142961,126.74619,59.57071,186.3169,294.57477,1520.3005,14517.8,0.67753941,0.80253941,0.67753941,1.3894862,398.78437,1,1,8,5000,12923.051,24325.742,15951.566,5000,5000,5000,5000,5000,1964.3024,0,1964.3024,-38.182816
621.8,1939.5621,1939.5621,1927.3989,-2113.8395,108.25204,108.25204,50,23.113135,35.13891,126.83037,59.610274,186.44064,294.69269,1520.242,14517.242,0.67747768,0.80247768,0.67747768,1.3904625,398.77957,1,1,8,5000,12922.554,24324.807,15951.375,5000,5000,5000,5000,5000,1965.6772,0,1965.6772,-38.278298
621.9,1940.8881,1940.8881,1928.6825,-2115.2473,108.24621,108.24621,50,23.111357,35.134856,126.91484,59.649975,186.56482,294.81103,1520.1835,14516.683,0.67741592,0.80241592,0.67741592,1.3914421,398.77476,1,1,8,5000,12922.057,24323.872,15951.183,5000,5000,5000,5000,5000,1967.0535,0,1967.0535,-38.370999
622,1942.2179,1942.2179,1929.9706,-2116.66,108.24038,108.24038,50,23.109578,35.1308,126.9996,59.689812,186.68941,294.92979,1520.1249,14516.124,0.67735411,0.80235411,0.67735411,1.392425,398.76993,1,1,8,5000,12921.56,24322.936,15950.99,5000,5000,5000,5000,5000,1968.4315,0,1968.4315,-38.460918
622.1,1943.5514,1943.5514,1931.263,-2118.0774,108.23454,108.23454,50,23.107799,35.126741,127.08464,59.729783,186.81443,295.04897,1520.0664,14515.565,0.67729227,0.80229227,0.67729227,1.3934111,398.7651,1,1,8,5000,12921.062,24321.999,15950.797,5000,5000,5000,5000,5000,1969.811,0,1969.811,-38.548051
622.2,1944.8886,1944.8886,1932.5596,-2119.4995,108.2287,108.2287,50,23.106017,35.12268,127.16997,59.769885,186.93985,295.16855,1520.0077,14515.005,0.67723039,0.80223039,0.67723039,1.3944004,398.76026,1,1,8,5000,12920.564,24321.062,15950.604,5000,5000,5000,5000,5000,1971.192,0,1971.192,-38.632395
622.3,1946.2293,1946.2293,1933.8605,-2120.9261,108.22285,108.22285,50,23.104235,35.118616,127.25557,59.810117,187.06569,295.28854,1519.9491,14514.445,0.67716847,0.80216847,0.67716847,1.3953929,398.7554,1,1,8,5000,12920.066,24320.124,15950.41,5000,5000,5000,5000,5000,1972.5744,0,1972.5744,-38.713948
622.4,1947.5735,1947.5735,1935.1654,-2122.3573,108.217,108.217,50,23.102452,35.114551,127.34144,59.850477,187.19192,295.40892,1519.8904,14513.884,0.67710651,0.80210651,0.67710651,1.3963884,398.75054,1,1,8,5000,12919.567,24319.185,15950.216,5000,5000,5000,5000,5000,1973.9581,0,1973.9581,-38.792708
622.5,1948.9212,1948.9212,1936.4745,-2123.793,108.21115,108.21115,50,23.100668,35.110482,127.42758,59.890963,187.31854,295.52969,1519.8316,14513.323,0.67704451,0.80204451,0.67704451,1.397387,398.74566,1,1,8,5000,12919.068,24318.246,15950.021,5000,5000,5000,5000,5000,1975.3431,0,1975.3431,-38.868672
622.6,1950.2723,1950.2723,1937.7875,-2125.2331,108.20529,108.20529,50,23.098882,35.106411,127.51398,59.931572,187.44556,295.65085,1519.7728,14512.762,0.67698247,0.80198247,0.67698247,1.3983886,398.74078,1,1,8,5000,12918.569,24317.306,15949.827,5000,5000,5000,5000,5000,1976.7293,0,1976.7293,-38.941837
622.7,1951.6267,1951.6267,1939.1045,-2126.6774,108.19943,108.19943,50,23.097095,35.102338,127.60065,59.972303,187.57295,295.77238,1519.714,14512.2,0.67692039,0.80192039,0.67692039,1.3993932,398.73589,1,1,8,5000,12918.069,24316.366,15949.631,5000,5000,5000,5000,5000,1978.1167,0,1978.1167,-39.012202
622.8,1952.9843,1952.9843,1940.4253,-2128.126,108.19357,108.19357,50,23.095307,35.098262,127.68756,60.013154,187.70072,295.89429,1519.6552,14511.638,0.67685827,0.80185827,0.67685827,1.4004006,398.73099,1,1,8,5000,12917.569,24315.424,15949.436,5000,5000,5000,5000,5000,1979.5051,0,1979.5051,-39.079765
622.9,1954.3451,1954.3451,1941.75,-2129.5788,108.1877,108.1877,50,23.093518,35.094184,127.77473,60.054122,187.82885,296.01655,1519.5963,14511.075,0.67679611,0.80179611,0.67679611,1.4014109,398.72608,1,1,8,5000,12917.069,24314.483,15949.24,5000,5000,5000,5000,5000,1980.8945,0,1980.8945,-39.144524
623,1955.709,1955.709,1943.0783,-2131.0357,108.18183,108.18183,50,23.091728,35.090104,127.86214,60.095206,187.95735,296.13918,1519.5373,14510.513,0.67673391,0.80173391,0.67673391,1.402424,398.72116,1,1,8,5000,12916.568,24313.54,15949.043,5000,5000,5000,5000,5000,1982.2848,0,1982.2848,-39.206478
623.1,1957.0759,1957.0759,1944.4104,-2132.4966,108.17596,108.17596,50,23.089937,35.08602,127.94979,60.136404,188.0862,296.26216,1519.4783,14509.949,0.67667167,0.80167167,0.67667167,1.4034399,398.71624,1,1,8,5000,12916.067,24312.597,15948.847,5000,5000,5000,5000,5000,1983.676,0,1983.676,-39.265624
623.2,1958.4459,1958.4459,1945.746,-2133.9614,108.17008,108.17008,50,23.088144,35.081935,128.03769,60.177712,188.2154,296.38548,1519.4193,14509.386,0.67660939,0.80160939,0.67660939,1.4044585,398.71131,1,1,8,5000,12915.566,24311.653,15948.65,5000,5000,5000,5000,5000,1985.068,0,1985.068,-39.321961
623.3,1959.8187,1959.8187,1947.0852,-2135.4302,108.1642,108.1642,50,23.08635,35.077847,128.12581,60.219131,188.34494,296.50914,1519.3602,14508.822,0.67654707,0.80154707,0.67654707,1.4054798,398.70637,1,1,8,5000,12915.064,24310.709,15948.452,5000,5000,5000,5000,5000,1986.4607,0,1986.4607,-39.375489
623.4,1961.1944,1961.1944,1948.4279,-2136.9027,108.15831,108.15831,50,23.084555,35.073756,128.21416,60.260656,188.47482,296.63313,1519.3011,14508.257,0.6764847,0.8014847,0.6764847,1.4065037,398.70143,1,1,8,5000,12914.562,24309.764,15948.255,5000,5000,5000,5000,5000,1987.8541,0,1987.8541,-39.426206
623.5,1962.5728,1962.5728,1949.774,-2138.379,108.15242,108.15242,50,23.082759,35.069663,128.30274,60.302287,188.60503,296.75745,1519.242,14507.692,0.6764223,0.8014223,0.6764223,1.4075302,398.69648,1,1,8,5000,12914.06,24308.818,15948.057,5000,5000,5000,5000,5000,1989.2481,0,1989.2481,-39.474111
623.6,1963.9539,1963.9539,1951.1234,-2139.8589,108.14653,108.14653,50,23.080962,35.065567,128.39153,60.344021,188.73556,296.88209,1519.1828,14507.127,0.67635985,0.80135985,0.67635985,1.4085592,398.69152,1,1,8,5000,12913.557,24307.872,15947.859,5000,5000,5000,5000,5000,1990.6426,0,1990.6426,-39.519203
623.7,1965.3377,1965.3377,1952.476,-2141.3424,108.14063,108.14063,50,23.079164,35.061469,128.48055,60.385857,188.8664,297.00703,1519.1236,14506.562,0.67629737,0.80129737,0.67629737,1.4095907,398.68656,1,1,8,5000,12913.054,24306.925,15947.661,5000,5000,5000,5000,5000,1992.0375,0,1992.0375,-39.561481
623.8,1966.724,1966.724,1953.8319,-2142.8295,108.13473,108.13473,50,23.077364,35.057368,128.56977,60.427791,188.99756,297.13229,1519.0643,14505.996,0.67623484,0.80123484,0.67623484,1.4106246,398.68159,1,1,8,5000,12912.55,24305.977,15947.462,5000,5000,5000,5000,5000,1993.4328,0,1993.4328,-39.600946
623.9,1968.1128,1968.1128,1955.1909,-2144.3199,108.12883,108.12883,50,23.075563,35.053265,128.6592,60.469822,189.12902,297.25785,1519.005,14505.429,0.67617227,0.80117227,0.67617227,1.4116609,398.67662,1,1,8,5000,12912.047,24305.029,15947.264,5000,5000,5000,5000,5000,1994.8285,0,1994.8285,-39.637596
624,1969.5041,1969.5041,1956.553,-2145.8138,108.12292,108.12292,50,23.073761,35.049159,128.74883,60.511948,189.26077,297.38369,1518.9456,14504.862,0.67610966,0.80110966,0.67610966,1.4126995,398.67164,1,1,8,5000,12911.542,24304.08,15947.065,5000,5000,5000,5000,5000,1996.2244,0,1996.2244,-39.671431
624.1,1970.8977,1970.8977,1957.9181,-2147.3109,108.11701,108.11701,50,23.071958,35.04505,128.83865,60.554167,189.39282,297.50983,1518.8862,14504.295,0.67604701,0.80104701,0.67604701,1.4137404,398.66667,1,1,8,5000,12911.038,24303.13,15946.866,5000,5000,5000,5000,5000,1997.6205,0,1997.6205,-39.702451
624.2,1972.2935,1972.2935,1959.2861,-2148.8112,108.11109,108.11109,50,23.070154,35.040939,128.92867,60.596476,189.52515,297.63624,1518.8268,14503.728,0.67598432,0.80098432,0.67598432,1.4147836,398.66168,1,1,8,5000,12910.533,24302.18,15946.667,5000,5000,5000,5000,5000,1999.0167,0,1999.0167,-39.730656
624.3,1973.6916,1973.6916,1960.6569,-2150.3147,108.10517,108.10517,50,23.068348,35.036826,129.01888,60.638874,189.65776,297.76293,1518.7673,14503.16,0.67592159,0.80092159,0.67592159,1.4158289,398.6567,1,1,8,5000,12910.028,24301.229,15946.467,5000,5000,5000,5000,5000,2000.413,0,2000.413,-39.756046
624.4,1975.0919,1975.0919,1962.0306,-2151.8212,108.09925,108.09925,50,23.066542,35.03271,129.10927,60.681359,189.79063,297.88988,1518.7078,14502.591,0.67585881,0.80085881,0.67585881,1.4168764,398.65171,1,1,8,5000,12909.522,24300.277,15946.268,5000,5000,5000,5000,5000,2001.8092,0,2001.8092,-39.778622
624.5,1976.4942,1976.4942,1963.407,-2153.3308,108.09332,108.09332,50,23.064734,35.028591,129.19985,60.723928,189.92377,298.0171,1518.6482,14502.022,0.67579599,0.80079599,0.67579599,1.417926,398.64672,1,1,8,5000,12909.016,24299.325,15946.068,5000,5000,5000,5000,5000,2003.2054,0,2003.2054,-39.798383
624.6,1977.8985,1977.8985,1964.786,-2154.8432,108.08739,108.08739,50,23.062925,35.02447,129.29059,60.766579,190.05717,298.14457,1518.5886,14501.453,0.67573314,0.80073314,0.67573314,1.4189776,398.64172,1,1,8,5000,12908.51,24298.372,15945.869,5000,5000,5000,5000,5000,2004.6014,0,2004.6014,-39.81533
624.7,1979.3047,1979.3047,1966.1677,-2156.3585,108.08146,108.08146,50,23.061114,35.020346,129.38151,60.80931,190.19082,298.27228,1518.529,14500.884,0.67567023,0.80067023,0.67567023,1.4200312,398.63673,1,1,8,5000,12908.003,24297.418,15945.669,5000,5000,5000,5000,5000,2005.9971,0,2005.9971,-39.829465
624.8,1980.7128,1980.7128,1967.5518,-2157.8765,108.07552,108.07552,50,23.059303,35.01622,129.47259,60.852119,190.32471,298.40023,1518.4693,14500.314,0.67560729,0.80060729,0.67560729,1.4210867,398.63173,1,1,8,5000,12907.496,24296.464,15945.469,5000,5000,5000,5000,5000,2007.3926,0,2007.3926,-39.840786
624.9,1982.1228,1982.1228,1968.9384,-2159.3973,108.06958,108.06958,50,23.05749,35.012091,129.56384,60.895003,190.45884,298.52842,1518.4096,14499.743,0.67554431,0.80054431,0.67554431,1.4221442,398.62673,1,1,8,5000,12906.989,24295.509,15945.269,5000,5000,5000,5000,5000,2008.7877,0,2008.7877,-39.849297
625,1983.5344,1983.5344,1970.3274,-2160.9206,108.06363,108.06363,50,23.055676,35.007959,129.65524,60.937962,190.5932,298.65683,1518.3498,14499.172,0.67548128,0.80048128,0.67548128,1.4232034,398.62173,1,1,8,5000,12906.481,24294.553,15945.069,5000,5000,5000,5000,5000,2010.1824,0,2010.1824,-39.854997
625.1,1984.9477,1984.9477,1971.7187,-2162.4465,108.05769,108.05769,50,23.053861,35.003825,129.74679,60.980992,190.72778,298.78547,1518.29,14498.601,0.67541821,0.80041821,0.67541821,1.4242645,398.61673,1,1,8,5000,12905.973,24293.597,15944.869,5000,5000,5000,5000,5000,2011.5766,0,2011.5766,-39.857888
625.2,1986.3626,1986.3626,1973.1123,-2163.9749,108.05173,108.05173,50,23.052044,34.999688,129.83849,61.024091,190.86258,298.91431,1518.2301,14498.03,0.6753551,0.8003551,0.6753551,1.4253273,398.61173,1,1,8,5000,12905.465,24292.64,15944.669,5000,5000,5000,5000,5000,2012.9702,0,2012.9702,-39.857971
625.3,1987.779,1987.779,1974.508,-2165.5056,108.04578,108.04578,50,23.050227,34.995548,129.93034,61.067258,190.99759,299.04337,1518.1702,14497.458,0.67529194,0.80029194,0.67529194,1.4263918,398.60673,1,1,8,5000,12904.956,24291.682,15944.469,5000,5000,5000,5000,5000,2014.3632,0,2014.3632,-39.855247
625.4,1989.1968,1989.1968,1975.9058,-2167.0386,108.03981,108.03981,50,23.048408,34.991406,130.02232,61.110489,191.13281,299.17262,1518.1103,14496.885,0.67522875,0.80022875,0.67522875,1.427458,398.60173,1,1,8,5000,12904.447,24290.723,15944.269,5000,5000,5000,5000,5000,2015.7555,0,2015.7555,-39.849719
625.5,1990.616,1990.616,1977.3057,-2168.5739,108.03385,108.03385,50,23.046588,34.987262,130.11443,61.153784,191.26822,299.30207,1518.0503,14496.312,0.67516551,0.80016551,0.67516551,1.4285257,398.59674,1,1,8,5000,12903.937,24289.764,15944.069,5000,5000,5000,5000,5000,2017.1471,0,2017.1471,-39.841388
625.6,1992.0365,1992.0365,1978.7075,-2170.1113,108.02788,108.02788,50,23.044767,34.983114,130.20668,61.197139,191.40382,299.4317,1517.9903,14495.739,0.67510223,0.80010223,0.67510223,1.429595,398.59174,1,1,8,5000,12903.427,24288.805,15943.869,5000,5000,5000,5000,5000,2018.5378,0,2018.5378,-39.830255
625.7,1993.4583,1993.4583,1980.1112,-2171.6508,108.02191,108.02191,50,23.042944,34.978965,130.29905,61.240553,191.5396,299.56151,1517.9302,14495.166,0.6750389,0.8000389,0.6750389,1.4306658,398.58675,1,1,8,5000,12902.917,24287.844,15943.67,5000,5000,5000,5000,5000,2019.9276,0,2019.9276,-39.816323
625.8,1994.8812,1994.8812,1981.5168,-2173.1923,108.01593,108.01593,50,23.04112,34.974812,130.39154,61.284024,191.67556,299.6915,1517.8701,14494.591,0.67497553,0.79997553,0.67497553,1.4317381,398.58175,1,1,8,5000,12902.407,24286.883,15943.47,5000,5000,5000,5000,5000,2021.3164,0,2021.3164,-39.799595
625.9,1996.3052,1996.3052,1982.9241,-2174.7358,108.00995,108.00995,50,23.039295,34.970657,130.48415,61.327549,191.8117,299.82165,1517.8099,14494.017,0.67491213,0.79991213,0.67491213,1.4328117,398.57676,1,1,8,5000,12901.896,24285.921,15943.27,5000,5000,5000,5000,5000,2022.7042,0,2022.7042,-39.780071
626,1997.7302,1997.7302,1984.3331,-2176.2811,108.00397,108.00397,50,23.037469,34.966499,130.57686,61.371126,191.94799,299.95196,1517.7497,14493.442,0.67484867,0.79984867,0.67484867,1.4338867,398.57178,1,1,8,5000,12901.384,24284.959,15943.071,5000,5000,5000,5000,5000,2024.0908,0,2024.0908,-39.757755
626.1,1999.1562,1999.1562,1985.7437,-2177.8281,107.99798,107.99798,50,23.035642,34.962339,130.66969,61.414753,192.08444,300.08242,1517.6895,14492.867,0.67478518,0.79978518,0.67478518,1.4349629,398.56679,1,1,8,5000,12900.873,24283.995,15942.871,5000,5000,5000,5000,5000,2025.4763,0,2025.4763,-39.732649
626.2,2000.583,2000.583,1987.1558,-2179.3769,107.99199,107.99199,50,23.033813,34.958175,130.76261,61.458428,192.22104,300.21303,1517.6292,14492.291,0.67472164,0.79972164,0.67472164,1.4360404,398.56181,1,1,8,5000,12900.36,24283.031,15942.672,5000,5000,5000,5000,5000,2026.8606,0,2026.8606,-39.704757
626.3,2002.0107,2002.0107,1988.5694,-2180.9272,107.98599,107.98599,50,23.031983,34.95401,130.85563,61.502148,192.35778,300.34377,1517.5688,14491.715,0.67465806,0.79965806,0.67465806,1.4371191,398.55683,1,1,8,5000,12899.848,24282.067,15942.472,5000,5000,5000,5000,5000,2028.2435,0,2028.2435,-39.674079
626.4,2003.4391,2003.4391,1989.9845,-2182.4791,107.97999,107.97999,50,23.030152,34.949841,130.94875,61.545912,192.49466,300.47465,1517.5085,14491.138,0.67459443,0.79959443,0.67459443,1.438199,398.55186,1,1,8,5000,12899.335,24281.102,15942.273,5000,5000,5000,5000,5000,2029.6251,0,2029.6251,-39.640621
626.5,2004.8681,2004.8681,1991.4008,-2184.0325,107.97399,107.97399,50,23.02832,34.94567,131.04195,61.589717,192.63167,300.60566,1517.4481,14490.562,0.67453077,0.79953077,0.67453077,1.4392799,398.54689,1,1,8,5000,12898.822,24280.136,15942.074,5000,5000,5000,5000,5000,2031.0052,0,2031.0052,-39.604384
626.6,2006.2978,2006.2978,1992.8185,-2185.5873,107.96798,107.96798,50,23.026486,34.941497,131.13524,61.633561,192.7688,300.73678,1517.3876,14489.984,0.67446706,0.79946706,0.67446706,1.4403619,398.54193,1,1,8,5000,12898.309,24279.169,15941.876,5000,5000,5000,5000,5000,2032.3838,0,2032.3838,-39.565372
626.7,2007.7279,2007.7279,1994.2373,-2187.1433,107.96197,107.96197,50,23.024651,34.93732,131.2286,61.677442,192.90604,300.86801,1517.3271,14489.406,0.67440331,0.79940331,0.67440331,1.4414449,398.53697,1,1,8,5000,12897.795,24278.202,15941.677,5000,5000,5000,5000,5000,2033.7609,0,2033.7609,-39.523588
626.8,2009.1585,2009.1585,1995.6572,-2188.7006,107.95596,107.95596,50,23.022815,34.933141,131.32204,61.721358,193.0434,300.99935,1517.2666,14488.828,0.67433951,0.79933951,0.67433951,1.4425288,398.53202,1,1,8,5000,12897.28,24277.234,15941.479,5000,5000,5000,5000,5000,2035.1363,0,2035.1363,-39.479036
626.9,2010.5895,2010.5895,1997.0782,-2190.2591,107.94994,107.94994,50,23.020978,34.92896,131.41555,61.765306,193.18085,301.13079,1517.206,14488.25,0.67427567,0.79927567,0.67427567,1.4436136,398.52707,1,1,8,5000,12896.766,24276.265,15941.281,5000,5000,5000,5000,5000,2036.51,0,2036.51,-39.43172
627,2012.0208,2012.0208,1998.5002,-2191.8186,107.94391,107.94391,50,23.019139,34.924775,131.50912,61.809285,193.3184,301.26232,1517.1453,14487.671,0.67421179,0.79921179,0.67421179,1.4446992,398.52213,1,1,8,5000,12896.251,24275.295,15941.083,5000,5000,5000,5000,5000,2037.8819,0,2037.8819,-39.381643
627.1,2013.4524,2013.4524,1999.9231,-2193.3791,107.93789,107.93789,50,23.017299,34.920588,131.60275,61.853292,193.45604,301.39393,1517.0847,14487.091,0.67414786,0.79914786,0.67414786,1.4457856,398.51719,1,1,8,5000,12895.735,24274.325,15940.885,5000,5000,5000,5000,5000,2039.2519,0,2039.2519,-39.328808
627.2,2014.8841,2014.8841,2001.3468,-2194.9406,107.93186,107.93186,50,23.015458,34.916399,131.69644,61.897325,193.59376,301.52562,1517.0239,14486.511,0.67408389,0.79908389,0.67408389,1.4468727,398.51227,1,1,8,5000,12895.22,24273.354,15940.688,5000,5000,5000,5000,5000,2040.62,0,2040.62,-39.273221
627.3,2016.3159,2016.3159,2002.7713,-2196.5029,107.92582,107.92582,50,23.013616,34.912206,131.79017,61.941381,193.73155,301.65738,1516.9632,14485.931,0.67401988,0.79901988,0.67401988,1.4479606,398.50735,1,1,8,5000,12894.703,24272.383,15940.491,5000,5000,5000,5000,5000,2041.9862,0,2041.9862,-39.214885
627.4,2017.7478,2017.7478,2004.1965,-2198.0659,107.91978,107.91978,50,23.011773,34.908011,131.88396,61.985459,193.86942,301.7892,1516.9024,14485.351,0.67395583,0.79895583,0.67395583,1.4490491,398.50243,1,1,8,5000,12894.187,24271.411,15940.294,5000,5000,5000,5000,5000,2043.3503,0,2043.3503,-39.153804
627.5,2019.1795,2019.1795,2005.6223,-2199.6297,107.91374,107.91374,50,23.009928,34.903814,131.97778,62.029557,194.00734,301.92108,1516.8415,14484.769,0.67389173,0.79889173,0.67389173,1.4501381,398.49753,1,1,8,5000,12893.67,24270.438,15940.097,5000,5000,5000,5000,5000,2044.7123,0,2044.7123,-39.089983
627.6,2020.6112,2020.6112,2007.0487,-2201.194,107.9077,107.9077,50,23.008082,34.899614,132.07164,62.073672,194.14531,302.05301,1516.7806,14484.188,0.67382759,0.79882759,0.67382759,1.4512277,398.49263,1,1,8,5000,12893.153,24269.464,15939.901,5000,5000,5000,5000,5000,2046.0722,0,2046.0722,-39.023427
627.7,2022.0427,2022.0427,2008.4756,-2202.7589,107.90165,107.90165,50,23.006234,34.895411,132.16554,62.117802,194.28334,302.18498,1516.7197,14483.606,0.6737634,0.7987634,0.6737634,1.4523178,398.48774,1,1,8,5000,12892.635,24268.49,15939.705,5000,5000,5000,5000,5000,2047.4297,0,2047.4297,-38.954139
627.8,2023.4739,2023.4739,2009.9029,-2204.3243,107.89559,107.89559,50,23.004386,34.891205,132.25946,62.161944,194.4214,302.31699,1516.6587,14483.024,0.67369917,0.79869917,0.67369917,1.4534082,398.48287,1,1,8,5000,12892.117,24267.515,15939.51,5000,5000,5000,5000,5000,2048.785,0,2048.785,-38.882126
627.9,2024.9048,2024.9048,2011.3305,-2205.89,107.88953,107.88953,50,23.002536,34.886997,132.3534,62.206098,194.5595,302.44903,1516.5977,14482.441,0.6736349,0.7986349,0.6736349,1.4544991,398.478,1,1,8,5000,12891.599,24266.539,15939.315,5000,5000,5000,5000,5000,2050.1379,0,2050.1379,-38.807391
628,2026.3353,2026.3353,2012.7584,-2207.456,107.88347,107.88347,50,23.000685,34.882786,132.44736,62.250259,194.69762,302.58109,1516.5366,14481.858,0.67357059,0.79857059,0.67357059,1.4555903,398.47314,1,1,8,5000,12891.08,24265.563,15939.12,5000,5000,5000,5000,5000,2051.4883,0,2051.4883,-38.72994
628.1,2027.7653,2027.7653,2014.1865,-2209.0222,107.8774,107.8774,50,22.998833,34.878572,132.54133,62.294427,194.83576,302.71317,1516.4755,14481.274,0.67350623,0.79850623,0.67350623,1.4566818,398.46829,1,1,8,5000,12890.561,24264.586,15938.925,5000,5000,5000,5000,5000,2052.8363,0,2052.8363,-38.649779
628.2,2029.1948,2029.1948,2015.6147,-2210.5886,107.87134,107.87134,50,22.996979,34.874356,132.63532,62.338599,194.97392,302.84525,1516.4143,14480.69,0.67344183,0.79844183,0.67344183,1.4577735,398.46345,1,1,8,5000,12890.042,24263.608,15938.731,5000,5000,5000,5000,5000,2054.1816,0,2054.1816,-38.566912
628.3,2030.6236,2030.6236,2017.043,-2212.1551,107.86526,107.86526,50,22.995125,34.870137,132.7293,62.382773,195.11208,302.97734,1516.3531,14480.106,0.67337738,0.79837738,0.67337738,1.4588654,398.45862,1,1,8,5000,12889.522,24262.629,15938.538,5000,5000,5000,5000,5000,2055.5243,0,2055.5243,-38.481345
628.4,2032.0518,2032.0518,2018.4713,-2213.7215,107.85918,107.85918,50,22.993269,34.865915,132.82329,62.426947,195.25024,303.10942,1516.2919,14479.521,0.67331289,0.79831289,0.67331289,1.4599574,398.4538,1,1,8,5000,12889.002,24261.65,15938.345,5000,5000,5000,5000,5000,2056.8644,0,2056.8644,-38.393083
628.5,2033.4792,2033.4792,2019.8995,-2215.2879,107.8531,107.8531,50,22.991411,34.861691,132.91727,62.471117,195.38839,303.24149,1516.2306,14478.936,0.67324836,0.79824836,0.67324836,1.4610494,398.44899,1,1,8,5000,12888.481,24260.67,15938.152,5000,5000,5000,5000,5000,2058.2016,0,2058.2016,-38.302132
628.6,2034.9058,2034.9058,2021.3275,-2216.854,107.84702,107.84702,50,22.989553,34.857464,133.01124,62.515284,195.52653,303.37354,1516.1693,14478.35,0.67318379,0.79818379,0.67318379,1.4621415,398.4442,1,1,8,5000,12887.96,24259.69,15937.96,5000,5000,5000,5000,5000,2059.536,0,2059.536,-38.208499
628.7,2036.3314,2036.3314,2022.7553,-2218.42,107.84093,107.84093,50,22.987693,34.853234,133.1052,62.559443,195.66464,303.50557,1516.1079,14477.764,0.67311917,0.79811917,0.67311917,1.4632335,398.43942,1,1,8,5000,12887.439,24258.709,15937.768,5000,5000,5000,5000,5000,2060.8675,0,2060.8675,-38.112188
628.8,2037.7561,2037.7561,2024.1828,-2219.9856,107.83483,107.83483,50,22.985832,34.849002,133.19913,62.603593,195.80273,303.63756,1516.0465,14477.178,0.67305451,0.79805451,0.67305451,1.4643255,398.43465,1,1,8,5000,12886.917,24257.727,15937.577,5000,5000,5000,5000,5000,2062.196,0,2062.196,-38.013207
628.9,2039.1798,2039.1798,2025.61,-2221.5508,107.82874,107.82874,50,22.98397,34.844767,133.29305,62.647731,195.94078,303.76951,1515.985,14476.591,0.6729898,0.7979898,0.6729898,1.4654173,398.42989,1,1,8,5000,12886.395,24256.744,15937.386,5000,5000,5000,5000,5000,2063.5215,0,2063.5215,-37.911561
629,2040.6024,2040.6024,2027.0367,-2223.1155,107.82264,107.82264,50,22.982106,34.840529,133.38693,62.691857,196.07879,303.90142,1515.9235,14476.003,0.67292505,0.79792505,0.67292505,1.466509,398.42514,1,1,8,5000,12885.873,24255.761,15937.196,5000,5000,5000,5000,5000,2064.844,0,2064.844,-37.807257
629.1,2042.0237,2042.0237,2028.4629,-2224.6796,107.81653,107.81653,50,22.980242,34.836289,133.48078,62.735966,196.21674,304.03328,1515.862,14475.416,0.67286026,0.79786026,0.67286026,1.4676004,398.42041,1,1,8,5000,12885.35,24254.776,15937.006,5000,5000,5000,5000,5000,2066.1632,0,2066.1632,-37.700301
629.2,2043.4438,2043.4438,2029.8885,-2226.2432,107.81042,107.81042,50,22.978376,34.832046,133.57459,62.780058,196.35465,304.16507,1515.8004,14474.828,0.67279543,0.79779543,0.67279543,1.4686915,398.4157,1,1,8,5000,12884.827,24253.792,15936.817,5000,5000,5000,5000,5000,2067.4792,0,2067.4792,-37.5907
629.3,2044.8626,2044.8626,2031.3135,-2227.806,107.80431,107.80431,50,22.976508,34.8278,133.66836,62.824129,196.49249,304.2968,1515.7388,14474.239,0.67273055,0.79773055,0.67273055,1.4697823,398.41099,1,1,8,5000,12884.303,24252.806,15936.628,5000,5000,5000,5000,5000,2068.792,0,2068.792,-37.478461
629.4,2046.28,2046.28,2032.7378,-2229.368,107.79819,107.79819,50,22.97464,34.823552,133.76208,62.868178,196.63026,304.42845,1515.6771,14473.65,0.67266563,0.79766563,0.67266563,1.4708727,398.4063,1,1,8,5000,12883.779,24251.82,15936.44,5000,5000,5000,5000,5000,2070.1013,0,2070.1013,-37.36359
629.5,2047.696,2047.696,2034.1612,-2230.9292,107.79207,107.79207,50,22.97277,34.819301,133.85575,62.912203,196.76795,304.56002,1515.6154,14473.061,0.67260066,0.79760066,0.67260066,1.4719626,398.40163,1,1,8,5000,12883.255,24250.833,15936.252,5000,5000,5000,5000,5000,2071.4073,0,2071.4073,-37.246094
629.6,2049.1104,2049.1104,2035.5838,-2232.4894,107.78595,107.78595,50,22.970899,34.815047,133.94936,62.9562,196.90556,304.69151,1515.5536,14472.471,0.67253566,0.79753566,0.67253566,1.4730521,398.39697,1,1,8,5000,12882.731,24249.846,15936.065,5000,5000,5000,5000,5000,2072.7098,0,2072.7098,-37.125981
629.7,2050.5231,2050.5231,2037.0055,-2234.0486,107.77982,107.77982,50,22.969027,34.810791,134.04291,63.000169,197.04308,304.8229,1515.4918,14471.88,0.6724706,0.7974706,0.6724706,1.474141,398.39233,1,1,8,5000,12882.206,24248.857,15935.879,5000,5000,5000,5000,5000,2074.0087,0,2074.0087,-37.003258
629.8,2051.9343,2051.9343,2038.4261,-2235.6066,107.77369,107.77369,50,22.967153,34.806532,134.1364,63.044107,197.18051,304.95419,1515.4299,14471.29,0.67240551,0.79740551,0.67240551,1.4752293,398.3877,1,1,8,5000,12881.68,24247.869,15935.693,5000,5000,5000,5000,5000,2075.3041,0,2075.3041,-36.877932
629.9,2053.3436,2053.3436,2039.8457,-2237.1636,107.76755,107.76755,50,22.965279,34.802271,134.22981,63.088012,197.31783,305.08537,1515.368,14470.699,0.67234037,0.79734037,0.67234037,1.476317,398.38308,1,1,8,5000,12881.154,24246.879,15935.508,5000,5000,5000,5000,5000,2076.5957,0,2076.5957,-36.750011
630,2054.7512,2054.7512,2041.2642,-2238.7192,107.76141,107.76141,50,22.963403,34.798006,134.32315,63.131881,197.45503,305.21644,1515.3061,14470.107,0.67227519,0.79727519,0.67227519,1.4774039,398.37849,1,1,8,5000,12880.628,24245.889,15935.323,5000,5000,5000,5000,5000,2077.8837,0,2077.8837,-36.619502
630.1,2056.1568,2056.1568,2042.6814,-2240.2735,107.75527,107.75527,50,22.961526,34.79374,134.41641,63.175713,197.59212,305.34739,1515.2441,14469.515,0.67220997,0.79720997,0.67220997,1.4784902,398.37391,1,1,8,5000,12880.102,24244.897,15935.14,5000,5000,5000,5000,5000,2079.1678,0,2079.1678,-36.486413
630.2,2057.5605,2057.5605,2044.0973,-2241.8264,107.74912,107.74912,50,22.959647,34.78947,134.50959,63.219505,197.72909,305.47821,1515.1821,14468.923,0.6721447,0.7971447,0.6721447,1.4795756,398.36935,1,1,8,5000,12879.575,24243.906,15934.956,5000,5000,5000,5000,5000,2080.4481,0,2080.4481,-36.350752
630.3,2058.9622,2058.9622,2045.5119,-2243.3778,107.74297,107.74297,50,22.957767,34.785198,134.60267,63.263255,197.86592,305.60889,1515.12,14468.33,0.6720794,0.7970794,0.6720794,1.4806602,398.3648,1,1,8,5000,12879.048,24242.913,15934.774,5000,5000,5000,5000,5000,2081.7244,0,2081.7244,-36.212527
630.4,2060.3618,2060.3618,2046.9251,-2244.9277,107.73681,107.73681,50,22.955887,34.780923,134.69566,63.306961,198.00262,305.73943,1515.0579,14467.737,0.67201404,0.79701404,0.67201404,1.4817438,398.36027,1,1,8,5000,12878.52,24241.92,15934.592,5000,5000,5000,5000,5000,2082.9968,0,2082.9968,-36.071746
630.5,2061.7592,2061.7592,2048.3367,-2246.4759,107.73065,107.73065,50,22.954004,34.776646,134.78855,63.35062,198.13917,305.86982,1514.9957,14467.144,0.67194865,0.79694865,0.67194865,1.4828265,398.35576,1,1,8,5000,12877.992,24240.926,15934.411,5000,5000,5000,5000,5000,2084.2651,0,2084.2651,-35.928418
630.6,2063.1544,2063.1544,2049.7468,-2248.0224,107.72449,107.72449,50,22.952121,34.772366,134.88134,63.394231,198.27557,306.00006,1514.9335,14466.55,0.67188321,0.79688321,0.67188321,1.4839082,398.35127,1,1,8,5000,12877.464,24239.932,15934.231,5000,5000,5000,5000,5000,2085.5294,0,2085.5294,-35.78255
630.7,2064.5473,2064.5473,2051.1553,-2249.5671,107.71832,107.71832,50,22.950236,34.768083,134.97402,63.437792,198.41182,306.13014,1514.8713,14465.955,0.67181773,0.79681773,0.67181773,1.4849889,398.3468,1,1,8,5000,12876.935,24238.937,15934.051,5000,5000,5000,5000,5000,2086.7894,0,2086.7894,-35.634151
630.8,2065.9378,2065.9378,2052.562,-2251.1099,107.71215,107.71215,50,22.948351,34.763798,135.06659,63.481299,198.54789,306.26004,1514.809,14465.361,0.67175221,0.79675221,0.67175221,1.4860685,398.34235,1,1,8,5000,12876.406,24237.941,15933.872,5000,5000,5000,5000,5000,2088.0452,0,2088.0452,-35.48323
630.9,2067.3258,2067.3258,2053.967,-2252.6508,107.70597,107.70597,50,22.946464,34.75951,135.15905,63.524752,198.6838,306.38977,1514.7467,14464.765,0.67168664,0.79668664,0.67168664,1.4871468,398.33791,1,1,8,5000,12875.877,24236.944,15933.694,5000,5000,5000,5000,5000,2089.2968,0,2089.2968,-35.329795
631,2068.7114,2068.7114,2055.3701,-2254.1896,107.69979,107.69979,50,22.944575,34.75522,135.25138,63.568147,198.81952,306.51932,1514.6843,14464.17,0.67162104,0.79662104,0.67162104,1.488224,398.3335,1,1,8,5000,12875.347,24235.947,15933.516,5000,5000,5000,5000,5000,2090.5439,0,2090.5439,-35.173856
631.1,2070.0944,2070.0944,2056.7713,-2255.7264,107.69361,107.69361,50,22.942686,34.750926,135.34358,63.611483,198.95506,306.64868,1514.6219,14463.574,0.67155538,0.79655538,0.67155538,1.4893,398.3291,1,1,8,5000,12874.817,24234.949,15933.34,5000,5000,5000,5000,5000,2091.7867,0,2091.7867,-35.01542
631.2,2071.4747,2071.4747,2058.1705,-2257.2609,107.68743,107.68743,50,22.940795,34.746631,135.43565,63.654758,199.09041,306.77784,1514.5594,14462.977,0.67148969,0.79648969,0.67148969,1.4903746,398.32473,1,1,8,5000,12874.286,24233.95,15933.164,5000,5000,5000,5000,5000,2093.025,0,2093.025,-34.854499
631.3,2072.8523,2072.8523,2059.5677,-2258.7932,107.68124,107.68124,50,22.938903,34.742332,135.52759,63.697969,199.22556,306.9068,1514.4969,14462.38,0.67142396,0.79642396,0.67142396,1.4914479,398.32037,1,1,8,5000,12873.755,24232.951,15932.989,5000,5000,5000,5000,5000,2094.2588,0,2094.2588,-34.691099
631.4,2074.2271,2074.2271,2060.9627,-2260.3232,107.67504,107.67504,50,22.93701,34.738031,135.61939,63.741114,199.36051,307.03555,1514.4344,14461.783,0.67135818,0.79635818,0.67135818,1.4925197,398.31604,1,1,8,5000,12873.224,24231.951,15932.815,5000,5000,5000,5000,5000,2095.4879,0,2095.4879,-34.525232
631.5,2075.5991,2075.5991,2062.3555,-2261.8508,107.66884,107.66884,50,22.935116,34.733728,135.71105,63.784192,199.49524,307.16408,1514.3718,14461.186,0.67129236,0.79629236,0.67129236,1.4935901,398.31173,1,1,8,5000,12872.692,24230.95,15932.642,5000,5000,5000,5000,5000,2096.7124,0,2096.7124,-34.356905
631.6,2076.9681,2076.9681,2063.7461,-2263.3758,107.66264,107.66264,50,22.93322,34.729422,135.80255,63.827199,199.62975,307.29239,1514.3092,14460.588,0.6712265,0.7962265,0.6712265,1.494659,398.30743,1,1,8,5000,12872.16,24229.949,15932.469,5000,5000,5000,5000,5000,2097.9322,0,2097.9322,-34.18613
631.7,2078.3342,2078.3342,2065.1343,-2264.8984,107.65644,107.65644,50,22.931323,34.725113,135.8939,63.870134,199.76404,307.42047,1514.2465,14459.989,0.67116059,0.79616059,0.67116059,1.4957263,398.30316,1,1,8,5000,12871.628,24228.947,15932.297,5000,5000,5000,5000,5000,2099.1473,0,2099.1473,-34.012915
631.8,2079.6972,2079.6972,2066.5202,-2266.4183,107.65023,107.65023,50,22.929425,34.720802,135.9851,63.912995,199.89809,307.54832,1514.1838,14459.39,0.67109465,0.79609465,0.67109465,1.496792,398.29892,1,1,8,5000,12871.095,24227.944,15932.127,5000,5000,5000,5000,5000,2100.3574,0,2100.3574,-33.83727
631.9,2081.057,2081.057,2067.9035,-2267.9354,107.64401,107.64401,50,22.927526,34.716488,136.07613,63.95578,200.03191,307.67592,1514.121,14458.791,0.67102866,0.79602866,0.67102866,1.4978561,398.29469,1,1,8,5000,12870.562,24226.941,15931.957,5000,5000,5000,5000,5000,2101.5627,0,2101.5627,-33.659206
632,2082.4137,2082.4137,2069.2844,-2269.4498,107.6378,107.6378,50,22.925625,34.712172,136.16699,63.998485,200.16548,307.80327,1514.0582,14458.191,0.67096263,0.79596263,0.67096263,1.4989185,398.29049,1,1,8,5000,12870.029,24225.937,15931.788,5000,5000,5000,5000,5000,2102.7631,0,2102.7631,-33.478731
632.1,2083.7671,2083.7671,2070.6626,-2270.9614,107.63158,107.63158,50,22.923724,34.707853,136.25768,64.041111,200.29879,307.93037,1513.9954,14457.591,0.67089656,0.79589656,0.67089656,1.499979,398.28631,1,1,8,5000,12869.495,24224.932,15931.62,5000,5000,5000,5000,5000,2103.9584,0,2103.9584,-33.295857
632.2,2085.1172,2085.1172,2072.0381,-2272.47,107.62535,107.62535,50,22.921821,34.703531,136.3482,64.083653,200.43185,308.0572,1513.9325,14456.991,0.67083044,0.79583044,0.67083044,1.5010378,398.28215,1,1,8,5000,12868.961,24223.926,15931.452,5000,5000,5000,5000,5000,2105.1487,0,2105.1487,-33.110594
632.3,2086.4639,2086.4639,2073.4109,-2273.9756,107.61912,107.61912,50,22.919917,34.699207,136.43853,64.126111,200.56464,308.18377,1513.8696,14456.39,0.67076429,0.79576429,0.67076429,1.5020947,398.27802,1,1,8,5000,12868.426,24222.92,15931.286,5000,5000,5000,5000,5000,2106.3339,0,2106.3339,-32.922951
632.4,2087.8071,2087.8071,2074.7809,-2275.478,107.61289,107.61289,50,22.918011,34.694881,136.52868,64.168481,200.69716,308.31006,1513.8066,14455.788,0.67069809,0.79569809,0.67069809,1.5031498,398.27391,1,1,8,5000,12867.892,24221.913,15931.121,5000,5000,5000,5000,5000,2107.5138,0,2107.5138,-32.73294
632.5,2089.1468,2089.1468,2076.148,-2276.9774,107.60666,107.60666,50,22.916105,34.690551,136.61864,64.210762,200.82941,308.43606,1513.7436,14455.187,0.67063185,0.79563185,0.67063185,1.5042028,398.26982,1,1,8,5000,12867.356,24220.906,15930.956,5000,5000,5000,5000,5000,2108.6886,0,2108.6886,-32.540571
632.6,2090.4829,2090.4829,2077.5121,-2278.4735,107.60042,107.60042,50,22.914197,34.68622,136.70841,64.252952,200.96136,308.56178,1513.6806,14454.585,0.67056557,0.79556557,0.67056557,1.5052538,398.26576,1,1,8,5000,12866.821,24219.898,15930.793,5000,5000,5000,5000,5000,2109.858,0,2109.858,-32.345854
632.7,2091.8153,2091.8153,2078.8733,-2279.9663,107.59417,107.59417,50,22.912288,34.681886,136.79798,64.295049,201.09303,308.6872,1513.6175,14453.982,0.67049925,0.79549925,0.67049925,1.5063028,398.26173,1,1,8,5000,12866.285,24218.889,15930.631,5000,5000,5000,5000,5000,2111.0221,0,2111.0221,-32.148801
632.8,2093.144,2093.144,2080.2313,-2281.4557,107.58793,107.58793,50,22.910378,34.677549,136.88734,64.337051,201.22439,308.81232,1513.5543,14453.379,0.67043289,0.79543289,0.67043289,1.5073497,398.25772,1,1,8,5000,12865.748,24217.879,15930.469,5000,5000,5000,5000,5000,2112.1807,0,2112.1807,-31.949423
632.9,2094.4689,2094.4689,2081.5862,-2282.9416,107.58168,107.58168,50,22.908467,34.67321,136.9765,64.378954,201.35545,308.93713,1513.4912,14452.776,0.67036648,0.79536648,0.67036648,1.5083944,398.25373,1,1,8,5000,12865.212,24216.869,15930.309,5000,5000,5000,5000,5000,2113.3339,0,2113.3339,-31.747729
633,2095.79,2095.79,2082.9379,-2284.4241,107.57542,107.57542,50,22.906555,34.668868,137.06544,64.420759,201.4862,309.06163,1513.4279,14452.172,0.67030004,0.79530004,0.67030004,1.509437,398.24977,1,1,8,5000,12864.675,24215.858,15930.149,5000,5000,5000,5000,5000,2114.4816,0,2114.4816,-31.543733
633.1,2097.1071,2097.1071,2084.2862,-2285.9029,107.56916,107.56916,50,22.904641,34.664524,137.15417,64.462461,201.61663,309.1858,1513.3647,14451.568,0.67023355,0.79523355,0.67023355,1.5104772,398.24584,1,1,8,5000,12864.137,24214.847,15929.991,5000,5000,5000,5000,5000,2115.6237,0,2115.6237,-31.337444
633.2,2098.4202,2098.4202,2085.6313,-2287.378,107.5629,107.5629,50,22.902726,34.660177,137.24268,64.50406,201.74674,309.30964,1513.3014,14450.964,0.67016703,0.79516703,0.67016703,1.5115152,398.24193,1,1,8,5000,12863.6,24213.835,15929.833,5000,5000,5000,5000,5000,2116.7601,0,2116.7601,-31.128874
633.3,2099.7293,2099.7293,2086.9729,-2288.8494,107.55664,107.55664,50,22.90081,34.655828,137.33096,64.545553,201.87652,309.43315,1513.238,14450.359,0.67010046,0.79510046,0.67010046,1.5125508,398.23805,1,1,8,5000,12863.062,24212.822,15929.677,5000,5000,5000,5000,5000,2117.8909,0,2117.8909,-30.918035
633.4,2101.0343,2101.0343,2088.311,-2290.317,107.55037,107.55037,50,22.898893,34.651476,137.41902,64.586938,202.00596,309.55632,1513.1746,14449.753,0.67003385,0.79503385,0.67003385,1.513584,398.23419,1,1,8,5000,12862.523,24211.808,15929.522,5000,5000,5000,5000,5000,2119.0159,0,2119.0159,-30.704938
633.5,2102.335,2102.335,2089.6456,-2291.7806,107.5441,107.5441,50,22.896975,34.647122,137.50684,64.628213,202.13505,309.67915,1513.1112,14449.148,0.66996721,0.79496721,0.66996721,1.5146148,398.23036,1,1,8,5000,12861.984,24210.794,15929.368,5000,5000,5000,5000,5000,2120.1352,0,2120.1352,-30.489595
633.6,2103.6316,2103.6316,2090.9765,-2293.2403,107.53782,107.53782,50,22.895056,34.642765,137.59442,64.669376,202.26379,309.80162,1513.0477,14448.542,0.66990052,0.79490052,0.66990052,1.515643,398.22656,1,1,8,5000,12861.445,24209.779,15929.214,5000,5000,5000,5000,5000,2121.2485,0,2121.2485,-30.272017
633.7,2104.9238,2104.9238,2092.3038,-2294.6959,107.53154,107.53154,50,22.893135,34.638406,137.68176,64.710426,202.39218,309.92372,1512.9842,14447.935,0.66983379,0.79483379,0.66983379,1.5166688,398.22279,1,1,8,5000,12860.906,24208.764,15929.062,5000,5000,5000,5000,5000,2122.356,0,2122.356,-30.052217
633.8,2106.2116,2106.2116,2093.6273,-2296.1475,107.52526,107.52526,50,22.891213,34.634045,137.76885,64.751359,202.52021,310.04546,1512.9207,14447.328,0.66976702,0.79476702,0.66976702,1.5176919,398.21904,1,1,8,5000,12860.366,24207.748,15928.912,5000,5000,5000,5000,5000,2123.4575,0,2123.4575,-29.830207
633.9,2107.4949,2107.4949,2094.9469,-2297.5948,107.51897,107.51897,50,22.88929,34.629681,137.85569,64.792174,202.64786,310.16683,1512.8571,14446.721,0.66970021,0.79470021,0.66970021,1.5187124,398.21533,1,1,8,5000,12859.826,24206.731,15928.762,5000,5000,5000,5000,5000,2124.5529,0,2124.5529,-29.605998
634,2108.7738,2108.7738,2096.2627,-2299.0379,107.51268,107.51268,50,22.887366,34.625314,137.94227,64.832868,202.77514,310.28782,1512.7935,14446.114,0.66963336,0.79463336,0.66963336,1.5197302,398.21164,1,1,8,5000,12859.285,24205.714,15928.613,5000,5000,5000,5000,5000,2125.6424,0,2125.6424,-29.379604
634.1,2110.0481,2110.0481,2097.5746,-2300.4766,107.50639,107.50639,50,22.885441,34.620945,138.0286,64.873441,202.90204,310.40843,1512.7298,14445.506,0.66956647,0.79456647,0.66956647,1.5207452,398.20798,1,1,8,5000,12858.745,24204.696,15928.465,5000,5000,5000,5000,5000,2126.7256,0,2126.7256,-29.151035
634.2,2111.3178,2111.3178,2098.8824,-2301.911,107.50009,107.50009,50,22.883514,34.616574,138.11466,64.91389,203.02855,310.52864,1512.6661,14444.897,0.66949955,0.79449955,0.66949955,1.5217575,398.20434,1,1,8,5000,12858.203,24203.677,15928.319,5000,5000,5000,5000,5000,2127.8027,0,2127.8027,-28.920305
634.3,2112.5827,2112.5827,2100.1862,-2303.3409,107.49379,107.49379,50,22.881587,34.612201,138.20045,64.954212,203.15466,310.64845,1512.6023,14444.288,0.66943258,0.79443258,0.66943258,1.522767,398.20074,1,1,8,5000,12857.662,24202.657,15928.174,5000,5000,5000,5000,5000,2128.8736,0,2128.8736,-28.687426
634.4,2113.8429,2113.8429,2101.4858,-2304.7662,107.48748,107.48748,50,22.879658,34.607825,138.28597,64.994406,203.28038,310.76786,1512.5385,14443.679,0.66936557,0.79436557,0.66936557,1.5237735,398.19717,1,1,8,5000,12857.12,24201.637,15928.03,5000,5000,5000,5000,5000,2129.9382,0,2129.9382,-28.45241
634.5,2115.0983,2115.0983,2102.7812,-2306.1869,107.48117,107.48117,50,22.877728,34.603446,138.37121,65.03447,203.40568,310.88686,1512.4747,14443.07,0.66929853,0.79429853,0.66929853,1.5247772,398.19363,1,1,8,5000,12856.578,24200.617,15927.887,5000,5000,5000,5000,5000,2130.9965,0,2130.9965,-28.215271
634.6,2116.3488,2116.3488,2104.0723,-2307.6029,107.47486,107.47486,50,22.875798,34.599065,138.45617,65.074402,203.53058,311.00544,1512.4108,14442.46,0.66923144,0.79423144,0.66923144,1.5257778,398.19011,1,1,8,5000,12856.035,24199.595,15927.745,5000,5000,5000,5000,5000,2132.0483,0,2132.0483,-27.976022
634.7,2117.5943,2117.5943,2105.3591,-2309.0142,107.46855,107.46855,50,22.873865,34.594682,138.54085,65.114199,203.65505,311.1236,1512.3469,14441.849,0.66916432,0.79416432,0.66916432,1.5267755,398.18663,1,1,8,5000,12855.492,24198.573,15927.605,5000,5000,5000,5000,5000,2133.0938,0,2133.0938,-27.734674
634.8,2118.8349,2118.8349,2106.6415,-2310.4206,107.46223,107.46223,50,22.871932,34.590297,138.62524,65.153861,203.7791,311.24133,1512.283,14441.239,0.66909715,0.79409715,0.66909715,1.52777,398.18318,1,1,8,5000,12854.949,24197.551,15927.465,5000,5000,5000,5000,5000,2134.1327,0,2134.1327,-27.491242
634.9,2120.0703,2120.0703,2107.9194,-2311.8221,107.45591,107.45591,50,22.869998,34.585909,138.70933,65.193384,203.90271,311.35862,1512.219,14440.628,0.66902995,0.79402995,0.66902995,1.5287615,398.17976,1,1,8,5000,12854.405,24196.528,15927.327,5000,5000,5000,5000,5000,2135.1652,0,2135.1652,-27.245737
635,2121.3007,2121.3007,2109.1928,-2313.2187,107.44958,107.44958,50,22.868063,34.581518,138.79312,65.232768,204.02589,311.47547,1512.155,14440.016,0.66896271,0.79396271,0.66896271,1.5297498,398.17637,1,1,8,5000,12853.861,24195.504,15927.19,5000,5000,5000,5000,5000,2136.191,0,2136.191,-26.998175
635.1,2122.5258,2122.5258,2110.4616,-2314.6102,107.44325,107.44325,50,22.866126,34.577126,138.87661,65.272009,204.14862,311.59187,1512.0909,14439.404,0.66889543,0.79389543,0.66889543,1.5307349,398.17301,1,1,8,5000,12853.317,24194.479,15927.055,5000,5000,5000,5000,5000,2137.2102,0,2137.2102,-26.748567
635.2,2123.7457,2123.7457,2111.7258,-2315.9967,107.43692,107.43692,50,22.864188,34.572731,138.9598,65.311106,204.27091,311.70783,1512.0268,14438.792,0.66882811,0.79382811,0.66882811,1.5317167,398.16968,1,1,8,5000,12852.773,24193.454,15926.92,5000,5000,5000,5000,5000,2138.2227,0,2138.2227,-26.496927
635.3,2124.9602,2124.9602,2112.9852,-2317.3779,107.43058,107.43058,50,22.86225,34.568334,139.04268,65.350057,204.39273,311.82332,1511.9626,14438.18,0.66876076,0.79376076,0.66876076,1.5326952,398.16639,1,1,8,5000,12852.228,24192.428,15926.787,5000,5000,5000,5000,5000,2139.2285,0,2139.2285,-26.243269
635.4,2126.1694,2126.1694,2114.2398,-2318.7539,107.42424,107.42424,50,22.86031,34.563934,139.12524,65.388861,204.5141,311.93834,1511.8984,14437.567,0.66869336,0.79369336,0.66869336,1.5336704,398.16312,1,1,8,5000,12851.682,24191.402,15926.655,5000,5000,5000,5000,5000,2140.2274,0,2140.2274,-25.987606
635.5,2127.3732,2127.3732,2115.4896,-2320.1246,107.4179,107.4179,50,22.858369,34.559532,139.20748,65.427514,204.63499,312.05289,1511.8342,14436.953,0.66862593,0.79362593,0.66862593,1.5346422,398.15989,1,1,8,5000,12851.137,24190.375,15926.525,5000,5000,5000,5000,5000,2141.2196,0,2141.2196,-25.729953
