time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
635.6,2128.5714,2128.5714,2116.7345,-2321.4899,107.41155,107.41155,50,22.856427,34.555128,139.2894,65.466016,204.75541,312.16697,1511.7699,14436.34,0.66855846,0.79355846,0.66855846,1.5356106,398.15669,1,1,8,5000,12850.591,24189.347,15926.396,5000,5000,5000,5000,5000,2142.2048,0,2142.2048,-25.470322
635.7,2129.7641,2129.7641,2117.9745,-2322.8498,107.40521,107.40521,50,22.854484,34.550722,139.37099,65.504365,204.87535,312.28056,1511.7056,14435.726,0.66849095,0.79349095,0.66849095,1.5365755,398.15353,1,1,8,5000,12850.045,24188.319,15926.268,5000,5000,5000,5000,5000,2143.1832,0,2143.1832,-25.208727
635.8,2130.9512,2130.9512,2119.2094,-2324.2042,107.39885,107.39885,50,22.852539,34.546313,139.45225,65.542557,204.99481,312.39366,1511.6413,14435.111,0.66842341,0.79342341,0.66842341,1.5375368,398.1504,1,1,8,5000,12849.498,24187.29,15926.141,5000,5000,5000,5000,5000,2144.1545,0,2144.1545,-24.945184
635.9,2132.1326,2132.1326,2120.4392,-2325.5529,107.3925,107.3925,50,22.850594,34.541902,139.53318,65.580593,205.11377,312.50626,1511.5769,14434.496,0.66835583,0.79335583,0.66835583,1.5384946,398.1473,1,1,8,5000,12848.951,24186.261,15926.016,5000,5000,5000,5000,5000,2145.1189,0,2145.1189,-24.679704
636,2133.3083,2133.3083,2121.6638,-2326.8961,107.38614,107.38614,50,22.848648,34.537489,139.61376,65.618469,205.23223,312.61837,1511.5125,14433.881,0.66828821,0.79328821,0.66828821,1.5394488,398.14423,1,1,8,5000,12848.404,24185.231,15925.892,5000,5000,5000,5000,5000,2146.0761,0,2146.0761,-24.412304
636.1,2134.4781,2134.4781,2122.8833,-2328.2335,107.37977,107.37977,50,22.8467,34.533073,139.69401,65.656183,205.35019,312.72996,1511.448,14433.266,0.66822055,0.79322055,0.66822055,1.5403993,398.1412,1,1,8,5000,12847.856,24184.2,15925.769,5000,5000,5000,5000,5000,2147.0263,0,2147.0263,-24.142997
636.2,2135.6422,2135.6422,2124.0974,-2329.5651,107.37341,107.37341,50,22.844752,34.528656,139.7739,65.693735,205.46764,312.84105,1511.3836,14432.65,0.66815286,0.79315286,0.66815286,1.5413461,398.1382,1,1,8,5000,12847.308,24183.169,15925.648,5000,5000,5000,5000,5000,2147.9692,0,2147.9692,-23.871797
636.3,2136.8003,2136.8003,2125.3063,-2330.8908,107.36704,107.36704,50,22.842802,34.524236,139.85345,65.731122,205.58457,312.95161,1511.319,14432.034,0.66808513,0.79308513,0.66808513,1.5422891,398.13524,1,1,8,5000,12846.76,24182.137,15925.528,5000,5000,5000,5000,5000,2148.905,0,2148.905,-23.598719
636.4,2137.9525,2137.9525,2126.5097,-2332.2107,107.36067,107.36067,50,22.840852,34.519814,139.93264,65.768342,205.70098,313.06165,1511.2544,14431.417,0.66801736,0.79301736,0.66801736,1.5432283,398.13231,1,1,8,5000,12846.212,24181.104,15925.409,5000,5000,5000,5000,5000,2149.8335,0,2149.8335,-23.323777
636.5,2139.0986,2139.0986,2127.7077,-2333.5246,107.35429,107.35429,50,22.8389,34.515389,140.01147,65.805393,205.81687,313.17116,1511.1898,14430.8,0.66794956,0.79294956,0.66794956,1.5441637,398.12941,1,1,8,5000,12845.663,24180.071,15925.292,5000,5000,5000,5000,5000,2150.7547,0,2150.7547,-23.046986
636.6,2140.2386,2140.2386,2128.9002,-2334.8324,107.34791,107.34791,50,22.836947,34.510963,140.08994,65.842274,205.93222,313.28013,1511.1252,14430.183,0.66788172,0.79288172,0.66788172,1.5450953,398.12655,1,1,8,5000,12845.114,24179.037,15925.177,5000,5000,5000,5000,5000,2151.6685,0,2151.6685,-22.768361
636.7,2141.3726,2141.3726,2130.0871,-2336.1341,107.34153,107.34153,50,22.834994,34.506534,140.16805,65.878982,206.04703,313.38856,1511.0605,14429.565,0.66781385,0.79281385,0.66781385,1.5460229,398.12373,1,1,8,5000,12844.564,24178.003,15925.062,5000,5000,5000,5000,5000,2152.575,0,2152.575,-22.487916
636.8,2142.5003,2142.5003,2131.2684,-2337.4297,107.33514,107.33514,50,22.833039,34.502104,140.24578,65.915516,206.1613,313.49644,1510.9958,14428.947,0.66774594,0.79274594,0.66774594,1.5469465,398.12094,1,1,8,5000,12844.014,24176.968,15924.949,5000,5000,5000,5000,5000,2153.474,0,2153.474,-22.205667
636.9,2143.6218,2143.6218,2132.4439,-2338.719,107.32875,107.32875,50,22.831083,34.497671,140.32314,65.951874,206.27501,313.60377,1510.931,14428.329,0.66767799,0.79267799,0.66767799,1.5478661,398.11819,1,1,8,5000,12843.464,24175.933,15924.838,5000,5000,5000,5000,5000,2154.3656,0,2154.3656,-21.921627
637,2144.7369,2144.7369,2133.6138,-2340.0019,107.32236,107.32236,50,22.829126,34.493236,140.40012,65.988055,206.38817,313.71053,1510.8663,14427.71,0.66761001,0.79261001,0.66761001,1.5487817,398.11547,1,1,8,5000,12842.914,24174.897,15924.727,5000,5000,5000,5000,5000,2155.2496,0,2155.2496,-21.635813
637.1,2145.8458,2145.8458,2134.7778,-2341.2786,107.31597,107.31597,50,22.827168,34.488798,140.47671,66.024056,206.50077,313.81674,1510.8014,14427.091,0.667542,0.792542,0.667542,1.5496931,398.11279,1,1,8,5000,12842.363,24173.86,15924.619,5000,5000,5000,5000,5000,2156.126,0,2156.126,-21.348239
637.2,2146.9482,2146.9482,2135.936,-2342.5488,107.30957,107.30957,50,22.825209,34.484359,140.55293,66.059875,206.6128,313.92237,1510.7366,14426.471,0.66747394,0.79247394,0.66747394,1.5506004,398.11014,1,1,8,5000,12841.812,24172.823,15924.512,5000,5000,5000,5000,5000,2156.9949,0,2156.9949,-21.05892
637.3,2148.0441,2148.0441,2137.0882,-2343.8125,107.30317,107.30317,50,22.82325,34.479918,140.62875,66.095511,206.72426,314.02743,1510.6717,14425.852,0.66740586,0.79240586,0.66740586,1.5515036,398.10754,1,1,8,5000,12841.261,24171.785,15924.406,5000,5000,5000,5000,5000,2157.8561,0,2157.8561,-20.767872
637.4,2149.1335,2149.1335,2138.2345,-2345.0696,107.29676,107.29676,50,22.821289,34.475474,140.70418,66.130963,206.83514,314.1319,1510.6067,14425.232,0.66733774,0.79233774,0.66733774,1.5524025,398.10496,1,1,8,5000,12840.709,24170.747,15924.301,5000,5000,5000,5000,5000,2158.7096,0,2158.7096,-20.47511
637.5,2150.2163,2150.2163,2139.3747,-2346.3201,107.29036,107.29036,50,22.819327,34.471029,140.77921,66.166227,206.94543,314.23579,1510.5418,14424.611,0.66726958,0.79226958,0.66726958,1.5532971,398.10243,1,1,8,5000,12840.157,24169.708,15924.199,5000,5000,5000,5000,5000,2159.5553,0,2159.5553,-20.18065
637.6,2151.2925,2151.2925,2140.5088,-2347.564,107.28394,107.28394,50,22.817364,34.466581,140.85384,66.201304,207.05514,314.33909,1510.4767,14423.99,0.66720139,0.79220139,0.66720139,1.5541874,398.09993,1,1,8,5000,12839.605,24168.668,15924.097,5000,5000,5000,5000,5000,2160.3933,0,2160.3933,-19.884506
637.7,2152.362,2152.362,2141.6368,-2348.801,107.27753,107.27753,50,22.8154,34.462131,140.92806,66.23619,207.16425,314.44178,1510.4117,14423.369,0.66713317,0.79213317,0.66713317,1.5550734,398.09747,1,1,8,5000,12839.052,24167.628,15923.997,5000,5000,5000,5000,5000,2161.2235,0,2161.2235,-19.586695
637.8,2153.4248,2153.4248,2142.7586,-2350.0313,107.27111,107.27111,50,22.813435,34.45768,141.00188,66.270884,207.27276,314.54388,1510.3466,14422.748,0.66706491,0.79206491,0.66706491,1.555955,398.09505,1,1,8,5000,12838.499,24166.587,15923.899,5000,5000,5000,5000,5000,2162.0458,0,2162.0458,-19.287233
637.9,2154.4807,2154.4807,2143.8741,-2351.2547,107.2647,107.2647,50,22.811469,34.453226,141.07528,66.305384,207.38067,314.64536,1510.2815,14422.126,0.66699662,0.79199662,0.66699662,1.5568321,398.09267,1,1,8,5000,12837.946,24165.546,15923.802,5000,5000,5000,5000,5000,2162.8602,0,2162.8602,-18.986134
638,2155.5299,2155.5299,2144.9833,-2352.4712,107.25827,107.25827,50,22.809503,34.44877,141.14827,66.339689,207.48796,314.74624,1510.2164,14421.504,0.66692829,0.79192829,0.66692829,1.5577048,398.09032,1,1,8,5000,12837.393,24164.504,15923.707,5000,5000,5000,5000,5000,2163.6667,0,2163.6667,-18.683415
638.1,2156.5721,2156.5721,2146.0861,-2353.6807,107.25185,107.25185,50,22.807535,34.444312,141.22084,66.373797,207.59464,314.84649,1510.1512,14420.882,0.66685993,0.79185993,0.66685993,1.5585729,398.08801,1,1,8,5000,12836.839,24163.462,15923.613,5000,5000,5000,5000,5000,2164.4652,0,2164.4652,-18.379092
638.2,2157.6074,2157.6074,2147.1825,-2354.8832,107.24542,107.24542,50,22.805566,34.439853,141.29299,66.407706,207.7007,314.94612,1510.086,14420.259,0.66679154,0.79179154,0.66679154,1.5594365,398.08574,1,1,8,5000,12836.285,24162.419,15923.52,5000,5000,5000,5000,5000,2165.2557,0,2165.2557,-18.073181
638.3,2158.6356,2158.6356,2148.2724,-2356.0785,107.23899,107.23899,50,22.803596,34.435391,141.36471,66.441415,207.80613,315.04511,1510.0207,14419.636,0.66672311,0.79172311,0.66672311,1.5602955,398.08351,1,1,8,5000,12835.731,24161.375,15923.43,5000,5000,5000,5000,5000,2166.0381,0,2166.0381,-17.765697
638.4,2159.6569,2159.6569,2149.3558,-2357.2667,107.23255,107.23255,50,22.801626,34.430927,141.436,66.474921,207.91092,315.14348,1509.9554,14419.012,0.66665465,0.79165465,0.66665465,1.5611499,398.08132,1,1,8,5000,12835.176,24160.331,15923.34,5000,5000,5000,5000,5000,2166.8124,0,2166.8124,-17.456657
638.5,2160.671,2160.671,2150.4326,-2358.4476,107.22612,107.22612,50,22.799654,34.426461,141.50686,66.508224,208.01508,315.2412,1509.8901,14418.388,0.66658616,0.79158616,0.66658616,1.5619995,398.07916,1,1,8,5000,12834.621,24159.287,15923.253,5000,5000,5000,5000,5000,2167.5786,0,2167.5786,-17.146078
638.6,2161.678,2161.678,2151.5027,-2359.6213,107.21968,107.21968,50,22.797682,34.421994,141.57728,66.541321,208.1186,315.33827,1509.8248,14417.764,0.66651764,0.79151764,0.66651764,1.5628445,398.07705,1,1,8,5000,12834.066,24158.242,15923.166,5000,5000,5000,5000,5000,2168.3367,0,2168.3367,-16.833974
638.7,2162.6777,2162.6777,2152.5662,-2360.7876,107.21323,107.21323,50,22.795708,34.417524,141.64726,66.574211,208.22147,315.4347,1509.7594,14417.14,0.66644908,0.79144908,0.66644908,1.5636847,398.07497,1,1,8,5000,12833.51,24157.196,15923.082,5000,5000,5000,5000,5000,2169.0865,0,2169.0865,-16.520363
638.8,2163.6703,2163.6703,2153.6228,-2361.9465,107.20679,107.20679,50,22.793734,34.413053,141.71679,66.606892,208.32368,315.53047,1509.694,14416.515,0.6663805,0.7913805,0.6663805,1.5645201,398.07294,1,1,8,5000,12832.955,24156.15,15922.999,5000,5000,5000,5000,5000,2169.8281,0,2169.8281,-16.205261
638.9,2164.6555,2164.6555,2154.6727,-2363.098,107.20034,107.20034,50,22.791758,34.40858,141.78588,66.639363,208.42524,315.62558,1509.6285,14415.89,0.66631188,0.79131188,0.66631188,1.5653507,398.07094,1,1,0,5000,12832.399,24155.103,15922.918,5000,5000,5000,5000,5000,2170.5614,0,2170.5614,-15.888684
639,2165.6333,2165.6333,2155.7158,-2364.2419,107.19389,107.19389,50,22.789782,34.404105,141.85451,66.671622,208.52614,315.72002,1509.563,14415.265,0.66624323,0.79124323,0.66624323,1.5661764,398.06899,1,1,0,5000,12831.842,24154.056,15922.838,5000,5000,5000,5000,5000,2171.2864,0,2171.2864,-15.57065
639.1,2166.6038,2166.6038,2156.7519,-2365.3783,107.18743,107.18743,50,22.787805,34.399627,141.9227,66.703667,208.62636,315.8138,1509.4975,14414.639,0.66617454,0.79117454,0.66617454,1.5669971,398.06707,1,1,0,5000,12831.286,24153.008,15922.759,5000,5000,5000,5000,5000,2172.0031,0,2172.0031,-15.251174
639.2,2167.5668,2167.5668,2157.7811,-2366.507,107.18098,107.18098,50,22.785827,34.395149,141.99042,66.735497,208.72592,315.90689,1509.4319,14414.013,0.66610583,0.79110583,0.66610583,1.567813,398.0652,1,1,0,5000,12830.729,24151.96,15922.683,5000,5000,5000,5000,5000,2172.7114,0,2172.7114,-14.930273
639.3,2168.5223,2168.5223,2158.8032,-2367.628,107.17452,107.17452,50,22.783848,34.390668,142.05768,66.767111,208.82479,315.99931,1509.3664,14413.387,0.66603709,0.79103709,0.66603709,1.5686238,398.06336,1,1,0,5000,12830.172,24150.911,15922.608,5000,5000,5000,5000,5000,2173.4112,0,2173.4112,-14.607964
639.4,2169.4703,2169.4703,2159.8183,-2368.7413,107.16805,107.16805,50,22.781868,34.386185,142.12448,66.798505,208.92299,316.09104,1509.3007,14412.76,0.66596831,0.79096831,0.66596831,1.5694296,398.06157,1,1,0,5000,12829.614,24149.862,15922.534,5000,5000,5000,5000,5000,2174.1026,0,2174.1026,-14.284265
639.5,2170.4106,2170.4106,2160.8263,-2369.8468,107.16159,107.16159,50,22.779887,34.381701,142.19081,66.82968,209.02049,316.18208,1509.2351,14412.134,0.66589951,0.79089951,0.66589951,1.5702304,398.05981,1,1,0,5000,12829.056,24148.812,15922.463,5000,5000,5000,5000,5000,2174.7855,0,2174.7855,-13.95919
639.6,2171.3434,2171.3434,2161.8272,-2370.9445,107.15512,107.15512,50,22.777906,34.377215,142.25667,66.860634,209.1173,316.27242,1509.1694,14411.506,0.66583067,0.79083067,0.66583067,1.571026,398.0581,1,1,0,5000,12828.498,24147.762,15922.393,5000,5000,5000,5000,5000,2175.4599,0,2175.4599,-13.632759
639.7,2172.2684,2172.2684,2162.8208,-2372.0342,107.14865,107.14865,50,22.775923,34.372727,142.32205,66.891364,209.21342,316.36207,1509.1037,14410.879,0.6657618,0.7907618,0.6657618,1.5718166,398.05643,1,1,0,5000,12827.94,24146.711,15922.324,5000,5000,5000,5000,5000,2176.1258,0,2176.1258,-13.304987
639.8,2173.1857,2173.1857,2163.8071,-2373.116,107.14218,107.14218,50,22.77394,34.368237,142.38696,66.92187,209.30883,316.45101,1509.038,14410.251,0.66569291,0.79069291,0.66569291,1.5726019,398.0548,1,1,0,5000,12827.381,24145.659,15922.257,5000,5000,5000,5000,5000,2176.783,0,2176.783,-12.975891
639.9,2174.0953,2174.0953,2164.7862,-2374.1897,107.1357,107.1357,50,22.771956,34.363746,142.45138,66.95215,209.40353,316.53923,1508.9722,14409.623,0.66562398,0.79062398,0.66562398,1.573382,398.05321,1,1,0,5000,12826.823,24144.607,15922.192,5000,5000,5000,5000,5000,2177.4317,0,2177.4317,-12.645489
640,2174.997,2174.997,2165.7579,-2375.2554,107.12922,107.12922,50,22.769971,34.359252,142.51532,66.982202,209.49753,316.62675,1508.9064,14408.995,0.66555503,0.79055503,0.66555503,1.5741569,398.0517,1,1,0,5000,12826.264,24143.555,15922.128,5000,5000,5000,5000,5000,2177.806,0,2177.806,-12.048103
640.1,2175.8842,2175.8842,2166.7215,-2376.3123,107.12274,107.12274,50,22.767985,34.354758,142.57874,67.012006,209.59074,316.71348,1508.8405,14408.366,0.66548604,0.79048604,0.66548604,1.574926,398.05038,1,1,0,5000,12825.704,24142.502,15922.068,5000,5000,5000,5000,5000,2177.1994,0,2177.1994,-10.477912
640.2,2176.7323,2176.7323,2167.6742,-2377.3571,107.11626,107.11626,50,22.765998,34.350261,142.64142,67.041469,209.68289,316.79915,1508.7747,14407.737,0.66541703,0.79041703,0.66541703,1.5756873,398.04939,1,1,0,5000,12825.145,24141.449,15922.015,5000,5000,5000,5000,5000,2175.5973,0,2175.5973,-7.923099
640.3,2177.5165,2177.5165,2168.6108,-2378.3843,107.10977,107.10977,50,22.76401,34.345763,142.70306,67.070437,209.77349,316.88327,1508.7088,14407.108,0.66534799,0.79034799,0.66534799,1.576437,398.04883,1,1,0,5000,12824.585,24140.395,15921.975,5000,5000,5000,5000,5000,2173.0252,0,2173.0252,-4.4144483
640.4,2178.2128,2178.2128,2169.5245,-2379.3864,107.10328,107.10328,50,22.762022,34.341263,142.76319,67.098697,209.86188,316.96517,1508.6429,14406.478,0.66527892,0.79027892,0.66527892,1.5771701,398.04883,1,1,0,5000,12824.025,24139.341,15921.953,5000,5000,5000,5000,5000,2169.5091,0,2169.5091,0.015441695
640.5,2178.7977,2178.7977,2170.407,-2380.3542,107.09679,107.09679,50,22.760033,34.336761,142.82125,67.12599,209.94724,317.04404,1508.5769,14405.848,0.66520982,0.79020982,0.66520982,1.5778806,398.0495,1,1,0,5000,12823.464,24138.286,15921.953,5000,5000,5000,5000,5000,2165.0746,0,2165.0746,5.3324054
640.6,2179.2489,2179.2489,2171.2484,-2381.2771,107.0903,107.0903,50,22.758043,34.332258,142.87662,67.152013,210.02864,317.11894,1508.5109,14405.218,0.6651407,0.7901407,0.6651407,1.5785614,398.05095,1,1,0,5000,12822.904,24137.231,15921.98,5000,5000,5000,5000,5000,2159.7475,0,2159.7475,11.500938
640.7,2179.5447,2179.5447,2172.0379,-2382.1429,107.08381,107.08381,50,22.756052,34.327753,142.92858,67.17643,210.10501,317.18881,1508.4449,14404.588,0.66507156,0.79007156,0.66507156,1.5792044,398.05327,1,1,0,5000,12822.343,24136.175,15922.038,5000,5000,5000,5000,5000,2153.5535,0,2153.5535,18.484403
640.8,2179.6644,2179.6644,2172.7637,-2382.9389,107.07731,107.07731,50,22.754061,34.323247,142.97633,67.198876,210.17521,317.25252,1508.3789,14403.957,0.66500239,0.79000239,0.66500239,1.5798013,398.05657,1,1,0,5000,12821.782,24135.119,15922.131,5000,5000,5000,5000,5000,2146.5184,0,2146.5184,26.245228
640.9,2179.588,2179.588,2173.4131,-2383.6511,107.07081,107.07081,50,22.752069,34.31874,143.01907,67.218962,210.23803,317.30884,1508.3128,14403.327,0.6649332,0.7899332,0.6649332,1.5803427,398.06093,1,1,0,5000,12821.221,24134.062,15922.263,5000,5000,5000,5000,5000,2138.668,0,2138.668,34.745077
641,2179.2969,2179.2969,2173.973,-2384.2652,107.06431,107.06431,50,22.750076,34.314232,143.05591,67.236279,210.29219,317.3565,1508.2468,14402.696,0.664864,0.789864,0.664864,1.580819,398.06645,1,1,0,5000,12820.659,24133.005,15922.437,5000,5000,5000,5000,5000,2130.028,0,2130.028,43.945017
641.1,2178.773,2178.773,2174.4298,-2384.7662,107.05781,107.05781,50,22.748083,34.309723,143.08597,67.250406,210.33638,317.39418,1508.1807,14402.065,0.66479478,0.78979478,0.66479478,1.5812205,398.07321,1,1,0,5000,12820.098,24131.948,15922.658,5000,5000,5000,5000,5000,2120.6241,0,2120.6241,53.80566
641.2,2177.9994,2177.9994,2174.7695,-2385.1387,107.0513,107.0513,50,22.74609,34.305213,143.10832,67.260912,210.36924,317.42054,1508.1146,14401.433,0.66472555,0.78972555,0.66472555,1.5815368,398.08128,1,1,0,5000,12819.536,24130.891,15922.928,5000,5000,5000,5000,5000,2110.4822,0,2110.4822,64.287301
641.3,2176.96,2176.96,2174.9779,-2385.3673,107.0448,107.0448,50,22.744096,34.300703,143.12204,67.267359,210.3894,317.4342,1508.0485,14400.802,0.66465632,0.78965632,0.66465632,1.5817577,398.09075,1,1,0,5000,12818.974,24129.833,15923.251,5000,5000,5000,5000,5000,2099.6279,0,2099.6279,75.350044
641.4,2175.64,2175.64,2175.0409,-2385.4364,107.03829,107.03829,50,22.742102,34.296192,143.12619,67.269308,210.39549,317.43379,1507.9824,14400.171,0.66458708,0.78958708,0.66458708,1.5818729,398.10167,1,1,0,5000,12818.412,24128.776,15923.63,5000,5000,5000,5000,5000,2088.087,0,2088.087,86.953908
641.5,2174.0253,2174.0253,2174.9443,-2385.3304,107.03179,107.03179,50,22.740108,34.291682,143.11983,67.266318,210.38614,317.41793,1507.9162,14399.539,0.66451785,0.78951785,0.66451785,1.581872,398.11411,1,1,0,5000,12817.85,24127.718,15924.067,5000,5000,5000,5000,5000,2075.8854,0,2075.8854,99.058934
641.6,2172.1028,2172.1028,2174.6739,-2385.0339,107.02529,107.02529,50,22.738114,34.287172,143.10203,67.257955,210.35999,317.38527,1507.8501,14398.908,0.66444863,0.78944863,0.66444863,1.5817446,398.12813,1,1,0,5000,12817.288,24126.66,15924.564,5000,5000,5000,5000,5000,2063.0486,0,2063.0486,111.62527
641.7,2169.8606,2169.8606,2174.2158,-2384.5315,107.01878,107.01878,50,22.73612,34.282662,143.07189,67.243789,210.31568,317.33446,1507.784,14398.277,0.66437942,0.78937942,0.66437942,1.5814808,398.14378,1,1,0,5000,12816.726,24125.602,15925.125,5000,5000,5000,5000,5000,2049.6026,0,2049.6026,124.61328
641.8,2167.2875,2167.2875,2173.5565,-2383.8084,107.01228,107.01228,50,22.734127,34.278154,143.02851,67.223398,210.2519,317.26418,1507.718,14397.646,0.66431023,0.78931023,0.66431023,1.5810705,398.16111,1,1,0,5000,12816.164,24124.545,15925.751,5000,5000,5000,5000,5000,2035.573,0,2035.573,137.98356
641.9,2164.3736,2164.3736,2172.6826,-2382.85,107.00578,107.00578,50,22.732135,34.273648,142.971,67.196371,210.16737,317.17315,1507.6519,14397.015,0.66424107,0.78924107,0.66424107,1.5805041,398.18016,1,1,0,5000,12815.603,24123.487,15926.444,5000,5000,5000,5000,5000,2020.9856,0,2020.9856,151.69708
642,2161.1097,2161.1097,2171.5813,-2381.6422,106.99929,106.99929,50,22.730143,34.269143,142.89853,67.162309,210.06084,317.06013,1507.5859,14396.385,0.66417194,0.78917194,0.66417194,1.5797721,398.20096,1,1,8,5000,12815.041,24122.431,15927.206,5000,5000,5000,5000,5000,2005.8661,0,2005.8661,165.71519
642.1,2157.4877,2157.4877,2170.2401,-2380.1712,106.99279,106.99279,50,22.728152,34.264641,142.81027,67.120829,209.9311,316.9239,1507.5199,14395.754,0.66410285,0.78910285,0.66410285,1.5788656,398.22357,1,1,8,5000,12814.48,24121.374,15928.039,5000,5000,5000,5000,5000,1990.2404,0,1990.2404,179.9997
642.2,2153.5004,2153.5004,2168.6471,-2378.4242,106.9863,106.9863,50,22.726162,34.260141,142.70545,67.071561,209.77701,316.76331,1507.4539,14395.125,0.66403381,0.78903381,0.66403381,1.5777757,398.24799,1,1,8,5000,12813.919,24120.318,15928.943,5000,5000,5000,5000,5000,1974.1342,0,1974.1342,194.51292
642.3,2149.1417,2149.1417,2166.791,-2376.3884,106.97982,106.97982,50,22.724174,34.255645,142.5833,67.014153,209.59746,316.57728,1507.388,14394.495,0.66396483,0.78896483,0.66396483,1.5764941,398.27425,1,1,8,5000,12813.358,24119.263,15929.919,5000,5000,5000,5000,5000,1957.5733,0,1957.5733,209.2177
642.4,2144.4061,2144.4061,2164.6608,-2374.0522,106.97334,106.97334,50,22.722187,34.251153,142.44313,66.948271,209.3914,316.36474,1507.3222,14393.867,0.66389591,0.78889591,0.66389591,1.5750131,398.30238,1,1,8,5000,12812.798,24118.209,15930.97,5000,5000,5000,5000,5000,1940.5833,0,1940.5833,224.07747
642.5,2139.2894,2139.2894,2162.2463,-2371.4042,106.96687,106.96687,50,22.720202,34.246665,142.28425,66.873598,209.15785,316.12472,1507.2564,14393.239,0.66382707,0.78882707,0.66382707,1.573325,398.33239,1,1,8,5000,12812.239,24117.155,15932.095,5000,5000,5000,5000,5000,1923.1901,0,1923.1901,239.05627
642.6,2133.788,2133.788,2159.5382,-2368.4341,106.9604,106.9604,50,22.71822,34.242183,142.10604,66.789841,208.89588,315.85629,1507.1907,14392.611,0.66375831,0.78875831,0.66375831,1.5714229,398.36429,1,1,8,5000,12811.68,24116.103,15933.296,5000,5000,5000,5000,5000,1905.4194,0,1905.4194,254.11877
642.7,2127.8994,2127.8994,2156.5274,-2365.132,106.95394,106.95394,50,22.716239,34.237705,141.90792,66.696722,208.60464,315.55859,1507.1251,14391.985,0.66368964,0.78868964,0.66368964,1.5693004,398.39808,1,1,8,5000,12811.121,24115.052,15934.572,5000,5000,5000,5000,5000,1887.297,0,1887.297,269.23033
642.8,2121.6219,2121.6219,2153.2057,-2361.489,106.9475,106.9475,50,22.714262,34.233234,141.68934,66.593989,208.28333,315.23082,1507.0596,14391.359,0.66362107,0.78862107,0.66362107,1.5669513,398.43376,1,1,8,5000,12810.564,24114.002,15935.923,5000,5000,5000,5000,5000,1868.8487,0,1868.8487,284.35698
642.9,2114.9546,2114.9546,2149.5656,-2357.4968,106.94106,106.94106,50,22.712287,34.22877,141.44981,66.48141,207.93122,314.87227,1506.9942,14390.735,0.66355261,0.78855261,0.66355261,1.5643702,398.47134,1,1,8,5000,12810.007,24112.954,15937.351,5000,5000,5000,5000,5000,1850.1001,0,1850.1001,299.46543
643,2107.8974,2107.8974,2145.6003,-2353.148,106.93463,106.93463,50,22.710315,34.224313,141.18888,66.358773,207.54765,314.48228,1506.9289,14390.111,0.66348428,0.78848428,0.66348428,1.5615521,398.51081,1,1,8,5000,12809.451,24111.907,15938.854,5000,5000,5000,5000,5000,1831.0772,0,1831.0772,314.52314
643.1,2100.4513,2100.4513,2141.3038,-2348.4359,106.92821,106.92821,50,22.708347,34.219865,140.90615,66.225892,207.13204,314.06026,1506.8637,14389.489,0.66341607,0.78841607,0.66341607,1.5584925,398.55215,1,1,8,5000,12808.896,24110.862,15940.432,5000,5000,5000,5000,5000,1811.8056,0,1811.8056,329.49826
643.2,2092.6179,2092.6179,2136.6708,-2343.3546,106.92181,106.92181,50,22.706383,34.215425,140.60128,66.082601,206.68388,313.60569,1506.7987,14388.868,0.66334801,0.78834801,0.66334801,1.5551876,398.59535,1,1,8,5000,12808.342,24109.82,15942.086,5000,5000,5000,5000,5000,1792.3111,0,1792.3111,344.35969
643.3,2084.3995,2084.3995,2131.6965,-2337.8992,106.91542,106.91542,50,22.704423,34.210994,140.27395,65.928757,206.20271,313.11813,1506.7338,14388.248,0.6632801,0.7882801,0.6632801,1.5516339,398.64039,1,1,8,5000,12807.789,24108.779,15943.814,5000,5000,5000,5000,5000,1772.6194,0,1772.6194,359.07707
643.4,2075.7993,2075.7993,2126.3772,-2332.0653,106.90904,106.90904,50,22.702467,34.206574,139.92392,65.764242,205.68816,312.5972,1506.669,14387.629,0.66321235,0.78821235,0.66321235,1.5478285,398.68725,1,1,8,5000,12807.237,24107.74,15945.615,5000,5000,5000,5000,5000,1752.7564,0,1752.7564,373.62076
643.5,2066.8213,2066.8213,2120.7097,-2325.8496,106.90268,106.90268,50,22.700516,34.202164,139.55098,65.588959,205.13994,312.04262,1506.6044,14387.013,0.66314477,0.78814477,0.66314477,1.5437693,398.7359,1,1,8,5000,12806.687,24106.704,15947.49,5000,5000,5000,5000,5000,1732.7478,0,1732.7478,387.9619
643.6,2057.4702,2057.4702,2114.6916,-2319.2494,106.89633,106.89633,50,22.698569,34.197766,139.15497,65.402834,204.5578,311.45414,1506.54,14386.398,0.66307738,0.78807738,0.66307738,1.5394542,398.78631,1,1,8,5000,12806.138,24105.671,15949.436,5000,5000,5000,5000,5000,1712.6193,0,1712.6193,402.07232
643.7,2047.7512,2047.7512,2108.3214,-2312.263,106.89001,106.89001,50,22.696629,34.193379,138.73578,65.205817,203.9416,310.83161,1506.4758,14385.784,0.66301018,0.78801018,0.66301018,1.5348823,398.83846,1,1,8,5000,12805.59,24104.64,15951.452,5000,5000,5000,5000,5000,1692.3968,0,1692.3968,415.92463
643.8,2037.6706,2037.6706,2101.5981,-2304.8893,106.8837,106.8837,50,22.694693,34.189006,138.29336,64.99788,203.29124,310.17494,1506.4118,14385.173,0.66294319,0.78794319,0.66294319,1.5300527,398.8923,1,1,8,5000,12805.044,24103.613,15953.538,5000,5000,5000,5000,5000,1672.106,0,1672.106,429.49215
643.9,2027.2351,2027.2351,2094.5215,-2297.1282,106.87741,106.87741,50,22.692764,34.184646,137.82769,64.779016,202.60671,309.48412,1506.3479,14384.563,0.66287641,0.78787641,0.66287641,1.5249653,398.94779,1,1,8,5000,12804.5,24102.588,15955.692,5000,5000,5000,5000,5000,1651.7726,0,1651.7726,442.74895
644,2016.452,2016.452,2087.0922,-2288.9803,106.87114,106.87114,50,22.690841,34.1803,137.33882,64.549244,201.88806,308.7592,1506.2843,14383.956,0.66280986,0.78780986,0.66280986,1.5196204,399.0049,1,1,8,5000,12803.957,24101.567,15957.912,5000,5000,5000,5000,5000,1631.4224,0,1631.4224,455.6698
644.1,2005.3296,2005.3296,2079.3115,-2280.4469,106.86489,106.86489,50,22.688924,34.17597,136.82681,64.308603,201.13542,308.00031,1506.2209,14383.35,0.66274354,0.78774354,0.66274354,1.5140189,399.06357,1,1,8,5000,12803.417,24100.549,15960.196,5000,5000,5000,5000,5000,1611.0813,0,1611.0813,468.23021
644.2,1993.8765,1993.8765,2071.1813,-2271.5302,106.85867,106.85867,50,22.687014,34.171655,136.29181,64.057153,200.34897,307.20764,1506.1577,14382.747,0.66267748,0.78767748,0.66267748,1.5081622,399.12375,1,1,8,5000,12802.878,24099.534,15962.543,5000,5000,5000,5000,5000,1590.7749,0,1590.7749,480.40638
644.3,1982.1019,1982.1019,2062.7043,-2262.2332,106.85247,106.85247,50,22.685111,34.167356,135.73399,63.794977,199.52897,306.38144,1506.0948,14382.146,0.66261167,0.78761167,0.66261167,1.5020523,399.18541,1,1,8,5000,12802.341,24098.524,15964.95,5000,5000,5000,5000,5000,1570.529,0,1570.529,492.17521
644.4,1970.0158,1970.0158,2053.8838,-2252.5595,106.84629,106.84629,50,22.683216,34.163074,135.15357,63.522179,198.67575,305.52204,1506.0322,14381.548,0.66254613,0.78754613,0.66254613,1.4956915,399.24847,1,1,8,5000,12801.806,24097.517,15967.416,5000,5000,5000,5000,5000,1550.3695,0,1550.3695,503.51429
644.5,1957.6287,1957.6287,2044.7239,-2242.5136,106.84014,106.84014,50,22.681329,34.15881,134.55082,63.238884,197.7897,304.62984,1505.9698,14380.952,0.66248087,0.78748087,0.66248087,1.4890828,399.31288,1,1,8,5000,12801.273,24096.514,15969.939,5000,5000,5000,5000,5000,1530.322,0,1530.322,514.40188
644.6,1944.9517,1944.9517,2035.2293,-2232.1006,106.83401,106.83401,50,22.679449,34.154564,133.92604,62.945237,196.87127,303.70529,1505.9076,14380.359,0.6624159,0.7874159,0.6624159,1.4822294,399.37859,1,1,8,5000,12800.743,24095.516,15972.515,5000,5000,5000,5000,5000,1510.4124,0,1510.4124,524.81693
644.7,1931.9962,1931.9962,2025.4054,-2221.3264,106.82792,106.82792,50,22.677578,34.150338,133.27958,62.641404,195.92099,302.7489,1505.8458,14379.768,0.66235123,0.78735123,0.66235123,1.4751354,399.44553,1,1,8,5000,12800.215,24094.522,15975.144,5000,5000,5000,5000,5000,1490.6664,0,1490.6664,534.73902
644.8,1918.7743,1918.7743,2015.2581,-2210.1975,106.82185,106.82185,50,22.675715,34.14613,132.61185,62.32757,194.93942,301.76127,1505.7842,14379.18,0.66228687,0.78728687,0.66228687,1.4678049,399.51364,1,1,8,5000,12799.689,24093.533,15977.821,5000,5000,5000,5000,5000,1471.1097,0,1471.1097,544.14837
644.9,1905.2988,1905.2988,2004.7941,-2198.7213,106.81581,106.81581,50,22.673862,34.141944,131.92328,62.003941,193.92722,300.74303,1505.723,14378.595,0.66222282,0.78722282,0.66222282,1.4602429,399.58285,1,1,8,5000,12799.166,24092.548,15980.546,5000,5000,5000,5000,5000,1451.7683,0,1451.7683,553.02584
645,1891.5827,1891.5827,1994.0206,-2186.9057,106.8098,106.8098,50,22.672017,34.137778,131.21434,61.67074,192.88508,299.69488,1505.6621,14378.014,0.66215911,0.78715911,0.66215911,1.4524545,399.65308,1,1,8,5000,12798.645,24091.568,15983.314,5000,5000,5000,5000,5000,1432.6677,0,1432.6677,561.3529
645.1,1877.6395,1877.6395,1982.9455,-2174.7592,106.80382,106.80382,50,22.670182,34.133633,130.48555,61.328211,191.81377,298.61758,1505.6014,14377.435,0.66209573,0.78709573,0.66209573,1.4444455,399.72428,1,1,8,5000,12798.128,24090.593,15986.123,5000,5000,5000,5000,5000,1413.8339,0,1413.8339,569.11162
645.2,1863.4834,1863.4834,1971.5772,-2162.2912,106.79787,106.79787,50,22.668357,34.129511,129.73747,60.976613,190.71409,297.51196,1505.5412,14376.859,0.6620327,0.7870327,0.6620327,1.4362219,399.79636,1,1,8,5000,12797.612,24089.623,15988.971,5000,5000,5000,5000,5000,1395.2925,0,1395.2925,576.28467
645.3,1849.1287,1849.1287,1959.9246,-2149.5116,106.79195,106.79195,50,22.666542,34.125412,128.97069,60.616226,189.58692,296.37887,1505.4812,14376.287,0.66197003,0.78697003,0.66197003,1.4277904,399.86924,1,1,8,5000,12797.1,24088.659,15991.854,5000,5000,5000,5000,5000,1377.0694,0,1377.0694,582.85528
645.4,1834.5905,1834.5905,1947.9975,-2136.4307,106.78607,106.78607,50,22.664737,34.121335,128.18584,60.247346,188.43319,295.21926,1505.4216,14375.717,0.66190772,0.78690772,0.66190772,1.4191577,399.94286,1,1,8,5000,12796.59,24087.699,15994.77,5000,5000,5000,5000,5000,1359.1903,0,1359.1903,588.80726
645.5,1819.884,1819.884,1935.8059,-2123.0598,106.78023,106.78023,50,22.662942,34.117283,127.38359,59.870286,187.25387,294.0341,1505.3624,14375.152,0.66184578,0.78684578,0.66184578,1.4103314,400.01713,1,1,8,5000,12796.084,24086.746,15997.715,5000,5000,5000,5000,5000,1341.681,0,1341.681,594.12494
645.6,1805.025,1805.025,1923.3605,-2109.4105,106.77441,106.77441,50,22.661158,34.113255,126.56463,59.485375,186.05,292.82442,1505.3035,14374.589,0.66178422,0.78678422,0.66178422,1.4013191,400.09197,1,1,8,5000,12795.58,24085.798,16000.685,5000,5000,5000,5000,5000,1324.5672,0,1324.5672,598.79322
645.7,1790.0296,1790.0296,1910.6723,-2095.495,106.76864,106.76864,50,22.659385,34.109251,125.7297,59.092959,184.82266,291.5913,1505.2449,14374.03,0.66172304,0.78672304,0.66172304,1.3921289,400.1673,1,1,8,5000,12795.08,24084.856,16003.679,5000,5000,5000,5000,5000,1307.8748,0,1307.8748,602.7975
645.8,1774.9143,1774.9143,1897.7533,-2081.3262,106.7629,106.7629,50,22.657624,34.105273,124.87957,58.6934,183.57297,290.33587,1505.1868,14373.475,0.66166226,0.78666226,0.66166226,1.3827694,400.24302,1,1,8,5000,12794.582,24083.919,16006.692,5000,5000,5000,5000,5000,1291.6296,0,1291.6296,606.12368
645.9,1759.6961,1759.6961,1884.6154,-2066.9175,106.75719,106.75719,50,22.655873,34.101321,124.01505,58.287074,182.30212,289.05932,1505.129,14372.924,0.66160188,0.78660188,0.66160188,1.3732494,400.31906,1,1,8,5000,12794.088,24082.989,16009.721,5000,5000,5000,5000,5000,1275.8572,0,1275.8572,608.75816
646,1744.3921,1744.3921,1871.2714,-2052.2827,106.75153,106.75153,50,22.654134,34.097395,123.13696,57.874372,181.01134,287.76286,1505.0717,14372.376,0.66154191,0.78654191,0.66154191,1.3635781,400.39533,1,1,8,5000,12793.597,24082.065,16012.763,5000,5000,5000,5000,5000,1260.5835,0,1260.5835,610.68784
646.1,1729.0199,1729.0199,1857.7344,-2037.4362,106.7459,106.7459,50,22.652407,34.093496,122.24617,57.455702,179.70188,286.44778,1505.0147,14371.831,0.66148235,0.78648235,0.66148235,1.353765,400.47174,1,1,8,5000,12793.109,24081.147,16015.813,5000,5000,5000,5000,5000,1245.8343,0,1245.8343,611.90006
646.2,1713.5975,1713.5975,1844.0179,-2022.393,106.74031,106.74031,50,22.650692,34.089623,121.34358,57.031482,178.37506,285.11538,1504.9581,14371.291,0.6614232,0.7864232,0.6614232,1.3438201,400.54819,1,1,8,5000,12792.625,24080.235,16018.869,5000,5000,5000,5000,5000,1231.6353,0,1231.6353,612.38262
646.3,1698.143,1698.143,1830.1361,-2007.1683,106.73477,106.73477,50,22.648988,34.085778,120.4301,56.602147,177.03225,283.76701,1504.9019,14370.755,0.66136449,0.78636449,0.66136449,1.3337536,400.62459,1,1,8,5000,12792.144,24079.329,16021.927,5000,5000,5000,5000,5000,1218.0123,0,1218.0123,612.12377
646.4,1682.6749,1682.6749,1816.1033,-1991.7781,106.72926,106.72926,50,22.647297,34.08196,119.50669,56.168143,175.67483,282.40409,1504.8461,14370.222,0.66130619,0.78630619,0.66130619,1.3235759,400.70085,1,1,8,5000,12791.666,24078.43,16024.984,5000,5000,5000,5000,5000,1204.9911,0,1204.9911,611.11218
646.5,1667.2121,1667.2121,1801.9344,-1976.2387,106.72379,106.72379,50,22.645618,34.078171,118.57432,55.729931,174.30425,281.02804,1504.7907,14369.693,0.66124833,0.78624833,0.66124833,1.313298,400.77688,1,1,8,5000,12791.192,24077.538,16028.034,5000,5000,5000,5000,5000,1192.5975,0,1192.5975,609.33695
646.6,1651.7737,1651.7737,1787.6447,-1960.5667,106.71836,106.71836,50,22.643952,34.07441,117.634,55.287982,172.92199,279.64035,1504.7358,14369.168,0.66119091,0.78619091,0.66119091,1.3029309,400.85257,1,1,8,5000,12790.721,24076.652,16031.075,5000,5000,5000,5000,5000,1180.8572,0,1180.8572,606.78755
646.7,1636.3791,1636.3791,1773.2499,-1944.7795,106.71297,106.71297,50,22.642298,34.070677,116.68677,54.842781,171.52955,278.24252,1504.6813,14368.648,0.66113392,0.78613392,0.66113392,1.292486,400.92784,1,1,8,5000,12790.254,24075.773,16034.103,5000,5000,5000,5000,5000,1169.796,0,1169.796,603.45387
646.8,1621.0479,1621.0479,1758.766,-1928.8945,106.70763,106.70763,50,22.640657,34.066972,115.73367,54.394824,170.12849,276.83612,1504.6271,14368.131,0.66107738,0.78607738,0.66107738,1.281975,401.00257,1,1,8,5000,12789.791,24074.9,16037.114,5000,5000,5000,5000,5000,1159.4398,0,1159.4398,599.32618
646.9,1605.8,1605.8,1744.2093,-1912.9297,106.70233,106.70233,50,22.639028,34.063297,114.77578,53.944619,168.7204,275.42273,1504.5735,14367.618,0.66102128,0.78602128,0.66102128,1.27141,401.07668,1,1,8,5000,12789.331,24074.034,16040.103,5000,5000,5000,5000,5000,1149.8142,0,1149.8142,594.3951
647,1590.6556,1590.6556,1729.5968,-1896.9037,106.69706,106.69706,50,22.637413,34.05965,113.81422,53.492684,167.3069,274.00397,1504.5202,14367.109,0.66096562,0.78596562,0.66096562,1.2608031,401.15006,1,1,8,5000,12788.874,24073.175,16043.067,5000,5000,5000,5000,5000,1140.9451,0,1140.9451,588.65163
647.1,1575.6352,1575.6352,1714.9454,-1880.835,106.69184,106.69184,50,22.63581,34.056033,112.8501,53.039548,165.88965,272.58149,1504.4673,14366.605,0.66091041,0.78591041,0.66091041,1.2501667,401.2226,1,1,8,5000,12788.422,24072.323,16046.002,5000,5000,5000,5000,5000,1132.8583,0,1132.8583,582.08708
647.2,1560.7593,1560.7593,1700.2726,-1864.743,106.68666,106.68666,50,22.63422,34.052445,111.88458,52.585752,164.47033,271.15699,1504.4149,14366.104,0.66085565,0.78585565,0.66085565,1.2395137,401.29421,1,1,8,5000,12787.972,24071.478,16048.904,5000,5000,5000,5000,5000,1125.5795,0,1125.5795,574.69313
647.3,1546.0487,1546.0487,1685.5963,-1848.647,106.68153,106.68153,50,22.632643,34.048886,110.91882,52.131844,163.05066,269.73219,1504.3629,14365.608,0.66080134,0.78580134,0.66080134,1.228857,401.36479,1,1,8,5000,12787.527,24070.639,16051.769,5000,5000,5000,5000,5000,1119.1345,0,1119.1345,566.46176
647.4,1531.5247,1531.5247,1670.9344,-1832.5668,106.67643,106.67643,50,22.631078,34.045356,109.95401,51.678385,161.63239,268.30883,1504.3114,14365.115,0.66074747,0.78574747,0.66074747,1.2182098,401.43422,1,1,8,5000,12787.085,24069.807,16054.592,5000,5000,5000,5000,5000,1113.5492,0,1113.5492,557.38528
647.5,1517.2083,1517.2083,1656.3055,-1816.5228,106.67138,106.67138,50,22.629527,34.041855,108.99137,51.225942,160.21731,266.88869,1504.2602,14364.627,0.66069405,0.78569405,0.66069405,1.2075855,401.5024,1,1,8,5000,12786.647,24068.982,16057.369,5000,5000,5000,5000,5000,1108.8492,0,1108.8492,547.4563
647.6,1503.1213,1503.1213,1641.7281,-1800.5353,106.66637,106.66637,50,22.627989,34.038383,108.03212,50.775095,158.80721,265.47358,1504.2095,14364.143,0.66064107,0.78564107,0.66064107,1.1969977,401.56923,1,1,8,5000,12786.212,24068.164,16060.096,5000,5000,5000,5000,5000,1105.0603,0,1105.0603,536.66771
647.7,1489.2851,1489.2851,1627.2212,-1784.6251,106.6614,106.6614,50,22.626463,34.034941,107.07751,50.326429,157.40394,264.06534,1504.1592,14363.663,0.66058853,0.78558853,0.66058853,1.1864603,401.63459,1,1,8,5000,12785.781,24067.352,16062.769,5000,5000,5000,5000,5000,1102.2085,0,1102.2085,525.01271
647.8,1475.7218,1475.7218,1612.8041,-1768.8135,106.65648,106.65648,50,22.62495,34.031527,106.12881,49.88054,156.00935,262.66582,1504.1093,14363.186,0.66053644,0.78553644,0.66053644,1.1759873,401.69839,1,1,8,5000,12785.353,24066.548,16065.384,5000,5000,5000,5000,5000,1100.3194,0,1100.3194,512.48476
647.9,1462.4533,1462.4533,1598.4964,-1753.1217,106.65159,106.65159,50,22.623449,34.028142,105.1873,49.438031,154.62533,261.27692,1504.0599,14362.714,0.66048478,0.78548478,0.66048478,1.165593,401.7605,1,1,8,5000,12784.929,24065.75,16067.935,5000,5000,5000,5000,5000,1099.4188,0,1099.4188,499.07758
648,1449.5019,1449.5019,1584.3177,-1737.5715,106.64675,106.64675,50,22.621962,34.024785,104.25429,48.999515,153.2538,259.90055,1504.0108,14362.246,0.66043355,0.78543355,0.66043355,1.1552918,401.82086,1,1,8,5000,12784.509,24064.958,16070.42,5000,5000,5000,5000,5000,1099.2636,0,1099.2636,485.05407
648.1,1436.8834,1436.8834,1570.2874,-1722.1841,106.64194,106.64194,50,22.620486,34.021456,103.33104,48.565591,151.89663,258.53858,1503.9622,14361.781,0.66038275,0.78538275,0.66038275,1.145098,401.87949,1,1,8,5000,12784.092,24064.173,16072.835,5000,5000,5000,5000,5000,1099.139,0,1099.139,471.14841
648.2,1424.595,1424.595,1556.423,-1706.9785,106.63718,106.63718,50,22.619023,34.018156,102.41871,48.136793,150.5555,257.19268,1503.914,14361.321,0.66033237,0.78533237,0.66033237,1.135024,401.93639,1,1,8,5000,12783.679,24063.395,16075.179,5000,5000,5000,5000,5000,1099.0048,0,1099.0048,457.41821
648.3,1412.633,1412.633,1542.7395,-1691.9714,106.63245,106.63245,50,22.617572,34.014883,101.51828,47.713594,149.23188,255.86433,1503.8661,14360.864,0.66028241,0.78528241,0.66028241,1.1250811,401.99161,1,1,8,5000,12783.269,24062.623,16077.456,5000,5000,5000,5000,5000,1098.8608,0,1098.8608,443.87875
648.4,1400.9927,1400.9927,1529.2505,-1677.1776,106.62777,106.62777,50,22.616133,34.011637,100.63066,47.296409,147.92707,254.55484,1503.8187,14360.411,0.66023286,0.78523286,0.66023286,1.1152791,402.04515,1,1,8,5000,12782.862,24061.858,16079.664,5000,5000,5000,5000,5000,1098.7071,0,1098.7071,430.54342
648.5,1389.6696,1389.6696,1515.9677,-1662.6099,106.62312,106.62312,50,22.614706,34.008418,99.756591,46.885598,146.64219,253.26531,1503.7716,14359.961,0.66018371,0.78518371,0.66018371,1.1056266,402.09706,1,1,8,5000,12782.459,24061.099,16081.806,5000,5000,5000,5000,5000,1098.5438,0,1098.5438,417.42389
648.6,1378.6587,1378.6587,1502.901,-1648.2792,106.61852,106.61852,50,22.613291,34.005225,98.896753,46.481474,145.37823,251.99674,1503.7249,14359.515,0.66013496,0.78513496,0.66013496,1.0961308,402.14736,1,1,8,5000,12782.059,24060.346,16083.883,5000,5000,5000,5000,5000,1098.3708,0,1098.3708,404.53023
648.7,1367.9546,1367.9546,1490.0591,-1634.1951,106.61395,106.61395,50,22.611887,34.002058,98.051709,46.084303,144.13601,250.74996,1503.6786,14359.073,0.66008661,0.78508661,0.66008661,1.0867981,402.19608,1,1,8,5000,12781.662,24059.599,16085.895,5000,5000,5000,5000,5000,1098.1881,0,1098.1881,391.87107
648.8,1357.5519,1357.5519,1477.4494,-1620.3657,106.60941,106.60941,50,22.610494,33.998917,97.221939,45.694311,142.91625,249.52566,1503.6327,14358.635,0.66003864,0.78503864,0.66003864,1.077634,402.24325,1,1,8,5000,12781.268,24058.858,16087.843,5000,5000,5000,5000,5000,1097.9957,0,1097.9957,379.45369
648.9,1347.4449,1347.4449,1465.0778,-1606.7974,106.60491,106.60491,50,22.609113,33.995801,96.407842,45.311686,141.71953,248.32444,1503.5871,14358.199,0.65999104,0.78499104,0.65999104,1.0686427,402.2889,1,1,8,5000,12780.878,24058.123,16089.73,5000,5000,5000,5000,5000,1097.7937,0,1097.7937,367.28413
649,1337.6279,1337.6279,1452.9494,-1593.4957,106.60045,106.60045,50,22.607742,33.99271,95.609742,44.936579,140.54632,247.14677,1503.5419,14357.767,0.65994382,0.78494382,0.65994382,1.0598279,402.33307,1,1,8,5000,12780.49,24057.394,16091.556,5000,5000,5000,5000,5000,1097.5821,0,1097.5821,355.3673
649.1,1328.0948,1328.0948,1441.0679,-1580.4649,106.59602,106.59602,50,22.606382,33.989642,94.827894,44.56911,139.397,245.99303,1503.497,14357.339,0.65989696,0.78489696,0.65989696,1.0511926,402.37578,1,1,8,5000,12780.106,24056.67,16093.323,5000,5000,5000,5000,5000,1097.3608,0,1097.3608,343.70709
649.2,1318.8397,1318.8397,1429.4363,-1567.7082,106.59163,106.59163,50,22.605032,33.986598,94.062492,44.209371,138.27186,244.86349,1503.4525,14356.913,0.65985045,0.78485045,0.65985045,1.0427388,402.41707,1,1,8,5000,12779.725,24055.952,16095.031,5000,5000,5000,5000,5000,1097.1299,0,1097.1299,332.30642
649.3,1309.8564,1309.8564,1418.0568,-1555.2279,106.58727,106.58727,50,22.603693,33.983578,93.313674,43.857427,137.1711,243.75837,1503.4082,14356.491,0.65980429,0.78480429,0.65980429,1.0344681,402.45698,1,1,8,5000,12779.346,24055.239,16096.683,5000,5000,5000,5000,5000,1096.8894,0,1096.8894,321.16738
649.4,1301.1387,1301.1387,1406.9306,-1543.0254,106.58294,106.58294,50,22.602363,33.980579,92.581525,43.513317,136.09484,242.67778,1503.3644,14356.072,0.65975846,0.78475846,0.65975846,1.0263815,402.49552,1,1,8,5000,12778.97,24054.532,16098.279,5000,5000,5000,5000,5000,1096.6393,0,1096.6393,310.29124
649.5,1292.6805,1292.6805,1396.0582,-1531.1014,106.57865,106.57865,50,22.601044,33.977603,91.866083,43.177059,135.04314,241.62179,1503.3208,14355.656,0.65971297,0.78471297,0.65971297,1.0184795,402.53275,1,1,8,5000,12778.597,24053.83,16099.821,5000,5000,5000,5000,5000,1096.3796,0,1096.3796,299.67859
649.6,1284.4755,1284.4755,1385.4397,-1519.4557,106.57438,106.57438,50,22.599734,33.974649,91.167344,42.848652,134.016,240.59038,1503.2775,14355.243,0.6596678,0.7846678,0.6596678,1.010762,402.56869,1,1,8,5000,12778.227,24053.132,16101.31,5000,5000,5000,5000,5000,1096.1104,0,1096.1104,289.32934
649.7,1276.5175,1276.5175,1375.0744,-1508.0878,106.57015,106.57015,50,22.598433,33.971716,90.485265,42.528075,133.01334,239.58349,1503.2345,14354.833,0.65962295,0.78462295,0.65962295,1.0032285,402.60337,1,1,8,5000,12777.859,24052.44,16102.747,5000,5000,5000,5000,5000,1095.8316,0,1095.8316,279.24282
649.8,1268.8003,1268.8003,1364.9611,-1496.9961,106.56594,106.56594,50,22.597141,33.968803,89.819769,42.215291,132.03506,238.601,1503.1919,14354.425,0.65957841,0.78457841,0.65957841,0.99587829,402.63683,1,1,8,5000,12777.494,24051.753,16104.135,5000,5000,5000,5000,5000,1095.5432,0,1095.5432,269.41785
649.9,1261.3176,1261.3176,1355.0981,-1486.1791,106.56177,106.56177,50,22.595858,33.96591,89.170746,41.910251,131.081,237.64277,1503.1495,14354.02,0.65953417,0.78453417,0.65953417,0.98871011,402.66909,1,1,8,5000,12777.131,24051.07,16105.473,5000,5000,5000,5000,5000,1095.2454,0,1095.2454,259.85275
650,1254.0633,1254.0633,1345.4834,-1475.6343,106.55762,106.55762,50,22.594584,33.963037,88.538059,41.612888,130.15095,236.70857,1503.1074,14353.618,0.65949022,0.78449022,0.65949022,0.98172249,402.7002,1,1,8,5000,12776.771,24050.392,16106.764,5000,5000,5000,5000,5000,1094.938,0,1094.938,250.54542
650.1,1247.0314,1247.0314,1336.1144,-1465.3591,106.5535,106.5535,50,22.593318,33.960184,87.921546,41.323127,129.24467,235.79818,1503.0656,14353.219,0.65944655,0.78444655,0.65944655,0.97491363,402.73019,1,1,8,5000,12776.413,24049.718,16108.008,5000,5000,5000,5000,5000,1094.6211,0,1094.6211,241.49337
650.2,1240.2157,1240.2157,1326.9885,-1455.3504,106.54941,106.54941,50,22.592061,33.957348,87.321022,41.04088,128.3619,234.91131,1503.024,14352.822,0.65940317,0.78440317,0.65940317,0.96828153,402.75907,1,1,8,5000,12776.057,24049.049,16109.207,5000,5000,5000,5000,5000,1094.2947,0,1094.2947,232.69379
650.3,1233.6103,1233.6103,1318.1024,-1445.6047,106.54534,106.54534,50,22.590811,33.954531,86.736281,40.766052,127.50233,234.04768,1502.9827,14352.427,0.65936005,0.78436005,0.65936005,0.96182392,402.7869,1,1,8,5000,12775.704,24048.384,16110.363,5000,5000,5000,5000,5000,1093.9588,0,1093.9588,224.14354
650.4,1227.2092,1227.2092,1309.4527,-1436.1184,106.5413,106.5413,50,22.589569,33.951732,86.167102,40.498538,126.66564,233.20694,1502.9416,14352.035,0.6593172,0.7843172,0.6593172,0.95553836,402.81369,1,1,8,5000,12775.353,24047.723,16111.476,5000,5000,5000,5000,5000,1093.6135,0,1093.6135,215.83922
650.5,1221.0066,1221.0066,1301.036,-1426.8874,106.53728,106.53728,50,22.588335,33.948949,85.613247,40.238226,125.85147,232.38876,1502.9008,14351.646,0.6592746,0.7842746,0.6592746,0.94942223,402.83948,1,1,8,5000,12775.004,24047.066,16112.548,5000,5000,5000,5000,5000,1093.2588,0,1093.2588,207.7772
650.6,1214.9968,1214.9968,1292.8483,-1417.9077,106.53329,106.53329,50,22.587109,33.946184,85.074464,39.984998,125.05946,231.59275,1502.8602,14351.258,0.65923226,0.78423226,0.65923226,0.94347278,402.8643,1,1,8,5000,12774.657,24046.413,16113.579,5000,5000,5000,5000,5000,1092.8946,0,1092.8946,199.95366
650.7,1209.1741,1209.1741,1284.8856,-1409.1748,106.52932,106.52932,50,22.585889,33.943435,84.55049,39.73873,124.28922,230.81854,1502.8199,14350.873,0.65919016,0.78419016,0.65919016,0.9376871,402.88817,1,1,8,5000,12774.312,24045.764,16114.572,5000,5000,5000,5000,5000,1092.521,0,1092.521,192.36457
650.8,1203.5328,1203.5328,1277.1439,-1400.6842,106.52538,106.52538,50,22.584676,33.940701,84.041053,39.499295,123.54035,230.06573,1502.7798,14350.49,0.65914829,0.78414829,0.65914829,0.9320622,402.91113,1,1,8,5000,12773.969,24045.118,16115.527,5000,5000,5000,5000,5000,1092.1381,0,1092.1381,185.00578
650.9,1198.0676,1198.0676,1269.6188,-1392.4312,106.52145,106.52145,50,22.583471,33.937983,83.545873,39.26656,122.81243,229.33389,1502.7399,14350.109,0.65910665,0.78410665,0.65910665,0.92659497,402.9332,1,1,8,5000,12773.628,24044.477,16116.445,5000,5000,5000,5000,5000,1091.7458,0,1091.7458,177.87299
651,1192.7731,1192.7731,1262.3059,-1384.411,106.51755,106.51755,50,22.582272,33.93528,83.06466,39.04039,122.10505,228.6226,1502.7002,14349.73,0.65906524,0.78406524,0.65906524,0.92128223,402.95442,1,1,8,5000,12773.289,24043.838,16117.328,5000,5000,5000,5000,5000,1091.3441,0,1091.3441,170.96182
651.1,1187.644,1187.644,1255.2009,-1376.6187,106.51367,106.51367,50,22.581079,33.932592,82.597121,38.820647,121.41777,227.93144,1502.6607,14349.353,0.65902404,0.78402404,0.65902404,0.91612077,402.9748,1,1,8,5000,12772.952,24043.203,16118.177,5000,5000,5000,5000,5000,1090.9331,0,1090.9331,164.26778
651.2,1182.675,1182.675,1248.2992,-1369.0493,106.50981,106.50981,50,22.579892,33.929917,82.142959,38.607191,120.75015,227.25996,1502.6214,14348.978,0.65898305,0.78398305,0.65898305,0.91110727,402.99438,1,1,8,5000,12772.616,24042.571,16118.992,5000,5000,5000,5000,5000,1090.5129,0,1090.5129,157.78632
651.3,1177.8613,1177.8613,1241.5961,-1361.6979,106.50597,106.50597,50,22.578712,33.927256,81.701872,38.39988,120.10175,226.60772,1502.5824,14348.605,0.65894227,0.78394227,0.65894227,0.90623843,403.01318,1,1,8,5000,12772.282,24041.943,16119.775,5000,5000,5000,5000,5000,1090.0833,0,1090.0833,151.51284
651.4,1173.1977,1173.1977,1235.0872,-1354.5593,106.50215,106.50215,50,22.577537,33.924609,81.273557,38.198572,119.47213,225.97428,1502.5435,14348.233,0.65890168,0.78390168,0.65890168,0.90151088,403.03122,1,1,8,5000,12771.95,24041.318,16120.527,5000,5000,5000,5000,5000,1089.6444,0,1089.6444,145.44271
651.5,1168.6796,1168.6796,1228.7676,-1347.6285,106.49834,106.49834,50,22.576368,33.921975,80.857708,38.003123,118.86083,225.35917,1502.5047,14347.863,0.65886129,0.78386129,0.65886129,0.89692127,403.04853,1,1,8,5000,12771.619,24040.695,16121.249,5000,5000,5000,5000,5000,1089.1964,0,1089.1964,139.57128
