time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
651.6,1164.3021,1164.3021,1222.6329,-1340.9003,106.49456,106.49456,50,22.575205,33.919353,80.45402,37.813389,118.26741,224.76197,1502.4662,14347.495,0.65882108,0.78382108,0.65882108,0.89246622,403.06514,1,1,8,5000,12771.29,24040.076,16121.941,5000,5000,5000,5000,5000,1088.7391,0,1088.7391,133.89387
651.7,1160.0606,1160.0606,1216.6784,-1334.3698,106.49079,106.49079,50,22.574047,33.916743,80.062188,37.629228,117.69142,224.18221,1502.4279,14347.129,0.65878106,0.78378106,0.65878106,0.88814234,403.08107,1,1,8,5000,12770.963,24039.459,16122.606,5000,5000,5000,5000,5000,1088.2726,0,1088.2726,128.40583
651.8,1155.9506,1155.9506,1210.8994,-1328.0318,106.48704,106.48704,50,22.572895,33.914145,79.681906,37.450496,117.1324,223.61944,1502.3897,14346.764,0.65874121,0.78374121,0.65874121,0.88394629,403.09634,1,1,8,5000,12770.637,24038.846,16123.243,5000,5000,5000,5000,5000,1087.7969,0,1087.7969,123.10249
651.9,1151.9677,1151.9677,1205.2913,-1321.8812,106.48331,106.48331,50,22.571747,33.911559,79.312871,37.27705,116.58992,223.07323,1502.3516,14346.401,0.65870154,0.78370154,0.65870154,0.8798747,403.11098,1,1,8,5000,12770.312,24038.235,16123.854,5000,5000,5000,5000,5000,1087.312,0,1087.312,117.97923
652,1148.1076,1148.1076,1199.8495,-1315.9131,106.47959,106.47959,50,22.570604,33.908984,78.954783,37.108748,116.06353,222.54312,1502.3138,14346.04,0.65866203,0.78366203,0.65866203,0.87592425,403.125,1,1,8,5000,12769.989,24037.626,16124.439,5000,5000,5000,5000,5000,1086.8181,0,1086.8181,113.03144
652.1,1144.3662,1144.3662,1194.5696,-1310.1224,106.47589,106.47589,50,22.569466,33.90642,78.607343,36.945451,115.55279,222.02868,1502.276,14345.679,0.65862268,0.78362268,0.65862268,0.87209164,403.13842,1,1,8,5000,12769.667,24037.02,16125,5000,5000,5000,5000,5000,1086.315,0,1086.315,108.25457
652.2,1140.7393,1140.7393,1189.447,-1304.5042,106.4722,106.4722,50,22.568333,33.903866,78.270254,36.787019,115.05727,221.52947,1502.2385,14345.321,0.65858348,0.78358348,0.65858348,0.8683736,403.15128,1,1,8,5000,12769.346,24036.417,16125.537,5000,5000,5000,5000,5000,1085.8029,0,1085.8029,103.64409
652.3,1137.223,1137.223,1184.4772,-1299.0537,106.46853,106.46853,50,22.567204,33.901322,77.943224,36.633315,114.57654,221.04507,1502.201,14344.963,0.65854444,0.78354444,0.65854444,0.8647669,403.16358,1,1,8,5000,12769.027,24035.816,16126.051,5000,5000,5000,5000,5000,1085.2817,0,1085.2817,99.195529
652.4,1133.8135,1133.8135,1179.6559,-1293.7661,106.46487,106.46487,50,22.56608,33.898789,77.625965,36.484203,114.11017,220.57504,1502.1638,14344.607,0.65850554,0.78350554,0.65850554,0.86126833,403.17535,1,1,8,5000,12768.709,24035.217,16126.543,5000,5000,5000,5000,5000,1084.7514,0,1084.7514,94.904473
652.5,1130.5069,1130.5069,1174.9788,-1288.6365,106.46122,106.46122,50,22.56496,33.896265,77.31819,36.339549,113.65774,220.11896,1502.1266,14344.253,0.65846679,0.78346679,0.65846679,0.85787476,403.18661,1,1,8,5000,12768.392,24034.62,16127.014,5000,5000,5000,5000,5000,1084.2122,0,1084.2122,90.766567
652.6,1127.2997,1127.2997,1170.4415,-1283.6603,106.45759,106.45759,50,22.563844,33.89375,77.019621,36.199222,113.21884,219.67644,1502.0896,14343.899,0.65842818,0.78342818,0.65842818,0.85458308,403.19737,1,1,8,5000,12768.076,24034.026,16127.464,5000,5000,5000,5000,5000,1083.664,0,1083.664,86.777519
652.7,1124.1882,1124.1882,1166.0399,-1278.833,106.45398,106.45398,50,22.562731,33.891244,76.729979,36.06309,112.79307,219.24705,1502.0527,14343.547,0.6583897,0.7833897,0.6583897,0.85139023,403.20765,1,1,8,5000,12767.762,24033.434,16127.895,5000,5000,5000,5000,5000,1083.1068,0,1083.1068,82.933104
652.8,1121.1691,1121.1691,1161.7699,-1274.1499,106.45037,106.45037,50,22.561623,33.888747,76.448995,35.931028,112.38002,218.83039,1502.0159,14343.196,0.65835135,0.78335135,0.65835135,0.84829321,403.21748,1,1,8,5000,12767.448,24032.843,16128.306,5000,5000,5000,5000,5000,1082.5407,0,1082.5407,79.229169
652.9,1118.2389,1118.2389,1157.6274,-1269.6067,106.44678,106.44678,50,22.560519,33.886259,76.176401,35.802908,111.97931,218.42609,1501.9793,14342.846,0.65831312,0.78331312,0.65831312,0.84528907,403.22686,1,1,8,5000,12767.135,24032.255,16128.699,5000,5000,5000,5000,5000,1081.9657,0,1081.9657,75.661633
653,1115.3944,1115.3944,1153.6084,-1265.1989,106.4432,106.4432,50,22.559418,33.883779,75.911935,35.678609,111.59054,218.03374,1501.9428,14342.497,0.65827502,0.78327502,0.65827502,0.84237492,403.23581,1,1,8,5000,12766.824,24031.669,16129.074,5000,5000,5000,5000,5000,1081.3819,0,1081.3819,72.22649
653.1,1112.6325,1112.6325,1149.709,-1260.9223,106.43963,106.43963,50,22.558321,33.881306,75.655341,35.55801,111.21335,217.65298,1501.9063,14342.149,0.65823704,0.78323704,0.65823704,0.83954792,403.24436,1,1,8,5000,12766.513,24031.084,16129.433,5000,5000,5000,5000,5000,1080.7892,0,1080.7892,68.919814
653.2,1109.95,1109.95,1145.9254,-1256.7728,106.43607,106.43607,50,22.557227,33.878842,75.406367,35.440993,110.84736,217.28343,1501.87,14341.802,0.65819917,0.78319917,0.65819917,0.83680529,403.25251,1,1,8,5000,12766.204,24030.502,16129.774,5000,5000,5000,5000,5000,1080.1877,0,1080.1877,65.737753
653.3,1107.344,1107.344,1142.2539,-1252.7461,106.43252,106.43252,50,22.556136,33.876385,75.164768,35.327441,110.49221,216.92473,1501.8338,14341.457,0.65816142,0.78316142,0.65816142,0.8341443,403.26028,1,1,8,5000,12765.895,24029.921,16130.1,5000,5000,5000,5000,5000,1079.5774,0,1079.5774,62.676539
653.4,1104.8117,1104.8117,1138.6908,-1248.8384,106.42898,106.42898,50,22.555049,33.873936,74.930302,35.217242,110.14754,216.57653,1501.7977,14341.112,0.65812377,0.78312377,0.65812377,0.83156229,403.26769,1,1,8,5000,12765.588,24029.341,16130.411,5000,5000,5000,5000,5000,1078.9583,0,1078.9583,59.732482
653.5,1102.3502,1102.3502,1135.2326,-1245.0456,106.42546,106.42546,50,22.553965,33.871493,74.702734,35.110285,109.81302,216.23848,1501.7617,14340.768,0.65808623,0.78308623,0.65808623,0.82905666,403.27474,1,1,8,5000,12765.281,24028.764,16130.708,5000,5000,5000,5000,5000,1078.3306,0,1078.3306,56.901976
653.6,1099.9567,1099.9567,1131.8756,-1241.3639,106.42194,106.42194,50,22.552883,33.869058,74.481835,35.006462,109.4883,215.91024,1501.7258,14340.426,0.65804879,0.78304879,0.65804879,0.82662486,403.28146,1,1,8,5000,12764.975,24028.188,16130.99,5000,5000,5000,5000,5000,1077.6941,0,1077.6941,54.181494
653.7,1097.6288,1097.6288,1128.6166,-1237.7896,106.41843,106.41843,50,22.551805,33.866629,74.267379,34.905668,109.17305,215.59148,1501.69,14340.084,0.65801145,0.78301145,0.65801145,0.8242644,403.28785,1,1,8,5000,12764.67,24027.614,16131.258,5000,5000,5000,5000,5000,1077.049,0,1077.049,51.567593
653.8,1095.3637,1095.3637,1125.4522,-1234.3191,106.41494,106.41494,50,22.55073,33.864206,74.059147,34.807799,108.86695,215.28188,1501.6543,14339.743,0.65797421,0.78297421,0.65797421,0.82197287,403.29394,1,1,8,5000,12764.365,24027.041,16131.514,5000,5000,5000,5000,5000,1076.3953,0,1076.3953,49.056909
653.9,1093.1591,1093.1591,1122.3791,-1230.9488,106.41145,106.41145,50,22.549657,33.86179,73.856925,34.712755,108.56968,214.98113,1501.6187,14339.402,0.65793706,0.78293706,0.65793706,0.81974788,403.29972,1,1,8,5000,12764.062,24026.469,16131.757,5000,5000,5000,5000,5000,1075.7329,0,1075.7329,46.646163
654,1091.0126,1091.0126,1119.3942,-1227.6751,106.40797,106.40797,50,22.548587,33.859381,73.660506,34.620438,108.28094,214.68891,1501.5832,14339.063,0.6579,0.7829,0.6579,0.81758715,403.30522,1,1,8,5000,12763.759,24025.899,16131.989,5000,5000,5000,5000,5000,1075.062,0,1075.062,44.332155
654.1,1088.9218,1088.9218,1116.4943,-1224.4948,106.4045,106.4045,50,22.54752,33.856977,73.469686,34.530753,108.00044,214.40494,1501.5477,14338.724,0.65786303,0.78286303,0.65786303,0.81548842,403.31044,1,1,8,5000,12763.457,24025.331,16132.209,5000,5000,5000,5000,5000,1074.3826,0,1074.3826,42.111767
654.2,1086.8845,1086.8845,1113.6766,-1221.4045,106.40103,106.40103,50,22.546455,33.854579,73.284267,34.443606,107.72787,214.12891,1501.5123,14338.387,0.65782615,0.78282615,0.65782615,0.81344949,403.31539,1,1,8,5000,12763.156,24024.763,16132.417,5000,5000,5000,5000,5000,1073.6946,0,1073.6946,39.981959
654.3,1084.8985,1084.8985,1110.938,-1218.401,106.39758,106.39758,50,22.545393,33.852186,73.104057,34.358907,107.46296,213.86054,1501.477,14338.05,0.65778935,0.78278935,0.65778935,0.81146825,403.3201,1,1,8,5000,12762.855,24024.197,16132.616,5000,5000,5000,5000,5000,1072.9982,0,1072.9982,37.939772
654.4,1082.9618,1082.9618,1108.2757,-1215.4811,106.39413,106.39413,50,22.544333,33.849799,72.928869,34.276568,107.20544,213.59957,1501.4418,14337.713,0.65775263,0.78275263,0.65775263,0.80954261,403.32456,1,1,8,5000,12762.555,24023.633,16132.804,5000,5000,5000,5000,5000,1072.2934,0,1072.2934,35.982325
654.5,1081.0723,1081.0723,1105.687,-1212.642,106.39069,106.39069,50,22.543276,33.847417,72.758519,34.196504,106.95502,213.34572,1501.4067,14337.378,0.65771599,0.78271599,0.65771599,0.80767056,403.32879,1,1,8,5000,12762.256,24023.069,16132.982,5000,5000,5000,5000,5000,1071.5801,0,1071.5801,34.106814
654.6,1079.228,1079.228,1103.1691,-1209.8805,106.38726,106.38726,50,22.542221,33.845041,72.592831,34.118631,106.71146,213.09872,1501.3716,14337.043,0.65767943,0.78267943,0.65767943,0.80585013,403.33279,1,1,8,5000,12761.957,24022.507,16133.151,5000,5000,5000,5000,5000,1070.8585,0,1070.8585,32.310511
654.7,1077.4271,1077.4271,1100.7194,-1207.1939,106.38384,106.38384,50,22.541168,33.842669,72.431633,34.042868,106.4745,212.85834,1501.3366,14336.709,0.65764294,0.78264294,0.65764294,0.80407942,403.33658,1,1,8,5000,12761.659,24021.946,16133.312,5000,5000,5000,5000,5000,1070.1286,0,1070.1286,30.590765
654.8,1075.6677,1075.6677,1098.3354,-1204.5793,106.38042,106.38042,50,22.540117,33.840303,72.274758,33.969136,106.24389,212.62431,1501.3017,14336.375,0.65760653,0.78260653,0.65760653,0.80235658,403.34017,1,1,8,5000,12761.361,24021.386,16133.463,5000,5000,5000,5000,5000,1069.3904,0,1069.3904,28.944996
654.9,1073.948,1073.948,1096.0146,-1202.034,106.37701,106.37701,50,22.539068,33.837941,72.122042,33.89736,106.0194,212.39641,1501.2668,14336.042,0.65757018,0.78257018,0.65757018,0.8006798,403.34356,1,1,8,5000,12761.064,24020.827,16133.607,5000,5000,5000,5000,5000,1068.6439,0,1068.6439,27.3707
655,1072.2663,1072.2663,1093.7547,-1199.5555,106.37361,106.37361,50,22.538021,33.835584,71.973329,33.827465,105.80079,212.1744,1501.232,14335.71,0.6575339,0.7825339,0.6575339,0.79904735,403.34677,1,1,8,5000,12760.768,24020.269,16133.743,5000,5000,5000,5000,5000,1067.8892,0,1067.8892,25.865441
655.1,1070.621,1070.621,1091.5532,-1197.1411,106.37021,106.37021,50,22.536976,33.833231,71.828464,33.759378,105.58784,211.95805,1501.1973,14335.378,0.6574977,0.7824977,0.6574977,0.79745751,403.3498,1,1,8,5000,12760.472,24019.713,16133.871,5000,5000,5000,5000,5000,1067.1264,0,1067.1264,24.426857
655.2,1069.0105,1069.0105,1089.408,-1194.7883,106.36682,106.36682,50,22.535934,33.830883,71.6873,33.693031,105.38033,211.74715,1501.1626,14335.047,0.65746155,0.78246155,0.65746155,0.79590865,403.35266,1,1,8,5000,12760.177,24019.157,16133.992,5000,5000,5000,5000,5000,1066.3554,0,1066.3554,23.052651
655.3,1067.4332,1067.4332,1087.3168,-1192.4949,106.36343,106.36343,50,22.534893,33.828539,71.549692,33.628355,105.17805,211.54148,1501.128,14334.717,0.65742547,0.78242547,0.65742547,0.79439917,403.35535,1,1,8,5000,12759.882,24018.602,16134.106,5000,5000,5000,5000,5000,1065.5762,0,1065.5762,21.740596
655.4,1065.8876,1065.8876,1085.2776,-1190.2583,106.36005,106.36005,50,22.533854,33.826199,71.4155,33.565285,104.98079,211.34084,1501.0935,14334.387,0.65738946,0.78238946,0.65738946,0.79292753,403.35789,1,1,8,5000,12759.588,24018.048,16134.214,5000,5000,5000,5000,5000,1064.789,0,1064.789,20.48853
655.5,1064.3722,1064.3722,1083.2882,-1188.0765,106.35668,106.35668,50,22.532816,33.823864,71.28459,33.503757,104.78835,211.14503,1501.059,14334.057,0.6573535,0.7823535,0.6573535,0.79149221,403.36028,1,1,8,5000,12759.295,24017.496,16134.316,5000,5000,5000,5000,5000,1063.9938,0,1063.9938,19.294355
655.6,1062.8858,1062.8858,1081.3466,-1185.9471,106.35331,106.35331,50,22.531781,33.821532,71.156829,33.44371,104.60054,210.95385,1501.0245,14333.729,0.6573176,0.7823176,0.6573176,0.79009178,403.36253,1,1,8,5000,12759.001,24016.944,16134.411,5000,5000,5000,5000,5000,1063.1906,0,1063.1906,18.156038
655.7,1061.4269,1061.4269,1079.451,-1183.8682,106.34995,106.34995,50,22.530747,33.819204,71.032091,33.385083,104.41717,210.76712,1500.9902,14333.4,0.65728176,0.78228176,0.65728176,0.78872481,403.36465,1,1,8,5000,12758.709,24016.393,16134.501,5000,5000,5000,5000,5000,1062.3794,0,1062.3794,17.071606
655.8,1059.9943,1059.9943,1077.5995,-1181.8375,106.3466,106.3466,50,22.529715,33.81688,70.910251,33.327818,104.23807,210.58466,1500.9558,14333.072,0.65724598,0.78224598,0.65724598,0.78738994,403.36664,1,1,8,5000,12758.416,24015.843,16134.586,5000,5000,5000,5000,5000,1061.5603,0,1061.5603,16.039147
655.9,1058.5867,1058.5867,1075.7901,-1179.8532,106.34324,106.34324,50,22.528684,33.81456,70.791192,33.27186,104.06305,210.4063,1500.9216,14332.745,0.65721025,0.78221025,0.65721025,0.78608585,403.3685,1,1,8,5000,12758.125,24015.293,16134.666,5000,5000,5000,5000,5000,1060.7333,0,1060.7333,15.056807
656,1057.2029,1057.2029,1074.0213,-1177.9133,106.3399,106.3399,50,22.527655,33.812243,70.674797,33.217155,103.89195,210.23185,1500.8873,14332.418,0.65717458,0.78217458,0.65717458,0.78481126,403.37026,1,1,8,5000,12757.833,24014.745,16134.74,5000,5000,5000,5000,5000,1059.8985,0,1059.8985,14.12279
656.1,1055.8417,1055.8417,1072.2913,-1176.0159,106.33656,106.33656,50,22.526628,33.80993,70.560955,33.163649,103.7246,210.06116,1500.8532,14332.092,0.65713896,0.78213896,0.65713896,0.78356494,403.3719,1,1,8,5000,12757.542,24014.197,16134.81,5000,5000,5000,5000,5000,1059.056,0,1059.056,13.235356
656.2,1054.502,1054.502,1070.5984,-1174.1593,106.33322,106.33322,50,22.525602,33.807621,70.449557,33.111292,103.56085,209.89407,1500.819,14331.766,0.65710339,0.78210339,0.65710339,0.78234568,403.37343,1,1,8,5000,12757.252,24013.651,16134.876,5000,5000,5000,5000,5000,1058.2056,0,1058.2056,12.39282
656.3,1053.1827,1053.1827,1068.9411,-1172.3416,106.32989,106.32989,50,22.524578,33.805315,70.340498,33.060034,103.40053,209.73042,1500.7849,14331.441,0.65706787,0.78206787,0.65706787,0.78115231,403.37487,1,1,8,5000,12756.962,24013.104,16134.937,5000,5000,5000,5000,5000,1057.3476,0,1057.3476,11.593549
656.4,1051.8828,1051.8828,1067.3178,-1170.5613,106.32657,106.32657,50,22.523555,33.803012,70.233678,33.009829,103.24351,209.57007,1500.7509,14331.116,0.6570324,0.7820324,0.6570324,0.77998373,403.37621,1,1,8,5000,12756.672,24012.559,16134.995,5000,5000,5000,5000,5000,1056.4818,0,1056.4818,10.835963
656.5,1050.6013,1050.6013,1065.727,-1168.8166,106.32325,106.32325,50,22.522533,33.800712,70.128999,32.960629,103.08963,209.41287,1500.7169,14330.791,0.65699698,0.78199698,0.65699698,0.77883885,403.37747,1,1,8,5000,12756.383,24012.015,16135.048,5000,5000,5000,5000,5000,1055.6085,0,1055.6085,10.118532
656.6,1049.3373,1049.3373,1064.1673,-1167.1061,106.31993,106.31993,50,22.521513,33.798416,70.026365,32.912391,102.93876,209.25869,1500.683,14330.467,0.65696161,0.78196161,0.65696161,0.77771661,403.37864,1,1,8,5000,12756.094,24011.471,16135.099,5000,5000,5000,5000,5000,1054.7275,0,1054.7275,9.4397741
656.7,1048.0896,1048.0896,1062.6373,-1165.4281,106.31662,106.31662,50,22.520494,33.796123,69.925685,32.865072,102.79076,209.10737,1500.6491,14330.143,0.65692628,0.78192628,0.65692628,0.776616,403.37973,1,1,8,5000,12755.805,24010.928,16135.145,5000,5000,5000,5000,5000,1053.8391,0,1053.8391,8.7982559
656.8,1046.8576,1046.8576,1061.1357,-1163.7812,106.31331,106.31331,50,22.519477,33.793832,69.826871,32.81863,102.6455,208.95881,1500.6152,14329.82,0.656891,0.781891,0.656891,0.77553604,403.38074,1,1,8,5000,12755.517,24010.385,16135.189,5000,5000,5000,5000,5000,1052.9431,0,1052.9431,8.1925904
656.9,1045.6403,1045.6403,1059.6611,-1162.164,106.31001,106.31001,50,22.518461,33.791545,69.729838,32.773024,102.50286,208.81287,1500.5814,14329.497,0.65685577,0.78185577,0.65685577,0.77447578,403.38169,1,1,8,5000,12755.229,24009.844,16135.23,5000,5000,5000,5000,5000,1052.0397,0,1052.0397,7.6214355
657,1044.4368,1044.4368,1058.2123,-1160.575,106.30671,106.30671,50,22.517446,33.789261,69.634503,32.728216,102.36272,208.66943,1500.5477,14329.175,0.65682057,0.78182057,0.65682057,0.77343432,403.38257,1,1,8,5000,12754.942,24009.303,16135.267,5000,5000,5000,5000,5000,1051.1288,0,1051.1288,7.083493
657.1,1043.2465,1043.2465,1056.7881,-1159.0131,106.30341,106.30341,50,22.516433,33.78698,69.540786,32.684169,102.22495,208.52837,1500.5139,14328.852,0.65678543,0.78178543,0.65678543,0.77241076,403.38338,1,1,8,5000,12754.655,24008.762,16135.303,5000,5000,5000,5000,5000,1050.2106,0,1050.2106,6.577507
657.2,1042.0684,1042.0684,1055.3874,-1157.4768,106.30012,106.30012,50,22.51542,33.784702,69.44861,32.640847,102.08946,208.38958,1500.4802,14328.531,0.65675032,0.78175032,0.65675032,0.77140425,403.38414,1,1,8,5000,12754.368,24008.223,16135.335,5000,5000,5000,5000,5000,1049.2851,0,1049.2851,6.1022631
657.3,1040.9019,1040.9019,1054.0089,-1155.965,106.29684,106.29684,50,22.514409,33.782426,69.3579,32.598213,101.95611,208.25295,1500.4466,14328.209,0.65671526,0.78171526,0.65671526,0.77041397,403.38484,1,1,8,5000,12754.082,24007.684,16135.365,5000,5000,5000,5000,5000,1048.3523,0,1048.3523,5.6565871
657.4,1039.7462,1039.7462,1052.6516,-1154.4764,106.29355,106.29355,50,22.513399,33.780153,69.268586,32.556236,101.82482,208.11837,1500.413,14327.888,0.65668024,0.78168024,0.65668024,0.76943912,403.38549,1,1,8,5000,12753.796,24007.145,16135.394,5000,5000,5000,5000,5000,1047.4123,0,1047.4123,5.2393435
657.5,1038.6007,1038.6007,1051.3145,-1153.01,106.29027,106.29027,50,22.512391,33.777883,69.180598,32.514881,101.69548,207.98575,1500.3794,14327.568,0.65664526,0.78164526,0.65664526,0.76847894,403.38609,1,1,8,5000,12753.51,24006.608,16135.42,5000,5000,5000,5000,5000,1046.4651,0,1046.4651,4.8494346
657.6,1037.4646,1037.4646,1049.9965,-1151.5645,106.287,106.287,50,22.511383,33.775616,69.09387,32.474119,101.56799,207.85499,1500.3459,14327.248,0.65661032,0.78161032,0.65661032,0.76753269,403.38664,1,1,8,5000,12753.225,24006.07,16135.444,5000,5000,5000,5000,5000,1045.5107,0,1045.5107,4.4857994
657.7,1036.3374,1036.3374,1048.6967,-1150.1389,106.28373,106.28373,50,22.510377,33.773351,69.008336,32.433918,101.44225,207.72598,1500.3124,14326.928,0.65657542,0.78157542,0.65657542,0.76659964,403.38716,1,1,8,5000,12752.94,24005.534,16135.466,5000,5000,5000,5000,5000,1044.5493,0,1044.5493,4.1474126
657.8,1035.2185,1035.2185,1047.4141,-1148.7322,106.28046,106.28046,50,22.509372,33.771089,68.923934,32.394249,101.31818,207.59864,1500.2789,14326.608,0.65654055,0.78154055,0.65654055,0.76567912,403.38763,1,1,8,5000,12752.655,24004.998,16135.486,5000,5000,5000,5000,5000,1043.5808,0,1043.5808,3.8332829
657.9,1034.1072,1034.1072,1046.1477,-1147.3434,106.2772,106.2772,50,22.508368,33.76883,68.840605,32.355085,101.19569,207.47289,1500.2455,14326.289,0.65650573,0.78150573,0.65650573,0.76477046,403.38807,1,1,8,5000,12752.371,24004.463,16135.505,5000,5000,5000,5000,5000,1042.6053,0,1042.6053,3.5424529
658,1033.0029,1033.0029,1044.8968,-1145.9715,106.27394,106.27394,50,22.507365,33.766573,68.758292,32.316397,101.07469,207.34863,1500.2121,14325.97,0.65647095,0.78147095,0.65647095,0.76387301,403.38848,1,1,8,5000,12752.087,24003.928,16135.523,5000,5000,5000,5000,5000,1041.6228,0,1041.6228,3.2739971
658.1,1031.9052,1031.9052,1043.6605,-1144.6156,106.27068,106.27068,50,22.506363,33.764318,68.676937,32.27816,100.9551,207.22578,1500.1787,14325.652,0.6564362,0.7814362,0.6564362,0.76298616,403.38885,1,1,8,5000,12751.803,24003.394,16135.539,5000,5000,5000,5000,5000,1040.6335,0,1040.6335,3.0270217
658.2,1030.8135,1030.8135,1042.438,-1143.2748,106.26743,106.26743,50,22.505363,33.762066,68.596488,32.240349,100.83684,207.10427,1500.1454,14325.334,0.65640149,0.78140149,0.65640149,0.76210932,403.3892,1,1,8,5000,12751.519,24002.86,16135.554,5000,5000,5000,5000,5000,1039.6373,0,1039.6373,2.8006632
658.3,1029.7273,1029.7273,1041.2284,-1141.9482,106.26418,106.26418,50,22.504363,33.759817,68.516893,32.20294,100.71983,206.98401,1500.1121,14325.016,0.65636682,0.78136682,0.65636682,0.7612419,403.38952,1,1,8,5000,12751.236,24002.327,16135.568,5000,5000,5000,5000,5000,1038.6343,0,1038.6343,2.5940873
658.4,1028.6462,1028.6462,1040.031,-1140.635,106.26093,106.26093,50,22.503364,33.75757,68.438102,32.165908,100.60401,206.86495,1500.0789,14324.698,0.65633218,0.78133218,0.65633218,0.76038337,403.38982,1,1,8,5000,12750.953,24001.794,16135.581,5000,5000,5000,5000,5000,1037.6245,0,1037.6245,2.4064884
658.5,1027.5696,1027.5696,1038.8452,-1139.3345,106.25769,106.25769,50,22.502367,33.755326,68.360068,32.129232,100.4893,206.74699,1500.0457,14324.381,0.65629758,0.78129758,0.65629758,0.75953318,403.3901,1,1,8,5000,12750.671,24001.262,16135.593,5000,5000,5000,5000,5000,1036.6081,0,1036.6081,2.2370885
658.6,1026.4971,1026.4971,1037.6701,-1138.0457,106.25445,106.25445,50,22.50137,33.753083,68.282743,32.092889,100.37563,206.63009,1500.0125,14324.064,0.65626302,0.78126302,0.65626302,0.75869083,403.39036,1,1,8,5000,12750.388,24000.731,16135.604,5000,5000,5000,5000,5000,1035.585,0,1035.585,2.0851361
658.7,1025.4283,1025.4283,1036.5051,-1136.7681,106.25122,106.25122,50,22.500375,33.750844,68.206084,32.05686,100.26294,206.51416,1499.9794,14323.748,0.65622849,0.78122849,0.65622849,0.75785581,403.3906,1,1,8,5000,12750.106,24000.2,16135.614,5000,5000,5000,5000,5000,1034.5552,0,1034.5552,1.9499059
658.8,1024.3628,1024.3628,1035.3496,-1135.5008,106.24799,106.24799,50,22.499381,33.748606,68.130048,32.021122,100.15117,206.39916,1499.9462,14323.431,0.656194,0.781194,0.656194,0.75702766,403.39083,1,1,8,5000,12749.824,23999.67,16135.624,5000,5000,5000,5000,5000,1033.5189,0,1033.5189,1.8306971
658.9,1023.3001,1023.3001,1034.203,-1134.2432,106.24476,106.24476,50,22.498387,33.746371,68.054593,31.985659,100.04025,206.28501,1499.9132,14323.116,0.65615954,0.78115954,0.65615954,0.75620592,403.39104,1,1,8,5000,12749.543,23999.14,16135.633,5000,5000,5000,5000,5000,1032.4761,0,1032.4761,1.7268336
659,1022.24,1022.24,1033.0645,-1132.9947,106.24153,106.24153,50,22.497395,33.744138,67.97968,31.95045,99.93013,206.17166,1499.8801,14322.8,0.65612512,0.78112512,0.65612512,0.75539016,403.39124,1,1,8,5000,12749.262,23998.61,16135.642,5000,5000,5000,5000,5000,1031.4269,0,1031.4269,1.6376623
659.1,1021.182,1021.182,1031.9338,-1131.7545,106.23831,106.23831,50,22.496403,33.741908,67.905271,31.915477,99.820748,206.05906,1499.8471,14322.485,0.65609073,0.78109073,0.65609073,0.75457993,403.39144,1,1,8,5000,12748.981,23998.082,16135.65,5000,5000,5000,5000,5000,1030.3712,0,1030.3712,1.5625529
659.2,1020.1259,1020.1259,1030.8101,-1130.5222,106.23509,106.23509,50,22.495413,33.73968,67.831329,31.880725,99.712054,205.94715,1499.8141,14322.17,0.65605637,0.78105637,0.65605637,0.75377485,403.39162,1,1,8,5000,12748.7,23997.553,16135.657,5000,5000,5000,5000,5000,1029.3092,0,1029.3092,1.5008972
659.3,1019.0712,1019.0712,1029.693,-1129.297,106.23188,106.23188,50,22.494424,33.737454,67.757819,31.846175,99.603994,205.83587,1499.7812,14321.855,0.65602205,0.78102205,0.65602205,0.75297451,403.3918,1,1,8,5000,12748.42,23997.026,16135.665,5000,5000,5000,5000,5000,1028.2409,0,1028.2409,1.4521078
659.4,1018.0176,1018.0176,1028.5819,-1128.0785,106.22867,106.22867,50,22.493435,33.73523,67.684707,31.811812,99.49652,205.72518,1499.7482,14321.541,0.65598777,0.78098777,0.65598777,0.75217855,403.39198,1,1,8,5000,12748.14,23996.498,16135.672,5000,5000,5000,5000,5000,1027.1663,0,1027.1663,1.4156181
659.5,1016.9649,1016.9649,1027.4764,-1126.866,106.22546,106.22546,50,22.492448,33.733009,67.611961,31.777622,99.389582,205.61504,1499.7153,14321.227,0.65595351,0.78095351,0.65595351,0.7513866,403.39215,1,1,8,5000,12747.86,23995.972,16135.679,5000,5000,5000,5000,5000,1026.0855,0,1026.0855,1.3908809
659.6,1015.9128,1015.9128,1026.376,-1125.6591,106.22225,106.22225,50,22.491461,33.73079,67.539549,31.743588,99.283137,205.50539,1499.6825,14320.913,0.65591929,0.78091929,0.65591929,0.75059831,403.39232,1,1,8,5000,12747.58,23995.446,16135.686,5000,5000,5000,5000,5000,1024.9986,0,1024.9986,1.3773686
659.7,1014.861,1014.861,1025.2802,-1124.4573,106.21905,106.21905,50,22.490476,33.728573,67.467441,31.709697,99.177138,205.39619,1499.6497,14320.599,0.65588511,0.78088511,0.65588511,0.74981336,403.39249,1,1,8,5000,12747.301,23994.92,16135.693,5000,5000,5000,5000,5000,1023.9056,0,1023.9056,1.3745717
659.8,1013.8092,1013.8092,1024.1886,-1123.2601,106.21585,106.21585,50,22.489491,33.726358,67.395608,31.675936,99.071544,205.28739,1499.6169,14320.286,0.65585096,0.78085096,0.65585096,0.74903141,403.39266,1,1,8,5000,12747.022,23994.395,16135.7,5000,5000,5000,5000,5000,1022.8066,0,1022.8066,1.3819987
659.9,1012.7571,1012.7571,1023.1007,-1122.0671,106.21265,106.21265,50,22.488508,33.724145,67.324023,31.642291,98.966315,205.17897,1499.5841,14319.973,0.65581684,0.78081684,0.65581684,0.74825217,403.39284,1,1,8,5000,12746.743,23993.87,16135.706,5000,5000,5000,5000,5000,1021.7016,0,1021.7016,1.3991755
660,1011.7046,1011.7046,1022.0163,-1120.8777,106.20946,106.20946,50,22.487525,33.721935,67.25266,31.60875,98.86141,205.07087,1499.5514,14319.661,0.65578275,0.78078275,0.65578275,0.74747533,403.39301,1,1,8,5000,12746.465,23993.346,16135.713,5000,5000,5000,5000,5000,1020.5906,0,1020.5906,1.4256444
660.1,1010.6513,1010.6513,1020.9347,-1119.6915,106.20627,106.20627,50,22.486543,33.719727,67.181492,31.575301,98.756793,204.96306,1499.5187,14319.349,0.6557487,0.7807487,0.6557487,0.74670062,403.39319,1,1,8,5000,12746.187,23992.822,16135.72,5000,5000,5000,5000,5000,1019.4738,0,1019.4738,1.4609641
660.2,1009.5971,1009.5971,1019.8558,-1118.5083,106.20308,106.20308,50,22.485563,33.717521,67.110495,31.541933,98.652428,204.85551,1499.486,14319.037,0.65571468,0.78071468,0.65571468,0.74592777,403.39338,1,1,8,5000,12745.909,23992.299,16135.728,5000,5000,5000,5000,5000,1018.3511,0,1018.3511,1.5047086
660.3,1008.5418,1008.5418,1018.7792,-1117.3274,106.1999,106.1999,50,22.484583,33.715317,67.039646,31.508634,98.54828,204.74818,1499.4534,14318.725,0.65568069,0.78068069,0.65568069,0.74515651,403.39357,1,1,8,5000,12745.631,23991.776,16135.735,5000,5000,5000,5000,5000,1017.2227,0,1017.2227,1.5564672
660.4,1007.4852,1007.4852,1017.7044,-1116.1487,106.19672,106.19672,50,22.483604,33.713116,66.968922,31.475394,98.444316,204.64104,1499.4208,14318.414,0.65564674,0.78064674,0.65564674,0.74438659,403.39377,1,1,8,5000,12745.354,23991.254,16135.743,5000,5000,5000,5000,5000,1016.0885,0,1016.0885,1.6158435
660.5,1006.427,1006.427,1016.6312,-1114.9717,106.19354,106.19354,50,22.482626,33.710916,66.898302,31.442202,98.340505,204.53405,1499.3882,14318.102,0.65561282,0.78061282,0.65561282,0.74361778,403.39398,1,1,8,5000,12745.076,23990.732,16135.751,5000,5000,5000,5000,5000,1014.9487,0,1014.9487,1.6824551
660.6,1005.3671,1005.3671,1015.5593,-1113.7961,106.19037,106.19037,50,22.481649,33.708719,66.827766,31.40905,98.236816,204.42718,1499.3556,14317.792,0.65557893,0.78057893,0.65557893,0.74284984,403.3942,1,1,8,5000,12744.8,23990.211,16135.759,5000,5000,5000,5000,5000,1013.8033,0,1013.8033,1.7559335
660.7,1004.3053,1004.3053,1014.4883,-1112.6215,106.1872,106.1872,50,22.480673,33.706524,66.757293,31.375927,98.13322,204.32042,1499.3231,14317.481,0.65554507,0.78054507,0.65554507,0.74208256,403.39443,1,1,8,5000,12744.523,23989.69,16135.768,5000,5000,5000,5000,5000,1012.6524,0,1012.6524,1.8359228
660.8,1003.2415,1003.2415,1013.418,-1111.4477,106.18403,106.18403,50,22.479698,33.704331,66.686864,31.342826,98.02969,204.21372,1499.2906,14317.171,0.65551125,0.78051125,0.65551125,0.74131573,403.39467,1,1,8,5000,12744.247,23989.17,16135.777,5000,5000,5000,5000,5000,1011.496,0,1011.496,1.9220801
660.9,1002.1754,1002.1754,1012.3482,-1110.2744,106.18086,106.18086,50,22.478724,33.70214,66.616462,31.309737,97.926199,204.10706,1499.2582,14316.861,0.65547746,0.78047746,0.65547746,0.74054915,403.39491,1,1,8,5000,12743.97,23988.65,16135.787,5000,5000,5000,5000,5000,1010.3341,0,1010.3341,2.0140743
661,1001.107,1001.107,1011.2784,-1109.1011,106.1777,106.1777,50,22.477751,33.699952,66.546069,31.276652,97.822721,204.00042,1499.2258,14316.551,0.6554437,0.7804437,0.6554437,0.73978261,403.39518,1,1,8,5000,12743.695,23988.131,16135.797,5000,5000,5000,5000,5000,1009.1668,0,1009.1668,2.1115866
661.1,1000.0361,1000.0361,1010.2086,-1107.9278,106.17454,106.17454,50,22.476779,33.697765,66.475669,31.243564,97.719233,203.89378,1499.1934,14316.242,0.65540998,0.78040998,0.65540998,0.73901595,403.39545,1,1,8,5000,12743.419,23987.612,16135.807,5000,5000,5000,5000,5000,1007.9943,0,1007.9943,2.214309
661.2,998.96258,998.96258,1009.1384,-1106.7541,106.17139,106.17139,50,22.475807,33.695581,66.405245,31.210465,97.615711,203.7871,1499.161,14315.933,0.65537628,0.78037628,0.65537628,0.73824899,403.39574,1,1,8,5000,12743.144,23987.094,16135.818,5000,5000,5000,5000,5000,1006.8164,0,1006.8164,2.3219447
661.3,997.8863,997.8863,1008.0676,-1105.5797,106.16824,106.16824,50,22.474837,33.693399,66.334784,31.177349,97.512133,203.68037,1499.1287,14315.624,0.65534263,0.78034263,0.65534263,0.73748155,403.39604,1,1,8,5000,12742.868,23986.576,16135.83,5000,5000,5000,5000,5000,1005.6334,0,1005.6334,2.4342077
661.4,996.80714,996.80714,1006.996,-1104.4045,106.16509,106.16509,50,22.473868,33.691219,66.26427,31.144207,97.408477,203.57356,1499.0964,14315.316,0.655309,0.780309,0.655309,0.73671348,403.39636,1,1,8,5000,12742.594,23986.059,16135.842,5000,5000,5000,5000,5000,1004.4452,0,1004.4452,2.5508218
661.5,995.725,995.725,1005.9234,-1103.2282,106.16194,106.16194,50,22.472899,33.689041,66.19369,31.111034,97.304725,203.46667,1499.0641,14315.008,0.6552754,0.7802754,0.6552754,0.73594463,403.39669,1,1,8,5000,12742.319,23985.542,16135.854,5000,5000,5000,5000,5000,1003.2519,0,1003.2519,2.6715209
661.6,994.63977,994.63977,1004.8497,-1102.0505,106.1588,106.1588,50,22.471932,33.686866,66.123031,31.077825,97.200856,203.35965,1499.0319,14314.7,0.65524184,0.78024184,0.65524184,0.73517485,403.39703,1,1,8,5000,12742.045,23985.026,16135.868,5000,5000,5000,5000,5000,1002.0536,0,1002.0536,2.7960483
661.7,993.55135,993.55135,1003.7745,-1100.8713,106.15566,106.15566,50,22.470965,33.684692,66.05228,31.044572,97.096852,203.25251,1498.9996,14314.392,0.65520831,0.78020831,0.65520831,0.734404,403.3974,1,1,8,5000,12741.771,23984.51,16135.881,5000,5000,5000,5000,5000,1000.8503,0,1000.8503,2.9241566
661.8,992.45964,992.45964,1002.6977,-1099.6904,106.15252,106.15252,50,22.469999,33.682521,65.981426,31.01127,96.992696,203.14522,1498.9675,14314.085,0.65517482,0.78017482,0.65517482,0.73363195,403.39778,1,1,8,5000,12741.497,23983.994,16135.896,5000,5000,5000,5000,5000,999.64213,0,999.64213,3.0556071
661.9,991.36456,991.36456,1001.6192,-1098.5076,106.14939,106.14939,50,22.469035,33.680352,65.910457,30.977915,96.888372,203.03776,1498.9353,14313.778,0.65514136,0.78014136,0.65514136,0.73285858,403.39817,1,1,8,5000,12741.223,23983.48,16135.911,5000,5000,5000,5000,5000,998.42907,0,998.42907,3.1901697
662,990.26603,990.26603,1000.5388,-1097.3227,106.14626,106.14626,50,22.468071,33.678185,65.839362,30.9445,96.783863,202.93012,1498.9032,14313.471,0.65510793,0.78010793,0.65510793,0.73208377,403.39858,1,1,8,5000,12740.95,23982.965,16135.927,5000,5000,5000,5000,5000,997.21122,0,997.21122,3.3276227
662.1,989.16396,989.16396,999.45638,-1096.1355,106.14313,106.14313,50,22.467108,33.676021,65.768132,30.911022,96.679154,202.82228,1498.8711,14313.165,0.65507453,0.78007453,0.65507453,0.73130739,403.39901,1,1,8,5000,12740.677,23982.451,16135.943,5000,5000,5000,5000,5000,995.98863,0,995.98863,3.467752
662.2,988.0583,988.0583,998.37171,-1094.9459,106.14,106.14,50,22.466146,33.673858,65.696756,30.877476,96.574232,202.71424,1498.8391,14312.859,0.65504117,0.78004117,0.65504117,0.73052936,403.39946,1,1,8,5000,12740.405,23981.938,16135.961,5000,5000,5000,5000,5000,994.76136,0,994.76136,3.6103515
662.3,986.94896,986.94896,997.28469,-1093.7538,106.13688,106.13688,50,22.465186,33.671698,65.625226,30.843856,96.469083,202.60597,1498.807,14312.553,0.65500784,0.78000784,0.65500784,0.72974955,403.39993,1,1,8,5000,12740.132,23981.425,16135.978,5000,5000,5000,5000,5000,993.52947,0,993.52947,3.7552223
662.4,985.83589,985.83589,996.19519,-1092.5589,106.13377,106.13377,50,22.464226,33.66954,65.553533,30.810161,96.363694,202.49746,1498.7751,14312.248,0.65497454,0.77997454,0.65497454,0.72896789,403.40041,1,1,8,5000,12739.86,23980.913,16135.997,5000,5000,5000,5000,5000,992.29302,0,992.29302,3.9021728
662.5,984.71904,984.71904,995.10309,-1091.3611,106.13065,106.13065,50,22.463267,33.667384,65.481669,30.776384,96.258053,202.3887,1498.7431,14311.942,0.65494128,0.77994128,0.65494128,0.72818427,403.40091,1,1,8,5000,12739.588,23980.401,16136.016,5000,5000,5000,5000,5000,991.05207,0,991.05207,4.051018
662.6,983.59834,983.59834,994.00827,-1090.1604,106.12754,106.12754,50,22.462309,33.66523,65.409625,30.742524,96.152149,202.27969,1498.7112,14311.637,0.65490804,0.77990804,0.65490804,0.72739861,403.40143,1,1,8,5000,12739.316,23979.89,16136.036,5000,5000,5000,5000,5000,989.80669,0,989.80669,4.2015798
662.7,982.47376,982.47376,992.91062,-1088.9566,106.12443,106.12443,50,22.461352,33.663079,65.337395,30.708576,96.045971,202.1704,1498.6793,14311.333,0.65487485,0.77987485,0.65487485,0.72661083,403.40197,1,1,8,5000,12739.045,23979.379,16136.057,5000,5000,5000,5000,5000,988.55693,0,988.55693,4.3536864
662.8,981.34524,981.34524,991.81003,-1087.7495,106.12133,106.12133,50,22.460396,33.660929,65.264972,30.674537,95.939509,202.06083,1498.6474,14311.029,0.65484169,0.77984169,0.65484169,0.72582085,403.40253,1,1,8,5000,12738.774,23978.868,16136.079,5000,5000,5000,5000,5000,987.30285,0,987.30285,4.5071723
662.9,980.21275,980.21275,990.7064,-1086.5392,106.11822,106.11822,50,22.459441,33.658782,65.192349,30.640404,95.832753,201.95098,1498.6156,14310.725,0.65480856,0.77980856,0.65480856,0.7250286,403.40311,1,1,8,5000,12738.503,23978.359,16136.101,5000,5000,5000,5000,5000,986.04452,0,986.04452,4.6618777
663,979.07626,979.07626,989.59964,-1085.3253,106.11512,106.11512,50,22.458486,33.656638,65.11952,30.606175,95.725695,201.84082,1498.5838,14310.421,0.65477546,0.77977546,0.65477546,0.72423401,403.40371,1,1,8,5000,12738.232,23977.849,16136.124,5000,5000,5000,5000,5000,984.782,0,984.782,4.8176489
663.1,977.93572,977.93572,988.48968,-1084.108,106.11203,106.11203,50,22.457533,33.654495,65.04648,30.571846,95.618326,201.73035,1498.552,14310.118,0.6547424,0.7797424,0.6547424,0.72343702,403.40432,1,1,8,5000,12737.962,23977.34,16136.148,5000,5000,5000,5000,5000,983.51534,0,983.51534,4.9743373
663.2,976.79111,976.79111,987.37641,-1082.887,106.10894,106.10894,50,22.456581,33.652355,64.973223,30.537415,95.510638,201.61957,1498.5203,14309.814,0.65470937,0.77970937,0.65470937,0.72263757,403.40496,1,1,8,5000,12737.692,23976.832,16136.173,5000,5000,5000,5000,5000,982.24461,0,982.24461,5.1318001
663.3,975.64241,975.64241,986.25977,-1081.6624,106.10585,106.10585,50,22.45563,33.650216,64.899744,30.50288,95.402623,201.50847,1498.4886,14309.512,0.65467638,0.77967638,0.65467638,0.7218356,403.40561,1,1,8,5000,12737.422,23976.324,16136.198,5000,5000,5000,5000,5000,980.96987,0,980.96987,5.2898993
663.4,974.4896,974.4896,985.13969,-1080.434,106.10276,106.10276,50,22.45468,33.648081,64.826038,30.468238,95.294276,201.39704,1498.4569,14309.209,0.65464342,0.77964342,0.65464342,0.72103107,403.40629,1,1,8,5000,12737.153,23975.817,16136.225,5000,5000,5000,5000,5000,979.69119,0,979.69119,5.448502
663.5,973.33265,973.33265,984.0161,-1079.2017,106.09968,106.09968,50,22.45373,33.645947,64.752102,30.433488,95.185589,201.28527,1498.4252,14308.907,0.65461049,0.77961049,0.65461049,0.72022391,403.40698,1,1,8,5000,12736.884,23975.31,16136.252,5000,5000,5000,5000,5000,978.40862,0,978.40862,5.6074803
663.6,972.17155,972.17155,982.88895,-1077.9655,106.0966,106.0966,50,22.452782,33.643816,64.67793,30.398627,95.076557,201.17316,1498.3936,14308.605,0.6545776,0.7795776,0.6545776,0.7194141,403.4077,1,1,8,5000,12736.615,23974.804,16136.279,5000,5000,5000,5000,5000,977.12224,0,977.12224,5.7667105
663.7,971.00629,971.00629,981.75816,-1076.7253,106.09352,106.09352,50,22.451835,33.641687,64.60352,30.363654,94.967175,201.0607,1498.3621,14308.304,0.65454475,0.77954475,0.65454475,0.71860157,403.40843,1,1,8,5000,12736.346,23974.298,16136.308,5000,5000,5000,5000,5000,975.83209,0,975.83209,5.9260737
663.8,969.83686,969.83686,980.6237,-1075.4811,106.09045,106.09045,50,22.450889,33.63956,64.528868,30.328568,94.857436,200.94788,1498.3305,14308.003,0.65451192,0.77951192,0.65451192,0.71778631,403.40919,1,1,8,5000,12736.078,23973.793,16136.337,5000,5000,5000,5000,5000,974.53825,0,974.53825,6.0854551
663.9,968.66325,968.66325,979.48551,-1074.2329,106.08738,106.08738,50,22.449943,33.637435,64.453971,30.293366,94.747337,200.83472,1498.299,14307.702,0.65447914,0.77947914,0.65447914,0.71696827,403.40996,1,1,8,5000,12735.809,23973.288,16136.368,5000,5000,5000,5000,5000,973.24077,0,973.24077,6.2447443
664,967.48547,967.48547,978.34356,-1072.9804,106.08431,106.08431,50,22.448999,33.635313,64.378826,30.258048,94.636874,200.72119,1498.2675,14307.401,0.65444639,0.77944639,0.65444639,0.71614742,403.41076,1,1,8,5000,12735.542,23972.784,16136.398,5000,5000,5000,5000,5000,971.93972,0,971.93972,6.4038346
664.1,966.3035,966.3035,977.19779,-1071.7238,106.08125,106.08125,50,22.448056,33.633193,64.30343,30.222612,94.526042,200.60729,1498.2361,14307.101,0.65441367,0.77941367,0.65441367,0.71532374,403.41157,1,1,8,5000,12735.274,23972.28,16136.43,5000,5000,5000,5000,5000,970.63517,0,970.63517,6.5626234
664.2,965.11735,965.11735,976.04819,-1070.463,106.07819,106.07819,50,22.447114,33.631076,64.227782,30.187057,94.414839,200.49303,1498.2047,14306.801,0.65438099,0.77938099,0.65438099,0.71449719,403.4124,1,1,8,5000,12735.007,23971.777,16136.463,5000,5000,5000,5000,5000,969.32718,0,969.32718,6.7210116
664.3,963.92702,963.92702,974.89471,-1069.198,106.07513,106.07513,50,22.446172,33.62896,64.151878,30.151383,94.303261,200.37839,1498.1733,14306.501,0.65434834,0.77934834,0.65434834,0.71366775,403.41325,1,1,8,5000,12734.74,23971.275,16136.496,5000,5000,5000,5000,5000,968.0158,0,968.0158,6.8789038
664.4,962.73253,962.73253,973.73732,-1067.9286,106.07208,106.07208,50,22.445232,33.626848,64.075718,30.115587,94.191305,200.26338,1498.142,14306.202,0.65431573,0.77931573,0.65431573,0.71283541,403.41413,1,1,8,5000,12734.473,23970.773,16136.53,5000,5000,5000,5000,5000,966.70111,0,966.70111,7.0362082
664.5,961.53387,961.53387,972.57601,-1066.655,106.06903,106.06903,50,22.444293,33.624737,63.999299,30.07967,94.078969,200.148,1498.1106,14305.903,0.65428315,0.77928315,0.65428315,0.71200014,403.41502,1,1,8,5000,12734.207,23970.271,16136.565,5000,5000,5000,5000,5000,965.38318,0,965.38318,7.192836
664.6,960.33107,960.33107,971.41075,-1065.377,106.06598,106.06598,50,22.443355,33.622629,63.92262,30.043631,93.966252,200.03224,1498.0794,14305.604,0.65425061,0.77925061,0.65425061,0.71116193,403.41593,1,1,8,5000,12733.94,23969.77,16136.601,5000,5000,5000,5000,5000,964.06205,0,964.06205,7.348702
664.7,959.12413,959.12413,970.24152,-1064.0947,106.06294,106.06294,50,22.442418,33.620523,63.84568,30.00747,93.85315,199.91609,1498.0481,14305.306,0.65421811,0.77921811,0.65421811,0.71032076,403.41686,1,1,8,5000,12733.675,23969.27,16136.637,5000,5000,5000,5000,5000,962.7378,0,962.7378,7.5037238
664.8,957.91307,957.91307,969.06832,-1062.808,106.0599,106.0599,50,22.441482,33.618419,63.768479,29.971185,93.739664,199.79956,1498.0169,14305.008,0.65418564,0.77918564,0.65418564,0.70947663,403.41781,1,1,8,5000,12733.409,23968.77,16136.674,5000,5000,5000,5000,5000,961.41049,0,961.41049,7.6578222
664.9,956.6979,956.6979,967.89112,-1061.5169,106.05686,106.05686,50,22.440546,33.616318,63.691014,29.934777,93.625791,199.68266,1497.9857,14304.71,0.65415321,0.77915321,0.65415321,0.70862952,403.41878,1,1,8,5000,12733.144,23968.27,16136.712,5000,5000,5000,5000,5000,960.08019,0,960.08019,7.8109208
665,955.47865,955.47865,966.70991,-1060.2214,106.05383,106.05383,50,22.439612,33.614219,63.613287,29.898245,93.511531,199.56536,1497.9546,14304.413,0.65412081,0.77912081,0.65412081,0.70777943,403.41976,1,1,8,5000,12732.879,23967.772,16136.751,5000,5000,5000,5000,5000,958.74697,0,958.74697,7.962946
665.1,954.25533,954.25533,965.5247,-1058.9216,106.0508,106.0508,50,22.438679,33.612123,63.535295,29.861589,93.396884,199.44769,1497.9235,14304.116,0.65408845,0.77908845,0.65408845,0.70692636,403.42077,1,1,8,5000,12732.614,23967.273,16136.791,5000,5000,5000,5000,5000,957.41088,0,957.41088,8.1138268
665.2,953.02798,953.02798,964.33548,-1057.6173,106.04778,106.04778,50,22.437747,33.610029,63.45704,29.824809,93.281849,199.32962,1497.8924,14303.819,0.65405613,0.77905613,0.65405613,0.7060703,403.42179,1,1,8,5000,12732.35,23966.776,16136.831,5000,5000,5000,5000,5000,956.07199,0,956.07199,8.263495
665.3,951.7966,951.7966,963.14225,-1056.3087,106.04475,106.04475,50,22.436816,33.607937,63.378521,29.787905,93.166425,199.21118,1497.8614,14303.522,0.65402384,0.77902384,0.65402384,0.70521125,403.42284,1,1,8,5000,12732.085,23966.278,16136.872,5000,5000,5000,5000,5000,954.73037,0,954.73037,8.4118847
665.4,950.56124,950.56124,961.94501,-1054.9956,106.04173,106.04173,50,22.435887,33.605848,63.299737,29.750877,93.050614,199.09235,1497.8304,14303.226,0.65399159,0.77899159,0.65399159,0.70434921,403.4239,1,1,8,5000,12731.822,23965.782,16136.913,5000,5000,5000,5000,5000,953.38608,0,953.38608,8.5589325
665.5,949.32191,949.32191,960.74376,-1053.6782,106.03872,106.03872,50,22.434958,33.603761,63.220691,29.713725,92.934415,198.97313,1497.7994,14302.931,0.65395937,0.77895937,0.65395937,0.70348418,403.42498,1,1,8,5000,12731.558,23965.286,16136.956,5000,5000,5000,5000,5000,952.03919,0,952.03919,8.7045773
665.6,948.07865,948.07865,959.53852,-1052.3563,106.03571,106.03571,50,22.43403,33.601676,63.141381,29.676449,92.81783,198.85354,1497.7684,14302.635,0.6539272,0.7789272,0.6539272,0.70261618,403.42607,1,1,8,5000,12731.295,23964.79,16136.999,5000,5000,5000,5000,5000,950.68976,0,950.68976,8.8487604
665.7,946.83149,946.83149,958.32929,-1051.0301,106.0327,106.0327,50,22.433103,33.599594,63.061809,29.63905,92.700859,198.73356,1497.7375,14302.34,0.65389506,0.77889506,0.65389506,0.70174521,403.42719,1,1,8,5000,12731.032,23964.295,16137.043,5000,5000,5000,5000,5000,949.33786,0,949.33786,8.991425
665.8,945.58046,945.58046,957.11607,-1049.6996,106.02969,106.02969,50,22.432178,33.597515,62.981975,29.601528,92.583503,198.6132,1497.7067,14302.045,0.65386295,0.77886295,0.65386295,0.70087126,403.42832,1,1,8,5000,12730.769,23963.801,16137.087,5000,5000,5000,5000,5000,947.98356,0,947.98356,9.1325165
665.9,944.32559,944.32559,955.8989,-1048.3647,106.02669,106.02669,50,22.431253,33.595438,62.90188,29.563883,92.465763,198.49245,1497.6759,14301.751,0.65383089,0.77883089,0.65383089,0.69999437,403.42947,1,1,8,5000,12730.507,23963.307,16137.133,5000,5000,5000,5000,5000,946.62692,0,946.62692,9.2719825
666,943.06692,943.06692,954.67777,-1047.0254,106.02369,106.02369,50,22.43033,33.593363,62.821525,29.526117,92.347642,198.37133,1497.6451,14301.457,0.65379886,0.77879886,0.65379886,0.69911453,403.43063,1,1,8,5000,12730.245,23962.814,16137.179,5000,5000,5000,5000,5000,945.268,0,945.268,9.4097723
666.1,941.80449,941.80449,953.45272,-1045.6819,106.0207,106.0207,50,22.429407,33.591291,62.740912,29.488228,92.22914,198.24984,1497.6143,14301.163,0.65376687,0.77876687,0.65376687,0.69823176,403.43182,1,1,8,5000,12729.983,23962.321,16137.225,5000,5000,5000,5000,5000,943.90688,0,943.90688,9.5458373
666.2,940.53833,940.53833,952.22375,-1044.334,106.01771,106.01771,50,22.428486,33.589221,62.660041,29.450219,92.11026,198.12797,1497.5836,14300.87,0.65373491,0.77873491,0.65373491,0.69734607,403.43302,1,1,8,5000,12729.721,23961.829,16137.273,5000,5000,5000,5000,5000,942.54362,0,942.54362,9.6801304
666.3,939.26848,939.26848,950.9909,-1042.9819,106.01472,106.01472,50,22.427565,33.587154,62.578914,29.41209,91.991003,198.00572,1497.5529,14300.577,0.653703,0.778703,0.653703,0.69645748,403.43423,1,1,8,5000,12729.46,23961.337,16137.321,5000,5000,5000,5000,5000,941.17829,0,941.17829,9.8126066
666.4,937.99498,937.99498,949.75417,-1041.6255,106.01173,106.01173,50,22.426646,33.585089,62.497533,29.37384,91.871373,197.88311,1497.5222,14300.284,0.65367112,0.77867112,0.65367112,0.695566,403.43546,1,1,8,5000,12729.199,23960.846,16137.369,5000,5000,5000,5000,5000,939.81095,0,939.81095,9.9432224
666.5,936.71788,936.71788,948.5136,-1040.265,106.00875,106.00875,50,22.425728,33.583026,62.415898,29.335472,91.751371,197.76013,1497.4916,14299.991,0.65363928,0.77863928,0.65363928,0.69467166,403.43671,1,1,8,5000,12728.939,23960.356,16137.419,5000,5000,5000,5000,5000,938.44167,0,938.44167,10.071936
666.6,935.43721,935.43721,947.26922,-1038.9002,106.00578,106.00578,50,22.424811,33.580966,62.334013,29.296986,91.630999,197.63678,1497.461,14299.699,0.65360747,0.77860747,0.65360747,0.69377446,403.43798,1,1,8,5000,12728.679,23959.866,16137.469,5000,5000,5000,5000,5000,937.07051,0,937.07051,10.198707
666.7,934.15302,934.15302,946.02105,-1037.5313,106.0028,106.0028,50,22.423895,33.578909,62.251879,29.258383,91.510262,197.51307,1497.4305,14299.408,0.65357571,0.77857571,0.65357571,0.69287444,403.43926,1,1,8,5000,12728.419,23959.376,16137.519,5000,5000,5000,5000,5000,935.69755,0,935.69755,10.323497
666.8,932.86536,932.86536,944.76912,-1036.1583,105.99983,105.99983,50,22.42298,33.576854,62.169497,29.219663,91.38916,197.38899,1497.4,14299.116,0.65354398,0.77854398,0.65354398,0.69197162,403.44055,1,1,8,5000,12728.159,23958.888,16137.57,5000,5000,5000,5000,5000,934.32285,0,934.32285,10.446269
666.9,931.57426,931.57426,943.51346,-1034.7812,105.99687,105.99687,50,22.422067,33.574802,62.08687,29.180829,91.267698,197.26457,1497.3695,14298.825,0.65351229,0.77851229,0.65351229,0.69106601,403.44186,1,1,8,5000,12727.9,23958.399,16137.622,5000,5000,5000,5000,5000,932.94648,0,932.94648,10.566986
667,930.27978,930.27978,942.25411,-1033.4,105.99391,105.99391,50,22.421154,33.572752,62.003999,29.14188,91.145879,197.13979,1497.3391,14298.535,0.65348064,0.77848064,0.65348064,0.69015764,403.44319,1,1,8,5000,12727.641,23957.912,16137.674,5000,5000,5000,5000,5000,931.5685,0,931.5685,10.685614
667.1,928.98196,928.98196,940.9911,-1032.0148,105.99095,105.99095,50,22.420243,33.570705,61.920888,29.102817,91.023706,197.01465,1497.3087,14298.244,0.65344903,0.77844903,0.65344903,0.68924654,403.44452,1,1,8,5000,12727.382,23957.425,16137.727,5000,5000,5000,5000,5000,930.18898,0,930.18898,10.802121
667.2,927.68086,927.68086,939.72446,-1030.6256,105.98799,105.98799,50,22.419332,33.56866,61.837539,29.063643,90.901182,196.88917,1497.2783,14297.954,0.65341746,0.77841746,0.65341746,0.68833272,403.44588,1,1,8,5000,12727.124,23956.938,16137.781,5000,5000,5000,5000,5000,928.80799,0,928.80799,10.916474
667.3,926.37652,926.37652,938.45424,-1029.2325,105.98504,105.98504,50,22.418423,33.566618,61.753953,29.024358,90.778311,196.76335,1497.248,14297.665,0.65338593,0.77838593,0.65338593,0.68741623,403.44724,1,1,8,5000,12726.865,23956.453,16137.835,5000,5000,5000,5000,5000,927.42559,0,927.42559,11.028643
667.4,925.06898,925.06898,937.18046,-1027.8356,105.98209,105.98209,50,22.417515,33.564578,61.670133,28.984963,90.655096,196.63719,1497.2177,14297.376,0.65335443,0.77835443,0.65335443,0.68649708,403.44862,1,1,8,5000,12726.608,23955.967,16137.89,5000,5000,5000,5000,5000,926.04186,0,926.04186,11.138598
667.5,923.75831,923.75831,935.90317,-1026.4347,105.97915,105.97915,50,22.416608,33.562541,61.586083,28.945459,90.531542,196.51069,1497.1874,14297.087,0.65332297,0.77832297,0.65332297,0.6855753,403.45002,1,1,8,5000,12726.35,23955.483,16137.945,5000,5000,5000,5000,5000,924.65686,0,924.65686,11.246311
