time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
667.6,922.44455,922.44455,934.62242,-1025.0301,105.97621,105.97621,50,22.415702,33.560506,61.501804,28.905848,90.407652,196.38386,1497.1572,14296.798,0.65329156,0.77829156,0.65329156,0.68465093,403.45142,1,1,8,5000,12726.093,23954.999,16138.001,5000,5000,5000,5000,5000,923.27066,0,923.27066,11.351755
667.7,921.12776,921.12776,933.33823,-1023.6217,105.97327,105.97327,50,22.414797,33.558475,61.4173,28.866131,90.28343,196.2567,1497.127,14296.51,0.65326018,0.77826018,0.65326018,0.68372399,403.45284,1,1,8,5000,12725.836,23954.515,16138.057,5000,5000,5000,5000,5000,921.88333,0,921.88333,11.454904
667.8,919.80798,919.80798,932.05066,-1022.2095,105.97034,105.97034,50,22.413893,33.556445,61.332572,28.826309,90.158881,196.12922,1497.0969,14296.222,0.65322884,0.77822884,0.65322884,0.68279452,403.45428,1,1,8,5000,12725.58,23954.032,16138.114,5000,5000,5000,5000,5000,920.49492,0,920.49492,11.555732
667.9,918.48528,918.48528,930.75974,-1020.7937,105.96741,105.96741,50,22.412991,33.554418,61.247625,28.786384,90.034009,196.00142,1497.0668,14295.935,0.65319754,0.77819754,0.65319754,0.68186254,403.45572,1,1,8,5000,12725.323,23953.55,16138.171,5000,5000,5000,5000,5000,919.10552,0,919.10552,11.654217
668,917.1597,917.1597,929.46553,-1019.3743,105.96448,105.96448,50,22.412089,33.552394,61.162461,28.746356,89.908817,195.8733,1497.0367,14295.647,0.65316628,0.77816628,0.65316628,0.68092809,403.45718,1,1,8,5000,12725.068,23953.068,16138.229,5000,5000,5000,5000,5000,917.71519,0,917.71519,11.750334
668.1,915.83131,915.83131,928.16806,-1017.9514,105.96156,105.96156,50,22.411189,33.550372,61.077082,28.706229,89.783311,195.74487,1497.0067,14295.361,0.65313506,0.77813506,0.65313506,0.6799912,403.45864,1,1,8,5000,12724.812,23952.587,16138.287,5000,5000,5000,5000,5000,916.324,0,916.324,11.844062
668.2,914.50015,914.50015,926.86738,-1016.5249,105.95864,105.95864,50,22.41029,33.548353,60.991493,28.666002,89.657494,195.61614,1496.9767,14295.074,0.65310388,0.77810388,0.65310388,0.67905191,403.46012,1,1,8,5000,12724.557,23952.107,16138.346,5000,5000,5000,5000,5000,914.932,0,914.932,11.93538
668.3,913.16629,913.16629,925.56355,-1015.0949,105.95573,105.95573,50,22.409392,33.546337,60.905695,28.625677,89.531372,195.4871,1496.9467,14294.788,0.65307274,0.77807274,0.65307274,0.67811025,403.46161,1,1,8,5000,12724.302,23951.627,16138.405,5000,5000,5000,5000,5000,913.53929,0,913.53929,12.024267
668.4,911.82977,911.82977,924.25661,-1013.6616,105.95282,105.95282,50,22.408495,33.544323,60.819694,28.585256,89.40495,195.35777,1496.9168,14294.503,0.65304164,0.77804164,0.65304164,0.67716626,403.46311,1,1,8,5000,12724.047,23951.148,16138.465,5000,5000,5000,5000,5000,912.14591,0,912.14591,12.110704
668.5,910.49067,910.49067,922.94661,-1012.2248,105.94991,105.94991,50,22.407599,33.542312,60.73349,28.54474,89.278231,195.22814,1496.8869,14294.217,0.65301058,0.77801058,0.65301058,0.67621997,403.46463,1,1,8,5000,12723.793,23950.669,16138.525,5000,5000,5000,5000,5000,910.75194,0,910.75194,12.194673
668.6,909.14903,909.14903,921.6336,-1010.7848,105.94701,105.94701,50,22.406705,33.540303,60.647089,28.504132,89.151221,195.09823,1496.8571,14293.932,0.65297956,0.77797956,0.65297956,0.67527142,403.46615,1,1,8,5000,12723.539,23950.191,16138.585,5000,5000,5000,5000,5000,909.35744,0,909.35744,12.276155
668.7,907.80492,907.80492,920.31762,-1009.3415,105.94411,105.94411,50,22.405811,33.538298,60.560493,28.463432,89.023924,194.96803,1496.8273,14293.648,0.65294858,0.77794858,0.65294858,0.67432065,403.46768,1,1,8,5000,12723.285,23949.713,16138.646,5000,5000,5000,5000,5000,907.96249,0,907.96249,12.355133
668.8,906.45839,906.45839,918.99874,-1007.8951,105.94121,105.94121,50,22.404919,33.536294,60.473705,28.422642,88.896347,194.83756,1496.7975,14293.363,0.65291764,0.77791764,0.65291764,0.67336769,403.46922,1,1,8,5000,12723.032,23949.237,16138.707,5000,5000,5000,5000,5000,906.56715,0,906.56715,12.431592
668.9,905.10951,905.10951,917.67701,-1006.4455,105.93832,105.93832,50,22.404028,33.534294,60.38673,28.381763,88.768493,194.70681,1496.7678,14293.08,0.65288674,0.77788674,0.65288674,0.67241259,403.47077,1,1,8,5000,12722.779,23948.76,16138.769,5000,5000,5000,5000,5000,905.17149,0,905.17149,12.505516
669,903.75833,903.75833,916.35247,-1004.9928,105.93543,105.93543,50,22.403138,33.532296,60.29957,28.340798,88.640368,194.5758,1496.7381,14292.796,0.65285588,0.77785588,0.65285588,0.67145537,403.47233,1,1,8,5000,12722.526,23948.285,16138.831,5000,5000,5000,5000,5000,903.77558,0,903.77558,12.57689
669.1,902.40491,902.40491,915.02518,-1003.5372,105.93255,105.93255,50,22.402249,33.5303,60.21223,28.299748,88.511978,194.44453,1496.7085,14292.513,0.65282506,0.77782506,0.65282506,0.67049609,403.47389,1,1,8,5000,12722.274,23947.81,16138.893,5000,5000,5000,5000,5000,902.37948,0,902.37948,12.6457
669.2,901.04932,901.04932,913.69521,-1002.0785,105.92967,105.92967,50,22.401362,33.528308,60.124712,28.258615,88.383327,194.313,1496.6788,14292.23,0.65279429,0.77779429,0.65279429,0.66953478,403.47547,1,1,8,5000,12722.022,23947.335,16138.956,5000,5000,5000,5000,5000,900.98327,0,900.98327,12.711932
669.3,899.69162,899.69162,912.36259,-1000.617,105.92679,105.92679,50,22.400475,33.526318,60.037021,28.2174,88.25442,194.18121,1496.6493,14291.948,0.65276355,0.77776355,0.65276355,0.66857148,403.47705,1,1,8,5000,12721.77,23946.861,16139.019,5000,5000,5000,5000,5000,899.58701,0,899.58701,12.775574
669.4,898.33187,898.33187,911.02739,-999.15265,105.92392,105.92392,50,22.39959,33.52433,59.949159,28.176105,88.125264,194.04918,1496.6197,14291.666,0.65273285,0.77773285,0.65273285,0.66760623,403.47864,1,1,8,5000,12721.519,23946.388,16139.082,5000,5000,5000,5000,5000,898.19078,0,898.19078,12.836614
669.5,896.97013,896.97013,909.68966,-997.68553,105.92105,105.92105,50,22.398706,33.522346,59.861132,28.134732,87.995863,193.91692,1496.5902,14291.384,0.6527022,0.7777022,0.6527022,0.66663907,403.48024,1,1,8,5000,12721.268,23945.916,16139.146,5000,5000,5000,5000,5000,896.79462,0,896.79462,12.895039
669.6,895.60646,895.60646,908.34947,-996.21569,105.91819,105.91819,50,22.397823,33.520364,59.772942,28.093283,87.866224,193.78441,1496.5608,14291.103,0.65267158,0.77767158,0.65267158,0.66567005,403.48185,1,1,8,5000,12721.017,23945.444,16139.21,5000,5000,5000,5000,5000,895.39863,0,895.39863,12.950839
669.7,894.24093,894.24093,907.00686,-994.74322,105.91533,105.91533,50,22.396942,33.518384,59.684593,28.051759,87.736352,193.65168,1496.5314,14290.822,0.65264101,0.77764101,0.65264101,0.66469921,403.48346,1,1,8,5000,12720.767,23944.972,16139.274,5000,5000,5000,5000,5000,894.00286,0,894.00286,13.004004
669.8,892.87359,892.87359,905.66191,-993.26816,105.91247,105.91247,50,22.396061,33.516408,59.596089,28.010162,87.606251,193.51872,1496.502,14290.541,0.65261048,0.77761048,0.65261048,0.66372659,403.48508,1,1,8,5000,12720.517,23944.502,16139.338,5000,5000,5000,5000,5000,892.60738,0,892.60738,13.054524
669.9,891.50453,891.50453,904.31465,-991.79058,105.90962,105.90962,50,22.395182,33.514434,59.507435,27.968494,87.475929,193.38554,1496.4726,14290.261,0.65257998,0.77757998,0.65257998,0.66275223,403.4867,1,1,8,5000,12720.267,23944.032,16139.403,5000,5000,5000,5000,5000,891.21226,0,891.21226,13.102389
670,890.13379,890.13379,902.96517,-990.31056,105.90677,105.90677,50,22.394304,33.512462,59.418633,27.926758,87.345391,193.25216,1496.4433,14289.981,0.65254953,0.77754953,0.65254953,0.66177618,403.48833,1,1,8,5000,12720.017,23943.562,16139.468,5000,5000,5000,5000,5000,889.81757,0,889.81757,13.147591
670.1,888.76144,888.76144,901.6135,-988.82814,105.90392,105.90392,50,22.393427,33.510494,59.329689,27.884954,87.214642,193.11856,1496.4141,14289.702,0.65251912,0.77751912,0.65251912,0.66079848,403.48996,1,1,8,5000,12719.768,23943.093,16139.533,5000,5000,5000,5000,5000,888.42338,0,888.42338,13.190121
670.2,887.38755,887.38755,900.25972,-987.34341,105.90108,105.90108,50,22.392551,33.508528,59.240605,27.843084,87.083689,192.98477,1496.3848,14289.423,0.65248876,0.77748876,0.65248876,0.65981917,403.4916,1,1,8,5000,12719.52,23942.625,16139.599,5000,5000,5000,5000,5000,887.02975,0,887.02975,13.229972
670.3,886.01218,886.01218,898.90389,-985.85643,105.89824,105.89824,50,22.391676,33.506565,59.151386,27.801151,86.952537,192.85078,1496.3557,14289.144,0.65245843,0.77745843,0.65245843,0.6588383,403.49325,1,1,8,5000,12719.271,23942.158,16139.664,5000,5000,5000,5000,5000,885.63676,0,885.63676,13.267135
670.4,884.6354,884.6354,897.54606,-984.36726,105.89541,105.89541,50,22.390803,33.504605,59.062035,27.759157,86.821192,192.7166,1496.3265,14288.866,0.65242814,0.77742814,0.65242814,0.65785592,403.49489,1,1,8,5000,12719.023,23941.691,16139.73,5000,5000,5000,5000,5000,884.24446,0,884.24446,13.301606
670.5,883.25727,883.25727,896.18631,-982.87597,105.89258,105.89258,50,22.389931,33.502647,58.972558,27.717102,86.68966,192.58224,1496.2974,14288.588,0.6523979,0.7773979,0.6523979,0.65687206,403.49655,1,1,8,5000,12718.775,23941.224,16139.796,5000,5000,5000,5000,5000,882.85293,0,882.85293,13.333376
670.6,881.87786,881.87786,894.82468,-981.38262,105.88975,105.88975,50,22.38906,33.500692,58.882957,27.67499,86.557947,192.4477,1496.2683,14288.31,0.6523677,0.7773677,0.6523677,0.65588678,403.4982,1,1,8,5000,12718.528,23940.759,16139.862,5000,5000,5000,5000,5000,881.46224,0,881.46224,13.362441
670.7,880.49723,880.49723,893.46124,-979.8873,105.88693,105.88693,50,22.38819,33.49874,58.793238,27.632822,86.42606,192.31299,1496.2393,14288.033,0.65233754,0.77733754,0.65233754,0.65490011,403.49986,1,1,8,5000,12718.281,23940.294,16139.928,5000,5000,5000,5000,5000,880.07245,0,880.07245,13.388794
670.8,879.11546,879.11546,892.09606,-978.39006,105.88411,105.88411,50,22.387321,33.49679,58.703404,27.5906,86.294003,192.17811,1496.2103,14287.756,0.65230742,0.77730742,0.65230742,0.65391211,403.50152,1,1,8,5000,12718.034,23939.829,16139.994,5000,5000,5000,5000,5000,878.68363,0,878.68363,13.41243
670.9,877.7326,877.7326,890.72919,-976.89098,105.8813,105.8813,50,22.386454,33.494843,58.613459,27.548326,86.161784,192.04308,1496.1814,14287.48,0.65227734,0.77727734,0.65227734,0.65292283,403.50319,1,1,8,5000,12717.788,23939.365,16140.061,5000,5000,5000,5000,5000,877.29585,0,877.29585,13.433346
671,876.34872,876.34872,889.36071,-975.39012,105.87849,105.87849,50,22.385587,33.492899,58.523407,27.506001,86.029409,191.9079,1496.1525,14287.204,0.65224731,0.77724731,0.65224731,0.6519323,403.50486,1,1,8,5000,12717.542,23938.902,16140.128,5000,5000,5000,5000,5000,875.90918,0,875.90918,13.451536
671.1,874.9639,874.9639,887.99067,-973.88756,105.87568,105.87568,50,22.384722,33.490958,58.433253,27.463629,85.896883,191.77256,1496.1236,14286.928,0.65221731,0.77721731,0.65221731,0.65094057,403.50652,1,1,8,5000,12717.296,23938.44,16140.194,5000,5000,5000,5000,5000,874.52368,0,874.52368,13.466997
671.2,873.57819,873.57819,886.61915,-972.38336,105.87288,105.87288,50,22.383859,33.489019,58.343001,27.421211,85.764212,191.63709,1496.0948,14286.653,0.65218736,0.77718736,0.65218736,0.6499477,403.50819,1,1,8,5000,12717.051,23937.978,16140.261,5000,5000,5000,5000,5000,873.13942,0,873.13942,13.479725
671.3,872.19167,872.19167,885.24619,-970.87759,105.87008,105.87008,50,22.382996,33.487084,58.252656,27.378748,85.631404,191.50148,1496.066,14286.378,0.65215745,0.77715745,0.65215745,0.64895372,403.50987,1,1,8,5000,12716.806,23937.517,16140.328,5000,5000,5000,5000,5000,871.75647,0,871.75647,13.489717
671.4,870.8044,870.8044,883.87187,-969.37033,105.86729,105.86729,50,22.382135,33.485151,58.16222,27.336243,85.498464,191.36575,1496.0372,14286.103,0.65212759,0.77712759,0.65212759,0.64795869,403.51154,1,1,8,5000,12716.561,23937.056,16140.395,5000,5000,5000,5000,5000,870.3749,0,870.3749,13.49697
671.5,869.41645,869.41645,882.49626,-967.86165,105.86449,105.86449,50,22.381274,33.48322,58.071699,27.293699,85.365398,191.22989,1496.0085,14285.829,0.65209776,0.77709776,0.65209776,0.64696265,403.51321,1,1,8,5000,12716.317,23936.596,16140.462,5000,5000,5000,5000,5000,868.99477,0,868.99477,13.501482
671.6,868.02789,868.02789,881.11941,-966.35162,105.86171,105.86171,50,22.380415,33.481293,57.981097,27.251116,85.232213,191.09392,1495.9799,14285.555,0.65206798,0.77706798,0.65206798,0.64596566,403.51488,1,1,8,5000,12716.073,23936.137,16140.528,5000,5000,5000,5000,5000,867.61616,0,867.61616,13.503251
671.7,866.63878,866.63878,879.74139,-964.84031,105.85893,105.85893,50,22.379558,33.479368,57.890419,27.208497,85.098915,190.95784,1495.9512,14285.282,0.65203823,0.77703823,0.65203823,0.64496775,403.51656,1,1,8,5000,12715.829,23935.678,16140.595,5000,5000,5000,5000,5000,866.23912,0,866.23912,13.502275
671.8,865.2492,865.2492,878.36228,-963.32779,105.85615,105.85615,50,22.378701,33.477446,57.799667,27.165844,84.965511,190.82166,1495.9227,14285.009,0.65200853,0.77700853,0.65200853,0.64396898,403.51823,1,1,8,5000,12715.586,23935.22,16140.662,5000,5000,5000,5000,5000,864.86373,0,864.86373,13.498553
671.9,863.85921,863.85921,876.98213,-961.81414,105.85337,105.85337,50,22.377846,33.475526,57.708848,27.123159,84.832007,190.68538,1495.8941,14284.736,0.65197888,0.77697888,0.65197888,0.6429694,403.5199,1,1,8,5000,12715.343,23934.762,16140.729,5000,5000,5000,5000,5000,863.49005,0,863.49005,13.492083
672,862.46887,862.46887,875.60101,-960.29942,105.8506,105.8506,50,22.376992,33.47361,57.617965,27.080444,84.698409,190.54901,1495.8656,14284.464,0.65194926,0.77694926,0.65194926,0.64196905,403.52157,1,1,8,5000,12715.1,23934.306,16140.796,5000,5000,5000,5000,5000,862.11815,0,862.11815,13.482865
672.1,861.07827,861.07827,874.21899,-958.78371,105.84783,105.84783,50,22.376139,33.471696,57.527023,27.037701,84.564723,190.41256,1495.8371,14284.192,0.65191969,0.77691969,0.65191969,0.64096799,403.52324,1,1,8,5000,12714.858,23933.849,16140.863,5000,5000,5000,5000,5000,860.74809,0,860.74809,13.470898
672.2,859.68747,859.68747,872.83613,-957.26709,105.84507,105.84507,50,22.375287,33.469785,57.436025,26.994932,84.430957,190.27603,1495.8087,14283.921,0.65189016,0.77689016,0.65189016,0.63996626,403.52491,1,1,8,5000,12714.616,23933.394,16140.93,5000,5000,5000,5000,5000,859.37995,0,859.37995,13.456181
672.3,858.29653,858.29653,871.45251,-955.74962,105.84231,105.84231,50,22.374437,33.467877,57.344977,26.952139,84.297117,190.13943,1495.7803,14283.65,0.65186067,0.77686067,0.65186067,0.6389639,403.52657,1,1,8,5000,12714.374,23932.939,16140.996,5000,5000,5000,5000,5000,858.01379,0,858.01379,13.438716
672.4,856.90552,856.90552,870.06818,-954.23139,105.83956,105.83956,50,22.373587,33.465971,57.253883,26.909325,84.163208,190.00277,1495.752,14283.379,0.65183122,0.77683122,0.65183122,0.63796098,403.52824,1,1,8,5000,12714.133,23932.485,16141.063,5000,5000,5000,5000,5000,856.64967,0,856.64967,13.418503
672.5,855.51452,855.51452,868.68321,-952.71245,105.83681,105.83681,50,22.372739,33.464069,57.162747,26.866491,84.029238,189.86605,1495.7237,14283.109,0.65180182,0.77680182,0.65180182,0.63695754,403.5299,1,1,8,5000,12713.892,23932.031,16141.129,5000,5000,5000,5000,5000,855.28767,0,855.28767,13.395542
672.6,854.12359,854.12359,867.29768,-951.1929,105.83406,105.83406,50,22.371892,33.462169,57.071574,26.82364,83.895213,189.72927,1495.6954,14282.839,0.65177246,0.77677246,0.65177246,0.63595362,403.53155,1,1,8,5000,12713.651,23931.578,16141.196,5000,5000,5000,5000,5000,853.92785,0,853.92785,13.369834
672.7,852.7328,852.7328,865.91165,-949.67279,105.83132,105.83132,50,22.371047,33.460271,56.980367,26.780773,83.76114,189.59246,1495.6672,14282.569,0.65174314,0.77674314,0.65174314,0.63494929,403.53321,1,1,8,5000,12713.411,23931.126,16141.262,5000,5000,5000,5000,5000,852.57027,0,852.57027,13.34138
672.8,851.34223,851.34223,864.52519,-948.15221,105.82858,105.82858,50,22.370202,33.458377,56.889133,26.737892,83.627025,189.4556,1495.639,14282.3,0.65171386,0.77671386,0.65171386,0.63394458,403.53486,1,1,8,5000,12713.171,23930.674,16141.328,5000,5000,5000,5000,5000,851.21501,0,851.21501,13.310182
672.9,849.95193,849.95193,863.13836,-946.63123,105.82584,105.82584,50,22.369359,33.456485,56.797874,26.695001,83.492875,189.31872,1495.6108,14282.031,0.65168463,0.77668463,0.65168463,0.63293955,403.5365,1,1,8,5000,12712.931,23930.223,16141.394,5000,5000,5000,5000,5000,849.86212,0,849.86212,13.276241
673,848.56198,848.56198,861.75123,-945.10993,105.82311,105.82311,50,22.368517,33.454596,56.706596,26.6521,83.358696,189.18181,1495.5827,14281.763,0.65165543,0.77665543,0.65165543,0.63193424,403.53814,1,1,8,5000,12712.692,23929.773,16141.46,5000,5000,5000,5000,5000,848.51167,0,848.51167,13.23956
673.1,847.17245,847.17245,860.36388,-943.58837,105.82039,105.82039,50,22.367676,33.45271,56.615302,26.609192,83.224495,189.04488,1495.5546,14281.495,0.65162628,0.77662628,0.65162628,0.63092872,403.53978,1,1,8,5000,12712.453,23929.323,16141.526,5000,5000,5000,5000,5000,847.16374,0,847.16374,13.200141
673.2,845.78341,845.78341,858.97636,-942.06664,105.81766,105.81766,50,22.366837,33.450827,56.523998,26.566279,83.090278,188.90794,1495.5266,14281.227,0.65159717,0.77659717,0.65159717,0.62992302,403.54141,1,1,8,5000,12712.214,23928.874,16141.591,5000,5000,5000,5000,5000,845.81838,0,845.81838,13.157985
673.3,844.39492,844.39492,857.58876,-940.54481,105.81494,105.81494,50,22.365999,33.448946,56.432688,26.523364,82.956052,188.771,1495.4986,14280.96,0.65156811,0.77656811,0.65156811,0.6289172,403.54303,1,1,8,5000,12711.976,23928.426,16141.656,5000,5000,5000,5000,5000,844.47566,0,844.47566,13.113097
673.4,843.00706,843.00706,856.20112,-939.02295,105.81223,105.81223,50,22.365162,33.447068,56.341377,26.480447,82.821824,188.63405,1495.4707,14280.693,0.65153909,0.77653909,0.65153909,0.62791131,403.54465,1,1,8,5000,12711.738,23927.978,16141.721,5000,5000,5000,5000,5000,843.13565,0,843.13565,13.065479
673.5,841.6199,841.6199,854.81354,-937.50114,105.80952,105.80952,50,22.364326,33.445193,56.250068,26.437532,82.6876,188.49712,1495.4428,14280.427,0.6515101,0.7765101,0.6515101,0.62690539,403.54626,1,1,8,5000,12711.501,23927.531,16141.786,5000,5000,5000,5000,5000,841.7984,0,841.7984,13.015133
673.6,840.2335,840.2335,853.42606,-935.97945,105.80681,105.80681,50,22.363491,33.443321,56.158767,26.394621,82.553388,188.3602,1495.4149,14280.161,0.65148117,0.77648117,0.65148117,0.6258995,403.54787,1,1,8,5000,12711.264,23927.084,16141.851,5000,5000,5000,5000,5000,840.464,0,840.464,12.962064
673.7,838.84794,838.84794,852.03877,-934.45796,105.80411,105.80411,50,22.362658,33.441452,56.067478,26.351715,82.419192,188.2233,1495.3871,14279.895,0.65145227,0.77645227,0.65145227,0.6248937,403.54947,1,1,8,5000,12711.027,23926.639,16141.915,5000,5000,5000,5000,5000,839.1325,0,839.1325,12.906275
673.8,837.46328,837.46328,850.65173,-932.93675,105.80141,105.80141,50,22.361825,33.439585,55.976205,26.308816,82.285022,188.08643,1495.3593,14279.629,0.65142342,0.77642342,0.65142342,0.62388802,403.55106,1,1,8,5000,12710.79,23926.193,16141.979,5000,5000,5000,5000,5000,837.80396,0,837.80396,12.84777
673.9,836.07959,836.07959,849.26501,-931.41589,105.79872,105.79872,50,22.360994,33.437721,55.884953,26.265928,82.150881,187.9496,1495.3316,14279.365,0.6513946,0.7763946,0.6513946,0.62288252,403.55264,1,1,8,5000,12710.554,23925.749,16142.042,5000,5000,5000,5000,5000,836.47845,0,836.47845,12.786553
674,834.69695,834.69695,847.87867,-929.89545,105.79602,105.79602,50,22.360165,33.43586,55.793727,26.223052,82.016779,187.8128,1495.3039,14279.1,0.65136584,0.77636584,0.65136584,0.62187725,403.55422,1,1,8,5000,12710.318,23925.305,16142.106,5000,5000,5000,5000,5000,835.15605,0,835.15605,12.722628
674.1,833.31542,833.31542,846.4928,-928.37552,105.79334,105.79334,50,22.359336,33.434001,55.702531,26.18019,81.882721,187.67606,1495.2762,14278.836,0.65133711,0.77633711,0.65133711,0.62087227,403.55579,1,1,8,5000,12710.083,23924.862,16142.169,5000,5000,5000,5000,5000,833.8368,0,833.8368,12.656
674.2,831.93507,831.93507,845.10745,-926.85616,105.79065,105.79065,50,22.358509,33.432146,55.61137,26.137344,81.748713,187.53937,1495.2486,14278.572,0.65130842,0.77630842,0.65130842,0.61986761,403.55735,1,1,8,5000,12709.848,23924.419,16142.232,5000,5000,5000,5000,5000,832.52077,0,832.52077,12.586673
674.3,830.55597,830.55597,843.72269,-925.33745,105.78798,105.78798,50,22.357683,33.430293,55.520247,26.094516,81.614763,187.40274,1495.221,14278.309,0.65127978,0.77627978,0.65127978,0.61886334,403.5589,1,1,8,5000,12709.613,23923.977,16142.294,5000,5000,5000,5000,5000,831.20804,0,831.20804,12.514652
674.4,829.17819,829.17819,842.3386,-923.81948,105.7853,105.7853,50,22.356858,33.428443,55.429169,26.051709,81.480878,187.26618,1495.1934,14278.046,0.65125118,0.77625118,0.65125118,0.61785951,403.56044,1,1,8,5000,12709.378,23923.536,16142.356,5000,5000,5000,5000,5000,829.89865,0,829.89865,12.439942
674.5,827.8018,827.8018,840.95524,-922.3023,105.78263,105.78263,50,22.356034,33.426595,55.338138,26.008925,81.347063,187.12969,1495.1659,14277.783,0.65122262,0.77622262,0.65122262,0.61685615,403.56197,1,1,8,5000,12709.144,23923.095,16142.418,5000,5000,5000,5000,5000,828.59269,0,828.59269,12.362549
674.6,826.42688,826.42688,839.57268,-920.78601,105.77996,105.77996,50,22.355212,33.424751,55.24716,25.966165,81.213326,186.99329,1495.1385,14277.521,0.65119411,0.77619411,0.65119411,0.61585333,403.56349,1,1,8,5000,12708.91,23922.655,16142.479,5000,5000,5000,5000,5000,827.2902,0,827.2902,12.282478
674.7,825.05348,825.05348,838.191,-919.27067,105.7773,105.7773,50,22.35439,33.422909,55.15624,25.923433,81.079673,186.85697,1495.111,14277.259,0.65116563,0.77616563,0.65116563,0.6148511,403.56501,1,1,8,5000,12708.677,23922.215,16142.54,5000,5000,5000,5000,5000,825.99126,0,825.99126,12.199735
674.8,823.68168,823.68168,836.81025,-917.75636,105.77464,105.77464,50,22.35357,33.42107,55.065382,25.880729,80.946111,186.72075,1495.0837,14276.997,0.6511372,0.7761372,0.6511372,0.61384951,403.56651,1,1,8,5000,12708.444,23921.777,16142.6,5000,5000,5000,5000,5000,824.69593,0,824.69593,12.114325
674.9,822.31154,822.31154,835.43052,-916.24316,105.77198,105.77198,50,22.352751,33.419233,54.97459,25.838057,80.812647,186.58463,1495.0563,14276.736,0.65110881,0.77610881,0.65110881,0.6128486,403.568,1,1,8,5000,12708.211,23921.339,16142.66,5000,5000,5000,5000,5000,823.40426,0,823.40426,12.026255
675,820.94314,820.94314,834.05186,-914.73115,105.76933,105.76933,50,22.351934,33.4174,54.883869,25.795418,80.679287,186.44862,1495.029,14276.475,0.65108047,0.77608047,0.65108047,0.61184843,403.56947,1,1,8,5000,12707.979,23920.901,16142.72,5000,5000,5000,5000,5000,822.11633,0,822.11633,11.93553
675.1,819.57655,819.57655,832.67435,-913.22039,105.76669,105.76669,50,22.351117,33.415569,54.793224,25.752815,80.546039,186.31273,1495.0017,14276.215,0.65105216,0.77605216,0.65105216,0.61084905,403.57094,1,1,8,5000,12707.747,23920.464,16142.779,5000,5000,5000,5000,5000,820.8322,0,820.8322,11.842158
675.2,818.21183,818.21183,831.29806,-911.71097,105.76404,105.76404,50,22.350302,33.413741,54.702658,25.710249,80.412908,186.17695,1494.9745,14275.955,0.6510239,0.7760239,0.6510239,0.60985051,403.5724,1,1,8,5000,12707.515,23920.028,16142.838,5000,5000,5000,5000,5000,819.55192,0,819.55192,11.746144
675.3,816.84906,816.84906,829.92306,-910.20296,105.7614,105.7614,50,22.349488,33.411916,54.612178,25.667723,80.279901,186.0413,1494.9473,14275.696,0.65099568,0.77599568,0.65099568,0.60885286,403.57384,1,1,8,5000,12707.283,23919.592,16142.896,5000,5000,5000,5000,5000,818.27556,0,818.27556,11.647495
675.4,815.4883,815.4883,828.54941,-908.69644,105.75877,105.75877,50,22.348675,33.410093,54.521786,25.625239,80.147026,185.90579,1494.9202,14275.436,0.6509675,0.7759675,0.6509675,0.60785615,403.57527,1,1,8,5000,12707.052,23919.157,16142.954,5000,5000,5000,5000,5000,817.00319,0,817.00319,11.546219
675.5,814.12962,814.12962,827.17719,-907.19147,105.75614,105.75614,50,22.347864,33.408273,54.431488,25.5828,80.014288,185.77042,1494.8931,14275.177,0.65093936,0.77593936,0.65093936,0.60686044,403.57669,1,1,8,5000,12706.822,23918.723,16143.011,5000,5000,5000,5000,5000,815.73486,0,815.73486,11.442322
675.6,812.77309,812.77309,825.80645,-905.68815,105.75351,105.75351,50,22.347054,33.406456,54.341289,25.540406,79.881695,185.6352,1494.866,14274.919,0.65091126,0.77591126,0.65091126,0.60586576,403.57809,1,1,8,5000,12706.591,23918.289,16143.068,5000,5000,5000,5000,5000,814.47064,0,814.47064,11.335812
675.7,811.41878,811.41878,824.43729,-904.18654,105.75089,105.75089,50,22.346244,33.404642,54.251192,25.49806,79.749253,185.50014,1494.839,14274.661,0.65088321,0.77588321,0.65088321,0.60487219,403.57948,1,1,8,5000,12706.361,23917.856,16143.124,5000,5000,5000,5000,5000,813.21059,0,813.21059,11.226695
675.8,810.06675,810.06675,823.06975,-902.68672,105.74827,105.74827,50,22.345436,33.40283,54.161203,25.455765,79.616968,185.36523,1494.812,14274.403,0.6508552,0.7758552,0.6508552,0.60387976,403.58086,1,1,8,5000,12706.132,23917.424,16143.179,5000,5000,5000,5000,5000,811.95477,0,811.95477,11.114981
675.9,808.71709,808.71709,821.70391,-901.18876,105.74565,105.74565,50,22.34463,33.401021,54.071326,25.413523,79.484849,185.2305,1494.7851,14274.146,0.65082723,0.77582723,0.65082723,0.60288852,403.58222,1,1,8,5000,12705.902,23916.992,16143.234,5000,5000,5000,5000,5000,810.70324,0,810.70324,11.000675
676,807.36984,807.36984,820.33985,-899.69275,105.74304,105.74304,50,22.343824,33.399215,53.981565,25.371335,79.3529,185.09594,1494.7582,14273.889,0.6507993,0.7757993,0.6507993,0.60189853,403.58357,1,1,8,5000,12705.673,23916.561,16143.289,5000,5000,5000,5000,5000,809.45606,0,809.45606,10.883787
676.1,806.02509,806.02509,818.97762,-898.19875,105.74043,105.74043,50,22.34302,33.397411,53.891925,25.329205,79.221129,184.96156,1494.7313,14273.633,0.65077141,0.77577141,0.65077141,0.60090984,403.58491,1,1,8,5000,12705.444,23916.131,16143.343,5000,5000,5000,5000,5000,808.21329,0,808.21329,10.764323
676.2,804.6829,804.6829,817.61729,-896.70684,105.73783,105.73783,50,22.342217,33.395611,53.80241,25.287133,79.089543,184.82737,1494.7045,14273.376,0.65074357,0.77574357,0.65074357,0.59992249,403.58622,1,1,8,5000,12705.216,23915.701,16143.396,5000,5000,5000,5000,5000,806.975,0,806.975,10.642294
676.3,803.34334,803.34334,816.25895,-895.2171,105.73523,105.73523,50,22.341415,33.393813,53.713026,25.245122,78.958148,184.69338,1494.6777,14273.121,0.65071576,0.77571576,0.65071576,0.59893655,403.58753,1,1,8,5000,12704.988,23915.272,16143.449,5000,5000,5000,5000,5000,805.74124,0,805.74124,10.517706
676.4,802.00648,802.00648,814.90265,-893.7296,105.73263,105.73263,50,22.340614,33.392017,53.623776,25.203175,78.82695,184.55958,1494.6509,14272.865,0.650688,0.775688,0.650688,0.59795205,403.58881,1,1,8,5000,12704.76,23914.843,16143.501,5000,5000,5000,5000,5000,804.51208,0,804.51208,10.390568
676.5,800.67238,800.67238,813.54846,-892.24441,105.73004,105.73004,50,22.339814,33.390225,53.534665,25.161292,78.695957,184.426,1494.6242,14272.61,0.65066028,0.77566028,0.65066028,0.59696905,403.59009,1,1,8,5000,12704.533,23914.415,16143.553,5000,5000,5000,5000,5000,803.28757,0,803.28757,10.260889
676.6,799.34111,799.34111,812.19645,-890.76163,105.72745,105.72745,50,22.339016,33.388435,53.445698,25.119478,78.565175,184.29263,1494.5976,14272.355,0.6506326,0.7756326,0.6506326,0.59598761,403.59134,1,1,8,5000,12704.306,23913.988,16143.603,5000,5000,5000,5000,5000,802.06777,0,802.06777,10.128678
676.7,798.01275,798.01275,810.84669,-889.2813,105.72487,105.72487,50,22.338219,33.386647,53.356878,25.077733,78.434611,184.15948,1494.5709,14272.101,0.65060496,0.77560496,0.65060496,0.59500776,403.59258,1,1,8,5000,12704.079,23913.561,16143.654,5000,5000,5000,5000,5000,800.85275,0,800.85275,9.9939437
676.8,796.68735,796.68735,809.49925,-887.80352,105.72229,105.72229,50,22.337423,33.384863,53.268211,25.036059,78.304271,184.02656,1494.5443,14271.847,0.65057736,0.77557736,0.65057736,0.59402956,403.5938,1,1,8,5000,12703.853,23913.135,16143.703,5000,5000,5000,5000,5000,799.64256,0,799.64256,9.8566952
676.9,795.36498,795.36498,808.1542,-886.32836,105.71971,105.71971,50,22.336628,33.383081,53.179702,24.99446,78.174161,183.89387,1494.5178,14271.594,0.6505498,0.7755498,0.6505498,0.59305307,403.595,1,1,8,5000,12703.627,23912.71,16143.752,5000,5000,5000,5000,5000,798.43726,0,798.43726,9.7169417
677,794.04572,794.04572,806.8116,-884.85589,105.71714,105.71714,50,22.335834,33.381302,53.091353,24.952936,78.044289,183.76143,1494.4913,14271.34,0.65052229,0.77552229,0.65052229,0.59207832,403.59619,1,1,8,5000,12703.401,23912.285,16143.8,5000,5000,5000,5000,5000,797.23691,0,797.23691,9.5746926
677.1,792.72963,792.72963,805.47152,-883.38618,105.71457,105.71457,50,22.335042,33.379525,53.003171,24.91149,77.914661,183.62923,1494.4648,14271.088,0.65049481,0.77549481,0.65049481,0.59110538,403.59736,1,1,8,5000,12703.176,23911.86,16143.848,5000,5000,5000,5000,5000,796.04157,0,796.04157,9.4299575
677.2,791.41678,791.41678,804.13404,-881.91932,105.712,105.712,50,22.334251,33.377752,52.915159,24.870125,77.785284,183.49729,1494.4384,14270.835,0.65046738,0.77546738,0.65046738,0.59013429,403.59851,1,1,8,5000,12702.951,23911.437,16143.894,5000,5000,5000,5000,5000,794.85129,0,794.85129,9.2827461
677.3,790.10722,790.10722,802.79921,-880.45537,105.70944,105.70944,50,22.333461,33.37598,52.827322,24.828842,77.656164,183.3656,1494.412,14270.583,0.65043999,0.77543999,0.65043999,0.58916509,403.59964,1,1,8,5000,12702.726,23911.014,16143.94,5000,5000,5000,5000,5000,793.66614,0,793.66614,9.1330681
677.4,788.80104,788.80104,801.46711,-878.99441,105.70688,105.70688,50,22.332672,33.374212,52.739665,24.787643,77.527307,183.23419,1494.3856,14270.331,0.65041263,0.77541263,0.65041263,0.58819785,403.60075,1,1,8,5000,12702.502,23910.592,16143.986,5000,5000,5000,5000,5000,792.48617,0,792.48617,8.9809335
677.5,787.49829,787.49829,800.1378,-877.53652,105.70433,105.70433,50,22.331884,33.372446,52.652191,24.74653,77.398721,183.10305,1494.3593,14270.08,0.65038532,0.77538532,0.65038532,0.58723262,403.60185,1,1,8,5000,12702.278,23910.17,16144.03,5000,5000,5000,5000,5000,791.31145,0,791.31145,8.8263524
677.6,786.19905,786.19905,798.81135,-876.08176,105.70178,105.70178,50,22.331097,33.370683,52.564906,24.705506,77.270412,182.97219,1494.333,14269.829,0.65035805,0.77535805,0.65035805,0.58626943,403.60292,1,1,8,5000,12702.054,23909.749,16144.074,5000,5000,5000,5000,5000,790.14202,0,790.14202,8.669335
677.7,784.90338,784.90338,797.48783,-874.63022,105.69923,105.69923,50,22.330312,33.368922,52.477813,24.664572,77.142385,182.84162,1494.3068,14269.579,0.65033082,0.77533082,0.65033082,0.58530834,403.60397,1,1,8,5000,12701.831,23909.328,16144.117,5000,5000,5000,5000,5000,788.97794,0,788.97794,8.5098917
677.8,783.61134,783.61134,796.16731,-873.18196,105.69669,105.69669,50,22.329528,33.367164,52.390918,24.623731,77.014649,182.71134,1494.2806,14269.328,0.65030363,0.77530363,0.65030363,0.5843494,403.60501,1,1,8,5000,12701.608,23908.908,16144.159,5000,5000,5000,5000,5000,787.81928,0,787.81928,8.348033
677.9,782.323,782.323,794.84985,-871.73706,105.69415,105.69415,50,22.328744,33.365409,52.304223,24.582985,76.887209,182.58136,1494.2544,14269.079,0.65027647,0.77527647,0.65027647,0.58339266,403.60602,1,1,8,5000,12701.385,23908.489,16144.2,5000,5000,5000,5000,5000,786.66608,0,786.66608,8.1837694
678,781.03842,781.03842,793.53552,-870.29559,105.69162,105.69162,50,22.327962,33.363656,52.217735,24.542336,76.760071,182.45169,1494.2283,14268.829,0.65024936,0.77524936,0.65024936,0.58243817,403.60701,1,1,8,5000,12701.163,23908.071,16144.241,5000,5000,5000,5000,5000,785.51841,0,785.51841,8.0171117
678.1,779.75768,779.75768,792.22438,-868.85763,105.68909,105.68909,50,22.327182,33.361906,52.131458,24.501785,76.633243,182.32233,1494.2022,14268.58,0.65022229,0.77522229,0.65022229,0.58148598,403.60799,1,1,8,5000,12700.94,23907.653,16144.281,5000,5000,5000,5000,5000,784.37631,0,784.37631,7.8480708
678.2,778.48084,778.48084,790.91651,-867.42324,105.68656,105.68656,50,22.326402,33.360159,52.045395,24.461335,76.50673,182.19329,1494.1761,14268.331,0.65019526,0.77519526,0.65019526,0.58053613,403.60894,1,1,8,5000,12700.719,23907.235,16144.319,5000,5000,5000,5000,5000,783.23986,0,783.23986,7.6766578
678.3,777.20796,777.20796,789.61197,-865.99251,105.68404,105.68404,50,22.325624,33.358414,51.959551,24.420989,76.380539,182.06458,1494.1501,14268.083,0.65016827,0.77516827,0.65016827,0.57958868,403.60987,1,1,8,5000,12700.497,23906.818,16144.358,5000,5000,5000,5000,5000,782.10909,0,782.10909,7.5028837
678.4,775.9391,775.9391,788.31083,-864.5655,105.68152,105.68152,50,22.324846,33.356672,51.87393,24.380747,76.254677,181.9362,1494.1242,14267.835,0.65014132,0.77514132,0.65014132,0.57864368,403.61078,1,1,8,5000,12700.276,23906.402,16144.395,5000,5000,5000,5000,5000,780.98407,0,780.98407,7.3267597
678.5,774.67434,774.67434,787.01314,-863.14229,105.679,105.679,50,22.32407,33.354932,51.788538,24.340613,76.12915,181.80815,1494.0982,14267.587,0.65011441,0.77511441,0.65011441,0.57770117,403.61166,1,1,8,5000,12700.055,23905.987,16144.431,5000,5000,5000,5000,5000,779.86485,0,779.86485,7.1482974
678.6,773.41373,773.41373,785.71899,-861.72295,105.67649,105.67649,50,22.323295,33.353195,51.703377,24.300587,76.003964,181.68045,1494.0723,14267.34,0.65008754,0.77508754,0.65008754,0.5767612,403.61252,1,1,8,5000,12699.835,23905.572,16144.466,5000,5000,5000,5000,5000,778.75148,0,778.75148,6.9675081
678.7,772.15735,772.15735,784.42843,-860.30755,105.67398,105.67398,50,22.322521,33.351461,51.618453,24.260673,75.879126,181.55311,1494.0465,14267.093,0.6500607,0.7750607,0.6500607,0.57582383,403.61336,1,1,8,5000,12699.615,23905.157,16144.501,5000,5000,5000,5000,5000,777.64402,0,777.64402,6.7844036
678.8,770.90524,770.90524,783.14153,-858.89617,105.67148,105.67148,50,22.321748,33.349729,51.53377,24.220872,75.754642,181.42612,1494.0206,14266.846,0.65003391,0.77503391,0.65003391,0.57488909,403.61418,1,1,8,5000,12699.395,23904.743,16144.535,5000,5000,5000,5000,5000,776.54253,0,776.54253,6.5989955
678.9,769.65749,769.65749,781.85835,-857.48887,105.66898,105.66898,50,22.320977,33.348,51.449332,24.181186,75.630518,181.29949,1493.9948,14266.6,0.65000716,0.77500716,0.65000716,0.57395704,403.61498,1,1,8,5000,12699.175,23904.33,16144.567,5000,5000,5000,5000,5000,775.44705,0,775.44705,6.4112957
679,768.41415,768.41415,780.57897,-856.08573,105.66648,105.66648,50,22.320206,33.346273,51.365144,24.141617,75.506761,181.17324,1493.9691,14266.354,0.64998044,0.77498044,0.64998044,0.57302773,403.61575,1,1,8,5000,12698.956,23903.918,16144.599,5000,5000,5000,5000,5000,774.35765,0,774.35765,6.2213163
679.1,767.17529,767.17529,779.30344,-854.68681,105.66399,105.66399,50,22.319437,33.344549,51.281209,24.102168,75.383377,181.04736,1493.9434,14266.108,0.64995376,0.77495376,0.64995376,0.57210121,403.61649,1,1,8,5000,12698.737,23903.506,16144.63,5000,5000,5000,5000,5000,773.27437,0,773.27437,6.0290693
679.2,765.94096,765.94096,778.03183,-853.2922,105.6615,105.6615,50,22.318668,33.342827,51.197532,24.06284,75.260372,180.92187,1493.9177,14265.863,0.64992713,0.77492713,0.64992713,0.57117751,403.61722,1,1,8,5000,12698.519,23903.094,16144.66,5000,5000,5000,5000,5000,772.19726,0,772.19726,5.834567
679.3,764.71124,764.71124,776.76421,-851.90196,105.65901,105.65901,50,22.317901,33.341108,51.114118,24.023635,75.137753,180.79676,1493.8921,14265.618,0.64990053,0.77490053,0.64990053,0.5702567,403.61791,1,1,8,5000,12698.301,23902.683,16144.689,5000,5000,5000,5000,5000,771.12639,0,771.12639,5.6378216
679.4,763.48619,763.48619,775.50064,-850.51616,105.65653,105.65653,50,22.317135,33.339391,51.03097,23.984556,75.015526,180.67205,1493.8665,14265.374,0.64987397,0.77487397,0.64987397,0.56933881,403.61859,1,1,8,5000,12698.083,23902.273,16144.717,5000,5000,5000,5000,5000,770.06179,0,770.06179,5.4388458
679.5,762.26586,762.26586,774.24118,-849.13488,105.65405,105.65405,50,22.31637,33.337677,50.948093,23.945604,74.893696,180.54774,1493.8409,14265.13,0.64984745,0.77484745,0.64984745,0.5684239,403.61924,1,1,8,5000,12697.865,23901.863,16144.744,5000,5000,5000,5000,5000,769.00353,0,769.00353,5.2376519
679.6,761.05032,761.05032,772.9859,-847.75818,105.65157,105.65157,50,22.315606,33.335966,50.865491,23.906781,74.772271,180.42384,1493.8154,14264.886,0.64982096,0.77482096,0.64982096,0.56751202,403.61986,1,1,8,5000,12697.648,23901.454,16144.77,5000,5000,5000,5000,5000,767.95165,0,767.95165,5.0342527
679.7,759.83963,759.83963,771.73487,-846.38613,105.6491,105.6491,50,22.314844,33.334257,50.783168,23.868089,74.651257,180.30036,1493.7899,14264.643,0.64979452,0.77479452,0.64979452,0.5666032,403.62046,1,1,8,5000,12697.431,23901.046,16144.794,5000,5000,5000,5000,5000,766.90621,0,766.90621,4.8286611
679.8,758.63386,758.63386,770.48815,-845.0188,105.64663,105.64663,50,22.314082,33.33255,50.701128,23.82953,74.530659,180.17729,1493.7644,14264.4,0.64976811,0.77476811,0.64976811,0.5656975,403.62103,1,1,8,5000,12697.214,23900.638,16144.818,5000,5000,5000,5000,5000,765.86726,0,765.86726,4.6208899
679.9,757.43307,757.43307,769.24579,-843.65627,105.64417,105.64417,50,22.313322,33.330846,50.619376,23.791107,74.410483,180.05465,1493.739,14264.157,0.64974174,0.77474174,0.64974174,0.56479497,403.62158,1,1,8,5000,12696.998,23900.231,16144.841,5000,5000,5000,5000,5000,764.83484,0,764.83484,4.410952
680,756.23731,756.23731,768.00787,-842.29861,105.64171,105.64171,50,22.312562,33.329144,50.537916,23.752821,74.290737,179.93244,1493.7136,14263.914,0.64971541,0.77471541,0.64971541,0.56389565,403.6221,1,1,8,5000,12696.782,23899.824,16144.863,5000,5000,5000,5000,5000,763.80901,0,763.80901,4.1988608
680.1,755.04665,755.04665,766.77445,-840.94587,105.63925,105.63925,50,22.311804,33.327445,50.456752,23.714674,74.171426,179.81067,1493.6883,14263.672,0.64968911,0.77468911,0.64968911,0.56299958,403.62259,1,1,8,5000,12696.566,23899.418,16144.884,5000,5000,5000,5000,5000,762.78982,0,762.78982,3.9846293
680.2,753.86115,753.86115,765.54558,-839.59814,105.63679,105.63679,50,22.311046,33.325748,50.375888,23.676668,74.052556,179.68935,1493.663,14263.431,0.64966286,0.77466286,0.64966286,0.56210682,403.62306,1,1,8,5000,12696.35,23899.012,16144.904,5000,5000,5000,5000,5000,761.77731,0,761.77731,3.768271
680.3,752.68087,752.68087,764.32134,-838.25548,105.63434,105.63434,50,22.31029,33.324054,50.295329,23.638804,73.934133,179.56848,1493.6377,14263.189,0.64963664,0.77463664,0.64963664,0.56121742,403.6235,1,1,8,5000,12696.135,23898.607,16144.922,5000,5000,5000,5000,5000,760.77154,0,760.77154,3.5497993
680.4,751.50587,751.50587,763.10179,-836.91795,105.6319,105.6319,50,22.309535,33.322362,50.215077,23.601086,73.816164,179.44806,1493.6124,14262.948,0.64961046,0.77461046,0.64961046,0.5603314,403.62391,1,1,8,5000,12695.92,23898.203,16144.94,5000,5000,5000,5000,5000,759.77256,0,759.77256,3.3292277
680.5,750.33622,750.33622,761.88699,-835.58564,105.62945,105.62945,50,22.308781,33.320673,50.135138,23.563515,73.698653,179.32811,1493.5872,14262.707,0.64958431,0.77458431,0.64958431,0.55944884,403.6243,1,1,8,5000,12695.706,23897.799,16144.956,5000,5000,5000,5000,5000,758.78042,0,758.78042,3.10657
680.6,749.17196,749.17196,760.67699,-834.2586,105.62701,105.62701,50,22.308028,33.318986,50.055516,23.526093,73.581608,179.20862,1493.5621,14262.467,0.6495582,0.7745582,0.6495582,0.55856976,403.62465,1,1,8,5000,12695.491,23897.396,16144.972,5000,5000,5000,5000,5000,757.79515,0,757.79515,2.8818398
680.7,748.01317,748.01317,759.47187,-832.9369,105.62458,105.62458,50,22.307276,33.317301,49.976214,23.488821,73.465035,179.08961,1493.5369,14262.227,0.64953213,0.77453213,0.64953213,0.55769422,403.62498,1,1,8,5000,12695.278,23896.993,16144.986,5000,5000,5000,5000,5000,756.81682,0,756.81682,2.655051
680.8,746.85989,746.85989,758.27168,-831.62062,105.62214,105.62214,50,22.306525,33.315619,49.897237,23.451701,73.348939,178.97108,1493.5118,14261.987,0.6495061,0.7745061,0.6495061,0.55682225,403.62528,1,1,8,5000,12695.064,23896.591,16144.999,5000,5000,5000,5000,5000,755.84546,0,755.84546,2.4262177
680.9,745.7122,745.7122,757.07649,-830.30981,105.61972,105.61972,50,22.305776,33.31394,49.818589,23.414737,73.233325,178.85304,1493.4868,14261.748,0.6494801,0.7744801,0.6494801,0.55595392,403.62555,1,1,8,5000,12694.85,23896.189,16145.011,5000,5000,5000,5000,5000,754.88113,0,754.88113,2.1953539
681,744.57014,744.57014,755.88635,-829.00455,105.61729,105.61729,50,22.305027,33.312262,49.740273,23.377928,73.118202,178.73549,1493.4617,14261.509,0.64945414,0.77445414,0.64945414,0.55508925,403.6258,1,1,8,5000,12694.637,23895.788,16145.022,5000,5000,5000,5000,5000,753.92388,0,753.92388,1.9624737
681.1,743.43378,743.43378,754.70133,-827.7049,105.61487,105.61487,50,22.304279,33.310587,49.662294,23.341278,73.003573,178.61844,1493.4367,14261.27,0.64942821,0.77442821,0.64942821,0.5542283,403.62601,1,1,8,5000,12694.425,23895.388,16145.032,5000,5000,5000,5000,5000,752.97374,0,752.97374,1.7275914
681.2,742.30317,742.30317,753.52149,-826.41094,105.61245,105.61245,50,22.303533,33.308915,49.584656,23.304788,72.889445,178.50189,1493.4118,14261.032,0.64940232,0.77440232,0.64940232,0.55337112,403.6262,1,1,8,5000,12694.212,23894.988,16145.04,5000,5000,5000,5000,5000,752.03077,0,752.03077,1.4907215
681.3,741.17838,741.17838,752.34689,-825.12271,105.61003,105.61003,50,22.302787,33.307244,49.507363,23.26846,72.775823,178.38585,1493.3868,14260.794,0.64937647,0.77437647,0.64937647,0.55251774,403.62635,1,1,8,5000,12694,23894.588,16145.048,5000,5000,5000,5000,5000,751.09501,0,751.09501,1.2518784
681.4,740.05946,740.05946,751.17759,-823.8403,105.60762,105.60762,50,22.302042,33.305576,49.430418,23.232296,72.662714,178.27033,1493.3619,14260.556,0.64935065,0.77435065,0.64935065,0.55166821,403.62648,1,1,8,5000,12693.788,23894.189,16145.054,5000,5000,5000,5000,5000,750.16651,0,750.16651,1.0110766
681.5,738.94647,738.94647,750.01364,-822.56376,105.60521,105.60521,50,22.301299,33.303911,49.353826,23.196298,72.550124,178.15533,1493.3371,14260.319,0.64932487,0.77432487,0.64932487,0.55082257,403.62657,1,1,8,5000,12693.576,23893.791,16145.059,5000,5000,5000,5000,5000,749.24531,0,749.24531,0.76833076
681.6,737.83946,737.83946,748.85511,-821.29317,105.6028,105.6028,50,22.300556,33.302247,49.27759,23.160467,72.438058,178.04086,1493.3122,14260.082,0.64929912,0.77429912,0.64929912,0.54998087,403.62664,1,1,8,5000,12693.365,23893.393,16145.063,5000,5000,5000,5000,5000,748.33146,0,748.33146,0.52365572
681.7,736.7385,736.7385,747.70207,-820.02859,105.6004,105.6004,50,22.299815,33.300586,49.201715,23.124806,72.326521,177.92692,1493.2875,14259.845,0.64927341,0.77427341,0.64927341,0.54914316,403.62667,1,1,8,5000,12693.154,23892.996,16145.065,5000,5000,5000,5000,5000,747.425,0,747.425,0.27706631
681.8,735.64363,735.64363,746.55455,-818.77007,105.598,105.598,50,22.299074,33.298928,49.126204,23.089316,72.215521,177.81352,1493.2627,14259.608,0.64924773,0.77424773,0.64924773,0.54830947,403.62667,1,1,8,5000,12692.943,23892.599,16145.067,5000,5000,5000,5000,5000,746.52598,0,746.52598,0.028577468
681.9,734.55492,734.55492,745.41264,-817.5177,105.59561,105.59561,50,22.298335,33.297271,49.051062,23.053999,72.105061,177.70067,1493.238,14259.372,0.64922209,0.77422209,0.64922209,0.54747985,403.62665,1,1,8,5000,12692.733,23892.203,16145.067,5000,5000,5000,5000,5000,745.63443,0,745.63443,-0.22179577
682,733.47242,733.47242,744.27638,-816.27152,105.59321,105.59321,50,22.297596,33.295617,48.976291,23.018857,71.995148,177.58836,1493.2133,14259.136,0.64919648,0.77419648,0.64919648,0.54665435,403.62659,1,1,8,5000,12692.523,23891.807,16145.066,5000,5000,5000,5000,5000,744.75041,0,744.75041,-0.47403827
682.1,732.39619,732.39619,743.14583,-815.03161,105.59082,105.59082,50,22.296859,33.293965,48.901897,22.983892,71.885788,177.47661,1493.1886,14258.901,0.64917091,0.77417091,0.64917091,0.545833,403.6265,1,1,8,5000,12692.313,23891.412,16145.064,5000,5000,5000,5000,5000,743.87396,0,743.87396,-0.72813481
682.2,731.32628,731.32628,742.02105,-813.79803,105.58844,105.58844,50,22.296122,33.292316,48.827882,22.949105,71.776987,177.36542,1493.164,14258.666,0.64914537,0.77414537,0.64914537,0.54501585,403.62638,1,1,8,5000,12692.103,23891.018,16145.06,5000,5000,5000,5000,5000,743.00512,0,743.00512,-0.98407008
682.3,730.26275,730.26275,740.9021,-812.57085,105.58606,105.58606,50,22.295387,33.290668,48.754251,22.914498,71.668749,177.2548,1493.1394,14258.431,0.64911987,0.77411987,0.64911987,0.54420294,403.62622,1,1,8,5000,12691.894,23890.624,16145.055,5000,5000,5000,5000,5000,742.14393,0,742.14393,-1.2418287
682.4,729.20565,729.20565,739.78903,-811.35011,105.58368,105.58368,50,22.294652,33.289023,48.681007,22.880073,71.56108,177.14476,1493.1148,14258.196,0.6490944,0.7740944,0.6490944,0.54339432,403.62604,1,1,8,5000,12691.685,23890.23,16145.049,5000,5000,5000,5000,5000,741.29043,0,741.29043,-1.5013951
682.5,728.15503,728.15503,738.68191,-810.1359,105.5813,105.5813,50,22.293919,33.28738,48.608154,22.845832,71.453986,177.03529,1493.0903,14257.962,0.64906896,0.77406896,0.64906896,0.54259003,403.62582,1,1,8,5000,12691.476,23889.837,16145.041,5000,5000,5000,5000,5000,740.44467,0,740.44467,-1.7627538
682.6,727.11096,727.11096,737.58079,-808.92826,105.57893,105.57893,50,22.293186,33.28574,48.535696,22.811777,71.347473,176.9264,1493.0658,14257.728,0.64904356,0.77404356,0.64904356,0.5417901,403.62557,1,1,8,5000,12691.267,23889.445,16145.033,5000,5000,5000,5000,5000,739.60668,0,739.60668,-2.0258891
682.7,726.07348,726.07348,736.48572,-807.72727,105.57656,105.57656,50,22.292454,33.284101,48.463636,22.777909,71.241545,176.8181,1493.0413,14257.494,0.64901819,0.77401819,0.64901819,0.54099459,403.62528,1,1,8,5000,12691.059,23889.053,16145.023,5000,5000,5000,5000,5000,738.77651,0,738.77651,-2.2907852
682.8,725.04265,725.04265,735.39677,-806.53298,105.57419,105.57419,50,22.291724,33.282465,48.391979,22.74423,71.136209,176.7104,1493.0169,14257.261,0.64899285,0.77399285,0.64899285,0.54020352,403.62497,1,1,8,5000,12690.851,23888.661,16145.011,5000,5000,5000,5000,5000,737.9542,0,737.9542,-2.5574263
682.9,724.01853,724.01853,734.31399,-805.34546,105.57182,105.57182,50,22.290994,33.280831,48.320728,22.710742,71.031469,176.60329,1492.9925,14257.028,0.64896755,0.77396755,0.64896755,0.53941696,403.62462,1,1,8,5000,12690.644,23888.27,16144.999,5000,5000,5000,5000,5000,737.13979,0,737.13979,-2.8257965
683,723.00115,723.00115,733.23743,-804.16476,105.56946,105.56946,50,22.290265,33.279199,48.249886,22.677446,70.927332,176.4968,1492.9681,14256.795,0.64894228,0.77394228,0.64894228,0.53863492,403.62423,1,1,8,5000,12690.436,23887.88,16144.985,5000,5000,5000,5000,5000,736.33331,0,736.33331,-3.0958798
683.1,721.99058,721.99058,732.16715,-802.99095,105.56711,105.56711,50,22.289538,33.277569,48.179457,22.644345,70.823802,176.39091,1492.9438,14256.563,0.64891704,0.77391704,0.64891704,0.53785747,403.62382,1,1,8,5000,12690.229,23887.49,16144.969,5000,5000,5000,5000,5000,735.53481,0,735.53481,-3.3676601
683.2,720.98687,720.98687,731.10321,-801.82409,105.56475,105.56475,50,22.288811,33.275941,48.109446,22.611439,70.720885,176.28564,1492.9195,14256.331,0.64889183,0.77389183,0.64889183,0.53708463,403.62336,1,1,8,5000,12690.022,23887.1,16144.953,5000,5000,5000,5000,5000,734.74433,0,734.74433,-3.6411213
683.3,719.99008,719.99008,730.04565,-800.66424,105.5624,105.5624,50,22.288085,33.274315,48.039854,22.578732,70.618586,176.18099,1492.8952,14256.099,0.64886666,0.77386666,0.64886666,0.53631645,403.62288,1,1,8,5000,12689.815,23886.711,16144.935,5000,5000,5000,5000,5000,733.9619,0,733.9619,-3.916247
683.4,719.00024,719.00024,728.99454,-799.51145,105.56005,105.56005,50,22.28736,33.272692,47.970687,22.546223,70.51691,176.07696,1492.8709,14255.867,0.64884152,0.77384152,0.64884152,0.53555297,403.62236,1,1,0,5000,12689.609,23886.323,16144.915,5000,5000,5000,5000,5000,733.18756,0,733.18756,-4.193021
683.5,718.01742,718.01742,727.94993,-798.36579,105.55771,105.55771,50,22.286636,33.27107,47.901948,22.513915,70.415863,175.97357,1492.8467,14255.636,0.64881641,0.77381641,0.64881641,0.53479423,403.62181,1,1,0,5000,12689.403,23885.935,16144.894,5000,5000,5000,5000,5000,732.42136,0,732.42136,-4.4714268
