time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
683.6,717.04166,717.04166,726.91187,-797.22732,105.55536,105.55536,50,22.285913,33.269451,47.833639,22.48181,70.31545,175.87081,1492.8225,14255.405,0.64879133,0.77379133,0.64879133,0.53404026,403.62122,1,1,0,5000,12689.197,23885.547,16144.872,5000,5000,5000,5000,5000,731.66332,0,731.66332,-4.751448
683.7,716.07301,716.07301,725.88042,-796.09609,105.55302,105.55302,50,22.28519,33.267834,47.765766,22.44991,70.215675,175.7687,1492.7983,14255.174,0.64876629,0.77376629,0.64876629,0.53329111,403.62059,1,1,0,5000,12688.991,23885.16,16144.849,5000,5000,5000,5000,5000,730.91349,0,730.91349,-5.033068
683.8,715.11153,715.11153,724.85562,-794.97217,105.55069,105.55069,50,22.284469,33.266219,47.69833,22.418215,70.116545,175.66723,1492.7742,14254.944,0.64874127,0.77374127,0.64874127,0.53254682,403.61994,1,1,0,5000,12688.786,23884.774,16144.824,5000,5000,5000,5000,5000,730.17189,0,730.17189,-5.3162702
683.9,714.15727,714.15727,723.83754,-793.8556,105.54835,105.54835,50,22.283749,33.264606,47.631336,22.386728,70.018064,175.56642,1492.7501,14254.714,0.64871629,0.77371629,0.64871629,0.53180743,403.61924,1,1,0,5000,12688.581,23884.388,16144.797,5000,5000,5000,5000,5000,729.43858,0,729.43858,-5.6010378
684,713.21026,713.21026,722.82622,-792.74646,105.54602,105.54602,50,22.283029,33.262994,47.564788,22.35545,69.920238,175.46626,1492.726,14254.484,0.64869134,0.77369134,0.64869134,0.53107297,403.61851,1,1,0,5000,12688.376,23884.002,16144.77,5000,5000,5000,5000,5000,728.71357,0,728.71357,-5.8873541
684.1,712.27057,712.27057,721.82172,-791.64479,105.5437,105.5437,50,22.282311,33.261385,47.498687,22.324383,69.82307,175.36677,1492.702,14254.254,0.64866642,0.77366642,0.64866642,0.53034349,403.61775,1,1,0,5000,12688.171,23883.617,16144.74,5000,5000,5000,5000,5000,727.99692,0,727.99692,-6.1752021
684.2,711.33825,711.33825,720.82408,-790.55065,105.54137,105.54137,50,22.281593,33.259778,47.433039,22.293528,69.726567,175.26794,1492.678,14254.025,0.64864153,0.77364153,0.64864153,0.52961902,403.61695,1,1,0,5000,12687.967,23883.232,16144.71,5000,5000,5000,5000,5000,727.28865,0,727.28865,-6.4645651
684.3,710.41333,710.41333,719.83337,-789.4641,105.53905,105.53905,50,22.280876,33.258173,47.367846,22.262888,69.630734,175.16978,1492.654,14253.796,0.64861666,0.77361666,0.64861666,0.5288996,403.61611,1,1,0,5000,12687.763,23882.848,16144.678,5000,5000,5000,5000,5000,726.5888,0,726.5888,-6.7554259
684.4,709.49587,709.49587,718.84963,-788.3852,105.53673,105.53673,50,22.28016,33.25657,47.303112,22.232463,69.535575,175.0723,1492.6301,14253.567,0.64859183,0.77359183,0.64859183,0.52818527,403.61524,1,1,0,5000,12687.559,23882.464,16144.644,5000,5000,5000,5000,5000,725.89739,0,725.89739,-7.0477675
684.5,708.58591,708.58591,717.8729,-787.314,105.53441,105.53441,50,22.279445,33.254969,47.23884,22.202255,69.441095,174.97551,1492.6061,14253.339,0.64856703,0.77356703,0.64856703,0.52747606,403.61433,1,1,0,5000,12687.355,23882.081,16144.609,5000,5000,5000,5000,5000,725.21448,0,725.21448,-7.3415727
684.6,707.68351,707.68351,716.90326,-786.25055,105.5321,105.5321,50,22.278731,33.25337,47.175033,22.172266,69.347299,174.8794,1492.5822,14253.11,0.64854226,0.77354226,0.64854226,0.52677202,403.61338,1,1,0,5000,12687.152,23881.698,16144.573,5000,5000,5000,5000,5000,724.54008,0,724.54008,-7.6368244
684.7,706.78871,706.78871,715.94073,-785.19492,105.52979,105.52979,50,22.278017,33.251772,47.111695,22.142497,69.254192,174.78398,1492.5584,14252.882,0.64851752,0.77351752,0.64851752,0.52607318,403.6124,1,1,0,5000,12686.949,23881.316,16144.535,5000,5000,5000,5000,5000,723.87423,0,723.87423,-7.9335052
684.8,705.90155,705.90155,714.98538,-784.14715,105.52748,105.52748,50,22.277304,33.250177,47.048829,22.11295,69.161779,174.68926,1492.5345,14252.655,0.6484928,0.7734928,0.6484928,0.52537958,403.61138,1,1,0,5000,12686.746,23880.934,16144.496,5000,5000,5000,5000,5000,723.21697,0,723.21697,-8.2315977
684.9,705.02209,705.02209,714.03724,-783.10731,105.52518,105.52518,50,22.276593,33.248584,46.986438,22.083626,69.070064,174.59524,1492.5107,14252.427,0.64846812,0.77346812,0.64846812,0.52469125,403.61032,1,1,0,5000,12686.543,23880.552,16144.455,5000,5000,5000,5000,5000,722.56833,0,722.56833,-8.5310846
685,704.15036,704.15036,713.09638,-782.07543,105.52287,105.52287,50,22.275882,33.246992,46.924526,22.054527,68.979053,174.50193,1492.4869,14252.2,0.64844346,0.77344346,0.64844346,0.52400824,403.60923,1,1,0,5000,12686.341,23880.171,16144.413,5000,5000,5000,5000,5000,721.92833,0,721.92833,-8.8319484
685.1,703.28641,703.28641,712.16284,-781.05159,105.52057,105.52057,50,22.275172,33.245402,46.863095,22.025655,68.88875,174.40932,1492.4631,14251.973,0.64841884,0.77341884,0.64841884,0.52333057,403.6081,1,1,0,5000,12686.139,23879.791,16144.369,5000,5000,5000,5000,5000,721.29701,0,721.29701,-9.1341715
685.2,702.4303,702.4303,711.23667,-780.03583,105.51828,105.51828,50,22.274463,33.243814,46.80215,21.99701,68.79916,174.31744,1492.4394,14251.747,0.64839424,0.77339424,0.64839424,0.52265829,403.60693,1,1,0,5000,12685.937,23879.41,16144.324,5000,5000,5000,5000,5000,720.6744,0,720.6744,-9.4377363
685.3,701.58205,701.58205,710.31791,-779.02819,105.51598,105.51598,50,22.273754,33.242228,46.741692,21.968595,68.710287,174.22627,1492.4157,14251.52,0.64836967,0.77336967,0.64836967,0.52199142,403.60572,1,1,0,5000,12685.735,23879.031,16144.277,5000,5000,5000,5000,5000,720.06053,0,720.06053,-9.7426251
685.4,700.74173,700.74173,709.40661,-778.02875,105.51369,105.51369,50,22.273046,33.240644,46.681725,21.940411,68.622136,174.13583,1492.392,14251.294,0.64834513,0.77334513,0.64834513,0.52133001,403.60447,1,1,0,5000,12685.534,23878.651,16144.229,5000,5000,5000,5000,5000,719.45543,0,719.45543,-10.04882
685.5,699.90936,699.90936,708.50283,-777.03754,105.5114,105.5114,50,22.27234,33.239062,46.622253,21.912459,68.534711,174.04611,1492.3684,14251.068,0.64832061,0.77332061,0.64832061,0.52067409,403.60319,1,1,0,5000,12685.332,23878.272,16144.179,5000,5000,5000,5000,5000,718.85913,0,718.85913,-10.356304
685.6,699.085,699.085,707.60661,-776.05462,105.50912,105.50912,50,22.271634,33.237482,46.563277,21.88474,68.448018,173.95713,1492.3447,14250.843,0.64829612,0.77329612,0.64829612,0.52002369,403.60187,1,1,0,5000,12685.131,23877.894,16144.128,5000,5000,5000,5000,5000,718.27166,0,718.27166,-10.665058
685.7,698.26869,698.26869,706.71799,-775.08005,105.50683,105.50683,50,22.270928,33.235903,46.504803,21.857257,68.36206,173.86889,1492.3211,14250.617,0.64827166,0.77327166,0.64827166,0.51937886,403.60051,1,1,0,5000,12684.93,23877.516,16144.075,5000,5000,5000,5000,5000,717.69305,0,717.69305,-10.975065
685.8,697.46046,697.46046,705.83702,-774.11386,105.50455,105.50455,50,22.270224,33.234326,46.446831,21.830011,68.276842,173.78139,1492.2976,14250.392,0.64824723,0.77324723,0.64824723,0.51873961,403.59911,1,1,0,5000,12684.73,23877.138,16144.02,5000,5000,5000,5000,5000,717.12332,0,717.12332,-11.286306
685.9,696.66037,696.66037,704.96374,-773.15611,105.50227,105.50227,50,22.26952,33.232751,46.389367,21.803002,68.192369,173.69464,1492.274,14250.167,0.64822282,0.77322282,0.64822282,0.51810599,403.59768,1,1,0,5000,12684.529,23876.761,16143.965,5000,5000,5000,5000,5000,716.56251,0,716.56251,-11.598765
686,695.86845,695.86845,704.09821,-772.20685,105.49999,105.49999,50,22.268817,33.231177,46.332411,21.776233,68.108645,173.60864,1492.2505,14249.942,0.64819844,0.77319844,0.64819844,0.51747804,403.5962,1,1,0,5000,12684.329,23876.384,16143.907,5000,5000,5000,5000,5000,716.01063,0,716.01063,-11.912421
686.1,695.08475,695.08475,703.24047,-771.26614,105.49772,105.49772,50,22.268115,33.229605,46.275968,21.749705,68.025673,173.52339,1492.227,14249.718,0.64817408,0.77317408,0.64817408,0.51685578,403.59469,1,1,0,5000,12684.129,23876.008,16143.848,5000,5000,5000,5000,5000,715.46772,0,715.46772,-12.227259
686.2,694.3093,694.3093,702.39055,-770.33401,105.49545,105.49545,50,22.267414,33.228035,46.220041,21.723419,67.94346,173.43891,1492.2035,14249.494,0.64814976,0.77314976,0.64814976,0.51623925,403.59313,1,1,0,5000,12683.929,23875.632,16143.787,5000,5000,5000,5000,5000,714.93381,0,714.93381,-12.543258
686.3,693.54215,693.54215,701.54852,-769.41052,105.49318,105.49318,50,22.266713,33.226467,46.164631,21.697377,67.862008,173.35519,1492.1801,14249.27,0.64812545,0.77312545,0.64812545,0.51562847,403.59154,1,1,0,5000,12683.73,23875.256,16143.725,5000,5000,5000,5000,5000,714.40892,0,714.40892,-12.860402
686.4,692.78333,692.78333,700.7144,-768.49572,105.49091,105.49091,50,22.266013,33.224901,46.109743,21.671579,67.781323,173.27224,1492.1566,14249.046,0.64810118,0.77310118,0.64810118,0.5150235,403.58991,1,1,0,5000,12683.53,23874.881,16143.662,5000,5000,5000,5000,5000,713.89307,0,713.89307,-13.178671
686.5,692.0329,692.0329,699.88824,-767.58965,105.48865,105.48865,50,22.265314,33.223336,46.055379,21.646028,67.701407,173.19006,1492.1332,14248.823,0.64807692,0.77307692,0.64807692,0.51442434,403.58823,1,1,0,5000,12683.331,23874.506,16143.596,5000,5000,5000,5000,5000,713.38629,0,713.38629,-13.498047
686.6,691.29088,691.29088,699.0701,-766.69236,105.48639,105.48639,50,22.264615,33.221772,46.001542,21.620725,67.622266,173.10865,1492.1098,14248.599,0.6480527,0.7730527,0.6480527,0.51383105,403.58652,1,1,0,5000,12683.132,23874.131,16143.529,5000,5000,5000,5000,5000,712.88861,0,712.88861,-13.818512
686.7,690.55732,690.55732,698.26,-765.8039,105.48413,105.48413,50,22.263918,33.220211,45.948234,21.59567,67.543904,173.02803,1492.0865,14248.376,0.64802849,0.77302849,0.64802849,0.51324364,403.58477,1,1,0,5000,12682.934,23873.757,16143.461,5000,5000,5000,5000,5000,712.40005,0,712.40005,-14.140048
686.8,689.83224,689.83224,697.45799,-764.92432,105.48187,105.48187,50,22.263221,33.218651,45.895459,21.570866,67.466325,172.9482,1492.0631,14248.154,0.64800432,0.77300432,0.64800432,0.51266216,403.58298,1,1,0,5000,12682.735,23873.384,16143.391,5000,5000,5000,5000,5000,711.92063,0,711.92063,-14.462635
686.9,689.11571,689.11571,696.66412,-764.05365,105.47962,105.47962,50,22.262524,33.217092,45.843219,21.546313,67.389532,172.86915,1492.0398,14247.931,0.64798016,0.77298016,0.64798016,0.51208663,403.58115,1,1,0,5000,12682.537,23873.01,16143.319,5000,5000,5000,5000,5000,711.45037,0,711.45037,-14.786256
687,688.40774,688.40774,695.87842,-763.19195,105.47736,105.47736,50,22.261829,33.215535,45.791517,21.522013,67.31353,172.79089,1492.0165,14247.709,0.64795603,0.77295603,0.64795603,0.51151708,403.57927,1,1,0,5000,12682.339,23872.637,16143.246,5000,5000,5000,5000,5000,710.98931,0,710.98931,-15.110891
687.1,687.70838,687.70838,695.10094,-762.33926,105.47511,105.47511,50,22.261134,33.21398,45.740356,21.497967,67.238323,172.71344,1491.9933,14247.486,0.64793193,0.77293193,0.64793193,0.51095355,403.57736,1,1,0,5000,12682.141,23872.265,16143.171,5000,5000,5000,5000,5000,710.53746,0,710.53746,-15.436523
687.2,687.01766,687.01766,694.33171,-761.49563,105.47287,105.47287,50,22.260439,33.212426,45.689738,21.474177,67.163914,172.63678,1491.97,14247.264,0.64790784,0.77290784,0.64790784,0.51039606,403.57541,1,1,0,5000,12681.943,23871.892,16143.094,5000,5000,5000,5000,5000,710.09484,0,710.09484,-15.763132
687.3,686.33562,686.33562,693.57078,-760.66109,105.47062,105.47062,50,22.259746,33.210874,45.639666,21.450643,67.090308,172.56093,1491.9468,14247.043,0.64788379,0.77288379,0.64788379,0.50984464,403.57341,1,1,0,5000,12681.745,23871.521,16143.016,5000,5000,5000,5000,5000,709.66148,0,709.66148,-16.090699
687.4,685.6623,685.6623,692.81819,-759.8357,105.46838,105.46838,50,22.259053,33.209323,45.590142,21.427367,67.017509,172.48589,1491.9236,14246.821,0.64785975,0.77285975,0.64785975,0.50929933,403.57138,1,1,0,5000,12681.548,23871.149,16142.937,5000,5000,5000,5000,5000,709.2374,0,709.2374,-16.419206
687.5,684.99774,684.99774,692.07398,-759.0195,105.46613,105.46613,50,22.258361,33.207774,45.54117,21.40435,66.94552,172.41165,1491.9004,14246.6,0.64783574,0.77283574,0.64783574,0.50876015,403.56931,1,1,0,5000,12681.351,23870.778,16142.855,5000,5000,5000,5000,5000,708.82261,0,708.82261,-16.748634
687.6,684.34196,684.34196,691.33818,-758.21252,105.4639,105.4639,50,22.257669,33.206226,45.492751,21.381593,66.874345,172.33824,1491.8773,14246.379,0.64781174,0.77281174,0.64781174,0.50822714,403.56719,1,1,0,5000,12681.154,23870.407,16142.772,5000,5000,5000,5000,5000,708.41714,0,708.41714,-17.078964
687.7,683.695,683.695,690.61083,-757.41482,105.46166,105.46166,50,22.256978,33.20468,45.444889,21.359098,66.803987,172.26565,1491.8541,14246.158,0.64778778,0.77278778,0.64778778,0.50770032,403.56503,1,1,0,5000,12680.957,23870.037,16142.688,5000,5000,5000,5000,5000,708.02101,0,708.02101,-17.410177
687.8,683.0569,683.0569,689.89198,-756.62643,105.45942,105.45942,50,22.256288,33.203135,45.397586,21.336865,66.734451,172.19387,1491.831,14245.937,0.64776383,0.77276383,0.64776383,0.50717971,403.56283,1,1,0,5000,12680.76,23869.666,16142.601,5000,5000,5000,5000,5000,707.63424,0,707.63424,-17.742254
687.9,682.42769,682.42769,689.18166,-755.8474,105.45719,105.45719,50,22.255598,33.201592,45.350844,21.314897,66.665741,172.12293,1491.8079,14245.716,0.6477399,0.7727399,0.6477399,0.50666536,403.56059,1,1,0,5000,12680.564,23869.297,16142.513,5000,5000,5000,5000,5000,707.25684,0,707.25684,-18.075177
688,681.8074,681.8074,688.47991,-755.07777,105.45496,105.45496,50,22.254909,33.20005,45.304666,21.293193,66.597859,172.05282,1491.7849,14245.496,0.647716,0.772716,0.647716,0.50615728,403.55831,1,1,0,5000,12680.367,23868.927,16142.424,5000,5000,5000,5000,5000,706.88883,0,706.88883,-18.408926
688.1,681.19607,681.19607,687.78676,-754.31757,105.45273,105.45273,50,22.254221,33.19851,45.259054,21.271755,66.530809,171.98354,1491.7618,14245.276,0.64769212,0.77269212,0.64769212,0.5056555,403.55599,1,1,0,5000,12680.171,23868.558,16142.333,5000,5000,5000,5000,5000,706.53024,0,706.53024,-18.743481
688.2,680.59373,680.59373,687.10225,-753.56685,105.4505,105.4505,50,22.253533,33.196971,45.214011,21.250585,66.464596,171.9151,1491.7388,14245.056,0.64766826,0.77266826,0.64766826,0.50516006,403.55363,1,1,0,5000,12679.975,23868.189,16142.24,5000,5000,5000,5000,5000,706.18108,0,706.18108,-19.078825
688.3,680.00041,680.00041,686.42642,-752.82564,105.44828,105.44828,50,22.252846,33.195433,45.169539,21.229683,66.399222,171.8475,1491.7158,14244.836,0.64764442,0.77264442,0.64764442,0.50467097,403.55122,1,1,0,5000,12679.78,23867.82,16142.145,5000,5000,5000,5000,5000,705.84136,0,705.84136,-19.414937
688.4,679.41614,679.41614,685.7593,-752.094,105.44606,105.44606,50,22.252159,33.193897,45.12564,21.209051,66.33469,171.78075,1491.6928,14244.617,0.64762059,0.77262059,0.64762059,0.50418827,403.54877,1,1,0,5000,12679.584,23867.452,16142.049,5000,5000,5000,5000,5000,705.5111,0,705.5111,-19.751799
688.5,678.84096,678.84096,685.10094,-751.37194,105.44383,105.44383,50,22.251473,33.192362,45.082317,21.188689,66.271005,171.71484,1491.6698,14244.397,0.64759679,0.77259679,0.64759679,0.50371198,403.54629,1,1,0,5000,12679.389,23867.084,16141.951,5000,5000,5000,5000,5000,705.19033,0,705.19033,-20.089391
688.6,678.2749,678.2749,684.45135,-750.65952,105.44162,105.44162,50,22.250788,33.190828,45.039571,21.168599,66.20817,171.64979,1491.6468,14244.178,0.64757301,0.77257301,0.64757301,0.50324213,403.54375,1,1,0,5000,12679.193,23866.717,16141.851,5000,5000,5000,5000,5000,704.87905,0,704.87905,-20.427695
688.7,677.71798,677.71798,683.81059,-749.95678,105.4394,105.4394,50,22.250103,33.189295,44.997407,21.148781,66.146188,171.58559,1491.6239,14243.959,0.64754925,0.77254925,0.64754925,0.50277874,403.54118,1,1,0,5000,12678.998,23866.349,16141.75,5000,5000,5000,5000,5000,704.57728,0,704.57728,-20.76669
688.8,677.17023,677.17023,683.17867,-749.26374,105.43718,105.43718,50,22.249418,33.187764,44.955824,21.129237,66.085062,171.52224,1491.601,14243.74,0.64752551,0.77252551,0.64752551,0.50232183,403.53857,1,1,0,5000,12678.803,23865.982,16141.647,5000,5000,5000,5000,5000,704.28503,0,704.28503,-21.106358
688.9,676.63169,676.63169,682.55565,-748.58044,105.43497,105.43497,50,22.248735,33.186234,44.914827,21.109968,66.024795,171.45976,1491.5781,14243.521,0.64750179,0.77250179,0.64750179,0.50187144,403.53591,1,1,0,5000,12678.608,23865.616,16141.543,5000,5000,5000,5000,5000,704.00233,0,704.00233,-21.446679
689,676.10239,676.10239,681.94154,-747.90693,105.43276,105.43276,50,22.248051,33.184706,44.874416,21.090975,65.965391,171.39815,1491.5552,14243.303,0.64747808,0.77247808,0.64747808,0.50142759,403.53321,1,1,0,5000,12678.414,23865.249,16141.436,5000,5000,5000,5000,5000,703.72917,0,703.72917,-21.787633
689.1,675.58234,675.58234,681.33638,-747.24323,105.43055,105.43055,50,22.247369,33.183178,44.834594,21.072259,65.906853,171.3374,1491.5323,14243.085,0.6474544,0.7724544,0.6474544,0.50099031,403.53047,1,1,0,5000,12678.219,23864.883,16141.328,5000,5000,5000,5000,5000,703.46558,0,703.46558,-22.129202
689.2,675.07159,675.07159,680.74021,-746.58939,105.42834,105.42834,50,22.246687,33.181652,44.795363,21.053821,65.849184,171.27752,1491.5095,14242.866,0.64743073,0.77243073,0.64743073,0.5005596,403.52768,1,1,0,5000,12678.025,23864.517,16141.219,5000,5000,5000,5000,5000,703.21157,0,703.21157,-22.471366
689.3,674.57016,674.57016,680.15305,-745.94544,105.42613,105.42613,50,22.246005,33.180127,44.756726,21.035661,65.792387,171.21852,1491.4866,14242.648,0.64740708,0.77240708,0.64740708,0.50013551,403.52486,1,1,0,5000,12677.831,23864.152,16141.107,5000,5000,5000,5000,5000,702.96716,0,702.96716,-22.814106
689.4,674.07807,674.07807,679.57494,-745.3114,105.42393,105.42393,50,22.245324,33.178604,44.718684,21.017782,65.736466,171.16039,1491.4638,14242.43,0.64738345,0.77238345,0.64738345,0.49971806,403.52199,1,1,0,5000,12677.636,23863.786,16140.994,5000,5000,5000,5000,5000,702.73234,0,702.73234,-23.157402
689.5,673.59535,673.59535,679.00591,-744.68733,105.42172,105.42172,50,22.244643,33.177081,44.68124,21.000183,65.681422,171.10315,1491.441,14242.213,0.64735984,0.77235984,0.64735984,0.49930726,403.51908,1,1,0,5000,12677.443,23863.421,16140.879,5000,5000,5000,5000,5000,702.50714,0,702.50714,-23.501234
689.6,673.12203,673.12203,678.44598,-744.07324,105.41952,105.41952,50,22.243963,33.175559,44.644394,20.982865,65.62726,171.04678,1491.4182,14241.995,0.64733624,0.77233624,0.64733624,0.49890314,403.51612,1,1,0,5000,12677.249,23863.056,16140.763,5000,5000,5000,5000,5000,702.29156,0,702.29156,-23.845583
689.7,672.65814,672.65814,677.8952,-743.46918,105.41732,105.41732,50,22.243284,33.174039,44.608151,20.965831,65.573981,170.9913,1491.3955,14241.778,0.64731266,0.77231266,0.64731266,0.49850572,403.51312,1,1,0,5000,12677.055,23862.692,16140.645,5000,5000,5000,5000,5000,702.08563,0,702.08563,-24.19043
689.8,672.2037,672.2037,677.35358,-742.87517,105.41512,105.41512,50,22.242605,33.17252,44.57251,20.94908,65.52159,170.93671,1491.3727,14241.56,0.6472891,0.7722891,0.6472891,0.49811503,403.51008,1,1,0,5000,12676.862,23862.328,16140.525,5000,5000,5000,5000,5000,701.88933,0,701.88933,-24.535754
689.9,671.75873,671.75873,676.82116,-742.29125,105.41293,105.41293,50,22.241926,33.171002,44.537475,20.932613,65.470088,170.88302,1491.35,14241.343,0.64726555,0.77226555,0.64726555,0.49773108,403.507,1,1,0,5000,12676.668,23861.964,16140.403,5000,5000,5000,5000,5000,701.70269,0,701.70269,-24.881537
690,671.32326,671.32326,676.29796,-741.71744,105.41073,105.41073,50,22.241248,33.169485,44.503046,20.916432,65.419478,170.83021,1491.3273,14241.126,0.64724202,0.77224202,0.64724202,0.49735391,403.50387,1,1,0,5000,12676.475,23861.6,16140.28,5000,5000,5000,5000,5000,701.52572,0,701.52572,-25.227759
690.1,670.89731,670.89731,675.78402,-741.15379,105.40854,105.40854,50,22.24057,33.167969,44.469227,20.900537,65.369764,170.7783,1491.3046,14240.91,0.6472185,0.7722185,0.6472185,0.49698352,403.5007,1,1,0,5000,12676.282,23861.236,16140.155,5000,5000,5000,5000,5000,701.35842,0,701.35842,-25.574399
690.2,670.48091,670.48091,675.27937,-740.60031,105.40635,105.40635,50,22.239893,33.166454,44.436019,20.884929,65.320948,170.72729,1491.2819,14240.693,0.647195,0.772195,0.647195,0.49661994,403.49749,1,1,0,5000,12676.089,23860.873,16140.028,5000,5000,5000,5000,5000,701.2008,0,701.2008,-25.92144
690.3,670.07408,670.07408,674.78402,-740.05705,105.40416,105.40416,50,22.239216,33.16494,44.403423,20.869609,65.273032,170.67719,1491.2592,14240.476,0.64717152,0.77217152,0.64717152,0.49626319,403.49424,1,1,0,5000,12675.896,23860.51,16139.9,5000,5000,5000,5000,5000,701.05288,0,701.05288,-26.268859
690.4,669.67684,669.67684,674.298,-739.52402,105.40197,105.40197,50,22.23854,33.163427,44.371441,20.854577,65.226019,170.62799,1491.2365,14240.26,0.64714805,0.77214805,0.64714805,0.4959133,403.49094,1,1,0,5000,12675.703,23860.147,16139.769,5000,5000,5000,5000,5000,700.91464,0,700.91464,-26.616639
690.5,669.28921,669.28921,673.82136,-739.00127,105.39978,105.39978,50,22.237864,33.161915,44.340076,20.839836,65.179912,170.57969,1491.2139,14240.044,0.64712459,0.77212459,0.64712459,0.49557027,403.4876,1,1,0,5000,12675.51,23859.784,16139.638,5000,5000,5000,5000,5000,700.78611,0,700.78611,-26.96476
690.6,668.91122,668.91122,673.35409,-738.48881,105.39759,105.39759,50,22.237188,33.160404,44.309328,20.825384,65.134713,170.5323,1491.1912,14239.827,0.64710115,0.77210115,0.64710115,0.49523414,403.48421,1,1,0,5000,12675.318,23859.422,16139.504,5000,5000,5000,5000,5000,700.6673,0,700.6673,-27.313201
690.7,668.54289,668.54289,672.89625,-737.98667,105.39541,105.39541,50,22.236513,33.158894,44.2792,20.811224,65.090425,170.48583,1491.1686,14239.611,0.64707772,0.77207772,0.64707772,0.49490491,403.48078,1,1,0,5000,12675.126,23859.06,16139.369,5000,5000,5000,5000,5000,700.55819,0,700.55819,-27.661943
690.8,668.18424,668.18424,672.44784,-737.49489,105.39322,105.39322,50,22.235838,33.157384,44.249693,20.797356,65.047049,170.44027,1491.146,14239.395,0.64705431,0.77205431,0.64705431,0.49458261,403.47731,1,1,0,5000,12674.933,23858.698,16139.231,5000,5000,5000,5000,5000,700.45881,0,700.45881,-28.010966
690.9,667.83528,667.83528,672.0089,-737.01349,105.39104,105.39104,50,22.235164,33.155876,44.220809,20.78378,65.00459,170.39563,1491.1234,14239.18,0.64703091,0.77203091,0.64703091,0.49426726,403.4738,1,1,0,5000,12674.741,23858.336,16139.093,5000,5000,5000,5000,5000,700.36915,0,700.36915,-28.360251
691,667.49604,667.49604,671.57944,-736.54249,105.38886,105.38886,50,22.23449,33.154369,44.192549,20.770498,64.963048,170.35191,1491.1008,14238.964,0.64700752,0.77200752,0.64700752,0.49395888,403.47024,1,1,0,5000,12674.549,23857.975,16138.952,5000,5000,5000,5000,5000,700.28922,0,700.28922,-28.709777
691.1,667.16653,667.16653,671.1595,-736.08192,105.38668,105.38668,50,22.233817,33.152862,44.164915,20.75751,64.922426,170.3091,1491.0782,14238.748,0.64698415,0.77198415,0.64698415,0.49365748,403.46664,1,1,0,5000,12674.357,23857.613,16138.81,5000,5000,5000,5000,5000,700.21902,0,700.21902,-29.059526
691.2,666.84678,666.84678,670.74909,-735.63182,105.3845,105.3845,50,22.233143,33.151357,44.137909,20.744817,64.882726,170.26723,1491.0557,14238.533,0.64696079,0.77196079,0.64696079,0.49336307,403.463,1,1,0,5000,12674.165,23857.252,16138.666,5000,5000,5000,5000,5000,700.15857,0,700.15857,-29.409477
691.3,666.53681,666.53681,670.34824,-735.19219,105.38232,105.38232,50,22.232471,33.149852,44.111531,20.73242,64.843951,170.22627,1491.0331,14238.318,0.64693744,0.77193744,0.64693744,0.49307569,403.45931,1,1,0,5000,12673.973,23856.891,16138.52,5000,5000,5000,5000,5000,700.10785,0,700.10785,-29.75961
691.4,666.23662,666.23662,669.95697,-734.76307,105.38015,105.38015,50,22.231798,33.148348,44.085784,20.720319,64.806103,170.18625,1491.0106,14238.102,0.6469141,0.7719141,0.6469141,0.49279534,403.45558,1,1,0,5000,12673.782,23856.53,16138.372,5000,5000,5000,5000,5000,700.06687,0,700.06687,-30.109906
691.5,665.94625,665.94625,669.5753,-734.34448,105.37797,105.37797,50,22.231126,33.146845,44.060669,20.708514,64.769183,170.14715,1490.9881,14237.887,0.64689077,0.77189077,0.64689077,0.49252203,403.4518,1,1,0,5000,12673.59,23856.17,16138.223,5000,5000,5000,5000,5000,700.03564,0,700.03564,-30.460345
691.6,665.6657,665.6657,669.20325,-733.93644,105.3758,105.3758,50,22.230454,33.145342,44.036187,20.697008,64.733194,170.10899,1490.9656,14237.672,0.64686746,0.77186746,0.64686746,0.4922558,403.44798,1,1,0,5000,12673.399,23855.809,16138.072,5000,5000,5000,5000,5000,700.01416,0,700.01416,-30.810908
691.7,665.39499,665.39499,668.84084,-733.53898,105.37362,105.37362,50,22.229783,33.14384,44.012339,20.685799,64.698138,170.07176,1490.943,14237.457,0.64684416,0.77184416,0.64684416,0.49199665,403.44412,1,1,0,5000,12673.207,23855.449,16137.919,5000,5000,5000,5000,5000,700.00242,0,700.00242,-31.161573
691.8,665.13414,665.13414,668.4881,-733.15212,105.37145,105.37145,50,22.229112,33.14234,43.989127,20.67489,64.664017,170.03547,1490.9206,14237.243,0.64682086,0.77182086,0.64682086,0.49174459,403.44022,1,1,0,5000,12673.016,23855.089,16137.765,5000,5000,5000,5000,5000,700.00043,0,700.00043,-31.512322
691.9,664.88316,664.88316,668.14505,-732.77588,105.36928,105.36928,50,22.228441,33.140839,43.966553,20.66428,64.630833,170.00011,1490.8981,14237.028,0.64679758,0.77179758,0.64679758,0.49149965,403.43627,1,1,0,5000,12672.825,23854.729,16137.609,5000,5000,5000,5000,5000,700.00818,0,700.00818,-31.863135
692,664.64207,664.64207,667.8117,-732.41028,105.36711,105.36711,50,22.22777,33.13934,43.944617,20.65397,64.598587,169.9657,1490.8756,14236.813,0.64677431,0.77177431,0.64677431,0.49126184,403.43227,1,1,0,5000,12672.634,23854.369,16137.451,5000,5000,5000,5000,5000,700.02569,0,700.02569,-32.213992
692.1,664.41088,664.41088,667.48807,-732.05535,105.36494,105.36494,50,22.2271,33.137841,43.923321,20.643961,64.567282,169.93222,1490.8531,14236.599,0.64675105,0.77175105,0.64675105,0.49103117,403.42824,1,1,0,5000,12672.442,23854.009,16137.291,5000,5000,5000,5000,5000,700.05294,0,700.05294,-32.564873
692.2,664.18961,664.18961,667.17418,-731.71109,105.36277,105.36277,50,22.22643,33.136343,43.902666,20.634253,64.536919,169.89969,1490.8307,14236.384,0.6467278,0.7717278,0.6467278,0.49080765,403.42416,1,1,0,5000,12672.252,23853.65,16137.13,5000,5000,5000,5000,5000,700.08993,0,700.08993,-32.915759
692.3,663.97827,663.97827,666.87005,-731.37754,105.36061,105.36061,50,22.225761,33.134845,43.882653,20.624847,64.507499,169.86811,1490.8082,14236.17,0.64670455,0.77170455,0.64670455,0.4905913,403.42004,1,1,0,5000,12672.061,23853.291,16136.966,5000,5000,5000,5000,5000,700.13667,0,700.13667,-33.266629
692.4,663.77687,663.77687,666.57569,-731.05472,105.35844,105.35844,50,22.225091,33.133348,43.863283,20.615743,64.479026,169.83747,1490.7858,14235.955,0.64668132,0.77168132,0.64668132,0.49038214,403.41587,1,1,0,5000,12671.87,23852.931,16136.801,5000,5000,5000,5000,5000,700.19315,0,700.19315,-33.617464
692.5,663.58542,663.58542,666.29113,-730.74263,105.35627,105.35627,50,22.224422,33.131852,43.844558,20.606942,64.4515,169.80777,1490.7633,14235.741,0.6466581,0.7716581,0.6466581,0.49018017,403.41166,1,1,0,5000,12671.679,23852.572,16136.635,5000,5000,5000,5000,5000,700.25937,0,700.25937,-33.968244
692.6,663.40395,663.40395,666.01638,-730.4413,105.35411,105.35411,50,22.223753,33.130356,43.826478,20.598445,64.424923,169.77903,1490.7409,14235.527,0.64663488,0.77163488,0.64663488,0.48998541,403.4074,1,1,0,5000,12671.488,23852.213,16136.466,5000,5000,5000,5000,5000,700.33533,0,700.33533,-34.318949
692.7,663.23245,663.23245,665.75145,-730.15075,105.35195,105.35195,50,22.223085,33.128861,43.809045,20.590251,64.399296,169.75124,1490.7185,14235.313,0.64661167,0.77161167,0.64661167,0.48979787,403.40311,1,1,0,5000,12671.298,23851.855,16136.296,5000,5000,5000,5000,5000,700.42101,0,700.42101,-34.669561
692.8,663.07094,663.07094,665.49637,-729.87099,105.34978,105.34978,50,22.222416,33.127367,43.792259,20.582362,64.374621,169.7244,1490.6961,14235.099,0.64658847,0.77158847,0.64658847,0.48961757,403.39877,1,1,0,5000,12671.107,23851.496,16136.124,5000,5000,5000,5000,5000,700.51642,0,700.51642,-35.020057
692.9,662.91943,662.91943,665.25114,-729.60204,105.34762,105.34762,50,22.221748,33.125872,43.776122,20.574777,64.3509,169.69852,1490.6737,14234.885,0.64656528,0.77156528,0.64656528,0.48944451,403.39438,1,1,0,5000,12670.917,23851.137,16135.951,5000,5000,5000,5000,5000,700.62156,0,700.62156,-35.370421
693,662.77793,662.77793,665.01578,-729.34391,105.34546,105.34546,50,22.22108,33.124379,43.760635,20.567498,64.328133,169.67359,1490.6513,14234.671,0.64654209,0.77154209,0.64654209,0.4892787,403.38996,1,1,0,5000,12670.726,23850.779,16135.775,5000,5000,5000,5000,5000,700.66738,0,700.66738,-35.651595
693.1,662.64473,662.64473,664.79015,-729.09645,105.3433,105.3433,50,22.220412,33.122886,43.745787,20.56052,64.306307,169.64961,1490.6289,14234.457,0.64651891,0.77151891,0.64651891,0.48912004,403.38554,1,1,0,5000,12670.536,23850.42,16135.599,5000,5000,5000,5000,5000,700.49925,0,700.49925,-35.709108
693.2,662.5143,662.5143,664.57357,-728.85893,105.34114,105.34114,50,22.219745,33.121393,43.731536,20.553822,64.285357,169.6265,1490.6065,14234.244,0.64649574,0.77149574,0.64649574,0.48896803,403.38113,1,1,0,5000,12670.346,23850.062,16135.422,5000,5000,5000,5000,5000,700.11683,0,700.11683,-35.543262
693.3,662.38109,662.38109,664.36493,-728.6301,105.33898,105.33898,50,22.219077,33.119901,43.717806,20.547369,64.265175,169.60415,1490.5841,14234.03,0.64647257,0.77147257,0.64647257,0.48882186,403.37677,1,1,0,5000,12670.155,23849.704,16135.245,5000,5000,5000,5000,5000,699.52597,0,699.52597,-35.161038
693.4,662.23972,662.23972,664.16269,-728.4083,105.33682,105.33682,50,22.21841,33.118409,43.704498,20.541114,64.245612,169.58243,1490.5617,14233.816,0.64644941,0.77144941,0.64644941,0.48868039,403.37249,1,1,0,5000,12669.965,23849.346,16135.071,5000,5000,5000,5000,5000,698.73251,0,698.73251,-34.569819
693.5,662.08499,662.08499,663.96497,-728.19146,105.33466,105.33466,50,22.217743,33.116918,43.691487,20.534999,64.226486,169.56115,1490.5394,14233.603,0.64642626,0.77142626,0.64642626,0.48854225,403.3683,1,1,0,5000,12669.775,23848.988,16134.9,5000,5000,5000,5000,5000,697.74231,0,697.74231,-33.777338
693.6,661.91188,661.91188,663.76959,-727.97718,105.3325,105.3325,50,22.217076,33.115427,43.678631,20.528956,64.207587,169.54009,1490.517,14233.389,0.64640311,0.77140311,0.64640311,0.48840582,403.36424,1,1,0,5000,12669.585,23848.63,16134.732,5000,5000,5000,5000,5000,696.56122,0,696.56122,-32.791625
693.7,661.71555,661.71555,663.57412,-727.7628,105.33035,105.33035,50,22.21641,33.113937,43.665768,20.522911,64.188679,169.51903,1490.4947,14233.176,0.64637997,0.77137997,0.64637997,0.48826931,403.36032,1,1,0,5000,12669.395,23848.272,16134.569,5000,5000,5000,5000,5000,695.19509,0,695.19509,-31.620964
693.8,661.49139,661.49139,663.37593,-727.54543,105.32819,105.32819,50,22.215743,33.112447,43.652726,20.516781,64.169507,169.4977,1490.4723,14232.962,0.64635684,0.77135684,0.64635684,0.4881308,403.35656,1,1,0,5000,12669.205,23847.914,16134.413,5000,5000,5000,5000,5000,693.64977,0,693.64977,-30.273845
693.9,661.23497,661.23497,663.17219,-727.32199,105.32603,105.32603,50,22.215077,33.110957,43.639319,20.51048,64.149799,169.47583,1490.45,14232.749,0.64633371,0.77133371,0.64633371,0.4879882,403.353,1,1,0,5000,12669.015,23847.557,16134.263,5000,5000,5000,5000,5000,691.93112,0,691.93112,-28.758929
694,660.94206,660.94206,662.95996,-727.08923,105.32388,105.32388,50,22.214411,33.109468,43.625354,20.503916,64.12927,169.45315,1490.4276,14232.535,0.64631058,0.77131058,0.64631058,0.48783935,403.34964,1,1,0,5000,12668.825,23847.199,16134.12,5000,5000,5000,5000,5000,690.04497,0,690.04497,-27.08501
694.1,660.60867,660.60867,662.73621,-726.84383,105.32172,105.32172,50,22.213745,33.107979,43.61063,20.496996,64.107626,169.42935,1490.4053,14232.322,0.64628747,0.77128747,0.64628747,0.487682,403.34651,1,1,0,5000,12668.635,23846.842,16133.986,5000,5000,5000,5000,5000,687.99719,0,687.99719,-25.260981
694.2,660.231,660.231,662.49781,-726.58237,105.31957,105.31957,50,22.213079,33.10649,43.594942,20.489623,64.084565,169.40413,1490.383,14232.109,0.64626436,0.77126436,0.64626436,0.48751387,403.34362,1,1,0,5000,12668.445,23846.485,16133.86,5000,5000,5000,5000,5000,685.79361,0,685.79361,-23.295809
694.3,659.80548,659.80548,662.2416,-726.30138,105.31742,105.31742,50,22.212414,33.105003,43.578083,20.481699,64.059782,169.3772,1490.3606,14231.896,0.64624126,0.77124126,0.64624126,0.48733264,403.341,1,1,0,5000,12668.255,23846.127,16133.745,5000,5000,5000,5000,5000,683.4401,0,683.4401,-21.198501
694.4,659.32875,659.32875,661.9644,-725.99737,105.31526,105.31526,50,22.211748,33.103515,43.559842,20.473126,64.032968,169.34823,1490.3383,14231.683,0.64621817,0.77121817,0.64621817,0.48713595,403.33864,1,1,0,5000,12668.065,23845.77,16133.64,5000,5000,5000,5000,5000,680.94248,0,680.94248,-18.978082
694.5,658.79768,658.79768,661.66305,-725.66687,105.31311,105.31311,50,22.211083,33.102029,43.540012,20.463806,64.003818,169.31693,1490.316,14231.47,0.64619509,0.77119509,0.64619509,0.48692147,403.33658,1,1,0,5000,12667.876,23845.413,16133.546,5000,5000,5000,5000,5000,678.30662,0,678.30662,-16.643574
694.6,658.20935,658.20935,661.33439,-725.30641,105.31096,105.31096,50,22.210418,33.100542,43.518385,20.453641,63.972025,169.28299,1490.2937,14231.257,0.64617201,0.77117201,0.64617201,0.48668688,403.33482,1,1,0,5000,12667.686,23845.056,16133.463,5000,5000,5000,5000,5000,675.53836,0,675.53836,-14.203975
694.7,657.56107,657.56107,660.97531,-724.9126,105.30881,105.30881,50,22.209754,33.099057,43.494756,20.442535,63.937291,169.2461,1490.2714,14231.044,0.64614895,0.77114895,0.64614895,0.48642991,403.33337,1,1,0,5000,12667.497,23844.7,16133.393,5000,5000,5000,5000,5000,672.64354,0,672.64354,-11.668236
694.8,656.85035,656.85035,660.58277,-724.48209,105.30666,105.30666,50,22.20909,33.097572,43.468925,20.430395,63.89932,169.20598,1490.2492,14230.831,0.6461259,0.7711259,0.6461259,0.48614829,403.33225,1,1,0,5000,12667.307,23844.343,16133.335,5000,5000,5000,5000,5000,669.62802,0,669.62802,-9.0452506
694.9,656.07494,656.07494,660.15379,-724.01161,105.30451,105.30451,50,22.208426,33.096088,43.440697,20.417128,63.857824,169.16234,1490.2269,14230.619,0.64610286,0.77110286,0.64610286,0.48583985,403.33146,1,1,0,5000,12667.118,23843.987,16133.29,5000,5000,5000,5000,5000,666.49763,0,666.49763,-6.3438362
695,655.23279,655.23279,659.68549,-723.49802,105.30237,105.30237,50,22.207763,33.094605,43.409881,20.402644,63.812525,169.11489,1490.2047,14230.406,0.64607984,0.77107984,0.64607984,0.48550245,403.33102,1,1,0,5000,12666.929,23843.631,16133.259,5000,5000,5000,5000,5000,663.25822,0,663.25822,-3.5727217
695.1,654.32206,654.32206,659.1751,-722.93825,105.30022,105.30022,50,22.207099,33.093123,43.376295,20.386859,63.763154,169.06338,1490.1824,14230.194,0.64605684,0.77105684,0.64605684,0.48513406,403.33093,1,1,0,5000,12666.74,23843.275,16133.241,5000,5000,5000,5000,5000,659.91563,0,659.91563,-0.74053518
695.2,653.34114,653.34114,658.61992,-722.32937,105.29808,105.29808,50,22.206437,33.091642,43.339762,20.369688,63.709451,169.00753,1490.1602,14229.982,0.64603385,0.77103385,0.64603385,0.48473269,403.3312,1,1,0,5000,12666.551,23842.919,16133.237,5000,5000,5000,5000,5000,656.47572,0,656.47572,2.1442062
695.3,652.28862,652.28862,658.01742,-721.66859,105.29594,105.29594,50,22.205775,33.090162,43.300115,20.351054,63.651169,168.94711,1490.138,14229.77,0.64601088,0.77101088,0.64601088,0.48429647,403.33182,1,1,0,5000,12666.362,23842.563,16133.248,5000,5000,5000,5000,5000,652.94431,0,652.94431,5.0731062
695.4,651.16329,651.16329,657.36516,-720.95324,105.2938,105.2938,50,22.205113,33.088683,43.257194,20.330881,63.588076,168.88187,1490.1158,14229.558,0.64598792,0.77098792,0.64598792,0.48382362,403.33282,1,1,0,5000,12666.173,23842.208,16133.273,5000,5000,5000,5000,5000,649.32726,0,649.32726,8.0378973
695.5,649.96416,649.96416,656.66086,-720.18081,105.29166,105.29166,50,22.204452,33.087206,43.210849,20.309099,63.519948,168.81161,1490.0937,14229.347,0.64596499,0.77096499,0.64596499,0.48331244,403.33419,1,1,0,5000,12665.985,23841.853,16133.313,5000,5000,5000,5000,5000,645.63042,0,645.63042,11.030448
695.6,648.69042,648.69042,655.90238,-719.34895,105.28952,105.28952,50,22.203792,33.08573,43.160937,20.28564,63.446578,168.7361,1490.0715,14229.135,0.64594209,0.77094209,0.64594209,0.48276135,403.33593,1,1,0,5000,12665.796,23841.499,16133.368,5000,5000,5000,5000,5000,641.85961,0,641.85961,14.042769
695.7,647.34148,647.34148,655.0877,-718.45547,105.28739,105.28739,50,22.203132,33.084255,43.107328,20.260444,63.367773,168.65516,1490.0494,14228.924,0.64591921,0.77091921,0.64591921,0.48216888,403.33804,1,1,0,5000,12665.608,23841.145,16133.437,5000,5000,5000,5000,5000,638.02068,0,638.02068,17.067019
695.8,645.91692,645.91692,654.21498,-717.49834,105.28526,105.28526,50,22.202473,33.082782,43.0499,20.233453,63.283353,168.56861,1490.0273,14228.713,0.64589635,0.77089635,0.64589635,0.48153367,403.34054,1,1,0,5000,12665.42,23840.791,16133.522,5000,5000,5000,5000,5000,634.11948,0,634.11948,20.095507
695.9,644.41653,644.41653,653.28254,-716.47569,105.28313,105.28313,50,22.201815,33.081311,42.988542,20.204615,63.193156,168.47628,1490.0053,14228.502,0.64587352,0.77087352,0.64587352,0.48085446,403.3434,1,1,0,5000,12665.232,23840.438,16133.621,5000,5000,5000,5000,5000,630.16184,0,630.16184,23.120701
696,642.84028,642.84028,652.28882,-715.38586,105.281,105.281,50,22.201157,33.079842,42.923151,20.173881,63.097033,168.37803,1489.9833,14228.292,0.64585073,0.77085073,0.64585073,0.48013013,403.34664,1,1,0,5000,12665.045,23840.085,16133.736,5000,5000,5000,5000,5000,626.1536,0,626.1536,26.135225
696.1,641.18832,641.18832,651.23247,-714.22732,105.27888,105.27888,50,22.200501,33.078375,42.853639,20.14121,62.99485,168.27373,1489.9613,14228.082,0.64582796,0.77082796,0.64582796,0.47935966,403.35025,1,1,8,5000,12664.858,23839.732,16133.866,5000,5000,5000,5000,5000,622.10061,0,622.10061,29.131866
696.2,639.461,639.461,650.11227,-712.99876,105.27675,105.27675,50,22.199845,33.076909,42.779926,20.106565,62.886491,168.16325,1489.9393,14227.872,0.64580523,0.77080523,0.64580523,0.47854216,403.35423,1,1,8,5000,12664.671,23839.38,16134.01,5000,5000,5000,5000,5000,618.0087,0,618.0087,32.103571
696.3,637.65881,637.65881,648.92716,-711.69902,105.27464,105.27464,50,22.199191,33.075446,42.701941,20.069912,62.771853,168.04649,1489.9174,14227.663,0.64578254,0.77078254,0.64578254,0.47767684,403.35858,1,1,8,5000,12664.484,23839.029,16134.169,5000,5000,5000,5000,5000,613.88371,0,613.88371,35.043455
696.4,635.78244,635.78244,647.67628,-710.32713,105.27252,105.27252,50,22.198537,33.073986,42.619628,20.031225,62.650853,167.92338,1489.8955,14227.454,0.64575988,0.77075988,0.64575988,0.47676307,403.36328,1,1,8,5000,12664.297,23838.678,16134.343,5000,5000,5000,5000,5000,609.73148,0,609.73148,37.944796
696.5,633.83274,633.83274,646.35889,-708.88231,105.27041,105.27041,50,22.197885,33.072527,42.532939,19.990481,62.52342,167.79383,1489.8736,14227.245,0.64573727,0.77073727,0.64573727,0.4758003,403.36834,1,1,8,5000,12664.111,23838.327,16134.531,5000,5000,5000,5000,5000,605.55785,0,605.55785,40.801037
696.6,631.81072,631.81072,644.97445,-707.36395,105.26831,105.26831,50,22.197233,33.071072,42.441837,19.947663,62.3895,167.65781,1489.8518,14227.037,0.6457147,0.7707147,0.6457147,0.47478814,403.37374,1,1,8,5000,12663.926,23837.978,16134.734,5000,5000,5000,5000,5000,601.36866,0,601.36866,43.605788
696.7,629.71757,629.71757,643.52257,-705.77162,105.2662,105.2662,50,22.196583,33.069619,42.346297,19.90276,62.249057,167.51526,1489.83,14226.829,0.64569217,0.77069217,0.64569217,0.47372628,403.37949,1,1,8,5000,12663.74,23837.628,16134.95,5000,5000,5000,5000,5000,597.16974,0,597.16974,46.352823
696.8,627.5546,627.5546,642.00301,-704.10508,105.2641,105.2641,50,22.195934,33.068169,42.246305,19.855763,62.102068,167.36617,1489.8083,14226.621,0.64566968,0.77066968,0.64566968,0.47261456,403.38557,1,1,8,5000,12663.555,23837.28,16135.18,5000,5000,5000,5000,5000,592.96693,0,592.96693,49.036079
696.9,625.32331,625.32331,640.41573,-702.36426,105.26201,105.26201,50,22.195287,33.066722,42.141855,19.806672,61.948527,167.21054,1489.7866,14226.414,0.64564725,0.77064725,0.64564725,0.47145293,403.39197,1,1,8,5000,12663.37,23836.932,16135.423,5000,5000,5000,5000,5000,588.76607,0,588.76607,51.649659
697,623.02532,623.02532,638.76081,-700.54926,105.25992,105.25992,50,22.194641,33.065278,42.032955,19.755489,61.788445,167.04836,1489.765,14226.207,0.64562487,0.77062487,0.64562487,0.47024147,403.39869,1,1,8,5000,12663.186,23836.585,16135.679,5000,5000,5000,5000,5000,584.57299,0,584.57299,54.187825
697.1,620.66242,620.66242,637.03852,-698.66037,105.25783,105.25783,50,22.193996,33.063838,41.919622,19.702222,61.621844,166.87968,1489.7434,14226.001,0.64560254,0.77060254,0.64560254,0.46898035,403.40571,1,1,8,5000,12663.002,23836.239,16135.947,5000,5000,5000,5000,5000,580.39352,0,580.39352,56.645
697.2,618.23653,618.23653,635.24928,-696.69804,105.25575,105.25575,50,22.193353,33.062401,41.801883,19.646885,61.448768,166.70452,1489.7218,14225.796,0.64558026,0.77058026,0.64558026,0.46766989,403.41302,1,1,8,5000,12662.819,23835.894,16136.228,5000,5000,5000,5000,5000,576.23351,0,576.23351,59.015767
697.3,615.7497,615.7497,633.39365,-694.66292,105.25368,105.25368,50,22.192711,33.060967,41.679775,19.589494,61.269269,166.52295,1489.7004,14225.591,0.64555804,0.77055804,0.64555804,0.4663105,403.42062,1,1,8,5000,12662.636,23835.549,16136.521,5000,5000,5000,5000,5000,572.09878,0,572.09878,61.294864
697.4,613.20412,613.20412,631.47236,-692.55578,105.25161,105.25161,50,22.192072,33.059537,41.553347,19.530073,61.08342,166.33503,1489.6789,14225.386,0.64553588,0.77053588,0.64553588,0.46490271,403.42849,1,1,8,5000,12662.453,23835.206,16136.825,5000,5000,5000,5000,5000,567.99518,0,567.99518,63.477183
697.5,610.60212,610.60212,629.48629,-690.3776,105.24954,105.24954,50,22.191433,33.058111,41.422656,19.468648,60.891304,166.14085,1489.6576,14225.182,0.64551378,0.77051378,0.64551378,0.46344718,403.43661,1,1,8,5000,12662.271,23834.863,16137.139,5000,5000,5000,5000,5000,563.92852,0,563.92852,65.557769
697.6,607.94613,607.94613,627.43648,-688.1295,105.24749,105.24749,50,22.190797,33.056688,41.28777,19.405252,60.693022,165.94051,1489.6363,14224.979,0.64549174,0.77049174,0.64549174,0.46194465,403.44498,1,1,8,5000,12662.089,23834.521,16137.464,5000,5000,5000,5000,5000,559.90466,0,559.90466,67.531818
697.7,605.23874,605.23874,625.32408,-685.81277,105.24543,105.24543,50,22.190162,33.05527,41.148766,19.33992,60.488686,165.73412,1489.615,14224.776,0.64546977,0.77046977,0.64546977,0.46039598,403.45358,1,1,8,5000,12661.908,23834.18,16137.799,5000,5000,5000,5000,5000,555.92941,0,555.92941,69.394671
697.8,602.48263,602.48263,623.15043,-683.42886,105.24339,105.24339,50,22.189529,33.053856,41.005731,19.272694,60.278425,165.52181,1489.5938,14224.573,0.64544786,0.77044786,0.64544786,0.45880215,403.4624,1,1,8,5000,12661.728,23833.84,16138.143,5000,5000,5000,5000,5000,552.00862,0,552.00862,71.141815
697.9,599.68061,599.68061,620.91698,-680.97936,105.24134,105.24134,50,22.188898,33.052446,40.858762,19.203618,60.06238,165.30372,1489.5727,14224.372,0.64542602,0.77042602,0.64542602,0.45716422,403.47141,1,1,8,5000,12661.548,23833.502,16138.496,5000,5000,5000,5000,5000,548.14811,0,548.14811,72.768878
698,596.8356,596.8356,618.62534,-678.46604,105.23931,105.23931,50,22.188269,33.051041,40.707962,19.132742,59.840705,165.08002,1489.5517,14224.171,0.64540425,0.77040425,0.64540425,0.45548338,403.48062,1,1,8,5000,12661.368,23833.164,16138.857,5000,5000,5000,5000,5000,544.35371,0,544.35371,74.271628
698.1,593.95062,593.95062,616.27723,-675.89079,105.23728,105.23728,50,22.187642,33.04964,40.553448,19.06012,59.613568,164.85085,1489.5307,14223.971,0.64538255,0.77038255,0.64538255,0.4537609,403.48999,1,1,8,5000,12661.189,23832.827,16139.225,5000,5000,5000,5000,5000,540.63126,0,540.63126,75.645969
698.2,591.02881,591.02881,613.87452,-673.25567,105.23526,105.23526,50,22.187017,33.048244,40.39534,18.98581,59.38115,164.61641,1489.5098,14223.771,0.64536093,0.77036093,0.64536093,0.45199815,403.49952,1,1,8,5000,12661.011,23832.491,16139.6,5000,5000,5000,5000,5000,536.98658,0,536.98658,76.887939
698.3,588.0734,588.0734,611.41922,-670.56287,105.23325,105.23325,50,22.186395,33.046852,40.233772,18.909873,59.143645,164.37689,1489.489,14223.572,0.64533938,0.77033938,0.64533938,0.4501966,403.50918,1,1,8,5000,12660.833,23832.157,16139.981,5000,5000,5000,5000,5000,533.42552,0,533.42552,77.993706
698.4,585.08774,585.08774,608.91345,-667.81471,105.23124,105.23124,50,22.185774,33.045466,40.068882,18.832375,58.901257,164.1325,1489.4682,14223.374,0.6453179,0.7703179,0.6453179,0.44835781,403.51897,1,1,8,5000,12660.656,23831.824,16140.367,5000,5000,5000,5000,5000,529.95388,0,529.95388,78.959566
698.5,582.07525,582.07525,606.35946,-665.01366,105.22924,105.22924,50,22.185156,33.044084,39.90082,18.753385,58.654205,163.88344,1489.4475,14223.176,0.64529651,0.77029651,0.64529651,0.44648344,403.52885,1,1,8,5000,12660.48,23831.491,16140.759,5000,5000,5000,5000,5000,526.57752,0,526.57752,79.781941
698.6,579.03946,579.03946,603.75962,-662.16233,105.22725,105.22725,50,22.184539,33.042707,39.72974,18.672978,58.402718,163.62996,1489.4269,14222.979,0.64527519,0.77027519,0.64527519,0.44457524,403.53882,1,1,8,5000,12660.304,23831.16,16141.154,5000,5000,5000,5000,5000,523.30224,0,523.30224,80.457373
698.7,575.984,575.984,601.11642,-659.26345,105.22526,105.22526,50,22.183925,33.041336,39.555807,18.591229,58.147037,163.3723,1489.4064,14222.783,0.64525395,0.77025395,0.64525395,0.44263504,403.54886,1,1,8,5000,12660.129,23830.831,16141.553,5000,5000,5000,5000,5000,520.13389,0,520.13389,80.982525
698.8,572.91256,572.91256,598.43246,-656.31988,105.22328,105.22328,50,22.183314,33.039969,39.379193,18.508221,57.887413,163.1107,1489.3859,14222.588,0.6452328,0.7702328,0.6452328,0.44066475,403.55894,1,1,8,5000,12659.954,23830.502,16141.954,5000,5000,5000,5000,5000,517.07829,0,517.07829,81.354173
698.9,569.82893,569.82893,595.71048,-653.33459,105.22131,105.22131,50,22.182705,33.038608,39.200075,18.424035,57.624111,162.84542,1489.3656,14222.393,0.64521173,0.77021173,0.64521173,0.43866637,403.56904,1,1,8,5000,12659.78,23830.175,16142.357,5000,5000,5000,5000,5000,514.14127,0,514.14127,81.56921
699,566.737,566.737,592.95329,-650.31069,105.21935,105.21935,50,22.182098,33.037253,39.018641,18.338761,57.357403,162.57675,1489.3453,14222.2,0.64519074,0.77019074,0.64519074,0.43664199,403.57916,1,1,8,5000,12659.607,23829.849,16142.762,5000,5000,5000,5000,5000,511.32865,0,511.32865,81.624637
699.1,563.64071,563.64071,590.16383,-647.2514,105.2174,105.2174,50,22.181493,33.035902,38.835084,18.252489,57.087573,162.30497,1489.3251,14222.007,0.64516984,0.77016984,0.64516984,0.43459377,403.58925,1,1,8,5000,12659.435,23829.524,16143.166,5000,5000,5000,5000,5000,508.64626,0,508.64626,81.517563
699.2,560.54409,560.54409,587.34514,-644.16005,105.21545,105.21545,50,22.180891,33.034558,38.649603,18.165313,56.814917,162.03037,1489.3049,14221.815,0.64514902,0.77014902,0.64514902,0.43252395,403.59932,1,1,8,5000,12659.263,23829.201,16143.57,5000,5000,5000,5000,5000,506.09993,0,506.09993,81.245201
699.3,557.45125,557.45125,584.50036,-641.04009,105.21351,105.21351,50,22.180292,33.033218,38.462406,18.077331,56.539736,161.75325,1489.2849,14221.623,0.6451283,0.7701283,0.6451283,0.43043483,403.60933,1,1,8,5000,12659.092,23828.879,16143.973,5000,5000,5000,5000,5000,503.69549,0,503.69549,80.804867
699.4,554.36637,554.36637,581.63273,-637.89507,105.21158,105.21158,50,22.179695,33.031885,38.273704,17.988641,56.262346,161.47393,1489.2649,14221.433,0.64510765,0.77010765,0.64510765,0.42832881,403.61927,1,1,8,5000,12658.922,23828.558,16144.373,5000,5000,5000,5000,5000,501.43875,0,501.43875,80.193976
699.5,551.2937,551.2937,578.74559,-634.72866,105.20966,105.20966,50,22.1791,33.030557,38.083719,17.899348,55.983067,161.19272,1489.2451,14221.243,0.6450871,0.7700871,0.6450871,0.42620833,403.6291,1,1,8,5000,12658.752,23828.239,16144.771,5000,5000,5000,5000,5000,499.33555,0,499.33555,79.410038
