time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
699.6,548.23754,548.23754,575.84236,-631.5446,105.20774,105.20774,50,22.178508,33.029234,37.892676,17.809558,55.702233,160.90998,1489.2253,14221.054,0.64506663,0.77006663,0.64506663,0.42407593,403.63882,1,1,8,5000,12658.583,23827.921,16145.164,5000,5000,5000,5000,5000,497.39171,0,497.39171,78.450657
699.7,545.20229,545.20229,572.92657,-628.34676,105.20584,105.20584,50,22.177919,33.027918,37.700806,17.719379,55.420184,160.62602,1489.2056,14220.866,0.64504626,0.77004626,0.64504626,0.4219342,403.6484,1,1,8,5000,12658.415,23827.604,16145.553,5000,5000,5000,5000,5000,495.61305,0,495.61305,77.313528
699.8,542.19238,542.19238,570.00183,-625.1391,105.20394,105.20394,50,22.177332,33.026607,37.508346,17.628923,55.137268,160.34121,1489.186,14220.678,0.64502597,0.77002597,0.64502597,0.41978579,403.65781,1,1,8,5000,12658.247,23827.289,16145.936,5000,5000,5000,5000,5000,494.00539,0,494.00539,75.996437
699.9,539.21232,539.21232,567.07182,-621.92566,105.20205,105.20205,50,22.176748,33.025302,37.31554,17.538304,54.853843,160.05589,1489.1664,14220.492,0.64500577,0.77000577,0.64500577,0.41763342,403.66704,1,1,8,5000,12658.081,23826.975,16146.312,5000,5000,5000,5000,5000,492.57457,0,492.57457,74.497251
700,536.26667,536.26667,564.14032,-618.7106,105.20017,105.20017,50,22.176166,33.024002,37.122636,17.447639,54.570275,159.77044,1489.147,14220.306,0.64498566,0.76998566,0.64498566,0.41547987,403.67606,1,1,8,5000,12657.915,23826.663,16146.682,5000,5000,5000,5000,5000,491.3264,0,491.3264,72.813924
700.1,533.36006,533.36006,561.21119,-615.49813,105.1983,105.1983,50,22.175587,33.022708,36.929888,17.357047,54.286935,159.48523,1489.1276,14220.121,0.64496564,0.76996564,0.64496564,0.41332799,403.68484,1,1,8,5000,12657.749,23826.352,16147.042,5000,5000,5000,5000,5000,490.2667,0,490.2667,70.944491
700.2,530.49717,530.49717,558.28837,-612.29257,105.19643,105.19643,50,22.175011,33.021421,36.737554,17.266651,54.004205,159.20064,1489.1083,14219.937,0.64494571,0.76994571,0.64494571,0.41118067,403.69338,1,1,8,5000,12657.585,23826.042,16147.394,5000,5000,5000,5000,5000,489.40131,0,489.40131,68.887062
700.3,527.68272,527.68272,555.37585,-609.09833,105.19458,105.19458,50,22.174437,33.020139,36.5459,17.176573,53.722472,158.91705,1489.0892,14219.754,0.64492587,0.76992587,0.64492587,0.40904087,403.70163,1,1,8,5000,12657.421,23825.733,16147.735,5000,5000,5000,5000,5000,488.73603,0,488.73603,66.639827
700.4,524.92149,524.92149,552.47774,-605.91987,105.19273,105.19273,50,22.173865,33.018862,36.355192,17.08694,53.442133,158.63486,1489.0701,14219.572,0.64490612,0.76990612,0.64490612,0.4069116,403.70958,1,1,8,5000,12657.258,23825.426,16148.065,5000,5000,5000,5000,5000,488.27669,0,488.27669,64.201048
700.5,522.21832,522.21832,549.59817,-602.76176,105.19089,105.19089,50,22.173296,33.017591,36.165706,16.997882,53.163587,158.35448,1489.051,14219.39,0.64488645,0.76988645,0.64488645,0.4047959,403.71721,1,1,8,5000,12657.095,23825.121,16148.383,5000,5000,5000,5000,5000,488.02912,0,488.02912,61.569058
700.6,519.57809,519.57809,546.74139,-599.62863,105.18906,105.18906,50,22.17273,33.016326,35.977718,16.909527,52.887245,158.0763,1489.0321,14219.209,0.64486688,0.76986688,0.64486688,0.40269691,403.72448,1,1,8,5000,12656.934,23824.817,16148.688,5000,5000,5000,5000,5000,487.99912,0,487.99912,58.742261
700.7,517.00572,517.00572,543.91166,-596.52518,105.18723,105.18723,50,22.172166,33.015067,35.791511,16.82201,52.613521,157.80075,1489.0133,14219.029,0.64484738,0.76984738,0.64484738,0.40061778,403.73138,1,1,8,5000,12656.773,23824.514,16148.979,5000,5000,5000,5000,5000,488.19254,0,488.19254,55.719128
700.8,514.50619,514.50619,541.11336,-593.4562,105.18542,105.18542,50,22.171605,33.013813,35.607372,16.735465,52.342837,157.52825,1488.9945,14218.85,0.64482798,0.76982798,0.64482798,0.39856172,403.73788,1,1,8,5000,12656.613,23824.212,16149.255,5000,5000,5000,5000,5000,488.61517,0,488.61517,52.498194
700.9,512.08451,512.08451,538.3509,-590.42652,105.18361,105.18361,50,22.171046,33.012565,35.425591,16.650028,52.075619,157.25923,1488.9758,14218.672,0.64480866,0.76980866,0.64480866,0.39653198,403.74396,1,1,8,5000,12656.453,23823.912,16149.515,5000,5000,5000,5000,5000,489.27284,0,489.27284,49.078058
701,509.74574,509.74574,535.62876,-587.44106,105.18181,105.18181,50,22.170489,33.011322,35.246464,16.565838,51.812302,156.99411,1488.9572,14218.494,0.64478942,0.76978942,0.64478942,0.39453187,403.7496,1,1,8,5000,12656.294,23823.613,16149.758,5000,5000,5000,5000,5000,490.10146,0,490.10146,45.527306
701.1,507.49324,507.49324,532.95131,-584.50462,105.18002,105.18002,50,22.169935,33.010084,35.070277,16.48303,51.553308,156.73333,1488.9387,14218.317,0.64477026,0.76977026,0.64477026,0.39256461,403.7548,1,1,8,5000,12656.136,23823.315,16149.984,5000,5000,5000,5000,5000,490.94405,0,490.94405,42.007266
701.2,505.32638,505.32638,530.32245,-581.62147,105.17824,105.17824,50,22.169383,33.008852,34.897288,16.401725,51.299013,156.47725,1488.9202,14218.141,0.64475118,0.76975118,0.64475118,0.39063307,403.75957,1,1,8,5000,12655.979,23823.019,16150.192,5000,5000,5000,5000,5000,491.79439,0,491.79439,38.528063
701.3,503.24427,503.24427,527.74562,-578.79538,105.17646,105.17646,50,22.168834,33.007625,34.727723,16.32203,51.049752,156.22621,1488.9018,14217.965,0.64473218,0.76973218,0.64473218,0.38873978,403.76392,1,1,8,5000,12655.822,23822.723,16150.383,5000,5000,5000,5000,5000,492.65244,0,492.65244,35.093179
701.4,501.24594,501.24594,525.22384,-576.02966,105.17469,105.17469,50,22.168287,33.006403,34.56178,16.244036,50.805816,155.98051,1488.8835,14217.79,0.64471326,0.76971326,0.64471326,0.38688698,403.76785,1,1,8,5000,12655.666,23822.429,16150.557,5000,5000,5000,5000,5000,493.51817,0,493.51817,31.705677
701.5,499.33033,499.33033,522.75975,-573.32721,105.17293,105.17293,50,22.167742,33.005186,34.399633,16.167827,50.56746,155.74039,1488.8653,14217.616,0.64469441,0.76969441,0.64469441,0.38507661,403.77136,1,1,8,5000,12655.51,23822.137,16150.714,5000,5000,5000,5000,5000,494.39152,0,494.39152,28.368234
701.6,497.49634,497.49634,520.35562,-570.69052,105.17117,105.17117,50,22.167199,33.003974,34.241431,16.093473,50.334904,155.50608,1488.8471,14217.443,0.64467564,0.76967564,0.64467564,0.38331035,403.77446,1,1,8,5000,12655.355,23821.845,16150.854,5000,5000,5000,5000,5000,495.27245,0,495.27245,25.083168
701.7,495.74278,495.74278,518.0134,-568.12174,105.16942,105.16942,50,22.166658,33.002766,34.087304,16.021033,50.108337,155.27776,1488.8291,14217.27,0.64465693,0.76965693,0.64465693,0.38158963,403.77717,1,1,8,5000,12655.201,23821.554,16150.979,5000,5000,5000,5000,5000,496.16093,0,496.16093,21.852472
701.8,494.06843,494.06843,515.73473,-565.62265,105.16768,105.16768,50,22.16612,33.001563,33.937359,15.950559,49.887918,155.0556,1488.811,14217.098,0.6446383,0.7696383,0.6446383,0.37991568,403.77948,1,1,8,5000,12655.047,23821.265,16151.087,5000,5000,5000,5000,5000,497.0569,0,497.0569,18.677834
701.9,492.47201,492.47201,513.52099,-563.19477,105.16595,105.16595,50,22.165583,33.000365,33.791686,15.882093,49.673779,154.83973,1488.7931,14216.927,0.64461974,0.76961974,0.64461974,0.37828949,403.78141,1,1,8,5000,12654.894,23820.977,16151.179,5000,5000,5000,5000,5000,497.96033,0,497.96033,15.560665
702,490.95221,490.95221,511.37329,-560.83932,105.16422,105.16422,50,22.165048,32.999171,33.650359,15.815669,49.466028,154.63025,1488.7752,14216.756,0.64460124,0.76960124,0.64460124,0.37671189,403.78296,1,1,8,5000,12654.741,23820.689,16151.256,5000,5000,5000,5000,5000,498.87117,0,498.87117,12.502124
702.1,489.5077,489.5077,509.2925,-558.55725,105.1625,105.1625,50,22.164516,32.997981,33.513435,15.751315,49.26475,154.42725,1488.7574,14216.586,0.6445828,0.7695828,0.6445828,0.37518354,403.78414,1,1,8,5000,12654.589,23820.403,16151.318,5000,5000,5000,5000,5000,499.78937,0,499.78937,9.5031344
702.2,488.1371,488.1371,507.2793,-556.34931,105.16078,105.16078,50,22.163985,32.996795,33.380959,15.689051,49.070009,154.23079,1488.7396,14216.416,0.64456442,0.76956442,0.64456442,0.37370492,403.78495,1,1,8,5000,12654.438,23820.118,16151.365,5000,5000,5000,5000,5000,500.71489,0,500.71489,6.5644076
702.3,486.83905,486.83905,505.33415,-554.216,105.15907,105.15907,50,22.163455,32.995613,33.25296,15.628891,48.881852,154.04092,1488.7219,14216.247,0.64454611,0.76954611,0.64454611,0.37227639,403.7854,1,1,8,5000,12654.286,23819.833,16151.398,5000,5000,5000,5000,5000,501.64769,0,501.64769,3.68646
702.4,485.61213,485.61213,503.45735,-552.15766,105.15736,105.15736,50,22.162928,32.994435,33.12946,15.570846,48.700306,153.85767,1488.7042,14216.078,0.64452785,0.76952785,0.64452785,0.37089817,403.78551,1,1,8,5000,12654.136,23819.55,16151.416,5000,5000,5000,5000,5000,502.58772,0,502.58772,0.86963034
702.5,484.45494,484.45494,501.64904,-550.17442,105.15566,105.15566,50,22.162402,32.993261,33.010465,15.514919,48.525384,153.68105,1488.6866,14215.91,0.64450965,0.76950965,0.64450965,0.36957035,403.78528,1,1,8,5000,12653.986,23819.267,16151.421,5000,5000,5000,5000,5000,503.53494,0,503.53494,-1.8859042
702.6,483.36606,483.36606,499.90918,-548.26626,105.15397,105.15397,50,22.161878,32.99209,32.895976,15.461109,48.357085,153.51105,1488.669,14215.742,0.6444915,0.7694915,0.6444915,0.36829292,403.78471,1,1,8,5000,12653.836,23818.986,16151.411,5000,5000,5000,5000,5000,504.48929,0,504.48929,-4.5801134
702.7,482.34408,482.34408,498.23764,-546.43303,105.15228,105.15228,50,22.161355,32.990923,32.785982,15.409412,48.195394,153.34767,1488.6515,14215.575,0.6444734,0.7694734,0.6444734,0.36706578,403.78382,1,1,8,5000,12653.687,23818.705,16151.388,5000,5000,5000,5000,5000,505.45074,0,505.45074,-7.2131001
702.8,481.38757,481.38757,496.63414,-544.67443,105.15059,105.15059,50,22.160834,32.989759,32.680466,15.359819,48.040285,153.19088,1488.6341,14215.408,0.64445534,0.76945534,0.64445534,0.36588873,403.78261,1,1,8,5000,12653.538,23818.424,16151.353,5000,5000,5000,5000,5000,506.41923,0,506.41923,-9.7850876
702.9,480.49512,480.49512,495.09831,-542.99003,105.14891,105.14891,50,22.160314,32.988598,32.579402,15.312319,47.891721,153.04063,1488.6167,14215.242,0.64443734,0.76943734,0.64443734,0.36476149,403.78108,1,1,8,5000,12653.39,23818.145,16151.304,5000,5000,5000,5000,5000,507.39472,0,507.39472,-12.296408
703,479.66533,479.66533,493.62967,-541.37933,105.14724,105.14724,50,22.159795,32.987441,32.48276,15.266897,47.749657,152.89689,1488.5993,14215.076,0.64441938,0.76941938,0.64441938,0.36368372,403.77926,1,1,8,5000,12653.242,23817.866,16151.243,5000,5000,5000,5000,5000,508.37716,0,508.37716,-14.74749
703.1,478.89678,478.89678,492.22765,-539.84169,105.14556,105.14556,50,22.159278,32.986286,32.390501,15.223536,47.614037,152.7596,1488.5819,14214.911,0.64440147,0.76940147,0.64440147,0.362655,403.77714,1,1,8,5000,12653.094,23817.588,16151.17,5000,5000,5000,5000,5000,509.3665,0,509.3665,-17.138851
703.2,478.18811,478.18811,490.89161,-538.37641,105.1439,105.1439,50,22.158762,32.985133,32.302585,15.182215,47.484799,152.6287,1488.5647,14214.745,0.64438359,0.76938359,0.64438359,0.36167486,403.77472,1,1,8,5000,12652.947,23817.311,16151.085,5000,5000,5000,5000,5000,510.3627,0,510.3627,-19.471087
703.3,477.53791,477.53791,489.62084,-536.98271,105.14223,105.14223,50,22.158247,32.983984,32.218963,15.142913,47.361875,152.50411,1488.5474,14214.581,0.64436575,0.76936575,0.64436575,0.36074277,403.77203,1,1,8,5000,12652.8,23817.035,16150.989,5000,5000,5000,5000,5000,511.3657,0,511.3657,-21.744861
703.4,476.94484,476.94484,488.41456,-535.65975,105.14057,105.14057,50,22.157734,32.982837,32.139585,15.105605,47.24519,152.38576,1488.5302,14214.416,0.64434795,0.76934795,0.64434795,0.35985817,403.76906,1,1,8,5000,12652.653,23816.758,16150.881,5000,5000,5000,5000,5000,512.37546,0,512.37546,-23.9609
703.5,476.40755,476.40755,487.27194,-534.4066,105.13891,105.13891,50,22.157221,32.981692,32.064396,15.070266,47.134662,152.27358,1488.513,14214.252,0.64433019,0.76933019,0.64433019,0.35902045,403.76583,1,1,8,5000,12652.507,23816.483,16150.763,5000,5000,5000,5000,5000,513.39192,0,513.39192,-26.119984
703.6,475.92471,475.92471,486.19211,-533.22232,105.13726,105.13726,50,22.156709,32.98055,31.993339,15.036869,47.030208,152.16747,1488.4958,14214.088,0.64431246,0.76931246,0.64431246,0.35822896,403.76234,1,1,8,5000,12652.36,23816.208,16150.633,5000,5000,5000,5000,5000,514.41505,0,514.41505,-28.22294
703.7,475.49501,475.49501,485.17414,-532.10588,105.13561,105.13561,50,22.156199,32.97941,31.926353,15.005386,46.931739,152.06735,1488.4787,14213.925,0.64429475,0.76929475,0.64429475,0.35748303,403.75859,1,1,0,5000,12652.215,23815.933,16150.493,5000,5000,5000,5000,5000,515.44478,0,515.44478,-30.270637
703.8,475.11715,475.11715,484.2171,-531.05626,105.13396,105.13396,50,22.155689,32.978271,31.863375,14.975786,46.839162,151.97312,1488.4616,14213.761,0.64427708,0.76927708,0.64427708,0.35678196,403.75459,1,1,0,5000,12652.069,23815.659,16150.343,5000,5000,5000,5000,5000,516.48107,0,516.48107,-32.263977
703.9,474.78987,474.78987,483.31998,-530.07236,105.13232,105.13232,50,22.15518,32.977135,31.804341,14.94804,46.752382,151.8847,1488.4446,14213.598,0.64425944,0.76925944,0.64425944,0.35612503,403.75036,1,1,0,5000,12651.924,23815.386,16150.184,5000,5000,5000,5000,5000,517.52387,0,517.52387,-34.203895
704,474.51191,474.51191,482.48178,-529.15308,105.13067,105.13067,50,22.154672,32.976001,31.749185,14.922117,46.671302,151.80197,1488.4275,14213.436,0.64424182,0.76924182,0.64424182,0.35551149,403.74589,1,1,0,5000,12651.779,23815.113,16150.014,5000,5000,5000,5000,5000,518.57313,0,518.57313,-36.091348
704.1,474.28205,474.28205,481.70147,-528.29729,105.12903,105.12903,50,22.154164,32.974868,31.697837,14.897984,46.595821,151.72485,1488.4105,14213.273,0.64422422,0.76922422,0.64422422,0.35494059,403.74119,1,1,0,5000,12651.634,23814.84,16149.835,5000,5000,5000,5000,5000,519.62879,0,519.62879,-37.927316
704.2,474.09909,474.09909,480.97801,-527.50385,105.12739,105.12739,50,22.153658,32.973736,31.650231,14.875608,46.525839,151.65323,1488.3935,14213.111,0.64420665,0.76920665,0.64420665,0.35441155,403.73627,1,1,0,5000,12651.489,23814.568,16149.648,5000,5000,5000,5000,5000,520.6908,0,520.6908,-39.712793
704.3,473.96183,473.96183,480.31033,-526.77158,105.12576,105.12576,50,22.153152,32.972606,31.606295,14.854959,46.461254,151.58701,1488.3765,14212.949,0.6441891,0.7691891,0.6441891,0.35392361,403.73114,1,1,0,5000,12651.345,23814.296,16149.451,5000,5000,5000,5000,5000,521.75912,0,521.75912,-41.448788
704.4,473.86913,473.86913,479.69737,-526.09933,105.12412,105.12412,50,22.152646,32.971478,31.56596,14.836001,46.401961,151.52608,1488.3595,14212.787,0.64417156,0.76917156,0.64417156,0.35347597,403.7258,1,1,0,5000,12651.2,23814.024,16149.246,5000,5000,5000,5000,5000,522.83368,0,522.83368,-43.136317
704.5,473.81984,473.81984,479.13805,-525.4859,105.12249,105.12249,50,22.152141,32.97035,31.529154,14.818702,46.347857,151.47035,1488.3426,14212.625,0.64415405,0.76915405,0.64415405,0.35306784,403.72025,1,1,0,5000,12651.056,23813.753,16149.032,5000,5000,5000,5000,5000,523.91445,0,523.91445,-44.776403
704.6,473.81285,473.81285,478.63129,-524.93012,105.12086,105.12086,50,22.151637,32.969224,31.495807,14.80303,46.298837,151.4197,1488.3257,14212.463,0.64413655,0.76913655,0.64413655,0.35269843,403.71451,1,1,0,5000,12650.912,23813.481,16148.81,5000,5000,5000,5000,5000,525.00136,0,525.00136,-46.370073
704.7,473.84707,473.84707,478.17601,-524.43081,105.11923,105.11923,50,22.151133,32.968099,31.465848,14.788949,46.254797,151.37403,1488.3087,14212.302,0.64411906,0.76911906,0.64411906,0.35236695,403.70857,1,1,0,5000,12650.768,23813.21,16148.58,5000,5000,5000,5000,5000,526.09436,0,526.09436,-47.918354
704.8,473.92145,473.92145,477.77113,-523.98677,105.1176,105.1176,50,22.150629,32.966974,31.439206,14.776427,46.215633,151.33324,1488.2918,14212.14,0.64410158,0.76910158,0.64410158,0.3520726,403.70245,1,1,0,5000,12650.624,23812.94,16148.343,5000,5000,5000,5000,5000,527.1934,0,527.1934,-49.422271
704.9,474.03493,474.03493,477.41559,-523.59683,105.11598,105.11598,50,22.150126,32.965851,31.41581,14.765431,46.18124,151.29722,1488.2749,14211.979,0.64408412,0.76908412,0.64408412,0.35181459,403.69615,1,1,0,5000,12650.481,23812.669,16148.098,5000,5000,5000,5000,5000,528.29843,0,528.29843,-50.882845
705,474.1865,474.1865,477.1083,-523.25981,105.11435,105.11435,50,22.149623,32.964728,31.395589,14.755927,46.151516,151.26587,1488.258,14211.817,0.64406666,0.76906666,0.64406666,0.35159213,403.68967,1,1,0,5000,12650.337,23812.399,16147.846,5000,5000,5000,5000,5000,529.40939,0,529.40939,-52.301092
705.1,474.37516,474.37516,476.84821,-522.97456,105.11273,105.11273,50,22.14912,32.963606,31.378474,14.747883,46.126356,151.23908,1488.2412,14211.656,0.64404922,0.76904922,0.64404922,0.35140445,403.68302,1,1,0,5000,12650.193,23812.129,16147.587,5000,5000,5000,5000,5000,530.52623,0,530.52623,-53.67802
705.2,474.59995,474.59995,476.63426,-522.73992,105.1111,105.1111,50,22.148617,32.962484,31.364395,14.741266,46.105661,151.21676,1488.2243,14211.495,0.64403178,0.76903178,0.64403178,0.35125076,403.67621,1,1,0,5000,12650.05,23811.859,16147.321,5000,5000,5000,5000,5000,531.64889,0,531.64889,-55.014629
705.3,474.85992,474.85992,476.46541,-522.55473,105.10948,105.10948,50,22.148115,32.961363,31.353284,14.736043,46.089327,151.19881,1488.2074,14211.334,0.64401434,0.76901434,0.64401434,0.35113031,403.66923,1,1,0,5000,12649.906,23811.589,16147.048,5000,5000,5000,5000,5000,532.77731,0,532.77731,-56.311907
705.4,475.15414,475.15414,476.34062,-522.41788,105.10785,105.10785,50,22.147613,32.960242,31.345073,14.732184,46.077257,151.18511,1488.1905,14211.173,0.64399691,0.76899691,0.64399691,0.35104233,403.6621,1,1,0,5000,12649.763,23811.319,16146.769,5000,5000,5000,5000,5000,533.91145,0,533.91145,-57.570831
705.5,475.48171,475.48171,476.25889,-522.32824,105.10623,105.10623,50,22.147111,32.959121,31.339694,14.729656,46.06935,151.17558,1488.1737,14211.012,0.64397948,0.76897948,0.64397948,0.35098607,403.65482,1,1,0,5000,12649.62,23811.049,16146.484,5000,5000,5000,5000,5000,535.05125,0,535.05125,-58.792366
705.6,475.84175,475.84175,476.21919,-522.2847,105.10461,105.10461,50,22.146609,32.958001,31.337082,14.728429,46.065511,151.17012,1488.1568,14210.851,0.64396205,0.76896205,0.64396205,0.35096079,403.64739,1,1,0,5000,12649.476,23810.779,16146.193,5000,5000,5000,5000,5000,536.19665,0,536.19665,-59.977463
705.7,476.2334,476.2334,476.22054,-522.28618,105.10299,105.10299,50,22.146107,32.95688,31.337171,14.72847,46.065641,151.16863,1488.14,14210.69,0.64394463,0.76894463,0.64394463,0.35096577,403.63982,1,1,0,5000,12649.333,23810.509,16145.896,5000,5000,5000,5000,5000,537.3476,0,537.3476,-61.127058
705.8,476.65584,476.65584,476.26197,-522.33161,105.10137,105.10137,50,22.145605,32.95576,31.339897,14.729752,46.069648,151.17101,1488.1231,14210.529,0.6439272,0.7689272,0.6439272,0.35100028,403.63211,1,1,0,5000,12649.19,23810.239,16145.593,5000,5000,5000,5000,5000,538.50404,0,538.50404,-62.242072
705.9,477.10824,477.10824,476.3425,-522.41994,105.09974,105.09974,50,22.145103,32.95464,31.345196,14.732242,46.077439,151.17718,1488.1062,14210.368,0.64390977,0.76890977,0.64390977,0.35106361,403.62426,1,1,0,5000,12649.046,23809.969,16145.284,5000,5000,5000,5000,5000,539.66591,0,539.66591,-63.323411
706,477.58982,477.58982,476.4612,-522.55012,105.09812,105.09812,50,22.144601,32.953519,31.353007,14.735913,46.08892,151.18704,1488.0894,14210.207,0.64389233,0.76889233,0.64389233,0.35115507,403.61629,1,1,0,5000,12648.903,23809.7,16144.971,5000,5000,5000,5000,5000,540.83316,0,540.83316,-64.371962
706.1,478.0998,478.0998,476.61713,-522.72114,105.0965,105.0965,50,22.144099,32.952398,31.363268,14.740736,46.104004,151.2005,1488.0725,14210.045,0.64387489,0.76887489,0.64387489,0.35127398,403.60819,1,1,0,5000,12648.759,23809.43,16144.652,5000,5000,5000,5000,5000,542.00573,0,542.00573,-65.3886
706.2,478.63742,478.63742,476.80939,-522.93199,105.09487,105.09487,50,22.143597,32.951277,31.375919,14.746682,46.122601,151.21748,1488.0556,14209.884,0.64385745,0.76885745,0.64385745,0.35141966,403.59997,1,1,0,5000,12648.616,23809.16,16144.328,5000,5000,5000,5000,5000,543.18356,0,543.18356,-66.374177
706.3,479.20197,479.20197,477.03707,-523.1817,105.09325,105.09325,50,22.143095,32.950156,31.390902,14.753724,46.144626,151.23788,1488.0387,14209.723,0.64384,0.76884,0.64384,0.35159146,403.59163,1,1,0,5000,12648.473,23808.89,16143.999,5000,5000,5000,5000,5000,544.3666,0,544.3666,-67.329533
706.4,479.79272,479.79272,477.29931,-523.4693,105.09163,105.09163,50,22.142592,32.949034,31.408158,14.761834,46.169992,151.26162,1488.0218,14209.562,0.64382254,0.76882254,0.64382254,0.35178873,403.58317,1,1,0,5000,12648.329,23808.619,16143.665,5000,5000,5000,5000,5000,545.55479,0,545.55479,-68.255486
706.5,480.40899,480.40899,477.59523,-523.79385,105.09,105.09,50,22.142089,32.947911,31.427631,14.770987,46.198618,151.28862,1488.0049,14209.4,0.64380507,0.76880507,0.64380507,0.35201084,403.5746,1,1,0,5000,12648.185,23808.349,16143.327,5000,5000,5000,5000,5000,546.74807,0,546.74807,-69.15284
706.6,481.0501,481.0501,477.92401,-524.15443,105.08837,105.08837,50,22.141586,32.946788,31.449266,14.781155,46.230421,151.31879,1487.988,14209.239,0.64378759,0.76878759,0.64378759,0.35225716,403.56593,1,1,0,5000,12648.042,23808.078,16142.984,5000,5000,5000,5000,5000,547.94638,0,547.94638,-70.022377
706.7,481.7154,481.7154,478.28481,-524.55013,105.08675,105.08675,50,22.141083,32.945665,31.473008,14.792314,46.265321,151.35207,1487.9711,14209.077,0.6437701,0.7687701,0.6437701,0.3525271,403.55715,1,1,0,5000,12647.898,23807.808,16142.637,5000,5000,5000,5000,5000,549.14967,0,549.14967,-70.864863
706.8,482.40424,482.40424,478.67682,-524.98006,105.08512,105.08512,50,22.140579,32.944541,31.498804,14.804438,46.303242,151.38836,1487.9541,14208.915,0.6437526,0.7687526,0.6437526,0.35282006,403.54827,1,1,0,5000,12647.754,23807.537,16142.286,5000,5000,5000,5000,5000,550.35787,0,550.35787,-71.681048
706.9,483.11601,483.11601,479.09927,-525.44337,105.08349,105.08349,50,22.140075,32.943416,31.526602,14.817503,46.344105,151.4276,1487.9372,14208.753,0.64373508,0.76873508,0.64373508,0.35313546,403.53929,1,1,0,5000,12647.61,23807.266,16141.931,5000,5000,5000,5000,5000,551.57093,0,551.57093,-72.471661
707,483.8501,483.8501,479.55137,-525.93921,105.08186,105.08186,50,22.13957,32.94229,31.556352,14.831486,46.387838,151.4697,1487.9202,14208.591,0.64371755,0.76871755,0.64371755,0.35347272,403.53021,1,1,0,5000,12647.466,23806.995,16141.571,5000,5000,5000,5000,5000,552.78878,0,552.78878,-73.237413
707.1,484.60594,484.60594,480.03237,-526.46674,105.08023,105.08023,50,22.139066,32.941163,31.588004,14.846362,46.434366,151.5146,1487.9032,14208.429,0.64370001,0.76870001,0.64370001,0.3538313,403.52105,1,1,0,5000,12647.322,23806.723,16141.208,5000,5000,5000,5000,5000,554.01137,0,554.01137,-73.978999
707.2,485.38294,485.38294,480.54155,-527.02517,105.0786,105.0786,50,22.13856,32.940035,31.62151,14.86211,46.48362,151.56222,1487.8862,14208.267,0.64368245,0.76868245,0.64368245,0.35421066,403.51179,1,1,0,5000,12647.177,23806.452,16140.842,5000,5000,5000,5000,5000,555.23864,0,555.23864,-74.697096
707.3,486.18056,486.18056,481.07817,-527.6137,105.07696,105.07696,50,22.138055,32.938907,31.656822,14.878706,46.535528,151.61249,1487.8692,14208.105,0.64366488,0.76866488,0.64366488,0.35461026,403.50245,1,1,0,5000,12647.033,23806.18,16140.472,5000,5000,5000,5000,5000,556.47053,0,556.47053,-75.392362
707.4,486.99825,486.99825,481.64154,-528.23156,105.07533,105.07533,50,22.137548,32.937777,31.693894,14.89613,46.590024,151.66535,1487.8522,14207.942,0.64364729,0.76864729,0.64364729,0.35502959,403.49302,1,1,0,5000,12646.888,23805.908,16140.098,5000,5000,5000,5000,5000,557.70698,0,557.70698,-76.06544
707.5,487.83549,487.83549,482.23097,-528.87801,105.07369,105.07369,50,22.137042,32.936646,31.732681,14.91436,46.647041,151.72073,1487.8352,14207.779,0.64362968,0.76862968,0.64362968,0.35546815,403.48352,1,1,0,5000,12646.744,23805.635,16139.721,5000,5000,5000,5000,5000,558.94793,0,558.94793,-76.716953
707.6,488.69178,488.69178,482.8458,-529.55231,105.07205,105.07205,50,22.136535,32.935515,31.773139,14.933375,46.706514,151.77856,1487.8181,14207.616,0.64361205,0.76861205,0.64361205,0.35592544,403.47393,1,1,0,5000,12646.599,23805.363,16139.341,5000,5000,5000,5000,5000,560.19331,0,560.19331,-77.347509
707.7,489.56662,489.56662,483.48537,-530.25375,105.07041,105.07041,50,22.136027,32.934382,31.815225,14.953156,46.768381,151.83879,1487.801,14207.453,0.6435944,0.7685944,0.6435944,0.35640099,403.46427,1,1,0,5000,12646.454,23805.09,16138.957,5000,5000,5000,5000,5000,561.44307,0,561.44307,-77.957699
707.8,490.45952,490.45952,484.14905,-530.98163,105.06877,105.06877,50,22.135519,32.933247,31.858898,14.973682,46.83258,151.90135,1487.7839,14207.29,0.64357673,0.76857673,0.64357673,0.35689432,403.45453,1,1,0,5000,12646.309,23804.816,16138.571,5000,5000,5000,5000,5000,562.69715,0,562.69715,-78.548098
707.9,491.37003,491.37003,484.83622,-531.73527,105.06712,105.06712,50,22.13501,32.932112,31.904116,14.994935,46.899051,151.96617,1487.7668,14207.126,0.64355904,0.76855904,0.64355904,0.35740498,403.44473,1,1,0,5000,12646.163,23804.543,16138.181,5000,5000,5000,5000,5000,563.95548,0,563.95548,-79.119262
708,492.29768,492.29768,485.54627,-532.514,105.06548,105.06548,50,22.1345,32.930975,31.95084,15.016895,46.967735,152.03321,1487.7497,14206.963,0.64354133,0.76854133,0.64354133,0.35793253,403.43486,1,1,0,5000,12646.018,23804.269,16137.789,5000,5000,5000,5000,5000,565.218,0,565.218,-79.671736
708.1,493.24203,493.24203,486.27862,-533.31719,105.06383,105.06383,50,22.13399,32.929836,31.999032,15.039545,47.038576,152.1024,1487.7325,14206.799,0.6435236,0.7685236,0.6435236,0.35847654,403.42491,1,1,0,5000,12645.872,23803.994,16137.394,5000,5000,5000,5000,5000,566.48466,0,566.48466,-80.206044
708.2,494.20266,494.20266,487.03269,-534.14421,105.06218,105.06218,50,22.13348,32.928697,32.048653,15.062867,47.111519,152.1737,1487.7153,14206.635,0.64350584,0.76850584,0.64350584,0.35903658,403.41491,1,1,0,5000,12645.726,23803.72,16136.997,5000,5000,5000,5000,5000,567.75539,0,567.75539,-80.7227
708.3,495.17915,495.17915,487.80793,-534.99444,105.06052,105.06052,50,22.132968,32.927556,32.099666,15.086843,47.186509,152.24703,1487.6981,14206.47,0.64348806,0.76848806,0.64348806,0.35961224,403.40484,1,1,0,5000,12645.58,23803.445,16136.596,5000,5000,5000,5000,5000,569.03013,0,569.03013,-81.222198
708.4,496.17109,496.17109,488.60379,-535.86728,105.05887,105.05887,50,22.132456,32.926413,32.152037,15.111457,47.263494,152.32236,1487.6809,14206.306,0.64347026,0.76847026,0.64347026,0.36020312,403.39472,1,1,0,5000,12645.434,23803.17,16136.194,5000,5000,5000,5000,5000,570.30881,0,570.30881,-81.705021
708.5,497.17808,497.17808,489.41974,-536.76216,105.05721,105.05721,50,22.131943,32.925269,32.20573,15.136693,47.342423,152.39964,1487.6636,14206.141,0.64345243,0.76845243,0.64345243,0.36080883,403.38453,1,1,0,5000,12645.287,23802.894,16135.789,5000,5000,5000,5000,5000,571.59138,0,571.59138,-82.171636
708.6,498.19975,498.19975,490.25527,-537.67851,105.05555,105.05555,50,22.13143,32.924123,32.260711,15.162534,47.423245,152.4788,1487.6463,14205.976,0.64343458,0.76843458,0.64343458,0.36142899,403.37429,1,1,0,5000,12645.141,23802.618,16135.381,5000,5000,5000,5000,5000,572.87776,0,572.87776,-82.622496
708.7,499.23572,499.23572,491.10987,-538.61578,105.05389,105.05389,50,22.130916,32.922976,32.316947,15.188965,47.505912,152.5598,1487.629,14205.811,0.6434167,0.7684167,0.6434167,0.36206324,403.36399,1,1,0,5000,12644.994,23802.341,16134.972,5000,5000,5000,5000,5000,574.16791,0,574.16791,-83.05804
708.8,500.28563,500.28563,491.98306,-539.57344,105.05223,105.05223,50,22.130401,32.921827,32.374406,15.215971,47.590377,152.6426,1487.6117,14205.645,0.64339879,0.76839879,0.64339879,0.36271121,403.35365,1,1,0,5000,12644.847,23802.064,16134.56,5000,5000,5000,5000,5000,575.46175,0,575.46175,-83.478694
708.9,501.34913,501.34913,492.87436,-540.55095,105.05056,105.05056,50,22.129885,32.920676,32.433057,15.243537,47.676594,152.72716,1487.5943,14205.479,0.64338086,0.76838086,0.64338086,0.36337256,403.34325,1,1,0,5000,12644.699,23801.787,16134.146,5000,5000,5000,5000,5000,576.75923,0,576.75923,-83.884871
709,502.42587,502.42587,493.78331,-541.54782,105.04889,105.04889,50,22.129369,32.919523,32.492869,15.271649,47.764518,152.81341,1487.5769,14205.313,0.6433629,0.7683629,0.6433629,0.36404693,403.3328,1,1,0,5000,12644.552,23801.509,16133.73,5000,5000,5000,5000,5000,578.06028,0,578.06028,-84.27697
709.1,503.51551,503.51551,494.70945,-542.56355,105.04722,105.04722,50,22.128851,32.918369,32.553813,15.300292,47.854105,152.90133,1487.5595,14205.147,0.64334491,0.76834491,0.64334491,0.36473401,403.32231,1,1,0,5000,12644.404,23801.231,16133.312,5000,5000,5000,5000,5000,579.36483,0,579.36483,-84.65538
709.2,504.61775,504.61775,495.65235,-543.59766,105.04555,105.04555,50,22.128333,32.917213,32.61586,15.329454,47.945314,152.99086,1487.5421,14204.981,0.64332689,0.76832689,0.64332689,0.36543347,403.31177,1,1,0,5000,12644.256,23800.952,16132.892,5000,5000,5000,5000,5000,580.67282,0,580.67282,-85.020476
709.3,505.73225,505.73225,496.61158,-544.64968,105.04387,105.04387,50,22.127814,32.916055,32.678981,15.359121,48.038102,153.08197,1487.5246,14204.814,0.64330884,0.76830884,0.64330884,0.36614499,403.30118,1,1,0,5000,12644.108,23800.673,16132.471,5000,5000,5000,5000,5000,581.9842,0,581.9842,-85.37262
709.4,506.85871,506.85871,497.58672,-545.71915,105.04219,105.04219,50,22.127295,32.914895,32.743149,15.38928,48.132429,153.17462,1487.5071,14204.647,0.64329077,0.76829077,0.64329077,0.36686826,403.29055,1,1,0,5000,12643.959,23800.394,16132.047,5000,5000,5000,5000,5000,583.29889,0,583.29889,-85.712165
709.5,507.99684,507.99684,498.57737,-546.80563,105.04051,105.04051,50,22.126774,32.913734,32.808338,15.419919,48.228257,153.26876,1487.4896,14204.479,0.64327266,0.76827266,0.64327266,0.367603,403.27989,1,1,0,5000,12643.81,23800.114,16131.622,5000,5000,5000,5000,5000,584.61682,0,584.61682,-86.039451
709.6,509.14633,509.14633,499.58314,-547.90869,105.03882,105.03882,50,22.126253,32.91257,32.874521,15.451025,48.325546,153.36437,1487.472,14204.312,0.64325452,0.76825452,0.64325452,0.3683489,403.26918,1,1,0,5000,12643.661,23799.833,16131.196,5000,5000,5000,5000,5000,585.93795,0,585.93795,-86.354808
709.7,510.30692,510.30692,500.60365,-549.02791,105.03714,105.03714,50,22.12573,32.911405,32.941674,15.482587,48.424261,153.4614,1487.4544,14204.144,0.64323635,0.76823635,0.64323635,0.3691057,403.25844,1,1,0,5000,12643.512,23799.552,16130.767,5000,5000,5000,5000,5000,587.2622,0,587.2622,-86.658554
709.8,511.47832,511.47832,501.63851,-550.16287,105.03544,105.03544,50,22.125207,32.910237,33.009772,15.514593,48.524365,153.55981,1487.4368,14203.975,0.64321815,0.76821815,0.64321815,0.3698731,403.24765,1,1,0,5000,12643.363,23799.271,16130.337,5000,5000,5000,5000,5000,588.58951,0,588.58951,-86.950998
709.9,512.66026,512.66026,502.68737,-551.31319,105.03375,105.03375,50,22.124683,32.909068,33.078791,15.547032,48.625823,153.65957,1487.4192,14203.807,0.64319992,0.76819992,0.64319992,0.37065086,403.23684,1,1,0,5000,12643.213,23798.989,16129.906,5000,5000,5000,5000,5000,589.91981,0,589.91981,-87.232439
710,513.85249,513.85249,503.74987,-552.47847,105.03205,105.03205,50,22.124158,32.907896,33.148708,15.579893,48.728601,153.76066,1487.4015,14203.638,0.64318166,0.76818166,0.64318166,0.3714387,403.22599,1,1,8,5000,12643.063,23798.707,16129.474,5000,5000,5000,5000,5000,591.25303,0,591.25303,-87.503165
710.1,515.05474,515.05474,504.82567,-553.65833,105.03035,105.03035,50,22.123632,32.906723,33.2195,15.613165,48.832665,153.86302,1487.3838,14203.469,0.64316336,0.76816336,0.64316336,0.37223637,403.21511,1,1,8,5000,12642.913,23798.424,16129.04,5000,5000,5000,5000,5000,592.58912,0,592.58912,-87.763455
710.2,516.26677,516.26677,505.91443,-554.85242,105.02865,105.02865,50,22.123105,32.905547,33.291145,15.646838,48.937983,153.96663,1487.366,14203.299,0.64314503,0.76814503,0.64314503,0.37304363,403.20419,1,1,8,5000,12642.762,23798.14,16128.604,5000,5000,5000,5000,5000,593.92801,0,593.92801,-88.013579
710.3,517.48834,517.48834,507.01584,-556.06036,105.02695,105.02695,50,22.122577,32.904369,33.363622,15.680902,49.044524,154.07147,1487.3482,14203.13,0.64312667,0.76812667,0.64312667,0.37386023,403.19325,1,1,8,5000,12642.611,23797.856,16128.168,5000,5000,5000,5000,5000,595.26963,0,595.26963,-88.253798
710.4,518.7192,518.7192,508.12956,-557.28181,105.02524,105.02524,50,22.122048,32.903189,33.436909,15.715347,49.152256,154.17749,1487.3304,14202.959,0.64310827,0.76810827,0.64310827,0.37468595,403.18227,1,1,8,5000,12642.46,23797.572,16127.73,5000,5000,5000,5000,5000,596.61392,0,596.61392,-88.484365
710.5,519.95914,519.95914,509.25529,-558.51644,105.02353,105.02353,50,22.121518,32.902007,33.510986,15.750164,49.26115,154.28468,1487.3126,14202.789,0.64308984,0.76808984,0.64308984,0.37552055,403.17127,1,1,8,5000,12642.309,23797.287,16127.291,5000,5000,5000,5000,5000,597.96081,0,597.96081,-88.705523
710.6,521.20792,521.20792,510.39273,-559.76391,105.02181,105.02181,50,22.120987,32.900823,33.585835,15.785342,49.371177,154.39299,1487.2947,14202.618,0.64307137,0.76807137,0.64307137,0.37636382,403.16025,1,1,8,5000,12642.157,23797.001,16126.851,5000,5000,5000,5000,5000,599.31024,0,599.31024,-88.917507
710.7,522.46533,522.46533,511.54159,-561.0239,105.02009,105.02009,50,22.120456,32.899636,33.661434,15.820874,49.482308,154.5024,1487.2768,14202.447,0.64305287,0.76805287,0.64305287,0.37721553,403.14919,1,1,8,5000,12642.005,23796.715,16126.41,5000,5000,5000,5000,5000,600.66214,0,600.66214,-89.120546
710.8,523.73115,523.73115,512.70158,-562.2961,105.01837,105.01837,50,22.119923,32.898448,33.737766,15.85675,49.594516,154.61289,1487.2588,14202.276,0.64303433,0.76803433,0.64303433,0.37807548,403.13812,1,1,8,5000,12641.853,23796.429,16125.968,5000,5000,5000,5000,5000,602.01644,0,602.01644,-89.314859
710.9,525.00518,525.00518,513.87243,-563.5802,105.01665,105.01665,50,22.119389,32.897257,33.814812,15.892962,49.707774,154.72442,1487.2409,14202.104,0.64301576,0.76801576,0.64301576,0.37894346,403.12702,1,1,8,5000,12641.7,23796.142,16125.525,5000,5000,5000,5000,5000,603.37308,0,603.37308,-89.500658
711,526.2872,526.2872,515.05385,-564.8759,105.01492,105.01492,50,22.118854,32.896064,33.892554,15.9295,49.822055,154.83697,1487.2228,14201.932,0.64299715,0.76799715,0.64299715,0.37981927,403.11589,1,1,8,5000,12641.547,23795.854,16125.081,5000,5000,5000,5000,5000,604.732,0,604.732,-89.67815
711.1,527.57703,527.57703,516.24559,-566.18292,105.01319,105.01319,50,22.118318,32.894868,33.970975,15.966358,49.937333,154.95052,1487.2048,14201.76,0.64297851,0.76797851,0.64297851,0.38070273,403.10475,1,1,8,5000,12641.394,23795.566,16124.636,5000,5000,5000,5000,5000,606.09312,0,606.09312,-89.847532
711.2,528.87446,528.87446,517.44738,-567.50097,105.01145,105.01145,50,22.117781,32.89367,34.050058,16.003527,50.053585,155.06504,1487.1867,14201.587,0.64295983,0.76795983,0.64295983,0.38159363,403.09358,1,1,8,5000,12641.241,23795.277,16124.19,5000,5000,5000,5000,5000,607.45638,0,607.45638,-90.008996
711.3,530.17931,530.17931,518.65899,-568.82977,105.00971,105.00971,50,22.117243,32.89247,34.129786,16.041,50.170786,155.1805,1487.1686,14201.414,0.64294111,0.76794111,0.64294111,0.38249179,403.0824,1,1,8,5000,12641.087,23794.987,16123.743,5000,5000,5000,5000,5000,608.82171,0,608.82171,-90.162726
711.4,531.49139,531.49139,519.88015,-570.16906,105.00797,105.00797,50,22.116704,32.891267,34.210144,16.078768,50.288911,155.29688,1487.1504,14201.24,0.64292236,0.76792236,0.64292236,0.38339703,403.0712,1,1,8,5000,12640.933,23794.697,16123.296,5000,5000,5000,5000,5000,610.18905,0,610.18905,-90.308902
711.5,532.81052,532.81052,521.11064,-571.51858,105.00623,105.00623,50,22.116164,32.890062,34.291115,16.116824,50.407938,155.41416,1487.1322,14201.067,0.64290356,0.76790356,0.64290356,0.38430919,403.05998,1,1,8,5000,12640.779,23794.407,16122.848,5000,5000,5000,5000,5000,611.55833,0,611.55833,-90.447695
711.6,534.13652,534.13652,522.35021,-572.87806,105.00448,105.00448,50,22.115623,32.888855,34.372684,16.155161,50.527845,155.53232,1487.114,14200.893,0.64288473,0.76788473,0.64288473,0.38522807,403.04874,1,1,8,5000,12640.624,23794.116,16122.399,5000,5000,5000,5000,5000,612.92949,0,612.92949,-90.579273
711.7,535.46922,535.46922,523.59865,-574.24726,105.00273,105.00273,50,22.11508,32.887645,34.454836,16.193773,50.648608,155.65133,1487.0957,14200.718,0.64286587,0.76786587,0.64286587,0.38615353,403.03749,1,1,8,5000,12640.469,23793.824,16121.95,5000,5000,5000,5000,5000,614.30245,0,614.30245,-90.703796
711.8,536.80845,536.80845,524.85573,-575.62594,105.00097,105.00097,50,22.114537,32.886433,34.537556,16.232651,50.770208,155.77118,1487.0774,14200.543,0.64284696,0.76784696,0.64284696,0.38708539,403.02622,1,1,8,5000,12640.314,23793.532,16121.5,5000,5000,5000,5000,5000,615.67715,0,615.67715,-90.821419
711.9,538.15404,538.15404,526.12123,-577.01385,104.99921,104.99921,50,22.113992,32.885219,34.620831,16.271791,50.892622,155.89183,1487.0591,14200.368,0.64282801,0.76782801,0.64282801,0.38802349,403.01494,1,1,8,5000,12640.158,23793.239,16121.049,5000,5000,5000,5000,5000,617.05352,0,617.05352,-90.932292
712,539.50583,539.50583,527.39495,-578.41078,104.99745,104.99745,50,22.113447,32.884002,34.704647,16.311184,51.01583,156.01328,1487.0407,14200.193,0.64280903,0.76780903,0.64280903,0.38896769,403.00364,1,1,8,5000,12640.002,23792.945,16120.598,5000,5000,5000,5000,5000,618.4315,0,618.4315,-91.036559
712.1,540.86365,540.86365,528.67666,-579.81647,104.99568,104.99568,50,22.1129,32.882782,34.788988,16.350825,51.139813,156.1355,1487.0223,14200.017,0.64279001,0.76779001,0.64279001,0.38991782,402.99234,1,1,8,5000,12639.846,23792.651,16120.146,5000,5000,5000,5000,5000,619.81102,0,619.81102,-91.13436
712.2,542.22736,542.22736,529.96618,-581.23073,104.99391,104.99391,50,22.112352,32.88156,34.873844,16.390707,51.264551,156.25846,1487.0038,14199.84,0.64277095,0.76777095,0.64277095,0.39087373,402.98102,1,1,8,5000,12639.689,23792.356,16119.694,5000,5000,5000,5000,5000,621.19201,0,621.19201,-91.225831
712.3,543.5968,543.5968,531.26331,-582.65333,104.99214,104.99214,50,22.111803,32.880336,34.9592,16.430824,51.390024,156.38216,1486.9853,14199.664,0.64275185,0.76775185,0.64275185,0.3918353,402.96969,1,1,8,5000,12639.532,23792.061,16119.241,5000,5000,5000,5000,5000,622.57441,0,622.57441,-91.3111
712.4,544.97181,544.97181,532.56784,-584.08406,104.99036,104.99036,50,22.111253,32.879109,35.045043,16.47117,51.516214,156.50658,1486.9668,14199.487,0.6427327,0.7677327,0.6427327,0.39280236,402.95835,1,1,8,5000,12639.375,23791.765,16118.788,5000,5000,5000,5000,5000,623.95814,0,623.95814,-91.390293
712.5,546.35226,546.35226,533.8796,-585.52271,104.98858,104.98858,50,22.110702,32.877879,35.131362,16.51174,51.643103,156.63168,1486.9482,14199.309,0.64271352,0.76771352,0.64271352,0.39377478,402.947,1,1,8,5000,12639.218,23791.468,16118.334,5000,5000,5000,5000,5000,625.34314,0,625.34314,-91.463532
712.6,547.73799,547.73799,535.1984,-586.96908,104.9868,104.9868,50,22.110149,32.876647,35.218145,16.552528,51.770673,156.75747,1486.9296,14199.132,0.6426943,0.7676943,0.6426943,0.39475244,402.93564,1,1,8,5000,12639.06,23791.171,16117.88,5000,5000,5000,5000,5000,626.72934,0,626.72934,-91.530934
712.7,549.12887,549.12887,536.52406,-588.42297,104.98501,104.98501,50,22.109596,32.875412,35.305378,16.593528,51.898906,156.88391,1486.9109,14198.953,0.64267504,0.76767504,0.64267504,0.39573518,402.92428,1,1,8,5000,12638.901,23790.873,16117.426,5000,5000,5000,5000,5000,628.11667,0,628.11667,-91.59261
712.8,550.52475,550.52475,537.8564,-589.88419,104.98322,104.98322,50,22.109041,32.874175,35.393051,16.634734,52.027786,157.011,1486.8922,14198.775,0.64265574,0.76765574,0.64265574,0.39672289,402.9129,1,1,8,5000,12638.743,23790.575,16116.971,5000,5000,5000,5000,5000,629.50508,0,629.50508,-91.648671
712.9,551.9255,551.9255,539.19526,-591.35255,104.98142,104.98142,50,22.108485,32.872935,35.481153,16.676142,52.157295,157.13872,1486.8735,14198.596,0.6426364,0.7676364,0.6426364,0.39771544,402.90152,1,1,8,5000,12638.584,23790.276,16116.516,5000,5000,5000,5000,5000,630.89448,0,630.89448,-91.69922
713,553.33098,553.33098,540.54045,-592.82787,104.97962,104.97962,50,22.107928,32.871693,35.569672,16.717746,52.287418,157.26704,1486.8547,14198.417,0.64261701,0.76761701,0.64261701,0.3987127,402.89014,1,1,8,5000,12638.425,23789.976,16116.061,5000,5000,5000,5000,5000,632.28481,0,632.28481,-91.74436
713.1,554.74107,554.74107,541.89182,-594.30995,104.97782,104.97782,50,22.10737,32.870448,35.658597,16.759541,52.418138,157.39596,1486.8359,14198.237,0.64259759,0.76759759,0.64259759,0.39971455,402.87875,1,1,8,5000,12638.265,23789.676,16115.606,5000,5000,5000,5000,5000,633.676,0,633.676,-91.784189
713.2,556.15562,556.15562,543.2492,-595.79864,104.97601,104.97601,50,22.106811,32.8692,35.747918,16.801522,52.54944,157.52545,1486.8171,14198.057,0.64257812,0.76757812,0.64257812,0.40072087,402.86735,1,1,8,5000,12638.105,23789.375,16115.15,5000,5000,5000,5000,5000,635.068,0,635.068,-91.8188
713.3,557.57451,557.57451,544.61243,-597.29374,104.9742,104.9742,50,22.10625,32.86795,35.837624,16.843683,52.681308,157.65551,1486.7982,14197.877,0.64255862,0.76755862,0.64255862,0.40173155,402.85595,1,1,8,5000,12637.945,23789.073,16114.694,5000,5000,5000,5000,5000,636.46071,0,636.46071,-91.848285
713.4,558.99762,558.99762,545.98136,-598.79509,104.97238,104.97238,50,22.105688,32.866697,35.927705,16.886022,52.813727,157.78611,1486.7792,14197.696,0.64253907,0.76753907,0.64253907,0.40274647,402.84455,1,1,8,5000,12637.784,23788.771,16114.238,5000,5000,5000,5000,5000,637.85409,0,637.85409,-91.872732
713.5,560.42483,560.42483,547.35584,-600.30252,104.97057,104.97057,50,22.105125,32.865441,36.018151,16.928531,52.946682,157.91725,1486.7603,14197.515,0.64251948,0.76751948,0.64251948,0.40376551,402.83314,1,1,8,5000,12637.624,23788.468,16113.782,5000,5000,5000,5000,5000,639.24806,0,639.24806,-91.892225
713.6,561.856,561.856,548.73571,-601.81587,104.96874,104.96874,50,22.104561,32.864183,36.108952,16.971208,53.08016,158.0489,1486.7413,14197.333,0.64249984,0.76749984,0.64249984,0.40478857,402.82174,1,1,8,5000,12637.462,23788.164,16113.326,5000,5000,5000,5000,5000,640.64256,0,640.64256,-91.906848
713.7,563.29102,563.29102,550.12083,-603.33498,104.96692,104.96692,50,22.103995,32.862922,36.200099,17.014046,53.214145,158.18106,1486.7222,14197.151,0.64248017,0.76748017,0.64248017,0.40581555,402.81033,1,1,8,5000,12637.301,23787.86,16112.869,5000,5000,5000,5000,5000,642.03751,0,642.03751,-91.916678
713.8,564.72978,564.72978,551.51106,-604.85968,104.96509,104.96509,50,22.103429,32.861658,36.291581,17.057043,53.348624,158.31371,1486.7031,14196.969,0.64246045,0.76746045,0.64246045,0.40684632,402.79892,1,1,8,5000,12637.139,23787.555,16112.413,5000,5000,5000,5000,5000,643.43285,0,643.43285,-91.921792
713.9,566.17215,566.17215,552.90624,-606.38983,104.96325,104.96325,50,22.102861,32.860392,36.38339,17.100193,53.483583,158.44684,1486.684,14196.786,0.64244069,0.76744069,0.64244069,0.40788079,402.78751,1,1,8,5000,12636.976,23787.25,16111.957,5000,5000,5000,5000,5000,644.82851,0,644.82851,-91.922264
714,567.61801,567.61801,554.30625,-607.92526,104.96141,104.96141,50,22.102292,32.859123,36.475516,17.143492,53.619008,158.58042,1486.6648,14196.603,0.64242089,0.76742089,0.64242089,0.40891886,402.7761,1,1,8,5000,12636.814,23786.943,16111.5,5000,5000,5000,5000,5000,646.22442,0,646.22442,-91.918166
714.1,569.06727,569.06727,555.71095,-609.46584,104.95957,104.95957,50,22.101722,32.857851,36.56795,17.186937,53.754887,158.71446,1486.6456,14196.419,0.64240104,0.76740104,0.64240104,0.40996042,402.76469,1,1,8,5000,12636.651,23786.636,16111.044,5000,5000,5000,5000,5000,647.62052,0,647.62052,-91.909565
714.2,570.5198,570.5198,557.1202,-611.0114,104.95773,104.95773,50,22.10115,32.856576,36.660684,17.230522,53.891206,158.84893,1486.6263,14196.235,0.64238115,0.76738115,0.64238115,0.41100538,402.75328,1,1,8,5000,12636.487,23786.329,16110.587,5000,5000,5000,5000,5000,649.01673,0,649.01673,-91.896528
714.3,571.97549,571.97549,558.53387,-612.56182,104.95588,104.95588,50,22.100577,32.855299,36.753709,17.274243,54.027952,158.98383,1486.607,14196.051,0.64236122,0.76736122,0.64236122,0.41205364,402.74187,1,1,8,5000,12636.323,23786.021,16110.131,5000,5000,5000,5000,5000,650.41299,0,650.41299,-91.879119
714.4,573.43424,573.43424,559.95182,-614.11694,104.95402,104.95402,50,22.100003,32.854019,36.847016,17.318098,54.165114,159.11914,1486.5876,14195.866,0.64234125,0.76734125,0.64234125,0.4131051,402.73047,1,1,8,5000,12636.159,23785.712,16109.675,5000,5000,5000,5000,5000,651.80922,0,651.80922,-91.857401
714.5,574.89593,574.89593,561.37394,-615.67662,104.95216,104.95216,50,22.099428,32.852736,36.940597,17.362081,54.302678,159.25484,1486.5682,14195.681,0.64232123,0.76732123,0.64232123,0.41415968,402.71907,1,1,8,5000,12635.995,23785.402,16109.219,5000,5000,5000,5000,5000,653.20538,0,653.20538,-91.831432
714.6,576.36046,576.36046,562.8001,-617.24073,104.9503,104.9503,50,22.098851,32.851451,37.034444,17.406189,54.440633,159.39093,1486.5488,14195.496,0.64230117,0.76730117,0.64230117,0.41521726,402.70767,1,1,8,5000,12635.83,23785.092,16108.763,5000,5000,5000,5000,5000,654.60137,0,654.60137,-91.801271
714.7,577.82773,577.82773,564.23017,-618.80913,104.94844,104.94844,50,22.098274,32.850163,37.128548,17.450418,54.578966,159.5274,1486.5293,14195.31,0.64228107,0.76728107,0.64228107,0.41627778,402.69627,1,1,8,5000,12635.665,23784.781,16108.307,5000,5000,5000,5000,5000,655.99714,0,655.99714,-91.766973
714.8,579.29763,579.29763,565.66403,-620.38169,104.94657,104.94657,50,22.097695,32.848872,37.222901,17.494764,54.717665,159.66423,1486.5098,14195.123,0.64226092,0.76726092,0.64226092,0.41734113,402.68488,1,1,8,5000,12635.499,23784.469,16107.851,5000,5000,5000,5000,5000,657.39262,0,657.39262,-91.728592
714.9,580.77006,580.77006,567.10156,-621.95828,104.94469,104.94469,50,22.097114,32.847578,37.317497,17.539223,54.85672,159.80141,1486.4903,14194.936,0.64224073,0.76724073,0.64224073,0.41840723,402.6735,1,1,8,5000,12635.333,23784.157,16107.395,5000,5000,5000,5000,5000,658.78774,0,658.78774,-91.686181
715,582.24491,582.24491,568.54264,-623.53875,104.94281,104.94281,50,22.096533,32.846281,37.412325,17.583793,54.996118,159.93893,1486.4707,14194.749,0.64222049,0.76722049,0.64222049,0.41947599,402.66212,1,1,8,5000,12635.167,23783.844,16106.94,5000,5000,5000,5000,5000,660.18243,0,660.18243,-91.63979
715.1,583.72209,583.72209,569.98715,-625.123,104.94093,104.94093,50,22.09595,32.844982,37.50738,17.628469,55.135849,160.07678,1486.451,14194.562,0.64220021,0.76720021,0.64220021,0.42054733,402.65075,1,1,8,5000,12635.001,23783.531,16106.485,5000,5000,5000,5000,5000,661.57662,0,661.57662,-91.589467
715.2,585.2015,585.2015,571.43499,-626.71089,104.93905,104.93905,50,22.095366,32.843679,37.602653,17.673247,55.2759,160.21495,1486.4313,14194.374,0.64217989,0.76717989,0.64217989,0.42162115,402.63938,1,1,8,5000,12634.834,23783.216,16106.03,5000,5000,5000,5000,5000,662.97025,0,662.97025,-91.535259
715.3,586.68303,586.68303,572.88603,-628.30229,104.93716,104.93716,50,22.094781,32.842374,37.698138,17.718125,55.416262,160.35342,1486.4116,14194.185,0.64215952,0.76715952,0.64215952,0.42269739,402.62802,1,1,8,5000,12634.666,23782.901,16105.575,5000,5000,5000,5000,5000,664.36324,0,664.36324,-91.477213
715.4,588.1666,588.1666,574.34017,-629.89709,104.93526,104.93526,50,22.094194,32.841066,37.793826,17.763098,55.556924,160.49218,1486.3918,14193.996,0.64213911,0.76713911,0.64213911,0.42377594,402.61667,1,1,8,5000,12634.499,23782.585,16105.121,5000,5000,5000,5000,5000,665.75554,0,665.75554,-91.415372
715.5,589.65209,589.65209,575.79729,-631.49517,104.93336,104.93336,50,22.093606,32.839756,37.88971,17.808164,55.697874,160.63124,1486.372,14193.807,0.64211865,0.76711865,0.64211865,0.42485674,402.60532,1,1,8,5000,12634.33,23782.269,16104.667,5000,5000,5000,5000,5000,667.14707,0,667.14707,-91.349778
