time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
715.6,591.13943,591.13943,577.25729,-633.09639,104.93146,104.93146,50,22.093017,32.838442,37.985783,17.853318,55.839102,160.77056,1486.3521,14193.617,0.64209815,0.76709815,0.64209815,0.42593971,402.59399,1,1,8,5000,12634.162,23781.952,16104.213,5000,5000,5000,5000,5000,668.53776,0,668.53776,-91.280474
715.7,592.62851,592.62851,578.72005,-634.70065,104.92955,104.92955,50,22.092427,32.837126,38.082039,17.898558,55.980598,160.91015,1486.3322,14193.427,0.64207761,0.76707761,0.64207761,0.42702475,402.58266,1,1,8,5000,12633.993,23781.634,16103.76,5000,5000,5000,5000,5000,669.92755,0,669.92755,-91.207498
715.8,594.11924,594.11924,580.18548,-636.30783,104.92764,104.92764,50,22.091835,32.835807,38.17847,17.943881,56.122351,161.04999,1486.3123,14193.237,0.64205702,0.76705702,0.64205702,0.4281118,402.57134,1,1,8,5000,12633.824,23781.316,16103.306,5000,5000,5000,5000,5000,671.31637,0,671.31637,-91.13089
715.9,595.61153,595.61153,581.65346,-637.91781,104.92573,104.92573,50,22.091242,32.834484,38.275069,17.989282,56.264351,161.19008,1486.2923,14193.046,0.64203638,0.76703638,0.64203638,0.42920078,402.56003,1,1,8,5000,12633.654,23780.997,16102.854,5000,5000,5000,5000,5000,672.70415,0,672.70415,-91.050687
716,597.10528,597.10528,583.1239,-639.53049,104.92381,104.92381,50,22.090648,32.83316,38.371829,18.03476,56.406589,161.3304,1486.2723,14192.855,0.6420157,0.7670157,0.6420157,0.43029161,402.54873,1,1,8,5000,12633.484,23780.677,16102.401,5000,5000,5000,5000,5000,674.09082,0,674.09082,-90.966926
716.1,598.6004,598.6004,584.59668,-641.14574,104.92188,104.92188,50,22.090052,32.831832,38.468744,18.08031,56.549054,161.47094,1486.2522,14192.663,0.64199498,0.76699498,0.64199498,0.43138422,402.53745,1,1,8,5000,12633.314,23780.356,16101.949,5000,5000,5000,5000,5000,675.47632,0,675.47632,-90.879641
716.2,600.0968,600.0968,586.07171,-642.76345,104.91996,104.91996,50,22.089455,32.830501,38.565807,18.125929,56.691736,161.61169,1486.2321,14192.471,0.64197421,0.76697421,0.64197421,0.43247853,402.52617,1,1,8,5000,12633.144,23780.035,16101.498,5000,5000,5000,5000,5000,676.86058,0,676.86058,-90.788866
716.3,601.5944,601.5944,587.54889,-644.38352,104.91802,104.91802,50,22.088857,32.829168,38.663011,18.171615,56.834626,161.75265,1486.2119,14192.278,0.6419534,0.7669534,0.6419534,0.43357446,402.5149,1,1,8,5000,12632.972,23779.713,16101.047,5000,5000,5000,5000,5000,678.24353,0,678.24353,-90.694635
716.4,603.0931,603.0931,589.02812,-646.00583,104.91609,104.91609,50,22.088258,32.827831,38.76035,18.217365,56.977715,161.8938,1486.1917,14192.085,0.64193254,0.76693254,0.64193254,0.43467195,402.50365,1,1,8,5000,12632.801,23779.39,16100.596,5000,5000,5000,5000,5000,679.6251,0,679.6251,-90.59698
716.5,604.59281,604.59281,590.50929,-647.63029,104.91415,104.91415,50,22.087657,32.826492,38.857817,18.263174,57.120991,162.03514,1486.1714,14191.892,0.64191163,0.76691163,0.64191163,0.43577092,402.49241,1,1,8,5000,12632.629,23779.067,16100.146,5000,5000,5000,5000,5000,681.00523,0,681.00523,-90.495932
716.6,606.09344,606.09344,591.99232,-649.25677,104.91221,104.91221,50,22.087055,32.82515,38.955406,18.309041,57.264447,162.17665,1486.1511,14191.698,0.64189068,0.76689068,0.64189068,0.4368713,402.48118,1,1,8,5000,12632.457,23778.743,16099.696,5000,5000,5000,5000,5000,682.38384,0,682.38384,-90.39152
716.7,607.59491,607.59491,593.47711,-650.88518,104.91026,104.91026,50,22.086452,32.823805,39.053111,18.354962,57.408073,162.31833,1486.1308,14191.504,0.64186969,0.76686969,0.64186969,0.43797301,402.46996,1,1,8,5000,12632.285,23778.418,16099.247,5000,5000,5000,5000,5000,683.76088,0,683.76088,-90.283775
716.8,609.09714,609.09714,594.96355,-652.51541,104.9083,104.9083,50,22.085847,32.822457,39.150924,18.400934,57.551859,162.46016,1486.1104,14191.309,0.64184865,0.76684865,0.64184865,0.439076,402.45876,1,1,8,5000,12632.112,23778.093,16098.798,5000,5000,5000,5000,5000,685.13627,0,685.13627,-90.172725
716.9,610.60002,610.60002,596.45156,-654.14735,104.90635,104.90635,50,22.085241,32.821106,39.248841,18.446955,57.695796,162.60214,1486.09,14191.114,0.64182756,0.76682756,0.64182756,0.44018018,402.44757,1,1,8,5000,12631.938,23777.766,16098.35,5000,5000,5000,5000,5000,686.50995,0,686.50995,-90.058398
717,612.10349,612.10349,597.94103,-655.78091,104.90439,104.90439,50,22.084634,32.819753,39.346855,18.493022,57.839876,162.74426,1486.0695,14190.918,0.64180643,0.76680643,0.64180643,0.44128549,402.4364,1,1,8,5000,12631.765,23777.439,16097.903,5000,5000,5000,5000,5000,687.88185,0,687.88185,-89.94082
717.1,613.60745,613.60745,599.43189,-657.41598,104.90242,104.90242,50,22.084025,32.818396,39.444959,18.539131,57.984089,162.88651,1486.049,14190.722,0.64178526,0.76678526,0.64178526,0.44239187,402.42524,1,1,8,5000,12631.591,23777.112,16097.456,5000,5000,5000,5000,5000,689.25191,0,689.25191,-89.820018
717.2,615.11181,615.11181,600.92403,-659.05246,104.90045,104.90045,50,22.083415,32.817037,39.543148,18.585279,58.128427,163.02888,1486.0284,14190.526,0.64176404,0.76676404,0.64176404,0.44349923,402.41409,1,1,8,5000,12631.416,23776.784,16097.009,5000,5000,5000,5000,5000,690.62005,0,690.62005,-89.696017
717.3,616.6165,616.6165,602.41737,-660.69025,104.89848,104.89848,50,22.082804,32.815675,39.641415,18.631465,58.27288,163.17136,1486.0078,14190.329,0.64174277,0.76674277,0.64174277,0.44460752,402.40296,1,1,8,5000,12631.241,23776.455,16096.564,5000,5000,5000,5000,5000,691.98621,0,691.98621,-89.568843
717.4,618.12143,618.12143,603.91181,-662.32925,104.8965,104.8965,50,22.082192,32.814309,39.739755,18.677685,58.41744,163.31394,1485.9871,14190.132,0.64172146,0.76672146,0.64172146,0.44571667,402.39185,1,1,8,5000,12631.066,23776.125,16096.119,5000,5000,5000,5000,5000,693.35033,0,693.35033,-89.438519
717.5,619.62652,619.62652,605.40726,-663.96936,104.89452,104.89452,50,22.081578,32.812941,39.838161,18.723936,58.562097,163.45662,1485.9665,14189.934,0.6417001,0.7667001,0.6417001,0.44682661,402.38075,1,1,8,5000,12630.891,23775.794,16095.674,5000,5000,5000,5000,5000,694.71233,0,694.71233,-89.305068
717.6,621.13168,621.13168,606.90364,-665.61048,104.89253,104.89253,50,22.080963,32.81157,39.936629,18.770216,58.706844,163.59938,1485.9457,14189.736,0.6416787,0.7666787,0.6416787,0.44793728,402.36967,1,1,8,5000,12630.715,23775.463,16095.23,5000,5000,5000,5000,5000,696.07215,0,696.07215,-89.168515
717.7,622.63683,622.63683,608.40085,-667.25252,104.89054,104.89054,50,22.080347,32.810196,40.035151,18.816521,58.851672,163.74222,1485.9249,14189.538,0.64165725,0.76665725,0.64165725,0.44904861,402.35861,1,1,8,5000,12630.539,23775.131,16094.787,5000,5000,5000,5000,5000,697.42973,0,697.42973,-89.028881
717.8,624.14189,624.14189,609.89881,-668.89538,104.88855,104.88855,50,22.079729,32.808819,40.133723,18.86285,58.996572,163.88512,1485.9041,14189.339,0.64163576,0.76663576,0.64163576,0.45016053,402.34756,1,1,8,5000,12630.362,23774.799,16094.344,5000,5000,5000,5000,5000,698.78499,0,698.78499,-88.886188
717.9,625.64678,625.64678,611.39742,-670.53896,104.88655,104.88655,50,22.07911,32.80744,40.232338,18.909199,59.141536,164.02809,1485.8832,14189.14,0.64161422,0.76661422,0.64161422,0.45127299,402.33654,1,1,8,5000,12630.185,23774.466,16093.903,5000,5000,5000,5000,5000,700.13788,0,700.13788,-88.740458
718,627.15142,627.15142,612.89662,-672.18317,104.88455,104.88455,50,22.078489,32.806057,40.33099,18.955565,59.286556,164.1711,1485.8623,14188.94,0.64159263,0.76659263,0.64159263,0.45238591,402.32553,1,1,8,5000,12630.007,23774.132,16093.461,5000,5000,5000,5000,5000,701.48833,0,701.48833,-88.591712
718.1,628.65572,628.65572,614.39629,-673.82791,104.88254,104.88254,50,22.077868,32.804672,40.429675,19.001947,59.431622,164.31416,1485.8413,14188.74,0.641571,0.766571,0.641571,0.45349924,402.31453,1,1,8,5000,12629.83,23773.797,16093.021,5000,5000,5000,5000,5000,702.83626,0,702.83626,-88.43997
718.2,630.15961,630.15961,615.89637,-675.4731,104.88053,104.88053,50,22.077245,32.803283,40.528386,19.048341,59.576727,164.45726,1485.8203,14188.539,0.64154933,0.76654933,0.64154933,0.45461291,402.30356,1,1,8,5000,12629.651,23773.461,16092.581,5000,5000,5000,5000,5000,704.18162,0,704.18162,-88.285251
718.3,631.66301,631.66301,617.39676,-677.11863,104.87851,104.87851,50,22.076621,32.801892,40.627118,19.094745,59.721863,164.60038,1485.7993,14188.338,0.6415276,0.7665276,0.6415276,0.45572685,402.29261,1,1,8,5000,12629.473,23773.125,16092.142,5000,5000,5000,5000,5000,705.52434,0,705.52434,-88.127577
718.4,633.16583,633.16583,618.89739,-678.76441,104.87649,104.87649,50,22.075995,32.800497,40.725865,19.141156,59.867021,164.74351,1485.7782,14188.137,0.64150584,0.76650584,0.64150584,0.45684101,402.28168,1,1,8,5000,12629.294,23772.788,16091.704,5000,5000,5000,5000,5000,706.86435,0,706.86435,-87.966965
718.5,634.668,634.668,620.39816,-680.41035,104.87447,104.87447,50,22.075368,32.7991,40.824621,19.187572,60.012193,164.88666,1485.757,14187.935,0.64148402,0.76648402,0.64148402,0.45795533,402.27076,1,1,8,5000,12629.115,23772.451,16091.267,5000,5000,5000,5000,5000,708.2016,0,708.2016,-87.803435
718.6,636.16943,636.16943,621.899,-682.05637,104.87244,104.87244,50,22.07474,32.7977,40.923382,19.23399,60.157372,165.02981,1485.7359,14187.732,0.64146216,0.76646216,0.64146216,0.45906974,402.25987,1,1,8,5000,12628.935,23772.113,16090.83,5000,5000,5000,5000,5000,709.536,0,709.536,-87.637004
718.7,637.67006,637.67006,623.39981,-683.70236,104.87041,104.87041,50,22.07411,32.796297,41.022142,19.280407,60.302548,165.17296,1485.7146,14187.53,0.64144026,0.76644026,0.64144026,0.46018418,402.249,1,1,8,5000,12628.755,23771.774,16090.395,5000,5000,5000,5000,5000,710.8675,0,710.8675,-87.467692
718.8,639.1698,639.1698,624.90052,-685.34824,104.86837,104.86837,50,22.073479,32.794891,41.120894,19.32682,60.447715,165.31609,1485.6933,14187.326,0.64141831,0.76641831,0.64141831,0.46129858,402.23815,1,1,8,5000,12628.574,23771.434,16089.96,5000,5000,5000,5000,5000,712.19604,0,712.19604,-87.295516
718.9,640.66857,640.66857,626.40105,-686.99391,104.86633,104.86633,50,22.072847,32.793482,41.219635,19.373228,60.592863,165.45919,1485.672,14187.123,0.64139631,0.76639631,0.64139631,0.4624129,402.22732,1,1,8,5000,12628.393,23771.094,16089.526,5000,5000,5000,5000,5000,713.52155,0,713.52155,-87.120494
719,642.1663,642.1663,627.90131,-688.6393,104.86428,104.86428,50,22.072214,32.792071,41.318358,19.419628,60.737986,165.60227,1485.6507,14186.919,0.64137427,0.76637427,0.64137427,0.46352707,402.21651,1,1,8,5000,12628.212,23770.752,16089.093,5000,5000,5000,5000,5000,714.84395,0,714.84395,-86.942641
719.1,643.6629,643.6629,629.40123,-690.2843,104.86223,104.86223,50,22.071579,32.790656,41.417058,19.466017,60.883075,165.74531,1485.6293,14186.714,0.64135218,0.76635218,0.64135218,0.46464103,402.20572,1,1,8,5000,12628.031,23770.411,16088.66,5000,5000,5000,5000,5000,716.1632,0,716.1632,-86.761977
719.2,645.15831,645.15831,630.90071,-691.92883,104.86018,104.86018,50,22.070943,32.789238,41.51573,19.512393,61.028123,165.8883,1485.6078,14186.51,0.64133005,0.76633005,0.64133005,0.46575471,402.19496,1,1,8,5000,12627.849,23770.068,16088.229,5000,5000,5000,5000,5000,717.47923,0,717.47923,-86.578516
719.3,646.65244,646.65244,632.39969,-693.57281,104.85812,104.85812,50,22.070305,32.787818,41.614369,19.558753,61.173122,166.03125,1485.5863,14186.304,0.64130787,0.76630787,0.64130787,0.46686807,402.18422,1,1,8,5000,12627.666,23769.725,16087.798,5000,5000,5000,5000,5000,718.79196,0,718.79196,-86.392276
719.4,648.14523,648.14523,633.89807,-695.21614,104.85606,104.85606,50,22.069667,32.786395,41.712968,19.605095,61.318063,166.17412,1485.5648,14186.099,0.64128565,0.76628565,0.64128565,0.46798104,402.1735,1,1,8,5000,12627.484,23769.381,16087.369,5000,5000,5000,5000,5000,720.10135,0,720.10135,-86.203272
719.5,649.63658,649.63658,635.39579,-696.85873,104.85399,104.85399,50,22.069027,32.784968,41.811524,19.651416,61.46294,166.31693,1485.5432,14185.892,0.64126338,0.76626338,0.64126338,0.46909356,402.16281,1,1,8,5000,12627.3,23769.036,16086.94,5000,5000,5000,5000,5000,721.40731,0,721.40731,-86.01152
719.6,651.12644,651.12644,636.89276,-698.5005,104.85192,104.85192,50,22.068385,32.783539,41.91003,19.697714,61.607744,166.45967,1485.5215,14185.686,0.64124106,0.76624106,0.64124106,0.47020557,402.15214,1,1,8,5000,12627.117,23768.691,16086.512,5000,5000,5000,5000,5000,722.7098,0,722.7098,-85.817037
719.7,652.61471,652.61471,638.3889,-700.14137,104.84985,104.84985,50,22.067743,32.782107,42.008482,19.743987,61.752469,166.60232,1485.4999,14185.479,0.6412187,0.7662187,0.6412187,0.47131702,402.14149,1,1,8,5000,12626.933,23768.345,16086.086,5000,5000,5000,5000,5000,724.00874,0,724.00874,-85.619837
719.8,654.10133,654.10133,639.88414,-701.78124,104.84777,104.84777,50,22.067099,32.780672,42.106875,19.790231,61.897106,166.74488,1485.4781,14185.271,0.64119629,0.76619629,0.64119629,0.47242785,402.13087,1,1,8,5000,12626.749,23767.998,16085.66,5000,5000,5000,5000,5000,725.30407,0,725.30407,-85.419936
719.9,655.58622,655.58622,641.37839,-703.42003,104.84569,104.84569,50,22.066453,32.779234,42.205202,19.836445,62.041647,166.88733,1485.4564,14185.064,0.64117384,0.76617384,0.64117384,0.47353799,402.12028,1,1,8,5000,12626.564,23767.65,16085.235,5000,5000,5000,5000,5000,726.59574,0,726.59574,-85.21735
720,657.06931,657.06931,642.87158,-705.05766,104.8436,104.8436,50,22.065807,32.777793,42.30346,19.882626,62.186086,167.02969,1485.4346,14184.855,0.64115134,0.76615134,0.64115134,0.4746474,402.10971,1,1,8,5000,12626.379,23767.302,16084.811,5000,5000,5000,5000,5000,727.88367,0,727.88367,-85.012092
720.1,658.55052,658.55052,644.36363,-706.69404,104.84151,104.84151,50,22.065159,32.77635,42.401642,19.928772,62.330414,167.17192,1485.4127,14184.647,0.6411288,0.7661288,0.6411288,0.47575602,402.09916,1,1,8,5000,12626.194,23766.953,16084.388,5000,5000,5000,5000,5000,729.1678,0,729.1678,-84.804178
720.2,660.02978,660.02978,645.85446,-708.32908,104.83941,104.83941,50,22.064509,32.774903,42.499745,19.97488,62.474625,167.31404,1485.3908,14184.438,0.64110621,0.76610621,0.64110621,0.47686378,402.08864,1,1,8,5000,12626.008,23766.604,16083.966,5000,5000,5000,5000,5000,730.44808,0,730.44808,-84.593623
720.3,661.50702,661.50702,647.344,-709.96271,104.83731,104.83731,50,22.063859,32.773454,42.597762,20.020948,62.618711,167.45602,1485.3689,14184.228,0.64108358,0.76608358,0.64108358,0.47797063,402.07815,1,1,8,5000,12625.822,23766.253,16083.546,5000,5000,5000,5000,5000,731.72444,0,731.72444,-84.380441
720.4,662.98216,662.98216,648.83216,-711.59483,104.83521,104.83521,50,22.063207,32.772001,42.69569,20.066974,62.762664,167.59787,1485.3469,14184.018,0.6410609,0.7660609,0.6410609,0.47907652,402.06768,1,1,8,5000,12625.635,23765.902,16083.126,5000,5000,5000,5000,5000,732.99681,0,732.99681,-84.164646
720.5,664.45512,664.45512,650.31888,-713.22536,104.8331,104.8331,50,22.062554,32.770546,42.793522,20.112955,62.906477,167.73958,1485.3249,14183.808,0.64103818,0.76603818,0.64103818,0.48018139,402.05724,1,1,8,5000,12625.449,23765.55,16082.707,5000,5000,5000,5000,5000,734.26514,0,734.26514,-83.946253
720.6,665.92584,665.92584,651.80408,-714.85422,104.83099,104.83099,50,22.0619,32.769088,42.891253,20.158889,63.050143,167.88113,1485.3028,14183.597,0.64101541,0.76601541,0.64101541,0.48128518,402.04683,1,1,8,5000,12625.261,23765.198,16082.29,5000,5000,5000,5000,5000,735.52936,0,735.52936,-83.725275
720.7,667.39424,667.39424,653.28768,-716.48134,104.82887,104.82887,50,22.061244,32.767627,42.98888,20.204774,63.193654,168.02252,1485.2807,14183.386,0.6409926,0.7659926,0.6409926,0.48238784,402.03645,1,1,8,5000,12625.074,23764.845,16081.873,5000,5000,5000,5000,5000,736.78941,0,736.78941,-83.501728
720.8,668.86024,668.86024,654.76961,-718.10661,104.82675,104.82675,50,22.060587,32.766163,43.086397,20.250606,63.337003,168.16375,1485.2585,14183.174,0.64096974,0.76596974,0.64096974,0.48348931,402.02609,1,1,8,5000,12624.886,23764.491,16081.458,5000,5000,5000,5000,5000,738.04523,0,738.04523,-83.275625
720.9,670.32379,670.32379,656.24978,-719.72997,104.82462,104.82462,50,22.059928,32.764696,43.183798,20.296385,63.480183,168.30481,1485.2363,14182.962,0.64094683,0.76594683,0.64094683,0.48458953,402.01576,1,1,8,5000,12624.697,23764.136,16081.044,5000,5000,5000,5000,5000,739.29676,0,739.29676,-83.04698
721,671.7848,671.7848,657.72813,-721.35132,104.8225,104.8225,50,22.059269,32.763227,43.281079,20.342107,63.623187,168.44568,1485.2141,14182.749,0.64092388,0.76592388,0.64092388,0.48568846,402.00546,1,1,8,5000,12624.509,23763.781,16080.63,5000,5000,5000,5000,5000,740.54394,0,740.54394,-82.815806
721.1,673.2432,673.2432,659.20459,-722.97059,104.82036,104.82036,50,22.058608,32.761754,43.378236,20.387771,63.766006,168.58637,1485.1918,14182.537,0.64090089,0.76590089,0.64090089,0.48678603,401.99519,1,1,8,5000,12624.319,23763.425,16080.218,5000,5000,5000,5000,5000,741.78671,0,741.78671,-82.582119
721.2,674.69892,674.69892,660.67907,-724.5877,104.81822,104.81822,50,22.057946,32.760279,43.475262,20.433373,63.908636,168.72686,1485.1694,14182.323,0.64087785,0.76587785,0.64087785,0.48788219,401.98495,1,1,8,5000,12624.13,23763.068,16079.808,5000,5000,5000,5000,5000,743.025,0,743.025,-82.34593
721.3,676.15189,676.15189,662.1515,-726.20257,104.81608,104.81608,50,22.057282,32.758801,43.572154,20.478912,64.051067,168.86715,1485.147,14182.11,0.64085477,0.76585477,0.64085477,0.48897688,401.97473,1,1,8,5000,12623.94,23762.711,16079.398,5000,5000,5000,5000,5000,744.25876,0,744.25876,-82.107254
721.4,677.60205,677.60205,663.62182,-727.81511,104.81394,104.81394,50,22.056617,32.75732,43.668907,20.524386,64.193293,169.00723,1485.1246,14181.895,0.64083164,0.76583164,0.64083164,0.49007006,401.96455,1,1,8,5000,12623.75,23762.353,16078.989,5000,5000,5000,5000,5000,745.48792,0,745.48792,-81.866105
721.5,679.0493,679.0493,665.08994,-729.42524,104.81179,104.81179,50,22.055951,32.755836,43.765515,20.569792,64.335306,169.14709,1485.1021,14181.681,0.64080846,0.76580846,0.64080846,0.49116167,401.9544,1,1,8,5000,12623.559,23761.994,16078.582,5000,5000,5000,5000,5000,746.71243,0,746.71243,-81.622495
721.6,680.4936,680.4936,666.55579,-731.03289,104.80963,104.80963,50,22.055284,32.754349,43.861973,20.615127,64.477101,169.28673,1485.0796,14181.466,0.64078525,0.76578525,0.64078525,0.49225164,401.94428,1,1,8,5000,12623.368,23761.634,16078.176,5000,5000,5000,5000,5000,747.93223,0,747.93223,-81.37644
721.7,681.93486,681.93486,668.0193,-732.63797,104.80747,104.80747,50,22.054615,32.75286,43.958278,20.660391,64.618669,169.42614,1485.0571,14181.25,0.64076198,0.76576198,0.64076198,0.49333994,401.93418,1,1,8,5000,12623.177,23761.274,16077.771,5000,5000,5000,5000,5000,749.14725,0,749.14725,-81.127951
721.8,683.37302,683.37302,669.4804,-734.2404,104.80531,104.80531,50,22.053945,32.751367,44.054424,20.705579,64.760004,169.56532,1485.0345,14181.035,0.64073868,0.76573868,0.64073868,0.4944265,401.92412,1,1,8,5000,12622.985,23760.913,16077.367,5000,5000,5000,5000,5000,750.35744,0,750.35744,-80.877043
721.9,684.808,684.808,670.93901,-735.84011,104.80315,104.80315,50,22.053274,32.749872,44.150407,20.750691,64.901098,169.70424,1485.0118,14180.818,0.64071533,0.76571533,0.64071533,0.49551128,401.91409,1,1,8,5000,12622.793,23760.552,16076.965,5000,5000,5000,5000,5000,751.56274,0,751.56274,-80.623728
722,686.23975,686.23975,672.39507,-737.43702,104.80098,104.80098,50,22.052601,32.748374,44.246221,20.795724,65.041945,169.84292,1484.9891,14180.602,0.64069193,0.76569193,0.64069193,0.49659421,401.90409,1,1,8,5000,12622.601,23760.189,16076.564,5000,5000,5000,5000,5000,752.76309,0,752.76309,-80.368021
722.1,687.66817,687.66817,673.8485,-739.03104,104.7988,104.7988,50,22.051928,32.746873,44.341862,20.840675,65.182537,169.98134,1484.9664,14180.385,0.64066849,0.76566849,0.64066849,0.49767525,401.89413,1,1,8,5000,12622.408,23759.826,16076.164,5000,5000,5000,5000,5000,753.95843,0,753.95843,-80.109935
722.2,689.09322,689.09322,675.29923,-740.6221,104.79662,104.79662,50,22.051253,32.745369,44.437326,20.885543,65.322869,170.11949,1484.9436,14180.167,0.64064501,0.76564501,0.64064501,0.49875435,401.88419,1,1,8,5000,12622.215,23759.463,16075.765,5000,5000,5000,5000,5000,755.14871,0,755.14871,-79.849482
722.3,690.51482,690.51482,676.74718,-742.21011,104.79444,104.79444,50,22.050576,32.743863,44.532607,20.930325,65.462932,170.25737,1484.9208,14179.949,0.64062148,0.76562148,0.64062148,0.49983144,401.87429,1,1,8,5000,12622.021,23759.098,16075.368,5000,5000,5000,5000,5000,756.33386,0,756.33386,-79.586677
722.4,691.93289,691.93289,678.19229,-743.79501,104.79225,104.79225,50,22.049899,32.742354,44.627701,20.975019,65.60272,170.39497,1484.898,14179.731,0.64059791,0.76559791,0.64059791,0.50090648,401.86442,1,1,8,5000,12621.827,23758.733,16074.972,5000,5000,5000,5000,5000,757.51383,0,757.51383,-79.321533
722.5,693.34738,693.34738,679.63449,-745.37672,104.79006,104.79006,50,22.04922,32.740841,44.722603,21.019623,65.742226,170.53229,1484.8751,14179.512,0.64057429,0.76557429,0.64057429,0.50197941,401.85459,1,1,8,5000,12621.633,23758.367,16074.577,5000,5000,5000,5000,5000,758.68855,0,758.68855,-79.054064
722.6,694.75821,694.75821,681.0737,-746.95515,104.78787,104.78787,50,22.04854,32.739327,44.817309,21.064135,65.881444,170.66931,1484.8521,14179.293,0.64055063,0.76555063,0.64055063,0.50305019,401.84478,1,1,8,5000,12621.438,23758.001,16074.183,5000,5000,5000,5000,5000,759.85798,0,759.85798,-78.784281
722.7,696.16531,696.16531,682.50986,-748.53022,104.78567,104.78567,50,22.047858,32.737809,44.911813,21.108552,66.020366,170.80603,1484.8291,14179.074,0.64052693,0.76552693,0.64052693,0.50411876,401.83502,1,1,8,5000,12621.243,23757.634,16073.791,5000,5000,5000,5000,5000,761.02206,0,761.02206,-78.5122
722.8,697.56863,697.56863,683.94289,-750.10188,104.78346,104.78346,50,22.047176,32.736288,45.006113,21.152873,66.158985,170.94245,1484.8061,14178.854,0.64050318,0.76550318,0.64050318,0.50518507,401.82528,1,1,8,5000,12621.048,23757.266,16073.401,5000,5000,5000,5000,5000,762.18072,0,762.18072,-78.237833
722.9,698.96808,698.96808,685.37273,-751.67002,104.78126,104.78126,50,22.046492,32.734765,45.100201,21.197095,66.297296,171.07855,1484.783,14178.634,0.64047939,0.76547939,0.64047939,0.50624907,401.81558,1,1,8,5000,12620.852,23756.898,16073.011,5000,5000,5000,5000,5000,763.33392,0,763.33392,-77.961194
723,700.36361,700.36361,686.7993,-753.23459,104.77905,104.77905,50,22.045806,32.733239,45.194075,21.241215,66.435291,171.21434,1484.7599,14178.413,0.64045556,0.76545556,0.64045556,0.5073107,401.80591,1,1,8,5000,12620.656,23756.528,16072.623,5000,5000,5000,5000,5000,764.48159,0,764.48159,-77.682296
723.1,701.75514,701.75514,688.22253,-754.7955,104.77683,104.77683,50,22.04512,32.731711,45.28773,21.285233,66.572963,171.34979,1484.7368,14178.192,0.64043168,0.76543168,0.64043168,0.50836991,401.79628,1,1,8,5000,12620.459,23756.159,16072.236,5000,5000,5000,5000,5000,765.62369,0,765.62369,-77.401153
723.2,703.14261,703.14261,689.64237,-756.35267,104.77461,104.77461,50,22.044432,32.730179,45.38116,21.329145,66.710306,171.48492,1484.7136,14177.97,0.64040776,0.76540776,0.64040776,0.50942666,401.78668,1,1,8,5000,12620.262,23755.788,16071.851,5000,5000,5000,5000,5000,766.76014,0,766.76014,-77.117779
723.3,704.52595,704.52595,691.05873,-757.90604,104.77239,104.77239,50,22.043743,32.728645,45.474362,21.37295,66.847313,171.6197,1484.6903,14177.748,0.6403838,0.7653838,0.6403838,0.51048089,401.77712,1,1,8,5000,12620.065,23755.417,16071.467,5000,5000,5000,5000,5000,767.89091,0,767.89091,-76.832186
723.4,705.9051,705.9051,692.47155,-759.45552,104.77016,104.77016,50,22.043053,32.727108,45.567331,21.416646,66.983977,171.75414,1484.667,14177.526,0.64035979,0.76535979,0.64035979,0.51153256,401.7676,1,1,8,5000,12619.868,23755.045,16071.085,5000,5000,5000,5000,5000,769.01593,0,769.01593,-76.544388
723.5,707.27999,707.27999,693.88076,-761.00105,104.76793,104.76793,50,22.042362,32.725568,45.660063,21.46023,67.120292,171.88822,1484.6437,14177.303,0.64033574,0.76533574,0.64033574,0.5125816,401.75811,1,1,8,5000,12619.67,23754.673,16070.704,5000,5000,5000,5000,5000,770.13515,0,770.13515,-76.254399
723.6,708.65055,708.65055,695.28629,-762.54254,104.76569,104.76569,50,22.041669,32.724026,45.752552,21.5037,67.256252,172.02195,1484.6203,14177.08,0.64031165,0.76531165,0.64031165,0.51362798,401.74865,1,1,8,5000,12619.472,23754.299,16070.324,5000,5000,5000,5000,5000,771.24852,0,771.24852,-75.962233
723.7,710.01673,710.01673,696.68807,-764.07992,104.76346,104.76346,50,22.040975,32.72248,45.844795,21.547054,67.391849,172.15531,1484.5969,14176.856,0.64028751,0.76528751,0.64028751,0.51467163,401.73924,1,1,8,5000,12619.273,23753.925,16069.946,5000,5000,5000,5000,5000,772.35598,0,772.35598,-75.667903
723.8,711.37844,711.37844,698.08605,-765.61313,104.76121,104.76121,50,22.04028,32.720933,45.936788,21.59029,67.527078,172.28829,1484.5735,14176.632,0.64026334,0.76526334,0.64026334,0.51571252,401.72985,1,1,8,5000,12619.074,23753.551,16069.569,5000,5000,5000,5000,5000,773.45747,0,773.45747,-75.371422
723.9,712.73563,712.73563,699.48014,-767.14207,104.75897,104.75897,50,22.039584,32.719382,46.028524,21.633406,67.661931,172.4209,1484.55,14176.408,0.64023912,0.76523912,0.64023912,0.51675058,401.72051,1,1,8,5000,12618.875,23753.176,16069.194,5000,5000,5000,5000,5000,774.55295,0,774.55295,-75.072805
724,714.08824,714.08824,700.87028,-768.66669,104.75672,104.75672,50,22.038887,32.717829,46.120001,21.676401,67.796402,172.55312,1484.5265,14176.183,0.64021486,0.76521486,0.64021486,0.51778578,401.7112,1,1,8,5000,12618.675,23752.8,16068.82,5000,5000,5000,5000,5000,775.64235,0,775.64235,-74.772066
724.1,715.4362,715.4362,702.25641,-770.1869,104.75446,104.75446,50,22.038188,32.716273,46.211214,21.719271,67.930485,172.68495,1484.5029,14175.958,0.64019055,0.76519055,0.64019055,0.51881806,401.70194,1,1,8,5000,12618.475,23752.423,16068.448,5000,5000,5000,5000,5000,776.72563,0,776.72563,-74.469217
724.2,716.77944,716.77944,703.63846,-771.70264,104.7522,104.7522,50,22.037488,32.714714,46.302158,21.762014,68.064172,172.81637,1484.4793,14175.733,0.64016621,0.76516621,0.64016621,0.51984737,401.6927,1,1,8,5000,12618.274,23752.046,16068.077,5000,5000,5000,5000,5000,777.80274,0,777.80274,-74.164274
724.3,718.1179,718.1179,705.01636,-773.21382,104.74994,104.74994,50,22.036787,32.713153,46.392829,21.80463,68.197459,172.9474,1484.4556,14175.507,0.64014182,0.76514182,0.64014182,0.52087366,401.68351,1,1,8,5000,12618.074,23751.668,16067.708,5000,5000,5000,5000,5000,778.87361,0,778.87361,-73.85725
724.4,719.45152,719.45152,706.39005,-774.72039,104.74767,104.74767,50,22.036084,32.711589,46.483223,21.847115,68.330338,173.07801,1484.4319,14175.281,0.64011739,0.76511739,0.64011739,0.52189689,401.67436,1,1,8,5000,12617.873,23751.29,16067.34,5000,5000,5000,5000,5000,779.93821,0,779.93821,-73.548158
724.5,720.78023,720.78023,707.75946,-776.22226,104.7454,104.7454,50,22.035381,32.710022,46.573336,21.889468,68.462803,173.20821,1484.4082,14175.054,0.64009292,0.76509292,0.64009292,0.522917,401.66524,1,1,8,5000,12617.671,23750.91,16066.974,5000,5000,5000,5000,5000,780.99647,0,780.99647,-73.237014
724.6,722.10397,722.10397,709.12452,-777.71937,104.74313,104.74313,50,22.034676,32.708453,46.663162,21.931686,68.594848,173.33798,1484.3844,14174.827,0.6400684,0.7650684,0.6400684,0.52393394,401.65616,1,1,8,5000,12617.469,23750.531,16066.61,5000,5000,5000,5000,5000,782.04835,0,782.04835,-72.92383
724.7,723.42268,723.42268,710.48517,-779.21163,104.74085,104.74085,50,22.03397,32.706881,46.752698,21.973768,68.726466,173.46732,1484.3606,14174.599,0.64004385,0.76504385,0.64004385,0.52494768,401.64712,1,1,8,5000,12617.267,23750.15,16066.246,5000,5000,5000,5000,5000,783.09379,0,783.09379,-72.608621
724.8,724.7363,724.7363,711.84134,-780.69899,104.73857,104.73857,50,22.033263,32.705307,46.84194,22.015712,68.857651,173.59622,1484.3367,14174.371,0.64001925,0.76501925,0.64001925,0.52595815,401.63812,1,1,8,5000,12617.065,23749.769,16065.885,5000,5000,5000,5000,5000,784.13274,0,784.13274,-72.291402
724.9,726.04475,726.04475,713.19298,-782.18137,104.73628,104.73628,50,22.032555,32.703729,46.930882,22.057515,68.988397,173.72468,1484.3128,14174.143,0.63999462,0.76499462,0.63999462,0.52696532,401.62916,1,1,8,5000,12616.862,23749.387,16065.525,5000,5000,5000,5000,5000,785.16516,0,785.16516,-71.972186
725,727.34799,727.34799,714.54,-783.6587,104.73399,104.73399,50,22.031845,32.70215,47.019522,22.099175,69.118697,173.85269,1484.2889,14173.915,0.63996994,0.76496994,0.63996994,0.52796913,401.62024,1,1,8,5000,12616.659,23749.005,16065.167,5000,5000,5000,5000,5000,786.19099,0,786.19099,-71.650988
725.1,728.64595,728.64595,715.88236,-785.13091,104.7317,104.7317,50,22.031134,32.700567,47.107854,22.140692,69.248546,173.98025,1484.2649,14173.686,0.63994522,0.76494522,0.63994522,0.52896954,401.61136,1,1,8,5000,12616.455,23748.622,16064.81,5000,5000,5000,5000,5000,787.21018,0,787.21018,-71.327822
725.2,729.93856,729.93856,717.21999,-786.59792,104.7294,104.7294,50,22.030422,32.698982,47.195875,22.182061,69.377937,174.10734,1484.2409,14173.456,0.63992046,0.76492046,0.63992046,0.52996649,401.60252,1,1,8,5000,12616.251,23748.238,16064.455,5000,5000,5000,5000,5000,788.22269,0,788.22269,-71.002702
725.3,731.22577,731.22577,718.55281,-788.05967,104.7271,104.7271,50,22.029709,32.697395,47.28358,22.223283,69.506863,174.23397,1484.2168,14173.226,0.63989566,0.76489566,0.63989566,0.53095995,401.59372,1,1,8,5000,12616.047,23747.854,16064.101,5000,5000,5000,5000,5000,789.22846,0,789.22846,-70.675644
725.4,732.50751,732.50751,719.88078,-789.5161,104.7248,104.7248,50,22.028995,32.695805,47.370966,22.264354,69.63532,174.36012,1484.1927,14172.996,0.63987082,0.76487082,0.63987082,0.53194986,401.58496,1,1,8,5000,12615.843,23747.469,16063.749,5000,5000,5000,5000,5000,790.22744,0,790.22744,-70.34666
725.5,733.78373,733.78373,721.20382,-790.96712,104.72249,104.72249,50,22.02828,32.694212,47.458027,22.305273,69.7633,174.48579,1484.1686,14172.766,0.63984594,0.76484594,0.63984594,0.53293618,401.57625,1,1,8,5000,12615.638,23747.083,16063.399,5000,5000,5000,5000,5000,791.21958,0,791.21958,-70.015767
725.6,735.05436,735.05436,722.52187,-792.41267,104.72018,104.72018,50,22.027563,32.692617,47.54476,22.346037,69.890797,174.61098,1484.1444,14172.535,0.63982102,0.76482102,0.63982102,0.53391885,401.56757,1,1,8,5000,12615.433,23746.697,16063.05,5000,5000,5000,5000,5000,792.20485,0,792.20485,-69.682978
725.7,736.31934,736.31934,723.83487,-793.85268,104.71786,104.71786,50,22.026845,32.691019,47.631161,22.386646,70.017806,174.73567,1484.1202,14172.304,0.63979606,0.76479606,0.63979606,0.53489785,401.55894,1,1,8,5000,12615.227,23746.31,16062.703,5000,5000,5000,5000,5000,793.18318,0,793.18318,-69.348309
725.8,737.57862,737.57862,725.14276,-795.28708,104.71555,104.71555,50,22.026127,32.689419,47.717225,22.427096,70.144321,174.85987,1484.0959,14172.072,0.63977106,0.76477106,0.63977106,0.53587311,401.55034,1,1,8,5000,12615.021,23745.923,16062.357,5000,5000,5000,5000,5000,794.15454,0,794.15454,-69.011774
725.9,738.83213,738.83213,726.44548,-796.71581,104.71322,104.71322,50,22.025407,32.687816,47.802949,22.467386,70.270335,174.98356,1484.0716,14171.84,0.63974602,0.76474602,0.63974602,0.53684459,401.54179,1,1,8,5000,12614.815,23745.535,16062.014,5000,5000,5000,5000,5000,795.11887,0,795.11887,-68.673388
726,740.07982,740.07982,727.74296,-798.1388,104.7109,104.7109,50,22.024685,32.68621,47.888328,22.507514,70.395842,175.10674,1484.0473,14171.608,0.63972094,0.76472094,0.63972094,0.53781225,401.53328,1,1,8,5000,12614.609,23745.146,16061.672,5000,5000,5000,5000,5000,796.07612,0,796.07612,-68.333165
726.1,741.32162,741.32162,729.03514,-799.55598,104.70857,104.70857,50,22.023963,32.684603,47.973359,22.547479,70.520837,175.2294,1484.0229,14171.375,0.63969583,0.76469583,0.63969583,0.53877603,401.52482,1,1,8,5000,12614.402,23744.756,16061.331,5000,5000,5000,5000,5000,797.02626,0,797.02626,-67.991121
726.2,742.55748,742.55748,730.32196,-800.96727,104.70623,104.70623,50,22.02324,32.682992,48.058036,22.587277,70.645313,175.35155,1483.9985,14171.142,0.63967067,0.76467067,0.63967067,0.53973591,401.51639,1,1,8,5000,12614.195,23744.366,16060.993,5000,5000,5000,5000,5000,797.96923,0,797.96923,-67.647271
726.3,743.78734,743.78734,731.60336,-802.37262,104.70389,104.70389,50,22.022515,32.681379,48.142357,22.626908,70.769266,175.47316,1483.974,14170.908,0.63964547,0.76464547,0.63964547,0.54069182,401.50801,1,1,8,5000,12613.987,23743.976,16060.656,5000,5000,5000,5000,5000,798.90499,0,798.90499,-67.30163
726.4,745.01114,745.01114,732.87928,-803.77197,104.70155,104.70155,50,22.02179,32.679764,48.226318,22.666369,70.892687,175.59424,1483.9496,14170.674,0.63962024,0.76462024,0.63962024,0.54164373,401.49967,1,1,8,5000,12613.779,23743.585,16060.32,5000,5000,5000,5000,5000,799.83349,0,799.83349,-66.954213
726.5,746.22882,746.22882,734.14966,-805.16523,104.69921,104.69921,50,22.021063,32.678146,48.309914,22.705659,71.015573,175.71478,1483.925,14170.44,0.63959496,0.76459496,0.63959496,0.54259158,401.49138,1,1,8,5000,12613.571,23743.193,16059.987,5000,5000,5000,5000,5000,800.75469,0,800.75469,-66.605035
726.6,747.44033,747.44033,735.41443,-806.55235,104.69686,104.69686,50,22.020335,32.676526,48.393141,22.744776,71.137917,175.83478,1483.9005,14170.206,0.63956965,0.76456965,0.63956965,0.54353534,401.48313,1,1,8,5000,12613.363,23742.8,16059.655,5000,5000,5000,5000,5000,801.66854,0,801.66854,-66.254111
726.7,748.64561,748.64561,736.67354,-807.93326,104.69451,104.69451,50,22.019606,32.674903,48.475995,22.783718,71.259713,175.95422,1483.8759,14169.971,0.6395443,0.7645443,0.6395443,0.54447496,401.47492,1,1,8,5000,12613.154,23742.407,16059.325,5000,5000,5000,5000,5000,802.575,0,802.575,-65.901457
726.8,749.8446,749.8446,737.92694,-809.30789,104.69215,104.69215,50,22.018876,32.673278,48.558474,22.822483,71.380956,176.07311,1483.8512,14169.735,0.63951891,0.76451891,0.63951891,0.5454104,401.46676,1,1,8,5000,12612.945,23742.014,16058.997,5000,5000,5000,5000,5000,803.47402,0,803.47402,-65.547088
726.9,751.03725,751.03725,739.17455,-810.67619,104.6898,104.6898,50,22.018145,32.671651,48.640571,22.861068,71.50164,176.19144,1483.8265,14169.5,0.63949348,0.76449348,0.63949348,0.54634161,401.45864,1,1,8,5000,12612.735,23741.62,16058.67,5000,5000,5000,5000,5000,804.36557,0,804.36557,-65.19102
727,752.22349,752.22349,740.41632,-812.03808,104.68743,104.68743,50,22.017412,32.670021,48.722285,22.899474,71.621758,176.30919,1483.8018,14169.264,0.63946802,0.76446802,0.63946802,0.54726855,401.45056,1,1,8,5000,12612.526,23741.225,16058.346,5000,5000,5000,5000,5000,805.24959,0,805.24959,-64.833268
727.1,753.40328,753.40328,741.65219,-813.3935,104.68507,104.68507,50,22.016679,32.668389,48.80361,22.937697,71.741307,176.42637,1483.7771,14169.027,0.63944252,0.76444252,0.63944252,0.54819117,401.44253,1,1,8,5000,12612.316,23740.829,16058.023,5000,5000,5000,5000,5000,806.12604,0,806.12604,-64.473847
727.2,754.57656,754.57656,742.88211,-814.74239,104.6827,104.6827,50,22.015944,32.666754,48.884543,22.975735,71.860279,176.54298,1483.7523,14168.791,0.63941698,0.76441698,0.63941698,0.54910943,401.43455,1,1,8,5000,12612.105,23740.433,16057.701,5000,5000,5000,5000,5000,806.99488,0,806.99488,-64.112774
727.3,755.74327,755.74327,744.10601,-816.08468,104.68033,104.68033,50,22.015209,32.665117,48.965081,23.013588,71.978669,176.65899,1483.7275,14168.554,0.6393914,0.7643914,0.6393914,0.5500233,401.42661,1,1,8,5000,12611.895,23740.037,16057.382,5000,5000,5000,5000,5000,807.85607,0,807.85607,-63.750064
727.4,756.90336,756.90336,745.32384,-817.42031,104.67795,104.67795,50,22.014472,32.663477,49.045219,23.051253,72.096471,176.77442,1483.7026,14168.316,0.63936579,0.76436579,0.63936579,0.55093271,401.41871,1,1,8,5000,12611.684,23739.64,16057.064,5000,5000,5000,5000,5000,808.70957,0,808.70957,-63.385733
727.5,758.05678,758.05678,746.53554,-818.74922,104.67557,104.67557,50,22.013735,32.661836,49.124953,23.088728,72.213681,176.88925,1483.6777,14168.079,0.63934013,0.76434013,0.63934013,0.55183764,401.41086,1,1,8,5000,12611.472,23739.242,16056.748,5000,5000,5000,5000,5000,809.55533,0,809.55533,-63.019796
727.6,759.20346,759.20346,747.74105,-820.07134,104.67319,104.67319,50,22.012996,32.660192,49.204281,23.126012,72.330292,177.00348,1483.6528,14167.841,0.63931445,0.76431445,0.63931445,0.55273804,401.40306,1,1,8,5000,12611.261,23738.844,16056.435,5000,5000,5000,5000,5000,810.39332,0,810.39332,-62.652271
727.7,760.34336,760.34336,748.94032,-821.38662,104.6708,104.6708,50,22.012256,32.658545,49.283197,23.163103,72.4463,177.1171,1483.6278,14167.602,0.63928872,0.76428872,0.63928872,0.55363387,401.3953,1,1,8,5000,12611.049,23738.445,16056.122,5000,5000,5000,5000,5000,811.22349,0,811.22349,-62.283171
727.8,761.47642,761.47642,750.13329,-822.69498,104.66841,104.66841,50,22.011515,32.656897,49.361699,23.199999,72.561698,177.23011,1483.6028,14167.363,0.63926296,0.76426296,0.63926296,0.55452509,401.38759,1,1,8,5000,12610.837,23738.045,16055.812,5000,5000,5000,5000,5000,812.0458,0,812.0458,-61.912514
727.9,762.60259,762.60259,751.3199,-823.99638,104.66602,104.66602,50,22.010773,32.655245,49.439783,23.236698,72.676481,177.3425,1483.5778,14167.124,0.63923717,0.76423717,0.63923717,0.55541165,401.37992,1,1,8,5000,12610.624,23737.645,16055.504,5000,5000,5000,5000,5000,812.86021,0,812.86021,-61.540316
728,763.72182,763.72182,752.5001,-825.29074,104.66362,104.66362,50,22.01003,32.653592,49.517444,23.273199,72.790643,177.45427,1483.5527,14166.885,0.63921134,0.76421134,0.63921134,0.55629351,401.3723,1,1,8,5000,12610.411,23737.245,16055.197,5000,5000,5000,5000,5000,813.66669,0,813.66669,-61.166593
728.1,764.83405,764.83405,753.67383,-826.57801,104.66122,104.66122,50,22.009286,32.651937,49.59468,23.3095,72.90418,177.5654,1483.5276,14166.645,0.63918547,0.76418547,0.63918547,0.55717063,401.36473,1,1,8,5000,12610.198,23736.843,16054.892,5000,5000,5000,5000,5000,814.46519,0,814.46519,-60.791361
728.2,765.93923,765.93923,754.84104,-827.85812,104.65882,104.65882,50,22.008541,32.650279,49.671487,23.345599,73.017086,177.67591,1483.5025,14166.405,0.63915956,0.76415956,0.63915956,0.55804297,401.3572,1,1,8,5000,12609.985,23736.442,16054.589,5000,5000,5000,5000,5000,815.25567,0,815.25567,-60.414636
728.3,767.03732,767.03732,756.00166,-829.13102,104.65641,104.65641,50,22.007795,32.648619,49.747861,23.381495,73.129356,177.78577,1483.4773,14166.165,0.63913363,0.76413363,0.63913363,0.55891049,401.34972,1,1,8,5000,12609.771,23736.039,16054.288,5000,5000,5000,5000,5000,816.0381,0,816.0381,-60.036435
728.4,768.12825,768.12825,757.15566,-830.39665,104.654,104.654,50,22.007048,32.646956,49.823799,23.417185,73.240984,177.89499,1483.4521,14165.924,0.63910765,0.76410765,0.63910765,0.55977316,401.34229,1,1,8,5000,12609.557,23735.636,16053.989,5000,5000,5000,5000,5000,816.81244,0,816.81244,-59.656774
728.5,769.21198,769.21198,758.30297,-831.65494,104.65159,104.65159,50,22.0063,32.645292,49.899296,23.452669,73.351966,178.00356,1483.4268,14165.683,0.63908164,0.76408164,0.63908164,0.56063092,401.33491,1,1,8,5000,12609.343,23735.233,16053.692,5000,5000,5000,5000,5000,817.57864,0,817.57864,-59.275669
728.6,770.28846,770.28846,759.44354,-832.90584,104.64918,104.64918,50,22.005551,32.643625,49.97435,23.487945,73.462295,178.11147,1483.4015,14165.441,0.6390556,0.7640556,0.6390556,0.56148373,401.32757,1,1,8,5000,12609.128,23734.829,16053.396,5000,5000,5000,5000,5000,818.33668,0,818.33668,-58.893138
728.7,771.35763,771.35763,760.57732,-834.14928,104.64676,104.64676,50,22.004801,32.641956,50.048957,23.52301,73.571967,178.21872,1483.3762,14165.2,0.63902952,0.76402952,0.63902952,0.56233157,401.32028,1,1,8,5000,12608.913,23734.425,16053.103,5000,5000,5000,5000,5000,819.08651,0,819.08651,-58.509197
728.8,772.41945,772.41945,761.70425,-835.38522,104.64434,104.64434,50,22.00405,32.640285,50.123113,23.557863,73.680977,178.32531,1483.3509,14164.957,0.63900341,0.76400341,0.63900341,0.56317439,401.31304,1,1,8,5000,12608.698,23734.02,16052.811,5000,5000,5000,5000,5000,819.82811,0,819.82811,-58.123861
728.9,773.47387,773.47387,762.82427,-836.61359,104.64191,104.64191,50,22.003298,32.638612,50.196816,23.592503,73.789319,178.43123,1483.3255,14164.715,0.63897727,0.76397727,0.63897727,0.56401214,401.30585,1,1,8,5000,12608.482,23733.614,16052.522,5000,5000,5000,5000,5000,820.56142,0,820.56142,-57.737149
729,774.52083,774.52083,763.93735,-837.83434,104.63948,104.63948,50,22.002545,32.636936,50.27006,23.626928,73.896988,178.53647,1483.3001,14164.472,0.63895109,0.76395109,0.63895109,0.5648448,401.2987,1,1,8,5000,12608.267,23733.208,16052.234,5000,5000,5000,5000,5000,821.28643,0,821.28643,-57.349077
729.1,775.5603,775.5603,765.04342,-839.0474,104.63705,104.63705,50,22.001791,32.635259,50.342844,23.661137,74.003981,178.64103,1483.2746,14164.229,0.63892487,0.76392487,0.63892487,0.56567232,401.2916,1,1,8,5000,12608.051,23732.801,16051.948,5000,5000,5000,5000,5000,822.00308,0,822.00308,-56.959662
729.2,776.59221,776.59221,766.14243,-840.25272,104.63462,104.63462,50,22.001036,32.633579,50.415163,23.695127,74.11029,178.74491,1483.2491,14163.986,0.63889862,0.76389862,0.63889862,0.56649466,401.28455,1,1,8,5000,12607.834,23732.394,16051.664,5000,5000,5000,5000,5000,822.71135,0,822.71135,-56.56892
729.3,777.61653,777.61653,767.23434,-841.45025,104.63218,104.63218,50,22.00028,32.631897,50.487015,23.728897,74.215912,178.84809,1483.2236,14163.742,0.63887234,0.76387234,0.63887234,0.56731178,401.27755,1,1,8,5000,12607.618,23731.986,16051.382,5000,5000,5000,5000,5000,823.4112,0,823.4112,-56.176869
729.4,778.6332,778.6332,768.31908,-842.63992,104.62974,104.62974,50,21.999524,32.630213,50.558395,23.762446,74.320841,178.95058,1483.1981,14163.498,0.63884603,0.76384603,0.63884603,0.56812366,401.2706,1,1,8,5000,12607.401,23731.578,16051.102,5000,5000,5000,5000,5000,824.10261,0,824.10261,-55.783525
729.5,779.64218,779.64218,769.39662,-843.82169,104.62729,104.62729,50,21.998766,32.628527,50.629301,23.795772,74.425073,179.05237,1483.1725,14163.254,0.63881969,0.76381969,0.63881969,0.56893024,401.2637,1,1,8,5000,12607.184,23731.169,16050.824,5000,5000,5000,5000,5000,824.78552,0,824.78552,-55.388906
729.6,780.64342,780.64342,770.46689,-844.99549,104.62485,104.62485,50,21.998007,32.626839,50.69973,23.828873,74.528603,179.15345,1483.1469,14163.01,0.63879331,0.76379331,0.63879331,0.56973149,401.25685,1,1,8,5000,12606.966,23730.76,16050.548,5000,5000,5000,5000,5000,825.45992,0,825.45992,-54.993028
729.7,781.63687,781.63687,771.52986,-846.16128,104.6224,104.6224,50,21.997247,32.625149,50.769677,23.861748,74.631425,179.25382,1483.1213,14162.765,0.6387669,0.7637669,0.6387669,0.57052738,401.25005,1,1,8,5000,12606.749,23730.35,16050.274,5000,5000,5000,5000,5000,826.12577,0,826.12577,-54.59591
729.8,782.62249,782.62249,772.58546,-847.31899,104.61994,104.61994,50,21.996487,32.623457,50.83914,23.894396,74.733535,179.35348,1483.0956,14162.52,0.63874045,0.76374045,0.63874045,0.57131786,401.24329,1,1,8,5000,12606.531,23729.94,16050.002,5000,5000,5000,5000,5000,826.78303,0,826.78303,-54.197568
729.9,783.60023,783.60023,773.63365,-848.46858,104.61749,104.61749,50,21.995725,32.621763,50.908115,23.926814,74.834929,179.45242,1483.0699,14162.274,0.63871398,0.76371398,0.63871398,0.5721029,401.23659,1,1,0,5000,12606.312,23729.529,16049.732,5000,5000,5000,5000,5000,827.43167,0,827.43167,-53.798019
730,784.57005,784.57005,774.67439,-849.60999,104.61503,104.61503,50,21.994963,32.620067,50.976599,23.959002,74.935601,179.55063,1483.0441,14162.028,0.63868747,0.76368747,0.63868747,0.57288247,401.22993,1,1,0,5000,12606.094,23729.118,16049.464,5000,5000,5000,5000,5000,828.07167,0,828.07167,-53.397281
730.1,785.5319,785.5319,775.70762,-850.74317,104.61257,104.61257,50,21.994199,32.618368,51.04459,23.990957,75.035547,179.64811,1483.0184,14161.782,0.63866094,0.76366094,0.63866094,0.57365652,401.22333,1,1,0,5000,12605.875,23728.706,16049.197,5000,5000,5000,5000,5000,828.70299,0,828.70299,-52.995371
730.2,786.48573,786.48573,776.73329,-851.86805,104.6101,104.6101,50,21.993435,32.616668,51.112083,24.022679,75.134762,179.74487,1482.9926,14161.536,0.63863437,0.76363437,0.63863437,0.57442503,401.21678,1,1,0,5000,12605.656,23728.294,16048.933,5000,5000,5000,5000,5000,829.3256,0,829.3256,-52.592306
730.3,787.43151,787.43151,777.75136,-852.9846,104.60764,104.60764,50,21.99267,32.614966,51.179076,24.054166,75.233242,179.84088,1482.9667,14161.289,0.63860777,0.76360777,0.63860777,0.57518795,401.21027,1,1,0,5000,12605.437,23727.881,16048.671,5000,5000,5000,5000,5000,829.93947,0,829.93947,-52.188105
730.4,788.36919,788.36919,778.76178,-854.09276,104.60517,104.60517,50,21.991904,32.613262,51.245566,24.085416,75.330982,179.93615,1482.9409,14161.042,0.63858114,0.76358114,0.63858114,0.57594525,401.20382,1,1,0,5000,12605.217,23727.468,16048.411,5000,5000,5000,5000,5000,830.54457,0,830.54457,-51.782784
730.5,789.29871,789.29871,779.7645,-855.19248,104.60269,104.60269,50,21.991137,32.611556,51.311549,24.116428,75.427977,180.03067,1482.915,14160.795,0.63855448,0.76355448,0.63855448,0.5766969,401.19742,1,1,0,5000,12604.998,23727.054,16048.153,5000,5000,5000,5000,5000,831.14087,0,831.14087,-51.376362
730.6,790.22006,790.22006,780.75948,-856.2837,104.60022,104.60022,50,21.990369,32.609848,51.377022,24.1472,75.524223,180.12444,1482.8891,14160.548,0.63852778,0.76352778,0.63852778,0.57744286,401.19106,1,1,0,5000,12604.777,23726.64,16047.897,5000,5000,5000,5000,5000,831.72834,0,831.72834,-50.968856
730.7,791.13316,791.13316,781.74667,-857.36638,104.59774,104.59774,50,21.9896,32.608138,51.441983,24.177732,75.619715,180.21745,1482.8631,14160.3,0.63850106,0.76350106,0.63850106,0.57818309,401.18476,1,1,0,5000,12604.557,23726.225,16047.643,5000,5000,5000,5000,5000,832.30695,0,832.30695,-50.560283
730.8,792.038,792.038,782.72602,-858.44047,104.59526,104.59526,50,21.988831,32.606426,51.506428,24.208021,75.714449,180.30971,1482.8372,14160.052,0.63847431,0.76347431,0.63847431,0.57891756,401.17851,1,1,0,5000,12604.337,23725.81,16047.391,5000,5000,5000,5000,5000,832.87668,0,832.87668,-50.150662
730.9,792.93452,792.93452,783.69748,-859.50591,104.59277,104.59277,50,21.98806,32.604713,51.570354,24.238067,75.808421,180.40119,1482.8111,14159.803,0.63844753,0.76344753,0.63844753,0.57964624,401.17231,1,1,0,5000,12604.116,23725.394,16047.141,5000,5000,5000,5000,5000,833.43749,0,833.43749,-49.740009
731,793.82268,793.82268,784.66102,-860.56265,104.59029,104.59029,50,21.987289,32.602997,51.633759,24.267867,75.901626,180.49191,1482.7851,14159.555,0.63842072,0.76342072,0.63842072,0.58036909,401.16617,1,1,0,5000,12603.895,23724.978,16046.893,5000,5000,5000,5000,5000,833.98937,0,833.98937,-49.328344
731.1,794.70245,794.70245,785.61659,-861.61065,104.5878,104.5878,50,21.986517,32.60128,51.696639,24.29742,75.994059,180.58186,1482.759,14159.306,0.63839388,0.76339388,0.63839388,0.58108609,401.16007,1,1,0,5000,12603.673,23724.562,16046.647,5000,5000,5000,5000,5000,834.53228,0,834.53228,-48.915684
731.2,795.57377,795.57377,786.56414,-862.64986,104.5853,104.5853,50,21.985744,32.599561,51.758992,24.326726,76.085718,180.67102,1482.733,14159.057,0.63836702,0.76336702,0.63836702,0.58179719,401.15402,1,1,0,5000,12603.452,23724.145,16046.403,5000,5000,5000,5000,5000,835.06619,0,835.06619,-48.502046
731.3,796.43662,796.43662,787.50363,-863.68023,104.58281,104.58281,50,21.98497,32.59784,51.820814,24.355782,76.176596,180.75941,1482.7068,14158.807,0.63834012,0.76334012,0.63834012,0.58250236,401.14803,1,1,0,5000,12603.23,23723.727,16046.161,5000,5000,5000,5000,5000,835.59108,0,835.59108,-48.087449
731.4,797.29095,797.29095,788.43502,-864.70171,104.58031,104.58031,50,21.984195,32.596117,51.882103,24.384588,76.266691,180.847,1482.6807,14158.558,0.63831319,0.76331319,0.63831319,0.58320158,401.14209,1,1,0,5000,12603.008,23723.309,16045.921,5000,5000,5000,5000,5000,836.10693,0,836.10693,-47.671911
731.5,798.13672,798.13672,789.35826,-865.71426,104.57781,104.57781,50,21.98342,32.594392,51.942855,24.413142,76.355997,180.93381,1482.6545,14158.308,0.63828624,0.76328624,0.63828624,0.5838948,401.1362,1,1,0,5000,12602.786,23722.891,16045.684,5000,5000,5000,5000,5000,836.61371,0,836.61371,-47.25545
