time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
731.6,798.97389,798.97389,790.27331,-866.71782,104.57531,104.57531,50,21.982644,32.592666,52.003069,24.441442,76.444512,181.01982,1482.6283,14158.057,0.63825926,0.76325926,0.63825926,0.584582,401.13036,1,1,0,5000,12602.563,23722.472,16045.448,5000,5000,5000,5000,5000,837.11139,0,837.11139,-46.838084
731.7,799.80243,799.80243,791.18012,-867.71235,104.5728,104.5728,50,21.981867,32.590938,52.062741,24.469488,76.532229,181.10503,1482.6021,14157.807,0.63823225,0.76323225,0.63823225,0.58526315,401.12457,1,1,0,5000,12602.341,23722.053,16045.214,5000,5000,5000,5000,5000,837.59995,0,837.59995,-46.419831
731.8,800.62229,800.62229,792.07866,-868.69781,104.5703,104.5703,50,21.981089,32.589208,52.121869,24.497278,76.619147,181.18944,1482.5758,14157.556,0.63820522,0.76320522,0.63820522,0.58593821,401.11884,1,1,0,5000,12602.118,23721.633,16044.983,5000,5000,5000,5000,5000,838.07937,0,838.07937,-46.00071
731.9,801.43344,801.43344,792.96889,-869.67415,104.56779,104.56779,50,21.98031,32.587476,52.180449,24.524811,76.70526,181.27305,1482.5495,14157.305,0.63817816,0.76317816,0.63817816,0.58660715,401.11316,1,1,0,5000,12601.894,23721.213,16044.754,5000,5000,5000,5000,5000,838.54963,0,838.54963,-45.580738
732,802.23584,802.23584,793.85075,-870.64132,104.56527,104.56527,50,21.979531,32.585743,52.238479,24.552085,76.790564,181.35584,1482.5232,14157.054,0.63815107,0.76315107,0.63815107,0.58726994,401.10753,1,1,0,5000,12601.671,23720.792,16044.526,5000,5000,5000,5000,5000,839.01069,0,839.01069,-45.159934
732.1,803.02945,803.02945,794.72422,-871.59928,104.56276,104.56276,50,21.978751,32.584008,52.295957,24.5791,76.875056,181.43782,1482.4969,14156.802,0.63812395,0.76312395,0.63812395,0.58792655,401.10195,1,1,0,5000,12601.447,23720.371,16044.301,5000,5000,5000,5000,5000,839.46254,0,839.46254,-44.738316
732.2,803.81425,803.81425,795.58925,-872.54799,104.56024,104.56024,50,21.97797,32.582272,52.352879,24.605853,76.958732,181.51897,1482.4705,14156.551,0.63809681,0.76309681,0.63809681,0.58857696,401.09643,1,1,0,5000,12601.223,23719.95,16044.078,5000,5000,5000,5000,5000,839.90516,0,839.90516,-44.315903
732.3,804.59018,804.59018,796.4458,-873.48739,104.55772,104.55772,50,21.977188,32.580533,52.409244,24.632344,77.041588,181.59931,1482.4441,14156.299,0.63806964,0.76306964,0.63806964,0.58922113,401.09096,1,1,0,5000,12600.999,23719.528,16043.857,5000,5000,5000,5000,5000,840.33852,0,840.33852,-43.892713
732.4,805.35722,805.35722,797.29384,-874.41746,104.5552,104.5552,50,21.976406,32.578793,52.465047,24.658572,77.12362,181.67882,1482.4177,14156.046,0.63804245,0.76304245,0.63804245,0.58985902,401.08554,1,1,0,5000,12600.775,23719.106,16043.638,5000,5000,5000,5000,5000,840.7626,0,840.7626,-43.468764
732.5,806.11533,806.11533,798.13331,-875.33814,104.55267,104.55267,50,21.975623,32.577052,52.520288,24.684535,77.204824,181.7575,1482.3913,14155.794,0.63801523,0.76301523,0.63801523,0.59049062,401.08017,1,1,0,5000,12600.55,23718.683,16043.421,5000,5000,5000,5000,5000,841.17739,0,841.17739,-43.044075
732.6,806.86447,806.86447,798.96419,-876.24939,104.55015,104.55015,50,21.974839,32.575309,52.574963,24.710233,77.285196,181.83534,1482.3648,14155.541,0.63798798,0.76298798,0.63798798,0.59111589,401.07486,1,1,0,5000,12600.326,23718.26,16043.207,5000,5000,5000,5000,5000,841.58286,0,841.58286,-42.618664
732.7,807.60462,807.60462,799.78644,-877.15117,104.54762,104.54762,50,21.974054,32.573564,52.62907,24.735663,77.364733,181.91235,1482.3383,14155.288,0.63796072,0.76296072,0.63796072,0.59173481,401.0696,1,1,0,5000,12600.101,23717.837,16042.994,5000,5000,5000,5000,5000,841.97899,0,841.97899,-42.192551
732.8,808.33573,808.33573,800.60001,-878.04344,104.54509,104.54509,50,21.973269,32.571818,52.682607,24.760825,77.443432,181.98852,1482.3118,14155.035,0.63793342,0.76293342,0.63793342,0.59234734,401.06439,1,1,0,5000,12599.876,23717.413,16042.784,5000,5000,5000,5000,5000,842.36576,0,842.36576,-41.765752
732.9,809.05778,809.05778,801.40487,-878.92616,104.54255,104.54255,50,21.972483,32.57007,52.73557,24.785718,77.521288,182.06384,1482.2853,14154.782,0.6379061,0.7629061,0.6379061,0.59295345,401.05924,1,1,0,5000,12599.65,23716.989,16042.576,5000,5000,5000,5000,5000,842.74316,0,842.74316,-41.338288
733,809.77073,809.77073,802.20099,-879.79929,104.54002,104.54002,50,21.971696,32.568321,52.787957,24.81034,77.598297,182.13831,1482.2587,14154.528,0.63787876,0.76287876,0.63787876,0.59355313,401.05414,1,1,0,5000,12599.425,23716.564,16042.369,5000,5000,5000,5000,5000,843.11117,0,843.11117,-40.910176
733.1,810.47455,810.47455,802.98832,-880.66278,104.53748,104.53748,50,21.970908,32.56657,52.839767,24.83469,77.674457,182.21194,1482.2321,14154.274,0.63785139,0.76285139,0.63785139,0.59414634,401.04909,1,1,0,5000,12599.199,23716.139,16042.165,5000,5000,5000,5000,5000,843.46976,0,843.46976,-40.481436
733.2,811.16921,811.16921,803.76684,-881.5166,104.53494,104.53494,50,21.97012,32.564817,52.890996,24.858768,77.749764,182.2847,1482.2055,14154.02,0.637824,0.762824,0.637824,0.59473306,401.0441,1,1,0,5000,12598.973,23715.714,16041.964,5000,5000,5000,5000,5000,843.81892,0,843.81892,-40.052086
733.3,811.85467,811.85467,804.5365,-882.36071,104.53239,104.53239,50,21.969331,32.563064,52.941643,24.882572,77.824215,182.35661,1482.1789,14153.766,0.63779659,0.76279659,0.63779659,0.59531325,401.03916,1,1,0,5000,12598.747,23715.288,16041.764,5000,5000,5000,5000,5000,844.15864,0,844.15864,-39.622144
733.4,812.5309,812.5309,805.29727,-883.19507,104.52985,104.52985,50,21.968542,32.561308,52.991704,24.906101,77.897805,182.42766,1482.1522,14153.511,0.63776915,0.76276915,0.63776915,0.59588689,401.03427,1,1,0,5000,12598.52,23714.862,16041.566,5000,5000,5000,5000,5000,844.4889,0,844.4889,-39.19163
733.5,813.19788,813.19788,806.04911,-884.01964,104.5273,104.5273,50,21.967752,32.559551,53.041178,24.929354,77.970532,182.49784,1482.1255,14153.256,0.63774169,0.76274169,0.63774169,0.59645396,401.02944,1,1,0,5000,12598.294,23714.435,16041.371,5000,5000,5000,5000,5000,844.80967,0,844.80967,-38.760563
733.6,813.85557,813.85557,806.79199,-884.83438,104.52475,104.52475,50,21.966961,32.557793,53.090063,24.95233,78.042393,182.56715,1482.0988,14153.001,0.63771421,0.76271421,0.63771421,0.59701443,401.02466,1,1,0,5000,12598.067,23714.008,16041.177,5000,5000,5000,5000,5000,845.12095,0,845.12095,-38.32896
733.7,814.50394,814.50394,807.52588,-885.63926,104.5222,104.5222,50,21.966169,32.556034,53.138356,24.975027,78.113383,182.63559,1482.0721,14152.746,0.63768671,0.76268671,0.63768671,0.59756827,401.01993,1,1,0,5000,12597.84,23713.581,16040.986,5000,5000,5000,5000,5000,845.42272,0,845.42272,-37.896842
733.8,815.14297,815.14297,808.25074,-886.43424,104.51965,104.51965,50,21.965377,32.554273,53.186055,24.997446,78.1835,182.70315,1482.0454,14152.491,0.63765918,0.76265918,0.63765918,0.59811546,401.01526,1,1,0,5000,12597.613,23713.154,16040.797,5000,5000,5000,5000,5000,845.71497,0,845.71497,-37.464226
733.9,815.77262,815.77262,808.96654,-887.21928,104.51709,104.51709,50,21.964584,32.55251,53.233157,25.019584,78.252741,182.76984,1482.0186,14152.235,0.63763163,0.76263163,0.63763163,0.59865598,401.01065,1,1,0,5000,12597.386,23712.726,16040.61,5000,5000,5000,5000,5000,845.99767,0,845.99767,-37.031132
734,816.39286,816.39286,809.67325,-887.99435,104.51454,104.51454,50,21.963791,32.550747,53.279661,25.041441,78.321102,182.83564,1481.9918,14151.979,0.63760406,0.76260406,0.63760406,0.59918979,401.00608,1,1,0,5000,12597.158,23712.297,16040.426,5000,5000,5000,5000,5000,846.27083,0,846.27083,-36.597578
734.1,817.00368,817.00368,810.37083,-888.75941,104.51198,104.51198,50,21.962997,32.548981,53.325565,25.063015,78.38858,182.90056,1481.965,14151.723,0.63757647,0.76257647,0.63757647,0.59971687,401.00157,1,1,0,5000,12596.93,23711.869,16040.243,5000,5000,5000,5000,5000,846.53442,0,846.53442,-36.163584
734.2,817.60503,817.60503,811.05926,-889.51443,104.50942,104.50942,50,21.962202,32.547215,53.370866,25.084307,78.455173,182.96459,1481.9382,14151.467,0.63754886,0.76254886,0.63754886,0.60023721,400.99712,1,1,0,5000,12596.702,23711.44,16040.063,5000,5000,5000,5000,5000,846.78843,0,846.78843,-35.729169
734.3,818.1969,818.1969,811.73849,-890.25937,104.50685,104.50685,50,21.961407,32.545447,53.415562,25.105314,78.520876,183.02773,1481.9113,14151.211,0.63752123,0.76252123,0.63752123,0.60075078,400.99272,1,1,0,5000,12596.474,23711.011,16039.885,5000,5000,5000,5000,5000,847.03284,0,847.03284,-35.294351
734.4,818.77925,818.77925,812.40851,-890.9942,104.50429,104.50429,50,21.960611,32.543678,53.459652,25.126036,78.585688,183.08998,1481.8844,14150.954,0.63749357,0.76249357,0.63749357,0.60125754,400.98837,1,1,0,5000,12596.246,23710.581,16039.709,5000,5000,5000,5000,5000,847.26766,0,847.26766,-34.859149
734.5,819.35207,819.35207,813.06928,-891.71888,104.50172,104.50172,50,21.959815,32.541908,53.503133,25.146473,78.649606,183.15133,1481.8575,14150.697,0.6374659,0.7624659,0.6374659,0.60175749,400.98408,1,1,0,5000,12596.018,23710.151,16039.535,5000,5000,5000,5000,5000,847.49286,0,847.49286,-34.423583
734.6,819.91532,819.91532,813.72076,-892.43339,104.49915,104.49915,50,21.959018,32.540136,53.546003,25.166622,78.712625,183.21178,1481.8306,14150.44,0.63743821,0.76243821,0.63743821,0.6022506,400.97984,1,1,0,5000,12595.789,23709.721,16039.363,5000,5000,5000,5000,5000,847.70844,0,847.70844,-33.987671
734.7,820.46898,820.46898,814.36294,-893.13769,104.49658,104.49658,50,21.95822,32.538364,53.588261,25.186483,78.774744,183.27133,1481.8037,14150.183,0.6374105,0.7624105,0.6374105,0.60273684,400.97566,1,1,0,5000,12595.56,23709.29,16039.194,5000,5000,5000,5000,5000,847.91437,0,847.91437,-33.551433
734.8,821.01302,821.01302,814.99578,-893.83174,104.49401,104.49401,50,21.957422,32.53659,53.629904,25.206055,78.835959,183.32997,1481.7768,14149.926,0.63738276,0.76238276,0.63738276,0.6032162,400.97153,1,1,0,5000,12595.332,23708.859,16039.026,5000,5000,5000,5000,5000,848.11067,0,848.11067,-33.114887
734.9,821.54742,821.54742,815.61925,-894.51552,104.49144,104.49144,50,21.956624,32.534815,53.670931,25.225338,78.896269,183.38771,1481.7498,14149.668,0.63735501,0.76235501,0.63735501,0.60368864,400.96745,1,1,0,5000,12595.102,23708.428,16038.861,5000,5000,5000,5000,5000,848.29731,0,848.29731,-32.678054
735,822.07216,822.07216,816.23333,-895.189,104.48886,104.48886,50,21.955824,32.533038,53.71134,25.24433,78.95567,183.44453,1481.7228,14149.411,0.63732725,0.76232725,0.63732725,0.60415416,400.96343,1,1,0,5000,12594.873,23707.997,16038.698,5000,5000,5000,5000,5000,848.47428,0,848.47428,-32.24095
735.1,822.58722,822.58722,816.83798,-895.85214,104.48629,104.48629,50,21.955025,32.531261,53.751128,25.26303,79.014159,183.50044,1481.6958,14149.153,0.63729946,0.76229946,0.63729946,0.60461273,400.95947,1,1,0,5000,12594.644,23707.565,16038.537,5000,5000,5000,5000,5000,848.64158,0,848.64158,-31.803597
735.2,823.09256,823.09256,817.43318,-896.50492,104.48371,104.48371,50,21.954224,32.529482,53.790295,25.281439,79.071734,183.55544,1481.6688,14148.895,0.63727165,0.76227165,0.63727165,0.60506432,400.95555,1,1,0,5000,12594.414,23707.133,16038.379,5000,5000,5000,5000,5000,848.7992,0,848.7992,-31.366013
735.3,823.58817,823.58817,818.01891,-897.1473,104.48113,104.48113,50,21.953424,32.527702,53.828838,25.299554,79.128392,183.60952,1481.6417,14148.636,0.63724383,0.76224383,0.63724383,0.60550893,400.9517,1,1,0,5000,12594.185,23706.7,16038.222,5000,5000,5000,5000,5000,848.94712,0,848.94712,-30.928216
735.4,824.07403,824.07403,818.59513,-897.77926,104.47854,104.47854,50,21.952622,32.525921,53.866756,25.317375,79.184131,183.66267,1481.6147,14148.378,0.63721599,0.76221599,0.63721599,0.60594652,400.9479,1,1,0,5000,12593.955,23706.268,16038.068,5000,5000,5000,5000,5000,849.08536,0,849.08536,-30.490228
735.5,824.55011,824.55011,819.16182,-898.40077,104.47596,104.47596,50,21.951821,32.524139,53.904046,25.334902,79.238948,183.71491,1481.5876,14148.119,0.63718813,0.76218813,0.63718813,0.60637708,400.94415,1,1,0,5000,12593.725,23705.835,16037.916,5000,5000,5000,5000,5000,849.21389,0,849.21389,-30.052065
735.6,825.0164,825.0164,819.71896,-899.0118,104.47337,104.47337,50,21.951018,32.522356,53.940708,25.352133,79.292841,183.76622,1481.5605,14147.861,0.63716026,0.76216026,0.63716026,0.60680059,400.94045,1,1,0,5000,12593.495,23705.402,16037.766,5000,5000,5000,5000,5000,849.3327,0,849.3327,-29.613748
735.7,825.47286,825.47286,820.26651,-899.61232,104.47079,104.47079,50,21.950215,32.520572,53.976739,25.369067,79.345807,183.81659,1481.5334,14147.602,0.63713237,0.76213237,0.63713237,0.60721704,400.93682,1,1,0,5000,12593.264,23704.968,16037.618,5000,5000,5000,5000,5000,849.44181,0,849.44181,-29.175296
735.8,825.91949,825.91949,820.80447,-900.20231,104.4682,104.4682,50,21.949412,32.518787,54.012139,25.385705,79.397844,183.86604,1481.5063,14147.343,0.63710446,0.76210446,0.63710446,0.60762639,400.93323,1,1,0,5000,12593.034,23704.534,16037.473,5000,5000,5000,5000,5000,849.54119,0,849.54119,-28.736728
735.9,826.35627,826.35627,821.33279,-900.78174,104.46561,104.46561,50,21.948608,32.517001,54.046904,25.402045,79.448949,183.91456,1481.4791,14147.084,0.63707654,0.76207654,0.63707654,0.60802864,400.9297,1,1,0,5000,12592.803,23704.1,16037.329,5000,5000,5000,5000,5000,849.63085,0,849.63085,-28.298062
736,826.78316,826.78316,821.85146,-901.35058,104.46302,104.46302,50,21.947804,32.515214,54.081035,25.418086,79.499121,183.96214,1481.452,14146.824,0.6370486,0.7620486,0.6370486,0.60842376,400.92623,1,1,0,5000,12592.573,23703.666,16037.188,5000,5000,5000,5000,5000,849.71078,0,849.71078,-27.85932
736.1,827.20017,827.20017,822.36046,-901.90882,104.46043,104.46043,50,21.947,32.513426,54.114529,25.433829,79.548357,184.00878,1481.4248,14146.565,0.63702064,0.76202064,0.63702064,0.60881174,400.92281,1,1,0,5000,12592.342,23703.232,16037.049,5000,5000,5000,5000,5000,849.78098,0,849.78098,-27.420518
736.2,827.60726,827.60726,822.85976,-902.45641,104.45783,104.45783,50,21.946194,32.511637,54.147385,25.449271,79.596656,184.05449,1481.3976,14146.305,0.63699267,0.76199267,0.63699267,0.60919256,400.91944,1,1,0,5000,12592.111,23702.797,16036.912,5000,5000,5000,5000,5000,849.84143,0,849.84143,-26.981678
736.3,828.00441,828.00441,823.34934,-902.99335,104.45524,104.45524,50,21.945389,32.509847,54.179601,25.464412,79.644013,184.09925,1481.3704,14146.045,0.63696469,0.76196469,0.63696469,0.60956621,400.91613,1,1,0,5000,12591.88,23702.362,16036.778,5000,5000,5000,5000,5000,849.89215,0,849.89215,-26.542817
736.4,828.39163,828.39163,823.82917,-903.5196,104.45264,104.45264,50,21.944583,32.508056,54.211176,25.479253,79.690429,184.14307,1481.3432,14145.786,0.63693669,0.76193669,0.63693669,0.60993266,400.91288,1,1,0,5000,12591.649,23701.927,16036.645,5000,5000,5000,5000,5000,849.93313,0,849.93313,-26.103955
736.5,828.76887,828.76887,824.29925,-904.03515,104.45004,104.45004,50,21.943777,32.506264,54.242109,25.493791,79.7359,184.18594,1481.316,14145.525,0.63690867,0.76190867,0.63690867,0.61029191,400.90968,1,1,0,5000,12591.417,23701.491,16036.515,5000,5000,5000,5000,5000,849.96436,0,849.96436,-25.665112
736.6,829.13614,829.13614,824.75954,-904.53996,104.44744,104.44744,50,21.94297,32.504471,54.272398,25.508027,79.780425,184.22787,1481.2887,14145.265,0.63688065,0.76188065,0.63688065,0.61064393,400.90653,1,1,0,5000,12591.186,23701.055,16036.387,5000,5000,5000,5000,5000,849.98584,0,849.98584,-25.226306
736.7,829.49341,829.49341,825.21003,-905.03403,104.44484,104.44484,50,21.942163,32.502678,54.302042,25.52196,79.824001,184.26884,1481.2615,14145.005,0.63685261,0.76185261,0.63685261,0.61098871,400.90344,1,1,0,5000,12590.954,23700.619,16036.261,5000,5000,5000,5000,5000,849.99758,0,849.99758,-24.787558
736.8,829.84067,829.84067,825.65069,-905.51732,104.44224,104.44224,50,21.941355,32.500884,54.331039,25.535588,79.866627,184.30887,1481.2342,14144.745,0.63682455,0.76182455,0.63682455,0.61132623,400.9004,1,1,0,5000,12590.722,23700.183,16036.138,5000,5000,5000,5000,5000,849.99957,0,849.99957,-24.348885
736.9,830.1779,830.1779,826.08151,-905.98981,104.43964,104.43964,50,21.940547,32.499088,54.359389,25.548913,79.908301,184.34794,1481.2069,14144.484,0.63679648,0.76179648,0.63679648,0.61165649,400.89742,1,1,0,5000,12590.491,23699.747,16036.016,5000,5000,5000,5000,5000,849.99182,0,849.99182,-23.910307
737,830.50509,830.50509,826.50247,-906.45149,104.43703,104.43703,50,21.939739,32.497292,54.387089,25.561932,79.949021,184.38605,1481.1796,14144.223,0.6367684,0.7617684,0.6367684,0.61197946,400.89449,1,1,0,5000,12590.259,23699.31,16035.897,5000,5000,5000,5000,5000,849.97431,0,849.97431,-23.471843
737.1,830.82222,830.82222,826.91355,-906.90233,104.43443,104.43443,50,21.93893,32.495496,54.41414,25.574646,79.988786,184.42321,1481.1523,14143.962,0.63674031,0.76174031,0.63674031,0.61229513,400.89162,1,1,0,5000,12590.027,23698.874,16035.78,5000,5000,5000,5000,5000,849.94706,0,849.94706,-23.033513
737.2,831.12929,831.12929,827.31473,-907.34232,104.43182,104.43182,50,21.938121,32.493698,54.440539,25.587053,80.027593,184.45941,1481.125,14143.702,0.63671221,0.76171221,0.63671221,0.61260349,400.8888,1,1,0,5000,12589.794,23698.437,16035.665,5000,5000,5000,5000,5000,849.91007,0,849.91007,-22.595336
737.3,831.42628,831.42628,827.706,-907.77144,104.42921,104.42921,50,21.937312,32.4919,54.466286,25.599154,80.065441,184.49465,1481.0976,14143.441,0.63668409,0.76168409,0.63668409,0.61290452,400.88604,1,1,0,5000,12589.562,23697.999,16035.552,5000,5000,5000,5000,5000,849.86333,0,849.86333,-22.157331
737.4,831.71318,831.71318,828.08733,-908.18966,104.4266,104.4266,50,21.936502,32.490101,54.491379,25.610948,80.102328,184.52893,1481.0703,14143.179,0.63665596,0.76165596,0.63665596,0.61319822,400.88333,1,1,0,5000,12589.33,23697.562,16035.442,5000,5000,5000,5000,5000,849.80685,0,849.80685,-21.719517
737.5,831.98997,831.98997,828.45871,-908.59697,104.42399,104.42399,50,21.935692,32.488301,54.515818,25.622434,80.138252,184.56225,1481.0429,14142.918,0.63662782,0.76162782,0.63662782,0.61348456,400.88068,1,1,0,5000,12589.097,23697.124,16035.333,5000,5000,5000,5000,5000,849.74063,0,849.74063,-21.281913
737.6,832.25664,832.25664,828.82013,-908.99335,104.42138,104.42138,50,21.934881,32.486501,54.539601,25.633612,80.173213,184.5946,1481.0155,14142.657,0.63659967,0.76159967,0.63659967,0.61376354,400.87808,1,1,0,5000,12588.865,23696.687,16035.227,5000,5000,5000,5000,5000,849.66467,0,849.66467,-20.844539
737.7,832.51319,832.51319,829.17158,-909.37878,104.41877,104.41877,50,21.934071,32.484699,54.562727,25.644482,80.207209,184.62598,1480.9882,14142.395,0.63657151,0.76157151,0.63657151,0.61403515,400.87553,1,1,0,5000,12588.632,23696.249,16035.123,5000,5000,5000,5000,5000,849.57899,0,849.57899,-20.407414
737.8,832.7596,832.7596,829.51302,-909.75326,104.41616,104.41616,50,21.933259,32.482898,54.585195,25.655042,80.240237,184.65639,1480.9608,14142.134,0.63654334,0.76154334,0.63654334,0.61429936,400.87304,1,1,0,5000,12588.399,23695.811,16035.021,5000,5000,5000,5000,5000,849.48358,0,849.48358,-19.970556
737.9,832.99586,832.99586,829.84446,-910.11675,104.41354,104.41354,50,21.932448,32.481095,54.607005,25.665292,80.272298,184.68584,1480.9334,14141.872,0.63651516,0.76151516,0.63651516,0.61455618,400.8706,1,1,0,5000,12588.167,23695.372,16034.922,5000,5000,5000,5000,5000,849.37844,0,849.37844,-19.533985
738,833.22197,833.22197,830.16587,-910.46926,104.41093,104.41093,50,21.931637,32.479292,54.628155,25.675233,80.303389,184.71432,1480.906,14141.61,0.63648697,0.76148697,0.63648697,0.61480559,400.86822,1,1,0,5000,12587.934,23694.934,16034.824,5000,5000,5000,5000,5000,849.26359,0,849.26359,-19.09772
738.1,833.43791,833.43791,830.47725,-910.81075,104.40831,104.40831,50,21.930825,32.477489,54.648645,25.684863,80.333508,184.74182,1480.8785,14141.348,0.63645877,0.76145877,0.63645877,0.61504757,400.86589,1,1,0,5000,12587.701,23694.495,16034.729,5000,5000,5000,5000,5000,849.13903,0,849.13903,-18.66178
738.2,833.64368,833.64368,830.77857,-911.14123,104.4057,104.4057,50,21.930012,32.475685,54.668474,25.694183,80.362656,184.76835,1480.8511,14141.086,0.63643056,0.76143056,0.63643056,0.61528213,400.86362,1,1,0,5000,12587.468,23694.057,16034.636,5000,5000,5000,5000,5000,849.00476,0,849.00476,-18.226184
738.3,833.83926,833.83926,831.06983,-911.46066,104.40308,104.40308,50,21.9292,32.47388,54.68764,25.703191,80.390831,184.79391,1480.8237,14140.824,0.63640234,0.76140234,0.63640234,0.61550925,400.8614,1,1,0,5000,12587.234,23693.618,16034.545,5000,5000,5000,5000,5000,848.86079,0,848.86079,-17.790952
738.4,834.02466,834.02466,831.35102,-911.76905,104.40046,104.40046,50,21.928387,32.472075,54.706143,25.711887,80.418031,184.81849,1480.7962,14140.562,0.63637411,0.76137411,0.63637411,0.61572892,400.85924,1,1,0,5000,12587.001,23693.179,16034.456,5000,5000,5000,5000,5000,848.70713,0,848.70713,-17.356102
738.5,834.19986,834.19986,831.62213,-912.06638,104.39784,104.39784,50,21.927574,32.470269,54.723983,25.720272,80.444255,184.8421,1480.7688,14140.3,0.63634588,0.76134588,0.63634588,0.61594113,400.85713,1,1,0,5000,12586.768,23692.739,16034.369,5000,5000,5000,5000,5000,848.54378,0,848.54378,-16.921654
738.6,834.36486,834.36486,831.88313,-912.35263,104.39522,104.39522,50,21.926761,32.468463,54.741158,25.728344,80.469502,184.86473,1480.7413,14140.038,0.63631763,0.76131763,0.63631763,0.61614587,400.85507,1,1,0,5000,12586.534,23692.3,16034.285,5000,5000,5000,5000,5000,848.37076,0,848.37076,-16.487626
738.7,834.51965,834.51965,832.13403,-912.6278,104.3926,104.3926,50,21.925948,32.466656,54.757668,25.736104,80.493772,184.88638,1480.7138,14139.775,0.63628938,0.76128938,0.63628938,0.61634314,400.85307,1,1,0,5000,12586.301,23691.861,16034.203,5000,5000,5000,5000,5000,848.18807,0,848.18807,-16.054037
738.8,834.66422,834.66422,832.37481,-912.89187,104.38998,104.38998,50,21.925134,32.464849,54.773512,25.743551,80.517063,184.90705,1480.6863,14139.513,0.63626112,0.76126112,0.63626112,0.61653292,400.85112,1,1,0,5000,12586.067,23691.421,16034.123,5000,5000,5000,5000,5000,847.99571,0,847.99571,-15.620907
738.9,834.79858,834.79858,832.60546,-913.14483,104.38736,104.38736,50,21.92432,32.463042,54.78869,25.750684,80.539374,184.92674,1480.6589,14139.251,0.63623286,0.76123286,0.63623286,0.61671521,400.84922,1,1,0,5000,12585.834,23690.981,16034.045,5000,5000,5000,5000,5000,847.79371,0,847.79371,-15.188254
739,834.92271,834.92271,832.82598,-913.38668,104.38474,104.38474,50,21.923506,32.461234,54.803201,25.757504,80.560705,184.94545,1480.6314,14138.988,0.63620459,0.76120459,0.63620459,0.61689,400.84738,1,1,0,5000,12585.6,23690.542,16033.969,5000,5000,5000,5000,5000,847.58207,0,847.58207,-14.756098
739.1,835.03662,835.03662,833.03635,-913.6174,104.38212,104.38212,50,21.922692,32.459425,54.817044,25.764011,80.581055,184.96317,1480.6039,14138.725,0.63617631,0.76117631,0.63617631,0.61705729,400.8456,1,1,0,5000,12585.367,23690.102,16033.895,5000,5000,5000,5000,5000,847.3608,0,847.3608,-14.324457
739.2,835.1403,835.1403,833.23656,-913.83699,104.37949,104.37949,50,21.921878,32.457617,54.830219,25.770203,80.600422,184.97992,1480.5763,14138.463,0.63614803,0.76114803,0.63614803,0.61721706,400.84386,1,1,0,5000,12585.133,23689.662,16033.824,5000,5000,5000,5000,5000,847.12991,0,847.12991,-13.89335
739.3,835.23374,835.23374,833.42662,-914.04543,104.37687,104.37687,50,21.921063,32.455808,54.842726,25.776081,80.618807,184.99568,1480.5488,14138.2,0.63611974,0.76111974,0.63611974,0.61736932,400.84218,1,1,0,5000,12584.899,23689.222,16033.755,5000,5000,5000,5000,5000,846.88942,0,846.88942,-13.462797
739.4,835.31694,835.31694,833.60651,-914.24272,104.37425,104.37425,50,21.920248,32.453998,54.854563,25.781645,80.636208,185.01045,1480.5213,14137.937,0.63609144,0.76109144,0.63609144,0.61751405,400.84056,1,1,0,5000,12584.665,23688.781,16033.687,5000,5000,5000,5000,5000,846.63932,0,846.63932,-13.032815
739.5,835.38991,835.38991,833.77622,-914.42885,104.37162,104.37162,50,21.919434,32.452188,54.865731,25.786893,80.652624,185.02425,1480.4938,14137.674,0.63606314,0.76106314,0.63606314,0.61765126,400.83899,1,1,0,5000,12584.431,23688.341,16033.622,5000,5000,5000,5000,5000,846.37965,0,846.37965,-12.603424
739.6,835.45264,835.45264,833.93575,-914.60381,104.369,104.369,50,21.918618,32.450378,54.876229,25.791827,80.668056,185.03705,1480.4663,14137.411,0.63603484,0.76103484,0.63603484,0.61778092,400.83747,1,1,0,5000,12584.197,23687.901,16033.559,5000,5000,5000,5000,5000,846.1104,0,846.1104,-12.174643
739.7,835.50513,835.50513,834.0851,-914.7676,104.36637,104.36637,50,21.917803,32.448568,54.886056,25.796446,80.682503,185.04887,1480.4387,14137.148,0.63600653,0.76100653,0.63600653,0.61790305,400.836,1,1,0,5000,12583.963,23687.46,16033.499,5000,5000,5000,5000,5000,845.83159,0,845.83159,-11.74649
739.8,835.54738,835.54738,834.22425,-914.92022,104.36375,104.36375,50,21.916988,32.446758,54.895213,25.80075,80.695963,185.05971,1480.4112,14136.885,0.63597821,0.76097821,0.63597821,0.61801764,400.83459,1,1,0,5000,12583.729,23687.02,16033.44,5000,5000,5000,5000,5000,845.54324,0,845.54324,-11.318984
739.9,835.57939,835.57939,834.35321,-915.06165,104.36112,104.36112,50,21.916173,32.444947,54.903699,25.804739,80.708438,185.06956,1480.3836,14136.622,0.6359499,0.7609499,0.6359499,0.61812467,400.83323,1,1,0,5000,12583.495,23686.579,16033.384,5000,5000,5000,5000,5000,845.24536,0,845.24536,-10.892144
740,835.60116,835.60116,834.47197,-915.1919,104.35849,104.35849,50,21.915357,32.443136,54.911514,25.808411,80.719925,185.07842,1480.3561,14136.359,0.63592158,0.76092158,0.63592158,0.61822416,400.83193,1,1,0,5000,12583.261,23686.138,16033.329,5000,5000,5000,5000,5000,844.93796,0,844.93796,-10.465989
740.1,835.61268,835.61268,834.58052,-915.31095,104.35587,104.35587,50,21.914541,32.441325,54.918657,25.811769,80.730426,185.08629,1480.3285,14136.096,0.63589325,0.76089325,0.63589325,0.61831609,400.83067,1,1,0,5000,12583.027,23685.697,16033.277,5000,5000,5000,5000,5000,844.62106,0,844.62106,-10.040536
740.2,835.61397,835.61397,834.67887,-915.41881,104.35324,104.35324,50,21.913726,32.439513,54.925128,25.81481,80.739939,185.09318,1480.301,14135.833,0.63586493,0.76086493,0.63586493,0.61840046,400.82947,1,1,0,5000,12582.793,23685.257,16033.227,5000,5000,5000,5000,5000,844.29468,0,844.29468,-9.615806
740.3,835.60503,835.60503,834.76701,-915.51547,104.35061,104.35061,50,21.91291,32.437702,54.930928,25.817536,80.748464,185.09908,1480.2734,14135.57,0.6358366,0.7608366,0.6358366,0.61847727,400.82833,1,1,0,5000,12582.558,23684.816,16033.179,5000,5000,5000,5000,5000,843.95882,0,843.95882,-9.1918161
740.4,835.58585,835.58585,834.84493,-915.60093,104.34798,104.34798,50,21.912094,32.43589,54.936056,25.819946,80.756002,185.10399,1480.2459,14135.307,0.63580826,0.76080826,0.63580826,0.61854652,400.82723,1,1,0,5000,12582.324,23684.375,16033.133,5000,5000,5000,5000,5000,843.61351,0,843.61351,-8.7685852
740.5,835.55644,835.55644,834.91264,-915.67519,104.34536,104.34536,50,21.911278,32.434078,54.940511,25.82204,80.762552,185.10791,1480.2183,14135.044,0.63577993,0.76077993,0.63577993,0.61860821,400.82619,1,1,0,5000,12582.09,23683.934,16033.089,5000,5000,5000,5000,5000,843.25877,0,843.25877,-8.3461318
740.6,835.51681,835.51681,834.97013,-915.73825,104.34273,104.34273,50,21.910462,32.432267,54.944295,25.823819,80.768113,185.11084,1480.1907,14134.78,0.63575159,0.76075159,0.63575159,0.61866233,400.8252,1,1,0,5000,12581.855,23683.493,16033.048,5000,5000,5000,5000,5000,842.89461,0,842.89461,-7.9244745
740.7,835.46695,835.46695,835.01741,-915.7901,104.3401,104.3401,50,21.909646,32.430455,54.947406,25.825281,80.772687,185.11279,1480.1632,14134.517,0.63572326,0.76072326,0.63572326,0.61870888,400.82427,1,1,0,5000,12581.621,23683.052,16033.008,5000,5000,5000,5000,5000,842.52104,0,842.52104,-7.5036316
740.8,835.40687,835.40687,835.05447,-915.83075,104.33747,104.33747,50,21.90883,32.428643,54.949845,25.826427,80.776272,185.11374,1480.1356,14134.254,0.63569492,0.76069492,0.63569492,0.61874787,400.82338,1,1,0,5000,12581.387,23682.611,16032.971,5000,5000,5000,5000,5000,842.13809,0,842.13809,-7.0836216
740.9,835.33659,835.33659,835.08132,-915.86019,104.33484,104.33484,50,21.908014,32.426831,54.951611,25.827257,80.778869,185.11371,1480.108,14133.99,0.63566658,0.76066658,0.63566658,0.61877929,400.82255,1,1,0,5000,12581.153,23682.169,16032.935,5000,5000,5000,5000,5000,841.74578,0,841.74578,-6.6644629
741,835.25609,835.25609,835.09795,-915.87843,104.33222,104.33222,50,21.907198,32.425019,54.952706,25.827772,80.780477,185.11269,1480.0804,14133.727,0.63563824,0.76063824,0.63563824,0.61880314,400.82177,1,1,0,5000,12580.918,23681.728,16032.902,5000,5000,5000,5000,5000,841.34413,0,841.34413,-6.2461738
741.1,835.16539,835.16539,835.10437,-915.88547,104.32959,104.32959,50,21.906381,32.423207,54.953128,25.82797,80.781098,185.11069,1480.0529,14133.464,0.6356099,0.7606099,0.6356099,0.61881942,400.82105,1,1,0,5000,12580.684,23681.287,16032.871,5000,5000,5000,5000,5000,840.93314,0,840.93314,-5.8287727
741.2,835.0645,835.0645,835.10057,-915.88131,104.32696,104.32696,50,21.905565,32.421395,54.952878,25.827853,80.780731,185.10769,1480.0253,14133.201,0.63558156,0.76058156,0.63558156,0.61882814,400.82037,1,1,0,5000,12580.449,23680.846,16032.842,5000,5000,5000,5000,5000,840.51285,0,840.51285,-5.4122777
741.3,834.95342,834.95342,835.08657,-915.86595,104.32433,104.32433,50,21.904749,32.419583,54.951957,25.82742,80.779377,185.10371,1479.9977,14132.937,0.63555322,0.76055322,0.63555322,0.61882929,400.81975,1,1,0,5000,12580.215,23680.405,16032.815,5000,5000,5000,5000,5000,840.08328,0,840.08328,-4.9967072
741.4,834.83215,834.83215,835.06236,-915.83939,104.3217,104.3217,50,21.903933,32.417771,54.950364,25.826671,80.777035,185.09874,1479.9702,14132.674,0.63552489,0.76052489,0.63552489,0.61882288,400.81918,1,1,0,5000,12579.981,23679.964,16032.79,5000,5000,5000,5000,5000,839.64444,0,839.64444,-4.5820793
741.5,834.70072,834.70072,835.02795,-915.80165,104.31908,104.31908,50,21.903117,32.415959,54.948099,25.825607,80.773706,185.09278,1479.9426,14132.411,0.63549655,0.76049655,0.63549655,0.6188089,400.81866,1,1,0,5000,12579.746,23679.523,16032.767,5000,5000,5000,5000,5000,839.19636,0,839.19636,-4.1684121
741.6,834.55912,834.55912,834.98333,-915.75272,104.31645,104.31645,50,21.902301,32.414147,54.945163,25.824227,80.76939,185.08584,1479.915,14132.147,0.63546821,0.76046821,0.63546821,0.61878737,400.81819,1,1,0,5000,12579.512,23679.081,16032.746,5000,5000,5000,5000,5000,838.73905,0,838.73905,-3.7557238
741.7,834.40736,834.40736,834.92852,-915.69261,104.31382,104.31382,50,21.901485,32.412336,54.941556,25.822532,80.764088,185.07791,1479.8874,14131.884,0.63543988,0.76043988,0.63543988,0.61875828,400.81777,1,1,0,5000,12579.278,23678.64,16032.728,5000,5000,5000,5000,5000,838.27255,0,838.27255,-3.3440323
741.8,834.24546,834.24546,834.86352,-915.62132,104.31119,104.31119,50,21.900669,32.410525,54.937279,25.820521,80.7578,185.06899,1479.8599,14131.621,0.63541155,0.76041155,0.63541155,0.61872163,400.81741,1,1,0,5000,12579.043,23678.199,16032.711,5000,5000,5000,5000,5000,837.79687,0,837.79687,-2.9333558
741.9,834.07342,834.07342,834.78833,-915.53886,104.30857,104.30857,50,21.899853,32.408713,54.932331,25.818196,80.750527,185.05909,1479.8323,14131.358,0.63538322,0.76038322,0.63538322,0.61867743,400.81709,1,1,0,5000,12578.809,23677.758,16032.696,5000,5000,5000,5000,5000,837.31204,0,837.31204,-2.5237121
742,833.89126,833.89126,834.70296,-915.44523,104.30594,104.30594,50,21.899037,32.406902,54.926714,25.815556,80.74227,185.04821,1479.8047,14131.094,0.63535489,0.76035489,0.63535489,0.61862569,400.81683,1,1,0,5000,12578.575,23677.317,16032.684,5000,5000,5000,5000,5000,836.81808,0,836.81808,-2.1151191
742.1,833.69898,833.69898,834.60742,-915.34045,104.30331,104.30331,50,21.898221,32.405091,54.920427,25.812601,80.733028,185.03634,1479.7772,14130.831,0.63532657,0.76032657,0.63532657,0.6185664,400.81661,1,1,0,5000,12578.34,23676.876,16032.673,5000,5000,5000,5000,5000,836.31502,0,836.31502,-1.7075948
742.2,833.4966,833.4966,834.50171,-915.22452,104.30069,104.30069,50,21.897405,32.403281,54.913471,25.809331,80.722802,185.02349,1479.7496,14130.568,0.63529825,0.76029825,0.63529825,0.61849957,400.81645,1,1,0,5000,12578.106,23676.435,16032.665,5000,5000,5000,5000,5000,835.80287,0,835.80287,-1.3011569
742.3,833.28413,833.28413,834.38585,-915.09744,104.29806,104.29806,50,21.89659,32.40147,54.905846,25.805748,80.711594,185.00965,1479.7221,14130.305,0.63526993,0.76026993,0.63526993,0.61842521,400.81634,1,1,0,5000,12577.872,23675.994,16032.658,5000,5000,5000,5000,5000,835.28167,0,835.28167,-0.89582323
742.4,833.06158,833.06158,834.25982,-914.95923,104.29543,104.29543,50,21.895774,32.39966,54.897554,25.80185,80.699404,184.99484,1479.6945,14130.042,0.63524162,0.76024162,0.63524162,0.61834332,400.81628,1,1,0,5000,12577.638,23675.553,16032.654,5000,5000,5000,5000,5000,834.75144,0,834.75144,-0.49161146
742.5,832.82896,832.82896,834.12366,-914.80989,104.29281,104.29281,50,21.894959,32.39785,54.888594,25.797639,80.686232,184.97904,1479.667,14129.779,0.63521331,0.76021331,0.63521331,0.61825391,400.81627,1,1,0,5000,12577.403,23675.112,16032.651,5000,5000,5000,5000,5000,834.2122,0,834.2122,-0.088539259
742.6,832.58629,832.58629,833.97736,-914.64944,104.29018,104.29018,50,21.894143,32.396041,54.878966,25.793114,80.672081,184.96226,1479.6394,14129.516,0.63518501,0.76018501,0.63518501,0.61815698,400.81631,1,1,0,5000,12577.169,23674.672,16032.651,5000,5000,5000,5000,5000,833.66398,0,833.66398,0.31337576
742.7,832.33358,832.33358,833.82093,-914.47788,104.28756,104.28756,50,21.893328,32.394232,54.868673,25.788276,80.656949,184.94451,1479.6119,14129.253,0.63515671,0.76015671,0.63515671,0.61805254,400.8164,1,1,0,5000,12576.935,23674.231,16032.652,5000,5000,5000,5000,5000,833.10682,0,833.10682,0.71411603
742.8,832.07084,832.07084,833.65439,-914.29523,104.28494,104.28494,50,21.892513,32.392423,54.857714,25.783125,80.640839,184.92578,1479.5843,14128.99,0.63512842,0.76012842,0.63512842,0.61794059,400.81653,1,1,0,5000,12576.701,23673.79,16032.656,5000,5000,5000,5000,5000,832.54073,0,832.54073,1.1136641
742.9,831.7981,831.7981,833.47774,-914.10149,104.28231,104.28231,50,21.891698,32.390614,54.846089,25.777662,80.623752,184.90606,1479.5568,14128.727,0.63510013,0.76010013,0.63510013,0.61782115,400.81672,1,1,0,5000,12576.467,23673.35,16032.661,5000,5000,5000,5000,5000,831.96574,0,831.96574,1.5120024
743,831.51536,831.51536,833.29099,-913.89668,104.27969,104.27969,50,21.890884,32.388806,54.833801,25.771886,80.605687,184.88538,1479.5293,14128.464,0.63507185,0.76007185,0.63507185,0.61769421,400.81696,1,1,0,5000,12576.233,23672.909,16032.669,5000,5000,5000,5000,5000,831.38188,0,831.38188,1.9091137
743.1,831.22264,831.22264,833.09416,-913.68081,104.27707,104.27707,50,21.890069,32.386998,54.820849,25.765799,80.586648,184.86372,1479.5018,14128.201,0.63504357,0.76004357,0.63504357,0.6175598,400.81725,1,1,0,5000,12575.999,23672.469,16032.678,5000,5000,5000,5000,5000,830.78918,0,830.78918,2.3049805
743.2,830.91996,830.91996,832.88726,-913.45389,104.27445,104.27445,50,21.889255,32.385191,54.807234,25.7594,80.566634,184.84108,1479.4743,14127.938,0.6350153,0.7600153,0.6350153,0.61741791,400.81759,1,1,0,5000,12575.765,23672.028,16032.69,5000,5000,5000,5000,5000,830.18768,0,830.18768,2.6995856
743.3,830.60733,830.60733,832.6703,-913.21594,104.27182,104.27182,50,21.888441,32.383384,54.792957,25.75269,80.545646,184.81747,1479.4467,14127.676,0.63498703,0.75998703,0.63498703,0.61726855,400.81797,1,1,0,5000,12575.531,23671.588,16032.703,5000,5000,5000,5000,5000,829.57738,0,829.57738,3.0929119
743.4,830.28477,830.28477,832.44328,-912.96697,104.2692,104.2692,50,21.887627,32.381578,54.778018,25.745669,80.523687,184.79289,1479.4192,14127.413,0.63495878,0.75995878,0.63495878,0.61711173,400.81841,1,1,0,5000,12575.297,23671.148,16032.719,5000,5000,5000,5000,5000,828.95834,0,828.95834,3.484942
743.5,829.9523,829.9523,832.20624,-912.70699,104.26658,104.26658,50,21.886813,32.379772,54.76242,25.738337,80.500757,184.76734,1479.3917,14127.15,0.63493053,0.75993053,0.63493053,0.61694747,400.81889,1,1,0,5000,12575.064,23670.708,16032.736,5000,5000,5000,5000,5000,828.33058,0,828.33058,3.875659
743.6,829.60994,829.60994,831.95917,-912.43602,104.26397,104.26397,50,21.885999,32.377967,54.746161,25.730696,80.476857,184.74082,1479.3643,14126.888,0.63490229,0.75990229,0.63490229,0.61677577,400.81942,1,1,0,5000,12574.83,23670.268,16032.756,5000,5000,5000,5000,5000,827.69412,0,827.69412,4.2650457
743.7,829.25771,829.25771,831.70209,-912.15408,104.26135,104.26135,50,21.885186,32.376162,54.729245,25.722745,80.45199,184.71334,1479.3368,14126.626,0.63487405,0.75987405,0.63487405,0.61659664,400.82,1,1,0,5000,12574.596,23669.828,16032.777,5000,5000,5000,5000,5000,827.049,0,827.049,4.6530853
743.8,828.89562,828.89562,831.43502,-911.86117,104.25873,104.25873,50,21.884373,32.374357,54.71167,25.714485,80.426155,184.68489,1479.3093,14126.363,0.63484583,0.75984583,0.63484583,0.61641009,400.82063,1,1,0,5000,12574.363,23669.388,16032.8,5000,5000,5000,5000,5000,826.39526,0,826.39526,5.0397607
743.9,828.52369,828.52369,831.15797,-911.55732,104.25611,104.25611,50,21.88356,32.372553,54.693439,25.705917,80.399356,184.65547,1479.2818,14126.101,0.63481761,0.75981761,0.63481761,0.61621613,400.82131,1,1,0,5000,12574.129,23668.949,16032.825,5000,5000,5000,5000,5000,825.73291,0,825.73291,5.4250552
744,828.14195,828.14195,830.87096,-911.24255,104.2535,104.2535,50,21.882747,32.37075,54.674553,25.69704,80.371593,184.62509,1479.2544,14125.839,0.6347894,0.7597894,0.6347894,0.61601478,400.82203,1,1,0,5000,12573.896,23668.509,16032.852,5000,5000,5000,5000,5000,825.062,0,825.062,5.8089519
744.1,827.75042,827.75042,830.574,-910.91687,104.25088,104.25088,50,21.881935,32.368948,54.655012,25.687856,80.342868,184.59375,1479.2269,14125.577,0.6347612,0.7597612,0.6347612,0.61580604,400.8228,1,1,0,5000,12573.662,23668.07,16032.881,5000,5000,5000,5000,5000,824.38256,0,824.38256,6.1914341
744.2,827.34911,827.34911,830.26711,-910.58029,104.24827,104.24827,50,21.881123,32.367146,54.634817,25.678364,80.313182,184.56145,1479.1995,14125.314,0.63473301,0.75973301,0.63473301,0.61558992,400.82362,1,1,0,5000,12573.429,23667.631,16032.912,5000,5000,5000,5000,5000,823.69462,0,823.69462,6.5724851
744.3,826.93805,826.93805,829.95031,-910.23284,104.24565,104.24565,50,21.880311,32.365344,54.613971,25.668566,80.282537,184.52819,1479.172,14125.053,0.63470483,0.75970483,0.63470483,0.61536645,400.82449,1,1,0,5000,12573.196,23667.192,16032.945,5000,5000,5000,5000,5000,822.99822,0,822.99822,6.9520884
744.4,826.51725,826.51725,829.62361,-909.87454,104.24304,104.24304,50,21.879499,32.363543,54.592473,25.658462,80.250935,184.49398,1479.1446,14124.791,0.63467666,0.75967666,0.63467666,0.61513562,400.82541,1,1,0,5000,12572.962,23666.753,16032.98,5000,5000,5000,5000,5000,822.29338,0,822.29338,7.3302274
744.5,826.08675,826.08675,829.28703,-909.50541,104.24043,104.24043,50,21.878688,32.361743,54.570325,25.648053,80.218377,184.45881,1479.1172,14124.529,0.6346485,0.7596485,0.6346485,0.61489746,400.82637,1,1,0,5000,12572.729,23666.314,16033.016,5000,5000,5000,5000,5000,821.58015,0,821.58015,7.7068857
744.6,825.64657,825.64657,828.9406,-909.12546,104.23782,104.23782,50,21.877877,32.359944,54.547528,25.637338,80.184866,184.42269,1479.0898,14124.267,0.63462036,0.75962036,0.63462036,0.61465197,400.82738,1,1,0,5000,12572.496,23665.875,16033.055,5000,5000,5000,5000,5000,820.85855,0,820.85855,8.0820469
744.7,825.19672,825.19672,828.58432,-908.73472,104.23521,104.23521,50,21.877066,32.358145,54.524083,25.626319,80.150402,184.38561,1479.0624,14124.006,0.63459222,0.75959222,0.63459222,0.61439918,400.82843,1,1,0,5000,12572.263,23665.437,16033.095,5000,5000,5000,5000,5000,820.12862,0,820.12862,8.4556946
744.8,824.73724,824.73724,828.21822,-908.33321,104.2326,104.2326,50,21.876256,32.356348,54.499993,25.614997,80.114989,184.34759,1479.035,14123.744,0.63456409,0.75956409,0.63456409,0.61413908,400.82953,1,1,0,5000,12572.03,23664.998,16033.137,5000,5000,5000,5000,5000,819.39041,0,819.39041,8.8278126
744.9,824.26814,824.26814,827.84232,-907.92095,104.23,104.23,50,21.875446,32.35455,54.475257,25.603371,80.078628,184.30862,1479.0076,14123.483,0.63453598,0.75953598,0.63453598,0.61387171,400.83068,1,1,0,5000,12571.798,23664.56,16033.181,5000,5000,5000,5000,5000,818.64394,0,818.64394,9.1983847
745,823.78945,823.78945,827.45664,-907.49796,104.22739,104.22739,50,21.874636,32.352754,54.449878,25.591442,80.04132,184.26871,1478.9803,14123.221,0.63450787,0.75950787,0.63450787,0.61359706,400.83187,1,1,0,5000,12571.565,23664.122,16033.227,5000,5000,5000,5000,5000,817.88924,0,817.88924,9.5673948
745.1,823.3012,823.3012,827.0612,-907.06427,104.22479,104.22479,50,21.873827,32.350958,54.423856,25.579212,80.003068,184.22785,1478.9529,14122.96,0.63447978,0.75947978,0.63447978,0.61331517,400.83311,1,1,0,5000,12571.332,23663.684,16033.275,5000,5000,5000,5000,5000,817.12637,0,817.12637,9.9348268
745.2,822.80341,822.80341,826.65602,-906.61989,104.22218,104.22218,50,21.873018,32.349164,54.397193,25.566681,79.963874,184.18606,1478.9256,14122.699,0.6344517,0.7594517,0.6344517,0.61302603,400.8344,1,1,0,5000,12571.1,23663.247,16033.324,5000,5000,5000,5000,5000,816.35535,0,816.35535,10.300665
745.3,822.29611,822.29611,826.24112,-906.16486,104.21958,104.21958,50,21.872209,32.34737,54.369891,25.553849,79.92374,184.14332,1478.8983,14122.438,0.63442364,0.75942364,0.63442364,0.61272968,400.83573,1,1,0,5000,12570.868,23662.809,16033.376,5000,5000,5000,5000,5000,815.57622,0,815.57622,10.664893
745.4,821.77933,821.77933,825.81652,-905.69919,104.21698,104.21698,50,21.871401,32.345576,54.341951,25.540717,79.882668,184.09965,1478.8709,14122.177,0.63439558,0.75939558,0.63439558,0.61242612,400.8371,1,1,0,5000,12570.635,23662.372,16033.429,5000,5000,5000,5000,5000,814.78902,0,814.78902,11.027496
745.5,821.25308,821.25308,825.38225,-905.22291,104.21438,104.21438,50,21.870593,32.343784,54.313375,25.527286,79.840661,184.05504,1478.8436,14121.917,0.63436754,0.75936754,0.63436754,0.61211536,400.83852,1,1,0,5000,12570.403,23661.935,16033.484,5000,5000,5000,5000,5000,813.9938,0,813.9938,11.388457
745.6,820.71741,820.71741,824.93833,-904.73605,104.21178,104.21178,50,21.869785,32.341993,54.284163,25.513557,79.79772,184.0095,1478.8164,14121.656,0.63433952,0.75933952,0.63433952,0.61179744,400.83999,1,1,0,5000,12570.171,23661.498,16033.541,5000,5000,5000,5000,5000,813.19057,0,813.19057,11.74776
745.7,820.17233,820.17233,824.48479,-904.23864,104.20918,104.20918,50,21.868978,32.340202,54.254318,25.49953,79.753848,183.96303,1478.7891,14121.395,0.6343115,0.7593115,0.6343115,0.61147235,400.8415,1,1,0,5000,12569.939,23661.062,16033.6,5000,5000,5000,5000,5000,812.3794,0,812.3794,12.105392
745.8,819.61789,819.61789,824.02164,-903.73069,104.20658,104.20658,50,21.868171,32.338413,54.223841,25.485205,79.709047,183.91563,1478.7618,14121.135,0.6342835,0.7592835,0.6342835,0.61114013,400.84305,1,1,0,5000,12569.707,23660.625,16033.66,5000,5000,5000,5000,5000,811.56031,0,811.56031,12.461334
745.9,819.05409,819.05409,823.54892,-903.21224,104.20399,104.20399,50,21.867365,32.336624,54.192734,25.470585,79.663319,183.86731,1478.7346,14120.875,0.63425552,0.75925552,0.63425552,0.61080079,400.84465,1,1,0,5000,12569.475,23660.189,16033.722,5000,5000,5000,5000,5000,810.73334,0,810.73334,12.815574
746,818.48098,818.48098,823.06664,-902.68331,104.2014,104.2014,50,21.866559,32.334837,54.160998,25.455669,79.616668,183.81806,1478.7073,14120.615,0.63422755,0.75922755,0.63422755,0.61045434,400.84629,1,1,0,5000,12569.244,23659.753,16033.786,5000,5000,5000,5000,5000,809.89854,0,809.89854,13.168094
746.1,817.89858,817.89858,822.57483,-902.14393,104.1988,104.1988,50,21.865754,32.33305,54.128636,25.440459,79.569094,183.7679,1478.6801,14120.355,0.6341996,0.7591996,0.6341996,0.61010081,400.84798,1,1,0,5000,12569.012,23659.317,16033.852,5000,5000,5000,5000,5000,809.05595,0,809.05595,13.51888
746.2,817.30693,817.30693,822.07353,-901.59413,104.19621,104.19621,50,21.864948,32.331264,54.095648,25.424954,79.520602,183.71681,1478.6529,14120.095,0.63417166,0.75917166,0.63417166,0.60974021,400.84971,1,1,0,5000,12568.781,23658.882,16033.919,5000,5000,5000,5000,5000,808.20561,0,808.20561,13.867917
746.3,816.70606,816.70606,821.56274,-901.03394,104.19362,104.19362,50,21.864144,32.329479,54.062036,25.409157,79.471193,183.66482,1478.6257,14119.835,0.63414374,0.75914374,0.63414374,0.60937257,400.85148,1,1,0,5000,12568.55,23658.446,16033.988,5000,5000,5000,5000,5000,807.34756,0,807.34756,14.215188
746.4,816.09598,816.09598,821.04251,-900.46338,104.19104,104.19104,50,21.86334,32.327696,54.027803,25.393067,79.42087,183.61191,1478.5985,14119.576,0.63411583,0.75911583,0.63411583,0.60899789,400.8533,1,1,0,5000,12568.318,23658.011,16034.059,5000,5000,5000,5000,5000,806.48183,0,806.48183,14.560681
746.5,815.47675,815.47675,820.51286,-899.8825,104.18845,104.18845,50,21.862536,32.325913,53.99295,25.376686,79.369636,183.55809,1478.5714,14119.316,0.63408794,0.75908794,0.63408794,0.60861621,400.85516,1,1,0,5000,12568.087,23657.576,16034.132,5000,5000,5000,5000,5000,805.60848,0,805.60848,14.904378
746.6,814.84839,814.84839,819.97381,-899.29131,104.18586,104.18586,50,21.861733,32.324132,53.957479,25.360015,79.317493,183.50336,1478.5442,14119.057,0.63406006,0.75906006,0.63406006,0.60822754,400.85706,1,1,0,5000,12567.857,23657.142,16034.206,5000,5000,5000,5000,5000,804.72755,0,804.72755,15.246267
746.7,814.21093,814.21093,819.4254,-898.68985,104.18328,104.18328,50,21.86093,32.322351,53.921391,25.343054,79.264445,183.44773,1478.5171,14118.798,0.63403221,0.75903221,0.63403221,0.6078319,400.859,1,1,0,5000,12567.626,23656.707,16034.282,5000,5000,5000,5000,5000,803.83907,0,803.83907,15.586331
746.8,813.5644,813.5644,818.86766,-898.07815,104.1807,104.1807,50,21.860128,32.320572,53.884689,25.325804,79.210493,183.39119,1478.49,14118.539,0.63400437,0.75900437,0.63400437,0.60742932,400.86099,1,1,0,5000,12567.395,23656.273,16034.36,5000,5000,5000,5000,5000,802.9431,0,802.9431,15.924556
746.9,812.90885,812.90885,818.3006,-897.45624,104.17812,104.17812,50,21.859326,32.318794,53.847374,25.308266,79.15564,183.33376,1478.4629,14118.28,0.63397654,0.75897654,0.63397654,0.60701981,400.86302,1,1,0,5000,12567.165,23655.839,16034.44,5000,5000,5000,5000,5000,802.03967,0,802.03967,16.260928
747,812.24429,812.24429,817.72427,-896.82416,104.17554,104.17554,50,21.858524,32.317017,53.809449,25.290441,79.099891,183.27543,1478.4358,14118.022,0.63394874,0.75894874,0.63394874,0.60660339,400.86509,1,1,0,5000,12566.934,23655.406,16034.521,5000,5000,5000,5000,5000,801.12883,0,801.12883,16.595431
747.1,811.57077,811.57077,817.13868,-896.18193,104.17296,104.17296,50,21.857724,32.315241,53.770916,25.27233,79.043246,183.21621,1478.4087,14117.763,0.63392095,0.75892095,0.63392095,0.60618009,400.8672,1,1,0,5000,12566.704,23654.973,16034.604,5000,5000,5000,5000,5000,800.21063,0,800.21063,16.928052
747.2,810.88833,810.88833,816.54388,-895.52959,104.17039,104.17039,50,21.856923,32.313466,53.731776,25.253935,78.98571,183.1561,1478.3817,14117.505,0.63389318,0.75889318,0.63389318,0.60574993,400.86935,1,1,0,5000,12566.474,23654.539,16034.688,5000,5000,5000,5000,5000,799.28511,0,799.28511,17.258776
747.3,810.19699,810.19699,815.9399,-894.86718,104.16782,104.16782,50,21.856124,32.311692,53.692031,25.235255,78.927285,183.0951,1478.3546,14117.247,0.63386543,0.75886543,0.63386543,0.60531293,400.87155,1,1,0,5000,12566.244,23654.107,16034.774,5000,5000,5000,5000,5000,798.35231,0,798.35231,17.58759
747.4,809.49679,809.49679,815.32675,-894.19473,104.16524,104.16524,50,21.855324,32.30992,53.651684,25.216291,78.867975,183.03322,1478.3276,14116.989,0.6338377,0.7588377,0.6338377,0.60486912,400.87378,1,1,0,5000,12566.014,23653.674,16034.862,5000,5000,5000,5000,5000,797.41228,0,797.41228,17.914477
