time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
747.5,808.78777,808.78777,814.70449,-893.51227,104.16267,104.16267,50,21.854526,32.308149,53.610736,25.197046,78.807782,182.97046,1478.3006,14116.731,0.63380998,0.75880998,0.63380998,0.60441851,400.87606,1,1,0,5000,12565.785,23653.242,16034.951,5000,5000,5000,5000,5000,796.46506,0,796.46506,18.239426
747.6,808.06996,808.06996,814.07313,-892.81984,104.16011,104.16011,50,21.853728,32.306379,53.56919,25.177519,78.74671,182.90682,1478.2737,14116.474,0.63378229,0.75878229,0.63378229,0.60396114,400.87837,1,1,0,5000,12565.555,23652.81,16035.042,5000,5000,5000,5000,5000,795.51071,0,795.51071,18.562421
747.7,807.3434,807.3434,813.43271,-892.11747,104.15754,104.15754,50,21.85293,32.304611,53.527048,25.157713,78.684761,182.8423,1478.2467,14116.216,0.63375462,0.75875462,0.63375462,0.60349702,400.88073,1,1,0,5000,12565.326,23652.378,16035.135,5000,5000,5000,5000,5000,794.54926,0,794.54926,18.883449
747.8,806.60813,806.60813,812.78327,-891.4052,104.15498,104.15498,50,21.852133,32.302843,53.484312,25.137627,78.621939,182.77692,1478.2198,14115.959,0.63372696,0.75872696,0.63372696,0.60302617,400.88312,1,1,0,5000,12565.097,23651.947,16035.229,5000,5000,5000,5000,5000,793.58077,0,793.58077,19.202496
747.9,805.86419,805.86419,812.12483,-890.68308,104.15241,104.15241,50,21.851336,32.301077,53.440985,25.117263,78.558247,182.71066,1478.1928,14115.702,0.63369933,0.75869933,0.63369933,0.60254863,400.88556,1,1,0,5000,12564.868,23651.516,16035.325,5000,5000,5000,5000,5000,792.60528,0,792.60528,19.519548
748,805.11161,805.11161,811.45743,-889.95112,104.14985,104.14985,50,21.850541,32.299313,53.397067,25.096622,78.493689,182.64354,1478.1659,14115.445,0.63367171,0.75867171,0.63367171,0.60206442,400.88803,1,1,0,5000,12564.639,23651.085,16035.422,5000,5000,5000,5000,5000,791.62284,0,791.62284,19.834591
748.1,804.35043,804.35043,810.78111,-889.20938,104.14729,104.14729,50,21.849745,32.297549,53.352563,25.075704,78.428267,182.57556,1478.1391,14115.188,0.63364412,0.75864412,0.63364412,0.60157356,400.89054,1,1,0,5000,12564.41,23650.655,16035.521,5000,5000,5000,5000,5000,790.6335,0,790.6335,20.147613
748.2,803.5807,803.5807,810.0959,-888.45789,104.14474,104.14474,50,21.848951,32.295787,53.307473,25.054512,78.361986,182.50672,1478.1122,14114.932,0.63361655,0.75861655,0.63361655,0.60107608,400.89309,1,1,0,5000,12564.182,23650.225,16035.622,5000,5000,5000,5000,5000,789.6373,0,789.6373,20.458599
748.3,802.80244,802.80244,809.40184,-887.69669,104.14218,104.14218,50,21.848157,32.294027,53.261801,25.033047,78.294848,182.43703,1478.0854,14114.675,0.633589,0.758589,0.633589,0.60057201,400.89568,1,1,0,5000,12563.954,23649.795,16035.724,5000,5000,5000,5000,5000,788.6343,0,788.6343,20.767537
748.4,802.01571,802.01571,808.69895,-886.92581,104.13963,104.13963,50,21.847363,32.292267,53.215549,25.011308,78.226857,182.36649,1478.0585,14114.419,0.63356147,0.75856147,0.63356147,0.60006136,400.89831,1,1,0,5000,12563.725,23649.366,16035.827,5000,5000,5000,5000,5000,787.62454,0,787.62454,21.074412
748.5,801.22053,801.22053,807.98729,-886.1453,104.13708,104.13708,50,21.84657,32.29051,53.168718,24.989298,78.158016,182.2951,1478.0317,14114.163,0.63353396,0.75853396,0.63353396,0.59954417,400.90098,1,1,0,5000,12563.498,23648.937,16035.933,5000,5000,5000,5000,5000,786.60808,0,786.60808,21.379213
748.6,800.41696,800.41696,807.26688,-885.35521,104.13453,104.13453,50,21.845778,32.288753,53.121312,24.967017,78.088329,182.22286,1478.005,14113.908,0.63350647,0.75850647,0.63350647,0.59902046,400.90368,1,1,0,5000,12563.27,23648.508,16036.039,5000,5000,5000,5000,5000,785.58495,0,785.58495,21.681925
748.7,799.60502,799.60502,806.53775,-884.55555,104.13198,104.13198,50,21.844986,32.286998,53.073333,24.944467,78.0178,182.14978,1477.9782,14113.652,0.63347901,0.75847901,0.63347901,0.59849026,400.90643,1,1,0,5000,12563.042,23648.079,16036.147,5000,5000,5000,5000,5000,784.55522,0,784.55522,21.982536
748.8,798.78477,798.78477,805.79996,-883.74639,104.12944,104.12944,50,21.844195,32.285245,53.024784,24.921648,77.946432,182.07587,1477.9515,14113.397,0.63345157,0.75845157,0.63345157,0.5979536,400.9092,1,1,0,5000,12562.815,23647.651,16036.257,5000,5000,5000,5000,5000,783.51893,0,783.51893,22.281033
748.9,797.95625,797.95625,805.05353,-882.92776,104.1269,104.1269,50,21.843405,32.283493,52.975666,24.898563,77.874229,182.00113,1477.9247,14113.142,0.63342415,0.75842415,0.63342415,0.5974105,400.91202,1,1,0,5000,12562.587,23647.223,16036.368,5000,5000,5000,5000,5000,782.47613,0,782.47613,22.577404
749,797.11949,797.11949,804.29851,-882.0997,104.12436,104.12436,50,21.842616,32.281742,52.925982,24.875212,77.801194,181.92555,1477.8981,14112.887,0.63339676,0.75839676,0.63339676,0.596861,400.91487,1,1,0,5000,12562.36,23646.796,16036.481,5000,5000,5000,5000,5000,781.42687,0,781.42687,22.871634
749.1,796.27454,796.27454,803.53493,-881.26226,104.12182,104.12182,50,21.841827,32.279993,52.875736,24.851596,77.727331,181.84915,1477.8714,14112.632,0.63336938,0.75836938,0.63336938,0.59630511,400.91776,1,1,0,5000,12562.133,23646.369,16036.595,5000,5000,5000,5000,5000,780.37121,0,780.37121,23.163713
749.2,795.42144,795.42144,802.76283,-880.41547,104.11928,104.11928,50,21.841038,32.278245,52.824928,24.827716,77.652645,181.77193,1477.8447,14112.378,0.63334204,0.75834204,0.63334204,0.59574288,400.92069,1,1,0,5000,12561.907,23645.942,16036.71,5000,5000,5000,5000,5000,779.3092,0,779.3092,23.453628
749.3,794.56024,794.56024,801.98225,-879.55939,104.11675,104.11675,50,21.840251,32.276499,52.773563,24.803575,77.577138,181.69389,1477.8181,14112.123,0.63331471,0.75831471,0.63331471,0.59517432,400.92365,1,1,0,5000,12561.68,23645.516,16036.827,5000,5000,5000,5000,5000,778.24088,0,778.24088,23.741365
749.4,793.69098,793.69098,801.19323,-878.69404,104.11422,104.11422,50,21.839464,32.274755,52.721643,24.779172,77.500815,181.61503,1477.7915,14111.869,0.63328741,0.75828741,0.63328741,0.59459947,400.92664,1,1,0,5000,12561.454,23645.09,16036.946,5000,5000,5000,5000,5000,777.16632,0,777.16632,24.026914
749.5,792.8137,792.8137,800.39581,-877.81949,104.11169,104.11169,50,21.838677,32.273012,52.669169,24.75451,77.423679,181.53537,1477.7649,14111.616,0.63326013,0.75826013,0.63326013,0.59401835,400.92968,1,1,0,5000,12561.228,23644.664,16037.066,5000,5000,5000,5000,5000,776.08555,0,776.08555,24.310261
749.6,791.92844,791.92844,799.59003,-876.93577,104.10916,104.10916,50,21.837892,32.271271,52.616146,24.729589,77.345735,181.4549,1477.7384,14111.362,0.63323288,0.75823288,0.63323288,0.59343101,400.93274,1,1,0,5000,12561.002,23644.239,16037.187,5000,5000,5000,5000,5000,774.99864,0,774.99864,24.591395
749.7,791.03527,791.03527,798.77594,-876.04293,104.10664,104.10664,50,21.837107,32.269531,52.562576,24.704411,77.266986,181.37362,1477.7118,14111.109,0.63320566,0.75820566,0.63320566,0.59283745,400.93584,1,1,0,5000,12560.776,23643.814,16037.31,5000,5000,5000,5000,5000,773.90564,0,773.90564,24.870304
749.8,790.1342,790.1342,797.95357,-875.14101,104.10412,104.10412,50,21.836323,32.267793,52.50846,24.678976,77.187437,181.29155,1477.6853,14110.856,0.63317846,0.75817846,0.63317846,0.59223773,400.93898,1,1,0,5000,12560.551,23643.389,16037.434,5000,5000,5000,5000,5000,772.8066,0,772.8066,25.146975
749.9,789.22531,789.22531,797.12297,-874.23006,104.1016,104.1016,50,21.83554,32.266057,52.453803,24.653288,77.107091,181.20869,1477.6589,14110.603,0.63315128,0.75815128,0.63315128,0.59163186,400.94215,1,1,0,5000,12560.325,23642.965,16037.559,5000,5000,5000,5000,5000,771.70157,0,771.70157,25.421398
750,788.30862,788.30862,796.28417,-873.31012,104.09908,104.09908,50,21.834757,32.264322,52.398607,24.627345,77.025953,181.12503,1477.6324,14110.35,0.63312413,0.75812413,0.63312413,0.59101988,400.94535,1,1,0,5000,12560.1,23642.542,16037.686,5000,5000,5000,5000,5000,770.59061,0,770.59061,25.693561
750.1,787.38418,787.38418,795.43722,-872.38125,104.09656,104.09656,50,21.833975,32.262589,52.342875,24.601151,76.944026,181.04059,1477.606,14110.098,0.63309701,0.75809701,0.63309701,0.59040182,400.94859,1,1,0,5000,12559.875,23642.118,16037.814,5000,5000,5000,5000,5000,769.47377,0,769.47377,25.963451
750.2,786.45205,786.45205,794.58217,-871.44349,104.09405,104.09405,50,21.833194,32.260857,52.286609,24.574706,76.861316,180.95537,1477.5796,14109.845,0.63306991,0.75806991,0.63306991,0.58977771,400.95186,1,1,0,5000,12559.651,23641.695,16037.944,5000,5000,5000,5000,5000,768.35111,0,768.35111,26.231058
750.3,785.51227,785.51227,793.71906,-870.49688,104.09154,104.09154,50,21.832413,32.259128,52.229813,24.548012,76.777825,180.86937,1477.5532,14109.593,0.63304284,0.75804284,0.63304284,0.58914759,400.95517,1,1,0,5000,12559.426,23641.273,16038.075,5000,5000,5000,5000,5000,767.22269,0,767.22269,26.49637
750.4,784.56489,784.56489,792.84792,-869.54148,104.08903,104.08903,50,21.831634,32.257399,52.172489,24.52107,76.693559,180.78259,1477.5268,14109.342,0.63301579,0.75801579,0.63301579,0.58851147,400.9585,1,1,0,5000,12559.202,23640.851,16038.207,5000,5000,5000,5000,5000,766.08855,0,766.08855,26.759376
750.5,783.60995,783.60995,791.96881,-868.57733,104.08653,104.08653,50,21.830855,32.255673,52.11464,24.493881,76.608521,180.69505,1477.5005,14109.09,0.63298877,0.75798877,0.63298877,0.58786941,400.96187,1,1,0,5000,12558.978,23640.429,16038.34,5000,5000,5000,5000,5000,764.94875,0,764.94875,27.020065
750.6,782.6475,782.6475,791.08177,-867.60449,104.08403,104.08403,50,21.830077,32.253949,52.056269,24.466447,76.522716,180.60674,1477.4742,14108.839,0.63296178,0.75796178,0.63296178,0.58722143,400.96527,1,1,0,5000,12558.754,23640.008,16038.475,5000,5000,5000,5000,5000,763.80335,0,763.80335,27.278426
750.7,781.6776,781.6776,790.18685,-866.623,104.08153,104.08153,50,21.829299,32.252226,51.99738,24.438768,76.436148,180.51767,1477.4479,14108.588,0.63293482,0.75793482,0.63293482,0.58656755,400.96871,1,1,0,5000,12558.53,23639.587,16038.611,5000,5000,5000,5000,5000,762.6524,0,762.6524,27.534448
750.8,780.70028,780.70028,789.28408,-865.6329,104.07903,104.07903,50,21.828523,32.250505,51.937974,24.410848,76.348822,180.42785,1477.4216,14108.337,0.63290788,0.75790788,0.63290788,0.58590783,400.97217,1,1,0,5000,12558.307,23639.166,16038.748,5000,5000,5000,5000,5000,761.49596,0,761.49596,27.78812
750.9,779.71561,779.71561,788.37352,-864.63426,104.07653,104.07653,50,21.827747,32.248786,51.878056,24.382686,76.260742,180.33727,1477.3954,14108.087,0.63288097,0.75788097,0.63288097,0.58524228,400.97567,1,1,0,5000,12558.084,23638.746,16038.887,5000,5000,5000,5000,5000,760.33409,0,760.33409,28.039432
751,778.72363,778.72363,787.45521,-863.62713,104.07404,104.07404,50,21.826972,32.247068,51.817628,24.354285,76.171912,180.24595,1477.3692,14107.837,0.63285409,0.75785409,0.63285409,0.58457095,400.9792,1,1,0,5000,12557.861,23638.327,16039.027,5000,5000,5000,5000,5000,759.16684,0,759.16684,28.288373
751.1,777.72438,777.72438,786.5292,-862.61154,104.07155,104.07155,50,21.826198,32.245353,51.756692,24.325645,76.082338,180.15389,1477.343,14107.587,0.63282724,0.75782724,0.63282724,0.58389387,400.98276,1,1,0,5000,12557.638,23637.907,16039.168,5000,5000,5000,5000,5000,757.99427,0,757.99427,28.534933
751.2,776.71793,776.71793,785.59554,-861.58756,104.06906,104.06906,50,21.825424,32.243639,51.695253,24.296769,75.992023,180.06109,1477.3169,14107.337,0.63280041,0.75780041,0.63280041,0.58321107,400.98634,1,1,0,5000,12557.416,23637.489,16039.31,5000,5000,5000,5000,5000,756.81644,0,756.81644,28.7791
751.3,775.70431,775.70431,784.65426,-860.55523,104.06658,104.06658,50,21.824652,32.241927,51.633314,24.267658,75.900972,179.96755,1477.2908,14107.088,0.63277362,0.75777362,0.63277362,0.58252258,400.98996,1,1,0,5000,12557.194,23637.07,16039.454,5000,5000,5000,5000,5000,755.6334,0,755.6334,29.020866
751.4,774.68359,774.68359,783.70543,-859.51462,104.0641,104.0641,50,21.82388,32.240217,51.570877,24.238312,75.809189,179.87329,1477.2647,14106.839,0.63274685,0.75774685,0.63274685,0.58182845,400.99361,1,1,0,5000,12556.972,23636.652,16039.599,5000,5000,5000,5000,5000,754.44521,0,754.44521,29.26022
751.5,773.65581,773.65581,782.74908,-858.46576,104.06162,104.06162,50,21.823109,32.238509,51.507946,24.208734,75.71668,179.7783,1477.2386,14106.59,0.63272012,0.75772012,0.63272012,0.5811287,400.99729,1,1,0,5000,12556.75,23636.235,16039.744,5000,5000,5000,5000,5000,753.25193,0,753.25193,29.497152
751.6,772.62103,772.62103,781.78527,-857.40872,104.05914,104.05914,50,21.822339,32.236802,51.444523,24.178926,75.623449,179.68259,1477.2126,14106.341,0.63269341,0.75769341,0.63269341,0.58042338,401.001,1,1,0,5000,12556.528,23635.818,16039.892,5000,5000,5000,5000,5000,752.05362,0,752.05362,29.731651
751.7,771.57929,771.57929,780.81404,-856.34354,104.05667,104.05667,50,21.82157,32.235098,51.380612,24.148888,75.5295,179.58617,1477.1866,14106.093,0.63266673,0.75766673,0.63266673,0.57971251,401.00473,1,1,0,5000,12556.307,23635.401,16040.04,5000,5000,5000,5000,5000,750.85033,0,750.85033,29.963709
751.8,770.53065,770.53065,779.83545,-855.27029,104.0542,104.0542,50,21.820802,32.233396,51.316217,24.118622,75.434839,179.48904,1477.1606,14105.845,0.63264008,0.75764008,0.63264008,0.57899614,401.0085,1,1,0,5000,12556.086,23634.985,16040.189,5000,5000,5000,5000,5000,749.64213,0,749.64213,30.193316
751.9,769.47516,769.47516,778.84953,-854.18901,104.05173,104.05173,50,21.820034,32.231695,51.25134,24.08813,75.33947,179.3912,1477.1347,14105.597,0.63261347,0.75761347,0.63261347,0.5782743,401.01229,1,1,0,5000,12555.865,23634.57,16040.34,5000,5000,5000,5000,5000,748.42907,0,748.42907,30.420461
752,768.41288,768.41288,777.85636,-853.09975,104.04926,104.04926,50,21.819268,32.229997,51.185985,24.057413,75.243398,179.29266,1477.1087,14105.349,0.63258688,0.75758688,0.63258688,0.57754702,401.01611,1,1,0,5000,12555.645,23634.154,16040.492,5000,5000,5000,5000,5000,747.21122,0,747.21122,30.645136
752.1,767.34386,767.34386,776.85596,-852.00259,104.0468,104.0468,50,21.818502,32.2283,51.120155,24.026473,75.146628,179.19343,1477.0828,14105.102,0.63256032,0.75756032,0.63256032,0.57681436,401.01996,1,1,0,5000,12555.424,23633.74,16040.644,5000,5000,5000,5000,5000,745.98863,0,745.98863,30.867332
752.2,766.26814,766.26814,775.8484,-850.89756,104.04434,104.04434,50,21.817737,32.226605,51.053854,23.995311,75.049165,179.09351,1477.057,14104.855,0.6325338,0.7575338,0.6325338,0.57607633,401.02384,1,1,0,5000,12555.204,23633.325,16040.798,5000,5000,5000,5000,5000,744.76136,0,744.76136,31.087039
752.3,765.1858,765.1858,774.83371,-849.78473,104.04189,104.04189,50,21.816973,32.224913,50.987084,23.963929,74.951013,178.9929,1477.0312,14104.609,0.6325073,0.7575073,0.6325073,0.57533298,401.02774,1,1,0,5000,12554.984,23632.912,16040.953,5000,5000,5000,5000,5000,743.52947,0,743.52947,31.304247
752.4,764.09687,764.09687,773.81197,-848.66415,104.03943,104.03943,50,21.81621,32.223222,50.919849,23.932329,74.852178,178.89161,1477.0054,14104.362,0.63248084,0.75748084,0.63248084,0.57458434,401.03167,1,1,0,5000,12554.765,23632.498,16041.11,5000,5000,5000,5000,5000,742.29302,0,742.29302,31.518949
752.5,763.00142,763.00142,772.78321,-847.53587,104.03698,104.03698,50,21.815448,32.221534,50.852152,23.900512,74.752664,178.78965,1476.9796,14104.116,0.6324544,0.7574544,0.6324544,0.57383046,401.03562,1,1,0,5000,12554.545,23632.086,16041.267,5000,5000,5000,5000,5000,741.05207,0,741.05207,31.731135
752.6,761.8995,761.8995,771.74749,-846.39996,104.03453,104.03453,50,21.814687,32.219847,50.783998,23.868479,74.652477,178.68701,1476.9538,14103.87,0.632428,0.757428,0.632428,0.57307137,401.03961,1,1,0,5000,12554.326,23631.673,16041.425,5000,5000,5000,5000,5000,739.80669,0,739.80669,31.940797
752.7,760.79116,760.79116,770.70486,-845.25648,104.03209,104.03209,50,21.813926,32.218162,50.715389,23.836233,74.551621,178.58371,1476.9281,14103.625,0.63240163,0.75740163,0.63240163,0.57230711,401.04361,1,1,0,5000,12554.108,23631.261,16041.584,5000,5000,5000,5000,5000,738.55693,0,738.55693,32.147925
752.8,759.67647,759.67647,769.65537,-844.10547,104.02965,104.02965,50,21.813167,32.21648,50.646328,23.803774,74.450102,178.47975,1476.9025,14103.38,0.6323753,0.7573753,0.6323753,0.57153773,401.04765,1,1,0,5000,12553.889,23630.85,16041.745,5000,5000,5000,5000,5000,737.30285,0,737.30285,32.352512
752.9,758.55547,758.55547,768.59907,-842.947,104.02721,104.02721,50,21.812409,32.2148,50.57682,23.771105,74.347925,178.37513,1476.8768,14103.135,0.63234899,0.75734899,0.63234899,0.57076324,401.05171,1,1,8,5000,12553.671,23630.439,16041.906,5000,5000,5000,5000,5000,736.04452,0,736.04452,32.554549
753,757.42822,757.42822,767.53602,-841.78112,104.02477,104.02477,50,21.811651,32.213121,50.506867,23.738228,74.245095,178.26987,1476.8512,14102.89,0.63232272,0.75732272,0.63232272,0.56998371,401.05579,1,1,8,5000,12553.453,23630.029,16042.068,5000,5000,5000,5000,5000,734.782,0,734.782,32.754028
753.1,756.29479,756.29479,766.46628,-840.6079,104.02234,104.02234,50,21.810894,32.211445,50.436474,23.705143,74.141616,178.16396,1476.8256,14102.646,0.63229648,0.75729648,0.63229648,0.56919916,401.0599,1,1,8,5000,12553.235,23629.619,16042.232,5000,5000,5000,5000,5000,733.51534,0,733.51534,32.950941
753.2,755.15522,755.15522,765.38989,-839.42738,104.01991,104.01991,50,21.810139,32.209771,50.365643,23.671852,74.037495,178.05741,1476.8,14102.402,0.63227027,0.75727027,0.63227027,0.56840964,401.06403,1,1,8,5000,12553.018,23629.21,16042.396,5000,5000,5000,5000,5000,732.24461,0,732.24461,33.145279
753.3,754.00957,754.00957,764.30691,-838.23965,104.01748,104.01748,50,21.809384,32.208099,50.294379,23.638358,73.932737,177.95022,1476.7745,14102.158,0.6322441,0.7572441,0.6322441,0.56761518,401.06819,1,1,8,5000,12552.8,23628.801,16042.561,5000,5000,5000,5000,5000,730.96987,0,730.96987,33.337035
753.4,752.8579,752.8579,763.21739,-837.04474,104.01506,104.01506,50,21.80863,32.206429,50.222684,23.604662,73.827346,177.84241,1476.749,14101.915,0.63221796,0.75721796,0.63221796,0.56681583,401.07237,1,1,8,5000,12552.583,23628.392,16042.727,5000,5000,5000,5000,5000,729.69119,0,729.69119,33.526201
753.5,751.70028,751.70028,762.12139,-835.84272,104.01264,104.01264,50,21.807877,32.204762,50.150563,23.570765,73.721328,177.73397,1476.7236,14101.671,0.63219185,0.75719185,0.63219185,0.56601163,401.07657,1,1,8,5000,12552.367,23627.985,16042.895,5000,5000,5000,5000,5000,728.40862,0,728.40862,33.712769
753.6,750.53674,750.53674,761.01897,-834.63366,104.01022,104.01022,50,21.807125,32.203096,50.078019,23.536669,73.614689,177.62491,1476.6982,14101.429,0.63216578,0.75716578,0.63216578,0.56520261,401.08079,1,1,8,5000,12552.15,23627.577,16043.063,5000,5000,5000,5000,5000,727.12224,0,727.12224,33.896733
753.7,749.36737,749.36737,759.91017,-833.4176,104.00781,104.00781,50,21.806374,32.201433,50.005056,23.502376,73.507433,177.51524,1476.6728,14101.186,0.63213974,0.75713974,0.63213974,0.56438882,401.08504,1,1,8,5000,12551.934,23627.17,16043.232,5000,5000,5000,5000,5000,725.83209,0,725.83209,34.078083
753.8,748.1922,748.1922,758.79506,-832.19463,104.0054,104.0054,50,21.805624,32.199772,49.931678,23.467888,73.399566,177.40496,1476.6474,14100.944,0.63211373,0.75711373,0.63211373,0.5635703,401.08931,1,1,8,5000,12551.718,23626.764,16043.402,5000,5000,5000,5000,5000,724.53825,0,724.53825,34.256814
753.9,747.01131,747.01131,757.67369,-830.96478,104.00299,104.00299,50,21.804875,32.198113,49.857887,23.433207,73.291094,177.29408,1476.6221,14100.702,0.63208776,0.75708776,0.63208776,0.56274709,401.09361,1,1,8,5000,12551.503,23626.358,16043.573,5000,5000,5000,5000,5000,723.24077,0,723.24077,34.432918
754,745.82475,745.82475,756.54611,-829.72813,104.00058,104.00058,50,21.804128,32.196456,49.783688,23.398333,73.182021,177.1826,1476.5968,14100.461,0.63206182,0.75706182,0.63206182,0.56191923,401.09792,1,1,8,5000,12551.288,23625.953,16043.744,5000,5000,5000,5000,5000,721.93972,0,721.93972,34.606388
754.1,744.63257,744.63257,755.41239,-828.48474,103.99818,103.99818,50,21.803381,32.194802,49.709085,23.36327,73.072354,177.07054,1476.5715,14100.219,0.63203592,0.75703592,0.63203592,0.56108677,401.10226,1,1,8,5000,12551.073,23625.548,16043.917,5000,5000,5000,5000,5000,720.63517,0,720.63517,34.777217
754.2,743.43485,743.43485,754.27257,-827.23467,103.99578,103.99578,50,21.802635,32.193149,49.63408,23.328018,72.962098,176.95788,1476.5463,14099.978,0.63201005,0.75701005,0.63201005,0.56024974,401.10661,1,1,8,5000,12550.858,23625.144,16044.09,5000,5000,5000,5000,5000,719.32718,0,719.32718,34.945398
754.3,742.23164,742.23164,753.12673,-825.97799,103.99339,103.99339,50,21.80189,32.191499,49.558679,23.292579,72.851258,176.84465,1476.5211,14099.738,0.63198422,0.75698422,0.63198422,0.55940818,401.11099,1,1,8,5000,12550.643,23624.741,16044.264,5000,5000,5000,5000,5000,718.0158,0,718.0158,35.110925
754.4,741.023,741.023,751.97491,-824.71475,103.991,103.991,50,21.801146,32.189851,49.482885,23.256956,72.739841,176.73084,1476.4959,14099.498,0.63195842,0.75695842,0.63195842,0.55856215,401.11539,1,1,8,5000,12550.429,23624.338,16044.44,5000,5000,5000,5000,5000,716.70111,0,716.70111,35.273791
754.5,739.80898,739.80898,750.81717,-823.44502,103.98861,103.98861,50,21.800403,32.188206,49.406701,23.221149,72.62785,176.61646,1476.4708,14099.258,0.63193266,0.75693266,0.63193266,0.55771168,401.1198,1,1,8,5000,12550.215,23623.935,16044.615,5000,5000,5000,5000,5000,715.38318,0,715.38318,35.43399
754.6,738.58966,738.58966,749.65356,-822.16886,103.98622,103.98622,50,21.799661,32.186563,49.330131,23.185162,72.515293,176.50152,1476.4457,14099.018,0.63190694,0.75690694,0.63190694,0.55685681,401.12424,1,1,8,5000,12550.002,23623.533,16044.792,5000,5000,5000,5000,5000,714.06205,0,714.06205,35.591515
754.7,737.36509,737.36509,748.48416,-820.88634,103.98384,103.98384,50,21.79892,32.184922,49.25318,23.148995,72.402175,176.38602,1476.4207,14098.779,0.63188124,0.75688124,0.63188124,0.55599759,401.12869,1,1,8,5000,12549.789,23623.132,16044.97,5000,5000,5000,5000,5000,712.7378,0,712.7378,35.746361
754.8,736.13533,736.13533,747.30901,-819.59752,103.98146,103.98146,50,21.79818,32.183283,49.175851,23.11265,72.288501,176.26996,1476.3956,14098.54,0.63185559,0.75685559,0.63185559,0.55513407,401.13317,1,1,8,5000,12549.576,23622.731,16045.148,5000,5000,5000,5000,5000,711.41049,0,711.41049,35.898521
754.9,734.90045,734.90045,746.12818,-818.30246,103.97909,103.97909,50,21.797441,32.181647,49.098148,23.076129,72.174277,176.15336,1476.3707,14098.301,0.63182997,0.75682997,0.63182997,0.55426627,401.13766,1,1,8,5000,12549.363,23622.33,16045.327,5000,5000,5000,5000,5000,710.08019,0,710.08019,36.047989
755,733.6605,733.6605,744.94173,-817.00124,103.97672,103.97672,50,21.796703,32.180013,49.020074,23.039435,72.059509,176.03623,1476.3457,14098.063,0.63180439,0.75680439,0.63180439,0.55339426,401.14217,1,1,8,5000,12549.151,23621.931,16045.506,5000,5000,5000,5000,5000,708.74697,0,708.74697,36.194759
755.1,732.41555,732.41555,743.7497,-815.69391,103.97435,103.97435,50,21.795966,32.178381,48.941634,23.002568,71.944203,175.91855,1476.3208,14097.825,0.63177884,0.75677884,0.63177884,0.55251807,401.1467,1,1,8,5000,12548.938,23621.531,16045.687,5000,5000,5000,5000,5000,707.41088,0,707.41088,36.338827
755.2,731.16566,731.16566,742.55217,-814.38054,103.97198,103.97198,50,21.795231,32.176752,48.862832,22.965531,71.828363,175.80035,1476.2959,14097.587,0.63175333,0.75675333,0.63175333,0.55163774,401.15125,1,1,8,5000,12548.727,23621.133,16045.868,5000,5000,5000,5000,5000,706.07199,0,706.07199,36.480186
755.3,729.91089,729.91089,741.3492,-813.06119,103.96962,103.96962,50,21.794496,32.175125,48.783672,22.928326,71.711997,175.68162,1476.2711,14097.35,0.63172786,0.75672786,0.63172786,0.55075333,401.15581,1,1,8,5000,12548.515,23620.734,16046.05,5000,5000,5000,5000,5000,704.73037,0,704.73037,36.618831
755.4,728.65131,728.65131,740.14083,-811.73594,103.96726,103.96726,50,21.793762,32.173501,48.704157,22.890954,71.59511,175.56237,1476.2462,14097.113,0.63170242,0.75670242,0.63170242,0.54986487,401.1604,1,1,8,5000,12548.304,23620.337,16046.233,5000,5000,5000,5000,5000,703.38608,0,703.38608,36.754756
755.5,727.38698,727.38698,738.92714,-810.40485,103.96491,103.96491,50,21.79303,32.171878,48.624291,22.853417,71.477708,175.44262,1476.2215,14096.877,0.63167702,0.75667702,0.63167702,0.54897241,401.16499,1,1,8,5000,12548.093,23619.94,16046.416,5000,5000,5000,5000,5000,702.03919,0,702.03919,36.887958
755.6,726.11795,726.11795,737.70819,-809.06798,103.96256,103.96256,50,21.792298,32.170259,48.544079,22.815717,71.359796,175.32235,1476.1967,14096.64,0.63165166,0.75665166,0.63165166,0.54807599,401.16961,1,1,8,5000,12547.882,23619.544,16046.6,5000,5000,5000,5000,5000,700.68976,0,700.68976,37.018429
755.7,724.8443,724.8443,736.48403,-807.72541,103.96021,103.96021,50,21.791568,32.168641,48.463524,22.777857,71.241381,175.20159,1476.172,14096.404,0.63162634,0.75662634,0.63162634,0.54717566,401.17424,1,1,8,5000,12547.672,23619.148,16046.784,5000,5000,5000,5000,5000,699.33786,0,699.33786,37.146167
755.8,723.56609,723.56609,735.25472,-806.37719,103.95786,103.95786,50,21.790839,32.167026,48.382631,22.739837,71.122468,175.08033,1476.1474,14096.169,0.63160105,0.75660105,0.63160105,0.54627147,401.17888,1,1,8,5000,12547.462,23618.752,16046.969,5000,5000,5000,5000,5000,697.98356,0,697.98356,37.271165
755.9,722.28338,722.28338,734.02034,-805.0234,103.95552,103.95552,50,21.79011,32.165414,48.301404,22.70166,71.003064,174.95859,1476.1227,14095.934,0.6315758,0.7565758,0.6315758,0.54536346,401.18354,1,1,8,5000,12547.253,23618.358,16047.155,5000,5000,5000,5000,5000,696.62692,0,696.62692,37.39342
756,720.99623,720.99623,732.78093,-803.6641,103.95319,103.95319,50,21.789383,32.163804,48.219846,22.663328,70.883174,174.83636,1476.0981,14095.699,0.63155059,0.75655059,0.63155059,0.54445168,401.18822,1,1,8,5000,12547.043,23617.964,16047.342,5000,5000,5000,5000,5000,695.268,0,695.268,37.512927
756.1,719.70472,719.70472,731.53656,-802.29937,103.95085,103.95085,50,21.788657,32.162196,48.137962,22.624842,70.762804,174.71366,1476.0736,14095.464,0.63152542,0.75652542,0.63152542,0.54353616,401.19291,1,1,8,5000,12546.834,23617.57,16047.529,5000,5000,5000,5000,5000,693.90688,0,693.90688,37.629681
756.2,718.4089,718.4089,730.2873,-800.92926,103.94852,103.94852,50,21.787932,32.160591,48.055756,22.586205,70.641961,174.59048,1476.0491,14095.23,0.63150028,0.75650028,0.63150028,0.54261697,401.19761,1,1,8,5000,12546.625,23617.177,16047.716,5000,5000,5000,5000,5000,692.54362,0,692.54362,37.743678
756.3,717.10883,717.10883,729.0332,-799.55385,103.9462,103.9462,50,21.787208,32.158988,47.973231,22.547419,70.52065,174.46685,1476.0246,14094.996,0.63147518,0.75647518,0.63147518,0.54169414,401.20233,1,1,8,5000,12546.417,23616.785,16047.904,5000,5000,5000,5000,5000,691.17829,0,691.17829,37.854915
756.4,715.80459,715.80459,727.77433,-798.17321,103.94387,103.94387,50,21.786485,32.157388,47.890393,22.508485,70.398877,174.34275,1476.0001,14094.763,0.63145012,0.75645012,0.63145012,0.54076771,401.20706,1,1,8,5000,12546.209,23616.393,16048.093,5000,5000,5000,5000,5000,689.81095,0,689.81095,37.963387
756.5,714.49624,714.49624,726.51076,-796.78741,103.94155,103.94155,50,21.785764,32.15579,47.807244,22.469405,70.276649,174.2182,1475.9757,14094.53,0.6314251,0.7564251,0.6314251,0.53983775,401.2118,1,1,8,5000,12546.001,23616.002,16048.282,5000,5000,5000,5000,5000,688.44167,0,688.44167,38.06909
756.6,713.18384,713.18384,725.24253,-795.3965,103.93924,103.93924,50,21.785043,32.154194,47.72379,22.430181,70.153972,174.09321,1475.9513,14094.297,0.63140012,0.75640012,0.63140012,0.53890429,401.21656,1,1,8,5000,12545.794,23615.611,16048.472,5000,5000,5000,5000,5000,687.07051,0,687.07051,38.17202
756.7,711.86746,711.86746,723.96973,-794.00058,103.93692,103.93692,50,21.784324,32.152601,47.640035,22.390816,70.030851,173.96778,1475.927,14094.065,0.63137518,0.75637518,0.63137518,0.53796738,401.22133,1,1,8,5000,12545.586,23615.221,16048.662,5000,5000,5000,5000,5000,685.69755,0,685.69755,38.272175
756.8,710.54716,710.54716,722.6924,-792.59969,103.93462,103.93462,50,21.783605,32.151011,47.555982,22.351311,69.907293,173.84191,1475.9027,14093.833,0.63135028,0.75635028,0.63135028,0.53702706,401.22611,1,1,8,5000,12545.38,23614.832,16048.853,5000,5000,5000,5000,5000,684.32285,0,684.32285,38.36955
756.9,709.22301,709.22301,721.41062,-791.19392,103.93231,103.93231,50,21.782888,32.149423,47.471635,22.311669,69.783304,173.71562,1475.8784,14093.601,0.63132541,0.75632541,0.63132541,0.53608339,401.23091,1,1,8,5000,12545.173,23614.443,16049.044,5000,5000,5000,5000,5000,682.94648,0,682.94648,38.464142
757,707.89508,707.89508,720.12444,-789.78334,103.93001,103.93001,50,21.782172,32.147838,47.387,22.27189,69.65889,173.5889,1475.8542,14093.37,0.63130059,0.75630059,0.63130059,0.53513641,401.2357,1,1,8,5000,12544.967,23614.055,16049.236,5000,5000,5000,5000,5000,681.65256,0,681.65256,38.471881
757.1,706.56553,706.56553,718.83414,-788.36822,103.92771,103.92771,50,21.781457,32.146255,47.302093,22.231984,69.534077,173.46179,1475.83,14093.139,0.6312758,0.7562758,0.6312758,0.53418632,401.24047,1,1,8,5000,12544.761,23613.668,16049.428,5000,5000,5000,5000,5000,680.58387,0,680.58387,38.250275
757.2,705.24009,705.24009,717.5405,-786.94944,103.92542,103.92542,50,21.780743,32.144675,47.216966,22.191974,69.40894,173.33436,1475.8059,14092.908,0.63125105,0.75625105,0.63125105,0.5332337,401.24518,1,1,8,5000,12544.555,23613.281,16049.619,5000,5000,5000,5000,5000,679.73724,0,679.73724,37.803261
757.3,703.92438,703.92438,716.24475,-785.52835,103.92313,103.92313,50,21.78003,32.143097,47.131701,22.1519,69.283601,173.20673,1475.7818,14092.678,0.63122635,0.75622635,0.63122635,0.53227948,401.2498,1,1,8,5000,12544.35,23612.894,16049.807,5000,5000,5000,5000,5000,679.10688,0,679.10688,37.137876
757.4,702.62388,702.62388,714.94856,-784.10677,103.92084,103.92084,50,21.779319,32.141522,47.046406,22.111811,69.158217,173.07906,1475.7577,14092.448,0.63120168,0.75620168,0.63120168,0.53132487,401.25432,1,1,8,5000,12544.145,23612.509,16049.992,5000,5000,5000,5000,5000,678.687,0,678.687,36.261559
757.5,701.34387,701.34387,713.6539,-782.68688,103.91856,103.91856,50,21.778608,32.139949,46.961213,22.07177,69.032983,172.95154,1475.7337,14092.219,0.63117705,0.75617705,0.63117705,0.53037136,401.25871,1,1,8,5000,12543.941,23612.123,16050.173,5000,5000,5000,5000,5000,678.4718,0,678.4718,35.182095
757.6,700.08946,700.08946,712.36307,-781.27119,103.91628,103.91628,50,21.777899,32.138379,46.876271,22.031848,68.908119,172.8244,1475.7097,14091.99,0.63115246,0.75615246,0.63115246,0.52942065,401.26293,1,1,8,5000,12543.736,23611.739,16050.348,5000,5000,5000,5000,5000,678.45551,0,678.45551,33.907564
757.7,698.86555,698.86555,711.07861,-779.86248,103.914,103.914,50,21.777191,32.136812,46.791749,21.992122,68.783871,172.69787,1475.6857,14091.761,0.63112791,0.75612791,0.63112791,0.52847464,401.26698,1,1,8,5000,12543.532,23611.355,16050.517,5000,5000,5000,5000,5000,678.63231,0,678.63231,32.446298
757.8,697.67686,697.67686,709.80327,-778.46377,103.91173,103.91173,50,21.776484,32.135247,46.707826,21.952678,68.660505,172.57224,1475.6618,14091.532,0.6311034,0.7561034,0.6311034,0.52753535,401.27081,1,1,8,5000,12543.329,23610.972,16050.679,5000,5000,5000,5000,5000,678.99643,0,678.99643,30.806833
757.9,696.52788,696.52788,708.53995,-777.07825,103.90946,103.90946,50,21.775778,32.133684,46.624695,21.913607,68.538302,172.44776,1475.6379,14091.304,0.63107893,0.75607893,0.63107893,0.52660495,401.27443,1,1,8,5000,12543.125,23610.589,16050.833,5000,5000,5000,5000,5000,679.54207,0,679.54207,28.997873
758,695.42291,695.42291,707.2917,-775.70925,103.9072,103.9072,50,21.775073,32.132124,46.542555,21.875001,68.417556,172.32475,1475.6141,14091.077,0.6310545,0.7560545,0.6310545,0.52568572,401.2778,1,1,8,5000,12542.922,23610.207,16050.977,5000,5000,5000,5000,5000,680.26344,0,680.26344,27.028252
758.1,694.36601,694.36601,706.06165,-774.36023,103.90494,103.90494,50,21.77437,32.130567,46.461614,21.836958,68.298572,172.20351,1475.5903,14090.849,0.6310301,0.7560301,0.6310301,0.52477997,401.2809,1,1,8,5000,12542.72,23609.825,16051.112,5000,5000,5000,5000,5000,681.15475,0,681.15475,24.906903
758.2,693.36105,693.36105,704.85303,-773.03469,103.90268,103.90268,50,21.773667,32.129011,46.382082,21.799578,68.18166,172.08434,1475.5665,14090.622,0.63100574,0.75600574,0.63100574,0.5238901,401.28372,1,1,8,5000,12542.517,23609.445,16051.236,5000,5000,5000,5000,5000,682.2102,0,682.2102,22.642829
758.3,692.41167,692.41167,703.66908,-771.73621,103.90042,103.90042,50,21.772965,32.127459,46.304173,21.762961,68.067134,171.96756,1475.5428,14090.396,0.63098142,0.75598142,0.63098142,0.52301853,401.28624,1,1,8,5000,12542.315,23609.064,16051.349,5000,5000,5000,5000,5000,683.42401,0,683.42401,20.24507
758.4,691.5213,691.5213,702.51307,-770.46838,103.89817,103.89817,50,21.772265,32.125908,46.228103,21.727208,67.955311,171.85348,1475.5191,14090.169,0.63095713,0.75595713,0.63095713,0.52216768,401.28845,1,1,8,5000,12542.114,23608.684,16051.45,5000,5000,5000,5000,5000,684.79038,0,684.79038,17.722686
758.5,690.69311,690.69311,701.38825,-769.23475,103.89593,103.89593,50,21.771565,32.12436,46.154085,21.69242,67.846505,171.74243,1475.4954,14089.943,0.63093288,0.75593288,0.63093288,0.52133999,401.29033,1,1,8,5000,12541.912,23608.305,16051.538,5000,5000,5000,5000,5000,686.30352,0,686.30352,15.084728
758.6,689.93011,689.93011,700.29786,-768.03889,103.89368,103.89368,50,21.770867,32.122814,46.082334,21.658697,67.74103,171.63471,1475.4718,14089.717,0.63090866,0.75590866,0.63090866,0.52053785,401.29187,1,1,8,5000,12541.711,23607.926,16051.613,5000,5000,5000,5000,5000,687.95764,0,687.95764,12.340221
758.7,689.23504,689.23504,699.2451,-766.88429,103.89144,103.89144,50,21.770169,32.12127,46.013057,21.626137,67.639194,171.53063,1475.4482,14089.492,0.63088447,0.75588447,0.63088447,0.51976363,401.29305,1,1,8,5000,12541.51,23607.548,16051.675,5000,5000,5000,5000,5000,689.74695,0,689.74695,9.4981448
758.8,688.61043,688.61043,698.23307,-765.77437,103.8892,103.8892,50,21.769473,32.119728,45.946462,21.594837,67.5413,171.4305,1475.4246,14089.267,0.63086031,0.75586031,0.63086031,0.51901967,401.29387,1,1,0,5000,12541.309,23607.171,16051.722,5000,5000,5000,5000,5000,691.66566,0,691.66566,6.5674164
758.9,688.05861,688.05861,697.26485,-764.71249,103.88697,103.88697,50,21.768777,32.118189,45.882749,21.564892,67.447641,171.33461,1475.401,14089.042,0.63083618,0.75583618,0.63083618,0.51830822,401.29431,1,1,0,5000,12541.109,23606.793,16051.755,5000,5000,5000,5000,5000,693.70797,0,693.70797,3.5568767
759,687.58169,687.58169,696.34337,-763.70188,103.88473,103.88473,50,21.768082,32.116651,45.822113,21.536393,67.358506,171.24324,1475.3775,14088.817,0.63081208,0.75581208,0.63081208,0.5176315,401.29437,1,1,0,5000,12540.909,23606.417,16051.773,5000,5000,5000,5000,5000,695.8681,0,695.8681,0.47527578
759.1,687.18153,687.18153,695.47151,-762.74568,103.8825,103.8825,50,21.767388,32.115115,45.764741,21.509428,67.274169,171.15667,1475.354,14088.593,0.63078801,0.75578801,0.63078801,0.51699163,401.29404,1,1,0,5000,12540.709,23606.04,16051.775,5000,5000,5000,5000,5000,698.14024,0,698.14024,-2.668738
759.2,686.85982,686.85982,694.652,-761.84689,103.88028,103.88028,50,21.766695,32.11358,45.710814,21.484082,67.194896,171.07517,1475.3305,14088.369,0.63076396,0.75576396,0.63076396,0.51639065,401.29331,1,1,0,5000,12540.509,23605.664,16051.762,5000,5000,5000,5000,5000,700.51863,0,700.51863,-5.8666292
759.3,686.61802,686.61802,693.88746,-761.0084,103.87805,103.87805,50,21.766002,32.112048,45.660504,21.460437,67.120941,170.99899,1475.3071,14088.145,0.63073994,0.75573994,0.63073994,0.51583051,401.29217,1,1,0,5000,12540.31,23605.289,16051.732,5000,5000,5000,5000,5000,702.99745,0,702.99745,-9.1099844
759.4,686.45739,686.45739,693.1804,-760.23294,103.87583,103.87583,50,21.76531,32.110517,45.613977,21.438569,67.052546,170.92837,1475.2837,14087.921,0.63071593,0.75571593,0.63071593,0.51531306,401.29063,1,1,0,5000,12540.11,23604.913,16051.687,5000,5000,5000,5000,5000,705.57092,0,705.57092,-12.39052
759.5,686.37896,686.37896,692.53316,-759.52309,103.87361,103.87361,50,21.764619,32.108987,45.571386,21.418551,66.989937,170.86354,1475.2603,14087.698,0.63069195,0.75569195,0.63069195,0.51484007,401.28867,1,1,0,5000,12539.911,23604.539,16051.625,5000,5000,5000,5000,5000,708.23325,0,708.23325,-15.70009
759.6,686.3836,686.3836,691.94795,-758.88128,103.87139,103.87139,50,21.763928,32.107458,45.532877,21.400452,66.933329,170.80472,1475.2369,14087.474,0.63066799,0.75566799,0.63066799,0.51441317,401.2863,1,1,0,5000,12539.712,23604.164,16051.547,5000,5000,5000,5000,5000,710.97864,0,710.97864,-19.030692
759.7,686.47195,686.47195,691.42684,-758.30976,103.86917,103.86917,50,21.763238,32.105931,45.498586,21.384335,66.882921,170.75209,1475.2135,14087.251,0.63064404,0.75564404,0.63064404,0.51403391,401.28351,1,1,0,5000,12539.513,23603.79,16051.452,5000,5000,5000,5000,5000,713.80131,0,713.80131,-22.374472
759.8,686.64447,686.64447,690.97174,-757.81063,103.86695,103.86695,50,21.762548,32.104405,45.468638,21.37026,66.838898,170.70585,1475.1901,14087.028,0.6306201,0.7556201,0.6306201,0.51370371,401.28031,1,1,0,5000,12539.315,23603.416,16051.341,5000,5000,5000,5000,5000,716.69546,0,716.69546,-25.723728
759.9,686.90141,686.90141,690.58439,-757.38582,103.86474,103.86474,50,21.761859,32.102879,45.443149,21.35828,66.80143,170.66617,1475.1668,14086.805,0.63059618,0.75559618,0.63059618,0.51342386,401.27669,1,1,0,5000,12539.116,23603.042,16051.212,5000,5000,5000,5000,5000,719.65531,0,719.65531,-29.070915
760,687.24287,687.24287,690.26641,-757.03708,103.86252,103.86252,50,21.76117,32.101355,45.422225,21.348446,66.77067,170.63319,1475.1434,14086.582,0.63057226,0.75557226,0.63057226,0.51319557,401.27265,1,1,0,5000,12538.918,23602.668,16051.067,5000,5000,5000,5000,5000,722.67506,0,722.67506,-32.40865
760.1,687.66871,687.66871,690.0192,-756.76596,103.86031,103.86031,50,21.760481,32.099831,45.405958,21.3408,66.746758,170.60707,1475.1201,14086.359,0.63054836,0.75554836,0.63054836,0.5130199,401.2682,1,1,0,5000,12538.719,23602.295,16050.906,5000,5000,5000,5000,5000,725.74891,0,725.74891,-35.72971
760.2,688.17867,688.17867,689.84405,-756.57387,103.8581,103.8581,50,21.759793,32.098307,45.394432,21.335383,66.729815,170.58792,1475.0968,14086.136,0.63052446,0.75552446,0.63052446,0.51289779,401.26333,1,1,0,5000,12538.521,23601.921,16050.728,5000,5000,5000,5000,5000,728.87109,0,728.87109,-39.027034
760.3,688.77227,688.77227,689.74206,-756.46201,103.85589,103.85589,50,21.759104,32.096784,45.38772,21.332229,66.719949,170.57584,1475.0734,14085.914,0.63050056,0.75550056,0.63050056,0.51283007,401.25806,1,1,0,5000,12538.322,23601.548,16050.533,5000,5000,5000,5000,5000,732.03579,0,732.03579,-42.293728
760.4,689.44887,689.44887,689.71416,-756.43141,103.85368,103.85368,50,21.758416,32.095261,45.385884,21.331366,66.71725,170.57093,1475.0501,14085.691,0.63047666,0.75547666,0.63047666,0.51281744,401.25239,1,1,0,5000,12538.124,23601.175,16050.323,5000,5000,5000,5000,5000,735.23722,0,735.23722,-45.523065
760.5,690.20767,690.20767,689.76112,-756.48291,103.85147,103.85147,50,21.757728,32.093739,45.388975,21.332818,66.721793,170.57326,1475.0268,14085.468,0.63045276,0.75545276,0.63045276,0.51286047,401.24632,1,1,0,5000,12537.926,23600.802,16050.096,5000,5000,5000,5000,5000,738.4696,0,738.4696,-48.708481
760.6,691.04769,691.04769,689.88356,-756.61719,103.84926,103.84926,50,21.75704,32.092216,45.397031,21.336605,66.733636,170.58289,1475.0034,14085.245,0.63042886,0.75542886,0.63042886,0.51295961,401.23986,1,1,0,5000,12537.728,23600.428,16049.853,5000,5000,5000,5000,5000,741.72713,0,741.72713,-51.84358
760.7,691.96781,691.96781,690.0819,-756.83472,103.84704,103.84704,50,21.756351,32.090693,45.410083,21.342739,66.752822,170.59987,1474.9801,14085.022,0.63040495,0.75540495,0.63040495,0.51311521,401.23302,1,1,0,5000,12537.529,23600.055,16049.594,5000,5000,5000,5000,5000,745.00403,0,745.00403,-54.922129
760.8,692.96673,692.96673,690.35643,-757.1358,103.84483,103.84483,50,21.755663,32.089169,45.428148,21.35123,66.779378,170.62421,1474.9567,14084.799,0.63038104,0.75538104,0.63038104,0.51332746,401.2258,1,1,0,5000,12537.331,23599.681,16049.321,5000,5000,5000,5000,5000,748.29449,0,748.29449,-57.938063
760.9,694.043,694.043,690.70725,-757.52056,103.84262,103.84262,50,21.754974,32.087645,45.451234,21.36208,66.813314,170.65593,1474.9334,14084.576,0.63035711,0.75535711,0.63035711,0.51359646,401.21821,1,1,0,5000,12537.132,23599.308,16049.032,5000,5000,5000,5000,5000,751.59273,0,751.59273,-60.885477
761,695.19504,695.19504,691.13432,-757.98894,103.84041,103.84041,50,21.754285,32.086121,45.479337,21.375288,66.854625,170.69503,1474.91,14084.353,0.63033317,0.75533317,0.63033317,0.51392216,401.21026,1,1,0,5000,12536.934,23598.934,16048.728,5000,5000,5000,5000,5000,754.89295,0,754.89295,-63.758632
761.1,696.4211,696.4211,691.63742,-758.54071,103.83819,103.83819,50,21.753595,32.084595,45.512443,21.390848,66.903291,170.74148,1474.8866,14084.13,0.63030922,0.75530922,0.63030922,0.51430442,401.20197,1,1,0,5000,12536.735,23598.56,16048.411,5000,5000,5000,5000,5000,758.18937,0,758.18937,-66.551946
761.2,697.71931,697.71931,692.21619,-759.17547,103.83597,103.83597,50,21.752905,32.083069,45.550528,21.408748,66.959276,170.79525,1474.8632,14083.906,0.63028524,0.75528524,0.63028524,0.51474297,401.19334,1,1,0,5000,12536.536,23598.186,16048.079,5000,5000,5000,5000,5000,761.47619,0,761.47619,-69.259998
761.3,699.08764,699.08764,692.8701,-759.89263,103.83376,103.83376,50,21.752215,32.081542,45.593558,21.428972,67.02253,170.85629,1474.8398,14083.683,0.63026125,0.75526125,0.63026125,0.5152374,401.18438,1,1,0,5000,12536.337,23597.811,16047.734,5000,5000,5000,5000,5000,764.74762,0,764.74762,-71.877523
761.4,700.52394,700.52394,693.59845,-760.69144,103.83154,103.83154,50,21.751524,32.080013,45.641486,21.451499,67.092985,170.92452,1474.8163,14083.459,0.63023724,0.75523724,0.63023724,0.51578723,401.17511,1,1,0,5000,12536.138,23597.437,16047.375,5000,5000,5000,5000,5000,767.99787,0,767.99787,-74.399411
761.5,702.02592,702.02592,694.40043,-761.571,103.82932,103.82932,50,21.750832,32.078483,45.69426,21.476302,67.170562,170.99988,1474.7929,14083.235,0.6302132,0.7552132,0.6302132,0.51639183,401.16553,1,1,0,5000,12535.939,23597.061,16047.004,5000,5000,5000,5000,5000,771.22114,0,771.22114,-76.820705
761.6,703.59118,703.59118,695.27505,-762.53021,103.82709,103.82709,50,21.75014,32.076952,45.751813,21.503352,67.255165,171.08226,1474.7694,14083.01,0.63018913,0.75518913,0.63018913,0.51705048,401.15567,1,1,0,5000,12535.739,23596.686,16046.621,5000,5000,5000,5000,5000,774.41165,0,774.41165,-79.136598
761.7,705.21717,705.21717,696.22117,-763.56785,103.82487,103.82487,50,21.749447,32.075418,45.814071,21.532613,67.346684,171.17155,1474.7458,14082.785,0.63016504,0.75516504,0.63016504,0.51776233,401.14553,1,1,0,5000,12535.54,23596.31,16046.227,5000,5000,5000,5000,5000,777.5636,0,777.5636,-81.342429
761.8,706.90123,706.90123,697.23751,-764.68251,103.82264,103.82264,50,21.748753,32.073883,45.88095,21.564047,67.444997,171.26763,1474.7223,14082.561,0.63014091,0.75514091,0.63014091,0.51852645,401.13513,1,1,0,5000,12535.34,23595.934,16045.821,5000,5000,5000,5000,5000,780.67119,0,780.67119,-83.433684
761.9,708.64061,708.64061,698.32266,-765.87262,103.8204,103.8204,50,21.748058,32.072346,45.952357,21.597608,67.549965,171.37037,1474.6987,14082.335,0.63011675,0.75511675,0.63011675,0.51934176,401.12449,1,1,8,5000,12535.139,23595.557,16045.405,5000,5000,5000,5000,5000,783.72865,0,783.72865,-85.405991
762,710.4324,710.4324,699.47505,-767.13649,103.81817,103.81817,50,21.747363,32.070807,46.028189,21.633249,67.661438,171.47961,1474.6751,14082.11,0.63009256,0.75509256,0.63009256,0.52020713,401.11361,1,1,8,5000,12534.939,23595.179,16044.979,5000,5000,5000,5000,5000,786.73017,0,786.73017,-87.255117
762.1,712.27361,712.27361,700.693,-768.47225,103.81593,103.81593,50,21.746666,32.069266,46.108335,21.670917,67.779252,171.59518,1474.6514,14081.884,0.63006833,0.75506833,0.63006833,0.52112129,401.10252,1,1,8,5000,12534.738,23594.801,16044.544,5000,5000,5000,5000,5000,789.66996,0,789.66996,-88.976965
762.2,714.16113,714.16113,701.97466,-769.87789,103.81369,103.81369,50,21.745968,32.067722,46.192673,21.710556,67.90323,171.71692,1474.6277,14081.657,0.63004406,0.75504406,0.63004406,0.52208288,401.09123,1,1,8,5000,12534.537,23594.423,16044.101,5000,5000,5000,5000,5000,792.54223,0,792.54223,-90.567574
762.3,716.09176,716.09176,703.31808,-771.35126,103.81145,103.81145,50,21.745269,32.066176,46.281076,21.752106,68.033181,171.84463,1474.604,14081.431,0.63001975,0.75501975,0.63001975,0.52309045,401.07976,1,1,8,5000,12534.336,23594.043,16043.649,5000,5000,5000,5000,5000,795.34119,0,795.34119,-92.023112
762.4,718.06219,718.06219,704.72117,-772.89007,103.8092,103.8092,50,21.744569,32.064628,46.373404,21.7955,68.168904,171.9781,1474.5802,14081.204,0.6299954,0.7549954,0.6299954,0.52414245,401.06812,1,1,8,5000,12534.134,23593.664,16043.19,5000,5000,5000,5000,5000,798.06104,0,798.06104,-93.339877
762.5,720.069,720.069,706.1817,-774.49189,103.80694,103.80694,50,21.743868,32.063076,46.469513,21.840671,68.310185,172.11713,1474.5564,14080.976,0.629971,0.754971,0.629971,0.52523722,401.05634,1,1,8,5000,12533.932,23593.283,16042.725,5000,5000,5000,5000,5000,800.696,0,800.696,-94.514291
762.6,722.1087,722.1087,707.69736,-776.15415,103.80469,103.80469,50,21.743165,32.061522,46.569249,21.887547,68.456796,172.26148,1474.5325,14080.748,0.62994656,0.75494656,0.62994656,0.52637304,401.04442,1,1,8,5000,12533.729,23592.902,16042.253,5000,5000,5000,5000,5000,803.24026,0,803.24026,-95.542899
762.7,724.17769,724.17769,709.26567,-777.87417,103.80243,103.80243,50,21.742461,32.059965,46.67245,21.936052,68.608502,172.41093,1474.5086,14080.52,0.62992207,0.75492207,0.62992207,0.52754808,401.0324,1,1,8,5000,12533.526,23592.52,16041.777,5000,5000,5000,5000,5000,805.68803,0,805.68803,-96.422365
762.8,726.27228,726.27228,710.88406,-779.64911,103.80016,103.80016,50,21.741756,32.058405,46.778947,21.986105,68.765052,172.56521,1474.4846,14080.291,0.62989753,0.75489753,0.62989753,0.52876043,401.02029,1,1,8,5000,12533.323,23592.137,16041.296,5000,5000,5000,5000,5000,808.03353,0,808.03353,-97.14947
762.9,728.38872,728.38872,712.54985,-781.47604,103.79789,103.79789,50,21.741049,32.056842,46.888562,22.037624,68.926186,172.72408,1474.4606,14080.062,0.62987294,0.75487294,0.62987294,0.53000808,401.00811,1,1,8,5000,12533.119,23591.754,16040.812,5000,5000,5000,5000,5000,810.27096,0,810.27096,-97.721108
763,730.52313,730.52313,714.26023,-783.35187,103.79562,103.79562,50,21.740341,32.055276,47.001112,22.090523,69.091635,172.88725,1474.4365,14079.832,0.62984829,0.75484829,0.62984829,0.53128897,400.99587,1,1,8,5000,12532.915,23591.37,16040.324,5000,5000,5000,5000,5000,812.39452,0,812.39452,-98.134286
763.1,732.6716,732.6716,716.01231,-785.27342,103.79334,103.79334,50,21.739631,32.053706,47.116405,22.144711,69.261116,173.05445,1474.4124,14079.601,0.6298236,0.7548236,0.6298236,0.53260093,400.9836,1,1,8,5000,12532.711,23590.985,16039.835,5000,5000,5000,5000,5000,814.39842,0,814.39842,-98.386117
763.2,734.8301,734.8301,717.80306,-787.2374,103.79105,103.79105,50,21.73892,32.052133,47.234244,22.200095,69.434338,173.22539,1474.3882,14079.371,0.62979885,0.75479885,0.62979885,0.53394172,400.97132,1,1,8,5000,12532.506,23590.599,16039.344,5000,5000,5000,5000,5000,816.27688,0,816.27688,-98.473818
763.3,736.99455,736.99455,719.62937,-789.24037,103.78876,103.78876,50,21.738207,32.050556,47.354422,22.256578,69.611001,173.39976,1474.364,14079.139,0.62977404,0.75477404,0.62977404,0.53530903,400.95905,1,1,8,5000,12532.3,23590.212,16038.853,5000,5000,5000,5000,5000,818.02408,0,818.02408,-98.394711
763.4,739.16078,739.16078,721.48803,-791.27882,103.78647,103.78647,50,21.737492,32.048976,47.476729,22.314063,69.790792,173.57726,1474.3397,14078.907,0.62974918,0.75474918,0.62974918,0.53670047,400.94681,1,1,8,5000,12532.094,23589.824,16038.362,5000,5000,5000,5000,5000,819.63425,0,819.63425,-98.146217
