time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
763.5,741.32456,741.32456,723.37572,-793.34912,103.78417,103.78417,50,21.736776,32.047393,47.600947,22.372445,69.973392,173.75756,1474.3154,14078.675,0.62972426,0.75472426,0.62972426,0.53811357,400.93463,1,1,8,5000,12531.888,23589.436,16037.873,5000,5000,5000,5000,5000,821.10158,0,821.10158,-97.725853
763.6,743.48158,743.48158,725.28905,-795.44752,103.78186,103.78186,50,21.736059,32.045806,47.726851,22.43162,70.158471,173.94034,1474.291,14078.442,0.62969928,0.75469928,0.62969928,0.53954581,400.92251,1,1,8,5000,12531.681,23589.046,16037.385,5000,5000,5000,5000,5000,822.42028,0,822.42028,-97.131231
763.7,745.62749,745.62749,727.22451,-797.5702,103.77955,103.77955,50,21.735339,32.044215,47.854212,22.49148,70.345692,174.12525,1474.2665,14078.208,0.62967424,0.75467424,0.62967424,0.54099458,400.9105,1,1,8,5000,12531.473,23588.656,16036.901,5000,5000,5000,5000,5000,823.58456,0,823.58456,-96.360053
763.8,747.75783,747.75783,729.17851,-799.71322,103.77724,103.77724,50,21.734618,32.04262,47.982793,22.551913,70.534706,174.31194,1474.242,14077.974,0.62964914,0.75464914,0.62964914,0.54245721,400.8986,1,1,8,5000,12531.266,23588.265,16036.42,5000,5000,5000,5000,5000,824.58862,0,824.58862,-95.410113
763.9,749.86812,749.86812,731.14739,-801.87255,103.77492,103.77492,50,21.733895,32.041022,48.112353,22.612806,70.725159,174.50008,1474.2174,14077.74,0.62962399,0.75462399,0.62962399,0.54393098,400.88684,1,1,8,5000,12531.057,23587.872,16035.944,5000,5000,5000,5000,5000,825.42668,0,825.42668,-94.279288
764,751.95381,751.95381,733.12738,-804.04407,103.77259,103.77259,50,21.733171,32.03942,48.242644,22.674043,70.916687,174.68928,1474.1928,14077.504,0.62959877,0.75459877,0.62959877,0.5454131,400.87524,1,1,8,5000,12530.848,23587.479,16035.474,5000,5000,5000,5000,5000,826.09292,0,826.09292,-92.965541
764.1,754.01026,754.01026,735.11465,-806.22357,103.77026,103.77026,50,21.732445,32.037814,48.373414,22.735505,71.108919,174.87918,1474.1681,14077.269,0.62957349,0.75457349,0.62957349,0.54690069,400.86383,1,1,8,5000,12530.639,23587.085,16035.01,5000,5000,5000,5000,5000,826.58157,0,826.58157,-91.466916
764.2,756.03283,756.03283,737.10528,-808.40675,103.76792,103.76792,50,21.731717,32.036204,48.504405,22.79707,71.301476,175.0694,1474.1434,14077.032,0.62954815,0.75454815,0.62954815,0.54839086,400.85264,1,1,8,5000,12530.429,23586.69,16034.553,5000,5000,5000,5000,5000,826.88681,0,826.88681,-89.781537
764.3,758.01677,758.01677,739.09527,-810.58924,103.76558,103.76558,50,21.730987,32.03459,48.635354,22.858617,71.493971,175.25955,1474.1186,14076.795,0.62952276,0.75452276,0.62952276,0.54988063,400.84167,1,1,8,5000,12530.219,23586.294,16034.105,5000,5000,5000,5000,5000,827.00287,0,827.00287,-87.907601
764.4,759.95731,759.95731,741.08055,-812.76657,103.76323,103.76323,50,21.730255,32.032973,48.765994,22.920017,71.686011,175.44924,1474.0937,14076.558,0.6294973,0.7544973,0.6294973,0.55136697,400.83096,1,1,8,5000,12530.008,23585.897,16033.667,5000,5000,5000,5000,5000,826.92394,0,826.92394,-85.843385
764.5,761.84963,761.84963,743.05699,-814.93419,103.76087,103.76087,50,21.729522,32.031352,48.896051,22.981144,71.877195,175.63807,1474.0688,14076.32,0.62947178,0.75447178,0.62947178,0.55284679,400.82054,1,1,8,5000,12529.796,23585.499,16033.239,5000,5000,5000,5000,5000,826.64423,0,826.64423,-83.587233
764.6,763.68884,763.68884,745.02037,-817.08749,103.75851,103.75851,50,21.728787,32.029726,49.025249,23.041867,72.067117,175.82563,1474.0438,14076.081,0.6294462,0.7544462,0.6294462,0.55431698,400.81041,1,1,8,5000,12529.584,23585.1,16032.821,5000,5000,5000,5000,5000,826.15793,0,826.15793,-81.137561
764.7,765.47003,765.47003,746.96642,-819.22178,103.75615,103.75615,50,21.728051,32.028098,49.153307,23.102054,72.255361,176.01151,1474.0187,14075.842,0.62942056,0.75442056,0.62942056,0.55577433,400.80062,1,1,8,5000,12529.372,23584.7,16032.417,5000,5000,5000,5000,5000,825.45927,0,825.45927,-78.492852
764.8,767.18822,767.18822,748.89078,-821.33228,103.75378,103.75378,50,21.727312,32.026465,49.279937,23.16157,72.441507,176.19528,1473.9936,14075.602,0.62939486,0.75439486,0.62939486,0.55721563,400.79118,1,1,8,5000,12529.159,23584.3,16032.025,5000,5000,5000,5000,5000,824.54243,0,824.54243,-75.651657
764.9,768.8384,768.8384,750.78904,-823.41417,103.7514,103.7514,50,21.726572,32.024829,49.40485,23.22028,72.62513,176.37653,1473.9685,14075.362,0.62936911,0.75436911,0.62936911,0.55863758,400.78213,1,1,8,5000,12528.946,23583.898,16031.647,5000,5000,5000,5000,5000,823.40163,0,823.40163,-72.612586
765,770.41552,770.41552,752.65675,-825.46255,103.74902,103.74902,50,21.72583,32.023189,49.527753,23.278044,72.805797,176.55482,1473.9432,14075.121,0.6293433,0.7543433,0.6293433,0.56003686,400.77346,1,1,8,5000,12528.732,23583.495,16031.285,5000,5000,5000,5000,5000,822.11633,0,822.11633,-69.459583
765.1,771.9166,771.9166,754.48957,-827.47265,103.74663,103.74663,50,21.725087,32.021545,49.648359,23.334729,72.983088,176.72972,1473.918,14074.88,0.62931743,0.75431743,0.62931743,0.56141025,400.76518,1,1,8,5000,12528.518,23583.092,16030.938,5000,5000,5000,5000,5000,820.8322,0,820.8322,-66.34263
765.2,773.34243,773.34243,756.28365,-829.44029,103.74424,103.74424,50,21.724342,32.019898,49.766417,23.390216,73.156633,176.90087,1473.8926,14074.638,0.62929151,0.75429151,0.62929151,0.56275488,400.75729,1,1,8,5000,12528.303,23582.688,16030.607,5000,5000,5000,5000,5000,819.55192,0,819.55192,-63.268267
765.3,774.69394,774.69394,758.03562,-831.36173,103.74184,103.74184,50,21.723595,32.018248,49.881704,23.444401,73.326104,177.06795,1473.8673,14074.396,0.62926553,0.75426553,0.62926553,0.56406825,400.74977,1,1,8,5000,12528.088,23582.282,16030.292,5000,5000,5000,5000,5000,818.27556,0,818.27556,-60.23994
765.4,775.97218,775.97218,759.74251,-833.23373,103.73944,103.73944,50,21.722847,32.016594,49.994024,23.497191,73.491215,177.23066,1473.8418,14074.153,0.62923951,0.75423951,0.62923951,0.56534813,400.74263,1,1,8,5000,12527.872,23581.876,16029.991,5000,5000,5000,5000,5000,817.00319,0,817.00319,-57.260679
765.5,777.17824,777.17824,761.40174,-835.05346,103.73703,103.73703,50,21.722098,32.014937,50.103207,23.548507,73.651715,177.38875,1473.8164,14073.91,0.62921343,0.75421343,0.62921343,0.56659261,400.73585,1,1,8,5000,12527.656,23581.469,16029.705,5000,5000,5000,5000,5000,815.73486,0,815.73486,-54.333123
765.6,778.3133,778.3133,763.01109,-836.81848,103.73462,103.73462,50,21.721347,32.013276,50.209109,23.598281,73.80739,177.54201,1473.7908,14073.666,0.6291873,0.7541873,0.6291873,0.56780003,400.72943,1,1,8,5000,12527.439,23581.062,16029.434,5000,5000,5000,5000,5000,814.47064,0,814.47064,-51.459554
765.7,779.37861,779.37861,764.56866,-838.52672,103.73221,103.73221,50,21.720594,32.011613,50.311603,23.646454,73.958057,177.69026,1473.7653,14073.422,0.62916113,0.75416113,0.62916113,0.56896898,400.72336,1,1,8,5000,12527.222,23580.653,16029.177,5000,5000,5000,5000,5000,813.21059,0,813.21059,-48.641926
765.8,780.37545,780.37545,766.07288,-840.17644,103.72979,103.72979,50,21.71984,32.009946,50.410586,23.692976,74.103562,177.83335,1473.7396,14073.177,0.62913491,0.75413491,0.62913491,0.57009828,400.71764,1,1,8,5000,12527.005,23580.244,16028.934,5000,5000,5000,5000,5000,811.95477,0,811.95477,-45.88189
765.9,781.30514,781.30514,767.52242,-841.7662,103.72736,103.72736,50,21.719085,32.008277,50.505972,23.737807,74.243779,177.97114,1473.714,14072.932,0.62910864,0.75410864,0.62910864,0.57118695,400.71225,1,1,8,5000,12526.787,23579.834,16028.705,5000,5000,5000,5000,5000,810.70324,0,810.70324,-43.180817
766,782.16906,782.16906,768.91623,-843.29484,103.72493,103.72493,50,21.718329,32.006605,50.59769,23.780914,74.378605,178.10354,1473.6883,14072.686,0.62908234,0.75408234,0.62908234,0.5722342,400.70719,1,1,8,5000,12526.569,23579.424,16028.49,5000,5000,5000,5000,5000,809.45606,0,809.45606,-40.539826
766.1,782.96861,782.96861,770.25349,-844.76145,103.7225,103.7225,50,21.717571,32.00493,50.685687,23.822273,74.50796,178.23046,1473.6625,14072.441,0.62905599,0.75405599,0.62905599,0.57323942,400.70245,1,1,8,5000,12526.35,23579.012,16028.288,5000,5000,5000,5000,5000,808.21329,0,808.21329,-37.959801
766.2,783.7052,783.7052,771.53359,-846.16538,103.72007,103.72007,50,21.716813,32.003253,50.769923,23.861864,74.631786,178.35185,1473.6367,14072.194,0.62902961,0.75402961,0.62902961,0.57420214,400.69803,1,1,8,5000,12526.132,23578.6,16028.098,5000,5000,5000,5000,5000,806.975,0,806.975,-35.44141
766.3,784.38027,784.38027,772.75611,-847.50616,103.71763,103.71763,50,21.716053,32.001573,50.850369,23.899674,74.750043,178.46767,1473.6109,14071.948,0.62900318,0.75400318,0.62900318,0.57512206,400.69391,1,1,8,5000,12525.912,23578.188,16027.921,5000,5000,5000,5000,5000,805.74124,0,805.74124,-32.985128
766.4,784.99529,784.99529,773.92083,-848.78353,103.71518,103.71518,50,21.715292,31.999891,50.927012,23.935696,74.862708,178.57789,1473.5851,14071.701,0.62897672,0.75397672,0.62897672,0.575999,400.6901,1,1,8,5000,12525.693,23577.775,16027.757,5000,5000,5000,5000,5000,804.51208,0,804.51208,-30.591252
766.5,785.55173,785.55173,775.02765,-849.99743,103.71274,103.71274,50,21.71453,31.998207,50.999846,23.969927,74.969773,178.68251,1473.5592,14071.454,0.62895023,0.75395023,0.62895023,0.57683291,400.68657,1,1,8,5000,12525.473,23577.361,16027.604,5000,5000,5000,5000,5000,803.28757,0,803.28757,-28.259915
766.6,786.05104,786.05104,776.07667,-851.14791,103.71029,103.71029,50,21.713767,31.99652,51.068875,24.002371,75.071246,178.78153,1473.5333,14071.206,0.62892371,0.75392371,0.62892371,0.57762382,400.68333,1,1,0,5000,12525.253,23576.947,16027.463,5000,5000,5000,5000,5000,802.06777,0,802.06777,-25.991105
766.7,786.49471,786.49471,777.06807,-852.23522,103.70783,103.70783,50,21.713003,31.994832,51.134113,24.033033,75.167147,178.87498,1473.5073,14070.958,0.62889715,0.75389715,0.62889715,0.5783719,400.68036,1,1,0,5000,12525.033,23576.532,16027.333,5000,5000,5000,5000,5000,800.85275,0,800.85275,-23.784674
766.8,786.8842,786.8842,778.0022,-853.25971,103.70538,103.70538,50,21.712238,31.993142,51.195583,24.061924,75.257506,178.96289,1473.4813,14070.71,0.62887057,0.75387057,0.62887057,0.57907738,400.67766,1,1,0,5000,12524.812,23576.117,16027.214,5000,5000,5000,5000,5000,799.64256,0,799.64256,-21.640354
766.9,787.221,787.221,778.87949,-854.22186,103.70292,103.70292,50,21.711472,31.99145,51.253311,24.089056,75.342368,179.04529,1473.4553,14070.462,0.62884396,0.75384396,0.62884396,0.57974058,400.67522,1,1,0,5000,12524.591,23575.701,16027.106,5000,5000,5000,5000,5000,798.43726,0,798.43726,-19.55777
767,787.50655,787.50655,779.70046,-855.12224,103.70046,103.70046,50,21.710706,31.989756,51.307335,24.114447,75.421782,179.12224,1473.4293,14070.213,0.62881733,0.75381733,0.62881733,0.58036191,400.67303,1,1,0,5000,12524.37,23575.285,16027.009,5000,5000,5000,5000,5000,797.23691,0,797.23691,-17.536446
767.1,787.74232,787.74232,780.46574,-855.96155,103.698,103.698,50,21.709939,31.98806,51.357693,24.138116,75.495809,179.19381,1473.4032,14069.965,0.62879067,0.75379067,0.62879067,0.58094181,400.67109,1,1,0,5000,12524.149,23574.869,16026.921,5000,5000,5000,5000,5000,796.04157,0,796.04157,-15.575821
767.2,787.92973,787.92973,781.17604,-856.74055,103.69554,103.69554,50,21.709171,31.986364,51.404433,24.160084,75.564517,179.26005,1473.3772,14069.716,0.62876399,0.75376399,0.62876399,0.58148081,400.66938,1,1,0,5000,12523.928,23574.452,16026.843,5000,5000,5000,5000,5000,794.85129,0,794.85129,-13.675254
767.3,788.07023,788.07023,781.83211,-857.46009,103.69307,103.69307,50,21.708403,31.984666,51.447605,24.180374,75.62798,179.32105,1473.3511,14069.466,0.62873729,0.75373729,0.62873729,0.58197947,400.6679,1,1,0,5000,12523.706,23574.035,16026.775,5000,5000,5000,5000,5000,793.66614,0,793.66614,-11.834035
767.4,788.16522,788.16522,782.43478,-858.12106,103.6906,103.6906,50,21.707634,31.982966,51.487264,24.199014,75.686277,179.37688,1473.325,14069.217,0.62871058,0.75371058,0.62871058,0.58243841,400.66665,1,1,0,5000,12523.484,23573.617,16026.716,5000,5000,5000,5000,5000,792.48617,0,792.48617,-10.051393
767.5,788.21609,788.21609,782.98495,-858.72444,103.68813,103.68813,50,21.706865,31.981266,51.523466,24.216029,75.739496,179.42763,1473.2988,14068.968,0.62868384,0.75368384,0.62868384,0.58285829,400.66561,1,1,0,5000,12523.262,23573.2,16026.666,5000,5000,5000,5000,5000,791.31145,0,791.31145,-8.3265015
767.6,788.22422,788.22422,783.48353,-859.27125,103.68566,103.68566,50,21.706095,31.979564,51.556275,24.231449,75.787725,179.47338,1473.2727,14068.718,0.6286571,0.7536571,0.6286571,0.58323979,400.66478,1,1,0,5000,12523.04,23572.781,16026.624,5000,5000,5000,5000,5000,790.14202,0,790.14202,-6.6584887
767.7,788.19097,788.19097,783.9315,-859.76256,103.68319,103.68319,50,21.705324,31.977862,51.585754,24.245304,75.831058,179.51424,1473.2465,14068.468,0.62863033,0.75363033,0.62863033,0.58358363,400.66415,1,1,0,5000,12522.818,23572.363,16026.591,5000,5000,5000,5000,5000,788.97794,0,788.97794,-5.0464405
767.8,788.11768,788.11768,784.32987,-860.19946,103.68071,103.68071,50,21.704554,31.976158,51.611968,24.257625,75.869592,179.5503,1473.2204,14068.218,0.62860356,0.75360356,0.62860356,0.58389056,400.66371,1,1,0,5000,12522.596,23571.945,16026.566,5000,5000,5000,5000,5000,787.81928,0,787.81928,-3.4894085
767.9,788.00566,788.00566,784.67967,-860.58309,103.67824,103.67824,50,21.703782,31.974454,51.634986,24.268443,75.903429,179.58167,1473.1942,14067.968,0.62857677,0.75357677,0.62857677,0.58416134,400.66347,1,1,0,5000,12522.373,23571.526,16026.549,5000,5000,5000,5000,5000,786.66608,0,786.66608,-1.986414
768,787.8562,787.8562,784.98195,-860.91462,103.67576,103.67576,50,21.703011,31.97275,51.654877,24.277792,75.93267,179.60843,1473.168,14067.718,0.62854998,0.75354998,0.62854998,0.58439677,400.6634,1,1,0,5000,12522.151,23571.107,16026.539,5000,5000,5000,5000,5000,785.51841,0,785.51841,-0.53645414
768.1,787.67056,787.67056,785.23781,-861.19523,103.67328,103.67328,50,21.702239,31.971045,51.671714,24.285705,75.957419,179.6307,1473.1418,14067.468,0.62852318,0.75352318,0.62852318,0.58459765,400.66351,1,1,0,5000,12521.928,23570.688,16026.536,5000,5000,5000,5000,5000,784.37631,0,784.37631,0.86149465
768.2,787.45001,787.45001,785.44833,-861.42611,103.67081,103.67081,50,21.701468,31.969339,51.685567,24.292216,75.977783,179.64859,1473.1156,14067.218,0.62849637,0.75349637,0.62849637,0.58476478,400.66378,1,1,0,5000,12521.705,23570.269,16026.54,5000,5000,5000,5000,5000,783.23986,0,783.23986,2.2084718
768.3,787.19576,787.19576,785.61462,-861.60849,103.66833,103.66833,50,21.700695,31.967633,51.696509,24.297359,75.993868,179.6622,1473.0894,14066.967,0.62846956,0.75346956,0.62846956,0.58489899,400.66422,1,1,0,5000,12521.483,23569.849,16026.551,5000,5000,5000,5000,5000,782.10909,0,782.10909,3.5055292
768.4,786.909,786.909,785.73779,-861.74358,103.66585,103.66585,50,21.699923,31.965926,51.704615,24.301169,76.005783,179.67163,1473.0632,14066.717,0.62844274,0.75344274,0.62844274,0.5850011,400.66481,1,1,0,5000,12521.26,23569.43,16026.569,5000,5000,5000,5000,5000,780.98407,0,780.98407,4.7537274
768.5,786.59091,786.59091,785.81898,-861.83261,103.66337,103.66337,50,21.699151,31.96422,51.709957,24.30368,76.013637,179.67701,1473.0369,14066.467,0.62841592,0.75341592,0.62841592,0.58507196,400.66556,1,1,0,5000,12521.037,23569.011,16026.592,5000,5000,5000,5000,5000,779.86485,0,779.86485,5.9541329
768.6,786.24263,786.24263,785.85929,-861.87683,103.66089,103.66089,50,21.698378,31.962513,51.71261,24.304927,76.017536,179.67843,1473.0107,14066.216,0.6283891,0.7533891,0.6283891,0.58511239,400.66644,1,1,0,5000,12520.814,23568.591,16026.622,5000,5000,5000,5000,5000,778.75148,0,778.75148,7.107815
768.7,785.8653,785.8653,785.85987,-861.87746,103.65841,103.65841,50,21.697606,31.960807,51.712647,24.304944,76.017592,179.676,1472.9845,14065.966,0.62836228,0.75336228,0.62836228,0.58512323,400.66747,1,1,0,5000,12520.591,23568.172,16026.658,5000,5000,5000,5000,5000,777.64402,0,777.64402,8.215843
768.8,785.46001,785.46001,785.82181,-861.83573,103.65593,103.65593,50,21.696834,31.9591,51.710144,24.303767,76.013911,179.66984,1472.9583,14065.716,0.62833546,0.75333546,0.62833546,0.58510532,400.66863,1,1,0,5000,12520.368,23567.752,16026.699,5000,5000,5000,5000,5000,776.54253,0,776.54253,9.2792842
768.9,785.02782,785.02782,785.74626,-861.75286,103.65345,103.65345,50,21.696061,31.957393,51.705172,24.301431,76.006602,179.66006,1472.9321,14065.465,0.62830864,0.75330864,0.62830864,0.58505947,400.66991,1,1,0,5000,12520.145,23567.333,16026.745,5000,5000,5000,5000,5000,775.44705,0,775.44705,10.299202
769,784.5698,784.5698,785.6343,-861.63007,103.65098,103.65098,50,21.695289,31.955687,51.697804,24.297968,75.995773,179.64675,1472.9059,14065.215,0.62828183,0.75328183,0.62828183,0.58498652,400.67132,1,1,0,5000,12519.923,23566.913,16026.796,5000,5000,5000,5000,5000,774.35765,0,774.35765,11.276652
769.1,784.08696,784.08696,785.48705,-861.46858,103.6485,103.6485,50,21.694517,31.953981,51.688115,24.293414,75.981529,179.63003,1472.8796,14064.965,0.62825502,0.75325502,0.62825502,0.58488729,400.67284,1,1,0,5000,12519.7,23566.494,16026.853,5000,5000,5000,5000,5000,773.27437,0,773.27437,12.212685
769.2,783.5803,783.5803,785.3056,-861.26958,103.64602,103.64602,50,21.693745,31.952275,51.676175,24.287802,75.963977,179.61,1472.8534,14064.714,0.62822822,0.75322822,0.62822822,0.58476258,400.67448,1,1,0,5000,12519.477,23566.074,16026.914,5000,5000,5000,5000,5000,772.19726,0,772.19726,13.108339
769.3,783.0508,783.0508,785.09103,-861.03425,103.64354,103.64354,50,21.692973,31.950569,51.662055,24.281166,75.943221,179.58676,1472.8272,14064.464,0.62820142,0.75320142,0.62820142,0.5846132,400.67622,1,1,0,5000,12519.254,23565.655,16026.979,5000,5000,5000,5000,5000,771.12639,0,771.12639,13.964643
769.4,782.49941,782.49941,784.8444,-860.76377,103.64107,103.64107,50,21.692201,31.948865,51.645826,24.273538,75.919364,179.56043,1472.8011,14064.214,0.62817463,0.75317463,0.62817463,0.58443995,400.67807,1,1,0,5000,12519.032,23565.236,16027.049,5000,5000,5000,5000,5000,770.06179,0,770.06179,14.782612
769.5,781.92705,781.92705,784.56678,-860.45929,103.63859,103.63859,50,21.691429,31.94716,51.627557,24.264952,75.892509,179.5311,1472.7749,14063.964,0.62814785,0.75314785,0.62814785,0.5842436,400.68001,1,1,0,5000,12518.809,23564.817,16027.123,5000,5000,5000,5000,5000,769.00353,0,769.00353,15.563251
769.6,781.33462,781.33462,784.2592,-860.12196,103.63611,103.63611,50,21.690658,31.945456,51.607317,24.255439,75.862757,179.49887,1472.7487,14063.714,0.62812108,0.75312108,0.62812108,0.58402493,400.68204,1,1,0,5000,12518.586,23564.398,16027.2,5000,5000,5000,5000,5000,767.95165,0,767.95165,16.307548
769.7,780.72302,780.72302,783.92269,-859.75289,103.63364,103.63364,50,21.689887,31.943753,51.585174,24.245032,75.830205,179.46385,1472.7225,14063.464,0.62809432,0.75309432,0.62809432,0.58378471,400.68417,1,1,0,5000,12518.364,23563.979,16027.282,5000,5000,5000,5000,5000,766.90621,0,766.90621,17.016478
769.8,780.09308,780.09308,783.55825,-859.35321,103.63117,103.63117,50,21.689116,31.94205,51.561192,24.23376,75.794953,179.42612,1472.6964,14063.214,0.62806757,0.75306757,0.62806757,0.58352368,400.68637,1,1,0,5000,12518.141,23563.56,16027.367,5000,5000,5000,5000,5000,765.86726,0,765.86726,17.690997
769.9,779.44565,779.44565,783.16689,-858.92398,103.62869,103.62869,50,21.688346,31.940348,51.535439,24.221656,75.757095,179.38579,1472.6702,14062.965,0.62804083,0.75304083,0.62804083,0.58324258,400.68866,1,1,0,5000,12517.919,23563.142,16027.455,5000,5000,5000,5000,5000,764.83484,0,764.83484,18.332048
770,778.78154,778.78154,782.74957,-858.46629,103.62622,103.62622,50,21.687576,31.938647,51.507978,24.208749,75.716727,179.34295,1472.6441,14062.715,0.62801411,0.75301411,0.62801411,0.58294213,400.69102,1,1,0,5000,12517.697,23562.724,16027.546,5000,5000,5000,5000,5000,763.80901,0,763.80901,18.940557
770.1,778.10153,778.10153,782.30725,-857.98119,103.62375,103.62375,50,21.686806,31.936947,51.478871,24.195069,75.673941,179.29769,1472.618,14062.466,0.6279874,0.7529874,0.6279874,0.58262306,400.69346,1,1,0,5000,12517.475,23562.306,16027.641,5000,5000,5000,5000,5000,762.78982,0,762.78982,19.517429
770.2,777.4064,777.4064,781.84087,-857.4697,103.62128,103.62128,50,21.686037,31.935248,51.448182,24.180645,75.628827,179.25011,1472.5919,14062.217,0.6279607,0.7529607,0.6279607,0.58228605,400.69596,1,1,0,5000,12517.253,23561.888,16027.738,5000,5000,5000,5000,5000,761.77731,0,761.77731,20.063557
770.3,776.69689,776.69689,781.35135,-856.93283,103.61882,103.61882,50,21.685268,31.93355,51.41597,24.165506,75.581476,179.20029,1472.5658,14061.967,0.62793402,0.75293402,0.62793402,0.58193178,400.69853,1,1,0,5000,12517.031,23561.47,16027.839,5000,5000,5000,5000,5000,760.77154,0,760.77154,20.57981
770.4,775.97373,775.97373,780.83961,-856.37158,103.61635,103.61635,50,21.6845,31.931852,51.382295,24.149679,75.531973,179.14833,1472.5397,14061.718,0.62790735,0.75290735,0.62790735,0.58156094,400.70116,1,1,0,5000,12516.809,23561.052,16027.941,5000,5000,5000,5000,5000,759.77256,0,759.77256,21.067043
770.5,775.23763,775.23763,780.30651,-855.78691,103.61389,103.61389,50,21.683732,31.930156,51.347215,24.133191,75.480406,179.09429,1472.5136,14061.469,0.6278807,0.7528807,0.6278807,0.58117418,400.70385,1,1,0,5000,12516.587,23560.635,16028.046,5000,5000,5000,5000,5000,758.78042,0,758.78042,21.526092
770.6,774.48926,774.48926,779.75292,-855.17978,103.61142,103.61142,50,21.682964,31.928461,51.310787,24.11607,75.426857,179.03828,1472.4876,14061.221,0.62785407,0.75285407,0.62785407,0.58077215,400.70659,1,1,0,5000,12516.366,23560.218,16028.154,5000,5000,5000,5000,5000,757.79515,0,757.79515,21.957772
770.7,773.72931,773.72931,779.1797,-854.55111,103.60896,103.60896,50,21.682197,31.926766,51.273067,24.098341,75.371408,178.98037,1472.4616,14060.972,0.62782745,0.75282745,0.62782745,0.58035546,400.70938,1,1,0,5000,12516.145,23559.802,16028.263,5000,5000,5000,5000,5000,756.81682,0,756.81682,22.362883
770.8,772.95841,772.95841,778.58767,-853.90181,103.6065,103.6065,50,21.681431,31.925073,51.234108,24.080031,75.314139,178.92064,1472.4356,14060.724,0.62780085,0.75280085,0.62780085,0.57992474,400.71221,1,1,0,5000,12515.923,23559.385,16028.375,5000,5000,5000,5000,5000,755.84546,0,755.84546,22.742205
770.9,772.1772,772.1772,777.97763,-853.23276,103.60405,103.60405,50,21.680665,31.923381,51.193966,24.061164,75.255129,178.85918,1472.4096,14060.476,0.62777428,0.75277428,0.62777428,0.57948059,400.7151,1,1,0,5000,12515.702,23558.969,16028.489,5000,5000,5000,5000,5000,754.88113,0,754.88113,23.096498
771,771.38629,771.38629,777.35038,-852.54484,103.60159,103.60159,50,21.679899,31.921691,51.15269,24.041764,75.194455,178.79604,1472.3836,14060.228,0.62774772,0.75274772,0.62774772,0.57902359,400.71802,1,1,0,5000,12515.481,23558.553,16028.604,5000,5000,5000,5000,5000,753.92388,0,753.92388,23.426505
771.1,770.58627,770.58627,776.70669,-851.83888,103.59914,103.59914,50,21.679134,31.920001,51.110333,24.021856,75.132189,178.73132,1472.3576,14059.98,0.62772118,0.75272118,0.62772118,0.57855433,400.72098,1,1,0,5000,12515.26,23558.137,16028.721,5000,5000,5000,5000,5000,752.97374,0,752.97374,23.732951
771.2,769.77772,769.77772,776.04731,-851.11572,103.59668,103.59668,50,21.67837,31.918313,51.066943,24.001463,75.068406,178.66509,1472.3317,14059.732,0.62769466,0.75269466,0.62769466,0.57807335,400.72398,1,1,0,5000,12515.04,23557.722,16028.839,5000,5000,5000,5000,5000,752.03077,0,752.03077,24.016543
771.3,768.96119,768.96119,775.37298,-850.37616,103.59423,103.59423,50,21.677606,31.916626,51.022569,23.980608,75.003177,178.59741,1472.3058,14059.485,0.62766816,0.75266816,0.62766816,0.57758121,400.72701,1,1,0,5000,12514.819,23557.307,16028.959,5000,5000,5000,5000,5000,751.09501,0,751.09501,24.277968
771.4,768.13724,768.13724,774.68441,-849.62098,103.59178,103.59178,50,21.676843,31.914941,50.977259,23.959312,74.93657,178.52835,1472.2799,14059.237,0.62764168,0.75264168,0.62764168,0.57707844,400.73007,1,1,0,5000,12514.599,23556.892,16029.08,5000,5000,5000,5000,5000,750.16651,0,750.16651,24.517898
771.5,767.30639,767.30639,773.9823,-848.85095,103.58934,103.58934,50,21.67608,31.913257,50.931057,23.937597,74.868654,178.45799,1472.254,14058.99,0.62761522,0.75261522,0.62761522,0.57656556,400.73315,1,1,0,5000,12514.379,23556.478,16029.203,5000,5000,5000,5000,5000,749.24531,0,749.24531,24.736986
771.6,766.46914,766.46914,773.26732,-848.06682,103.58689,103.58689,50,21.675318,31.911574,50.884009,23.915484,74.799493,178.38639,1472.2281,14058.743,0.62758879,0.75258879,0.62758879,0.57604307,400.73626,1,1,0,5000,12514.159,23556.064,16029.326,5000,5000,5000,5000,5000,748.33146,0,748.33146,24.935866
771.7,765.62601,765.62601,772.54016,-847.26931,103.58445,103.58445,50,21.674557,31.909893,50.836159,23.892995,74.729153,178.3136,1472.2023,14058.496,0.62756238,0.75256238,0.62756238,0.57551147,400.7394,1,1,0,5000,12513.939,23555.65,16029.451,5000,5000,5000,5000,5000,747.425,0,747.425,25.115159
771.8,764.77747,764.77747,771.80144,-846.45914,103.58201,103.58201,50,21.673796,31.908213,50.787548,23.870148,74.657696,178.23971,1472.1765,14058.25,0.62753599,0.75253599,0.62753599,0.57497123,400.74255,1,1,0,5000,12513.72,23555.237,16029.576,5000,5000,5000,5000,5000,746.52598,0,746.52598,25.275464
771.9,763.92399,763.92399,771.0518,-845.63698,103.57957,103.57957,50,21.673036,31.906535,50.738219,23.846963,74.585182,178.16475,1472.1507,14058.004,0.62750962,0.75250962,0.62750962,0.57442284,400.74572,1,1,0,5000,12513.5,23554.824,16029.702,5000,5000,5000,5000,5000,745.63443,0,745.63443,25.417368
772,763.06602,763.06602,770.29185,-844.80352,103.57713,103.57713,50,21.672277,31.904858,50.688211,23.823459,74.511671,178.08881,1472.1249,14057.758,0.62748327,0.75248327,0.62748327,0.57386673,400.74891,1,1,0,5000,12513.281,23554.411,16029.829,5000,5000,5000,5000,5000,744.75041,0,744.75041,25.54144
772.1,762.204,762.204,769.52219,-843.95941,103.5747,103.5747,50,21.671518,31.903183,50.637565,23.799655,74.43722,178.01192,1472.0992,14057.512,0.62745695,0.75245695,0.62745695,0.57330336,400.75211,1,1,0,5000,12513.062,23553.999,16029.956,5000,5000,5000,5000,5000,743.87396,0,743.87396,25.648231
772.2,761.33836,761.33836,768.7434,-843.10528,103.57227,103.57227,50,21.67076,31.901509,50.586317,23.775569,74.361886,177.93415,1472.0735,14057.266,0.62743066,0.75243066,0.62743066,0.57273316,400.75532,1,1,0,5000,12512.843,23553.587,16030.084,5000,5000,5000,5000,5000,743.00512,0,743.00512,25.73828
772.3,760.46952,760.46952,767.95603,-842.24176,103.56984,103.56984,50,21.670003,31.899836,50.534505,23.751218,74.285723,177.85556,1472.0478,14057.021,0.62740438,0.75240438,0.62740438,0.57215654,400.75854,1,1,0,5000,12512.624,23553.175,16030.213,5000,5000,5000,5000,5000,742.14393,0,742.14393,25.812108
772.4,759.59787,759.59787,767.16065,-841.36943,103.56741,103.56741,50,21.669246,31.898166,50.482166,23.726618,74.208784,177.7762,1472.0221,14056.776,0.62737814,0.75237814,0.62737814,0.57157392,400.76177,1,1,0,5000,12512.406,23552.764,16030.342,5000,5000,5000,5000,5000,741.29043,0,741.29043,25.870222
772.5,758.72381,758.72381,766.35778,-840.4889,103.56499,103.56499,50,21.66849,31.896496,50.429334,23.701787,74.131121,177.69611,1471.9964,14056.531,0.62735191,0.75235191,0.62735191,0.57098569,400.765,1,1,0,5000,12512.188,23552.353,16030.471,5000,5000,5000,5000,5000,740.44467,0,740.44467,25.913113
772.6,757.84772,757.84772,765.54794,-839.60072,103.56256,103.56256,50,21.667735,31.894829,50.376043,23.67674,74.052784,177.61535,1471.9708,14056.286,0.62732571,0.75232571,0.62732571,0.57039224,400.76824,1,1,0,5000,12511.97,23551.943,16030.6,5000,5000,5000,5000,5000,739.60668,0,739.60668,25.94126
772.7,756.96996,756.96996,764.73164,-838.70546,103.56014,103.56014,50,21.666981,31.893163,50.322327,23.651494,73.973821,177.53396,1471.9452,14056.041,0.62729954,0.75229954,0.62729954,0.56979394,400.77148,1,1,0,5000,12511.752,23551.533,16030.729,5000,5000,5000,5000,5000,738.77651,0,738.77651,25.955126
772.8,756.09088,756.09088,763.90936,-837.80364,103.55773,103.55773,50,21.666227,31.891498,50.268218,23.626063,73.894281,177.45201,1471.9196,14055.797,0.62727339,0.75227339,0.62727339,0.56919116,400.77471,1,1,0,5000,12511.534,23551.123,16030.859,5000,5000,5000,5000,5000,737.9542,0,737.9542,25.95516
772.9,755.21084,755.21084,763.08159,-836.89579,103.55531,103.55531,50,21.665474,31.889836,50.213748,23.600461,73.814209,177.36952,1471.8941,14055.553,0.62724727,0.75224727,0.62724727,0.56858426,400.77795,1,1,0,5000,12511.317,23550.714,16030.989,5000,5000,5000,5000,5000,737.13979,0,737.13979,25.9418
773,754.33017,754.33017,762.24878,-835.98243,103.5529,103.5529,50,21.664721,31.888175,50.158946,23.574704,73.73365,177.28655,1471.8685,14055.309,0.62722117,0.75222117,0.62722117,0.56797357,400.78118,1,1,0,5000,12511.1,23550.305,16031.118,5000,5000,5000,5000,5000,736.33331,0,736.33331,25.915468
773.1,753.44918,753.44918,761.41139,-835.06403,103.55048,103.55048,50,21.66397,31.886515,50.103842,23.548806,73.652648,177.20313,1471.843,14055.066,0.6271951,0.7521951,0.6271951,0.56735944,400.78441,1,1,0,5000,12510.882,23549.896,16031.247,5000,5000,5000,5000,5000,735.53481,0,735.53481,25.876574
773.2,752.56821,752.56821,760.56985,-834.14109,103.54808,103.54808,50,21.663219,31.884857,50.048465,23.522779,73.571244,177.11932,1471.8175,14054.822,0.62716905,0.75216905,0.62716905,0.56674219,400.78763,1,1,0,5000,12510.666,23549.488,16031.376,5000,5000,5000,5000,5000,734.74433,0,734.74433,25.825518
773.3,751.68755,751.68755,759.72458,-833.21406,103.54567,103.54567,50,21.662469,31.883201,49.992844,23.496637,73.489481,177.03515,1471.7921,14054.579,0.62714303,0.75214303,0.62714303,0.56612213,400.79085,1,1,0,5000,12510.449,23549.081,16031.505,5000,5000,5000,5000,5000,733.9619,0,733.9619,25.762684
773.4,750.8075,750.8075,758.87601,-832.28341,103.54327,103.54327,50,21.661719,31.881547,49.937004,23.470392,73.407397,176.95066,1471.7666,14054.336,0.62711703,0.75211703,0.62711703,0.56549957,400.79405,1,1,0,5000,12510.233,23548.673,16031.634,5000,5000,5000,5000,5000,733.18756,0,733.18756,25.688447
773.5,749.92834,749.92834,758.02453,-831.34956,103.54086,103.54086,50,21.660971,31.879894,49.880974,23.444058,73.325031,176.8659,1471.7412,14054.094,0.62709106,0.75209106,0.62709106,0.56487482,400.79725,1,1,0,5000,12510.016,23548.266,16031.762,5000,5000,5000,5000,5000,732.42136,0,732.42136,25.603169
773.6,749.05036,749.05036,757.17052,-830.41294,103.53847,103.53847,50,21.660223,31.878243,49.824777,23.417645,73.242422,176.78089,1471.7159,14053.851,0.62706512,0.75206512,0.62706512,0.56424815,400.80043,1,1,0,5000,12509.801,23547.86,16031.89,5000,5000,5000,5000,5000,731.66332,0,731.66332,25.507202
773.7,748.17382,748.17382,756.31437,-829.47398,103.53607,103.53607,50,21.659475,31.876593,49.768439,23.391166,73.159605,176.69567,1471.6905,14053.609,0.6270392,0.7520392,0.6270392,0.56361985,400.8036,1,1,0,5000,12509.585,23547.454,16032.017,5000,5000,5000,5000,5000,730.91349,0,730.91349,25.400887
773.8,747.29899,747.29899,755.45645,-828.53306,103.53367,103.53367,50,21.658729,31.874946,49.711984,23.364632,73.076616,176.61029,1471.6652,14053.367,0.62701331,0.75201331,0.62701331,0.5629902,400.80675,1,1,0,5000,12509.369,23547.048,16032.144,5000,5000,5000,5000,5000,730.17189,0,730.17189,25.284552
773.9,746.42612,746.42612,754.5971,-827.59059,103.53128,103.53128,50,21.657983,31.8733,49.655435,23.338055,72.99349,176.52477,1471.6399,14053.125,0.62698745,0.75198745,0.62698745,0.56235946,400.80989,1,1,0,5000,12509.154,23546.643,16032.27,5000,5000,5000,5000,5000,729.43858,0,729.43858,25.158519
774,745.55546,745.55546,753.73667,-826.64693,103.52889,103.52889,50,21.657239,31.871655,49.598816,23.311443,72.910259,176.43915,1471.6146,14052.884,0.62696161,0.75196161,0.62696161,0.56172788,400.81301,1,1,0,5000,12508.939,23546.238,16032.396,5000,5000,5000,5000,5000,728.71357,0,728.71357,25.023096
774.1,744.68724,744.68724,752.8755,-825.70246,103.52651,103.52651,50,21.656494,31.870013,49.542148,23.284809,72.826957,176.35346,1471.5893,14052.643,0.6269358,0.7519358,0.6269358,0.56109572,400.81611,1,1,0,5000,12508.724,23545.833,16032.52,5000,5000,5000,5000,5000,727.99692,0,727.99692,24.878583
774.2,743.82171,743.82171,752.01392,-824.75754,103.52412,103.52412,50,21.655751,31.868372,49.485452,23.258163,72.743615,176.26774,1471.5641,14052.402,0.62691001,0.75191001,0.62691001,0.56046322,400.8192,1,1,0,5000,12508.509,23545.429,16032.645,5000,5000,5000,5000,5000,727.28865,0,727.28865,24.725272
774.3,742.95908,742.95908,751.15224,-823.8125,103.52174,103.52174,50,21.655008,31.866732,49.42875,23.231513,72.660263,176.182,1471.5389,14052.161,0.62688425,0.75188425,0.62688425,0.55983061,400.82226,1,1,0,5000,12508.295,23545.025,16032.768,5000,5000,5000,5000,5000,726.5888,0,726.5888,24.563443
774.4,742.09957,742.09957,750.29076,-822.86769,103.51936,103.51936,50,21.654267,31.865095,49.372062,23.204869,72.576931,176.09629,1471.5137,14051.921,0.62685852,0.75185852,0.62685852,0.55919812,400.82531,1,1,0,5000,12508.08,23544.622,16032.891,5000,5000,5000,5000,5000,725.89739,0,725.89739,24.39337
774.5,741.2434,741.2434,749.42979,-821.92344,103.51698,103.51698,50,21.653525,31.863459,49.315406,23.178241,72.493647,176.01063,1471.4885,14051.68,0.62683281,0.75183281,0.62683281,0.55856598,400.82833,1,1,0,5000,12507.866,23544.219,16033.012,5000,5000,5000,5000,5000,725.21448,0,725.21448,24.215315
774.6,740.39077,740.39077,748.56962,-820.98006,103.51461,103.51461,50,21.652785,31.861825,49.258803,23.151638,72.410441,175.92505,1471.4634,14051.44,0.62680713,0.75180713,0.62680713,0.5579344,400.83132,1,1,0,5000,12507.653,23543.817,16033.133,5000,5000,5000,5000,5000,724.54008,0,724.54008,24.029535
774.7,739.54187,739.54187,747.71051,-820.03785,103.51224,103.51224,50,21.652045,31.860192,49.202271,23.125067,72.327338,175.83958,1471.4383,14051.201,0.62678148,0.75178148,0.62678148,0.55730359,400.8343,1,1,0,5000,12507.439,23543.414,16033.253,5000,5000,5000,5000,5000,723.87423,0,723.87423,23.836278
774.8,738.69691,738.69691,746.85276,-819.09712,103.50987,103.50987,50,21.651307,31.858562,49.145827,23.098539,72.244366,175.75423,1471.4132,14050.961,0.62675585,0.75175585,0.62675585,0.55667376,400.83725,1,1,0,5000,12507.226,23543.013,16033.372,5000,5000,5000,5000,5000,723.21697,0,723.21697,23.635782
774.9,737.85608,737.85608,745.99661,-818.15816,103.5075,103.5075,50,21.650569,31.856933,49.089489,23.07206,72.161549,175.66905,1471.3882,14050.722,0.62673025,0.75173025,0.62673025,0.55604509,400.84017,1,1,0,5000,12507.012,23542.611,16033.49,5000,5000,5000,5000,5000,722.56833,0,722.56833,23.428281
775,737.01955,737.01955,745.14233,-817.22124,103.50514,103.50514,50,21.649831,31.855305,49.033274,23.045639,72.078913,175.58405,1471.3631,14050.483,0.62670467,0.75170467,0.62670467,0.55541778,400.84306,1,1,0,5000,12506.799,23542.211,16033.607,5000,5000,5000,5000,5000,721.92833,0,721.92833,23.213998
775.1,736.1875,736.1875,744.29016,-816.28664,103.50277,103.50277,50,21.649095,31.85368,48.977199,23.019283,71.996482,175.49926,1471.3381,14050.244,0.62667912,0.75167912,0.62667912,0.55479202,400.84593,1,1,0,5000,12506.587,23541.81,16033.723,5000,5000,5000,5000,5000,721.29701,0,721.29701,22.993152
775.2,735.3601,735.3601,743.44035,-815.35463,103.50041,103.50041,50,21.648359,31.852056,48.921278,22.993001,71.914279,175.41469,1471.3131,14050.006,0.6266536,0.7516536,0.6266536,0.55416798,400.84877,1,1,0,5000,12506.374,23541.41,16033.837,5000,5000,5000,5000,5000,720.6744,0,720.6744,22.765953
775.3,734.53752,734.53752,742.59314,-814.42546,103.49806,103.49806,50,21.647624,31.850433,48.865528,22.966798,71.832326,175.33038,1471.2882,14049.767,0.6266281,0.7516281,0.6266281,0.55354585,400.85158,1,1,0,5000,12506.162,23541.01,16033.951,5000,5000,5000,5000,5000,720.06053,0,720.06053,22.532605
775.4,733.71993,733.71993,741.74874,-813.49939,103.4957,103.4957,50,21.646889,31.848813,48.809963,22.940683,71.750646,175.24635,1471.2633,14049.529,0.62660263,0.75160263,0.62660263,0.55292578,400.85436,1,1,0,5000,12505.95,23540.611,16034.063,5000,5000,5000,5000,5000,719.45543,0,719.45543,22.293307
775.5,732.90747,732.90747,740.90738,-812.57664,103.49335,103.49335,50,21.646156,31.847194,48.754599,22.914661,71.66926,175.16261,1471.2384,14049.291,0.62657718,0.75157718,0.62657718,0.55230795,400.85711,1,1,0,5000,12505.738,23540.212,16034.175,5000,5000,5000,5000,5000,718.85913,0,718.85913,22.048248
775.6,732.10031,732.10031,740.06928,-811.65747,103.491,103.491,50,21.645423,31.845576,48.699448,22.888741,71.588189,175.07919,1471.2135,14049.054,0.62655176,0.75155176,0.62655176,0.55169252,400.85983,1,1,0,5000,12505.526,23539.814,16034.285,5000,5000,5000,5000,5000,718.27166,0,718.27166,21.797615
775.7,731.29858,731.29858,739.23464,-810.74209,103.48865,103.48865,50,21.644691,31.843961,48.644525,22.862927,71.507452,174.9961,1471.1886,14048.816,0.62652637,0.75152637,0.62652637,0.55107964,400.86252,1,1,0,5000,12505.315,23539.416,16034.393,5000,5000,5000,5000,5000,717.69305,0,717.69305,21.541587
775.8,730.50245,730.50245,738.40366,-809.83073,103.48631,103.48631,50,21.643959,31.842347,48.589844,22.837227,71.42707,174.91338,1471.1638,14048.579,0.626501,0.751501,0.626501,0.55046946,400.86517,1,1,0,5000,12505.103,23539.018,16034.501,5000,5000,5000,5000,5000,717.12332,0,717.12332,21.280337
775.9,729.71203,729.71203,737.57654,-808.9236,103.48396,103.48396,50,21.643229,31.840734,48.535416,22.811646,71.347062,174.83102,1471.139,14048.342,0.62647565,0.75147565,0.62647565,0.54986213,400.86779,1,1,0,5000,12504.892,23538.621,16034.607,5000,5000,5000,5000,5000,716.56251,0,716.56251,21.014035
776,728.92748,728.92748,736.75347,-808.02092,103.48162,103.48162,50,21.642499,31.839124,48.481255,22.78619,71.267445,174.74907,1471.1142,14048.106,0.62645033,0.75145033,0.62645033,0.54925778,400.87038,1,1,0,5000,12504.681,23538.224,16034.712,5000,5000,5000,5000,5000,716.01063,0,716.01063,20.742842
776.1,728.14892,728.14892,735.93464,-807.12288,103.47928,103.47928,50,21.64177,31.837514,48.427373,22.760865,71.188238,174.66752,1471.0894,14047.869,0.62642504,0.75142504,0.62642504,0.54865657,400.87293,1,1,0,5000,12504.471,23537.827,16034.815,5000,5000,5000,5000,5000,715.46772,0,715.46772,20.466918
776.2,727.37648,727.37648,735.12022,-806.22968,103.47695,103.47695,50,21.641041,31.835907,48.373781,22.735677,71.109458,174.58641,1471.0647,14047.633,0.62639977,0.75139977,0.62639977,0.54805862,400.87545,1,1,0,5000,12504.26,23537.431,16034.917,5000,5000,5000,5000,5000,714.93381,0,714.93381,20.186414
776.3,726.61028,726.61028,734.3104,-805.34152,103.47461,103.47461,50,21.640313,31.834301,48.320491,22.710631,71.031122,174.50574,1471.04,14047.397,0.62637452,0.75137452,0.62637452,0.54746406,400.87793,1,1,0,5000,12504.05,23537.035,16035.018,5000,5000,5000,5000,5000,714.40892,0,714.40892,19.901479
776.4,725.85045,725.85045,733.50533,-804.45857,103.47228,103.47228,50,21.639586,31.832697,48.267514,22.685732,70.953246,174.42553,1471.0153,14047.161,0.6263493,0.7513493,0.6263493,0.54687302,400.88038,1,1,0,5000,12503.84,23536.64,16035.117,5000,5000,5000,5000,5000,713.89307,0,713.89307,19.612257
776.5,725.09711,725.09711,732.70518,-803.58102,103.46995,103.46995,50,21.63886,31.831094,48.214861,22.660985,70.875846,174.3458,1470.9906,14046.926,0.62632411,0.75132411,0.62632411,0.54628562,400.88279,1,1,0,5000,12503.63,23536.245,16035.215,5000,5000,5000,5000,5000,713.38629,0,713.38629,19.318887
776.6,724.35036,724.35036,731.91011,-802.70905,103.46763,103.46763,50,21.638134,31.829493,48.162543,22.636395,70.798938,174.26657,1470.966,14046.69,0.62629894,0.75129894,0.62629894,0.54570198,400.88516,1,1,0,5000,12503.42,23535.85,16035.312,5000,5000,5000,5000,5000,712.88861,0,712.88861,19.021503
776.7,723.61032,723.61032,731.12028,-801.84282,103.4653,103.4653,50,21.637409,31.827893,48.110569,22.611968,70.722537,174.18784,1470.9414,14046.455,0.62627379,0.75127379,0.62627379,0.54512222,400.8875,1,1,0,5000,12503.211,23535.456,16035.407,5000,5000,5000,5000,5000,712.40005,0,712.40005,18.720236
776.8,722.8771,722.8771,730.33584,-800.9825,103.46298,103.46298,50,21.636685,31.826295,48.05895,22.587706,70.646656,174.10964,1470.9168,14046.221,0.62624867,0.75124867,0.62624867,0.54454644,400.88979,1,1,0,5000,12503.002,23535.062,16035.5,5000,5000,5000,5000,5000,711.92063,0,711.92063,18.415213
776.9,722.1508,722.1508,729.55693,-800.12824,103.46066,103.46066,50,21.635962,31.824699,48.007695,22.563616,70.571311,174.03197,1470.8922,14045.986,0.62622357,0.75122357,0.62622357,0.54397477,400.89205,1,1,0,5000,12502.793,23534.668,16035.592,5000,5000,5000,5000,5000,711.45037,0,711.45037,18.106556
777,721.43153,721.43153,728.7837,-799.28021,103.45834,103.45834,50,21.635239,31.823104,47.956813,22.539702,70.496515,173.95486,1470.8677,14045.751,0.62619849,0.75119849,0.62619849,0.54340729,400.89427,1,1,0,5000,12502.584,23534.275,16035.682,5000,5000,5000,5000,5000,710.98931,0,710.98931,17.794385
777.1,720.71938,720.71938,728.01628,-798.43856,103.45603,103.45603,50,21.634517,31.821511,47.906313,22.515967,70.422281,173.87831,1470.8431,14045.517,0.62617344,0.75117344,0.62617344,0.54284413,400.89645,1,1,0,5000,12502.375,23533.882,16035.771,5000,5000,5000,5000,5000,710.53746,0,710.53746,17.478815
777.2,720.01445,720.01445,727.2548,-797.60342,103.45371,103.45371,50,21.633795,31.819919,47.856205,22.492417,70.348622,173.80234,1470.8186,14045.283,0.62614841,0.75114841,0.62614841,0.54228537,400.89859,1,1,0,5000,12502.167,23533.49,16035.858,5000,5000,5000,5000,5000,710.09484,0,710.09484,17.159957
777.3,719.31683,719.31683,726.4994,-796.77495,103.4514,103.4514,50,21.633074,31.818328,47.806497,22.469054,70.275551,173.72695,1470.7941,14045.049,0.6261234,0.7511234,0.6261234,0.54173112,400.90069,1,1,0,5000,12501.958,23533.098,16035.944,5000,5000,5000,5000,5000,709.66148,0,709.66148,16.837921
777.4,718.62662,718.62662,725.75021,-795.95329,103.44909,103.44909,50,21.632354,31.816739,47.757197,22.445883,70.20308,173.65217,1470.7697,14044.816,0.62609842,0.75109842,0.62609842,0.54118146,400.90275,1,1,0,5000,12501.75,23532.706,16036.028,5000,5000,5000,5000,5000,709.2374,0,709.2374,16.512811
777.5,717.9439,717.9439,725.00734,-795.13856,103.44679,103.44679,50,21.631634,31.815152,47.708314,22.422907,70.131221,173.57801,1470.7452,14044.582,0.62607346,0.75107346,0.62607346,0.5406365,400.90477,1,1,0,5000,12501.542,23532.315,16036.11,5000,5000,5000,5000,5000,708.82261,0,708.82261,16.184729
777.6,717.26877,717.26877,724.27092,-794.3309,103.44448,103.44448,50,21.630916,31.813566,47.659854,22.400131,70.059986,173.50447,1470.7208,14044.349,0.62604852,0.75104852,0.62604852,0.54009632,400.90675,1,1,0,5000,12501.335,23531.924,16036.191,5000,5000,5000,5000,5000,708.41714,0,708.41714,15.853775
777.7,716.60129,716.60129,723.54106,-793.53044,103.44218,103.44218,50,21.630197,31.811982,47.611827,22.377558,69.989385,173.43156,1470.6964,14044.116,0.6260236,0.7510236,0.6260236,0.539561,400.90868,1,1,0,5000,12501.127,23531.533,16036.27,5000,5000,5000,5000,5000,708.02101,0,708.02101,15.520046
777.8,715.94157,715.94157,722.81787,-792.7373,103.43988,103.43988,50,21.62948,31.810399,47.564238,22.355192,69.91943,173.35931,1470.6721,14043.884,0.62599871,0.75099871,0.62599871,0.53903064,400.91058,1,1,0,5000,12500.92,23531.143,16036.347,5000,5000,5000,5000,5000,707.63424,0,707.63424,15.183633
777.9,715.28966,715.28966,722.10147,-791.9516,103.43758,103.43758,50,21.628763,31.808817,47.517096,22.333035,69.850131,173.28771,1470.6477,14043.651,0.62597384,0.75097384,0.62597384,0.53850531,400.91243,1,1,0,5000,12500.712,23530.753,16036.423,5000,5000,5000,5000,5000,707.25684,0,707.25684,14.844629
778,714.64566,714.64566,721.39195,-791.17345,103.43528,103.43528,50,21.628047,31.807237,47.470407,22.311091,69.781498,173.21678,1470.6234,14043.419,0.62594899,0.75094899,0.62594899,0.53798509,400.91424,1,1,0,5000,12500.505,23530.363,16036.497,5000,5000,5000,5000,5000,706.88883,0,706.88883,14.503121
778.1,714.00964,714.00964,720.68943,-790.40298,103.43299,103.43299,50,21.627331,31.805658,47.424179,22.289364,69.713542,173.14653,1470.5991,14043.187,0.62592416,0.75092416,0.62592416,0.53747007,400.916,1,1,0,5000,12500.299,23529.974,16036.569,5000,5000,5000,5000,5000,706.53024,0,706.53024,14.159194
778.2,713.38167,713.38167,719.99401,-789.64028,103.4307,103.4307,50,21.626616,31.804081,47.378417,22.267856,69.646273,173.07697,1470.5748,14042.955,0.62589935,0.75089935,0.62589935,0.53696031,400.91773,1,1,0,5000,12500.092,23529.585,16036.64,5000,5000,5000,5000,5000,706.18108,0,706.18108,13.812932
778.3,712.76182,712.76182,719.30577,-788.88547,103.42841,103.42841,50,21.625901,31.802505,47.333128,22.24657,69.579699,173.0081,1470.5505,14042.723,0.62587457,0.75087457,0.62587457,0.53645589,400.9194,1,1,0,5000,12499.885,23529.196,16036.709,5000,5000,5000,5000,5000,705.84136,0,705.84136,13.464415
778.4,712.15016,712.15016,718.62483,-788.13866,103.42612,103.42612,50,21.625187,31.80093,47.288319,22.22551,69.513829,172.93995,1470.5262,14042.491,0.6258498,0.7508498,0.6258498,0.53595688,400.92104,1,1,0,5000,12499.679,23528.808,16036.776,5000,5000,5000,5000,5000,705.5111,0,705.5111,13.113722
778.5,711.54675,711.54675,717.95126,-787.39993,103.42383,103.42383,50,21.624474,31.799357,47.243996,22.204678,69.448674,172.87251,1470.502,14042.26,0.62582505,0.75082505,0.62582505,0.53546335,400.92263,1,1,0,5000,12499.473,23528.42,16036.842,5000,5000,5000,5000,5000,705.19033,0,705.19033,12.76093
778.6,710.95167,710.95167,717.28516,-786.6694,103.42155,103.42155,50,21.623762,31.797785,47.200164,22.184077,69.384241,172.80579,1470.4778,14042.029,0.62580033,0.75080033,0.62580033,0.53497537,400.92418,1,1,0,5000,12499.267,23528.032,16036.905,5000,5000,5000,5000,5000,704.87905,0,704.87905,12.406111
778.7,710.36498,710.36498,716.62662,-785.94716,103.41926,103.41926,50,21.623049,31.796214,47.156829,22.16371,69.320539,172.7398,1470.4536,14041.798,0.62577563,0.75077563,0.62577563,0.534493,400.92568,1,1,0,5000,12499.061,23527.645,16036.967,5000,5000,5000,5000,5000,704.57728,0,704.57728,12.04934
778.8,709.78674,709.78674,715.97572,-785.23329,103.41698,103.41698,50,21.622338,31.794645,47.113998,22.143579,69.257577,172.67456,1470.4294,14041.567,0.62575094,0.75075094,0.62575094,0.53401631,400.92714,1,1,0,5000,12498.856,23527.258,16037.027,5000,5000,5000,5000,5000,704.28503,0,704.28503,11.690685
778.9,709.21701,709.21701,715.33254,-784.5279,103.4147,103.4147,50,21.621627,31.793077,47.071674,22.123687,69.195361,172.61006,1470.4053,14041.336,0.62572628,0.75072628,0.62572628,0.53354535,400.92855,1,1,0,5000,12498.65,23526.871,16037.086,5000,5000,5000,5000,5000,704.00233,0,704.00233,11.330216
779,708.65584,708.65584,714.69717,-783.83107,103.41243,103.41243,50,21.620917,31.79151,47.029864,22.104036,69.1339,172.54633,1470.3811,14041.106,0.62570163,0.75070163,0.62570163,0.5330802,400.92992,1,1,0,5000,12498.445,23526.484,16037.142,5000,5000,5000,5000,5000,703.72917,0,703.72917,10.967998
779.1,708.1033,708.1033,714.06968,-783.14288,103.41015,103.41015,50,21.620207,31.789944,46.988573,22.084629,69.073202,172.48335,1470.357,14040.875,0.625677,0.750677,0.625677,0.5326209,400.93124,1,1,0,5000,12498.24,23526.098,16037.197,5000,5000,5000,5000,5000,703.46558,0,703.46558,10.604096
779.2,707.55944,707.55944,713.45015,-782.46342,103.40788,103.40788,50,21.619498,31.78838,46.947805,22.065468,69.013274,172.42115,1470.3329,14040.645,0.6256524,0.7506524,0.6256524,0.53216752,400.93252,1,1,0,5000,12498.035,23525.712,16037.25,5000,5000,5000,5000,5000,703.21157,0,703.21157,10.238575
779.3,707.02431,707.02431,712.83865,-781.79277,103.40561,103.40561,50,21.618789,31.786817,46.907566,22.046556,68.954122,172.35973,1470.3088,14040.415,0.62562781,0.75062781,0.62562781,0.53172011,400.93375,1,1,0,5000,12497.83,23525.327,16037.301,5000,5000,5000,5000,5000,702.96716,0,702.96716,9.8714941
779.4,706.49798,706.49798,712.23525,-781.13101,103.40334,103.40334,50,21.618081,31.785255,46.867861,22.027894,68.895755,172.29909,1470.2848,14040.185,0.62560324,0.75060324,0.62560324,0.53127872,400.93494,1,1,0,5000,12497.625,23524.941,16037.35,5000,5000,5000,5000,5000,702.73234,0,702.73234,9.5029146
