time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
779.5,705.98048,705.98048,711.64003,-780.47821,103.40107,103.40107,50,21.617373,31.783695,46.828693,22.009486,68.838178,172.23925,1470.2607,14039.956,0.62557868,0.75057868,0.62557868,0.53084341,400.93607,1,1,0,5000,12497.421,23524.556,16037.397,5000,5000,5000,5000,5000,702.50714,0,702.50714,9.1328944
779.6,705.47186,705.47186,711.05305,-779.83445,103.3988,103.3988,50,21.616666,31.782135,46.790067,21.991332,68.781399,172.1802,1470.2367,14039.726,0.62555415,0.75055415,0.62555415,0.53041422,400.93717,1,1,0,5000,12497.216,23524.172,16037.443,5000,5000,5000,5000,5000,702.29156,0,702.29156,8.7614907
779.7,704.97219,704.97219,710.47438,-779.19981,103.39654,103.39654,50,21.61596,31.780577,46.751988,21.973435,68.725423,172.12196,1470.2127,14039.497,0.62552963,0.75052963,0.62552963,0.52999121,400.93821,1,1,0,5000,12497.012,23523.787,16037.487,5000,5000,5000,5000,5000,702.08563,0,702.08563,8.3887589
779.8,704.4815,704.4815,709.90409,-778.57434,103.39427,103.39427,50,21.615253,31.77902,46.714461,21.955796,68.670257,172.06453,1470.1887,14039.268,0.62550513,0.75050513,0.62550513,0.52957443,400.93921,1,1,0,5000,12496.808,23523.403,16037.529,5000,5000,5000,5000,5000,701.88933,0,701.88933,8.0147533
779.9,703.99983,703.99983,709.34222,-777.95813,103.39201,103.39201,50,21.614548,31.777464,46.677488,21.938419,68.615907,172.00792,1470.1647,14039.039,0.62548065,0.75048065,0.62548065,0.52916392,400.94017,1,1,0,5000,12496.604,23523.019,16037.569,5000,5000,5000,5000,5000,701.70269,0,701.70269,7.6395268
780,703.52724,703.52724,708.78885,-777.35123,103.38975,103.38975,50,21.613843,31.775909,46.641074,21.921305,68.562379,171.95213,1470.1407,14038.81,0.62545619,0.75045619,0.62545619,0.52875973,400.94107,1,1,0,5000,12496.4,23522.635,16037.607,5000,5000,5000,5000,5000,701.52572,0,701.52572,7.2631311
780.1,703.06377,703.06377,708.24404,-776.75372,103.38749,103.38749,50,21.613138,31.774355,46.605223,21.904455,68.509678,171.89717,1470.1168,14038.581,0.62543174,0.75043174,0.62543174,0.52836191,400.94193,1,1,0,5000,12496.196,23522.252,16037.643,5000,5000,5000,5000,5000,701.35842,0,701.35842,6.8856166
780.2,702.60945,702.60945,707.70784,-776.16565,103.38524,103.38524,50,21.612434,31.772802,46.569939,21.887871,68.45781,171.84305,1470.0929,14038.353,0.62540731,0.75040731,0.62540731,0.52797049,400.94274,1,1,0,5000,12495.993,23521.869,16037.677,5000,5000,5000,5000,5000,701.2008,0,701.2008,6.5070328
780.3,702.16434,702.16434,707.1803,-775.58708,103.38298,103.38298,50,21.61173,31.771251,46.535225,21.871556,68.406781,171.78976,1470.069,14038.124,0.62538289,0.75038289,0.62538289,0.52758551,400.94351,1,1,0,5000,12495.789,23521.486,16037.71,5000,5000,5000,5000,5000,701.05288,0,701.05288,6.1274276
780.4,701.72846,701.72846,706.66149,-775.01809,103.38073,103.38073,50,21.611027,31.7697,46.501085,21.85551,68.356595,171.73732,1470.0451,14037.896,0.62535849,0.75035849,0.62535849,0.52720703,400.94422,1,1,0,5000,12495.586,23521.103,16037.74,5000,5000,5000,5000,5000,700.91464,0,700.91464,5.7468484
780.5,701.30186,701.30186,706.15146,-774.45871,103.37848,103.37848,50,21.610325,31.768151,46.467523,21.839736,68.307259,171.68573,1470.0212,14037.668,0.62533411,0.75033411,0.62533411,0.52683508,400.94489,1,1,0,5000,12495.383,23520.721,16037.769,5000,5000,5000,5000,5000,700.78611,0,700.78611,5.3653412
780.6,700.88458,700.88458,705.65025,-773.90902,103.37622,103.37622,50,21.609622,31.766602,46.434541,21.824234,68.258776,171.635,1469.9973,14037.44,0.62530974,0.75030974,0.62530974,0.52646969,400.94551,1,1,0,5000,12495.18,23520.339,16037.796,5000,5000,5000,5000,5000,700.6673,0,700.6673,4.982951
780.7,700.47664,700.47664,705.15791,-773.36906,103.37398,103.37398,50,21.60892,31.765055,46.402144,21.809008,68.211151,171.58513,1469.9734,14037.212,0.62528538,0.75028538,0.62528538,0.52611091,400.94609,1,1,0,5000,12494.977,23519.957,16037.821,5000,5000,5000,5000,5000,700.55819,0,700.55819,4.599722
780.8,700.0781,700.0781,704.6745,-772.83889,103.37173,103.37173,50,21.608219,31.763508,46.370334,21.794057,68.164391,171.53612,1469.9496,14036.985,0.62526104,0.75026104,0.62526104,0.52575877,400.94661,1,1,0,5000,12494.774,23519.575,16037.843,5000,5000,5000,5000,5000,700.45881,0,700.45881,4.2156974
780.9,699.68897,699.68897,704.20007,-772.31857,103.36948,103.36948,50,21.607518,31.761962,46.339114,21.779384,68.118497,171.48798,1469.9258,14036.757,0.62523672,0.75023672,0.62523672,0.52541331,400.94709,1,1,0,5000,12494.572,23519.193,16037.864,5000,5000,5000,5000,5000,700.36915,0,700.36915,3.8309194
781,699.30929,699.30929,703.73465,-771.80813,103.36724,103.36724,50,21.606818,31.760418,46.308488,21.764989,68.073477,171.44071,1469.9019,14036.53,0.62521241,0.75021241,0.62521241,0.52507456,400.94752,1,1,0,5000,12494.369,23518.812,16037.884,5000,5000,5000,5000,5000,700.28922,0,700.28922,3.4454297
781.1,698.93911,698.93911,703.27829,-771.30763,103.36499,103.36499,50,21.606117,31.758874,46.278458,21.750875,68.029333,171.39432,1469.8781,14036.302,0.62518811,0.75018811,0.62518811,0.52474256,400.9479,1,1,0,5000,12494.167,23518.431,16037.901,5000,5000,5000,5000,5000,700.21902,0,700.21902,3.0592687
781.2,698.57843,698.57843,702.83104,-770.81711,103.36275,103.36275,50,21.605418,31.757331,46.249027,21.737043,67.986069,171.34882,1469.8544,14036.075,0.62516383,0.75016383,0.62516383,0.52441734,400.94823,1,1,0,5000,12493.964,23518.05,16037.916,5000,5000,5000,5000,5000,700.15857,0,700.15857,2.6724762
781.3,698.22731,698.22731,702.39294,-770.33663,103.36051,103.36051,50,21.604718,31.755789,46.220198,21.723493,67.943691,171.3042,1469.8306,14035.848,0.62513956,0.75013956,0.62513956,0.52409893,400.94852,1,1,0,5000,12493.762,23517.67,16037.929,5000,5000,5000,5000,5000,700.10785,0,700.10785,2.2850915
781.4,697.88576,697.88576,701.96402,-769.86623,103.35827,103.35827,50,21.604019,31.754248,46.191974,21.710228,67.902201,171.26047,1469.8068,14035.621,0.6251153,0.7501153,0.6251153,0.52378736,400.94876,1,1,0,5000,12493.56,23517.289,16037.941,5000,5000,5000,5000,5000,700.06687,0,700.06687,1.8971527
781.5,697.55382,697.55382,701.54434,-769.40594,103.35603,103.35603,50,21.603321,31.752708,46.164357,21.697248,67.861604,171.21763,1469.7831,14035.394,0.62509106,0.75009106,0.62509106,0.52348266,400.94894,1,1,0,5000,12493.358,23516.909,16037.95,5000,5000,5000,5000,5000,700.03564,0,700.03564,1.5086975
781.6,697.23151,697.23151,701.13392,-768.95582,103.35379,103.35379,50,21.602623,31.751169,46.137349,21.684554,67.821903,171.17569,1469.7593,14035.168,0.62506683,0.75006683,0.62506683,0.52318486,400.94908,1,1,0,5000,12493.156,23516.529,16037.958,5000,5000,5000,5000,5000,700.01416,0,700.01416,1.1197628
781.7,696.91886,696.91886,700.7328,-768.5159,103.35155,103.35155,50,21.601925,31.74963,46.110954,21.672149,67.783103,171.13466,1469.7356,14034.941,0.62504261,0.75004261,0.62504261,0.52289399,400.94917,1,1,0,5000,12492.954,23516.149,16037.963,5000,5000,5000,5000,5000,700.00242,0,700.00242,0.73038478
781.8,696.61589,696.61589,700.34103,-768.08623,103.34932,103.34932,50,21.601227,31.748093,46.085174,21.660032,67.745206,171.09453,1469.7119,14034.715,0.62501841,0.75001841,0.62501841,0.52261007,400.94922,1,1,0,5000,12492.753,23515.77,16037.967,5000,5000,5000,5000,5000,700.00043,0,700.00043,0.34059918
781.9,696.32263,696.32263,699.95862,-767.66684,103.34709,103.34709,50,21.60053,31.746556,46.06001,21.648205,67.708215,171.0553,1469.6882,14034.488,0.62499421,0.74999421,0.62499421,0.52233314,400.94921,1,1,0,5000,12492.551,23515.39,16037.969,5000,5000,5000,5000,5000,700.00818,0,700.00818,-0.049559045
782,696.0391,696.0391,699.58563,-767.25777,103.34485,103.34485,50,21.599833,31.745019,46.035466,21.636669,67.672135,171.01699,1469.6645,14034.262,0.62497003,0.74997003,0.62497003,0.52206322,400.94916,1,1,0,5000,12492.349,23515.011,16037.968,5000,5000,5000,5000,5000,700.02569,0,700.02569,-0.44005548
782.1,695.76533,695.76533,699.22208,-766.85905,103.34262,103.34262,50,21.599137,31.743484,46.011543,21.625425,67.636968,170.97959,1469.6408,14034.036,0.62494585,0.74994585,0.62494585,0.52180033,400.94905,1,1,0,5000,12492.148,23514.632,16037.966,5000,5000,5000,5000,5000,700.05294,0,700.05294,-0.83085629
782.2,695.50133,695.50133,698.86801,-766.47072,103.34039,103.34039,50,21.598441,31.741949,45.988243,21.614474,67.602718,170.94311,1469.6171,14033.81,0.62492169,0.74992169,0.62492169,0.5215445,400.9489,1,1,0,5000,12491.947,23514.253,16037.962,5000,5000,5000,5000,5000,700.08993,0,700.08993,-1.2219282
782.3,695.24714,695.24714,698.52344,-766.09282,103.33816,103.33816,50,21.597745,31.740415,45.965569,21.603818,67.569387,170.90755,1469.5935,14033.584,0.62489754,0.74989754,0.62489754,0.52129575,400.9487,1,1,0,5000,12491.746,23513.874,16037.956,5000,5000,5000,5000,5000,700.13667,0,700.13667,-1.6132384
782.4,695.00277,695.00277,698.1884,-765.72538,103.33593,103.33593,50,21.597049,31.738882,45.943523,21.593456,67.536978,170.87291,1469.5698,14033.358,0.6248734,0.7498734,0.6248734,0.52105411,400.94845,1,1,0,5000,12491.544,23513.495,16037.948,5000,5000,5000,5000,5000,700.19315,0,700.19315,-2.0047547
782.5,694.76823,694.76823,697.86293,-765.36842,103.3337,103.3337,50,21.596354,31.73735,45.922105,21.58339,67.505495,170.8392,1469.5462,14033.132,0.62484927,0.74984927,0.62484927,0.52081959,400.94815,1,1,0,5000,12491.343,23513.117,16037.938,5000,5000,5000,5000,5000,700.25937,0,700.25937,-2.3964453
782.6,694.54356,694.54356,697.54705,-765.02199,103.33148,103.33148,50,21.595659,31.735818,45.901319,21.57362,67.474939,170.80642,1469.5225,14032.906,0.62482515,0.74982515,0.62482515,0.52059222,400.9478,1,1,0,5000,12491.142,23512.738,16037.926,5000,5000,5000,5000,5000,700.33533,0,700.33533,-2.7882789
782.7,694.32876,694.32876,697.24079,-764.6861,103.32925,103.32925,50,21.594964,31.734286,45.881166,21.564148,67.445314,170.77456,1469.4989,14032.681,0.62480104,0.74980104,0.62480104,0.52037202,400.94741,1,1,0,5000,12490.941,23512.36,16037.912,5000,5000,5000,5000,5000,700.42101,0,700.42101,-3.1802247
782.8,694.12385,694.12385,696.94417,-764.36079,103.32703,103.32703,50,21.59427,31.732756,45.861648,21.554974,67.416622,170.74365,1469.4753,14032.455,0.62477694,0.74977694,0.62477694,0.520159,400.94696,1,1,0,5000,12490.741,23511.982,16037.896,5000,5000,5000,5000,5000,700.51642,0,700.51642,-3.5722523
782.9,693.92886,693.92886,696.65723,-764.04609,103.3248,103.3248,50,21.593576,31.731226,45.842766,21.5461,67.388865,170.71367,1469.4517,14032.23,0.62475284,0.74975284,0.62475284,0.5199532,400.94647,1,1,0,5000,12490.54,23511.604,16037.878,5000,5000,5000,5000,5000,700.62156,0,700.62156,-3.9643319
783,693.7438,693.7438,696.37998,-763.74202,103.32258,103.32258,50,21.592882,31.729696,45.824521,21.537525,67.362046,170.68462,1469.4281,14032.004,0.62472876,0.74972876,0.62472876,0.51975462,400.94592,1,1,0,5000,12490.339,23511.227,16037.859,5000,5000,5000,5000,5000,700.73641,0,700.73641,-4.3564337
783.1,693.56867,693.56867,696.11245,-763.44861,103.32036,103.32036,50,21.592188,31.728167,45.806917,21.529251,67.336168,170.65652,1469.4045,14031.779,0.62470468,0.74970468,0.62470468,0.51956329,400.94533,1,1,0,5000,12490.139,23510.849,16037.837,5000,5000,5000,5000,5000,700.86097,0,700.86097,-4.7485288
783.2,693.40351,693.40351,695.85466,-763.16589,103.31813,103.31813,50,21.591495,31.726639,45.789953,21.521278,67.311231,170.62936,1469.3809,14031.554,0.62468061,0.74968061,0.62468061,0.51937922,400.94469,1,1,0,5000,12489.938,23510.471,16037.813,5000,5000,5000,5000,5000,700.99524,0,700.99524,-5.1405882
783.3,693.24831,693.24831,695.60663,-762.89387,103.31591,103.31591,50,21.590802,31.725111,45.773632,21.513607,67.287239,170.60315,1469.3573,14031.329,0.62465655,0.74965655,0.62465655,0.51920242,400.944,1,1,0,5000,12489.737,23510.094,16037.788,5000,5000,5000,5000,5000,701.13921,0,701.13921,-5.5325837
783.4,693.1031,693.1031,695.36839,-762.63258,103.31369,103.31369,50,21.590109,31.723584,45.757955,21.506239,67.264194,170.57789,1469.3337,14031.104,0.6246325,0.7496325,0.6246325,0.51903293,400.94326,1,1,0,5000,12489.537,23509.717,16037.76,5000,5000,5000,5000,5000,701.29287,0,701.29287,-5.9244873
783.5,692.96789,692.96789,695.13995,-762.38205,103.31147,103.31147,50,21.589416,31.722057,45.742923,21.499174,67.242096,170.55357,1469.3102,14030.878,0.62460845,0.74960845,0.62460845,0.51887074,400.94247,1,1,0,5000,12489.337,23509.34,16037.73,5000,5000,5000,5000,5000,701.45622,0,701.45622,-6.3162711
783.6,692.84268,692.84268,694.92134,-762.14229,103.30925,103.30925,50,21.588723,31.72053,45.728537,21.492412,67.22095,170.5302,1469.2866,14030.653,0.62458441,0.74958441,0.62458441,0.51871588,400.94164,1,1,0,5000,12489.136,23508.962,16037.699,5000,5000,5000,5000,5000,701.62924,0,701.62924,-6.7079079
783.7,692.72749,692.72749,694.71256,-761.91332,103.30704,103.30704,50,21.588031,31.719005,45.714799,21.485956,67.200755,170.50779,1469.263,14030.429,0.62456037,0.74956037,0.62456037,0.51856836,400.94075,1,1,0,5000,12488.936,23508.586,16037.665,5000,5000,5000,5000,5000,701.81193,0,701.81193,-7.0993706
783.8,692.62234,692.62234,694.51365,-761.69517,103.30482,103.30482,50,21.587339,31.717479,45.70171,21.479804,67.181514,170.48633,1469.2395,14030.204,0.62453635,0.74953635,0.62453635,0.51842819,400.93982,1,1,0,5000,12488.736,23508.209,16037.63,5000,5000,5000,5000,5000,702.00429,0,702.00429,-7.4906326
783.9,692.52722,692.52722,694.32462,-761.48785,103.3026,103.3026,50,21.586647,31.715954,45.689271,21.473957,67.163228,170.46583,1469.2159,14029.979,0.62451233,0.74951233,0.62451233,0.51829539,400.93883,1,1,0,5000,12488.536,23507.832,16037.593,5000,5000,5000,5000,5000,702.20629,0,702.20629,-7.8816674
784,692.44215,692.44215,694.14548,-761.29138,103.30038,103.30038,50,21.585955,31.714429,45.677483,21.468417,67.145899,170.44628,1469.1924,14029.754,0.62448831,0.74948831,0.62448831,0.51816996,400.9378,1,1,0,5000,12488.336,23507.455,16037.553,5000,5000,5000,5000,5000,702.41793,0,702.41793,-8.2724489
784.1,692.36713,692.36713,693.97625,-761.10577,103.29817,103.29817,50,21.585263,31.712905,45.666346,21.463183,67.129529,170.4277,1469.1689,14029.529,0.6244643,0.7494643,0.6244643,0.51805193,400.93672,1,1,0,5000,12488.135,23507.079,16037.512,5000,5000,5000,5000,5000,702.6392,0,702.6392,-8.6629512
784.2,692.30218,692.30218,693.81694,-760.93106,103.29595,103.29595,50,21.584572,31.711381,45.655863,21.458256,67.114119,170.41007,1469.1453,14029.305,0.62444029,0.74944029,0.62444029,0.51794131,400.93559,1,1,0,5000,12487.935,23506.702,16037.469,5000,5000,5000,5000,5000,702.87009,0,702.87009,-9.0531487
784.3,692.24731,692.24731,693.66757,-760.76724,103.29374,103.29374,50,21.58388,31.709857,45.646034,21.453636,67.09967,170.39341,1469.1218,14029.08,0.62441629,0.74941629,0.62441629,0.51783809,400.93442,1,1,0,5000,12487.735,23506.325,16037.424,5000,5000,5000,5000,5000,703.11058,0,703.11058,-9.4430163
784.4,692.20251,692.20251,693.52815,-760.61433,103.29152,103.29152,50,21.583189,31.708334,45.63686,21.449324,67.086184,170.37771,1469.0983,14028.855,0.62439229,0.74939229,0.62439229,0.5177423,400.93319,1,1,0,5000,12487.535,23505.949,16037.377,5000,5000,5000,5000,5000,703.36068,0,703.36068,-9.8325288
784.5,692.16779,692.16779,693.39869,-760.47235,103.28931,103.28931,50,21.582498,31.706811,45.628341,21.44532,67.073662,170.36297,1469.0748,14028.631,0.6243683,0.7493683,0.6243683,0.51765395,400.93191,1,1,0,5000,12487.336,23505.573,16037.328,5000,5000,5000,5000,5000,703.62035,0,703.62035,-10.221661
784.6,692.14316,692.14316,693.27921,-760.34132,103.2871,103.2871,50,21.581807,31.705288,45.620479,21.441625,67.062104,170.3492,1469.0513,14028.406,0.62434431,0.74934431,0.62434431,0.51757303,400.93059,1,1,0,5000,12487.136,23505.196,16037.277,5000,5000,5000,5000,5000,703.8896,0,703.8896,-10.61039
784.7,692.12863,692.12863,693.16972,-760.22123,103.28488,103.28488,50,21.581116,31.703766,45.613274,21.438239,67.051513,170.33639,1469.0277,14028.182,0.62432032,0.74932032,0.62432032,0.51749957,400.92922,1,1,0,5000,12486.936,23504.82,16037.224,5000,5000,5000,5000,5000,704.16841,0,704.16841,-10.998689
784.8,692.12419,692.12419,693.07023,-760.11211,103.28267,103.28267,50,21.580425,31.702244,45.606727,21.435162,67.041889,170.32456,1469.0042,14027.957,0.62429634,0.74929634,0.62429634,0.51743357,400.9278,1,1,0,5000,12486.736,23504.444,16037.169,5000,5000,5000,5000,5000,704.45676,0,704.45676,-11.386535
784.9,692.12986,692.12986,692.98074,-760.01397,103.28046,103.28046,50,21.579735,31.700722,45.600838,21.432394,67.033232,170.31369,1468.9807,14027.733,0.62427236,0.74927236,0.62427236,0.51737504,400.92633,1,1,0,5000,12486.536,23504.068,16037.112,5000,5000,5000,5000,5000,704.75464,0,704.75464,-11.773905
785,692.14563,692.14563,692.90127,-759.92681,103.27824,103.27824,50,21.579044,31.6992,45.595609,21.429936,67.025545,170.30379,1468.9572,14027.508,0.62424838,0.74924838,0.62424838,0.51732399,400.92481,1,1,0,5000,12486.336,23503.692,16037.053,5000,5000,5000,5000,5000,705.06204,0,705.06204,-12.160775
785.1,692.1715,692.1715,692.83182,-759.85065,103.27603,103.27603,50,21.578353,31.697678,45.591039,21.427788,67.018827,170.29486,1468.9337,14027.284,0.62422441,0.74922441,0.62422441,0.51728042,400.92325,1,1,0,5000,12486.136,23503.316,16036.993,5000,5000,5000,5000,5000,705.37894,0,705.37894,-12.54712
785.2,692.20748,692.20748,692.77241,-759.78549,103.27382,103.27382,50,21.577663,31.696157,45.587129,21.425951,67.01308,170.2869,1468.9102,14027.059,0.62420043,0.74920043,0.62420043,0.51724433,400.92164,1,1,0,5000,12485.937,23502.94,16036.93,5000,5000,5000,5000,5000,705.70532,0,705.70532,-12.932919
785.3,692.25357,692.25357,692.72303,-759.73134,103.27161,103.27161,50,21.576972,31.694635,45.58388,21.424424,67.008304,170.27991,1468.8867,14026.835,0.62417646,0.74917646,0.62417646,0.51721574,400.91998,1,1,0,5000,12485.737,23502.564,16036.865,5000,5000,5000,5000,5000,706.04118,0,706.04118,-13.318147
785.4,692.30976,692.30976,692.6837,-759.6882,103.2694,103.2694,50,21.576282,31.693114,45.581292,21.423207,67.0045,170.2739,1468.8632,14026.611,0.62415249,0.74915249,0.62415249,0.51719465,400.91827,1,1,0,5000,12485.537,23502.188,16036.799,5000,5000,5000,5000,5000,706.38649,0,706.38649,-13.702782
785.5,692.37607,692.37607,692.65443,-759.6561,103.26718,103.26718,50,21.575592,31.691593,45.579366,21.422302,67.001668,170.26885,1468.8397,14026.386,0.62412852,0.74912852,0.62412852,0.51718107,400.91651,1,1,0,5000,12485.337,23501.812,16036.731,5000,5000,5000,5000,5000,706.74123,0,706.74123,-14.086801
785.6,692.45248,692.45248,692.63521,-759.63502,103.26497,103.26497,50,21.574901,31.690072,45.578101,21.421708,66.999809,170.26478,1468.8162,14026.162,0.62410455,0.74910455,0.62410455,0.51717499,400.91471,1,1,0,5000,12485.138,23501.436,16036.66,5000,5000,5000,5000,5000,707.10539,0,707.10539,-14.470183
785.7,692.53899,692.53899,692.62605,-759.62498,103.26276,103.26276,50,21.574211,31.688551,45.577499,21.421424,66.998923,170.26169,1468.7927,14025.937,0.62408058,0.74908058,0.62408058,0.51717643,400.91285,1,1,0,5000,12484.938,23501.06,16036.588,5000,5000,5000,5000,5000,707.47896,0,707.47896,-14.852903
785.8,692.63561,692.63561,692.62696,-759.62598,103.26055,103.26055,50,21.573521,31.68703,45.577559,21.421452,66.999011,170.25956,1468.7692,14025.713,0.62405661,0.74905661,0.62405661,0.51718538,400.91095,1,1,0,5000,12484.738,23500.684,16036.514,5000,5000,5000,5000,5000,707.86191,0,707.86191,-15.234941
785.9,692.74234,692.74234,692.63794,-759.63802,103.25834,103.25834,50,21.57283,31.685509,45.578281,21.421792,67.000073,170.25841,1468.7457,14025.489,0.62403264,0.74903264,0.62403264,0.51720186,400.90901,1,1,0,5000,12484.538,23500.308,16036.438,5000,5000,5000,5000,5000,708.25422,0,708.25422,-15.616274
786,692.85916,692.85916,692.65899,-759.6611,103.25613,103.25613,50,21.57214,31.683989,45.579666,21.422443,67.002109,170.25824,1468.7222,14025.264,0.62400867,0.74900867,0.62400867,0.51722585,400.90701,1,1,0,5000,12484.339,23499.932,16036.36,5000,5000,5000,5000,5000,708.65587,0,708.65587,-15.99688
786.1,692.98607,692.98607,692.69012,-759.69524,103.25392,103.25392,50,21.57145,31.682468,45.581714,21.423406,67.00512,170.25904,1468.6987,14025.04,0.6239847,0.7489847,0.6239847,0.51725737,400.90497,1,1,0,5000,12484.139,23499.556,16036.28,5000,5000,5000,5000,5000,709.06686,0,709.06686,-16.376739
786.2,693.12307,693.12307,692.73132,-759.74043,103.25171,103.25171,50,21.570759,31.680947,45.584426,21.42468,67.009106,170.26081,1468.6752,14024.815,0.62396073,0.74896073,0.62396073,0.51729642,400.90288,1,1,0,5000,12483.939,23499.18,16036.199,5000,5000,5000,5000,5000,709.48715,0,709.48715,-16.755827
786.3,693.27016,693.27016,692.7826,-759.79666,103.24949,103.24949,50,21.570069,31.679426,45.5878,21.426266,67.014066,170.26356,1468.6517,14024.591,0.62393676,0.74893676,0.62393676,0.51734299,400.90074,1,1,0,5000,12483.739,23498.804,16036.115,5000,5000,5000,5000,5000,709.91672,0,709.91672,-17.134124
786.4,693.42733,693.42733,692.84395,-759.86395,103.24728,103.24728,50,21.569379,31.677905,45.591837,21.428163,67.020001,170.26728,1468.6282,14024.366,0.62391278,0.74891278,0.62391278,0.51739708,400.89856,1,1,0,5000,12483.54,23498.427,16036.03,5000,5000,5000,5000,5000,710.35556,0,710.35556,-17.511609
786.5,693.59457,693.59457,692.91538,-759.94229,103.24507,103.24507,50,21.568688,31.676384,45.596538,21.430373,67.02691,170.27198,1468.6047,14024.142,0.6238888,0.7488888,0.6238888,0.51745871,400.89633,1,1,0,5000,12483.34,23498.051,16035.942,5000,5000,5000,5000,5000,710.80364,0,710.80364,-17.888261
786.6,693.77187,693.77187,692.99689,-760.03168,103.24286,103.24286,50,21.567998,31.674862,45.601901,21.432893,67.034794,170.27765,1468.5812,14023.917,0.62386482,0.74886482,0.62386482,0.51752786,400.89405,1,1,0,5000,12483.14,23497.675,16035.853,5000,5000,5000,5000,5000,711.26095,0,711.26095,-18.264058
786.7,693.95924,693.95924,693.08847,-760.13212,103.24065,103.24065,50,21.567307,31.673341,45.607927,21.435726,67.043653,170.2843,1468.5577,14023.693,0.62384084,0.74884084,0.62384084,0.51760454,400.89172,1,1,0,5000,12482.94,23497.299,16035.762,5000,5000,5000,5000,5000,711.72745,0,711.72745,-18.63898
786.8,694.15666,694.15666,693.19012,-760.24361,103.23844,103.23844,50,21.566616,31.67182,45.614616,21.43887,67.053486,170.29192,1468.5341,14023.468,0.62381685,0.74881685,0.62381685,0.51768875,400.88935,1,1,0,5000,12482.74,23496.923,16035.669,5000,5000,5000,5000,5000,712.20313,0,712.20313,-19.013006
786.9,694.36412,694.36412,693.30184,-760.36613,103.23622,103.23622,50,21.565925,31.670298,45.621968,21.442325,67.064293,170.30052,1468.5106,14023.243,0.62379287,0.74879287,0.62379287,0.51778048,400.88693,1,1,0,5000,12482.54,23496.546,16035.574,5000,5000,5000,5000,5000,712.68796,0,712.68796,-19.386116
787,694.58162,694.58162,693.42363,-760.4997,103.23401,103.23401,50,21.565235,31.668776,45.629982,21.446092,67.076074,170.31008,1468.4871,14023.019,0.62376887,0.74876887,0.62376887,0.51787973,400.88447,1,1,0,5000,12482.34,23496.17,16035.477,5000,5000,5000,5000,5000,713.18192,0,713.18192,-19.758289
787.1,694.80915,694.80915,693.55548,-760.64431,103.2318,103.2318,50,21.564544,31.667254,45.638658,21.450169,67.088828,170.32063,1468.4636,14022.794,0.62374488,0.74874488,0.62374488,0.5179865,400.88196,1,1,0,5000,12482.14,23495.794,16035.379,5000,5000,5000,5000,5000,713.68498,0,713.68498,-20.129505
787.2,695.04669,695.04669,693.69739,-760.79994,103.22958,103.22958,50,21.563852,31.665732,45.647996,21.454558,67.102555,170.33214,1468.44,14022.569,0.62372088,0.74872088,0.62372088,0.51810079,400.8794,1,1,0,5000,12481.94,23495.417,16035.278,5000,5000,5000,5000,5000,714.19713,0,714.19713,-20.499744
787.3,695.29424,695.29424,693.84935,-760.9666,103.22737,103.22737,50,21.563161,31.664209,45.657996,21.459258,67.117254,170.34462,1468.4165,14022.345,0.62369687,0.74869687,0.62369687,0.51822259,400.8768,1,1,0,5000,12481.74,23495.04,16035.176,5000,5000,5000,5000,5000,714.71833,0,714.71833,-20.868986
787.4,695.55178,695.55178,694.01135,-761.14428,103.22516,103.22516,50,21.56247,31.662686,45.668657,21.464269,67.132925,170.35808,1468.3929,14022.12,0.62367286,0.74867286,0.62367286,0.5183519,400.87415,1,1,0,5000,12481.54,23494.664,16035.072,5000,5000,5000,5000,5000,715.24856,0,715.24856,-21.23721
787.5,695.8193,695.8193,694.1834,-761.33297,103.22294,103.22294,50,21.561778,31.661163,45.679978,21.46959,67.149568,170.37251,1468.3694,14021.895,0.62364884,0.74864884,0.62364884,0.51848872,400.87146,1,1,0,5000,12481.34,23494.287,16034.966,5000,5000,5000,5000,5000,715.7878,0,715.7878,-21.604398
787.6,696.0968,696.0968,694.36549,-761.53267,103.22073,103.22073,50,21.561087,31.65964,45.69196,21.475221,67.167181,170.38791,1468.3458,14021.67,0.62362482,0.74862482,0.62362482,0.51863304,400.86872,1,1,0,5000,12481.14,23493.91,16034.858,5000,5000,5000,5000,5000,716.33602,0,716.33602,-21.97053
787.7,696.38426,696.38426,694.5576,-761.74336,103.21851,103.21851,50,21.560395,31.658116,45.704602,21.481163,67.185765,170.40428,1468.3223,14021.445,0.6236008,0.7486008,0.6236008,0.51878486,400.86593,1,1,0,5000,12480.94,23493.533,16034.749,5000,5000,5000,5000,5000,716.89318,0,716.89318,-22.335585
787.8,696.68166,696.68166,694.75973,-761.96505,103.21629,103.21629,50,21.559703,31.656592,45.717903,21.487414,67.205317,170.42161,1468.2987,14021.22,0.62357676,0.74857676,0.62357676,0.51894417,400.8631,1,1,0,5000,12480.739,23493.156,16034.637,5000,5000,5000,5000,5000,717.45927,0,717.45927,-22.699545
787.9,696.98899,696.98899,694.97187,-762.19771,103.21408,103.21408,50,21.559011,31.655068,45.731863,21.493975,67.225838,170.43992,1468.2751,14020.995,0.62355272,0.74855272,0.62355272,0.51911096,400.86022,1,1,0,5000,12480.539,23492.779,16034.524,5000,5000,5000,5000,5000,718.03426,0,718.03426,-23.06239
788,697.30625,697.30625,695.19402,-762.44134,103.21186,103.21186,50,21.558318,31.653543,45.746481,21.500846,67.247327,170.45919,1468.2515,14020.769,0.62352868,0.74852868,0.62352868,0.51928523,400.8573,1,1,0,5000,12480.339,23492.402,16034.409,5000,5000,5000,5000,5000,718.61812,0,718.61812,-23.424102
788.1,697.63341,697.63341,695.42616,-762.69594,103.20964,103.20964,50,21.557626,31.652018,45.761756,21.508025,67.269782,170.47943,1468.228,14020.544,0.62350463,0.74850463,0.62350463,0.51946698,400.85433,1,1,0,5000,12480.138,23492.025,16034.292,5000,5000,5000,5000,5000,719.21082,0,719.21082,-23.78466
788.2,697.97045,697.97045,695.66828,-762.96148,103.20743,103.20743,50,21.556933,31.650492,45.777689,21.515514,67.293203,170.50063,1468.2044,14020.319,0.62348057,0.74848057,0.62348057,0.51965619,400.85132,1,1,0,5000,12479.938,23491.647,16034.173,5000,5000,5000,5000,5000,719.81232,0,719.81232,-24.144047
788.3,698.31737,698.31737,695.92037,-763.23796,103.20521,103.20521,50,21.55624,31.648966,45.794278,21.52331,67.317588,170.52279,1468.1807,14020.093,0.6234565,0.7484565,0.6234565,0.51985286,400.84827,1,1,0,5000,12479.737,23491.27,16034.053,5000,5000,5000,5000,5000,720.42262,0,720.42262,-24.502242
788.4,698.67415,698.67415,696.18243,-763.52537,103.20299,103.20299,50,21.555547,31.647439,45.811522,21.531415,67.342937,170.54592,1468.1571,14019.868,0.62343242,0.74843242,0.62343242,0.52005698,400.84516,1,1,0,5000,12479.536,23490.892,16033.931,5000,5000,5000,5000,5000,721.04166,0,721.04166,-24.859229
788.5,699.04077,699.04077,696.45444,-763.82369,103.20077,103.20077,50,21.554854,31.645912,45.829421,21.539828,67.369249,170.57002,1468.1335,14019.642,0.62340834,0.74840834,0.62340834,0.52026854,400.84202,1,1,0,5000,12479.336,23490.514,16033.807,5000,5000,5000,5000,5000,721.66942,0,721.66942,-25.214987
788.6,699.41721,699.41721,696.73638,-764.1329,103.19854,103.19854,50,21.55416,31.644385,45.847974,21.548548,67.396522,170.59507,1468.1099,14019.417,0.62338425,0.74838425,0.62338425,0.52048754,400.83883,1,1,0,5000,12479.135,23490.136,16033.681,5000,5000,5000,5000,5000,722.30588,0,722.30588,-25.569498
788.7,699.80346,699.80346,697.02825,-764.45301,103.19632,103.19632,50,21.553466,31.642857,45.86718,21.557575,67.424755,170.62108,1468.0862,14019.191,0.62336014,0.74836014,0.62336014,0.52071397,400.8356,1,1,0,5000,12478.934,23489.758,16033.553,5000,5000,5000,5000,5000,722.951,0,722.951,-25.922744
788.8,700.1995,700.1995,697.33004,-764.78398,103.1941,103.1941,50,21.552772,31.641328,45.887039,21.566908,67.453947,170.64805,1468.0626,14018.965,0.62333603,0.74833603,0.62333603,0.5209478,400.83232,1,1,0,5000,12478.733,23489.38,16033.424,5000,5000,5000,5000,5000,723.60474,0,723.60474,-26.274706
788.9,700.6053,700.6053,697.64172,-765.12582,103.19188,103.19188,50,21.552078,31.639799,45.907549,21.576548,67.484097,170.67597,1468.0389,14018.739,0.62331191,0.74831191,0.62331191,0.52118905,400.829,1,1,0,5000,12478.532,23489.001,16033.293,5000,5000,5000,5000,5000,724.26709,0,724.26709,-26.625367
789,701.02086,701.02086,697.96329,-765.47849,103.18965,103.18965,50,21.551383,31.638269,45.928709,21.586493,67.515203,170.70486,1468.0153,14018.513,0.62328778,0.74828778,0.62328778,0.52143769,400.82563,1,1,0,5000,12478.331,23488.623,16033.16,5000,5000,5000,5000,5000,724.938,0,724.938,-26.974708
789.1,701.44614,701.44614,698.29472,-765.84199,103.18743,103.18743,50,21.550688,31.636739,45.950519,21.596744,67.547263,170.73469,1467.9916,14018.287,0.62326364,0.74826364,0.62326364,0.52169372,400.82222,1,1,0,5000,12478.13,23488.244,16033.025,5000,5000,5000,5000,5000,725.61744,0,725.61744,-27.322712
789.2,701.88114,701.88114,698.63602,-766.21629,103.1852,103.1852,50,21.549993,31.635208,45.972978,21.607299,67.580277,170.76548,1467.9679,14018.061,0.62323949,0.74823949,0.62323949,0.52195712,400.81877,1,1,0,5000,12477.928,23487.865,16032.889,5000,5000,5000,5000,5000,726.30538,0,726.30538,-27.669359
789.3,702.32583,702.32583,698.98715,-766.60139,103.18297,103.18297,50,21.549297,31.633677,45.996083,21.618159,67.614243,170.79722,1467.9442,14017.834,0.62321533,0.74821533,0.62321533,0.52222788,400.81528,1,1,0,5000,12477.727,23487.486,16032.751,5000,5000,5000,5000,5000,727.00178,0,727.00178,-28.014633
789.4,702.78018,702.78018,699.3481,-766.99726,103.18075,103.18075,50,21.548602,31.632145,46.019836,21.629323,67.649158,170.8299,1467.9205,14017.608,0.62319116,0.74819116,0.62319116,0.522506,400.81174,1,1,0,5000,12477.526,23487.107,16032.611,5000,5000,5000,5000,5000,727.70662,0,727.70662,-28.358515
789.5,703.24418,703.24418,699.71886,-767.40389,103.17852,103.17852,50,21.547905,31.630612,46.044233,21.64079,67.685023,170.86354,1467.8968,14017.382,0.62316698,0.74816698,0.62316698,0.52279146,400.80816,1,1,0,5000,12477.324,23486.728,16032.47,5000,5000,5000,5000,5000,728.41985,0,728.41985,-28.700989
789.6,703.71781,703.71781,700.09941,-767.82125,103.17629,103.17629,50,21.547209,31.629078,46.069275,21.652559,67.721834,170.89812,1467.873,14017.155,0.62314278,0.74814278,0.62314278,0.52308424,400.80454,1,1,0,5000,12477.122,23486.348,16032.326,5000,5000,5000,5000,5000,729.14145,0,729.14145,-29.042036
789.7,704.20104,704.20104,700.48974,-768.24933,103.17406,103.17406,50,21.546512,31.627544,46.09496,21.664631,67.759591,170.93365,1467.8493,14016.928,0.62311858,0.74811858,0.62311858,0.52338434,400.80087,1,1,0,5000,12476.921,23485.968,16032.181,5000,5000,5000,5000,5000,729.87138,0,729.87138,-29.38164
789.8,704.69385,704.69385,700.88981,-768.6881,103.17182,103.17182,50,21.545815,31.626009,46.121286,21.677004,67.79829,170.97011,1467.8255,14016.701,0.62309436,0.74809436,0.62309436,0.52369174,400.79716,1,1,0,5000,12476.719,23485.588,16032.035,5000,5000,5000,5000,5000,730.60959,0,730.60959,-29.719782
789.9,705.19621,705.19621,701.29962,-769.13755,103.16959,103.16959,50,21.545118,31.624473,46.148253,21.689679,67.837932,171.00752,1467.8017,14016.474,0.62307013,0.74807013,0.62307013,0.52400643,400.79341,1,1,0,5000,12476.517,23485.208,16031.887,5000,5000,5000,5000,5000,731.35606,0,731.35606,-30.056446
790,705.70811,705.70811,701.71914,-769.59765,103.16736,103.16736,50,21.54442,31.622937,46.175859,21.702654,67.878513,171.04587,1467.778,14016.247,0.62304589,0.74804589,0.62304589,0.52432839,400.78962,1,1,0,5000,12476.315,23484.828,16031.737,5000,5000,5000,5000,5000,732.11076,0,732.11076,-30.391615
790.1,706.22951,706.22951,702.14836,-770.06839,103.16512,103.16512,50,21.543722,31.6214,46.204103,21.715929,67.920032,171.08515,1467.7542,14016.02,0.62302163,0.74802163,0.62302163,0.52465761,400.78579,1,1,0,5000,12476.113,23484.447,16031.585,5000,5000,5000,5000,5000,732.87363,0,732.87363,-30.725271
790.2,706.76039,706.76039,702.58725,-770.54974,103.16288,103.16288,50,21.543023,31.619862,46.232984,21.729503,67.962487,171.12537,1467.7304,14015.792,0.62299736,0.74799736,0.62299736,0.52499407,400.78192,1,1,0,5000,12475.91,23484.067,16031.432,5000,5000,5000,5000,5000,733.64465,0,733.64465,-31.057398
790.3,707.30074,707.30074,703.0358,-771.04167,103.16065,103.16065,50,21.542324,31.618323,46.2625,21.743375,68.005876,171.16652,1467.7065,14015.565,0.62297308,0.74797308,0.62297308,0.52533777,400.778,1,1,0,5000,12475.708,23483.686,16031.277,5000,5000,5000,5000,5000,734.42378,0,734.42378,-31.387979
790.4,707.85051,707.85051,703.49398,-771.54418,103.15841,103.15841,50,21.541625,31.616783,46.292651,21.757546,68.050196,171.2086,1467.6827,14015.337,0.62294878,0.74794878,0.62294878,0.52568868,400.77404,1,1,0,5000,12475.506,23483.304,16031.12,5000,5000,5000,5000,5000,735.21098,0,735.21098,-31.716996
790.5,708.40968,708.40968,703.96177,-772.05722,103.15617,103.15617,50,21.540925,31.615243,46.323433,21.772014,68.095447,171.25161,1467.6588,14015.11,0.62292447,0.74792447,0.62292447,0.52604679,400.77005,1,1,0,5000,12475.303,23482.923,16030.962,5000,5000,5000,5000,5000,736.0062,0,736.0062,-32.044434
790.6,708.97824,708.97824,704.43915,-772.58077,103.15393,103.15393,50,21.540225,31.613701,46.354846,21.786778,68.141624,171.29555,1467.635,14014.882,0.62290014,0.74790014,0.62290014,0.52641208,400.76601,1,1,0,5000,12475.1,23482.541,16030.802,5000,5000,5000,5000,5000,736.80943,0,736.80943,-32.370277
790.7,709.55614,709.55614,704.9261,-773.11482,103.15168,103.15168,50,21.539524,31.612159,46.386889,21.801838,68.188727,171.34041,1467.6111,14014.654,0.6228758,0.7478758,0.6228758,0.52678453,400.76193,1,1,0,5000,12474.897,23482.16,16030.64,5000,5000,5000,5000,5000,737.6206,0,737.6206,-32.694506
790.8,710.14337,710.14337,705.42259,-773.65934,103.14944,103.14944,50,21.538823,31.610616,46.41956,21.817193,68.236754,171.38619,1467.5872,14014.425,0.62285144,0.74785144,0.62285144,0.52716414,400.75781,1,1,0,5000,12474.694,23481.777,16030.477,5000,5000,5000,5000,5000,738.43969,0,738.43969,-33.017107
790.9,710.73989,710.73989,705.92859,-774.21429,103.14719,103.14719,50,21.538122,31.609071,46.452858,21.832843,68.285701,171.43289,1467.5633,14014.197,0.62282707,0.74782707,0.62282707,0.52755088,400.75365,1,1,0,5000,12474.491,23481.395,16030.312,5000,5000,5000,5000,5000,739.26666,0,739.26666,-33.338063
791,711.34567,711.34567,706.4441,-774.77966,103.14495,103.14495,50,21.53742,31.607526,46.48678,21.848787,68.335566,171.48051,1467.5393,14013.968,0.62280269,0.74780269,0.62280269,0.52794473,400.74945,1,1,0,5000,12474.288,23481.012,16030.146,5000,5000,5000,5000,5000,740.10146,0,740.10146,-33.657358
791.1,711.9607,711.9607,706.96907,-775.35542,103.1427,103.1427,50,21.536717,31.60598,46.521325,21.865023,68.386348,171.52905,1467.5154,14013.74,0.62277828,0.74777828,0.62277828,0.52834568,400.74521,1,1,0,5000,12474.084,23480.63,16029.978,5000,5000,5000,5000,5000,740.94405,0,740.94405,-33.974976
791.2,712.58492,712.58492,707.50349,-775.94153,103.14045,103.14045,50,21.536015,31.604433,46.556492,21.881551,68.438043,171.57849,1467.4914,14013.511,0.62275387,0.74775387,0.62275387,0.5287537,400.74093,1,1,0,5000,12473.881,23480.246,16029.808,5000,5000,5000,5000,5000,741.79439,0,741.79439,-34.2909
791.3,713.21833,713.21833,708.04733,-776.53798,103.1382,103.1382,50,21.535311,31.602885,46.592279,21.898371,68.49065,171.62885,1467.4675,14013.282,0.62272943,0.74772943,0.62272943,0.52916879,400.73661,1,1,0,5000,12473.677,23479.863,16029.637,5000,5000,5000,5000,5000,742.65244,0,742.65244,-34.605116
791.4,713.86087,713.86087,708.60056,-777.14473,103.13594,103.13594,50,21.534608,31.601336,46.628684,21.915481,68.544165,171.68011,1467.4435,14013.053,0.62270498,0.74770498,0.62270498,0.52959091,400.73226,1,1,0,5000,12473.473,23479.479,16029.465,5000,5000,5000,5000,5000,743.51817,0,743.51817,-34.917607
791.5,714.51254,714.51254,709.16316,-777.76175,103.13369,103.13369,50,21.533903,31.599786,46.665705,21.932881,68.598586,171.73228,1467.4195,14012.824,0.62268051,0.74768051,0.62268051,0.53002006,400.72786,1,1,0,5000,12473.269,23479.096,16029.29,5000,5000,5000,5000,5000,744.39152,0,744.39152,-35.228358
791.6,715.17328,715.17328,709.7351,-778.38901,103.13143,103.13143,50,21.533199,31.598235,46.703341,21.95057,68.653911,171.78534,1467.3954,14012.594,0.62265602,0.74765602,0.62265602,0.5304562,400.72343,1,1,0,5000,12473.065,23478.711,16029.114,5000,5000,5000,5000,5000,745.27245,0,745.27245,-35.537353
791.7,715.84308,715.84308,710.31635,-779.02649,103.12918,103.12918,50,21.532493,31.596682,46.741589,21.968547,68.710136,171.83931,1467.3714,14012.365,0.62263152,0.74763152,0.62263152,0.53089933,400.71896,1,1,0,5000,12472.861,23478.327,16028.937,5000,5000,5000,5000,5000,746.16093,0,746.16093,-35.844577
791.8,716.5219,716.5219,710.90689,-779.67415,103.12692,103.12692,50,21.531788,31.595129,46.780449,21.986811,68.76726,171.89418,1467.3473,14012.135,0.62260699,0.74760699,0.62260699,0.53134942,400.71444,1,1,0,5000,12472.657,23477.942,16028.758,5000,5000,5000,5000,5000,747.0569,0,747.0569,-36.150015
791.9,717.2097,717.2097,711.50668,-780.33196,103.12466,103.12466,50,21.531081,31.593575,46.819917,22.005361,68.825278,171.94993,1467.3232,14011.905,0.62258245,0.74758245,0.62258245,0.53180645,400.7099,1,1,0,5000,12472.452,23477.557,16028.578,5000,5000,5000,5000,5000,747.96033,0,747.96033,-36.45365
792,717.90645,717.90645,712.1157,-780.99989,103.12239,103.12239,50,21.530375,31.592019,46.859993,22.024197,68.88419,172.00658,1467.2991,14011.675,0.6225579,0.7475579,0.6225579,0.53227039,400.70525,1,1,0,5000,12472.247,23477.172,16028.396,5000,5000,5000,5000,5000,749.32159,0,749.32159,-37.205892
792.1,718.62338,718.62338,712.73498,-781.67908,103.12013,103.12013,50,21.529667,31.590462,46.900745,22.04335,68.944095,172.06422,1467.275,14011.444,0.62253332,0.74753332,0.62253332,0.53274204,400.70038,1,1,0,5000,12472.043,23476.786,16028.21,5000,5000,5000,5000,5000,751.82786,0,751.82786,-39.092878
792.2,719.38887,719.38887,713.36818,-782.37353,103.11786,103.11786,50,21.52896,31.588904,46.942412,22.062934,69.005345,172.12321,1467.2509,14011.214,0.62250872,0.74750872,0.62250872,0.5332241,400.69512,1,1,0,5000,12471.838,23476.4,16028.015,5000,5000,5000,5000,5000,755.45825,0,755.45825,-42.090068
792.3,720.23075,720.23075,714.02124,-783.08976,103.1156,103.1156,50,21.528251,31.587345,46.985386,22.083131,69.068517,172.18411,1467.2267,14010.983,0.6224841,0.7474841,0.6224841,0.53372104,400.68936,1,1,0,5000,12471.632,23476.014,16027.805,5000,5000,5000,5000,5000,760.18342,0,760.18342,-46.162176
792.4,721.17601,721.17601,714.70211,-783.83649,103.11333,103.11333,50,21.527542,31.585785,47.030189,22.104189,69.134378,172.24771,1467.2025,14010.752,0.62245947,0.74745947,0.62245947,0.53423878,400.68297,1,1,0,5000,12471.427,23475.627,16027.575,5000,5000,5000,5000,5000,765.97402,0,765.97402,-51.271911
792.5,722.25072,722.25072,715.42046,-784.62432,103.11106,103.11106,50,21.526833,31.584223,47.077459,22.126406,69.203865,172.31492,1467.1783,14010.521,0.62243481,0.74743481,0.62243481,0.53478456,400.6758,1,1,0,5000,12471.222,23475.24,16027.319,5000,5000,5000,5000,5000,772.80071,0,772.80071,-57.380258
792.6,723.48005,723.48005,716.18743,-785.46548,103.10878,103.10878,50,21.526122,31.58266,47.127929,22.150127,69.278056,172.38684,1467.1541,14010.29,0.62241012,0.74741012,0.62241012,0.53536672,400.66776,1,1,0,5000,12471.016,23474.853,16027.032,5000,5000,5000,5000,5000,780.63415,0,780.63415,-64.446726
792.7,724.88819,724.88819,717.01541,-786.37356,103.10651,103.10651,50,21.525412,31.581096,47.182414,22.175734,69.358148,172.46466,1467.1299,14010.058,0.62238542,0.74738542,0.62238542,0.53599452,400.65872,1,1,0,5000,12470.81,23474.466,16026.711,5000,5000,5000,5000,5000,789.445,0,789.445,-72.429584
792.8,726.49831,726.49831,717.91783,-787.36327,103.10423,103.10423,50,21.5247,31.57953,47.241796,22.203644,69.445441,172.54967,1467.1056,14009.826,0.62236068,0.74736068,0.62236068,0.53667799,400.64858,1,1,0,5000,12470.604,23474.078,16026.349,5000,5000,5000,5000,5000,799.2039,0,799.2039,-81.286072
792.9,728.33258,728.33258,718.90893,-788.45024,103.10195,103.10195,50,21.523988,31.577962,47.307014,22.234297,69.541311,172.64326,1467.0813,14009.594,0.62233592,0.74733592,0.62233592,0.53742779,400.63723,1,1,0,5000,12470.397,23473.689,16025.943,5000,5000,5000,5000,5000,809.88153,0,809.88153,-90.972599
793,730.41207,730.41207,720.0036,-789.6508,103.09967,103.09967,50,21.523274,31.576393,47.379048,22.268152,69.6472,172.74687,1467.0569,14009.362,0.62231112,0.74731112,0.62231112,0.53825505,400.62457,1,1,8,5000,12470.191,23473.3,16025.489,5000,5000,5000,5000,5000,821.44852,0,821.44852,-101.44492
793.1,732.75683,732.75683,721.21723,-790.98182,103.09738,103.09738,50,21.52256,31.574821,47.458909,22.305687,69.764597,172.86198,1467.0325,14009.129,0.62228628,0.74728628,0.62228628,0.53917128,400.61051,1,1,8,5000,12469.984,23472.911,16024.983,5000,5000,5000,5000,5000,833.87554,0,833.87554,-112.65831
793.2,735.3858,735.3858,722.56554,-792.46057,103.09509,103.09509,50,21.521845,31.573247,47.547634,22.347388,69.895022,172.99011,1467.0081,14008.896,0.62226141,0.74726141,0.62226141,0.54018826,400.59496,1,1,8,5000,12469.777,23472.521,16024.42,5000,5000,5000,5000,5000,847.13324,0,847.13324,-124.5677
793.3,738.31682,738.31682,724.06448,-794.10449,103.0928,103.0928,50,21.521128,31.57167,47.64627,22.393747,70.040016,173.13282,1466.9837,14008.662,0.62223648,0.74723648,0.62223648,0.54131788,400.57784,1,1,8,5000,12469.569,23472.13,16023.798,5000,5000,5000,5000,5000,861.19229,0,861.19229,-137.12781
793.4,741.56664,741.56664,725.73003,-795.93116,103.0905,103.0905,50,21.520411,31.570091,47.755869,22.445259,70.201128,173.29163,1466.9592,14008.428,0.62221151,0.74721151,0.62221151,0.54257213,400.55908,1,1,8,5000,12469.361,23471.739,16023.114,5000,5000,5000,5000,5000,876.02332,0,876.02332,-150.29329
793.5,745.15092,745.15092,727.57817,-797.95807,103.0882,103.0882,50,21.519692,31.568508,47.877484,22.502418,70.379902,173.4681,1466.9346,14008.193,0.62218648,0.74718648,0.62218648,0.54396296,400.53861,1,1,8,5000,12469.153,23471.346,16022.363,5000,5000,5000,5000,5000,891.597,0,891.597,-164.01883
793.6,749.08419,749.08419,729.62474,-800.20261,103.08589,103.08589,50,21.518971,31.566922,48.012156,22.565714,70.57787,173.66376,1466.91,14007.958,0.62216139,0.74716139,0.62216139,0.5455022,400.51635,1,1,8,5000,12468.944,23470.953,16021.544,5000,5000,5000,5000,5000,907.88397,0,907.88397,-178.25923
793.7,753.37989,753.37989,731.88534,-802.68188,103.08358,103.08358,50,21.518248,31.565332,48.160913,22.635629,70.796542,173.88012,1466.8853,14007.722,0.62213623,0.74713623,0.62213623,0.54720155,400.49226,1,1,8,5000,12468.735,23470.559,16020.654,5000,5000,5000,5000,5000,924.8549,0,924.8549,-192.96956
793.8,758.05038,758.05038,734.37527,-805.41267,103.08126,103.08126,50,21.517523,31.563738,48.32476,22.712637,71.037398,174.11866,1466.8605,14007.486,0.62211099,0.74711099,0.62211099,0.54907245,400.46628,1,1,8,5000,12468.525,23470.164,16019.691,5000,5000,5000,5000,5000,942.48043,0,942.48043,-208.10516
793.9,763.1069,763.1069,737.10945,-808.41133,103.07894,103.07894,50,21.516797,31.562139,48.50468,22.797199,71.301879,174.38081,1466.8356,14007.248,0.62208567,0.74708567,0.62208567,0.55112605,400.43836,1,1,8,5000,12468.314,23469.768,16018.651,5000,5000,5000,5000,5000,960.73122,0,960.73122,-223.62177
794,768.55962,768.55962,740.10233,-811.69371,103.0766,103.0766,50,21.516067,31.560534,48.701623,22.889763,71.591386,174.66799,1466.8107,14007.01,0.62206026,0.74706026,0.62206026,0.5533732,400.40846,1,1,8,5000,12468.103,23469.37,16017.534,5000,5000,5000,5000,5000,979.57792,0,979.57792,-239.4756
794.1,774.41764,774.41764,743.36786,-815.27513,103.07426,103.07426,50,21.515336,31.558924,48.916508,22.990759,71.907266,174.98153,1466.7856,14006.771,0.62203475,0.74703475,0.62203475,0.55582432,400.37654,1,1,8,5000,12467.891,23468.971,16016.338,5000,5000,5000,5000,5000,998.99119,0,998.99119,-255.62332
794.2,780.689,780.689,746.91944,-819.17025,103.07191,103.07191,50,21.514601,31.557308,49.150215,23.100601,72.250816,175.32272,1466.7605,14006.531,0.62200914,0.74700914,0.62200914,0.55848945,400.34256,1,1,8,5000,12467.678,23468.57,16015.061,5000,5000,5000,5000,5000,1018.9417,0,1018.9417,-272.02222
794.3,787.38068,787.38068,750.76983,-823.39311,103.06955,103.06955,50,21.513863,31.555684,49.403586,23.219686,72.623272,175.69282,1466.7352,14006.29,0.6219834,0.7469834,0.6219834,0.56137815,400.30651,1,1,8,5000,12467.464,23468.168,16013.703,5000,5000,5000,5000,5000,1039.4,0,1039.4,-288.63017
794.4,794.49863,794.49863,754.93118,-827.95698,103.06718,103.06718,50,21.513122,31.554054,49.677419,23.348387,73.025806,176.09298,1466.7098,14006.047,0.62195754,0.74695754,0.62195754,0.56449951,400.26837,1,1,8,5000,12467.249,23467.763,16012.261,5000,5000,5000,5000,5000,1060.3369,0,1060.3369,-305.40568
794.5,802.04778,802.04778,759.41492,-832.87444,103.06479,103.06479,50,21.512377,31.552415,49.972466,23.487059,73.459526,176.52432,1466.6843,14005.803,0.62193154,0.74693154,0.62193154,0.56786211,400.2281,1,1,8,5000,12467.034,23467.357,16010.735,5000,5000,5000,5000,5000,1081.7229,0,1081.7229,-322.30796
794.6,810.03205,810.03205,764.23177,-838.15724,103.0624,103.0624,50,21.511628,31.550768,50.289434,23.636034,73.925469,176.98786,1466.6586,14005.558,0.6219054,0.7469054,0.6219054,0.57147398,400.18571,1,1,8,5000,12466.817,23466.949,16009.124,5000,5000,5000,5000,5000,1103.5287,0,1103.5287,-339.29695
794.7,818.45437,818.45437,769.39174,-843.81634,103.05999,103.05999,50,21.510875,31.549111,50.62898,23.795621,74.424601,177.48459,1466.6328,14005.312,0.62187909,0.74687909,0.62187909,0.5753426,400.14119,1,1,8,5000,12466.598,23466.538,16007.428,5000,5000,5000,5000,5000,1125.725,0,1125.725,-356.33329
794.8,827.31671,827.31671,774.90403,-849.86184,103.05756,103.05756,50,21.510118,31.547445,50.99171,23.966104,74.957814,178.01538,1466.6068,14005.063,0.62185262,0.74685262,0.62185262,0.5794749,400.09453,1,1,8,5000,12466.379,23466.125,16005.648,5000,5000,5000,5000,5000,1148.2825,0,1148.2825,-373.37843
794.9,836.62006,836.62006,780.77708,-856.30301,103.05512,103.05512,50,21.509356,31.545768,51.378181,24.147745,75.525925,178.58105,1466.5807,14004.814,0.62182598,0.74682598,0.62182598,0.5838772,400.04574,1,1,8,5000,12466.158,23465.709,16003.781,5000,5000,5000,5000,5000,1171.1716,0,1171.1716,-390.39456
795,846.36449,846.36449,787.01855,-863.14822,103.05267,103.05267,50,21.508588,31.544079,51.788893,24.34078,76.129673,179.18234,1466.5543,14004.562,0.62179914,0.74679914,0.62179914,0.58855524,399.99482,1,1,8,5000,12465.936,23465.29,16001.83,5000,5000,5000,5000,5000,1194.3633,0,1194.3633,-407.3447
795.1,856.54915,856.54915,793.63526,-870.40498,103.05019,103.05019,50,21.507815,31.542379,52.224299,24.54542,76.769719,179.81991,1466.5277,14004.308,0.6217721,0.7467721,0.6217721,0.59351416,399.9418,1,1,8,5000,12465.712,23464.869,15999.793,5000,5000,5000,5000,5000,1217.8279,0,1217.8279,-424.19266
795.2,867.17227,867.17227,800.63323,-878.07988,103.0477,103.0477,50,21.507036,31.540666,52.684793,24.761853,77.446645,180.49435,1466.501,14004.053,0.62174484,0.74674484,0.62174484,0.59875846,399.88667,1,1,8,5000,12465.486,23464.444,15997.672,5000,5000,5000,5000,5000,1241.5363,0,1241.5363,-440.90308
795.3,878.2312,878.2312,808.01766,-886.17861,103.04519,103.04519,50,21.506251,31.538939,53.170717,24.990237,78.160953,181.20614,1466.474,14003.795,0.62171736,0.74671736,0.62171736,0.60429207,399.82947,1,1,8,5000,12465.258,23464.016,15995.467,5000,5000,5000,5000,5000,1265.4591,0,1265.4591,-457.4414
795.4,889.72246,889.72246,815.7929,-894.70596,103.04266,103.04266,50,21.50546,31.537198,53.682358,25.230708,78.913066,181.95572,1466.4468,14003.535,0.62168965,0.74668965,0.62168965,0.61011826,399.77022,1,1,8,5000,12465.029,23463.584,15993.179,5000,5000,5000,5000,5000,1289.5668,0,1289.5668,-473.77392
