time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
795.5,901.64167,901.64167,823.96249,-903.66581,103.0401,103.0401,50,21.504662,31.535442,54.219949,25.483376,79.703325,182.74343,1466.4193,14003.273,0.62166169,0.74666169,0.62166169,0.6162397,399.70895,1,1,8,5000,12464.798,23463.149,15990.809,5000,5000,5000,5000,5000,1313.8302,0,1313.8302,-489.86774
795.6,913.98366,913.98366,832.52913,-913.06113,103.03753,103.03753,50,21.503857,31.533671,54.783668,25.748324,80.531991,183.56952,1466.3916,14003.008,0.62163346,0.74663346,0.62163346,0.62265845,399.64568,1,1,8,5000,12464.564,23462.709,15988.358,5000,5000,5000,5000,5000,1338.22,0,1338.22,-505.69082
795.7,926.74243,926.74243,841.49471,-922.89396,103.03493,103.03493,50,21.503044,31.531883,55.373638,26.02561,81.399247,184.43417,1466.3636,14002.741,0.62160496,0.74660496,0.62160496,0.62937592,399.58047,1,1,8,5000,12464.329,23462.266,15985.827,5000,5000,5000,5000,5000,1362.7066,0,1362.7066,-521.21191
795.8,939.9112,939.9112,850.86028,-933.16548,103.0323,103.0323,50,21.502223,31.530078,55.989929,26.315266,82.305195,185.3375,1466.3354,14002.471,0.62157618,0.74657618,0.62157618,0.63639294,399.51334,1,1,8,5000,12464.091,23461.818,15983.219,5000,5000,5000,5000,5000,1387.2609,0,1387.2609,-536.40062
795.9,953.48242,953.48242,860.62607,-943.87593,103.02965,103.02965,50,21.501394,31.528254,56.632556,26.617301,83.249857,186.2795,1466.3068,14002.199,0.6215471,0.7465471,0.6215471,0.64370971,399.44435,1,1,8,5000,12463.851,23461.366,15980.534,5000,5000,5000,5000,5000,1411.8534,0,1411.8534,-551.22735
796,967.44778,967.44778,870.7915,-955.02468,103.02697,103.02697,50,21.500556,31.526412,57.301481,26.931696,84.233176,187.26015,1466.2779,14001.923,0.62151771,0.74651771,0.62151771,0.65132582,399.37354,1,1,8,5000,12463.608,23460.909,15977.774,5000,5000,5000,5000,5000,1436.4548,0,1436.4548,-565.66333
796.1,981.79823,981.79823,881.35519,-966.61021,103.02426,103.02426,50,21.49971,31.52455,57.996612,27.258408,85.25502,188.27928,1466.2488,14001.644,0.621488,0.746488,0.621488,0.65924026,399.30096,1,1,8,5000,12463.362,23460.447,15974.941,5000,5000,5000,5000,5000,1461.0358,0,1461.0358,-579.6806
796.2,996.52401,996.52401,892.31495,-978.63013,103.02152,103.02152,50,21.498854,31.522668,58.717808,27.59737,86.315177,189.3367,1466.2193,14001.363,0.62145795,0.74645795,0.62145795,0.66745142,399.22666,1,1,8,5000,12463.114,23459.98,15972.038,5000,5000,5000,5000,5000,1485.5669,0,1485.5669,-593.25198
796.3,1011.6147,1011.6147,903.66782,-991.08118,103.01875,103.01875,50,21.497989,31.520765,59.464871,27.948489,87.41336,190.43211,1466.1894,14001.077,0.62142756,0.74642756,0.62142756,0.67595713,399.15072,1,1,8,5000,12462.864,23459.508,15969.067,5000,5000,5000,5000,5000,1510.0189,0,1510.0189,-606.35108
796.4,1027.059,1027.059,915.41004,-1003.9592,103.01595,103.01595,50,21.497114,31.51884,60.237555,28.311651,88.549206,191.56516,1466.1592,14000.789,0.62139681,0.74639681,0.62139681,0.68475459,399.07317,1,1,8,5000,12462.61,23459.03,15966.029,5000,5000,5000,5000,5000,1534.3623,0,1534.3623,-618.9523
796.5,1042.8453,1042.8453,927.53711,-1017.2594,103.01312,103.01312,50,21.496228,31.516893,61.035563,28.686715,89.722278,192.7354,1466.1286,14000.497,0.62136569,0.74636569,0.62136569,0.69384047,398.9941,1,1,8,5000,12462.353,23458.547,15962.927,5000,5000,5000,5000,5000,1558.5679,0,1558.5679,-631.0308
796.6,1058.9611,1058.9611,940.04375,-1030.9758,103.01025,103.01025,50,21.495332,31.514922,61.858549,29.073518,90.932068,193.94232,1466.0977,14000.202,0.62133419,0.74633419,0.62133419,0.70321086,398.91357,1,1,8,5000,12462.093,23458.058,15959.764,5000,5000,5000,5000,5000,1582.6062,0,1582.6062,-642.56249
796.7,1075.3932,1075.3932,952.92395,-1045.1019,103.00735,103.00735,50,21.494425,31.512927,62.706117,29.471875,92.177992,195.18534,1466.0664,13999.903,0.6213023,0.7463023,0.6213023,0.71286127,398.83165,1,1,8,5000,12461.83,23457.563,15956.543,5000,5000,5000,5000,5000,1606.448,0,1606.448,-653.52403
796.8,1092.128,1092.128,966.17097,-1059.6304,103.00441,103.00441,50,21.493506,31.510907,63.577822,29.881576,93.459398,196.46381,1466.0347,13999.6,0.62127,0.74627,0.62127,0.72278671,398.74841,1,1,8,5000,12461.564,23457.062,15953.266,5000,5000,5000,5000,5000,1630.0638,0,1630.0638,-663.89282
796.9,1109.1511,1109.1511,979.77733,-1074.5529,103.00144,103.00144,50,21.492576,31.508861,64.473173,30.302392,94.775565,197.777,1466.0025,13999.293,0.62123729,0.74623729,0.62123729,0.73298161,398.66393,1,1,8,5000,12461.295,23456.554,15949.937,5000,5000,5000,5000,5000,1653.4243,0,1653.4243,-673.64697
797,1126.4478,1126.4478,993.73486,-1089.8606,102.99842,102.99842,50,21.491634,31.50679,65.391634,30.734068,96.125702,199.12413,1465.97,13998.982,0.62120416,0.74620416,0.62120416,0.74343989,398.57829,1,1,8,5000,12461.021,23456.04,15946.557,5000,5000,5000,5000,5000,1676.5001,0,1676.5001,-682.76528
797.1,1144.0024,1144.0024,1008.0347,-1105.5437,102.99537,102.99537,50,21.49068,31.504691,66.33262,31.176331,97.508951,200.50432,1465.937,13998.667,0.62117059,0.74617059,0.62117059,0.75415496,398.49157,1,1,8,5000,12460.745,23455.52,15943.132,5000,5000,5000,5000,5000,1699.262,0,1699.262,-691.22726
797.2,1161.7992,1161.7992,1022.6673,-1121.5917,102.99228,102.99228,50,21.489713,31.502565,67.295504,31.628887,98.92439,201.91667,1465.9036,13998.348,0.62113657,0.74613657,0.62113657,0.76511971,398.40386,1,1,8,5000,12460.465,23454.992,15939.663,5000,5000,5000,5000,5000,1721.6804,0,1721.6804,-699.0131
797.3,1179.8214,1179.8214,1037.6225,-1137.9936,102.98914,102.98914,50,21.488733,31.500411,68.279614,32.091418,100.37103,203.36018,1465.8697,13998.025,0.6211021,0.7461021,0.6211021,0.77632653,398.31523,1,1,8,5000,12460.18,23454.457,15936.154,5000,5000,5000,5000,5000,1743.7262,0,1743.7262,-706.10365
797.4,1198.0521,1198.0521,1052.8894,-1154.7372,102.98597,102.98597,50,21.48774,31.498228,69.284235,32.56359,101.84783,204.83379,1465.8354,13997.697,0.62106716,0.74606716,0.62106716,0.78776733,398.22578,1,1,8,5000,12459.893,23453.916,15932.609,5000,5000,5000,5000,5000,1765.3698,0,1765.3698,-712.48042
797.5,1216.4738,1216.4738,1068.4565,-1171.8102,102.98275,102.98275,50,21.486734,31.496016,70.308611,33.045047,103.35366,206.33641,1465.8006,13997.365,0.62103175,0.74603175,0.62103175,0.79943355,398.13561,1,1,8,5000,12459.601,23453.366,15929.031,5000,5000,5000,5000,5000,1786.5821,0,1786.5821,-718.12553
797.6,1235.0683,1235.0683,1084.3117,-1189.1991,102.97949,102.97949,50,21.485714,31.493774,71.351946,33.535414,104.88736,207.86685,1465.7654,13997.028,0.62099586,0.74599586,0.62099586,0.81131614,398.0448,1,1,8,5000,12459.305,23452.81,15925.424,5000,5000,5000,5000,5000,1807.3335,0,1807.3335,-723.02175
797.7,1253.8171,1253.8171,1100.4423,-1206.89,102.97618,102.97618,50,21.484681,31.491501,72.4134,34.034298,106.4477,209.42388,1465.7296,13996.687,0.62095947,0.74595947,0.62095947,0.82340562,397.95344,1,1,8,5000,12459.006,23452.246,15921.792,5000,5000,5000,5000,5000,1827.5948,0,1827.5948,-727.15245
797.8,1272.7012,1272.7012,1116.8349,-1224.8683,102.97283,102.97283,50,21.483633,31.489197,73.492097,34.541286,108.03338,211.00621,1465.6934,13996.341,0.62092259,0.74592259,0.62092259,0.83569204,397.86165,1,1,8,5000,12458.702,23451.674,15918.138,5000,5000,5000,5000,5000,1847.3365,0,1847.3365,-730.5016
797.9,1291.7013,1291.7013,1133.4756,-1243.1187,102.96943,102.96943,50,21.482571,31.486861,74.587123,35.055948,109.64307,212.6125,1465.6566,13995.99,0.6208852,0.7458852,0.6208852,0.84816504,397.76952,1,1,8,5000,12458.394,23451.094,15914.466,5000,5000,5000,5000,5000,1866.5294,0,1866.5294,-733.05375
798,1310.7974,1310.7974,1150.35,-1261.6254,102.96599,102.96599,50,21.481494,31.484494,75.697524,35.577837,111.27536,214.24135,1465.6194,13995.634,0.62084729,0.74584729,0.62084729,0.86081381,397.67714,1,1,8,5000,12458.081,23450.506,15910.781,5000,5000,5000,5000,5000,1885.1441,0,1885.1441,-734.794
798.1,1329.9693,1329.9693,1167.4431,-1280.3719,102.9625,102.9625,50,21.480402,31.482094,76.822313,36.106487,112.9288,215.8913,1465.5816,13995.274,0.62080887,0.74580887,0.62080887,0.87362713,397.58463,1,1,8,5000,12457.765,23449.91,15907.086,5000,5000,5000,5000,5000,1903.1511,0,1903.1511,-735.70804
798.2,1349.1962,1349.1962,1184.7392,-1299.3411,102.95896,102.95896,50,21.479295,31.479661,77.960463,36.641418,114.60188,217.56084,1465.5434,13994.908,0.62076991,0.74576991,0.62076991,0.88659339,397.49209,1,1,8,5000,12457.444,23449.306,15903.385,5000,5000,5000,5000,5000,1920.5212,0,1920.5212,-735.78207
798.3,1368.457,1368.457,1202.2222,-1318.5153,102.95537,102.95537,50,21.478174,31.477195,79.110917,37.182131,116.29305,219.24842,1465.5046,13994.538,0.62073043,0.74573043,0.62073043,0.89970057,397.39962,1,1,8,5000,12457.119,23448.694,15899.684,5000,5000,5000,5000,5000,1937.2251,0,1937.2251,-735.00283
798.4,1387.7303,1387.7303,1219.8757,-1337.8764,102.95173,102.95173,50,21.477036,31.474695,80.272582,37.728113,118.0007,220.95243,1465.4652,13994.162,0.62069041,0.74569041,0.62069041,0.91293627,397.30734,1,1,8,5000,12456.789,23448.073,15895.985,5000,5000,5000,5000,5000,1953.2332,0,1953.2332,-733.35756
798.5,1406.9942,1406.9942,1237.6823,-1357.4055,102.94804,102.94804,50,21.475884,31.472161,81.444331,38.278835,119.72317,222.67121,1465.4254,13993.782,0.62064984,0.74564984,0.62064984,0.92628771,397.21536,1,1,8,5000,12456.455,23447.444,15892.294,5000,5000,5000,5000,5000,1968.5164,0,1968.5164,-730.83402
798.6,1426.2264,1426.2264,1255.6247,-1377.0834,102.94431,102.94431,50,21.474715,31.469593,82.625006,38.833753,121.45876,224.40307,1465.385,13993.396,0.62060873,0.74560873,0.62060873,0.93974175,397.12378,1,1,8,5000,12456.116,23446.806,15888.614,5000,5000,5000,5000,5000,1983.0451,0,1983.0451,-727.42044
798.7,1445.4043,1445.4043,1273.6846,-1396.8903,102.94052,102.94052,50,21.473531,31.46699,83.81342,39.392307,123.20573,226.14625,1465.344,13993.005,0.62056707,0.74556707,0.62056707,0.95328489,397.03273,1,1,8,5000,12455.772,23446.16,15884.951,5000,5000,5000,5000,5000,1996.7901,0,1996.7901,-723.10554
798.8,1464.5052,1464.5052,1291.8436,-1416.8059,102.93668,102.93668,50,21.472332,31.464353,85.008351,39.953925,124.96228,227.89896,1465.3026,13992.609,0.62052485,0.74552485,0.62052485,0.96690329,396.94231,1,1,8,5000,12455.424,23445.505,15881.309,5000,5000,5000,5000,5000,2009.7221,0,2009.7221,-717.87847
798.9,1483.5056,1483.5056,1310.0826,-1436.8092,102.9328,102.9328,50,21.471116,31.461681,86.208552,40.51802,126.72657,229.65937,1465.2605,13992.207,0.62048208,0.74548208,0.62048208,0.98058276,396.85265,1,1,8,5000,12455.072,23444.841,15877.693,5000,5000,5000,5000,5000,2021.8115,0,2021.8115,-711.72887
799,1502.3821,1502.3821,1328.3824,-1456.8791,102.92886,102.92886,50,21.469884,31.458973,87.412745,41.08399,128.49674,231.42559,1465.2179,13991.801,0.62043875,0.74543875,0.62043875,0.9943088,396.76386,1,1,8,5000,12454.714,23444.168,15874.106,5000,5000,5000,5000,5000,2033.0291,0,2033.0291,-704.64679
799.1,1521.1108,1521.1108,1346.7229,-1476.9937,102.92487,102.92487,50,21.468636,31.456231,88.619624,41.651223,130.27085,233.19571,1465.1748,13991.389,0.62039487,0.74539487,0.62039487,1.0080666,396.67606,1,1,8,5000,12454.352,23443.487,15870.554,5000,5000,5000,5000,5000,2043.3456,0,2043.3456,-696.6227
799.2,1539.6676,1539.6676,1365.084,-1497.131,102.92082,102.92082,50,21.467372,31.453453,89.827857,42.219093,132.04695,234.96778,1465.1311,13990.972,0.62035042,0.74535042,0.62035042,1.0218409,396.58938,1,1,8,5000,12453.986,23442.797,15867.043,5000,5000,5000,5000,5000,2052.7315,0,2052.7315,-687.64749
799.3,1558.0279,1558.0279,1383.445,-1517.2681,102.91673,102.91673,50,21.466092,31.45064,91.036085,42.78696,133.82305,236.73978,1465.0869,13990.549,0.62030541,0.74530541,0.62030541,1.0356165,396.50393,1,1,8,5000,12453.615,23442.098,15863.575,5000,5000,5000,5000,5000,2061.1575,0,2061.1575,-677.71246
799.4,1576.1671,1576.1671,1401.785,-1537.3821,102.91259,102.91259,50,21.464796,31.447791,92.242924,43.354174,135.5971,238.50969,1465.0421,13990.122,0.62025985,0.74525985,0.62025985,1.0493774,396.41983,1,1,8,5000,12453.239,23441.39,15860.157,5000,5000,5000,5000,5000,2068.5942,0,2068.5942,-666.80927
799.5,1594.0601,1594.0601,1420.0824,-1557.4494,102.90839,102.90839,50,21.463484,31.444907,93.446965,43.920073,137.36704,240.27543,1464.9968,13989.689,0.62021373,0.74521373,0.62021373,1.0631077,396.33722,1,1,8,5000,12452.858,23440.674,15856.793,5000,5000,5000,5000,5000,2075.0124,0,2075.0124,-654.92999
799.6,1611.6818,1611.6818,1438.3155,-1577.4462,102.90414,102.90414,50,21.462155,31.441988,94.646774,44.483984,139.13076,242.0349,1464.9509,13989.251,0.62016705,0.74516705,0.62016705,1.0767912,396.25621,1,1,8,5000,12452.473,23439.948,15853.489,5000,5000,5000,5000,5000,2080.3825,0,2080.3825,-642.06703
799.7,1629.0066,1629.0066,1456.4621,-1597.3482,102.89985,102.89985,50,21.460811,31.439034,95.840895,45.045221,140.88612,243.78596,1464.9045,13988.807,0.62011982,0.74511982,0.62011982,1.0904112,396.17693,1,1,8,5000,12452.083,23439.214,15850.248,5000,5000,5000,5000,5000,2084.6753,0,2084.6753,-628.21315
799.8,1646.0088,1646.0088,1474.4999,-1617.1308,102.8955,102.8955,50,21.459451,31.436046,97.027849,45.603089,142.63094,245.52644,1464.8575,13988.359,0.62007205,0.74507205,0.62007205,1.1039509,396.09952,1,1,8,5000,12451.688,23438.471,15847.077,5000,5000,5000,5000,5000,2087.8614,0,2087.8614,-613.36148
799.9,1662.6625,1662.6625,1492.4059,-1636.7689,102.8911,102.8911,50,21.458075,31.433022,98.206137,46.156884,144.36302,247.25412,1464.81,13987.905,0.62002372,0.74502372,0.62002372,1.1173934,396.02408,1,1,8,5000,12451.289,23437.72,15843.981,5000,5000,5000,5000,5000,2089.9114,0,2089.9114,-597.50545
800,1678.9414,1678.9414,1510.1571,-1656.2373,102.88665,102.88665,50,21.456683,31.429964,99.374235,46.705891,146.08013,248.96677,1464.762,13987.446,0.61997486,0.74497486,0.61997486,1.1307211,395.95071,1,1,8,5000,12450.885,23436.96,15840.963,5000,5000,5000,5000,5000,2091.253,0,2091.253,-581.0959
800.1,1694.8308,1694.8308,1527.7312,-1675.5112,102.88215,102.88215,50,21.455276,31.426872,100.53067,47.249417,147.78009,250.66224,1464.7134,13986.983,0.61992546,0.74492546,0.61992546,1.1439175,395.87938,1,1,8,5000,12450.477,23436.191,15838.028,5000,5000,5000,5000,5000,2092.5891,0,2092.5891,-564.85797
800.2,1710.3342,1710.3342,1545.1081,-1694.5691,102.8776,102.8776,50,21.453853,31.423746,101.67415,47.786849,149.461,252.3386,1464.6643,13986.514,0.61987553,0.74487553,0.61987553,1.1569676,395.81005,1,1,8,5000,12450.064,23435.414,15835.175,5000,5000,5000,5000,5000,2093.928,0,2093.928,-548.81988
800.3,1725.4557,1725.4557,1562.2705,-1713.3916,102.873,102.873,50,21.452415,31.420587,102.8035,48.317643,151.12114,253.99414,1464.6147,13986.04,0.61982508,0.74482508,0.61982508,1.1698583,395.74272,1,1,8,5000,12449.647,23434.629,15832.402,5000,5000,5000,5000,5000,2095.2696,0,2095.2696,-532.99916
800.4,1740.2001,1740.2001,1579.2027,-1731.9617,102.86836,102.86836,50,21.450962,31.417395,103.9177,48.841321,152.75902,255.62738,1464.5646,13985.562,0.61977411,0.74477411,0.61977411,1.1825779,395.67734,1,1,8,5000,12449.225,23433.835,15829.709,5000,5000,5000,5000,5000,2096.6139,0,2096.6139,-517.41122
800.5,1754.5724,1754.5724,1595.8913,-1750.2647,102.86366,102.86366,50,21.449494,31.41417,105.01588,49.357464,154.37334,257.23701,1464.514,13985.078,0.61972263,0.74472263,0.61972263,1.1951164,395.61389,1,1,8,5000,12448.799,23433.033,15827.094,5000,5000,5000,5000,5000,2097.9608,0,2097.9608,-502.06948
800.6,1768.5781,1768.5781,1612.3247,-1768.2876,102.85892,102.85892,50,21.448012,31.410913,106.09726,49.865711,155.96297,258.82189,1464.4629,13984.59,0.61967066,0.74467066,0.61967066,1.207465,395.55234,1,1,8,5000,12448.369,23432.224,15824.556,5000,5000,5000,5000,5000,2099.3102,0,2099.3102,-486.98559
800.7,1782.2229,1782.2229,1628.4926,-1786.0195,102.85414,102.85414,50,21.446515,31.407625,107.16117,50.365751,157.52692,260.38106,1464.4113,13984.098,0.61961819,0.74461819,0.61961819,1.2196161,395.49265,1,1,8,5000,12447.934,23431.406,15822.093,5000,5000,5000,5000,5000,2100.6621,0,2100.6621,-472.16953
800.8,1795.513,1795.513,1644.3867,-1803.4511,102.84931,102.84931,50,21.445004,31.404305,108.20707,50.857321,159.06439,261.9137,1464.3592,13983.6,0.61956524,0.74456524,0.61956524,1.2315633,395.43479,1,1,8,5000,12447.496,23430.58,15819.706,5000,5000,5000,5000,5000,2102.0164,0,2102.0164,-457.62974
800.9,1808.4546,1808.4546,1659.9998,-1820.5745,102.84443,102.84443,50,21.443479,31.400956,109.23447,51.340201,160.57467,263.41911,1464.3067,13983.099,0.61951181,0.74451181,0.61951181,1.2433014,395.37872,1,1,8,5000,12447.053,23429.747,15817.392,5000,5000,5000,5000,5000,2103.3731,0,2103.3731,-443.37326
801,1821.054,1821.054,1675.3262,-1837.3834,102.83952,102.83952,50,21.44194,31.397576,110.243,51.814211,162.05721,264.89673,1464.2537,13982.592,0.61945791,0.74445791,0.61945791,1.2548259,395.32442,1,1,8,5000,12446.607,23428.907,15815.149,5000,5000,5000,5000,5000,2104.732,0,2104.732,-429.40584
801.1,1833.3181,1833.3181,1690.3611,-1853.8726,102.83455,102.83455,50,21.440388,31.394166,111.23236,52.279209,163.51157,266.34612,1464.2002,13982.082,0.61940356,0.74440356,0.61940356,1.2661333,395.27183,1,1,8,5000,12446.156,23428.059,15812.977,5000,5000,5000,5000,5000,2106.0931,0,2106.0931,-415.73204
801.2,1845.2535,1845.2535,1705.101,-1870.0384,102.82955,102.82955,50,21.438823,31.390728,112.20231,52.735084,164.93739,267.76694,1464.1463,13981.567,0.61934876,0.74434876,0.61934876,1.277221,395.22093,1,1,8,5000,12445.702,23427.203,15810.873,5000,5000,5000,5000,5000,2107.4564,0,2107.4564,-402.35534
801.3,1856.867,1856.867,1719.5435,-1885.8779,102.82451,102.82451,50,21.437244,31.387262,113.15267,53.181757,166.33443,269.15894,1464.092,13981.049,0.61929352,0.74429352,0.61929352,1.288087,395.17168,1,1,8,5000,12445.244,23426.341,15808.837,5000,5000,5000,5000,5000,2108.8217,0,2108.8217,-389.27823
801.4,1868.1658,1868.1658,1733.6868,-1901.3893,102.81942,102.81942,50,21.435653,31.383768,114.08336,53.619178,167.70254,270.52196,1464.0372,13980.526,0.61923784,0.74423784,0.61923784,1.2987302,395.12404,1,1,8,5000,12444.782,23425.472,15806.867,5000,5000,5000,5000,5000,2110.1891,0,2110.1891,-376.50229
801.5,1879.1567,1879.1567,1747.5301,-1916.5717,102.8143,102.8143,50,21.43405,31.380247,114.9943,54.047321,169.04162,271.85592,1463.982,13979.999,0.61918175,0.74418175,0.61918175,1.3091497,395.07797,1,1,8,5000,12444.316,23424.596,15804.962,5000,5000,5000,5000,5000,2111.5583,0,2111.5583,-364.02827
801.6,1889.8469,1889.8469,1761.0733,-1931.425,102.80913,102.80913,50,21.432434,31.376699,115.8855,54.466184,170.35168,273.16082,1463.9265,13979.468,0.61912524,0.74412524,0.61912524,1.3193456,395.03344,1,1,8,5000,12443.847,23423.713,15803.119,5000,5000,5000,5000,5000,2112.9295,0,2112.9295,-351.85619
801.7,1900.2433,1900.2433,1774.3171,-1945.9499,102.80393,102.80393,50,21.430807,31.373126,116.75699,54.875786,171.63278,274.43671,1463.8705,13978.933,0.61906833,0.74406833,0.61906833,1.3293183,394.9904,1,1,8,5000,12443.375,23422.823,15801.338,5000,5000,5000,5000,5000,2114.3024,0,2114.3024,-339.98537
801.8,1910.3532,1910.3532,1787.2626,-1960.1476,102.79869,102.79869,50,21.429168,31.369527,117.60886,55.276164,172.88502,275.68372,1463.8141,13978.395,0.61901103,0.74401103,0.61901103,1.3390687,394.94883,1,1,8,5000,12442.899,23421.928,15799.616,5000,5000,5000,5000,5000,2115.6772,0,2115.6772,-328.41453
801.9,1920.1835,1920.1835,1799.9117,-1974.0203,102.79342,102.79342,50,21.427518,31.365903,118.44122,55.667373,174.10859,276.90201,1463.7574,13977.853,0.61895334,0.74395334,0.61895334,1.348598,394.90868,1,1,8,5000,12442.42,23421.026,15797.953,5000,5000,5000,5000,5000,2117.0535,0,2117.0535,-317.14181
802,1929.7412,1929.7412,1812.2666,-1987.5703,102.78811,102.78811,50,21.425856,31.362255,119.25422,56.049483,175.3037,278.09181,1463.7002,13977.308,0.61889527,0.74389527,0.61889527,1.357908,394.86991,1,1,8,5000,12441.938,23420.118,15796.347,5000,5000,5000,5000,5000,2118.4315,0,2118.4315,-306.16488
802.1,1939.0334,1939.0334,1824.3301,-2000.8007,102.78277,102.78277,50,21.424184,31.358583,120.04804,56.42258,176.47062,279.25339,1463.6428,13976.759,0.61883684,0.74383684,0.61883684,1.3670007,394.8325,1,1,8,5000,12441.452,23419.204,15794.796,5000,5000,5000,5000,5000,2119.811,0,2119.811,-295.48094
802.2,1948.067,1948.067,1836.1052,-2013.7149,102.77739,102.77739,50,21.422501,31.354888,120.82289,56.786759,177.60965,280.38704,1463.5849,13976.206,0.61877805,0.74377805,0.61877805,1.3758784,394.79639,1,1,8,5000,12440.963,23418.284,15793.3,5000,5000,5000,5000,5000,2121.192,0,2121.192,-285.08681
802.3,1956.8489,1956.8489,1847.5955,-2026.3166,102.77198,102.77198,50,21.420808,31.351171,121.579,57.142128,178.72112,281.4931,1463.5267,13975.651,0.61871891,0.74371891,0.61871891,1.3845436,394.76156,1,1,8,5000,12440.472,23417.359,15791.856,5000,5000,5000,5000,5000,2122.5744,0,2122.5744,-274.97892
802.4,1965.3858,1965.3858,1858.8047,-2038.6101,102.76654,102.76654,50,21.419105,31.347432,122.31661,57.488806,179.80541,282.57195,1463.4682,13975.092,0.61865943,0.74365943,0.61865943,1.3929993,394.72798,1,1,8,5000,12439.977,23416.427,15790.463,5000,5000,5000,5000,5000,2123.9581,0,2123.9581,-265.15342
802.5,1973.6845,1973.6845,1869.737,-2050.5999,102.76106,102.76106,50,21.417391,31.343671,123.03599,57.826917,180.86291,283.62397,1463.4093,13974.53,0.61859961,0.74359961,0.61859961,1.4012483,394.6956,1,1,8,5000,12439.48,23415.491,15789.119,5000,5000,5000,5000,5000,2125.3431,0,2125.3431,-255.60617
802.6,1981.7516,1981.7516,1880.3966,-2062.2906,102.75556,102.75556,50,21.415669,31.33989,123.73744,58.156595,181.89403,284.64959,1463.3502,13973.965,0.61853947,0.74353947,0.61853947,1.409294,394.66439,1,1,8,5000,12438.979,23414.549,15787.824,5000,5000,5000,5000,5000,2126.7293,0,2126.7293,-246.33277
802.7,1989.5936,1989.5936,1890.788,-2073.6873,102.75002,102.75002,50,21.413937,31.336088,124.42124,58.477981,182.89922,285.64924,1463.2907,13973.397,0.61847901,0.74347901,0.61847901,1.4171397,394.63433,1,1,8,5000,12438.476,23413.602,15786.576,5000,5000,5000,5000,5000,2128.1167,0,2128.1167,-237.32863
802.8,1997.2169,1997.2169,1900.9161,-2084.795,102.74446,102.74446,50,21.412196,31.332266,125.0877,58.791219,183.87892,286.62338,1463.2309,13972.825,0.61841825,0.74341825,0.61841825,1.4247888,394.60536,1,1,8,5000,12437.971,23412.651,15785.373,5000,5000,5000,5000,5000,2129.5051,0,2129.5051,-228.58899
802.9,2004.628,2004.628,1910.7856,-2095.6192,102.73887,102.73887,50,21.410446,31.328425,125.73715,59.096461,184.83361,287.57248,1463.1708,13972.252,0.61835718,0.74335718,0.61835718,1.4322451,394.57747,1,1,8,5000,12437.462,23411.694,15784.214,5000,5000,5000,5000,5000,2130.8945,0,2130.8945,-220.1089
803,2011.8329,2011.8329,1920.4015,-2106.1653,102.73325,102.73325,50,21.408687,31.324565,126.36992,59.393861,185.76378,288.49703,1463.1104,13971.675,0.61829582,0.74329582,0.61829582,1.4395122,394.55062,1,1,8,5000,12436.952,23410.732,15783.099,5000,5000,5000,5000,5000,2132.2848,0,2132.2848,-211.88331
803.1,2018.8378,2018.8378,1929.769,-2116.4389,102.72761,102.72761,50,21.40692,31.320686,126.98633,59.683576,186.66991,289.39751,1463.0497,13971.096,0.61823418,0.74323418,0.61823418,1.446594,394.52478,1,1,8,5000,12436.438,23409.766,15782.025,5000,5000,5000,5000,5000,2133.676,0,2133.676,-203.90705
803.2,2025.6486,2025.6486,1938.8931,-2126.4456,102.72193,102.72193,50,21.405144,31.31679,127.58674,59.965766,187.5525,290.27444,1462.9888,13970.514,0.61817226,0.74317226,0.61817226,1.4534942,394.49992,1,1,8,5000,12435.922,23408.795,15780.991,5000,5000,5000,5000,5000,2135.068,0,2135.068,-196.17489
803.3,2032.2712,2032.2712,1947.7792,-2136.1913,102.71624,102.71624,50,21.403361,31.312877,128.17148,60.240594,188.41207,291.12831,1462.9275,13969.929,0.61811007,0.74311007,0.61811007,1.4602167,394.476,1,1,8,5000,12435.404,23407.82,15779.997,5000,5000,5000,5000,5000,2136.4607,0,2136.4607,-188.68151
803.4,2038.7113,2038.7113,1956.4325,-2145.6817,102.71052,102.71052,50,21.40157,31.308946,128.7409,60.508223,189.24912,291.95964,1462.8661,13969.342,0.61804761,0.74304761,0.61804761,1.4667656,394.45301,1,1,8,5000,12434.884,23406.841,15779.04,5000,5000,5000,5000,5000,2137.8541,0,2137.8541,-181.42155
803.5,2044.9746,2044.9746,1964.8584,-2154.9226,102.70477,102.70477,50,21.399771,31.304999,129.29536,60.768818,190.06417,292.76894,1462.8043,13968.752,0.6179849,0.7429849,0.6179849,1.4731448,394.4309,1,1,8,5000,12434.362,23405.857,15778.12,5000,5000,5000,5000,5000,2139.2481,0,2139.2481,-174.38963
803.6,2051.0665,2051.0665,1973.0622,-2163.92,102.699,102.699,50,21.397965,31.301036,129.8352,61.022543,190.85774,293.55674,1462.7424,13968.161,0.61792194,0.74292194,0.61792194,1.4793582,394.40966,1,1,8,5000,12433.837,23404.869,15777.236,5000,5000,5000,5000,5000,2140.6426,0,2140.6426,-167.58034
803.7,2056.9924,2056.9924,1981.0492,-2172.6796,102.69321,102.69321,50,21.396152,31.297057,130.36077,61.269564,191.63034,294.32355,1462.6801,13967.566,0.61785873,0.74285873,0.61785873,1.4854099,394.38925,1,1,8,5000,12433.31,23403.878,15776.386,5000,5000,5000,5000,5000,2142.0375,0,2142.0375,-160.98828
803.8,2062.7575,2062.7575,1988.8248,-2181.2073,102.6874,102.6874,50,21.394332,31.293064,130.87244,61.510045,192.38248,295.06988,1462.6177,13966.97,0.61779529,0.74279529,0.61779529,1.4913038,394.36965,1,1,8,5000,12432.781,23402.882,15775.57,5000,5000,5000,5000,5000,2143.4328,0,2143.4328,-154.60805
803.9,2068.3669,2068.3669,1996.3942,-2189.5089,102.68156,102.68156,50,21.392504,31.289055,131.37054,61.744151,193.11469,295.79625,1462.555,13966.371,0.61773162,0.74273162,0.61773162,1.4970438,394.35083,1,1,8,5000,12432.25,23401.883,15774.786,5000,5000,5000,5000,5000,2144.8285,0,2144.8285,-148.43428
804,2073.8256,2073.8256,2003.7628,-2197.5903,102.6757,102.6757,50,21.390671,31.285032,131.85542,61.972045,193.82746,296.50316,1462.4921,13965.771,0.61766772,0.74266772,0.61766772,1.502634,394.33276,1,1,8,5000,12431.717,23400.88,15774.033,5000,5000,5000,5000,5000,2146.2244,0,2146.2244,-142.46162
804.1,2079.1384,2079.1384,2010.9357,-2205.457,102.66983,102.66983,50,21.38883,31.280995,132.32742,62.193889,194.52131,297.19114,1462.4289,13965.168,0.61760361,0.74260361,0.61760361,1.5080781,394.31543,1,1,8,5000,12431.183,23399.873,15773.311,5000,5000,5000,5000,5000,2147.6205,0,2147.6205,-136.68478
804.2,2084.3101,2084.3101,2017.9182,-2213.115,102.66393,102.66393,50,21.386984,31.276944,132.7869,62.409842,195.19674,297.86067,1462.3656,13964.563,0.61753928,0.74253928,0.61753928,1.5133801,394.29881,1,1,8,5000,12430.646,23398.863,15772.617,5000,5000,5000,5000,5000,2149.0167,0,2149.0167,-131.09851
804.3,2089.3452,2089.3452,2024.7154,-2220.5696,102.65801,102.65801,50,21.385131,31.27288,133.23418,62.620064,195.85424,298.51225,1462.302,13963.956,0.61747475,0.74247475,0.61747475,1.5185438,394.28287,1,1,8,5000,12430.108,23397.85,15771.952,5000,5000,5000,5000,5000,2150.413,0,2150.413,-125.69759
804.4,2094.2483,2094.2483,2031.3323,-2227.8266,102.65208,102.65208,50,21.383273,31.268804,133.6696,62.824711,196.49431,299.14639,1462.2383,13963.347,0.61741001,0.74241001,0.61741001,1.5235729,394.26759,1,1,8,5000,12429.567,23396.833,15771.315,5000,5000,5000,5000,5000,2151.8092,0,2151.8092,-120.4769
804.5,2099.0236,2099.0236,2037.774,-2234.8914,102.64612,102.64612,50,21.381408,31.264714,134.09349,63.023938,197.11742,299.76355,1462.1744,13962.737,0.61734508,0.74234508,0.61734508,1.5284712,394.25295,1,1,8,5000,12429.026,23395.813,15770.704,5000,5000,5000,5000,5000,2153.2054,0,2153.2054,-115.43137
804.6,2103.6756,2103.6756,2044.0454,-2241.7694,102.64015,102.64015,50,21.379538,31.260613,134.50617,63.217898,197.72406,300.36421,1462.1102,13962.124,0.61727996,0.74227996,0.61727996,1.5332424,394.23893,1,1,8,5000,12428.482,23394.79,15770.118,5000,5000,5000,5000,5000,2154.6014,0,2154.6014,-110.556
804.7,2108.2081,2108.2081,2050.1513,-2248.466,102.63416,102.63416,50,21.377663,31.256499,134.90796,63.40674,198.3147,300.94886,1462.0459,13961.51,0.61721465,0.74221465,0.61721465,1.5378901,394.22551,1,1,8,5000,12427.937,23393.763,15769.557,5000,5000,5000,5000,5000,2155.9971,0,2155.9971,-105.84588
804.8,2112.6253,2112.6253,2056.0965,-2254.9862,102.62816,102.62816,50,21.375782,31.252374,135.29917,63.590612,198.88979,301.51794,1461.9814,13960.894,0.61714916,0.74214916,0.61714916,1.5424179,394.21266,1,1,8,5000,12427.39,23392.734,15769.02,5000,5000,5000,5000,5000,2157.3926,0,2157.3926,-101.29616
804.9,2116.9311,2116.9311,2061.8856,-2261.3354,102.62213,102.62213,50,21.373896,31.248238,135.68013,63.769659,199.44978,302.07192,1461.9167,13960.276,0.6170835,0.7420835,0.6170835,1.5468292,394.20037,1,1,8,5000,12426.842,23391.702,15768.506,5000,5000,5000,5000,5000,2158.7877,0,2158.7877,-96.902103
805,2121.1291,2121.1291,2067.5234,-2267.5185,102.6161,102.6161,50,21.372005,31.244091,136.05111,63.944023,199.99513,302.61123,1461.8519,13959.657,0.61701766,0.74201766,0.61701766,1.5511274,394.18861,1,1,8,5000,12426.292,23390.667,15768.015,5000,5000,5000,5000,5000,2160.1824,0,2160.1824,-92.659029
805.1,2125.2231,2125.2231,2073.0143,-2273.5405,102.61004,102.61004,50,21.370109,31.239933,136.41243,64.113843,200.52627,303.13632,1461.7868,13959.036,0.61695165,0.74195165,0.61695165,1.555316,394.17738,1,1,8,5000,12425.741,23389.63,15767.545,5000,5000,5000,5000,5000,2161.5766,0,2161.5766,-88.562367
805.2,2129.2166,2129.2166,2078.3626,-2279.4062,102.60397,102.60397,50,21.368208,31.235765,136.76437,64.279256,201.04363,303.6476,1461.7217,13958.414,0.61688549,0.74188549,0.61688549,1.5593983,394.16665,1,1,8,5000,12425.188,23388.589,15767.095,5000,5000,5000,5000,5000,2162.9702,0,2162.9702,-84.607631
805.3,2133.1131,2133.1131,2083.5728,-2285.1204,102.59789,102.59789,50,21.366302,31.231586,137.10723,64.440396,201.54762,304.14551,1461.6563,13957.79,0.61681916,0.74181916,0.61681916,1.5633774,394.1564,1,1,8,5000,12424.634,23387.547,15766.666,5000,5000,5000,5000,5000,2164.3632,0,2164.3632,-80.790429
805.4,2136.9159,2136.9159,2088.6491,-2290.6877,102.59179,102.59179,50,21.364392,31.227398,137.44126,64.597394,202.03866,304.63045,1461.5908,13957.164,0.61675268,0.74175268,0.61675268,1.5672565,394.14662,1,1,8,5000,12424.079,23386.501,15766.256,5000,5000,5000,5000,5000,2165.7555,0,2165.7555,-77.106463
805.5,2140.6282,2140.6282,2093.5955,-2296.1127,102.58568,102.58568,50,21.362477,31.223201,137.76676,64.750378,202.51714,305.10282,1461.5252,13956.537,0.61668605,0.74168605,0.61668605,1.5710388,394.13729,1,1,8,5000,12423.522,23385.453,15765.865,5000,5000,5000,5000,5000,2167.1471,0,2167.1471,-73.551529
805.6,2144.2531,2144.2531,2098.4162,-2301.3997,102.57955,102.57955,50,21.360558,31.218994,138.08398,64.899471,202.98345,305.56301,1461.4594,13955.909,0.61661927,0.74161927,0.61661927,1.5747271,394.12839,1,1,8,5000,12422.964,23384.403,15765.492,5000,5000,5000,5000,5000,2168.5378,0,2168.5378,-70.121519
805.7,2147.7937,2147.7937,2103.1151,-2306.5531,102.57341,102.57341,50,21.358635,31.214778,138.39319,65.044798,203.43798,306.0114,1461.3934,13955.279,0.61655235,0.74155235,0.61655235,1.5783245,394.11992,1,1,8,5000,12422.405,23383.35,15765.136,5000,5000,5000,5000,5000,2169.9276,0,2169.9276,-66.812423
805.8,2151.2529,2151.2529,2107.696,-2311.5772,102.56726,102.56726,50,21.356708,31.210553,138.69463,65.186476,203.8811,306.44837,1461.3274,13954.648,0.61648529,0.74148529,0.61648529,1.5818339,394.11184,1,1,8,5000,12421.844,23382.295,15764.797,5000,5000,5000,5000,5000,2171.3164,0,2171.3164,-63.620323
805.9,2154.6336,2154.6336,2112.1628,-2316.4759,102.5611,102.5611,50,21.354776,31.206319,138.98856,65.324621,204.31318,306.87427,1461.2611,13954.016,0.6164181,0.7414181,0.6164181,1.585258,394.10416,1,1,8,5000,12421.283,23381.238,15764.474,5000,5000,5000,5000,5000,2172.7042,0,2172.7042,-60.5414
806,2157.9386,2157.9386,2116.5189,-2321.2534,102.55492,102.55492,50,21.352841,31.202077,139.27521,65.459347,204.73455,307.28947,1461.1948,13953.382,0.61635077,0.74135077,0.61635077,1.5885996,394.09686,1,1,8,5000,12420.72,23380.178,15764.167,5000,5000,5000,5000,5000,2174.0908,0,2174.0908,-57.571929
806.1,2161.1703,2161.1703,2120.768,-2325.9136,102.54873,102.54873,50,21.350902,31.197827,139.55482,65.590764,205.14558,307.69431,1461.1283,13952.748,0.61628331,0.74128331,0.61628331,1.5918613,394.08992,1,1,8,5000,12420.156,23379.117,15763.874,5000,5000,5000,5000,5000,2175.4763,0,2175.4763,-54.708281
806.2,2164.3316,2164.3316,2124.9137,-2330.4603,102.54253,102.54253,50,21.348959,31.193569,139.82762,65.718979,205.54659,308.08912,1461.0617,13952.112,0.61621573,0.74121573,0.61621573,1.5950457,394.08333,1,1,8,5000,12419.591,23378.053,15763.597,5000,5000,5000,5000,5000,2176.8606,0,2176.8606,-51.946921
806.3,2167.4247,2167.4247,2128.9591,-2334.897,102.53632,102.53632,50,21.347013,31.189303,140.09382,65.844097,205.93792,308.47424,1460.995,13951.474,0.61614802,0.74114802,0.61614802,1.5981554,394.07707,1,1,8,5000,12419.024,23376.987,15763.333,5000,5000,5000,5000,5000,2178.2435,0,2178.2435,-49.284405
806.4,2170.4522,2170.4522,2132.9077,-2339.2276,102.53009,102.53009,50,21.345063,31.18503,140.35366,65.966218,206.31987,308.84997,1460.9281,13950.836,0.6160802,0.7410802,0.6160802,1.6011928,394.07115,1,1,8,5000,12418.457,23375.92,15763.083,5000,5000,5000,5000,5000,2179.6251,0,2179.6251,-46.717386
806.5,2173.4164,2173.4164,2136.7626,-2343.4554,102.52386,102.52386,50,21.34311,31.180749,140.60732,66.085442,206.69277,309.21662,1460.8611,13950.196,0.61601225,0.74101225,0.61601225,1.6041603,394.06553,1,1,8,5000,12417.889,23374.85,15762.846,5000,5000,5000,5000,5000,2181.0052,0,2181.0052,-44.242604
806.6,2176.3194,2176.3194,2140.527,-2347.5838,102.51761,102.51761,50,21.341153,31.176461,140.85503,66.201864,207.0569,309.57451,1460.7941,13949.556,0.6159442,0.7409442,0.6159442,1.6070601,394.06022,1,1,8,5000,12417.32,23373.778,15762.621,5000,5000,5000,5000,5000,2182.3838,0,2182.3838,-41.856892
806.7,2179.1636,2179.1636,2144.2037,-2351.6163,102.51136,102.51136,50,21.339193,31.172166,141.09698,66.315579,207.41255,309.92391,1460.7269,13948.914,0.61587602,0.74087602,0.61587602,1.6098946,394.0552,1,1,8,5000,12416.749,23372.705,15762.409,5000,5000,5000,5000,5000,2183.7609,0,2183.7609,-39.55717
806.8,2181.9508,2181.9508,2147.7958,-2355.5559,102.50509,102.50509,50,21.33723,31.167864,141.33335,66.426675,207.76003,310.26512,1460.6595,13948.271,0.61580775,0.74080775,0.61580775,1.6126659,394.05047,1,1,8,5000,12416.178,23371.63,15762.208,5000,5000,5000,5000,5000,2185.1363,0,2185.1363,-37.340449
806.9,2184.6833,2184.6833,2151.3061,-2359.4057,102.49882,102.49882,50,21.335263,31.163556,141.56434,66.535241,208.09958,310.5984,1460.5921,13947.627,0.61573936,0.74073936,0.61573936,1.6153762,394.046,1,1,8,5000,12415.606,23370.553,15762.019,5000,5000,5000,5000,5000,2186.51,0,2186.51,-35.203822
807,2187.3629,2187.3629,2154.7374,-2363.1689,102.49253,102.49253,50,21.333294,31.159241,141.79013,66.641362,208.4315,310.92403,1460.5246,13946.983,0.61567087,0.74067087,0.61567087,1.6180274,394.04179,1,1,8,5000,12415.033,23369.474,15761.84,5000,5000,5000,5000,5000,2187.8819,0,2187.8819,-33.144468
807.1,2189.9915,2189.9915,2158.0923,-2366.8483,102.48624,102.48624,50,21.331321,31.154919,142.0109,66.745121,208.75602,311.24226,1460.457,13946.337,0.61560228,0.74060228,0.61560228,1.6206217,394.03784,1,1,8,5000,12414.459,23368.394,15761.672,5000,5000,5000,5000,5000,2189.2519,0,2189.2519,-31.159652
807.2,2192.5709,2192.5709,2161.3733,-2370.4467,102.47994,102.47994,50,21.329346,31.150591,142.2268,66.846598,209.0734,311.55334,1460.3892,13945.69,0.61553358,0.74053358,0.61553358,1.6231609,394.03413,1,1,8,5000,12413.884,23367.311,15761.514,5000,5000,5000,5000,5000,2190.62,0,2190.62,-29.246715
807.3,2195.1029,2195.1029,2164.5831,-2373.967,102.47362,102.47362,50,21.327367,31.146258,142.43802,66.94587,209.38389,311.85752,1460.3214,13945.042,0.61546479,0.74046479,0.61546479,1.6256469,394.03065,1,1,8,5000,12413.309,23366.228,15761.365,5000,5000,5000,5000,5000,2191.9862,0,2191.9862,-27.403084
807.4,2197.5892,2197.5892,2167.7241,-2377.4118,102.4673,102.4673,50,21.325386,31.141918,142.64471,67.043012,209.68772,312.15502,1460.2535,13944.394,0.61539591,0.74039591,0.61539591,1.6280816,394.0274,1,1,8,5000,12412.732,23365.142,15761.226,5000,5000,5000,5000,5000,2193.3503,0,2193.3503,-25.626259
807.5,2200.0313,2200.0313,2170.7985,-2380.7836,102.46097,102.46097,50,21.323402,31.137572,142.84702,67.138098,209.98512,312.44609,1460.1855,13943.744,0.61532693,0.74032693,0.61532693,1.6304666,394.02436,1,1,8,5000,12412.155,23364.056,15761.096,5000,5000,5000,5000,5000,2194.7123,0,2194.7123,-23.913821
807.6,2202.4309,2202.4309,2173.8087,-2384.085,102.45464,102.45464,50,21.321416,31.133221,143.0451,67.231198,210.2763,312.73094,1460.1173,13943.093,0.61525786,0.74025786,0.61525786,1.6328037,394.02154,1,1,8,5000,12411.576,23362.967,15760.975,5000,5000,5000,5000,5000,2196.0722,0,2196.0722,-22.263423
807.7,2204.7895,2204.7895,2176.7569,-2387.3184,102.44829,102.44829,50,21.319426,31.128864,143.23911,67.322379,210.56148,313.00977,1460.0491,13942.442,0.6151887,0.7401887,0.6151887,1.6350946,394.01892,1,1,8,5000,12410.997,23361.877,15760.862,5000,5000,5000,5000,5000,2197.4297,0,2197.4297,-20.672793
807.8,2207.1085,2207.1085,2179.6453,-2390.4861,102.44194,102.44194,50,21.317435,31.124502,143.42917,67.411709,210.84088,313.28281,1459.9808,13941.79,0.61511945,0.74011945,0.61511945,1.6373408,394.01649,1,1,8,5000,12410.418,23360.786,15760.757,5000,5000,5000,5000,5000,2198.785,0,2198.785,-19.139729
807.9,2209.3893,2209.3893,2182.4758,-2393.5905,102.43557,102.43557,50,21.31544,31.120134,143.61543,67.499251,211.11468,313.55025,1459.9124,13941.137,0.61505012,0.74005012,0.61505012,1.6395438,394.01425,1,1,8,5000,12409.837,23359.693,15760.659,5000,5000,5000,5000,5000,2200.1379,0,2200.1379,-17.662101
808,2211.6333,2211.6333,2185.2505,-2396.6336,102.4292,102.4292,50,21.313443,31.115761,143.79801,67.585066,211.38308,313.81228,1459.844,13940.483,0.6149807,0.7399807,0.6149807,1.6417053,394.01218,1,1,8,5000,12409.256,23358.599,15760.57,5000,5000,5000,5000,5000,2201.4883,0,2201.4883,-16.237844
808.1,2213.8417,2213.8417,2187.9713,-2399.6176,102.42283,102.42283,50,21.311444,31.111383,143.97705,67.669215,211.64627,314.0691,1459.7754,13939.828,0.6149112,0.7399112,0.6149112,1.6438265,394.0103,1,1,8,5000,12408.674,23357.503,15760.487,5000,5000,5000,5000,5000,2202.8363,0,2202.8363,-14.864963
808.2,2216.0159,2216.0159,2190.6401,-2402.5445,102.41644,102.41644,50,21.309442,31.107,144.15267,67.751756,211.90443,314.32087,1459.7068,13939.173,0.61484161,0.73984161,0.61484161,1.645909,394.00858,1,1,8,5000,12408.091,23356.407,15760.412,5000,5000,5000,5000,5000,2204.1816,0,2204.1816,-13.541527
808.3,2218.157,2218.157,2193.2587,-2405.4164,102.41005,102.41005,50,21.307438,31.102612,144.32498,67.832743,212.15773,314.56778,1459.638,13938.517,0.61477195,0.73977195,0.61477195,1.647954,394.00702,1,1,8,5000,12407.508,23355.308,15760.343,5000,5000,5000,5000,5000,2205.5243,0,2205.5243,-12.265665
808.4,2220.2662,2220.2662,2195.8288,-2408.2351,102.40365,102.40365,50,21.305432,31.098219,144.49411,67.91223,212.40634,314.80999,1459.5692,13937.86,0.61470221,0.73970221,0.61470221,1.6499629,394.00562,1,1,8,5000,12406.923,23354.209,15760.281,5000,5000,5000,5000,5000,2206.8644,0,2206.8644,-11.035571
808.5,2222.3446,2222.3446,2198.3521,-2411.0025,102.39725,102.39725,50,21.303424,31.093822,144.66015,67.990271,212.65042,315.04767,1459.5004,13937.202,0.6146324,0.7396324,0.6146324,1.6519369,394.00437,1,1,8,5000,12406.339,23353.108,15760.225,5000,5000,5000,5000,5000,2208.2016,0,2208.2016,-9.8494979
808.6,2224.3933,2224.3933,2200.8302,-2413.7204,102.39083,102.39083,50,21.301413,31.08942,144.82322,68.066915,212.89014,315.28097,1459.4314,13936.543,0.6145625,0.7395625,0.6145625,1.6538772,394.00327,1,1,8,5000,12405.753,23352.006,15760.175,5000,5000,5000,5000,5000,2209.536,0,2209.536,-8.7057563
808.7,2226.4133,2226.4133,2203.2648,-2416.3904,102.38441,102.38441,50,21.2994,31.085013,144.98343,68.14221,213.12564,315.51005,1459.3624,13935.884,0.61449254,0.73949254,0.61449254,1.6557851,394.0023,1,1,8,5000,12405.167,23350.902,15760.131,5000,5000,5000,5000,5000,2210.8675,0,2210.8675,-7.6027138
808.8,2228.4055,2228.4055,2205.6572,-2419.0143,102.37799,102.37799,50,21.297385,31.080602,145.14086,68.216204,213.35706,315.73505,1459.2933,13935.224,0.6144225,0.7394225,0.6144225,1.6576615,394.00147,1,1,8,5000,12404.58,23349.798,15760.092,5000,5000,5000,5000,5000,2212.196,0,2212.196,-6.5387927
808.9,2230.371,2230.371,2208.0091,-2421.5936,102.37155,102.37155,50,21.295368,31.076187,145.29562,68.28894,213.58456,315.95611,1459.2241,13934.563,0.61435239,0.73935239,0.61435239,1.6595077,394.00077,1,1,8,5000,12403.993,23348.692,15760.059,5000,5000,5000,5000,5000,2213.5215,0,2213.5215,-5.5124692
809,2232.3107,2232.3107,2210.3217,-2424.1299,102.36512,102.36512,50,21.293349,31.071767,145.4478,68.360464,213.80826,316.17338,1459.1548,13933.902,0.61428221,0.73928221,0.61428221,1.6613247,394.0002,1,1,8,5000,12403.405,23347.585,15760.031,5000,5000,5000,5000,5000,2214.844,0,2214.844,-4.5222711
809.1,2234.2254,2234.2254,2212.5964,-2426.6247,102.35867,102.35867,50,21.291328,31.067343,145.59748,68.430817,214.0283,316.38697,1459.0855,13933.24,0.61421196,0.73921196,0.61421196,1.6631135,393.99975,1,1,8,5000,12402.816,23346.477,15760.008,5000,5000,5000,5000,5000,2216.1632,0,2216.1632,-3.5667767
809.2,2236.116,2236.116,2214.8346,-2429.0794,102.35222,102.35222,50,21.289304,31.062915,145.74477,68.50004,214.2448,316.59702,1459.0161,13932.577,0.61414164,0.73914164,0.61414164,1.664875,393.99941,1,1,8,5000,12402.227,23345.368,15759.99,5000,5000,5000,5000,5000,2217.4792,0,2217.4792,-2.6446134
809.3,2237.9833,2237.9833,2217.0375,-2431.4954,102.34576,102.34576,50,21.287279,31.058483,145.88972,68.56817,214.45789,316.80366,1458.9466,13931.914,0.61407126,0.73907126,0.61407126,1.6666103,393.99919,1,1,8,5000,12401.637,23344.257,15759.976,5000,5000,5000,5000,5000,2218.792,0,2218.792,-1.754456
809.4,2239.8281,2239.8281,2219.2063,-2433.874,102.3393,102.3393,50,21.285252,31.054047,146.03244,68.635247,214.66769,317.00699,1458.8771,13931.25,0.61400081,0.73900081,0.61400081,1.6683201,393.99908,1,1,8,5000,12401.046,23343.146,15759.968,5000,5000,5000,5000,5000,2220.1013,0,2220.1013,-0.89502543
809.5,2241.6511,2241.6511,2221.3422,-2436.2165,102.33283,102.33283,50,21.283223,31.049606,146.17299,68.701306,214.8743,317.20713,1458.8075,13930.585,0.61393029,0.73893029,0.61393029,1.6700055,393.99907,1,1,8,5000,12400.455,23342.033,15759.963,5000,5000,5000,5000,5000,2221.4073,0,2221.4073,-0.065087275
809.6,2243.453,2243.453,2223.4463,-2438.5242,102.32635,102.32635,50,21.281192,31.045162,146.31145,68.766382,215.07783,317.40419,1458.7378,13929.92,0.61385971,0.73885971,0.61385971,1.6716672,393.99916,1,1,8,5000,12399.864,23340.92,15759.963,5000,5000,5000,5000,5000,2222.7098,0,2222.7098,0.7365495
809.7,2245.2346,2245.2346,2225.5198,-2440.7982,102.31987,102.31987,50,21.27916,31.040715,146.44789,68.830508,215.2784,317.59827,1458.6681,13929.254,0.61378907,0.73878907,0.61378907,1.6733061,393.99935,1,1,8,5000,12399.271,23339.805,15759.966,5000,5000,5000,5000,5000,2224.0087,0,2224.0087,1.5110339
809.8,2246.9964,2246.9964,2227.5635,-2443.0396,102.31339,102.31339,50,21.277125,31.036263,146.58238,68.893718,215.4761,317.78948,1458.5983,13928.587,0.61371837,0.73871837,0.61371837,1.6749229,393.99964,1,1,8,5000,12398.679,23338.689,15759.974,5000,5000,5000,5000,5000,2225.3041,0,2225.3041,2.2594744
809.9,2248.7392,2248.7392,2229.5787,-2445.2497,102.3069,102.3069,50,21.275089,31.031808,146.71498,68.956042,215.67102,317.97792,1458.5284,13927.92,0.6136476,0.7386476,0.6136476,1.6765184,394.00002,1,1,8,5000,12398.085,23337.572,15759.986,5000,5000,5000,5000,5000,2226.5957,0,2226.5957,2.9829398
810,2250.4635,2250.4635,2231.5661,-2447.4294,102.3004,102.3004,50,21.273051,31.027349,146.84576,69.017509,215.86327,318.16367,1458.4585,13927.252,0.61357677,0.73857677,0.61357677,1.6780933,394.00049,1,1,8,5000,12397.491,23336.454,15760.001,5000,5000,5000,5000,5000,2227.8837,0,2227.8837,3.6824608
810.1,2252.1699,2252.1699,2233.5268,-2449.5798,102.2939,102.2939,50,21.271011,31.022886,146.97479,69.07815,216.05294,318.34683,1458.3885,13926.584,0.61350589,0.73850589,0.61350589,1.6796483,394.00104,1,1,8,5000,12396.897,23335.336,15760.019,5000,5000,5000,5000,5000,2229.1678,0,2229.1678,4.3590313
810.2,2253.8589,2253.8589,2235.4617,-2451.7018,102.28739,102.28739,50,21.26897,31.01842,147.10211,69.13799,216.2401,318.52749,1458.3184,13925.915,0.61343495,0.73843495,0.61343495,1.6811841,394.00168,1,1,8,5000,12396.302,23334.216,15760.042,5000,5000,5000,5000,5000,2230.4481,0,2230.4481,5.0136091
810.3,2255.5312,2255.5312,2237.3716,-2453.7964,102.28088,102.28088,50,21.266926,31.013951,147.22778,69.197058,216.42484,318.70572,1458.2483,13925.246,0.61336394,0.73836394,0.61336394,1.6827013,394.00239,1,1,8,5000,12395.707,23333.095,15760.067,5000,5000,5000,5000,5000,2231.7244,0,2231.7244,5.6471176
810.4,2257.1871,2257.1871,2239.2573,-2455.8645,102.27436,102.27436,50,21.264882,31.009478,147.35187,69.255379,216.60725,318.88161,1458.1781,13924.576,0.61329288,0.73829288,0.61329288,1.6842006,394.00319,1,1,8,5000,12395.111,23331.973,15760.096,5000,5000,5000,5000,5000,2232.9968,0,2232.9968,6.2604466
810.5,2258.8273,2258.8273,2241.1196,-2457.907,102.26784,102.26784,50,21.262835,31.005001,147.47442,69.312977,216.7874,319.05523,1458.1079,13923.905,0.61322177,0.73822177,0.61322177,1.6856825,394.00406,1,1,8,5000,12394.514,23330.85,15760.127,5000,5000,5000,5000,5000,2234.2651,0,2234.2651,6.8544535
810.6,2260.4521,2260.4521,2242.9593,-2459.9247,102.26131,102.26131,50,21.260787,31.000522,147.59548,69.369876,216.96536,319.22667,1458.0376,13923.234,0.6131506,0.7381506,0.6131506,1.6871476,394.005,1,1,8,5000,12393.917,23329.727,15760.162,5000,5000,5000,5000,5000,2235.5294,0,2235.5294,7.4299643
810.7,2262.062,2262.062,2244.7772,-2461.9184,102.25478,102.25478,50,21.258737,30.996039,147.7151,69.426098,217.1412,319.39598,1457.9673,13922.562,0.61307937,0.73807937,0.61307937,1.6885965,394.00601,1,1,8,5000,12393.32,23328.602,15760.2,5000,5000,5000,5000,5000,2236.7894,0,2236.7894,7.9877747
810.8,2263.6575,2263.6575,2246.5739,-2463.8889,102.24824,102.24824,50,21.256686,30.991552,147.83333,69.481666,217.315,319.56324,1457.8969,13921.89,0.61300809,0.73800809,0.61300809,1.6900296,394.00709,1,1,8,5000,12392.722,23327.476,15760.241,5000,5000,5000,5000,5000,2238.0452,0,2238.0452,8.528651
810.9,2265.2389,2265.2389,2248.3501,-2465.8369,102.2417,102.2417,50,21.254633,30.987063,147.95021,69.536601,217.48682,319.72851,1457.8264,13921.217,0.61293675,0.73793675,0.61293675,1.6914475,394.00824,1,1,8,5000,12392.123,23326.35,15760.284,5000,5000,5000,5000,5000,2239.2968,0,2239.2968,9.0533313
811,2266.8067,2266.8067,2250.1065,-2467.7632,102.23515,102.23515,50,21.252578,30.98257,148.06579,69.590922,217.65671,319.89186,1457.7559,13920.543,0.61286536,0.73786536,0.61286536,1.6928508,394.00946,1,1,8,5000,12391.524,23325.223,15760.33,5000,5000,5000,5000,5000,2240.5439,0,2240.5439,9.5625262
811.1,2268.3611,2268.3611,2251.8436,-2469.6684,102.2286,102.2286,50,21.250522,30.978074,148.1801,69.644648,217.82475,320.05335,1457.6853,13919.869,0.61279392,0.73779392,0.61279392,1.6942397,394.01073,1,1,8,5000,12390.925,23324.094,15760.378,5000,5000,5000,5000,5000,2241.7867,0,2241.7867,10.05692
811.2,2269.9026,2269.9026,2253.5622,-2471.5532,102.22204,102.22204,50,21.248465,30.973575,148.29319,69.697799,217.99099,320.21303,1457.6147,13919.195,0.61272243,0.73772243,0.61272243,1.6956149,394.01207,1,1,8,5000,12390.325,23322.965,15760.429,5000,5000,5000,5000,5000,2243.025,0,2243.025,10.537171
811.3,2271.4316,2271.4316,2255.2627,-2473.4182,102.21548,102.21548,50,21.246406,30.969073,148.40509,69.750392,218.15548,320.37096,1457.544,13918.52,0.61265088,0.73765088,0.61265088,1.6969767,394.01347,1,1,8,5000,12389.725,23321.835,15760.483,5000,5000,5000,5000,5000,2244.2588,0,2244.2588,11.003914
811.4,2272.9483,2272.9483,2256.9457,-2475.264,102.20891,102.20891,50,21.244345,30.964568,148.51584,69.802444,218.31828,320.5272,1457.4733,13917.845,0.61257929,0.73757929,0.61257929,1.6983255,394.01492,1,1,8,5000,12389.124,23320.704,15760.539,5000,5000,5000,5000,5000,2245.4879,0,2245.4879,11.457757
