time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
811.5,2274.453,2274.453,2258.6117,-2477.0912,102.20234,102.20234,50,21.242283,30.96006,148.62547,69.853971,218.47944,320.68178,1457.4025,13917.169,0.61250764,0.73750764,0.61250764,1.6996617,394.01643,1,1,8,5000,12388.523,23319.572,15760.597,5000,5000,5000,5000,5000,2246.7124,0,2246.7124,11.89929
811.6,2275.9461,2275.9461,2260.2613,-2478.9003,102.19577,102.19577,50,21.24022,30.955549,148.73402,69.904989,218.63901,320.83478,1457.3316,13916.492,0.61243594,0.73743594,0.61243594,1.7009857,394.018,1,1,8,5000,12387.921,23318.44,15760.657,5000,5000,5000,5000,5000,2247.9322,0,2247.9322,12.329075
811.7,2277.4278,2277.4278,2261.8949,-2480.6919,102.18919,102.18919,50,21.238155,30.951035,148.84152,69.955513,218.79703,320.98622,1457.2607,13915.815,0.61236419,0.73736419,0.61236419,1.7022979,394.01961,1,1,8,5000,12387.319,23317.306,15760.72,5000,5000,5000,5000,5000,2249.1473,0,2249.1473,12.747657
811.8,2278.8984,2278.8984,2263.513,-2482.4666,102.18261,102.18261,50,21.236089,30.946519,148.94799,70.005557,218.95355,321.13616,1457.1898,13915.138,0.6122924,0.7372924,0.6122924,1.7035986,394.02128,1,1,8,5000,12386.716,23316.172,15760.785,5000,5000,5000,5000,5000,2250.3574,0,2250.3574,13.155558
811.9,2280.3581,2280.3581,2265.116,-2484.2246,102.17602,102.17602,50,21.234021,30.941999,149.05348,70.055135,219.10861,321.28463,1457.1188,13914.46,0.61222055,0.73722055,0.61222055,1.7048882,394.023,1,1,8,5000,12386.113,23315.037,15760.851,5000,5000,5000,5000,5000,2251.5627,0,2251.5627,13.55328
812,2281.8072,2281.8072,2266.7044,-2485.9667,102.16943,102.16943,50,21.231952,30.937476,149.158,70.10426,219.26226,321.43169,1457.0478,13913.781,0.61214866,0.73714866,0.61214866,1.7061669,394.02477,1,1,8,5000,12385.51,23313.901,15760.92,5000,5000,5000,5000,5000,2252.7631,0,2252.7631,13.941307
812.1,2283.246,2283.246,2268.2785,-2487.6931,102.16283,102.16283,50,21.229881,30.932951,149.26158,70.152944,219.41453,321.57736,1456.9766,13913.102,0.61207672,0.73707672,0.61207672,1.7074351,394.02659,1,1,8,5000,12384.906,23312.764,15760.991,5000,5000,5000,5000,5000,2253.9584,0,2253.9584,14.320104
812.2,2284.6746,2284.6746,2269.8388,-2489.4043,102.15623,102.15623,50,21.22781,30.928423,149.36426,70.201201,219.56546,321.72169,1456.9055,13912.423,0.61200473,0.73700473,0.61200473,1.708693,394.02845,1,1,8,5000,12384.302,23311.626,15761.064,5000,5000,5000,5000,5000,2255.1487,0,2255.1487,14.690118
812.3,2286.0932,2286.0932,2271.3856,-2491.1007,102.14963,102.14963,50,21.225736,30.923892,149.46604,70.24904,219.71508,321.86471,1456.8343,13911.743,0.6119327,0.7369327,0.6119327,1.709941,394.03036,1,1,8,5000,12383.697,23310.488,15761.138,5000,5000,5000,5000,5000,2256.3339,0,2256.3339,15.051777
812.4,2287.5021,2287.5021,2272.9193,-2492.7828,102.14302,102.14302,50,21.223662,30.919358,149.56697,70.296474,219.86344,322.00646,1456.763,13911.062,0.61186062,0.73686062,0.61186062,1.7111793,394.03232,1,1,8,5000,12383.092,23309.349,15761.215,5000,5000,5000,5000,5000,2257.5138,0,2257.5138,15.405494
812.5,2288.9014,2288.9014,2274.4402,-2494.4508,102.13641,102.13641,50,21.221586,30.914822,149.66705,70.343512,220.01056,322.14697,1456.6917,13910.382,0.61178849,0.73678849,0.61178849,1.7124081,394.03432,1,1,8,5000,12382.486,23308.209,15761.293,5000,5000,5000,5000,5000,2258.6886,0,2258.6886,15.751666
812.6,2290.2914,2290.2914,2275.9487,-2496.1051,102.12979,102.12979,50,21.219509,30.910283,149.76631,70.390165,220.15647,322.28626,1456.6204,13909.7,0.61171632,0.73671632,0.61171632,1.7136277,394.03636,1,1,8,5000,12381.88,23307.068,15761.373,5000,5000,5000,5000,5000,2259.858,0,2259.858,16.090674
812.7,2291.6721,2291.6721,2277.4449,-2497.7462,102.12317,102.12317,50,21.21743,30.905741,149.86477,70.436442,220.30121,322.42438,1456.549,13909.018,0.6116441,0.7366441,0.6116441,1.7148384,394.03844,1,1,8,5000,12381.273,23305.926,15761.454,5000,5000,5000,5000,5000,2261.0221,0,2261.0221,16.422884
812.8,2293.0438,2293.0438,2278.9294,-2499.3742,102.11655,102.11655,50,21.21535,30.901197,149.96245,70.482352,220.4448,322.56135,1456.4776,13908.336,0.61157183,0.73657183,0.61157183,1.7160403,394.04057,1,1,8,5000,12380.667,23304.784,15761.538,5000,5000,5000,5000,5000,2262.1807,0,2262.1807,16.748647
812.9,2294.4066,2294.4066,2280.4022,-2500.9895,102.10992,102.10992,50,21.213269,30.89665,150.05937,70.527904,220.58727,322.69719,1456.4061,13907.653,0.61149953,0.73649953,0.61149953,1.7172336,394.04273,1,1,8,5000,12380.059,23303.641,15761.623,5000,5000,5000,5000,5000,2263.3339,0,2263.3339,17.068302
813,2295.7606,2295.7606,2281.8638,-2502.5924,102.10329,102.10329,50,21.211186,30.892101,150.15554,70.573106,220.72865,322.83194,1456.3345,13906.97,0.61142717,0.73642717,0.61142717,1.7184187,394.04494,1,1,8,5000,12379.452,23302.497,15761.709,5000,5000,5000,5000,5000,2264.4816,0,2264.4816,17.382172
813.1,2297.106,2297.106,2283.3143,-2504.1832,102.09665,102.09665,50,21.209103,30.887548,150.25099,70.617967,220.86896,322.96561,1456.2629,13906.287,0.61135478,0.73635478,0.61135478,1.7195955,394.04718,1,1,8,5000,12378.843,23301.352,15761.798,5000,5000,5000,5000,5000,2265.6237,0,2265.6237,17.690569
813.2,2298.4429,2298.4429,2284.7539,-2505.7622,102.09001,102.09001,50,21.207018,30.882994,150.34573,70.662493,221.00822,323.09823,1456.1913,13905.603,0.61128234,0.73628234,0.61128234,1.7207644,394.04947,1,1,8,5000,12378.235,23300.207,15761.887,5000,5000,5000,5000,5000,2266.7601,0,2266.7601,17.993791
813.3,2299.7714,2299.7714,2286.183,-2507.3295,102.08337,102.08337,50,21.204931,30.878437,150.43977,70.706692,221.14646,323.22983,1456.1196,13904.918,0.61120985,0.73620985,0.61120985,1.7219255,394.05179,1,1,8,5000,12377.626,23299.061,15761.979,5000,5000,5000,5000,5000,2267.8909,0,2267.8909,18.292126
813.4,2301.0917,2301.0917,2287.6018,-2508.8855,102.07672,102.07672,50,21.202844,30.873877,150.53313,70.750571,221.2837,323.36042,1456.0479,13904.233,0.61113733,0.73613733,0.61113733,1.7230789,394.05415,1,1,8,5000,12377.017,23297.914,15762.072,5000,5000,5000,5000,5000,2269.0159,0,2269.0159,18.585849
813.5,2302.4038,2302.4038,2289.0104,-2510.4303,102.07007,102.07007,50,21.200755,30.869315,150.62582,70.794135,221.41996,323.49003,1455.9761,13903.548,0.61106476,0.73606476,0.61106476,1.7242249,394.05654,1,1,8,5000,12376.407,23296.766,15762.166,5000,5000,5000,5000,5000,2270.1352,0,2270.1352,18.875223
813.6,2303.7078,2303.7078,2290.409,-2511.9643,102.06342,102.06342,50,21.198665,30.86475,150.71786,70.837392,221.55525,323.61866,1455.9043,13902.862,0.61099215,0.73599215,0.61099215,1.7253636,394.05897,1,1,8,5000,12375.797,23295.618,15762.262,5000,5000,5000,5000,5000,2271.2485,0,2271.2485,19.160503
813.7,2305.0039,2305.0039,2291.7979,-2513.4875,102.05676,102.05676,50,21.196574,30.860183,150.80925,70.880348,221.6896,323.74636,1455.8325,13902.176,0.61091949,0.73591949,0.61091949,1.726495,394.06144,1,1,8,5000,12375.187,23294.469,15762.359,5000,5000,5000,5000,5000,2272.356,0,2272.356,19.441932
813.8,2306.2921,2306.2921,2293.1772,-2515.0002,102.0501,102.0501,50,21.194481,30.855614,150.90001,70.923007,221.82302,323.87312,1455.7605,13901.489,0.6108468,0.7358468,0.6108468,1.7276194,394.06394,1,1,8,5000,12374.576,23293.319,15762.458,5000,5000,5000,5000,5000,2273.4575,0,2273.4575,19.719741
813.9,2307.5725,2307.5725,2294.5471,-2516.5026,102.04343,102.04343,50,21.192388,30.851042,150.99016,70.965374,221.95553,323.99896,1455.6886,13900.802,0.61077406,0.73577406,0.61077406,1.7287369,394.06648,1,1,8,5000,12373.965,23292.169,15762.558,5000,5000,5000,5000,5000,2274.5529,0,2274.5529,19.994156
814,2308.8451,2308.8451,2295.9077,-2517.9949,102.03676,102.03676,50,21.190293,30.846468,151.07969,71.007456,222.08715,324.12391,1455.6166,13900.115,0.61070128,0.73570128,0.61070128,1.7298476,394.06905,1,1,8,5000,12373.353,23291.018,15762.659,5000,5000,5000,5000,5000,2275.6424,0,2275.6424,20.26539
814.1,2310.1102,2310.1102,2297.2593,-2519.4772,102.03009,102.03009,50,21.188197,30.841891,151.16863,71.049256,222.21789,324.24797,1455.5446,13899.427,0.61062846,0.73562846,0.61062846,1.7309516,394.07165,1,1,8,5000,12372.741,23289.866,15762.762,5000,5000,5000,5000,5000,2276.7256,0,2276.7256,20.533648
814.2,2311.3676,2311.3676,2298.6019,-2520.9496,102.02341,102.02341,50,21.1861,30.837312,151.25698,71.090779,222.34776,324.37117,1455.4725,13898.738,0.6105556,0.7355556,0.6105556,1.732049,394.07429,1,1,8,5000,12372.129,23288.713,15762.866,5000,5000,5000,5000,5000,2277.8027,0,2277.8027,20.799128
814.3,2312.6175,2312.6175,2299.9356,-2522.4124,102.01673,102.01673,50,21.184001,30.832731,151.34474,71.13203,222.47677,324.49351,1455.4003,13898.05,0.6104827,0.7354827,0.6104827,1.7331399,394.07697,1,1,8,5000,12371.516,23287.56,15762.972,5000,5000,5000,5000,5000,2278.8736,0,2278.8736,21.062018
814.4,2313.86,2313.86,2301.2607,-2523.8657,102.01005,102.01005,50,21.181902,30.828147,151.43194,71.173012,222.60495,324.615,1455.3282,13897.36,0.61040976,0.73540976,0.61040976,1.7342244,394.07967,1,1,8,5000,12370.903,23286.406,15763.079,5000,5000,5000,5000,5000,2279.9382,0,2279.9382,21.322499
814.5,2315.095,2315.095,2302.5772,-2525.3095,102.00336,102.00336,50,21.179801,30.823561,151.51857,71.213728,222.7323,324.73566,1455.256,13896.671,0.61033678,0.73533678,0.61033678,1.7353026,394.08241,1,1,8,5000,12370.29,23285.251,15763.187,5000,5000,5000,5000,5000,2280.9965,0,2280.9965,21.580743
814.6,2316.3226,2316.3226,2303.8853,-2526.7441,101.99667,101.99667,50,21.177699,30.818973,151.60465,71.254183,222.85883,324.8555,1455.1837,13895.981,0.61026376,0.73526376,0.61026376,1.7363746,394.08518,1,1,8,5000,12369.676,23284.095,15763.296,5000,5000,5000,5000,5000,2282.0483,0,2282.0483,21.836917
814.7,2317.543,2317.543,2305.185,-2528.1695,101.98998,101.98998,50,21.175596,30.814383,151.69017,71.29438,222.98455,324.97453,1455.1114,13895.29,0.6101907,0.7351907,0.6101907,1.7374405,394.08798,1,1,8,5000,12369.061,23282.939,15763.407,5000,5000,5000,5000,5000,2283.0938,0,2283.0938,22.091178
814.8,2318.756,2318.756,2306.4764,-2529.5859,101.98328,101.98328,50,21.173492,30.80979,151.77515,71.334322,223.10948,325.09276,1455.0391,13894.6,0.6101176,0.7351176,0.6101176,1.7385003,394.09082,1,1,8,5000,12368.447,23281.782,15763.519,5000,5000,5000,5000,5000,2284.1327,0,2284.1327,22.343679
814.9,2319.9618,2319.9618,2307.7597,-2530.9933,101.97658,101.97658,50,21.171387,30.805195,151.8596,71.374012,223.23361,325.21019,1454.9667,13893.908,0.61004446,0.73504446,0.61004446,1.7395542,394.09368,1,1,8,5000,12367.832,23280.625,15763.633,5000,5000,5000,5000,5000,2285.1652,0,2285.1652,22.594565
815,2321.1604,2321.1604,2309.035,-2532.3919,101.96988,101.96988,50,21.16928,30.800598,151.94352,71.413453,223.35697,325.32685,1454.8943,13893.217,0.60997128,0.73497128,0.60997128,1.7406021,394.09658,1,1,8,5000,12367.217,23279.467,15763.747,5000,5000,5000,5000,5000,2286.191,0,2286.191,22.843974
815.1,2322.3517,2322.3517,2310.3022,-2533.7818,101.96317,101.96317,50,21.167173,30.795998,152.02691,71.452646,223.47955,325.44272,1454.8218,13892.525,0.60989807,0.73489807,0.60989807,1.7416441,394.09951,1,1,8,5000,12366.601,23278.308,15763.863,5000,5000,5000,5000,5000,2287.2102,0,2287.2102,23.09204
815.2,2323.5359,2323.5359,2311.5616,-2535.1629,101.95646,101.95646,50,21.165064,30.791397,152.10978,71.491595,223.60137,325.55783,1454.7493,13891.832,0.60982481,0.73482481,0.60982481,1.7426803,394.10247,1,1,8,5000,12365.985,23277.149,15763.98,5000,5000,5000,5000,5000,2288.2227,0,2288.2227,23.338889
815.3,2324.713,2324.713,2312.8131,-2536.5355,101.94975,101.94975,50,21.162955,30.786793,152.19213,71.530302,223.72243,325.67218,1454.6767,13891.14,0.60975152,0.73475152,0.60975152,1.7437108,394.10547,1,1,8,5000,12365.369,23275.988,15764.099,5000,5000,5000,5000,5000,2289.2285,0,2289.2285,23.584643
815.4,2325.8829,2325.8829,2314.0569,-2537.8996,101.94303,101.94303,50,21.160844,30.782187,152.27398,71.568769,223.84274,325.78578,1454.6041,13890.446,0.60967819,0.73467819,0.60967819,1.7447356,394.10849,1,1,8,5000,12364.752,23274.828,15764.219,5000,5000,5000,5000,5000,2290.2274,0,2290.2274,23.829418
815.5,2327.0457,2327.0457,2315.2929,-2539.2552,101.93631,101.93631,50,21.158732,30.777579,152.35531,71.606997,223.96231,325.89862,1454.5315,13889.753,0.60960483,0.73460483,0.60960483,1.7457547,394.11154,1,1,8,5000,12364.135,23273.666,15764.34,5000,5000,5000,5000,5000,2291.2196,0,2291.2196,24.073324
815.6,2328.2014,2328.2014,2316.5213,-2540.6025,101.92959,101.92959,50,21.156619,30.772969,152.43615,71.644989,224.08114,326.01072,1454.4588,13889.059,0.60953142,0.73453142,0.60953142,1.7467682,394.11463,1,1,8,5000,12363.518,23272.504,15764.462,5000,5000,5000,5000,5000,2292.2048,0,2292.2048,24.316467
815.7,2329.35,2329.35,2317.7421,-2541.9414,101.92286,101.92286,50,21.154505,30.768357,152.51648,71.682746,224.19923,326.12209,1454.3861,13888.364,0.60945798,0.73445798,0.60945798,1.7477761,394.11774,1,1,8,5000,12362.9,23271.341,15764.585,5000,5000,5000,5000,5000,2293.1832,0,2293.1832,24.558949
815.8,2330.4916,2330.4916,2318.9554,-2543.272,101.91613,101.91613,50,21.15239,30.763742,152.59632,71.72027,224.31659,326.23272,1454.3134,13887.67,0.60938451,0.73438451,0.60938451,1.7487785,394.12089,1,1,8,5000,12362.282,23270.178,15764.71,5000,5000,5000,5000,5000,2294.1545,0,2294.1545,24.800864
815.9,2331.626,2331.626,2320.1612,-2544.5944,101.9094,101.9094,50,21.150274,30.759126,152.67566,71.757562,224.43323,326.34263,1454.2406,13886.975,0.60931099,0.73431099,0.60931099,1.7497754,394.12407,1,1,8,5000,12361.664,23269.014,15764.836,5000,5000,5000,5000,5000,2295.1189,0,2295.1189,25.042306
816,2332.7534,2332.7534,2321.3595,-2545.9086,101.90266,101.90266,50,21.148157,30.754507,152.75452,71.794623,224.54914,326.4518,1454.1677,13886.279,0.60923744,0.73423744,0.60923744,1.7507668,394.12727,1,1,8,5000,12361.045,23267.849,15764.963,5000,5000,5000,5000,5000,2296.0761,0,2296.0761,25.283361
816.1,2333.8737,2333.8737,2322.5504,-2547.2147,101.89593,101.89593,50,21.146038,30.749887,152.83288,71.831455,224.66434,326.56026,1454.0949,13885.583,0.60916385,0.73416385,0.60916385,1.7517528,394.13051,1,1,8,5000,12360.426,23266.684,15765.091,5000,5000,5000,5000,5000,2297.0263,0,2297.0263,25.524113
816.2,2334.987,2334.987,2323.7339,-2548.5127,101.88918,101.88918,50,21.143919,30.745264,152.91076,71.868058,224.77882,326.668,1454.022,13884.887,0.60909023,0.73409023,0.60909023,1.7527333,394.13378,1,1,8,5000,12359.806,23265.518,15765.221,5000,5000,5000,5000,5000,2297.9692,0,2297.9692,25.764642
816.3,2336.0931,2336.0931,2324.91,-2549.8026,101.88244,101.88244,50,21.141799,30.74064,152.98816,71.904433,224.89259,326.77503,1453.949,13884.19,0.60901657,0.73401657,0.60901657,1.7537084,394.13708,1,1,8,5000,12359.187,23264.351,15765.351,5000,5000,5000,5000,5000,2298.905,0,2298.905,26.005022
816.4,2337.1922,2337.1922,2326.0788,-2551.0845,101.87569,101.87569,50,21.139677,30.736013,153.06507,71.940582,225.00565,326.88134,1453.876,13883.493,0.60894288,0.73394288,0.60894288,1.7546781,394.14041,1,1,8,5000,12358.567,23263.184,15765.483,5000,5000,5000,5000,5000,2299.8335,0,2299.8335,26.245326
816.5,2338.2842,2338.2842,2327.2403,-2552.3583,101.86894,101.86894,50,21.137555,30.731384,153.1415,71.976505,225.118,326.98694,1453.803,13882.796,0.60886915,0.73386915,0.60886915,1.7556425,394.14377,1,1,8,5000,12357.946,23262.016,15765.616,5000,5000,5000,5000,5000,2300.7547,0,2300.7547,26.485623
816.6,2339.3691,2339.3691,2328.3945,-2553.6242,101.86219,101.86219,50,21.135432,30.726754,153.21745,72.012202,225.22965,327.09184,1453.7299,13882.098,0.60879539,0.73379539,0.60879539,1.7566015,394.14716,1,1,8,5000,12357.325,23260.848,15765.751,5000,5000,5000,5000,5000,2301.6685,0,2301.6685,26.725977
816.7,2340.4469,2340.4469,2329.5415,-2554.882,101.85543,101.85543,50,21.133307,30.722121,153.29292,72.047674,225.3406,327.19603,1453.6568,13881.4,0.60872159,0.73372159,0.60872159,1.7575551,394.15058,1,1,8,5000,12356.704,23259.679,15765.886,5000,5000,5000,5000,5000,2302.575,0,2302.575,26.966451
816.8,2341.5175,2341.5175,2330.6811,-2556.132,101.84867,101.84867,50,21.131182,30.717487,153.36792,72.082921,225.45084,327.29951,1453.5837,13880.702,0.60864776,0.73364776,0.60864776,1.7585035,394.15403,1,1,8,5000,12356.083,23258.509,15766.023,5000,5000,5000,5000,5000,2303.474,0,2303.474,27.207101
816.9,2342.581,2342.581,2331.8136,-2557.3739,101.84191,101.84191,50,21.129055,30.71285,153.44244,72.117945,225.56038,327.40229,1453.5105,13880.003,0.60857389,0.73357389,0.60857389,1.7594465,394.15751,1,1,8,5000,12355.461,23257.339,15766.161,5000,5000,5000,5000,5000,2304.3656,0,2304.3656,27.447986
817,2343.6374,2343.6374,2332.9387,-2558.608,101.83514,101.83514,50,21.126928,30.708212,153.51648,72.152745,225.66922,327.50436,1453.4373,13879.304,0.60849999,0.73349999,0.60849999,1.7603841,394.16103,1,1,8,5000,12354.839,23256.168,15766.301,5000,5000,5000,5000,5000,2305.2496,0,2305.2496,27.689156
817.1,2344.6866,2344.6866,2334.0567,-2559.8341,101.82837,101.82837,50,21.1248,30.703572,153.59004,72.187321,225.77736,327.60574,1453.364,13878.604,0.60842605,0.73342605,0.60842605,1.7613165,394.16457,1,1,8,5000,12354.217,23254.997,15766.441,5000,5000,5000,5000,5000,2306.126,0,2306.126,27.930662
817.2,2345.7286,2345.7286,2335.1674,-2561.0522,101.8216,101.8216,50,21.12267,30.69893,153.66313,72.221673,225.88481,327.70641,1453.2908,13877.904,0.60835209,0.73335209,0.60835209,1.7622435,394.16814,1,1,8,5000,12353.594,23253.825,15766.583,5000,5000,5000,5000,5000,2306.9949,0,2306.9949,28.17255
817.3,2346.7635,2346.7635,2336.2709,-2562.2625,101.81483,101.81483,50,21.12054,30.694286,153.73575,72.255802,225.99155,327.80638,1453.2174,13877.204,0.60827808,0.73327808,0.60827808,1.7631653,394.17175,1,1,8,5000,12352.971,23252.652,15766.726,5000,5000,5000,5000,5000,2307.8561,0,2307.8561,28.414867
817.4,2347.7911,2347.7911,2337.3672,-2563.4648,101.80805,101.80805,50,21.118409,30.68964,153.80789,72.289708,226.0976,327.90565,1453.1441,13876.504,0.60820405,0.73320405,0.60820405,1.7640817,394.17538,1,1,8,5000,12352.348,23251.479,15766.87,5000,5000,5000,5000,5000,2308.7096,0,2308.7096,28.657653
817.5,2348.8114,2348.8114,2338.4563,-2564.6592,101.80127,101.80127,50,21.116277,30.684992,153.87955,72.32339,226.20294,328.00421,1453.0707,13875.803,0.60812998,0.73312998,0.60812998,1.7649928,394.17905,1,1,8,5000,12351.725,23250.305,15767.015,5000,5000,5000,5000,5000,2309.5553,0,2309.5553,28.900949
817.6,2349.8245,2349.8245,2339.5381,-2565.8457,101.79449,101.79449,50,21.114143,30.680342,153.95074,72.356849,226.30759,328.10208,1452.9972,13875.101,0.60805588,0.73305588,0.60805588,1.7658986,394.18275,1,1,8,5000,12351.101,23249.131,15767.162,5000,5000,5000,5000,5000,2310.3933,0,2310.3933,29.144792
817.7,2350.8303,2350.8303,2340.6127,-2567.0242,101.7877,101.7877,50,21.112009,30.675691,154.02145,72.390084,226.41154,328.19924,1452.9238,13874.4,0.60798175,0.73298175,0.60798175,1.766799,394.18647,1,1,8,5000,12350.476,23247.956,15767.31,5000,5000,5000,5000,5000,2311.2235,0,2311.2235,29.389217
817.8,2351.8288,2351.8288,2341.6801,-2568.1948,101.78091,101.78091,50,21.109874,30.671038,154.09169,72.423095,226.51479,328.2957,1452.8502,13873.698,0.60790758,0.73290758,0.60790758,1.7676941,394.19023,1,1,8,5000,12349.852,23246.78,15767.459,5000,5000,5000,5000,5000,2312.0458,0,2312.0458,29.634258
817.9,2352.8199,2352.8199,2342.7402,-2569.3575,101.77412,101.77412,50,21.107738,30.666383,154.16145,72.455881,226.61733,328.39145,1452.7767,13872.996,0.60783338,0.73283338,0.60783338,1.7685839,394.19402,1,1,8,5000,12349.227,23245.604,15767.609,5000,5000,5000,5000,5000,2312.8602,0,2312.8602,29.879945
818,2353.8037,2353.8037,2343.793,-2570.5122,101.76733,101.76733,50,21.105601,30.661726,154.23073,72.488443,226.71917,328.4865,1452.7031,13872.293,0.60775915,0.73275915,0.60775915,1.7694683,394.19784,1,1,8,5000,12348.602,23244.427,15767.761,5000,5000,5000,5000,5000,2313.6667,0,2313.6667,30.126308
818.1,2354.7801,2354.7801,2344.8386,-2571.6589,101.76053,101.76053,50,21.103464,30.657067,154.29953,72.52078,226.82031,328.58084,1452.6295,13871.59,0.60768489,0.73268489,0.60768489,1.7703474,394.2017,1,1,0,5000,12347.977,23243.25,15767.914,5000,5000,5000,5000,5000,2314.4652,0,2314.4652,30.373373
818.2,2355.7491,2355.7491,2345.8768,-2572.7976,101.75373,101.75373,50,21.101325,30.652407,154.36786,72.552892,226.92075,328.67448,1452.5559,13870.887,0.6076106,0.7326106,0.6076106,1.7712211,394.20558,1,1,0,5000,12347.351,23242.072,15768.068,5000,5000,5000,5000,5000,2315.2557,0,2315.2557,30.621167
818.3,2356.7107,2356.7107,2346.9078,-2573.9283,101.74693,101.74693,50,21.099185,30.647745,154.4357,72.584778,227.02047,328.76741,1452.4822,13870.183,0.60753627,0.73253627,0.60753627,1.7720894,394.2095,1,1,0,5000,12346.725,23240.894,15768.223,5000,5000,5000,5000,5000,2316.0381,0,2316.0381,30.869712
818.4,2357.6647,2357.6647,2347.9315,-2575.051,101.74013,101.74013,50,21.097045,30.643081,154.50306,72.616437,227.11949,328.85962,1452.4085,13869.479,0.60746192,0.73246192,0.60746192,1.7729523,394.21344,1,1,0,5000,12346.098,23239.715,15768.38,5000,5000,5000,5000,5000,2316.8124,0,2316.8124,31.119032
818.5,2358.6113,2358.6113,2348.9478,-2576.1656,101.73332,101.73332,50,21.094903,30.638416,154.56994,72.64787,227.21781,328.95112,1452.3347,13868.775,0.60738753,0.73238753,0.60738753,1.7738098,394.21742,1,1,0,5000,12345.472,23238.535,15768.538,5000,5000,5000,5000,5000,2317.5786,0,2317.5786,31.369146
818.6,2359.5503,2359.5503,2349.9568,-2577.2722,101.72651,101.72651,50,21.092761,30.633749,154.63633,72.679075,227.3154,329.04191,1452.2609,13868.07,0.60731311,0.73231311,0.60731311,1.7746619,394.22143,1,1,0,5000,12344.845,23237.355,15768.697,5000,5000,5000,5000,5000,2318.3367,0,2318.3367,31.620073
818.7,2360.4818,2360.4818,2350.9583,-2578.3706,101.7197,101.7197,50,21.090618,30.62908,154.70224,72.710052,227.41229,329.13199,1452.1871,13867.365,0.60723867,0.73223867,0.60723867,1.7755086,394.22547,1,1,0,5000,12344.218,23236.175,15768.857,5000,5000,5000,5000,5000,2319.0865,0,2319.0865,31.87183
818.8,2361.4057,2361.4057,2351.9525,-2579.461,101.71288,101.71288,50,21.088474,30.624409,154.76766,72.7408,227.50846,329.22134,1452.1132,13866.66,0.60716419,0.73216419,0.60716419,1.7763498,394.22955,1,1,0,5000,12343.59,23234.994,15769.019,5000,5000,5000,5000,5000,2319.8281,0,2319.8281,32.124434
818.9,2362.322,2362.322,2352.9393,-2580.5432,101.70607,101.70607,50,21.086329,30.619737,154.83259,72.771319,227.60391,329.30998,1452.0394,13865.954,0.60708968,0.73208968,0.60708968,1.7771855,394.23365,1,1,0,5000,12342.963,23233.812,15769.182,5000,5000,5000,5000,5000,2320.5614,0,2320.5614,32.377899
819,2363.2306,2363.2306,2353.9187,-2581.6173,101.69925,101.69925,50,21.084183,30.615063,154.89704,72.801608,227.69865,329.39789,1451.9654,13865.249,0.60701515,0.73201515,0.60701515,1.7780157,394.23779,1,1,0,5000,12342.335,23232.63,15769.346,5000,5000,5000,5000,5000,2321.2864,0,2321.2864,32.632239
819.1,2364.1315,2364.1315,2354.8905,-2582.6832,101.69242,101.69242,50,21.082036,30.610388,154.96099,72.831666,227.79266,329.48508,1451.8915,13864.542,0.60694058,0.73194058,0.60694058,1.7788404,394.24196,1,1,0,5000,12341.706,23231.447,15769.512,5000,5000,5000,5000,5000,2322.0031,0,2322.0031,32.887464
819.2,2365.0247,2365.0247,2355.8549,-2583.7409,101.6856,101.6856,50,21.079889,30.605711,155.02445,72.861493,227.88595,329.57155,1451.8175,13863.836,0.60686599,0.73186599,0.60686599,1.7796596,394.24617,1,1,0,5000,12341.078,23230.264,15769.679,5000,5000,5000,5000,5000,2322.7114,0,2322.7114,33.143586
819.3,2365.9102,2365.9102,2356.8118,-2584.7903,101.67877,101.67877,50,21.07774,30.601032,155.08742,72.891087,227.97851,329.65728,1451.7435,13863.129,0.60679136,0.73179136,0.60679136,1.7804732,394.2504,1,1,0,5000,12340.449,23229.08,15769.847,5000,5000,5000,5000,5000,2323.4112,0,2323.4112,33.400615
819.4,2366.7879,2366.7879,2357.7612,-2585.8315,101.67194,101.67194,50,21.075591,30.596352,155.14989,72.920448,228.07034,329.74228,1451.6694,13862.422,0.60671671,0.73171671,0.60671671,1.7812812,394.25467,1,1,0,5000,12339.82,23227.896,15770.016,5000,5000,5000,5000,5000,2324.1026,0,2324.1026,33.658559
819.5,2367.6577,2367.6577,2358.7029,-2586.8644,101.66511,101.66511,50,21.073441,30.59167,155.21186,72.949576,228.16144,329.82655,1451.5953,13861.714,0.60664203,0.73164203,0.60664203,1.7820837,394.25897,1,1,0,5000,12339.19,23226.711,15770.187,5000,5000,5000,5000,5000,2324.7855,0,2324.7855,33.917424
819.6,2368.5197,2368.5197,2359.6371,-2587.8889,101.65828,101.65828,50,21.07129,30.586987,155.27334,72.978468,228.2518,329.91008,1451.5212,13861.007,0.60656732,0.73156732,0.60656732,1.7828805,394.26331,1,1,0,5000,12338.56,23225.525,15770.359,5000,5000,5000,5000,5000,2325.4599,0,2325.4599,34.177219
819.7,2369.3739,2369.3739,2360.5637,-2588.9051,101.65144,101.65144,50,21.069139,30.582302,155.33431,73.007125,228.34143,329.99287,1451.4471,13860.299,0.60649258,0.73149258,0.60649258,1.7836717,394.26768,1,1,0,5000,12337.93,23224.34,15770.532,5000,5000,5000,5000,5000,2326.1258,0,2326.1258,34.437947
819.8,2370.2201,2370.2201,2361.4826,-2589.913,101.6446,101.6446,50,21.066986,30.577616,155.39478,73.035546,228.43032,330.07493,1451.3729,13859.59,0.60641781,0.73141781,0.60641781,1.7844573,394.27208,1,1,0,5000,12337.3,23223.153,15770.707,5000,5000,5000,5000,5000,2326.783,0,2326.783,34.699613
819.9,2371.0584,2371.0584,2362.3939,-2590.9124,101.63776,101.63776,50,21.064833,30.572928,155.45474,73.063729,228.51847,330.15623,1451.2987,13858.882,0.60634302,0.73134302,0.60634302,1.7852372,394.27651,1,1,0,5000,12336.67,23221.966,15770.883,5000,5000,5000,5000,5000,2327.4317,0,2327.4317,34.96222
820,2371.8887,2371.8887,2363.2974,-2591.9033,101.63092,101.63092,50,21.062679,30.568239,155.5142,73.091673,228.60587,330.23679,1451.2245,13858.173,0.6062682,0.7312682,0.6062682,1.7860113,394.28098,1,1,0,5000,12336.039,23220.779,15771.06,5000,5000,5000,5000,5000,2328.0717,0,2328.0717,35.225772
820.1,2372.711,2372.711,2364.1933,-2592.8858,101.62407,101.62407,50,21.060524,30.563548,155.57315,73.119379,228.69253,330.3166,1451.1502,13857.463,0.60619335,0.73119335,0.60619335,1.7867798,394.28548,1,1,0,5000,12335.408,23219.591,15771.239,5000,5000,5000,5000,5000,2328.703,0,2328.703,35.490269
820.2,2373.5252,2373.5252,2365.0813,-2593.8597,101.61722,101.61722,50,21.058369,30.558855,155.63158,73.146845,228.77843,330.39565,1451.0759,13856.754,0.60611848,0.73111848,0.60611848,1.7875424,394.29001,1,1,0,5000,12334.777,23218.403,15771.419,5000,5000,5000,5000,5000,2329.3256,0,2329.3256,35.755712
820.3,2374.3314,2374.3314,2365.9616,-2594.8251,101.61037,101.61037,50,21.056212,30.554162,155.68951,73.174069,228.86358,330.47395,1451.0016,13856.044,0.60604358,0.73104358,0.60604358,1.7882994,394.29458,1,1,0,5000,12334.145,23217.214,15771.6,5000,5000,5000,5000,5000,2329.9395,0,2329.9395,36.022102
820.4,2375.1294,2375.1294,2366.834,-2595.782,101.60352,101.60352,50,21.054055,30.549467,155.74692,73.201052,228.94797,330.55149,1450.9272,13855.334,0.60596865,0.73096865,0.60596865,1.7890505,394.29918,1,1,0,5000,12333.513,23216.025,15771.783,5000,5000,5000,5000,5000,2330.5446,0,2330.5446,36.289437
820.5,2375.9193,2375.9193,2367.6986,-2596.7302,101.59667,101.59667,50,21.051897,30.54477,155.80381,73.227791,229.0316,330.62827,1450.8528,13854.624,0.6058937,0.7308937,0.6058937,1.7897958,394.30382,1,1,0,5000,12332.881,23214.835,15771.967,5000,5000,5000,5000,5000,2331.1409,0,2331.1409,36.557716
820.6,2376.701,2376.701,2368.5553,-2597.6697,101.58981,101.58981,50,21.049738,30.540072,155.86018,73.254287,229.11447,330.70428,1450.7784,13853.913,0.60581872,0.73081872,0.60581872,1.7905352,394.30849,1,1,0,5000,12332.249,23213.645,15772.153,5000,5000,5000,5000,5000,2331.7283,0,2331.7283,36.826938
820.7,2377.4745,2377.4745,2369.404,-2598.6006,101.58295,101.58295,50,21.047579,30.535373,155.91604,73.280538,229.19657,330.77953,1450.7039,13853.202,0.60574371,0.73074371,0.60574371,1.7912688,394.31319,1,1,0,5000,12331.616,23212.454,15772.339,5000,5000,5000,5000,5000,2332.307,0,2332.307,37.097098
820.8,2378.2397,2378.2397,2370.2449,-2599.5228,101.57609,101.57609,50,21.045419,30.530672,155.97137,73.306542,229.27791,330.854,1450.6295,13852.491,0.60566868,0.73066868,0.60566868,1.7919964,394.31793,1,1,0,5000,12330.983,23211.263,15772.528,5000,5000,5000,5000,5000,2332.8767,0,2332.8767,37.368194
820.9,2378.9967,2378.9967,2371.0777,-2600.4362,101.56923,101.56923,50,21.043258,30.52597,156.02617,73.3323,229.35847,330.9277,1450.5549,13851.779,0.60559363,0.73059363,0.60559363,1.7927182,394.3227,1,1,0,5000,12330.35,23210.071,15772.717,5000,5000,5000,5000,5000,2333.4375,0,2333.4375,37.640221
821,2379.7453,2379.7453,2371.9025,-2601.3408,101.56236,101.56236,50,21.041096,30.521266,156.08045,73.357811,229.43826,331.00062,1450.4804,13851.068,0.60551855,0.73051855,0.60551855,1.7934339,394.32751,1,1,0,5000,12329.717,23208.879,15772.908,5000,5000,5000,5000,5000,2333.9894,0,2333.9894,37.913175
821.1,2380.4856,2380.4856,2372.7193,-2602.2366,101.5555,101.5555,50,21.038934,30.516562,156.1342,73.383072,229.51727,331.07276,1450.4058,13850.356,0.60544344,0.73044344,0.60544344,1.7941438,394.33235,1,1,0,5000,12329.083,23207.687,15773.1,5000,5000,5000,5000,5000,2334.5323,0,2334.5323,38.18705
821.2,2381.2175,2381.2175,2373.528,-2603.1235,101.54863,101.54863,50,21.036771,30.511856,156.18741,73.408083,229.59549,331.14412,1450.3312,13849.643,0.60536831,0.73036831,0.60536831,1.7948476,394.33723,1,1,0,5000,12328.45,23206.493,15773.294,5000,5000,5000,5000,5000,2335.0662,0,2335.0662,38.46184
821.3,2381.9409,2381.9409,2374.3286,-2604.0016,101.54176,101.54176,50,21.034607,30.507148,156.24009,73.432844,229.67294,331.21469,1450.2566,13848.931,0.60529316,0.73029316,0.60529316,1.7955454,394.34214,1,1,0,5000,12327.816,23205.3,15773.489,5000,5000,5000,5000,5000,2335.5911,0,2335.5911,38.73754
821.4,2382.6559,2382.6559,2375.1211,-2604.8707,101.53488,101.53488,50,21.032443,30.50244,156.29224,73.457353,229.74959,331.28448,1450.182,13848.218,0.60521798,0.73021798,0.60521798,1.7962371,394.34709,1,1,0,5000,12327.181,23204.106,15773.686,5000,5000,5000,5000,5000,2336.1069,0,2336.1069,39.014141
821.5,2383.3625,2383.3625,2375.9053,-2605.7308,101.52801,101.52801,50,21.030278,30.49773,156.34385,73.481609,229.82546,331.35346,1450.1073,13847.505,0.60514278,0.73014278,0.60514278,1.7969227,394.35207,1,1,0,5000,12326.547,23202.912,15773.883,5000,5000,5000,5000,5000,2336.6137,0,2336.6137,39.291637
821.6,2384.0605,2384.0605,2376.6814,-2606.5819,101.52113,101.52113,50,21.028112,30.493019,156.39492,73.505611,229.90053,331.42166,1450.0326,13846.791,0.60506755,0.73006755,0.60506755,1.7976023,394.35709,1,1,0,5000,12325.912,23201.717,15774.083,5000,5000,5000,5000,5000,2337.1114,0,2337.1114,39.570019
821.7,2384.75,2384.75,2377.4492,-2607.424,101.51425,101.51425,50,21.025945,30.488306,156.44544,73.529358,229.9748,331.48905,1449.9579,13846.078,0.6049923,0.7299923,0.6049923,1.7982757,394.36214,1,1,0,5000,12325.277,23200.522,15774.283,5000,5000,5000,5000,5000,2337.6,0,2337.6,39.84928
821.8,2385.4308,2385.4308,2378.2088,-2608.2571,101.50737,101.50737,50,21.023778,30.483593,156.49542,73.552849,230.04827,331.55564,1449.8831,13845.364,0.60491703,0.72991703,0.60491703,1.798943,394.36723,1,1,0,5000,12324.642,23199.326,15774.486,5000,5000,5000,5000,5000,2338.0794,0,2338.0794,40.12941
821.9,2386.1031,2386.1031,2378.96,-2609.081,101.50049,101.50049,50,21.021611,30.478878,156.54486,73.576083,230.12094,331.62143,1449.8083,13844.65,0.60484174,0.72984174,0.60484174,1.7996041,394.37235,1,1,0,5000,12324.006,23198.13,15774.689,5000,5000,5000,5000,5000,2338.5496,0,2338.5496,40.4104
822,2386.7667,2386.7667,2379.7029,-2609.8957,101.4936,101.4936,50,21.019442,30.474162,156.59374,73.59906,230.1928,331.68641,1449.7335,13843.935,0.60476642,0.72976642,0.60476642,1.8002589,394.37751,1,1,0,5000,12323.371,23196.933,15774.894,5000,5000,5000,5000,5000,2339.0107,0,2339.0107,40.692241
822.1,2387.4216,2387.4216,2380.4375,-2610.7013,101.48672,101.48672,50,21.017273,30.469445,156.64208,73.621777,230.26386,331.75057,1449.6587,13843.221,0.60469108,0.72969108,0.60469108,1.8009076,394.3827,1,1,0,5000,12322.735,23195.736,15775.1,5000,5000,5000,5000,5000,2339.4625,0,2339.4625,40.974922
822.2,2388.0679,2388.0679,2381.1636,-2611.4977,101.47983,101.47983,50,21.015103,30.464727,156.68986,73.644235,230.3341,331.81393,1449.5838,13842.506,0.60461572,0.72961572,0.60461572,1.80155,394.38793,1,1,0,5000,12322.099,23194.539,15775.308,5000,5000,5000,5000,5000,2339.9052,0,2339.9052,41.258433
822.3,2388.7053,2388.7053,2381.8813,-2612.2848,101.47294,101.47294,50,21.012933,30.460008,156.73709,73.666431,230.40352,331.87646,1449.5089,13841.791,0.60454034,0.72954034,0.60454034,1.8021861,394.3932,1,1,0,5000,12321.463,23193.341,15775.517,5000,5000,5000,5000,5000,2340.3385,0,2340.3385,41.542764
822.4,2389.334,2389.334,2382.5905,-2613.0626,101.46605,101.46605,50,21.010762,30.455287,156.78376,73.688366,230.47212,331.93817,1449.434,13841.075,0.60446494,0.72946494,0.60446494,1.8028158,394.3985,1,1,0,5000,12320.826,23192.143,15775.728,5000,5000,5000,5000,5000,2340.7626,0,2340.7626,41.827902
822.5,2389.9539,2389.9539,2383.2912,-2613.8311,101.45916,101.45916,50,21.00859,30.450566,156.82987,73.710038,230.53991,331.99906,1449.3591,13840.36,0.60438951,0.72938951,0.60438951,1.8034393,394.40384,1,1,0,5000,12320.189,23190.945,15775.94,5000,5000,5000,5000,5000,2341.1774,0,2341.1774,42.113837
822.6,2390.565,2390.565,2383.9834,-2614.5903,101.45226,101.45226,50,21.006418,30.445843,156.87542,73.731446,230.60686,332.05912,1449.2841,13839.644,0.60431407,0.72931407,0.60431407,1.8040564,394.40922,1,1,0,5000,12319.552,23189.746,15776.154,5000,5000,5000,5000,5000,2341.5829,0,2341.5829,42.400557
822.7,2391.1672,2391.1672,2384.667,-2615.34,101.44536,101.44536,50,21.004245,30.441119,156.9204,73.752589,230.67299,332.11835,1449.2092,13838.928,0.6042386,0.7292386,0.6042386,1.8046671,394.41463,1,1,0,5000,12318.915,23188.546,15776.369,5000,5000,5000,5000,5000,2341.979,0,2341.979,42.68805
822.8,2391.7605,2391.7605,2385.3421,-2616.0804,101.43847,101.43847,50,21.002072,30.436395,156.96482,73.773466,230.73829,332.17675,1449.1341,13838.212,0.60416311,0.72916311,0.60416311,1.8052714,394.42008,1,1,0,5000,12318.278,23187.346,15776.585,5000,5000,5000,5000,5000,2342.3658,0,2342.3658,42.976303
822.9,2392.3448,2392.3448,2386.0085,-2616.8112,101.43157,101.43157,50,20.999898,30.431669,157.00867,73.794076,230.80275,332.23432,1449.0591,13837.495,0.60408761,0.72908761,0.60408761,1.8058692,394.42556,1,1,0,5000,12317.64,23186.146,15776.803,5000,5000,5000,5000,5000,2342.7432,0,2342.7432,43.265303
823,2392.9202,2392.9202,2386.6662,-2617.5326,101.42467,101.42467,50,20.997723,30.426942,157.05195,73.814419,230.86637,332.29104,1448.9841,13836.778,0.60401208,0.72901208,0.60401208,1.8064606,394.43108,1,1,0,5000,12317.002,23184.946,15777.022,5000,5000,5000,5000,5000,2343.1112,0,2343.1112,43.555039
823.1,2393.4866,2393.4866,2387.3153,-2618.2444,101.41776,101.41776,50,20.995548,30.422214,157.09466,73.834492,230.92916,332.34692,1448.909,13836.062,0.60393653,0.72893653,0.60393653,1.8070455,394.43664,1,1,0,5000,12316.364,23183.745,15777.243,5000,5000,5000,5000,5000,2343.4698,0,2343.4698,43.845495
823.2,2394.044,2394.044,2387.9556,-2618.9467,101.41086,101.41086,50,20.993372,30.417485,157.1368,73.854296,230.9911,332.40195,1448.8339,13835.344,0.60386097,0.72886097,0.60386097,1.8076239,394.44224,1,1,0,5000,12315.726,23182.544,15777.466,5000,5000,5000,5000,5000,2343.8189,0,2343.8189,44.13666
823.3,2394.5924,2394.5924,2388.5872,-2619.6394,101.40395,101.40395,50,20.991196,30.412756,157.17836,73.87383,231.05219,332.45614,1448.7587,13834.627,0.60378538,0.72878538,0.60378538,1.8081957,394.44787,1,1,0,5000,12315.088,23181.342,15777.689,5000,5000,5000,5000,5000,2344.1586,0,2344.1586,44.428519
823.4,2395.1317,2395.1317,2389.21,-2620.3224,101.39704,101.39704,50,20.989019,30.408025,157.21934,73.893091,231.11243,332.50948,1448.6836,13833.909,0.60370978,0.72870978,0.60370978,1.808761,394.45354,1,1,0,5000,12314.449,23180.14,15777.915,5000,5000,5000,5000,5000,2344.4889,0,2344.4889,44.721058
823.5,2395.6619,2395.6619,2389.8239,-2620.9958,101.39014,101.39014,50,20.986842,30.403293,157.25975,73.91208,231.17183,332.56196,1448.6084,13833.192,0.60363416,0.72863416,0.60363416,1.8093197,394.45924,1,1,0,5000,12313.811,23178.938,15778.141,5000,5000,5000,5000,5000,2344.8097,0,2344.8097,45.014264
823.6,2396.1829,2396.1829,2390.4291,-2621.6594,101.38322,101.38322,50,20.984664,30.398561,157.29957,73.930796,231.23036,332.61359,1448.5332,13832.473,0.60355852,0.72855852,0.60355852,1.8098718,394.46499,1,1,0,5000,12313.172,23177.735,15778.37,5000,5000,5000,5000,5000,2345.121,0,2345.121,45.308121
823.7,2396.6948,2396.6948,2391.0253,-2622.3134,101.37631,101.37631,50,20.982485,30.393827,157.3388,73.949237,231.28804,332.66435,1448.458,13831.755,0.60348286,0.72848286,0.60348286,1.8104172,394.47077,1,1,0,5000,12312.533,23176.532,15778.599,5000,5000,5000,5000,5000,2345.4227,0,2345.4227,45.602615
823.8,2397.1975,2397.1975,2391.6127,-2622.9576,101.3694,101.3694,50,20.980306,30.389093,157.37745,73.967403,231.34486,332.71426,1448.3828,13831.037,0.60340719,0.72840719,0.60340719,1.810956,394.47658,1,1,0,5000,12311.893,23175.328,15778.831,5000,5000,5000,5000,5000,2345.715,0,2345.715,45.897732
823.9,2397.691,2397.691,2392.1911,-2623.5919,101.36248,101.36248,50,20.978127,30.384358,157.41552,73.985293,231.40081,332.76329,1448.3075,13830.318,0.60333149,0.72833149,0.60333149,1.8114882,394.48244,1,1,0,5000,12311.254,23174.125,15779.063,5000,5000,5000,5000,5000,2345.9977,0,2345.9977,46.193456
824,2398.1753,2398.1753,2392.7606,-2624.2165,101.35557,101.35557,50,20.975947,30.379622,157.45299,74.002905,231.45589,332.81146,1448.2323,13829.599,0.60325578,0.72825578,0.60325578,1.8120136,394.48833,1,1,0,5000,12310.614,23172.92,15779.298,5000,5000,5000,5000,5000,2346.2708,0,2346.2708,46.489772
824.1,2398.6503,2398.6503,2393.3211,-2624.8312,101.34865,101.34865,50,20.973767,30.374885,157.48987,74.02024,231.51011,332.85876,1448.157,13828.88,0.60318005,0.72818005,0.60318005,1.8125323,394.49426,1,1,0,5000,12309.974,23171.716,15779.533,5000,5000,5000,5000,5000,2346.5344,0,2346.5344,46.786665
824.2,2399.116,2399.116,2393.8725,-2625.436,101.34173,101.34173,50,20.971586,30.370147,157.52616,74.037295,231.56346,332.90519,1448.0816,13828.161,0.60310431,0.72810431,0.60310431,1.8130442,394.50023,1,1,0,5000,12309.334,23170.511,15779.77,5000,5000,5000,5000,5000,2346.7884,0,2346.7884,47.084119
824.3,2399.5725,2399.5725,2394.415,-2626.0309,101.33481,101.33481,50,20.969404,30.365409,157.56185,74.054071,231.61592,332.95074,1448.0063,13827.442,0.60302855,0.72802855,0.60302855,1.8135494,394.50623,1,1,0,5000,12308.694,23169.306,15780.009,5000,5000,5000,5000,5000,2347.0328,0,2347.0328,47.382118
824.4,2400.0195,2400.0195,2394.9483,-2626.6158,101.32789,101.32789,50,20.967222,30.36067,157.59695,74.070566,231.66752,332.99541,1447.9309,13826.722,0.60295277,0.72795277,0.60295277,1.8140477,394.51228,1,1,0,5000,12308.053,23168.101,15780.249,5000,5000,5000,5000,5000,2347.2677,0,2347.2677,47.680648
824.5,2400.4572,2400.4572,2395.4726,-2627.1908,101.32097,101.32097,50,20.96504,30.35593,157.63145,74.08678,231.71823,333.0392,1447.8556,13826.002,0.60287698,0.72787698,0.60287698,1.8145393,394.51836,1,1,0,5000,12307.413,23166.895,15780.491,5000,5000,5000,5000,5000,2347.4929,0,2347.4929,47.979691
824.6,2400.8856,2400.8856,2395.9877,-2627.7557,101.31405,101.31405,50,20.962857,30.351189,157.66534,74.102711,231.76805,333.0821,1447.7802,13825.282,0.60280117,0.72780117,0.60280117,1.815024,394.52448,1,1,0,5000,12306.772,23165.689,15780.734,5000,5000,5000,5000,5000,2347.7084,0,2347.7084,48.279232
824.7,2401.3045,2401.3045,2396.4936,-2628.3106,101.30712,101.30712,50,20.960674,30.346448,157.69864,74.11836,231.817,333.12412,1447.7047,13824.562,0.60272535,0.72772535,0.60272535,1.8155018,394.53063,1,1,0,5000,12306.131,23164.483,15780.979,5000,5000,5000,5000,5000,2347.9144,0,2347.9144,48.579254
824.8,2401.714,2401.714,2396.9904,-2628.8555,101.3002,101.3002,50,20.95849,30.341706,157.73133,74.133724,231.86505,333.16525,1447.6293,13823.842,0.60264951,0.72764951,0.60264951,1.8159728,394.53683,1,1,0,5000,12305.49,23163.276,15781.225,5000,5000,5000,5000,5000,2348.1107,0,2348.1107,48.879741
824.9,2402.114,2402.114,2397.478,-2629.3902,101.29327,101.29327,50,20.956306,30.336963,157.76341,74.148804,231.91222,333.20548,1447.5538,13823.121,0.60257366,0.72757366,0.60257366,1.8164369,394.54306,1,1,0,5000,12304.849,23162.069,15781.473,5000,5000,5000,5000,5000,2348.2973,0,2348.2973,49.180676
825,2402.5045,2402.5045,2397.9563,-2629.9148,101.28634,101.28634,50,20.954121,30.332219,157.79489,74.163598,231.95849,333.24483,1447.4784,13822.4,0.6024978,0.7274978,0.6024978,1.816894,394.54933,1,1,0,5000,12304.208,23160.862,15781.722,5000,5000,5000,5000,5000,2348.4743,0,2348.4743,49.482044
825.1,2402.8856,2402.8856,2398.4254,-2630.4293,101.27941,101.27941,50,20.951937,30.327475,157.82576,74.178105,232.00386,333.28327,1447.4029,13821.679,0.60242191,0.72742191,0.60242191,1.8173442,394.55564,1,1,0,5000,12303.566,23159.654,15781.973,5000,5000,5000,5000,5000,2348.6416,0,2348.6416,49.783826
825.2,2403.2571,2403.2571,2398.8852,-2630.9335,101.27248,101.27248,50,20.949751,30.32273,157.85601,74.192326,232.04834,333.32082,1447.3274,13820.958,0.60234602,0.72734602,0.60234602,1.8177874,394.56199,1,1,0,5000,12302.925,23158.446,15782.226,5000,5000,5000,5000,5000,2348.7992,0,2348.7992,50.086006
825.3,2403.6191,2403.6191,2399.3357,-2631.4276,101.26555,101.26555,50,20.947565,30.317985,157.88566,74.206258,232.09191,333.35747,1447.2519,13820.237,0.60227011,0.72727011,0.60227011,1.8182237,394.56837,1,1,0,5000,12302.283,23157.238,15782.479,5000,5000,5000,5000,5000,2348.9471,0,2348.9471,50.388568
825.4,2403.9715,2403.9715,2399.7768,-2631.9114,101.25862,101.25862,50,20.945379,30.313239,157.91469,74.219903,232.13459,333.39321,1447.1763,13819.516,0.60219419,0.72719419,0.60219419,1.8186529,394.5748,1,1,0,5000,12301.641,23156.03,15782.735,5000,5000,5000,5000,5000,2349.0854,0,2349.0854,50.691493
825.5,2404.3144,2404.3144,2400.2087,-2632.385,101.25168,101.25168,50,20.943193,30.308492,157.9431,74.233257,232.17636,333.42804,1447.1007,13818.794,0.60211826,0.72711826,0.60211826,1.8190751,394.58126,1,1,0,5000,12300.999,23154.821,15782.992,5000,5000,5000,5000,5000,2349.2139,0,2349.2139,50.994765
825.6,2404.6476,2404.6476,2400.6311,-2632.8483,101.24475,101.24475,50,20.941006,30.303745,157.9709,74.246322,232.21722,333.46197,1447.0252,13818.073,0.60204231,0.72704231,0.60204231,1.8194903,394.58776,1,1,0,5000,12300.356,23153.612,15783.25,5000,5000,5000,5000,5000,2349.3327,0,2349.3327,51.298367
825.7,2404.9712,2404.9712,2401.0441,-2633.3013,101.23782,101.23782,50,20.938819,30.298997,157.99808,74.259096,232.25717,333.49499,1446.9496,13817.351,0.60196635,0.72696635,0.60196635,1.8198984,394.5943,1,1,0,5000,12299.714,23152.403,15783.51,5000,5000,5000,5000,5000,2349.4418,0,2349.4418,51.602282
825.8,2405.2852,2405.2852,2401.4477,-2633.7439,101.23088,101.23088,50,20.936631,30.294249,158.02463,74.271578,232.29621,333.52709,1446.874,13816.629,0.60189038,0.72689038,0.60189038,1.8202995,394.60087,1,1,0,5000,12299.071,23151.193,15783.772,5000,5000,5000,5000,5000,2349.5412,0,2349.5412,51.90649
825.9,2405.5895,2405.5895,2401.8418,-2634.1762,101.22394,101.22394,50,20.934443,30.289501,158.05057,74.283768,232.33434,333.55828,1446.7983,13815.907,0.60181439,0.72681439,0.60181439,1.8206934,394.60749,1,1,0,5000,12298.429,23149.984,15784.035,5000,5000,5000,5000,5000,2349.6309,0,2349.6309,52.210977
826,2405.8841,2405.8841,2402.2265,-2634.5981,101.21701,101.21701,50,20.932255,30.284751,158.07588,74.295665,232.37155,333.58855,1446.7227,13815.184,0.6017384,0.7267384,0.6017384,1.8210802,394.61414,1,1,0,5000,12297.786,23148.774,15784.3,5000,5000,5000,5000,5000,2349.7108,0,2349.7108,52.515723
826.1,2406.1691,2406.1691,2402.6017,-2635.0095,101.21007,101.21007,50,20.930066,30.280002,158.10057,74.307269,232.40784,333.61791,1446.6471,13814.462,0.60166239,0.72666239,0.60166239,1.8214599,394.62084,1,1,0,5000,12297.143,23147.563,15784.566,5000,5000,5000,5000,5000,2349.781,0,2349.781,52.820711
826.2,2406.4443,2406.4443,2402.9674,-2635.4106,101.20313,101.20313,50,20.927877,30.275251,158.12463,74.318578,232.44321,333.64634,1446.5714,13813.739,0.60158638,0.72658638,0.60158638,1.8218324,394.62757,1,1,0,5000,12296.5,23146.353,15784.833,5000,5000,5000,5000,5000,2349.8414,0,2349.8414,53.125923
826.3,2406.7098,2406.7098,2403.3235,-2635.8012,101.19619,101.19619,50,20.925688,30.270501,158.14807,74.329593,232.47766,333.67385,1446.4957,13813.016,0.60151035,0.72651035,0.60151035,1.8221977,394.63434,1,1,0,5000,12295.857,23145.142,15785.103,5000,5000,5000,5000,5000,2349.8922,0,2349.8922,53.431341
826.4,2406.9655,2406.9655,2403.6701,-2636.1813,101.18925,101.18925,50,20.923498,30.26575,158.17088,74.340312,232.51119,333.70044,1446.42,13812.294,0.60143431,0.72643431,0.60143431,1.8225559,394.64115,1,1,0,5000,12295.213,23143.931,15785.373,5000,5000,5000,5000,5000,2349.9331,0,2349.9331,53.736949
826.5,2407.2115,2407.2115,2404.0071,-2636.5509,101.18231,101.18231,50,20.921308,30.260999,158.19305,74.350735,232.54379,333.72609,1446.3443,13811.571,0.60135826,0.72635826,0.60135826,1.8229068,394.64799,1,1,0,5000,12294.57,23142.72,15785.646,5000,5000,5000,5000,5000,2349.9644,0,2349.9644,54.042726
826.6,2407.4477,2407.4477,2404.3345,-2636.91,101.17536,101.17536,50,20.919118,30.256247,158.2146,74.360861,232.57546,333.75082,1446.2686,13810.847,0.60128221,0.72628221,0.60128221,1.8232506,394.65488,1,1,0,5000,12293.926,23141.509,15785.92,5000,5000,5000,5000,5000,2349.9858,0,2349.9858,54.348657
826.7,2407.6741,2407.6741,2404.6523,-2637.2585,101.16842,101.16842,50,20.916928,30.251495,158.23551,74.37069,232.6062,333.77462,1446.1928,13810.124,0.60120614,0.72620614,0.60120614,1.8235871,394.6618,1,1,0,5000,12293.283,23140.297,15786.195,5000,5000,5000,5000,5000,2349.9976,0,2349.9976,54.654722
826.8,2407.8907,2407.8907,2404.9605,-2637.5965,101.16148,101.16148,50,20.914737,30.246742,158.25579,74.380221,232.63601,333.79749,1446.1171,13809.401,0.60113006,0.72613006,0.60113006,1.8239163,394.66877,1,1,0,5000,12292.639,23139.085,15786.472,5000,5000,5000,5000,5000,2349.9996,0,2349.9996,54.960904
826.9,2408.0975,2408.0975,2405.259,-2637.9239,101.15454,101.15454,50,20.912546,30.241989,158.27543,74.389454,232.66489,333.81942,1446.0413,13808.677,0.60105398,0.72605398,0.60105398,1.8242383,394.67577,1,1,0,5000,12291.995,23137.873,15786.751,5000,5000,5000,5000,5000,2349.9918,0,2349.9918,55.267184
827,2408.2944,2408.2944,2405.5479,-2638.2407,101.14759,101.14759,50,20.910354,30.237236,158.29444,74.398387,232.69283,333.84042,1445.9655,13807.954,0.60097788,0.72597788,0.60097788,1.824553,394.68281,1,1,0,5000,12291.351,23136.661,15787.031,5000,5000,5000,5000,5000,2349.9743,0,2349.9743,55.573545
827.1,2408.4815,2408.4815,2405.827,-2638.5469,101.14065,101.14065,50,20.908163,30.232483,158.31281,74.407022,232.71983,333.86048,1445.8897,13807.23,0.60090178,0.72590178,0.60090178,1.8248604,394.68989,1,1,0,5000,12290.707,23135.448,15787.312,5000,5000,5000,5000,5000,2349.9471,0,2349.9471,55.879967
827.2,2408.6587,2408.6587,2406.0965,-2638.8424,101.1337,101.1337,50,20.905971,30.227729,158.33054,74.415356,232.7459,333.8796,1445.8139,13806.506,0.60082567,0.72582567,0.60082567,1.8251604,394.697,1,1,0,5000,12290.063,23134.236,15787.595,5000,5000,5000,5000,5000,2349.9101,0,2349.9101,56.186434
827.3,2408.8261,2408.8261,2406.3563,-2639.1273,101.12675,101.12675,50,20.903779,30.222975,158.34764,74.423389,232.77103,333.89778,1445.7381,13805.782,0.60074955,0.72574955,0.60074955,1.8254532,394.70416,1,1,0,5000,12289.418,23133.023,15787.88,5000,5000,5000,5000,5000,2349.8633,0,2349.8633,56.492926
827.4,2408.9835,2408.9835,2406.6063,-2639.4015,101.11981,101.11981,50,20.901587,30.218221,158.36409,74.431122,232.79521,333.91502,1445.6623,13805.058,0.60067342,0.72567342,0.60067342,1.8257386,394.71136,1,1,0,5000,12288.774,23131.81,15788.166,5000,5000,5000,5000,5000,2349.8068,0,2349.8068,56.799425
827.5,2409.1311,2409.1311,2406.8465,-2639.665,101.11286,101.11286,50,20.899395,30.213467,158.3799,74.438553,232.81845,333.93131,1445.5865,13804.334,0.60059729,0.72559729,0.60059729,1.8260167,394.71859,1,1,0,5000,12288.129,23130.597,15788.454,5000,5000,5000,5000,5000,2349.7406,0,2349.7406,57.105913
