time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
827.6,2409.2688,2409.2688,2407.077,-2639.9178,101.10591,101.10591,50,20.897202,30.208712,158.39507,74.445682,232.84075,333.94666,1445.5106,13803.61,0.60052115,0.72552115,0.60052115,1.8262874,394.72586,1,1,0,5000,12287.485,23129.383,15788.744,5000,5000,5000,5000,5000,2349.6647,0,2349.6647,57.412371
827.7,2409.3965,2409.3965,2407.2978,-2640.1599,101.09897,101.09897,50,20.895009,30.203957,158.40959,74.452508,232.8621,333.96107,1445.4348,13802.885,0.60044501,0.72544501,0.60044501,1.8265507,394.73317,1,1,0,5000,12286.84,23128.17,15789.034,5000,5000,5000,5000,5000,2349.579,0,2349.579,57.718782
827.8,2409.5143,2409.5143,2407.5087,-2640.3912,101.09202,101.09202,50,20.892816,30.199203,158.42347,74.459032,232.8825,333.97452,1445.3589,13802.161,0.60036885,0.72536885,0.60036885,1.8268066,394.74052,1,1,0,5000,12286.195,23126.956,15789.327,5000,5000,5000,5000,5000,2349.4836,0,2349.4836,58.025126
827.9,2409.6222,2409.6222,2407.7098,-2640.6118,101.08507,101.08507,50,20.890623,30.194448,158.43671,74.465252,232.90196,333.98703,1445.283,13801.436,0.6002927,0.7252927,0.6002927,1.8270552,394.74791,1,1,0,5000,12285.551,23125.742,15789.621,5000,5000,5000,5000,5000,2349.3784,0,2349.3784,58.331385
828,2409.7201,2409.7201,2407.9011,-2640.8216,101.07812,101.07812,50,20.88843,30.189692,158.4493,74.471169,232.92046,333.99859,1445.2071,13800.711,0.60021653,0.72521653,0.60021653,1.8272963,394.75534,1,1,0,5000,12284.906,23124.528,15789.916,5000,5000,5000,5000,5000,2349.2636,0,2349.2636,58.637541
828.1,2409.8081,2409.8081,2408.0826,-2641.0206,101.07117,101.07117,50,20.886236,30.184937,158.46124,74.476781,232.93802,334.00919,1445.1312,13799.987,0.60014036,0.72514036,0.60014036,1.82753,394.7628,1,1,0,5000,12284.26,23123.314,15790.214,5000,5000,5000,5000,5000,2349.139,0,2349.139,58.943576
828.2,2409.8861,2409.8861,2408.2542,-2641.2088,101.06422,101.06422,50,20.884042,30.180182,158.47253,74.482089,232.95462,334.01884,1445.0553,13799.262,0.60006419,0.72506419,0.60006419,1.8277562,394.77031,1,1,0,5000,12283.615,23122.1,15790.512,5000,5000,5000,5000,5000,2349.0048,0,2349.0048,59.24947
828.3,2409.9541,2409.9541,2408.416,-2641.3863,101.05727,101.05727,50,20.881849,30.175426,158.48318,74.487093,232.97027,334.02754,1444.9794,13798.537,0.59998801,0.72498801,0.59998801,1.827975,394.77785,1,1,0,5000,12282.97,23120.885,15790.812,5000,5000,5000,5000,5000,2348.8608,0,2348.8608,59.555205
828.4,2410.0122,2410.0122,2408.5679,-2641.5528,101.05033,101.05033,50,20.879655,30.170671,158.49317,74.49179,232.98496,334.03529,1444.9035,13797.812,0.59991183,0.72491183,0.59991183,1.8281864,394.78543,1,1,0,5000,12282.325,23119.67,15791.114,5000,5000,5000,5000,5000,2348.7071,0,2348.7071,59.860764
828.5,2410.0602,2410.0602,2408.7099,-2641.7086,101.04338,101.04338,50,20.877461,30.165915,158.50252,74.496183,232.9987,334.04207,1444.8275,13797.087,0.59983564,0.72483564,0.59983564,1.8283903,394.79305,1,1,0,5000,12281.68,23118.456,15791.417,5000,5000,5000,5000,5000,2348.5438,0,2348.5438,60.166126
828.6,2410.0983,2410.0983,2408.842,-2641.8535,101.03643,101.03643,50,20.875266,30.16116,158.51121,74.500269,233.01148,334.04791,1444.7516,13796.362,0.59975945,0.72475945,0.59975945,1.8285867,394.80071,1,1,0,5000,12281.034,23117.241,15791.722,5000,5000,5000,5000,5000,2348.3708,0,2348.3708,60.471274
828.7,2410.1264,2410.1264,2408.9643,-2641.9876,101.02948,101.02948,50,20.873072,30.156404,158.51925,74.504049,233.0233,334.05278,1444.6757,13795.636,0.59968325,0.72468325,0.59968325,1.8287756,394.80841,1,1,0,5000,12280.389,23116.026,15792.028,5000,5000,5000,5000,5000,2348.1881,0,2348.1881,60.776189
828.8,2410.1445,2410.1445,2409.0766,-2642.1107,101.02253,101.02253,50,20.870878,30.151649,158.52664,74.507523,233.03417,334.05669,1444.5997,13794.911,0.59960705,0.72460705,0.59960705,1.828957,394.81614,1,1,0,5000,12279.743,23114.811,15792.336,5000,5000,5000,5000,5000,2347.9957,0,2347.9957,61.080853
828.9,2410.1526,2410.1526,2409.179,-2642.223,101.01558,101.01558,50,20.868683,30.146894,158.53338,74.51069,233.04407,334.05965,1444.5237,13794.186,0.59953085,0.72453085,0.59953085,1.8291309,394.82392,1,1,0,5000,12279.098,23113.595,15792.646,5000,5000,5000,5000,5000,2347.7937,0,2347.7937,61.385247
829,2410.1506,2410.1506,2409.2714,-2642.3244,101.00863,101.00863,50,20.866489,30.142138,158.53947,74.513549,233.05302,334.06164,1444.4478,13793.46,0.59945465,0.72445465,0.59945465,1.8292973,394.83173,1,1,0,5000,12278.452,23112.38,15792.957,5000,5000,5000,5000,5000,2347.5821,0,2347.5821,61.689352
829.1,2410.1387,2410.1387,2409.354,-2642.415,101.00168,101.00168,50,20.864294,30.137383,158.5449,74.516102,233.061,334.06268,1444.3718,13792.735,0.59937844,0.72437844,0.59937844,1.8294562,394.83958,1,1,0,5000,12277.806,23111.164,15793.269,5000,5000,5000,5000,5000,2347.3608,0,2347.3608,61.99315
829.2,2410.1167,2410.1167,2409.4265,-2642.4946,100.99473,100.99473,50,20.862099,30.132628,158.54967,74.518346,233.06802,334.06275,1444.2958,13792.009,0.59930224,0.72430224,0.59930224,1.8296076,394.84747,1,1,0,5000,12277.16,23109.949,15793.583,5000,5000,5000,5000,5000,2347.1299,0,2347.1299,62.296622
829.3,2410.0847,2410.0847,2409.4892,-2642.5632,100.98778,100.98778,50,20.859904,30.127873,158.55379,74.520284,233.07408,334.06186,1444.2198,13791.284,0.59922603,0.72422603,0.59922603,1.8297514,394.8554,1,1,0,5000,12276.515,23108.733,15793.899,5000,5000,5000,5000,5000,2346.8894,0,2346.8894,62.599751
829.4,2410.0427,2410.0427,2409.5418,-2642.621,100.98083,100.98083,50,20.85771,30.123118,158.55726,74.521913,233.07917,334.06,1444.1439,13790.558,0.59914981,0.72414981,0.59914981,1.8298877,394.86336,1,1,0,5000,12275.869,23107.517,15794.216,5000,5000,5000,5000,5000,2346.6393,0,2346.6393,62.902517
829.5,2409.9906,2409.9906,2409.5845,-2642.6679,100.97388,100.97388,50,20.855515,30.118363,158.56007,74.523233,233.0833,334.05718,1444.0679,13789.832,0.5990736,0.7240736,0.5990736,1.8300164,394.87137,1,1,0,5000,12275.223,23106.302,15794.534,5000,5000,5000,5000,5000,2346.3796,0,2346.3796,63.204901
829.6,2409.9285,2409.9285,2409.6173,-2642.7038,100.96693,100.96693,50,20.85332,30.113609,158.56223,74.524246,233.08647,334.0534,1443.9919,13789.107,0.59899739,0.72399739,0.59899739,1.8301376,394.87941,1,1,0,5000,12274.577,23105.086,15794.855,5000,5000,5000,5000,5000,2346.1104,0,2346.1104,63.506886
829.7,2409.8565,2409.8565,2409.64,-2642.7287,100.95998,100.95998,50,20.851125,30.108854,158.56372,74.52495,233.08867,334.04865,1443.9159,13788.381,0.59892118,0.72392118,0.59892118,1.8302512,394.88749,1,1,0,5000,12273.931,23103.87,15795.176,5000,5000,5000,5000,5000,2345.8316,0,2345.8316,63.808453
829.8,2409.7743,2409.7743,2409.6528,-2642.7427,100.95303,100.95303,50,20.84893,30.1041,158.56456,74.525345,233.08991,334.04294,1443.8398,13787.655,0.59884496,0.72384496,0.59884496,1.8303573,394.8956,1,1,0,5000,12273.285,23102.654,15795.499,5000,5000,5000,5000,5000,2345.5432,0,2345.5432,64.109583
829.9,2409.6822,2409.6822,2409.6556,-2642.7458,100.94608,100.94608,50,20.846735,30.099346,158.56475,74.525431,233.09018,334.03626,1443.7638,13786.929,0.59876875,0.72376875,0.59876875,1.8304557,394.90376,1,1,0,5000,12272.639,23101.437,15795.824,5000,5000,5000,5000,5000,2345.2454,0,2345.2454,64.410257
830,2409.58,2409.58,2409.6484,-2642.7379,100.93913,100.93913,50,20.84454,30.094593,158.56427,74.525209,233.08948,334.02862,1443.6878,13786.203,0.59869253,0.72369253,0.59869253,1.8305467,394.91195,1,1,0,5000,12271.993,23100.221,15796.15,5000,5000,5000,5000,5000,2344.938,0,2344.938,64.710459
830.1,2409.4678,2409.4678,2409.6312,-2642.719,100.93218,100.93218,50,20.842345,30.089839,158.56314,74.524677,233.08782,334.02,1443.6118,13785.477,0.59861632,0.72361632,0.59861632,1.83063,394.92018,1,1,0,5000,12271.346,23099.005,15796.478,5000,5000,5000,5000,5000,2344.6211,0,2344.6211,65.010168
830.2,2409.3455,2409.3455,2409.604,-2642.6892,100.92524,100.92524,50,20.84015,30.085086,158.56135,74.523836,233.08519,334.01043,1443.5358,13784.751,0.59854011,0.72354011,0.59854011,1.8307057,394.92845,1,1,0,5000,12270.7,23097.789,15796.807,5000,5000,5000,5000,5000,2344.2947,0,2344.2947,65.309366
830.3,2409.2133,2409.2133,2409.5669,-2642.6485,100.91829,100.91829,50,20.837955,30.080334,158.55891,74.522686,233.08159,333.99988,1443.4597,13784.025,0.5984639,0.7234639,0.5984639,1.8307739,394.93676,1,1,0,5000,12270.054,23096.572,15797.138,5000,5000,5000,5000,5000,2343.9588,0,2343.9588,65.608036
830.4,2409.071,2409.071,2409.5197,-2642.5967,100.91134,100.91134,50,20.83576,30.075581,158.5558,74.521227,233.07703,333.98837,1443.3837,13783.299,0.59838769,0.72338769,0.59838769,1.8308345,394.9451,1,1,0,5000,12269.408,23095.356,15797.47,5000,5000,5000,5000,5000,2343.6135,0,2343.6135,65.906158
830.5,2408.9187,2408.9187,2409.4625,-2642.534,100.90439,100.90439,50,20.833566,30.070829,158.55204,74.519458,233.0715,333.97589,1443.3077,13782.573,0.59831149,0.72331149,0.59831149,1.8308875,394.95348,1,1,0,5000,12268.762,23094.139,15797.804,5000,5000,5000,5000,5000,2343.2588,0,2343.2588,66.203715
830.6,2408.7564,2408.7564,2409.3953,-2642.4603,100.89745,100.89745,50,20.831371,30.066078,158.54762,74.51738,233.065,333.96245,1443.2317,13781.847,0.59823528,0.72323528,0.59823528,1.8309329,394.9619,1,1,0,5000,12268.115,23092.923,15798.139,5000,5000,5000,5000,5000,2342.8946,0,2342.8946,66.500688
830.7,2408.5841,2408.5841,2409.3181,-2642.3756,100.8905,100.8905,50,20.829176,30.061326,158.54254,74.514993,233.05753,333.94803,1443.1556,13781.121,0.59815908,0.72315908,0.59815908,1.8309707,394.97036,1,1,0,5000,12267.469,23091.706,15798.476,5000,5000,5000,5000,5000,2342.521,0,2342.521,66.797058
830.8,2408.4018,2408.4018,2409.2309,-2642.28,100.88356,100.88356,50,20.826981,30.056575,158.5368,74.512296,233.0491,333.93265,1443.0796,13780.395,0.59808288,0.72308288,0.59808288,1.8310009,394.97885,1,1,0,5000,12266.823,23090.49,15798.814,5000,5000,5000,5000,5000,2342.1381,0,2342.1381,67.092808
830.9,2408.2095,2408.2095,2409.1337,-2642.1734,100.87661,100.87661,50,20.824787,30.051825,158.5304,74.50929,233.03969,333.91631,1443.0036,13779.669,0.59800668,0.72300668,0.59800668,1.8310235,394.98738,1,1,0,5000,12266.176,23089.273,15799.154,5000,5000,5000,5000,5000,2341.7458,0,2341.7458,67.387919
831,2408.0072,2408.0072,2409.0265,-2642.0558,100.86967,100.86967,50,20.822593,30.047075,158.52335,74.505974,233.02932,333.89899,1442.9275,13778.943,0.59793049,0.72293049,0.59793049,1.8310385,394.99595,1,1,0,5000,12265.53,23088.057,15799.495,5000,5000,5000,5000,5000,2341.3441,0,2341.3441,67.682373
831.1,2407.7949,2407.7949,2408.9093,-2641.9273,100.86272,100.86272,50,20.820398,30.042325,158.51564,74.502349,233.01799,333.88071,1442.8515,13778.217,0.5978543,0.7228543,0.5978543,1.8310459,395.00455,1,1,0,5000,12264.884,23086.84,15799.838,5000,5000,5000,5000,5000,2340.9331,0,2340.9331,67.976152
831.2,2407.5726,2407.5726,2408.7821,-2641.7878,100.85578,100.85578,50,20.818204,30.037576,158.50727,74.498415,233.00568,333.86146,1442.7754,13777.491,0.59777812,0.72277812,0.59777812,1.8310457,395.01319,1,1,0,5000,12264.238,23085.624,15800.182,5000,5000,5000,5000,5000,2340.5129,0,2340.5129,68.269237
831.3,2407.3403,2407.3403,2408.6449,-2641.6373,100.84884,100.84884,50,20.81601,30.032828,158.49824,74.494172,232.99241,333.84125,1442.6994,13776.765,0.59770194,0.72270194,0.59770194,1.8310379,395.02187,1,1,0,5000,12263.591,23084.407,15800.528,5000,5000,5000,5000,5000,2340.0833,0,2340.0833,68.561611
831.4,2407.0981,2407.0981,2408.4977,-2641.4759,100.8419,100.8419,50,20.813816,30.02808,158.48855,74.489619,232.97817,333.82007,1442.6234,13776.038,0.59762576,0.72262576,0.59762576,1.8310225,395.03059,1,1,0,5000,12262.945,23083.191,15800.875,5000,5000,5000,5000,5000,2339.6444,0,2339.6444,68.853255
831.5,2406.8459,2406.8459,2408.3405,-2641.3035,100.83495,100.83495,50,20.811622,30.023332,158.47821,74.484758,232.96297,333.79792,1442.5473,13775.312,0.59754959,0.72254959,0.59754959,1.8309995,395.03934,1,1,0,5000,12262.299,23081.974,15801.224,5000,5000,5000,5000,5000,2339.1964,0,2339.1964,69.144151
831.6,2406.5838,2406.5838,2408.1733,-2641.1201,100.82801,100.82801,50,20.809428,30.018585,158.46721,74.479588,232.9468,333.77481,1442.4713,13774.586,0.59747343,0.72247343,0.59747343,1.8309689,395.04813,1,1,0,5000,12261.652,23080.757,15801.574,5000,5000,5000,5000,5000,2338.7391,0,2338.7391,69.434281
831.7,2406.3117,2406.3117,2407.9962,-2640.9258,100.82107,100.82107,50,20.807235,30.013839,158.45555,74.474109,232.92966,333.75073,1442.3953,13773.86,0.59739727,0.72239727,0.59739727,1.8309307,395.05695,1,1,0,5000,12261.006,23079.541,15801.925,5000,5000,5000,5000,5000,2338.2726,0,2338.2726,69.723628
831.8,2406.0297,2406.0297,2407.809,-2640.7206,100.81413,100.81413,50,20.805041,30.009093,158.44324,74.468321,232.91156,333.72569,1442.3192,13773.134,0.59732111,0.72232111,0.59732111,1.830885,395.06581,1,1,0,5000,12260.36,23078.324,15802.278,5000,5000,5000,5000,5000,2337.7969,0,2337.7969,70.012173
831.9,2405.7378,2405.7378,2407.6119,-2640.5044,100.8072,100.8072,50,20.802848,30.004348,158.43027,74.462225,232.89249,333.69969,1442.2432,13772.408,0.59724497,0.72224497,0.59724497,1.8308316,395.07471,1,1,0,5000,12259.714,23077.108,15802.633,5000,5000,5000,5000,5000,2337.312,0,2337.312,70.299898
832,2405.436,2405.436,2407.4049,-2640.2773,100.80026,100.80026,50,20.800655,29.999604,158.41664,74.455821,232.87246,333.67272,1442.1672,13771.682,0.59716883,0.72216883,0.59716883,1.8307706,395.08364,1,1,0,5000,12259.067,23075.892,15802.988,5000,5000,5000,5000,5000,2336.8181,0,2336.8181,70.586786
832.1,2405.1242,2405.1242,2407.1878,-2640.0393,100.79332,100.79332,50,20.798462,29.99486,158.40236,74.449108,232.85147,333.64479,1442.0912,13770.956,0.59709269,0.72209269,0.59709269,1.8307021,395.09261,1,1,0,5000,12258.421,23074.675,15803.346,5000,5000,5000,5000,5000,2336.315,0,2336.315,70.872818
832.2,2404.8026,2404.8026,2406.9608,-2639.7904,100.78639,100.78639,50,20.79627,29.990117,158.38742,74.442088,232.82951,333.6159,1442.0152,13770.23,0.59701656,0.72201656,0.59701656,1.8306259,395.10162,1,1,0,5000,12257.775,23073.459,15803.705,5000,5000,5000,5000,5000,2335.8029,0,2335.8029,71.157978
832.3,2404.4711,2404.4711,2406.7239,-2639.5305,100.77945,100.77945,50,20.794077,29.985374,158.37183,74.43476,232.80659,333.58604,1441.9391,13769.504,0.59694044,0.72194044,0.59694044,1.8305422,395.11066,1,1,0,5000,12257.129,23072.242,15804.065,5000,5000,5000,5000,5000,2335.2817,0,2335.2817,71.442246
832.4,2404.1297,2404.1297,2406.477,-2639.2598,100.77252,100.77252,50,20.791885,29.980632,158.35559,74.427125,232.78271,333.55523,1441.8631,13768.779,0.59686433,0.72186433,0.59686433,1.830451,395.11974,1,1,0,5000,12256.483,23071.026,15804.426,5000,5000,5000,5000,5000,2334.7514,0,2334.7514,71.725605
832.5,2403.7785,2403.7785,2406.2202,-2638.9781,100.76558,100.76558,50,20.789693,29.975891,158.33869,74.419183,232.75787,333.52345,1441.7871,13768.053,0.59678823,0.72178823,0.59678823,1.8303521,395.12885,1,1,0,5000,12255.837,23069.81,15804.789,5000,5000,5000,5000,5000,2334.2122,0,2334.2122,72.008039
832.6,2403.4174,2403.4174,2405.9535,-2638.6856,100.75865,100.75865,50,20.787501,29.971151,158.32113,74.410933,232.73207,333.49072,1441.7111,13767.327,0.59671213,0.72171213,0.59671213,1.8302457,395.138,1,1,0,5000,12255.191,23068.594,15805.154,5000,5000,5000,5000,5000,2333.664,0,2333.664,72.289528
832.7,2403.0465,2403.0465,2405.6769,-2638.3822,100.75172,100.75172,50,20.785309,29.966412,158.30293,74.402378,232.70531,333.45703,1441.6351,13766.601,0.59663605,0.72163605,0.59663605,1.8301317,395.14718,1,1,0,5000,12254.544,23067.378,15805.52,5000,5000,5000,5000,5000,2333.1068,0,2333.1068,72.570056
832.8,2402.6658,2402.6658,2405.3903,-2638.0679,100.74479,100.74479,50,20.783118,29.961673,158.28408,74.393515,232.67759,333.42238,1441.5591,13765.876,0.59655997,0.72155997,0.59655997,1.8300102,395.1564,1,1,0,5000,12253.898,23066.162,15805.887,5000,5000,5000,5000,5000,2332.5407,0,2332.5407,72.849605
832.9,2402.2753,2402.2753,2405.0939,-2637.7428,100.73786,100.73786,50,20.780927,29.956935,158.26457,74.384347,232.64892,333.38678,1441.4831,13765.15,0.5964839,0.7214839,0.5964839,1.8298811,395.16565,1,1,0,5000,12253.253,23064.946,15806.256,5000,5000,5000,5000,5000,2331.9657,0,2331.9657,73.128157
833,2401.875,2401.875,2404.7876,-2637.4069,100.73093,100.73093,50,20.778736,29.952198,158.24441,74.374873,232.61929,333.35022,1441.4072,13764.424,0.59640784,0.72140784,0.59640784,1.8297445,395.17494,1,1,0,5000,12252.607,23063.73,15806.626,5000,5000,5000,5000,5000,2331.3819,0,2331.3819,73.405695
833.1,2401.4649,2401.4649,2404.4714,-2637.0601,100.72401,100.72401,50,20.776546,29.947462,158.22361,74.365094,232.5887,333.31271,1441.3312,13763.699,0.59633179,0.72133179,0.59633179,1.8296004,395.18426,1,1,0,5000,12251.961,23062.514,15806.997,5000,5000,5000,5000,5000,2330.7892,0,2330.7892,73.682202
833.2,2401.0451,2401.0451,2404.1453,-2636.7025,100.71708,100.71708,50,20.774356,29.942726,158.20215,74.35501,232.55716,333.27424,1441.2552,13762.973,0.59625575,0.72125575,0.59625575,1.8294487,395.19362,1,1,0,5000,12251.315,23061.299,15807.37,5000,5000,5000,5000,5000,2330.1877,0,2330.1877,73.957661
833.3,2400.6156,2400.6156,2403.8094,-2636.3341,100.71016,100.71016,50,20.772166,29.937992,158.18005,74.344622,232.52467,333.23483,1441.1792,13762.248,0.59617972,0.72117972,0.59617972,1.8292895,395.20301,1,1,0,5000,12250.669,23060.083,15807.745,5000,5000,5000,5000,5000,2329.5774,0,2329.5774,74.232054
833.4,2400.1764,2400.1764,2403.4637,-2635.9549,100.70323,100.70323,50,20.769976,29.933258,158.1573,74.333929,232.49122,333.19446,1441.1033,13761.523,0.5961037,0.7211037,0.5961037,1.8291228,395.21243,1,1,0,5000,12250.024,23058.868,15808.12,5000,5000,5000,5000,5000,2328.9583,0,2328.9583,74.505363
833.5,2399.7274,2399.7274,2403.1081,-2635.565,100.69631,100.69631,50,20.767787,29.928525,158.1339,74.322932,232.45683,333.15314,1441.0273,13760.797,0.5960277,0.7210277,0.5960277,1.8289486,395.22189,1,1,0,5000,12249.378,23057.652,15808.497,5000,5000,5000,5000,5000,2328.3306,0,2328.3306,74.777572
833.6,2399.2688,2399.2688,2402.7428,-2635.1643,100.68939,100.68939,50,20.765598,29.923794,158.10986,74.311633,232.42149,333.11088,1440.9514,13760.072,0.5959517,0.7209517,0.5959517,1.828767,395.23139,1,1,0,5000,12248.732,23056.437,15808.876,5000,5000,5000,5000,5000,2327.6941,0,2327.6941,75.048664
833.7,2398.8005,2398.8005,2402.3676,-2634.7528,100.68247,100.68247,50,20.763409,29.919063,158.08517,74.30003,232.3852,333.06767,1440.8754,13759.347,0.59587572,0.72087572,0.59587572,1.8285778,395.24092,1,1,0,5000,12248.087,23055.222,15809.256,5000,5000,5000,5000,5000,2327.049,0,2327.049,75.318622
833.8,2398.3225,2398.3225,2401.9827,-2634.3306,100.67555,100.67555,50,20.761221,29.914333,158.05984,74.288124,232.34796,333.02352,1440.7995,13758.622,0.59579974,0.72079974,0.59579974,1.8283811,395.25048,1,1,0,5000,12247.441,23054.007,15809.637,5000,5000,5000,5000,5000,2326.3953,0,2326.3953,75.587428
833.9,2397.835,2397.835,2401.588,-2633.8978,100.66864,100.66864,50,20.759033,29.909604,158.03387,74.275917,232.30978,332.97842,1440.7236,13757.897,0.59572378,0.72072378,0.59572378,1.828177,395.26008,1,1,0,5000,12246.796,23052.792,15810.019,5000,5000,5000,5000,5000,2325.7329,0,2325.7329,75.855066
834,2397.3378,2397.3378,2401.1835,-2633.4542,100.66172,100.66172,50,20.756845,29.904876,158.00725,74.263408,232.27066,332.93238,1440.6477,13757.172,0.59564784,0.72064784,0.59564784,1.8279654,395.2697,1,1,0,5000,12246.151,23051.578,15810.403,5000,5000,5000,5000,5000,2325.062,0,2325.062,76.121518
834.1,2396.8311,2396.8311,2400.7693,-2632.9999,100.65481,100.65481,50,20.754658,29.90015,157.98,74.250598,232.23059,332.8854,1440.5718,13756.447,0.5955719,0.7205719,0.5955719,1.8277464,395.27937,1,1,0,5000,12245.505,23050.363,15810.788,5000,5000,5000,5000,5000,2324.3826,0,2324.3826,76.386769
834.2,2396.3148,2396.3148,2400.3454,-2632.535,100.64789,100.64789,50,20.752471,29.895424,157.9521,74.237487,232.18959,332.83748,1440.4959,13755.723,0.59549598,0.72049598,0.59549598,1.82752,395.28906,1,1,0,5000,12244.86,23049.149,15811.175,5000,5000,5000,5000,5000,2323.6946,0,2323.6946,76.650801
834.3,2395.7889,2395.7889,2399.9118,-2632.0595,100.64098,100.64098,50,20.750284,29.890699,157.92357,74.224077,232.14764,332.78863,1440.42,13754.998,0.59542007,0.72042007,0.59542007,1.8272861,395.29879,1,1,0,5000,12244.215,23047.934,15811.563,5000,5000,5000,5000,5000,2322.9982,0,2322.9982,76.913597
834.4,2395.2535,2395.2535,2399.4685,-2631.5733,100.63407,100.63407,50,20.748098,29.885976,157.8944,74.210367,232.10476,332.73884,1440.3441,13754.273,0.59534418,0.72034418,0.59534418,1.8270448,395.30855,1,1,0,5000,12243.57,23046.72,15811.952,5000,5000,5000,5000,5000,2322.2934,0,2322.2934,77.175141
834.5,2394.7087,2394.7087,2399.0156,-2631.0765,100.62717,100.62717,50,20.745912,29.881253,157.86459,74.196358,232.06095,332.68811,1440.2683,13753.549,0.59526829,0.72026829,0.59526829,1.8267961,395.31835,1,1,0,5000,12242.925,23045.506,15812.342,5000,5000,5000,5000,5000,2321.5801,0,2321.5801,77.435417
834.6,2394.1543,2394.1543,2398.553,-2630.5692,100.62026,100.62026,50,20.743727,29.876532,157.83415,74.18205,232.0162,332.63646,1440.1924,13752.825,0.59519243,0.72019243,0.59519243,1.8265401,395.32817,1,1,0,5000,12242.28,23044.292,15812.734,5000,5000,5000,5000,5000,2320.8585,0,2320.8585,77.694408
834.7,2393.5905,2393.5905,2398.0807,-2630.0512,100.61335,100.61335,50,20.741542,29.871811,157.80307,74.167445,231.97052,332.58387,1440.1166,13752.1,0.59511658,0.72011658,0.59511658,1.8262766,395.33803,1,1,0,5000,12241.636,23043.079,15813.127,5000,5000,5000,5000,5000,2320.1286,0,2320.1286,77.952097
834.8,2393.0173,2393.0173,2397.5989,-2629.5228,100.60645,100.60645,50,20.739357,29.867092,157.77137,74.152543,231.92391,332.53036,1440.0407,13751.376,0.59504074,0.72004074,0.59504074,1.8260058,395.34792,1,1,0,5000,12240.991,23041.865,15813.521,5000,5000,5000,5000,5000,2319.3904,0,2319.3904,78.208468
834.9,2392.4347,2392.4347,2397.1074,-2628.9838,100.59955,100.59955,50,20.737173,29.862374,157.73903,74.137344,231.87637,332.47592,1439.9649,13750.652,0.59496492,0.71996492,0.59496492,1.8257277,395.35785,1,1,0,5000,12240.346,23040.652,15813.917,5000,5000,5000,5000,5000,2318.6439,0,2318.6439,78.463505
835,2391.8427,2391.8427,2396.6064,-2628.4343,100.59265,100.59265,50,20.73499,29.857658,157.70606,74.121849,231.82791,332.42056,1439.8891,13749.928,0.59488911,0.71988911,0.59488911,1.8254422,395.3678,1,1,0,5000,12239.702,23039.439,15814.314,5000,5000,5000,5000,5000,2317.8892,0,2317.8892,78.717192
835.1,2391.2414,2391.2414,2396.0959,-2627.8744,100.58575,100.58575,50,20.732806,29.852942,157.67246,74.106058,231.77852,332.36427,1439.8133,13749.204,0.59481332,0.71981332,0.59481332,1.8251494,395.37779,1,1,0,5000,12239.057,23038.226,15814.712,5000,5000,5000,5000,5000,2317.1264,0,2317.1264,78.969512
835.2,2390.6307,2390.6307,2395.5758,-2627.304,100.57885,100.57885,50,20.730624,29.848228,157.63824,74.089973,231.72821,332.30707,1439.7375,13748.481,0.59473755,0.71973755,0.59473755,1.8248493,395.38781,1,1,0,5000,12238.413,23037.013,15815.112,5000,5000,5000,5000,5000,2316.3554,0,2316.3554,79.220449
835.3,2390.0107,2390.0107,2395.0462,-2626.7232,100.57196,100.57196,50,20.728441,29.843515,157.60339,74.073594,231.67699,332.24894,1439.6617,13747.757,0.59466179,0.71966179,0.59466179,1.8245419,395.39786,1,1,0,5000,12237.769,23035.8,15815.512,5000,5000,5000,5000,5000,2315.5762,0,2315.5762,79.469987
835.4,2389.3814,2389.3814,2394.5071,-2626.132,100.56506,100.56506,50,20.72626,29.838803,157.56792,74.056922,231.62484,332.1899,1439.586,13747.034,0.59458605,0.71958605,0.59458605,1.8242272,395.40794,1,1,0,5000,12237.125,23034.588,15815.914,5000,5000,5000,5000,5000,2314.789,0,2314.789,79.718111
835.5,2388.7429,2388.7429,2393.9586,-2625.5304,100.55817,100.55817,50,20.724078,29.834093,157.53182,74.039957,231.57178,332.12995,1439.5102,13746.31,0.59451032,0.71951032,0.59451032,1.8239053,395.41805,1,1,0,5000,12236.481,23033.376,15816.317,5000,5000,5000,5000,5000,2313.9938,0,2313.9938,79.964805
835.6,2388.0952,2388.0952,2393.4006,-2624.9184,100.55128,100.55128,50,20.721897,29.829383,157.49511,74.0227,231.51781,332.06909,1439.4345,13745.587,0.59443461,0.71943461,0.59443461,1.8235761,395.42819,1,1,0,5000,12235.837,23032.164,15816.722,5000,5000,5000,5000,5000,2313.1906,0,2313.1906,80.210052
835.7,2387.4383,2387.4383,2392.8332,-2624.2962,100.54439,100.54439,50,20.719717,29.824675,157.45777,74.005152,231.46292,332.00731,1439.3588,13744.864,0.59435892,0.71935892,0.59435892,1.8232398,395.43836,1,1,0,5000,12235.193,23030.952,15817.128,5000,5000,5000,5000,5000,2312.3794,0,2312.3794,80.453837
835.8,2386.7722,2386.7722,2392.2565,-2623.6636,100.53751,100.53751,50,20.717537,29.819969,157.41981,73.987313,231.40713,331.94463,1439.2831,13744.141,0.59428325,0.71928325,0.59428325,1.8228962,395.44857,1,1,0,5000,12234.55,23029.741,15817.535,5000,5000,5000,5000,5000,2311.5603,0,2311.5603,80.696144
835.9,2386.097,2386.097,2391.6703,-2623.0207,100.53062,100.53062,50,20.715358,29.815264,157.38124,73.969185,231.35043,331.88105,1439.2074,13743.418,0.5942076,0.7192076,0.5942076,1.8225454,395.4588,1,1,0,5000,12233.906,23028.529,15817.943,5000,5000,5000,5000,5000,2310.7333,0,2310.7333,80.936958
836,2385.4127,2385.4127,2391.0748,-2622.3676,100.52374,100.52374,50,20.713179,29.81056,157.34206,73.950767,231.29283,331.81656,1439.1317,13742.695,0.59413196,0.71913196,0.59413196,1.8221874,395.46906,1,1,0,5000,12233.263,23027.318,15818.352,5000,5000,5000,5000,5000,2309.8985,0,2309.8985,81.176263
836.1,2384.7193,2384.7193,2390.47,-2621.7043,100.51686,100.51686,50,20.711001,29.805857,157.30226,73.932062,231.23432,331.75118,1439.056,13741.973,0.59405635,0.71905635,0.59405635,1.8218223,395.47936,1,1,0,5000,12232.619,23026.107,15818.763,5000,5000,5000,5000,5000,2309.056,0,2309.056,81.414045
836.2,2384.0168,2384.0168,2389.8559,-2621.0308,100.50998,100.50998,50,20.708823,29.801156,157.26185,73.913069,231.17492,331.6849,1438.9804,13741.25,0.59398075,0.71898075,0.59398075,1.82145,395.48968,1,1,0,5000,12231.976,23024.897,15819.174,5000,5000,5000,5000,5000,2308.2056,0,2308.2056,81.650286
836.3,2383.3053,2383.3053,2389.2325,-2620.3471,100.5031,100.5031,50,20.706646,29.796457,157.22083,73.89379,231.11462,331.61772,1438.9048,13740.528,0.59390517,0.71890517,0.59390517,1.8210706,395.50003,1,1,0,5000,12231.333,23023.686,15819.587,5000,5000,5000,5000,5000,2307.3476,0,2307.3476,81.884973
836.4,2382.5849,2382.5849,2388.5999,-2619.6533,100.49623,100.49623,50,20.704469,29.791759,157.1792,73.874224,231.05343,331.54965,1438.8291,13739.806,0.59382961,0.71882961,0.59382961,1.8206841,395.51041,1,1,0,5000,12230.69,23022.476,15820.001,5000,5000,5000,5000,5000,2306.4818,0,2306.4818,82.118089
836.5,2381.8555,2381.8555,2387.9581,-2618.9494,100.48935,100.48935,50,20.702293,29.787062,157.13697,73.854374,230.99134,331.4807,1438.7535,13739.084,0.59375407,0.71875407,0.59375407,1.8202905,395.52082,1,1,0,5000,12230.048,23021.266,15820.417,5000,5000,5000,5000,5000,2305.6085,0,2305.6085,82.349621
836.6,2381.1172,2381.1172,2387.3071,-2618.2355,100.48248,100.48248,50,20.700117,29.782367,157.09413,73.83424,230.92837,331.41085,1438.6779,13738.362,0.59367855,0.71867855,0.59367855,1.8198899,395.53126,1,1,0,5000,12229.405,23020.056,15820.833,5000,5000,5000,5000,5000,2304.7275,0,2304.7275,82.579552
836.7,2380.3699,2380.3699,2386.6469,-2617.5115,100.47562,100.47562,50,20.697942,29.777673,157.05069,73.813823,230.86451,331.34013,1438.6024,13737.641,0.59360305,0.71860305,0.59360305,1.8194822,395.54173,1,1,0,5000,12228.762,23018.847,15821.251,5000,5000,5000,5000,5000,2303.8391,0,2303.8391,82.807869
836.8,2379.6139,2379.6139,2385.9777,-2616.7774,100.46875,100.46875,50,20.695768,29.772981,157.00665,73.793123,230.79977,331.26852,1438.5268,13736.919,0.59352757,0.71852757,0.59352757,1.8190675,395.55223,1,1,0,5000,12228.12,23017.638,15821.669,5000,5000,5000,5000,5000,2302.9431,0,2302.9431,83.034555
836.9,2378.849,2378.849,2385.2993,-2616.0334,100.46188,100.46188,50,20.693594,29.76829,156.962,73.772142,230.73415,331.19603,1438.4513,13736.198,0.59345211,0.71845211,0.59345211,1.8186458,395.56275,1,1,0,5000,12227.478,23016.429,15822.089,5000,5000,5000,5000,5000,2302.0397,0,2302.0397,83.259597
837,2378.0753,2378.0753,2384.6118,-2615.2795,100.45502,100.45502,50,20.691421,29.763601,156.91677,73.750881,230.66765,331.12267,1438.3758,13735.477,0.59337667,0.71837667,0.59337667,1.8182171,395.5733,1,1,0,5000,12226.836,23015.22,15822.51,5000,5000,5000,5000,5000,2301.1288,0,2301.1288,83.482979
837.1,2377.2928,2377.2928,2383.9153,-2614.5156,100.44816,100.44816,50,20.689248,29.758913,156.87094,73.72934,230.60028,331.04844,1438.3003,13734.756,0.59330126,0.71830126,0.59330126,1.8177815,395.58388,1,1,0,5000,12226.194,23014.012,15822.932,5000,5000,5000,5000,5000,2300.2106,0,2300.2106,83.704687
837.2,2376.5016,2376.5016,2383.2098,-2613.7418,100.4413,100.4413,50,20.687076,29.754227,156.82451,73.70752,230.53203,330.97333,1438.2248,13734.035,0.59322586,0.71822586,0.59322586,1.8173389,395.59449,1,1,0,5000,12225.552,23012.804,15823.355,5000,5000,5000,5000,5000,2299.2851,0,2299.2851,83.924706
837.3,2375.7018,2375.7018,2382.4953,-2612.9582,100.43445,100.43445,50,20.684905,29.749543,156.77749,73.685423,230.46292,330.89736,1438.1493,13733.314,0.59315049,0.71815049,0.59315049,1.8168894,395.60513,1,1,0,5000,12224.911,23011.596,15823.78,5000,5000,5000,5000,5000,2298.3523,0,2298.3523,84.143023
837.4,2374.8933,2374.8933,2381.7719,-2612.1648,100.42759,100.42759,50,20.682734,29.74486,156.72989,73.663048,230.39294,330.82053,1438.0739,13732.594,0.59307514,0.71807514,0.59307514,1.816433,395.61579,1,1,0,5000,12224.269,23010.389,15824.205,5000,5000,5000,5000,5000,2297.4123,0,2297.4123,84.359622
837.5,2374.0761,2374.0761,2381.0395,-2611.3616,100.42074,100.42074,50,20.680564,29.740179,156.6817,73.640398,230.3221,330.74284,1437.9984,13731.873,0.59299982,0.71799982,0.59299982,1.8159698,395.62648,1,1,0,5000,12223.628,23009.182,15824.632,5000,5000,5000,5000,5000,2296.4651,0,2296.4651,84.574489
837.6,2373.2504,2373.2504,2380.2983,-2610.5487,100.41389,100.41389,50,20.678395,29.735499,156.63292,73.617474,230.2504,330.66429,1437.923,13731.153,0.59292451,0.71792451,0.59292451,1.8154996,395.63719,1,1,0,5000,12222.987,23007.975,15825.059,5000,5000,5000,5000,5000,2295.5107,0,2295.5107,84.787611
837.7,2372.4162,2372.4162,2379.5482,-2609.7261,100.40705,100.40705,50,20.676226,29.730821,156.58356,73.594275,230.17784,330.58489,1437.8476,13730.433,0.59284923,0.71784923,0.59284923,1.8150227,395.64793,1,1,0,5000,12222.346,23006.768,15825.488,5000,5000,5000,5000,5000,2294.5493,0,2294.5493,84.998972
837.8,2371.5734,2371.5734,2378.7893,-2608.8938,100.4002,100.4002,50,20.674058,29.726145,156.53363,73.570804,230.10443,330.50463,1437.7722,13729.714,0.59277397,0.71777397,0.59277397,1.814539,395.6587,1,1,0,5000,12221.705,23005.562,15825.917,5000,5000,5000,5000,5000,2293.5808,0,2293.5808,85.20856
837.9,2370.7222,2370.7222,2378.0216,-2608.0518,100.39336,100.39336,50,20.67189,29.72147,156.48311,73.547061,230.03017,330.42353,1437.6969,13728.994,0.59269874,0.71769874,0.59269874,1.8140484,395.6695,1,1,0,5000,12221.064,23004.356,15826.348,5000,5000,5000,5000,5000,2292.6053,0,2292.6053,85.416359
838,2369.8625,2369.8625,2377.2452,-2607.2003,100.38652,100.38652,50,20.669724,29.716797,156.43202,73.523047,229.95506,330.34158,1437.6216,13728.275,0.59262353,0.71762353,0.59262353,1.8135512,395.68032,1,1,0,5000,12220.424,23003.15,15826.78,5000,5000,5000,5000,5000,2291.6228,0,2291.6228,85.622358
838.1,2368.9945,2368.9945,2376.46,-2606.3392,100.37968,100.37968,50,20.667558,29.712126,156.38035,73.498764,229.87911,330.2588,1437.5462,13727.555,0.59254834,0.71754834,0.59254834,1.8130472,395.69116,1,1,0,5000,12219.783,23001.945,15827.213,5000,5000,5000,5000,5000,2290.6335,0,2290.6335,85.82654
838.2,2368.1181,2368.1181,2375.6662,-2605.4685,100.37285,100.37285,50,20.665392,29.707457,156.32811,73.474212,229.80232,330.17517,1437.471,13726.836,0.59247318,0.71747318,0.59247318,1.8125365,395.70203,1,1,0,5000,12219.143,23000.74,15827.646,5000,5000,5000,5000,5000,2289.6373,0,2289.6373,86.028894
838.3,2367.2334,2367.2334,2374.8637,-2604.5884,100.36602,100.36602,50,20.663227,29.702789,156.2753,73.449393,229.7247,330.09071,1437.3957,13726.118,0.59239804,0.71739804,0.59239804,1.8120191,395.71293,1,1,0,5000,12218.503,22999.535,15828.081,5000,5000,5000,5000,5000,2288.6343,0,2288.6343,86.229405
838.4,2366.3404,2366.3404,2374.0526,-2603.6988,100.35919,100.35919,50,20.661064,29.698124,156.22193,73.424307,229.64624,330.00542,1437.3204,13725.399,0.59232293,0.71732293,0.59232293,1.811495,395.72385,1,1,0,5000,12217.863,22998.331,15828.517,5000,5000,5000,5000,5000,2287.6245,0,2287.6245,86.42806
838.5,2365.4391,2365.4391,2373.2329,-2602.7999,100.35236,100.35236,50,20.6589,29.69346,156.16799,73.398956,229.56695,329.91931,1437.2452,13724.681,0.59224784,0.71724784,0.59224784,1.8109644,395.73479,1,1,0,5000,12217.224,22997.127,15828.954,5000,5000,5000,5000,5000,2286.6081,0,2286.6081,86.624845
838.6,2364.5297,2364.5297,2372.4047,-2601.8915,100.34554,100.34554,50,20.656738,29.688797,156.11349,73.373341,229.48683,329.83237,1437.17,13723.963,0.59217278,0.71717278,0.59217278,1.8104271,395.74576,1,1,0,5000,12216.584,22995.923,15829.392,5000,5000,5000,5000,5000,2285.585,0,2285.585,86.819748
838.7,2363.6121,2363.6121,2371.568,-2600.9739,100.33871,100.33871,50,20.654576,29.684137,156.05843,73.347463,229.4059,329.74461,1437.0948,13723.245,0.59209774,0.71709774,0.59209774,1.8098833,395.75676,1,1,0,5000,12215.945,22994.72,15829.831,5000,5000,5000,5000,5000,2284.5552,0,2284.5552,87.012755
838.8,2362.6864,2362.6864,2370.7228,-2600.0469,100.33189,100.33189,50,20.652415,29.679478,156.00282,73.321323,229.32414,329.65603,1437.0196,13722.527,0.59202273,0.71702273,0.59202273,1.8093329,395.76777,1,1,0,5000,12215.306,22993.517,15830.27,5000,5000,5000,5000,5000,2283.5189,0,2283.5189,87.203853
838.9,2361.7526,2361.7526,2369.8692,-2599.1107,100.32508,100.32508,50,20.650255,29.674822,155.94664,73.294922,229.24157,329.56664,1436.9445,13721.809,0.59194775,0.71694775,0.59194775,1.808776,395.77881,1,1,0,5000,12214.667,22992.314,15830.711,5000,5000,5000,5000,5000,2282.4761,0,2282.4761,87.393029
839,2360.8108,2360.8108,2369.0071,-2598.1653,100.31826,100.31826,50,20.648095,29.670167,155.88992,73.268262,229.15818,329.47644,1436.8694,13721.092,0.59187279,0.71687279,0.59187279,1.8082126,395.78988,1,1,0,5000,12214.028,22991.112,15831.153,5000,5000,5000,5000,5000,2281.4269,0,2281.4269,87.58027
839.1,2359.861,2359.861,2368.1368,-2597.2108,100.31145,100.31145,50,20.645936,29.665514,155.83265,73.241344,229.07399,329.38544,1436.7943,13720.375,0.59179786,0.71679786,0.59179786,1.8076427,395.80097,1,1,0,5000,12213.39,22989.91,15831.595,5000,5000,5000,5000,5000,2280.3712,0,2280.3712,87.765563
839.2,2358.9033,2358.9033,2367.2581,-2596.2471,100.30464,100.30464,50,20.643778,29.660863,155.77483,73.214168,228.98899,329.29363,1436.7192,13719.658,0.59172295,0.71672295,0.59172295,1.8070664,395.81208,1,1,0,5000,12212.751,22988.709,15832.039,5000,5000,5000,5000,5000,2279.3092,0,2279.3092,87.948897
839.3,2357.9377,2357.9377,2366.3711,-2595.2743,100.29783,100.29783,50,20.641621,29.656214,155.71646,73.186736,228.9032,329.20103,1436.6442,13718.941,0.59164808,0.71664808,0.59164808,1.8064837,395.82321,1,1,0,5000,12212.113,22987.507,15832.483,5000,5000,5000,5000,5000,2278.2409,0,2278.2409,88.130257
839.4,2356.9642,2356.9642,2365.4759,-2594.2926,100.29103,100.29103,50,20.639465,29.651566,155.65755,73.15905,228.8166,329.10763,1436.5691,13718.225,0.59157323,0.71657323,0.59157323,1.8058947,395.83436,1,1,0,5000,12211.475,22986.307,15832.928,5000,5000,5000,5000,5000,2277.1663,0,2277.1663,88.309632
839.5,2355.9828,2355.9828,2364.5726,-2593.3018,100.28423,100.28423,50,20.637309,29.646921,155.59811,73.13111,228.72922,329.01345,1436.4941,13717.509,0.5914984,0.7164984,0.5914984,1.8052992,395.84554,1,1,0,5000,12210.838,22985.106,15833.375,5000,5000,5000,5000,5000,2276.0855,0,2276.0855,88.48701
839.6,2354.9938,2354.9938,2363.661,-2592.3021,100.27743,100.27743,50,20.635154,29.642278,155.53812,73.102918,228.64104,328.91847,1436.4192,13716.793,0.59142361,0.71642361,0.59142361,1.8046975,395.85674,1,1,0,5000,12210.2,22983.906,15833.822,5000,5000,5000,5000,5000,2274.9986,0,2274.9986,88.662377
839.7,2353.9969,2353.9969,2362.7414,-2591.2934,100.27064,100.27064,50,20.633,29.637636,155.47761,73.074475,228.55208,328.82272,1436.3442,13716.077,0.59134884,0.71634884,0.59134884,1.8040895,395.86796,1,1,0,5000,12209.563,22982.707,15834.27,5000,5000,5000,5000,5000,2273.9056,0,2273.9056,88.835722
839.8,2352.9925,2352.9925,2361.8136,-2590.276,100.26384,100.26384,50,20.630847,29.632997,155.41656,73.045782,228.46234,328.72618,1436.2693,13715.361,0.59127411,0.71627411,0.59127411,1.8034752,395.8792,1,1,0,5000,12208.926,22981.507,15834.718,5000,5000,5000,5000,5000,2272.8066,0,2272.8066,89.007033
839.9,2351.9803,2351.9803,2360.8779,-2589.2497,100.25705,100.25705,50,20.628694,29.62836,155.35498,73.016841,228.37182,328.62888,1436.1944,13714.646,0.5911994,0.7161994,0.5911994,1.8028546,395.89046,1,1,0,5000,12208.289,22980.308,15835.168,5000,5000,5000,5000,5000,2271.7016,0,2271.7016,89.176297
840,2350.9606,2350.9606,2359.9341,-2588.2146,100.25027,100.25027,50,20.626543,29.623724,155.29288,72.987653,228.28053,328.5308,1436.1195,13713.931,0.59112472,0.71612472,0.59112472,1.8022279,395.90175,1,1,0,5000,12207.652,22979.11,15835.619,5000,5000,5000,5000,5000,2270.5906,0,2270.5906,89.343504
840.1,2349.9333,2349.9333,2358.9824,-2587.1709,100.24348,100.24348,50,20.624392,29.619091,155.23025,72.958219,228.18847,328.43196,1436.0446,13713.216,0.59105007,0.71605007,0.59105007,1.801595,395.91305,1,1,0,5000,12207.016,22977.912,15836.07,5000,5000,5000,5000,5000,2269.4738,0,2269.4738,89.50864
840.2,2348.8986,2348.8986,2358.0228,-2586.1185,100.2367,100.2367,50,20.622242,29.61446,155.16711,72.928541,228.09565,328.33235,1435.9698,13712.502,0.59097545,0.71597545,0.59097545,1.800956,395.92438,1,1,0,5000,12206.379,22976.714,15836.522,5000,5000,5000,5000,5000,2268.3511,0,2268.3511,89.671695
840.3,2347.8564,2347.8564,2357.0553,-2585.0574,100.22992,100.22992,50,20.620093,29.609831,155.10344,72.898619,228.00206,328.23199,1435.895,13711.787,0.59090086,0.71590086,0.59090086,1.8003109,395.93572,1,1,0,5000,12205.743,22975.517,15836.975,5000,5000,5000,5000,5000,2267.2227,0,2267.2227,89.832657
840.4,2346.8067,2346.8067,2356.0801,-2583.9878,100.22315,100.22315,50,20.617945,29.605204,155.03927,72.868455,227.90772,328.13087,1435.8202,13711.073,0.59082629,0.71582629,0.59082629,1.7996597,395.94709,1,1,0,5000,12205.108,22974.32,15837.429,5000,5000,5000,5000,5000,2266.0885,0,2266.0885,89.991514
840.5,2345.7498,2345.7498,2355.097,-2582.9096,100.21638,100.21638,50,20.615797,29.600579,154.97458,72.838052,227.81263,328.02901,1435.7455,13710.359,0.59075176,0.71575176,0.59075176,1.7990024,395.95847,1,1,0,5000,12204.472,22973.124,15837.883,5000,5000,5000,5000,5000,2264.9487,0,2264.9487,90.148255
840.6,2344.6855,2344.6855,2354.1062,-2581.823,100.20961,100.20961,50,20.613651,29.595956,154.90938,72.807409,227.71679,327.9264,1435.6708,13709.646,0.59067726,0.71567726,0.59067726,1.7983392,395.96987,1,1,0,5000,12203.837,22971.928,15838.339,5000,5000,5000,5000,5000,2263.8033,0,2263.8033,90.302869
840.7,2343.6139,2343.6139,2353.1077,-2580.7279,100.20284,100.20284,50,20.611505,29.591335,154.84368,72.776528,227.62021,327.82305,1435.5961,13708.933,0.59060279,0.71560279,0.59060279,1.79767,395.98129,1,1,0,5000,12203.201,22970.732,15838.795,5000,5000,5000,5000,5000,2262.6524,0,2262.6524,90.455344
840.8,2342.5352,2342.5352,2352.1016,-2579.6245,100.19608,100.19608,50,20.60936,29.586717,154.77747,72.745411,227.52288,327.71896,1435.5214,13708.219,0.59052835,0.71552835,0.59052835,1.7969948,395.99273,1,1,0,5000,12202.566,22969.537,15839.252,5000,5000,5000,5000,5000,2261.496,0,2261.496,90.60567
840.9,2341.4493,2341.4493,2351.0879,-2578.5127,100.18932,100.18932,50,20.607217,29.5821,154.71076,72.71406,227.42482,327.61414,1435.4467,13707.507,0.59045394,0.71545394,0.59045394,1.7963138,396.00419,1,1,0,5000,12201.932,22968.342,15839.709,5000,5000,5000,5000,5000,2260.3341,0,2260.3341,90.753836
841,2340.3562,2340.3562,2350.0667,-2577.3927,100.18256,100.18256,50,20.605074,29.577486,154.64356,72.682474,227.32604,327.5086,1435.3721,13706.794,0.59037957,0.71537957,0.59037957,1.7956268,396.01567,1,1,0,5000,12201.297,22967.148,15840.168,5000,5000,5000,5000,5000,2259.1668,0,2259.1668,90.89983
841.1,2339.2561,2339.2561,2349.0379,-2576.2644,100.17581,100.17581,50,20.602932,29.572874,154.57587,72.650657,227.22652,327.40233,1435.2975,13706.082,0.59030522,0.71530522,0.59030522,1.7949341,396.02717,1,1,0,5000,12200.663,22965.954,15840.627,5000,5000,5000,5000,5000,2257.9943,0,2257.9943,91.043643
841.2,2338.149,2338.149,2348.0017,-2575.128,100.16905,100.16905,50,20.60079,29.568264,154.50768,72.618609,227.12629,327.29534,1435.223,13705.37,0.59023091,0.71523091,0.59023091,1.7942355,396.03868,1,1,0,5000,12200.029,22964.761,15841.087,5000,5000,5000,5000,5000,2256.8164,0,2256.8164,91.185263
841.3,2337.035,2337.035,2346.9581,-2573.9834,100.16231,100.16231,50,20.59865,29.563656,154.439,72.586332,227.02534,327.18764,1435.1485,13704.658,0.59015663,0.71515663,0.59015663,1.7935311,396.05021,1,1,0,5000,12199.395,22963.568,15841.547,5000,5000,5000,5000,5000,2255.6334,0,2255.6334,91.324681
841.4,2335.914,2335.914,2345.9071,-2572.8308,100.15556,100.15556,50,20.596511,29.559051,154.36985,72.553828,226.92367,327.07923,1435.074,13703.947,0.59008238,0.71508238,0.59008238,1.792821,396.06175,1,1,0,5000,12198.762,22962.375,15842.008,5000,5000,5000,5000,5000,2254.4452,0,2254.4452,91.461885
841.5,2334.7861,2334.7861,2344.8488,-2571.6701,100.14882,100.14882,50,20.594372,29.554447,154.30021,72.521097,226.8213,326.97012,1434.9995,13703.236,0.59000816,0.71500816,0.59000816,1.7921052,396.07332,1,1,8,5000,12198.129,22961.183,15842.47,5000,5000,5000,5000,5000,2253.2519,0,2253.2519,91.596865
841.6,2333.6515,2333.6515,2343.7832,-2570.5015,100.14208,100.14208,50,20.592235,29.549846,154.23009,72.488141,226.71823,326.86031,1434.925,13702.525,0.58993397,0.71493397,0.58993397,1.7913838,396.0849,1,1,8,5000,12197.496,22959.992,15842.933,5000,5000,5000,5000,5000,2252.0536,0,2252.0536,91.729612
841.7,2332.5101,2332.5101,2342.7104,-2569.3249,100.13535,100.13535,50,20.590098,29.545248,154.15949,72.454962,226.61446,326.7498,1434.8506,13701.814,0.58985982,0.71485982,0.58985982,1.7906567,396.09649,1,1,8,5000,12196.863,22958.801,15843.396,5000,5000,5000,5000,5000,2250.8503,0,2250.8503,91.860115
841.8,2331.362,2331.362,2341.6305,-2568.1405,100.12861,100.12861,50,20.587963,29.540651,154.08843,72.421562,226.50999,326.63861,1434.7762,13701.104,0.5897857,0.7147857,0.5897857,1.7899241,396.1081,1,1,8,5000,12196.23,22957.61,15843.86,5000,5000,5000,5000,5000,2249.6421,0,2249.6421,91.988364
841.9,2330.2072,2330.2072,2340.5434,-2566.9483,100.12189,100.12189,50,20.585828,29.536057,154.0169,72.387941,226.40484,326.52672,1434.7019,13700.394,0.58971162,0.71471162,0.58971162,1.7891858,396.11973,1,1,8,5000,12195.598,22956.42,15844.324,5000,5000,5000,5000,5000,2248.4291,0,2248.4291,92.11435
842,2329.0458,2329.0458,2339.4493,-2565.7483,100.11516,100.11516,50,20.583695,29.531465,153.9449,72.354102,226.299,326.41416,1434.6275,13699.684,0.58963757,0.71463757,0.58963757,1.7884421,396.13137,1,1,8,5000,12194.966,22955.23,15844.789,5000,5000,5000,5000,5000,2247.2112,0,2247.2112,92.238063
842.1,2327.8779,2327.8779,2338.3481,-2564.5406,100.10844,100.10844,50,20.581562,29.526876,153.87244,72.320045,226.19248,326.30092,1434.5532,13698.974,0.58956355,0.71456355,0.58956355,1.7876929,396.14303,1,1,8,5000,12194.334,22954.041,15845.255,5000,5000,5000,5000,5000,2245.9886,0,2245.9886,92.359492
842.2,2326.7035,2326.7035,2337.24,-2563.3253,100.10172,100.10172,50,20.57943,29.522288,153.79952,72.285773,226.08529,326.18701,1434.479,13698.265,0.58948957,0.71448957,0.58948957,1.7869382,396.1547,1,1,8,5000,12193.703,22952.852,15845.721,5000,5000,5000,5000,5000,2244.7614,0,2244.7614,92.47863
842.3,2325.5226,2325.5226,2336.1249,-2562.1024,100.095,100.095,50,20.577299,29.517704,153.72614,72.251287,225.97743,326.07243,1434.4047,13697.556,0.58941562,0.71441562,0.58941562,1.7861781,396.16639,1,1,8,5000,12193.071,22951.664,15846.188,5000,5000,5000,5000,5000,2243.5295,0,2243.5295,92.595466
842.4,2324.3354,2324.3354,2335.003,-2560.8719,100.08829,100.08829,50,20.57517,29.513121,153.65231,72.216588,225.8689,325.95719,1434.3305,13696.848,0.5893417,0.7143417,0.5893417,1.7854127,396.17809,1,1,8,5000,12192.44,22950.476,15846.656,5000,5000,5000,5000,5000,2242.293,0,2242.293,92.709991
842.5,2323.1418,2323.1418,2333.8743,-2559.634,100.08158,100.08158,50,20.573041,29.508541,153.57804,72.181678,225.75972,325.8413,1434.2564,13696.139,0.58926782,0.71426782,0.58926782,1.7846419,396.18981,1,1,8,5000,12191.81,22949.289,15847.124,5000,5000,5000,5000,5000,2241.0521,0,2241.0521,92.822196
842.6,2321.942,2321.942,2332.7388,-2558.3886,100.07488,100.07488,50,20.570913,29.503963,153.50332,72.14656,225.64988,325.72475,1434.1822,13695.431,0.58919397,0.71419397,0.58919397,1.7838658,396.20153,1,1,8,5000,12191.179,22948.102,15847.592,5000,5000,5000,5000,5000,2239.8067,0,2239.8067,92.932071
842.7,2320.7359,2320.7359,2331.5965,-2557.1359,100.06817,100.06817,50,20.568786,29.499388,153.42816,72.111233,225.53939,325.60756,1434.1081,13694.724,0.58912016,0.71412016,0.58912016,1.7830845,396.21328,1,1,8,5000,12190.549,22946.916,15848.061,5000,5000,5000,5000,5000,2238.5569,0,2238.5569,93.03961
842.8,2319.5237,2319.5237,2330.4477,-2555.8759,100.06148,100.06148,50,20.566661,29.494815,153.35255,72.075701,225.42826,325.48973,1434.034,13694.016,0.58904639,0.71404639,0.58904639,1.782298,396.22503,1,1,8,5000,12189.919,22945.73,15848.531,5000,5000,5000,5000,5000,2237.3029,0,2237.3029,93.144801
842.9,2318.3053,2318.3053,2329.2922,-2554.6086,100.05478,100.05478,50,20.564536,29.490244,153.27652,72.039964,225.31648,325.37126,1433.96,13693.309,0.58897264,0.71397264,0.58897264,1.7815062,396.2368,1,1,8,5000,12189.289,22944.544,15849.001,5000,5000,5000,5000,5000,2236.0445,0,2236.0445,93.247637
843,2317.0809,2317.0809,2328.1301,-2553.3342,100.04809,100.04809,50,20.562412,29.485676,153.20005,72.004024,225.20407,325.25216,1433.886,13692.602,0.58889894,0.71389894,0.58889894,1.7807094,396.24858,1,1,8,5000,12188.66,22943.36,15849.472,5000,5000,5000,5000,5000,2234.782,0,2234.782,93.348109
843.1,2315.8505,2315.8505,2326.9615,-2552.0526,100.0414,100.0414,50,20.560289,29.48111,153.12316,71.967883,225.09104,325.13244,1433.812,13691.896,0.58882527,0.71382527,0.58882527,1.7799074,396.26037,1,1,8,5000,12188.031,22942.175,15849.943,5000,5000,5000,5000,5000,2233.5153,0,2233.5153,93.446209
843.2,2314.6142,2314.6142,2325.7865,-2550.7639,100.03471,100.03471,50,20.558168,29.476547,153.04583,71.931542,224.97738,325.01209,1433.738,13691.19,0.58875164,0.71375164,0.58875164,1.7791004,396.27217,1,1,8,5000,12187.402,22940.992,15850.415,5000,5000,5000,5000,5000,2232.2446,0,2232.2446,93.541928
843.3,2313.3719,2313.3719,2324.6051,-2549.4682,100.02803,100.02803,50,20.556047,29.471986,152.96809,71.895004,224.8631,324.89113,1433.6641,13690.484,0.58867804,0.71367804,0.58867804,1.7782884,396.28398,1,1,8,5000,12186.773,22939.808,15850.887,5000,5000,5000,5000,5000,2230.9699,0,2230.9699,93.635259
843.4,2312.1239,2312.1239,2323.4174,-2548.1656,100.02136,100.02136,50,20.553928,29.467428,152.88994,71.85827,224.7482,324.76956,1433.5902,13689.778,0.58860448,0.71360448,0.58860448,1.7774714,396.29581,1,1,8,5000,12186.145,22938.626,15851.359,5000,5000,5000,5000,5000,2229.6912,0,2229.6912,93.726192
843.5,2310.87,2310.87,2322.2233,-2546.856,100.01468,100.01468,50,20.551809,29.462872,152.81136,71.821341,224.6327,324.64738,1433.5164,13689.073,0.58853096,0.71353096,0.58853096,1.7766494,396.30765,1,1,8,5000,12185.517,22937.443,15851.832,5000,5000,5000,5000,5000,2228.4086,0,2228.4086,93.814721
843.6,2309.6105,2309.6105,2321.0231,-2545.5397,100.00801,100.00801,50,20.549692,29.458319,152.73238,71.784219,224.5166,324.52461,1433.4425,13688.368,0.58845747,0.71345747,0.58845747,1.7758226,396.31949,1,1,8,5000,12184.889,22936.262,15852.306,5000,5000,5000,5000,5000,2227.1222,0,2227.1222,93.900837
