time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
843.7,2308.3453,2308.3453,2319.8166,-2544.2165,100.00134,100.00134,50,20.547575,29.453768,152.65299,71.746906,224.3999,324.40124,1433.3687,13687.663,0.58838402,0.71338402,0.58838402,1.7749909,396.33135,1,1,8,5000,12184.262,22935.081,15852.78,5000,5000,5000,5000,5000,2225.8321,0,2225.8321,93.984533
843.8,2307.0745,2307.0745,2318.604,-2542.8866,99.99468,99.99468,50,20.54546,29.44922,152.5732,71.709403,224.2826,324.27728,1433.295,13686.959,0.5883106,0.7133106,0.5883106,1.7741544,396.34322,1,1,8,5000,12183.634,22933.9,15853.254,5000,5000,5000,5000,5000,2224.5382,0,2224.5382,94.065801
843.9,2305.7981,2305.7981,2317.3854,-2541.5501,99.988019,99.988019,50,20.543345,29.444674,152.49301,71.671713,224.16472,324.15274,1433.2213,13686.255,0.58823723,0.71323723,0.58823723,1.7733131,396.35509,1,1,8,5000,12183.007,22932.72,15853.729,5000,5000,5000,5000,5000,2223.2408,0,2223.2408,94.144634
844,2304.5163,2304.5163,2316.1607,-2540.207,99.981363,99.981363,50,20.541232,29.440131,152.41242,71.633838,224.04626,324.02762,1433.1476,13685.551,0.58816389,0.71316389,0.58816389,1.7724671,396.36698,1,1,8,5000,12182.381,22931.54,15854.204,5000,5000,5000,5000,5000,2221.9397,0,2221.9397,94.221024
844.1,2303.2291,2303.2291,2314.9301,-2538.8574,99.97471,99.97471,50,20.53912,29.43559,152.33144,71.595777,223.92722,323.90193,1433.0739,13684.848,0.58809059,0.71309059,0.58809059,1.7716165,396.37887,1,1,8,5000,12181.754,22930.361,15854.679,5000,5000,5000,5000,5000,2220.6352,0,2220.6352,94.294964
844.2,2301.9365,2301.9365,2313.6936,-2537.5012,99.968061,99.968061,50,20.537009,29.431052,152.25007,71.557535,223.80761,323.77567,1433.0003,13684.145,0.58801733,0.71301733,0.58801733,1.7707611,396.39078,1,1,8,5000,12181.128,22929.183,15855.155,5000,5000,5000,5000,5000,2219.3272,0,2219.3272,94.366447
844.3,2300.6385,2300.6385,2312.4513,-2536.1387,99.961416,99.961416,50,20.534899,29.426517,152.16832,71.519111,223.68743,323.64885,1432.9267,13683.442,0.5879441,0.7129441,0.5879441,1.7699012,396.40269,1,1,8,5000,12180.503,22928.005,15855.631,5000,5000,5000,5000,5000,2218.0158,0,2218.0158,94.435466
844.4,2299.3354,2299.3354,2311.2031,-2534.7698,99.954774,99.954774,50,20.53279,29.421984,152.08619,71.480509,223.5667,323.52147,1432.8532,13682.74,0.58787091,0.71287091,0.58787091,1.7690367,396.41461,1,1,8,5000,12179.877,22926.828,15856.108,5000,5000,5000,5000,5000,2216.7011,0,2216.7011,94.502014
844.5,2298.0271,2298.0271,2309.9493,-2533.3947,99.948136,99.948136,50,20.530682,29.417453,152.00368,71.44173,223.44541,323.39355,1432.7797,13682.038,0.58779777,0.71279777,0.58779777,1.7681677,396.42654,1,1,8,5000,12179.252,22925.651,15856.584,5000,5000,5000,5000,5000,2215.3832,0,2215.3832,94.566085
844.6,2296.7136,2296.7136,2308.6897,-2532.0133,99.941501,99.941501,50,20.528576,29.412926,151.9208,71.402775,223.32357,323.26507,1432.7062,13681.336,0.58772466,0.71272466,0.58772466,1.7672942,396.43847,1,1,8,5000,12178.627,22924.475,15857.061,5000,5000,5000,5000,5000,2214.062,0,2214.062,94.627671
844.7,2295.3951,2295.3951,2307.4246,-2530.6258,99.934871,99.934871,50,20.52647,29.408401,151.83755,71.363646,223.20119,323.13606,1432.6327,13680.635,0.58765158,0.71265158,0.58765158,1.7664163,396.45041,1,1,8,5000,12178.003,22923.299,15857.539,5000,5000,5000,5000,5000,2212.7378,0,2212.7378,94.686767
844.8,2294.0716,2294.0716,2306.1539,-2529.2321,99.928244,99.928244,50,20.524366,29.403878,151.75393,71.324346,223.07827,323.00652,1432.5593,13679.934,0.58757855,0.71257855,0.58757855,1.765534,396.46236,1,1,8,5000,12177.378,22922.124,15858.016,5000,5000,5000,5000,5000,2211.4105,0,2211.4105,94.743366
844.9,2292.7431,2292.7431,2304.8777,-2527.8325,99.921621,99.921621,50,20.522262,29.399358,151.66995,71.284876,222.95482,322.87645,1432.486,13679.233,0.58750556,0.71250556,0.58750556,1.7646473,396.47432,1,1,8,5000,12176.754,22920.949,15858.494,5000,5000,5000,5000,5000,2210.0802,0,2210.0802,94.797462
845,2291.4097,2291.4097,2303.596,-2526.4269,99.915001,99.915001,50,20.52016,29.394841,151.58561,71.245238,222.83085,322.74585,1432.4126,13678.533,0.5874326,0.7124326,0.5874326,1.7637564,396.48628,1,1,8,5000,12176.131,22919.775,15858.973,5000,5000,5000,5000,5000,2208.747,0,2208.747,94.849049
845.1,2290.0716,2290.0716,2302.309,-2525.0154,99.908386,99.908386,50,20.518059,29.390327,151.50092,71.205433,222.70635,322.61474,1432.3393,13677.833,0.58735969,0.71235969,0.58735969,1.7628612,396.49824,1,1,8,5000,12175.507,22918.602,15859.451,5000,5000,5000,5000,5000,2207.4109,0,2207.4109,94.89812
845.2,2288.7287,2288.7287,2301.0167,-2523.598,99.901774,99.901774,50,20.515959,29.385815,151.41588,71.165464,222.58134,322.48312,1432.266,13677.133,0.58728682,0.71228682,0.58728682,1.7619618,396.51022,1,1,8,5000,12174.884,22917.429,15859.93,5000,5000,5000,5000,5000,2206.072,0,2206.072,94.94467
845.3,2287.3811,2287.3811,2299.7191,-2522.1749,99.895166,99.895166,50,20.51386,29.381306,151.33049,71.125332,222.45582,322.35099,1432.1928,13676.434,0.58721398,0.71221398,0.58721398,1.7610582,396.5222,1,1,8,5000,12174.261,22916.257,15860.409,5000,5000,5000,5000,5000,2204.7304,0,2204.7304,94.988694
845.4,2286.0288,2286.0288,2298.4163,-2520.7461,99.888562,99.888562,50,20.511763,29.376799,151.24476,71.085039,222.3298,322.21836,1432.1196,13675.735,0.58714118,0.71214118,0.58714118,1.7601505,396.53418,1,1,8,5000,12173.639,22915.085,15860.888,5000,5000,5000,5000,5000,2203.3861,0,2203.3861,95.030185
845.5,2284.672,2284.672,2297.1083,-2519.3116,99.881961,99.881961,50,20.509666,29.372295,151.1587,71.044587,222.20328,322.08525,1432.0465,13675.036,0.58706843,0.71206843,0.58706843,1.7592387,396.54617,1,1,8,5000,12173.017,22913.914,15861.367,5000,5000,5000,5000,5000,2202.0392,0,2202.0392,95.069138
845.6,2283.3107,2283.3107,2295.7953,-2517.8716,99.875365,99.875365,50,20.507571,29.367794,151.07229,71.003979,222.07627,321.95164,1431.9733,13674.338,0.58699571,0.71199571,0.58699571,1.7583229,396.55816,1,1,8,5000,12172.395,22912.743,15861.847,5000,5000,5000,5000,5000,2200.6898,0,2200.6898,95.105548
845.7,2281.9449,2281.9449,2294.4773,-2516.426,99.868772,99.868772,50,20.505477,29.363296,150.98556,70.963215,221.94878,321.81755,1431.9003,13673.64,0.58692304,0.71192304,0.58692304,1.7574032,396.57015,1,1,8,5000,12171.773,22911.573,15862.326,5000,5000,5000,5000,5000,2199.3379,0,2199.3379,95.13941
845.8,2280.5748,2280.5748,2293.1543,-2514.9751,99.862184,99.862184,50,20.503384,29.3588,150.8985,70.922297,221.8208,321.68299,1431.8272,13672.943,0.5868504,0.7118504,0.5868504,1.7564795,396.58215,1,1,8,5000,12171.152,22910.404,15862.806,5000,5000,5000,5000,5000,2197.9836,0,2197.9836,95.170718
845.9,2279.2003,2279.2003,2291.8264,-2513.5187,99.855599,99.855599,50,20.501292,29.354307,150.81112,70.881228,221.69235,321.54795,1431.7542,13672.246,0.58677781,0.71177781,0.58677781,1.7555518,396.59415,1,1,8,5000,12170.531,22909.235,15863.286,5000,5000,5000,5000,5000,2196.6269,0,2196.6269,95.199467
846,2277.8216,2277.8216,2290.4937,-2512.0571,99.849018,99.849018,50,20.499201,29.349817,150.72343,70.84001,221.56344,321.41245,1431.6812,13671.549,0.58670526,0.71170526,0.58670526,1.7546204,396.60616,1,1,8,5000,12169.911,22908.067,15863.766,5000,5000,5000,5000,5000,2195.268,0,2195.268,95.225654
846.1,2276.4387,2276.4387,2289.1562,-2510.5902,99.842441,99.842441,50,20.497111,29.34533,150.63541,70.798644,221.43406,321.2765,1431.6083,13670.852,0.58663275,0.71163275,0.58663275,1.7536852,396.61817,1,1,8,5000,12169.29,22906.9,15864.246,5000,5000,5000,5000,5000,2193.9069,0,2193.9069,95.249272
846.2,2275.0517,2275.0517,2287.8139,-2509.1182,99.835868,99.835868,50,20.495023,29.340845,150.54709,70.757132,221.30422,321.14009,1431.5354,13670.156,0.58656028,0.71156028,0.58656028,1.7527462,396.63018,1,1,8,5000,12168.671,22905.733,15864.727,5000,5000,5000,5000,5000,2192.5436,0,2192.5436,95.270318
846.3,2273.6606,2273.6606,2286.4671,-2507.641,99.829299,99.829299,50,20.492936,29.336363,150.45846,70.715477,221.17394,321.00324,1431.4625,13669.46,0.58648785,0.71148785,0.58648785,1.7518035,396.64219,1,1,8,5000,12168.051,22904.566,15865.207,5000,5000,5000,5000,5000,2191.1783,0,2191.1783,95.288787
846.4,2272.2656,2272.2656,2285.1156,-2506.1588,99.822734,99.822734,50,20.49085,29.331884,150.36953,70.673679,221.04321,320.86594,1431.3897,13668.765,0.58641546,0.71141546,0.58641546,1.7508571,396.6542,1,1,8,5000,12167.432,22903.401,15865.688,5000,5000,5000,5000,5000,2189.8109,0,2189.8109,95.304675
846.5,2270.8665,2270.8665,2283.7596,-2504.6717,99.816173,99.816173,50,20.488765,29.327408,150.2803,70.631742,220.91204,320.72822,1431.3169,13668.07,0.58634311,0.71134311,0.58634311,1.7499071,396.66622,1,1,8,5000,12166.813,22902.235,15866.168,5000,5000,5000,5000,5000,2188.4417,0,2188.4417,95.317977
846.6,2269.4637,2269.4637,2282.3992,-2503.1796,99.809616,99.809616,50,20.486682,29.322934,150.19078,70.589666,220.78044,320.59006,1431.2442,13667.375,0.5862708,0.7112708,0.5862708,1.7489536,396.67823,1,1,8,5000,12166.194,22901.071,15866.649,5000,5000,5000,5000,5000,2187.0705,0,2187.0705,95.328689
846.7,2268.057,2268.057,2281.0344,-2501.6828,99.803063,99.803063,50,20.484599,29.318463,150.10097,70.547454,220.64842,320.45148,1431.1715,13666.681,0.58619854,0.71119854,0.58619854,1.7479965,396.69025,1,1,8,5000,12165.576,22899.907,15867.129,5000,5000,5000,5000,5000,2185.6976,0,2185.6976,95.336808
846.8,2266.6466,2266.6466,2279.6652,-2500.1812,99.796514,99.796514,50,20.482518,29.313996,150.01087,70.505109,220.51598,320.31249,1431.0988,13665.987,0.58612632,0.71112632,0.58612632,1.747036,396.70227,1,1,8,5000,12164.958,22898.744,15867.61,5000,5000,5000,5000,5000,2184.3228,0,2184.3228,95.34233
846.9,2265.2325,2265.2325,2278.2917,-2498.6748,99.789968,99.789968,50,20.480438,29.30953,149.92049,70.462631,220.38312,320.17309,1431.0262,13665.293,0.58605414,0.71105414,0.58605414,1.7460721,396.71429,1,1,8,5000,12164.34,22897.581,15868.091,5000,5000,5000,5000,5000,2182.9465,0,2182.9465,95.345251
847,2263.8148,2263.8148,2276.9141,-2497.1639,99.783427,99.783427,50,20.478359,29.305068,149.82984,70.420023,220.24986,320.03329,1430.9536,13664.6,0.585982,0.710982,0.585982,1.7451048,396.7263,1,1,8,5000,12163.723,22896.419,15868.571,5000,5000,5000,5000,5000,2181.5685,0,2181.5685,95.345568
847.1,2262.3935,2262.3935,2275.5323,-2495.6484,99.77689,99.77689,50,20.476282,29.300609,149.73891,70.377286,220.11619,319.89308,1430.881,13663.907,0.58590991,0.71090991,0.58590991,1.7441341,396.73832,1,1,8,5000,12163.105,22895.257,15869.052,5000,5000,5000,5000,5000,2180.189,0,2180.189,95.343277
847.2,2260.9688,2260.9688,2274.1464,-2494.1285,99.770357,99.770357,50,20.474205,29.296152,149.64771,70.334424,219.98213,319.75249,1430.8085,13663.215,0.58583785,0.71083785,0.58583785,1.7431602,396.75033,1,1,8,5000,12162.489,22894.097,15869.533,5000,5000,5000,5000,5000,2178.808,0,2178.808,95.338374
847.3,2259.5407,2259.5407,2272.7565,-2492.6041,99.763829,99.763829,50,20.47213,29.291698,149.55625,70.291437,219.84768,319.61151,1430.736,13662.523,0.58576584,0.71076584,0.58576584,1.7421831,396.76235,1,1,8,5000,12161.872,22892.936,15870.013,5000,5000,5000,5000,5000,2177.4256,0,2177.4256,95.330858
847.4,2258.1093,2258.1093,2271.3626,-2491.0754,99.757304,99.757304,50,20.470056,29.287247,149.46453,70.248327,219.71285,319.47016,1430.6636,13661.831,0.58569388,0.71069388,0.58569388,1.7412028,396.77436,1,1,8,5000,12161.256,22891.777,15870.494,5000,5000,5000,5000,5000,2176.0419,0,2176.0419,95.320724
847.5,2256.6745,2256.6745,2269.9648,-2489.5425,99.750783,99.750783,50,20.467984,29.282799,149.37255,70.205098,219.57765,319.32843,1430.5912,13661.14,0.58562195,0.71062195,0.58562195,1.7402193,396.78637,1,1,8,5000,12160.641,22890.618,15870.974,5000,5000,5000,5000,5000,2174.6569,0,2174.6569,95.30797
847.6,2255.2366,2255.2366,2268.5633,-2488.0053,99.744266,99.744266,50,20.465912,29.278354,149.28032,70.16175,219.44207,319.18634,1430.5189,13660.449,0.58555007,0.71055007,0.58555007,1.7392328,396.79838,1,1,8,5000,12160.025,22889.459,15871.455,5000,5000,5000,5000,5000,2173.2707,0,2173.2707,95.292593
847.7,2253.7955,2253.7955,2267.1579,-2486.464,99.737754,99.737754,50,20.463842,29.273912,149.18784,70.118286,219.30613,319.04388,1430.4465,13659.758,0.58547823,0.71047823,0.58547823,1.7382433,396.81038,1,1,8,5000,12159.41,22888.302,15871.935,5000,5000,5000,5000,5000,2171.8833,0,2171.8833,95.27459
847.8,2252.3513,2252.3513,2265.7489,-2484.9187,99.731246,99.731246,50,20.461773,29.269472,149.09512,70.074708,219.16983,318.90108,1430.3743,13659.068,0.58540644,0.71040644,0.58540644,1.7372507,396.82238,1,1,8,5000,12158.796,22887.145,15872.415,5000,5000,5000,5000,5000,2170.4949,0,2170.4949,95.25396
847.9,2250.9042,2250.9042,2264.3362,-2483.3694,99.724741,99.724741,50,20.459705,29.265036,149.00216,70.031017,219.03318,318.75792,1430.302,13658.378,0.58533468,0.71033468,0.58533468,1.7362553,396.83438,1,1,8,5000,12158.181,22885.988,15872.895,5000,5000,5000,5000,5000,2169.1055,0,2169.1055,95.230699
848,2249.4541,2249.4541,2262.92,-2481.8162,99.718241,99.718241,50,20.457639,29.260602,148.90897,69.987216,218.89619,318.61443,1430.2298,13657.689,0.58526297,0.71026297,0.58526297,1.7352569,396.84638,1,1,8,5000,12157.567,22884.832,15873.375,5000,5000,5000,5000,5000,2167.7152,0,2167.7152,95.204806
848.1,2248.0011,2248.0011,2261.5003,-2480.2591,99.711745,99.711745,50,20.455574,29.256172,148.81555,69.943307,218.75886,318.4706,1430.1577,13657,0.58519131,0.71019131,0.58519131,1.7342557,396.85837,1,1,8,5000,12156.954,22883.677,15873.855,5000,5000,5000,5000,5000,2166.324,0,2166.324,95.176278
848.2,2246.5453,2246.5453,2260.0771,-2478.6983,99.705253,99.705253,50,20.45351,29.251744,148.7219,69.899292,218.62119,318.32644,1430.0856,13656.311,0.58511969,0.71011969,0.58511969,1.7332518,396.87036,1,1,8,5000,12156.34,22882.523,15874.335,5000,5000,5000,5000,5000,2164.932,0,2164.932,95.145114
848.3,2245.0868,2245.0868,2258.6506,-2477.1338,99.698766,99.698766,50,20.451447,29.247319,148.62803,69.855173,218.4832,318.18197,1430.0135,13655.623,0.58504811,0.71004811,0.58504811,1.7322451,396.88234,1,1,8,5000,12155.727,22881.369,15874.814,5000,5000,5000,5000,5000,2163.5393,0,2163.5393,95.111311
848.4,2243.6256,2243.6256,2257.2208,-2475.5657,99.692282,99.692282,50,20.449385,29.242897,148.53394,69.810952,218.34489,318.03717,1429.9414,13654.935,0.58497657,0.70997657,0.58497657,1.7312357,396.89432,1,1,8,5000,12155.115,22880.216,15875.294,5000,5000,5000,5000,5000,2162.1459,0,2162.1459,95.074868
848.5,2242.1618,2242.1618,2255.7877,-2473.994,99.685803,99.685803,50,20.447325,29.238478,148.43964,69.76663,218.20627,317.89207,1429.8694,13654.247,0.58490508,0.70990508,0.58490508,1.7302237,396.90629,1,1,8,5000,12154.502,22879.063,15875.773,5000,5000,5000,5000,5000,2160.7519,0,2160.7519,95.035783
848.6,2240.6954,2240.6954,2254.3515,-2472.4188,99.679328,99.679328,50,20.445266,29.234062,148.34513,69.722211,218.06734,317.74667,1429.7975,13653.56,0.58483363,0.70983363,0.58483363,1.7292091,396.91826,1,1,8,5000,12153.89,22877.911,15876.252,5000,5000,5000,5000,5000,2159.3574,0,2159.3574,94.994056
848.7,2239.2266,2239.2266,2252.9122,-2470.8403,99.672857,99.672857,50,20.443209,29.229648,148.25042,69.677696,217.92811,317.60097,1429.7256,13652.874,0.58476223,0.70976223,0.58476223,1.728192,396.93022,1,1,8,5000,12153.279,22876.76,15876.73,5000,5000,5000,5000,5000,2157.9625,0,2157.9625,94.949683
848.8,2237.7554,2237.7554,2251.4698,-2469.2584,99.66639,99.66639,50,20.441152,29.225238,148.1555,69.633087,217.78859,317.45498,1429.6537,13652.187,0.58469087,0.70969087,0.58469087,1.7271724,396.94217,1,1,8,5000,12152.667,22875.609,15877.209,5000,5000,5000,5000,5000,2156.5672,0,2156.5672,94.902666
848.9,2236.2819,2236.2819,2250.0245,-2467.6733,99.659928,99.659928,50,20.439097,29.220831,148.0604,69.588386,217.64878,317.30871,1429.5819,13651.501,0.58461956,0.70961956,0.58461956,1.7261504,396.95412,1,1,8,5000,12152.056,22874.459,15877.687,5000,5000,5000,5000,5000,2155.1715,0,2155.1715,94.853002
849,2234.8061,2234.8061,2248.5763,-2466.085,99.65347,99.65347,50,20.437043,29.216426,147.9651,69.543596,217.50869,317.16216,1429.5101,13650.816,0.58454829,0.70954829,0.58454829,1.725126,396.96606,1,1,8,5000,12151.446,22873.31,15878.165,5000,5000,5000,5000,5000,2153.7756,0,2153.7756,94.80069
849.1,2233.3281,2233.3281,2247.1252,-2464.4935,99.647016,99.647016,50,20.434991,29.212025,147.86961,69.498718,217.36833,317.01535,1429.4383,13650.131,0.58447706,0.70947706,0.58447706,1.7240992,396.97799,1,1,8,5000,12150.836,22872.161,15878.642,5000,5000,5000,5000,5000,2152.3795,0,2152.3795,94.74573
849.2,2231.848,2231.848,2245.6714,-2462.8991,99.640566,99.640566,50,20.432939,29.207627,147.77395,69.453754,217.2277,316.86827,1429.3666,13649.446,0.58440588,0.70940588,0.58440588,1.7230702,396.98992,1,1,8,5000,12150.226,22871.013,15879.12,5000,5000,5000,5000,5000,2150.9833,0,2150.9833,94.688122
849.3,2230.3658,2230.3658,2244.2149,-2461.3017,99.63412,99.63412,50,20.430889,29.203231,147.6781,69.408708,217.08681,316.72093,1429.295,13648.761,0.58433474,0.70933474,0.58433474,1.722039,397.00184,1,1,8,5000,12149.616,22869.866,15879.597,5000,5000,5000,5000,5000,2149.587,0,2149.587,94.627864
849.4,2228.8817,2228.8817,2242.7557,-2459.7014,99.627679,99.627679,50,20.428841,29.198839,147.58208,69.363579,216.94566,316.57334,1429.2233,13648.077,0.58426365,0.70926365,0.58426365,1.7210056,397.01375,1,1,8,5000,12149.007,22868.719,15880.073,5000,5000,5000,5000,5000,2148.1908,0,2148.1908,94.564956
849.5,2227.3956,2227.3956,2241.294,-2458.0983,99.621242,99.621242,50,20.426793,29.194449,147.4859,69.318372,216.80427,316.42551,1429.1517,13647.394,0.5841926,0.7091926,0.5841926,1.7199701,397.02565,1,1,8,5000,12148.398,22867.573,15880.55,5000,5000,5000,5000,5000,2146.7946,0,2146.7946,94.499399
849.6,2225.9077,2225.9077,2239.8298,-2456.4925,99.614809,99.614809,50,20.424747,29.190063,147.38955,69.273087,216.66263,316.27744,1429.0802,13646.711,0.5841216,0.7091216,0.5841216,1.7189325,397.03754,1,1,8,5000,12147.79,22866.428,15881.026,5000,5000,5000,5000,5000,2145.3986,0,2145.3986,94.431191
849.7,2224.418,2224.418,2238.3632,-2454.884,99.608381,99.608381,50,20.422702,29.185679,147.29304,69.227728,216.52077,316.12915,1429.0087,13646.028,0.58405064,0.70905064,0.58405064,1.7178929,397.04942,1,1,8,5000,12147.182,22865.283,15881.502,5000,5000,5000,5000,5000,2144.0029,0,2144.0029,94.360333
849.8,2222.9266,2222.9266,2236.8942,-2453.2729,99.601957,99.601957,50,20.420658,29.181298,147.19637,69.182295,216.37867,315.98062,1428.9372,13645.345,0.58397973,0.70897973,0.58397973,1.7168514,397.0613,1,1,8,5000,12146.574,22864.139,15881.977,5000,5000,5000,5000,5000,2142.6074,0,2142.6074,94.286826
849.9,2221.4336,2221.4336,2235.4229,-2451.6593,99.595537,99.595537,50,20.418616,29.176921,147.09956,69.136792,216.23635,315.83189,1428.8658,13644.663,0.58390886,0.70890886,0.58390886,1.7158079,397.07316,1,1,8,5000,12145.966,22862.996,15882.452,5000,5000,5000,5000,5000,2141.2123,0,2141.2123,94.210669
850,2219.939,2219.939,2233.9494,-2450.0433,99.589121,99.589121,50,20.416575,29.172546,147.0026,69.09122,216.09381,315.68294,1428.7944,13643.982,0.58383804,0.70883804,0.58383804,1.7147626,397.08501,1,1,8,5000,12145.359,22861.853,15882.926,5000,5000,5000,5000,5000,2139.8176,0,2139.8176,94.131864
850.1,2218.4428,2218.4428,2232.4738,-2448.4249,99.58271,99.58271,50,20.414535,29.168175,146.90549,69.045581,215.95107,315.53378,1428.7231,13643.301,0.58376726,0.70876726,0.58376726,1.7137155,397.09686,1,1,8,5000,12144.753,22860.711,15883.401,5000,5000,5000,5000,5000,2138.4234,0,2138.4234,94.050409
850.2,2216.9453,2216.9453,2230.9961,-2446.8042,99.576303,99.576303,50,20.412497,29.163806,146.80825,68.999878,215.80813,315.38443,1428.6518,13642.62,0.58369652,0.70869652,0.58369652,1.7126666,397.10869,1,1,8,5000,12144.146,22859.57,15883.874,5000,5000,5000,5000,5000,2137.0298,0,2137.0298,93.966307
850.3,2215.4464,2215.4464,2229.5163,-2445.1813,99.5699,99.5699,50,20.41046,29.15944,146.71088,68.954113,215.66499,315.23489,1428.5806,13641.939,0.58362584,0.70862584,0.58362584,1.711616,397.12051,1,1,8,5000,12143.54,22858.429,15884.347,5000,5000,5000,5000,5000,2135.6368,0,2135.6368,93.879558
850.4,2213.9462,2213.9462,2228.0346,-2443.5563,99.563502,99.563502,50,20.408424,29.155078,146.61338,68.908287,215.52166,315.08517,1428.5093,13641.259,0.58355519,0.70855519,0.58355519,1.7105637,397.13232,1,1,8,5000,12142.935,22857.289,15884.82,5000,5000,5000,5000,5000,2134.2445,0,2134.2445,93.790163
850.5,2212.4448,2212.4448,2226.5511,-2441.9292,99.557108,99.557108,50,20.40639,29.150718,146.51575,68.862404,215.37816,314.93526,1428.4382,13640.58,0.5834846,0.7084846,0.5834846,1.7095099,397.14411,1,1,8,5000,12142.329,22856.15,15885.293,5000,5000,5000,5000,5000,2132.8529,0,2132.8529,93.698123
850.6,2210.9422,2210.9422,2225.0657,-2440.3001,99.550718,99.550718,50,20.404356,29.146362,146.41801,68.816464,215.23447,314.78519,1428.3671,13639.901,0.58341405,0.70841405,0.58341405,1.7084545,397.1559,1,1,8,5000,12141.725,22855.011,15885.764,5000,5000,5000,5000,5000,2131.4622,0,2131.4622,93.60344
850.7,2209.4386,2209.4386,2223.5786,-2438.6692,99.544333,99.544333,50,20.402325,29.142008,146.32015,68.770471,215.09062,314.63495,1428.296,13639.222,0.58334354,0.70834354,0.58334354,1.7073976,397.16767,1,1,8,5000,12141.12,22853.873,15886.236,5000,5000,5000,5000,5000,2130.0724,0,2130.0724,93.506114
850.8,2207.9339,2207.9339,2222.0898,-2437.0364,99.537952,99.537952,50,20.400294,29.137658,146.22218,68.724426,214.94661,314.48456,1428.2249,13638.544,0.58327308,0.70827308,0.58327308,1.7063393,397.17943,1,1,8,5000,12140.516,22852.736,15886.707,5000,5000,5000,5000,5000,2128.6836,0,2128.6836,93.406148
850.9,2206.4283,2206.4283,2220.5994,-2435.4018,99.531575,99.531575,50,20.398265,29.13331,146.12411,68.678332,214.80244,314.33402,1428.1539,13637.866,0.58320267,0.70820267,0.58320267,1.7052796,397.19117,1,1,8,5000,12139.912,22851.599,15887.177,5000,5000,5000,5000,5000,2127.2958,0,2127.2958,93.303543
851,2204.9218,2204.9218,2219.1075,-2433.7656,99.525203,99.525203,50,20.396237,29.128966,146.02594,68.63219,214.65813,314.18333,1428.083,13637.188,0.5831323,0.7081323,0.5831323,1.7042186,397.2029,1,1,8,5000,12139.308,22850.463,15887.647,5000,5000,5000,5000,5000,2125.9092,0,2125.9092,93.1983
851.1,2203.4146,2203.4146,2217.6141,-2432.1278,99.518835,99.518835,50,20.39421,29.124624,145.92767,68.586003,214.51367,314.0325,1428.0121,13636.511,0.58306197,0.70806197,0.58306197,1.7031563,397.21462,1,1,8,5000,12138.705,22849.328,15888.116,5000,5000,5000,5000,5000,2124.5237,0,2124.5237,93.090422
851.2,2201.9066,2201.9066,2216.1193,-2430.4884,99.512471,99.512471,50,20.392185,29.120286,145.8293,68.539773,214.36908,313.88155,1427.9412,13635.834,0.58299169,0.70799169,0.58299169,1.7020928,397.22633,1,1,8,5000,12138.103,22848.193,15888.585,5000,5000,5000,5000,5000,2123.1394,0,2123.1394,92.97991
851.3,2200.3979,2200.3979,2214.6232,-2428.8476,99.506112,99.506112,50,20.390161,29.115951,145.73086,68.493502,214.22436,313.73047,1427.8704,13635.158,0.58292146,0.70792146,0.58292146,1.7010281,397.23802,1,1,8,5000,12137.5,22847.059,15889.053,5000,5000,5000,5000,5000,2121.7565,0,2121.7565,92.866767
851.4,2198.8887,2198.8887,2213.1259,-2427.2054,99.499757,99.499757,50,20.388138,29.111618,145.63232,68.447193,214.07952,313.57927,1427.7996,13634.482,0.58285128,0.70785128,0.58285128,1.6999623,397.24969,1,1,8,5000,12136.898,22845.926,15889.521,5000,5000,5000,5000,5000,2120.3749,0,2120.3749,92.750995
851.5,2197.3789,2197.3789,2211.6274,-2425.5619,99.493406,99.493406,50,20.386117,29.107289,145.53372,68.400847,213.93456,313.42797,1427.7289,13633.806,0.58278114,0.70778114,0.58278114,1.6988954,397.26135,1,1,8,5000,12136.297,22844.793,15889.988,5000,5000,5000,5000,5000,2118.9948,0,2118.9948,92.632597
851.6,2195.8687,2195.8687,2210.1277,-2423.9172,99.48706,99.48706,50,20.384097,29.102963,145.43503,68.354466,213.7895,313.27656,1427.6582,13633.131,0.58271104,0.70771104,0.58271104,1.6978275,397.27299,1,1,8,5000,12135.695,22843.662,15890.454,5000,5000,5000,5000,5000,2117.6162,0,2117.6162,92.511575
851.7,2194.3581,2194.3581,2208.6271,-2422.2714,99.480718,99.480718,50,20.382078,29.09864,145.33628,68.308053,213.64434,313.12505,1427.5875,13632.456,0.58264099,0.70764099,0.58264099,1.6967586,397.28462,1,1,8,5000,12135.094,22842.53,15890.92,5000,5000,5000,5000,5000,2116.2391,0,2116.2391,92.387932
851.8,2192.8472,2192.8472,2207.1254,-2420.6245,99.47438,99.47438,50,20.380061,29.09432,145.23747,68.26161,213.49908,312.97346,1427.5169,13631.782,0.58257099,0.70757099,0.58257099,1.6956889,397.29623,1,1,8,5000,12134.494,22841.4,15891.385,5000,5000,5000,5000,5000,2114.8637,0,2114.8637,92.26167
851.9,2191.336,2191.336,2205.6228,-2418.9766,99.468047,99.468047,50,20.378045,29.090003,145.13859,68.215139,213.35373,312.82178,1427.4463,13631.108,0.58250103,0.70750103,0.58250103,1.6946183,397.30783,1,1,8,5000,12133.894,22840.27,15891.849,5000,5000,5000,5000,5000,2113.49,0,2113.49,92.132793
852,2189.8247,2189.8247,2204.1195,-2417.3278,99.461718,99.461718,50,20.37603,29.085689,145.03967,68.168643,213.20831,312.67003,1427.3758,13630.435,0.58243112,0.70743112,0.58243112,1.6935468,397.3194,1,1,8,5000,12133.294,22839.141,15892.313,5000,5000,5000,5000,5000,2112.1181,0,2112.1181,92.001304
852.1,2188.3133,2188.3133,2202.6153,-2415.6781,99.455394,99.455394,50,20.374016,29.081378,144.94069,68.122123,213.06281,312.5182,1427.3053,13629.762,0.58236126,0.70736126,0.58236126,1.6924747,397.33097,1,1,8,5000,12132.694,22838.013,15892.776,5000,5000,5000,5000,5000,2110.7481,0,2110.7481,91.867206
852.2,2186.8019,2186.8019,2201.1105,-2414.0277,99.449074,99.449074,50,20.372004,29.07707,144.84166,68.075581,212.91724,312.36632,1427.2349,13629.089,0.58229144,0.70729144,0.58229144,1.6914019,397.34251,1,1,8,5000,12132.095,22836.885,15893.239,5000,5000,5000,5000,5000,2109.38,0,2109.38,91.730501
852.3,2185.2905,2185.2905,2199.605,-2412.3766,99.442758,99.442758,50,20.369993,29.072765,144.7426,68.02902,212.77162,312.21437,1427.1645,13628.417,0.58222167,0.70722167,0.58222167,1.6903284,397.35403,1,1,8,5000,12131.496,22835.758,15893.7,5000,5000,5000,5000,5000,2108.0138,0,2108.0138,91.591195
852.4,2183.7792,2183.7792,2198.099,-2410.7249,99.436447,99.436447,50,20.367984,29.068463,144.64349,67.982442,212.62594,312.06238,1427.0941,13627.745,0.58215194,0.70715194,0.58215194,1.6892543,397.36554,1,1,8,5000,12130.898,22834.631,15894.161,5000,5000,5000,5000,5000,2106.6497,0,2106.6497,91.44929
852.5,2182.2681,2182.2681,2196.5925,-2409.0727,99.43014,99.43014,50,20.365976,29.064164,144.54436,67.935849,212.48021,311.91035,1427.0238,13627.073,0.58208226,0.70708226,0.58208226,1.6881798,397.37703,1,1,8,5000,12130.3,22833.506,15894.622,5000,5000,5000,5000,5000,2105.2877,0,2105.2877,91.30479
852.6,2180.7573,2180.7573,2195.0855,-2407.42,99.423837,99.423837,50,20.363969,29.059868,144.4452,67.889244,212.33444,311.75828,1426.9535,13626.402,0.58201262,0.70701262,0.58201262,1.6871047,397.3885,1,1,8,5000,12129.702,22832.381,15895.081,5000,5000,5000,5000,5000,2103.9278,0,2103.9278,91.1577
852.7,2179.2468,2179.2468,2193.5783,-2405.7669,99.417539,99.417539,50,20.361964,29.055576,144.34602,67.842628,212.18864,311.60618,1426.8833,13625.732,0.58194304,0.70694304,0.58194304,1.6860292,397.39995,1,1,8,5000,12129.105,22831.256,15895.54,5000,5000,5000,5000,5000,2102.5703,0,2102.5703,91.008022
852.8,2177.7367,2177.7367,2192.0708,-2404.1136,99.411245,99.411245,50,20.359959,29.051286,144.24682,67.796003,212.04282,311.45406,1426.8131,13625.062,0.58187349,0.70687349,0.58187349,1.6849534,397.41138,1,1,8,5000,12128.508,22830.133,15895.998,5000,5000,5000,5000,5000,2101.215,0,2101.215,90.855762
852.9,2176.2271,2176.2271,2190.563,-2402.46,99.404956,99.404956,50,20.357957,29.046999,144.1476,67.749372,211.89697,311.30193,1426.743,13624.392,0.581804,0.706804,0.581804,1.6838772,397.42279,1,1,8,5000,12127.911,22829.01,15896.455,5000,5000,5000,5000,5000,2099.8621,0,2099.8621,90.700923
853,2174.718,2174.718,2189.0552,-2400.8063,99.398671,99.398671,50,20.355955,29.042716,144.04838,67.702738,211.75112,311.14979,1426.6729,13623.722,0.58173455,0.70673455,0.58173455,1.6828008,397.43418,1,1,8,5000,12127.315,22827.888,15896.912,5000,5000,5000,5000,5000,2098.5117,0,2098.5117,90.543509
853.1,2173.2095,2173.2095,2187.5473,-2399.1525,99.39239,99.39239,50,20.353955,29.038435,143.94915,67.656101,211.60525,310.99764,1426.6028,13623.053,0.58166514,0.70666514,0.58166514,1.6817242,397.44555,1,1,8,5000,12126.719,22826.766,15897.367,5000,5000,5000,5000,5000,2097.1637,0,2097.1637,90.383527
853.2,2171.7017,2171.7017,2186.0394,-2397.4987,99.386114,99.386114,50,20.351956,29.034158,143.84992,67.609465,211.45939,310.8455,1426.5328,13622.385,0.58159579,0.70659579,0.58159579,1.6806475,397.4569,1,1,8,5000,12126.124,22825.645,15897.822,5000,5000,5000,5000,5000,2095.8184,0,2095.8184,90.220979
853.3,2170.1946,2170.1946,2184.5315,-2395.8451,99.379842,99.379842,50,20.349959,29.029884,143.7507,67.562831,211.31353,310.69338,1426.4628,13621.717,0.58152647,0.70652647,0.58152647,1.6795706,397.46823,1,1,8,5000,12125.529,22824.525,15898.276,5000,5000,5000,5000,5000,2094.4757,0,2094.4757,90.055872
853.4,2168.6884,2168.6884,2183.0239,-2394.1915,99.373575,99.373575,50,20.347962,29.025612,143.65149,67.516202,211.16769,310.54127,1426.3929,13621.049,0.58145721,0.70645721,0.58145721,1.6784937,397.47954,1,1,8,5000,12124.934,22823.405,15898.729,5000,5000,5000,5000,5000,2093.1356,0,2093.1356,89.888209
853.5,2167.183,2167.183,2181.5164,-2392.5383,99.367312,99.367312,50,20.345968,29.021344,143.5523,67.469579,211.02188,310.38919,1426.323,13620.382,0.58138799,0.70638799,0.58138799,1.6774168,397.49083,1,1,8,5000,12124.34,22822.287,15899.182,5000,5000,5000,5000,5000,2091.7984,0,2091.7984,89.717996
853.6,2165.6786,2165.6786,2180.0092,-2390.8853,99.361053,99.361053,50,20.343974,29.017079,143.45312,67.422966,210.87609,310.23714,1426.2532,13619.715,0.58131881,0.70631881,0.58131881,1.67634,397.50209,1,1,8,5000,12123.746,22821.169,15899.633,5000,5000,5000,5000,5000,2090.464,0,2090.464,89.545238
853.7,2164.1753,2164.1753,2178.5024,-2389.2328,99.354799,99.354799,50,20.341982,29.012817,143.35397,67.376364,210.73033,310.08513,1426.1834,13619.048,0.58124969,0.70624969,0.58124969,1.6752633,397.51333,1,1,8,5000,12123.152,22820.051,15900.084,5000,5000,5000,5000,5000,2089.1325,0,2089.1325,89.369941
853.8,2162.673,2162.673,2176.9961,-2387.5807,99.348549,99.348549,50,20.339991,29.008558,143.25484,67.329775,210.58462,309.93317,1426.1137,13618.382,0.58118061,0.70618061,0.58118061,1.6741868,397.52455,1,1,8,5000,12122.559,22818.934,15900.533,5000,5000,5000,5000,5000,2087.804,0,2087.804,89.19211
853.9,2161.1719,2161.1719,2175.4902,-2385.9292,99.342303,99.342303,50,20.338001,29.004301,143.15575,67.283202,210.43895,309.78125,1426.0439,13617.717,0.58111157,0.70611157,0.58111157,1.6731105,397.53575,1,1,8,5000,12121.966,22817.818,15900.982,5000,5000,5000,5000,5000,2086.4785,0,2086.4785,89.01175
854,2159.6721,2159.6721,2173.9849,-2384.2783,99.336062,99.336062,50,20.336013,29.000048,143.0567,67.236647,210.29334,309.6294,1425.9743,13617.051,0.58104258,0.70604258,0.58104258,1.6720345,397.54692,1,1,8,5000,12121.374,22816.703,15901.43,5000,5000,5000,5000,5000,2085.156,0,2085.156,88.828867
854.1,2158.1736,2158.1736,2172.4803,-2382.6281,99.329825,99.329825,50,20.334026,28.995798,142.95768,67.190111,210.14779,309.47762,1425.9047,13616.386,0.58097364,0.70597364,0.58097364,1.6709589,397.55807,1,1,8,5000,12120.781,22815.588,15901.877,5000,5000,5000,5000,5000,2083.8368,0,2083.8368,88.643467
854.2,2156.6764,2156.6764,2170.9763,-2380.9786,99.323592,99.323592,50,20.332041,28.991552,142.85872,67.143598,210.00232,309.32591,1425.8351,13615.722,0.58090474,0.70590474,0.58090474,1.6698836,397.56919,1,1,8,5000,12120.19,22814.474,15902.323,5000,5000,5000,5000,5000,2082.5208,0,2082.5208,88.455556
854.3,2155.1807,2155.1807,2169.4732,-2379.3301,99.317364,99.317364,50,20.330057,28.987308,142.75981,67.097109,209.85691,309.17428,1425.7655,13615.058,0.58083589,0.70583589,0.58083589,1.6688088,397.58029,1,1,8,5000,12119.598,22813.361,15902.768,5000,5000,5000,5000,5000,2081.208,0,2081.208,88.26514
854.4,2153.6865,2153.6865,2167.9709,-2377.6825,99.31114,99.31114,50,20.328074,28.983067,142.66095,67.050646,209.71159,309.02273,1425.696,13614.394,0.58076708,0.70576708,0.58076708,1.6677345,397.59137,1,1,8,5000,12119.007,22812.249,15903.212,5000,5000,5000,5000,5000,2079.8987,0,2079.8987,88.072225
854.5,2152.194,2152.194,2166.4695,-2376.0359,99.304921,99.304921,50,20.326092,28.978829,142.56215,67.004212,209.56636,308.87128,1425.6266,13613.731,0.58069832,0.70569832,0.58069832,1.6666607,397.60242,1,1,8,5000,12118.416,22811.137,15903.655,5000,5000,5000,5000,5000,2078.5927,0,2078.5927,87.876818
854.6,2150.703,2150.703,2164.9691,-2374.3904,99.298706,99.298706,50,20.324112,28.974594,142.46342,66.957808,209.42123,308.71994,1425.5572,13613.068,0.58062961,0.70562961,0.58062961,1.6655876,397.61344,1,1,8,5000,12117.826,22810.025,15904.097,5000,5000,5000,5000,5000,2077.2902,0,2077.2902,87.678925
854.7,2149.2138,2149.2138,2163.4698,-2372.746,99.292495,99.292495,50,20.322133,28.970362,142.36476,66.911438,209.2762,308.56869,1425.4878,13612.406,0.58056094,0.70556094,0.58056094,1.6645151,397.62444,1,1,8,5000,12117.236,22808.915,15904.538,5000,5000,5000,5000,5000,2075.9913,0,2075.9913,87.478552
854.8,2147.7264,2147.7264,2161.9716,-2371.1029,99.286289,99.286289,50,20.320155,28.966134,142.26617,66.865102,209.13128,308.41757,1425.4185,13611.744,0.58049232,0.70549232,0.58049232,1.6634433,397.63542,1,1,8,5000,12116.646,22807.805,15904.978,5000,5000,5000,5000,5000,2074.6959,0,2074.6959,87.275707
854.9,2146.2409,2146.2409,2160.4747,-2369.4611,99.280087,99.280087,50,20.318179,28.961908,142.16767,66.818804,208.98647,308.26656,1425.3492,13611.082,0.58042375,0.70542375,0.58042375,1.6623724,397.64637,1,1,8,5000,12116.057,22806.696,15905.417,5000,5000,5000,5000,5000,2073.4043,0,2073.4043,87.070396
855,2144.7573,2144.7573,2158.979,-2367.8207,99.273889,99.273889,50,20.316204,28.957685,142.06924,66.772545,208.84179,308.11568,1425.28,13610.421,0.58035521,0.70535521,0.58035521,1.6613022,397.65729,1,1,8,5000,12115.468,22805.587,15905.855,5000,5000,5000,5000,5000,2072.1163,0,2072.1163,86.862626
855.1,2143.2758,2143.2758,2157.4846,-2366.1818,99.267696,99.267696,50,20.31423,28.953466,141.97091,66.726328,208.69724,307.96493,1425.2108,13609.76,0.58028673,0.70528673,0.58028673,1.6602329,397.66818,1,1,8,5000,12114.88,22804.48,15906.292,5000,5000,5000,5000,5000,2070.8322,0,2070.8322,86.652405
855.2,2141.7963,2141.7963,2155.9917,-2364.5445,99.261507,99.261507,50,20.312258,28.949249,141.87267,66.680154,208.55282,307.81433,1425.1416,13609.1,0.58021829,0.70521829,0.58021829,1.6591646,397.67905,1,1,8,5000,12114.292,22803.373,15906.727,5000,5000,5000,5000,5000,2069.5519,0,2069.5519,86.439739
855.3,2140.3189,2140.3189,2154.5002,-2362.9088,99.255322,99.255322,50,20.310287,28.945035,141.77453,66.634027,208.40855,307.66387,1425.0725,13608.44,0.5801499,0.7051499,0.5801499,1.6580972,397.68989,1,1,8,5000,12113.704,22802.266,15907.162,5000,5000,5000,5000,5000,2068.2756,0,2068.2756,86.224636
855.4,2138.8438,2138.8438,2153.0103,-2361.2747,99.249142,99.249142,50,20.308317,28.940825,141.67648,66.587947,208.26443,307.51357,1425.0035,13607.781,0.58008155,0.70508155,0.58008155,1.6570309,397.70071,1,1,8,5000,12113.116,22801.16,15907.596,5000,5000,5000,5000,5000,2067.0032,0,2067.0032,86.007103
855.5,2137.3709,2137.3709,2151.522,-2359.6425,99.242966,99.242966,50,20.306349,28.936617,141.57855,66.541918,208.12047,307.36343,1424.9344,13607.122,0.58001325,0.70501325,0.58001325,1.6559656,397.71149,1,1,8,5000,12112.529,22800.055,15908.028,5000,5000,5000,5000,5000,2065.7349,0,2065.7349,85.787148
855.6,2135.9004,2135.9004,2150.0354,-2358.0121,99.236794,99.236794,50,20.304382,28.932412,141.48073,66.495941,207.97667,307.21346,1424.8655,13606.463,0.57994499,0.70494499,0.57994499,1.6549016,397.72225,1,1,8,5000,12111.943,22798.951,15908.46,5000,5000,5000,5000,5000,2064.4706,0,2064.4706,85.564778
855.7,2134.4324,2134.4324,2148.5506,-2356.3836,99.230627,99.230627,50,20.302416,28.928211,141.38302,66.450018,207.83304,307.06366,1424.7965,13605.805,0.57987678,0.70487678,0.57987678,1.6538387,397.73298,1,1,8,5000,12111.356,22797.847,15908.89,5000,5000,5000,5000,5000,2063.2106,0,2063.2106,85.340003
855.8,2132.9668,2132.9668,2147.0676,-2354.7572,99.224463,99.224463,50,20.300451,28.924012,141.28543,66.404152,207.68958,306.91405,1424.7276,13605.147,0.57980861,0.70480861,0.57980861,1.6527771,397.74368,1,1,8,5000,12110.77,22796.744,15909.319,5000,5000,5000,5000,5000,2061.9548,0,2061.9548,85.112828
855.9,2131.5038,2131.5038,2145.5865,-2353.1328,99.218305,99.218305,50,20.298488,28.919817,141.18797,66.358345,207.54631,306.76462,1424.6588,13604.489,0.57974049,0.70474049,0.57974049,1.6517168,397.75435,1,1,8,5000,12110.185,22795.642,15909.747,5000,5000,5000,5000,5000,2060.7032,0,2060.7032,84.883263
856,2130.0434,2130.0434,2144.1074,-2351.5106,99.21215,99.21215,50,20.296526,28.915624,141.09064,66.312599,207.40324,306.61539,1424.59,13603.832,0.57967242,0.70467242,0.57967242,1.6506579,397.76506,1,1,8,5000,12109.6,22794.54,15910.174,5000,5000,5000,5000,5000,2058.9204,0,2058.9204,85.186996
856.1,2128.5722,2128.5722,2142.629,-2349.8892,99.206,99.206,50,20.294566,28.911434,140.99335,66.266876,207.26023,306.46623,1424.5212,13603.175,0.57960439,0.70460439,0.57960439,1.6495994,397.77594,1,1,8,5000,12109.015,22793.439,15910.602,5000,5000,5000,5000,5000,2055.9991,0,2055.9991,86.629883
856.2,2127.0615,2127.0615,2141.1476,-2348.2645,99.199854,99.199854,50,20.292606,28.907248,140.89587,66.221059,207.11693,306.31678,1424.4525,13602.519,0.5795364,0.7045364,0.5795364,1.6485383,397.78715,1,1,8,5000,12108.43,22792.339,15911.038,5000,5000,5000,5000,5000,2051.9679,0,2051.9679,89.179677
856.3,2125.4834,2125.4834,2139.6569,-2346.6297,99.193712,99.193712,50,20.290648,28.903064,140.79778,66.174956,206.97274,306.16645,1424.3838,13601.863,0.57946846,0.70446846,0.57946846,1.6474701,397.79882,1,1,8,5000,12107.846,22791.239,15911.486,5000,5000,5000,5000,5000,2046.856,0,2046.856,92.800897
856.4,2123.8109,2123.8109,2138.149,-2344.9758,99.187575,99.187575,50,20.288692,28.898883,140.69855,66.128319,206.82687,306.01444,1424.3151,13601.208,0.57940057,0.70440057,0.57940057,1.6463883,397.81107,1,1,8,5000,12107.262,22790.141,15911.953,5000,5000,5000,5000,5000,2040.6929,0,2040.6929,97.456073
856.5,2122.0177,2122.0177,2136.6139,-2343.2923,99.181442,99.181442,50,20.286736,28.894706,140.59754,66.080842,206.67838,305.85982,1424.2466,13600.553,0.57933272,0.70433272,0.57933272,1.6452855,397.82403,1,1,8,5000,12106.679,22789.042,15912.443,5000,5000,5000,5000,5000,2033.5079,0,2033.5079,103.10602
856.6,2120.0787,2120.0787,2135.0404,-2341.5665,99.175314,99.175314,50,20.284782,28.890531,140.49399,66.032176,206.52617,305.70148,1424.178,13599.898,0.57926492,0.70426492,0.57926492,1.644153,397.83782,1,1,8,5000,12106.096,22787.945,15912.961,5000,5000,5000,5000,5000,2025.3303,0,2025.3303,109.71007
856.7,2117.9697,2117.9697,2133.4159,-2339.7849,99.16919,99.16919,50,20.28283,28.88636,140.38709,65.981934,206.36903,305.53822,1424.1095,13599.244,0.57919717,0.70419717,0.57919717,1.642981,397.85255,1,1,8,5000,12105.513,22786.848,15913.513,5000,5000,5000,5000,5000,2016.1895,0,2016.1895,117.22636
856.8,2115.6674,2115.6674,2131.7269,-2337.9325,99.16307,99.16307,50,20.280879,28.882192,140.27595,65.929697,206.20565,305.36872,1424.041,13598.59,0.57912948,0.70412948,0.57912948,1.6417592,397.86833,1,1,8,5000,12104.931,22785.752,15914.102,5000,5000,5000,5000,5000,2006.1149,0,2006.1149,125.61199
856.9,2113.1497,2113.1497,2129.959,-2335.9937,99.156956,99.156956,50,20.278929,28.878027,140.15962,65.875021,206.03464,305.1916,1423.9726,13597.937,0.57906183,0.70406183,0.57906183,1.6404765,397.88528,1,1,8,5000,12104.349,22784.657,15914.733,5000,5000,5000,5000,5000,1995.1358,0,1995.1358,134.82324
857,2110.3955,2110.3955,2128.0973,-2333.9519,99.150847,99.150847,50,20.276981,28.873866,140.03711,65.817442,205.85455,305.0054,1423.9043,13597.284,0.57899425,0.70399425,0.57899425,1.6391213,397.90347,1,1,8,5000,12103.767,22783.562,15915.411,5000,5000,5000,5000,5000,1983.2815,0,1983.2815,144.81577
857.1,2107.3849,2107.3849,2126.1263,-2331.7902,99.144743,99.144743,50,20.275034,28.869708,139.90741,65.756482,205.66389,304.80863,1423.836,13596.632,0.57892672,0.70392672,0.57892672,1.6376817,397.92302,1,1,8,5000,12103.186,22782.469,15916.139,5000,5000,5000,5000,5000,1970.5815,0,1970.5815,155.54473
857.2,2104.099,2104.099,2124.0301,-2329.4912,99.138644,99.138644,50,20.27309,28.865555,139.76947,65.691652,205.46113,304.59977,1423.7678,13595.981,0.57885926,0.70385926,0.57885926,1.6361455,397.944,1,1,8,5000,12102.606,22781.376,15916.921,5000,5000,5000,5000,5000,1957.0651,0,1957.0651,166.96498
857.3,2100.52,2100.52,2121.7928,-2327.0375,99.132552,99.132552,50,20.271147,28.861405,139.62225,65.622458,205.24471,304.37726,1423.6996,13595.33,0.57879187,0.70379187,0.57879187,1.6345004,397.96649,1,1,8,5000,12102.026,22780.284,15917.76,5000,5000,5000,5000,5000,1942.7616,0,1942.7616,179.03119
857.4,2096.6313,2096.6313,2119.3984,-2324.4115,99.126466,99.126466,50,20.269206,28.85726,139.46469,65.548403,205.01309,304.13956,1423.6315,13594.68,0.57872455,0.70372455,0.57872455,1.6327339,397.99058,1,1,8,5000,12101.447,22779.194,15918.66,5000,5000,5000,5000,5000,1927.7004,0,1927.7004,191.69795
857.5,2092.4173,2092.4173,2116.8308,-2321.5955,99.120387,99.120387,50,20.267267,28.85312,139.29573,65.468994,204.76472,303.88511,1423.5635,13594.03,0.5786573,0.7036573,0.5786573,1.6308338,398.01632,1,1,8,5000,12100.868,22778.104,15919.623,5000,5000,5000,5000,5000,1911.9109,0,1911.9109,204.91991
857.6,2087.8637,2087.8637,2114.0742,-2318.5723,99.114315,99.114315,50,20.26533,28.848985,139.11434,65.383739,204.49808,303.61239,1423.4956,13593.381,0.57859015,0.70359015,0.57859015,1.6287879,398.04379,1,1,8,5000,12100.29,22777.016,15920.653,5000,5000,5000,5000,5000,1895.4223,0,1895.4223,218.65188
857.7,2082.9573,2082.9573,2111.113,-2315.3247,99.108251,99.108251,50,20.263396,28.844855,138.91948,65.292156,204.21164,303.31989,1423.4277,13592.733,0.57852308,0.70352308,0.57852308,1.626584,398.07304,1,1,8,5000,12099.712,22775.929,15921.751,5000,5000,5000,5000,5000,1878.2641,0,1878.2641,232.8489
857.8,2077.6857,2077.6857,2107.932,-2311.8359,99.102195,99.102195,50,20.261465,28.84073,138.71016,65.193774,203.90393,303.00613,1423.36,13592.086,0.57845611,0.70345611,0.57845611,1.6242103,398.10412,1,1,8,5000,12099.136,22774.843,15922.921,5000,5000,5000,5000,5000,1860.4657,0,1860.4657,247.46635
857.9,2072.0381,2072.0381,2104.5163,-2308.0898,99.096148,99.096148,50,20.259536,28.836612,138.48539,65.088132,203.57352,302.66967,1423.2923,13591.44,0.57838924,0.70338924,0.57838924,1.6216555,398.13708,1,1,8,5000,12098.56,22773.759,15924.165,5000,5000,5000,5000,5000,1842.0562,0,1842.0562,262.46002
858,2066.0045,2066.0045,2100.8514,-2304.0704,99.090111,99.090111,50,20.25761,28.832501,138.24422,64.974785,203.21901,302.30912,1423.2248,13590.795,0.57832249,0.70332249,0.57832249,1.6189083,398.17196,1,1,8,5000,12097.985,22772.677,15925.483,5000,5000,5000,5000,5000,1823.0652,0,1823.0652,277.78616
858.1,2059.5761,2059.5761,2096.9235,-2299.7626,99.084084,99.084084,50,20.255688,28.828396,137.98575,64.853305,202.83906,301.92314,1423.1574,13590.152,0.57825585,0.70325585,0.57825585,1.615958,398.20881,1,1,8,5000,12097.411,22771.596,15926.879,5000,5000,5000,5000,5000,1803.522,0,1803.522,293.40154
858.2,2052.7451,2052.7451,2092.7194,-2295.1518,99.078068,99.078068,50,20.253769,28.8243,137.70911,64.72328,202.43239,301.51045,1423.0901,13589.509,0.57818935,0.70318935,0.57818935,1.6127945,398.24764,1,1,8,5000,12096.838,22770.518,15928.352,5000,5000,5000,5000,5000,1783.4559,0,1783.4559,309.26352
858.3,2045.5048,2045.5048,2088.2263,-2290.2241,99.072064,99.072064,50,20.251853,28.820211,137.41345,64.584319,201.99776,301.06983,1423.0229,13588.868,0.57812298,0.70312298,0.57812298,1.6094078,398.28848,1,1,8,5000,12096.266,22769.441,15929.905,5000,5000,5000,5000,5000,1762.8962,0,1762.8962,325.33011
858.4,2037.8496,2037.8496,2083.4323,-2284.9664,99.066072,99.066072,50,20.249942,28.816131,137.09798,64.436052,201.53404,300.60011,1422.9559,13588.228,0.57805675,0.70305675,0.57805675,1.6057886,398.33135,1,1,8,5000,12095.695,22768.366,15931.539,5000,5000,5000,5000,5000,1741.8724,0,1741.8724,341.55996
858.5,2029.775,2029.775,2078.3262,-2279.3663,99.060094,99.060094,50,20.248034,28.81206,136.76198,64.278129,201.04011,300.1002,1422.889,13587.589,0.57799069,0.70299069,0.57799069,1.6019284,398.37628,1,1,8,5000,12095.125,22767.294,15933.254,5000,5000,5000,5000,5000,1720.4137,0,1720.4137,357.91244
858.6,2021.2773,2021.2773,2072.8973,-2273.4122,99.05413,99.05413,50,20.246132,28.807999,136.40473,64.110225,200.51496,299.56909,1422.8223,13586.952,0.57792478,0.70292478,0.57792478,1.5978188,398.42326,1,1,8,5000,12094.557,22766.224,15935.051,5000,5000,5000,5000,5000,1698.5496,0,1698.5496,374.34765
858.7,2012.3541,2012.3541,2067.1358,-2267.0935,99.048182,99.048182,50,20.244234,28.803948,136.02561,63.932036,199.95764,299.00582,1422.7558,13586.317,0.57785906,0.70285906,0.57785906,1.5934523,398.4723,1,1,8,5000,12093.99,22765.157,15936.93,5000,5000,5000,5000,5000,1676.3094,0,1676.3094,390.82645
858.8,2003.0037,2003.0037,2061.0328,-2260.4001,99.042249,99.042249,50,20.242341,28.799908,135.62401,63.743283,199.36729,298.40954,1422.6895,13585.684,0.57779352,0.70279352,0.57779352,1.5888219,398.52341,1,1,8,5000,12093.424,22764.093,15938.892,5000,5000,5000,5000,5000,1653.7224,0,1653.7224,407.31048
858.9,1993.2255,1993.2255,2054.5801,-2253.3232,99.036333,99.036333,50,20.240453,28.79588,135.19939,63.543715,198.74311,297.77944,1422.6233,13585.052,0.57772817,0.70272817,0.57772817,1.5839212,398.57657,1,1,8,5000,12092.861,22763.032,15940.936,5000,5000,5000,5000,5000,1630.8179,0,1630.8179,423.7622
859,1983.0199,1983.0199,2047.7703,-2245.8546,99.030435,99.030435,50,20.238571,28.791864,134.75128,63.333101,198.08438,297.11481,1422.5574,13584.423,0.57766304,0.70266304,0.57766304,1.5787445,398.63178,1,1,8,5000,12092.298,22761.973,15943.063,5000,5000,5000,5000,5000,1607.6254,0,1607.6254,440.14485
859.1,1972.3882,1972.3882,2040.5967,-2237.9872,99.024556,99.024556,50,20.236696,28.787861,134.27923,63.111238,197.39047,296.41503,1422.4917,13583.795,0.57759812,0.70259812,0.57759812,1.5732867,398.68903,1,1,8,5000,12091.738,22760.918,15945.271,5000,5000,5000,5000,5000,1584.1742,0,1584.1742,456.42253
859.2,1961.3326,1961.3326,2033.0537,-2229.7146,99.018697,99.018697,50,20.234826,28.783872,133.78287,62.87795,196.66082,295.67952,1422.4262,13583.17,0.57753343,0.70253343,0.57753343,1.5675432,398.74829,1,1,8,5000,12091.179,22759.867,15947.561,5000,5000,5000,5000,5000,1560.4936,0,1560.4936,472.56015
859.3,1949.8562,1949.8562,2025.1364,-2221.0314,99.012859,99.012859,50,20.232963,28.779897,133.26188,62.633086,195.89497,294.90783,1422.361,13582.547,0.57746899,0.70246899,0.57746899,1.5615104,398.80954,1,1,8,5000,12090.623,22758.819,15949.931,5000,5000,5000,5000,5000,1536.613,0,1536.613,488.52347
859.4,1937.9628,1937.9628,2016.8408,-2211.9333,99.007043,99.007043,50,20.231107,28.775937,132.716,62.376519,195.09252,294.09956,1422.296,13581.926,0.5774048,0.7024048,0.5774048,1.555185,398.87276,1,1,8,5000,12090.068,22757.775,15952.382,5000,5000,5000,5000,5000,1512.5617,0,1512.5617,504.2791
859.5,1925.6574,1925.6574,2008.1635,-2202.4167,99.00125,99.00125,50,20.229258,28.771992,132.145,62.10815,194.25315,293.2544,1422.2312,13581.308,0.57734087,0.70234087,0.57734087,1.5485644,398.93791,1,1,8,5000,12089.516,22756.735,15954.91,5000,5000,5000,5000,5000,1488.3691,0,1488.3691,519.79446
859.6,1912.9455,1912.9455,1999.1023,-2192.479,98.995481,98.995481,50,20.227417,28.768064,131.54874,61.827907,193.37665,292.37213,1422.1668,13580.692,0.57727722,0.70227722,0.57727722,1.5416469,399.00496,1,1,8,5000,12088.966,22755.7,15957.516,5000,5000,5000,5000,5000,1464.0645,0,1464.0645,535.03786
859.7,1899.8336,1899.8336,1989.6557,-2182.1185,98.989737,98.989737,50,20.225584,28.764154,130.92711,61.535742,192.46285,291.45259,1422.1026,13580.08,0.57721385,0.70221385,0.57721385,1.5344311,399.07388,1,1,8,5000,12088.418,22754.669,15960.199,5000,5000,5000,5000,5000,1439.6773,0,1439.6773,549.9784
