time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
859.8,1886.3288,1886.3288,1979.8228,-2171.3345,98.98402,98.98402,50,20.223759,28.760261,130.28007,61.231633,191.5117,290.49572,1422.0388,13579.47,0.57715079,0.70215079,0.57715079,1.5269165,399.14461,1,1,8,5000,12087.872,22753.642,15962.955,5000,5000,5000,5000,5000,1415.2368,0,1415.2368,564.58605
859.9,1872.4393,1872.4393,1969.6039,-2160.1271,98.978329,98.978329,50,20.221943,28.756387,129.60763,60.915585,190.52321,289.50154,1421.9752,13578.863,0.57708803,0.70208803,0.57708803,1.5191032,399.21711,1,1,8,5000,12087.33,22752.62,15965.784,5000,5000,5000,5000,5000,1390.7723,0,1390.7723,578.83158
860,1858.1737,1858.1737,1958.9999,-2148.4974,98.972667,98.972667,50,20.220135,28.752532,128.90984,60.587627,189.49747,288.47014,1421.912,13578.259,0.5770256,0.7020256,0.5770256,1.5109918,399.29133,1,1,8,5000,12086.789,22751.604,15968.684,5000,5000,5000,5000,5000,1366.3133,0,1366.3133,592.6866
860.1,1843.5414,1843.5414,1948.0126,-2136.4472,98.967034,98.967034,50,20.218337,28.748697,128.18683,60.247812,188.43465,287.40168,1421.8491,13577.659,0.57696351,0.70196351,0.57696351,1.5025837,399.36723,1,1,8,5000,12086.252,22750.592,15971.653,5000,5000,5000,5000,5000,1341.8891,0,1341.8891,606.12352
860.2,1828.5527,1828.5527,1936.6445,-2123.9795,98.961432,98.961432,50,20.216549,28.744882,127.43877,59.896221,187.33499,286.29642,1421.7866,13577.062,0.57690176,0.70190176,0.57690176,1.4938807,399.44473,1,1,8,5000,12085.717,22749.586,15974.689,5000,5000,5000,5000,5000,1317.5289,0,1317.5289,619.11555
860.3,1813.2184,1813.2184,1924.8989,-2111.0978,98.95586,98.95586,50,20.214771,28.74109,126.66587,59.532957,186.19882,285.15468,1421.7244,13576.468,0.57684037,0.70184037,0.57684037,1.4848854,399.52379,1,1,8,5000,12085.186,22748.585,15977.789,5000,5000,5000,5000,5000,1293.2623,0,1293.2623,631.63669
860.4,1797.55,1797.55,1912.7801,-2097.8066,98.950322,98.950322,50,20.213003,28.737319,125.8684,59.158147,185.02655,283.97687,1421.6626,13575.878,0.57677935,0.70177935,0.57677935,1.4756009,399.60433,1,1,8,5000,12084.657,22747.59,15980.951,5000,5000,5000,5000,5000,1269.1184,0,1269.1184,643.66171
860.5,1781.5596,1781.5596,1900.2928,-2084.1114,98.944817,98.944817,50,20.211245,28.733571,125.04669,58.771943,183.81863,282.76345,1421.6012,13575.291,0.57671871,0.70171871,0.57671871,1.466031,399.6863,1,1,8,5000,12084.132,22746.601,15984.173,5000,5000,5000,5000,5000,1245.1266,0,1245.1266,655.16616
860.6,1765.26,1765.26,1887.4427,-2070.0184,98.939346,98.939346,50,20.209499,28.729847,124.2011,58.374518,182.57562,281.51496,1421.5401,13574.708,0.57665846,0.70165846,0.57665846,1.45618,399.76962,1,1,8,5000,12083.61,22745.619,15987.452,5000,5000,5000,5000,5000,1221.3164,0,1221.3164,666.12633
860.7,1748.6646,1748.6646,1874.2363,-2055.5344,98.933911,98.933911,50,20.207764,28.726147,123.33206,57.96607,181.29813,280.23204,1421.4795,13574.129,0.57659861,0.70159861,0.57659861,1.4460528,399.85423,1,1,8,5000,12083.091,22744.642,15990.785,5000,5000,5000,5000,5000,1197.717,0,1197.717,676.51925
860.8,1731.7874,1731.7874,1860.6805,-2040.6673,98.928512,98.928512,50,20.20604,28.722472,122.44004,57.546818,179.98686,278.91537,1421.4193,13573.555,0.57653918,0.70153918,0.57653918,1.4356547,399.94004,1,1,8,5000,12082.576,22743.672,15994.169,5000,5000,5000,5000,5000,1174.3578,0,1174.3578,686.32267
860.9,1714.6429,1714.6429,1846.7831,-2025.4257,98.923151,98.923151,50,20.204328,28.718822,121.52554,57.117004,178.64255,277.5657,1421.3595,13572.984,0.57648017,0.70148017,0.57648017,1.4249918,400.02698,1,1,8,5000,12082.064,22742.709,15997.602,5000,5000,5000,5000,5000,1151.2681,0,1151.2681,695.51506
861,1697.2462,1697.2462,1832.5528,-2009.8188,98.917828,98.917828,50,20.202629,28.715199,120.58913,56.676891,177.26602,276.18385,1421.3002,13572.417,0.5764216,0.7014216,0.5764216,1.4140706,400.11498,1,1,8,5000,12081.556,22741.752,16001.079,5000,5000,5000,5000,5000,1128.4773,0,1128.4773,704.07557
861.1,1679.613,1679.613,1817.9987,-1993.8568,98.912544,98.912544,50,20.200942,28.711602,119.63141,56.226763,175.85817,274.77072,1421.2413,13571.854,0.57636346,0.70136346,0.57636346,1.4028982,400.20394,1,1,8,5000,12081.052,22740.803,16004.599,5000,5000,5000,5000,5000,1106.0146,0,1106.0146,711.98403
861.2,1661.7593,1661.7593,1803.1305,-1977.5505,98.907301,98.907301,50,20.199268,28.708033,118.65303,55.766924,174.41995,273.32725,1421.1828,13571.296,0.57630578,0.70130578,0.57630578,1.3914821,400.29379,1,1,8,5000,12080.551,22739.86,16008.158,5000,5000,5000,5000,5000,1083.9096,0,1083.9096,719.22094
861.3,1643.7018,1643.7018,1787.9589,-1960.9113,98.902098,98.902098,50,20.197607,28.704492,117.65468,55.297697,172.95237,271.85447,1421.1249,13570.743,0.57624857,0.70124857,0.57624857,1.3798304,400.38443,1,1,8,5000,12080.054,22738.925,16011.751,5000,5000,5000,5000,5000,1062.1914,0,1062.1914,725.76745
861.4,1625.4577,1625.4577,1772.4948,-1943.9514,98.896938,98.896938,50,20.195959,28.700979,116.63708,54.819428,171.45651,270.35345,1421.0674,13570.194,0.57619182,0.70119182,0.57619182,1.3679516,400.47578,1,1,8,5000,12079.561,22737.998,16015.377,5000,5000,5000,5000,5000,1040.8895,0,1040.8895,731.60533
861.5,1607.0444,1607.0444,1756.7502,-1926.6837,98.89182,98.89182,50,20.194324,28.697495,115.60102,54.332479,169.9335,268.82532,1421.0103,13569.649,0.57613555,0.70113555,0.57613555,1.3558548,400.56775,1,1,8,5000,12079.073,22737.078,16019.031,5000,5000,5000,5000,5000,1020.0332,0,1020.0332,736.71697
861.6,1588.4802,1588.4802,1740.7371,-1909.1217,98.886745,98.886745,50,20.192704,28.694041,114.5473,53.837231,168.38453,267.27128,1420.9538,13569.109,0.57607978,0.70107978,0.57607978,1.3435494,400.66025,1,1,8,5000,12078.588,22736.166,16022.71,5000,5000,5000,5000,5000,999.65178,0,999.65178,741.08537
861.7,1569.7834,1569.7834,1724.4687,-1891.2796,98.881715,98.881715,50,20.191098,28.690617,113.47678,53.334085,166.81086,265.69258,1420.8978,13568.574,0.57602449,0.70102449,0.57602449,1.3310455,400.75317,1,1,8,5000,12078.107,22735.261,16026.41,5000,5000,5000,5000,5000,979.77464,0,979.77464,744.69411
861.8,1550.9729,1550.9729,1707.9584,-1873.1722,98.876729,98.876729,50,20.189505,28.687224,112.39033,52.823457,165.21379,264.09052,1420.8423,13568.044,0.57596972,0.70096972,0.57596972,1.3183534,400.84642,1,1,8,5000,12077.631,22734.365,16030.127,5000,5000,5000,5000,5000,960.43111,0,960.43111,747.52732
861.9,1532.0681,1532.0681,1691.2203,-1854.8149,98.871789,98.871789,50,20.187928,28.683861,111.2889,52.305781,163.59468,262.46647,1420.7873,13567.519,0.57591545,0.70091545,0.57591545,1.3054839,400.93991,1,1,8,5000,12077.159,22733.476,16033.857,5000,5000,5000,5000,5000,941.65053,0,941.65053,749.56973
862,1513.0886,1513.0886,1674.2688,-1836.2237,98.866895,98.866895,50,20.186365,28.68053,110.17342,51.781509,161.95493,260.82183,1420.7328,13566.999,0.57586169,0.70086169,0.57586169,1.2924483,401.03353,1,1,8,5000,12076.692,22732.596,16037.596,5000,5000,5000,5000,5000,923.46223,0,923.46223,750.80655
862.1,1494.0546,1494.0546,1657.1191,-1817.4152,98.862048,98.862048,50,20.184817,28.677231,109.04491,51.251107,160.29602,259.15806,1420.6788,13566.484,0.57580846,0.70080846,0.57580846,1.2792583,401.12718,1,1,8,5000,12076.229,22731.725,16041.341,5000,5000,5000,5000,5000,905.89557,0,905.89557,751.22357
862.2,1474.9864,1474.9864,1639.7869,-1798.4064,98.857248,98.857248,50,20.183284,28.673964,107.90438,50.715059,158.61944,257.47669,1420.6254,13565.974,0.57575576,0.70075576,0.57575576,1.2659258,401.22076,1,1,8,5000,12075.77,22730.861,16045.087,5000,5000,5000,5000,5000,888.97987,0,888.97987,750.80704
862.3,1455.9049,1455.9049,1622.2882,-1779.215,98.852496,98.852496,50,20.181766,28.67073,106.7529,50.173863,156.92676,255.77926,1420.5725,13565.469,0.57570359,0.70070359,0.57570359,1.2524633,401.31415,1,1,8,5000,12075.316,22730.007,16048.83,5000,5000,5000,5000,5000,872.74449,0,872.74449,749.54374
862.4,1436.8313,1436.8313,1604.6397,-1759.8593,98.847792,98.847792,50,20.180263,28.667528,105.59156,49.628031,155.21959,254.06738,1420.5202,13564.969,0.57565196,0.70065196,0.57565196,1.2388837,401.40726,1,1,8,5000,12074.867,22729.161,16052.566,5000,5000,5000,5000,5000,857.21875,0,857.21875,747.42092
862.5,1417.7869,1417.7869,1586.8583,-1740.3578,98.843136,98.843136,50,20.178777,28.66436,104.42147,49.078091,153.49956,252.3427,1420.4684,13564.474,0.57560087,0.70060087,0.57560087,1.2252,401.49998,1,1,8,5000,12074.422,22728.323,16056.291,5000,5000,5000,5000,5000,842.43199,0,842.43199,744.42629
862.6,1398.7937,1398.7937,1568.9616,-1720.73,98.83853,98.83853,50,20.177305,28.661225,103.2438,48.524585,151.76838,250.60691,1420.4172,13563.985,0.57555033,0.70055033,0.57555033,1.2114258,401.59219,1,1,8,5000,12073.982,22727.495,16059.999,5000,5000,5000,5000,5000,828.41356,0,828.41356,740.54801
862.7,1379.8736,1379.8736,1550.9675,-1700.9953,98.833973,98.833973,50,20.17585,28.658123,102.05972,47.968066,150.02778,248.86175,1420.3665,13563.501,0.57550034,0.70050034,0.57550034,1.1975749,401.68379,1,1,8,5000,12073.546,22726.675,16063.688,5000,5000,5000,5000,5000,815.19279,0,815.19279,735.77468
862.8,1361.0491,1361.0491,1532.8943,-1681.1739,98.829465,98.829465,50,20.17441,28.655055,100.87043,47.409104,148.27954,247.109,1420.3164,13563.022,0.57545089,0.70045089,0.57545089,1.1836616,401.77466,1,1,8,5000,12073.115,22725.864,16067.352,5000,5000,5000,5000,5000,802.79902,0,802.79902,730.09533
862.9,1342.3429,1342.3429,1514.761,-1661.2864,98.825007,98.825007,50,20.172986,28.652022,99.677187,46.848278,146.52546,245.35047,1420.2668,13562.549,0.575402,0.700402,0.575402,1.1697003,401.86469,1,1,8,5000,12072.689,22725.062,16070.986,5000,5000,5000,5000,5000,791.26158,0,791.26158,723.4994
863,1323.7779,1323.7779,1496.5865,-1641.354,98.820599,98.820599,50,20.171578,28.649022,98.481238,46.286182,144.76742,243.58802,1420.2178,13562.081,0.57535366,0.70035366,0.57535366,1.1557058,401.95376,1,1,8,5000,12072.268,22724.269,16074.587,5000,5000,5000,5000,5000,780.60982,0,780.60982,715.97672
863.1,1305.3774,1305.3774,1478.3906,-1621.3979,98.816241,98.816241,50,20.170185,28.646056,97.283873,45.72342,143.00729,241.82353,1420.1693,13561.618,0.57530588,0.70030588,0.57530588,1.1416933,402.04176,1,1,8,5000,12071.851,22723.484,16078.15,5000,5000,5000,5000,5000,770.87306,0,770.87306,707.51752
863.2,1287.1648,1287.1648,1460.193,-1601.4401,98.811934,98.811934,50,20.168809,28.643124,96.086404,45.16061,141.24701,240.05895,1420.1214,13561.161,0.57525865,0.70025865,0.57525865,1.1276783,402.12857,1,1,8,5000,12071.439,22722.709,16081.67,5000,5000,5000,5000,5000,762.08065,0,762.08065,698.1124
863.3,1269.164,1269.164,1442.0142,-1581.5028,98.807676,98.807676,50,20.167449,28.640227,94.890166,44.598378,139.48854,238.29622,1420.0741,13560.709,0.57521197,0.70021197,0.57521197,1.1136762,402.21408,1,1,8,5000,12071.032,22721.943,16085.143,5000,5000,5000,5000,5000,754.26192,0,754.26192,687.75231
863.4,1251.3988,1251.3988,1423.8748,-1561.6087,98.803468,98.803468,50,20.166105,28.637363,93.696519,44.037364,137.73388,236.53735,1420.0273,13560.262,0.57516585,0.70016585,0.57516585,1.0997032,402.29815,1,1,8,5000,12070.63,22721.186,16088.563,5000,5000,5000,5000,5000,747.4462,0,747.4462,676.42857
863.5,1233.8935,1233.8935,1405.7957,-1541.7807,98.79931,98.79931,50,20.164776,28.634534,92.506843,43.478216,135.98506,234.78437,1419.9811,13559.821,0.57512028,0.70012028,0.57512028,1.0857755,402.38069,1,1,8,5000,12070.232,22720.437,16091.926,5000,5000,5000,5000,5000,741.66283,0,741.66283,664.13283
863.6,1216.6725,1216.6725,1387.7982,-1522.0423,98.795202,98.795202,50,20.163464,28.631738,91.32254,42.921594,134.24413,233.03934,1419.9355,13559.385,0.57507525,0.70007525,0.57507525,1.0719095,402.46156,1,1,8,5000,12069.84,22719.698,16095.228,5000,5000,5000,5000,5000,736.94114,0,736.94114,650.85706
863.7,1199.7605,1199.7605,1369.904,-1502.4172,98.791144,98.791144,50,20.162167,28.628977,90.145035,42.368166,132.5132,231.30435,1419.8904,13558.954,0.57503078,0.70003078,0.57503078,1.058122,402.54064,1,1,8,5000,12069.451,22718.967,16098.462,5000,5000,5000,5000,5000,733.31047,0,733.31047,636.59358
863.8,1183.1823,1183.1823,1352.1351,-1482.9295,98.787135,98.787135,50,20.160886,28.626248,88.975771,41.818612,130.79438,229.58152,1419.8458,13558.529,0.57498684,0.69998684,0.57498684,1.04443,402.61781,1,1,8,5000,12069.068,22718.246,16101.625,5000,5000,5000,5000,5000,730.80015,0,730.80015,621.33498
863.9,1166.9631,1166.9631,1334.5137,-1463.6035,98.783174,98.783174,50,20.159621,28.623553,87.816211,41.273619,129.08983,227.873,1419.8018,13558.108,0.57494344,0.69994344,0.57494344,1.0308506,402.69294,1,1,8,5000,12068.689,22717.533,16104.712,5000,5000,5000,5000,5000,729.43951,0,729.43951,605.07417
864,1151.1282,1151.1282,1317.0622,-1444.464,98.779262,98.779262,50,20.158371,28.620891,86.667838,40.733884,127.40172,226.18098,1419.7583,13557.693,0.57490057,0.69990057,0.57490057,1.0174013,402.76599,1,1,8,5000,12068.315,22716.829,16107.718,5000,5000,5000,5000,5000,728.71357,0,728.71357,588.34867
864.1,1135.6893,1135.6893,1299.8023,-1425.5345,98.775398,98.775398,50,20.157136,28.618262,85.532068,40.200072,125.73214,224.50754,1419.7154,13557.283,0.57485823,0.69985823,0.57485823,1.0040988,402.83696,1,1,8,5000,12067.946,22716.133,16110.639,5000,5000,5000,5000,5000,727.99692,0,727.99692,571.80541
864.2,1120.6425,1120.6425,1282.753,-1406.8359,98.771582,98.771582,50,20.155917,28.615665,84.410157,39.672774,124.08293,222.85451,1419.6729,13556.878,0.57481641,0.69981641,0.57481641,0.99095778,402.9059,1,1,8,5000,12067.581,22715.446,16113.479,5000,5000,5000,5000,5000,727.28865,0,727.28865,555.46437
864.3,1105.9831,1105.9831,1265.9311,-1388.3869,98.767813,98.767813,50,20.154713,28.6131,83.303211,39.152509,122.45572,221.22353,1419.631,13556.478,0.5747751,0.6997751,0.5747751,0.97799134,402.97283,1,1,8,5000,12067.22,22714.767,16116.236,5000,5000,5000,5000,5000,726.5888,0,726.5888,539.34234
864.4,1091.7061,1091.7061,1249.3514,-1370.2034,98.764089,98.764089,50,20.153523,28.610567,82.212202,38.639735,120.85194,219.61603,1419.5896,13556.083,0.57473429,0.69973429,0.57473429,0.96521088,403.03777,1,1,8,5000,12066.864,22714.097,16118.913,5000,5000,5000,5000,5000,725.89739,0,725.89739,523.45404
864.5,1077.806,1077.806,1233.0267,-1352.2995,98.760412,98.760412,50,20.152348,28.608064,81.137972,38.134847,119.27282,218.03323,1419.5488,13555.692,0.57469399,0.69969399,0.57469399,0.95262634,403.10077,1,1,8,5000,12066.512,22713.434,16121.511,5000,5000,5000,5000,5000,725.21448,0,725.21448,507.81224
864.6,1064.2771,1064.2771,1216.9681,-1334.6875,98.756779,98.756779,50,20.151187,28.605592,80.081251,37.638188,117.71944,216.47622,1419.5084,13555.306,0.57465417,0.69965417,0.57465417,0.94024631,403.16184,1,1,8,5000,12066.164,22712.78,16124.031,5000,5000,5000,5000,5000,724.54008,0,724.54008,492.42799
864.7,1051.1135,1051.1135,1201.1849,-1317.3776,98.753191,98.753191,50,20.15004,28.60315,79.042658,37.150049,116.19271,214.9459,1419.4685,13554.925,0.57461483,0.69961483,0.57461483,0.92807813,403.22103,1,1,8,5000,12065.821,22712.134,16126.474,5000,5000,5000,5000,5000,723.87423,0,723.87423,477.31069
864.8,1038.3089,1038.3089,1185.6852,-1300.3786,98.749645,98.749645,50,20.148907,28.600738,78.022717,36.670677,114.69339,213.44304,1419.429,13554.549,0.57457597,0.69957597,0.57457597,0.91612795,403.27838,1,1,8,5000,12065.482,22711.495,16128.841,5000,5000,5000,5000,5000,723.21697,0,723.21697,462.46824
864.9,1025.8568,1025.8568,1170.4755,-1283.6977,98.746143,98.746143,50,20.147788,28.598355,77.02186,36.200274,113.22213,211.96828,1419.3901,13554.177,0.57453757,0.69953757,0.57453757,0.9044009,403.3339,1,1,8,5000,12065.147,22710.865,16131.135,5000,5000,5000,5000,5000,722.56833,0,722.56833,447.9072
865,1013.7508,1013.7508,1155.5612,-1267.3406,98.742682,98.742682,50,20.146682,28.596,76.040439,35.739006,111.77944,210.52213,1419.3516,13553.809,0.57449962,0.69949962,0.57449962,0.89290114,403.38766,1,1,8,5000,12064.816,22710.241,16133.356,5000,5000,5000,5000,5000,721.92833,0,721.92833,433.63287
865.1,1001.984,1001.984,1140.9464,-1251.3121,98.739263,98.739263,50,20.145589,28.593674,75.078727,35.287002,110.36573,209.10499,1419.3135,13553.446,0.57446212,0.69946212,0.57446212,0.88163193,403.43967,1,1,8,5000,12064.488,22709.625,16135.506,5000,5000,5000,5000,5000,721.29701,0,721.29701,419.64938
865.2,990.5496,990.5496,1126.6342,-1235.6155,98.735883,98.735883,50,20.144509,28.591374,74.136932,34.844358,108.98129,207.71717,1419.2759,13553.087,0.57442505,0.69942505,0.57442505,0.87059571,403.48998,1,1,8,5000,12064.165,22709.016,16137.587,5000,5000,5000,5000,5000,720.6744,0,720.6744,405.95984
865.3,979.44077,979.44077,1112.6269,-1220.2533,98.732543,98.732543,50,20.143442,28.589102,73.215196,34.411142,107.62634,206.35888,1419.2388,13552.732,0.57438841,0.69938841,0.57438841,0.85979422,403.53862,1,1,8,5000,12063.845,22708.415,16139.599,5000,5000,5000,5000,5000,720.06053,0,720.06053,392.5664
865.4,968.6505,968.6505,1098.9258,-1205.2268,98.729242,98.729242,50,20.142386,28.586855,72.313606,33.987395,106.301,205.03024,1419.202,13552.381,0.57435219,0.69935219,0.57435219,0.84922849,403.58564,1,1,8,5000,12063.529,22707.82,16141.545,5000,5000,5000,5000,5000,719.45543,0,719.45543,379.47033
865.5,958.17179,958.17179,1085.5313,-1190.5366,98.725978,98.725978,50,20.141343,28.584634,71.432195,33.573132,105.00533,203.7313,1419.1657,13552.034,0.57431638,0.69931638,0.57431638,0.83889895,403.63106,1,1,8,5000,12063.217,22707.232,16143.425,5000,5000,5000,5000,5000,718.85913,0,718.85913,366.67212
865.6,947.99762,947.99762,1072.4432,-1176.1825,98.722751,98.722751,50,20.140312,28.582439,70.57095,33.168346,103.7393,202.46205,1419.1297,13551.691,0.57428097,0.69928097,0.57428097,0.82880548,403.67493,1,1,8,5000,12062.908,22706.651,16145.242,5000,5000,5000,5000,5000,718.27166,0,718.27166,354.17153
865.7,938.12098,938.12098,1059.6607,-1162.1636,98.71956,98.71956,50,20.139292,28.580268,69.729815,32.773013,102.50283,201.22239,1419.0942,13551.351,0.57424594,0.69924594,0.57424594,0.81894746,403.71729,1,1,8,5000,12062.603,22706.076,16146.997,5000,5000,5000,5000,5000,717.69305,0,717.69305,341.9677
865.8,928.53487,928.53487,1047.1825,-1148.4783,98.716404,98.716404,50,20.138283,28.578121,68.908695,32.387087,101.29578,200.01219,1419.059,13551.016,0.5742113,0.6992113,0.5742113,0.8093238,403.75816,1,1,8,5000,12062.301,22705.507,16148.691,5000,5000,5000,5000,5000,717.12332,0,717.12332,330.05915
865.9,919.23234,919.23234,1035.0064,-1135.1244,98.713282,98.713282,50,20.137285,28.575997,68.107463,32.010507,100.11797,198.83125,1419.0243,13550.683,0.57417702,0.69917702,0.57417702,0.79993303,403.7976,1,1,8,5000,12062.002,22704.945,16150.326,5000,5000,5000,5000,5000,716.56251,0,716.56251,318.4439
866,910.20645,910.20645,1023.1301,-1122.0993,98.710194,98.710194,50,20.136298,28.573896,67.325957,31.6432,98.969156,197.67935,1418.9898,13550.355,0.57414311,0.69914311,0.57414311,0.7907733,403.83562,1,1,8,5000,12061.706,22704.388,16151.904,5000,5000,5000,5000,5000,716.01063,0,716.01063,307.11949
866.1,901.45034,901.45034,1011.5508,-1109.3998,98.707138,98.707138,50,20.135322,28.571817,66.563989,31.285075,97.849064,196.5562,1418.9558,13550.03,0.57410955,0.69910955,0.57410955,0.78184242,403.87228,1,1,8,5000,12061.414,22703.837,16153.425,5000,5000,5000,5000,5000,715.46772,0,715.46772,296.08303
866.2,892.95722,892.95722,1000.2651,-1097.0225,98.704115,98.704115,50,20.134355,28.56976,65.821348,30.936034,96.757382,195.4615,1418.9221,13549.708,0.57407634,0.69907634,0.57407634,0.77313793,403.9076,1,1,8,5000,12061.124,22703.293,16154.891,5000,5000,5000,5000,5000,714.93381,0,714.93381,285.33128
866.3,884.72036,884.72036,989.26956,-1084.9633,98.701122,98.701122,50,20.133399,28.567724,65.097799,30.595966,95.693765,194.39489,1418.8887,13549.389,0.57404346,0.69904346,0.57404346,0.7646571,403.94163,1,1,8,5000,12060.838,22702.753,16156.304,5000,5000,5000,5000,5000,714.40892,0,714.40892,274.86064
866.4,876.73312,876.73312,978.5603,-1073.2181,98.69816,98.69816,50,20.132452,28.565708,64.393088,30.264751,94.65784,193.356,1418.8557,13549.074,0.57401091,0.69901091,0.57401091,0.75639698,403.97439,1,1,8,5000,12060.554,22702.219,16157.665,5000,5000,5000,5000,5000,713.89307,0,713.89307,264.66723
866.5,868.98895,868.98895,968.13321,-1061.7824,98.695227,98.695227,50,20.131514,28.563713,63.706945,29.942264,93.649209,192.34444,1418.823,13548.761,0.57397867,0.69897867,0.57397867,0.74835441,404.00591,1,1,8,5000,12060.273,22701.691,16158.975,5000,5000,5000,5000,5000,713.38629,0,713.38629,254.74691
866.6,861.48141,861.48141,957.98395,-1050.6514,98.692323,98.692323,50,20.130586,28.561737,63.039084,29.628369,92.667453,191.35978,1418.7906,13548.452,0.57394674,0.69894674,0.57394674,0.74052608,404.03625,1,1,8,5000,12059.995,22701.167,16160.237,5000,5000,5000,5000,5000,712.88861,0,712.88861,245.09534
866.7,854.20414,854.20414,948.10799,-1039.8201,98.689447,98.689447,50,20.129666,28.55978,62.389208,29.322928,91.712135,190.40158,1418.7585,13548.145,0.57391512,0.69891512,0.57391512,0.7329085,404.06541,1,1,8,5000,12059.72,22700.649,16161.45,5000,5000,5000,5000,5000,712.40005,0,712.40005,235.70794
866.8,847.15089,847.15089,938.50065,-1029.2835,98.686597,98.686597,50,20.128755,28.557842,61.757007,29.025793,90.782801,189.4694,1418.7266,13547.842,0.57388379,0.69888379,0.57388379,0.72549808,404.09345,1,1,8,5000,12059.447,22700.135,16162.617,5000,5000,5000,5000,5000,711.92063,0,711.92063,226.58003
866.9,840.31554,840.31554,929.1571,-1019.0361,98.683775,98.683775,50,20.127853,28.555922,61.142165,28.736818,89.878983,188.56276,1418.6951,13547.541,0.57385274,0.69885274,0.57385274,0.7182911,404.12039,1,1,8,5000,12059.177,22699.626,16163.738,5000,5000,5000,5000,5000,711.45037,0,711.45037,217.70673
867,833.69207,833.69207,920.07241,-1009.0726,98.680978,98.680978,50,20.126959,28.554019,60.544357,28.455848,89.000204,187.68118,1418.6639,13547.242,0.57382197,0.69882197,0.57382197,0.71128377,404.14626,1,1,8,5000,12058.909,22699.122,16164.816,5000,5000,5000,5000,5000,710.98931,0,710.98931,209.08309
867.1,827.27458,827.27458,911.24152,-999.3875,98.678206,98.678206,50,20.126073,28.552133,59.96325,28.182728,88.145978,186.82418,1418.6329,13546.947,0.57379147,0.69879147,0.57379147,0.70447222,404.17109,1,1,8,5000,12058.643,22698.622,16165.85,5000,5000,5000,5000,5000,710.53746,0,710.53746,200.70406
867.2,821.05728,821.05728,902.65936,-989.97517,98.675458,98.675458,50,20.125194,28.550264,59.39851,27.9173,87.31581,185.99127,1418.6022,13546.654,0.57376123,0.69876123,0.57376123,0.69785253,404.19491,1,1,8,5000,12058.38,22698.127,16166.843,5000,5000,5000,5000,5000,710.09484,0,710.09484,192.56451
867.3,815.03452,815.03452,894.32075,-980.82995,98.672734,98.672734,50,20.124323,28.54841,58.849797,27.659405,86.509202,185.18194,1418.5718,13546.363,0.57373124,0.69873124,0.57373124,0.69142073,404.21775,1,1,8,5000,12058.119,22697.636,16167.796,5000,5000,5000,5000,5000,709.66148,0,709.66148,184.65927
867.4,809.20075,809.20075,886.22051,-971.94617,98.670032,98.670032,50,20.12346,28.546573,58.31677,27.408882,85.725652,184.39568,1418.5416,13546.075,0.5737015,0.6987015,0.5737015,0.68517282,404.23964,1,1,8,5000,12057.86,22697.149,16168.71,5000,5000,5000,5000,5000,709.2374,0,709.2374,176.98311
867.5,803.55057,803.55057,878.35343,-963.31808,98.667353,98.667353,50,20.122603,28.54475,57.799085,27.16557,84.964655,183.63201,1418.5117,13545.789,0.573672,0.698672,0.573672,0.6791048,404.26061,1,1,8,5000,12057.604,22696.666,16169.586,5000,5000,5000,5000,5000,708.82261,0,708.82261,169.53082
867.6,798.07867,798.07867,870.71428,-954.93998,98.664696,98.664696,50,20.121754,28.542942,57.296399,26.929307,84.225706,182.8904,1418.482,13545.505,0.57364273,0.69864273,0.57364273,0.67321264,404.28068,1,1,8,5000,12057.349,22696.187,16170.424,5000,5000,5000,5000,5000,708.41714,0,708.41714,162.29713
867.7,792.7799,792.7799,863.29784,-946.80614,98.66206,98.66206,50,20.120911,28.541149,56.808368,26.699933,83.508302,182.17036,1418.4525,13545.223,0.57361369,0.69861369,0.57361369,0.66749232,404.29989,1,1,8,5000,12057.097,22695.711,16171.227,5000,5000,5000,5000,5000,708.02101,0,708.02101,155.27683
867.8,787.64921,787.64921,856.09892,-938.91086,98.659444,98.659444,50,20.120074,28.539369,56.334651,26.477286,82.811938,181.47138,1418.4232,13544.944,0.57358487,0.69858487,0.57358487,0.66193985,404.31825,1,1,8,5000,12056.846,22695.24,16171.995,5000,5000,5000,5000,5000,707.63424,0,707.63424,148.46468
867.9,782.68168,782.68168,849.11235,-931.24846,98.656848,98.656848,50,20.119244,28.537603,55.874908,26.261207,82.136114,180.79296,1418.3942,13544.667,0.57355626,0.69855626,0.57355626,0.65655124,404.33579,1,1,8,5000,12056.597,22694.772,16172.73,5000,5000,5000,5000,5000,707.25684,0,707.25684,141.85551
868,777.87251,777.87251,842.33298,-923.81331,98.654271,98.654271,50,20.11842,28.53585,55.428799,26.051535,81.480334,180.1346,1418.3653,13544.391,0.57352786,0.69852786,0.57352786,0.65132254,404.35254,1,1,8,5000,12056.35,22694.307,16173.432,5000,5000,5000,5000,5000,706.88883,0,706.88883,135.44415
868.1,773.21702,773.21702,835.75573,-916.59983,98.651712,98.651712,50,20.117602,28.53411,54.99599,25.848115,80.844105,179.49582,1418.3367,13544.118,0.57349966,0.69849966,0.57349966,0.64624981,404.36852,1,1,8,5000,12056.105,22693.845,16174.101,5000,5000,5000,5000,5000,706.53024,0,706.53024,129.22549
868.2,768.71067,768.71067,829.37554,-909.60248,98.649172,98.649172,50,20.11679,28.532382,54.576149,25.65079,80.226939,178.87611,1418.3083,13543.846,0.57347165,0.69847165,0.57347165,0.64132918,404.38375,1,1,8,5000,12055.862,22693.387,16174.741,5000,5000,5000,5000,5000,706.18108,0,706.18108,123.19447
868.3,764.34901,764.34901,823.18745,-902.81581,98.64665,98.64665,50,20.115984,28.530666,54.168948,25.459406,79.628354,178.275,1418.28,13543.577,0.57344383,0.69844383,0.57344383,0.63655681,404.39826,1,1,8,5000,12055.62,22692.932,16175.35,5000,5000,5000,5000,5000,705.84136,0,705.84136,117.34609
868.4,760.12774,760.12774,817.18653,-896.2344,98.644144,98.644144,50,20.115182,28.528962,53.774064,25.27381,79.047874,177.69202,1418.252,13543.309,0.5734162,0.6984162,0.5734162,0.63192889,404.41206,1,1,8,5000,12055.38,22692.48,16175.93,5000,5000,5000,5000,5000,705.5111,0,705.5111,111.67542
868.5,756.04264,756.04264,811.36792,-889.85295,98.641655,98.641655,50,20.114387,28.527268,53.391177,25.093853,78.48503,177.12668,1418.2241,13543.042,0.57338874,0.69838874,0.57338874,0.62744171,404.42519,1,1,8,5000,12055.142,22692.032,16176.483,5000,5000,5000,5000,5000,705.19033,0,705.19033,106.17759
868.6,752.08965,752.08965,805.72684,-883.6662,98.639182,98.639182,50,20.113596,28.525586,53.019972,24.919387,77.939359,176.57854,1418.1964,13542.778,0.57336145,0.69836145,0.57336145,0.62309156,404.43766,1,1,8,5000,12054.905,22691.585,16177.008,5000,5000,5000,5000,5000,704.87905,0,704.87905,100.8478
868.7,748.26478,748.26478,800.25861,-877.66901,98.636724,98.636724,50,20.11281,28.523914,52.660141,24.750266,77.410407,176.04713,1418.1688,13542.515,0.57333434,0.69833434,0.57333434,0.61887483,404.44949,1,1,8,5000,12054.669,22691.142,16177.506,5000,5000,5000,5000,5000,704.57728,0,704.57728,95.681327
868.8,744.56418,744.56418,794.95858,-871.85631,98.634282,98.634282,50,20.112029,28.522253,52.311378,24.586348,76.897726,175.53201,1418.1415,13542.254,0.57330738,0.69830738,0.57330738,0.61478796,404.4607,1,1,8,5000,12054.435,22690.702,16177.98,5000,5000,5000,5000,5000,704.28503,0,704.28503,90.673548
868.9,740.9841,740.9841,789.82223,-866.22311,98.631854,98.631854,50,20.111252,28.520601,51.973386,24.427492,76.400878,175.03273,1418.1143,13541.994,0.57328058,0.69828058,0.57328058,0.61082744,404.47131,1,1,8,5000,12054.203,22690.264,16178.428,5000,5000,5000,5000,5000,704.00233,0,704.00233,85.819904
869,737.5209,737.5209,784.8451,-860.76453,98.62944,98.62944,50,20.110481,28.518959,51.645872,24.27356,75.919432,174.54887,1418.0872,13541.735,0.57325393,0.69825393,0.57325393,0.60698985,404.48133,1,1,8,5000,12053.971,22689.828,16178.852,5000,5000,5000,5000,5000,703.72917,0,703.72917,81.115929
869.1,734.17105,734.17105,780.02283,-855.47579,98.62704,98.62704,50,20.109713,28.517327,51.328547,24.124417,75.452965,174.08,1418.0603,13541.478,0.57322742,0.69822742,0.57322742,0.60327181,404.4908,1,1,8,5000,12053.741,22689.395,16179.253,5000,5000,5000,5000,5000,703.46558,0,703.46558,76.557244
869.2,730.9311,730.9311,775.35113,-850.35219,98.624653,98.624653,50,20.10895,28.515703,51.021132,23.979932,75.001064,173.62572,1418.0335,13541.223,0.57320106,0.69820106,0.57320106,0.59967002,404.49972,1,1,8,5000,12053.512,22688.965,16179.632,5000,5000,5000,5000,5000,703.21157,0,703.21157,72.139558
869.3,727.79774,727.79774,770.82583,-845.38915,98.622279,98.622279,50,20.108191,28.514088,50.723349,23.839974,74.563323,173.1856,1418.0069,13540.968,0.57317484,0.69817484,0.57317484,0.59618127,404.5081,1,1,8,5000,12053.285,22688.536,16179.989,5000,5000,5000,5000,5000,702.96716,0,702.96716,67.858673
869.4,724.76773,724.76773,766.44282,-840.58217,98.619917,98.619917,50,20.107435,28.512482,50.43493,23.704417,74.139347,172.75926,1417.9804,13540.715,0.57314875,0.69814875,0.57314875,0.59280239,404.51598,1,1,8,5000,12053.059,22688.11,16180.324,5000,5000,5000,5000,5000,702.73234,0,702.73234,63.710481
869.5,721.83794,721.83794,762.19811,-835.92685,98.617568,98.617568,50,20.106684,28.510884,50.155611,23.573137,73.728749,172.34632,1417.954,13540.464,0.57312279,0.69812279,0.57312279,0.58953029,404.52336,1,1,8,5000,12052.833,22687.686,16180.639,5000,5000,5000,5000,5000,702.50714,0,702.50714,59.690967
869.6,719.00534,719.00534,758.08777,-831.41892,98.61523,98.61523,50,20.105936,28.509294,49.885135,23.446014,73.331149,171.94638,1417.9278,13540.213,0.57309696,0.69809696,0.57309696,0.58636196,404.53025,1,1,8,5000,12052.609,22687.265,16180.934,5000,5000,5000,5000,5000,702.29156,0,702.29156,55.796206
869.7,716.26697,716.26697,754.10799,-827.05417,98.612903,98.612903,50,20.105192,28.507711,49.62325,23.322928,72.946178,171.55908,1417.9017,13539.964,0.57307124,0.69807124,0.57307124,0.58329444,404.53668,1,1,8,5000,12052.386,22686.845,16181.21,5000,5000,5000,5000,5000,702.08563,0,702.08563,52.02237
869.8,713.61998,713.61998,750.25505,-822.82853,98.610588,98.610588,50,20.104452,28.506136,49.369712,23.203764,72.573476,171.18406,1417.8757,13539.715,0.57304565,0.69804565,0.57304565,0.58032487,404.54266,1,1,8,5000,12052.164,22686.427,16181.467,5000,5000,5000,5000,5000,701.88933,0,701.88933,48.365718
869.9,711.0616,711.0616,746.5253,-818.73799,98.608283,98.608283,50,20.103715,28.504568,49.124279,23.088411,72.212691,170.82097,1417.8498,13539.468,0.57302017,0.69802017,0.57302017,0.57745044,404.5482,1,1,8,5000,12051.943,22686.011,16181.706,5000,5000,5000,5000,5000,701.70269,0,701.70269,44.822606
870,708.58917,708.58917,742.9152,-814.77868,98.605988,98.605988,50,20.102981,28.503007,48.886721,22.976759,71.86348,170.46947,1417.824,13539.222,0.5729948,0.6979948,0.5729948,0.57466841,404.55332,1,1,8,5000,12051.723,22685.597,16181.928,5000,5000,5000,5000,5000,701.52572,0,701.52572,41.389479
870.1,706.20008,706.20008,739.42129,-810.9468,98.603704,98.603704,50,20.10225,28.501453,48.656808,22.8687,71.525508,170.12921,1417.7984,13538.977,0.57296953,0.69796953,0.57296953,0.57197611,404.55802,1,1,8,5000,12051.504,22685.185,16182.133,5000,5000,5000,5000,5000,701.35842,0,701.35842,38.062872
870.2,703.89182,703.89182,736.04022,-807.23867,98.601428,98.601428,50,20.101522,28.499906,48.43432,22.76413,71.198451,169.79988,1417.7728,13538.733,0.57294437,0.69794437,0.57294437,0.56937096,404.56233,1,1,8,5000,12051.286,22684.774,16182.321,5000,5000,5000,5000,5000,701.2008,0,701.2008,34.839413
870.3,701.66195,701.66195,732.76869,-803.65068,98.599163,98.599163,50,20.100798,28.498365,48.219041,22.662949,70.88199,169.48115,1417.7474,13538.49,0.57291931,0.69791931,0.57291931,0.56685041,404.56625,1,1,8,5000,12051.069,22684.365,16182.493,5000,5000,5000,5000,5000,701.05288,0,701.05288,31.715817
870.4,699.50813,699.50813,729.60353,-800.17935,98.596906,98.596906,50,20.100076,28.49683,48.010761,22.565058,70.575819,169.17272,1417.722,13538.248,0.57289434,0.69789434,0.57289434,0.56441202,404.56979,1,1,8,5000,12050.853,22683.958,16182.65,5000,5000,5000,5000,5000,700.91464,0,700.91464,28.688888
870.5,697.42807,697.42807,726.54163,-796.82127,98.594658,98.594658,50,20.099357,28.495301,47.809276,22.47036,70.279636,168.87429,1417.6967,13538.007,0.57286947,0.69786947,0.57286947,0.56205339,404.57297,1,1,8,5000,12050.637,22683.552,16182.792,5000,5000,5000,5000,5000,700.78611,0,700.78611,25.755516
870.6,695.41956,695.41956,723.57997,-793.57312,98.592418,98.592418,50,20.098641,28.493777,47.614387,22.378762,69.99315,168.58557,1417.6716,13537.766,0.57284468,0.69784468,0.57284468,0.55977219,404.57581,1,1,8,5000,12050.422,22683.148,16182.919,5000,5000,5000,5000,5000,700.6673,0,700.6673,22.912679
870.7,693.48048,693.48048,720.71563,-790.43171,98.590187,98.590187,50,20.097927,28.49226,47.425902,22.290174,69.716076,168.30626,1417.6465,13537.527,0.57281999,0.69781999,0.57281999,0.55756616,404.5783,1,1,8,5000,12050.208,22682.745,16183.032,5000,5000,5000,5000,5000,700.55819,0,700.55819,20.157438
870.8,691.60875,691.60875,717.94574,-787.39388,98.587963,98.587963,50,20.097216,28.490747,47.243633,22.204508,69.448141,168.0361,1417.6215,13537.288,0.57279538,0.69779538,0.57279538,0.55543309,404.58046,1,1,8,5000,12049.995,22682.344,16183.132,5000,5000,5000,5000,5000,700.45881,0,700.45881,17.486937
870.9,689.80239,689.80239,715.26755,-784.45662,98.585747,98.585747,50,20.096507,28.48924,47.067397,22.121677,69.189074,167.77482,1417.5966,13537.05,0.57277085,0.69777085,0.57277085,0.55337085,404.5823,1,1,8,5000,12049.783,22681.944,16183.218,5000,5000,5000,5000,5000,700.36915,0,700.36915,14.898401
871,688.05946,688.05946,712.67836,-781.61697,98.583538,98.583538,50,20.0958,28.487738,46.897018,22.041599,68.938617,167.52216,1417.5717,13536.813,0.5727464,0.6977464,0.5727464,0.55137737,404.58383,1,1,8,5000,12049.571,22681.545,16183.292,5000,5000,5000,5000,5000,700.28922,0,700.28922,12.389138
871.1,686.37809,686.37809,710.17556,-778.87207,98.581337,98.581337,50,20.095096,28.486241,46.732324,21.964192,68.696517,167.27785,1417.547,13536.577,0.57272203,0.69772203,0.57272203,0.54945063,404.58506,1,1,8,5000,12049.36,22681.148,16183.353,5000,5000,5000,5000,5000,700.21902,0,700.21902,9.9565321
871.2,684.75648,684.75648,707.75661,-776.21914,98.579142,98.579142,50,20.094394,28.484748,46.573148,21.88938,68.462528,167.04167,1417.5223,13536.341,0.57269773,0.69769773,0.57269773,0.54758866,404.586,1,1,8,5000,12049.149,22680.752,16183.402,5000,5000,5000,5000,5000,700.15857,0,700.15857,7.5980453
871.3,683.19288,683.19288,705.41906,-773.65548,98.576954,98.576954,50,20.093695,28.48326,46.419329,21.817084,68.236413,166.81337,1417.4977,13536.106,0.5726735,0.6976735,0.5726735,0.54578959,404.58666,1,1,8,5000,12048.939,22680.357,16183.44,5000,5000,5000,5000,5000,700.10785,0,700.10785,5.3112156
871.4,681.68561,681.68561,703.16053,-771.17847,98.574773,98.574773,50,20.092997,28.481776,46.270708,21.747233,68.017941,166.59271,1417.4731,13535.871,0.57264934,0.69764934,0.57264934,0.54405156,404.58704,1,1,8,5000,12048.73,22679.963,16183.466,5000,5000,5000,5000,5000,700.06687,0,700.06687,3.0936546
871.5,680.23303,680.23303,700.97869,-768.78557,98.572598,98.572598,50,20.092301,28.480297,46.127134,21.679753,67.806888,166.37949,1417.4487,13535.638,0.57262524,0.69762524,0.57262524,0.54237278,404.58716,1,1,8,5000,12048.522,22679.57,16183.482,5000,5000,5000,5000,5000,700.03564,0,700.03564,0.94304646
871.6,678.83358,678.83358,698.8713,-766.47434,98.570428,98.570428,50,20.091607,28.478821,45.98846,21.614576,67.603037,166.17347,1417.4242,13535.405,0.57260122,0.69760122,0.57260122,0.54075154,404.58701,1,1,8,5000,12048.314,22679.179,16183.486,5000,5000,5000,5000,5000,700.01416,0,700.01416,-1.142854
871.7,677.48572,677.48572,696.83619,-764.24237,98.568265,98.568265,50,20.090915,28.47735,45.854542,21.551635,67.406177,165.97444,1417.3999,13535.172,0.57257725,0.69757725,0.57257725,0.53918613,404.58662,1,1,8,5000,12048.106,22678.788,16183.481,5000,5000,5000,5000,5000,700.00242,0,700.00242,-3.1662227
871.8,676.18799,676.18799,694.87126,-762.08736,98.566107,98.566107,50,20.090225,28.475883,45.725242,21.490864,67.216105,165.78221,1417.3756,13534.94,0.57255334,0.69755334,0.57255334,0.53767495,404.58599,1,1,8,5000,12047.899,22678.398,16183.465,5000,5000,5000,5000,5000,700.00043,0,700.00043,-5.1291682
871.9,674.93897,674.93897,692.97445,-760.00707,98.563955,98.563955,50,20.089536,28.474419,45.600424,21.432199,67.032624,165.59658,1417.3514,13534.709,0.57252949,0.69752949,0.57252949,0.53621641,404.58512,1,1,8,5000,12047.693,22678.01,16183.44,5000,5000,5000,5000,5000,700.00818,0,700.00818,-7.0337331
872,673.73729,673.73729,691.14379,-757.99933,98.561808,98.561808,50,20.088849,28.472958,45.47996,21.375581,66.855541,165.41735,1417.3272,13534.478,0.5725057,0.6975057,0.5725057,0.53480899,404.58402,1,1,8,5000,12047.487,22677.622,16183.405,5000,5000,5000,5000,5000,700.02569,0,700.02569,-8.8818956
872.1,672.58161,672.58161,689.37737,-756.06204,98.559666,98.559666,50,20.088164,28.471502,45.363722,21.320949,66.684672,165.24434,1417.3031,13534.248,0.57248196,0.69748196,0.57248196,0.5334512,404.5827,1,1,8,5000,12047.281,22677.235,16183.361,5000,5000,5000,5000,5000,700.05294,0,700.05294,-10.675572
872.2,671.47067,671.47067,687.67332,-754.19316,98.557528,98.557528,50,20.08748,28.470048,45.251589,21.268247,66.519836,165.07736,1417.279,13534.018,0.57245827,0.69745827,0.57245827,0.53214162,404.58117,1,1,8,5000,12047.076,22676.849,16183.308,5000,5000,5000,5000,5000,700.08993,0,700.08993,-12.416615
872.3,670.40322,670.40322,686.02985,-752.39071,98.555396,98.555396,50,20.086798,28.468598,45.143443,21.217418,66.360861,164.91626,1417.255,13533.788,0.57243463,0.69743463,0.57243463,0.53087885,404.57942,1,1,8,5000,12046.872,22676.464,16183.247,5000,5000,5000,5000,5000,700.13667,0,700.13667,-14.106822
872.4,669.37807,669.37807,684.44522,-750.6528,98.553268,98.553268,50,20.086117,28.46715,45.039168,21.168409,66.207577,164.76085,1417.231,13533.559,0.57241104,0.69741104,0.57241104,0.52966156,404.57748,1,1,8,5000,12046.668,22676.08,16183.177,5000,5000,5000,5000,5000,700.19315,0,700.19315,-15.74793
872.5,668.39407,668.39407,682.91775,-748.97758,98.551144,98.551144,50,20.085438,28.465706,44.938655,21.121168,66.059822,164.61097,1417.2071,13533.331,0.5723875,0.6973875,0.5723875,0.52848844,404.57534,1,1,8,5000,12046.464,22675.697,16183.099,5000,5000,5000,5000,5000,700.25937,0,700.25937,-17.341618
872.6,667.4501,667.4501,681.44581,-747.36325,98.549025,98.549025,50,20.08476,28.464265,44.841795,21.075644,65.917439,164.46646,1417.1832,13533.103,0.572364,0.697364,0.572364,0.52735823,404.573,1,1,8,5000,12046.26,22675.314,16183.013,5000,5000,5000,5000,5000,700.33533,0,700.33533,-18.889513
872.7,666.5451,666.5451,680.02782,-745.8081,98.54691,98.54691,50,20.084083,28.462826,44.748486,21.031788,65.780274,164.32718,1417.1594,13532.875,0.57234055,0.69734055,0.57234055,0.52626973,404.57048,1,1,8,5000,12046.058,22674.932,16182.92,5000,5000,5000,5000,5000,700.42101,0,700.42101,-20.393189
872.8,665.67802,665.67802,678.66226,-744.31044,98.544798,98.544798,50,20.083408,28.46139,44.658626,20.989554,65.648181,164.19298,1417.1356,13532.648,0.57231714,0.69731714,0.57231714,0.52522174,404.56778,1,1,8,5000,12045.855,22674.551,16182.819,5000,5000,5000,5000,5000,700.51642,0,700.51642,-21.854165
872.9,664.84787,664.84787,677.34765,-742.86866,98.542691,98.542691,50,20.082734,28.459957,44.57212,20.948896,65.521016,164.06371,1417.1119,13532.422,0.57229377,0.69729377,0.57229377,0.52421314,404.5649,1,1,8,5000,12045.653,22674.17,16182.711,5000,5000,5000,5000,5000,700.62156,0,700.62156,-23.273912
873,664.05368,664.05368,676.08256,-741.4812,98.540587,98.540587,50,20.08206,28.458526,44.488872,20.90977,65.398642,163.93923,1417.0882,13532.195,0.57227043,0.69727043,0.57227043,0.52324282,404.56186,1,1,8,5000,12045.451,22673.79,16182.596,5000,5000,5000,5000,5000,700.73641,0,700.73641,-24.653852
873.1,663.29452,663.29452,674.86562,-740.14654,98.538486,98.538486,50,20.081388,28.457098,44.408792,20.872132,65.280925,163.81941,1417.0645,13531.969,0.57224713,0.69724713,0.57224713,0.52230971,404.55864,1,1,8,5000,12045.249,22673.411,16182.474,5000,5000,5000,5000,5000,700.86097,0,700.86097,-25.995359
873.2,662.56949,662.56949,673.69548,-738.86322,98.536389,98.536389,50,20.080717,28.455672,44.331793,20.835943,65.167736,163.70413,1417.0408,13531.743,0.57222387,0.69722387,0.57222387,0.52141279,404.55527,1,1,8,5000,12045.048,22673.032,16182.346,5000,5000,5000,5000,5000,700.99524,0,700.99524,-27.29976
873.3,661.87771,661.87771,672.57087,-737.62983,98.534295,98.534295,50,20.080048,28.454248,44.25779,20.801161,65.058951,163.59325,1417.0172,13531.518,0.57220065,0.69720065,0.57220065,0.52055106,404.55174,1,1,8,5000,12044.847,22672.654,16182.211,5000,5000,5000,5000,5000,701.13921,0,701.13921,-28.568339
873.4,661.21836,661.21836,671.49054,-736.44499,98.532204,98.532204,50,20.079379,28.452826,44.186699,20.767749,64.954448,163.48665,1416.9937,13531.293,0.57217745,0.69717745,0.57217745,0.51972355,404.54806,1,1,8,5000,12044.647,22672.276,16182.07,5000,5000,5000,5000,5000,701.29287,0,701.29287,-29.802335
873.5,660.59062,660.59062,670.45328,-735.30739,98.530117,98.530117,50,20.078711,28.451406,44.118443,20.735668,64.854112,163.38423,1416.9701,13531.068,0.57215429,0.69715429,0.57215429,0.51892935,404.54422,1,1,0,5000,12044.446,22671.899,16181.922,5000,5000,5000,5000,5000,701.45622,0,701.45622,-31.002945
873.6,659.99372,659.99372,669.45792,-734.21575,98.528032,98.528032,50,20.078044,28.449988,44.052945,20.704884,64.757829,163.28586,1416.9466,13530.844,0.57213116,0.69713116,0.57213116,0.51816754,404.54025,1,1,0,5000,12044.246,22671.522,16181.769,5000,5000,5000,5000,5000,701.62924,0,701.62924,-32.171326
873.7,659.4269,659.4269,668.50334,-733.16883,98.52595,98.52595,50,20.077377,28.448572,43.99013,20.675361,64.665491,163.19144,1416.9231,13530.619,0.57210806,0.69710806,0.57210806,0.51743726,404.53613,1,1,0,5000,12044.046,22671.146,16181.61,5000,5000,5000,5000,5000,701.81193,0,701.81193,-33.308595
873.8,658.88943,658.88943,667.58846,-732.16545,98.52387,98.52387,50,20.076712,28.447158,43.929927,20.647066,64.576992,163.10086,1416.8997,13530.395,0.57208498,0.69708498,0.57208498,0.51673767,404.53188,1,1,0,5000,12043.847,22670.77,16181.445,5000,5000,5000,5000,5000,702.00429,0,702.00429,-34.41583
873.9,658.38062,658.38062,666.71221,-731.20445,98.521793,98.521793,50,20.076047,28.445746,43.872267,20.619965,64.492232,163.01403,1416.8763,13530.172,0.57206193,0.69706193,0.57206193,0.51606796,404.52749,1,1,0,5000,12043.647,22670.395,16181.275,5000,5000,5000,5000,5000,702.20629,0,702.20629,-35.494072
874,657.89979,657.89979,665.8736,-730.28471,98.519718,98.519718,50,20.075384,28.444335,43.817083,20.594029,64.411112,162.93083,1416.8529,13529.948,0.57203891,0.69703891,0.57203891,0.51542734,404.52297,1,1,0,5000,12043.448,22670.02,16181.1,5000,5000,5000,5000,5000,702.41793,0,702.41793,-36.544325
874.1,657.44629,657.44629,665.07164,-729.40517,98.517646,98.517646,50,20.074721,28.442926,43.76431,20.569226,64.333536,162.85118,1416.8295,13529.725,0.57201591,0.69701591,0.57201591,0.51481507,404.51833,1,1,0,5000,12043.249,22669.646,16180.919,5000,5000,5000,5000,5000,702.6392,0,702.6392,-37.567561
874.2,657.01948,657.01948,664.30537,-728.56479,98.515576,98.515576,50,20.074058,28.441518,43.713887,20.545527,64.259414,162.77499,1416.8061,13529.502,0.57199294,0.69699294,0.57199294,0.5142304,404.51356,1,1,0,5000,12043.051,22669.272,16180.733,5000,5000,5000,5000,5000,702.87009,0,702.87009,-38.564714
874.3,656.61877,656.61877,663.57389,-727.76255,98.513508,98.513508,50,20.073397,28.440112,43.665753,20.522904,64.188657,162.70217,1416.7828,13529.279,0.57196999,0.69696999,0.57196999,0.51367263,404.50868,1,1,0,5000,12042.852,22668.898,16180.542,5000,5000,5000,5000,5000,703.11058,0,703.11058,-39.536689
874.4,656.24356,656.24356,662.87632,-726.9975,98.511443,98.511443,50,20.072736,28.438707,43.61985,20.50133,64.12118,162.63262,1416.7595,13529.057,0.57194706,0.69694706,0.57194706,0.51314108,404.50367,1,1,0,5000,12042.654,22668.525,16180.347,5000,5000,5000,5000,5000,703.36068,0,703.36068,-40.484356
874.5,655.89329,655.89329,662.2118,-726.2687,98.509379,98.509379,50,20.072075,28.437304,43.576122,20.480777,64.056899,162.56628,1416.7362,13528.834,0.57192415,0.69692415,0.57192415,0.51263509,404.49855,1,1,0,5000,12042.456,22668.152,16180.147,5000,5000,5000,5000,5000,703.62035,0,703.62035,-41.408556
874.6,655.56742,655.56742,661.5795,-725.57524,98.507317,98.507317,50,20.071415,28.435901,43.534514,20.461222,63.995736,162.50305,1416.713,13528.612,0.57190125,0.69690125,0.57190125,0.51215402,404.49332,1,1,0,5000,12042.258,22667.78,16179.942,5000,5000,5000,5000,5000,703.8896,0,703.8896,-42.310101
874.7,655.26542,655.26542,660.97864,-724.91625,98.505256,98.505256,50,20.070756,28.4345,43.494975,20.442638,63.937613,162.44287,1416.6897,13528.39,0.57187838,0.69687838,0.57187838,0.51169727,404.48798,1,1,0,5000,12042.06,22667.407,16179.733,5000,5000,5000,5000,5000,704.16841,0,704.16841,-43.189772
874.8,654.98678,654.98678,660.40844,-724.29089,98.503198,98.503198,50,20.070097,28.4331,43.457454,20.425003,63.882457,162.38565,1416.6665,13528.168,0.57185553,0.69685553,0.57185553,0.51126423,404.48254,1,1,0,5000,12041.863,22667.035,16179.519,5000,5000,5000,5000,5000,704.45676,0,704.45676,-44.048324
874.9,654.73102,654.73102,659.86816,-723.69835,98.501141,98.501141,50,20.069439,28.431702,43.421901,20.408294,63.830195,162.33134,1416.6433,13527.947,0.57183269,0.69683269,0.57183269,0.51085434,404.47699,1,1,0,5000,12041.665,22666.664,16179.302,5000,5000,5000,5000,5000,704.75464,0,704.75464,-44.886484
875,654.49765,654.49765,659.35709,-723.13785,98.499085,98.499085,50,20.068781,28.430304,43.388271,20.392487,63.780758,162.27984,1416.6201,13527.725,0.57180986,0.69680986,0.57180986,0.51046704,404.47134,1,1,0,5000,12041.468,22666.292,16179.08,5000,5000,5000,5000,5000,705.06204,0,705.06204,-45.704953
875.1,654.28624,654.28624,658.87453,-722.60861,98.497031,98.497031,50,20.068124,28.428907,43.356517,20.377563,63.73408,162.23111,1416.5969,13527.504,0.57178706,0.69678706,0.57178706,0.5101018,404.46559,1,1,0,5000,12041.271,22665.921,16178.854,5000,5000,5000,5000,5000,705.37894,0,705.37894,-46.504408
875.2,654.09632,654.09632,658.41983,-722.10992,98.494979,98.494979,50,20.067467,28.427511,43.326595,20.3635,63.690095,162.18507,1416.5737,13527.282,0.57176426,0.69676426,0.57176426,0.5097581,404.45975,1,1,0,5000,12041.073,22665.55,16178.624,5000,5000,5000,5000,5000,705.70532,0,705.70532,-47.285499
875.3,653.9275,653.9275,657.99232,-721.64107,98.492927,98.492927,50,20.066811,28.426116,43.298464,20.350278,63.648742,162.14167,1416.5506,13527.061,0.57174148,0.69674148,0.57174148,0.50943545,404.45381,1,1,0,5000,12040.877,22665.179,16178.39,5000,5000,5000,5000,5000,706.04118,0,706.04118,-48.048854
875.4,653.77934,653.77934,657.59141,-721.20137,98.490877,98.490877,50,20.066155,28.424722,43.272082,20.337879,63.60996,162.10084,1416.5274,13526.84,0.57171871,0.69671871,0.57171871,0.50913337,404.44777,1,1,0,5000,12040.68,22664.809,16178.152,5000,5000,5000,5000,5000,706.38649,0,706.38649,-48.79508
875.5,653.65146,653.65146,657.21647,-720.79016,98.488828,98.488828,50,20.065499,28.423329,43.24741,20.326283,63.573692,162.06252,1416.5043,13526.619,0.57169595,0.69669595,0.57169595,0.50885139,404.44165,1,1,0,5000,12040.483,22664.438,16177.911,5000,5000,5000,5000,5000,706.74123,0,706.74123,-49.52476
875.6,653.54348,653.54348,656.86694,-720.40682,98.48678,98.48678,50,20.064843,28.421936,43.224409,20.315472,63.539882,162.02666,1416.4811,13526.399,0.57167321,0.69667321,0.57167321,0.50858906,404.43544,1,1,0,5000,12040.286,22664.068,16177.666,5000,5000,5000,5000,5000,707.10539,0,707.10539,-50.238454
875.7,653.45502,653.45502,656.54225,-720.05073,98.484733,98.484733,50,20.064188,28.420544,43.203044,20.30543,63.508474,161.99321,1416.458,13526.178,0.57165047,0.69665047,0.57165047,0.50834597,404.42914,1,1,0,5000,12040.09,22663.698,16177.418,5000,5000,5000,5000,5000,707.47896,0,707.47896,-50.936706
