time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
875.8,653.38574,653.38574,656.24187,-719.72129,98.482687,98.482687,50,20.063533,28.419153,43.183277,20.29614,63.479418,161.9621,1416.4349,13525.957,0.57162774,0.69662774,0.57162774,0.50812168,404.42276,1,1,0,5000,12039.893,22663.328,16177.166,5000,5000,5000,5000,5000,707.86191,0,707.86191,-51.620035
875.9,653.33529,653.33529,655.96527,-719.41793,98.480641,98.480641,50,20.062879,28.417762,43.165076,20.287586,63.452662,161.9333,1416.4118,13525.737,0.57160502,0.69660502,0.57160502,0.50791579,404.4163,1,1,0,5000,12039.697,22662.959,16176.91,5000,5000,5000,5000,5000,708.25422,0,708.25422,-52.288945
876,653.30334,653.30334,655.71196,-719.14011,98.478597,98.478597,50,20.062225,28.416372,43.148407,20.279751,63.428158,161.90675,1416.3887,13525.516,0.57158231,0.69658231,0.57158231,0.50772793,404.40975,1,1,0,5000,12039.501,22662.589,16176.652,5000,5000,5000,5000,5000,708.65587,0,708.65587,-52.943919
876.1,653.28957,653.28957,655.48144,-718.88729,98.476553,98.476553,50,20.061571,28.414983,43.133238,20.272622,63.405859,161.88241,1416.3657,13525.296,0.57155961,0.69655961,0.57155961,0.5075577,404.40313,1,1,0,5000,12039.304,22662.22,16176.39,5000,5000,5000,5000,5000,709.06686,0,709.06686,-53.585423
876.2,653.29367,653.29367,655.27324,-718.65896,98.47451,98.47451,50,20.060917,28.413593,43.119538,20.266183,63.385721,161.86023,1416.3426,13525.075,0.57153691,0.69653691,0.57153691,0.50740476,404.39642,1,1,0,5000,12039.108,22661.85,16176.125,5000,5000,5000,5000,5000,709.48715,0,709.48715,-54.213905
876.3,653.31535,653.31535,655.08692,-718.45462,98.472467,98.472467,50,20.060263,28.412204,43.107277,20.26042,63.367698,161.84016,1416.3195,13524.855,0.57151421,0.69651421,0.57151421,0.50726875,404.38964,1,1,0,5000,12038.912,22661.481,16175.857,5000,5000,5000,5000,5000,709.91672,0,709.91672,-54.829798
876.4,653.35431,653.35431,654.92204,-718.27379,98.470425,98.470425,50,20.059609,28.410816,43.096428,20.255321,63.351748,161.82217,1416.2964,13524.635,0.57149153,0.69649153,0.57149153,0.50714933,404.38279,1,1,0,5000,12038.716,22661.112,16175.586,5000,5000,5000,5000,5000,710.35556,0,710.35556,-55.433517
876.5,653.41028,653.41028,654.77818,-718.11601,98.468384,98.468384,50,20.058956,28.409428,43.086961,20.250872,63.337832,161.80622,1416.2734,13524.414,0.57146884,0.69646884,0.57146884,0.50704619,404.37586,1,1,0,5000,12038.52,22660.743,16175.312,5000,5000,5000,5000,5000,710.80364,0,710.80364,-56.025463
876.6,653.48299,653.48299,654.65493,-717.98084,98.466343,98.466343,50,20.058303,28.40804,43.07885,20.24706,63.32591,161.79225,1416.2503,13524.194,0.57144617,0.69644617,0.57144617,0.50695899,404.36886,1,1,0,5000,12038.324,22660.374,16175.034,5000,5000,5000,5000,5000,711.26095,0,711.26095,-56.60602
876.7,653.57218,653.57218,654.55189,-717.86783,98.464302,98.464302,50,20.05765,28.406653,43.07207,20.243873,63.315943,161.78024,1416.2273,13523.974,0.57142349,0.69642349,0.57142349,0.50688746,404.36179,1,1,0,5000,12038.128,22660.005,16174.754,5000,5000,5000,5000,5000,711.72745,0,711.72745,-57.175559
876.8,653.6776,653.6776,654.46869,-717.77658,98.462262,98.462262,50,20.056996,28.405265,43.066595,20.2413,63.307895,161.77016,1416.2042,13523.754,0.57140082,0.69640082,0.57140082,0.50683128,404.35465,1,1,0,5000,12037.932,22659.636,16174.472,5000,5000,5000,5000,5000,712.20313,0,712.20313,-57.734437
876.9,653.799,653.799,654.40496,-717.70669,98.460222,98.460222,50,20.056344,28.403878,43.062401,20.239329,63.30173,161.76195,1416.1812,13523.534,0.57137814,0.69637814,0.57137814,0.50679017,404.34745,1,1,0,5000,12037.736,22659.267,16174.186,5000,5000,5000,5000,5000,712.68796,0,712.68796,-58.282997
877,653.93617,653.93617,654.36035,-717.65776,98.458182,98.458182,50,20.055691,28.402491,43.059466,20.237949,63.297415,161.7556,1416.1581,13523.314,0.57135547,0.69635547,0.57135547,0.50676387,404.34017,1,1,0,5000,12037.54,22658.898,16173.898,5000,5000,5000,5000,5000,713.18192,0,713.18192,-58.821569
877.1,654.08886,654.08886,654.33451,-717.62943,98.456142,98.456142,50,20.055038,28.401104,43.057766,20.23715,63.294916,161.75106,1416.1351,13523.094,0.57133281,0.69633281,0.57133281,0.50675211,404.33283,1,1,0,5000,12037.344,22658.53,16173.607,5000,5000,5000,5000,5000,713.68498,0,713.68498,-59.350471
877.2,654.25685,654.25685,654.32712,-717.62132,98.454102,98.454102,50,20.054385,28.399717,43.057279,20.236921,63.294201,161.7483,1416.112,13522.873,0.57131014,0.69631014,0.57131014,0.50675464,404.32543,1,1,0,5000,12037.148,22658.161,16173.313,5000,5000,5000,5000,5000,714.19713,0,714.19713,-59.870007
877.3,654.43995,654.43995,654.33786,-717.6331,98.452062,98.452062,50,20.053732,28.39833,43.057986,20.237253,63.295239,161.7473,1416.0889,13522.653,0.57128747,0.69628747,0.57128747,0.5067712,404.31796,1,1,0,5000,12036.952,22657.792,16173.017,5000,5000,5000,5000,5000,714.71833,0,714.71833,-60.380472
877.4,654.63794,654.63794,654.36642,-717.66442,98.450023,98.450023,50,20.053079,28.396944,43.059865,20.238137,63.298002,161.74802,1416.0659,13522.433,0.5712648,0.6962648,0.5712648,0.50680157,404.31043,1,1,0,5000,12036.756,22657.423,16172.719,5000,5000,5000,5000,5000,715.24856,0,715.24856,-60.882149
877.5,654.85062,654.85062,654.41249,-717.71495,98.447983,98.447983,50,20.052426,28.395557,43.062897,20.239562,63.302459,161.75044,1416.0428,13522.213,0.57124213,0.69624213,0.57124213,0.50684551,404.30284,1,1,0,5000,12036.56,22657.054,16172.417,5000,5000,5000,5000,5000,715.7878,0,715.7878,-61.375307
877.6,655.07781,655.07781,654.47581,-717.78439,98.445943,98.445943,50,20.051773,28.39417,43.067063,20.24152,63.308583,161.75453,1416.0198,13521.993,0.57121945,0.69621945,0.57121945,0.5069028,404.29519,1,1,0,5000,12036.364,22656.685,16172.114,5000,5000,5000,5000,5000,716.33602,0,716.33602,-61.86021
877.7,655.31931,655.31931,654.55608,-717.87242,98.443903,98.443903,50,20.05112,28.392783,43.072345,20.244002,63.316348,161.76025,1415.9967,13521.773,0.57119678,0.69619678,0.57119678,0.50697322,404.28748,1,1,0,5000,12036.168,22656.317,16171.808,5000,5000,5000,5000,5000,716.89318,0,716.89318,-62.337107
877.8,655.57495,655.57495,654.65304,-717.97876,98.441863,98.441863,50,20.050467,28.391396,43.078726,20.247001,63.325727,161.76759,1415.9737,13521.552,0.5711741,0.6961741,0.5711741,0.50705658,404.27972,1,1,0,5000,12035.972,22655.948,16171.499,5000,5000,5000,5000,5000,717.45927,0,717.45927,-62.806239
877.9,655.84455,655.84455,654.76642,-718.10312,98.439823,98.439823,50,20.049814,28.390009,43.086187,20.250508,63.336695,161.77652,1415.9506,13521.332,0.57115142,0.69615142,0.57115142,0.50715267,404.27189,1,1,0,5000,12035.776,22655.579,16171.189,5000,5000,5000,5000,5000,718.03426,0,718.03426,-63.267839
878,656.12795,656.12795,654.89599,-718.24522,98.437782,98.437782,50,20.049161,28.388621,43.094713,20.254515,63.349228,161.78701,1415.9275,13521.112,0.57112873,0.69612873,0.57112873,0.50726129,404.26401,1,1,0,5000,12035.58,22655.21,16170.876,5000,5000,5000,5000,5000,718.61812,0,718.61812,-63.722129
878.1,656.42499,656.42499,655.04149,-718.4048,98.435741,98.435741,50,20.048508,28.387234,43.104288,20.259015,63.363303,161.79904,1415.9044,13520.892,0.57110604,0.69610604,0.57110604,0.50738226,404.25607,1,1,0,5000,12035.384,22654.84,16170.56,5000,5000,5000,5000,5000,719.21082,0,719.21082,-64.169323
878.2,656.73549,656.73549,655.2027,-718.58159,98.4337,98.4337,50,20.047854,28.385846,43.114896,20.264001,63.378897,161.8126,1415.8814,13520.671,0.57108335,0.69608335,0.57108335,0.5075154,404.24808,1,1,0,5000,12035.188,22654.471,16170.243,5000,5000,5000,5000,5000,719.81232,0,719.81232,-64.609626
878.3,657.05932,657.05932,655.37938,-718.77537,98.431658,98.431658,50,20.0472,28.384458,43.126522,20.269465,63.395987,161.82765,1415.8583,13520.451,0.57106065,0.69606065,0.57106065,0.50766053,404.24004,1,1,0,5000,12034.992,22654.102,16169.923,5000,5000,5000,5000,5000,720.42262,0,720.42262,-65.043236
878.4,657.39632,657.39632,655.57132,-718.98587,98.429616,98.429616,50,20.046547,28.383069,43.139152,20.275402,63.414554,161.84417,1415.8352,13520.23,0.57103794,0.69603794,0.57103794,0.50781749,404.23194,1,1,0,5000,12034.795,22653.732,16169.602,5000,5000,5000,5000,5000,721.04166,0,721.04166,-65.470342
878.5,657.74634,657.74634,655.7783,-719.21287,98.427573,98.427573,50,20.045893,28.38168,43.152772,20.281803,63.434575,161.86215,1415.8121,13520.01,0.57101523,0.69601523,0.57101523,0.50798611,404.22379,1,1,0,5000,12034.599,22653.363,16169.278,5000,5000,5000,5000,5000,721.66942,0,721.66942,-65.891126
878.6,658.10925,658.10925,656.00012,-719.45615,98.42553,98.42553,50,20.045239,28.380291,43.167369,20.288663,63.456032,161.88156,1415.789,13519.789,0.57099251,0.69599251,0.57099251,0.50816623,404.21559,1,1,0,5000,12034.403,22652.993,16168.952,5000,5000,5000,5000,5000,722.30588,0,722.30588,-66.305763
878.7,658.48492,658.48492,656.23658,-719.71548,98.423486,98.423486,50,20.044584,28.378902,43.182929,20.295977,63.478906,161.90239,1415.7659,13519.568,0.57096978,0.69596978,0.57096978,0.5083577,404.20734,1,1,0,5000,12034.206,22652.624,16168.624,5000,5000,5000,5000,5000,722.951,0,722.951,-66.71442
878.8,658.8732,658.8732,656.48748,-719.99066,98.421441,98.421441,50,20.04393,28.377512,43.19944,20.303737,63.503176,161.92462,1415.7427,13519.347,0.57094705,0.69594705,0.57094705,0.50856038,404.19903,1,1,0,5000,12034.01,22652.254,16168.293,5000,5000,5000,5000,5000,723.60474,0,723.60474,-67.117259
878.9,659.27397,659.27397,656.75265,-720.28148,98.419396,98.419396,50,20.043275,28.376121,43.216889,20.311938,63.528827,161.94822,1415.7196,13519.126,0.57092431,0.69592431,0.57092431,0.50877411,404.19068,1,1,0,5000,12033.813,22651.884,16167.961,5000,5000,5000,5000,5000,724.26709,0,724.26709,-67.514433
879,659.68711,659.68711,657.0319,-720.58774,98.41735,98.41735,50,20.04262,28.37473,43.235265,20.320574,63.555839,161.97319,1415.6965,13518.905,0.57090156,0.69590156,0.57090156,0.50899876,404.18228,1,1,0,5000,12033.617,22651.514,16167.627,5000,5000,5000,5000,5000,724.938,0,724.938,-67.906091
879.1,660.1125,660.1125,657.32506,-720.90926,98.415304,98.415304,50,20.041965,28.373339,43.254555,20.329641,63.584197,161.9995,1415.6733,13518.684,0.5708788,0.6958788,0.5708788,0.50923419,404.17383,1,1,0,5000,12033.42,22651.143,16167.291,5000,5000,5000,5000,5000,725.61744,0,725.61744,-68.292375
879.2,660.55001,660.55001,657.63196,-721.24584,98.413256,98.413256,50,20.041309,28.371947,43.27475,20.339133,63.613883,162.02714,1415.6502,13518.463,0.57085603,0.69585603,0.57085603,0.50948028,404.16534,1,1,0,5000,12033.223,22650.773,16166.953,5000,5000,5000,5000,5000,726.30538,0,726.30538,-68.673421
879.3,660.99953,660.99953,657.95242,-721.5973,98.411208,98.411208,50,20.040654,28.370555,43.295838,20.349044,63.644882,162.05609,1415.627,13518.242,0.57083325,0.69583325,0.57083325,0.50973689,404.15679,1,1,0,5000,12033.026,22650.403,16166.613,5000,5000,5000,5000,5000,727.00178,0,727.00178,-69.049359
879.4,661.46095,661.46095,658.2863,-721.96348,98.409159,98.409159,50,20.039998,28.369162,43.317809,20.35937,63.677179,162.08634,1415.6038,13518.021,0.57081047,0.69581047,0.57081047,0.51000391,404.14821,1,1,0,5000,12032.829,22650.032,16166.272,5000,5000,5000,5000,5000,727.70662,0,727.70662,-69.420316
879.5,661.93417,661.93417,658.63344,-722.3442,98.407109,98.407109,50,20.039341,28.367768,43.340652,20.370106,63.710759,162.11787,1415.5806,13517.799,0.57078767,0.69578767,0.57078767,0.51028122,404.13957,1,1,0,5000,12032.632,22649.661,16165.928,5000,5000,5000,5000,5000,728.41985,0,728.41985,-69.78641
879.6,662.41907,662.41907,658.99369,-722.7393,98.405059,98.405059,50,20.038685,28.366374,43.364358,20.381248,63.745606,162.15066,1415.5574,13517.578,0.57076486,0.69576486,0.57076486,0.51056869,404.13089,1,1,0,5000,12032.435,22649.29,16165.583,5000,5000,5000,5000,5000,729.14145,0,729.14145,-70.147758
879.7,662.91555,662.91555,659.36691,-723.14861,98.403007,98.403007,50,20.038028,28.364979,43.388917,20.392791,63.781708,162.18471,1415.5342,13517.356,0.57074204,0.69574204,0.57074204,0.51086623,404.12217,1,1,0,5000,12032.238,22648.919,16165.236,5000,5000,5000,5000,5000,729.87138,0,729.87138,-70.504468
879.8,663.42351,663.42351,659.75294,-723.57199,98.400954,98.400954,50,20.037371,28.363583,43.41432,20.40473,63.81905,162.22,1415.511,13517.134,0.5707192,0.6957192,0.5707192,0.51117371,404.1134,1,1,0,5000,12032.041,22648.547,16164.887,5000,5000,5000,5000,5000,730.60959,0,730.60959,-70.856648
879.9,663.94286,663.94286,660.15167,-724.00929,98.3989,98.3989,50,20.036713,28.362187,43.440557,20.417062,63.857619,162.25652,1415.4877,13516.912,0.57069636,0.69569636,0.57069636,0.51149104,404.10459,1,1,0,5000,12031.843,22648.176,16164.536,5000,5000,5000,5000,5000,731.35606,0,731.35606,-71.204397
880,664.47349,664.47349,660.56294,-724.46034,98.396845,98.396845,50,20.036055,28.36079,43.467621,20.429782,63.897402,162.29425,1415.4645,13516.69,0.5706735,0.6956735,0.5706735,0.5118181,404.09574,1,1,0,5000,12031.646,22647.804,16164.184,5000,5000,5000,5000,5000,732.11076,0,732.11076,-71.547813
880.1,665.01531,665.01531,660.98664,-724.92503,98.394789,98.394789,50,20.035397,28.359393,43.495502,20.442886,63.938388,162.33318,1415.4412,13516.468,0.57065063,0.69565063,0.57065063,0.51215481,404.08685,1,1,0,5000,12031.448,22647.432,16163.83,5000,5000,5000,5000,5000,732.87363,0,732.87363,-71.886989
880.2,665.56824,665.56824,661.42264,-725.4032,98.392732,98.392732,50,20.034738,28.357994,43.524192,20.45637,63.980562,162.37329,1415.4179,13516.246,0.57062775,0.69562775,0.57062775,0.51250107,404.07791,1,1,0,5000,12031.25,22647.059,16163.474,5000,5000,5000,5000,5000,733.64465,0,733.64465,-72.222012
880.3,666.13217,666.13217,661.87081,-725.89472,98.390674,98.390674,50,20.034079,28.356595,43.553683,20.470231,64.023915,162.41459,1415.3946,13516.023,0.57060485,0.69560485,0.57060485,0.51285677,404.06893,1,1,0,5000,12031.052,22646.687,16163.116,5000,5000,5000,5000,5000,734.42378,0,734.42378,-72.552969
880.4,666.70703,666.70703,662.33104,-726.39947,98.388615,98.388615,50,20.03342,28.355195,43.583968,20.484465,64.068433,162.45705,1415.3713,13515.801,0.57058194,0.69558194,0.57058194,0.51322184,404.05991,1,1,0,5000,12030.854,22646.314,16162.757,5000,5000,5000,5000,5000,735.21098,0,735.21098,-72.879939
880.5,667.29273,667.29273,662.8032,-726.91731,98.386554,98.386554,50,20.03276,28.353794,43.615039,20.499068,64.114107,162.50066,1415.348,13515.578,0.57055902,0.69555902,0.57055902,0.51359617,404.05085,1,1,0,5000,12030.656,22645.941,16162.397,5000,5000,5000,5000,5000,736.0062,0,736.0062,-73.203001
880.6,667.88918,667.88918,663.2872,-727.44812,98.384492,98.384492,50,20.0321,28.352392,43.646887,20.514037,64.160924,162.54542,1415.3247,13515.355,0.57053608,0.69553608,0.57053608,0.51397968,404.04176,1,1,0,5000,12030.458,22645.568,16162.034,5000,5000,5000,5000,5000,736.80943,0,736.80943,-73.522228
880.7,668.4963,668.4963,663.78291,-727.99179,98.382429,98.382429,50,20.031439,28.35099,43.679507,20.529368,64.208876,162.5913,1415.3013,13515.132,0.57051312,0.69551312,0.57051312,0.5143723,404.03262,1,1,0,5000,12030.26,22645.195,16161.67,5000,5000,5000,5000,5000,737.6206,0,737.6206,-73.837693
880.8,669.11401,669.11401,664.29023,-728.54818,98.380364,98.380364,50,20.030778,28.349586,43.712891,20.545059,64.25795,162.63831,1415.2779,13514.909,0.57049015,0.69549015,0.57049015,0.51477393,404.02344,1,1,0,5000,12030.061,22644.821,16161.305,5000,5000,5000,5000,5000,738.43969,0,738.43969,-74.149461
880.9,669.74224,669.74224,664.80906,-729.1172,98.378298,98.378298,50,20.030116,28.348182,43.747032,20.561105,64.308137,162.68643,1415.2545,13514.685,0.57046717,0.69546717,0.57046717,0.51518449,404.01423,1,1,0,5000,12029.862,22644.447,16160.938,5000,5000,5000,5000,5000,739.26666,0,739.26666,-74.457598
881,670.38089,670.38089,665.33929,-729.69872,98.376231,98.376231,50,20.029454,28.346776,43.781923,20.577504,64.359427,162.73566,1415.2311,13514.462,0.57044416,0.69544416,0.57044416,0.51560391,404.00498,1,1,0,5000,12029.664,22644.073,16160.569,5000,5000,5000,5000,5000,740.10146,0,740.10146,-74.762167
881.1,671.0299,671.0299,665.88082,-730.29263,98.374162,98.374162,50,20.028792,28.34537,43.817558,20.594252,64.41181,162.78597,1415.2077,13514.238,0.57042114,0.69542114,0.57042114,0.51603211,403.99569,1,1,0,5000,12029.465,22643.698,16160.199,5000,5000,5000,5000,5000,740.94405,0,740.94405,-75.063224
881.2,671.6892,671.6892,666.43356,-730.89884,98.372092,98.372092,50,20.028129,28.343963,43.85393,20.611347,64.465278,162.83737,1415.1843,13514.014,0.57039811,0.69539811,0.57039811,0.51646902,403.98636,1,1,0,5000,12029.266,22643.324,16159.827,5000,5000,5000,5000,5000,741.79439,0,741.79439,-75.360828
881.3,672.3587,672.3587,666.99741,-731.51723,98.37002,98.37002,50,20.027466,28.342554,43.891034,20.628786,64.51982,162.88984,1415.1608,13513.79,0.57037506,0.69537506,0.57037506,0.51691456,403.97699,1,1,0,5000,12029.066,22642.949,16159.454,5000,5000,5000,5000,5000,742.65244,0,742.65244,-75.655031
881.4,673.03833,673.03833,667.57228,-732.14771,98.367947,98.367947,50,20.026802,28.341145,43.928863,20.646565,64.575428,162.94337,1415.1374,13513.566,0.57035199,0.69535199,0.57035199,0.51736866,403.9676,1,1,0,5000,12028.867,22642.573,16159.08,5000,5000,5000,5000,5000,743.51817,0,743.51817,-75.945885
881.5,673.72803,673.72803,668.15808,-732.79017,98.365872,98.365872,50,20.026137,28.339735,43.96741,20.664683,64.632093,162.99797,1415.1139,13513.342,0.5703289,0.6953289,0.5703289,0.51783125,403.95816,1,1,0,5000,12028.667,22642.198,16158.704,5000,5000,5000,5000,5000,744.39152,0,744.39152,-76.233438
881.6,674.42772,674.42772,668.75472,-733.44452,98.363796,98.363796,50,20.025472,28.338323,44.006671,20.683136,64.689807,163.0536,1415.0903,13513.117,0.57030579,0.69530579,0.57030579,0.51830226,403.94869,1,1,0,5000,12028.468,22641.822,16158.326,5000,5000,5000,5000,5000,745.27245,0,745.27245,-76.517736
881.7,675.13734,675.13734,669.3621,-734.11066,98.361718,98.361718,50,20.024807,28.336911,44.04664,20.701921,64.748561,163.11028,1415.0668,13512.893,0.57028267,0.69528267,0.57028267,0.51878163,403.93918,1,1,0,5000,12028.268,22641.446,16157.948,5000,5000,5000,5000,5000,746.16093,0,746.16093,-76.798824
881.8,675.85681,675.85681,669.98016,-734.7885,98.359638,98.359638,50,20.024141,28.335497,44.08731,20.721036,64.808346,163.16798,1415.0433,13512.668,0.57025953,0.69525953,0.57025953,0.51926928,403.92964,1,1,0,5000,12028.068,22641.069,16157.567,5000,5000,5000,5000,5000,747.0569,0,747.0569,-77.076744
881.9,676.58607,676.58607,670.60879,-735.47795,98.357557,98.357557,50,20.023474,28.334082,44.128677,20.740478,64.869155,163.22671,1415.0197,13512.443,0.57023636,0.69523636,0.57023636,0.51976517,403.92007,1,1,0,5000,12027.868,22640.692,16157.186,5000,5000,5000,5000,5000,747.96033,0,747.96033,-77.351536
882,677.32505,677.32505,671.24793,-736.17891,98.355474,98.355474,50,20.022807,28.332667,44.170734,20.760245,64.93098,163.28645,1414.9961,13512.217,0.57021318,0.69521318,0.57021318,0.52026921,403.91046,1,1,0,5000,12027.667,22640.315,16156.803,5000,5000,5000,5000,5000,748.87117,0,748.87117,-77.623237
882.1,678.07368,678.07368,671.89748,-736.8913,98.353389,98.353389,50,20.02214,28.33125,44.213478,20.780335,64.993812,163.3472,1414.9725,13511.992,0.57018998,0.69518998,0.57018998,0.52078136,403.90082,1,1,0,5000,12027.467,22639.938,16156.418,5000,5000,5000,5000,5000,749.78937,0,749.78937,-77.891885
882.2,678.8319,678.8319,672.55738,-737.61503,98.351303,98.351303,50,20.021471,28.329831,44.256902,20.800744,65.057645,163.40895,1414.9489,13511.766,0.57016676,0.69516676,0.57016676,0.52130155,403.89114,1,1,0,5000,12027.266,22639.56,16156.033,5000,5000,5000,5000,5000,750.71489,0,750.71489,-78.157512
882.3,679.59965,679.59965,673.22754,-738.35001,98.349215,98.349215,50,20.020803,28.328412,44.301001,20.82147,65.122471,163.47169,1414.9252,13511.54,0.57014352,0.69514352,0.57014352,0.52182971,403.88143,1,1,0,5000,12027.065,22639.182,16155.646,5000,5000,5000,5000,5000,751.64769,0,751.64769,-78.420152
882.4,680.37686,680.37686,673.90789,-739.09617,98.347125,98.347125,50,20.020133,28.326991,44.34577,20.842512,65.188282,163.53541,1414.9015,13511.314,0.57012026,0.69512026,0.57012026,0.5223658,403.87169,1,1,0,5000,12026.864,22638.803,16155.257,5000,5000,5000,5000,5000,752.58772,0,752.58772,-78.679835
882.5,681.16347,681.16347,674.59835,-739.85342,98.345033,98.345033,50,20.019463,28.325569,44.391205,20.863866,65.255072,163.6001,1414.8778,13511.088,0.57009697,0.69509697,0.57009697,0.52290975,403.86192,1,1,0,5000,12026.663,22638.424,16154.868,5000,5000,5000,5000,5000,753.53494,0,753.53494,-78.936591
882.6,681.95941,681.95941,675.29885,-740.62168,98.342939,98.342939,50,20.018793,28.324146,44.437301,20.885531,65.322832,163.66577,1414.8541,13510.862,0.57007367,0.69507367,0.57007367,0.52346152,403.85211,1,1,0,5000,12026.462,22638.045,16154.477,5000,5000,5000,5000,5000,754.48929,0,754.48929,-79.190447
882.7,682.76463,682.76463,676.00931,-741.40087,98.340843,98.340843,50,20.018122,28.322722,44.484052,20.907504,65.391556,163.7324,1414.8304,13510.635,0.57005034,0.69505034,0.57005034,0.52402103,403.84228,1,1,0,5000,12026.26,22637.666,16154.085,5000,5000,5000,5000,5000,755.45074,0,755.45074,-79.441429
882.8,683.57907,683.57907,676.72967,-742.19091,98.338746,98.338746,50,20.01745,28.321296,44.531454,20.929784,65.461238,163.79998,1414.8066,13510.408,0.57002699,0.69502699,0.57002699,0.52458824,403.83241,1,1,0,5000,12026.058,22637.286,16153.691,5000,5000,5000,5000,5000,756.41923,0,756.41923,-79.689563
882.9,684.40265,684.40265,677.45985,-742.99172,98.336646,98.336646,50,20.016777,28.319869,44.579503,20.952366,65.53187,163.86852,1414.7828,13510.181,0.57000362,0.69500362,0.57000362,0.52516309,403.82251,1,1,0,5000,12025.856,22636.906,16153.296,5000,5000,5000,5000,5000,757.39472,0,757.39472,-79.934871
883,685.23533,685.23533,678.19978,-743.80323,98.334545,98.334545,50,20.016104,28.318441,44.628194,20.975251,65.603445,163.93799,1414.759,13509.953,0.56998023,0.69498023,0.56998023,0.52574553,403.81259,1,1,0,5000,12025.654,22636.525,16152.901,5000,5000,5000,5000,5000,758.37716,0,758.37716,-80.177376
883.1,686.07704,686.07704,678.9494,-744.62536,98.332442,98.332442,50,20.015431,28.317011,44.677522,20.998435,65.675957,164.0084,1414.7352,13509.726,0.56995682,0.69495682,0.56995682,0.52633551,403.80263,1,1,0,5000,12025.452,22636.144,16152.503,5000,5000,5000,5000,5000,759.3665,0,759.3665,-80.417098
883.2,686.92772,686.92772,679.70864,-745.45804,98.330336,98.330336,50,20.014756,28.31558,44.727482,21.021917,65.749399,164.07974,1414.7113,13509.498,0.56993338,0.69493338,0.56993338,0.52693297,403.79264,1,1,0,5000,12025.249,22635.763,16152.105,5000,5000,5000,5000,5000,760.3627,0,760.3627,-80.654057
883.3,687.78731,687.78731,680.47743,-746.30119,98.328229,98.328229,50,20.014081,28.314147,44.778072,21.045694,65.823765,164.15199,1414.6874,13509.27,0.56990992,0.69490992,0.56990992,0.52753787,403.78263,1,1,0,5000,12025.046,22635.381,16151.706,5000,5000,5000,5000,5000,761.3657,0,761.3657,-80.888272
883.4,688.65576,688.65576,681.2557,-747.15475,98.326119,98.326119,50,20.013406,28.312713,44.829285,21.069764,65.899049,164.22517,1414.6635,13509.042,0.56988643,0.69488643,0.56988643,0.52815014,403.77258,1,1,0,5000,12024.843,22634.999,16151.305,5000,5000,5000,5000,5000,762.37546,0,762.37546,-81.119759
883.5,689.53301,689.53301,682.04339,-748.01863,98.324007,98.324007,50,20.012729,28.311278,44.881118,21.094125,65.975243,164.29925,1414.6396,13508.813,0.56986292,0.69486292,0.56986292,0.52876975,403.76251,1,1,0,5000,12024.64,22634.617,16150.903,5000,5000,5000,5000,5000,763.39192,0,763.39192,-81.348535
883.6,690.41899,690.41899,682.84043,-748.89278,98.321894,98.321894,50,20.012052,28.309841,44.933567,21.118776,66.052343,164.37424,1414.6156,13508.584,0.56983939,0.69483939,0.56983939,0.52939664,403.75241,1,1,0,5000,12024.437,22634.234,16150.5,5000,5000,5000,5000,5000,764.41505,0,764.41505,-81.574616
883.7,691.31366,691.31366,683.64677,-749.77711,98.319778,98.319778,50,20.011374,28.308403,44.986626,21.143714,66.130341,164.45012,1414.5917,13508.355,0.56981583,0.69481583,0.56981583,0.53003077,403.74228,1,1,0,5000,12024.233,22633.85,16150.096,5000,5000,5000,5000,5000,765.44478,0,765.44478,-81.798015
883.8,692.21695,692.21695,684.46233,-750.67156,98.317659,98.317659,50,20.010696,28.306964,45.040294,21.168938,66.209231,164.52689,1414.5677,13508.126,0.56979224,0.69479224,0.56979224,0.53067208,403.73212,1,1,0,5000,12024.029,22633.467,16149.691,5000,5000,5000,5000,5000,766.48107,0,766.48107,-82.018745
883.9,693.1288,693.1288,685.28705,-751.57606,98.315539,98.315539,50,20.010017,28.305522,45.094564,21.194445,66.289008,164.60455,1414.5436,13507.897,0.56976864,0.69476864,0.56976864,0.53132052,403.72193,1,1,0,5000,12023.825,22633.083,16149.285,5000,5000,5000,5000,5000,767.52387,0,767.52387,-82.236819
884,694.04916,694.04916,686.12088,-752.49054,98.313417,98.313417,50,20.009337,28.30408,45.149433,21.220233,66.369666,164.68308,1414.5196,13507.667,0.569745,0.694745,0.569745,0.53197606,403.71172,1,1,0,5000,12023.621,22632.698,16148.877,5000,5000,5000,5000,5000,768.57313,0,768.57313,-82.45225
884.1,694.97797,694.97797,686.96374,-753.41494,98.311292,98.311292,50,20.008656,28.302636,45.204896,21.246301,66.451197,164.76249,1414.4955,13507.437,0.56972134,0.69472134,0.56972134,0.53263863,403.70148,1,1,0,5000,12023.416,22632.313,16148.469,5000,5000,5000,5000,5000,769.62879,0,769.62879,-82.665046
884.2,695.91518,695.91518,687.81558,-754.34918,98.309165,98.309165,50,20.007975,28.30119,45.260951,21.272647,66.533598,164.84276,1414.4714,13507.207,0.56969766,0.69469766,0.56969766,0.5333082,403.69122,1,1,0,5000,12023.212,22631.928,16148.059,5000,5000,5000,5000,5000,770.6908,0,770.6908,-82.875219
884.3,696.86072,696.86072,688.67634,-755.2932,98.307035,98.307035,50,20.007293,28.299743,45.317592,21.299268,66.61686,164.9239,1414.4472,13506.976,0.56967395,0.69467395,0.56967395,0.53398471,403.68093,1,1,0,5000,12023.007,22631.542,16147.649,5000,5000,5000,5000,5000,771.75912,0,771.75912,-83.082777
884.4,697.81455,697.81455,689.54596,-756.24694,98.304903,98.304903,50,20.00661,28.298294,45.374816,21.326164,66.70098,165.00588,1414.4231,13506.745,0.56965021,0.69465021,0.56965021,0.53466813,403.67061,1,1,0,5000,12022.801,22631.156,16147.237,5000,5000,5000,5000,5000,772.83368,0,772.83368,-83.287729
884.5,698.7766,698.7766,690.42437,-757.21032,98.302769,98.302769,50,20.005926,28.296843,45.432619,21.353331,66.78595,165.08872,1414.3989,13506.514,0.56962645,0.69462645,0.56962645,0.5353584,403.66027,1,1,0,5000,12022.596,22630.769,16146.825,5000,5000,5000,5000,5000,773.91445,0,773.91445,-83.490083
884.6,699.74681,699.74681,691.31152,-758.18328,98.300633,98.300633,50,20.005242,28.295391,45.490997,21.380769,66.871765,165.1724,1414.3746,13506.283,0.56960266,0.69460266,0.56960266,0.53605548,403.64991,1,1,0,5000,12022.39,22630.382,16146.411,5000,5000,5000,5000,5000,775.00136,0,775.00136,-83.689845
884.7,700.72514,700.72514,692.20734,-759.16576,98.298494,98.298494,50,20.004556,28.293938,45.549946,21.408474,66.95842,165.25691,1414.3504,13506.051,0.56957884,0.69457884,0.56957884,0.53675932,403.63951,1,1,0,5000,12022.185,22629.994,16145.996,5000,5000,5000,5000,5000,776.09436,0,776.09436,-83.887023
884.8,701.71153,701.71153,693.11178,-760.15769,98.296353,98.296353,50,20.003871,28.292482,45.609462,21.436447,67.045908,165.34226,1414.3261,13505.82,0.56955499,0.69455499,0.56955499,0.53746988,403.6291,1,1,0,5000,12021.978,22629.606,16145.581,5000,5000,5000,5000,5000,777.1934,0,777.1934,-84.081621
884.9,702.70591,702.70591,694.02479,-761.15901,98.294209,98.294209,50,20.003184,28.291025,45.669541,21.464684,67.134225,165.42843,1414.3018,13505.587,0.56953112,0.69453112,0.56953112,0.53818711,403.61866,1,1,0,5000,12021.772,22629.218,16145.164,5000,5000,5000,5000,5000,778.29843,0,778.29843,-84.273646
885,703.70824,703.70824,694.94629,-762.16965,98.292063,98.292063,50,20.002496,28.289567,45.730179,21.493184,67.223363,165.51543,1414.2775,13505.355,0.56950722,0.69450722,0.56950722,0.53891097,403.6082,1,1,0,5000,12021.565,22628.829,16144.746,5000,5000,5000,5000,5000,779.40939,0,779.40939,-84.463102
885.1,704.71845,704.71845,695.87623,-763.18955,98.289914,98.289914,50,20.001808,28.288106,45.791373,21.521945,67.313318,165.60323,1414.2531,13505.122,0.56948329,0.69448329,0.56948329,0.53964142,403.59771,1,1,0,5000,12021.359,22628.44,16144.328,5000,5000,5000,5000,5000,780.52623,0,780.52623,-84.649994
885.2,705.7365,705.7365,696.81456,-764.21865,98.287763,98.287763,50,20.001119,28.286644,45.853119,21.550966,67.404085,165.69185,1414.2287,13504.889,0.56945933,0.69445933,0.56945933,0.5403784,403.5872,1,1,0,5000,12021.151,22628.05,16143.908,5000,5000,5000,5000,5000,781.64889,0,781.64889,-84.834324
885.3,706.76232,706.76232,697.76122,-765.25687,98.285609,98.285609,50,20.000429,28.28518,45.915412,21.580244,67.495656,165.78127,1414.2043,13504.656,0.56943534,0.69443534,0.56943534,0.54112187,403.57667,1,1,0,5000,12020.944,22627.659,16143.488,5000,5000,5000,5000,5000,782.77731,0,782.77731,-85.016097
885.4,707.79586,707.79586,698.71614,-766.30417,98.283453,98.283453,50,19.999738,28.283715,45.97825,21.609777,67.588027,165.87148,1414.1798,13504.423,0.56941132,0.69441132,0.56941132,0.54187179,403.56611,1,1,0,5000,12020.736,22627.269,16143.067,5000,5000,5000,5000,5000,783.91145,0,783.91145,-85.195315
885.5,708.83706,708.83706,699.67927,-767.36046,98.281294,98.281294,50,19.999046,28.282248,46.041628,21.639565,67.681193,165.96249,1414.1554,13504.189,0.56938728,0.69438728,0.56938728,0.54262812,403.55553,1,1,0,5000,12020.529,22626.877,16142.644,5000,5000,5000,5000,5000,785.05125,0,785.05125,-85.371981
885.6,709.88587,709.88587,700.65056,-768.4257,98.279132,98.279132,50,19.998354,28.280779,46.105542,21.669605,67.775147,166.05428,1414.1308,13503.955,0.5693632,0.6943632,0.5693632,0.54339081,403.54493,1,1,0,5000,12020.32,22626.486,16142.221,5000,5000,5000,5000,5000,786.19665,0,786.19665,-85.546096
885.7,710.94223,710.94223,701.62994,-769.49982,98.276968,98.276968,50,19.99766,28.279308,46.169989,21.699895,67.869884,166.14685,1414.1063,13503.72,0.5693391,0.6943391,0.5693391,0.54415982,403.53431,1,1,0,5000,12020.112,22626.093,16141.797,5000,5000,5000,5000,5000,787.3476,0,787.3476,-85.717662
885.8,712.00608,712.00608,702.61736,-770.58276,98.274801,98.274801,50,19.996966,28.277835,46.234965,21.730434,67.965399,166.2402,1414.0817,13503.486,0.56931496,0.69431496,0.56931496,0.5449351,403.52367,1,1,0,5000,12019.903,22625.701,16141.373,5000,5000,5000,5000,5000,788.50404,0,788.50404,-85.88668
885.9,713.07736,713.07736,703.61276,-771.67445,98.272632,98.272632,50,19.996271,28.276361,46.300467,21.761219,68.061686,166.33432,1414.0571,13503.251,0.5692908,0.6942908,0.5692908,0.54571661,403.51301,1,1,0,5000,12019.695,22625.307,16140.947,5000,5000,5000,5000,5000,789.66591,0,789.66591,-86.053151
886,714.15603,714.15603,704.61608,-772.77482,98.27046,98.27046,50,19.995575,28.274885,46.366489,21.79225,68.15874,166.4292,1414.0325,13503.015,0.5692666,0.6942666,0.5692666,0.5465043,403.50233,1,1,0,5000,12019.485,22624.914,16140.52,5000,5000,5000,5000,5000,790.83316,0,790.83316,-86.217076
886.1,715.24202,715.24202,705.62728,-773.88383,98.268285,98.268285,50,19.994878,28.273407,46.43303,21.823524,68.256554,166.52484,1414.0078,13502.78,0.56924238,0.69424238,0.56924238,0.54729814,403.49162,1,1,0,5000,12019.276,22624.519,16140.093,5000,5000,5000,5000,5000,792.00573,0,792.00573,-86.378454
886.2,716.33528,716.33528,706.64628,-775.0014,98.266107,98.266107,50,19.99418,28.271927,46.500084,21.85504,68.355124,166.62123,1413.9831,13502.544,0.56921812,0.69421812,0.56921812,0.54809807,403.4809,1,1,0,5000,12019.066,22624.125,16139.665,5000,5000,5000,5000,5000,793.18356,0,793.18356,-86.537287
886.3,717.43575,717.43575,707.67303,-776.12748,98.263927,98.263927,50,19.993482,28.270445,46.567649,21.886795,68.454443,166.71837,1413.9584,13502.308,0.56919383,0.69419383,0.56919383,0.54890406,403.47015,1,1,0,5000,12018.856,22623.729,16139.236,5000,5000,5000,5000,5000,794.3666,0,794.3666,-86.693572
886.4,718.54338,718.54338,708.70748,-777.26199,98.261744,98.261744,50,19.992782,28.268962,46.635719,21.918788,68.554508,166.81625,1413.9336,13502.071,0.56916951,0.69416951,0.56916951,0.54971605,403.45939,1,1,0,5000,12018.646,22623.334,16138.806,5000,5000,5000,5000,5000,795.55479,0,795.55479,-86.847311
886.5,719.6581,719.6581,709.74957,-778.40488,98.259558,98.259558,50,19.992082,28.267476,46.704293,21.951018,68.655311,166.91487,1413.9088,13501.834,0.56914516,0.69414516,0.56914516,0.55053402,403.44861,1,1,0,5000,12018.435,22622.937,16138.376,5000,5000,5000,5000,5000,796.74807,0,796.74807,-86.998501
886.6,720.77986,720.77986,710.79924,-779.55609,98.257369,98.257369,50,19.991381,28.265989,46.773365,21.983482,68.756847,167.01422,1413.884,13501.597,0.56912077,0.69412077,0.56912077,0.5513579,403.43781,1,1,0,5000,12018.225,22622.541,16137.944,5000,5000,5000,5000,5000,797.94638,0,797.94638,-87.147142
886.7,721.9086,721.9086,711.85644,-780.71555,98.255177,98.255177,50,19.990678,28.264499,46.842933,22.016178,68.859111,167.11429,1413.8591,13501.36,0.56909636,0.69409636,0.56909636,0.55218767,403.42699,1,1,8,5000,12018.014,22622.143,16137.512,5000,5000,5000,5000,5000,799.14967,0,799.14967,-87.293232
886.8,723.04427,723.04427,712.9211,-781.8832,98.252983,98.252983,50,19.989975,28.263008,46.912992,22.049106,68.962098,167.21508,1413.8342,13501.122,0.56907191,0.69407191,0.56907191,0.55302327,403.41615,1,1,8,5000,12017.802,22621.745,16137.08,5000,5000,5000,5000,5000,800.35787,0,800.35787,-87.43677
886.9,724.1868,724.1868,713.99317,-783.05897,98.250786,98.250786,50,19.989271,28.261515,46.983538,22.082263,69.065802,167.31659,1413.8092,13500.884,0.56904743,0.69404743,0.56904743,0.55386466,403.4053,1,1,8,5000,12017.591,22621.347,16136.646,5000,5000,5000,5000,5000,801.57093,0,801.57093,-87.577754
887,725.33614,725.33614,715.0726,-784.24282,98.248585,98.248585,50,19.988566,28.260019,47.054569,22.115647,69.170216,167.4188,1413.7843,13500.645,0.56902292,0.69402292,0.56902292,0.55471179,403.39443,1,1,8,5000,12017.379,22620.948,16136.212,5000,5000,5000,5000,5000,802.78878,0,802.78878,-87.716182
887.1,726.49224,726.49224,716.15932,-785.43466,98.246382,98.246382,50,19.98786,28.258522,47.126079,22.149257,69.275337,167.52172,1413.7593,13500.407,0.56899837,0.69399837,0.56899837,0.55556463,403.38354,1,1,8,5000,12017.166,22620.549,16135.777,5000,5000,5000,5000,5000,804.01137,0,804.01137,-87.852052
887.2,727.65502,727.65502,717.25328,-786.63444,98.244176,98.244176,50,19.987153,28.257023,47.198066,22.183091,69.381158,167.62533,1413.7342,13500.168,0.56897379,0.69397379,0.56897379,0.55642313,403.37263,1,1,8,5000,12016.954,22620.148,16135.342,5000,5000,5000,5000,5000,805.23864,0,805.23864,-87.985362
887.3,728.82445,728.82445,718.35442,-787.8421,98.241967,98.241967,50,19.986445,28.255522,47.270526,22.217147,69.487673,167.72964,1413.7092,13499.928,0.56894918,0.69394918,0.56894918,0.55728725,403.36171,1,1,8,5000,12016.741,22619.748,16134.905,5000,5000,5000,5000,5000,806.47053,0,806.47053,-88.116109
887.4,730.00045,730.00045,719.46269,-789.05757,98.239755,98.239755,50,19.985736,28.254019,47.343454,22.251423,69.594877,167.83463,1413.6841,13499.688,0.56892453,0.69392453,0.56892453,0.55815694,403.35077,1,1,8,5000,12016.528,22619.347,16134.468,5000,5000,5000,5000,5000,807.70698,0,807.70698,-88.24429
887.5,731.18297,731.18297,720.57802,-790.28079,98.23754,98.23754,50,19.985026,28.252513,47.416847,22.285918,69.702765,167.94031,1413.6589,13499.448,0.56889985,0.69389985,0.56889985,0.55903215,403.33982,1,1,8,5000,12016.315,22618.945,16134.031,5000,5000,5000,5000,5000,808.94793,0,808.94793,-88.369904
887.6,732.37195,732.37195,721.70036,-791.51169,98.235322,98.235322,50,19.984316,28.251006,47.490702,22.32063,69.811331,168.04665,1413.6338,13499.208,0.56887513,0.69387513,0.56887513,0.55991284,403.32885,1,1,8,5000,12016.101,22618.543,16133.593,5000,5000,5000,5000,5000,810.19331,0,810.19331,-88.492947
887.7,733.56733,733.56733,722.82965,-792.75022,98.233101,98.233101,50,19.983604,28.249497,47.565013,22.355556,69.92057,168.15367,1413.6085,13498.967,0.56885038,0.69385038,0.56885038,0.56079898,403.31786,1,1,8,5000,12015.887,22618.14,16133.154,5000,5000,5000,5000,5000,811.44307,0,811.44307,-88.613417
887.8,734.76905,734.76905,723.96584,-793.99631,98.230876,98.230876,50,19.982891,28.247985,47.639779,22.390696,70.030475,168.26135,1413.5833,13498.726,0.5688256,0.6938256,0.5688256,0.5616905,403.30686,1,1,8,5000,12015.673,22617.737,16132.714,5000,5000,5000,5000,5000,812.69715,0,812.69715,-88.731309
887.9,735.97706,735.97706,725.10886,-795.2499,98.228649,98.228649,50,19.982177,28.246472,47.714994,22.426047,70.141041,168.36969,1413.558,13498.485,0.56880078,0.69380078,0.56880078,0.56258738,403.29585,1,1,8,5000,12015.458,22617.333,16132.274,5000,5000,5000,5000,5000,813.95548,0,813.95548,-88.846622
888,737.19129,737.19129,726.25865,-796.51091,98.226419,98.226419,50,19.981462,28.244956,47.790655,22.461608,70.252263,168.47868,1413.5327,13498.243,0.56877593,0.69377593,0.56877593,0.56348956,403.28482,1,1,8,5000,12015.243,22616.928,16131.834,5000,5000,5000,5000,5000,815.218,0,815.218,-88.959352
888.1,738.41168,738.41168,727.41517,-797.7793,98.224185,98.224185,50,19.980747,28.243439,47.866758,22.497376,70.364134,168.58832,1413.5073,13498.001,0.56875104,0.69375104,0.56875104,0.564397,403.27377,1,1,8,5000,12015.028,22616.523,16131.393,5000,5000,5000,5000,5000,816.48466,0,816.48466,-89.069496
888.2,739.63818,739.63818,728.57834,-799.05499,98.221949,98.221949,50,19.98003,28.241919,47.943299,22.533351,70.47665,168.6986,1413.4819,13497.758,0.56872611,0.69372611,0.56872611,0.56530965,403.26272,1,1,8,5000,12014.812,22616.117,16130.951,5000,5000,5000,5000,5000,817.75539,0,817.75539,-89.177051
888.3,740.87072,740.87072,729.74811,-800.33792,98.219709,98.219709,50,19.979312,28.240397,48.020275,22.569529,70.589804,168.80951,1413.4565,13497.515,0.56870115,0.69370115,0.56870115,0.56622748,403.25165,1,1,8,5000,12014.597,22615.711,16130.509,5000,5000,5000,5000,5000,819.03013,0,819.03013,-89.282012
888.4,742.10925,742.10925,730.92443,-801.62802,98.217466,98.217466,50,19.978593,28.238873,48.097681,22.60591,70.703592,168.92106,1413.431,13497.272,0.56867616,0.69367616,0.56867616,0.56715043,403.24056,1,1,8,5000,12014.38,22615.304,16130.066,5000,5000,5000,5000,5000,820.30881,0,820.30881,-89.384377
888.5,743.3537,743.3537,732.10723,-802.92524,98.21522,98.21522,50,19.977873,28.237346,48.175514,22.642492,70.818006,169.03323,1413.4055,13497.029,0.56865112,0.69365112,0.56865112,0.56807846,403.22947,1,1,8,5000,12014.164,22614.897,16129.623,5000,5000,5000,5000,5000,821.59138,0,821.59138,-89.484142
888.6,744.60402,744.60402,733.29646,-804.2295,98.21297,98.21297,50,19.977152,28.235818,48.25377,22.679272,70.933042,169.14601,1413.38,13496.785,0.56862606,0.69362606,0.56862606,0.56901152,403.21836,1,1,8,5000,12013.947,22614.489,16129.179,5000,5000,5000,5000,5000,822.87776,0,822.87776,-89.581304
888.7,745.86014,745.86014,734.49205,-805.54075,98.210718,98.210718,50,19.97643,28.234287,48.332445,22.716249,71.048694,169.25941,1413.3544,13496.541,0.56860095,0.69360095,0.56860095,0.56994957,403.20724,1,1,8,5000,12013.73,22614.08,16128.734,5000,5000,5000,5000,5000,824.16791,0,824.16791,-89.675859
888.8,747.122,747.122,735.69395,-806.85891,98.208462,98.208462,50,19.975707,28.232755,48.411534,22.753421,71.164956,169.37342,1413.3288,13496.296,0.56857581,0.69357581,0.56857581,0.57089256,403.19611,1,1,8,5000,12013.513,22613.671,16128.29,5000,5000,5000,5000,5000,825.46175,0,825.46175,-89.767804
888.9,748.38954,748.38954,736.9021,-808.18392,98.206203,98.206203,50,19.974983,28.23122,48.491035,22.790786,71.281822,169.48802,1413.3032,13496.051,0.56855063,0.69355063,0.56855063,0.57184045,403.18496,1,1,8,5000,12013.295,22613.261,16127.844,5000,5000,5000,5000,5000,826.75923,0,826.75923,-89.857135
889,749.66271,749.66271,738.11643,-809.51571,98.203941,98.203941,50,19.974258,28.229682,48.570943,22.828343,71.399286,169.60323,1413.2775,13495.806,0.56852542,0.69352542,0.56852542,0.57279319,403.17381,1,1,8,5000,12013.077,22612.851,16127.399,5000,5000,5000,5000,5000,828.06028,0,828.06028,-89.943848
889.1,750.94143,750.94143,739.33689,-810.85423,98.201675,98.201675,50,19.973532,28.228143,48.651254,22.866089,71.517343,169.71902,1413.2517,13495.56,0.56850017,0.69350017,0.56850017,0.57375074,403.16264,1,1,8,5000,12012.859,22612.44,16126.952,5000,5000,5000,5000,5000,829.36483,0,829.36483,-90.02794
889.2,752.22565,752.22565,740.56342,-812.1994,98.199406,98.199406,50,19.972805,28.226601,48.731964,22.904023,71.635987,169.83539,1413.226,13495.314,0.56847488,0.69347488,0.56847488,0.57471305,403.15147,1,1,8,5000,12012.64,22612.028,16126.506,5000,5000,5000,5000,5000,830.67282,0,830.67282,-90.109407
889.3,753.5153,753.5153,741.79595,-813.55116,98.197134,98.197134,50,19.972077,28.225057,48.81307,22.942143,71.755213,169.95235,1413.2002,13495.068,0.56844955,0.69344955,0.56844955,0.57568006,403.14028,1,1,8,5000,12012.421,22611.616,16126.059,5000,5000,5000,5000,5000,831.9842,0,831.9842,-90.188246
889.4,754.81033,754.81033,743.03443,-814.90945,98.194858,98.194858,50,19.971347,28.223511,48.894567,22.980446,71.875013,170.06987,1413.1743,13494.821,0.56842419,0.69342419,0.56842419,0.57665175,403.12909,1,1,8,5000,12012.201,22611.203,16125.611,5000,5000,5000,5000,5000,833.29889,0,833.29889,-90.264453
889.5,756.11067,756.11067,744.2788,-816.27418,98.192579,98.192579,50,19.970617,28.221963,48.976451,23.018932,71.995383,170.18796,1413.1484,13494.574,0.56839879,0.69339879,0.56839879,0.57762806,403.11788,1,1,8,5000,12011.982,22610.789,16125.164,5000,5000,5000,5000,5000,834.61682,0,834.61682,-90.338024
889.6,757.41625,757.41625,745.52899,-817.64531,98.190297,98.190297,50,19.969885,28.220412,49.058719,23.057598,72.116316,170.30661,1413.1225,13494.326,0.56837335,0.69337335,0.56837335,0.57860893,403.10667,1,1,8,5000,12011.762,22610.375,16124.715,5000,5000,5000,5000,5000,835.93795,0,835.93795,-90.408957
889.7,758.72703,758.72703,746.78495,-819.02276,98.188011,98.188011,50,19.969152,28.218859,49.141366,23.096442,72.237807,170.42582,1413.0966,13494.078,0.56834787,0.69334787,0.56834787,0.57959434,403.09545,1,1,8,5000,12011.541,22609.96,16124.267,5000,5000,5000,5000,5000,837.2622,0,837.2622,-90.477246
889.8,760.04292,760.04292,748.04662,-820.40647,98.185722,98.185722,50,19.968419,28.217304,49.224388,23.135462,72.35985,170.54557,1413.0705,13493.83,0.56832235,0.69332235,0.56832235,0.58058422,403.08422,1,1,8,5000,12011.321,22609.545,16123.818,5000,5000,5000,5000,5000,838.58951,0,838.58951,-90.54289
889.9,761.36388,761.36388,749.31392,-821.79636,98.18343,98.18343,50,19.967684,28.215746,49.307782,23.174657,72.482439,170.66587,1413.0445,13493.581,0.5682968,0.6932968,0.5682968,0.58157854,403.07298,1,1,8,5000,12011.1,22609.129,16123.369,5000,5000,5000,5000,5000,839.91981,0,839.91981,-90.605884
890,762.68983,762.68983,750.58681,-823.19237,98.181134,98.181134,50,19.966948,28.214186,49.391542,23.214025,72.605567,170.7867,1413.0184,13493.332,0.5682712,0.6932712,0.5682712,0.58257724,403.06173,1,1,8,5000,12010.878,22608.712,16122.919,5000,5000,5000,5000,5000,841.25303,0,841.25303,-90.666226
890.1,764.02072,764.02072,751.86521,-824.59444,98.178834,98.178834,50,19.966211,28.212624,49.475667,23.253563,72.72923,170.90806,1412.9923,13493.083,0.56824557,0.69324557,0.56824557,0.58358028,403.05047,1,1,8,5000,12010.657,22608.295,16122.469,5000,5000,5000,5000,5000,842.58912,0,842.58912,-90.723911
890.2,765.35648,765.35648,753.14908,-826.0025,98.176531,98.176531,50,19.965472,28.211059,49.56015,23.29327,72.85342,171.02995,1412.9661,13492.833,0.5682199,0.6932199,0.5682199,0.58458761,403.03921,1,1,8,5000,12010.435,22607.877,16122.019,5000,5000,5000,5000,5000,843.92801,0,843.92801,-90.778936
890.3,766.69704,766.69704,754.43834,-827.41647,98.174225,98.174225,50,19.964733,28.209492,49.644988,23.333144,72.978132,171.15236,1412.9399,13492.583,0.56819419,0.69319419,0.56819419,0.58559918,403.02794,1,1,8,5000,12010.212,22607.458,16121.569,5000,5000,5000,5000,5000,845.26963,0,845.26963,-90.831298
890.4,768.04235,768.04235,755.73293,-828.83629,98.171915,98.171915,50,19.963993,28.207923,49.730177,23.373183,73.103361,171.27528,1412.9137,13492.332,0.56816844,0.69316844,0.56816844,0.58661495,403.01667,1,1,8,5000,12009.989,22607.039,16121.118,5000,5000,5000,5000,5000,846.61392,0,846.61392,-90.880994
890.5,769.39233,769.39233,757.03279,-830.26189,98.169602,98.169602,50,19.963251,28.206351,49.815714,23.413385,73.229099,171.3987,1412.8874,13492.081,0.56814265,0.69314265,0.56814265,0.58763486,403.00539,1,1,8,5000,12009.766,22606.619,16120.667,5000,5000,5000,5000,5000,847.96081,0,847.96081,-90.928021
890.6,770.74693,770.74693,758.33787,-831.69321,98.167285,98.167285,50,19.962508,28.204777,49.901592,23.453748,73.355341,171.52263,1412.8611,13491.83,0.56811682,0.69311682,0.56811682,0.58865887,402.9941,1,1,8,5000,12009.543,22606.199,16120.216,5000,5000,5000,5000,5000,849.31024,0,849.31024,-90.972376
890.7,772.10608,772.10608,759.64809,-833.13017,98.164964,98.164964,50,19.961764,28.2032,49.98781,23.494271,73.482081,171.64705,1412.8347,13491.578,0.56809095,0.69309095,0.56809095,0.58968693,402.98281,1,1,8,5000,12009.319,22605.777,16119.764,5000,5000,5000,5000,5000,850.66214,0,850.66214,-91.014054
890.8,773.46972,773.46972,760.96339,-834.5727,98.162641,98.162641,50,19.961019,28.201621,50.074362,23.53495,73.609312,171.77195,1412.8083,13491.326,0.56806504,0.69306504,0.56806504,0.59071899,402.97151,1,1,8,5000,12009.095,22605.355,16119.312,5000,5000,5000,5000,5000,852.01644,0,852.01644,-91.053055
890.9,774.83778,774.83778,762.28371,-836.02074,98.160313,98.160313,50,19.960273,28.20004,50.161244,23.575785,73.737029,171.89734,1412.7819,13491.073,0.56803909,0.69303909,0.56803909,0.59175501,402.96021,1,1,8,5000,12008.871,22604.933,16118.86,5000,5000,5000,5000,5000,853.37308,0,853.37308,-91.089373
891,776.21019,776.21019,763.60899,-837.47422,98.157982,98.157982,50,19.959526,28.198456,50.248453,23.616773,73.865226,172.02321,1412.7554,13490.82,0.5680131,0.6930131,0.5680131,0.59279493,402.9489,1,1,8,5000,12008.646,22604.51,16118.408,5000,5000,5000,5000,5000,854.732,0,854.732,-91.123008
891.1,777.58689,777.58689,764.93916,-838.93306,98.155647,98.155647,50,19.958777,28.19687,50.335983,23.657912,73.993896,172.14954,1412.7288,13490.567,0.56798707,0.69298707,0.56798707,0.5938387,402.93759,1,1,8,5000,12008.421,22604.086,16117.956,5000,5000,5000,5000,5000,856.09312,0,856.09312,-91.153955
891.2,778.96781,778.96781,766.27417,-840.3972,98.153309,98.153309,50,19.958028,28.195281,50.423832,23.699201,74.123033,172.27634,1412.7023,13490.313,0.567961,0.692961,0.567961,0.59488628,402.92628,1,1,8,5000,12008.195,22603.661,16117.504,5000,5000,5000,5000,5000,857.45638,0,857.45638,-91.182213
891.3,780.3529,780.3529,767.61393,-841.86656,98.150967,98.150967,50,19.957277,28.19369,50.511994,23.740637,74.252631,172.4036,1412.6756,13490.059,0.56793489,0.69293489,0.56793489,0.59593762,402.91496,1,1,8,5000,12007.969,22603.236,16117.051,5000,5000,5000,5000,5000,858.82171,0,858.82171,-91.207778
891.4,781.74208,781.74208,768.9584,-843.34109,98.148621,98.148621,50,19.956525,28.192097,50.600465,23.782219,74.382684,172.53131,1412.649,13489.804,0.56790874,0.69290874,0.56790874,0.59699267,402.90364,1,1,8,5000,12007.743,22602.81,16116.598,5000,5000,5000,5000,5000,860.18905,0,860.18905,-91.230648
891.5,783.13528,783.13528,770.30751,-844.8207,98.146272,98.146272,50,19.955772,28.190501,50.689242,23.823944,74.513186,172.65946,1412.6223,13489.549,0.56788254,0.69288254,0.56788254,0.59805137,402.89231,1,1,8,5000,12007.516,22602.384,16116.145,5000,5000,5000,5000,5000,861.55833,0,861.55833,-91.25082
891.6,784.53245,784.53245,771.66119,-846.30532,98.143919,98.143919,50,19.955017,28.188902,50.778319,23.86581,74.64413,172.78805,1412.5955,13489.294,0.56785631,0.69285631,0.56785631,0.59911369,402.88099,1,1,8,5000,12007.289,22601.957,16115.692,5000,5000,5000,5000,5000,862.92949,0,862.92949,-91.268293
