time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
891.7,785.93351,785.93351,773.01939,-847.7949,98.141563,98.141563,50,19.954262,28.187301,50.867694,23.907816,74.77551,172.91707,1412.5688,13489.038,0.56783003,0.69283003,0.56783003,0.60017956,402.86966,1,1,8,5000,12007.062,22601.529,16115.239,5000,5000,5000,5000,5000,864.30245,0,864.30245,-91.283063
891.8,787.33841,787.33841,774.38202,-849.28934,98.139203,98.139203,50,19.953505,28.185698,50.95736,23.949959,74.90732,173.04652,1412.5419,13488.782,0.56780371,0.69280371,0.56780371,0.60124894,402.85833,1,1,8,5000,12006.834,22601.1,16114.786,5000,5000,5000,5000,5000,865.67715,0,865.67715,-91.29513
891.9,788.74706,788.74706,775.74904,-850.78859,98.136839,98.136839,50,19.952747,28.184092,51.047315,23.992238,75.039554,173.17639,1412.5151,13488.525,0.56777736,0.69277736,0.56777736,0.60232178,402.84699,1,1,8,5000,12006.606,22600.671,16114.333,5000,5000,5000,5000,5000,867.05352,0,867.05352,-91.304489
892,790.15941,790.15941,777.12036,-852.29257,98.134471,98.134471,50,19.951988,28.182483,51.137554,24.03465,75.172205,173.30668,1412.4881,13488.268,0.56775096,0.69275096,0.56775096,0.60339803,402.83566,1,1,8,5000,12006.378,22600.241,16113.88,5000,5000,5000,5000,5000,868.4315,0,868.4315,-91.31114
892.1,791.57539,791.57539,778.49594,-853.80121,98.1321,98.1321,50,19.951228,28.180872,51.228072,24.077194,75.305267,173.43737,1412.4612,13488.011,0.56772451,0.69272451,0.56772451,0.60447764,402.82433,1,1,8,5000,12006.149,22599.81,16113.426,5000,5000,5000,5000,5000,869.81102,0,869.81102,-91.315081
892.2,792.99493,792.99493,779.8757,-855.31444,98.129725,98.129725,50,19.950466,28.179259,51.318866,24.119867,75.438733,173.56846,1412.4342,13487.753,0.56769803,0.69269803,0.56769803,0.60556056,402.81299,1,1,8,5000,12005.92,22599.379,16112.973,5000,5000,5000,5000,5000,871.19201,0,871.19201,-91.316309
892.3,794.41797,794.41797,781.25958,-856.83218,98.127346,98.127346,50,19.949703,28.177643,51.409931,24.162668,75.572598,173.69994,1412.4071,13487.495,0.5676715,0.6926715,0.5676715,0.60664674,402.80166,1,1,8,5000,12005.691,22598.947,16112.52,5000,5000,5000,5000,5000,872.57441,0,872.57441,-91.314823
892.4,795.84443,795.84443,782.64751,-858.35437,98.124963,98.124963,50,19.948939,28.176024,51.501262,24.205593,75.706855,173.83182,1412.38,13487.236,0.56764493,0.69264493,0.56764493,0.60773612,402.79032,1,1,8,5000,12005.461,22598.514,16112.066,5000,5000,5000,5000,5000,873.95814,0,873.95814,-91.310622
892.5,797.27426,797.27426,784.03943,-859.88093,98.122577,98.122577,50,19.948174,28.174403,51.592856,24.248642,75.841498,173.96408,1412.3529,13486.977,0.56761832,0.69261832,0.56761832,0.60882866,402.77899,1,1,8,5000,12005.23,22598.081,16111.613,5000,5000,5000,5000,5000,875.34314,0,875.34314,-91.303703
892.6,798.70737,798.70737,785.43527,-861.41179,98.120187,98.120187,50,19.947408,28.172779,51.684708,24.291813,75.97652,174.09671,1412.3257,13486.717,0.56759167,0.69259167,0.56759167,0.6099243,402.76765,1,1,8,5000,12005,22597.647,16111.16,5000,5000,5000,5000,5000,876.72934,0,876.72934,-91.294065
892.7,800.14371,800.14371,786.83497,-862.94688,98.117793,98.117793,50,19.94664,28.171153,51.776813,24.335102,76.111915,174.22971,1412.2985,13486.457,0.56756497,0.69256497,0.56756497,0.611023,402.75632,1,1,8,5000,12004.769,22597.212,16110.706,5000,5000,5000,5000,5000,878.11667,0,878.11667,-91.281708
892.8,801.58321,801.58321,788.23845,-864.48612,98.115396,98.115396,50,19.945871,28.169524,51.869167,24.378509,76.247676,174.36307,1412.2713,13486.197,0.56753823,0.69253823,0.56753823,0.6121247,402.74499,1,1,8,5000,12004.537,22596.776,16110.253,5000,5000,5000,5000,5000,879.50508,0,879.50508,-91.266629
892.9,803.02579,803.02579,789.64565,-866.02945,98.112994,98.112994,50,19.945101,28.167893,51.961767,24.42203,76.383797,174.49679,1412.244,13485.936,0.56751145,0.69251145,0.56751145,0.61322935,402.73366,1,1,8,5000,12004.306,22596.34,16109.8,5000,5000,5000,5000,5000,880.89448,0,880.89448,-91.248828
893,804.4714,804.4714,791.0565,-867.57678,98.110589,98.110589,50,19.94433,28.166259,52.054607,24.465665,76.520272,174.63086,1412.2166,13485.675,0.56748463,0.69248463,0.56748463,0.61433691,402.72234,1,1,8,5000,12004.074,22595.903,16109.347,5000,5000,5000,5000,5000,882.28481,0,882.28481,-91.228304
893.1,805.91996,805.91996,792.47095,-869.12804,98.10818,98.10818,50,19.943557,28.164623,52.147683,24.509411,76.657093,174.76527,1412.1892,13485.414,0.56745776,0.69245776,0.56745776,0.61544731,402.71101,1,1,8,5000,12003.841,22595.466,16108.894,5000,5000,5000,5000,5000,883.676,0,883.676,-91.205055
893.2,807.3714,807.3714,793.88891,-870.68317,98.105767,98.105767,50,19.942783,28.162983,52.24099,24.553265,76.794256,174.90002,1412.1618,13485.151,0.56743085,0.69243085,0.56743085,0.61656051,402.69969,1,1,8,5000,12003.608,22595.027,16108.441,5000,5000,5000,5000,5000,885.068,0,885.068,-91.179082
893.3,808.82565,808.82565,795.31033,-872.24208,98.10335,98.10335,50,19.942008,28.161342,52.334525,24.597227,76.931752,175.0351,1412.1343,13484.889,0.56740389,0.69240389,0.56740389,0.61767645,402.68838,1,1,8,5000,12003.375,22594.588,16107.988,5000,5000,5000,5000,5000,886.46071,0,886.46071,-91.150382
893.4,810.28265,810.28265,796.73514,-873.80471,98.10093,98.10093,50,19.941232,28.159697,52.428283,24.641293,77.069576,175.17051,1412.1067,13484.626,0.5673769,0.6923769,0.5673769,0.61879508,402.67706,1,1,8,5000,12003.141,22594.148,16107.535,5000,5000,5000,5000,5000,887.85409,0,887.85409,-91.118956
893.5,811.74233,811.74233,798.16326,-875.37098,98.098505,98.098505,50,19.940455,28.15805,52.522259,24.685462,77.207721,175.30623,1412.0792,13484.363,0.56734986,0.69234986,0.56734986,0.61991636,402.66575,1,1,8,5000,12002.907,22593.708,16107.082,5000,5000,5000,5000,5000,889.24806,0,889.24806,-91.084804
893.6,813.20462,813.20462,799.59464,-876.94082,98.096077,98.096077,50,19.939676,28.156401,52.616449,24.729731,77.34618,175.44226,1412.0516,13484.099,0.56732277,0.69232277,0.56732277,0.62104023,402.65445,1,1,8,5000,12002.673,22593.267,16106.63,5000,5000,5000,5000,5000,890.64256,0,890.64256,-91.047924
893.7,814.66945,814.66945,801.02919,-878.51414,98.093645,98.093645,50,19.938896,28.154749,52.710848,24.774099,77.484947,175.57859,1412.0239,13483.835,0.56729564,0.69229564,0.56729564,0.62216663,402.64314,1,1,8,5000,12002.438,22592.825,16106.178,5000,5000,5000,5000,5000,892.03751,0,892.03751,-91.008317
893.8,816.13675,816.13675,802.46687,-880.09088,98.091208,98.091208,50,19.938115,28.153094,52.805453,24.818563,77.624016,175.71522,1411.9962,13483.57,0.56726847,0.69226847,0.56726847,0.62329552,402.63185,1,1,8,5000,12002.203,22592.382,16105.726,5000,5000,5000,5000,5000,893.43285,0,893.43285,-90.965983
893.9,817.60644,817.60644,803.90759,-881.67097,98.088768,98.088768,50,19.937332,28.151436,52.900258,24.863121,77.763379,175.85215,1411.9684,13483.305,0.56724126,0.69224126,0.56724126,0.62442683,402.62056,1,1,8,5000,12001.967,22591.939,16105.274,5000,5000,5000,5000,5000,894.82851,0,894.82851,-90.920921
894,819.07847,819.07847,805.35129,-883.25432,98.086325,98.086325,50,19.936548,28.149776,52.995259,24.907772,77.903031,175.98936,1411.9406,13483.04,0.567214,0.692214,0.567214,0.62556053,402.60927,1,1,8,5000,12001.732,22591.495,16104.822,5000,5000,5000,5000,5000,896.22442,0,896.22442,-90.873131
894.1,820.55276,820.55276,806.7979,-884.84086,98.083877,98.083877,50,19.935763,28.148114,53.090452,24.952512,78.042964,176.12684,1411.9128,13482.774,0.56718669,0.69218669,0.56718669,0.62669655,402.59799,1,1,8,5000,12001.495,22591.05,16104.371,5000,5000,5000,5000,5000,897.62052,0,897.62052,-90.822615
894.2,822.02925,822.02925,808.24736,-886.43053,98.081425,98.081425,50,19.934977,28.146448,53.185832,24.997341,78.183173,176.2646,1411.8849,13482.507,0.56715935,0.69215935,0.56715935,0.62783485,402.58672,1,1,8,5000,12001.259,22590.604,16103.92,5000,5000,5000,5000,5000,899.01673,0,899.01673,-90.769372
894.3,823.50786,823.50786,809.69958,-888.02323,98.078969,98.078969,50,19.934189,28.14478,53.281394,25.042255,78.323649,176.40262,1411.8569,13482.241,0.56713195,0.69213195,0.56713195,0.62897536,402.57545,1,1,8,5000,12001.021,22590.158,16103.469,5000,5000,5000,5000,5000,900.41299,0,900.41299,-90.713402
894.4,824.98851,824.98851,811.15452,-889.61891,98.07651,98.07651,50,19.9334,28.14311,53.377134,25.087253,78.464387,176.5409,1411.829,13481.973,0.56710452,0.69210452,0.56710452,0.63011805,402.56419,1,1,8,5000,12000.784,22589.711,16103.018,5000,5000,5000,5000,5000,901.80922,0,901.80922,-90.654707
894.5,826.47116,826.47116,812.61209,-891.21747,98.074046,98.074046,50,19.93261,28.141436,53.473048,25.132333,78.605381,176.67943,1411.8009,13481.706,0.56707704,0.69207704,0.56707704,0.63126284,402.55294,1,1,8,5000,12000.546,22589.263,16102.568,5000,5000,5000,5000,5000,903.20538,0,903.20538,-90.593287
894.6,827.95571,827.95571,814.07223,-892.81885,98.071579,98.071579,50,19.931819,28.13976,53.569131,25.177492,78.746623,176.8182,1411.7729,13481.438,0.56704951,0.69204951,0.56704951,0.6324097,402.5417,1,1,8,5000,12000.308,22588.815,16102.118,5000,5000,5000,5000,5000,904.60137,0,904.60137,-90.529143
894.7,829.44211,829.44211,815.53487,-894.42297,98.069107,98.069107,50,19.931026,28.138081,53.665378,25.222728,78.888106,176.95721,1411.7447,13481.169,0.56702194,0.69202194,0.56702194,0.63355857,402.53046,1,1,8,5000,12000.069,22588.366,16101.668,5000,5000,5000,5000,5000,905.99714,0,905.99714,-90.462275
894.8,830.93028,830.93028,816.99993,-896.02976,98.066632,98.066632,50,19.930232,28.1364,53.761785,25.268039,79.029825,177.09646,1411.7166,13480.9,0.56699433,0.69199433,0.56699433,0.63470939,402.51923,1,1,8,5000,11999.83,22587.916,16101.218,5000,5000,5000,5000,5000,907.39262,0,907.39262,-90.392686
894.9,832.42015,832.42015,818.46736,-897.63913,98.064153,98.064153,50,19.929437,28.134716,53.858348,25.313424,79.171771,177.23592,1411.6884,13480.631,0.56696667,0.69196667,0.56696667,0.63586211,402.50801,1,1,8,5000,11999.591,22587.465,16100.769,5000,5000,5000,5000,5000,908.78774,0,908.78774,-90.320376
895,833.91166,833.91166,819.93708,-899.25102,98.061669,98.061669,50,19.92864,28.133029,53.955061,25.358879,79.31394,177.37561,1411.6601,13480.361,0.56693897,0.69193897,0.56693897,0.63701667,402.4968,1,1,8,5000,11999.351,22587.014,16100.32,5000,5000,5000,5000,5000,910.18243,0,910.18243,-90.245346
895.1,835.40472,835.40472,821.40902,-900.86534,98.059182,98.059182,50,19.927842,28.13134,54.051921,25.404403,79.456323,177.51551,1411.6318,13480.091,0.56691122,0.69191122,0.56691122,0.63817303,402.4856,1,1,8,5000,11999.111,22586.562,16099.872,5000,5000,5000,5000,5000,911.57662,0,911.57662,-90.167598
895.2,836.89928,836.89928,822.88311,-902.48203,98.056691,98.056691,50,19.927043,28.129648,54.148922,25.449993,79.598915,177.65561,1411.6034,13479.82,0.56688343,0.69188343,0.56688343,0.63933113,402.47441,1,1,8,5000,11998.87,22586.109,16099.424,5000,5000,5000,5000,5000,912.97025,0,912.97025,-90.087134
895.3,838.39526,838.39526,824.35929,-904.101,98.054195,98.054195,50,19.926243,28.127953,54.24606,25.495648,79.741708,177.7959,1411.575,13479.549,0.56685559,0.69185559,0.56685559,0.64049092,402.46323,1,1,8,5000,11998.629,22585.655,16098.976,5000,5000,5000,5000,5000,914.36324,0,914.36324,-90.003955
895.4,839.89259,839.89259,825.83748,-905.72217,98.051696,98.051696,50,19.925441,28.126255,54.34333,25.541365,79.884696,177.93639,1411.5466,13479.277,0.56682771,0.69182771,0.56682771,0.64165234,402.45206,1,1,8,5000,11998.388,22585.201,16098.529,5000,5000,5000,5000,5000,915.75554,0,915.75554,-89.918063
895.5,841.3912,841.3912,827.31761,-907.34548,98.049193,98.049193,50,19.924638,28.124555,54.440729,25.587143,80.027872,178.07706,1411.5181,13479.005,0.56679978,0.69179978,0.56679978,0.64281533,402.4409,1,1,8,5000,11998.146,22584.746,16098.082,5000,5000,5000,5000,5000,917.14707,0,917.14707,-89.82946
895.6,842.89101,842.89101,828.79962,-908.97084,98.046686,98.046686,50,19.923834,28.122852,54.538251,25.632978,80.171228,178.21791,1411.4896,13478.733,0.56677181,0.69177181,0.56677181,0.64397985,402.42975,1,1,8,5000,11997.904,22584.29,16097.636,5000,5000,5000,5000,5000,918.53776,0,918.53776,-89.738148
895.7,844.39196,844.39196,830.28342,-910.59818,98.044174,98.044174,50,19.923028,28.121146,54.635891,25.678869,80.31476,178.35893,1411.461,13478.46,0.56674379,0.69174379,0.56674379,0.64514584,402.41861,1,1,8,5000,11997.661,22583.833,16097.19,5000,5000,5000,5000,5000,919.92755,0,919.92755,-89.644129
895.8,845.89399,845.89399,831.76897,-912.22742,98.041659,98.041659,50,19.922221,28.119438,54.733645,25.724813,80.458459,178.50012,1411.4324,13478.186,0.56671573,0.69171573,0.56671573,0.64631324,402.40748,1,1,8,5000,11997.418,22583.376,16096.744,5000,5000,5000,5000,5000,921.31637,0,921.31637,-89.547406
895.9,847.397,847.397,833.25617,-913.85849,98.03914,98.03914,50,19.921413,28.117727,54.831509,25.770809,80.602319,178.64146,1411.4037,13477.912,0.56668762,0.69168762,0.56668762,0.64748201,402.39637,1,1,8,5000,11997.175,22582.918,16096.299,5000,5000,5000,5000,5000,922.70415,0,922.70415,-89.447982
896,848.90094,848.90094,834.74497,-915.4913,98.036616,98.036616,50,19.920603,28.116013,54.929478,25.816855,80.746333,178.78295,1411.375,13477.638,0.56665946,0.69165946,0.56665946,0.64865208,402.38527,1,1,8,5000,11996.931,22582.459,16095.855,5000,5000,5000,5000,5000,924.09082,0,924.09082,-89.345857
896.1,850.40574,850.40574,836.23529,-917.12578,98.034089,98.034089,50,19.919793,28.114296,55.027547,25.862947,80.890494,178.92458,1411.3462,13477.363,0.56663127,0.69163127,0.56663127,0.6498234,402.37418,1,1,8,5000,11996.687,22581.999,16095.411,5000,5000,5000,5000,5000,925.47632,0,925.47632,-89.241037
896.2,851.91132,851.91132,837.72706,-918.76185,98.031557,98.031557,50,19.91898,28.112577,55.125711,25.909084,81.034795,179.06635,1411.3174,13477.088,0.56660302,0.69160302,0.56660302,0.65099593,402.3631,1,1,8,5000,11996.443,22581.539,16094.967,5000,5000,5000,5000,5000,926.86058,0,926.86058,-89.133522
896.3,853.41761,853.41761,839.22021,-920.39944,98.029022,98.029022,50,19.918167,28.110855,55.223966,25.955264,81.179231,179.20825,1411.2885,13476.812,0.56657473,0.69157473,0.56657473,0.65216959,402.35204,1,1,8,5000,11996.198,22581.078,16094.524,5000,5000,5000,5000,5000,928.24353,0,928.24353,-89.023317
896.4,854.92454,854.92454,840.71467,-922.03847,98.026482,98.026482,50,19.917352,28.10913,55.322308,26.001485,81.323793,179.35028,1411.2596,13476.536,0.5665464,0.6915464,0.5665464,0.65334434,402.34099,1,1,8,5000,11995.952,22580.616,16094.082,5000,5000,5000,5000,5000,929.6251,0,929.6251,-88.910424
896.5,856.43204,856.43204,842.21038,-923.67885,98.023939,98.023939,50,19.916536,28.107403,55.420731,26.047744,81.468475,179.49241,1411.2306,13476.26,0.56651802,0.69151802,0.56651802,0.65452013,402.32995,1,1,8,5000,11995.706,22580.153,16093.64,5000,5000,5000,5000,5000,931.00523,0,931.00523,-88.794847
896.6,857.94004,857.94004,843.70725,-925.32052,98.021391,98.021391,50,19.915719,28.105672,55.519231,26.094039,81.61327,179.63466,1411.2016,13475.983,0.56648959,0.69148959,0.56648959,0.6556969,402.31893,1,1,8,5000,11995.46,22579.69,16093.198,5000,5000,5000,5000,5000,932.38384,0,932.38384,-88.676588
896.7,859.44846,859.44846,845.20523,-926.9634,98.01884,98.01884,50,19.9149,28.103939,55.617804,26.140368,81.758172,179.77701,1411.1726,13475.705,0.56646112,0.69146112,0.56646112,0.65687459,402.30793,1,1,8,5000,11995.214,22579.226,16092.757,5000,5000,5000,5000,5000,933.76088,0,933.76088,-88.555652
896.8,860.95725,860.95725,846.70423,-928.6074,98.016284,98.016284,50,19.91408,28.102204,55.716444,26.186729,81.903173,179.91946,1411.1435,13475.428,0.5664326,0.6914326,0.5664326,0.65805315,402.29694,1,1,8,5000,11994.967,22578.761,16092.317,5000,5000,5000,5000,5000,935.13627,0,935.13627,-88.432042
896.9,862.46631,862.46631,848.20419,-930.25246,98.013724,98.013724,50,19.913259,28.100465,55.815147,26.233119,82.048267,180.06199,1411.1143,13475.149,0.56640404,0.69140404,0.56640404,0.65923253,402.28596,1,1,8,5000,11994.719,22578.295,16091.877,5000,5000,5000,5000,5000,936.50995,0,936.50995,-88.305762
897,863.97559,863.97559,849.70504,-931.89849,98.01116,98.01116,50,19.912436,28.098724,55.913909,26.279537,82.193446,180.20461,1411.0851,13474.87,0.56637543,0.69137543,0.56637543,0.66041266,402.275,1,1,8,5000,11994.472,22577.829,16091.438,5000,5000,5000,5000,5000,937.88185,0,937.88185,-88.176815
897.1,865.48502,865.48502,851.2067,-933.54541,98.008592,98.008592,50,19.911612,28.09698,56.012724,26.32598,82.338705,180.3473,1411.0559,13474.591,0.56634677,0.69134677,0.56634677,0.6615935,402.26406,1,1,8,5000,11994.224,22577.362,16091,5000,5000,5000,5000,5000,939.25191,0,939.25191,-88.045206
897.2,866.99451,866.99451,852.70911,-935.19315,98.00602,98.00602,50,19.910787,28.095233,56.111589,26.372447,82.484035,180.49006,1411.0266,13474.311,0.56631807,0.69131807,0.56631807,0.662775,402.25313,1,1,8,5000,11993.975,22576.894,16090.562,5000,5000,5000,5000,5000,940.62005,0,940.62005,-87.910938
897.3,868.504,868.504,854.21219,-936.84162,98.003444,98.003444,50,19.909961,28.093484,56.210497,26.418934,82.629431,180.63288,1410.9973,13474.031,0.56628933,0.69128933,0.56628933,0.66395708,402.24222,1,1,8,5000,11993.726,22576.426,16090.125,5000,5000,5000,5000,5000,941.98621,0,941.98621,-87.774017
897.4,870.01343,870.01343,855.71588,-938.49077,98.000864,98.000864,50,19.909133,28.091732,56.309446,26.46544,82.774885,180.77575,1410.9679,13473.751,0.56626054,0.69126054,0.56626054,0.66513971,402.23133,1,1,8,5000,11993.477,22575.956,16089.689,5000,5000,5000,5000,5000,943.35033,0,943.35033,-87.634446
897.5,871.52271,871.52271,857.2201,-940.14049,97.99828,97.99828,50,19.908303,28.089977,56.408429,26.511962,82.920391,180.91867,1410.9384,13473.47,0.5662317,0.6912317,0.5662317,0.66632282,402.22045,1,1,8,5000,11993.227,22575.486,16089.253,5000,5000,5000,5000,5000,944.71233,0,944.71233,-87.49223
897.6,873.03177,873.03177,858.72478,-941.79072,97.995692,97.995692,50,19.907473,28.088219,56.507443,26.558498,83.065941,181.06163,1410.909,13473.188,0.56620282,0.69120282,0.56620282,0.66750637,402.20959,1,1,8,5000,11992.977,22575.015,16088.818,5000,5000,5000,5000,5000,946.07215,0,946.07215,-87.347373
897.7,874.54055,874.54055,860.22985,-943.44138,97.9931,97.9931,50,19.906641,28.086458,56.606483,26.605047,83.211529,181.20463,1410.8794,13472.906,0.56617389,0.69117389,0.56617389,0.66869029,402.19875,1,1,8,5000,11992.726,22574.543,16088.384,5000,5000,5000,5000,5000,947.42973,0,947.42973,-87.19988
897.8,876.04898,876.04898,861.73524,-945.09239,97.990503,97.990503,50,19.905808,28.084695,56.705543,26.651605,83.357148,181.34765,1410.8499,13472.624,0.56614491,0.69114491,0.56614491,0.66987452,402.18793,1,1,8,5000,11992.475,22574.071,16087.95,5000,5000,5000,5000,5000,948.78499,0,948.78499,-87.049757
897.9,877.55697,877.55697,863.24087,-946.74367,97.987903,97.987903,50,19.904974,28.082929,56.80462,26.698171,83.502791,181.49069,1410.8202,13472.341,0.56611589,0.69111589,0.56611589,0.67105903,402.17713,1,1,8,5000,11992.224,22573.598,16087.517,5000,5000,5000,5000,5000,950.13788,0,950.13788,-86.897008
898,879.06447,879.06447,864.74669,-948.39514,97.985298,97.985298,50,19.904138,28.081161,56.903708,26.744743,83.648451,181.63375,1410.7906,13472.058,0.56608683,0.69108683,0.56608683,0.67224374,402.16634,1,1,8,5000,11991.972,22573.124,16087.085,5000,5000,5000,5000,5000,951.48833,0,951.48833,-86.741638
898.1,880.5714,880.5714,866.25261,-950.04673,97.98269,97.98269,50,19.903301,28.079389,57.002804,26.791318,83.794122,181.77681,1410.7609,13471.774,0.56605772,0.69105772,0.56605772,0.67342861,402.15558,1,1,8,5000,11991.72,22572.649,16086.654,5000,5000,5000,5000,5000,952.83626,0,952.83626,-86.583653
898.2,882.07769,882.07769,867.75856,-951.69836,97.980077,97.980077,50,19.902462,28.077615,57.101902,26.837894,83.939795,181.91987,1410.7311,13471.49,0.56602856,0.69102856,0.56602856,0.67461358,402.14483,1,1,8,5000,11991.467,22572.174,16086.223,5000,5000,5000,5000,5000,954.18162,0,954.18162,-86.423058
898.3,883.58326,883.58326,869.26448,-953.34995,97.97746,97.97746,50,19.901622,28.075838,57.200997,26.884469,84.085465,182.06293,1410.7013,13471.205,0.56599935,0.69099935,0.56599935,0.67579859,402.13411,1,1,8,5000,11991.214,22571.698,16085.793,5000,5000,5000,5000,5000,955.52434,0,955.52434,-86.259858
898.4,885.08805,885.08805,870.77029,-955.00142,97.974839,97.974839,50,19.900781,28.074058,57.300085,26.93104,84.231125,182.20596,1410.6714,13470.92,0.5659701,0.6909701,0.5659701,0.67698359,402.1234,1,1,8,5000,11990.961,22571.221,16085.364,5000,5000,5000,5000,5000,956.86435,0,956.86435,-86.094059
898.5,886.59199,886.59199,872.27593,-956.6527,97.972215,97.972215,50,19.899939,28.072276,57.399162,26.977606,84.376768,182.34898,1410.6415,13470.634,0.56594081,0.69094081,0.56594081,0.67816853,402.11272,1,1,8,5000,11990.707,22570.743,16084.936,5000,5000,5000,5000,5000,958.2016,0,958.2016,-85.925668
898.6,888.095,888.095,873.78131,-958.3037,97.969586,97.969586,50,19.899095,28.07049,57.498222,27.024164,84.522386,182.49197,1410.6116,13470.348,0.56591147,0.69091147,0.56591147,0.67935335,402.10206,1,1,8,5000,11990.453,22570.265,16084.509,5000,5000,5000,5000,5000,959.536,0,959.536,-85.754689
898.7,889.59701,889.59701,875.28637,-959.95435,97.966953,97.966953,50,19.89825,28.068702,57.597261,27.070713,84.667973,182.63493,1410.5816,13470.062,0.56588208,0.69088208,0.56588208,0.68053799,402.09142,1,1,8,5000,11990.198,22569.785,16084.082,5000,5000,5000,5000,5000,960.8675,0,960.8675,-85.581129
898.8,891.09796,891.09796,876.79105,-961.60457,97.964316,97.964316,50,19.897404,28.066912,57.696274,27.117249,84.813523,182.77784,1410.5515,13469.775,0.56585265,0.69085265,0.56585265,0.68172239,402.08079,1,1,8,5000,11989.943,22569.305,16083.657,5000,5000,5000,5000,5000,962.19604,0,962.19604,-85.404995
898.9,892.59777,892.59777,878.29525,-963.25428,97.961674,97.961674,50,19.896556,28.065118,57.795257,27.163771,84.959028,182.9207,1410.5214,13469.488,0.56582317,0.69082317,0.56582317,0.68290652,402.0702,1,1,8,5000,11989.688,22568.825,16083.232,5000,5000,5000,5000,5000,963.52155,0,963.52155,-85.226291
899,894.09637,894.09637,879.79893,-964.90341,97.959029,97.959029,50,19.895707,28.063322,57.894205,27.210276,85.104481,183.06351,1410.4913,13469.2,0.56579365,0.69079365,0.56579365,0.6840903,402.05962,1,1,8,5000,11989.432,22568.343,16082.808,5000,5000,5000,5000,5000,964.84395,0,964.84395,-85.045026
899.1,895.59369,895.59369,881.302,-966.55187,97.95638,97.95638,50,19.894857,28.061523,57.993112,27.256763,85.249875,183.20626,1410.4611,13468.911,0.56576408,0.69076408,0.56576408,0.68527368,402.04907,1,1,8,5000,11989.176,22567.861,16082.385,5000,5000,5000,5000,5000,966.1632,0,966.1632,-84.861204
899.2,897.08966,897.08966,882.80439,-968.1996,97.953726,97.953726,50,19.894005,28.059721,58.091976,27.303229,85.395205,183.34893,1410.4309,13468.623,0.56573446,0.69073446,0.56573446,0.68645661,402.03854,1,1,8,5000,11988.919,22567.378,16081.963,5000,5000,5000,5000,5000,967.47923,0,967.47923,-84.674834
899.3,898.58421,898.58421,884.30604,-969.8465,97.951069,97.951069,50,19.893153,28.057917,58.19079,27.349671,85.540462,183.49153,1410.4006,13468.334,0.5657048,0.6907048,0.5657048,0.68763904,402.02803,1,1,8,5000,11988.662,22566.894,16081.541,5000,5000,5000,5000,5000,968.79196,0,968.79196,-84.485922
899.4,900.07726,900.07726,885.80687,-971.49251,97.948408,97.948408,50,19.892298,28.056109,58.289551,27.396089,85.685639,183.63405,1410.3703,13468.044,0.56567509,0.69067509,0.56567509,0.6888209,402.01755,1,1,8,5000,11988.405,22566.409,16081.121,5000,5000,5000,5000,5000,970.10135,0,970.10135,-84.294474
899.5,901.56876,901.56876,887.30681,-973.13754,97.945742,97.945742,50,19.891443,28.054299,58.388253,27.442479,85.830731,183.77647,1410.3399,13467.754,0.56564534,0.69064534,0.56564534,0.69000215,402.00709,1,1,8,5000,11988.147,22565.924,16080.702,5000,5000,5000,5000,5000,971.40731,0,971.40731,-84.100498
899.6,903.05862,903.05862,888.8058,-974.78153,97.943072,97.943072,50,19.890586,28.052487,58.486892,27.488839,85.975731,183.9188,1410.3095,13467.463,0.56561554,0.69061554,0.56561554,0.69118272,401.99665,1,1,8,5000,11987.889,22565.438,16080.283,5000,5000,5000,5000,5000,972.7098,0,972.7098,-83.904
899.7,904.54678,904.54678,890.30375,-976.42438,97.940399,97.940399,50,19.889728,28.050671,58.585463,27.535167,86.12063,184.06103,1410.279,13467.172,0.5655857,0.6905857,0.5655857,0.69236257,401.98624,1,1,8,5000,11987.63,22564.951,16079.866,5000,5000,5000,5000,5000,974.00874,0,974.00874,-83.704989
899.8,906.03317,906.03317,891.8006,-978.06602,97.937721,97.937721,50,19.888868,28.048853,58.683961,27.581462,86.265423,184.20314,1410.2485,13466.881,0.56555581,0.69055581,0.56555581,0.69354163,401.97585,1,1,8,5000,11987.371,22564.464,16079.45,5000,5000,5000,5000,5000,975.30407,0,975.30407,-83.503472
899.9,907.51771,907.51771,893.29628,-979.70638,97.935039,97.935039,50,19.888007,28.047032,58.782383,27.62772,86.410103,184.34514,1410.2179,13466.589,0.56552588,0.69052588,0.56552588,0.69471986,401.96549,1,1,8,5000,11987.112,22563.975,16079.034,5000,5000,5000,5000,5000,976.59574,0,976.59574,-83.299456
