time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
0,1816.8255,1816.8255,1816.8255,-1992.5702,88.87,88.87,50,16.9,21.97,119.55421,56.190479,175.74469,264.61469,1299.936,12413.474,0.46174774,0.58674774,0.46174774,1.5328218,400,1,1,0,5000,11050,20800,16000,5000,5000,5000,5000,5000,1816.8255,0,1816.8255,0
0.1,1818.7517,1818.7517,1817.0088,-1992.7712,88.865088,88.865088,50,16.898335,21.966753,119.56627,56.196149,175.76242,264.62751,1299.8719,12412.862,0.46168991,0.58668991,0.46168991,1.533052,399.99978,1,1,0,5000,11049.456,20798.975,16000,5000,5000,5000,5000,5000,1818.7517,0,1818.7517,-1.7429006
0.2,1820.6732,1820.6732,1817.3575,-1993.1537,88.860175,88.860175,50,16.89667,21.963506,119.58922,56.206934,175.79615,264.65633,1299.8078,12412.25,0.46163208,0.58663208,0.46163208,1.5334218,399.99937,1,1,0,5000,11048.911,20797.95,15999.991,5000,5000,5000,5000,5000,1820.6721,0,1820.6721,-3.3146014
0.3,1822.5898,1822.5898,1817.8554,-1993.6998,88.855262,88.855262,50,16.895004,21.960258,119.62199,56.222333,175.84432,264.69958,1299.7437,12411.638,0.46157423,0.58657423,0.46157423,1.5339176,399.99878,1,1,0,5000,11048.367,20796.925,15999.975,5000,5000,5000,5000,5000,1822.5867,0,1822.5867,-4.731216
0.4,1824.5013,1824.5013,1818.4879,-1994.3934,88.850348,88.850348,50,16.893338,21.95701,119.6636,56.241893,175.9055,264.75584,1299.6796,12411.026,0.46151636,0.58651636,0.46151636,1.5345269,399.99803,1,1,0,5000,11047.822,20795.9,15999.951,5000,5000,5000,5000,5000,1824.4952,0,1824.4952,-6.0073338
0.5,1826.4076,1826.4076,1819.2415,-1995.2199,88.845432,88.845432,50,16.891671,21.953761,119.7132,56.265202,175.9784,264.82383,1299.6155,12410.414,0.46145847,0.58645847,0.46145847,1.5352387,399.99713,1,1,0,5000,11047.277,20794.874,15999.921,5000,5000,5000,5000,5000,1826.3977,0,1826.3977,-7.1561644
0.6,1828.3084,1828.3084,1820.1044,-1996.1662,88.840515,88.840515,50,16.890004,21.950511,119.76997,56.291888,176.06186,264.90238,1299.5513,12409.801,0.46140056,0.58640056,0.46140056,1.5360426,399.99611,1,1,0,5000,11046.732,20793.848,15999.885,5000,5000,5000,5000,5000,1828.294,0,1828.294,-8.1896681
0.7,1830.2036,1830.2036,1821.0654,-1997.2203,88.835595,88.835595,50,16.888336,21.947259,119.83322,56.321612,176.15483,264.99042,1299.4871,12409.188,0.46134261,0.58634261,0.46134261,1.5369297,399.99497,1,1,0,5000,11046.186,20792.821,15999.844,5000,5000,5000,5000,5000,1830.1841,0,1830.1841,-9.1186742
0.8,1832.0931,1832.0931,1822.1149,-1998.3712,88.830673,88.830673,50,16.886667,21.944006,119.90227,56.354068,176.25634,265.08701,1299.4228,12408.574,0.46128463,0.58628463,0.46128463,1.5378914,399.99372,1,1,0,5000,11045.64,20791.794,15999.799,5000,5000,5000,5000,5000,1832.0678,0,1832.0678,-9.9529877
0.9,1833.9766,1833.9766,1823.2437,-1999.6092,88.825749,88.825749,50,16.884997,21.940751,119.97655,56.388979,176.36553,265.19128,1299.3586,12407.96,0.46122662,0.58622662,0.46122662,1.5389202,399.99239,1,1,8,5000,11045.094,20790.766,15999.749,5000,5000,5000,5000,5000,1833.9451,0,1833.9451,-10.701487
1,1835.8541,1835.8541,1824.4437,-2000.9253,88.820822,88.820822,50,16.883327,21.937495,120.05552,56.426094,176.48161,265.30243,1299.2942,12407.346,0.46116857,0.58616857,0.46116857,1.5400094,399.99096,1,1,8,5000,11044.548,20789.737,15999.695,5000,5000,5000,5000,5000,1835.8159,0,1835.8159,-11.372209
1.1,1837.7254,1837.7254,1825.7076,-2002.3115,88.815892,88.815892,50,16.881655,21.934237,120.13869,56.465184,176.60387,265.41977,1299.2298,12406.731,0.46111049,0.58611049,0.46111049,1.5411526,399.98947,1,1,8,5000,11044.001,20788.708,15999.639,5000,5000,5000,5000,5000,1837.6801,0,1837.6801,-11.972434
1.2,1839.5904,1839.5904,1827.0287,-2003.7604,88.810958,88.810958,50,16.879982,21.930976,120.22562,56.506044,176.73167,265.54263,1299.1654,12406.116,0.46105236,0.58605236,0.46105236,1.5423443,399.9879,1,1,8,5000,11043.454,20787.678,15999.579,5000,5000,5000,5000,5000,1839.5375,0,1839.5375,-12.508751
1.3,1841.4489,1841.4489,1828.401,-2005.2654,88.806022,88.806022,50,16.878308,21.927714,120.31593,56.548485,176.86441,265.67043,1299.1009,12405.5,0.46099419,0.58599419,0.46099419,1.5435794,399.98628,1,1,8,5000,11042.906,20786.647,15999.516,5000,5000,5000,5000,5000,1841.3881,0,1841.3881,-12.987127
1.4,1843.3009,1843.3009,1829.8189,-2006.8205,88.801082,88.801082,50,16.876633,21.924449,120.40923,56.592338,177.00157,265.80265,1299.0364,12404.884,0.46093598,0.58593598,0.46093598,1.5448531,399.9846,1,1,8,5000,11042.358,20785.615,15999.451,5000,5000,5000,5000,5000,1843.2319,0,1843.2319,-13.412965
1.5,1845.1461,1845.1461,1831.2775,-2008.4201,88.796139,88.796139,50,16.874956,21.921183,120.50521,56.637448,177.14266,265.9388,1298.9718,12404.267,0.46087772,0.58587772,0.46087772,1.5461614,399.98288,1,1,8,5000,11041.81,20784.583,15999.384,5000,5000,5000,5000,5000,1845.0686,0,1845.0686,-13.791158
1.6,1846.9845,1846.9845,1832.7722,-2010.0595,88.791192,88.791192,50,16.873278,21.917913,120.60357,56.683677,177.28724,266.07844,1298.9072,12403.65,0.46081942,0.58581942,0.46081942,1.5475004,399.98111,1,1,8,5000,11041.261,20783.549,15999.315,5000,5000,5000,5000,5000,1846.8983,0,1846.8983,-14.126135
1.7,1848.8159,1848.8159,1834.299,-2011.7339,88.786241,88.786241,50,16.871599,21.914642,120.70403,56.730896,177.43493,266.22117,1298.8425,12403.032,0.46076107,0.58576107,0.46076107,1.5488667,399.97931,1,1,8,5000,11040.711,20782.515,15999.245,5000,5000,5000,5000,5000,1848.7209,0,1848.7209,-14.421907
1.8,1850.6403,1850.6403,1835.8541,-2013.4394,88.781287,88.781287,50,16.869919,21.911368,120.80636,56.778991,177.58536,266.36664,1298.7778,12402.414,0.46070268,0.58570268,0.46070268,1.5502571,399.97748,1,1,8,5000,11040.161,20781.48,15999.172,5000,5000,5000,5000,5000,1850.5362,0,1850.5362,-14.682106
1.9,1852.4576,1852.4576,1837.4341,-2015.1723,88.776329,88.776329,50,16.868237,21.908091,120.91034,56.827859,177.7382,266.51452,1298.713,12401.795,0.46064423,0.58564423,0.46064423,1.5516687,399.97561,1,1,8,5000,11039.611,20780.444,15999.099,5000,5000,5000,5000,5000,1852.3441,0,1852.3441,-14.910022
2,1854.2676,1854.2676,1839.036,-2016.9292,88.771366,88.771366,50,16.866554,21.904813,121.01575,56.877402,177.89315,266.66452,1298.6481,12401.176,0.46058574,0.58558574,0.46058574,1.553099,399.97372,1,1,8,5000,11039.06,20779.408,15999.024,5000,5000,5000,5000,5000,1854.1446,0,1854.1446,-15.108631
2.1,1856.0701,1856.0701,1840.657,-2018.707,88.7664,88.7664,50,16.864869,21.901531,121.12242,56.927537,178.04996,266.81636,1298.5832,12400.556,0.4605272,0.5855272,0.4605272,1.5545457,399.97181,1,1,8,5000,11038.509,20778.37,15998.949,5000,5000,5000,5000,5000,1855.9377,0,1855.9377,-15.280632
2.2,1857.8652,1857.8652,1842.2946,-2020.503,88.76143,88.76143,50,16.863183,21.898247,121.23018,56.978183,178.20836,266.96979,1298.5182,12399.936,0.46046861,0.58546861,0.46046861,1.5560066,399.96988,1,1,8,5000,11037.957,20777.331,15998.873,5000,5000,5000,5000,5000,1857.7231,0,1857.7231,-15.428465
2.3,1859.6528,1859.6528,1843.9464,-2022.3146,88.756456,88.756456,50,16.861496,21.89496,121.33888,57.029272,178.36815,267.1246,1298.4532,12399.315,0.46040997,0.58540997,0.46040997,1.5574798,399.96794,1,1,8,5000,11037.405,20776.292,15998.795,5000,5000,5000,5000,5000,1859.5008,0,1859.5008,-15.554342
2.4,1861.4326,1861.4326,1845.6105,-2024.1396,88.751478,88.751478,50,16.859807,21.891671,121.44838,57.080736,178.52911,267.28059,1298.3881,12398.693,0.46035128,0.58535128,0.46035128,1.5589634,399.96598,1,1,8,5000,11036.852,20775.251,15998.718,5000,5000,5000,5000,5000,1861.2707,0,1861.2707,-15.660266
2.5,1863.2046,1863.2046,1847.2848,-2025.9758,88.746495,88.746495,50,16.858117,21.888378,121.55855,57.132519,178.69107,267.43757,1298.323,12398.071,0.46029254,0.58529254,0.46029254,1.560456,399.96401,1,1,8,5000,11036.299,20774.21,15998.639,5000,5000,5000,5000,5000,1863.0328,0,1863.0328,-15.74805
2.6,1864.9688,1864.9688,1848.9676,-2027.8215,88.741509,88.741509,50,16.856425,21.885084,121.66929,57.184566,178.85386,267.59536,1298.2577,12397.448,0.46023374,0.58523374,0.46023374,1.561956,399.96204,1,1,8,5000,11035.745,20773.167,15998.561,5000,5000,5000,5000,5000,1864.787,0,1864.787,-15.819337
2.7,1866.725,1866.725,1850.6575,-2029.6748,88.736518,88.736518,50,16.854732,21.881786,121.78049,57.236829,179.01732,267.75383,1298.1925,12396.825,0.4601749,0.5851749,0.4601749,1.5634621,399.96005,1,1,8,5000,11035.191,20772.124,15998.481,5000,5000,5000,5000,5000,1866.5331,0,1866.5331,-15.875613
2.8,1868.4731,1868.4731,1852.3529,-2031.5342,88.731523,88.731523,50,16.853037,21.878486,121.89205,57.289264,179.18131,267.91284,1298.1271,12396.201,0.460116,0.585116,0.460116,1.5649732,399.95806,1,1,8,5000,11034.636,20771.08,15998.402,5000,5000,5000,5000,5000,1868.2711,0,1868.2711,-15.918227
2.9,1870.2131,1870.2131,1854.0525,-2033.3982,88.726524,88.726524,50,16.851341,21.875183,122.00389,57.341829,179.34572,268.07225,1298.0618,12395.577,0.46005705,0.58505705,0.46005705,1.566488,399.95607,1,1,8,5000,11034.081,20770.034,15998.322,5000,5000,5000,5000,5000,1870.0009,0,1870.0009,-15.948398
3,1871.9448,1871.9448,1855.7552,-2035.2656,88.721521,88.721521,50,16.849643,21.871877,122.11594,57.394489,179.51042,268.23195,1297.9963,12394.952,0.45999805,0.58499805,0.45999805,1.5680057,399.95407,1,1,8,5000,11033.525,20768.988,15998.243,5000,5000,5000,5000,5000,1871.7224,0,1871.7224,-15.967231
3.1,1873.6681,1873.6681,1857.4598,-2037.1351,88.716513,88.716513,50,16.847944,21.868569,122.22811,57.44721,179.67532,268.39183,1297.9308,12394.326,0.459939,0.584939,0.459939,1.5695252,399.95207,1,1,8,5000,11032.969,20767.941,15998.163,5000,5000,5000,5000,5000,1873.4355,0,1873.4355,-15.975727
3.2,1875.383,1875.383,1859.1654,-2039.0057,88.711501,88.711501,50,16.846243,21.865258,122.34034,57.499962,179.84031,268.55181,1297.8652,12393.7,0.4598799,0.5848799,0.4598799,1.5710458,399.95008,1,1,8,5000,11032.412,20766.893,15998.083,5000,5000,5000,5000,5000,1875.1402,0,1875.1402,-15.974793
3.3,1877.0894,1877.0894,1860.8711,-2040.8764,88.706485,88.706485,50,16.844541,21.861944,122.45259,57.552715,180.0053,268.71179,1297.7996,12393.073,0.45982075,0.58482075,0.45982075,1.5725667,399.94808,1,1,8,5000,11031.854,20765.843,15998.003,5000,5000,5000,5000,5000,1876.8364,0,1876.8364,-15.96525
3.4,1878.7872,1878.7872,1862.5761,-2042.7463,88.701465,88.701465,50,16.842837,21.858627,122.56478,57.605445,180.17022,268.87169,1297.7339,12392.446,0.45976154,0.58476154,0.45976154,1.5740872,399.94609,1,1,8,5000,11031.296,20764.793,15997.923,5000,5000,5000,5000,5000,1878.5239,0,1878.5239,-15.947842
3.5,1880.4763,1880.4763,1864.2795,-2044.6145,88.69644,88.69644,50,16.841132,21.855308,122.67687,57.658129,180.335,269.03144,1297.6681,12391.818,0.45970228,0.58470228,0.45970228,1.5756066,399.9441,1,1,8,5000,11030.738,20763.742,15997.843,5000,5000,5000,5000,5000,1880.2027,0,1880.2027,-15.923243
3.6,1882.1565,1882.1565,1865.9807,-2046.4803,88.691412,88.691412,50,16.839426,21.851986,122.78882,57.710744,180.49956,269.19097,1297.6023,12391.189,0.45964297,0.58464297,0.45964297,1.5771244,399.94211,1,1,8,5000,11030.179,20762.69,15997.764,5000,5000,5000,5000,5000,1881.8728,0,1881.8728,-15.892065
3.7,1883.828,1883.828,1867.6791,-2048.343,88.686379,88.686379,50,16.837718,21.848661,122.90058,57.763271,180.66385,269.35023,1297.5364,12390.56,0.45958361,0.58458361,0.45958361,1.57864,399.94013,1,1,8,5000,11029.62,20761.637,15997.684,5000,5000,5000,5000,5000,1883.534,0,1883.534,-15.85486
3.8,1885.4904,1885.4904,1869.3741,-2050.2019,88.681341,88.681341,50,16.836008,21.845334,123.01211,57.815693,180.82781,269.50915,1297.4705,12389.931,0.45952419,0.58452419,0.45952419,1.580153,399.93815,1,1,8,5000,11029.06,20760.583,15997.605,5000,5000,5000,5000,5000,1885.1862,0,1885.1862,-15.81213
3.9,1887.1438,1887.1438,1871.0651,-2052.0565,88.6763,88.6763,50,16.834297,21.842003,123.12339,57.867992,180.99138,269.66768,1297.4045,12389.3,0.45946473,0.58446473,0.45946473,1.5816628,399.93618,1,1,8,5000,11028.499,20759.528,15997.526,5000,5000,5000,5000,5000,1886.8294,0,1886.8294,-15.764329
4,1888.7881,1888.7881,1872.7517,-2053.9062,88.671255,88.671255,50,16.832584,21.83867,123.23437,57.920154,181.15453,269.82578,1297.3384,12388.669,0.45940521,0.58440521,0.45940521,1.5831691,399.93422,1,1,8,5000,11027.938,20758.472,15997.447,5000,5000,5000,5000,5000,1888.4635,0,1888.4635,-15.71187
4.1,1890.4232,1890.4232,1874.4333,-2055.7505,88.666205,88.666205,50,16.83087,21.835335,123.34503,57.972165,181.3172,269.9834,1297.2723,12388.038,0.45934565,0.58434565,0.45934565,1.5846715,399.93226,1,1,8,5000,11027.377,20757.415,15997.369,5000,5000,5000,5000,5000,1890.0884,0,1890.0884,-15.655126
4.2,1892.0489,1892.0489,1876.1097,-2057.589,88.661151,88.661151,50,16.829155,21.831996,123.45534,58.02401,181.47935,270.1405,1297.2061,12387.406,0.45928603,0.58428603,0.45928603,1.5861697,399.93031,1,1,8,5000,11026.815,20756.357,15997.29,5000,5000,5000,5000,5000,1891.7041,0,1891.7041,-15.594435
4.3,1893.6654,1893.6654,1877.7803,-2059.4213,88.656093,88.656093,50,16.827438,21.828655,123.56528,58.07568,181.64096,270.29705,1297.1399,12386.774,0.45922636,0.58422636,0.45922636,1.5876632,399.92837,1,1,8,5000,11026.252,20755.298,15997.212,5000,5000,5000,5000,5000,1893.3104,0,1893.3104,-15.530104
4.4,1895.2723,1895.2723,1879.4449,-2061.2469,88.651031,88.651031,50,16.825719,21.825312,123.67481,58.127162,181.80197,270.45301,1297.0736,12386.14,0.45916664,0.58416664,0.45916664,1.5891518,399.92643,1,1,8,5000,11025.689,20754.238,15997.135,5000,5000,5000,5000,5000,1894.9073,0,1894.9073,-15.462413
4.5,1896.8697,1896.8697,1881.1031,-2063.0655,88.645964,88.645964,50,16.823999,21.821965,123.78393,58.178446,181.96237,270.60834,1297.0072,12385.507,0.45910687,0.58410687,0.45910687,1.5906353,399.92451,1,1,8,5000,11025.126,20753.178,15997.057,5000,5000,5000,5000,5000,1896.4947,0,1896.4947,-15.391613
4.6,1898.4576,1898.4576,1882.7546,-2064.8767,88.640894,88.640894,50,16.822278,21.818616,123.8926,58.229523,182.12213,270.76302,1296.9408,12384.873,0.45904705,0.58404705,0.45904705,1.5921133,399.92259,1,1,8,5000,11024.562,20752.116,15996.98,5000,5000,5000,5000,5000,1898.0725,0,1898.0725,-15.317933
4.7,1900.0357,1900.0357,1884.3991,-2066.6803,88.63582,88.63582,50,16.820555,21.815265,124.00082,58.280385,182.2812,270.91702,1296.8743,12384.238,0.45898718,0.58398718,0.45898718,1.5935856,399.92069,1,1,8,5000,11023.997,20751.053,15996.904,5000,5000,5000,5000,5000,1899.6407,0,1899.6407,-15.241582
4.8,1901.604,1901.604,1886.0364,-2068.4759,88.630741,88.630741,50,16.818831,21.81191,124.10856,58.331022,182.43958,271.07032,1296.8078,12383.602,0.45892726,0.58392726,0.45892726,1.595052,399.91879,1,1,8,5000,11023.432,20749.99,15996.828,5000,5000,5000,5000,5000,1901.1991,0,1901.1991,-15.162747
4.9,1903.1626,1903.1626,1887.6661,-2070.2634,88.625658,88.625658,50,16.817105,21.808553,124.2158,58.381427,182.59723,271.22289,1296.7412,12382.967,0.45886729,0.58386729,0.45886729,1.5965123,399.91691,1,1,8,5000,11022.866,20748.925,15996.752,5000,5000,5000,5000,5000,1902.7477,0,1902.7477,-15.081602
5,1904.7111,1904.7111,1889.2882,-2072.0423,88.620572,88.620572,50,16.815378,21.805194,124.32254,58.431593,182.75413,271.3747,1296.6746,12382.33,0.45880727,0.58380727,0.45880727,1.5979663,399.91503,1,1,8,5000,11022.3,20747.86,15996.676,5000,5000,5000,5000,5000,1904.2865,0,1904.2865,-14.9983
5.1,1906.2497,1906.2497,1890.9023,-2073.8126,88.615481,88.615481,50,16.813649,21.801832,124.42875,58.481514,182.91027,271.52575,1296.6079,12381.693,0.45874721,0.58374721,0.45874721,1.5994138,399.91317,1,1,8,5000,11021.734,20746.793,15996.601,5000,5000,5000,5000,5000,1905.8153,0,1905.8153,-14.912984
5.2,1907.7782,1907.7782,1892.5083,-2075.5739,88.610387,88.610387,50,16.81192,21.798467,124.53443,58.531183,183.06561,271.676,1296.5411,12381.055,0.45868709,0.58368709,0.45868709,1.6008547,399.91131,1,1,8,5000,11021.167,20745.726,15996.527,5000,5000,5000,5000,5000,1907.334,0,1907.334,-14.825781
5.3,1909.2966,1909.2966,1894.1059,-2077.326,88.605288,88.605288,50,16.810188,21.7951,124.63956,58.580594,183.22016,271.82544,1296.4743,12380.417,0.45862692,0.58362692,0.45862692,1.6022887,399.90947,1,1,8,5000,11020.599,20744.658,15996.453,5000,5000,5000,5000,5000,1908.8427,0,1908.8427,-14.736809
5.4,1910.8047,1910.8047,1895.695,-2079.0689,88.600185,88.600185,50,16.808455,21.79173,124.74413,58.629742,183.37387,271.97406,1296.4074,12379.779,0.45856671,0.58356671,0.45856671,1.6037157,399.90764,1,1,8,5000,11020.031,20743.588,15996.379,5000,5000,5000,5000,5000,1910.3412,0,1910.3412,-14.646175
5.5,1912.3026,1912.3026,1897.2754,-2080.8022,88.595079,88.595079,50,16.806721,21.788358,124.84813,58.678621,183.52675,272.12183,1296.3405,12379.139,0.45850645,0.58350645,0.45850645,1.6051356,399.90582,1,1,8,5000,11019.463,20742.518,15996.306,5000,5000,5000,5000,5000,1911.8294,0,1911.8294,-14.553973
5.6,1913.79,1913.79,1898.847,-2082.5258,88.589969,88.589969,50,16.804986,21.784983,124.95155,58.727226,183.67877,272.26874,1296.2735,12378.5,0.45844614,0.58344614,0.45844614,1.6065482,399.90401,1,1,8,5000,11018.894,20741.447,15996.233,5000,5000,5000,5000,5000,1913.3073,0,1913.3073,-14.460294
5.7,1915.2671,1915.2671,1900.4096,-2084.2395,88.584854,88.584854,50,16.803249,21.781606,125.05437,58.775553,183.82992,272.41478,1296.2064,12377.859,0.45838579,0.58338579,0.45838579,1.6079534,399.90222,1,1,8,5000,11018.324,20740.375,15996.161,5000,5000,5000,5000,5000,1914.7748,0,1914.7748,-14.365216
5.8,1916.7336,1916.7336,1901.963,-2085.9432,88.579736,88.579736,50,16.801511,21.778226,125.15659,58.823598,183.98019,272.55992,1296.1393,12377.219,0.45832538,0.58332538,0.45832538,1.6093511,399.90043,1,1,8,5000,11017.755,20739.303,15996.089,5000,5000,5000,5000,5000,1916.2318,0,1916.2318,-14.268814
5.9,1918.1895,1918.1895,1903.5071,-2087.6367,88.574615,88.574615,50,16.799771,21.774844,125.2582,58.871355,184.12956,272.70417,1296.0721,12376.577,0.45826493,0.58326493,0.45826493,1.6107411,399.89866,1,1,8,5000,11017.184,20738.229,15996.017,5000,5000,5000,5000,5000,1917.6783,0,1917.6783,-14.171153
6,1919.6347,1919.6347,1905.0419,-2089.3199,88.569489,88.569489,50,16.79803,21.771459,125.35919,58.918821,184.27802,272.8475,1296.0049,12375.935,0.45820443,0.58320443,0.45820443,1.6121234,399.8969,1,1,8,5000,11016.613,20737.154,15995.946,5000,5000,5000,5000,5000,1919.1142,0,1919.1142,-14.072295
6.1,1921.0692,1921.0692,1906.5671,-2090.9926,88.564359,88.564359,50,16.796288,21.768072,125.45956,58.965993,184.42555,272.98991,1295.9377,12375.293,0.45814389,0.58314389,0.45814389,1.6134979,399.89515,1,1,8,5000,11016.042,20736.079,15995.876,5000,5000,5000,5000,5000,1920.5394,0,1920.5394,-13.972295
6.2,1922.493,1922.493,1908.0826,-2092.6548,88.559226,88.559226,50,16.794544,21.764682,125.55929,59.012865,184.57215,273.13138,1295.8703,12374.65,0.4580833,0.5830833,0.4580833,1.6148643,399.89342,1,1,8,5000,11015.47,20735.002,15995.806,5000,5000,5000,5000,5000,1921.9538,0,1921.9538,-13.871204
6.3,1923.9058,1923.9058,1909.5884,-2094.3062,88.554089,88.554089,50,16.792799,21.76129,125.65837,59.059436,184.71781,273.2719,1295.8029,12374.007,0.45802267,0.58302267,0.45802267,1.6162228,399.8917,1,1,8,5000,11014.898,20733.925,15995.737,5000,5000,5000,5000,5000,1923.3575,0,1923.3575,-13.769069
6.4,1925.3077,1925.3077,1911.0843,-2095.9468,88.548949,88.548949,50,16.791053,21.757896,125.75681,59.1057,184.86251,273.41146,1295.7355,12373.363,0.45796199,0.58296199,0.45796199,1.617573,399.88999,1,1,8,5000,11014.325,20732.847,15995.668,5000,5000,5000,5000,5000,1924.7502,0,1924.7502,-13.665933
6.5,1926.6986,1926.6986,1912.5702,-2097.5764,88.543804,88.543804,50,16.789305,21.754499,125.85459,59.151656,185.00624,273.55005,1295.668,12372.718,0.45790126,0.58290126,0.45790126,1.618915,399.88829,1,1,8,5000,11013.752,20731.768,15995.6,5000,5000,5000,5000,5000,1926.132,0,1926.132,-13.561835
6.6,1928.0784,1928.0784,1914.046,-2099.195,88.538656,88.538656,50,16.787556,21.7511,125.9517,59.197299,185.149,273.68766,1295.6005,12372.073,0.45784049,0.58284049,0.45784049,1.6202487,399.88661,1,1,8,5000,11013.178,20730.688,15995.532,5000,5000,5000,5000,5000,1927.5028,0,1927.5028,-13.45681
6.7,1929.4471,1929.4471,1915.5116,-2100.8024,88.533505,88.533505,50,16.785806,21.747699,126.04814,59.242627,185.29077,273.82427,1295.5329,12371.428,0.45777968,0.58277968,0.45777968,1.6215739,399.88494,1,1,8,5000,11012.604,20729.608,15995.464,5000,5000,5000,5000,5000,1928.8625,0,1928.8625,-13.350892
6.8,1930.8045,1930.8045,1916.9669,-2102.3985,88.52835,88.52835,50,16.784055,21.744295,126.14391,59.287637,185.43155,273.95989,1295.4652,12370.782,0.45771882,0.58271882,0.45771882,1.6228907,399.88329,1,1,8,5000,11012.03,20728.526,15995.398,5000,5000,5000,5000,5000,1930.211,0,1930.211,-13.244112
6.9,1932.1507,1932.1507,1918.4119,-2103.9832,88.523191,88.523191,50,16.782302,21.740889,126.23899,59.332325,185.57132,274.09451,1295.3975,12370.135,0.45765791,0.58265791,0.45765791,1.6241988,399.88164,1,1,8,5000,11011.455,20727.444,15995.331,5000,5000,5000,5000,5000,1931.5484,0,1931.5484,-13.136497
7,1933.4856,1933.4856,1919.8463,-2105.5564,88.518028,88.518028,50,16.780548,21.737481,126.33338,59.37669,185.71007,274.2281,1295.3298,12369.488,0.45759697,0.58259697,0.45759697,1.6254983,399.88001,1,1,8,5000,11010.879,20726.361,15995.266,5000,5000,5000,5000,5000,1932.8744,0,1932.8744,-13.028074
7.1,1934.809,1934.809,1921.2702,-2107.118,88.512863,88.512863,50,16.778793,21.73407,126.42708,59.420728,185.84781,274.36067,1295.262,12368.841,0.45753598,0.58253598,0.45753598,1.626789,399.8784,1,1,8,5000,11010.303,20725.277,15995.201,5000,5000,5000,5000,5000,1934.1891,0,1934.1891,-12.918866
7.2,1936.1209,1936.1209,1922.6834,-2108.6679,88.507693,88.507693,50,16.777036,21.730657,126.52008,59.464436,185.98451,274.49221,1295.1941,12368.193,0.45747495,0.58247495,0.45747495,1.6280709,399.8768,1,1,8,5000,11009.727,20724.192,15995.136,5000,5000,5000,5000,5000,1935.4923,0,1935.4923,-12.808897
7.3,1937.4213,1937.4213,1924.0859,-2110.2061,88.502521,88.502521,50,16.775278,21.727242,126.61237,59.507812,186.12018,274.6227,1295.1262,12367.544,0.45741387,0.58241387,0.45741387,1.629344,399.87521,1,1,8,5000,11009.15,20723.106,15995.072,5000,5000,5000,5000,5000,1936.7841,0,1936.7841,-12.698187
7.4,1938.7101,1938.7101,1925.4776,-2111.7324,88.497344,88.497344,50,16.773519,21.723825,126.70394,59.550854,186.2548,274.75214,1295.0583,12366.896,0.45735275,0.58235275,0.45735275,1.630608,399.87364,1,1,8,5000,11008.573,20722.02,15995.008,5000,5000,5000,5000,5000,1938.0644,0,1938.0644,-12.586755
7.5,1939.9873,1939.9873,1926.8584,-2113.2467,88.492165,88.492165,50,16.771759,21.720406,126.7948,59.593558,186.38836,274.88053,1294.9903,12366.246,0.45729159,0.58229159,0.45729159,1.631863,399.87208,1,1,8,5000,11007.995,20720.932,15994.945,5000,5000,5000,5000,5000,1939.333,0,1939.333,-12.474619
7.6,1941.2527,1941.2527,1928.2282,-2114.7491,88.486982,88.486982,50,16.769998,21.716984,126.88494,59.635923,186.52087,275.00785,1294.9222,12365.596,0.45723039,0.58223039,0.45723039,1.633109,399.87053,1,1,8,5000,11007.417,20719.844,15994.883,5000,5000,5000,5000,5000,1940.59,0,1940.59,-12.361797
7.7,1942.5063,1942.5063,1929.5869,-2116.2392,88.481796,88.481796,50,16.768235,21.71356,126.97435,59.677946,186.6523,275.1341,1294.8541,12364.946,0.45716915,0.58216915,0.45716915,1.6343457,399.869,1,1,8,5000,11006.839,20718.755,15994.821,5000,5000,5000,5000,5000,1941.8352,0,1941.8352,-12.248304
7.8,1943.7481,1943.7481,1930.9345,-2117.7172,88.476606,88.476606,50,16.766472,21.710134,127.06303,59.719625,186.78266,275.25926,1294.7859,12364.295,0.45710787,0.58210787,0.45710787,1.6355732,399.86748,1,1,8,5000,11006.26,20717.666,15994.76,5000,5000,5000,5000,5000,1943.0687,0,1943.0687,-12.134155
7.9,1944.978,1944.978,1932.271,-2119.1829,88.471413,88.471413,50,16.764707,21.706706,127.15097,59.760957,186.91193,275.38334,1294.7177,12363.644,0.45704654,0.58204654,0.45704654,1.6367914,399.86598,1,1,8,5000,11005.681,20716.575,15994.699,5000,5000,5000,5000,5000,1944.2903,0,1944.2903,-12.019365
8,1946.1959,1946.1959,1933.5961,-2120.6362,88.466217,88.466217,50,16.76294,21.703276,127.23817,59.801941,187.04011,275.50633,1294.6495,12362.992,0.45698518,0.58198518,0.45698518,1.6380003,399.86449,1,1,8,5000,11005.101,20715.484,15994.639,5000,5000,5000,5000,5000,1945.5,0,1945.5,-11.903946
8.1,1947.4018,1947.4018,1934.9099,-2122.0771,88.461018,88.461018,50,16.761173,21.699844,127.32462,59.842573,187.1672,275.62822,1294.5812,12362.34,0.45692377,0.58192377,0.45692377,1.6391997,399.86302,1,1,8,5000,11004.521,20714.392,15994.58,5000,5000,5000,5000,5000,1946.6978,0,1946.6978,-11.787911
8.2,1948.5955,1948.5955,1936.2122,-2123.5054,88.455815,88.455815,50,16.759405,21.69641,127.41032,59.882853,187.29318,275.74899,1294.5128,12361.687,0.45686233,0.58186233,0.45686233,1.6403896,399.86156,1,1,8,5000,11003.94,20713.299,15994.521,5000,5000,5000,5000,5000,1947.8835,0,1947.8835,-11.671272
8.3,1949.7772,1949.7772,1937.5031,-2124.9212,88.450609,88.450609,50,16.757635,21.692974,127.49527,59.922777,187.41805,275.86865,1294.4445,12361.034,0.45680085,0.58180085,0.45680085,1.64157,399.86011,1,1,8,5000,11003.359,20712.206,15994.462,5000,5000,5000,5000,5000,1949.0571,0,1949.0571,-11.554041
8.4,1950.9466,1950.9466,1938.7824,-2126.3242,88.4454,88.4454,50,16.755864,21.689536,127.57945,59.962343,187.5418,275.9872,1294.376,12360.38,0.45673933,0.58173933,0.45673933,1.6427407,399.85868,1,1,8,5000,11002.778,20711.111,15994.404,5000,5000,5000,5000,5000,1950.2187,0,1950.2187,-11.436228
8.5,1952.1038,1952.1038,1940.0501,-2127.7145,88.440188,88.440188,50,16.754093,21.686096,127.66287,60.00155,187.66442,276.10461,1294.3075,12359.726,0.45667777,0.58167777,0.45667777,1.6439019,399.85727,1,1,8,5000,11002.196,20710.016,15994.347,5000,5000,5000,5000,5000,1951.368,0,1951.368,-11.317845
8.6,1953.2486,1953.2486,1941.3061,-2129.092,88.434973,88.434973,50,16.75232,21.682653,127.74552,60.040395,187.78592,276.22089,1294.239,12359.072,0.45661617,0.58161617,0.45661617,1.6450532,399.85587,1,1,8,5000,11001.614,20708.92,15994.291,5000,5000,5000,5000,5000,1952.505,0,1952.505,-11.1989
8.7,1954.3811,1954.3811,1942.5504,-2130.4566,88.429755,88.429755,50,16.750546,21.679209,127.8274,60.078877,187.90628,276.33603,1294.1704,12358.417,0.45655453,0.58155453,0.45655453,1.6461948,399.85448,1,1,8,5000,11001.031,20707.824,15994.235,5000,5000,5000,5000,5000,1953.6298,0,1953.6298,-11.079404
8.8,1955.5011,1955.5011,1943.7828,-2131.8083,88.424534,88.424534,50,16.748771,21.675763,127.9085,60.116994,188.02549,276.45002,1294.1018,12357.762,0.45649286,0.58149286,0.45649286,1.6473266,399.85311,1,1,8,5000,11000.449,20706.727,15994.179,5000,5000,5000,5000,5000,1954.7422,0,1954.7422,-10.959366
8.9,1956.6087,1956.6087,1945.0033,-2133.1469,88.41931,88.41931,50,16.746994,21.672315,127.98881,60.154742,188.14356,276.56287,1294.0331,12357.106,0.45643115,0.58143115,0.45643115,1.6484485,399.85176,1,1,8,5000,10999.865,20705.629,15994.124,5000,5000,5000,5000,5000,1955.8421,0,1955.8421,-10.838794
9,1957.7037,1957.7037,1946.2119,-2134.4724,88.414083,88.414083,50,16.745217,21.668866,128.06834,60.192122,188.26047,276.67455,1293.9644,12356.45,0.4563694,0.5813694,0.4563694,1.6495604,399.85042,1,1,8,5000,10999.282,20704.53,15994.07,5000,5000,5000,5000,5000,1956.9296,0,1956.9296,-10.717699
9.1,1958.7861,1958.7861,1947.4085,-2135.7847,88.408853,88.408853,50,16.743439,21.665414,128.14708,60.22913,188.37621,276.78507,1293.8956,12355.793,0.45630762,0.58130762,0.45630762,1.6506623,399.84909,1,1,8,5000,10998.697,20703.43,15994.017,5000,5000,5000,5000,5000,1958.0046,0,1958.0046,-10.596087
9.2,1959.8559,1959.8559,1948.5931,-2137.0839,88.40362,88.40362,50,16.741659,21.66196,128.22503,60.265765,188.4908,276.89442,1293.8268,12355.136,0.4562458,0.5812458,0.4562458,1.6517541,399.84778,1,1,8,5000,10998.113,20702.33,15993.964,5000,5000,5000,5000,5000,1959.067,0,1959.067,-10.473968
9.3,1960.913,1960.913,1949.7655,-2138.3697,88.398384,88.398384,50,16.739879,21.658505,128.30218,60.302024,188.6042,277.00259,1293.758,12354.479,0.45618395,0.58118395,0.45618395,1.6528359,399.84649,1,1,8,5000,10997.528,20701.23,15993.911,5000,5000,5000,5000,5000,1960.1168,0,1960.1168,-10.35135
9.4,1961.9574,1961.9574,1950.9257,-2139.6421,88.393145,88.393145,50,16.738098,21.655048,128.37853,60.337907,188.71643,277.10958,1293.6891,12353.821,0.45612206,0.58112206,0.45612206,1.6539075,399.84521,1,1,8,5000,10996.943,20700.128,15993.859,5000,5000,5000,5000,5000,1961.1539,0,1961.1539,-10.22824
9.5,1962.9889,1962.9889,1952.0736,-2140.9011,88.387904,88.387904,50,16.736315,21.651589,128.45407,60.373411,188.82748,277.21538,1293.6202,12353.163,0.45606013,0.58106013,0.45606013,1.6549689,399.84394,1,1,8,5000,10996.357,20699.026,15993.808,5000,5000,5000,5000,5000,1962.1783,0,1962.1783,-10.104646
9.6,1964.0076,1964.0076,1953.2093,-2142.1466,88.38266,88.38266,50,16.734532,21.648128,128.5288,60.408535,188.93733,277.31999,1293.5512,12352.504,0.45599817,0.58099817,0.45599817,1.65602,399.8427,1,1,8,5000,10995.772,20697.923,15993.758,5000,5000,5000,5000,5000,1963.1899,0,1963.1899,-9.9805761
9.7,1965.0134,1965.0134,1954.3326,-2143.3786,88.377413,88.377413,50,16.732747,21.644666,128.60272,60.443277,189.04599,277.42341,1293.4822,12351.845,0.45593618,0.58093618,0.45593618,1.6570608,399.84146,1,1,8,5000,10995.185,20696.819,15993.708,5000,5000,5000,5000,5000,1964.1886,0,1964.1886,-9.8560375
9.8,1966.0062,1966.0062,1955.4435,-2144.597,88.372163,88.372163,50,16.730962,21.641201,128.67582,60.477634,189.15345,277.52561,1293.4131,12351.186,0.45587415,0.58087415,0.45587415,1.6580912,399.84025,1,1,8,5000,10994.599,20695.715,15993.659,5000,5000,5000,5000,5000,1965.1745,0,1965.1745,-9.7310376
9.9,1966.9861,1966.9861,1956.5419,-2145.8016,88.366911,88.366911,50,16.729176,21.637736,128.7481,60.511606,189.2597,277.62661,1293.344,12350.526,0.45581209,0.58081209,0.45581209,1.6591112,399.83904,1,1,8,5000,10994.012,20694.61,15993.61,5000,5000,5000,5000,5000,1966.1475,0,1966.1475,-9.6055837
10,1967.9529,1967.9529,1957.6278,-2146.9926,88.361656,88.361656,50,16.727388,21.634268,128.81955,60.54519,189.36474,277.7264,1293.2749,12349.866,0.45575,0.58075,0.45575,1.6601208,399.83786,1,1,8,5000,10993.424,20693.505,15993.562,5000,5000,5000,5000,5000,1967.1075,0,1967.1075,-9.4796829
10.1,1968.9066,1968.9066,1958.7011,-2148.1697,88.356399,88.356399,50,16.7256,21.630799,128.89018,60.578386,189.46857,277.82497,1293.2057,12349.205,0.45568787,0.58068787,0.45568787,1.6611198,399.83669,1,1,8,5000,10992.837,20692.399,15993.514,5000,5000,5000,5000,5000,1968.0545,0,1968.0545,-9.3533424
10.2,1969.8472,1969.8472,1959.7618,-2149.333,88.351139,88.351139,50,16.723811,21.627328,128.95998,60.611191,189.57117,277.92231,1293.1365,12348.544,0.45562572,0.58062572,0.45562572,1.6621083,399.83554,1,1,8,5000,10992.249,20691.292,15993.468,5000,5000,5000,5000,5000,1968.9884,0,1968.9884,-9.2265693
10.3,1970.7746,1970.7746,1960.8098,-2150.4824,88.345876,88.345876,50,16.722021,21.623856,129.02894,60.643603,189.67255,278.01842,1293.0673,12347.883,0.45556353,0.58056353,0.45556353,1.6630862,399.8344,1,1,0,5000,10991.66,20690.184,15993.421,5000,5000,5000,5000,5000,1969.9092,0,1969.9092,-9.0993704
10.4,1971.6887,1971.6887,1961.8451,-2151.6178,88.340611,88.340611,50,16.72023,21.620382,129.09707,60.675622,189.77269,278.1133,1292.998,12347.221,0.45550131,0.58050131,0.45550131,1.6640535,399.83328,1,1,0,5000,10991.072,20689.076,15993.376,5000,5000,5000,5000,5000,1970.8168,0,1970.8168,-8.9717527
10.5,1972.5896,1972.5896,1962.8676,-2152.7392,88.335344,88.335344,50,16.718438,21.616906,129.16435,60.707245,189.87159,278.20694,1292.9286,12346.559,0.45543905,0.58043905,0.45543905,1.66501,399.83217,1,1,0,5000,10990.483,20687.968,15993.331,5000,5000,5000,5000,5000,1971.7113,0,1971.7113,-8.8437232
10.6,1973.4772,1973.4772,1963.8772,-2153.8465,88.330074,88.330074,50,16.716645,21.613429,129.23079,60.738471,189.96926,278.29933,1292.8593,12345.897,0.45537677,0.58037677,0.45537677,1.6659559,399.83108,1,1,0,5000,10989.893,20686.858,15993.287,5000,5000,5000,5000,5000,1972.5925,0,1972.5925,-8.7152886
10.7,1974.3514,1974.3514,1964.874,-2154.9396,88.324801,88.324801,50,16.714851,21.60995,129.29638,60.769298,190.06568,278.39048,1292.7899,12345.234,0.45531446,0.58031446,0.45531446,1.6668909,399.83001,1,1,0,5000,10989.304,20685.748,15993.243,5000,5000,5000,5000,5000,1973.4604,0,1973.4604,-8.5864557
10.8,1975.2122,1975.2122,1965.8578,-2156.0186,88.319526,88.319526,50,16.713056,21.60647,129.36112,60.799725,190.16084,278.48037,1292.7204,12344.571,0.45525212,0.58025212,0.45525212,1.6678151,399.82895,1,1,0,5000,10988.714,20684.638,15993.2,5000,5000,5000,5000,5000,1974.315,0,1974.315,-8.4572314
10.9,1976.0596,1976.0596,1966.8286,-2157.0834,88.314249,88.314249,50,16.711261,21.602988,129.425,60.829751,190.25475,278.569,1292.6509,12343.907,0.45518974,0.58018974,0.45518974,1.6687284,399.82791,1,1,0,5000,10988.124,20683.527,15993.158,5000,5000,5000,5000,5000,1975.1562,0,1975.1562,-8.3276223
11,1976.8935,1976.8935,1967.7864,-2158.1338,88.30897,88.30897,50,16.709465,21.599505,129.48803,60.859374,190.3474,278.65637,1292.5814,12343.243,0.45512734,0.58012734,0.45512734,1.6696308,399.82688,1,1,0,5000,10987.533,20682.415,15993.116,5000,5000,5000,5000,5000,1975.9841,0,1975.9841,-8.1976353
11.1,1977.7138,1977.7138,1968.7311,-2159.1699,88.303688,88.303688,50,16.707667,21.596021,129.5502,60.888592,190.43879,278.74248,1292.5119,12342.579,0.45506491,0.58006491,0.45506491,1.6705223,399.82587,1,1,0,5000,10986.942,20681.303,15993.075,5000,5000,5000,5000,5000,1976.7984,0,1976.7984,-8.067277
11.2,1978.5206,1978.5206,1969.6627,-2160.1916,88.298404,88.298404,50,16.705869,21.592535,129.6115,60.917404,190.5289,278.82731,1292.4423,12341.915,0.45500245,0.58000245,0.45500245,1.6714028,399.82488,1,1,0,5000,10986.351,20680.19,15993.035,5000,5000,5000,5000,5000,1977.5993,0,1977.5993,-7.9365541
11.3,1979.3138,1979.3138,1970.5812,-2161.1989,88.293118,88.293118,50,16.704071,21.589047,129.67193,60.945809,190.61774,278.91086,1292.3727,12341.25,0.45493997,0.57993997,0.45493997,1.6722722,399.82391,1,1,0,5000,10985.759,20679.077,15992.995,5000,5000,5000,5000,5000,1978.3866,0,1978.3866,-7.8054733
11.4,1980.0933,1980.0933,1971.4864,-2162.1917,88.28783,88.28783,50,16.702271,21.585559,129.7315,60.973805,190.7053,278.99313,1292.303,12340.585,0.45487745,0.57987745,0.45487745,1.6731306,399.82295,1,1,0,5000,10985.168,20677.963,15992.956,5000,5000,5000,5000,5000,1979.1604,0,1979.1604,-7.6740412
11.5,1980.8592,1980.8592,1972.3783,-2163.1699,88.282539,88.282539,50,16.700471,21.582069,129.79019,61.001391,190.79158,279.07412,1292.2333,12339.919,0.45481491,0.57981491,0.45481491,1.6739778,399.822,1,1,0,5000,10984.576,20676.848,15992.918,5000,5000,5000,5000,5000,1979.9206,0,1979.9206,-7.5422646
11.6,1981.6113,1981.6113,1973.2569,-2164.1335,88.277247,88.277247,50,16.69867,21.578577,129.84801,61.028565,190.87658,279.15382,1292.1636,12339.253,0.45475235,0.57975235,0.45475235,1.6748139,399.82108,1,1,0,5000,10983.983,20675.733,15992.88,5000,5000,5000,5000,5000,1980.6671,0,1980.6671,-7.4101501
11.7,1982.3497,1982.3497,1974.1222,-2165.0825,88.271952,88.271952,50,16.696868,21.575084,129.90495,61.055327,190.96028,279.23223,1292.0938,12338.587,0.45468975,0.57968975,0.45468975,1.6756387,399.82017,1,1,0,5000,10983.391,20674.618,15992.843,5000,5000,5000,5000,5000,1981.3999,0,1981.3999,-7.2777043
11.8,1983.0743,1983.0743,1974.9741,-2166.0168,88.266655,88.266655,50,16.695065,21.571591,129.96101,61.081674,191.04268,279.30934,1292.0241,12337.921,0.45462714,0.57962714,0.45462714,1.6764524,399.81927,1,1,0,5000,10982.798,20673.501,15992.807,5000,5000,5000,5000,5000,1982.1191,0,1982.1191,-7.1449339
11.9,1983.785,1983.785,1975.8126,-2166.9364,88.261357,88.261357,50,16.693261,21.568095,130.01618,61.107606,191.12379,279.38515,1291.9542,12337.254,0.45456449,0.57956449,0.45456449,1.6772548,399.8184,1,1,0,5000,10982.204,20672.385,15992.771,5000,5000,5000,5000,5000,1982.8244,0,1982.8244,-7.0118455
12,1984.4819,1984.4819,1976.6376,-2167.8412,88.256056,88.256056,50,16.691457,21.564599,130.07047,61.133121,191.20359,279.45965,1291.8844,12336.587,0.45450182,0.57950182,0.45450182,1.6780458,399.81753,1,1,0,5000,10981.611,20671.268,15992.736,5000,5000,5000,5000,5000,1983.516,0,1983.516,-6.8784459
12.1,1985.1649,1985.1649,1977.4491,-2168.7312,88.250754,88.250754,50,16.689652,21.561101,130.12387,61.158219,191.28209,279.53284,1291.8145,12335.92,0.45443913,0.57943913,0.45443913,1.6788255,399.81669,1,1,0,5000,10981.017,20670.15,15992.701,5000,5000,5000,5000,5000,1984.1938,0,1984.1938,-6.7447416
12.2,1985.834,1985.834,1978.247,-2169.6063,88.245449,88.245449,50,16.687847,21.557602,130.17638,61.182897,191.35927,279.60472,1291.7446,12335.252,0.45437641,0.57937641,0.45437641,1.6795939,399.81586,1,1,0,5000,10980.423,20669.032,15992.668,5000,5000,5000,5000,5000,1984.8577,0,1984.8577,-6.6107392
12.3,1986.4891,1986.4891,1979.0313,-2170.4665,88.240143,88.240143,50,16.686041,21.554102,130.22799,61.207155,191.43514,279.67529,1291.6746,12334.584,0.45431367,0.57931367,0.45431367,1.6803508,399.81505,1,1,0,5000,10979.829,20667.913,15992.635,5000,5000,5000,5000,5000,1985.5078,0,1985.5078,-6.4764456
12.4,1987.1302,1987.1302,1979.802,-2171.3117,88.234835,88.234835,50,16.684234,21.550601,130.2787,61.230991,191.50969,279.74453,1291.6047,12333.916,0.4542509,0.5792509,0.4542509,1.6810962,399.81426,1,1,0,5000,10979.234,20666.794,15992.602,5000,5000,5000,5000,5000,1986.1439,0,1986.1439,-6.3418672
12.5,1987.7572,1987.7572,1980.5591,-2172.142,88.229525,88.229525,50,16.682426,21.547099,130.32852,61.254404,191.58292,279.81245,1291.5347,12333.247,0.45418811,0.57918811,0.45418811,1.6818302,399.81349,1,1,0,5000,10978.64,20665.675,15992.57,5000,5000,5000,5000,5000,1986.7661,0,1986.7661,-6.2070109
12.6,1988.3702,1988.3702,1981.3024,-2172.9572,88.224214,88.224214,50,16.680618,21.543596,130.37743,61.277394,191.65483,279.87904,1291.4646,12332.579,0.4541253,0.5791253,0.4541253,1.6825527,399.81273,1,1,0,5000,10978.045,20664.555,15992.539,5000,5000,5000,5000,5000,1987.3743,0,1987.3743,-6.0718832
12.7,1988.9692,1988.9692,1982.032,-2173.7574,88.2189,88.2189,50,16.678809,21.540091,130.42544,61.299959,191.7254,279.9443,1291.3946,12331.91,0.45406247,0.57906247,0.45406247,1.6832635,399.81198,1,1,0,5000,10977.449,20663.434,15992.509,5000,5000,5000,5000,5000,1987.9685,0,1987.9685,-5.9364908
12.8,1989.554,1989.554,1982.7478,-2174.5424,88.213585,88.213585,50,16.676999,21.536586,130.47255,61.322097,191.79464,280.00823,1291.3245,12331.24,0.45399962,0.57899962,0.45399962,1.6839629,399.81126,1,1,0,5000,10976.854,20662.313,15992.479,5000,5000,5000,5000,5000,1988.5486,0,1988.5486,-5.8008405
12.9,1990.1247,1990.1247,1983.4498,-2175.3124,88.208269,88.208269,50,16.675189,21.53308,130.51874,61.343808,191.86255,280.07082,1291.2544,12330.571,0.45393674,0.57893674,0.45393674,1.6846505,399.81055,1,1,0,5000,10976.258,20661.192,15992.45,5000,5000,5000,5000,5000,1989.1147,0,1989.1147,-5.6649389
13,1990.6812,1990.6812,1984.138,-2176.0671,88.20295,88.20295,50,16.673378,21.529572,130.56402,61.365092,191.92912,280.13207,1291.1842,12329.901,0.45387384,0.57887384,0.45387384,1.6853266,399.80986,1,1,0,5000,10975.662,20660.07,15992.422,5000,5000,5000,5000,5000,1989.6668,0,1989.6668,-5.5287927
13.1,1991.2235,1991.2235,1984.8122,-2176.8066,88.19763,88.19763,50,16.671567,21.526064,130.60839,61.385945,191.99434,280.19197,1291.114,12329.231,0.45381093,0.57881093,0.45381093,1.6859909,399.80918,1,1,0,5000,10975.066,20658.947,15992.394,5000,5000,5000,5000,5000,1990.2046,0,1990.2046,-5.3924086
13.2,1991.7515,1991.7515,1985.4726,-2177.5308,88.192309,88.192309,50,16.669755,21.522554,130.65185,61.406369,192.05822,280.25053,1291.0438,12328.561,0.45374799,0.57874799,0.45374799,1.6866436,399.80853,1,1,0,5000,10974.469,20657.825,15992.367,5000,5000,5000,5000,5000,1990.7284,0,1990.7284,-5.2557933
13.3,1992.2653,1992.2653,1986.119,-2178.2398,88.186986,88.186986,50,16.667942,21.519044,130.69439,61.426361,192.12075,280.30773,1290.9736,12327.89,0.45368503,0.57868503,0.45368503,1.6872845,399.80789,1,1,0,5000,10973.873,20656.702,15992.341,5000,5000,5000,5000,5000,1991.238,0,1991.238,-5.1189536
13.4,1992.7649,1992.7649,1986.7514,-2178.9334,88.181662,88.181662,50,16.666129,21.515533,130.736,61.445921,192.18192,280.36359,1290.9034,12327.219,0.45362206,0.57862206,0.45362206,1.6879136,399.80726,1,1,0,5000,10973.276,20655.578,15992.315,5000,5000,5000,5000,5000,1991.7333,0,1991.7333,-4.9818962
13.5,1993.2501,1993.2501,1987.3699,-2179.6116,88.176336,88.176336,50,16.664315,21.512021,130.7767,61.465048,192.24175,280.41808,1290.8331,12326.548,0.45355907,0.57855907,0.45355907,1.6885309,399.80666,1,1,0,5000,10972.679,20654.454,15992.291,5000,5000,5000,5000,5000,1992.2145,0,1992.2145,-4.8446277
13.6,1993.721,1993.721,1987.9743,-2180.2745,88.171009,88.171009,50,16.662501,21.508508,130.81647,61.48374,192.30021,280.47122,1290.7628,12325.877,0.45349605,0.57849605,0.45349605,1.6891364,399.80607,1,1,0,5000,10972.081,20653.33,15992.266,5000,5000,5000,5000,5000,1992.6814,0,1992.6814,-4.707155
13.7,1994.1776,1994.1776,1988.5646,-2180.9219,88.165681,88.165681,50,16.660686,21.504994,130.85531,61.501998,192.35731,280.52299,1290.6925,12325.205,0.45343302,0.57843302,0.45343302,1.6897301,399.8055,1,1,0,5000,10971.484,20652.205,15992.243,5000,5000,5000,5000,5000,1993.1341,0,1993.1341,-4.5694848
13.8,1994.6198,1994.6198,1989.1408,-2181.5539,88.160351,88.160351,50,16.658871,21.50148,130.89323,61.519819,192.41305,280.5734,1290.6221,12324.534,0.45336998,0.57836998,0.45336998,1.6903118,399.80494,1,1,0,5000,10970.886,20651.08,15992.22,5000,5000,5000,5000,5000,1993.5725,0,1993.5725,-4.4316238
13.9,1995.0476,1995.0476,1989.7029,-2182.1704,88.15502,88.15502,50,16.657055,21.497964,130.93022,61.537204,192.46743,280.62245,1290.5518,12323.862,0.45330691,0.57830691,0.45330691,1.6908817,399.80441,1,1,0,5000,10970.288,20649.954,15992.198,5000,5000,5000,5000,5000,1993.9965,0,1993.9965,-4.2935788
14,1995.461,1995.461,1990.2509,-2182.7713,88.149687,88.149687,50,16.655239,21.494448,130.96628,61.554151,192.52043,280.67012,1290.4814,12323.19,0.45324383,0.57824383,0.45324383,1.6914396,399.80389,1,1,0,5000,10969.69,20648.829,15992.176,5000,5000,5000,5000,5000,1994.4062,0,1994.4062,-4.1553566
14.1,1995.86,1995.86,1990.7847,-2183.3567,88.144354,88.144354,50,16.653422,21.490932,131.0014,61.57066,192.57206,280.71642,1290.411,12322.517,0.45318073,0.57818073,0.45318073,1.6919855,399.80338,1,1,0,5000,10969.092,20647.702,15992.155,5000,5000,5000,5000,5000,1994.8016,0,1994.8016,-4.0169639
14.2,1996.2445,1996.2445,1991.3042,-2183.9266,88.139019,88.139019,50,16.651605,21.487414,131.03559,61.586729,192.62232,280.76134,1290.3406,12321.845,0.45311762,0.57811762,0.45311762,1.6925195,399.8029,1,1,0,5000,10968.493,20646.576,15992.135,5000,5000,5000,5000,5000,1995.1826,0,1995.1826,-3.8784075
14.3,1996.6145,1996.6145,1991.8096,-2184.4808,88.133683,88.133683,50,16.649787,21.483896,131.06885,61.602358,192.6712,280.80489,1290.2701,12321.172,0.45305449,0.57805449,0.45305449,1.6930415,399.80243,1,1,0,5000,10967.895,20645.449,15992.116,5000,5000,5000,5000,5000,1995.5493,0,1995.5493,-3.7396943
14.4,1996.9701,1996.9701,1992.3007,-2185.0194,88.128346,88.128346,50,16.647969,21.480377,131.10116,61.617546,192.71871,280.84705,1290.1996,12320.499,0.45299135,0.57799135,0.45299135,1.6935514,399.80198,1,1,0,5000,10967.296,20644.322,15992.097,5000,5000,5000,5000,5000,1995.9015,0,1995.9015,-3.6008309
14.5,1997.3111,1997.3111,1992.7775,-2185.5423,88.123008,88.123008,50,16.646151,21.476858,131.13254,61.632293,192.76483,280.88784,1290.1291,12319.826,0.45292819,0.57792819,0.45292819,1.6940493,399.80155,1,1,0,5000,10966.697,20643.194,15992.079,5000,5000,5000,5000,5000,1996.2393,0,1996.2393,-3.4618243
14.6,1997.6376,1997.6376,1993.24,-2186.0495,88.117669,88.117669,50,16.644332,21.473338,131.16297,61.646597,192.80957,280.92724,1290.0586,12319.152,0.45286502,0.57786502,0.45286502,1.694535,399.80113,1,1,0,5000,10966.098,20642.066,15992.062,5000,5000,5000,5000,5000,1996.5627,0,1996.5627,-3.3226811
14.7,1997.9496,1997.9496,1993.6882,-2186.5411,88.112329,88.112329,50,16.642513,21.469817,131.19246,61.660458,192.85292,280.96525,1289.9881,12318.479,0.45280183,0.57780183,0.45280183,1.6950087,399.80073,1,1,0,5000,10965.498,20640.938,15992.045,5000,5000,5000,5000,5000,1996.8716,0,1996.8716,-3.1834083
14.8,1998.247,1998.247,1994.122,-2187.0169,88.106988,88.106988,50,16.640693,21.466296,131.22101,61.673876,192.89489,281.00188,1289.9175,12317.805,0.45273864,0.57773864,0.45273864,1.6954703,399.80035,1,1,0,5000,10964.899,20639.81,15992.029,5000,5000,5000,5000,5000,1997.166,0,1997.166,-3.0440126
14.9,1998.5299,1998.5299,1994.5415,-2187.4769,88.101647,88.101647,50,16.638873,21.462774,131.24862,61.686849,192.93546,281.03711,1289.847,12317.131,0.45267543,0.57767543,0.45267543,1.6959197,399.79999,1,1,0,5000,10964.299,20638.681,15992.014,5000,5000,5000,5000,5000,1997.446,0,1997.446,-2.9045008
15,1998.7982,1998.7982,1994.9465,-2187.9212,88.096304,88.096304,50,16.637052,21.459252,131.27527,61.699377,192.97465,281.07095,1289.7764,12316.457,0.4526122,0.5776122,0.4526122,1.696357,399.79964,1,1,0,5000,10963.699,20637.552,15992,5000,5000,5000,5000,5000,1997.7114,0,1997.7114,-2.7648799
15.1,1999.0519,1999.0519,1995.3372,-2188.3496,88.09096,88.09096,50,16.635231,21.455729,131.30098,61.71146,193.01244,281.1034,1289.7058,12315.783,0.45254897,0.57754897,0.45254897,1.6967821,399.79932,1,1,0,5000,10963.099,20636.422,15991.986,5000,5000,5000,5000,5000,1997.9624,0,1997.9624,-2.6251565
15.2,1999.2909,1999.2909,1995.7135,-2188.7623,88.085616,88.085616,50,16.63341,21.452206,131.32574,61.723097,193.04883,281.13445,1289.6352,12315.109,0.45248572,0.57748572,0.45248572,1.6971949,399.79901,1,1,0,5000,10962.499,20635.293,15991.973,5000,5000,5000,5000,5000,1998.1988,0,1998.1988,-2.4853376
15.3,1999.5154,1999.5154,1996.0753,-2189.1591,88.080271,88.080271,50,16.631589,21.448682,131.34955,61.734286,193.08383,281.1641,1289.5645,12314.434,0.45242247,0.57742247,0.45242247,1.6975956,399.79871,1,1,0,5000,10961.899,20634.163,15991.96,5000,5000,5000,5000,5000,1998.4207,0,1998.4207,-2.34543
15.4,1999.7252,1999.7252,1996.4226,-2189.54,88.074925,88.074925,50,16.629767,21.445158,131.3724,61.745029,193.11743,281.19235,1289.4939,12313.76,0.4523592,0.5773592,0.4523592,1.697984,399.79844,1,1,0,5000,10961.299,20633.033,15991.948,5000,5000,5000,5000,5000,1998.628,0,1998.628,-2.2054405
15.5,1999.9204,1999.9204,1996.7555,-2189.9051,88.069578,88.069578,50,16.627945,21.441633,131.3943,61.755323,193.14963,281.21921,1289.4232,12313.085,0.45229592,0.57729592,0.45229592,1.6983602,399.79818,1,1,0,5000,10960.698,20631.902,15991.937,5000,5000,5000,5000,5000,1998.8208,0,1998.8208,-2.0653759
15.6,2000.1009,2000.1009,1997.0738,-2190.2542,88.064231,88.064231,50,16.626123,21.438109,131.41525,61.76517,193.18042,281.24465,1289.3525,12312.41,0.45223264,0.57723264,0.45223264,1.6987241,399.79794,1,1,0,5000,10960.097,20630.772,15991.927,5000,5000,5000,5000,5000,1998.9991,0,1998.9991,-1.9252432
15.7,2000.2668,2000.2668,1997.3777,-2190.5875,88.058883,88.058883,50,16.6243,21.434583,131.43525,61.774567,193.20982,281.2687,1289.2819,12311.735,0.45216934,0.57716934,0.45216934,1.6990757,399.79771,1,1,0,5000,10959.497,20629.641,15991.917,5000,5000,5000,5000,5000,1999.1627,0,1999.1627,-1.7850492
15.8,2000.418,2000.418,1997.667,-2190.9048,88.053535,88.053535,50,16.622477,21.431058,131.45429,61.783515,193.2378,281.29134,1289.2111,12311.06,0.45210604,0.57710604,0.45210604,1.699415,399.79751,1,1,0,5000,10958.896,20628.51,15991.909,5000,5000,5000,5000,5000,1999.3118,0,1999.3118,-1.6448007
15.9,2000.5545,2000.5545,1997.9418,-2191.2062,88.048186,88.048186,50,16.620654,21.427532,131.47237,61.792014,193.26438,281.31257,1289.1404,12310.384,0.45204272,0.57704272,0.45204272,1.699742,399.79732,1,1,0,5000,10958.295,20627.378,15991.9,5000,5000,5000,5000,5000,1999.4463,0,1999.4463,-1.5045046
16,2000.6764,2000.6764,1998.202,-2191.4916,88.042837,88.042837,50,16.61883,21.424006,131.48949,61.800062,193.28956,281.33239,1289.0697,12309.709,0.4519794,0.5769794,0.4519794,1.7000567,399.79715,1,1,0,5000,10957.694,20626.247,15991.893,5000,5000,5000,5000,5000,1999.5662,0,1999.5662,-1.3641677
