time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
16.1,2000.7835,2000.7835,1998.4477,-2191.761,88.037487,88.037487,50,16.617007,21.42048,131.50566,61.80766,193.31332,281.35081,1288.999,12309.033,0.45191607,0.57691607,0.45191607,1.700359,399.797,1,1,0,5000,10957.092,20625.115,15991.886,5000,5000,5000,5000,5000,1999.6715,0,1999.6715,-1.2237969
16.2,2000.876,2000.876,1998.6788,-2192.0144,88.032136,88.032136,50,16.615183,21.416953,131.52087,61.814807,193.33567,281.36781,1288.9282,12308.358,0.45185274,0.57685274,0.45185274,1.700649,399.79686,1,1,0,5000,10956.491,20623.983,15991.88,5000,5000,5000,5000,5000,1999.7622,0,1999.7622,-1.0833991
16.3,2000.9538,2000.9538,1998.8952,-2192.2519,88.026786,88.026786,50,16.613359,21.413427,131.53511,61.821502,193.35661,281.3834,1288.8574,12307.682,0.4517894,0.5767894,0.4517894,1.7009266,399.79674,1,1,0,5000,10955.89,20622.851,15991.874,5000,5000,5000,5000,5000,1999.8382,0,1999.8382,-0.94298116
16.4,2001.0168,2001.0168,1999.0971,-2192.4733,88.021435,88.021435,50,16.611535,21.4099,131.5484,61.827747,193.37614,281.39758,1288.7867,12307.006,0.45172605,0.57672605,0.45172605,1.7011918,399.79664,1,1,0,5000,10955.288,20621.719,15991.87,5000,5000,5000,5000,5000,1999.8997,0,1999.8997,-0.80254988
16.5,2001.0652,2001.0652,1999.2844,-2192.6787,88.016083,88.016083,50,16.60971,21.406373,131.56072,61.833539,193.39426,281.41034,1288.7159,12306.33,0.4516627,0.5766627,0.4516627,1.7014446,399.79656,1,1,0,5000,10954.687,20620.586,15991.866,5000,5000,5000,5000,5000,1999.9465,0,1999.9465,-0.66211216
16.6,2001.0989,2001.0989,1999.4571,-2192.8681,88.010732,88.010732,50,16.607886,21.402846,131.57208,61.838879,193.41096,281.42169,1288.6451,12305.654,0.45159934,0.57659934,0.45159934,1.7016851,399.79649,1,1,0,5000,10954.085,20619.454,15991.862,5000,5000,5000,5000,5000,1999.9788,0,1999.9788,-0.52167487
16.7,2001.1178,2001.1178,1999.6151,-2193.0414,88.00538,88.00538,50,16.606061,21.399319,131.58248,61.843767,193.42625,281.43163,1288.5743,12304.978,0.45153598,0.57653598,0.45153598,1.7019131,399.79645,1,1,0,5000,10953.483,20618.321,15991.86,5000,5000,5000,5000,5000,1999.9964,0,1999.9964,-0.38124487
16.8,2001.122,2001.122,1999.7585,-2193.1987,88.000028,88.000028,50,16.604236,21.395791,131.59192,61.848202,193.44012,281.44015,1288.5034,12304.302,0.45147261,0.57647261,0.45147261,1.7021287,399.79642,1,1,0,5000,10952.881,20617.188,15991.858,5000,5000,5000,5000,5000,1999.9994,0,1999.9994,-0.24082902
16.9,2001.1116,2001.1116,1999.8873,-2193.3399,87.994675,87.994675,50,16.602411,21.392264,131.60039,61.852184,193.45258,281.44725,1288.4326,12303.625,0.45140924,0.57640924,0.45140924,1.7023318,399.7964,1,1,0,5000,10952.279,20616.055,15991.857,5000,5000,5000,5000,5000,1999.9877,0,1999.9877,-0.10043418
17,2001.0864,2001.0864,2000.0014,-2193.465,87.989323,87.989323,50,16.600586,21.388737,131.6079,61.855713,193.46361,281.45294,1288.3618,12302.949,0.45134587,0.57634587,0.45134587,1.7025226,399.79641,1,1,0,5000,10951.677,20614.922,15991.856,5000,5000,5000,5000,5000,1999.9615,0,1999.9615,0.039932778
17.1,2001.0465,2001.0465,2000.1009,-2193.5741,87.98397,87.98397,50,16.598761,21.385209,131.61445,61.858789,193.47323,281.45721,1288.291,12302.272,0.45128249,0.57628249,0.45128249,1.7027008,399.79643,1,1,0,5000,10951.075,20613.789,15991.856,5000,5000,5000,5000,5000,1999.9206,0,1999.9206,0.180265
17.2,2000.9919,2000.9919,2000.1857,-2193.6671,87.978618,87.978618,50,16.596936,21.381682,131.62003,61.861412,193.48144,281.46006,1288.2201,12301.596,0.45121911,0.57621911,0.45121911,1.7028667,399.79647,1,1,0,5000,10950.473,20612.655,15991.857,5000,5000,5000,5000,5000,1999.8651,0,1999.8651,0.32055563
17.3,2000.9226,2000.9226,2000.2558,-2193.744,87.973265,87.973265,50,16.59511,21.378155,131.62464,61.863581,193.48822,281.46149,1288.1493,12300.919,0.45115573,0.57615573,0.45115573,1.70302,399.79653,1,1,0,5000,10949.871,20611.522,15991.859,5000,5000,5000,5000,5000,1999.795,0,1999.795,0.4607978
17.4,2000.8386,2000.8386,2000.3113,-2193.8048,87.967913,87.967913,50,16.593285,21.374628,131.62829,61.865297,193.49359,281.4615,1288.0784,12300.243,0.45109235,0.57609235,0.45109235,1.703161,399.7966,1,1,0,5000,10949.269,20610.388,15991.861,5000,5000,5000,5000,5000,1999.7103,0,1999.7103,0.60098467
17.5,2000.74,2000.74,2000.3521,-2193.8496,87.96256,87.96256,50,16.59146,21.371101,131.63098,61.866558,193.49753,281.46009,1288.0075,12299.566,0.45102897,0.57602897,0.45102897,1.7032894,399.7967,1,1,0,5000,10948.666,20609.254,15991.864,5000,5000,5000,5000,5000,1999.6109,0,1999.6109,0.74110939
17.6,2000.6266,2000.6266,2000.3782,-2193.8782,87.957208,87.957208,50,16.589634,21.367574,131.63269,61.867366,193.50006,281.45727,1287.9367,12298.889,0.45096558,0.57596558,0.45096558,1.7034054,399.79681,1,1,0,5000,10948.064,20608.121,15991.868,5000,5000,5000,5000,5000,1999.497,0,1999.497,0.88116509
17.7,2000.4985,2000.4985,2000.3896,-2193.8908,87.951856,87.951856,50,16.587809,21.364047,131.63345,61.86772,193.50117,281.45302,1287.8658,12298.213,0.4509022,0.5759022,0.4509022,1.7035089,399.79694,1,1,0,5000,10947.462,20606.987,15991.872,5000,5000,5000,5000,5000,1999.3685,0,1999.3685,1.021145
17.8,2000.3558,2000.3558,2000.3864,-2193.8873,87.946504,87.946504,50,16.585983,21.360521,131.63324,61.867621,193.50086,281.44736,1287.7949,12297.536,0.45083881,0.57583881,0.45083881,1.7035999,399.79708,1,1,0,5000,10946.859,20605.853,15991.877,5000,5000,5000,5000,5000,1999.2254,0,1999.2254,1.1610421
17.9,2000.1984,2000.1984,2000.3685,-2193.8676,87.941152,87.941152,50,16.584158,21.356994,131.63206,61.867067,193.49913,281.44028,1287.7241,12296.859,0.45077543,0.57577543,0.45077543,1.7036784,399.79724,1,1,0,5000,10946.257,20604.719,15991.883,5000,5000,5000,5000,5000,1999.0677,0,1999.0677,1.3008498
18,2000.0263,2000.0263,2000.3359,-2193.8319,87.935801,87.935801,50,16.582332,21.353468,131.62992,61.86606,193.49598,281.43178,1287.6532,12296.182,0.45071205,0.57571205,0.45071205,1.7037444,399.79742,1,1,0,5000,10945.654,20603.585,15991.89,5000,5000,5000,5000,5000,1998.8954,0,1998.8954,1.4405611
18.1,1999.8396,1999.8396,2000.2887,-2193.7801,87.930449,87.930449,50,16.580507,21.349942,131.62681,61.864599,193.49141,281.42186,1287.5823,12295.505,0.45064867,0.57564867,0.45064867,1.703798,399.79762,1,1,0,5000,10945.052,20602.451,15991.897,5000,5000,5000,5000,5000,1998.7085,0,1998.7085,1.5801692
18.2,1999.6382,1999.6382,2000.2268,-2193.7122,87.925098,87.925098,50,16.578682,21.346417,131.62273,61.862685,193.48542,281.41052,1287.5114,12294.828,0.45058529,0.57558529,0.45058529,1.7038391,399.79784,1,1,0,5000,10944.449,20601.317,15991.905,5000,5000,5000,5000,5000,1998.5071,0,1998.5071,1.7196672
18.3,1999.4222,1999.4222,2000.1502,-2193.6282,87.919748,87.919748,50,16.576856,21.342892,131.61769,61.860316,193.47801,281.39776,1287.4405,12294.151,0.45052191,0.57552191,0.45052191,1.7038676,399.79807,1,1,0,5000,10943.847,20600.183,15991.913,5000,5000,5000,5000,5000,1998.2912,0,1998.2912,1.8590485
18.4,1999.1915,1999.1915,2000.059,-2193.5282,87.914398,87.914398,50,16.575031,21.339367,131.61169,61.857495,193.46919,281.38358,1287.3696,12293.474,0.45045854,0.57545854,0.45045854,1.7038837,399.79832,1,1,0,5000,10943.244,20599.048,15991.923,5000,5000,5000,5000,5000,1998.0607,0,1998.0607,1.9983061
18.5,1998.9462,1998.9462,1999.9531,-2193.412,87.909048,87.909048,50,16.573206,21.335842,131.60472,61.85422,193.45894,281.36799,1287.2988,12292.798,0.45039517,0.57539517,0.45039517,1.7038873,399.79859,1,1,0,5000,10942.642,20597.914,15991.933,5000,5000,5000,5000,5000,1997.8157,0,1997.8157,2.1374333
18.6,1998.6864,1998.6864,1999.8326,-2193.2798,87.903699,87.903699,50,16.571381,21.332318,131.59679,61.850491,193.44728,281.35098,1287.2279,12292.121,0.4503318,0.5753318,0.4503318,1.7038785,399.79887,1,1,0,5000,10942.039,20596.78,15991.943,5000,5000,5000,5000,5000,1997.5561,0,1997.5561,2.2764233
18.7,1998.4119,1998.4119,1999.6974,-2193.1316,87.89835,87.89835,50,16.569556,21.328794,131.58789,61.84631,193.4342,281.33255,1287.157,12291.444,0.45026844,0.57526844,0.45026844,1.7038571,399.79917,1,1,0,5000,10941.437,20595.646,15991.955,5000,5000,5000,5000,5000,1997.2821,0,1997.2821,2.4152692
18.8,1998.1229,1998.1229,1999.5475,-2192.9672,87.893002,87.893002,50,16.567731,21.325271,131.57803,61.841676,193.41971,281.31271,1287.0861,12290.767,0.45020508,0.57520508,0.45020508,1.7038233,399.79949,1,1,0,5000,10940.834,20594.512,15991.967,5000,5000,5000,5000,5000,1996.9936,0,1996.9936,2.5539643
18.9,1997.8193,1997.8193,1999.3831,-2192.7869,87.887654,87.887654,50,16.565906,21.321748,131.56721,61.83659,193.4038,281.29146,1287.0152,12290.09,0.45014173,0.57514173,0.45014173,1.703777,399.79983,1,1,0,5000,10940.232,20593.378,15991.98,5000,5000,5000,5000,5000,1996.6906,0,1996.6906,2.6925018
19,1997.5012,1997.5012,1999.204,-2192.5905,87.882307,87.882307,50,16.564082,21.318225,131.55543,61.831051,193.38648,281.26879,1286.9443,12289.413,0.45007838,0.57507838,0.45007838,1.7037182,399.80018,1,1,0,5000,10939.629,20592.244,15991.993,5000,5000,5000,5000,5000,1996.3731,0,1996.3731,2.830875
19.1,1997.1685,1997.1685,1999.0103,-2192.378,87.876961,87.876961,50,16.562257,21.314704,131.54268,61.82506,193.36774,281.2447,1286.8735,12288.736,0.45001504,0.57501504,0.45001504,1.7036469,399.80055,1,1,0,5000,10939.027,20591.109,15992.007,5000,5000,5000,5000,5000,1996.0412,0,1996.0412,2.969077
19.2,1996.8213,1996.8213,1998.802,-2192.1496,87.871615,87.871615,50,16.560433,21.311182,131.52897,61.818618,193.34759,281.21921,1286.8026,12288.06,0.44995171,0.57495171,0.44995171,1.7035632,399.80094,1,1,0,5000,10938.424,20589.975,15992.022,5000,5000,5000,5000,5000,1995.6949,0,1995.6949,3.1071012
19.3,1996.4596,1996.4596,1998.5791,-2191.9051,87.866271,87.866271,50,16.558609,21.307661,131.51431,61.811724,193.32603,281.1923,1286.7317,12287.383,0.44988838,0.57488838,0.44988838,1.703467,399.80135,1,1,0,5000,10937.822,20588.842,15992.038,5000,5000,5000,5000,5000,1995.3341,0,1995.3341,3.2449407
19.4,1996.0834,1996.0834,1998.3416,-2191.6446,87.860926,87.860926,50,16.556785,21.304141,131.49868,61.804379,193.30306,281.16398,1286.6609,12286.706,0.44982506,0.57482506,0.44982506,1.7033584,399.80177,1,1,0,5000,10937.22,20587.708,15992.054,5000,5000,5000,5000,5000,1994.959,0,1994.959,3.3825889
19.5,1995.6928,1995.6928,1998.0895,-2191.3682,87.855583,87.855583,50,16.554962,21.300621,131.48209,61.796583,193.27867,281.13426,1286.59,12286.03,0.44976175,0.57476175,0.44976175,1.7032374,399.80221,1,1,0,5000,10936.617,20586.574,15992.071,5000,5000,5000,5000,5000,1994.5695,0,1994.5695,3.5200389
19.6,1995.2877,1995.2877,1997.8229,-2191.0758,87.850241,87.850241,50,16.553138,21.297102,131.46455,61.788336,193.25288,281.10312,1286.5192,12285.353,0.44969845,0.57469845,0.44969845,1.7031039,399.80267,1,1,0,5000,10936.015,20585.44,15992.088,5000,5000,5000,5000,5000,1994.1656,0,1994.1656,3.6572842
19.7,1994.8682,1994.8682,1997.5417,-2190.7674,87.844899,87.844899,50,16.551315,21.293584,131.44604,61.77964,193.22568,281.07058,1286.4483,12284.676,0.44963515,0.57463515,0.44963515,1.702958,399.80314,1,1,0,5000,10935.413,20584.306,15992.107,5000,5000,5000,5000,5000,1993.7474,0,1993.7474,3.794318
19.8,1994.4343,1994.4343,1997.246,-2190.4431,87.839559,87.839559,50,16.549492,21.290066,131.42658,61.770495,193.19708,281.03664,1286.3775,12284,0.44957187,0.57457187,0.44957187,1.7027996,399.80364,1,1,0,5000,10934.811,20583.173,15992.126,5000,5000,5000,5000,5000,1993.3149,0,1993.3149,3.9311336
19.9,1993.986,1993.986,1996.9358,-2190.1028,87.834219,87.834219,50,16.54767,21.286549,131.40617,61.7609,193.16707,281.00129,1286.3066,12283.323,0.44950859,0.57450859,0.44950859,1.7026289,399.80414,1,1,0,5000,10934.208,20582.039,15992.145,5000,5000,5000,5000,5000,1992.868,0,1992.868,4.0677243
20,1993.5233,1993.5233,1996.611,-2189.7467,87.828881,87.828881,50,16.545847,21.283033,131.3848,61.750856,193.13566,280.96454,1286.2358,12282.647,0.44944532,0.57444532,0.44944532,1.7024458,399.80467,1,1,0,5000,10933.606,20580.906,15992.166,5000,5000,5000,5000,5000,1992.4069,0,1992.4069,4.2040835
20.1,1993.0463,1993.0463,1996.2718,-2189.3746,87.823543,87.823543,50,16.544025,21.279518,131.36248,61.740365,193.10284,280.92639,1286.165,12281.971,0.44938207,0.57438207,0.44938207,1.7022502,399.80521,1,1,0,5000,10933.004,20579.773,15992.187,5000,5000,5000,5000,5000,1991.9316,0,1991.9316,4.3402044
20.2,1992.555,1992.555,1995.9181,-2188.9867,87.818207,87.818207,50,16.542204,21.276003,131.3392,61.729426,193.06863,280.88684,1286.0942,12281.295,0.44931882,0.57431882,0.44931882,1.7020423,399.80577,1,1,0,5000,10932.402,20578.64,15992.209,5000,5000,5000,5000,5000,1991.442,0,1991.442,4.4760804
20.3,1992.0494,1992.0494,1995.5499,-2188.583,87.812871,87.812871,50,16.540382,21.272489,131.31498,61.718039,193.03302,280.84589,1286.0234,12280.619,0.44925559,0.57425559,0.44925559,1.7018221,399.80635,1,1,0,5000,10931.8,20577.507,15992.231,5000,5000,5000,5000,5000,1990.9382,0,1990.9382,4.611705
20.4,1991.5295,1991.5295,1995.1673,-2188.1633,87.807537,87.807537,50,16.538561,21.268976,131.2898,61.706206,192.99601,280.80354,1285.9526,12279.943,0.44919237,0.57419237,0.44919237,1.7015895,399.80694,1,1,0,5000,10931.199,20576.374,15992.254,5000,5000,5000,5000,5000,1990.4203,0,1990.4203,4.7470713
20.5,1990.9954,1990.9954,1994.7703,-2187.7279,87.802204,87.802204,50,16.53674,21.265464,131.26368,61.693928,192.9576,280.75981,1285.8818,12279.267,0.44912916,0.57412916,0.44912916,1.7013445,399.80755,1,1,0,5000,10930.597,20575.241,15992.278,5000,5000,5000,5000,5000,1989.8882,0,1989.8882,4.882173
20.6,1990.4471,1990.4471,1994.3589,-2187.2767,87.796872,87.796872,50,16.53492,21.261952,131.2366,61.681204,192.91781,280.71468,1285.811,12278.591,0.44906596,0.57406596,0.44906596,1.7010872,399.80818,1,1,0,5000,10929.995,20574.109,15992.302,5000,5000,5000,5000,5000,1989.3419,0,1989.3419,5.0170033
20.7,1989.8845,1989.8845,1993.9331,-2186.8097,87.791542,87.791542,50,16.5331,21.258442,131.20858,61.668035,192.87662,280.66816,1285.7403,12277.915,0.44900278,0.57400278,0.44900278,1.7008177,399.80883,1,1,0,5000,10929.394,20572.976,15992.327,5000,5000,5000,5000,5000,1988.7816,0,1988.7816,5.1515556
20.8,1989.3078,1989.3078,1993.493,-2186.327,87.786212,87.786212,50,16.53128,21.254932,131.17962,61.654422,192.83404,280.62025,1285.6695,12277.239,0.44893961,0.57393961,0.44893961,1.7005358,399.80949,1,1,0,5000,10928.792,20571.844,15992.353,5000,5000,5000,5000,5000,1988.2071,0,1988.2071,5.2858234
20.9,1988.717,1988.717,1993.0385,-2185.8286,87.780884,87.780884,50,16.529461,21.251424,131.14971,61.640365,192.79008,280.57096,1285.5988,12276.564,0.44887646,0.57387646,0.44887646,1.7002416,399.81016,1,1,0,5000,10928.191,20570.712,15992.379,5000,5000,5000,5000,5000,1987.6187,0,1987.6187,5.4198002
21,1988.1121,1988.1121,1992.5697,-2185.3144,87.775558,87.775558,50,16.527642,21.247916,131.11886,61.625866,192.74473,280.52029,1285.528,12275.889,0.44881331,0.57381331,0.44881331,1.6999352,399.81086,1,1,0,5000,10927.59,20569.58,15992.407,5000,5000,5000,5000,5000,1987.0162,0,1987.0162,5.5534793
21.1,1987.4931,1987.4931,1992.0866,-2184.7846,87.770233,87.770233,50,16.525823,21.244409,131.08707,61.610925,192.698,280.46823,1285.4573,12275.213,0.44875019,0.57375019,0.44875019,1.6996166,399.81157,1,1,0,5000,10926.988,20568.449,15992.434,5000,5000,5000,5000,5000,1986.3997,0,1986.3997,5.6868543
21.2,1986.86,1986.86,1991.5892,-2184.2391,87.764909,87.764909,50,16.524005,21.240904,131.05435,61.595542,192.64989,280.4148,1285.3866,12274.538,0.44868708,0.57368708,0.44868708,1.6992857,399.8123,1,1,0,5000,10926.387,20567.317,15992.463,5000,5000,5000,5000,5000,1985.7693,0,1985.7693,5.8199186
21.3,1986.213,1986.213,1991.0776,-2183.678,87.759587,87.759587,50,16.522188,21.237399,131.02068,61.579719,192.6004,280.35998,1285.3159,12273.863,0.44862398,0.57362398,0.44862398,1.6989426,399.81304,1,1,0,5000,10925.786,20566.186,15992.492,5000,5000,5000,5000,5000,1985.1249,0,1985.1249,5.9526657
21.4,1985.5519,1985.5519,1990.5517,-2183.1013,87.754266,87.754266,50,16.520371,21.233896,130.98608,61.563456,192.54953,280.3038,1285.2453,12273.188,0.4485609,0.5735609,0.4485609,1.6985873,399.8138,1,1,0,5000,10925.185,20565.055,15992.522,5000,5000,5000,5000,5000,1984.4667,0,1984.4667,6.0850891
21.5,1984.8769,1984.8769,1990.0117,-2182.509,87.748947,87.748947,50,16.518554,21.230393,130.95054,61.546754,192.49729,280.24624,1285.1746,12272.514,0.44849784,0.57349784,0.44849784,1.6982198,399.81458,1,1,0,5000,10924.585,20563.924,15992.552,5000,5000,5000,5000,5000,1983.7945,0,1983.7945,6.2171825
21.6,1984.188,1984.188,1989.4575,-2181.9012,87.74363,87.74363,50,16.516738,21.226892,130.91407,61.529614,192.44369,280.18732,1285.104,12271.839,0.44843479,0.57343479,0.44843479,1.6978402,399.81537,1,1,0,5000,10923.984,20562.794,15992.583,5000,5000,5000,5000,5000,1983.1086,0,1983.1086,6.3489392
21.7,1983.4852,1983.4852,1988.8892,-2181.2779,87.738314,87.738314,50,16.514922,21.223392,130.87667,61.512037,192.38871,280.12702,1285.0333,12271.164,0.44837176,0.57337176,0.44837176,1.6974485,399.81618,1,1,0,5000,10923.384,20561.663,15992.615,5000,5000,5000,5000,5000,1982.4088,0,1982.4088,6.4803529
21.8,1982.7686,1982.7686,1988.3067,-2180.6391,87.733,87.733,50,16.513107,21.219893,130.83835,61.494023,192.33237,280.06537,1284.9627,12270.49,0.44830875,0.57330875,0.44830875,1.6970446,399.81701,1,1,0,5000,10922.783,20560.533,15992.647,5000,5000,5000,5000,5000,1981.6953,0,1981.6953,6.6114172
21.9,1982.0381,1982.0381,1987.7102,-2179.9849,87.727687,87.727687,50,16.511292,21.216395,130.79909,61.475573,192.27466,280.00235,1284.8921,12269.816,0.44824576,0.57324576,0.44824576,1.6966287,399.81785,1,1,0,5000,10922.183,20559.404,15992.68,5000,5000,5000,5000,5000,1980.9681,0,1980.9681,6.7421256
22,1981.2939,1981.2939,1987.0996,-2179.3152,87.722376,87.722376,50,16.509478,21.212898,130.75891,61.456689,192.2156,279.93798,1284.8216,12269.142,0.44818279,0.57318279,0.44818279,1.6962007,399.81871,1,1,0,5000,10921.583,20558.274,15992.714,5000,5000,5000,5000,5000,1980.2271,0,1980.2271,6.8724718
22.1,1980.5359,1980.5359,1986.475,-2178.6302,87.717067,87.717067,50,16.507664,21.209403,130.71781,61.43737,192.15518,279.87225,1284.751,12268.468,0.44811983,0.57311983,0.44811983,1.6957606,399.81959,1,1,0,5000,10920.983,20557.145,15992.749,5000,5000,5000,5000,5000,1979.4725,0,1979.4725,7.0024494
22.2,1979.7642,1979.7642,1985.8364,-2177.9298,87.71176,87.71176,50,16.505851,21.205909,130.67579,61.417619,192.09341,279.80517,1284.6805,12267.795,0.4480569,0.5730569,0.4480569,1.6953086,399.82048,1,1,0,5000,10920.383,20556.016,15992.784,5000,5000,5000,5000,5000,1978.7043,0,1978.7043,7.1320521
22.3,1978.9788,1978.9788,1985.1838,-2177.2141,87.706455,87.706455,50,16.504039,21.202416,130.63284,61.397436,192.03028,279.73673,1284.6099,12267.121,0.44799399,0.57299399,0.44799399,1.6948445,399.82139,1,1,0,5000,10919.784,20554.887,15992.819,5000,5000,5000,5000,5000,1977.9225,0,1977.9225,7.2612734
22.4,1978.1798,1978.1798,1984.5173,-2176.4831,87.701151,87.701151,50,16.502227,21.198924,130.58898,61.376823,191.96581,279.66696,1284.5394,12266.448,0.44793109,0.57293109,0.44793109,1.6943684,399.82231,1,1,0,5000,10919.184,20553.759,15992.856,5000,5000,5000,5000,5000,1977.1272,0,1977.1272,7.3901072
22.5,1977.3672,1977.3672,1983.8368,-2175.7368,87.69585,87.69585,50,16.500415,21.195434,130.54421,61.355779,191.89999,279.59584,1284.4689,12265.775,0.44786822,0.57286822,0.44786822,1.6938804,399.82325,1,1,0,5000,10918.585,20552.631,15992.893,5000,5000,5000,5000,5000,1976.3183,0,1976.3183,7.518547
22.6,1976.5411,1976.5411,1983.1426,-2174.9754,87.69055,87.69055,50,16.498605,21.191945,130.49852,61.334306,191.83283,279.52338,1284.3985,12265.102,0.44780537,0.57280537,0.44780537,1.6933805,399.82421,1,1,0,5000,10917.986,20551.503,15992.93,5000,5000,5000,5000,5000,1975.496,0,1975.496,7.6465867
22.7,1975.7014,1975.7014,1982.4344,-2174.1988,87.685252,87.685252,50,16.496795,21.188458,130.45193,61.312406,191.76433,279.44958,1284.328,12264.429,0.44774254,0.57274254,0.44774254,1.6928687,399.82518,1,1,0,5000,10917.387,20550.376,15992.968,5000,5000,5000,5000,5000,1974.6602,0,1974.6602,7.7742199
22.8,1974.8483,1974.8483,1981.7125,-2173.407,87.679957,87.679957,50,16.494985,21.184972,130.40442,61.290078,191.6945,279.37446,1284.2576,12263.757,0.44767973,0.57267973,0.44767973,1.6923451,399.82617,1,1,0,5000,10916.788,20549.249,15993.007,5000,5000,5000,5000,5000,1973.8111,0,1973.8111,7.9014405
22.9,1973.9818,1973.9818,1980.9768,-2172.6002,87.674663,87.674663,50,16.493176,21.181487,130.35601,61.267325,191.62334,279.298,1284.1872,12263.085,0.44761694,0.57261694,0.44761694,1.6918095,399.82717,1,1,0,5000,10916.19,20548.122,15993.047,5000,5000,5000,5000,5000,1972.9486,0,1972.9486,8.0282422
23,1973.1018,1973.1018,1980.2274,-2171.7783,87.669372,87.669372,50,16.491368,21.178004,130.3067,61.244148,191.55084,279.22022,1284.1168,12262.412,0.44755418,0.57255418,0.44755418,1.6912622,399.82819,1,1,0,5000,10915.591,20546.995,15993.087,5000,5000,5000,5000,5000,1972.0728,0,1972.0728,8.1546189
23.1,1972.2085,1972.2085,1979.4643,-2170.9414,87.664083,87.664083,50,16.48956,21.174522,130.25648,61.220547,191.47703,279.14111,1284.0465,12261.741,0.44749144,0.57249144,0.44749144,1.6907031,399.82923,1,1,0,5000,10914.993,20545.869,15993.128,5000,5000,5000,5000,5000,1971.1838,0,1971.1838,8.2805643
23.2,1971.3019,1971.3019,1978.6876,-2170.0895,87.658795,87.658795,50,16.487754,21.171042,130.20537,61.196523,191.40189,279.06069,1283.9761,12261.069,0.44742873,0.57242873,0.44742873,1.6901322,399.83028,1,1,0,5000,10914.395,20544.744,15993.169,5000,5000,5000,5000,5000,1970.2815,0,1970.2815,8.4060722
23.3,1970.3821,1970.3821,1977.8972,-2169.2227,87.65351,87.65351,50,16.485947,21.167563,130.15336,61.172079,191.32544,278.97895,1283.9058,12260.398,0.44736604,0.57236604,0.44736604,1.6895497,399.83135,1,1,0,5000,10913.797,20543.618,15993.211,5000,5000,5000,5000,5000,1969.3661,0,1969.3661,8.5311367
23.4,1969.449,1969.449,1977.0933,-2168.3409,87.648228,87.648228,50,16.484142,21.164086,130.10046,61.147214,191.24767,278.8959,1283.8355,12259.726,0.44730337,0.57230337,0.44730337,1.6889554,399.83243,1,1,0,5000,10913.2,20542.493,15993.254,5000,5000,5000,5000,5000,1968.4375,0,1968.4375,8.6557515
23.5,1968.5028,1968.5028,1976.2758,-2167.4444,87.642947,87.642947,50,16.482337,21.16061,130.04666,61.121931,191.16859,278.81154,1283.7653,12259.055,0.44724073,0.57224073,0.44724073,1.6883494,399.83353,1,1,0,5000,10912.602,20541.369,15993.297,5000,5000,5000,5000,5000,1967.4959,0,1967.4959,8.7799105
23.6,1967.5435,1967.5435,1975.4448,-2166.533,87.637669,87.637669,50,16.480533,21.157136,129.99198,61.096231,191.08821,278.72588,1283.695,12258.385,0.44717811,0.57217811,0.44717811,1.6877318,399.83464,1,1,0,5000,10912.005,20540.244,15993.341,5000,5000,5000,5000,5000,1966.5412,0,1966.5412,8.9036078
23.7,1966.5711,1966.5711,1974.6003,-2165.6069,87.632393,87.632393,50,16.47873,21.153664,129.93641,61.070114,191.00653,278.63892,1283.6248,12257.714,0.44711552,0.57211552,0.44711552,1.6871027,399.83577,1,1,0,5000,10911.408,20539.121,15993.386,5000,5000,5000,5000,5000,1965.5735,0,1965.5735,9.0268372
23.8,1965.5856,1965.5856,1973.7425,-2164.666,87.62712,87.62712,50,16.476927,21.150193,129.87996,61.043582,190.92354,278.55066,1283.5546,12257.044,0.44705296,0.57205296,0.44705296,1.6864619,399.83691,1,1,0,5000,10910.811,20537.997,15993.431,5000,5000,5000,5000,5000,1964.5929,0,1964.5929,9.1495927
23.9,1964.5872,1964.5872,1972.8712,-2163.7105,87.621849,87.621849,50,16.475125,21.146723,129.82263,61.016636,190.83927,278.46112,1283.4845,12256.374,0.44699042,0.57199042,0.44699042,1.6858096,399.83807,1,1,0,5000,10910.214,20536.874,15993.477,5000,5000,5000,5000,5000,1963.5994,0,1963.5994,9.2718684
24,1963.5759,1963.5759,1971.9867,-2162.7404,87.61658,87.61658,50,16.473324,21.143256,129.76442,60.989278,190.7537,278.37028,1283.4143,12255.704,0.44692791,0.57192791,0.44692791,1.6851459,399.83925,1,1,0,5000,10909.618,20535.752,15993.523,5000,5000,5000,5000,5000,1962.593,0,1962.593,9.3936582
24.1,1962.5516,1962.5516,1971.0888,-2161.7557,87.611314,87.611314,50,16.471524,21.13979,129.70534,60.961509,190.66685,278.27816,1283.3442,12255.035,0.44686543,0.57186543,0.44686543,1.6844706,399.84044,1,1,0,5000,10909.022,20534.63,15993.57,5000,5000,5000,5000,5000,1961.5738,0,1961.5738,9.5149563
24.2,1961.5146,1961.5146,1970.1777,-2160.7564,87.60605,87.60605,50,16.469724,21.136326,129.64538,60.933331,190.57872,278.18477,1283.2742,12254.366,0.44680297,0.57180297,0.44680297,1.6837839,399.84164,1,1,0,5000,10908.426,20533.508,15993.618,5000,5000,5000,5000,5000,1960.5419,0,1960.5419,9.6357566
24.3,1960.4647,1960.4647,1969.2534,-2159.7427,87.600789,87.600789,50,16.467926,21.132863,129.58456,60.904744,190.4893,278.09009,1283.2041,12253.697,0.44674055,0.57174055,0.44674055,1.6830859,399.84286,1,1,0,5000,10907.83,20532.387,15993.666,5000,5000,5000,5000,5000,1959.4973,0,1959.4973,9.7560533
24.4,1959.4021,1959.4021,1968.3159,-2158.7145,87.595531,87.595531,50,16.466128,21.129403,129.52287,60.87575,190.39862,277.99415,1283.1341,12253.028,0.44667815,0.57167815,0.44667815,1.6823764,399.8441,1,1,0,5000,10907.235,20531.266,15993.715,5000,5000,5000,5000,5000,1958.4401,0,1958.4401,9.8758405
24.5,1958.3269,1958.3269,1967.3653,-2157.672,87.590275,87.590275,50,16.464331,21.125944,129.46032,60.84635,190.30667,277.89695,1283.0641,12252.36,0.44661578,0.57161578,0.44661578,1.6816557,399.84535,1,1,0,5000,10906.64,20530.145,15993.764,5000,5000,5000,5000,5000,1957.3702,0,1957.3702,9.9951123
24.6,1957.239,1957.239,1966.4017,-2156.6151,87.585021,87.585021,50,16.462535,21.122487,129.39691,60.816547,190.21346,277.79848,1282.9941,12251.691,0.44655344,0.57155344,0.44655344,1.6809236,399.84661,1,1,0,5000,10906.045,20529.025,15993.814,5000,5000,5000,5000,5000,1956.2878,0,1956.2878,10.113863
24.7,1956.1386,1956.1386,1965.425,-2155.544,87.579771,87.579771,50,16.460739,21.119032,129.33264,60.786341,190.11898,277.69875,1282.9242,12251.024,0.44649113,0.57149113,0.44649113,1.6801803,399.84789,1,1,0,5000,10905.45,20527.906,15993.865,5000,5000,5000,5000,5000,1955.1929,0,1955.1929,10.232087
24.8,1955.0256,1955.0256,1964.4354,-2154.4586,87.574523,87.574523,50,16.458945,21.115578,129.26752,60.755734,190.02325,277.59778,1282.8543,12250.356,0.44642886,0.57142886,0.44642886,1.6794259,399.84919,1,1,0,5000,10904.856,20526.787,15993.916,5000,5000,5000,5000,5000,1954.0856,0,1954.0856,10.349778
24.9,1953.9002,1953.9002,1963.4328,-2153.3591,87.569278,87.569278,50,16.457151,21.112127,129.20155,60.724727,189.92627,277.49555,1282.7844,12249.689,0.44636661,0.57136661,0.44636661,1.6786602,399.8505,1,1,0,5000,10904.261,20525.668,15993.967,5000,5000,5000,5000,5000,1952.9659,0,1952.9659,10.46693
25,1952.7624,1952.7624,1962.4174,-2152.2455,87.564035,87.564035,50,16.455358,21.108677,129.13473,60.693322,189.82805,277.39208,1282.7146,12249.022,0.44630439,0.57130439,0.44630439,1.6778834,399.85182,1,1,0,5000,10903.667,20524.55,15994.02,5000,5000,5000,5000,5000,1951.8339,0,1951.8339,10.583538
25.1,1951.6122,1951.6122,1961.3892,-2151.1177,87.558796,87.558796,50,16.453566,21.105229,129.06706,60.66152,189.72858,277.28738,1282.6447,12248.355,0.44624221,0.57124221,0.44624221,1.6770955,399.85316,1,1,0,5000,10903.074,20523.433,15994.073,5000,5000,5000,5000,5000,1950.6896,0,1950.6896,10.699596
25.2,1950.4497,1950.4497,1960.3481,-2149.976,87.553559,87.553559,50,16.451776,21.101783,128.99856,60.629323,189.62788,277.18144,1282.575,12247.689,0.44618005,0.57118005,0.44618005,1.6762966,399.85451,1,1,0,5000,10902.48,20522.316,15994.126,5000,5000,5000,5000,5000,1949.533,0,1949.533,10.815099
25.3,1949.275,1949.275,1959.2944,-2148.8203,87.548325,87.548325,50,16.449985,21.09834,128.92922,60.596733,189.52595,277.07428,1282.5052,12247.023,0.44611793,0.57111793,0.44611793,1.6754866,399.85588,1,1,8,5000,10901.887,20521.199,15994.18,5000,5000,5000,5000,5000,1948.3643,0,1948.3643,10.93004
25.4,1948.0881,1948.0881,1958.228,-2147.6507,87.543094,87.543094,50,16.448196,21.094898,128.85904,60.563751,189.4228,276.96589,1282.4355,12246.357,0.44605584,0.57105584,0.44605584,1.6746657,399.85726,1,1,8,5000,10901.294,20520.084,15994.235,5000,5000,5000,5000,5000,1947.1835,0,1947.1835,11.044415
25.5,1946.889,1946.889,1957.1489,-2146.4673,87.537866,87.537866,50,16.446408,21.091458,128.78804,60.530379,189.31842,276.85628,1282.3658,12245.692,0.44599379,0.57099379,0.44599379,1.6738339,399.85865,1,1,8,5000,10900.702,20518.968,15994.29,5000,5000,5000,5000,5000,1945.9907,0,1945.9907,11.158217
25.6,1945.6779,1945.6779,1956.0573,-2145.2701,87.532641,87.532641,50,16.444621,21.08802,128.71621,60.496618,189.21283,276.74547,1282.2962,12245.026,0.44593176,0.57093176,0.44593176,1.6729911,399.86006,1,1,8,5000,10900.109,20517.853,15994.346,5000,5000,5000,5000,5000,1944.7859,0,1944.7859,11.271441
25.7,1944.4548,1944.4548,1954.9532,-2144.0592,87.527419,87.527419,50,16.442835,21.084584,128.64355,60.462469,189.10602,276.63344,1282.2266,12244.362,0.44586978,0.57086978,0.44586978,1.6721376,399.86149,1,1,8,5000,10899.517,20516.739,15994.402,5000,5000,5000,5000,5000,1943.5691,0,1943.5691,11.384081
25.8,1943.2197,1943.2197,1953.8366,-2142.8346,87.5222,87.5222,50,16.44105,21.08115,128.57008,60.427936,188.99801,276.52021,1282.157,12243.697,0.44580782,0.57080782,0.44580782,1.6712732,399.86292,1,1,8,5000,10898.926,20515.625,15994.459,5000,5000,5000,5000,5000,1942.3405,0,1942.3405,11.496133
25.9,1941.9728,1941.9728,1952.7076,-2141.5964,87.516984,87.516984,50,16.439265,21.077719,128.49578,60.393019,188.8888,276.40579,1282.0874,12243.033,0.4457459,0.5707459,0.4457459,1.6703981,399.86437,1,1,8,5000,10898.334,20514.512,15994.517,5000,5000,5000,5000,5000,1941.1,0,1941.1,11.60759
26,1940.714,1940.714,1951.5663,-2140.3447,87.511771,87.511771,50,16.437482,21.074289,128.42068,60.357719,188.7784,276.29017,1282.0179,12242.369,0.44568402,0.57068402,0.44568402,1.6695123,399.86584,1,1,8,5000,10897.743,20513.399,15994.575,5000,5000,5000,5000,5000,1939.8478,0,1939.8478,11.718447
26.1,1939.4435,1939.4435,1950.4126,-2139.0794,87.506561,87.506561,50,16.4357,21.070862,128.34477,60.32204,188.66681,276.17337,1281.9485,12241.706,0.44562217,0.57062217,0.44562217,1.6686158,399.86732,1,1,8,5000,10897.152,20512.287,15994.634,5000,5000,5000,5000,5000,1938.5839,0,1938.5839,11.828698
26.2,1938.1612,1938.1612,1949.2468,-2137.8008,87.501355,87.501355,50,16.433918,21.067436,128.26805,60.285982,188.55403,276.05538,1281.879,12241.043,0.44556035,0.57056035,0.44556035,1.6677087,399.86881,1,1,8,5000,10896.562,20511.175,15994.693,5000,5000,5000,5000,5000,1937.3084,0,1937.3084,11.938339
26.3,1936.8673,1936.8673,1948.0687,-2136.5088,87.496151,87.496151,50,16.432138,21.064013,128.19053,60.249547,188.44007,275.93622,1281.8096,12240.38,0.44549857,0.57049857,0.44549857,1.666791,399.87032,1,1,8,5000,10895.972,20510.064,15994.752,5000,5000,5000,5000,5000,1936.0213,0,1936.0213,12.047363
26.4,1935.5619,1935.5619,1946.8785,-2135.2035,87.490951,87.490951,50,16.430359,21.060592,128.11221,60.212738,188.32495,275.8159,1281.7403,12239.718,0.44543683,0.57043683,0.44543683,1.6658628,399.87184,1,1,8,5000,10895.382,20508.954,15994.813,5000,5000,5000,5000,5000,1934.7227,0,1934.7227,12.155767
26.5,1934.2449,1934.2449,1945.6763,-2133.8849,87.485754,87.485754,50,16.428581,21.057173,128.03309,60.175555,188.20865,275.6944,1281.6709,12239.056,0.44537513,0.57037513,0.44537513,1.6649242,399.87337,1,1,8,5000,10894.792,20507.844,15994.874,5000,5000,5000,5000,5000,1933.4127,0,1933.4127,12.263543
26.6,1932.9165,1932.9165,1944.462,-2132.5532,87.48056,87.48056,50,16.426804,21.053757,127.95319,60.138,188.09119,275.57175,1281.6016,12238.394,0.44531346,0.57031346,0.44531346,1.6639751,399.87492,1,1,8,5000,10894.203,20506.735,15994.935,5000,5000,5000,5000,5000,1932.0913,0,1932.0913,12.370687
26.7,1931.5766,1931.5766,1943.2358,-2131.2084,87.47537,87.47537,50,16.425028,21.050342,127.8725,60.100076,187.97258,275.44795,1281.5324,12237.733,0.44525183,0.57025183,0.44525183,1.6630156,399.87648,1,1,8,5000,10893.614,20505.626,15994.997,5000,5000,5000,5000,5000,1930.7586,0,1930.7586,12.477194
26.8,1930.2255,1930.2255,1941.9977,-2129.8505,87.470183,87.470183,50,16.423253,21.04693,127.79103,60.061785,187.85282,275.323,1281.4632,12237.072,0.44519024,0.57019024,0.44519024,1.6620458,399.87805,1,1,8,5000,10893.025,20504.518,15995.059,5000,5000,5000,5000,5000,1929.4146,0,1929.4146,12.583059
26.9,1928.8631,1928.8631,1940.7478,-2128.4797,87.464999,87.464999,50,16.421479,21.043521,127.70878,60.023127,187.73191,275.19691,1281.394,12236.411,0.44512868,0.57012868,0.44512868,1.6610657,399.87964,1,1,8,5000,10892.437,20503.411,15995.122,5000,5000,5000,5000,5000,1928.0595,0,1928.0595,12.688276
27,1927.4895,1927.4895,1939.4861,-2127.096,87.459819,87.459819,50,16.419706,21.040113,127.62576,59.984106,187.60986,275.06968,1281.3249,12235.751,0.44506717,0.57006717,0.44506717,1.6600754,399.88124,1,1,8,5000,10891.849,20502.304,15995.186,5000,5000,5000,5000,5000,1926.6933,0,1926.6933,12.79284
27.1,1926.1048,1926.1048,1938.2127,-2125.6994,87.454642,87.454642,50,16.417934,21.036708,127.54196,59.944722,187.48669,274.94133,1281.2558,12235.092,0.44500569,0.57000569,0.44500569,1.6590749,399.88285,1,1,8,5000,10891.261,20501.198,15995.25,5000,5000,5000,5000,5000,1925.3159,0,1925.3159,12.896746
27.2,1924.709,1924.709,1936.9277,-2124.29,87.449469,87.449469,50,16.416164,21.033305,127.4574,59.904979,187.36238,274.81185,1281.1867,12234.432,0.44494426,0.56994426,0.44494426,1.6580643,399.88448,1,1,8,5000,10890.674,20500.093,15995.314,5000,5000,5000,5000,5000,1923.9277,0,1923.9277,12.999989
27.3,1923.3023,1923.3023,1935.631,-2122.868,87.444299,87.444299,50,16.414395,21.029905,127.37208,59.864877,187.23696,274.68126,1281.1177,12233.773,0.44488286,0.56988286,0.44488286,1.6570436,399.88611,1,1,8,5000,10890.087,20498.988,15995.379,5000,5000,5000,5000,5000,1922.5285,0,1922.5285,13.102565
27.4,1921.8846,1921.8846,1934.3229,-2121.4333,87.439133,87.439133,50,16.412626,21.026507,127.286,59.824419,187.11042,274.54955,1281.0488,12233.115,0.4448215,0.5698215,0.4448215,1.6560129,399.88777,1,1,8,5000,10889.501,20497.884,15995.445,5000,5000,5000,5000,5000,1921.1184,0,1921.1184,13.204467
27.5,1920.4561,1920.4561,1933.0033,-2119.9861,87.43397,87.43397,50,16.410859,21.023111,127.19916,59.783607,186.98277,274.41674,1280.9798,12232.456,0.44476018,0.56976018,0.44476018,1.6549722,399.88943,1,1,8,5000,10888.914,20496.78,15995.511,5000,5000,5000,5000,5000,1919.6976,0,1919.6976,13.305691
27.6,1919.0168,1919.0168,1931.6723,-2118.5263,87.428811,87.428811,50,16.409093,21.019718,127.11158,59.742442,186.85402,274.28283,1280.9109,12231.799,0.44469891,0.56969891,0.44469891,1.6539216,399.89111,1,1,8,5000,10888.329,20495.677,15995.577,5000,5000,5000,5000,5000,1918.2661,0,1918.2661,13.406232
27.7,1917.5668,1917.5668,1930.33,-2117.0542,87.423655,87.423655,50,16.407329,21.016327,127.02325,59.700927,186.72418,274.14783,1280.8421,12231.141,0.44463767,0.56963767,0.44463767,1.6528612,399.89279,1,1,8,5000,10887.743,20494.575,15995.644,5000,5000,5000,5000,5000,1916.8239,0,1916.8239,13.506086
27.8,1916.1061,1916.1061,1928.9764,-2115.5696,87.418503,87.418503,50,16.405565,21.012938,126.93418,59.659064,186.59324,274.01175,1280.7733,12230.484,0.44457648,0.56957648,0.44457648,1.6517909,399.8945,1,1,8,5000,10887.158,20493.474,15995.712,5000,5000,5000,5000,5000,1915.3712,0,1915.3712,13.605246
27.9,1914.6349,1914.6349,1927.6116,-2114.0729,87.413355,87.413355,50,16.403803,21.009552,126.84437,59.616855,186.46123,273.87458,1280.7045,12229.828,0.44451532,0.56951532,0.44451532,1.6507108,399.89621,1,1,8,5000,10886.573,20492.373,15995.78,5000,5000,5000,5000,5000,1913.9079,0,1913.9079,13.703709
28,1913.1532,1913.1532,1926.2357,-2112.5639,87.40821,87.40821,50,16.402041,21.006169,126.75383,59.574301,186.32813,273.73634,1280.6358,12229.171,0.44445421,0.56945421,0.44445421,1.6496211,399.89793,1,1,8,5000,10885.989,20491.273,15995.848,5000,5000,5000,5000,5000,1912.4343,0,1912.4343,13.80147
28.1,1911.6611,1911.6611,1924.8488,-2111.0427,87.403069,87.403069,50,16.400281,21.002788,126.66256,59.531405,186.19397,273.59704,1280.5672,12228.516,0.44439315,0.56939315,0.44439315,1.6485217,399.89967,1,1,8,5000,10885.405,20490.173,15995.917,5000,5000,5000,5000,5000,1910.9502,0,1910.9502,13.898523
28.2,1910.1586,1910.1586,1923.4508,-2109.5096,87.397932,87.397932,50,16.398523,20.99941,126.57057,59.48817,186.05874,273.45668,1280.4985,12227.86,0.44433212,0.56933212,0.44433212,1.6474127,399.90142,1,1,8,5000,10884.821,20489.075,15995.987,5000,5000,5000,5000,5000,1909.456,0,1909.456,13.994864
28.3,1908.6459,1908.6459,1922.0419,-2107.9644,87.392799,87.392799,50,16.396765,20.996034,126.47786,59.444596,185.92246,273.31526,1280.43,12227.205,0.44427114,0.56927114,0.44427114,1.6462942,399.90318,1,1,8,5000,10884.238,20487.977,15996.057,5000,5000,5000,5000,5000,1907.9515,0,1907.9515,14.090489
28.4,1907.1229,1907.1229,1920.6222,-2106.4073,87.387669,87.387669,50,16.395009,20.99266,126.38444,59.400687,185.78513,273.1728,1280.3614,12226.551,0.4442102,0.5692102,0.4442102,1.6451662,399.90496,1,1,8,5000,10883.655,20486.879,15996.127,5000,5000,5000,5000,5000,1906.4368,0,1906.4368,14.185392
28.5,1905.5898,1905.5898,1919.1917,-2104.8384,87.382544,87.382544,50,16.393254,20.98929,126.29031,59.356444,185.64675,273.02929,1280.2929,12225.897,0.44414931,0.56914931,0.44414931,1.6440288,399.90674,1,1,8,5000,10883.072,20485.783,15996.198,5000,5000,5000,5000,5000,1904.9121,0,1904.9121,14.27957
28.6,1904.0467,1904.0467,1917.7504,-2103.2578,87.377422,87.377422,50,16.3915,20.985922,126.19547,59.311869,185.50734,272.88476,1280.2245,12225.243,0.44408845,0.56908845,0.44408845,1.642882,399.90854,1,1,8,5000,10882.49,20484.687,15996.27,5000,5000,5000,5000,5000,1903.3774,0,1903.3774,14.373017
28.7,1902.4935,1902.4935,1916.2986,-2101.6654,87.372304,87.372304,50,16.389747,20.982556,126.09993,59.266966,185.36689,272.7392,1280.1561,12224.59,0.44402765,0.56902765,0.44402765,1.6417259,399.91035,1,1,8,5000,10881.908,20483.592,15996.342,5000,5000,5000,5000,5000,1901.8328,0,1901.8328,14.465729
28.8,1900.9305,1900.9305,1914.8361,-2100.0615,87.36719,87.36719,50,16.387996,20.979193,126.00369,59.221735,185.22543,272.59262,1280.0877,12223.938,0.44396689,0.56896689,0.44396689,1.6405606,399.91217,1,1,8,5000,10881.327,20482.498,15996.414,5000,5000,5000,5000,5000,1900.2784,0,1900.2784,14.557701
28.9,1899.3576,1899.3576,1913.3631,-2098.4461,87.362079,87.362079,50,16.386246,20.975833,125.90676,59.176179,185.08294,272.44502,1280.0194,12223.285,0.44390617,0.56890617,0.44390617,1.6393861,399.914,1,1,8,5000,10880.746,20481.404,15996.487,5000,5000,5000,5000,5000,1898.7142,0,1898.7142,14.648928
29,1897.775,1897.775,1911.8797,-2096.8192,87.356973,87.356973,50,16.384498,20.972476,125.80915,59.130301,184.93945,272.29642,1279.9512,12222.633,0.4438455,0.5688455,0.4438455,1.6382025,399.91584,1,1,8,5000,10880.165,20480.311,15996.56,5000,5000,5000,5000,5000,1897.1403,0,1897.1403,14.739408
29.1,1896.1827,1896.1827,1910.386,-2095.1809,87.351871,87.351871,50,16.38275,20.969121,125.71085,59.084102,184.79496,272.14683,1279.883,12221.982,0.44378487,0.56878487,0.44378487,1.6370098,399.9177,1,1,8,5000,10879.585,20479.219,15996.634,5000,5000,5000,5000,5000,1895.5568,0,1895.5568,14.829134
29.2,1894.5809,1894.5809,1908.8819,-2093.5314,87.346773,87.346773,50,16.381004,20.965769,125.61188,59.037585,184.64947,271.99624,1279.8148,12221.331,0.44372429,0.56872429,0.44372429,1.635808,399.91956,1,1,8,5000,10879.005,20478.128,15996.708,5000,5000,5000,5000,5000,1893.9638,0,1893.9638,14.918103
29.3,1892.9695,1892.9695,1907.3676,-2091.8706,87.341679,87.341679,50,16.37926,20.962419,125.51224,58.990752,184.50299,271.84467,1279.7467,12220.681,0.44366376,0.56866376,0.44366376,1.6345974,399.92144,1,1,8,5000,10878.426,20477.037,15996.782,5000,5000,5000,5000,5000,1892.3613,0,1892.3613,15.00631
29.4,1891.3486,1891.3486,1905.8432,-2090.1988,87.336589,87.336589,50,16.377516,20.959072,125.41193,58.943605,184.35553,271.69212,1279.6786,12220.031,0.44360327,0.56860327,0.44360327,1.6333779,399.92333,1,1,8,5000,10877.847,20475.947,15996.858,5000,5000,5000,5000,5000,1890.7495,0,1890.7495,15.093751
29.5,1889.7184,1889.7184,1904.3087,-2088.5158,87.331503,87.331503,50,16.375774,20.955728,125.31095,58.896147,184.2071,271.5386,1279.6106,12219.381,0.44354283,0.56854283,0.44354283,1.6321495,399.92522,1,1,8,5000,10877.268,20474.858,15996.933,5000,5000,5000,5000,5000,1889.1283,0,1889.1283,15.180421
29.6,1888.0789,1888.0789,1902.7643,-2086.822,87.326421,87.326421,50,16.374034,20.952387,125.20932,58.84838,184.0577,271.38412,1279.5427,12218.732,0.44348244,0.56848244,0.44348244,1.6309124,399.92713,1,1,8,5000,10876.69,20473.77,15997.009,5000,5000,5000,5000,5000,1887.498,0,1887.498,15.266317
29.7,1886.4303,1886.4303,1901.2099,-2085.1172,87.321343,87.321343,50,16.372294,20.949049,125.10703,58.800306,183.90734,271.22868,1279.4747,12218.084,0.44342209,0.56842209,0.44342209,1.6296666,399.92905,1,1,8,5000,10876.113,20472.683,15997.085,5000,5000,5000,5000,5000,1885.8585,0,1885.8585,15.351434
29.8,1884.7725,1884.7725,1899.6457,-2083.4017,87.31627,87.31627,50,16.370556,20.945713,125.0041,58.751928,183.75603,271.0723,1279.4069,12217.436,0.44336179,0.56836179,0.44336179,1.6284121,399.93098,1,1,8,5000,10875.535,20471.596,15997.162,5000,5000,5000,5000,5000,1884.2099,0,1884.2099,15.435768
29.9,1883.1056,1883.1056,1898.0717,-2081.6754,87.3112,87.3112,50,16.36882,20.942381,124.90053,58.703247,183.60377,270.91497,1279.3391,12216.788,0.44330154,0.56830154,0.44330154,1.6271491,399.93292,1,1,8,5000,10874.958,20470.51,15997.239,5000,5000,5000,5000,5000,1882.5524,0,1882.5524,15.519315
30,1881.4298,1881.4298,1896.488,-2079.9386,87.306135,87.306135,50,16.367084,20.939051,124.79631,58.654268,183.45058,270.75672,1279.2713,12216.141,0.44324134,0.56824134,0.44324134,1.6258776,399.93487,1,1,8,5000,10874.382,20469.425,15997.317,5000,5000,5000,5000,5000,1880.8859,0,1880.8859,15.602071
30.1,1879.7451,1879.7451,1894.8947,-2078.1912,87.301074,87.301074,50,16.365351,20.935724,124.69147,58.60499,183.29646,270.59753,1279.2036,12215.494,0.44318119,0.56818119,0.44318119,1.6245977,399.93683,1,1,8,5000,10873.806,20468.341,15997.395,5000,5000,5000,5000,5000,1879.2107,0,1879.2107,15.684032
30.2,1878.0517,1878.0517,1893.2919,-2076.4333,87.296018,87.296018,50,16.363618,20.932399,124.586,58.555419,183.14142,270.43743,1279.1359,12214.848,0.44312109,0.56812109,0.44312109,1.6233093,399.9388,1,1,8,5000,10873.231,20467.257,15997.473,5000,5000,5000,5000,5000,1877.5267,0,1877.5267,15.765193
30.3,1876.3495,1876.3495,1891.6796,-2074.665,87.290965,87.290965,50,16.361887,20.929078,124.4799,58.505554,182.98546,270.27642,1279.0683,12214.203,0.44306103,0.56806103,0.44306103,1.6220127,399.94078,1,1,8,5000,10872.655,20466.175,15997.552,5000,5000,5000,5000,5000,1875.834,0,1875.834,15.845552
30.4,1874.6386,1874.6386,1890.0579,-2072.8865,87.285917,87.285917,50,16.360158,20.92576,124.37319,58.4554,182.82859,270.11451,1279.0008,12213.558,0.44300103,0.56800103,0.44300103,1.6207078,399.94278,1,1,8,5000,10872.081,20465.093,15997.631,5000,5000,5000,5000,5000,1874.1328,0,1874.1328,15.925103
30.5,1872.9193,1872.9193,1888.427,-2071.0978,87.280874,87.280874,50,16.35843,20.922444,124.26587,58.404958,182.67083,269.9517,1278.9333,12212.913,0.44294107,0.56794107,0.44294107,1.6193947,399.94478,1,1,8,5000,10871.507,20464.012,15997.711,5000,5000,5000,5000,5000,1872.4231,0,1872.4231,16.003843
30.6,1871.1914,1871.1914,1886.7868,-2069.299,87.275834,87.275834,50,16.356703,20.919131,124.15794,58.354231,182.51217,269.788,1278.8658,12212.269,0.44288117,0.56788117,0.44288117,1.6180736,399.94679,1,1,8,5000,10870.933,20462.932,15997.791,5000,5000,5000,5000,5000,1870.705,0,1870.705,16.081768
30.7,1869.4552,1869.4552,1885.1375,-2067.4901,87.270799,87.270799,50,16.354978,20.915822,124.04941,58.303221,182.35263,269.62343,1278.7984,12211.625,0.44282131,0.56782131,0.44282131,1.6167443,399.94881,1,1,8,5000,10870.359,20461.853,15997.871,5000,5000,5000,5000,5000,1868.9786,0,1868.9786,16.158874
30.8,1867.7107,1867.7107,1883.4791,-2065.6713,87.265769,87.265769,50,16.353254,20.912515,123.94028,58.251931,182.19221,269.45798,1278.7311,12210.982,0.44276151,0.56776151,0.44276151,1.6154071,399.95084,1,1,8,5000,10869.787,20460.775,15997.952,5000,5000,5000,5000,5000,1867.2439,0,1867.2439,16.235158
30.9,1865.958,1865.958,1881.8118,-2063.8427,87.260743,87.260743,50,16.351531,20.909211,123.83056,58.200363,182.03092,269.29167,1278.6638,12210.34,0.44270176,0.56770176,0.44270176,1.614062,399.95288,1,1,8,5000,10869.214,20459.697,15998.033,5000,5000,5000,5000,5000,1865.5011,0,1865.5011,16.310616
31,1864.1972,1864.1972,1880.1355,-2062.0043,87.255721,87.255721,50,16.349811,20.905911,123.72026,58.148521,181.86878,269.1245,1278.5965,12209.698,0.44264206,0.56764206,0.44264206,1.6127091,399.95492,1,1,8,5000,10868.642,20458.62,15998.115,5000,5000,5000,5000,5000,1863.7503,0,1863.7503,16.385244
31.1,1862.4283,1862.4283,1878.4504,-2060.1562,87.250704,87.250704,50,16.348091,20.902613,123.60937,58.096405,181.70578,268.95648,1278.5294,12209.056,0.44258241,0.56758241,0.44258241,1.6113484,399.95698,1,1,8,5000,10868.071,20457.545,15998.197,5000,5000,5000,5000,5000,1861.9914,0,1861.9914,16.459039
31.2,1860.6515,1860.6515,1876.7566,-2058.2986,87.245691,87.245691,50,16.346373,20.899318,123.49792,58.04402,181.54194,268.78763,1278.4622,12208.415,0.44252281,0.56752281,0.44252281,1.60998,399.95905,1,1,8,5000,10867.5,20456.47,15998.279,5000,5000,5000,5000,5000,1860.2247,0,1860.2247,16.531996
31.3,1858.8668,1858.8668,1875.0542,-2056.4315,87.240683,87.240683,50,16.344657,20.896026,123.38589,57.991367,181.37725,268.61794,1278.3952,12207.775,0.44246326,0.56746326,0.44246326,1.6086039,399.96112,1,1,8,5000,10866.929,20455.396,15998.362,5000,5000,5000,5000,5000,1858.4501,0,1858.4501,16.604113
31.4,1857.0743,1857.0743,1873.3432,-2054.5549,87.23568,87.23568,50,16.342942,20.892738,123.2733,57.938449,181.21175,268.44743,1278.3281,12207.135,0.44240377,0.56740377,0.44240377,1.6072203,399.96321,1,1,8,5000,10866.359,20454.323,15998.445,5000,5000,5000,5000,5000,1856.6678,0,1856.6678,16.675385
31.5,1855.2742,1855.2742,1871.6237,-2052.6691,87.230681,87.230681,50,16.341228,20.889452,123.16015,57.885269,181.04542,268.2761,1278.2612,12206.495,0.44234432,0.56734432,0.44234432,1.6058292,399.9653,1,1,8,5000,10865.789,20453.25,15998.528,5000,5000,5000,5000,5000,1854.8779,0,1854.8779,16.74581
31.6,1853.4664,1853.4664,1869.8958,-2050.7741,87.225686,87.225686,50,16.339517,20.88617,123.04644,57.831829,180.87827,268.10396,1278.1943,12205.856,0.44228494,0.56728494,0.44228494,1.6044307,399.9674,1,1,8,5000,10865.22,20452.179,15998.612,5000,5000,5000,5000,5000,1853.0804,0,1853.0804,16.815383
31.7,1851.6511,1851.6511,1868.1596,-2048.8699,87.220696,87.220696,50,16.337806,20.88289,122.9322,57.778132,180.71033,267.93102,1278.1274,12205.218,0.4422256,0.5672256,0.4422256,1.6030248,399.96951,1,1,8,5000,10864.651,20451.108,15998.696,5000,5000,5000,5000,5000,1851.2755,0,1851.2755,16.884102
31.8,1849.8284,1849.8284,1866.4152,-2046.9567,87.215711,87.215711,50,16.336097,20.879614,122.8174,57.72418,180.54158,267.7573,1278.0606,12204.58,0.44216632,0.56716632,0.44216632,1.6016116,399.97163,1,1,8,5000,10864.083,20450.039,15998.781,5000,5000,5000,5000,5000,1849.4632,0,1849.4632,16.951963
31.9,1847.9984,1847.9984,1864.6626,-2045.0346,87.210731,87.210731,50,16.33439,20.876341,122.70208,57.669976,180.37205,267.58278,1277.9939,12203.943,0.44210709,0.56710709,0.44210709,1.6001912,399.97376,1,1,8,5000,10863.515,20448.97,15998.865,5000,5000,5000,5000,5000,1847.6436,0,1847.6436,17.018963
32,1846.1611,1846.1611,1862.9019,-2043.1037,87.205755,87.205755,50,16.332684,20.873071,122.58622,57.615524,180.20174,267.4075,1277.9272,12203.306,0.44204791,0.56704791,0.44204791,1.5987637,399.9759,1,1,8,5000,10862.948,20447.902,15998.95,5000,5000,5000,5000,5000,1845.8168,0,1845.8168,17.085098
32.1,1844.3167,1844.3167,1861.1333,-2041.164,87.200784,87.200784,50,16.33098,20.869804,122.46984,57.560824,180.03066,267.23145,1277.8606,12202.67,0.44198879,0.56698879,0.44198879,1.5973291,399.97804,1,1,8,5000,10862.381,20446.836,15999.036,5000,5000,5000,5000,5000,1843.9829,0,1843.9829,17.150366
