time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
32.2,1842.4652,1842.4652,1859.3568,-2039.2156,87.195817,87.195817,50,16.329277,20.86654,122.35294,57.50588,179.85882,267.05463,1277.794,12202.034,0.44192972,0.56692972,0.44192972,1.5958876,399.98019,1,1,8,5000,10861.815,20445.77,15999.122,5000,5000,5000,5000,5000,1842.142,0,1842.142,17.214762
32.3,1840.6067,1840.6067,1857.5725,-2037.2587,87.190855,87.190855,50,16.327576,20.863279,122.23552,57.450695,179.68622,266.87707,1277.7275,12201.399,0.44187071,0.56687071,0.44187071,1.5944391,399.98235,1,1,8,5000,10861.249,20444.705,15999.208,5000,5000,5000,5000,5000,1840.2942,0,1840.2942,17.278285
32.4,1838.7413,1838.7413,1855.7805,-2035.2933,87.185898,87.185898,50,16.325877,20.860022,122.1176,57.395272,179.51287,266.69877,1277.6611,12200.765,0.44181175,0.56681175,0.44181175,1.5929837,399.98452,1,1,8,5000,10860.684,20443.641,15999.294,5000,5000,5000,5000,5000,1838.4395,0,1838.4395,17.34093
32.5,1836.8691,1836.8691,1853.9808,-2033.3196,87.180946,87.180946,50,16.324179,20.856768,121.99918,57.339613,179.33879,266.51973,1277.5947,12200.131,0.44175285,0.56675285,0.44175285,1.5915216,399.9867,1,1,8,5000,10860.119,20442.577,15999.381,5000,5000,5000,5000,5000,1836.5781,0,1836.5781,17.402695
32.6,1834.9902,1834.9902,1852.1736,-2031.3376,87.175999,87.175999,50,16.322482,20.853517,121.88026,57.28372,179.16398,266.33997,1277.5284,12199.497,0.441694,0.566694,0.441694,1.5900528,399.98888,1,1,8,5000,10859.555,20441.515,15999.468,5000,5000,5000,5000,5000,1834.71,0,1834.71,17.463576
32.7,1833.1047,1833.1047,1850.359,-2029.3474,87.171056,87.171056,50,16.320787,20.850269,121.76084,57.227597,178.98844,266.1595,1277.4621,12198.864,0.44163521,0.56663521,0.44163521,1.5885774,399.99107,1,1,8,5000,10858.991,20440.454,15999.555,5000,5000,5000,5000,5000,1832.8354,0,1832.8354,17.523572
32.8,1831.2127,1831.2127,1848.537,-2027.3492,87.166118,87.166118,50,16.319094,20.847024,121.64095,57.171246,178.8122,265.97831,1277.3959,12198.232,0.44157648,0.56657648,0.44157648,1.5870954,399.99327,1,1,8,5000,10858.428,20439.394,15999.643,5000,5000,5000,5000,5000,1830.9543,0,1830.9543,17.582678
32.9,1829.3142,1829.3142,1846.7077,-2025.3429,87.161185,87.161185,50,16.317402,20.843783,121.52058,57.11467,178.63525,265.79643,1277.3297,12197.6,0.44151779,0.56651779,0.44151779,1.585607,399.99547,1,1,8,5000,10857.865,20438.334,15999.731,5000,5000,5000,5000,5000,1829.0668,0,1829.0668,17.640892
33,1827.4094,1827.4094,1844.8712,-2023.3288,87.156257,87.156257,50,16.315712,20.840545,121.39973,57.057872,178.4576,265.61386,1277.2636,12196.969,0.44145917,0.56645917,0.44145917,1.5841121,399.99768,1,1,8,5000,10857.303,20437.276,15999.819,5000,5000,5000,5000,5000,1827.173,0,1827.173,17.698211
33.1,1825.4984,1825.4984,1843.0276,-2021.3069,87.151334,87.151334,50,16.314024,20.83731,121.27841,57.000855,178.27927,265.4306,1277.1976,12196.339,0.4414006,0.5664006,0.4414006,1.5826109,399.9999,1,1,8,5000,10856.741,20436.218,15999.907,5000,5000,5000,5000,5000,1825.273,0,1825.273,17.754632
33.2,1823.5812,1823.5812,1841.1771,-2019.2773,87.146416,87.146416,50,16.312337,20.834078,121.15664,56.943621,178.10026,265.24668,1277.1316,12195.709,0.44134209,0.56634209,0.44134209,1.5811035,400.00213,1,1,8,5000,10856.18,20435.162,15999.996,5000,5000,5000,5000,5000,1823.3669,0,1823.3669,17.810153
33.3,1821.658,1821.658,1839.3196,-2017.2402,87.141502,87.141502,50,16.310652,20.83085,121.03441,56.886173,177.92058,265.06208,1277.0657,12195.079,0.44128363,0.56628363,0.44128363,1.5795899,400.00436,1,1,8,5000,10855.619,20434.106,16000.085,5000,5000,5000,5000,5000,1821.4548,0,1821.4548,17.86477
33.4,1819.7288,1819.7288,1837.4553,-2015.1955,87.136594,87.136594,50,16.308969,20.827625,120.91173,56.828513,177.74024,264.87684,1276.9999,12194.451,0.44122524,0.56622524,0.44122524,1.5780702,400.0066,1,1,8,5000,10855.059,20433.052,16000.175,5000,5000,5000,5000,5000,1819.5368,0,1819.5368,17.918482
33.5,1817.7937,1817.7937,1835.5842,-2013.1435,87.13169,87.13169,50,16.307287,20.824403,120.78861,56.770646,177.55925,264.69094,1276.9341,12193.822,0.4411669,0.5661669,0.4411669,1.5765446,400.00885,1,1,8,5000,10854.499,20431.998,16000.264,5000,5000,5000,5000,5000,1817.6129,0,1817.6129,17.971285
33.6,1815.8528,1815.8528,1833.7065,-2011.0842,87.126791,87.126791,50,16.305607,20.821185,120.66505,56.712573,177.37762,264.50441,1276.8684,12193.195,0.44110861,0.56610861,0.44110861,1.5750129,400.0111,1,1,8,5000,10853.94,20430.945,16000.354,5000,5000,5000,5000,5000,1815.6834,0,1815.6834,18.023176
33.7,1813.9063,1813.9063,1831.8223,-2009.0176,87.121898,87.121898,50,16.303928,20.81797,120.54106,56.654298,177.19536,264.31725,1276.8027,12192.568,0.44105039,0.56605039,0.44105039,1.5734754,400.01336,1,1,8,5000,10853.381,20429.894,16000.444,5000,5000,5000,5000,5000,1813.7481,0,1813.7481,18.074155
33.8,1811.9542,1811.9542,1829.9316,-2006.944,87.117009,87.117009,50,16.302251,20.814758,120.41664,56.595822,177.01247,264.12947,1276.7371,12191.941,0.44099222,0.56599222,0.44099222,1.5719321,400.01563,1,1,8,5000,10852.823,20428.843,16000.534,5000,5000,5000,5000,5000,1811.8074,0,1811.8074,18.124217
33.9,1809.9965,1809.9965,1828.0345,-2004.8635,87.112126,87.112126,50,16.300576,20.81155,120.29181,56.53715,176.82896,263.94108,1276.6715,12191.315,0.44093411,0.56593411,0.44093411,1.5703831,400.0179,1,1,8,5000,10852.265,20427.793,16000.625,5000,5000,5000,5000,5000,1809.8612,0,1809.8612,18.17336
34,1808.0335,1808.0335,1826.1312,-2002.776,87.107247,87.107247,50,16.298902,20.808345,120.16656,56.478284,176.64484,263.75209,1276.6061,12190.69,0.44087605,0.56587605,0.44087605,1.5688285,400.02018,1,1,8,5000,10851.708,20426.745,16000.716,5000,5000,5000,5000,5000,1807.9096,0,1807.9096,18.221582
34.1,1806.0652,1806.0652,1824.2216,-2000.6818,87.102373,87.102373,50,16.29723,20.805143,120.04091,56.419226,176.46013,263.56251,1276.5406,12190.065,0.44081806,0.56581806,0.44081806,1.5672684,400.02246,1,1,8,5000,10851.152,20425.697,16000.807,5000,5000,5000,5000,5000,1805.9528,0,1805.9528,18.268881
34.2,1804.0917,1804.0917,1822.306,-1998.5809,87.097505,87.097505,50,16.29556,20.801945,119.91485,56.35998,176.27483,263.37234,1276.4753,12189.441,0.44076013,0.56576013,0.44076013,1.5657027,400.02475,1,1,8,5000,10850.595,20424.65,16000.898,5000,5000,5000,5000,5000,1803.9908,0,1803.9908,18.315254
34.3,1802.113,1802.113,1820.3844,-1996.4734,87.092642,87.092642,50,16.293892,20.79875,119.7884,56.300549,176.08895,263.18159,1276.41,12188.818,0.44070225,0.56570225,0.44070225,1.5641317,400.02704,1,1,8,5000,10850.04,20423.605,16000.99,5000,5000,5000,5000,5000,1802.0237,0,1802.0237,18.3607
34.4,1800.1294,1800.1294,1818.4569,-1994.3594,87.087783,87.087783,50,16.292225,20.795559,119.66156,56.240935,175.9025,262.99028,1276.3448,12188.195,0.44064443,0.56564443,0.44064443,1.5625554,400.02934,1,1,8,5000,10849.485,20422.56,16001.082,5000,5000,5000,5000,5000,1800.0517,0,1800.0517,18.405215
34.5,1798.1408,1798.1408,1816.5236,-1992.239,87.08293,87.08293,50,16.29056,20.79237,119.53434,56.181141,175.71548,262.79841,1276.2796,12187.572,0.44058667,0.56558667,0.44058667,1.5609738,400.03165,1,1,8,5000,10848.931,20421.516,16001.174,5000,5000,5000,5000,5000,1798.0748,0,1798.0748,18.448797
34.6,1796.1475,1796.1475,1814.5845,-1990.1124,87.078082,87.078082,50,16.288896,20.789186,119.40675,56.121171,175.52792,262.606,1276.2145,12186.951,0.44052897,0.56552897,0.44052897,1.5593871,400.03396,1,1,8,5000,10848.377,20420.474,16001.266,5000,5000,5000,5000,5000,1796.0931,0,1796.0931,18.491445
34.7,1794.1494,1794.1494,1812.6399,-1987.9797,87.073239,87.073239,50,16.287234,20.786005,119.27878,56.061027,175.33981,262.41305,1276.1495,12186.33,0.44047133,0.56547133,0.44047133,1.5577953,400.03628,1,1,8,5000,10847.823,20419.432,16001.358,5000,5000,5000,5000,5000,1794.1067,0,1794.1067,18.533157
34.8,1792.1466,1792.1466,1810.6897,-1985.8408,87.068401,87.068401,50,16.285574,20.782827,119.15045,56.000711,175.15116,262.21956,1276.0845,12185.709,0.44041375,0.56541375,0.44041375,1.5561986,400.0386,1,1,8,5000,10847.27,20418.391,16001.451,5000,5000,5000,5000,5000,1792.1157,0,1792.1157,18.573929
34.9,1790.1394,1790.1394,1808.7341,-1983.696,87.063569,87.063569,50,16.283916,20.779653,119.02176,55.940228,174.96199,262.02556,1276.0196,12185.089,0.44035623,0.56535623,0.44035623,1.5545969,400.04093,1,1,8,5000,10846.718,20417.352,16001.544,5000,5000,5000,5000,5000,1790.1203,0,1790.1203,18.613761
35,1788.1277,1788.1277,1806.7731,-1981.5454,87.058741,87.058741,50,16.282259,20.776482,118.89272,55.87958,174.7723,261.83105,1275.9547,12184.47,0.44029877,0.56529877,0.44029877,1.5529904,400.04326,1,1,8,5000,10846.166,20416.313,16001.637,5000,5000,5000,5000,5000,1788.1205,0,1788.1205,18.652651
35.1,1786.1117,1786.1117,1804.8069,-1979.389,87.053919,87.053919,50,16.280605,20.773314,118.76334,55.81877,174.58211,261.63603,1275.8899,12183.851,0.44024137,0.56524137,0.44024137,1.5513791,400.04559,1,1,8,5000,10845.615,20415.276,16001.73,5000,5000,5000,5000,5000,1786.1163,0,1786.1163,18.690596
35.2,1784.0915,1784.0915,1802.8356,-1977.227,87.049102,87.049102,50,16.278951,20.77015,118.63362,55.757801,174.39142,261.44052,1275.8252,12183.233,0.44018403,0.56518403,0.44018403,1.5497632,400.04793,1,1,8,5000,10845.064,20414.239,16001.824,5000,5000,5000,5000,5000,1784.108,0,1784.108,18.727594
35.3,1782.0671,1782.0671,1800.8592,-1975.0594,87.04429,87.04429,50,16.2773,20.76699,118.50357,55.696676,174.20024,261.24453,1275.7606,12182.616,0.44012675,0.56512675,0.44012675,1.5481427,400.05028,1,1,8,5000,10844.514,20413.204,16001.917,5000,5000,5000,5000,5000,1782.0955,0,1782.0955,18.763645
35.4,1780.0387,1780.0387,1798.8779,-1972.8864,87.039483,87.039483,50,16.27565,20.763833,118.37319,55.635398,174.00858,261.04807,1275.696,12181.999,0.44006953,0.56506953,0.44006953,1.5465177,400.05263,1,1,8,5000,10843.965,20412.169,16002.011,5000,5000,5000,5000,5000,1780.0791,0,1780.0791,18.798745
35.5,1778.0063,1778.0063,1796.8917,-1970.7081,87.034682,87.034682,50,16.274002,20.760679,118.24249,55.573969,173.81646,260.85114,1275.6315,12181.383,0.44001237,0.56501237,0.44001237,1.5448883,400.05498,1,1,8,5000,10843.416,20411.136,16002.105,5000,5000,5000,5000,5000,1778.0588,0,1778.0588,18.832894
35.6,1775.9702,1775.9702,1794.9007,-1968.5246,87.029886,87.029886,50,16.272356,20.757529,118.11148,55.512394,173.62387,260.65375,1275.567,12180.768,0.43995527,0.56495527,0.43995527,1.5432546,400.05734,1,1,8,5000,10842.867,20410.103,16002.199,5000,5000,5000,5000,5000,1776.0346,0,1776.0346,18.866089
35.7,1773.9302,1773.9302,1792.9051,-1966.336,87.025095,87.025095,50,16.270712,20.754383,117.98016,55.450674,173.43083,260.45593,1275.5026,12180.153,0.43989823,0.56489823,0.43989823,1.5416166,400.0597,1,1,8,5000,10842.319,20409.072,16002.294,5000,5000,5000,5000,5000,1774.0068,0,1774.0068,18.898329
35.8,1771.8867,1771.8867,1790.9049,-1964.1423,87.020309,87.020309,50,16.269069,20.75124,117.84854,55.388813,173.23735,260.25766,1275.4383,12179.538,0.43984125,0.56484125,0.43984125,1.5399744,400.06207,1,1,8,5000,10841.772,20408.042,16002.388,5000,5000,5000,5000,5000,1771.9753,0,1771.9753,18.929613
35.9,1769.8396,1769.8396,1788.9003,-1961.9438,87.015529,87.015529,50,16.267428,20.7481,117.71663,55.326814,173.04344,260.05897,1275.374,12178.925,0.43978434,0.56478434,0.43978434,1.5383281,400.06444,1,1,8,5000,10841.225,20407.012,16002.483,5000,5000,5000,5000,5000,1769.9404,0,1769.9404,18.959939
36,1767.789,1767.789,1786.8913,-1959.7404,87.010753,87.010753,50,16.265789,20.744965,117.58442,55.26468,172.8491,259.85986,1275.3098,12178.312,0.43972748,0.56472748,0.43972748,1.5366779,400.06681,1,1,8,5000,10840.679,20405.984,16002.578,5000,5000,5000,5000,5000,1767.902,0,1767.902,18.989305
36.1,1765.7351,1765.7351,1784.878,-1957.5324,87.005984,87.005984,50,16.264152,20.741832,117.45194,55.202413,172.65436,259.66034,1275.2457,12177.699,0.43967069,0.56467069,0.43967069,1.5350237,400.06919,1,1,8,5000,10840.134,20404.957,16002.672,5000,5000,5000,5000,5000,1765.8603,0,1765.8603,19.01771
36.2,1763.678,1763.678,1782.8606,-1955.3198,87.001219,87.001219,50,16.262516,20.738703,117.31919,55.140018,172.45921,259.46042,1275.1816,12177.088,0.43961396,0.56461396,0.43961396,1.5333657,400.07157,1,1,8,5000,10839.588,20403.931,16002.768,5000,5000,5000,5000,5000,1763.8154,0,1763.8154,19.045152
36.3,1761.6178,1761.6178,1780.8391,-1953.1027,86.99646,86.99646,50,16.260882,20.735578,117.18616,55.077497,172.26366,259.26012,1275.1176,12176.477,0.43955729,0.56455729,0.43955729,1.5317039,400.07395,1,1,8,5000,10839.044,20402.906,16002.863,5000,5000,5000,5000,5000,1761.7674,0,1761.7674,19.071631
36.4,1759.5545,1759.5545,1778.8136,-1950.8813,86.991706,86.991706,50,16.25925,20.732456,117.05288,55.014853,172.06773,259.05944,1275.0537,12175.866,0.43950068,0.56450068,0.43950068,1.5300385,400.07634,1,1,8,5000,10838.5,20401.882,16002.958,5000,5000,5000,5000,5000,1759.7164,0,1759.7164,19.097144
36.5,1757.4882,1757.4882,1776.7842,-1948.6556,86.986958,86.986958,50,16.25762,20.729338,116.91934,54.952088,171.87143,258.85838,1274.9898,12175.256,0.43944414,0.56444414,0.43944414,1.5283695,400.07873,1,1,8,5000,10837.957,20400.859,16003.054,5000,5000,5000,5000,5000,1757.6625,0,1757.6625,19.121692
36.6,1755.4192,1755.4192,1774.751,-1946.4258,86.982215,86.982215,50,16.255991,20.726224,116.78555,54.889207,171.67476,258.65697,1274.9261,12174.647,0.43938765,0.56438765,0.43938765,1.526697,400.08112,1,1,8,5000,10837.414,20399.838,16003.149,5000,5000,5000,5000,5000,1755.6058,0,1755.6058,19.145271
36.7,1753.3473,1753.3473,1772.7142,-1944.1919,86.977477,86.977477,50,16.254364,20.723113,116.65152,54.826213,171.47773,258.45521,1274.8623,12174.038,0.43933123,0.56433123,0.43933123,1.5250211,400.08352,1,1,8,5000,10836.871,20398.817,16003.245,5000,5000,5000,5000,5000,1753.5463,0,1753.5463,19.167882
36.8,1751.2729,1751.2729,1770.6738,-1941.9542,86.972745,86.972745,50,16.252739,20.720005,116.51725,54.763107,171.28036,258.2531,1274.7987,12173.431,0.43927487,0.56427487,0.43927487,1.5233419,400.08591,1,1,8,5000,10836.33,20397.797,16003.341,5000,5000,5000,5000,5000,1751.4843,0,1751.4843,19.189523
36.9,1749.1959,1749.1959,1768.6299,-1939.7126,86.968018,86.968018,50,16.251116,20.716901,116.38275,54.699894,171.08265,258.05067,1274.7351,12172.823,0.43921858,0.56421858,0.43921858,1.5216594,400.08832,1,1,8,5000,10835.789,20396.779,16003.437,5000,5000,5000,5000,5000,1749.4197,0,1749.4197,19.210194
37,1747.1165,1747.1165,1766.5826,-1937.4672,86.963296,86.963296,50,16.249495,20.713801,116.24803,54.636576,170.88461,257.84791,1274.6715,12172.217,0.43916234,0.56416234,0.43916234,1.5199737,400.09072,1,1,8,5000,10835.248,20395.761,16003.533,5000,5000,5000,5000,5000,1747.3527,0,1747.3527,19.229892
37.1,1745.0348,1745.0348,1764.5321,-1935.2183,86.95858,86.95858,50,16.247875,20.710704,116.1131,54.573157,170.68626,257.64484,1274.6081,12171.611,0.43910617,0.56410617,0.43910617,1.518285,400.09312,1,1,8,5000,10834.708,20394.745,16003.629,5000,5000,5000,5000,5000,1745.2835,0,1745.2835,19.248617
37.2,1742.9508,1742.9508,1762.4784,-1932.9659,86.953869,86.953869,50,16.246258,20.707611,115.97796,54.50964,170.4876,257.44147,1274.5447,12171.005,0.43905006,0.56405006,0.43905006,1.5165933,400.09553,1,1,8,5000,10834.169,20393.729,16003.725,5000,5000,5000,5000,5000,1743.212,0,1743.212,19.266369
37.3,1740.8647,1740.8647,1760.4215,-1930.7102,86.949164,86.949164,50,16.244642,20.704522,115.84261,54.446027,170.28864,257.2378,1274.4814,12170.401,0.43899401,0.56399401,0.43899401,1.5148987,400.09794,1,1,8,5000,10833.63,20392.715,16003.821,5000,5000,5000,5000,5000,1741.1384,0,1741.1384,19.283146
37.4,1738.7765,1738.7765,1758.3617,-1928.4511,86.944464,86.944464,50,16.243028,20.701436,115.70707,54.382322,170.08939,257.03385,1274.4181,12169.797,0.43893803,0.56393803,0.43893803,1.5132013,400.10035,1,1,8,5000,10833.092,20391.702,16003.918,5000,5000,5000,5000,5000,1739.0628,0,1739.0628,19.298947
37.5,1736.6865,1736.6865,1756.2991,-1926.1889,86.939769,86.939769,50,16.241415,20.698354,115.57134,54.318528,169.88986,256.82963,1274.3549,12169.193,0.43888211,0.56388211,0.43888211,1.5115011,400.10277,1,1,8,5000,10832.554,20390.69,16004.014,5000,5000,5000,5000,5000,1736.9853,0,1736.9853,19.313772
37.6,1734.5946,1734.5946,1754.2336,-1923.9237,86.93508,86.93508,50,16.239805,20.695275,115.43542,54.254648,169.69007,256.62515,1274.2918,12168.59,0.43882625,0.56382625,0.43882625,1.5097984,400.10518,1,1,8,5000,10832.017,20389.679,16004.111,5000,5000,5000,5000,5000,1734.906,0,1734.906,19.32762
37.7,1732.501,1732.501,1752.1655,-1921.6555,86.930396,86.930396,50,16.238196,20.6922,115.29933,54.190685,169.49001,256.42041,1274.2288,12167.988,0.43877046,0.56377046,0.43877046,1.508093,400.1076,1,1,8,5000,10831.48,20388.669,16004.207,5000,5000,5000,5000,5000,1732.825,0,1732.825,19.34049
37.8,1730.4058,1730.4058,1750.0948,-1919.3845,86.925718,86.925718,50,16.236589,20.689129,115.16307,54.126642,169.28971,256.21543,1274.1658,12167.387,0.43871473,0.56371473,0.43871473,1.5063852,400.11002,1,1,8,5000,10830.944,20387.66,16004.304,5000,5000,5000,5000,5000,1730.7424,0,1730.7424,19.352382
37.9,1728.309,1728.309,1748.0216,-1917.1107,86.921045,86.921045,50,16.234984,20.686061,115.02664,54.062523,169.08917,256.01021,1274.1029,12166.786,0.43865906,0.56365906,0.43865906,1.504675,400.11244,1,1,8,5000,10830.409,20386.652,16004.401,5000,5000,5000,5000,5000,1728.6583,0,1728.6583,19.363295
38,1726.2109,1726.2109,1745.946,-1914.8344,86.916378,86.916378,50,16.233381,20.682997,114.89006,53.99833,168.88839,255.80477,1274.04,12166.186,0.43860346,0.56360346,0.43860346,1.5029625,400.11486,1,1,8,5000,10829.874,20385.646,16004.497,5000,5000,5000,5000,5000,1726.5728,0,1726.5728,19.373228
38.1,1724.1114,1724.1114,1743.8682,-1912.5556,86.911716,86.911716,50,16.23178,20.679937,114.75333,53.934067,168.6874,255.59912,1273.9772,12165.586,0.43854792,0.56354792,0.43854792,1.5012478,400.11728,1,1,8,5000,10829.34,20384.64,16004.594,5000,5000,5000,5000,5000,1724.486,0,1724.486,19.382182
38.2,1722.0107,1722.0107,1741.7882,-1910.2744,86.90706,86.90706,50,16.23018,20.67688,114.61646,53.869737,168.4862,255.39326,1273.9145,12164.988,0.43849244,0.56349244,0.43849244,1.499531,400.1197,1,1,8,5000,10828.807,20383.636,16004.691,5000,5000,5000,5000,5000,1722.398,0,1722.398,19.390155
38.3,1719.9089,1719.9089,1739.7061,-1907.9909,86.902409,86.902409,50,16.228582,20.673827,114.47945,53.805343,168.28479,255.1872,1273.8519,12164.389,0.43843703,0.56343703,0.43843703,1.4978122,400.12213,1,1,8,5000,10828.273,20382.632,16004.788,5000,5000,5000,5000,5000,1720.3089,0,1720.3089,19.397147
38.4,1717.8061,1717.8061,1737.622,-1905.7052,86.897764,86.897764,50,16.226986,20.670777,114.34231,53.740887,168.0832,254.98096,1273.7893,12163.792,0.43838168,0.56338168,0.43838168,1.4960914,400.12455,1,1,8,5000,10827.741,20381.63,16004.885,5000,5000,5000,5000,5000,1718.2189,0,1718.2189,19.403158
38.5,1715.7024,1715.7024,1735.5361,-1903.4175,86.893124,86.893124,50,16.225392,20.667731,114.20505,53.676374,167.88142,254.77455,1273.7268,12163.195,0.43832639,0.56332639,0.43832639,1.4943687,400.12698,1,1,8,5000,10827.209,20380.629,16004.982,5000,5000,5000,5000,5000,1716.1279,0,1716.1279,19.408187
38.6,1713.5979,1713.5979,1733.4484,-1901.1279,86.888489,86.888489,50,16.2238,20.664689,114.06767,53.611806,167.67948,254.56797,1273.6644,12162.599,0.43827117,0.56327117,0.43827117,1.4926443,400.1294,1,1,8,5000,10826.678,20379.629,16005.079,5000,5000,5000,5000,5000,1714.0362,0,1714.0362,19.412235
38.7,1711.4927,1711.4927,1731.359,-1898.8364,86.88386,86.88386,50,16.22221,20.661651,113.93018,53.547187,167.47737,254.36123,1273.602,12162.003,0.43821601,0.56321601,0.43821601,1.4909182,400.13183,1,1,8,5000,10826.147,20378.63,16005.176,5000,5000,5000,5000,5000,1711.9437,0,1711.9437,19.415301
38.8,1709.3869,1709.3869,1729.2681,-1896.5432,86.879237,86.879237,50,16.220621,20.658616,113.79259,53.482519,167.27511,254.15435,1273.5397,12161.409,0.43816091,0.56316091,0.43816091,1.4891905,400.13426,1,1,8,5000,10825.617,20377.632,16005.273,5000,5000,5000,5000,5000,1709.8507,0,1709.8507,19.417384
38.9,1707.2806,1707.2806,1727.1757,-1894.2484,86.874619,86.874619,50,16.219034,20.655584,113.65491,53.417806,167.07271,253.94733,1273.4775,12160.814,0.43810588,0.56310588,0.43810588,1.4874613,400.13668,1,1,8,5000,10825.088,20376.636,16005.37,5000,5000,5000,5000,5000,1707.7572,0,1707.7572,19.418486
39,1705.1739,1705.1739,1725.082,-1891.9522,86.870006,86.870006,50,16.217449,20.652557,113.51713,53.353051,166.87018,253.74019,1273.4153,12160.221,0.43805091,0.56305091,0.43805091,1.4857306,400.13911,1,1,8,5000,10824.559,20375.64,16005.467,5000,5000,5000,5000,5000,1705.6634,0,1705.6634,19.418605
39.1,1703.067,1703.067,1722.987,-1889.6545,86.865399,86.865399,50,16.215866,20.649533,113.37927,53.288257,166.66753,253.53293,1273.3533,12159.628,0.43799601,0.56299601,0.43799601,1.4839986,400.14153,1,1,8,5000,10824.03,20374.645,16005.564,5000,5000,5000,5000,5000,1703.5692,0,1703.5692,19.417742
39.2,1700.9598,1700.9598,1720.8908,-1887.3556,86.860798,86.860798,50,16.214285,20.646513,113.24133,53.223427,166.46476,253.32556,1273.2912,12159.036,0.43794117,0.56294117,0.43794117,1.4822654,400.14396,1,1,8,5000,10823.503,20373.652,16005.661,5000,5000,5000,5000,5000,1701.4749,0,1701.4749,19.415896
39.3,1698.8526,1698.8526,1718.7936,-1885.0555,86.856202,86.856202,50,16.212706,20.643496,113.10333,53.158565,166.26189,253.1181,1273.2293,12158.444,0.4378864,0.5628864,0.4378864,1.480531,400.14639,1,1,8,5000,10822.976,20372.66,16005.758,5000,5000,5000,5000,5000,1699.3805,0,1699.3805,19.413068
39.4,1696.7453,1696.7453,1716.6954,-1882.7544,86.851611,86.851611,50,16.211128,20.640483,112.96526,53.093673,166.05893,252.91055,1273.1674,12157.853,0.43783169,0.56283169,0.43783169,1.4787956,400.14881,1,1,8,5000,10822.449,20371.669,16005.855,5000,5000,5000,5000,5000,1697.2862,0,1697.2862,19.409258
39.5,1694.6382,1694.6382,1714.5964,-1880.4523,86.847027,86.847027,50,16.209553,20.637474,112.82714,53.028755,165.85589,252.70292,1273.1056,12157.263,0.43777704,0.56277704,0.43777704,1.4770592,400.15124,1,1,8,5000,10821.923,20370.679,16005.952,5000,5000,5000,5000,5000,1695.1919,0,1695.1919,19.404467
39.6,1692.5314,1692.5314,1712.4966,-1878.1494,86.842447,86.842447,50,16.207979,20.634468,112.68896,52.963814,165.65278,252.49523,1273.0439,12156.673,0.43772245,0.56272245,0.43772245,1.4753218,400.15366,1,1,8,5000,10821.398,20369.69,16006.049,5000,5000,5000,5000,5000,1693.0979,0,1693.0979,19.398693
39.7,1690.4248,1690.4248,1710.3962,-1875.8458,86.837873,86.837873,50,16.206407,20.631467,112.55075,52.898852,165.4496,252.28748,1272.9822,12156.084,0.43766794,0.56266794,0.43766794,1.4735837,400.15608,1,1,8,5000,10820.873,20368.702,16006.146,5000,5000,5000,5000,5000,1691.0043,0,1691.0043,19.391938
39.8,1688.3187,1688.3187,1708.2953,-1873.5416,86.833305,86.833305,50,16.204837,20.628468,112.4125,52.833874,165.24637,252.07968,1272.9206,12155.496,0.43761348,0.56261348,0.43761348,1.4718449,400.15851,1,1,8,5000,10820.349,20367.715,16006.243,5000,5000,5000,5000,5000,1688.9111,0,1688.9111,19.384203
39.9,1686.2131,1686.2131,1706.1939,-1871.237,86.828742,86.828742,50,16.203268,20.625474,112.27422,52.768883,165.0431,251.87184,1272.8591,12154.909,0.43755909,0.56255909,0.43755909,1.4701054,400.16093,1,1,8,5000,10819.825,20366.729,16006.34,5000,5000,5000,5000,5000,1686.8184,0,1686.8184,19.375486
40,1684.1082,1684.1082,1704.0922,-1868.9319,86.824185,86.824185,50,16.201702,20.622483,112.13592,52.703881,164.8398,251.66398,1272.7976,12154.322,0.43750476,0.56250476,0.43750476,1.4683654,400.16335,1,1,8,5000,10819.302,20365.745,16006.437,5000,5000,5000,5000,5000,1684.7264,0,1684.7264,19.365789
40.1,1682.004,1682.004,1701.9902,-1866.6267,86.819633,86.819633,50,16.200137,20.619496,111.9976,52.638872,164.63647,251.4561,1272.7362,12153.735,0.4374505,0.5624505,0.4374505,1.4666249,400.16576,1,1,8,5000,10818.78,20364.762,16006.534,5000,5000,5000,5000,5000,1682.6351,0,1682.6351,19.355112
40.2,1679.9006,1679.9006,1699.8881,-1864.3212,86.815087,86.815087,50,16.198574,20.616512,111.85927,52.573858,164.43313,251.24822,1272.6749,12153.15,0.4373963,0.5623963,0.4373963,1.4648841,400.16818,1,1,8,5000,10818.258,20363.779,16006.631,5000,5000,5000,5000,5000,1680.5446,0,1680.5446,19.343456
40.3,1677.7982,1677.7982,1697.786,-1862.0157,86.810546,86.810546,50,16.197014,20.613532,111.72094,52.508844,164.22979,251.04033,1272.6136,12152.565,0.43734217,0.56234217,0.43734217,1.463143,400.1706,1,1,8,5000,10817.736,20362.798,16006.727,5000,5000,5000,5000,5000,1678.4551,0,1678.4551,19.330821
40.4,1675.6968,1675.6968,1695.6839,-1859.7103,86.806011,86.806011,50,16.195454,20.610556,111.58262,52.443832,164.02645,250.83246,1272.5524,12151.981,0.4372881,0.5622881,0.4372881,1.4614017,400.17301,1,1,8,5000,10817.216,20361.818,16006.824,5000,5000,5000,5000,5000,1676.3667,0,1676.3667,19.317208
40.5,1673.5966,1673.5966,1693.582,-1857.4051,86.801481,86.801481,50,16.193897,20.607584,111.44431,52.378825,163.82313,250.62461,1272.4913,12151.397,0.43723409,0.56223409,0.43723409,1.4596604,400.17542,1,1,8,5000,10816.696,20360.839,16006.92,5000,5000,5000,5000,5000,1674.2794,0,1674.2794,19.302617
40.6,1671.4976,1671.4976,1691.4804,-1855.1002,86.796957,86.796957,50,16.192342,20.604615,111.30601,52.313827,163.61984,250.4168,1272.4303,12150.814,0.43718015,0.56218015,0.43718015,1.457919,400.17783,1,1,8,5000,10816.176,20359.861,16007.017,5000,5000,5000,5000,5000,1672.1934,0,1672.1934,19.28705
40.7,1669.4,1669.4,1689.3792,-1852.7958,86.792438,86.792438,50,16.190788,20.60165,111.16775,52.248841,163.41659,250.20902,1272.3693,12150.232,0.43712627,0.56212627,0.43712627,1.4561777,400.18024,1,1,8,5000,10815.657,20358.885,16007.113,5000,5000,5000,5000,5000,1670.1087,0,1670.1087,19.270506
40.8,1667.3038,1667.3038,1687.2784,-1850.4918,86.787925,86.787925,50,16.189237,20.598688,111.02951,52.183869,163.21338,250.0013,1272.3084,12149.65,0.43707246,0.56207246,0.43707246,1.4544365,400.18265,1,1,8,5000,10815.139,20357.909,16007.21,5000,5000,5000,5000,5000,1668.0254,0,1668.0254,19.252987
40.9,1665.2092,1665.2092,1685.1783,-1848.1885,86.783417,86.783417,50,16.187687,20.59573,110.89131,52.118915,163.01023,249.79364,1272.2476,12149.069,0.43701871,0.56201871,0.43701871,1.4526956,400.18505,1,1,8,5000,10814.621,20356.935,16007.306,5000,5000,5000,5000,5000,1665.9438,0,1665.9438,19.234494
41,1663.1163,1663.1163,1683.0788,-1845.8859,86.778915,86.778915,50,16.186139,20.592776,110.75316,52.053983,162.80714,249.58605,1272.1868,12148.489,0.43696503,0.56196503,0.43696503,1.4509551,400.18745,1,1,8,5000,10814.104,20355.961,16007.402,5000,5000,5000,5000,5000,1663.8638,0,1663.8638,19.215027
41.1,1661.0251,1661.0251,1680.9801,-1843.5842,86.774418,86.774418,50,16.184593,20.589825,110.61505,51.989075,162.60413,249.37855,1272.1261,12147.91,0.43691141,0.56191141,0.43691141,1.449215,400.18985,1,1,8,5000,10813.588,20354.989,16007.498,5000,5000,5000,5000,5000,1661.7855,0,1661.7855,19.194588
41.2,1658.9358,1658.9358,1678.8823,-1841.2835,86.769927,86.769927,50,16.183048,20.586879,110.47701,51.924195,162.40121,249.17113,1272.0655,12147.331,0.43685785,0.56185785,0.43685785,1.4474754,400.19224,1,1,8,5000,10813.072,20354.018,16007.594,5000,5000,5000,5000,5000,1659.7091,0,1659.7091,19.173177
41.3,1656.8484,1656.8484,1676.7855,-1838.9839,86.765441,86.765441,50,16.181506,20.583935,110.33903,51.859345,162.19838,248.96382,1272.0049,12146.752,0.43680436,0.56180436,0.43680436,1.4457364,400.19464,1,1,8,5000,10812.557,20353.048,16007.69,5000,5000,5000,5000,5000,1657.6347,0,1657.6347,19.150795
41.4,1654.7631,1654.7631,1674.6898,-1836.6855,86.760961,86.760961,50,16.179965,20.580996,110.20113,51.79453,161.99566,248.75662,1271.9444,12146.175,0.43675093,0.56175093,0.43675093,1.4439982,400.19703,1,1,8,5000,10812.042,20352.079,16007.785,5000,5000,5000,5000,5000,1655.5624,0,1655.5624,19.127444
41.5,1652.68,1652.68,1672.5953,-1834.3883,86.756487,86.756487,50,16.178427,20.57806,110.0633,51.729751,161.79305,248.54954,1271.884,12145.598,0.43669756,0.56169756,0.43669756,1.4422607,400.19941,1,1,8,5000,10811.528,20351.111,16007.881,5000,5000,5000,5000,5000,1653.4922,0,1653.4922,19.103124
41.6,1650.5991,1650.5991,1670.5021,-1832.0926,86.752017,86.752017,50,16.17689,20.575128,109.92556,51.665013,161.59057,248.34259,1271.8237,12145.022,0.43664426,0.56164426,0.43664426,1.4405241,400.2018,1,1,8,5000,10811.014,20350.144,16007.976,5000,5000,5000,5000,5000,1651.4242,0,1651.4242,19.077837
41.7,1648.5206,1648.5206,1668.4103,-1829.7985,86.747554,86.747554,50,16.175355,20.572199,109.78791,51.600317,161.38823,248.13578,1271.7634,12144.446,0.43659102,0.56159102,0.43659102,1.4387884,400.20418,1,1,8,5000,10810.501,20349.179,16008.072,5000,5000,5000,5000,5000,1649.3587,0,1649.3587,19.051584
41.8,1646.4446,1646.4446,1666.32,-1827.506,86.743096,86.743096,50,16.173821,20.569274,109.65036,51.535669,161.18603,247.92912,1271.7032,12143.871,0.43653785,0.56153785,0.43653785,1.4370539,400.20655,1,1,8,5000,10809.989,20348.214,16008.167,5000,5000,5000,5000,5000,1647.2956,0,1647.2956,19.024367
41.9,1644.3712,1644.3712,1664.2313,-1825.2152,86.738643,86.738643,50,16.17229,20.566353,109.51291,51.47107,160.98398,247.72263,1271.6431,12143.297,0.43648474,0.56148474,0.43648474,1.4353204,400.20893,1,1,8,5000,10809.477,20347.251,16008.262,5000,5000,5000,5000,5000,1645.2351,0,1645.2351,18.996186
42,1642.3004,1642.3004,1662.1443,-1822.9264,86.734196,86.734196,50,16.17076,20.563435,109.37558,51.406524,160.78211,247.5163,1271.583,12142.723,0.43643169,0.56143169,0.43643169,1.4335882,400.2113,1,1,8,5000,10808.966,20346.289,16008.357,5000,5000,5000,5000,5000,1643.1772,0,1643.1772,18.967043
42.1,1640.2324,1640.2324,1660.0591,-1820.6395,86.729754,86.729754,50,16.169233,20.560521,109.23837,51.342033,160.5804,247.31016,1271.523,12142.15,0.43637871,0.56137871,0.43637871,1.4318573,400.21366,1,1,8,5000,10808.455,20345.328,16008.452,5000,5000,5000,5000,5000,1641.1221,0,1641.1221,18.936939
42.2,1638.1673,1638.1673,1657.9758,-1818.3547,86.725318,86.725318,50,16.167707,20.557611,109.10128,51.277602,160.37888,247.1042,1271.463,12141.578,0.43632579,0.56132579,0.43632579,1.4301278,400.21602,1,1,8,5000,10807.945,20344.368,16008.546,5000,5000,5000,5000,5000,1639.0699,0,1639.0699,18.905877
42.3,1636.1052,1636.1052,1655.8945,-1816.0721,86.720887,86.720887,50,16.166183,20.554704,108.96433,51.213233,160.17756,246.89845,1271.4032,12141.006,0.43627294,0.56127294,0.43627294,1.4283998,400.21838,1,1,8,5000,10807.436,20343.409,16008.641,5000,5000,5000,5000,5000,1637.0207,0,1637.0207,18.873856
42.4,1634.0462,1634.0462,1653.8154,-1813.7918,86.716461,86.716461,50,16.164661,20.551801,108.82751,51.14893,159.97644,246.6929,1271.3434,12140.435,0.43622014,0.56122014,0.43622014,1.4266734,400.22074,1,1,8,5000,10806.927,20342.451,16008.735,5000,5000,5000,5000,5000,1634.9745,0,1634.9745,18.84088
42.5,1631.9903,1631.9903,1651.7385,-1811.514,86.712042,86.712042,50,16.16314,20.548901,108.69084,51.084695,159.77553,246.48758,1271.2837,12139.865,0.43616742,0.56116742,0.43616742,1.4249487,400.22308,1,1,8,5000,10806.419,20341.494,16008.829,5000,5000,5000,5000,5000,1632.9315,0,1632.9315,18.806949
42.6,1629.9377,1629.9377,1649.6638,-1809.2387,86.707627,86.707627,50,16.161622,20.546006,108.55432,51.020531,159.57485,246.28248,1271.224,12139.295,0.43611475,0.56111475,0.43611475,1.4232257,400.22543,1,1,8,5000,10805.911,20340.539,16008.923,5000,5000,5000,5000,5000,1630.8918,0,1630.8918,18.772065
42.7,1627.8885,1627.8885,1647.5916,-1806.966,86.703218,86.703218,50,16.160105,20.543113,108.41796,50.956442,159.3744,246.07762,1271.1644,12138.726,0.43606215,0.56106215,0.43606215,1.4215046,400.22777,1,1,8,5000,10805.404,20339.584,16009.017,5000,5000,5000,5000,5000,1628.8554,0,1628.8554,18.736229
42.8,1625.8427,1625.8427,1645.522,-1804.6962,86.698814,86.698814,50,16.15859,20.540225,108.28177,50.892432,159.1742,245.87302,1271.1049,12138.158,0.43600961,0.56100961,0.43600961,1.4197854,400.23011,1,1,8,5000,10804.898,20338.631,16009.111,5000,5000,5000,5000,5000,1626.8225,0,1626.8225,18.699445
42.9,1623.8006,1623.8006,1643.4549,-1802.4291,86.694416,86.694416,50,16.157077,20.53734,108.14575,50.828502,158.97425,245.66867,1271.0455,12137.59,0.43595713,0.56095713,0.43595713,1.4180682,400.23244,1,1,8,5000,10804.392,20337.678,16009.204,5000,5000,5000,5000,5000,1624.7932,0,1624.7932,18.661712
43,1621.7621,1621.7621,1641.3905,-1800.1651,86.690024,86.690024,50,16.155565,20.534458,108.00991,50.764656,158.77456,245.46459,1270.9861,12137.023,0.43590472,0.56090472,0.43590472,1.4163531,400.23476,1,1,8,5000,10803.886,20336.727,16009.298,5000,5000,5000,5000,5000,1622.7675,0,1622.7675,18.623034
43.1,1619.7274,1619.7274,1639.329,-1797.9042,86.685636,86.685636,50,16.154056,20.53158,107.87425,50.700897,158.57515,245.26078,1270.9268,12136.457,0.43585237,0.56085237,0.43585237,1.4146403,400.23709,1,1,8,5000,10803.382,20335.777,16009.391,5000,5000,5000,5000,5000,1620.7456,0,1620.7456,18.583412
43.2,1617.6965,1617.6965,1637.2704,-1795.6464,86.681254,86.681254,50,16.152548,20.528706,107.73879,50.637229,158.37602,245.05727,1270.8675,12135.891,0.43580009,0.56080009,0.43580009,1.4129297,400.2394,1,1,8,5000,10802.877,20334.828,16009.483,5000,5000,5000,5000,5000,1618.7276,0,1618.7276,18.542848
43.3,1615.6697,1615.6697,1635.2148,-1793.392,86.676878,86.676878,50,16.151042,20.525835,107.60352,50.573655,158.17718,244.85405,1270.8083,12135.326,0.43574786,0.56074786,0.43574786,1.4112215,400.24171,1,1,8,5000,10802.374,20333.88,16009.576,5000,5000,5000,5000,5000,1616.7135,0,1616.7135,18.501344
43.4,1613.6469,1613.6469,1633.1624,-1791.141,86.672506,86.672506,50,16.149538,20.522968,107.46846,50.510176,157.97864,244.65114,1270.7492,12134.761,0.4356957,0.5606957,0.4356957,1.4095157,400.24402,1,1,8,5000,10801.871,20332.933,16009.669,5000,5000,5000,5000,5000,1614.7035,0,1614.7035,18.458901
43.5,1611.6283,1611.6283,1631.1131,-1788.8935,86.668141,86.668141,50,16.148036,20.520105,107.33361,50.446798,157.78041,244.44855,1270.6902,12134.198,0.4356436,0.5606436,0.4356436,1.4078125,400.24632,1,1,8,5000,10801.368,20331.988,16009.761,5000,5000,5000,5000,5000,1612.6976,0,1612.6976,18.415523
43.6,1609.6139,1609.6139,1629.0672,-1786.6497,86.66378,86.66378,50,16.146536,20.517245,107.19898,50.383522,157.5825,244.24629,1270.6312,12133.634,0.43559156,0.56059156,0.43559156,1.4061119,400.24862,1,1,8,5000,10800.867,20331.043,16009.853,5000,5000,5000,5000,5000,1610.696,0,1610.696,18.371211
43.7,1607.604,1607.604,1627.0247,-1784.4096,86.659425,86.659425,50,16.145037,20.514388,107.06458,50.320352,157.38493,244.04436,1270.5723,12133.072,0.43553959,0.56053959,0.43553959,1.4044141,400.2509,1,1,8,5000,10800.365,20330.1,16009.945,5000,5000,5000,5000,5000,1608.6987,0,1608.6987,18.325967
43.8,1605.5985,1605.5985,1624.9857,-1782.1734,86.655075,86.655075,50,16.14354,20.511535,106.93041,50.257291,157.1877,243.84277,1270.5135,12132.51,0.43548768,0.56048768,0.43548768,1.402719,400.25319,1,1,8,5000,10799.865,20329.157,16010.036,5000,5000,5000,5000,5000,1606.7059,0,1606.7059,18.279793
43.9,1603.5975,1603.5975,1622.9504,-1779.9412,86.650731,86.650731,50,16.142045,20.508686,106.79647,50.194341,156.99081,243.64154,1270.4547,12131.949,0.43543583,0.56043583,0.43543583,1.4010269,400.25547,1,1,8,5000,10799.365,20328.216,16010.128,5000,5000,5000,5000,5000,1604.7177,0,1604.7177,18.232692
44,1601.6012,1601.6012,1620.9187,-1777.713,86.646392,86.646392,50,16.140552,20.50584,106.66278,50.131507,156.79429,243.44068,1270.396,12131.388,0.43538404,0.56038404,0.43538404,1.3993377,400.25774,1,1,8,5000,10798.865,20327.275,16010.219,5000,5000,5000,5000,5000,1602.7341,0,1602.7341,18.184666
44.1,1599.6097,1599.6097,1618.8909,-1775.489,86.642058,86.642058,50,16.13906,20.502998,106.52934,50.068791,156.59813,243.24019,1270.3374,12130.828,0.43533231,0.56033231,0.43533231,1.3976516,400.26,1,1,8,5000,10798.366,20326.336,16010.31,5000,5000,5000,5000,5000,1600.7552,0,1600.7552,18.135718
44.2,1597.623,1597.623,1616.867,-1773.2694,86.63773,86.63773,50,16.137571,20.500159,106.39616,50.006196,156.40236,243.04009,1270.2788,12130.269,0.43528065,0.56028065,0.43528065,1.3959686,400.26226,1,1,8,5000,10797.868,20325.398,16010.4,5000,5000,5000,5000,5000,1598.7812,0,1598.7812,18.085849
44.3,1595.6413,1595.6413,1614.8471,-1771.0541,86.633407,86.633407,50,16.136083,20.497324,106.26325,49.943725,156.20697,242.84038,1270.2203,12129.711,0.43522905,0.56022905,0.43522905,1.3942889,400.26452,1,1,8,5000,10797.37,20324.461,16010.49,5000,5000,5000,5000,5000,1596.8121,0,1596.8121,18.035062
44.4,1593.6647,1593.6647,1612.8313,-1768.8433,86.629089,86.629089,50,16.134597,20.494492,106.1306,49.881382,156.01198,242.64107,1270.1619,12129.153,0.43517751,0.56017751,0.43517751,1.3926125,400.26676,1,1,8,5000,10796.873,20323.525,16010.581,5000,5000,5000,5000,5000,1594.848,0,1594.848,17.98336
44.5,1591.6932,1591.6932,1610.8198,-1766.6372,86.624776,86.624776,50,16.133112,20.491664,105.99823,49.819168,155.8174,242.44218,1270.1035,12128.595,0.43512603,0.56012603,0.43512603,1.3909395,400.269,1,1,8,5000,10796.376,20322.59,16010.67,5000,5000,5000,5000,5000,1592.889,0,1592.889,17.930744
44.6,1589.7269,1589.7269,1608.8125,-1764.4358,86.620469,86.620469,50,16.13163,20.48884,105.86615,49.757088,155.62323,242.2437,1270.0452,12128.039,0.43507461,0.56007461,0.43507461,1.38927,400.27123,1,1,8,5000,10795.88,20321.656,16010.76,5000,5000,5000,5000,5000,1590.9353,0,1590.9353,17.877219
44.7,1587.766,1587.766,1606.8097,-1762.2392,86.616167,86.616167,50,16.130149,20.486018,105.73435,49.695145,155.4295,242.04566,1269.987,12127.482,0.43502325,0.56002325,0.43502325,1.3876041,400.27346,1,1,8,5000,10795.384,20320.724,16010.849,5000,5000,5000,5000,5000,1588.9869,0,1588.9869,17.822785
44.8,1585.8105,1585.8105,1604.8113,-1760.0475,86.61187,86.61187,50,16.12867,20.483201,105.60285,49.63334,155.23619,241.84806,1269.9288,12126.927,0.43497196,0.55997196,0.43497196,1.3859419,400.27568,1,1,8,5000,10794.889,20319.792,16010.938,5000,5000,5000,5000,5000,1587.0439,0,1587.0439,17.767447
44.9,1583.8605,1583.8605,1602.8176,-1757.8609,86.607579,86.607579,50,16.127192,20.480387,105.47166,49.571678,155.04333,241.65091,1269.8707,12126.372,0.43492072,0.55992072,0.43492072,1.3842834,400.27789,1,1,8,5000,10794.395,20318.861,16011.027,5000,5000,5000,5000,5000,1585.1064,0,1585.1064,17.711206
45,1581.9161,1581.9161,1600.8286,-1755.6795,86.603293,86.603293,50,16.125717,20.477576,105.34077,49.510162,154.85093,241.45422,1269.8127,12125.818,0.43486955,0.55986955,0.43486955,1.3826287,400.2801,1,1,8,5000,10793.901,20317.932,16011.116,5000,5000,5000,5000,5000,1583.1745,0,1583.1745,17.654065
45.1,1579.9775,1579.9775,1598.8443,-1753.5033,86.599011,86.599011,50,16.124243,20.474768,105.2102,49.448793,154.65899,241.258,1269.7547,12125.265,0.43481843,0.55981843,0.43481843,1.380978,400.2823,1,1,8,5000,10793.408,20317.003,16011.204,5000,5000,5000,5000,5000,1581.2483,0,1581.2483,17.596027
45.2,1578.0447,1578.0447,1596.865,-1751.3325,86.594735,86.594735,50,16.122771,20.471965,105.07995,49.387577,154.46753,241.06226,1269.6968,12124.712,0.43476738,0.55976738,0.43476738,1.3793312,400.28449,1,1,8,5000,10792.915,20316.076,16011.292,5000,5000,5000,5000,5000,1579.3279,0,1579.3279,17.537095
45.3,1576.1178,1576.1178,1594.8906,-1749.1672,86.590465,86.590465,50,16.121301,20.469164,104.95003,49.326514,154.27654,240.86701,1269.639,12124.159,0.43471639,0.55971639,0.43471639,1.3776886,400.28667,1,1,8,5000,10792.423,20315.149,16011.379,5000,5000,5000,5000,5000,1577.4133,0,1577.4133,17.477272
45.4,1574.1969,1574.1969,1592.9213,-1747.0074,86.586199,86.586199,50,16.119832,20.466367,104.82044,49.265609,154.08605,240.67225,1269.5812,12123.608,0.43466545,0.55966545,0.43466545,1.3760501,400.28885,1,1,8,5000,10791.932,20314.224,16011.467,5000,5000,5000,5000,5000,1575.5048,0,1575.5048,17.416561
45.5,1572.2821,1572.2821,1590.9573,-1744.8533,86.581939,86.581939,50,16.118365,20.463574,104.6912,49.204864,153.89606,240.478,1269.5235,12123.057,0.43461458,0.55961458,0.43461458,1.3744159,400.29101,1,1,8,5000,10791.44,20313.3,16011.554,5000,5000,5000,5000,5000,1573.6023,0,1573.6023,17.354964
45.6,1570.3734,1570.3734,1588.9984,-1742.705,86.577684,86.577684,50,16.1169,20.460784,104.5623,49.144282,153.70658,240.28427,1269.4659,12122.506,0.43456377,0.55956377,0.43456377,1.372786,400.29317,1,1,8,5000,10790.95,20312.376,16011.641,5000,5000,5000,5000,5000,1571.706,0,1571.706,17.292485
45.7,1568.4711,1568.4711,1587.045,-1740.5626,86.573433,86.573433,50,16.115436,20.457997,104.43376,49.083866,153.51762,240.09106,1269.4083,12121.957,0.43451301,0.55951301,0.43451301,1.3711606,400.29533,1,1,8,5000,10790.46,20311.454,16011.727,5000,5000,5000,5000,5000,1569.8159,0,1569.8159,17.229126
45.8,1566.5751,1566.5751,1585.097,-1738.4262,86.569188,86.569188,50,16.113975,20.455214,104.30557,49.02362,153.32919,239.89838,1269.3508,12121.407,0.43446232,0.55946232,0.43446232,1.3695396,400.29747,1,1,8,5000,10789.971,20310.533,16011.813,5000,5000,5000,5000,5000,1567.9322,0,1567.9322,17.164891
45.9,1564.6856,1564.6856,1583.1546,-1736.2959,86.564948,86.564948,50,16.112515,20.452434,104.17776,48.963546,153.1413,239.70625,1269.2934,12120.859,0.43441168,0.55941168,0.43441168,1.3679233,400.2996,1,1,8,5000,10789.482,20309.613,16011.899,5000,5000,5000,5000,5000,1566.0549,0,1566.0549,17.099783
46,1562.8027,1562.8027,1581.2179,-1734.1718,86.560714,86.560714,50,16.111056,20.449657,104.05031,48.903646,152.95396,239.51467,1269.236,12120.311,0.43436111,0.55936111,0.43436111,1.3663116,400.30173,1,1,8,5000,10788.994,20308.694,16011.984,5000,5000,5000,5000,5000,1564.1841,0,1564.1841,17.033805
46.1,1560.9264,1560.9264,1579.2869,-1732.0541,86.556484,86.556484,50,16.1096,20.446884,103.92324,48.843925,152.76717,239.32365,1269.1787,12119.764,0.43431059,0.55931059,0.43431059,1.3647047,400.30385,1,1,8,5000,10788.506,20307.776,16012.069,5000,5000,5000,5000,5000,1562.3199,0,1562.3199,16.96696
46.2,1559.0568,1559.0568,1577.3618,-1729.9427,86.552259,86.552259,50,16.108145,20.444114,103.79656,48.784384,152.58095,239.13321,1269.1214,12119.217,0.43426013,0.55926013,0.43426013,1.3631026,400.30596,1,1,8,5000,10788.019,20306.859,16012.154,5000,5000,5000,5000,5000,1560.4625,0,1560.4625,16.899251
46.3,1557.1941,1557.1941,1575.4425,-1727.8378,86.548039,86.548039,50,16.106692,20.441348,103.67027,48.725027,152.3953,238.94334,1269.0642,12118.671,0.43420973,0.55920973,0.43420973,1.3615054,400.30806,1,1,8,5000,10787.532,20305.943,16012.239,5000,5000,5000,5000,5000,1558.6119,0,1558.6119,16.830682
46.4,1555.3383,1555.3383,1573.5294,-1725.7396,86.543825,86.543825,50,16.10524,20.438584,103.54438,48.665857,152.21023,238.75406,1269.0071,12118.125,0.43415939,0.55915939,0.43415939,1.3599133,400.31016,1,1,8,5000,10787.046,20305.028,16012.323,5000,5000,5000,5000,5000,1556.7681,0,1556.7681,16.761256
46.5,1553.4895,1553.4895,1571.6223,-1723.6481,86.539615,86.539615,50,16.10379,20.435825,103.41889,48.606876,152.02576,238.56538,1268.9501,12117.58,0.43410911,0.55910911,0.43410911,1.3583262,400.31224,1,1,8,5000,10786.56,20304.114,16012.406,5000,5000,5000,5000,5000,1554.9314,0,1554.9314,16.690977
46.6,1551.6478,1551.6478,1569.7215,-1721.5634,86.53541,86.53541,50,16.102342,20.433068,103.2938,48.548088,151.84189,238.3773,1268.8931,12117.036,0.43405888,0.55905888,0.43405888,1.3567443,400.31432,1,1,8,5000,10786.075,20303.201,16012.49,5000,5000,5000,5000,5000,1553.1017,0,1553.1017,16.619847
46.7,1549.8133,1549.8133,1567.827,-1719.4856,86.531211,86.531211,50,16.100896,20.430315,103.16914,48.489495,151.65863,238.18984,1268.8361,12116.492,0.43400872,0.55900872,0.43400872,1.3551676,400.31639,1,1,8,5000,10785.591,20302.289,16012.573,5000,5000,5000,5000,5000,1551.2791,0,1551.2791,16.547871
46.8,1547.9861,1547.9861,1565.9389,-1717.4149,86.527016,86.527016,50,16.099451,20.427565,103.04489,48.4311,151.47599,238.00301,1268.7793,12115.949,0.43395861,0.55895861,0.43395861,1.3535963,400.31844,1,1,8,5000,10785.107,20301.378,16012.655,5000,5000,5000,5000,5000,1549.4638,0,1549.4638,16.475052
46.9,1546.1663,1546.1663,1564.0573,-1715.3513,86.522826,86.522826,50,16.098008,20.424818,102.92108,48.372906,151.29398,237.81681,1268.7224,12115.407,0.43390855,0.55890855,0.43390855,1.3520304,400.32049,1,1,8,5000,10784.624,20300.468,16012.738,5000,5000,5000,5000,5000,1547.6559,0,1547.6559,16.401393
47,1544.3539,1544.3539,1562.1823,-1713.2949,86.518641,86.518641,50,16.096566,20.422075,102.79769,48.314915,151.11261,237.63125,1268.6657,12114.865,0.43385856,0.55885856,0.43385856,1.3504699,400.32253,1,1,8,5000,10784.141,20299.559,16012.82,5000,5000,5000,5000,5000,1545.8554,0,1545.8554,16.326898
47.1,1542.5491,1542.5491,1560.3139,-1711.2458,86.514461,86.514461,50,16.095127,20.419335,102.67475,48.257132,150.93188,237.44634,1268.609,12114.324,0.43380862,0.55880862,0.43380862,1.3489151,400.32456,1,1,8,5000,10783.658,20298.651,16012.901,5000,5000,5000,5000,5000,1544.0623,0,1544.0623,16.25157
47.2,1540.7519,1540.7519,1558.4524,-1709.2042,86.510286,86.510286,50,16.093688,20.416598,102.55225,48.199557,150.75181,237.26209,1268.5524,12113.783,0.43375874,0.55875874,0.43375874,1.3473658,400.32658,1,1,8,5000,10783.177,20297.744,16012.982,5000,5000,5000,5000,5000,1542.2769,0,1542.2769,16.175414
47.3,1538.9625,1538.9625,1556.5976,-1707.17,86.506116,86.506116,50,16.092252,20.413864,102.4302,48.142195,150.5724,237.07851,1268.4958,12113.243,0.43370892,0.55870892,0.43370892,1.3458223,400.32859,1,1,8,5000,10782.695,20296.838,16013.063,5000,5000,5000,5000,5000,1540.4992,0,1540.4992,16.098432
47.4,1537.1808,1537.1808,1554.7499,-1705.1436,86.501951,86.501951,50,16.090817,20.411134,102.30861,48.085048,150.39366,236.89561,1268.4393,12112.703,0.43365915,0.55865915,0.43365915,1.3442847,400.33059,1,1,8,5000,10782.215,20295.933,16013.144,5000,5000,5000,5000,5000,1538.7293,0,1538.7293,16.020629
47.5,1535.4071,1535.4071,1552.9092,-1703.1248,86.49779,86.49779,50,16.089383,20.408407,102.18749,48.028119,150.21561,236.7134,1268.3829,12112.164,0.43360944,0.55860944,0.43360944,1.3427529,400.33258,1,1,8,5000,10781.734,20295.029,16013.224,5000,5000,5000,5000,5000,1536.9672,0,1536.9672,15.942009
47.6,1533.6413,1533.6413,1551.0756,-1701.1138,86.493635,86.493635,50,16.087952,20.405683,102.06683,47.97141,150.03824,236.53188,1268.3265,12111.626,0.43355978,0.55855978,0.43355978,1.341227,400.33457,1,1,8,5000,10781.255,20294.126,16013.303,5000,5000,5000,5000,5000,1535.213,0,1535.213,15.862575
47.7,1531.8836,1531.8836,1549.2492,-1699.1108,86.489484,86.489484,50,16.086522,20.402962,101.94665,47.914925,149.86157,236.35106,1268.2702,12111.088,0.43351018,0.55851018,0.43351018,1.3397073,400.33654,1,1,8,5000,10780.775,20293.224,16013.383,5000,5000,5000,5000,5000,1533.4669,0,1533.4669,15.782331
47.8,1530.1341,1530.1341,1547.4302,-1697.1158,86.485338,86.485338,50,16.085093,20.400245,101.82695,47.858666,149.68561,236.17095,1268.214,12110.551,0.43346064,0.55846064,0.43346064,1.3381936,400.3385,1,1,8,5000,10780.297,20292.323,16013.461,5000,5000,5000,5000,5000,1531.7289,0,1531.7289,15.701281
47.9,1528.3928,1528.3928,1545.6185,-1695.1289,86.481196,86.481196,50,16.083666,20.39753,101.70774,47.802636,149.51037,235.99157,1268.1578,12110.015,0.43341115,0.55841115,0.43341115,1.3366862,400.34045,1,1,8,5000,10779.819,20291.423,16013.54,5000,5000,5000,5000,5000,1529.9991,0,1529.9991,15.619429
48,1526.6598,1526.6598,1543.8144,-1693.1502,86.47706,86.47706,50,16.082241,20.394819,101.58901,47.746837,149.33585,235.81291,1268.1016,12109.479,0.43336171,0.55836171,0.43336171,1.335185,400.34239,1,1,8,5000,10779.341,20290.524,16013.618,5000,5000,5000,5000,5000,1528.2776,0,1528.2776,15.536778
48.1,1524.9353,1524.9353,1542.0178,-1691.1799,86.472928,86.472928,50,16.080817,20.392111,101.47079,47.691272,149.16206,235.63499,1268.0456,12108.943,0.43331233,0.55831233,0.43331233,1.3336902,400.34432,1,1,8,5000,10778.864,20289.626,16013.696,5000,5000,5000,5000,5000,1526.5645,0,1526.5645,15.453334
48.2,1523.2192,1523.2192,1540.2289,-1689.2179,86.468801,86.468801,50,16.079395,20.389406,101.35307,47.635945,148.98902,235.45782,1267.9895,12108.408,0.43326301,0.55826301,0.43326301,1.3322018,400.34624,1,1,8,5000,10778.387,20288.729,16013.773,5000,5000,5000,5000,5000,1524.8598,0,1524.8598,15.3691
