time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
48.3,1521.5117,1521.5117,1538.4477,-1687.2644,86.464678,86.464678,50,16.077975,20.386704,101.23587,47.580857,148.81672,235.2814,1267.9336,12107.874,0.43321374,0.55821374,0.43321374,1.3307199,400.34815,1,1,8,5000,10777.911,20287.833,16013.85,5000,5000,5000,5000,5000,1523.1636,0,1523.1636,15.28408
48.4,1519.8129,1519.8129,1536.6744,-1685.3196,86.460561,86.460561,50,16.076556,20.384005,101.11917,47.526012,148.64519,235.10575,1267.8777,12107.34,0.43316452,0.55816452,0.43316452,1.3292446,400.35005,1,1,8,5000,10777.435,20286.937,16013.926,5000,5000,5000,5000,5000,1521.4761,0,1521.4761,15.198278
48.5,1518.1229,1518.1229,1534.909,-1683.3834,86.456447,86.456447,50,16.075138,20.381309,101.003,47.471411,148.47441,234.93086,1267.8218,12106.807,0.43311536,0.55811536,0.43311536,1.327776,400.35193,1,1,8,5000,10776.96,20286.043,16014.002,5000,5000,5000,5000,5000,1519.7973,0,1519.7973,15.111699
48.6,1516.4416,1516.4416,1533.1516,-1681.456,86.452339,86.452339,50,16.073722,20.378616,100.88736,47.417059,148.30442,234.75676,1267.7661,12106.274,0.43306625,0.55806625,0.43306625,1.3263141,400.35381,1,1,8,5000,10776.486,20285.15,16014.077,5000,5000,5000,5000,5000,1518.1272,0,1518.1272,15.024346
48.7,1514.7693,1514.7693,1531.4023,-1679.5375,86.448235,86.448235,50,16.072308,20.375927,100.77225,47.362956,148.1352,234.58344,1267.7103,12105.742,0.4330172,0.5580172,0.4330172,1.324859,400.35567,1,1,8,5000,10776.012,20284.257,16014.152,5000,5000,5000,5000,5000,1516.466,0,1516.466,14.936224
48.8,1513.1059,1513.1059,1529.6611,-1677.6279,86.444136,86.444136,50,16.070895,20.37324,100.65767,47.309107,147.96678,234.41092,1267.6547,12105.211,0.4329682,0.5579682,0.4329682,1.3234108,400.35753,1,1,8,5000,10775.538,20283.366,16014.227,5000,5000,5000,5000,5000,1514.8138,0,1514.8138,14.847337
48.9,1511.4517,1511.4517,1527.9283,-1675.7274,86.440041,86.440041,50,16.069484,20.370557,100.54365,47.255514,147.79916,234.2392,1267.5991,12104.68,0.43291925,0.55791925,0.43291925,1.3219696,400.35937,1,1,8,5000,10775.065,20282.475,16014.301,5000,5000,5000,5000,5000,1513.1706,0,1513.1706,14.75769
49,1509.8065,1509.8065,1526.2038,-1673.8361,86.43595,86.43595,50,16.068074,20.367876,100.43017,47.202178,147.63234,234.06829,1267.5435,12104.149,0.43287035,0.55787035,0.43287035,1.3205354,400.3612,1,1,8,5000,10774.592,20281.585,16014.375,5000,5000,5000,5000,5000,1511.5365,0,1511.5365,14.667287
49.1,1508.1706,1508.1706,1524.4877,-1671.954,86.431865,86.431865,50,16.066666,20.365199,100.31724,47.149104,147.46635,233.89821,1267.488,12103.619,0.43282151,0.55782151,0.43282151,1.3191083,400.36302,1,1,8,5000,10774.12,20280.697,16014.448,5000,5000,5000,5000,5000,1509.9116,0,1509.9116,14.576132
49.2,1506.5441,1506.5441,1522.7801,-1670.0813,86.427783,86.427783,50,16.065259,20.362524,100.20488,47.096292,147.30117,233.72895,1267.4326,12103.09,0.43277271,0.55777271,0.43277271,1.3176884,400.36483,1,1,8,5000,10773.648,20279.809,16014.521,5000,5000,5000,5000,5000,1508.2959,0,1508.2959,14.484229
49.3,1504.9269,1504.9269,1521.0812,-1668.218,86.423707,86.423707,50,16.063854,20.359853,100.09308,47.043747,147.13683,233.56053,1267.3772,12102.561,0.43272397,0.55772397,0.43272397,1.3162758,400.36663,1,1,8,5000,10773.177,20278.922,16014.593,5000,5000,5000,5000,5000,1506.6896,0,1506.6896,14.391584
49.4,1503.3192,1503.3192,1519.3909,-1666.3642,86.419634,86.419634,50,16.06245,20.357184,99.981853,46.991471,146.97332,233.39296,1267.3219,12102.033,0.43267529,0.55767529,0.43267529,1.3148705,400.36842,1,1,8,5000,10772.706,20278.036,16014.665,5000,5000,5000,5000,5000,1505.0927,0,1505.0927,14.2982
49.5,1501.721,1501.721,1517.7094,-1664.52,86.415566,86.415566,50,16.061048,20.354518,99.871203,46.939465,146.81067,233.22623,1267.2666,12101.505,0.43262665,0.55762665,0.43262665,1.3134726,400.37019,1,1,8,5000,10772.236,20277.151,16014.737,5000,5000,5000,5000,5000,1503.5053,0,1503.5053,14.204083
49.6,1500.1325,1500.1325,1516.0367,-1662.6856,86.411503,86.411503,50,16.059647,20.351856,99.761135,46.887733,146.64887,233.06037,1267.2114,12100.978,0.43257806,0.55757806,0.43257806,1.3120822,400.37195,1,1,8,5000,10771.766,20276.266,16014.808,5000,5000,5000,5000,5000,1501.9275,0,1501.9275,14.109236
49.7,1498.5536,1498.5536,1514.373,-1660.8609,86.407444,86.407444,50,16.058248,20.349196,99.651655,46.836278,146.48793,232.89538,1267.1563,12100.451,0.43252953,0.55752953,0.43252953,1.3106994,400.3737,1,1,8,5000,10771.297,20275.383,16014.878,5000,5000,5000,5000,5000,1500.3593,0,1500.3593,14.013665
49.8,1496.9846,1496.9846,1512.7183,-1659.0461,86.403389,86.403389,50,16.05685,20.346539,99.542768,46.785101,146.32787,232.73126,1267.1012,12099.925,0.43248104,0.55748104,0.43248104,1.3093241,400.37544,1,1,8,5000,10770.828,20274.5,16014.948,5000,5000,5000,5000,5000,1498.8009,0,1498.8009,13.917373
49.9,1495.4254,1495.4254,1511.0726,-1657.2413,86.399339,86.399339,50,16.055454,20.343885,99.434478,46.734205,146.16868,232.56802,1267.0461,12099.399,0.43243261,0.55743261,0.43243261,1.3079566,400.37717,1,1,8,5000,10770.36,20273.619,16015.018,5000,5000,5000,5000,5000,1497.2523,0,1497.2523,13.820367
50,1493.8761,1493.8761,1509.4362,-1655.4465,86.395293,86.395293,50,16.054059,20.341234,99.326793,46.683593,146.01039,232.40568,1266.9911,12098.874,0.43238422,0.55738422,0.43238422,1.3065968,400.37888,1,1,8,5000,10769.892,20272.738,16015.087,5000,5000,5000,5000,5000,1495.7135,0,1495.7135,13.72265
50.1,1492.3369,1492.3369,1507.809,-1653.6619,86.391251,86.391251,50,16.052666,20.338585,99.219716,46.633267,145.85298,232.24423,1266.9362,12098.35,0.43233589,0.55733589,0.43233589,1.3052448,400.38058,1,1,8,5000,10769.425,20271.858,16015.155,5000,5000,5000,5000,5000,1494.1847,0,1494.1847,13.624227
50.2,1490.8077,1490.8077,1506.1911,-1651.8876,86.387213,86.387213,50,16.051274,20.33594,99.113253,46.583229,145.69648,232.0837,1266.8813,12097.826,0.4322876,0.5572876,0.4322876,1.3039008,400.38227,1,1,8,5000,10768.958,20270.979,16015.223,5000,5000,5000,5000,5000,1492.666,0,1492.666,13.525103
50.3,1489.2887,1489.2887,1504.5826,-1650.1235,86.38318,86.38318,50,16.049883,20.333297,99.00741,46.533482,145.54089,231.92407,1266.8265,12097.302,0.43223937,0.55723937,0.43223937,1.3025647,400.38395,1,1,8,5000,10768.491,20270.101,16015.291,5000,5000,5000,5000,5000,1491.1573,0,1491.1573,13.425283
50.4,1487.7799,1487.7799,1502.9836,-1648.3698,86.379151,86.379151,50,16.048494,20.330657,98.90219,46.484029,145.38622,231.76537,1266.7717,12096.779,0.43219118,0.55719118,0.43219118,1.3012367,400.38561,1,1,8,5000,10768.025,20269.224,16015.358,5000,5000,5000,5000,5000,1489.6588,0,1489.6588,13.324771
50.5,1486.2815,1486.2815,1501.3942,-1646.6267,86.375126,86.375126,50,16.047106,20.32802,98.7976,46.434872,145.23247,231.6076,1266.717,12096.256,0.43214304,0.55714304,0.43214304,1.2999168,400.38726,1,1,8,5000,10767.56,20268.348,16015.424,5000,5000,5000,5000,5000,1488.1706,0,1488.1706,13.223573
50.6,1484.7934,1484.7934,1499.8144,-1644.8941,86.371105,86.371105,50,16.04572,20.325386,98.693645,46.386013,145.07966,231.45076,1266.6623,12095.734,0.43209495,0.55709495,0.43209495,1.298605,400.3889,1,1,8,5000,10767.094,20267.472,16015.49,5000,5000,5000,5000,5000,1486.6927,0,1486.6927,13.121694
50.7,1483.3157,1483.3157,1498.2444,-1643.1721,86.367089,86.367089,50,16.044335,20.322754,98.590329,46.337455,144.92778,231.29487,1266.6077,12095.213,0.43204691,0.55704691,0.43204691,1.2973016,400.39053,1,1,8,5000,10766.63,20266.597,16015.556,5000,5000,5000,5000,5000,1485.2252,0,1485.2252,13.019138
50.8,1481.8486,1481.8486,1496.6841,-1641.461,86.363076,86.363076,50,16.042951,20.320125,98.487658,46.289199,144.77686,231.13993,1266.5531,12094.692,0.43199891,0.55699891,0.43199891,1.2960064,400.39214,1,1,8,5000,10766.166,20265.723,16015.621,5000,5000,5000,5000,5000,1483.7682,0,1483.7682,12.91591
50.9,1480.3921,1480.3921,1495.1337,-1639.7606,86.359068,86.359068,50,16.041569,20.317499,98.385636,46.241249,144.62689,230.98595,1266.4986,12094.171,0.43195096,0.55695096,0.43195096,1.2947196,400.39374,1,1,8,5000,10765.702,20264.85,16015.686,5000,5000,5000,5000,5000,1482.3217,0,1482.3217,12.812016
51,1478.9463,1478.9463,1493.5933,-1638.0712,86.355064,86.355064,50,16.040188,20.314876,98.284269,46.193606,144.47788,230.83294,1266.4442,12093.651,0.43190306,0.55690306,0.43190306,1.2934413,400.39533,1,1,8,5000,10765.238,20263.978,16015.75,5000,5000,5000,5000,5000,1480.8858,0,1480.8858,12.707461
51.1,1477.5111,1477.5111,1492.0629,-1636.3927,86.351063,86.351063,50,16.038808,20.312255,98.183562,46.146274,144.32984,230.6809,1266.3898,12093.131,0.43185521,0.55685521,0.43185521,1.2921715,400.3969,1,1,8,5000,10764.775,20263.107,16015.813,5000,5000,5000,5000,5000,1479.4606,0,1479.4606,12.602249
51.2,1476.0868,1476.0868,1490.5425,-1634.7253,86.347067,86.347067,50,16.03743,20.309637,98.083519,46.099254,144.18277,230.52984,1266.3354,12092.612,0.4318074,0.5568074,0.4318074,1.2909102,400.39846,1,1,8,5000,10764.313,20262.236,16015.876,5000,5000,5000,5000,5000,1478.0462,0,1478.0462,12.496385
51.3,1474.6734,1474.6734,1489.0324,-1633.0691,86.343075,86.343075,50,16.036053,20.307022,97.984145,46.052548,144.03669,230.37977,1266.2811,12092.094,0.43175964,0.55675964,0.43175964,1.2896577,400.40001,1,1,8,5000,10763.851,20261.366,16015.938,5000,5000,5000,5000,5000,1476.6425,0,1476.6425,12.389876
51.4,1473.2709,1473.2709,1487.5325,-1631.4241,86.339086,86.339086,50,16.034678,20.304409,97.885446,46.006159,143.89161,230.23069,1266.2268,12091.575,0.43171192,0.55671192,0.43171192,1.2884138,400.40154,1,1,8,5000,10763.389,20260.497,16016,5000,5000,5000,5000,5000,1475.2498,0,1475.2498,12.282725
51.5,1471.8794,1471.8794,1486.0429,-1629.7904,86.335102,86.335102,50,16.033303,20.301799,97.787425,45.96009,143.74751,230.08262,1266.1726,12091.058,0.43166425,0.55666425,0.43166425,1.2871787,400.40306,1,1,8,5000,10762.928,20259.629,16016.062,5000,5000,5000,5000,5000,1473.868,0,1473.868,12.174939
51.6,1470.499,1470.499,1484.5637,-1628.1681,86.331122,86.331122,50,16.031931,20.299191,97.690088,45.914342,143.60443,229.93555,1266.1184,12090.54,0.43161663,0.55661663,0.43161663,1.2859525,400.40457,1,1,8,5000,10762.467,20258.762,16016.122,5000,5000,5000,5000,5000,1472.4972,0,1472.4972,12.066522
51.7,1469.1298,1469.1298,1483.095,-1626.5573,86.327145,86.327145,50,16.030559,20.296586,97.59344,45.868917,143.46236,229.7895,1266.0643,12090.024,0.43156905,0.55656905,0.43156905,1.2847352,400.40606,1,1,8,5000,10762.007,20257.895,16016.183,5000,5000,5000,5000,5000,1471.1375,0,1471.1375,11.957481
51.8,1467.7718,1467.7718,1481.6368,-1624.9581,86.323172,86.323172,50,16.029189,20.293984,97.497485,45.823818,143.3213,229.64448,1266.0103,12089.507,0.43152151,0.55652151,0.43152151,1.2835268,400.40754,1,1,8,5000,10761.547,20257.029,16016.242,5000,5000,5000,5000,5000,1469.789,0,1469.789,11.847819
51.9,1466.425,1466.425,1480.1892,-1623.3705,86.319204,86.319204,50,16.02782,20.291384,97.402228,45.779047,143.18128,229.50048,1265.9562,12088.992,0.43147402,0.55647402,0.43147402,1.2823275,400.40901,1,1,8,5000,10761.087,20256.164,16016.302,5000,5000,5000,5000,5000,1468.4516,0,1468.4516,11.737542
52,1465.0896,1465.0896,1478.7523,-1621.7946,86.315238,86.315238,50,16.026452,20.288787,97.307673,45.734607,143.04228,229.35752,1265.9023,12088.476,0.43142657,0.55642657,0.43142657,1.2811373,400.41046,1,1,8,5000,10760.628,20255.3,16016.36,5000,5000,5000,5000,5000,1467.1256,0,1467.1256,11.626657
52.1,1463.7656,1463.7656,1477.3261,-1620.2304,86.311277,86.311277,50,16.025085,20.286192,97.213826,45.690498,142.90432,229.2156,1265.8483,12087.961,0.43137917,0.55637917,0.43137917,1.2799562,400.4119,1,1,8,5000,10760.169,20254.436,16016.418,5000,5000,5000,5000,5000,1465.8109,0,1465.8109,11.515167
52.2,1462.4531,1462.4531,1475.9108,-1618.6782,86.30732,86.30732,50,16.02372,20.283599,97.12069,45.646724,142.76741,229.07473,1265.7945,12087.447,0.43133181,0.55633181,0.43133181,1.2787844,400.41332,1,1,8,5000,10759.711,20253.573,16016.476,5000,5000,5000,5000,5000,1464.5077,0,1464.5077,11.403079
52.3,1461.1521,1461.1521,1474.5063,-1617.1378,86.303366,86.303366,50,16.022356,20.28101,97.028271,45.603287,142.63156,228.93492,1265.7406,12086.933,0.43128449,0.55628449,0.43128449,1.2776218,400.41473,1,1,8,5000,10759.253,20252.711,16016.533,5000,5000,5000,5000,5000,1463.2159,0,1463.2159,11.290399
52.4,1459.8628,1459.8628,1473.1128,-1615.6095,86.299416,86.299416,50,16.020993,20.278422,96.936572,45.560189,142.49676,228.79618,1265.6868,12086.419,0.43123722,0.55623722,0.43123722,1.2764686,400.41613,1,1,8,5000,10758.795,20251.85,16016.589,5000,5000,5000,5000,5000,1461.9356,0,1461.9356,11.17713
52.5,1458.5851,1458.5851,1471.7303,-1614.0933,86.295469,86.295469,50,16.019632,20.275837,96.845598,45.517431,142.36303,228.6585,1265.6331,12085.906,0.43118998,0.55618998,0.43118998,1.2753248,400.41751,1,1,8,5000,10758.338,20250.989,16016.645,5000,5000,5000,5000,5000,1460.667,0,1460.667,11.06328
52.6,1457.3191,1457.3191,1470.3589,-1612.5892,86.291526,86.291526,50,16.018272,20.273255,96.755355,45.475017,142.23037,228.5219,1265.5794,12085.393,0.43114279,0.55614279,0.43114279,1.2741905,400.41887,1,1,8,5000,10757.881,20250.13,16016.7,5000,5000,5000,5000,5000,1459.41,0,1459.41,10.948853
52.7,1456.0649,1456.0649,1468.9986,-1611.0974,86.287587,86.287587,50,16.016912,20.270675,96.665845,45.432947,142.09879,228.38638,1265.5258,12084.881,0.43109564,0.55609564,0.43109564,1.2730657,400.42023,1,1,8,5000,10757.425,20249.271,16016.755,5000,5000,5000,5000,5000,1458.1648,0,1458.1648,10.833856
52.8,1454.8226,1454.8226,1467.6496,-1609.6179,86.283651,86.283651,50,16.015555,20.268097,96.577073,45.391224,141.9683,228.25195,1265.4722,12084.369,0.43104853,0.55604853,0.43104853,1.2719505,400.42157,1,1,8,5000,10756.969,20248.412,16016.809,5000,5000,5000,5000,5000,1456.9313,0,1456.9313,10.718293
52.9,1453.5922,1453.5922,1466.3119,-1608.1507,86.279719,86.279719,50,16.014198,20.265521,96.489045,45.349851,141.8389,228.11862,1265.4186,12083.857,0.43100147,0.55600147,0.43100147,1.2708449,400.42289,1,1,8,5000,10756.513,20247.555,16016.863,5000,5000,5000,5000,5000,1455.7097,0,1455.7097,10.602171
53,1452.3737,1452.3737,1464.9855,-1606.6961,86.275791,86.275791,50,16.012842,20.262948,96.401763,45.308829,141.71059,227.98638,1265.3651,12083.346,0.43095444,0.55595444,0.43095444,1.269749,400.4242,1,1,8,5000,10756.058,20246.698,16016.916,5000,5000,5000,5000,5000,1454.5,0,1454.5,10.485495
53.1,1451.1673,1451.1673,1463.6705,-1605.2539,86.271866,86.271866,50,16.011488,20.260378,96.315233,45.268159,141.58339,227.85526,1265.3116,12082.836,0.43090745,0.55590745,0.43090745,1.2686629,400.42549,1,1,8,5000,10755.603,20245.841,16016.968,5000,5000,5000,5000,5000,1453.3022,0,1453.3022,10.36827
53.2,1449.973,1449.973,1462.367,-1603.8243,86.267944,86.267944,50,16.010135,20.257809,96.229458,45.227845,141.4573,227.72525,1265.2582,12082.326,0.43086051,0.55586051,0.43086051,1.2675866,400.42677,1,1,8,5000,10755.149,20244.986,16017.02,5000,5000,5000,5000,5000,1452.1165,0,1452.1165,10.250503
53.3,1448.7908,1448.7908,1461.075,-1602.4074,86.264026,86.264026,50,16.008783,20.255243,96.144443,45.187888,141.33233,227.59636,1265.2048,12081.816,0.4308136,0.5558136,0.4308136,1.2665202,400.42804,1,1,8,5000,10754.695,20244.131,16017.071,5000,5000,5000,5000,5000,1450.9429,0,1450.9429,10.132199
53.4,1447.6208,1447.6208,1459.7947,-1601.0032,86.260111,86.260111,50,16.007432,20.252679,96.060192,45.14829,141.20848,227.46859,1265.1514,12081.306,0.43076673,0.55576673,0.43076673,1.2654637,400.42929,1,1,8,5000,10754.241,20243.277,16017.122,5000,5000,5000,5000,5000,1449.7813,0,1449.7813,10.013364
53.5,1446.4631,1446.4631,1458.526,-1599.6118,86.256199,86.256199,50,16.006082,20.250118,95.976708,45.109053,141.08576,227.34196,1265.0981,12080.797,0.4307199,0.5557199,0.4307199,1.2644172,400.43052,1,1,8,5000,10753.787,20242.423,16017.172,5000,5000,5000,5000,5000,1448.632,0,1448.632,9.8940039
53.6,1445.3177,1445.3177,1457.2691,-1598.2333,86.252291,86.252291,50,16.004733,20.247558,95.893997,45.070178,140.96418,227.21647,1265.0449,12080.289,0.43067311,0.55567311,0.43067311,1.2633807,400.43174,1,1,8,5000,10753.334,20241.57,16017.221,5000,5000,5000,5000,5000,1447.495,0,1447.495,9.774124
53.7,1444.1847,1444.1847,1456.024,-1596.8677,86.248387,86.248387,50,16.003386,20.245001,95.812061,45.031669,140.84373,227.09212,1264.9917,12079.781,0.43062636,0.55562636,0.43062636,1.2623543,400.43295,1,1,8,5000,10752.882,20240.718,16017.27,5000,5000,5000,5000,5000,1446.3702,0,1446.3702,9.6537305
53.8,1443.0641,1443.0641,1454.7907,-1595.5151,86.244485,86.244485,50,16.002039,20.242446,95.730906,44.993526,140.72443,226.96892,1264.9385,12079.273,0.43057964,0.55557964,0.43057964,1.2613381,400.43414,1,1,8,5000,10752.429,20239.867,16017.318,5000,5000,5000,5000,5000,1445.2578,0,1445.2578,9.5328293
53.9,1441.956,1441.956,1453.5693,-1594.1756,86.240587,86.240587,50,16.000694,20.239893,95.650535,44.955751,140.60629,226.84687,1264.8853,12078.765,0.43053296,0.55553296,0.43053296,1.2603321,400.43532,1,1,8,5000,10751.977,20239.016,16017.366,5000,5000,5000,5000,5000,1444.1579,0,1444.1579,9.4114261
54,1440.8623,1440.8623,1452.3601,-1592.8494,86.236692,86.236692,50,15.999349,20.237342,95.570963,44.918352,140.48932,226.72601,1264.8322,12078.258,0.43048632,0.55548632,0.43048632,1.2593365,400.43648,1,1,8,5000,10751.525,20238.165,16017.413,5000,5000,5000,5000,5000,1443.0722,0,1443.0722,9.2878662
54.1,1440.3465,1440.3465,1451.2168,-1591.5956,86.2328,86.2328,50,15.998006,20.234794,95.495733,44.882995,140.37873,226.61153,1264.7792,12077.752,0.43043972,0.55543972,0.43043972,1.258398,400.43756,1,1,8,5000,10751.074,20237.316,16017.459,5000,5000,5000,5000,5000,1442.5644,0,1442.5644,8.6524554
54.2,1440.842,1440.842,1450.2295,-1590.5128,86.228911,86.228911,50,15.996664,20.232247,95.430765,44.85246,140.28323,226.51214,1264.7262,12077.245,0.43039314,0.55539314,0.43039314,1.2575946,400.43845,1,1,0,5000,10750.623,20236.467,16017.502,5000,5000,5000,5000,5000,1443.0675,0,1443.0675,7.1620435
54.3,1442.3291,1442.3291,1449.4777,-1589.6882,86.225025,86.225025,50,15.995322,20.229703,95.381292,44.829207,140.2105,226.43552,1264.6731,12076.739,0.43034659,0.55534659,0.43034659,1.2569953,400.43906,1,1,0,5000,10750.172,20235.618,16017.538,5000,5000,5000,5000,5000,1444.5612,0,1444.5612,4.9164947
54.4,1444.7878,1444.7878,1449.0314,-1589.1987,86.221141,86.221141,50,15.993982,20.227159,95.351924,44.815404,140.16733,226.38847,1264.6202,12076.233,0.43030005,0.55530005,0.43030005,1.2566609,400.43931,1,1,0,5000,10749.722,20234.77,16017.563,5000,5000,5000,5000,5000,1447.0252,0,1447.0252,2.0062152
54.5,1448.1982,1448.1982,1448.9521,-1589.1118,86.217258,86.217258,50,15.992641,20.224617,95.346706,44.812952,140.15966,226.37692,1264.5672,12075.727,0.43025351,0.55525351,0.43025351,1.2566448,400.43913,1,1,0,5000,10749.271,20233.922,16017.573,5000,5000,5000,5000,5000,1450.4391,0,1450.4391,-1.4869517
54.6,1452.5404,1452.5404,1449.2936,-1589.4863,86.213375,86.213375,50,15.991301,20.222074,95.369177,44.823513,140.19269,226.40606,1264.5142,12075.221,0.43020696,0.55520696,0.43020696,1.2569937,400.43844,1,1,0,5000,10748.821,20233.075,16017.565,5000,5000,5000,5000,5000,1454.7825,0,1454.7825,-5.4889158
54.7,1457.7943,1457.7943,1450.1025,-1590.3735,86.209492,86.209492,50,15.989961,20.219531,95.422409,44.848532,140.27094,226.48043,1264.4611,12074.714,0.43016039,0.55516039,0.43016039,1.257748,400.4372,1,1,0,5000,10748.37,20232.226,16017.538,5000,5000,5000,5000,5000,1460.0351,0,1460.0351,-9.9326066
54.8,1463.9398,1463.9398,1451.4193,-1591.8176,86.205607,86.205607,50,15.988619,20.216987,95.509058,44.889257,140.39832,226.60392,1264.408,12074.207,0.43011378,0.55511378,0.43011378,1.258943,400.43536,1,1,8,5000,10747.92,20231.378,16017.488,5000,5000,5000,5000,5000,1466.1766,0,1466.1766,-14.757309
54.9,1470.9568,1470.9568,1453.2786,-1593.8567,86.201718,86.201718,50,15.987277,20.214441,95.631403,44.94676,140.57816,226.77988,1264.3549,12073.7,0.43006711,0.55506711,0.43006711,1.2606087,400.43287,1,1,8,5000,10747.468,20230.529,16017.414,5000,5000,5000,5000,5000,1473.1866,0,1473.1866,-19.908062
55,1478.8252,1478.8252,1455.7096,-1596.523,86.197825,86.197825,50,15.985933,20.211892,95.791378,45.021948,140.81333,227.01115,1264.3016,12073.191,0.43002037,0.55502037,0.43002037,1.2627706,400.42971,1,1,8,5000,10747.017,20229.678,16017.315,5000,5000,5000,5000,5000,1481.0448,0,1481.0448,-25.335115
55.1,1487.5248,1487.5248,1458.7373,-1599.8435,86.193926,86.193926,50,15.984587,20.209339,95.990607,45.115585,141.10619,227.30012,1264.2483,12072.682,0.42997353,0.55497353,0.42997353,1.2654503,400.42584,1,1,8,5000,10746.564,20228.826,16017.188,5000,5000,5000,5000,5000,1489.7307,0,1489.7307,-30.993434
55.2,1497.0354,1497.0354,1462.3818,-1603.8405,86.190019,86.190019,50,15.983238,20.206781,96.230433,45.228303,141.45874,227.64876,1264.1948,12072.171,0.42992659,0.55492659,0.42992659,1.2686656,400.42124,1,1,8,5000,10746.111,20227.973,16017.034,5000,5000,5000,5000,5000,1499.2241,0,1499.2241,-36.842257
55.3,1507.3368,1507.3368,1466.6598,-1608.5324,86.186103,86.186103,50,15.981886,20.204217,96.511944,45.360614,141.87256,228.05866,1264.1412,12071.659,0.42987951,0.55487951,0.42987951,1.2724309,400.41589,1,1,8,5000,10745.656,20227.117,16016.85,5000,5000,5000,5000,5000,1509.5045,0,1509.5045,-42.844687
55.4,1518.4086,1518.4086,1471.5844,-1613.9333,86.182176,86.182176,50,15.98053,20.201646,96.835998,45.512919,142.34892,228.53109,1264.0874,12071.146,0.42983229,0.55483229,0.42983229,1.2767577,400.40978,1,1,8,5000,10745.2,20226.259,16016.636,5000,5000,5000,5000,5000,1520.5517,0,1520.5517,-48.96733
55.5,1530.2307,1530.2307,1477.1653,-1620.0541,86.178237,86.178237,50,15.97917,20.199068,97.203246,45.685526,142.88877,229.06701,1264.0334,12070.63,0.42978489,0.55478489,0.42978489,1.2816545,400.40289,1,1,8,5000,10744.743,20225.399,16016.391,5000,5000,5000,5000,5000,1532.3453,0,1532.3453,-55.17996
55.6,1542.7827,1542.7827,1483.4096,-1626.9024,86.174284,86.174284,50,15.977805,20.196479,97.614147,45.878649,143.4928,229.66708,1263.9792,12070.112,0.42973731,0.55473731,0.42973731,1.2871275,400.39521,1,1,8,5000,10744.284,20224.535,16016.115,5000,5000,5000,5000,5000,1544.8649,0,1544.8649,-61.455222
55.7,1556.0444,1556.0444,1490.3218,-1634.4832,86.170315,86.170315,50,15.976434,20.193881,98.06899,46.092426,144.16142,230.33173,1263.9248,12069.592,0.42968951,0.55468951,0.42968951,1.2931808,400.38675,1,1,8,5000,10743.823,20223.667,16015.808,5000,5000,5000,5000,5000,1558.0901,0,1558.0901,-67.768359
55.8,1569.9953,1569.9953,1497.9037,-1642.7985,86.166329,86.166329,50,15.975058,20.191271,98.567912,46.326919,144.89483,231.06116,1263.87,12069.07,0.42964148,0.55464148,0.42964148,1.299816,400.3775,1,1,8,5000,10743.36,20222.796,16015.47,5000,5000,5000,5000,5000,1572.0007,0,1572.0007,-74.096969
55.9,1584.6152,1584.6152,1506.1554,-1651.8484,86.162324,86.162324,50,15.973675,20.188649,99.110905,46.582125,145.69303,231.85535,1263.815,12068.545,0.42959321,0.55459321,0.42959321,1.3070334,400.36745,1,1,8,5000,10742.895,20221.921,16015.1,5000,5000,5000,5000,5000,1586.5762,0,1586.5762,-80.420776
56,1599.8837,1599.8837,1515.0748,-1661.6306,86.158297,86.158297,50,15.972284,20.186013,99.697838,46.857984,146.55582,232.71412,1263.7597,12068.016,0.42954466,0.55454466,0.42954466,1.3148311,400.35662,1,1,8,5000,10742.428,20221.04,16014.698,5000,5000,5000,5000,5000,1601.7962,0,1601.7962,-86.721435
56.1,1615.7803,1615.7803,1524.6582,-1672.1411,86.154249,86.154249,50,15.970886,20.183362,100.32846,47.154378,147.48284,233.63709,1263.7041,12067.485,0.42949581,0.55449581,0.42949581,1.3232062,400.34501,1,1,8,5000,10741.958,20220.155,16014.265,5000,5000,5000,5000,5000,1617.6406,0,1617.6406,-92.982348
56.2,1632.2848,1632.2848,1534.9002,-1683.3738,86.150175,86.150175,50,15.969479,20.180696,101.00243,47.471141,148.47357,234.62375,1263.648,12066.95,0.42944666,0.55444666,0.42944666,1.332154,400.33262,1,1,8,5000,10741.484,20219.265,16013.8,5000,5000,5000,5000,5000,1634.0887,0,1634.0887,-99.188496
56.3,1649.3768,1649.3768,1545.7941,-1695.3215,86.146077,86.146077,50,15.968064,20.178013,101.71929,47.808066,149.52735,235.67343,1263.5917,12066.411,0.42939718,0.55439718,0.42939718,1.3416688,400.31947,1,1,8,5000,10741.008,20218.369,16013.305,5000,5000,5000,5000,5000,1651.1204,0,1651.1204,-105.32629
56.4,1667.0358,1667.0358,1557.3318,-1707.9752,86.14195,86.14195,50,15.966639,20.175311,102.47851,48.164901,150.64341,236.78536,1263.5349,12065.869,0.42934734,0.55434734,0.42934734,1.3517436,400.30555,1,1,8,5000,10740.529,20217.466,16012.779,5000,5000,5000,5000,5000,1668.7152,0,1668.7152,-111.38345
56.5,1685.2415,1685.2415,1569.504,-1721.3249,86.137794,86.137794,50,15.965203,20.172591,103.27949,48.541361,151.82085,237.95865,1263.4776,12065.323,0.42929713,0.55429713,0.42929713,1.3623707,400.2909,1,1,8,5000,10740.046,20216.558,16012.222,5000,5000,5000,5000,5000,1686.8529,0,1686.8529,-117.34884
56.6,1703.9733,1703.9733,1582.3005,-1735.3591,86.133608,86.133608,50,15.963757,20.16985,104.12155,48.937128,153.05868,239.19228,1263.42,12064.772,0.42924654,0.55424654,0.42924654,1.373541,400.27551,1,1,8,5000,10739.56,20215.642,16011.636,5000,5000,5000,5000,5000,1705.5129,0,1705.5129,-123.21243
56.7,1723.211,1723.211,1595.7099,-1750.0657,86.129389,86.129389,50,15.9623,20.167089,105.00394,49.351852,154.35579,240.48518,1263.3618,12064.217,0.42919553,0.55419553,0.42919553,1.385245,400.2594,1,1,8,5000,10739.07,20214.72,16011.02,5000,5000,5000,5000,5000,1724.675,0,1724.675,-128.9651
56.8,1742.934,1742.934,1609.7201,-1765.4311,86.125136,86.125136,50,15.960831,20.164305,105.92587,49.785158,155.71102,241.83616,1263.3032,12063.657,0.4291441,0.5541441,0.4291441,1.3974722,400.24258,1,1,8,5000,10738.576,20213.789,16010.376,5000,5000,5000,5000,5000,1744.3187,0,1744.3187,-134.59864
56.9,1763.122,1763.122,1624.3182,-1781.4413,86.120848,86.120848,50,15.95935,20.161498,106.88648,50.236646,157.12313,243.24397,1263.2441,12063.092,0.42909222,0.55409222,0.42909222,1.4102115,400.22508,1,1,8,5000,10738.077,20212.851,16009.703,5000,5000,5000,5000,5000,1764.4238,0,1764.4238,-140.10563
57,1783.7544,1783.7544,1639.4906,-1798.0813,86.116523,86.116523,50,15.957856,20.158667,107.88488,50.705894,158.59077,244.7073,1263.1844,12062.523,0.42903988,0.55403988,0.42903988,1.4234512,400.2069,1,1,8,5000,10737.575,20211.905,16009.003,5000,5000,5000,5000,5000,1784.9699,0,1784.9699,-145.47933
57.1,1804.8109,1804.8109,1655.2229,-1815.3355,86.112159,86.112159,50,15.956349,20.155811,108.92013,51.19246,160.11259,246.22475,1263.1242,12061.948,0.42898706,0.55398706,0.42898706,1.4371789,400.18807,1,1,8,5000,10737.068,20210.951,16008.276,5000,5000,5000,5000,5000,1805.9366,0,1805.9366,-150.71367
57.2,1826.271,1826.271,1671.5003,-1833.1874,86.107756,86.107756,50,15.954827,20.152929,109.99124,51.695884,161.68713,247.79488,1263.0634,12061.367,0.42893375,0.55393375,0.42893375,1.4513819,400.16861,1,1,8,5000,10736.556,20209.987,16007.523,5000,5000,5000,5000,5000,1827.3034,0,1827.3034,-155.80317
57.3,1848.1142,1848.1142,1688.3073,-1851.6202,86.103312,86.103312,50,15.953292,20.15002,111.09721,52.21569,163.3129,249.41621,1263.0021,12060.781,0.42887992,0.55387992,0.42887992,1.4660469,400.14852,1,1,8,5000,10736.039,20209.015,16006.744,5000,5000,5000,5000,5000,1849.0502,0,1849.0502,-160.74288
57.4,1870.3201,1870.3201,1705.6281,-1870.6165,86.098824,86.098824,50,15.951742,20.147083,112.23699,52.751385,164.98837,251.0872,1262.9401,12060.189,0.42882557,0.55382557,0.42882557,1.4811601,400.12784,1,1,8,5000,10735.517,20208.033,16005.941,5000,5000,5000,5000,5000,1871.1564,0,1871.1564,-165.5283
57.5,1892.8683,1892.8683,1723.4464,-1890.1583,86.094294,86.094294,50,15.950176,20.144117,113.4095,53.302465,166.71197,252.80626,1262.8775,12059.592,0.42877068,0.55377068,0.42877068,1.4967076,400.10657,1,1,8,5000,10734.991,20207.041,16005.114,5000,5000,5000,5000,5000,1893.6018,0,1893.6018,-170.15539
57.6,1915.7382,1915.7382,1741.7454,-1910.2274,86.089718,86.089718,50,15.948595,20.141122,114.61364,53.868413,168.48206,254.57178,1262.8143,12058.988,0.42871522,0.55371522,0.42871522,1.5126749,400.08475,1,1,8,5000,10734.459,20206.04,16004.263,5000,5000,5000,5000,5000,1916.3659,0,1916.3659,-174.62052
57.7,1938.9093,1938.9093,1760.508,-1930.805,86.085095,86.085095,50,15.946998,20.138097,115.8483,54.448701,170.297,256.3821,1262.7504,12058.378,0.4286592,0.5536592,0.4286592,1.5290473,400.06239,1,1,8,5000,10733.921,20205.028,16003.39,5000,5000,5000,5000,5000,1939.4284,0,1939.4284,-178.92037
57.8,1962.3613,1962.3613,1779.7169,-1951.872,86.080426,86.080426,50,15.945385,20.135041,117.11232,55.04279,172.15511,258.23553,1262.6858,12057.761,0.42860259,0.55360259,0.42860259,1.5458097,400.03951,1,1,8,5000,10733.378,20204.006,16002.496,5000,5000,5000,5000,5000,1962.7689,0,1962.7689,-183.05199
57.9,1986.0737,1986.0737,1799.3543,-1973.409,86.075707,86.075707,50,15.943755,20.131953,118.40454,55.650134,174.05467,260.13038,1262.6206,12057.138,0.42854538,0.55354538,0.42854538,1.562947,400.01614,1,1,8,5000,10732.829,20202.973,16001.581,5000,5000,5000,5000,5000,1986.367,0,1986.367,-187.01268
58,2010.0259,2010.0259,1819.4024,-1995.3963,86.070939,86.070939,50,15.942107,20.128832,119.72378,56.270177,175.99396,262.0649,1262.5546,12056.509,0.42848756,0.55348756,0.42848756,1.5804436,399.99229,1,1,8,5000,10732.275,20201.929,16000.646,5000,5000,5000,5000,5000,2010.2024,0,2010.2024,-190.80004
58.1,2034.1975,2034.1975,1839.8428,-2017.814,86.06612,86.06612,50,15.940442,20.125678,121.06884,56.902356,177.9712,264.03732,1262.488,12055.872,0.42842912,0.55342912,0.42842912,1.5982838,399.96799,1,1,8,5000,10731.714,20200.874,15999.692,5000,5000,5000,5000,5000,2034.2547,0,2034.2547,-194.41189
58.2,2058.568,2058.568,1860.6573,-2040.6419,86.06125,86.06125,50,15.938759,20.122491,122.43851,57.546101,179.98461,266.04586,1262.4206,12055.229,0.42837005,0.55337005,0.42837005,1.6164517,399.94325,1,1,8,5000,10731.148,20199.807,15998.719,5000,5000,5000,5000,5000,2058.5035,0,2058.5035,-197.84626
58.3,2083.1169,2083.1169,1881.8271,-2063.8595,86.056326,86.056326,50,15.937057,20.119269,123.83157,58.200838,182.03241,268.08874,1262.3525,12054.578,0.42831033,0.55331033,0.42831033,1.6349313,399.91811,1,1,8,5000,10730.575,20198.729,15997.73,5000,5000,5000,5000,5000,2082.9285,0,2082.9285,-201.1014
58.4,2107.8237,2107.8237,1903.3335,-2087.4463,86.05135,86.05135,50,15.935337,20.116012,125.24678,58.865986,184.11276,270.16411,1262.2836,12053.92,0.42824995,0.55324995,0.42824995,1.6537063,399.89258,1,1,8,5000,10729.996,20197.639,15996.724,5000,5000,5000,5000,5000,2107.5092,0,2107.5092,-204.17571
58.5,2132.6681,2132.6681,1925.1576,-2111.3814,86.046319,86.046319,50,15.933599,20.11272,126.68289,59.540957,186.22384,272.27016,1262.214,12053.255,0.42818891,0.55318891,0.42818891,1.6727603,399.86669,1,1,8,5000,10729.41,20196.537,15995.703,5000,5000,5000,5000,5000,2132.2254,0,2132.2254,-207.06778
58.6,2157.6293,2157.6293,1947.2802,-2135.644,86.041232,86.041232,50,15.931841,20.109392,128.13864,60.225161,188.3638,274.40503,1262.1435,12052.583,0.4281272,0.5531272,0.4281272,1.692077,399.84046,1,1,8,5000,10728.819,20195.423,15994.668,5000,5000,5000,5000,5000,2157.0565,0,2157.0565,-209.77632
58.7,2182.6871,2182.6871,1969.6821,-2160.2129,86.03609,86.03609,50,15.930063,20.106027,129.61277,60.918004,190.53078,276.56687,1262.0724,12051.903,0.4280648,0.5530648,0.4280648,1.7116395,399.81391,1,1,8,5000,10728.22,20194.297,15993.618,5000,5000,5000,5000,5000,2181.9823,0,2181.9823,-212.30019
58.8,2207.8208,2207.8208,1992.344,-2185.0669,86.030891,86.030891,50,15.928266,20.102625,131.10402,61.618887,192.7229,278.75379,1262.0004,12051.216,0.42800172,0.55300172,0.42800172,1.7314313,399.78707,1,1,8,5000,10727.615,20193.158,15992.556,5000,5000,5000,5000,5000,2206.9824,0,2206.9824,-214.63835
58.9,2233.01,2233.01,2015.2464,-2210.1847,86.025634,86.025634,50,15.926449,20.099185,132.61108,62.327209,194.93829,280.96393,1261.9276,12050.521,0.42793793,0.55293793,0.42793793,1.7514354,399.75995,1,1,8,5000,10727.003,20192.006,15991.483,5000,5000,5000,5000,5000,2232.0363,0,2232.0363,-216.78989
59,2258.2342,2258.2342,2038.3698,-2235.5448,86.02032,86.02032,50,15.924612,20.095708,134.13269,63.042364,197.17505,283.19537,1261.854,12049.818,0.42787344,0.55287344,0.42787344,1.7716351,399.73259,1,1,8,5000,10726.385,20190.841,15990.398,5000,5000,5000,5000,5000,2257.1238,0,2257.1238,-218.75399
59.1,2283.473,2283.473,2061.6944,-2261.1257,86.014948,86.014948,50,15.922755,20.092192,135.66754,63.763745,199.43129,285.44623,1261.7796,12049.108,0.42780825,0.55280825,0.42780825,1.7920132,399.70501,1,1,8,5000,10725.759,20189.664,15989.304,5000,5000,5000,5000,5000,2282.2243,0,2282.2243,-220.5299
59.2,2308.7057,2308.7057,2085.2006,-2286.9057,86.009516,86.009516,50,15.920877,20.088638,137.21434,64.490742,201.70509,287.7146,1261.7044,12048.389,0.42774233,0.55274233,0.42774233,1.8125528,399.67722,1,1,8,5000,10725.127,20188.474,15988.2,5000,5000,5000,5000,5000,2307.3176,0,2307.3176,-222.11699
59.3,2333.9119,2333.9119,2108.8687,-2312.8632,86.004025,86.004025,50,15.918979,20.085046,138.77179,65.222742,203.99453,289.99856,1261.6283,12047.663,0.4276757,0.5526757,0.4276757,1.8332366,399.64926,1,1,8,5000,10724.487,20187.27,15987.089,5000,5000,5000,5000,5000,2332.3833,0,2332.3833,-223.51466
59.4,2359.0711,2359.0711,2132.6786,-2338.9763,85.998474,85.998474,50,15.91706,20.081414,140.33858,65.959131,206.29771,292.29618,1261.5514,12046.929,0.42760834,0.55260834,0.42760834,1.8540475,399.62114,1,1,8,5000,10723.841,20186.053,15985.97,5000,5000,5000,5000,5000,2357.401,0,2357.401,-224.72241
59.5,2384.1628,2384.1628,2156.6105,-2365.2231,85.992863,85.992863,50,15.91512,20.077742,141.91339,66.699292,208.61268,294.60554,1261.4737,12046.187,0.42754025,0.55254025,0.42754025,1.8749682,399.5929,1,1,8,5000,10723.187,20184.823,15984.846,5000,5000,5000,5000,5000,2382.3502,0,2382.3502,-225.73977
59.6,2409.1666,2409.1666,2180.6443,-2391.5819,85.987191,85.987191,50,15.913159,20.074032,143.49491,67.442609,210.93752,296.92471,1261.3951,12045.436,0.42747142,0.55247142,0.42747142,1.8959815,399.56454,1,1,8,5000,10722.526,20183.579,15983.716,5000,5000,5000,5000,5000,2407.2107,0,2407.2107,-226.56634
59.7,2434.0618,2434.0618,2204.7602,-2418.0305,85.981458,85.981458,50,15.911177,20.070281,145.08183,68.18846,213.27029,299.25175,1261.3157,12044.678,0.42740187,0.55240187,0.42740187,1.91707,399.53611,1,1,8,5000,10721.859,20182.322,15982.582,5000,5000,5000,5000,5000,2431.962,0,2431.962,-227.20178
59.8,2458.828,2458.828,2228.938,-2444.547,85.975665,85.975665,50,15.909174,20.066491,146.67282,68.936225,215.60905,301.58471,1261.2355,12043.912,0.42733158,0.55233158,0.42733158,1.9382162,399.50762,1,1,8,5000,10721.184,20181.052,15981.444,5000,5000,5000,5000,5000,2456.5837,0,2456.5837,-227.64578
59.9,2483.4447,2483.4447,2253.1575,-2471.1093,85.969811,85.969811,50,15.907149,20.062661,148.26656,69.685283,217.95184,303.92165,1261.1544,12043.137,0.42726055,0.55226055,0.42726055,1.9594027,399.4791,1,1,8,5000,10720.502,20179.768,15980.305,5000,5000,5000,5000,5000,2481.0555,0,2481.0555,-227.89806
60,2507.8914,2507.8914,2277.3986,-2497.6954,85.963895,85.963895,50,15.905104,20.058791,149.86172,70.435009,220.29673,306.26062,1261.0724,12042.355,0.42718878,0.55218878,0.42718878,1.9806121,399.45057,1,1,8,5000,10719.812,20178.47,15979.164,5000,5000,5000,5000,5000,2505.357,0,2505.357,-227.95839
60.1,2532.1476,2532.1476,2301.6412,-2524.2829,85.957918,85.957918,50,15.903037,20.054881,151.45698,71.184779,222.64176,308.59967,1260.9896,12041.564,0.42711627,0.55211627,0.42711627,2.0018269,399.42205,1,1,8,5000,10719.116,20177.159,15978.023,5000,5000,5000,5000,5000,2529.4678,0,2529.4678,-227.82659
60.2,2556.1928,2556.1928,2325.865,-2550.8499,85.95188,85.95188,50,15.900949,20.050931,153.051,71.933968,224.98496,310.93684,1260.906,12040.765,0.42704303,0.55204303,0.42704303,2.0230294,399.39357,1,1,8,5000,10718.412,20175.834,15976.882,5000,5000,5000,5000,5000,2553.3674,0,2553.3674,-227.50246
60.3,2580.0064,2580.0064,2350.0497,-2577.3741,85.945781,85.945781,50,15.898839,20.046942,154.64245,72.68195,227.3244,313.27018,1260.8215,12039.958,0.42696905,0.55196905,0.42696905,2.0442022,399.36515,1,1,8,5000,10717.701,20174.496,15975.743,5000,5000,5000,5000,5000,2577.0356,0,2577.0356,-226.98588
60.4,2603.5679,2603.5679,2374.1752,-2603.8333,85.93962,85.93962,50,15.896709,20.042912,156.23,73.428098,229.65809,315.59771,1260.7362,12039.144,0.42689433,0.55189433,0.42689433,2.0653277,399.33682,1,1,8,5000,10716.983,20173.144,15974.606,5000,5000,5000,5000,5000,2600.4519,0,2600.4519,-226.27673
60.5,2626.8569,2626.8569,2398.221,-2630.2051,85.933399,85.933399,50,15.894557,20.038842,157.81231,74.171784,231.98409,317.91749,1260.65,12038.321,0.42681888,0.55181888,0.42681888,2.0863881,399.3086,1,1,8,5000,10716.257,20171.779,15973.473,5000,5000,5000,5000,5000,2623.5959,0,2623.5959,-225.3749
60.6,2649.8528,2649.8528,2422.1669,-2656.4674,85.927117,85.927117,50,15.892384,20.034733,159.38804,74.91238,234.30042,320.22754,1260.563,12037.49,0.4267427,0.5517427,0.4267427,2.1073659,399.28052,1,1,8,5000,10715.525,20170.4,15972.344,5000,5000,5000,5000,5000,2646.4473,0,2646.4473,-224.28034
60.7,2672.5351,2672.5351,2445.9926,-2682.5978,85.920775,85.920775,50,15.89019,20.030585,160.95587,75.649257,236.60512,322.5259,1260.4751,12036.651,0.4266658,0.5516658,0.4266658,2.1282433,399.25259,1,1,8,5000,10714.785,20169.007,15971.221,5000,5000,5000,5000,5000,2668.9856,0,2668.9856,-222.99296
60.8,2694.8834,2694.8834,2469.6777,-2708.5739,85.914372,85.914372,50,15.887975,20.026397,162.51444,76.381785,238.89622,324.81059,1260.3864,12035.804,0.42658818,0.55158818,0.42658818,2.1490028,399.22485,1,1,8,5000,10714.038,20167.602,15970.104,5000,5000,5000,5000,5000,2691.1905,0,2691.1905,-221.51274
60.9,2716.877,2716.877,2493.2018,-2734.3736,85.90791,85.90791,50,15.885739,20.02217,164.06242,77.109335,241.17175,327.07966,1260.2969,12034.949,0.42650984,0.55150984,0.42650984,2.1696265,399.19731,1,1,8,5000,10713.285,20166.183,15968.994,5000,5000,5000,5000,5000,2713.0415,0,2713.0415,-219.83965
61,2738.4955,2738.4955,2516.5446,-2759.9744,85.901388,85.901388,50,15.883483,20.017905,165.59846,77.831277,243.42974,329.33113,1260.2066,12034.087,0.42643078,0.55143078,0.42643078,2.1900967,399.17001,1,1,8,5000,10712.524,20164.751,15967.893,5000,5000,5000,5000,5000,2734.5183,0,2734.5183,-217.97368
61.1,2759.7183,2759.7183,2539.6857,-2785.3539,85.894808,85.894808,50,15.881207,20.013601,167.12123,78.546979,245.66821,331.56302,1260.1155,12033.216,0.42635103,0.55135103,0.42635103,2.2103958,399.14297,1,1,8,5000,10711.756,20163.305,15966.8,5000,5000,5000,5000,5000,2755.6005,0,2755.6005,-215.91482
61.2,2780.525,2780.525,2562.6045,-2810.4897,85.888169,85.888169,50,15.87891,20.009259,168.62938,79.255811,247.8852,333.77336,1260.0235,12032.338,0.42627057,0.55127057,0.42627057,2.2305058,399.1162,1,1,8,5000,10710.981,20161.847,15965.719,5000,5000,5000,5000,5000,2776.2676,0,2776.2676,-213.66309
61.3,2800.895,2800.895,2585.2809,-2835.3596,85.881472,85.881472,50,15.876592,20.00488,170.12158,79.957141,250.07872,335.96019,1259.9308,12031.453,0.42618943,0.55118943,0.42618943,2.250409,399.08974,1,1,8,5000,10710.2,20160.376,15964.648,5000,5000,5000,5000,5000,2796.4994,0,2796.4994,-211.2185
61.4,2820.8078,2820.8078,2607.6942,-2859.941,85.874718,85.874718,50,15.874255,20.000463,171.59646,80.650337,252.2468,338.12152,1259.8372,12030.559,0.4261076,0.5511076,0.4261076,2.2700877,399.0636,1,1,8,5000,10709.412,20158.892,15963.59,5000,5000,5000,5000,5000,2816.2753,0,2816.2753,-208.58108
61.5,2840.2429,2840.2429,2629.8242,-2884.2116,85.867908,85.867908,50,15.871899,19.996009,173.0527,81.334768,254.38747,340.25537,1259.7429,12029.659,0.4260251,0.5510251,0.4260251,2.2895239,399.03782,1,1,8,5000,10708.617,20157.396,15962.544,5000,5000,5000,5000,5000,2835.575,0,2835.575,-205.75088
61.6,2859.1797,2859.1797,2651.6502,-2908.149,85.861042,85.861042,50,15.869523,19.991519,174.48894,82.009801,256.49874,342.35978,1259.6479,12028.751,0.42594193,0.55094193,0.42594193,2.3086999,399.01242,1,1,8,5000,10707.815,20155.887,15961.513,5000,5000,5000,5000,5000,2854.3782,0,2854.3782,-202.72794
61.7,2877.5978,2877.5978,2673.152,-2931.7306,85.854121,85.854121,50,15.867128,19.986993,175.90384,82.674803,258.57864,344.43276,1259.552,12027.836,0.42585811,0.55085811,0.42585811,2.3275978,398.98742,1,1,8,5000,10707.007,20154.366,15960.497,5000,5000,5000,5000,5000,2872.6643,0,2872.6643,-199.51231
61.8,2895.4766,2895.4766,2694.309,-2954.9341,85.847146,85.847146,50,15.864713,19.982432,177.29605,83.329143,260.62519,346.47234,1259.4555,12026.914,0.42577364,0.55077364,0.42577364,2.3461998,398.96284,1,1,8,5000,10706.192,20152.833,15959.497,5000,5000,5000,5000,5000,2890.413,0,2890.413,-196.10405
61.9,2912.7955,2912.7955,2715.1007,-2977.7371,85.840117,85.840117,50,15.862281,19.977836,178.66423,83.972187,262.63641,348.47653,1259.3582,12025.985,0.42568854,0.55068854,0.42568854,2.3644879,398.93872,1,1,8,5000,10705.372,20151.288,15958.514,5000,5000,5000,5000,5000,2907.6039,0,2907.6039,-192.50321
62,2929.5342,2929.5342,2735.5067,-3000.1171,85.833036,85.833036,50,15.85983,19.973206,180.00702,84.603301,264.61033,350.44336,1259.2601,12025.049,0.42560282,0.55060282,0.42560282,2.3824442,398.91507,1,1,8,5000,10704.544,20149.731,15957.549,5000,5000,5000,5000,5000,2924.2166,0,2924.2166,-188.70988
62.1,2945.672,2945.672,2755.5066,-3022.0516,85.825904,85.825904,50,15.857361,19.968543,181.32309,85.221854,266.54495,352.37085,1259.1614,12024.106,0.42551649,0.55051649,0.42551649,2.4000509,398.89191,1,1,8,5000,10703.711,20148.162,15956.603,5000,5000,5000,5000,5000,2940.2307,0,2940.2307,-184.72412
62.2,2961.1884,2961.1884,2775.0798,-3043.5181,85.818722,85.818722,50,15.854875,19.963847,182.61109,85.827211,268.4383,354.25702,1259.062,12023.157,0.42542956,0.55042956,0.42542956,2.4172901,398.86928,1,1,8,5000,10702.872,20146.583,15955.676,5000,5000,5000,5000,5000,2955.6258,0,2955.6258,-180.54602
62.3,2976.0629,2976.0629,2794.2059,-3064.4943,85.81149,85.81149,50,15.852371,19.959119,183.86966,86.418739,270.2884,356.09989,1258.9619,12022.201,0.42534206,0.55034206,0.42534206,2.4341437,398.8472,1,1,8,5000,10702.027,20144.992,15954.771,5000,5000,5000,5000,5000,2970.3815,0,2970.3815,-176.17564
62.4,2990.275,2990.275,2812.8643,-3084.9576,85.80421,85.80421,50,15.849851,19.954359,185.09746,86.995804,272.09326,357.89747,1258.8612,12021.239,0.42525398,0.55025398,0.42525398,2.450594,398.82568,1,1,8,5000,10701.176,20143.391,15953.888,5000,5000,5000,5000,5000,2984.4774,0,2984.4774,-171.61308
62.5,3003.8041,3003.8041,2831.0346,-3104.8856,85.796884,85.796884,50,15.847315,19.949569,186.29313,87.557773,273.85091,359.64779,1258.7598,12020.271,0.42516535,0.55016535,0.42516535,2.4666228,398.80476,1,1,8,5000,10700.32,20141.779,15953.027,5000,5000,5000,5000,5000,2997.8931,0,2997.8931,-166.85842
62.6,3016.6297,3016.6297,2848.6964,-3124.2557,85.789511,85.789511,50,15.844762,19.944749,187.45534,88.104011,275.55935,361.34886,1258.6578,12019.296,0.42507618,0.55007618,0.42507618,2.4822122,398.78446,1,1,8,5000,10699.458,20140.157,15952.19,5000,5000,5000,5000,5000,3010.6081,0,3010.6081,-161.91176
62.7,3028.7313,3028.7313,2865.8289,-3143.0456,85.782095,85.782095,50,15.842194,19.939901,188.58273,88.633885,277.21662,362.99871,1258.5552,12018.317,0.42498649,0.54998649,0.42498649,2.4973443,398.7648,1,1,8,5000,10698.591,20138.524,15951.378,5000,5000,5000,5000,5000,3022.6021,0,3022.6021,-156.77319
62.8,3040.0883,3040.0883,2882.4119,-3161.2326,85.774635,85.774635,50,15.839611,19.935024,189.67396,89.14676,278.82072,364.59535,1258.452,12017.331,0.4248963,0.5498963,0.4248963,2.512001,398.74582,1,1,8,5000,10697.719,20136.883,15950.592,5000,5000,5000,5000,5000,3033.8547,0,3033.8547,-151.4428
62.9,3050.6803,3050.6803,2898.4248,-3178.7944,85.767134,85.767134,50,15.837013,19.93012,190.72767,89.642003,280.36967,366.1368,1258.3482,12016.34,0.42480561,0.54980561,0.42480561,2.5261644,398.72752,1,1,8,5000,10696.842,20135.231,15949.833,5000,5000,5000,5000,5000,3044.3455,0,3044.3455,-145.92069
63,3060.4866,3060.4866,2913.847,-3195.7085,85.759592,85.759592,50,15.834402,19.925191,191.74251,90.118979,281.86149,367.62108,1258.2439,12015.344,0.42471446,0.54971446,0.42471446,2.5398164,398.70994,1,1,8,5000,10695.96,20133.571,15949.101,5000,5000,5000,5000,5000,3054.0539,0,3054.0539,-140.20696
63.1,3069.4868,3069.4868,2928.6581,-3211.9523,85.752012,85.752012,50,15.831777,19.920236,192.71714,90.577054,283.29419,369.0462,1258.139,12014.343,0.42462286,0.54962286,0.42462286,2.552939,398.69309,1,1,8,5000,10695.073,20131.902,15948.397,5000,5000,5000,5000,5000,3062.9598,0,3062.9598,-134.30171
63.2,3077.6603,3077.6603,2942.8375,-3227.5033,85.744395,85.744395,50,15.829138,19.915257,193.6502,91.015593,284.66579,370.41019,1258.0337,12013.337,0.42453082,0.54953082,0.42453082,2.5655142,398.67701,1,1,8,5000,10694.182,20130.225,15947.724,5000,5000,5000,5000,5000,3071.0426,0,3071.0426,-128.20504
63.3,3084.9866,3084.9866,2956.3648,-3242.3391,85.736743,85.736743,50,15.826488,19.910255,194.54035,91.433963,285.97431,371.71105,1257.9279,12012.326,0.42443838,0.54943838,0.42443838,2.5775239,398.66172,1,1,8,5000,10693.286,20128.539,15947.081,5000,5000,5000,5000,5000,3078.2819,0,3078.2819,-121.91706
63.4,3091.4452,3091.4452,2969.2194,-3256.4372,85.729056,85.729056,50,15.823825,19.905231,195.38623,91.831528,287.21776,372.94681,1257.8216,12011.311,0.42434554,0.54934554,0.42434554,2.58895,398.64725,1,1,8,5000,10692.387,20126.846,15946.469,5000,5000,5000,5000,5000,3084.6573,0,3084.6573,-115.43787
63.5,3097.0155,3097.0155,2981.3808,-3269.775,85.721338,85.721338,50,15.821152,19.900186,196.1865,92.207654,288.39415,374.11549,1257.7149,12010.292,0.42425233,0.54925233,0.42425233,2.5997744,398.6336,1,1,8,5000,10691.484,20125.145,15945.89,5000,5000,5000,5000,5000,3090.1484,0,3090.1484,-108.76758
63.6,3101.6769,3101.6769,2992.8285,-3282.33,85.713589,85.713589,50,15.818467,19.895122,196.9398,92.561706,289.50151,375.21509,1257.6078,12009.269,0.42415878,0.54915878,0.42415878,2.6099791,398.62082,1,1,8,5000,10690.576,20123.438,15945.344,5000,5000,5000,5000,5000,3094.7348,0,3094.7348,-101.90629
63.7,3105.409,3105.409,3003.5419,-3294.0798,85.705811,85.705811,50,15.815773,19.890038,197.64479,92.89305,290.53784,376.24365,1257.5003,12008.243,0.42406489,0.54906489,0.42406489,2.619546,398.60892,1,1,8,5000,10689.666,20121.724,15944.833,5000,5000,5000,5000,5000,3098.3961,0,3098.3961,-94.854124
63.8,3108.1912,3108.1912,3013.5006,-3305.0018,85.698007,85.698007,50,15.813069,19.884938,198.30011,93.201051,291.50116,377.19917,1257.3924,12007.213,0.42397071,0.54897071,0.42397071,2.628457,398.59793,1,1,8,5000,10688.752,20120.004,15944.357,5000,5000,5000,5000,5000,3101.1118,0,3101.1118,-87.611179
63.9,3110.003,3110.003,3022.684,-3315.0735,85.690178,85.690178,50,15.810356,19.879822,198.90441,93.485074,292.38949,378.07966,1257.2842,12006.18,0.42387624,0.54887624,0.42387624,2.6366939,398.58788,1,1,8,5000,10687.835,20118.278,15943.917,5000,5000,5000,5000,5000,3102.8616,0,3102.8616,-80.177568
64,3110.8256,3110.8256,3031.0718,-3324.2727,85.682326,85.682326,50,15.807636,19.874691,199.45636,93.744489,293.20085,378.88318,1257.1757,12005.144,0.42378152,0.54878152,0.42378152,2.6442387,398.57877,1,1,8,5000,10686.916,20116.547,15943.515,5000,5000,5000,5000,5000,3103.6269,0,3103.6269,-72.555065
64.1,3111.2101,3111.2101,3038.698,-3332.6365,85.674454,85.674454,50,15.804908,19.869546,199.95819,93.98035,293.93854,379.613,1257.0669,12004.105,0.42368657,0.54868657,0.42368657,2.651121,398.57059,1,1,8,5000,10685.994,20114.811,15943.151,5000,5000,5000,5000,5000,3103.9588,0,3103.9588,-65.260805
64.2,3111.6045,3111.6045,3045.636,-3340.2456,85.666563,85.666563,50,15.802173,19.86439,200.41474,94.194927,294.60966,380.27623,1256.9579,12003.064,0.4235914,0.5485914,0.4235914,2.6574045,398.56323,1,1,8,5000,10685.069,20113.071,15942.823,5000,5000,5000,5000,5000,3104.3051,0,3104.3051,-58.669166
64.3,3112.0093,3112.0093,3051.9522,-3347.1729,85.658654,85.658654,50,15.799432,19.859222,200.83037,94.390275,295.22065,380.8793,1256.8487,12002.021,0.42349605,0.54849605,0.42349605,2.6631471,398.55661,1,1,8,5000,10684.142,20111.327,15942.529,5000,5000,5000,5000,5000,3104.6659,0,3104.6659,-52.713658
