time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
64.4,3112.4247,3112.4247,3057.7069,-3353.4842,85.65073,85.65073,50,15.796686,19.854044,201.20905,94.568256,295.77731,381.42804,1256.7392,12000.976,0.42340051,0.54840051,0.42340051,2.668401,398.55068,1,1,8,5000,10683.214,20109.579,15942.265,5000,5000,5000,5000,5000,3105.041,0,3105.041,-47.334084
64.5,3112.8511,3112.8511,3062.9546,-3359.2395,85.642792,85.642792,50,15.793935,19.848857,201.55437,94.730555,296.28493,381.92772,1256.6296,11999.929,0.42330482,0.54830482,0.42330482,2.6732138,398.54535,1,1,8,5000,10682.283,20107.828,15942.027,5000,5000,5000,5000,5000,3105.4305,0,3105.4305,-42.475936
64.6,3113.2889,3113.2889,3067.7445,-3364.4928,85.634841,85.634841,50,15.791179,19.843662,201.86957,94.878697,296.74827,382.38311,1256.5197,11998.88,0.42320899,0.54820899,0.42320899,2.6776283,398.54057,1,1,8,5000,10681.351,20106.073,15941.814,5000,5000,5000,5000,5000,3105.8344,0,3105.8344,-38.089865
64.7,3113.7383,3113.7383,3072.1214,-3369.2931,85.626879,85.626879,50,15.788419,19.83846,202.15758,95.014065,297.17165,382.79853,1256.4098,11997.829,0.42311302,0.54811302,0.42311302,2.6816833,398.53629,1,1,8,5000,10680.418,20104.316,15941.623,5000,5000,5000,5000,5000,3106.2526,0,3106.2526,-34.131189
64.8,3114.1996,3114.1996,3076.1257,-3373.6847,85.618906,85.618906,50,15.785655,19.833251,202.42108,95.137908,297.55899,383.17789,1256.2996,11996.778,0.42301692,0.54801692,0.42301692,2.6854141,398.53245,1,1,8,5000,10679.483,20102.556,15941.451,5000,5000,5000,5000,5000,3106.6851,0,3106.6851,-30.559451
64.9,3114.6729,3114.6729,3079.7939,-3377.7078,85.610923,85.610923,50,15.782887,19.828036,202.66247,95.251359,297.91383,383.52475,1256.1893,11995.725,0.42292072,0.54792072,0.42292072,2.6888524,398.52902,1,1,8,5000,10678.547,20100.794,15941.298,5000,5000,5000,5000,5000,3107.132,0,3107.132,-27.338021
65,3115.1585,3115.1585,3083.1593,-3381.3987,85.602931,85.602931,50,15.780117,19.822815,202.88392,95.355443,298.23936,383.8423,1256.0789,11994.67,0.42282442,0.54782442,0.42282442,2.6920272,398.52596,1,1,8,5000,10677.609,20099.03,15941.161,5000,5000,5000,5000,5000,3107.5931,0,3107.5931,-24.433735
65.1,3115.6566,3115.6566,3086.2518,-3384.7904,85.594932,85.594932,50,15.777343,19.817589,203.08742,95.451088,298.53851,384.13344,1255.9684,11993.615,0.42272802,0.54772802,0.42272802,2.6949645,398.52322,1,1,8,5000,10676.671,20097.263,15941.038,5000,5000,5000,5000,5000,3108.0684,0,3108.0684,-21.816564
65.2,3116.1672,3116.1672,3089.0987,-3387.9126,85.586925,85.586925,50,15.774567,19.812358,203.27475,95.539134,298.81389,384.40081,1255.8578,11992.559,0.42263153,0.54763153,0.42263153,2.697688,398.52078,1,1,8,5000,10675.732,20095.495,15940.929,5000,5000,5000,5000,5000,3108.558,0,3108.558,-19.459318
65.3,3116.6906,3116.6906,3091.7244,-3390.7923,85.578911,85.578911,50,15.771788,19.807123,203.44754,95.620342,299.06788,384.64679,1255.7471,11991.501,0.42253496,0.54753496,0.42253496,2.7002191,398.5186,1,1,8,5000,10674.791,20093.725,15940.831,5000,5000,5000,5000,5000,3109.0618,0,3109.0618,-17.337382
65.4,3117.2268,3117.2268,3094.1513,-3393.4539,85.570891,85.570891,50,15.769007,19.801884,203.60723,95.6954,299.30263,384.87353,1255.6362,11990.443,0.42243832,0.54743832,0.42243832,2.7025772,398.51667,1,1,8,5000,10673.85,20091.953,15940.744,5000,5000,5000,5000,5000,3109.5797,0,3109.5797,-15.428465
65.5,3117.776,3117.776,3096.3995,-3395.9196,85.562866,85.562866,50,15.766224,19.796642,203.75517,95.764932,299.52011,385.08297,1255.5253,11989.384,0.42234162,0.54734162,0.42234162,2.7047798,398.51495,1,1,8,5000,10672.908,20090.18,15940.667,5000,5000,5000,5000,5000,3110.1118,0,3110.1118,-13.712386
65.6,3118.3383,3118.3383,3098.4872,-3398.2093,85.554835,85.554835,50,15.763439,19.791396,203.89256,95.829502,299.72206,385.27689,1255.4143,11988.324,0.42224485,0.54724485,0.42224485,2.7068428,398.51342,1,1,8,5000,10671.965,20088.405,15940.598,5000,5000,5000,5000,5000,3110.6581,0,3110.6581,-12.170873
65.7,3118.9137,3118.9137,3100.4311,-3400.3411,85.546799,85.546799,50,15.760652,19.786148,204.02047,95.88962,299.91009,385.45689,1255.3033,11987.263,0.42214802,0.54714802,0.42214802,2.7087806,398.51207,1,1,8,5000,10671.022,20086.629,15940.537,5000,5000,5000,5000,5000,3111.2184,0,3111.2184,-10.78738
65.8,3119.5024,3119.5024,3102.2459,-3402.3316,85.538759,85.538759,50,15.757863,19.780897,204.13989,95.94575,300.08564,385.6244,1255.1921,11986.202,0.42205113,0.54705113,0.42205113,2.7106062,398.51087,1,1,8,5000,10670.078,20084.852,15940.483,5000,5000,5000,5000,5000,3111.7929,0,3111.7929,-9.5469278
65.9,3120.1043,3120.1043,3103.9454,-3404.1954,85.530715,85.530715,50,15.755073,19.775643,204.25172,95.998311,300.25004,385.78075,1255.0809,11985.14,0.42195419,0.54695419,0.42195419,2.7123315,398.50981,1,1,8,5000,10669.133,20083.074,15940.435,5000,5000,5000,5000,5000,3112.3813,0,3112.3813,-8.4359516
66,3120.7195,3120.7195,3105.5416,-3405.9461,85.522668,85.522668,50,15.752281,19.770387,204.35677,96.04768,300.40444,385.92711,1254.9696,11984.077,0.42185721,0.54685721,0.42185721,2.713967,398.50888,1,1,8,5000,10668.188,20081.294,15940.392,5000,5000,5000,5000,5000,3112.9838,0,3112.9838,-7.4421702
66.1,3121.3481,3121.3481,3107.0458,-3407.5958,85.514616,85.514616,50,15.749488,19.765129,204.45575,96.094201,300.54995,386.06456,1254.8583,11983.014,0.42176018,0.54676018,0.42176018,2.7155224,398.50805,1,1,8,5000,10667.242,20079.514,15940.355,5000,5000,5000,5000,5000,3113.6003,0,3113.6003,-6.5544635
66.2,3121.9901,3121.9901,3108.468,-3409.1555,85.506561,85.506561,50,15.746693,19.759868,204.54933,96.138184,300.68751,386.19407,1254.7469,11981.95,0.4216631,0.5466631,0.4216631,2.7170065,398.50733,1,1,8,5000,10666.295,20077.733,15940.322,5000,5000,5000,5000,5000,3114.2307,0,3114.2307,-5.7627623
66.3,3122.6455,3122.6455,3109.8171,-3410.6352,85.498504,85.498504,50,15.743897,19.754606,204.63811,96.179911,300.81802,386.31652,1254.6354,11980.886,0.42156599,0.54656599,0.42156599,2.7184273,398.5067,1,1,8,5000,10665.348,20075.95,15940.293,5000,5000,5000,5000,5000,3114.8751,0,3114.8751,-5.0579498
66.4,3123.3144,3123.3144,3111.1016,-3412.0438,85.490443,85.490443,50,15.7411,19.749342,204.72263,96.219636,300.94227,386.43271,1254.5239,11979.821,0.42146883,0.54646883,0.42146883,2.7197918,398.50614,1,1,8,5000,10664.401,20074.167,15940.268,5000,5000,5000,5000,5000,3115.5333,0,3115.5333,-4.4317708
66.5,3123.9968,3123.9968,3112.3287,-3413.3897,85.482379,85.482379,50,15.738302,19.744077,204.80338,96.257589,301.06097,386.54335,1254.4123,11978.756,0.42137164,0.54637164,0.42137164,2.7211066,398.50565,1,1,8,5000,10663.453,20072.383,15940.246,5000,5000,5000,5000,5000,3116.2055,0,3116.2055,-3.8767503
66.6,3124.6927,3124.6927,3113.5053,-3414.6801,85.474313,85.474313,50,15.735503,19.73881,204.8808,96.293978,301.17478,386.6491,1254.3007,11977.69,0.42127442,0.54627442,0.42127442,2.7223775,398.50523,1,1,8,5000,10662.505,20070.598,15940.226,5000,5000,5000,5000,5000,3116.8914,0,3116.8914,-3.38612
66.7,3125.402,3125.402,3114.6374,-3415.9217,85.466244,85.466244,50,15.732703,19.733541,204.9553,96.328992,301.2843,386.75054,1254.1891,11976.623,0.42117716,0.54617716,0.42117716,2.7236099,398.50486,1,1,8,5000,10661.556,20068.812,15940.209,5000,5000,5000,5000,5000,3117.5912,0,3117.5912,-2.9537512
66.8,3126.1249,3126.1249,3115.7306,-3417.1206,85.458173,85.458173,50,15.729902,19.728271,205.02724,96.362802,301.39004,386.84821,1254.0774,11975.557,0.42107986,0.54607986,0.42107986,2.7248085,398.50454,1,1,8,5000,10660.607,20067.025,15940.194,5000,5000,5000,5000,5000,3118.3047,0,3118.3047,-2.5740943
66.9,3126.8612,3126.8612,3116.7898,-3418.2823,85.4501,85.4501,50,15.7271,19.723,205.09694,96.395561,301.4925,386.9426,1253.9656,11974.489,0.42098254,0.54598254,0.42098254,2.7259778,398.50425,1,1,8,5000,10659.657,20065.238,15940.181,5000,5000,5000,5000,5000,3119.0319,0,3119.0319,-2.2421243
67,3127.611,3127.611,3117.8196,-3419.4117,85.442025,85.442025,50,15.724297,19.717727,205.1647,96.42741,301.59211,387.03414,1253.8538,11973.422,0.42088518,0.54588518,0.42088518,2.7271216,398.50401,1,1,0,5000,10658.708,20063.449,15940.17,5000,5000,5000,5000,5000,3119.7729,0,3119.7729,-1.9532906
67.1,3128.3743,3128.3743,3118.824,-3420.5133,85.433947,85.433947,50,15.721493,19.712454,205.2308,96.458474,301.68927,387.12322,1253.7419,11972.354,0.42078779,0.54578779,0.42078779,2.7282435,398.5038,1,1,0,5000,10657.757,20061.661,15940.16,5000,5000,5000,5000,5000,3120.5275,0,3120.5275,-1.7034729
67.2,3129.1511,3129.1511,3119.8068,-3421.5911,85.425867,85.425867,50,15.718688,19.707179,205.29547,96.488869,301.78433,387.2102,1253.63,11971.285,0.42069038,0.54569038,0.42069038,2.7293468,398.50361,1,1,0,5000,10656.806,20059.871,15940.152,5000,5000,5000,5000,5000,3121.2957,0,3121.2957,-1.4889397
67.3,3129.9413,3129.9413,3120.7712,-3422.6488,85.417786,85.417786,50,15.715883,19.701903,205.35893,96.518696,301.87763,387.29541,1253.5181,11970.216,0.42059293,0.54559293,0.42059293,2.7304343,398.50344,1,1,0,5000,10655.855,20058.081,15940.144,5000,5000,5000,5000,5000,3122.0775,0,3122.0775,-1.3063121
67.4,3130.745,3130.745,3121.7203,-3423.6898,85.409702,85.409702,50,15.713076,19.696626,205.42139,96.548051,301.96944,387.37914,1253.4061,11969.147,0.42049545,0.54549545,0.42049545,2.7315087,398.5033,1,1,0,5000,10654.904,20056.29,15940.138,5000,5000,5000,5000,5000,3122.8728,0,3122.8728,-1.1525303
67.5,3131.562,3131.562,3122.6569,-3424.7169,85.401616,85.401616,50,15.710269,19.691347,205.48301,96.577017,302.06003,387.46165,1253.2941,11968.077,0.42039795,0.54539795,0.42039795,2.7325724,398.50317,1,1,0,5000,10653.952,20054.498,15940.132,5000,5000,5000,5000,5000,3123.6817,0,3123.6817,-1.0248233
67.6,3132.3925,3132.3925,3123.5833,-3425.733,85.393529,85.393529,50,15.707461,19.686068,205.54398,96.60567,302.14965,387.54318,1253.182,11967.007,0.42030042,0.54530042,0.42030042,2.7336276,398.50306,1,1,0,5000,10653,20052.706,15940.127,5000,5000,5000,5000,5000,3124.504,0,3124.504,-0.92068161
67.7,3133.2363,3133.2363,3124.5019,-3426.7405,85.38544,85.38544,50,15.704652,19.680788,205.60443,96.634081,302.23851,387.62395,1253.0699,11965.936,0.42020286,0.54520286,0.42020286,2.7346762,398.50295,1,1,0,5000,10652.047,20050.913,15940.122,5000,5000,5000,5000,5000,3125.3398,0,3125.3398,-0.83783257
67.8,3134.0934,3134.0934,3125.4147,-3427.7415,85.377349,85.377349,50,15.701842,19.675506,205.66449,96.66231,302.3268,387.70415,1252.9578,11964.865,0.42010527,0.54510527,0.42010527,2.7357199,398.50285,1,1,0,5000,10651.094,20049.119,15940.118,5000,5000,5000,5000,5000,3126.1889,0,3126.1889,-0.77421799
67.9,3134.9639,3134.9639,3126.3234,-3428.7381,85.369256,85.369256,50,15.699032,19.670224,205.72429,96.690415,302.4147,387.78396,1252.8456,11963.794,0.42000766,0.54500766,0.42000766,2.7367604,398.50276,1,1,0,5000,10650.141,20047.324,15940.114,5000,5000,5000,5000,5000,3127.0514,0,3127.0514,-0.72797375
68,3135.8476,3135.8476,3127.2298,-3429.7321,85.361161,85.361161,50,15.696221,19.664941,205.78393,96.718446,302.50237,387.86354,1252.7334,11962.722,0.41991002,0.54491002,0.41991002,2.737799,398.50268,1,1,0,5000,10649.187,20045.529,15940.111,5000,5000,5000,5000,5000,3127.9272,0,3127.9272,-0.69741154
68.1,3136.7446,3136.7446,3128.1352,-3430.7252,85.353065,85.353065,50,15.693409,19.659656,205.84351,96.74645,302.58996,387.94303,1252.6211,11961.65,0.41981235,0.54481235,0.41981235,2.7388372,398.50259,1,1,0,5000,10648.233,20043.734,15940.107,5000,5000,5000,5000,5000,3128.8162,0,3128.8162,-0.68100217
68.2,3137.6548,3137.6548,3129.0411,-3431.7187,85.344966,85.344966,50,15.690596,19.654371,205.90312,96.774468,302.67759,388.02256,1252.5088,11960.578,0.41971465,0.54471465,0.41971465,2.739876,398.5025,1,1,0,5000,10647.279,20041.937,15940.104,5000,5000,5000,5000,5000,3129.7185,0,3129.7185,-0.67736056
68.3,3138.5781,3138.5781,3129.9487,-3432.7141,85.336866,85.336866,50,15.687782,19.649084,205.96284,96.802537,302.76538,388.10225,1252.3964,11959.505,0.41961693,0.54461693,0.41961693,2.7409166,398.50242,1,1,0,5000,10646.324,20040.14,15940.1,5000,5000,5000,5000,5000,3130.6339,0,3130.6339,-0.68523208
68.4,3139.5146,3139.5146,3130.859,-3433.7124,85.328765,85.328765,50,15.684968,19.643797,206.02275,96.830691,302.85344,388.1822,1252.284,11958.431,0.41951918,0.54451918,0.41951918,2.7419598,398.50233,1,1,0,5000,10645.369,20038.342,15940.097,5000,5000,5000,5000,5000,3131.5625,0,3131.5625,-0.70348022
68.5,3140.4642,3140.4642,3131.7731,-3434.7149,85.320661,85.320661,50,15.682152,19.638509,206.08289,96.858961,302.94186,388.26252,1252.1716,11957.358,0.4194214,0.5444214,0.4194214,2.7430066,398.50224,1,1,0,5000,10644.414,20036.544,15940.093,5000,5000,5000,5000,5000,3132.5041,0,3132.5041,-0.73107545
68.6,3141.4268,3141.4268,3132.6917,-3435.7225,85.312555,85.312555,50,15.679336,19.633219,206.14335,96.887373,303.03072,388.34328,1252.0591,11956.284,0.41932359,0.54432359,0.41932359,2.7440578,398.50214,1,1,0,5000,10643.458,20034.745,15940.09,5000,5000,5000,5000,5000,3133.4588,0,3133.4588,-0.76708504
68.7,3142.4025,3142.4025,3133.6158,-3436.7359,85.304448,85.304448,50,15.676519,19.627929,206.20416,96.915954,303.12011,388.42456,1251.9466,11955.209,0.41922576,0.54422576,0.41922576,2.7451139,398.50204,1,1,0,5000,10642.502,20032.945,15940.086,5000,5000,5000,5000,5000,3134.4265,0,3134.4265,-0.81066397
68.8,3143.3911,3143.3911,3134.5461,-3437.7562,85.296339,85.296339,50,15.673702,19.622637,206.26537,96.944724,303.21009,388.50643,1251.834,11954.134,0.4191279,0.5441279,0.4191279,2.7461758,398.50193,1,1,0,5000,10641.546,20031.145,15940.082,5000,5000,5000,5000,5000,3135.4071,0,3135.4071,-0.8610466
68.9,3144.3926,3144.3926,3135.4831,-3438.7838,85.288228,85.288228,50,15.670883,19.617345,206.32703,96.973704,303.30073,388.58896,1251.7214,11953.059,0.41903,0.54403,0.41903,2.7472438,398.50182,1,1,0,5000,10640.589,20029.344,15940.077,5000,5000,5000,5000,5000,3136.4006,0,3136.4006,-0.91753916
69,3145.407,3145.407,3136.4275,-3439.8196,85.280115,85.280115,50,15.668064,19.612051,206.38917,97.002912,303.39209,388.6722,1251.6087,11951.983,0.41893209,0.54393209,0.41893209,2.7483186,398.50169,1,1,0,5000,10639.632,20027.542,15940.073,5000,5000,5000,5000,5000,3137.407,0,3137.407,-0.97951297
69.1,3146.4343,3146.4343,3137.3798,-3440.864,85.272,85.272,50,15.665244,19.606756,206.45184,97.032364,303.4842,388.7562,1251.496,11950.907,0.41883414,0.54383414,0.41883414,2.7494006,398.50156,1,1,0,5000,10638.674,20025.74,15940.068,5000,5000,5000,5000,5000,3138.4262,0,3138.4262,-1.0463983
69.2,3147.4744,3147.4744,3138.3404,-3441.9175,85.263884,85.263884,50,15.662423,19.60146,206.51505,97.062074,303.57712,388.84101,1251.3833,11949.83,0.41873616,0.54373616,0.41873616,2.7504902,398.50142,1,1,0,5000,10637.716,20023.936,15940.063,5000,5000,5000,5000,5000,3139.4581,0,3139.4581,-1.1176787
69.3,3148.5272,3148.5272,3139.3098,-3442.9807,85.255765,85.255765,50,15.659601,19.596164,206.57884,97.092055,303.6709,388.92666,1251.2705,11948.753,0.41863815,0.54363815,0.41863815,2.7515878,398.50127,1,1,0,5000,10636.758,20022.133,15940.057,5000,5000,5000,5000,5000,3140.5027,0,3140.5027,-1.1928862
69.4,3149.5927,3149.5927,3140.2883,-3444.0539,85.247644,85.247644,50,15.656779,19.590866,206.64323,97.12232,303.76555,389.0132,1251.1577,11947.676,0.41854012,0.54354012,0.41854012,2.7526937,398.50111,1,1,0,5000,10635.799,20020.328,15940.051,5000,5000,5000,5000,5000,3141.5599,0,3141.5599,-1.2715963
69.5,3150.6708,3150.6708,3141.2764,-3445.1375,85.239522,85.239522,50,15.653955,19.585566,206.70825,97.152877,303.86113,389.10065,1251.0448,11946.598,0.41844205,0.54344205,0.41844205,2.7538082,398.50094,1,1,0,5000,10634.84,20018.523,15940.045,5000,5000,5000,5000,5000,3142.6298,0,3142.6298,-1.3534245
69.6,3151.7616,3151.7616,3142.2742,-3446.2318,85.231397,85.231397,50,15.651131,19.580266,206.77391,97.183737,303.95764,389.18904,1250.9319,11945.52,0.41834396,0.54334396,0.41834396,2.7549316,398.50076,1,1,0,5000,10633.881,20016.717,15940.038,5000,5000,5000,5000,5000,3143.7122,0,3143.7122,-1.4380217
69.7,3152.8648,3152.8648,3143.282,-3447.3371,85.223271,85.223271,50,15.648306,19.574965,206.84023,97.214907,304.05513,389.27841,1250.8189,11944.441,0.41824583,0.54324583,0.41824583,2.7560641,398.50057,1,1,0,5000,10632.921,20014.91,15940.031,5000,5000,5000,5000,5000,3144.8071,0,3144.8071,-1.5250717
69.8,3153.9806,3153.9806,3144.3001,-3448.4537,85.215142,85.215142,50,15.64548,19.569662,206.90722,97.246395,304.15362,389.36876,1250.7059,11943.362,0.41814767,0.54314767,0.41814767,2.7572059,398.50037,1,1,0,5000,10631.961,20013.103,15940.023,5000,5000,5000,5000,5000,3145.9144,0,3145.9144,-1.6142874
69.9,3155.1088,3155.1088,3145.3287,-3449.5818,85.207011,85.207011,50,15.642653,19.564359,206.97491,97.278207,304.25311,389.46013,1250.5929,11942.282,0.41804948,0.54304948,0.41804948,2.7583572,398.50016,1,1,0,5000,10631,20011.295,15940.015,5000,5000,5000,5000,5000,3147.0341,0,3147.0341,-1.7054085
70,3156.2494,3156.2494,3146.3679,-3450.7216,85.198879,85.198879,50,15.639825,19.559054,207.04329,97.310348,304.35364,389.55252,1250.4798,11941.202,0.41795126,0.54295126,0.41795126,2.7595181,398.49993,1,1,0,5000,10630.039,20009.486,15940.006,5000,5000,5000,5000,5000,3148.1661,0,3148.1661,-1.7981987
70.1,3157.4024,3157.4024,3147.418,-3451.8732,85.190744,85.190744,50,15.636996,19.553747,207.11239,97.342825,304.45522,389.64596,1250.3666,11940.122,0.41785301,0.54285301,0.41785301,2.7606889,398.49969,1,1,0,5000,10629.078,20007.676,15939.997,5000,5000,5000,5000,5000,3149.3104,0,3149.3104,-1.8924437
70.2,3158.5676,3158.5676,3148.479,-3453.0369,85.182607,85.182607,50,15.634167,19.54844,207.18221,97.37564,304.55785,389.74046,1250.2534,11939.041,0.41775473,0.54275473,0.41775473,2.7618696,398.49944,1,1,8,5000,10628.116,20005.866,15939.988,5000,5000,5000,5000,5000,3150.467,0,3150.467,-1.9879487
70.3,3159.745,3159.745,3149.5511,-3454.2127,85.174468,85.174468,50,15.631336,19.543131,207.25276,97.408798,304.66156,389.83603,1250.1402,11937.959,0.41765641,0.54265641,0.41765641,2.7630603,398.49918,1,1,8,5000,10627.154,20004.055,15939.978,5000,5000,5000,5000,5000,3151.6357,0,3151.6357,-2.0845372
70.4,3160.9347,3160.9347,3150.6344,-3455.4008,85.166326,85.166326,50,15.628505,19.537822,207.32405,97.442301,304.76635,389.93267,1250.0269,11936.877,0.41755806,0.54255806,0.41755806,2.7642612,398.49891,1,1,8,5000,10626.192,20002.243,15939.967,5000,5000,5000,5000,5000,3152.8165,0,3152.8165,-2.1820484
70.5,3162.1364,3162.1364,3151.729,-3456.6012,85.158182,85.158182,50,15.625672,19.53251,207.39607,97.476154,304.87223,390.03041,1249.9135,11935.795,0.41745968,0.54245968,0.41745968,2.7654722,398.49862,1,1,8,5000,10625.229,20000.43,15939.956,5000,5000,5000,5000,5000,3154.0093,0,3154.0093,-2.2803366
70.6,3163.3501,3163.3501,3152.8349,-3457.8141,85.150037,85.150037,50,15.622839,19.527198,207.46884,97.510357,304.9792,390.12924,1249.8002,11934.712,0.41736126,0.54236126,0.41736126,2.7666936,398.49832,1,1,8,5000,10624.265,19998.617,15939.945,5000,5000,5000,5000,5000,3155.2141,0,3155.2141,-2.3792693
70.7,3164.5759,3164.5759,3153.9522,-3459.0395,85.141888,85.141888,50,15.620004,19.521884,207.54237,97.544913,305.08728,390.22917,1249.6867,11933.629,0.41726281,0.54226281,0.41726281,2.7679253,398.49801,1,1,8,5000,10623.301,19996.803,15939.933,5000,5000,5000,5000,5000,3156.4309,0,3156.4309,-2.4787259
70.8,3165.8136,3165.8136,3155.0809,-3460.2774,85.133738,85.133738,50,15.617169,19.516569,207.61664,97.579823,305.19647,390.33021,1249.5732,11932.545,0.41716433,0.54216433,0.41716433,2.7691674,398.49769,1,1,8,5000,10622.337,19994.988,15939.92,5000,5000,5000,5000,5000,3157.6595,0,3157.6595,-2.5785969
70.9,3167.0632,3167.0632,3156.2212,-3461.528,85.125585,85.125585,50,15.614333,19.511252,207.69168,97.615089,305.30677,390.43235,1249.4597,11931.461,0.41706581,0.54206581,0.41706581,2.7704199,398.49735,1,1,8,5000,10621.373,19993.172,15939.908,5000,5000,5000,5000,5000,3158.9,0,3158.9,-2.6787824
71,3168.3246,3168.3246,3157.373,-3462.7912,85.11743,85.11743,50,15.611495,19.505934,207.76747,97.650711,305.41818,390.53561,1249.3461,11930.377,0.41696726,0.54196726,0.41696726,2.7716828,398.497,1,1,8,5000,10620.407,19991.355,15939.894,5000,5000,5000,5000,5000,3160.1522,0,3160.1522,-2.7791917
71.1,3169.5977,3169.5977,3158.5363,-3464.067,85.109272,85.109272,50,15.608657,19.500615,207.84402,97.686691,305.53071,390.63999,1249.2325,11929.291,0.41686867,0.54186867,0.41686867,2.7729563,398.49664,1,1,8,5000,10619.442,19989.538,15939.88,5000,5000,5000,5000,5000,3161.4161,0,3161.4161,-2.8797422
71.2,3170.8826,3170.8826,3159.7112,-3465.3556,85.101112,85.101112,50,15.605818,19.495294,207.92134,97.723028,305.64436,390.74548,1249.1188,11928.206,0.41677005,0.54177005,0.41677005,2.7742402,398.49627,1,1,8,5000,10618.476,19987.72,15939.866,5000,5000,5000,5000,5000,3162.6916,0,3162.6916,-2.9803584
71.3,3172.179,3172.179,3160.8977,-3466.6568,85.092949,85.092949,50,15.602977,19.489972,207.99941,97.759723,305.75913,390.85208,1249.005,11927.12,0.41667139,0.54167139,0.41667139,2.7755347,398.49588,1,1,8,5000,10617.51,19985.901,15939.851,5000,5000,5000,5000,5000,3163.9787,0,3163.9787,-3.0809718
71.4,3173.4871,3173.4871,3162.0957,-3467.9708,85.084784,85.084784,50,15.600136,19.484648,208.07825,97.796775,305.87502,390.9598,1248.8912,11926.033,0.41657269,0.54157269,0.41657269,2.7768397,398.49548,1,1,8,5000,10616.543,19984.081,15939.835,5000,5000,5000,5000,5000,3165.2773,0,3165.2773,-3.1815196
71.5,3174.8066,3174.8066,3163.3053,-3469.2974,85.076617,85.076617,50,15.597294,19.479323,208.15784,97.834186,305.99203,391.06864,1248.7774,11924.946,0.41647396,0.54147396,0.41647396,2.7781551,398.49507,1,1,8,5000,10615.576,19982.26,15939.819,5000,5000,5000,5000,5000,3166.5873,0,3166.5873,-3.2819445
71.6,3176.1376,3176.1376,3164.5265,-3470.6366,85.068447,85.068447,50,15.59445,19.473997,208.2382,97.871953,306.11015,391.1786,1248.6635,11923.858,0.41637519,0.54137519,0.41637519,2.7794811,398.49465,1,1,8,5000,10614.608,19980.438,15939.803,5000,5000,5000,5000,5000,3167.9087,0,3167.9087,-3.3821944
71.7,3177.48,3177.48,3165.7592,-3471.9886,85.060274,85.060274,50,15.591605,19.468669,208.31931,97.910077,306.22939,391.28967,1248.5496,11922.77,0.41627638,0.54127638,0.41627638,2.7808176,398.49421,1,1,8,5000,10613.64,19978.616,15939.786,5000,5000,5000,5000,5000,3169.2414,0,3169.2414,-3.4822214
71.8,3178.8336,3178.8336,3167.0034,-3473.3531,85.052099,85.052099,50,15.58876,19.463339,208.40119,97.948558,306.34974,391.40184,1248.4355,11921.681,0.41617754,0.54117754,0.41617754,2.7821645,398.49376,1,1,8,5000,10612.671,19976.793,15939.768,5000,5000,5000,5000,5000,3170.5854,0,3170.5854,-3.5819818
71.9,3180.1985,3180.1985,3168.2591,-3474.7303,85.043921,85.043921,50,15.585913,19.458008,208.48382,97.987393,306.47121,391.51513,1248.3215,11920.592,0.41607866,0.54107866,0.41607866,2.783522,398.4933,1,1,8,5000,10611.702,19974.969,15939.75,5000,5000,5000,5000,5000,3171.9405,0,3171.9405,-3.6814355
72,3181.5746,3181.5746,3169.5262,-3476.12,85.03574,85.03574,50,15.583065,19.452675,208.5672,98.026584,306.59378,391.62952,1248.2074,11919.502,0.41597973,0.54097973,0.41597973,2.7848898,398.49282,1,1,8,5000,10610.733,19973.144,15939.732,5000,5000,5000,5000,5000,3173.3067,0,3173.3067,-3.7805457
72.1,3182.9619,3182.9619,3170.8048,-3477.5222,85.027557,85.027557,50,15.580216,19.447341,208.65133,98.066127,306.71746,391.74502,1248.0932,11918.412,0.41588077,0.54088077,0.41588077,2.7862681,398.49234,1,1,8,5000,10609.763,19971.318,15939.713,5000,5000,5000,5000,5000,3174.6841,0,3174.6841,-3.8792788
72.2,3184.3601,3184.3601,3172.0947,-3478.937,85.019371,85.019371,50,15.577366,19.442005,208.73622,98.106023,306.84224,391.86161,1247.979,11917.321,0.41578178,0.54078178,0.41578178,2.7876567,398.49184,1,1,8,5000,10608.792,19969.491,15939.693,5000,5000,5000,5000,5000,3176.0723,0,3176.0723,-3.9776038
72.3,3185.7694,3185.7694,3173.396,-3480.3642,85.011183,85.011183,50,15.574515,19.436667,208.82185,98.14627,306.96812,391.9793,1247.8647,11916.23,0.41568274,0.54068274,0.41568274,2.7890557,398.49133,1,1,8,5000,10607.821,19967.664,15939.674,5000,5000,5000,5000,5000,3177.4715,0,3177.4715,-4.0754922
72.4,3187.1895,3187.1895,3174.7087,-3481.8038,85.002991,85.002991,50,15.571663,19.431328,208.90823,98.186866,307.09509,392.09808,1247.7504,11915.138,0.41558366,0.54058366,0.41558366,2.7904651,398.4908,1,1,8,5000,10606.85,19965.835,15939.653,5000,5000,5000,5000,5000,3178.8816,0,3178.8816,-4.1729177
72.5,3188.6205,3188.6205,3176.0326,-3483.2557,84.994797,84.994797,50,15.568809,19.425987,208.99534,98.227811,307.22315,392.21795,1247.636,11914.046,0.41548454,0.54048454,0.41548454,2.7918847,398.49027,1,1,8,5000,10605.878,19964.006,15939.632,5000,5000,5000,5000,5000,3180.3024,0,3180.3024,-4.2698562
72.6,3190.0622,3190.0622,3177.3677,-3484.72,84.9866,84.9866,50,15.565955,19.420645,209.0832,98.269103,307.3523,392.3389,1247.5215,11912.953,0.41538538,0.54038538,0.41538538,2.7933145,398.48972,1,1,8,5000,10604.906,19962.175,15939.611,5000,5000,5000,5000,5000,3181.7339,0,3181.7339,-4.3662853
72.7,3191.5147,3191.5147,3178.7139,-3486.1965,84.9784,84.9784,50,15.563099,19.415301,209.17179,98.31074,307.48253,392.46093,1247.407,11911.859,0.41528618,0.54028618,0.41528618,2.7947546,398.48916,1,1,8,5000,10603.933,19960.344,15939.589,5000,5000,5000,5000,5000,3183.1761,0,3183.1761,-4.4621843
72.8,3192.9778,3192.9778,3180.0713,-3487.6851,84.970197,84.970197,50,15.560242,19.409955,209.26111,98.352721,307.61383,392.58403,1247.2924,11910.765,0.41518694,0.54018694,0.41518694,2.7962049,398.48859,1,1,8,5000,10602.959,19958.512,15939.566,5000,5000,5000,5000,5000,3184.6288,0,3184.6288,-4.557534
72.9,3194.4514,3194.4514,3181.4398,-3489.186,84.961991,84.961991,50,15.557384,19.404607,209.35116,98.395044,307.7462,392.70819,1247.1778,11909.671,0.41508766,0.54008766,0.41508766,2.7976652,398.488,1,1,8,5000,10601.986,19956.679,15939.544,5000,5000,5000,5000,5000,3186.0921,0,3186.0921,-4.6523168
73,3195.9356,3195.9356,3182.8192,-3490.6989,84.953782,84.953782,50,15.554525,19.399258,209.44193,98.437708,307.87964,392.83342,1247.0631,11908.576,0.41498834,0.53998834,0.41498834,2.7991357,398.48741,1,1,8,5000,10601.011,19954.845,15939.52,5000,5000,5000,5000,5000,3187.5657,0,3187.5657,-4.746516
73.1,3197.4301,3197.4301,3184.2096,-3492.2238,84.945571,84.945571,50,15.551664,19.393907,209.53343,98.48071,308.01414,392.95971,1246.9484,11907.48,0.41488897,0.53988897,0.41488897,2.8006162,398.4868,1,1,8,5000,10600.036,19953.01,15939.496,5000,5000,5000,5000,5000,3189.0498,0,3189.0498,-4.8401164
73.2,3198.935,3198.935,3185.6109,-3493.7606,84.937356,84.937356,50,15.548802,19.388554,209.62564,98.52405,308.14969,393.08704,1246.8336,11906.384,0.41478956,0.53978956,0.41478956,2.8021067,398.48618,1,1,8,5000,10599.061,19951.174,15939.472,5000,5000,5000,5000,5000,3190.544,0,3190.544,-4.9331035
73.3,3200.4502,3200.4502,3187.0231,-3495.3094,84.929139,84.929139,50,15.545939,19.383199,209.71856,98.567724,308.28629,393.21543,1246.7187,11905.287,0.41469011,0.53969011,0.41469011,2.8036071,398.48555,1,1,8,5000,10598.085,19949.337,15939.447,5000,5000,5000,5000,5000,3192.0485,0,3192.0485,-5.0254641
73.4,3201.9756,3201.9756,3188.446,-3496.8699,84.920918,84.920918,50,15.543075,19.377843,209.8122,98.611732,308.42393,393.34485,1246.6038,11904.189,0.41459062,0.53959062,0.41459062,2.8051174,398.48491,1,1,8,5000,10597.109,19947.499,15939.422,5000,5000,5000,5000,5000,3193.5632,0,3193.5632,-5.1171855
73.5,3203.5111,3203.5111,3189.8796,-3498.4422,84.912694,84.912694,50,15.54021,19.372484,209.90653,98.656071,308.56261,393.4753,1246.4888,11903.091,0.41449108,0.53949108,0.41449108,2.8066375,398.48426,1,1,8,5000,10596.132,19945.66,15939.396,5000,5000,5000,5000,5000,3195.0879,0,3195.0879,-5.2082561
73.6,3205.0566,3205.0566,3191.3239,-3500.0262,84.904467,84.904467,50,15.537343,19.367124,210.00157,98.700739,308.70231,393.60678,1246.3737,11901.993,0.4143915,0.5393915,0.4143915,2.8081675,398.48359,1,1,8,5000,10595.155,19943.821,15939.37,5000,5000,5000,5000,5000,3196.6226,0,3196.6226,-5.2986647
73.7,3206.6121,3206.6121,3192.7788,-3501.6218,84.896237,84.896237,50,15.534475,19.361762,210.09731,98.745735,308.84304,393.73928,1246.2586,11900.893,0.41429187,0.53929187,0.41429187,2.8097072,398.48292,1,1,8,5000,10594.177,19941.98,15939.344,5000,5000,5000,5000,5000,3198.1672,0,3198.1672,-5.3884009
73.8,3208.1775,3208.1775,3194.2442,-3503.2289,84.888004,84.888004,50,15.531606,19.356398,210.19374,98.791056,308.98479,393.8728,1246.1435,11899.794,0.4141922,0.5391922,0.4141922,2.8112565,398.48223,1,1,8,5000,10593.198,19940.138,15939.317,5000,5000,5000,5000,5000,3199.7216,0,3199.7216,-5.477455
73.9,3209.7527,3209.7527,3195.72,-3504.8475,84.879768,84.879768,50,15.528735,19.351032,210.29085,98.836701,309.12755,394.00732,1246.0282,11898.693,0.41409249,0.53909249,0.41409249,2.8128155,398.48153,1,1,8,5000,10592.219,19938.296,15939.289,5000,5000,5000,5000,5000,3201.2858,0,3201.2858,-5.5658177
74,3211.3377,3211.3377,3197.2062,-3506.4775,84.871528,84.871528,50,15.525864,19.345665,210.38865,98.882666,309.27132,394.14285,1245.9129,11897.592,0.41399273,0.53899273,0.41399273,2.8143841,398.48082,1,1,8,5000,10591.24,19936.452,15939.261,5000,5000,5000,5000,5000,3202.8597,0,3202.8597,-5.6534801
74.1,3212.9323,3212.9323,3198.7027,-3508.1188,84.863286,84.863286,50,15.522991,19.340295,210.48713,98.928951,309.41608,394.27937,1245.7976,11896.491,0.41389292,0.53889292,0.41389292,2.8159621,398.4801,1,1,8,5000,10590.26,19934.607,15939.233,5000,5000,5000,5000,5000,3204.4432,0,3204.4432,-5.740434
74.2,3214.5365,3214.5365,3200.2095,-3509.7714,84.85504,84.85504,50,15.520116,19.334923,210.58628,98.975552,309.56183,394.41687,1245.6822,11895.388,0.41379307,0.53879307,0.41379307,2.8175497,398.47937,1,1,8,5000,10589.279,19932.761,15939.204,5000,5000,5000,5000,5000,3206.0362,0,3206.0362,-5.8266713
74.3,3216.1503,3216.1503,3201.7265,-3511.4351,84.84679,84.84679,50,15.517241,19.32955,210.6861,99.022469,309.70857,394.55536,1245.5667,11894.286,0.41369318,0.53869318,0.41369318,2.8191466,398.47863,1,1,8,5000,10588.298,19930.915,15939.175,5000,5000,5000,5000,5000,3207.6387,0,3207.6387,-5.9121846
74.4,3217.7734,3217.7734,3203.2536,-3513.1098,84.838538,84.838538,50,15.514363,19.324174,210.78659,99.069698,309.85629,394.69483,1245.4511,11893.182,0.41359323,0.53859323,0.41359323,2.8207529,398.47787,1,1,8,5000,10587.317,19929.067,15939.145,5000,5000,5000,5000,5000,3209.2505,0,3209.2505,-5.9969665
74.5,3219.406,3219.406,3204.7907,-3514.7956,84.830282,84.830282,50,15.511485,19.318797,210.88774,99.117237,310.00498,394.83526,1245.3355,11892.078,0.41349324,0.53849324,0.41349324,2.8223684,398.47711,1,1,8,5000,10586.335,19927.218,15939.115,5000,5000,5000,5000,5000,3210.8717,0,3210.8717,-6.0810103
74.6,3221.0478,3221.0478,3206.3377,-3516.4924,84.822023,84.822023,50,15.508605,19.313417,210.98954,99.165084,310.15463,394.97665,1245.2198,11890.974,0.41339321,0.53839321,0.41339321,2.8239932,398.47634,1,1,8,5000,10585.352,19925.368,15939.084,5000,5000,5000,5000,5000,3212.502,0,3212.502,-6.1643092
74.7,3222.6987,3222.6987,3207.8947,-3518.1999,84.81376,84.81376,50,15.505724,19.308036,211.092,99.213238,310.30523,395.11899,1245.1041,11889.868,0.41329312,0.53829312,0.41329312,2.8256271,398.47555,1,1,8,5000,10584.369,19923.517,15939.054,5000,5000,5000,5000,5000,3214.1415,0,3214.1415,-6.2468569
74.8,3224.3588,3224.3588,3209.4615,-3519.9182,84.805494,84.805494,50,15.502842,19.302652,211.19509,99.261695,310.45679,395.26228,1244.9883,11888.762,0.41319299,0.53819299,0.41319299,2.8272702,398.47476,1,1,8,5000,10583.385,19921.665,15939.022,5000,5000,5000,5000,5000,3215.7901,0,3215.7901,-6.3286473
74.9,3226.028,3226.028,3211.038,-3521.6473,84.797224,84.797224,50,15.499958,19.297266,211.29884,99.310453,310.60929,395.40651,1244.8724,11887.656,0.41309281,0.53809281,0.41309281,2.8289223,398.47396,1,1,8,5000,10582.4,19919.812,15938.99,5000,5000,5000,5000,5000,3217.4476,0,3217.4476,-6.4096745
75,3227.7061,3227.7061,3212.6242,-3523.3869,84.788952,84.788952,50,15.497073,19.291879,211.40321,99.35951,310.76272,395.55167,1244.7565,11886.549,0.41299259,0.53799259,0.41299259,2.8305833,398.47314,1,1,8,5000,10581.415,19917.958,15938.958,5000,5000,5000,5000,5000,3219.1141,0,3219.1141,-6.4899328
75.1,3229.393,3229.393,3214.2199,-3525.137,84.780675,84.780675,50,15.494186,19.286489,211.50822,99.408864,310.91708,395.69776,1244.6405,11885.441,0.41289231,0.53789231,0.41289231,2.8322533,398.47232,1,1,8,5000,10580.43,19916.103,15938.926,5000,5000,5000,5000,5000,3220.7893,0,3220.7893,-6.5694167
75.2,3231.0888,3231.0888,3215.8252,-3526.8976,84.772395,84.772395,50,15.491299,19.281097,211.61385,99.458512,311.07237,395.84476,1244.5244,11884.332,0.41279199,0.53779199,0.41279199,2.8339321,398.47148,1,1,8,5000,10579.444,19914.247,15938.893,5000,5000,5000,5000,5000,3222.4733,0,3222.4733,-6.6481209
75.3,3232.7932,3232.7932,3217.4399,-3528.6685,84.764112,84.764112,50,15.488409,19.275703,211.72011,99.508451,311.22856,395.99267,1244.4082,11883.223,0.41269161,0.53769161,0.41269161,2.8356197,398.47064,1,1,8,5000,10578.457,19912.39,15938.859,5000,5000,5000,5000,5000,3224.166,0,3224.166,-6.7260401
75.4,3234.5063,3234.5063,3219.064,-3530.4497,84.755825,84.755825,50,15.485518,19.270307,211.82698,99.558681,311.38566,396.14149,1244.292,11882.114,0.41259119,0.53759119,0.41259119,2.837316,398.46979,1,1,8,5000,10577.47,19910.532,15938.826,5000,5000,5000,5000,5000,3225.8672,0,3225.8672,-6.8031695
75.5,3236.2279,3236.2279,3220.6974,-3532.241,84.747535,84.747535,50,15.482626,19.264908,211.93446,99.609197,311.54366,396.29119,1244.1757,11881.003,0.41249072,0.53749072,0.41249072,2.839021,398.46892,1,1,8,5000,10576.482,19908.672,15938.791,5000,5000,5000,5000,5000,3227.5769,0,3227.5769,-6.8795041
75.6,3237.958,3237.958,3222.3399,-3534.0425,84.739241,84.739241,50,15.479733,19.259508,212.04255,99.659998,311.70255,396.44179,1244.0594,11879.892,0.4123902,0.5373902,0.4123902,2.8407345,398.46805,1,1,8,5000,10575.494,19906.812,15938.757,5000,5000,5000,5000,5000,3229.295,0,3229.295,-6.9550392
75.7,3239.6965,3239.6965,3223.9916,-3535.8539,84.730943,84.730943,50,15.476838,19.254105,212.15124,99.711081,311.86232,396.59326,1243.943,11878.78,0.41228963,0.53728963,0.41228963,2.8424566,398.46717,1,1,8,5000,10574.505,19904.95,15938.722,5000,5000,5000,5000,5000,3231.0214,0,3231.0214,-7.0297702
75.8,3241.4432,3241.4432,3225.6524,-3537.6753,84.722642,84.722642,50,15.473941,19.2487,212.26052,99.762444,312.02296,396.74561,1243.8265,11877.668,0.412189,0.537189,0.412189,2.8441872,398.46628,1,1,8,5000,10573.515,19903.088,15938.687,5000,5000,5000,5000,5000,3232.7561,0,3232.7561,-7.1036926
75.9,3243.1981,3243.1981,3227.3221,-3539.5065,84.714337,84.714337,50,15.471043,19.243293,212.37039,99.814084,312.18448,396.89881,1243.7099,11876.555,0.41208833,0.53708833,0.41208833,2.8459261,398.46538,1,1,8,5000,10572.525,19901.224,15938.651,5000,5000,5000,5000,5000,3234.4989,0,3234.4989,-7.176802
76,3244.9612,3244.9612,3229.0006,-3541.3475,84.706028,84.706028,50,15.468144,19.237884,212.48085,99.865999,312.34685,397.05288,1243.5933,11875.441,0.41198761,0.53698761,0.41198761,2.8476733,398.46447,1,1,8,5000,10571.534,19899.359,15938.615,5000,5000,5000,5000,5000,3236.2497,0,3236.2497,-7.2490941
76.1,3246.7322,3246.7322,3230.688,-3543.1981,84.697716,84.697716,50,15.465243,19.232473,212.59189,99.918187,312.51007,397.20779,1243.4766,11874.327,0.41188683,0.53688683,0.41188683,2.8494288,398.46355,1,1,8,5000,10570.543,19897.493,15938.579,5000,5000,5000,5000,5000,3238.0086,0,3238.0086,-7.3205647
76.2,3248.5113,3248.5113,3232.3841,-3545.0583,84.6894,84.6894,50,15.462341,19.227059,212.7035,99.970643,312.67414,397.36354,1243.3598,11873.212,0.41178601,0.53678601,0.41178601,2.8511925,398.46262,1,1,8,5000,10569.551,19895.626,15938.542,5000,5000,5000,5000,5000,3239.7753,0,3239.7753,-7.3912097
76.3,3250.2982,3250.2982,3234.0889,-3546.9279,84.68108,84.68108,50,15.459437,19.221643,212.81568,100.02337,312.83904,397.52012,1243.243,11872.096,0.41168513,0.53668513,0.41168513,2.8529643,398.46168,1,1,8,5000,10568.559,19893.757,15938.505,5000,5000,5000,5000,5000,3241.5499,0,3241.5499,-7.4610252
76.4,3252.0928,3252.0928,3235.8022,-3548.807,84.672757,84.672757,50,15.456532,19.216225,212.92842,100.07636,313.00477,397.67753,1243.1261,11870.98,0.4115842,0.5365842,0.4115842,2.8547442,398.46074,1,1,8,5000,10567.566,19891.888,15938.467,5000,5000,5000,5000,5000,3243.3322,0,3243.3322,-7.5300072
76.5,3253.8952,3253.8952,3237.524,-3550.6953,84.664429,84.664429,50,15.453625,19.210804,213.04172,100.12961,313.17132,397.83575,1243.0091,11869.863,0.41148322,0.53648322,0.41148322,2.856532,398.45978,1,1,8,5000,10566.572,19890.018,15938.43,5000,5000,5000,5000,5000,3245.1221,0,3245.1221,-7.5981518
76.6,3255.7051,3255.7051,3239.2541,-3552.5928,84.656098,84.656098,50,15.450717,19.205382,213.15557,100.18312,313.33869,397.99478,1242.8921,11868.745,0.41138218,0.53638218,0.41138218,2.8583277,398.45882,1,1,8,5000,10565.577,19888.146,15938.391,5000,5000,5000,5000,5000,3246.9196,0,3246.9196,-7.6654552
76.7,3257.5225,3257.5225,3240.9926,-3554.4994,84.647763,84.647763,50,15.447807,19.199956,213.26997,100.23688,313.50685,398.15461,1242.7749,11867.626,0.41128109,0.53628109,0.41128109,2.8601312,398.45785,1,1,8,5000,10564.583,19886.273,15938.353,5000,5000,5000,5000,5000,3248.7245,0,3248.7245,-7.7319138
76.8,3259.3474,3259.3474,3242.7393,-3556.4151,84.639425,84.639425,50,15.444896,19.194529,213.38491,100.29091,313.67581,398.31524,1242.6577,11866.507,0.41117995,0.53617995,0.41117995,2.8619426,398.45687,1,1,8,5000,10563.587,19884.399,15938.314,5000,5000,5000,5000,5000,3250.5368,0,3250.5368,-7.797524
76.9,3261.1796,3261.1796,3244.4941,-3558.3397,84.631082,84.631082,50,15.441983,19.189099,213.50038,100.34518,313.84556,398.47664,1242.5405,11865.388,0.41107876,0.53607876,0.41107876,2.8637616,398.45589,1,1,8,5000,10562.591,19882.524,15938.275,5000,5000,5000,5000,5000,3252.3564,0,3252.3564,-7.8622821
77,3263.019,3263.019,3246.257,-3560.2731,84.622735,84.622735,50,15.439068,19.183667,213.61638,100.3997,314.01608,398.63882,1242.4231,11864.267,0.41097751,0.53597751,0.41097751,2.8655882,398.45489,1,1,8,5000,10561.594,19880.648,15938.236,5000,5000,5000,5000,5000,3254.1832,0,3254.1832,-7.9261847
77.1,3264.8656,3264.8656,3248.0278,-3562.2152,84.614385,84.614385,50,15.436152,19.178233,213.73291,100.45447,314.18738,398.80177,1242.3057,11863.146,0.41087621,0.53587621,0.41087621,2.8674224,398.45389,1,1,8,5000,10560.597,19878.77,15938.196,5000,5000,5000,5000,5000,3256.0171,0,3256.0171,-7.9892283
77.2,3266.7193,3266.7193,3249.8066,-3564.166,84.606031,84.606031,50,15.433235,19.172796,213.84996,100.50948,314.35944,398.96547,1242.1882,11862.024,0.41077486,0.53577486,0.41077486,2.869264,398.45288,1,1,8,5000,10559.599,19876.891,15938.156,5000,5000,5000,5000,5000,3257.858,0,3257.858,-8.0514096
77.3,3268.5799,3268.5799,3251.5931,-3566.1253,84.597673,84.597673,50,15.430316,19.167357,213.96752,100.56473,314.53225,399.12993,1242.0707,11860.901,0.41067345,0.53567345,0.41067345,2.8711131,398.45186,1,1,8,5000,10558.6,19875.012,15938.115,5000,5000,5000,5000,5000,3259.7058,0,3259.7058,-8.1127252
77.4,3270.4474,3270.4474,3253.3873,-3568.0931,84.58931,84.58931,50,15.427395,19.161915,214.08559,100.62023,314.70581,399.29512,1241.953,11859.778,0.41057198,0.53557198,0.41057198,2.8729695,398.45084,1,1,8,5000,10557.601,19873.131,15938.074,5000,5000,5000,5000,5000,3261.5605,0,3261.5605,-8.1731718
77.5,3272.3217,3272.3217,3255.1891,-3570.0693,84.580944,84.580944,50,15.424473,19.156471,214.20416,100.67595,314.88011,399.46105,1241.8353,11858.654,0.41047047,0.53547047,0.41047047,2.8748331,398.4498,1,1,8,5000,10556.601,19871.248,15938.033,5000,5000,5000,5000,5000,3263.4219,0,3263.4219,-8.2327464
77.6,3274.2027,3274.2027,3256.9985,-3572.0537,84.572574,84.572574,50,15.421549,19.151025,214.32322,100.73191,315.05513,399.62771,1241.7175,11857.529,0.41036889,0.53536889,0.41036889,2.8767039,398.44876,1,1,8,5000,10555.6,19869.365,15937.992,5000,5000,5000,5000,5000,3265.29,0,3265.29,-8.2914457
77.7,3276.0903,3276.0903,3258.8153,-3574.0462,84.5642,84.5642,50,15.418624,19.145576,214.44277,100.7881,315.23088,399.79508,1241.5997,11856.403,0.41026727,0.53526727,0.41026727,2.8785818,398.44772,1,1,8,5000,10554.599,19867.48,15937.951,5000,5000,5000,5000,5000,3267.1646,0,3267.1646,-8.3492666
77.8,3277.9844,3277.9844,3260.6395,-3576.0468,84.555822,84.555822,50,15.415697,19.140125,214.56281,100.84452,315.40733,399.96315,1241.4817,11855.277,0.41016558,0.53516558,0.41016558,2.8804668,398.44666,1,1,8,5000,10553.597,19865.595,15937.909,5000,5000,5000,5000,5000,3269.0457,0,3269.0457,-8.4062061
77.9,3279.8849,3279.8849,3262.471,-3578.0554,84.54744,84.54744,50,15.412769,19.134671,214.68333,100.90116,315.58449,400.13193,1241.3637,11854.15,0.41006384,0.53506384,0.41006384,2.8823587,398.4456,1,1,8,5000,10552.595,19863.708,15937.866,5000,5000,5000,5000,5000,3270.9332,0,3270.9332,-8.4622613
78,3281.7918,3281.7918,3264.3096,-3580.0719,84.539053,84.539053,50,15.409839,19.129215,214.80432,100.95803,315.76234,400.3014,1241.2456,11853.023,0.40996205,0.53496205,0.40996205,2.8842574,398.44453,1,1,8,5000,10551.592,19861.819,15937.824,5000,5000,5000,5000,5000,3272.827,0,3272.827,-8.5174291
78.1,3283.7049,3283.7049,3266.1553,-3582.0962,84.530663,84.530663,50,15.406907,19.123756,214.92577,101.01511,315.94088,400.47154,1241.1275,11851.894,0.4098602,0.5348602,0.4098602,2.886163,398.44345,1,1,8,5000,10550.588,19859.93,15937.781,5000,5000,5000,5000,5000,3274.727,0,3274.727,-8.5717067
78.2,3285.6242,3285.6242,3268.008,-3584.1281,84.522268,84.522268,50,15.403974,19.118295,215.04769,101.07241,316.1201,400.64237,1241.0092,11850.765,0.40975829,0.53475829,0.40975829,2.8880753,398.44237,1,1,8,5000,10549.583,19858.039,15937.738,5000,5000,5000,5000,5000,3276.6331,0,3276.6331,-8.6250913
78.3,3287.5495,3287.5495,3269.8676,-3586.1676,84.51387,84.51387,50,15.401039,19.112831,215.17006,101.12993,316.29998,400.81385,1240.8909,11849.635,0.40965633,0.53465633,0.40965633,2.8899943,398.44128,1,1,8,5000,10548.578,19856.147,15937.695,5000,5000,5000,5000,5000,3278.5452,0,3278.5452,-8.6775801
78.4,3289.4807,3289.4807,3271.734,-3588.2146,84.505467,84.505467,50,15.398102,19.107365,215.29287,101.18765,316.48052,400.98599,1240.7725,11848.505,0.40955431,0.53455431,0.40955431,2.8919198,398.44019,1,1,8,5000,10547.573,19854.254,15937.651,5000,5000,5000,5000,5000,3280.4632,0,3280.4632,-8.7291704
78.5,3291.4178,3291.4178,3273.6072,-3590.2689,84.49706,84.49706,50,15.395164,19.101896,215.41614,101.24558,316.66172,401.15878,1240.654,11847.373,0.40945223,0.53445223,0.40945223,2.8938518,398.43909,1,1,8,5000,10546.566,19852.36,15937.607,5000,5000,5000,5000,5000,3282.3871,0,3282.3871,-8.7798594
78.6,3293.3607,3293.3607,3275.487,-3592.3306,84.488649,84.488649,50,15.392224,19.096425,215.53983,101.30372,316.84356,401.3322,1240.5355,11846.241,0.4093501,0.5343501,0.4093501,2.8957903,398.43798,1,1,8,5000,10545.559,19850.464,15937.563,5000,5000,5000,5000,5000,3284.3166,0,3284.3166,-8.8296446
78.7,3295.3093,3295.3093,3277.3733,-3594.3994,84.480234,84.480234,50,15.389283,19.090951,215.66396,101.36206,317.02602,401.50626,1240.4169,11845.108,0.40924791,0.53424791,0.40924791,2.897735,398.43686,1,1,8,5000,10544.552,19848.568,15937.519,5000,5000,5000,5000,5000,3286.2519,0,3286.2519,-8.8785233
78.8,3297.2635,3297.2635,3279.2661,-3596.4753,84.471815,84.471815,50,15.38634,19.085475,215.78852,101.4206,317.20912,401.68093,1240.2981,11843.975,0.40914566,0.53414566,0.40914566,2.8996861,398.43574,1,1,8,5000,10543.543,19846.67,15937.475,5000,5000,5000,5000,5000,3288.1926,0,3288.1926,-8.9264931
78.9,3299.2231,3299.2231,3281.1653,-3598.5581,84.463391,84.463391,50,15.383395,19.079996,215.91349,101.47934,317.39283,401.85622,1240.1794,11842.841,0.40904335,0.53404335,0.40904335,2.9016433,398.43462,1,1,8,5000,10542.534,19844.77,15937.43,5000,5000,5000,5000,5000,3290.1388,0,3290.1388,-8.9735514
79,3301.1881,3301.1881,3283.0707,-3600.6479,84.454963,84.454963,50,15.380449,19.074515,216.03887,101.53827,317.57714,402.0321,1240.0605,11841.705,0.40894099,0.53394099,0.40894099,2.9036066,398.43349,1,1,8,5000,10541.525,19842.87,15937.385,5000,5000,5000,5000,5000,3292.0904,0,3292.0904,-9.0196958
79.1,3303.1584,3303.1584,3284.9823,-3602.7444,84.446531,84.446531,50,15.3775,19.069031,216.16466,101.59739,317.76205,402.20858,1239.9416,11840.57,0.40883857,0.53383857,0.40883857,2.905576,398.43235,1,1,8,5000,10540.514,19840.968,15937.339,5000,5000,5000,5000,5000,3294.0472,0,3294.0472,-9.0649239
79.2,3305.134,3305.134,3286.9,-3604.8476,84.438095,84.438095,50,15.374551,19.063544,216.29085,101.6567,317.94755,402.38565,1239.8225,11839.433,0.40873608,0.53373608,0.40873608,2.9075512,398.4312,1,1,8,5000,10539.503,19839.065,15937.294,5000,5000,5000,5000,5000,3296.0092,0,3296.0092,-9.1092334
79.3,3307.1146,3307.1146,3288.8237,-3606.9573,84.429654,84.429654,50,15.371599,19.058055,216.41744,101.7162,318.13363,402.56329,1239.7034,11838.296,0.40863355,0.53363355,0.40863355,2.9095324,398.43006,1,1,8,5000,10538.492,19837.161,15937.248,5000,5000,5000,5000,5000,3297.9763,0,3297.9763,-9.1526219
79.4,3309.1002,3309.1002,3290.7532,-3609.0735,84.42121,84.42121,50,15.368646,19.052563,216.54441,101.77587,318.32028,402.74149,1239.5843,11837.158,0.40853095,0.53353095,0.40853095,2.9115193,398.4289,1,1,8,5000,10537.479,19835.255,15937.202,5000,5000,5000,5000,5000,3299.9483,0,3299.9483,-9.1950873
79.5,3311.0907,3311.0907,3292.6886,-3611.1961,84.41276,84.41276,50,15.365691,19.047069,216.67177,101.83573,318.5075,402.92026,1239.465,11836.019,0.40842829,0.53342829,0.40842829,2.913512,398.42774,1,1,8,5000,10536.466,19833.348,15937.156,5000,5000,5000,5000,5000,3301.9252,0,3301.9252,-9.2366272
79.6,3313.0861,3313.0861,3294.6297,-3613.3249,84.404307,84.404307,50,15.362735,19.041572,216.7995,101.89576,318.69526,403.09957,1239.3457,11834.879,0.40832558,0.53332558,0.40832558,2.9155102,398.42658,1,1,8,5000,10535.452,19831.44,15937.11,5000,5000,5000,5000,5000,3303.9069,0,3303.9069,-9.2772397
79.7,3315.0862,3315.0862,3296.5764,-3615.4599,84.395849,84.395849,50,15.359777,19.036073,216.9276,101.95597,318.88357,403.27942,1239.2262,11833.739,0.4082228,0.5332228,0.4082228,2.917514,398.42541,1,1,8,5000,10534.438,19829.531,15937.063,5000,5000,5000,5000,5000,3305.8933,0,3305.8933,-9.3169225
79.8,3317.0908,3317.0908,3298.5286,-3617.601,84.387387,84.387387,50,15.356817,19.03057,217.05606,102.01635,319.07241,403.45979,1239.1067,11832.598,0.40811997,0.53311997,0.40811997,2.9195233,398.42424,1,1,8,5000,10533.423,19827.62,15937.016,5000,5000,5000,5000,5000,3307.8843,0,3307.8843,-9.3556736
79.9,3319.1,3319.1,3300.4862,-3619.748,84.378921,84.378921,50,15.353855,19.025065,217.18488,102.07689,319.26177,403.64069,1238.9872,11831.456,0.40801708,0.53301708,0.40801708,2.9215379,398.42306,1,1,8,5000,10532.407,19825.708,15936.969,5000,5000,5000,5000,5000,3309.8797,0,3309.8797,-9.393491
80,3321.1136,3321.1136,3302.4492,-3621.9008,84.37045,84.37045,50,15.350892,19.019558,217.31405,102.1376,319.45165,403.8221,1238.8675,11830.313,0.40791413,0.53291413,0.40791413,2.9235579,398.42187,1,1,8,5000,10531.391,19823.795,15936.922,5000,5000,5000,5000,5000,3311.8795,0,3311.8795,-9.4303727
80.1,3323.1316,3323.1316,3304.4174,-3624.0594,84.361975,84.361975,50,15.347927,19.014048,217.44356,102.19848,319.64204,404.00401,1238.7478,11829.17,0.40781112,0.53281112,0.40781112,2.925583,398.42069,1,1,8,5000,10530.374,19821.88,15936.875,5000,5000,5000,5000,5000,3313.8837,0,3313.8837,-9.4663168
80.2,3325.1538,3325.1538,3306.3907,-3626.2236,84.353495,84.353495,50,15.34496,19.008535,217.57342,102.25951,319.83292,404.18642,1238.6279,11828.026,0.40770804,0.53270804,0.40770804,2.9276133,398.41949,1,1,8,5000,10529.356,19819.964,15936.827,5000,5000,5000,5000,5000,3315.892,0,3315.892,-9.5013214
80.3,3327.1801,3327.1801,3308.3691,-3628.3934,84.345011,84.345011,50,15.341992,19.00302,217.7036,102.32069,320.02429,404.36931,1238.508,11826.881,0.40760491,0.53260491,0.40760491,2.9296486,398.4183,1,1,8,5000,10528.337,19818.047,15936.78,5000,5000,5000,5000,5000,3317.9045,0,3317.9045,-9.5353847
80.4,3329.2104,3329.2104,3310.3524,-3630.5685,84.336523,84.336523,50,15.339021,18.997501,217.83411,102.38203,320.21614,404.55267,1238.388,11825.735,0.40750172,0.53250172,0.40750172,2.9316889,398.4171,1,1,8,5000,10527.318,19816.129,15936.732,5000,5000,5000,5000,5000,3319.9209,0,3319.9209,-9.5685049
