time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
80.5,3331.2446,3331.2446,3312.3405,-3632.749,84.32803,84.32803,50,15.33605,18.99198,217.96494,102.44352,320.40846,404.73649,1238.268,11824.588,0.40739847,0.53239847,0.40739847,2.9337341,398.41589,1,1,8,5000,10526.298,19814.209,15936.684,5000,5000,5000,5000,5000,3321.9412,0,3321.9412,-9.6006804
80.6,3333.2827,3333.2827,3314.3335,-3634.9347,84.319533,84.319533,50,15.333076,18.986457,218.09608,102.50516,320.60124,404.92077,1238.1478,11823.441,0.40729516,0.53229516,0.40729516,2.9357841,398.41468,1,1,8,5000,10525.278,19812.288,15936.636,5000,5000,5000,5000,5000,3323.9654,0,3323.9654,-9.6319093
80.7,3335.3245,3335.3245,3316.331,-3637.1255,84.311031,84.311031,50,15.3301,18.980931,218.22753,102.56694,320.79447,405.1055,1238.0276,11822.293,0.40719178,0.53219178,0.40719178,2.9378388,398.41347,1,1,8,5000,10524.257,19810.365,15936.587,5000,5000,5000,5000,5000,3325.9932,0,3325.9932,-9.6621901
80.8,3337.37,3337.37,3318.3331,-3639.3213,84.302525,84.302525,50,15.327123,18.975402,218.35928,102.62886,320.98814,405.29066,1237.9073,11821.144,0.40708835,0.53208835,0.40708835,2.9398981,398.41225,1,1,8,5000,10523.235,19808.442,15936.539,5000,5000,5000,5000,5000,3328.0247,0,3328.0247,-9.6915212
80.9,3339.419,3339.419,3320.3397,-3641.522,84.294014,84.294014,50,15.324144,18.96987,218.49132,102.69092,321.18224,405.47625,1237.7869,11819.994,0.40698485,0.53198485,0.40698485,2.941962,398.41103,1,1,8,5000,10522.212,19806.517,15936.49,5000,5000,5000,5000,5000,3330.0596,0,3330.0596,-9.7199011
81,3341.4714,3341.4714,3322.3507,-3643.7274,84.285499,84.285499,50,15.321164,18.964336,218.62365,102.75311,321.37676,405.66226,1237.6664,11818.844,0.4068813,0.5318813,0.4068813,2.9440303,398.40981,1,1,8,5000,10521.189,19804.59,15936.441,5000,5000,5000,5000,5000,3332.098,0,3332.098,-9.7473282
81.1,3343.5271,3343.5271,3324.3659,-3645.9376,84.27698,84.27698,50,15.318181,18.958799,218.75625,102.81544,321.57169,405.84867,1237.5458,11817.692,0.40677768,0.53177768,0.40677768,2.946103,398.40858,1,1,8,5000,10520.164,19802.663,15936.392,5000,5000,5000,5000,5000,3334.1397,0,3334.1397,-9.773801
81.2,3345.5861,3345.5861,3326.3852,-3648.1523,84.268456,84.268456,50,15.315197,18.953259,218.88914,102.87789,321.76703,406.03549,1237.4252,11816.54,0.406674,0.531674,0.406674,2.94818,398.40735,1,1,8,5000,10519.14,19800.734,15936.343,5000,5000,5000,5000,5000,3336.1846,0,3336.1846,-9.7993183
81.3,3347.6482,3347.6482,3328.4087,-3650.3715,84.259927,84.259927,50,15.312211,18.947716,219.02229,102.94047,321.96276,406.22269,1237.3045,11815.387,0.40657026,0.53157026,0.40657026,2.9502613,398.40612,1,1,8,5000,10518.114,19798.803,15936.294,5000,5000,5000,5000,5000,3338.2326,0,3338.2326,-9.8238786
81.4,3349.7134,3349.7134,3330.4361,-3652.595,84.251394,84.251394,50,15.309224,18.942171,219.1557,103.00318,322.15888,406.41027,1237.1837,11814.234,0.40646646,0.53146646,0.40646646,2.9523466,398.40488,1,1,8,5000,10517.088,19796.872,15936.245,5000,5000,5000,5000,5000,3340.2836,0,3340.2836,-9.8474807
81.5,3351.7815,3351.7815,3332.4674,-3654.8227,84.242857,84.242857,50,15.306234,18.936623,219.28936,103.066,322.35537,406.59822,1237.0628,11813.079,0.4063626,0.5313626,0.4063626,2.954436,398.40365,1,1,8,5000,10516.061,19794.939,15936.195,5000,5000,5000,5000,5000,3342.3375,0,3342.3375,-9.8701232
81.6,3353.8524,3353.8524,3334.5024,-3657.0546,84.234315,84.234315,50,15.303243,18.931072,219.42328,103.12894,322.55222,406.78653,1236.9418,11811.924,0.40625867,0.53125867,0.40625867,2.9565293,398.4024,1,1,8,5000,10515.034,19793.004,15936.146,5000,5000,5000,5000,5000,3344.3942,0,3344.3942,-9.891805
81.7,3355.926,3355.926,3336.5411,-3659.2906,84.225768,84.225768,50,15.30025,18.925518,219.55743,103.19199,322.74943,406.9752,1236.8207,11810.768,0.40615469,0.53115469,0.40615469,2.9586265,398.40116,1,1,8,5000,10514.005,19791.069,15936.096,5000,5000,5000,5000,5000,3346.4537,0,3346.4537,-9.9125249
81.8,3358.0023,3358.0023,3338.5834,-3661.5304,84.217217,84.217217,50,15.297255,18.919962,219.69183,103.25516,322.94698,407.1642,1236.6996,11809.611,0.40605064,0.53105064,0.40605064,2.9607275,398.39991,1,1,8,5000,10512.976,19789.132,15936.046,5000,5000,5000,5000,5000,3348.5157,0,3348.5157,-9.9322818
81.9,3360.0811,3360.0811,3340.6292,-3663.7741,84.208661,84.208661,50,15.294258,18.914403,219.82645,103.31843,323.14487,407.35354,1236.5783,11808.453,0.40594653,0.53094653,0.40594653,2.9628322,398.39866,1,1,8,5000,10511.946,19787.193,15935.997,5000,5000,5000,5000,5000,3350.5803,0,3350.5803,-9.9510746
82,3362.1623,3362.1623,3342.6784,-3666.0214,84.200101,84.200101,50,15.29126,18.908841,219.96129,103.3818,323.34309,407.54319,1236.457,11807.295,0.40584236,0.53084236,0.40584236,2.9649404,398.39741,1,1,8,5000,10510.916,19785.254,15935.947,5000,5000,5000,5000,5000,3352.6473,0,3352.6473,-9.9689022
82.1,3364.2458,3364.2458,3344.7308,-3668.2724,84.191536,84.191536,50,15.28826,18.903276,220.09634,103.44528,323.54163,407.73316,1236.3356,11806.136,0.40573812,0.53073812,0.40573812,2.9670522,398.39616,1,1,8,5000,10509.885,19783.312,15935.897,5000,5000,5000,5000,5000,3354.7165,0,3354.7165,-9.9857639
82.2,3366.3316,3366.3316,3346.7864,-3670.5268,84.182967,84.182967,50,15.285258,18.897709,220.23161,103.50886,323.74047,407.92343,1236.2141,11804.976,0.40563382,0.53063382,0.40563382,2.9691675,398.39491,1,1,8,5000,10508.853,19781.37,15935.846,5000,5000,5000,5000,5000,3356.788,0,3356.788,-10.001658
82.3,3368.4195,3368.4195,3348.845,-3672.7846,84.174393,84.174393,50,15.282254,18.892139,220.36708,103.57253,323.9396,408.114,1236.0926,11803.815,0.40552946,0.53052946,0.40552946,2.9712861,398.39365,1,1,8,5000,10507.82,19779.426,15935.796,5000,5000,5000,5000,5000,3358.8616,0,3358.8616,-10.016585
82.4,3370.5094,3370.5094,3350.9067,-3675.0457,84.165814,84.165814,50,15.279249,18.886566,220.50274,103.63629,324.13903,408.30484,1235.9709,11802.653,0.40542504,0.53042504,0.40542504,2.9734079,398.39239,1,1,8,5000,10506.787,19777.481,15935.746,5000,5000,5000,5000,5000,3360.9372,0,3360.9372,-10.030543
82.5,3372.6012,3372.6012,3352.9712,-3677.3099,84.157231,84.157231,50,15.276241,18.88099,220.63859,103.70014,324.33873,408.49596,1235.8492,11801.49,0.40532056,0.53032056,0.40532056,2.9755329,398.39113,1,1,8,5000,10505.753,19775.535,15935.696,5000,5000,5000,5000,5000,3363.0147,0,3363.0147,-10.043532
82.6,3374.6949,3374.6949,3355.0385,-3679.5772,84.148643,84.148643,50,15.273232,18.875411,220.77463,103.76408,324.53871,408.68735,1235.7274,11800.327,0.40521601,0.53021601,0.40521601,2.977661,398.38987,1,1,8,5000,10504.718,19773.587,15935.645,5000,5000,5000,5000,5000,3365.094,0,3365.094,-10.05555
82.7,3376.7902,3376.7902,3357.1084,-3681.8473,84.140051,84.140051,50,15.270221,18.86983,220.91084,103.8281,324.73894,408.87899,1235.6054,11799.163,0.4051114,0.5301114,0.4051114,2.9797921,398.3886,1,1,8,5000,10503.683,19771.638,15935.595,5000,5000,5000,5000,5000,3367.175,0,3367.175,-10.066597
82.8,3378.8872,3378.8872,3359.1809,-3684.1204,84.131454,84.131454,50,15.267208,18.864246,221.04722,103.89219,324.93942,409.07087,1235.4835,11797.998,0.40500672,0.53000672,0.40500672,2.9819261,398.38734,1,1,8,5000,10502.646,19769.687,15935.544,5000,5000,5000,5000,5000,3369.2576,0,3369.2576,-10.076673
82.9,3380.9857,3380.9857,3361.2559,-3686.3961,84.122852,84.122852,50,15.264194,18.858659,221.18376,103.95637,325.14013,409.26299,1235.3614,11796.832,0.40490199,0.52990199,0.40490199,2.9840629,398.38607,1,1,8,5000,10501.609,19767.735,15935.494,5000,5000,5000,5000,5000,3371.3417,0,3371.3417,-10.085777
83,3383.0856,3383.0856,3363.3333,-3688.6744,84.114246,84.114246,50,15.261177,18.853069,221.32046,104.02062,325.34108,409.45533,1235.2392,11795.666,0.40479719,0.52979719,0.40479719,2.9862025,398.38481,1,1,8,5000,10500.572,19765.782,15935.443,5000,5000,5000,5000,5000,3373.4272,0,3373.4272,-10.093908
83.1,3385.1868,3385.1868,3365.4129,-3690.9552,84.105635,84.105635,50,15.258159,18.847476,221.45731,104.08494,325.54225,409.64788,1235.117,11794.498,0.40469232,0.52969232,0.40469232,2.9883447,398.38354,1,1,8,5000,10499.533,19763.827,15935.392,5000,5000,5000,5000,5000,3375.514,0,3375.514,-10.101065
83.2,3387.2892,3387.2892,3367.4947,-3693.2384,84.09702,84.09702,50,15.255139,18.841881,221.5943,104.14932,325.74362,409.84064,1234.9946,11793.33,0.4045874,0.5295874,0.4045874,2.9904894,398.38227,1,1,8,5000,10498.494,19761.871,15935.342,5000,5000,5000,5000,5000,3377.602,0,3377.602,-10.107249
83.3,3389.3927,3389.3927,3369.5786,-3695.5238,84.0884,84.0884,50,15.252117,18.836282,221.73143,104.21377,325.9452,410.0336,1234.8722,11792.161,0.40448241,0.52948241,0.40448241,2.9926367,398.381,1,1,8,5000,10497.454,19759.914,15935.291,5000,5000,5000,5000,5000,3379.6911,0,3379.6911,-10.112459
83.4,3391.4972,3391.4972,3371.6644,-3697.8114,84.079775,84.079775,50,15.249093,18.830681,221.86868,104.27828,326.14697,410.22674,1234.7497,11790.991,0.40437736,0.52937736,0.40437736,2.9947863,398.37973,1,1,8,5000,10496.414,19757.955,15935.24,5000,5000,5000,5000,5000,3381.7811,0,3381.7811,-10.116695
83.5,3393.6026,3393.6026,3373.7521,-3700.1011,84.071145,84.071145,50,15.246068,18.825077,222.00606,104.34285,326.34891,410.42006,1234.6271,11789.82,0.40427224,0.52927224,0.40427224,2.9969382,398.37846,1,1,8,5000,10495.372,19755.995,15935.189,5000,5000,5000,5000,5000,3383.8721,0,3383.8721,-10.119956
83.6,3395.7088,3395.7088,3375.8416,-3702.3926,84.062511,84.062511,50,15.243041,18.819471,222.14356,104.40747,326.55103,410.61354,1234.5044,11788.649,0.40416706,0.52916706,0.40416706,2.9990923,398.37719,1,1,8,5000,10494.33,19754.033,15935.138,5000,5000,5000,5000,5000,3385.9638,0,3385.9638,-10.122242
83.7,3397.8157,3397.8157,3377.9327,-3704.686,84.053873,84.053873,50,15.240011,18.813861,222.28116,104.47215,326.75331,410.80718,1234.3816,11787.476,0.40406182,0.52906182,0.40406182,3.0012485,398.37592,1,1,8,5000,10493.287,19752.071,15935.088,5000,5000,5000,5000,5000,3388.0563,0,3388.0563,-10.123552
83.8,3399.9232,3399.9232,3380.0254,-3706.9811,84.045229,84.045229,50,15.23698,18.808249,222.41887,104.53687,326.95573,411.00096,1234.2588,11786.303,0.40395651,0.52895651,0.40395651,3.0034067,398.37465,1,1,8,5000,10492.244,19750.106,15935.037,5000,5000,5000,5000,5000,3390.1493,0,3390.1493,-10.123888
83.9,3402.0312,3402.0312,3382.1195,-3709.2778,84.036581,84.036581,50,15.233948,18.802634,222.55667,104.60163,327.1583,411.19488,1234.1358,11785.129,0.40385114,0.52885114,0.40385114,3.0055669,398.37338,1,1,8,5000,10491.2,19748.141,15934.986,5000,5000,5000,5000,5000,3392.2428,0,3392.2428,-10.123248
84,3404.1395,3404.1395,3384.215,-3711.576,84.027928,84.027928,50,15.230913,18.797016,222.69456,104.66644,327.361,411.38893,1234.0128,11783.954,0.40374571,0.52874571,0.40374571,3.0077289,398.37211,1,1,8,5000,10490.155,19746.174,15934.935,5000,5000,5000,5000,5000,3394.3366,0,3394.3366,-10.121632
84.1,3406.2482,3406.2482,3386.3117,-3713.8756,84.019271,84.019271,50,15.227876,18.791395,222.83253,104.73129,327.56382,411.5831,1233.8897,11782.779,0.40364021,0.52864021,0.40364021,3.0098926,398.37084,1,1,8,5000,10489.109,19744.205,15934.884,5000,5000,5000,5000,5000,3396.4308,0,3396.4308,-10.119041
84.2,3408.357,3408.357,3388.4096,-3716.1764,84.010609,84.010609,50,15.224838,18.785771,222.97058,104.79617,327.76676,411.77737,1233.7665,11781.602,0.40353465,0.52853465,0.40353465,3.0120581,398.36957,1,1,8,5000,10488.063,19742.235,15934.834,5000,5000,5000,5000,5000,3398.5251,0,3398.5251,-10.115475
84.3,3410.4659,3410.4659,3390.5085,-3718.4783,84.001942,84.001942,50,15.221798,18.780144,223.1087,104.86109,327.96979,411.97173,1233.6432,11780.425,0.40342903,0.52842903,0.40342903,3.0142251,398.3683,1,1,8,5000,10487.015,19740.264,15934.783,5000,5000,5000,5000,5000,3400.6195,0,3400.6195,-10.110933
84.4,3412.5747,3412.5747,3392.6084,-3720.7813,83.993271,83.993271,50,15.218756,18.774515,223.24688,104.92603,328.17291,412.16618,1233.5198,11779.247,0.40332334,0.52832334,0.40332334,3.0163936,398.36703,1,1,8,5000,10485.967,19738.292,15934.732,5000,5000,5000,5000,5000,3402.7138,0,3402.7138,-10.105415
84.5,3414.6835,3414.6835,3394.7091,-3723.0853,83.984595,83.984595,50,15.215712,18.768883,223.38512,104.991,328.37612,412.36072,1233.3964,11778.068,0.40321759,0.52821759,0.40321759,3.0185635,398.36576,1,1,8,5000,10484.919,19736.318,15934.681,5000,5000,5000,5000,5000,3404.8081,0,3404.8081,-10.098923
84.6,3416.792,3416.792,3396.8106,-3725.39,83.975914,83.975914,50,15.212666,18.763248,223.5234,105.056,328.5794,412.55531,1233.2728,11776.888,0.40311177,0.52811177,0.40311177,3.0207346,398.3645,1,1,8,5000,10483.869,19734.342,15934.631,5000,5000,5000,5000,5000,3406.9021,0,3406.9021,-10.091456
84.7,3418.9001,3418.9001,3398.9127,-3727.6954,83.967229,83.967229,50,15.209619,18.75761,223.66173,105.12101,328.78274,412.74997,1233.1492,11775.708,0.40300589,0.52800589,0.40300589,3.0229071,398.36323,1,1,8,5000,10482.819,19732.365,15934.58,5000,5000,5000,5000,5000,3408.9957,0,3408.9957,-10.083014
84.8,3421.0079,3421.0079,3401.0153,-3730.0015,83.958539,83.958539,50,15.20657,18.751969,223.80009,105.18604,328.98613,412.94467,1233.0255,11774.526,0.40289995,0.52789995,0.40289995,3.0250806,398.36197,1,1,8,5000,10481.768,19730.387,15934.529,5000,5000,5000,5000,5000,3411.0889,0,3411.0889,-10.073597
84.9,3423.1151,3423.1151,3403.1184,-3732.308,83.949844,83.949844,50,15.203518,18.746326,223.93848,105.25108,329.18956,413.13941,1232.9017,11773.344,0.40279394,0.52779394,0.40279394,3.0272552,398.3607,1,1,8,5000,10480.717,19728.408,15934.479,5000,5000,5000,5000,5000,3413.1816,0,3413.1816,-10.063207
85,3425.2216,3425.2216,3405.2218,-3734.6148,83.941145,83.941145,50,15.200465,18.740679,224.07689,105.31614,329.39303,413.33417,1232.7778,11772.161,0.40268787,0.52768787,0.40268787,3.0294307,398.35944,1,1,8,5000,10479.664,19726.427,15934.428,5000,5000,5000,5000,5000,3415.2736,0,3415.2736,-10.051843
85.1,3427.3274,3427.3274,3407.3254,-3736.9219,83.932441,83.932441,50,15.197411,18.73503,224.21532,105.3812,329.59651,413.52896,1232.6538,11770.977,0.40258173,0.52758173,0.40258173,3.031607,398.35818,1,1,8,5000,10478.611,19724.445,15934.378,5000,5000,5000,5000,5000,3417.3649,0,3417.3649,-10.039506
85.2,3429.4324,3429.4324,3409.4292,-3739.2292,83.923732,83.923732,50,15.194354,18.729378,224.35375,105.44626,329.80001,413.72375,1232.5297,11769.792,0.40247554,0.52747554,0.40247554,3.0337842,398.35692,1,1,8,5000,10477.557,19722.461,15934.327,5000,5000,5000,5000,5000,3419.4554,0,3419.4554,-10.026197
85.3,3431.5364,3431.5364,3411.533,-3741.5365,83.915019,83.915019,50,15.191295,18.723723,224.49219,105.51133,330.00352,413.91854,1232.4056,11768.606,0.40236927,0.52736927,0.40236927,3.035962,398.35567,1,1,8,5000,10476.503,19720.476,15934.277,5000,5000,5000,5000,5000,3421.5449,0,3421.5449,-10.011915
85.4,3433.6393,3433.6393,3413.6366,-3743.8437,83.906301,83.906301,50,15.188235,18.718066,224.63062,105.57639,330.20701,414.11331,1232.2813,11767.42,0.40226295,0.52726295,0.40226295,3.0381404,398.35441,1,1,8,5000,10475.447,19718.489,15934.227,5000,5000,5000,5000,5000,3423.6333,0,3423.6333,-9.9966626
85.5,3435.7411,3435.7411,3415.7402,-3746.1507,83.897578,83.897578,50,15.185173,18.712405,224.76904,105.64145,330.41049,414.30807,1232.157,11766.233,0.40215656,0.52715656,0.40215656,3.0403192,398.35316,1,1,8,5000,10474.391,19716.501,15934.176,5000,5000,5000,5000,5000,3425.7206,0,3425.7206,-9.980439
85.6,3437.8416,3437.8416,3417.8434,-3748.4573,83.888851,83.888851,50,15.182109,18.706742,224.90744,105.7065,330.61394,414.50279,1232.0326,11765.045,0.4020501,0.5270501,0.4020501,3.0424985,398.35191,1,1,8,5000,10473.335,19714.512,15934.126,5000,5000,5000,5000,5000,3427.8066,0,3427.8066,-9.9632454
85.7,3439.9408,3439.9408,3419.9462,-3750.7636,83.880118,83.880118,50,15.179043,18.701076,225.04582,105.77153,330.81735,414.69747,1231.9081,11763.856,0.40194358,0.52694358,0.40194358,3.0446781,398.35066,1,1,8,5000,10472.277,19712.521,15934.076,5000,5000,5000,5000,5000,3429.8913,0,3429.8913,-9.9450824
85.8,3442.0385,3442.0385,3422.0486,-3753.0693,83.871382,83.871382,50,15.175975,18.695407,225.18416,105.83655,331.02071,414.8921,1231.7835,11762.666,0.401837,0.526837,0.401837,3.0468579,398.34941,1,1,8,5000,10471.219,19710.529,15934.026,5000,5000,5000,5000,5000,3431.9746,0,3431.9746,-9.9259509
85.9,3444.1347,3444.1347,3424.1504,-3755.3744,83.86264,83.86264,50,15.172906,18.689735,225.32246,105.90156,331.22402,415.08666,1231.6588,11761.475,0.40173036,0.52673036,0.40173036,3.0490379,398.34817,1,1,8,5000,10470.16,19708.536,15933.977,5000,5000,5000,5000,5000,3434.0562,0,3434.0562,-9.9058518
86,3446.2292,3446.2292,3426.2514,-3757.6787,83.853894,83.853894,50,15.169834,18.68406,225.46072,105.96654,331.42726,415.28116,1231.534,11760.284,0.40162365,0.52662365,0.40162365,3.0512179,398.34693,1,1,8,5000,10469.1,19706.541,15933.927,5000,5000,5000,5000,5000,3436.1362,0,3436.1362,-9.8847858
86.1,3448.3219,3448.3219,3428.3517,-3759.9822,83.845144,83.845144,50,15.166761,18.678383,225.59893,106.0315,331.63043,415.47557,1231.4092,11759.092,0.40151688,0.52651688,0.40151688,3.0533978,398.34569,1,1,8,5000,10468.039,19704.545,15933.877,5000,5000,5000,5000,5000,3438.2145,0,3438.2145,-9.8627541
86.2,3450.4127,3450.4127,3430.4511,-3762.2846,83.836388,83.836388,50,15.163686,18.672702,225.73708,106.09643,331.8335,415.66989,1231.2843,11757.899,0.40141004,0.52641004,0.40141004,3.0555776,398.34446,1,1,8,5000,10466.978,19702.547,15933.828,5000,5000,5000,5000,5000,3440.2909,0,3440.2909,-9.8397574
86.3,3452.5016,3452.5016,3432.5495,-3764.586,83.827628,83.827628,50,15.160609,18.667019,225.87516,106.16132,332.03648,415.86411,1231.1592,11756.705,0.40130314,0.52630314,0.40130314,3.0577572,398.34323,1,1,8,5000,10465.916,19700.548,15933.778,5000,5000,5000,5000,5000,3442.3653,0,3442.3653,-9.815797
86.4,3454.5884,3454.5884,3434.6468,-3766.8861,83.818864,83.818864,50,15.15753,18.661333,226.01317,106.22619,332.23936,416.05822,1231.0341,11755.51,0.40119617,0.52619617,0.40119617,3.0599364,398.342,1,1,8,5000,10464.853,19698.548,15933.729,5000,5000,5000,5000,5000,3444.4376,0,3444.4376,-9.7908738
86.5,3456.673,3456.673,3436.7429,-3769.185,83.810094,83.810094,50,15.15445,18.655645,226.1511,106.29102,332.44211,416.25221,1230.9089,11754.314,0.40108915,0.52608915,0.40108915,3.0621153,398.34077,1,1,8,5000,10463.79,19696.546,15933.68,5000,5000,5000,5000,5000,3446.5078,0,3446.5078,-9.764989
86.6,3458.7554,3458.7554,3438.8376,-3771.4824,83.801321,83.801321,50,15.151367,18.649953,226.28894,106.3558,332.64474,416.44607,1230.7836,11753.118,0.40098206,0.52598206,0.40098206,3.0642936,398.33955,1,1,8,5000,10462.726,19694.543,15933.631,5000,5000,5000,5000,5000,3448.5758,0,3448.5758,-9.7381437
86.7,3460.8354,3460.8354,3440.931,-3773.7782,83.792542,83.792542,50,15.148283,18.644259,226.42669,106.42055,332.84724,416.63978,1230.6582,11751.921,0.4008749,0.5258749,0.4008749,3.0664713,398.33833,1,1,8,5000,10461.661,19692.538,15933.582,5000,5000,5000,5000,5000,3450.6413,0,3450.6413,-9.7103392
86.8,3462.9128,3462.9128,3443.0228,-3776.0724,83.783759,83.783759,50,15.145197,18.638562,226.56435,106.48524,333.04959,416.83335,1230.5328,11750.722,0.40076768,0.52576768,0.40076768,3.0686484,398.33711,1,1,8,5000,10460.595,19690.532,15933.533,5000,5000,5000,5000,5000,3452.7044,0,3452.7044,-9.6815768
86.9,3464.9878,3464.9878,3445.1131,-3778.3649,83.774971,83.774971,50,15.142109,18.632862,226.70189,106.54989,333.25178,417.02675,1230.4072,11749.524,0.4006604,0.5256604,0.4006604,3.0708246,398.3359,1,1,8,5000,10459.529,19688.524,15933.485,5000,5000,5000,5000,5000,3454.7649,0,3454.7649,-9.6518577
87,3467.06,3467.06,3447.2016,-3780.6554,83.766179,83.766179,50,15.13902,18.627159,226.83932,106.61448,333.45381,417.21999,1230.2816,11748.324,0.40055306,0.52555306,0.40055306,3.0730001,398.3347,1,1,8,5000,10458.461,19686.516,15933.436,5000,5000,5000,5000,5000,3456.8228,0,3456.8228,-9.6211834
87.1,3469.1294,3469.1294,3449.2883,-3782.944,83.757382,83.757382,50,15.135928,18.621454,226.97664,106.67902,333.65566,417.41304,1230.1559,11747.123,0.40044565,0.52544565,0.40044565,3.0751745,398.33349,1,1,8,5000,10457.394,19684.505,15933.388,5000,5000,5000,5000,5000,3458.8779,0,3458.8779,-9.5895552
87.2,3471.196,3471.196,3451.3731,-3785.2304,83.74858,83.74858,50,15.132835,18.615745,227.11383,106.7435,333.85732,417.6059,1230.0301,11745.922,0.40033818,0.52533818,0.40033818,3.0773479,398.33229,1,1,8,5000,10456.325,19682.494,15933.34,5000,5000,5000,5000,5000,3460.9301,0,3460.9301,-9.5569746
87.3,3473.2596,3473.2596,3453.4559,-3787.5147,83.739774,83.739774,50,15.129739,18.610034,227.25088,106.80791,334.05879,417.79857,1229.9042,11744.72,0.40023064,0.52523064,0.40023064,3.0795202,398.3311,1,1,8,5000,10455.255,19680.481,15933.292,5000,5000,5000,5000,5000,3462.9793,0,3462.9793,-9.5234431
87.4,3475.3201,3475.3201,3455.5365,-3789.7966,83.730963,83.730963,50,15.126642,18.60432,227.3878,106.87226,334.26006,417.99102,1229.7782,11743.517,0.40012304,0.52512304,0.40012304,3.0816912,398.32991,1,1,8,5000,10454.185,19678.467,15933.244,5000,5000,5000,5000,5000,3465.0255,0,3465.0255,-9.4889622
87.5,3477.3774,3477.3774,3457.615,-3792.0761,83.722148,83.722148,50,15.123544,18.598604,227.52456,106.93655,334.46111,418.18326,1229.6521,11742.313,0.40001538,0.52501538,0.40001538,3.0838609,398.32872,1,1,8,5000,10453.114,19676.451,15933.196,5000,5000,5000,5000,5000,3467.0685,0,3467.0685,-9.4535336
87.6,3479.4314,3479.4314,3459.6911,-3794.353,83.713328,83.713328,50,15.120443,18.592885,227.66118,107.00075,334.66193,418.37526,1229.5259,11741.108,0.39990766,0.52490766,0.39990766,3.0860292,398.32754,1,1,8,5000,10452.043,19674.434,15933.149,5000,5000,5000,5000,5000,3469.1082,0,3469.1082,-9.4171588
87.7,3481.482,3481.482,3461.7648,-3796.6273,83.704503,83.704503,50,15.117341,18.587162,227.79764,107.06489,334.86253,418.56703,1229.3997,11739.902,0.39979987,0.52479987,0.39979987,3.088196,398.32636,1,1,8,5000,10450.971,19672.415,15933.101,5000,5000,5000,5000,5000,3471.1446,0,3471.1446,-9.3798397
87.8,3483.5292,3483.5292,3463.8359,-3798.8988,83.695674,83.695674,50,15.114236,18.581438,227.93393,107.12895,335.06287,418.75855,1229.2734,11738.696,0.39969202,0.52469202,0.39969202,3.0903612,398.32519,1,1,8,5000,10449.897,19670.395,15933.054,5000,5000,5000,5000,5000,3473.1775,0,3473.1775,-9.3415778
87.9,3485.5728,3485.5728,3465.9044,-3801.1674,83.68684,83.68684,50,15.11113,18.57571,228.07004,107.19292,335.26297,418.94981,1229.147,11737.489,0.39958411,0.52458411,0.39958411,3.0925248,398.32402,1,1,8,5000,10448.824,19668.374,15933.007,5000,5000,5000,5000,5000,3475.2068,0,3475.2068,-9.3023751
88,3487.6127,3487.6127,3467.9703,-3803.4331,83.678002,83.678002,50,15.108022,18.56998,228.20598,107.25681,335.4628,419.1408,1229.0204,11736.281,0.39947613,0.52447613,0.39947613,3.0946866,398.32286,1,1,8,5000,10447.749,19666.351,15932.961,5000,5000,5000,5000,5000,3477.2325,0,3477.2325,-9.2622332
88.1,3489.6488,3489.6488,3470.0332,-3805.6956,83.669159,83.669159,50,15.104913,18.564246,228.34174,107.32062,335.66235,419.33151,1228.8939,11735.072,0.39936809,0.52436809,0.39936809,3.0968465,398.3217,1,1,8,5000,10446.674,19664.327,15932.914,5000,5000,5000,5000,5000,3479.2544,0,3479.2544,-9.2211542
88.2,3491.681,3491.681,3472.0933,-3807.9549,83.660312,83.660312,50,15.101801,18.558511,228.4773,107.38433,335.86162,419.52194,1228.7672,11733.862,0.39925999,0.52425999,0.39925999,3.0990044,398.32055,1,1,8,5000,10445.598,19662.302,15932.868,5000,5000,5000,5000,5000,3481.2724,0,3481.2724,-9.1791399
88.3,3493.7092,3493.7092,3474.1503,-3810.2109,83.65146,83.65146,50,15.098688,18.552772,228.61266,107.44795,336.0606,419.71206,1228.6404,11732.652,0.39915183,0.52415183,0.39915183,3.1011603,398.3194,1,1,8,5000,10444.521,19660.275,15932.822,5000,5000,5000,5000,5000,3483.2865,0,3483.2865,-9.1361922
88.4,3495.7334,3495.7334,3476.2042,-3812.4635,83.642604,83.642604,50,15.095573,18.547031,228.74781,107.51147,336.25928,419.90188,1228.5136,11731.44,0.39904361,0.52404361,0.39904361,3.1033141,398.31826,1,1,8,5000,10443.444,19658.247,15932.776,5000,5000,5000,5000,5000,3485.2965,0,3485.2965,-9.0923133
88.5,3497.7533,3497.7533,3478.2549,-3814.7125,83.633743,83.633743,50,15.092456,18.541287,228.88275,107.57489,336.45765,420.09139,1228.3866,11730.228,0.39893532,0.52393532,0.39893532,3.1054657,398.31712,1,1,8,5000,10442.365,19656.217,15932.73,5000,5000,5000,5000,5000,3487.3024,0,3487.3024,-9.0475051
88.6,3499.769,3499.769,3480.3022,-3816.9579,83.624877,83.624877,50,15.089337,18.53554,229.01748,107.63821,336.65569,420.28057,1228.2596,11729.015,0.39882697,0.52382697,0.39882697,3.1076149,398.31599,1,1,8,5000,10441.286,19654.186,15932.685,5000,5000,5000,5000,5000,3489.304,0,3489.304,-9.0017698
88.7,3501.7804,3501.7804,3482.3461,-3819.1995,83.616007,83.616007,50,15.086217,18.529791,229.15197,107.70143,336.8534,420.46941,1228.1325,11727.802,0.39871856,0.52371856,0.39871856,3.1097618,398.31487,1,1,8,5000,10440.207,19652.154,15932.64,5000,5000,5000,5000,5000,3491.3013,0,3491.3013,-8.9551095
88.8,3503.7872,3503.7872,3484.3865,-3821.4373,83.607133,83.607133,50,15.083094,18.524039,229.28624,107.76453,337.05077,420.6579,1228.0053,11726.587,0.39861008,0.52361008,0.39861008,3.1119062,398.31375,1,1,8,5000,10439.126,19650.12,15932.595,5000,5000,5000,5000,5000,3493.2941,0,3493.2941,-8.9075264
88.9,3505.7895,3505.7895,3486.4233,-3823.6711,83.598254,83.598254,50,15.07997,18.518284,229.42027,107.82752,337.24779,420.84604,1227.878,11725.371,0.39850155,0.52350155,0.39850155,3.114048,398.31264,1,1,8,5000,10438.045,19648.085,15932.55,5000,5000,5000,5000,5000,3495.2823,0,3495.2823,-8.8590227
89,3507.7871,3507.7871,3488.4563,-3825.9008,83.589371,83.589371,50,15.076845,18.512526,229.55405,107.8904,337.44445,421.03382,1227.7507,11724.155,0.39839295,0.52339295,0.39839295,3.1161871,398.31153,1,1,8,5000,10436.963,19646.049,15932.506,5000,5000,5000,5000,5000,3497.2659,0,3497.2659,-8.8096008
89.1,3509.78,3509.78,3490.4855,-3828.1263,83.580483,83.580483,50,15.073717,18.506766,229.68758,107.95316,337.64074,421.22122,1227.6232,11722.938,0.39828429,0.52328429,0.39828429,3.1183235,398.31043,1,1,8,5000,10435.881,19644.011,15932.461,5000,5000,5000,5000,5000,3499.2448,0,3499.2448,-8.7592629
89.2,3511.7679,3511.7679,3492.5108,-3830.3475,83.571591,83.571591,50,15.070588,18.501003,229.82085,108.0158,337.83665,421.40824,1227.4957,11721.72,0.39817557,0.52317557,0.39817557,3.120457,398.30934,1,1,8,5000,10434.797,19641.971,15932.417,5000,5000,5000,5000,5000,3501.2188,0,3501.2188,-8.7080115
89.3,3513.751,3513.751,3494.5321,-3832.5643,83.562694,83.562694,50,15.067457,18.495238,229.95386,108.07831,338.03217,421.59486,1227.3681,11720.502,0.39806679,0.52306679,0.39806679,3.1225876,398.30825,1,1,8,5000,10433.713,19639.931,15932.374,5000,5000,5000,5000,5000,3503.1879,0,3503.1879,-8.6558489
89.4,3515.7289,3515.7289,3496.5492,-3834.7765,83.553793,83.553793,50,15.064324,18.48947,230.08659,108.1407,338.22729,421.78108,1227.2404,11719.282,0.39795795,0.52295795,0.39795795,3.1247151,398.30717,1,1,8,5000,10432.629,19637.889,15932.33,5000,5000,5000,5000,5000,3505.152,0,3505.152,-8.6027777
89.5,3517.7017,3517.7017,3498.5622,-3836.9842,83.544888,83.544888,50,15.061189,18.483699,230.21905,108.20295,338.422,421.96689,1227.1126,11718.062,0.39784905,0.52284905,0.39784905,3.1268396,398.3061,1,1,8,5000,10431.543,19635.846,15932.287,5000,5000,5000,5000,5000,3507.111,0,3507.111,-8.5488003
89.6,3519.6693,3519.6693,3500.5708,-3839.1871,83.535978,83.535978,50,15.058053,18.477926,230.35122,108.26508,338.6163,422.15228,1226.9847,11716.841,0.39774008,0.52274008,0.39774008,3.1289609,398.30503,1,1,8,5000,10430.457,19633.801,15932.244,5000,5000,5000,5000,5000,3509.0647,0,3509.0647,-8.4939193
89.7,3521.6315,3521.6315,3502.575,-3841.3851,83.527064,83.527064,50,15.054914,18.472149,230.48311,108.32706,338.81017,422.33723,1226.8567,11715.619,0.39763106,0.52263106,0.39763106,3.1310788,398.30397,1,1,8,5000,10429.37,19631.755,15932.201,5000,5000,5000,5000,5000,3511.0131,0,3511.0131,-8.4381372
89.8,3523.5883,3523.5883,3504.5747,-3843.5783,83.518145,83.518145,50,15.051774,18.466371,230.6147,108.38891,339.0036,422.52175,1226.7287,11714.396,0.39752197,0.52252197,0.39752197,3.1331934,398.30292,1,1,8,5000,10428.282,19629.708,15932.159,5000,5000,5000,5000,5000,3512.9561,0,3512.9561,-8.3814568
89.9,3525.5395,3525.5395,3506.5697,-3845.7663,83.509222,83.509222,50,15.048633,18.46059,230.74598,108.45061,339.19659,422.70581,1226.6006,11713.173,0.39741282,0.52241282,0.39741282,3.1353045,398.30188,1,1,8,5000,10427.194,19627.659,15932.117,5000,5000,5000,5000,5000,3514.8936,0,3514.8936,-8.3238807
90,3527.4852,3527.4852,3508.5601,-3847.9492,83.500295,83.500295,50,15.045489,18.454806,230.87695,108.51217,339.38912,422.88942,1226.4723,11711.948,0.39730362,0.52230362,0.39730362,3.1374121,398.30084,1,1,8,5000,10426.105,19625.609,15932.075,5000,5000,5000,5000,5000,3516.8255,0,3516.8255,-8.2654117
90.1,3529.425,3529.425,3510.5457,-3850.1268,83.491363,83.491363,50,15.042344,18.449019,231.00761,108.57358,339.58119,423.07255,1226.344,11710.723,0.39719435,0.52219435,0.39719435,3.1395161,398.29981,1,1,8,5000,10425.015,19623.558,15932.034,5000,5000,5000,5000,5000,3518.7517,0,3518.7517,-8.2060525
90.2,3531.3591,3531.3591,3512.5263,-3852.2991,83.482427,83.482427,50,15.039197,18.44323,231.13795,108.63483,339.77278,423.25521,1226.2157,11709.497,0.39708502,0.52208502,0.39708502,3.1416163,398.29879,1,1,8,5000,10423.924,19621.505,15931.992,5000,5000,5000,5000,5000,3520.6721,0,3520.6721,-8.1458059
90.3,3533.2873,3533.2873,3514.502,-3854.4659,83.473487,83.473487,50,15.036049,18.437438,231.26795,108.69594,339.96389,423.43738,1226.0872,11708.27,0.39697564,0.52197564,0.39697564,3.1437127,398.29777,1,1,8,5000,10422.833,19619.451,15931.951,5000,5000,5000,5000,5000,3522.5867,0,3522.5867,-8.0846748
90.4,3535.2094,3535.2094,3516.4726,-3856.6271,83.464543,83.464543,50,15.032898,18.431644,231.39762,108.75688,340.15451,423.61905,1225.9587,11707.043,0.39686619,0.52186619,0.39686619,3.1458052,398.29677,1,1,8,5000,10421.741,19617.395,15931.911,5000,5000,5000,5000,5000,3524.4952,0,3524.4952,-8.0226622
90.5,3537.1254,3537.1254,3518.4379,-3858.7826,83.455594,83.455594,50,15.029746,18.425847,231.52695,108.81767,340.34462,423.80022,1225.83,11705.814,0.39675668,0.52175668,0.39675668,3.1478937,398.29577,1,1,8,5000,10420.649,19615.338,15931.871,5000,5000,5000,5000,5000,3526.3977,0,3526.3977,-7.9597709
90.6,3539.0353,3539.0353,3520.398,-3860.9323,83.446641,83.446641,50,15.026592,18.420048,231.65594,108.87829,340.53423,423.98087,1225.7013,11704.585,0.39664712,0.52164712,0.39664712,3.1499781,398.29477,1,1,8,5000,10419.555,19613.28,15931.831,5000,5000,5000,5000,5000,3528.294,0,3528.294,-7.8960039
90.7,3540.9389,3540.9389,3522.3527,-3863.0761,83.437683,83.437683,50,15.023437,18.414246,231.78456,108.93874,340.72331,424.16099,1225.5725,11703.355,0.39653749,0.52153749,0.39653749,3.1520584,398.29379,1,1,8,5000,10418.461,19611.221,15931.791,5000,5000,5000,5000,5000,3530.1841,0,3530.1841,-7.8313644
90.8,3542.836,3542.836,3524.302,-3865.2139,83.428722,83.428722,50,15.02028,18.408442,231.91283,108.99903,340.91186,424.34058,1225.4436,11702.125,0.39642781,0.52142781,0.39642781,3.1541344,398.29282,1,1,8,5000,10417.366,19609.16,15931.752,5000,5000,5000,5000,5000,3532.0678,0,3532.0678,-7.7658553
90.9,3544.7267,3544.7267,3526.2457,-3867.3455,83.419756,83.419756,50,15.017121,18.402635,232.04073,109.05914,341.09988,424.51963,1225.3147,11700.893,0.39631806,0.52131806,0.39631806,3.156206,398.29185,1,1,8,5000,10416.271,19607.098,15931.713,5000,5000,5000,5000,5000,3533.9451,0,3533.9451,-7.6994798
91,3546.6109,3546.6109,3528.1837,-3869.471,83.410786,83.410786,50,15.01396,18.396826,232.16826,109.11908,341.28734,424.69813,1225.1856,11699.661,0.39620826,0.52120826,0.39620826,3.1582733,398.29089,1,1,8,5000,10415.175,19605.035,15931.674,5000,5000,5000,5000,5000,3535.8159,0,3535.8159,-7.6322411
91.1,3548.4884,3548.4884,3530.1159,-3871.5902,83.401812,83.401812,50,15.010798,18.391014,232.29541,109.17884,341.47425,424.87606,1225.0565,11698.428,0.3960984,0.5210984,0.3960984,3.1603361,398.28994,1,1,8,5000,10414.078,19602.97,15931.636,5000,5000,5000,5000,5000,3537.6801,0,3537.6801,-7.5641423
91.2,3550.3591,3550.3591,3532.0423,-3873.7029,83.392833,83.392833,50,15.007634,18.385199,232.42217,109.23842,341.6606,425.05343,1224.9273,11697.194,0.39598848,0.52098848,0.39598848,3.1623942,398.289,1,1,8,5000,10412.98,19600.904,15931.598,5000,5000,5000,5000,5000,3539.5375,0,3539.5375,-7.4951867
91.3,3552.223,3552.223,3533.9628,-3875.8091,83.383851,83.383851,50,15.004468,18.379382,232.54855,109.29782,341.84636,425.23022,1224.798,11695.959,0.3958785,0.5208785,0.3958785,3.1644477,398.28807,1,1,8,5000,10411.882,19598.836,15931.56,5000,5000,5000,5000,5000,3541.3881,0,3541.3881,-7.4253777
91.4,3554.08,3554.08,3535.8772,-3877.9087,83.374864,83.374864,50,15.001301,18.373563,232.67452,109.35703,342.03155,425.40641,1224.6686,11694.724,0.39576847,0.52076847,0.39576847,3.1664964,398.28715,1,1,8,5000,10410.783,19596.768,15931.523,5000,5000,5000,5000,5000,3543.2319,0,3543.2319,-7.3547184
91.5,3555.9299,3555.9299,3537.7854,-3880.0016,83.365873,83.365873,50,14.998132,18.367741,232.80009,109.41604,342.21614,425.58201,1224.5391,11693.487,0.39565837,0.52065837,0.39565837,3.1685403,398.28623,1,1,8,5000,10409.683,19594.698,15931.486,5000,5000,5000,5000,5000,3545.0686,0,3545.0686,-7.2832124
91.6,3557.7727,3557.7727,3539.6875,-3882.0876,83.356878,83.356878,50,14.994961,18.361917,232.92526,109.47487,342.40013,425.757,1224.4096,11692.25,0.39554822,0.52054822,0.39554822,3.1705792,398.28533,1,1,8,5000,10408.583,19592.626,15931.449,5000,5000,5000,5000,5000,3546.8983,0,3546.8983,-7.210863
91.7,3559.6084,3559.6084,3541.5832,-3884.1667,83.347879,83.347879,50,14.991789,18.35609,233.05,109.5335,342.5835,425.93138,1224.28,11691.013,0.39543801,0.52043801,0.39543801,3.1726131,398.28443,1,1,8,5000,10407.482,19590.554,15931.413,5000,5000,5000,5000,5000,3548.7209,0,3548.7209,-7.1376737
91.8,3561.4367,3561.4367,3543.4725,-3886.2388,83.338876,83.338876,50,14.988615,18.350261,233.17433,109.59193,342.76626,426.10514,1224.1503,11689.774,0.39532775,0.52032775,0.39532775,3.1746419,398.28354,1,1,8,5000,10406.38,19588.48,15931.377,5000,5000,5000,5000,5000,3550.5362,0,3550.5362,-7.0636479
91.9,3563.2577,3563.2577,3545.3553,-3888.3037,83.329869,83.329869,50,14.985439,18.34443,233.29822,109.65016,342.94839,426.27826,1224.0205,11688.535,0.39521742,0.52021742,0.39521742,3.1766655,398.28267,1,1,8,5000,10405.277,19586.405,15931.342,5000,5000,5000,5000,5000,3552.3441,0,3552.3441,-6.9887893
92,3565.0712,3565.0712,3547.2315,-3890.3614,83.320857,83.320857,50,14.982262,18.338596,233.42168,109.70819,343.12988,426.45073,1223.8906,11687.295,0.39510704,0.52010704,0.39510704,3.1786839,398.2818,1,1,8,5000,10404.174,19584.328,15931.307,5000,5000,5000,5000,5000,3554.1446,0,3554.1446,-6.9131013
92.1,3566.8771,3566.8771,3549.1011,-3892.4118,83.311842,83.311842,50,14.979083,18.332759,233.54471,109.76601,343.31072,426.62256,1223.7607,11686.054,0.39499661,0.51999661,0.39499661,3.1806969,398.28094,1,1,8,5000,10403.07,19582.25,15931.272,5000,5000,5000,5000,5000,3555.9377,0,3555.9377,-6.8365877
92.2,3568.6754,3568.6754,3550.9638,-3894.4547,83.302823,83.302823,50,14.975902,18.326921,233.66728,109.82362,343.49091,426.79373,1223.6307,11684.812,0.39488611,0.51988611,0.39488611,3.1827044,398.28009,1,1,8,5000,10401.966,19580.171,15931.238,5000,5000,5000,5000,5000,3557.7231,0,3557.7231,-6.7592521
92.3,3570.466,3570.466,3552.8197,-3896.4901,83.2938,83.2938,50,14.97272,18.321079,233.78941,109.88102,343.67043,426.96423,1223.5006,11683.57,0.39477556,0.51977556,0.39477556,3.1847064,398.27925,1,1,8,5000,10400.861,19578.091,15931.204,5000,5000,5000,5000,5000,3559.5008,0,3559.5008,-6.6810981
92.4,3572.2487,3572.2487,3554.6686,-3898.5179,83.284772,83.284772,50,14.969536,18.315236,233.91107,109.9382,343.84928,427.13405,1223.3704,11682.327,0.39466496,0.51966496,0.39466496,3.1867029,398.27842,1,1,8,5000,10399.755,19576.009,15931.17,5000,5000,5000,5000,5000,3561.2707,0,3561.2707,-6.6021296
92.5,3574.0236,3574.0236,3556.5105,-3900.5379,83.275741,83.275741,50,14.966351,18.30939,234.03228,109.99517,344.02744,427.30319,1223.2401,11681.083,0.3945543,0.5195543,0.3945543,3.1886936,398.27761,1,1,8,5000,10398.648,19573.926,15931.137,5000,5000,5000,5000,5000,3563.0328,0,3563.0328,-6.5223503
92.6,3575.7904,3575.7904,3558.3452,-3902.5501,83.266706,83.266706,50,14.963164,18.303542,234.15301,110.05191,344.20492,427.47163,1223.1098,11679.838,0.39444358,0.51944358,0.39444358,3.1906786,398.2768,1,1,8,5000,10397.541,19571.842,15931.104,5000,5000,5000,5000,5000,3564.787,0,3564.787,-6.441764
92.7,3577.5492,3577.5492,3560.1727,-3904.5544,83.257667,83.257667,50,14.959975,18.297692,234.27326,110.10843,344.3817,427.63937,1222.9793,11678.593,0.39433281,0.51933281,0.39433281,3.1926577,398.276,1,1,8,5000,10396.433,19569.756,15931.072,5000,5000,5000,5000,5000,3566.5331,0,3566.5331,-6.3603746
92.8,3579.2998,3579.2998,3561.9929,-3906.5507,83.248624,83.248624,50,14.956785,18.291839,234.39304,110.16473,344.55777,427.80639,1222.8488,11677.346,0.39422198,0.51922198,0.39422198,3.1946309,398.27521,1,1,8,5000,10395.324,19567.67,15931.04,5000,5000,5000,5000,5000,3568.2711,0,3568.2711,-6.2781861
92.9,3581.0422,3581.0422,3563.8057,-3908.5388,83.239577,83.239577,50,14.953593,18.285984,234.51233,110.22079,344.73312,427.9727,1222.7183,11676.099,0.3941111,0.5191111,0.3941111,3.196598,398.27443,1,1,8,5000,10394.215,19565.582,15931.008,5000,5000,5000,5000,5000,3570.0009,0,3570.0009,-6.1952022
93,3582.7762,3582.7762,3565.611,-3910.5187,83.230526,83.230526,50,14.9504,18.280127,234.63112,110.27663,344.90775,428.13828,1222.5876,11674.852,0.39400016,0.51900016,0.39400016,3.1985591,398.27367,1,1,8,5000,10393.105,19563.492,15930.977,5000,5000,5000,5000,5000,3571.7224,0,3571.7224,-6.1114271
93.1,3584.5018,3584.5018,3567.4087,-3912.4903,83.221472,83.221472,50,14.947205,18.274267,234.74942,110.33223,345.08165,428.30312,1222.4569,11673.603,0.39388917,0.51888917,0.39388917,3.200514,398.27291,1,1,8,5000,10391.995,19561.402,15930.947,5000,5000,5000,5000,5000,3573.4355,0,3573.4355,-6.0268647
93.2,3586.2189,3586.2189,3569.1987,-3914.4535,83.212413,83.212413,50,14.944008,18.268405,234.86721,110.38759,345.2548,428.46721,1222.3261,11672.354,0.39377812,0.51877812,0.39377812,3.2024626,398.27216,1,1,8,5000,10390.883,19559.31,15930.916,5000,5000,5000,5000,5000,3575.1402,0,3575.1402,-5.9415191
93.3,3587.9274,3587.9274,3570.981,-3916.4082,83.203351,83.203351,50,14.94081,18.262541,234.98449,110.44271,345.4272,428.63055,1222.1952,11671.104,0.39366702,0.51866702,0.39366702,3.2044049,398.27143,1,1,8,5000,10389.771,19557.217,15930.887,5000,5000,5000,5000,5000,3576.8364,0,3576.8364,-5.8553944
93.4,3589.6273,3589.6273,3572.7554,-3918.3543,83.194285,83.194285,50,14.93761,18.256675,235.10126,110.49759,345.59884,428.79313,1222.0642,11669.853,0.39355587,0.51855587,0.39355587,3.2063408,398.2707,1,1,8,5000,10388.659,19555.123,15930.857,5000,5000,5000,5000,5000,3578.5239,0,3578.5239,-5.7684948
93.5,3591.3184,3591.3184,3574.5219,-3920.2916,83.185215,83.185215,50,14.934409,18.250806,235.2175,110.55222,345.76972,428.95494,1221.9331,11668.602,0.39344466,0.51844466,0.39344466,3.2082701,398.26999,1,1,8,5000,10387.546,19553.027,15930.828,5000,5000,5000,5000,5000,3580.2027,0,3580.2027,-5.6808243
93.6,3593.0007,3593.0007,3576.2804,-3922.2202,83.176142,83.176142,50,14.931206,18.244936,235.33321,110.60661,345.93982,429.11597,1221.802,11667.35,0.3933334,0.5183334,0.3933334,3.2101929,398.26929,1,1,8,5000,10386.432,19550.93,15930.8,5000,5000,5000,5000,5000,3581.8728,0,3581.8728,-5.5923873
93.7,3594.674,3594.674,3578.0308,-3924.1399,83.167065,83.167065,50,14.928002,18.239063,235.4484,110.66075,346.10914,429.27621,1221.6708,11666.097,0.39322208,0.51822208,0.39322208,3.2121091,398.2686,1,1,8,5000,10385.317,19548.832,15930.772,5000,5000,5000,5000,5000,3583.534,0,3583.534,-5.5031879
93.8,3596.3384,3596.3384,3579.773,-3926.0506,83.157984,83.157984,50,14.924796,18.233188,235.56304,110.71463,346.27767,429.43565,1221.5395,11664.843,0.39311072,0.51811072,0.39311072,3.2140184,398.26792,1,1,8,5000,10384.202,19546.733,15930.744,5000,5000,5000,5000,5000,3585.1862,0,3585.1862,-5.4132304
93.9,3597.9936,3597.9936,3581.5069,-3927.9523,83.148899,83.148899,50,14.921589,18.227311,235.67714,110.76825,346.44539,429.59429,1221.4082,11663.589,0.3929993,0.5179993,0.3929993,3.215921,398.26725,1,1,8,5000,10383.086,19544.633,15930.717,5000,5000,5000,5000,5000,3586.8294,0,3586.8294,-5.3225193
94,3599.6397,3599.6397,3583.2325,-3929.8448,83.139811,83.139811,50,14.91838,18.221431,235.79069,110.82162,346.61231,429.75212,1221.2768,11662.334,0.39288783,0.51788783,0.39288783,3.2178167,398.26659,1,1,8,5000,10381.97,19542.531,15930.69,5000,5000,5000,5000,5000,3588.4635,0,3588.4635,-5.2310587
94.1,3601.2766,3601.2766,3584.9496,-3931.728,83.130719,83.130719,50,14.915169,18.21555,235.90368,110.87473,346.77841,429.90913,1221.1453,11661.078,0.3927763,0.5177763,0.3927763,3.2197054,398.26595,1,1,8,5000,10380.853,19540.428,15930.664,5000,5000,5000,5000,5000,3590.0884,0,3590.0884,-5.1388532
94.2,3602.9042,3602.9042,3586.6582,-3933.6019,83.121624,83.121624,50,14.911957,18.209666,236.01611,110.92757,346.94369,430.06531,1221.0137,11659.822,0.39266473,0.51766473,0.39266473,3.2215871,398.26531,1,1,8,5000,10379.735,19538.324,15930.638,5000,5000,5000,5000,5000,3591.7041,0,3591.7041,-5.0459072
94.3,3604.5223,3604.5223,3588.3582,-3935.4663,83.112525,83.112525,50,14.908744,18.203781,236.12798,110.98015,347.10813,430.22065,1220.882,11658.565,0.3925531,0.5175531,0.3925531,3.2234616,398.26469,1,1,8,5000,10378.616,19536.219,15930.613,5000,5000,5000,5000,5000,3593.3104,0,3593.3104,-4.952225
94.4,3606.131,3606.131,3590.0495,-3937.3212,83.103422,83.103422,50,14.905529,18.197893,236.23927,111.03246,347.27173,430.37515,1220.7503,11657.307,0.39244142,0.51744142,0.39244142,3.2253289,398.26408,1,1,8,5000,10377.497,19534.112,15930.588,5000,5000,5000,5000,5000,3594.9073,0,3594.9073,-4.8578114
94.5,3607.7301,3607.7301,3591.732,-3939.1665,83.094316,83.094316,50,14.902313,18.192003,236.34999,111.0845,347.43449,430.5288,1220.6185,11656.048,0.39232969,0.51732969,0.39232969,3.227189,398.26348,1,1,8,5000,10376.378,19532.005,15930.563,5000,5000,5000,5000,5000,3596.4947,0,3596.4947,-4.7626707
94.6,3609.3196,3609.3196,3593.4057,-3941.0021,83.085206,83.085206,50,14.899095,18.186111,236.46013,111.13626,347.59639,430.68159,1220.4866,11654.789,0.39221791,0.51721791,0.39221791,3.2290416,398.2629,1,1,8,5000,10375.257,19529.896,15930.539,5000,5000,5000,5000,5000,3598.0725,0,3598.0725,-4.6668075
94.7,3610.8994,3610.8994,3595.0705,-3942.8279,83.076093,83.076093,50,14.895876,18.180217,236.56967,111.18775,347.75742,430.83351,1220.3547,11653.529,0.39210608,0.51710608,0.39210608,3.2308869,398.26232,1,1,8,5000,10374.136,19527.786,15930.516,5000,5000,5000,5000,5000,3599.6407,0,3599.6407,-4.5702266
94.8,3612.4694,3612.4694,3596.7262,-3944.6438,83.066976,83.066976,50,14.892655,18.174321,236.67863,111.23895,347.91758,430.98456,1220.2226,11652.268,0.3919942,0.5169942,0.3919942,3.2327246,398.26176,1,1,8,5000,10373.015,19525.675,15930.493,5000,5000,5000,5000,5000,3601.1991,0,3601.1991,-4.4729324
94.9,3614.0295,3614.0295,3598.3728,-3946.4497,83.057856,83.057856,50,14.889433,18.168423,236.78698,111.28988,348.07686,431.13472,1220.0905,11651.006,0.39188227,0.51688227,0.39188227,3.2345548,398.26121,1,1,8,5000,10371.892,19523.562,15930.471,5000,5000,5000,5000,5000,3602.7477,0,3602.7477,-4.3749298
95,3615.5797,3615.5797,3600.0103,-3948.2455,83.048733,83.048733,50,14.886209,18.162523,236.89473,111.34052,348.23525,431.28399,1219.9584,11649.744,0.39177029,0.51677029,0.39177029,3.2363772,398.26068,1,1,8,5000,10370.77,19521.449,15930.449,5000,5000,5000,5000,5000,3604.2865,0,3604.2865,-4.2762234
95.1,3617.1199,3617.1199,3601.6385,-3950.0312,83.039606,83.039606,50,14.882984,18.156621,237.00187,111.39088,348.39275,431.43236,1219.8261,11648.481,0.39165826,0.51665826,0.39165826,3.238192,398.26015,1,1,8,5000,10369.646,19519.334,15930.427,5000,5000,5000,5000,5000,3605.8153,0,3605.8153,-4.176818
95.2,3618.6499,3618.6499,3603.2573,-3951.8067,83.030475,83.030475,50,14.879758,18.150717,237.1084,111.44095,348.54935,431.57982,1219.6938,11647.218,0.39154618,0.51654618,0.39154618,3.2399989,398.25964,1,1,8,5000,10368.522,19517.218,15930.406,5000,5000,5000,5000,5000,3607.334,0,3607.334,-4.0767183
95.3,3620.1698,3620.1698,3604.8668,-3953.5718,83.021342,83.021342,50,14.87653,18.144812,237.21431,111.49072,348.70503,431.72637,1219.5614,11645.954,0.39143405,0.51643405,0.39143405,3.241798,398.25914,1,1,8,5000,10367.397,19515.101,15930.386,5000,5000,5000,5000,5000,3608.8427,0,3608.8427,-3.9759293
95.4,3621.6795,3621.6795,3606.4667,-3955.3265,83.012205,83.012205,50,14.873301,18.138904,237.31959,111.54021,348.8598,431.872,1219.429,11644.689,0.39132188,0.51632188,0.39132188,3.2435891,398.25866,1,1,8,5000,10366.272,19512.983,15930.366,5000,5000,5000,5000,5000,3610.3412,0,3610.3412,-3.8744557
95.5,3623.1789,3623.1789,3608.0571,-3957.0707,83.003064,83.003064,50,14.87007,18.132994,237.42424,111.58939,349.01364,432.0167,1219.2964,11643.423,0.39120965,0.51620965,0.39120965,3.2453722,398.25818,1,1,8,5000,10365.146,19510.863,15930.346,5000,5000,5000,5000,5000,3611.8294,0,3611.8294,-3.7723024
95.6,3624.6679,3624.6679,3609.6378,-3958.8043,82.993921,82.993921,50,14.866838,18.127083,237.52826,111.63828,349.16654,432.16046,1219.1638,11642.157,0.39109738,0.51609738,0.39109738,3.2471471,398.25772,1,1,8,5000,10364.02,19508.743,15930.327,5000,5000,5000,5000,5000,3613.3073,0,3613.3073,-3.6694744
95.7,3626.1464,3626.1464,3611.2088,-3960.5273,82.984774,82.984774,50,14.863605,18.121169,237.63164,111.68687,349.31851,432.30328,1219.0312,11640.89,0.39098506,0.51598506,0.39098506,3.2489139,398.25727,1,1,8,5000,10362.893,19506.621,15930.309,5000,5000,5000,5000,5000,3614.7748,0,3614.7748,-3.5659766
95.8,3627.6144,3627.6144,3612.77,-3962.2395,82.975623,82.975623,50,14.86037,18.115254,237.73437,111.73515,349.46953,432.44515,1218.8984,11639.623,0.39087269,0.51587269,0.39087269,3.2506725,398.25684,1,1,8,5000,10361.765,19504.499,15930.291,5000,5000,5000,5000,5000,3616.2318,0,3616.2318,-3.4618141
95.9,3629.0717,3629.0717,3614.3213,-3963.9409,82.96647,82.96647,50,14.857134,18.109337,237.83645,111.78313,349.61959,432.58606,1218.7656,11638.354,0.39076028,0.51576028,0.39076028,3.2524227,398.25642,1,1,8,5000,10360.637,19502.375,15930.274,5000,5000,5000,5000,5000,3617.6783,0,3617.6783,-3.3569917
96,3630.5184,3630.5184,3615.8627,-3965.6314,82.957314,82.957314,50,14.853896,18.103418,237.93788,111.8308,349.76869,432.726,1218.6327,11637.085,0.39064782,0.51564782,0.39064782,3.2541645,398.25601,1,1,8,5000,10359.508,19500.25,15930.257,5000,5000,5000,5000,5000,3619.1142,0,3619.1142,-3.2515147
96.1,3631.9544,3631.9544,3617.394,-3967.3108,82.948154,82.948154,50,14.850657,18.097497,238.03865,111.87816,349.91681,432.86497,1218.4998,11635.816,0.39053531,0.51553531,0.39053531,3.2558979,398.25561,1,1,8,5000,10358.378,19498.124,15930.24,5000,5000,5000,5000,5000,3620.5394,0,3620.5394,-3.145388
96.2,3633.3796,3633.3796,3618.9152,-3968.9792,82.938991,82.938991,50,14.847417,18.091574,238.13875,111.92521,350.06396,433.00296,1218.3668,11634.545,0.39042276,0.51542276,0.39042276,3.2576227,398.25523,1,1,8,5000,10357.248,19495.996,15930.225,5000,5000,5000,5000,5000,3621.9538,0,3621.9538,-3.0386168
96.3,3634.7938,3634.7938,3620.4263,-3970.6364,82.929825,82.929825,50,14.844175,18.08565,238.23818,111.97195,350.21013,433.13996,1218.2337,11633.275,0.39031016,0.51531016,0.39031016,3.2593389,398.25486,1,1,8,5000,10356.117,19493.868,15930.209,5000,5000,5000,5000,5000,3623.3575,0,3623.3575,-2.9312062
96.4,3636.1972,3636.1972,3621.9271,-3972.2824,82.920656,82.920656,50,14.840933,18.079724,238.33694,112.01836,350.35531,433.27596,1218.1005,11632.003,0.39019751,0.51519751,0.39019751,3.2610465,398.25451,1,1,8,5000,10354.986,19491.739,15930.195,5000,5000,5000,5000,5000,3624.7502,0,3624.7502,-2.8231615
96.5,3637.5895,3637.5895,3623.4175,-3973.917,82.911484,82.911484,50,14.837688,18.073796,238.43502,112.06446,350.49948,433.41097,1217.9673,11630.731,0.39008482,0.51508482,0.39008482,3.2627453,398.25417,1,1,8,5000,10353.854,19489.608,15930.18,5000,5000,5000,5000,5000,3626.132,0,3626.132,-2.7144879
