time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
96.6,3638.9707,3638.9707,3624.8976,-3975.5403,82.902309,82.902309,50,14.834443,18.067866,238.53242,112.11024,350.64265,433.54496,1217.834,11629.458,0.38997209,0.51497209,0.38997209,3.2644353,398.25384,1,1,8,5000,10352.722,19487.476,15930.167,5000,5000,5000,5000,5000,3627.5028,0,3627.5028,-2.6051905
96.7,3640.3407,3640.3407,3626.3672,-3977.152,82.893131,82.893131,50,14.831196,18.061935,238.62912,112.15569,350.78481,433.67794,1217.7006,11628.184,0.38985931,0.51485931,0.38985931,3.2661164,398.25353,1,1,8,5000,10351.589,19485.344,15930.154,5000,5000,5000,5000,5000,3628.8625,0,3628.8625,-2.4952747
96.8,3641.6996,3641.6996,3627.8263,-3978.7522,82.88395,82.88395,50,14.827948,18.056002,238.72513,112.20081,350.92595,433.8099,1217.5672,11626.91,0.38974649,0.51474649,0.38974649,3.2677886,398.25323,1,1,8,5000,10350.455,19483.21,15930.141,5000,5000,5000,5000,5000,3630.211,0,3630.211,-2.3847457
96.9,3643.0471,3643.0471,3629.2747,-3980.3408,82.874766,82.874766,50,14.824699,18.050067,238.82045,112.24561,351.06606,433.94082,1217.4337,11625.636,0.38963362,0.51463362,0.38963362,3.2694518,398.25294,1,1,8,5000,10349.321,19481.075,15930.129,5000,5000,5000,5000,5000,3631.5484,0,3631.5484,-2.273609
97,3644.3833,3644.3833,3630.7125,-3981.9176,82.865579,82.865579,50,14.821448,18.044131,238.91506,112.29008,351.20514,434.07072,1217.3001,11624.36,0.38952071,0.51452071,0.38952071,3.2711059,398.25267,1,1,8,5000,10348.186,19478.939,15930.118,5000,5000,5000,5000,5000,3632.8744,0,3632.8744,-2.1618698
97.1,3645.7081,3645.7081,3632.1395,-3983.4827,82.856389,82.856389,50,14.818196,18.038193,239.00896,112.33421,351.34317,434.19956,1217.1665,11623.084,0.38940776,0.51440776,0.38940776,3.2727508,398.25242,1,1,8,5000,10347.051,19476.802,15930.107,5000,5000,5000,5000,5000,3634.1891,0,3634.1891,-2.0495336
97.2,3647.0213,3647.0213,3633.5557,-3985.0359,82.847196,82.847196,50,14.814943,18.032253,239.10215,112.37801,351.48016,434.32736,1217.0328,11621.807,0.38929476,0.51429476,0.38929476,3.2743865,398.25217,1,1,8,5000,10345.915,19474.664,15930.097,5000,5000,5000,5000,5000,3635.4923,0,3635.4923,-1.9366057
97.3,3648.3231,3648.3231,3634.961,-3986.5771,82.838001,82.838001,50,14.811689,18.026312,239.19463,112.42147,351.6161,434.4541,1216.8991,11620.53,0.38918172,0.51418172,0.38918172,3.276013,398.25194,1,1,8,5000,10344.779,19472.525,15930.087,5000,5000,5000,5000,5000,3636.7841,0,3636.7841,-1.8230918
97.4,3649.6132,3649.6132,3636.3554,-3988.1063,82.828803,82.828803,50,14.808434,18.020369,239.28638,112.4646,351.75098,434.57978,1216.7653,11619.252,0.38906864,0.51406864,0.38906864,3.27763,398.25173,1,1,8,5000,10343.642,19470.385,15930.078,5000,5000,5000,5000,5000,3638.0644,0,3638.0644,-1.7089971
97.5,3650.8917,3650.8917,3637.7387,-3989.6235,82.819601,82.819601,50,14.805177,18.014425,239.37741,112.50738,351.88479,434.70439,1216.6314,11617.974,0.38895551,0.51395551,0.38895551,3.2792377,398.25153,1,1,8,5000,10342.505,19468.244,15930.069,5000,5000,5000,5000,5000,3639.333,0,3639.333,-1.5943273
97.6,3652.1584,3652.1584,3639.1109,-3991.1284,82.810398,82.810398,50,14.801919,18.008479,239.46771,112.54982,352.01753,434.82792,1216.4974,11616.695,0.38884235,0.51384235,0.38884235,3.2808359,398.25134,1,1,8,5000,10341.367,19466.102,15930.061,5000,5000,5000,5000,5000,3640.59,0,3640.59,-1.4790879
97.7,3653.4133,3653.4133,3640.472,-3992.6211,82.801191,82.801191,50,14.79866,18.002531,239.55727,112.59192,352.14918,434.95038,1216.3634,11615.415,0.38872914,0.51372914,0.38872914,3.2824246,398.25117,1,1,8,5000,10340.228,19463.959,15930.054,5000,5000,5000,5000,5000,3641.8352,0,3641.8352,-1.3632844
97.8,3654.6564,3654.6564,3641.8218,-3994.1015,82.791982,82.791982,50,14.795399,17.996582,239.64609,112.63366,352.27976,435.07174,1216.2293,11614.135,0.3886159,0.5136159,0.3886159,3.2840036,398.25102,1,1,8,5000,10339.089,19461.814,15930.047,5000,5000,5000,5000,5000,3643.0687,0,3643.0687,-1.2469225
97.9,3655.8875,3655.8875,3643.1603,-3995.5695,82.78277,82.78277,50,14.792138,17.990632,239.73417,112.67506,352.40923,435.192,1216.0952,11612.854,0.38850261,0.51350261,0.38850261,3.285573,398.25087,1,1,8,5000,10337.949,19459.669,15930.041,5000,5000,5000,5000,5000,3644.2903,0,3644.2903,-1.1300078
98,3657.1067,3657.1067,3644.4875,-3997.0251,82.773555,82.773555,50,14.788875,17.98468,239.82151,112.71611,352.53761,435.31117,1215.961,11611.572,0.38838928,0.51338928,0.38838928,3.2871327,398.25075,1,1,8,5000,10336.809,19457.523,15930.035,5000,5000,5000,5000,5000,3645.5,0,3645.5,-1.0125458
98.1,3658.3138,3658.3138,3645.8032,-3998.4681,82.764338,82.764338,50,14.785611,17.978727,239.90809,112.7568,352.66489,435.42923,1215.8267,11610.29,0.38827591,0.51327591,0.38827591,3.2886825,398.25063,1,1,8,5000,10335.668,19455.376,15930.03,5000,5000,5000,5000,5000,3646.6978,0,3646.6978,-0.89454242
98.2,3659.5089,3659.5089,3647.1075,-3999.8986,82.755118,82.755118,50,14.782346,17.972772,239.99391,112.79714,352.79105,435.54617,1215.6924,11609.007,0.38816251,0.51316251,0.38816251,3.2902225,398.25054,1,1,8,5000,10334.527,19453.228,15930.025,5000,5000,5000,5000,5000,3647.8835,0,3647.8835,-0.7760032
98.3,3660.6918,3660.6918,3648.4002,-4001.3163,82.745896,82.745896,50,14.77908,17.966816,240.07898,112.83712,352.9161,435.66199,1215.558,11607.724,0.38804906,0.51304906,0.38804906,3.2917526,398.25045,1,1,8,5000,10333.385,19451.078,15930.021,5000,5000,5000,5000,5000,3649.0571,0,3649.0571,-0.65693392
98.4,3661.8624,3661.8624,3649.6813,-4002.7213,82.736671,82.736671,50,14.775813,17.960858,240.16328,112.87674,353.04002,435.77669,1215.4236,11606.44,0.38793558,0.51293558,0.38793558,3.2932728,398.25039,1,1,8,5000,10332.243,19448.928,15930.018,5000,5000,5000,5000,5000,3650.2187,0,3650.2187,-0.53734034
98.5,3663.0208,3663.0208,3650.9507,-4004.1135,82.727443,82.727443,50,14.772545,17.954899,240.24681,112.916,353.16282,435.89026,1215.2891,11605.156,0.38782205,0.51282205,0.38782205,3.2947828,398.25033,1,1,8,5000,10331.1,19446.777,15930.015,5000,5000,5000,5000,5000,3651.368,0,3651.368,-0.41722823
98.6,3664.1669,3664.1669,3652.2084,-4005.4929,82.718214,82.718214,50,14.769275,17.948939,240.32957,112.9549,353.28447,436.00269,1215.1545,11603.871,0.38770849,0.51270849,0.38770849,3.2962828,398.2503,1,1,8,5000,10329.957,19444.625,15930.013,5000,5000,5000,5000,5000,3652.505,0,3652.505,-0.29660341
98.7,3665.3006,3665.3006,3653.4543,-4006.8593,82.708981,82.708981,50,14.766005,17.942977,240.41156,112.99343,353.40499,436.11397,1215.0199,11602.585,0.38759489,0.51259489,0.38759489,3.2977726,398.25027,1,1,8,5000,10328.813,19442.472,15930.012,5000,5000,5000,5000,5000,3653.6298,0,3653.6298,-0.17547172
98.8,3666.4218,3666.4218,3654.6883,-4008.2127,82.699747,82.699747,50,14.762733,17.937014,240.49276,113.0316,353.52436,436.22411,1214.8852,11601.299,0.38748126,0.51248126,0.38748126,3.2992522,398.25027,1,1,8,5000,10327.669,19440.318,15930.011,5000,5000,5000,5000,5000,3654.7422,0,3654.7422,-0.053839002
98.9,3667.5306,3667.5306,3655.9104,-4009.553,82.69051,82.69051,50,14.75946,17.931049,240.57318,113.06939,353.64257,436.33308,1214.7504,11600.012,0.38736758,0.51236758,0.38736758,3.3007216,398.25028,1,1,8,5000,10326.524,19438.163,15930.011,5000,5000,5000,5000,5000,3655.8421,0,3655.8421,0.068288848
99,3668.6268,3668.6268,3657.1205,-4010.8802,82.68127,82.68127,50,14.756186,17.925084,240.65281,113.10682,353.75963,436.4409,1214.6156,11598.725,0.38725387,0.51225387,0.38725387,3.3021806,398.2503,1,1,8,5000,10325.379,19436.007,15930.011,5000,5000,5000,5000,5000,3656.9296,0,3656.9296,0.19090592
99.1,3669.7104,3669.7104,3658.3186,-4012.1941,82.672029,82.672029,50,14.752912,17.919117,240.73165,113.14388,353.87552,436.54755,1214.4808,11597.437,0.38714013,0.51214013,0.38714013,3.3036292,398.25034,1,1,8,5000,10324.233,19433.85,15930.012,5000,5000,5000,5000,5000,3658.0046,0,3658.0046,0.31400629
99.2,3670.7813,3670.7813,3659.5046,-4013.4949,82.662785,82.662785,50,14.749636,17.913149,240.80969,113.18055,353.99025,436.65303,1214.3459,11596.149,0.38702634,0.51202634,0.38702634,3.3050674,398.2504,1,1,8,5000,10323.087,19431.692,15930.014,5000,5000,5000,5000,5000,3659.067,0,3659.067,0.437584
99.3,3671.8396,3671.8396,3660.6784,-4014.7822,82.653538,82.653538,50,14.746359,17.90718,240.88693,113.21686,354.10379,436.75733,1214.2109,11594.86,0.38691253,0.51191253,0.38691253,3.306495,398.25047,1,1,8,5000,10321.94,19429.534,15930.016,5000,5000,5000,5000,5000,3660.1168,0,3660.1168,0.56163306
99.4,3672.8851,3672.8851,3661.8401,-4016.0562,82.64429,82.64429,50,14.743081,17.901209,240.96337,113.25279,354.21616,436.86045,1214.0759,11593.57,0.38679867,0.51179867,0.38679867,3.3079121,398.25055,1,1,8,5000,10320.793,19427.374,15930.019,5000,5000,5000,5000,5000,3661.1539,0,3661.1539,0.68614747
99.5,3673.9178,3673.9178,3662.9894,-4017.3167,82.635039,82.635039,50,14.739802,17.895237,241.039,113.28833,354.32734,436.96238,1213.9408,11592.28,0.38668479,0.51168479,0.38668479,3.3093186,398.25065,1,1,8,5000,10319.645,19425.214,15930.022,5000,5000,5000,5000,5000,3662.1783,0,3662.1783,0.81112121
99.6,3674.9376,3674.9376,3664.1264,-4018.5638,82.625786,82.625786,50,14.736522,17.889265,241.11383,113.3235,354.43732,437.06311,1213.8056,11590.99,0.38657086,0.51157086,0.38657086,3.3107144,398.25077,1,1,8,5000,10318.497,19423.052,15930.026,5000,5000,5000,5000,5000,3663.1899,0,3663.1899,0.93654822
99.7,3675.9445,3675.9445,3665.2511,-4019.7972,82.616531,82.616531,50,14.733241,17.883291,241.18783,113.35828,354.54611,437.16264,1213.6704,11589.699,0.38645691,0.51145691,0.38645691,3.3120995,398.2509,1,1,8,5000,10317.348,19420.89,15930.031,5000,5000,5000,5000,5000,3664.1886,0,3664.1886,1.0624224
99.8,3676.9385,3676.9385,3666.3633,-4021.017,82.607274,82.607274,50,14.729959,17.877315,241.26102,113.39268,354.6537,437.26097,1213.5352,11588.407,0.38634292,0.51134292,0.38634292,3.3134738,398.25105,1,1,8,5000,10316.199,19418.727,15930.036,5000,5000,5000,5000,5000,3665.1745,0,3665.1745,1.1887378
99.9,3677.9195,3677.9195,3667.463,-4022.2231,82.598015,82.598015,50,14.726676,17.871339,241.33338,113.42669,354.76007,437.35809,1213.3999,11587.115,0.3862289,0.5112289,0.3862289,3.3148373,398.25122,1,1,8,5000,10315.049,19416.563,15930.042,5000,5000,5000,5000,5000,3666.1475,0,3666.1475,1.3154881
100,3678.8874,3678.8874,3668.5502,-4023.4154,82.588754,82.588754,50,14.723392,17.865362,241.40492,113.46031,354.86524,437.45399,1213.2645,11585.823,0.38611484,0.51111484,0.38611484,3.3161899,398.2514,1,1,8,5000,10313.899,19414.398,15930.049,5000,5000,5000,5000,5000,3667.1075,0,3667.1075,1.4426673
100.1,3679.8422,3679.8422,3669.6248,-4024.5939,82.579491,82.579491,50,14.720107,17.859384,241.47564,113.49355,354.96919,437.54868,1213.1291,11584.529,0.38600075,0.51100075,0.38600075,3.3175315,398.2516,1,1,8,5000,10312.748,19412.232,15930.056,5000,5000,5000,5000,5000,3668.0545,0,3668.0545,1.5702692
100.2,3680.7839,3680.7839,3670.6867,-4025.7586,82.570226,82.570226,50,14.716822,17.853404,241.54552,113.52639,355.07191,437.64213,1212.9936,11583.236,0.38588663,0.51088663,0.38588663,3.3188622,398.25181,1,1,8,5000,10311.597,19410.065,15930.064,5000,5000,5000,5000,5000,3668.9884,0,3668.9884,1.6982876
100.3,3681.7124,3681.7124,3671.7359,-4026.9093,82.560959,82.560959,50,14.713535,17.847424,241.61456,113.55884,355.1734,437.73436,1212.8581,11581.942,0.38577248,0.51077248,0.38577248,3.3201818,398.25204,1,1,0,5000,10310.446,19407.898,15930.072,5000,5000,5000,5000,5000,3669.9092,0,3669.9092,1.8267163
100.4,3682.6276,3682.6276,3672.7724,-4028.0461,82.55169,82.55169,50,14.710247,17.841443,241.68276,113.5909,355.27366,437.82535,1212.7225,11580.647,0.3856583,0.5106583,0.3856583,3.3214903,398.25229,1,1,0,5000,10309.294,19405.729,15930.082,5000,5000,5000,5000,5000,3670.8168,0,3670.8168,1.9555491
100.5,3683.5296,3683.5296,3673.7961,-4029.1688,82.542419,82.542419,50,14.706959,17.83546,241.75013,113.62256,355.37268,437.9151,1212.5869,11579.352,0.38554408,0.51054408,0.38554408,3.3227877,398.25255,1,1,0,5000,10308.141,19403.56,15930.091,5000,5000,5000,5000,5000,3671.7113,0,3671.7113,2.0847798
100.6,3684.4182,3684.4182,3674.8069,-4030.2774,82.533146,82.533146,50,14.70367,17.829477,241.81664,113.65382,355.47046,438.00361,1212.4512,11578.056,0.38542984,0.51042984,0.38542984,3.3240739,398.25283,1,1,0,5000,10306.989,19401.39,15930.102,5000,5000,5000,5000,5000,3672.5925,0,3672.5925,2.2144021
100.7,3685.2935,3685.2935,3675.8048,-4031.3718,82.523872,82.523872,50,14.700379,17.823493,241.88231,113.68469,355.567,438.09087,1212.3155,11576.76,0.38531556,0.51031556,0.38531556,3.3253488,398.25312,1,1,0,5000,10305.835,19399.219,15930.113,5000,5000,5000,5000,5000,3673.4604,0,3673.4604,2.3444097
100.8,3686.1553,3686.1553,3676.7898,-4032.4521,82.514596,82.514596,50,14.697088,17.817507,241.94713,113.71515,355.66227,438.17687,1212.1797,11575.463,0.38520126,0.51020126,0.38520126,3.3266125,398.25343,1,1,0,5000,10304.682,19397.048,15930.125,5000,5000,5000,5000,5000,3674.315,0,3674.315,2.4747963
100.9,3687.0037,3687.0037,3677.7618,-4033.5181,82.505318,82.505318,50,14.693796,17.811521,242.01109,113.74521,355.7563,438.26161,1212.0439,11574.166,0.38508692,0.51008692,0.38508692,3.3278648,398.25376,1,1,0,5000,10303.527,19394.875,15930.137,5000,5000,5000,5000,5000,3675.1562,0,3675.1562,2.6055556
101,3687.8386,3687.8386,3678.7207,-4034.5698,82.496038,82.496038,50,14.690503,17.805535,242.07419,113.77487,355.84906,438.34509,1211.908,11572.869,0.38497256,0.50997256,0.38497256,3.3291057,398.2541,1,1,0,5000,10302.373,19392.702,15930.15,5000,5000,5000,5000,5000,3675.9841,0,3675.9841,2.7366813
101.1,3688.66,3688.66,3679.6666,-4035.6071,82.486757,82.486757,50,14.68721,17.799547,242.13643,113.80412,355.94055,438.42731,1211.7721,11571.571,0.38485817,0.50985817,0.38485817,3.3303352,398.25446,1,1,0,5000,10301.218,19390.528,15930.164,5000,5000,5000,5000,5000,3676.7984,0,3676.7984,2.868167
101.2,3689.4678,3689.4678,3680.5993,-4036.6301,82.477474,82.477474,50,14.683915,17.793558,242.1978,113.83297,356.03077,438.50824,1211.6361,11570.272,0.38474375,0.50974375,0.38474375,3.3315532,398.25484,1,1,0,5000,10300.063,19388.353,15930.178,5000,5000,5000,5000,5000,3677.5993,0,3677.5993,3.0000064
101.3,3690.262,3690.262,3681.5188,-4037.6385,82.468189,82.468189,50,14.68062,17.787569,242.25831,113.86141,356.11972,438.58791,1211.5001,11568.973,0.3846293,0.5096293,0.3846293,3.3327597,398.25523,1,1,0,5000,10298.907,19386.177,15930.194,5000,5000,5000,5000,5000,3678.3866,0,3678.3866,3.132193
101.4,3691.0425,3691.0425,3682.4251,-4038.6325,82.458903,82.458903,50,14.677324,17.781579,242.31795,113.88944,356.20739,438.66629,1211.364,11567.674,0.38451483,0.50951483,0.38451483,3.3339546,398.25564,1,1,0,5000,10297.75,19384.001,15930.209,5000,5000,5000,5000,5000,3679.1604,0,3679.1604,3.2647204
101.5,3691.8094,3691.8094,3683.3181,-4039.6119,82.449615,82.449615,50,14.674027,17.775588,242.37671,113.91706,356.29377,438.74339,1211.2279,11566.374,0.38440033,0.50940033,0.38440033,3.3351379,398.25607,1,1,0,5000,10296.594,19381.824,15930.226,5000,5000,5000,5000,5000,3679.9206,0,3679.9206,3.3975823
101.6,3692.5625,3692.5625,3684.1979,-4040.5767,82.440326,82.440326,50,14.670729,17.769596,242.4346,113.94426,356.37887,438.81919,1211.0917,11565.074,0.3842858,0.5092858,0.3842858,3.3363095,398.25651,1,1,0,5000,10295.437,19379.646,15930.243,5000,5000,5000,5000,5000,3680.6671,0,3680.6671,3.5307722
101.7,3693.3018,3693.3018,3685.0642,-4041.5269,82.431035,82.431035,50,14.667431,17.763604,242.49161,113.97106,356.46267,438.89371,1210.9555,11563.773,0.38417124,0.50917124,0.38417124,3.3374694,398.25697,1,1,0,5000,10294.279,19377.467,15930.26,5000,5000,5000,5000,5000,3681.3999,0,3681.3999,3.6642836
101.8,3694.0274,3694.0274,3685.9172,-4042.4623,82.421743,82.421743,50,14.664132,17.757611,242.54774,113.99744,356.54518,438.96692,1210.8192,11562.472,0.38405666,0.50905666,0.38405666,3.3386176,398.25745,1,1,0,5000,10293.122,19375.288,15930.279,5000,5000,5000,5000,5000,3682.1191,0,3682.1191,3.79811
101.9,3694.7391,3694.7391,3686.7567,-4043.3831,82.412449,82.412449,50,14.660832,17.751617,242.60298,114.0234,356.62639,439.03884,1210.6829,11561.17,0.38394206,0.50894206,0.38394206,3.339754,398.25794,1,1,0,5000,10291.963,19373.108,15930.298,5000,5000,5000,5000,5000,3682.8244,0,3682.8244,3.932245
102,3695.4369,3695.4369,3687.5827,-4044.289,82.403154,82.403154,50,14.657531,17.745623,242.65734,114.04895,356.70629,439.10944,1210.5466,11559.868,0.38382743,0.50882743,0.38382743,3.3408785,398.25845,1,1,0,5000,10290.805,19370.927,15930.318,5000,5000,5000,5000,5000,3683.516,0,3683.516,4.066682
102.1,3696.1208,3696.1208,3688.3952,-4045.1801,82.393858,82.393858,50,14.65423,17.739628,242.71081,114.07408,356.78489,439.17874,1210.4102,11558.566,0.38371277,0.50871277,0.38371277,3.3419912,398.25898,1,1,0,5000,10289.646,19368.745,15930.338,5000,5000,5000,5000,5000,3684.1938,0,3684.1938,4.2014146
102.2,3696.7908,3696.7908,3689.1942,-4046.0563,82.38456,82.38456,50,14.650928,17.733632,242.76338,114.09879,356.86217,439.24673,1210.2737,11557.263,0.38359809,0.50859809,0.38359809,3.3430919,398.25952,1,1,0,5000,10288.486,19366.563,15930.359,5000,5000,5000,5000,5000,3684.8577,0,3684.8577,4.3364362
102.3,3697.4468,3697.4468,3689.9795,-4046.9177,82.375261,82.375261,50,14.647625,17.727636,242.81506,114.12308,356.93814,439.3134,1210.1373,11555.96,0.38348339,0.50848339,0.38348339,3.3441807,398.26008,1,1,0,5000,10287.327,19364.38,15930.381,5000,5000,5000,5000,5000,3685.5078,0,3685.5078,4.4717403
102.4,3698.0889,3698.0889,3690.7512,-4047.764,82.365961,82.365961,50,14.644322,17.721639,242.86584,114.14695,357.01279,439.37875,1210.0007,11554.656,0.38336866,0.50836866,0.38336866,3.3452575,398.26066,1,1,0,5000,10286.167,19362.196,15930.403,5000,5000,5000,5000,5000,3686.1439,0,3686.1439,4.6073203
102.5,3698.7168,3698.7168,3691.5093,-4048.5954,82.356659,82.356659,50,14.641018,17.715642,242.91572,114.17039,357.08611,439.44277,1209.8642,11553.352,0.38325392,0.50825392,0.38325392,3.3463223,398.26126,1,1,0,5000,10285.006,19360.012,15930.427,5000,5000,5000,5000,5000,3686.7661,0,3686.7661,4.7431696
102.6,3699.3308,3699.3308,3692.2536,-4049.4117,82.347357,82.347357,50,14.637713,17.709644,242.9647,114.19341,357.15811,439.50547,1209.7275,11552.047,0.38313914,0.50813914,0.38313914,3.3473749,398.26187,1,1,0,5000,10283.845,19357.827,15930.45,5000,5000,5000,5000,5000,3687.3743,0,3687.3743,4.8792816
102.7,3699.9306,3699.9306,3692.9841,-4050.2129,82.338053,82.338053,50,14.634407,17.703646,243.01277,114.216,357.22878,439.56683,1209.5909,11550.742,0.38302435,0.50802435,0.38302435,3.3484155,398.2625,1,1,0,5000,10282.684,19355.641,15930.475,5000,5000,5000,5000,5000,3687.9685,0,3687.9685,5.0156497
102.8,3700.5163,3700.5163,3693.7009,-4050.999,82.328748,82.328748,50,14.631101,17.697647,243.05994,114.23817,357.29811,439.62686,1209.4542,11549.437,0.38290954,0.50790954,0.38290954,3.3494439,398.26315,1,1,0,5000,10281.523,19353.454,15930.5,5000,5000,5000,5000,5000,3688.5486,0,3688.5486,5.1522674
102.9,3701.0878,3701.0878,3694.4039,-4051.77,82.319442,82.319442,50,14.627795,17.691648,243.1062,114.25991,357.36611,439.68556,1209.3175,11548.131,0.3827947,0.5077947,0.3827947,3.3504601,398.26381,1,1,0,5000,10280.361,19351.267,15930.526,5000,5000,5000,5000,5000,3689.1147,0,3689.1147,5.289128
103,3701.6452,3701.6452,3695.093,-4052.5257,82.310135,82.310135,50,14.624487,17.685648,243.15154,114.28123,357.43277,439.74291,1209.1807,11546.825,0.38267984,0.50767984,0.38267984,3.3514641,398.26449,1,1,0,5000,10279.198,19349.079,15930.552,5000,5000,5000,5000,5000,3689.6668,0,3689.6668,5.4262248
103.1,3702.1884,3702.1884,3695.7682,-4053.2663,82.300828,82.300828,50,14.62118,17.679648,243.19598,114.30211,357.49809,439.79891,1209.0439,11545.519,0.38256497,0.50756497,0.38256497,3.3524559,398.26519,1,1,0,5000,10278.036,19346.891,15930.58,5000,5000,5000,5000,5000,3690.2046,0,3690.2046,5.5635512
103.2,3702.7173,3702.7173,3696.4295,-4053.9915,82.291519,82.291519,50,14.617871,17.673648,243.23949,114.32256,357.56205,439.85357,1208.907,11544.212,0.38245007,0.50745007,0.38245007,3.3534353,398.26591,1,1,0,5000,10276.873,19344.702,15930.608,5000,5000,5000,5000,5000,3690.7284,0,3690.7284,5.7011006
103.3,3703.232,3703.232,3697.0768,-4054.7015,82.282209,82.282209,50,14.614562,17.667647,243.28209,114.34258,357.62467,439.90688,1208.7701,11542.905,0.38233515,0.50733515,0.38233515,3.3544024,398.26664,1,1,0,5000,10275.71,19342.512,15930.636,5000,5000,5000,5000,5000,3691.238,0,3691.238,5.8388662
103.4,3703.7323,3703.7323,3697.7102,-4055.3961,82.272898,82.272898,50,14.611252,17.661646,243.32377,114.36217,357.68594,439.95884,1208.6332,11541.597,0.38222022,0.50722022,0.38222022,3.3553572,398.26739,1,1,0,5000,10274.546,19340.322,15930.666,5000,5000,5000,5000,5000,3691.7333,0,3691.7333,5.9768413
103.5,3704.2184,3704.2184,3698.3295,-4056.0754,82.263587,82.263587,50,14.607942,17.655644,243.36452,114.38133,357.74585,440.00943,1208.4962,11540.289,0.38210527,0.50710527,0.38210527,3.3562995,398.26816,1,1,0,5000,10273.382,19338.131,15930.696,5000,5000,5000,5000,5000,3692.2145,0,3692.2145,6.1150194
103.6,3704.6902,3704.6902,3698.9348,-4056.7392,82.254274,82.254274,50,14.604632,17.649642,243.40435,114.40005,357.8044,440.05867,1208.3592,11538.981,0.38199029,0.50699029,0.38199029,3.3572295,398.26894,1,1,0,5000,10272.218,19335.94,15930.726,5000,5000,5000,5000,5000,3692.6814,0,3692.6814,6.2533936
103.7,3705.1475,3705.1475,3699.526,-4057.3876,82.244961,82.244961,50,14.60132,17.64364,243.44326,114.41833,357.86159,440.10655,1208.2222,11537.672,0.3818753,0.5068753,0.3818753,3.3581469,398.26975,1,1,0,5000,10271.054,19333.748,15930.758,5000,5000,5000,5000,5000,3693.1341,0,3693.1341,6.3919573
103.8,3705.5906,3705.5906,3700.1032,-4058.0206,82.235647,82.235647,50,14.598009,17.637638,243.48123,114.43618,357.91741,440.15306,1208.0851,11536.363,0.3817603,0.5067603,0.3817603,3.3590519,398.27057,1,1,0,5000,10269.889,19331.555,15930.79,5000,5000,5000,5000,5000,3693.5725,0,3693.5725,6.5307038
103.9,3706.0192,3706.0192,3700.6661,-4058.638,82.226332,82.226332,50,14.594697,17.631636,243.51828,114.45359,357.97187,440.1982,1207.948,11535.054,0.38164527,0.50664527,0.38164527,3.3599443,398.2714,1,1,0,5000,10268.724,19329.362,15930.823,5000,5000,5000,5000,5000,3693.9965,0,3693.9965,6.6696262
104,3706.4334,3706.4334,3701.215,-4059.2399,82.217017,82.217017,50,14.591384,17.625633,243.5544,114.47057,358.02496,440.24198,1207.8109,11533.744,0.38153023,0.50653023,0.38153023,3.3608242,398.27226,1,1,0,5000,10267.558,19327.168,15930.856,5000,5000,5000,5000,5000,3694.4062,0,3694.4062,6.8087179
104.1,3706.8331,3706.8331,3701.7496,-4059.8263,82.207701,82.207701,50,14.588071,17.61963,243.58958,114.4871,358.07668,440.28438,1207.6737,11532.434,0.38141518,0.50641518,0.38141518,3.3616915,398.27313,1,1,0,5000,10266.392,19324.974,15930.89,5000,5000,5000,5000,5000,3694.8016,0,3694.8016,6.9479721
104.2,3707.2184,3707.2184,3702.27,-4060.397,82.198384,82.198384,50,14.584757,17.613627,243.62382,114.5032,358.12702,440.3254,1207.5365,11531.124,0.3813001,0.5063001,0.3813001,3.3625461,398.27402,1,1,0,5000,10265.226,19322.779,15930.925,5000,5000,5000,5000,5000,3695.1826,0,3695.1826,7.087382
104.3,3707.5892,3707.5892,3702.7762,-4060.9522,82.189067,82.189067,50,14.581443,17.607624,243.65713,114.51885,358.17598,440.36505,1207.3992,11529.813,0.38118502,0.50618502,0.38118502,3.3633882,398.27493,1,1,0,5000,10264.06,19320.583,15930.961,5000,5000,5000,5000,5000,3695.5493,0,3695.5493,7.2269409
104.4,3707.9455,3707.9455,3703.2681,-4061.4917,82.179749,82.179749,50,14.578128,17.601621,243.6895,114.53407,358.22357,440.40332,1207.2619,11528.502,0.38106991,0.50606991,0.38106991,3.3642175,398.27585,1,1,0,5000,10262.893,19318.387,15930.997,5000,5000,5000,5000,5000,3695.9015,0,3695.9015,7.366642
104.5,3708.2873,3708.2873,3703.7458,-4062.0155,82.170431,82.170431,50,14.574814,17.595617,243.72093,114.54884,358.26977,440.4402,1207.1246,11527.191,0.3809548,0.5059548,0.3809548,3.3650342,398.27679,1,1,0,5000,10261.726,19316.191,15931.034,5000,5000,5000,5000,5000,3696.2393,0,3696.2393,7.5064785
104.6,3708.6146,3708.6146,3704.2091,-4062.5237,82.161112,82.161112,50,14.571498,17.589614,243.75142,114.56317,358.31459,440.4757,1206.9873,11525.879,0.38083967,0.50583967,0.38083967,3.3658381,398.27775,1,1,0,5000,10260.559,19313.994,15931.072,5000,5000,5000,5000,5000,3696.5627,0,3696.5627,7.6464437
104.7,3708.9273,3708.9273,3704.6581,-4063.0161,82.151793,82.151793,50,14.568182,17.583611,243.78097,114.57705,358.35802,440.50981,1206.8499,11524.567,0.38072452,0.50572452,0.38072452,3.3666293,398.27873,1,1,0,5000,10259.392,19311.796,15931.11,5000,5000,5000,5000,5000,3696.8716,0,3696.8716,7.7865307
104.8,3709.2255,3709.2255,3705.0927,-4063.4928,82.142473,82.142473,50,14.564866,17.577607,243.80957,114.5905,358.40006,440.54254,1206.7125,11523.255,0.38060937,0.50560937,0.38060937,3.3674077,398.27973,1,1,0,5000,10258.224,19309.598,15931.149,5000,5000,5000,5000,5000,3697.166,0,3697.166,7.9267327
104.9,3709.509,3709.509,3705.513,-4063.9537,82.133153,82.133153,50,14.56155,17.571604,243.83722,114.60349,358.44072,440.57387,1206.575,11521.943,0.3804942,0.5054942,0.3804942,3.3681732,398.28074,1,1,0,5000,10257.056,19307.399,15931.189,5000,5000,5000,5000,5000,3697.446,0,3697.446,8.0670429
105,3709.778,3709.778,3705.9189,-4064.3989,82.123833,82.123833,50,14.558233,17.5656,243.86393,114.61605,358.47998,440.60381,1206.4376,11520.63,0.38037902,0.50537902,0.38037902,3.368926,398.28177,1,1,0,5000,10255.888,19305.2,15931.23,5000,5000,5000,5000,5000,3697.7114,0,3697.7114,8.2074545
105.1,3710.0324,3710.0324,3706.3103,-4064.8282,82.114513,82.114513,50,14.554916,17.559597,243.88969,114.62815,358.51784,440.63236,1206.3001,11519.317,0.38026382,0.50526382,0.38026382,3.3696659,398.28282,1,1,0,5000,10254.719,19303.001,15931.271,5000,5000,5000,5000,5000,3697.9624,0,3697.9624,8.3479608
105.2,3710.2722,3710.2722,3706.6873,-4065.2417,82.105192,82.105192,50,14.551598,17.553594,243.9145,114.63981,358.55431,440.65951,1206.1625,11518.004,0.38014862,0.50514862,0.38014862,3.370393,398.28388,1,1,0,5000,10253.55,19300.801,15931.313,5000,5000,5000,5000,5000,3698.1988,0,3698.1988,8.4885547
105.3,3710.4973,3710.4973,3707.0499,-4065.6393,82.095871,82.095871,50,14.54828,17.54759,243.93836,114.65103,358.58939,440.68526,1206.025,11516.69,0.38003341,0.50503341,0.38003341,3.3711071,398.28497,1,1,0,5000,10252.381,19298.6,15931.355,5000,5000,5000,5000,5000,3698.4207,0,3698.4207,8.6292297
105.4,3710.7078,3710.7078,3707.398,-4066.0211,82.086549,82.086549,50,14.544962,17.541587,243.96126,114.66179,358.62306,440.70961,1205.8874,11515.376,0.37991818,0.50491818,0.37991818,3.3718083,398.28607,1,1,0,5000,10251.212,19296.399,15931.399,5000,5000,5000,5000,5000,3698.628,0,3698.628,8.7699787
105.5,3710.9037,3710.9037,3707.7316,-4066.387,82.077228,82.077228,50,14.541644,17.535584,243.98322,114.67211,358.65533,440.73256,1205.7498,11514.062,0.37980295,0.50480295,0.37980295,3.3724966,398.28719,1,1,0,5000,10250.043,19294.198,15931.443,5000,5000,5000,5000,5000,3698.8208,0,3698.8208,8.910795
105.6,3711.0849,3711.0849,3708.0507,-4066.7369,82.067907,82.067907,50,14.538325,17.529582,244.00422,114.68198,358.6862,440.7541,1205.6121,11512.748,0.3796877,0.5046877,0.3796877,3.3731719,398.28832,1,1,0,5000,10248.873,19291.996,15931.487,5000,5000,5000,5000,5000,3698.9991,0,3698.9991,9.0516717
105.7,3711.2514,3711.2514,3708.3553,-4067.071,82.058585,82.058585,50,14.535006,17.523579,244.02426,114.6914,358.71566,440.77424,1205.4744,11511.433,0.37957245,0.50457245,0.37957245,3.3738342,398.28948,1,1,0,5000,10247.703,19289.794,15931.533,5000,5000,5000,5000,5000,3699.1627,0,3699.1627,9.1926019
105.8,3711.4033,3711.4033,3708.6454,-4067.3891,82.049263,82.049263,50,14.531686,17.517577,244.04335,114.70037,358.74372,440.79298,1205.3368,11510.118,0.37945719,0.50445719,0.37945719,3.3744836,398.29065,1,1,0,5000,10246.533,19287.591,15931.579,5000,5000,5000,5000,5000,3699.3118,0,3699.3118,9.3335789
105.9,3711.5405,3711.5405,3708.9209,-4067.6912,82.039942,82.039942,50,14.528367,17.511575,244.06147,114.70889,358.77037,440.81031,1205.199,11508.803,0.37934192,0.50434192,0.37934192,3.3751199,398.29184,1,1,0,5000,10245.362,19285.388,15931.626,5000,5000,5000,5000,5000,3699.4463,0,3699.4463,9.4745958
106,3711.663,3711.663,3709.1818,-4067.9774,82.03062,82.03062,50,14.525047,17.505573,244.07865,114.71696,358.79561,440.82623,1205.0613,11507.488,0.37922664,0.50422664,0.37922664,3.3757432,398.29305,1,1,0,5000,10244.192,19283.185,15931.674,5000,5000,5000,5000,5000,3699.5662,0,3699.5662,9.6156458
106.1,3711.7707,3711.7707,3709.4282,-4068.2476,82.021298,82.021298,50,14.521727,17.499571,244.09486,114.72458,358.81944,440.84074,1204.9235,11506.172,0.37911135,0.50411135,0.37911135,3.3763534,398.29427,1,1,0,5000,10243.021,19280.981,15931.722,5000,5000,5000,5000,5000,3699.6715,0,3699.6715,9.7567218
106.2,3711.8638,3711.8638,3709.66,-4068.5018,82.011977,82.011977,50,14.518407,17.49357,244.11011,114.73175,358.84186,440.85384,1204.7857,11504.856,0.37899606,0.50399606,0.37899606,3.3769506,398.29551,1,1,0,5000,10241.85,19278.776,15931.771,5000,5000,5000,5000,5000,3699.7622,0,3699.7622,9.8978173
106.3,3711.9422,3711.9422,3709.8772,-4068.74,82.002656,82.002656,50,14.515087,17.487569,244.1244,114.73847,358.86287,440.86553,1204.6479,11503.54,0.37888076,0.50388076,0.37888076,3.3775346,398.29677,1,1,0,5000,10240.679,19276.572,15931.821,5000,5000,5000,5000,5000,3699.8382,0,3699.8382,10.038925
106.4,3712.0059,3712.0059,3710.0797,-4068.9622,81.993334,81.993334,50,14.511766,17.481569,244.13773,114.74473,358.88247,440.8758,1204.5101,11502.224,0.37876546,0.50376546,0.37876546,3.3781056,398.29805,1,1,0,5000,10239.507,19274.367,15931.871,5000,5000,5000,5000,5000,3699.8997,0,3699.8997,10.180039
106.5,3712.0549,3712.0549,3710.2677,-4069.1683,81.984014,81.984014,50,14.508445,17.475568,244.1501,114.75055,358.90065,440.88466,1204.3722,11500.907,0.37865015,0.50365015,0.37865015,3.3786634,398.29935,1,1,0,5000,10238.336,19272.161,15931.922,5000,5000,5000,5000,5000,3699.9465,0,3699.9465,10.321151
106.6,3712.0891,3712.0891,3710.441,-4069.3584,81.974693,81.974693,50,14.505124,17.469569,244.16151,114.75591,358.91741,440.89211,1204.2343,11499.591,0.37853483,0.50353483,0.37853483,3.3792081,398.30066,1,1,0,5000,10237.164,19269.955,15931.974,5000,5000,5000,5000,5000,3699.9788,0,3699.9788,10.462255
106.7,3712.1087,3712.1087,3710.5997,-4069.5325,81.965372,81.965372,50,14.501803,17.463569,244.17195,114.76082,358.93277,440.89814,1204.0964,11498.274,0.37841951,0.50341951,0.37841951,3.3797397,398.30199,1,1,0,5000,10235.992,19267.749,15932.026,5000,5000,5000,5000,5000,3699.9964,0,3699.9964,10.603344
106.8,3712.1135,3712.1135,3710.7438,-4069.6905,81.956052,81.956052,50,14.498482,17.45757,244.18143,114.76527,358.9467,440.90275,1203.9585,11496.957,0.37830419,0.50330419,0.37830419,3.3802581,398.30334,1,1,0,5000,10234.82,19265.543,15932.08,5000,5000,5000,5000,5000,3699.9994,0,3699.9994,10.744412
106.9,3712.1036,3712.1036,3710.8732,-4069.8324,81.946733,81.946733,50,14.495161,17.451572,244.18994,114.76927,358.95922,440.90595,1203.8206,11495.639,0.37818886,0.50318886,0.37818886,3.3807633,398.30471,1,1,0,5000,10233.647,19263.336,15932.134,5000,5000,5000,5000,5000,3699.9877,0,3699.9877,10.88545
107,3712.079,3712.079,3710.9879,-4069.9582,81.937413,81.937413,50,14.491839,17.445574,244.19749,114.77282,358.97032,440.90773,1203.6826,11494.322,0.37807353,0.50307353,0.37807353,3.3812554,398.30609,1,1,0,5000,10232.475,19261.129,15932.188,5000,5000,5000,5000,5000,3699.9615,0,3699.9615,11.026453
107.1,3712.0396,3712.0396,3711.088,-4070.068,81.928094,81.928094,50,14.488518,17.439576,244.20408,114.77592,358.98,440.90809,1203.5446,11493.004,0.3779582,0.5029582,0.3779582,3.3817342,398.30749,1,1,0,5000,10231.302,19258.921,15932.244,5000,5000,5000,5000,5000,3699.9206,0,3699.9206,11.167414
107.2,3711.9856,3711.9856,3711.1734,-4070.1617,81.918776,81.918776,50,14.485196,17.43358,244.2097,114.77856,358.98826,440.90704,1203.4066,11491.687,0.37784286,0.50284286,0.37784286,3.3821999,398.30891,1,1,0,5000,10230.129,19256.714,15932.3,5000,5000,5000,5000,5000,3699.8651,0,3699.8651,11.308325
107.3,3711.9169,3711.9169,3711.2442,-4070.2393,81.909458,81.909458,50,14.481874,17.427583,244.21436,114.78075,358.9951,440.90456,1203.2686,11490.369,0.37772753,0.50272753,0.37772753,3.3826523,398.31035,1,1,0,5000,10228.956,19254.506,15932.356,5000,5000,5000,5000,5000,3699.795,0,3699.795,11.449181
107.4,3711.8334,3711.8334,3711.3002,-4070.3008,81.90014,81.90014,50,14.478553,17.421588,244.21805,114.78248,359.00053,440.90067,1203.1305,11489.05,0.37761219,0.50261219,0.37761219,3.3830916,398.3118,1,1,0,5000,10227.783,19252.297,15932.414,5000,5000,5000,5000,5000,3699.7103,0,3699.7103,11.589973
107.5,3711.7352,3711.7352,3711.3416,-4070.3462,81.890823,81.890823,50,14.475231,17.415592,244.22077,114.78376,359.00453,440.89536,1202.9925,11487.732,0.37749685,0.50249685,0.37749685,3.3835175,398.31328,1,1,0,5000,10226.61,19250.089,15932.472,5000,5000,5000,5000,5000,3699.6109,0,3699.6109,11.730696
107.6,3711.6224,3711.6224,3711.3684,-4070.3755,81.881507,81.881507,50,14.471909,17.409598,244.22253,114.78459,359.00712,440.88862,1202.8544,11486.414,0.37738151,0.50238151,0.37738151,3.3839303,398.31477,1,1,0,5000,10225.436,19247.88,15932.531,5000,5000,5000,5000,5000,3699.497,0,3699.497,11.871342
107.7,3711.4948,3711.4948,3711.3804,-4070.3887,81.872192,81.872192,50,14.468587,17.403604,244.22332,114.78496,359.00828,440.88047,1202.7163,11485.095,0.37726617,0.50226617,0.37726617,3.3843298,398.31627,1,1,0,5000,10224.263,19245.671,15932.591,5000,5000,5000,5000,5000,3699.3685,0,3699.3685,12.011905
107.8,3711.3526,3711.3526,3711.3777,-4070.3858,81.862877,81.862877,50,14.465266,17.397611,244.22315,114.78488,359.00802,440.8709,1202.5782,11483.776,0.37715083,0.50215083,0.37715083,3.384716,398.3178,1,1,0,5000,10223.089,19243.461,15932.651,5000,5000,5000,5000,5000,3699.2254,0,3699.2254,12.152377
107.9,3711.1957,3711.1957,3711.3604,-4070.3668,81.853562,81.853562,50,14.461944,17.391619,244.22201,114.78434,359.00635,440.85991,1202.4401,11482.457,0.37703549,0.50203549,0.37703549,3.385089,398.31934,1,1,0,5000,10221.915,19241.252,15932.712,5000,5000,5000,5000,5000,3699.0677,0,3699.0677,12.292752
108,3711.0241,3711.0241,3711.3284,-4070.3317,81.844249,81.844249,50,14.458622,17.385627,244.2199,114.78335,359.00325,440.8475,1202.302,11481.138,0.37692015,0.50192015,0.37692015,3.3854487,398.3209,1,1,0,5000,10220.741,19239.042,15932.774,5000,5000,5000,5000,5000,3698.8954,0,3698.8954,12.433023
108.1,3710.8378,3710.8378,3711.2817,-4070.2805,81.834936,81.834936,50,14.4553,17.379636,244.21683,114.78191,358.99874,440.83367,1202.1638,11479.819,0.37680481,0.50180481,0.37680481,3.3857952,398.32248,1,1,0,5000,10219.567,19236.832,15932.836,5000,5000,5000,5000,5000,3698.7085,0,3698.7085,12.573183
108.2,3710.6369,3710.6369,3711.2204,-4070.2132,81.825624,81.825624,50,14.451979,17.373646,244.21279,114.78001,358.9928,440.81843,1202.0257,11478.5,0.37668948,0.50168948,0.37668948,3.3861283,398.32408,1,1,0,5000,10218.392,19234.621,15932.899,5000,5000,5000,5000,5000,3698.5071,0,3698.5071,12.713226
108.3,3710.4214,3710.4214,3711.1443,-4070.1298,81.816313,81.816313,50,14.448657,17.367656,244.20779,114.77766,358.98545,440.80176,1201.8875,11477.18,0.37657415,0.50157415,0.37657415,3.3864482,398.32569,1,1,0,5000,10217.218,19232.411,15932.963,5000,5000,5000,5000,5000,3698.2912,0,3698.2912,12.853144
108.4,3710.1912,3710.1912,3711.0536,-4070.0303,81.807003,81.807003,50,14.445335,17.361668,244.20182,114.77485,358.97667,440.78367,1201.7493,11475.861,0.37645882,0.50145882,0.37645882,3.3867549,398.32732,1,1,0,5000,10216.044,19230.2,15933.028,5000,5000,5000,5000,5000,3698.0607,0,3698.0607,12.992932
108.5,3709.9464,3709.9464,3710.9482,-4069.9147,81.797694,81.797694,50,14.442014,17.35568,244.19488,114.7716,358.96648,440.76417,1201.6111,11474.541,0.37634349,0.50134349,0.37634349,3.3870482,398.32897,1,1,0,5000,10214.869,19227.989,15933.093,5000,5000,5000,5000,5000,3697.8157,0,3697.8157,13.132581
108.6,3709.6869,3709.6869,3710.8282,-4069.7831,81.788386,81.788386,50,14.438693,17.349693,244.18699,114.76788,358.95487,440.74325,1201.4729,11473.221,0.37622817,0.50122817,0.37622817,3.3873282,398.33064,1,1,0,5000,10213.694,19225.778,15933.159,5000,5000,5000,5000,5000,3697.5561,0,3697.5561,13.272085
108.7,3709.4129,3709.4129,3710.6935,-4069.6354,81.779079,81.779079,50,14.435371,17.343707,244.17812,114.76372,358.94184,440.72092,1201.3347,11471.901,0.37611285,0.50111285,0.37611285,3.387595,398.33232,1,1,0,5000,10212.52,19223.566,15933.225,5000,5000,5000,5000,5000,3697.2821,0,3697.2821,13.411438
108.8,3709.1243,3709.1243,3710.5442,-4069.4716,81.769773,81.769773,50,14.43205,17.337722,244.1683,114.7591,358.9274,440.69717,1201.1965,11470.581,0.37599754,0.50099754,0.37599754,3.3878485,398.33402,1,1,0,5000,10211.345,19221.355,15933.293,5000,5000,5000,5000,5000,3696.9936,0,3696.9936,13.550632
108.9,3708.8211,3708.8211,3710.3802,-4069.2918,81.760467,81.760467,50,14.428729,17.331738,244.15751,114.75403,358.91153,440.672,1201.0582,11469.261,0.37588223,0.50088223,0.37588223,3.3880887,398.33574,1,1,0,5000,10210.17,19219.143,15933.361,5000,5000,5000,5000,5000,3696.6906,0,3696.6906,13.689661
109,3708.5034,3708.5034,3710.2016,-4069.0959,81.751163,81.751163,50,14.425408,17.325755,244.14575,114.7485,358.89426,440.64542,1200.92,11467.941,0.37576693,0.50076693,0.37576693,3.3883156,398.33748,1,1,0,5000,10208.995,19216.931,15933.43,5000,5000,5000,5000,5000,3696.3731,0,3696.3731,13.828518
109.1,3708.1711,3708.1711,3710.0084,-4068.884,81.741861,81.741861,50,14.422088,17.319773,244.13304,114.74253,358.87557,440.61743,1200.7817,11466.621,0.37565164,0.50065164,0.37565164,3.3885293,398.33923,1,1,0,5000,10207.82,19214.719,15933.499,5000,5000,5000,5000,5000,3696.0412,0,3696.0412,13.967197
109.2,3707.8243,3707.8243,3709.8006,-4068.656,81.732559,81.732559,50,14.418767,17.313792,244.11936,114.7361,358.85546,440.58802,1200.6434,11465.3,0.37553635,0.50053635,0.37553635,3.3887296,398.341,1,1,0,5000,10206.645,19212.507,15933.569,5000,5000,5000,5000,5000,3695.6949,0,3695.6949,14.10569
109.3,3707.463,3707.463,3709.5781,-4068.4121,81.723259,81.723259,50,14.415447,17.307812,244.10472,114.72922,358.83394,440.5572,1200.5052,11463.98,0.37542107,0.50042107,0.37542107,3.3889167,398.34279,1,1,0,5000,10205.469,19210.295,15933.64,5000,5000,5000,5000,5000,3695.3341,0,3695.3341,14.243991
109.4,3707.0872,3707.0872,3709.3411,-4068.1521,81.713959,81.713959,50,14.412127,17.301833,244.08913,114.72189,358.81101,440.52497,1200.3669,11462.659,0.37530579,0.50030579,0.37530579,3.3890905,398.34459,1,1,0,5000,10204.294,19208.083,15933.711,5000,5000,5000,5000,5000,3694.959,0,3694.959,14.382093
109.5,3706.697,3706.697,3709.0895,-4067.8761,81.704662,81.704662,50,14.408807,17.295855,244.07257,114.71411,358.78667,440.49134,1200.2286,11461.339,0.37519053,0.50019053,0.37519053,3.3892511,398.34641,1,1,0,5000,10203.119,19205.87,15933.784,5000,5000,5000,5000,5000,3694.5695,0,3694.5695,14.51999
109.6,3706.2923,3706.2923,3708.8233,-4067.5842,81.695365,81.695365,50,14.405487,17.289878,244.05505,114.70587,358.76093,440.45629,1200.0903,11460.018,0.37507527,0.50007527,0.37507527,3.3893984,398.34825,1,1,0,5000,10201.943,19203.658,15933.857,5000,5000,5000,5000,5000,3694.1656,0,3694.1656,14.657674
109.7,3705.8731,3705.8731,3708.5425,-4067.2763,81.68607,81.68607,50,14.402168,17.283902,244.03658,114.69719,358.73377,440.41984,1199.952,11458.698,0.37496002,0.49996002,0.37496002,3.3895324,398.35011,1,1,0,5000,10200.768,19201.445,15933.93,5000,5000,5000,5000,5000,3693.7474,0,3693.7474,14.795139
109.8,3705.4395,3705.4395,3708.2472,-4066.9524,81.676776,81.676776,50,14.398849,17.277927,244.01715,114.68806,358.70521,440.38198,1199.8137,11457.377,0.37484478,0.49984478,0.37484478,3.3896532,398.35199,1,1,0,5000,10199.592,19199.232,15934.004,5000,5000,5000,5000,5000,3693.3149,0,3693.3149,14.932379
109.9,3704.9916,3704.9916,3707.9374,-4066.6127,81.667484,81.667484,50,14.39553,17.271954,243.99676,114.67848,358.67524,440.34272,1199.6754,11456.056,0.37472955,0.49972955,0.37472955,3.3897608,398.35388,1,1,0,5000,10198.417,19197.02,15934.079,5000,5000,5000,5000,5000,3692.868,0,3692.868,15.069386
110,3704.5293,3704.5293,3707.6131,-4066.257,81.658193,81.658193,50,14.392211,17.265982,243.97542,114.66845,358.64386,440.30206,1199.5371,11454.736,0.37461433,0.49961433,0.37461433,3.3898551,398.35579,1,1,0,5000,10197.241,19194.807,15934.155,5000,5000,5000,5000,5000,3692.4069,0,3692.4069,15.206154
110.1,3704.0526,3704.0526,3707.2743,-4065.8854,81.648903,81.648903,50,14.388893,17.260011,243.95312,114.65797,358.61109,440.25999,1199.3988,11453.415,0.37449912,0.49949912,0.37449912,3.3899362,398.35771,1,1,0,5000,10196.065,19192.594,15934.231,5000,5000,5000,5000,5000,3691.9316,0,3691.9316,15.342676
110.2,3703.5616,3703.5616,3706.921,-4065.4979,81.639616,81.639616,50,14.385575,17.254041,243.92987,114.64704,358.57691,440.21653,1199.2605,11452.094,0.37438392,0.49938392,0.37438392,3.390004,398.35965,1,1,0,5000,10194.89,19190.381,15934.308,5000,5000,5000,5000,5000,3691.442,0,3691.442,15.478946
110.3,3703.0563,3703.0563,3706.5532,-4065.0945,81.630329,81.630329,50,14.382257,17.248072,243.90567,114.63567,358.54134,440.17167,1199.1222,11450.773,0.37426874,0.49926874,0.37426874,3.3900587,398.36161,1,1,0,5000,10193.714,19188.168,15934.386,5000,5000,5000,5000,5000,3690.9382,0,3690.9382,15.614957
110.4,3702.5367,3702.5367,3706.171,-4064.6753,81.621045,81.621045,50,14.37894,17.242105,243.88052,114.62384,358.50436,440.12541,1198.9838,11449.452,0.37415356,0.49915356,0.37415356,3.3901002,398.36359,1,1,0,5000,10192.538,19185.955,15934.465,5000,5000,5000,5000,5000,3690.4203,0,3690.4203,15.750702
110.5,3702.0029,3702.0029,3705.7743,-4064.2403,81.611762,81.611762,50,14.375623,17.236139,243.85442,114.61158,358.466,440.07776,1198.8455,11448.131,0.3740384,0.4990384,0.3740384,3.3901285,398.36559,1,1,0,5000,10191.363,19183.741,15934.544,5000,5000,5000,5000,5000,3689.8882,0,3689.8882,15.886175
110.6,3701.4549,3701.4549,3705.3633,-4063.7895,81.60248,81.60248,50,14.372306,17.230175,243.82737,114.59886,358.42624,440.02872,1198.7072,11446.811,0.37392325,0.49892325,0.37392325,3.3901436,398.3676,1,1,0,5000,10190.187,19181.528,15934.623,5000,5000,5000,5000,5000,3689.3419,0,3689.3419,16.02137
110.7,3700.8926,3700.8926,3704.9378,-4063.3229,81.593201,81.593201,50,14.36899,17.224211,243.79938,114.58571,358.38508,439.97828,1198.5689,11445.49,0.37380811,0.49880811,0.37380811,3.3901455,398.36962,1,1,0,5000,10189.011,19179.315,15934.704,5000,5000,5000,5000,5000,3688.7816,0,3688.7816,16.156279
110.8,3700.3162,3700.3162,3704.498,-4062.8406,81.583923,81.583923,50,14.365674,17.218249,243.77043,114.5721,358.34254,439.92646,1198.4306,11444.169,0.37369299,0.49869299,0.37369299,3.3901343,398.37167,1,1,0,5000,10187.835,19177.102,15934.785,5000,5000,5000,5000,5000,3688.2071,0,3688.2071,16.290896
110.9,3699.7257,3699.7257,3704.0439,-4062.3425,81.574647,81.574647,50,14.362358,17.212289,243.74055,114.55806,358.29861,439.87326,1198.2922,11442.848,0.37357788,0.49857788,0.37357788,3.39011,398.37373,1,1,0,5000,10186.66,19174.889,15934.867,5000,5000,5000,5000,5000,3687.6187,0,3687.6187,16.425214
111,3699.121,3699.121,3703.5754,-4061.8287,81.565373,81.565373,50,14.359043,17.20633,243.70972,114.54357,358.25329,439.81866,1198.1539,11441.527,0.37346279,0.49846279,0.37346279,3.3900725,398.37581,1,1,0,5000,10185.484,19172.676,15934.949,5000,5000,5000,5000,5000,3687.0162,0,3687.0162,16.559227
111.1,3698.5023,3698.5023,3703.0926,-4061.2992,81.5561,81.5561,50,14.355728,17.200372,243.67795,114.52864,358.20659,439.76269,1198.0156,11440.206,0.37334771,0.49834771,0.37334771,3.390022,398.3779,1,1,0,5000,10184.308,19170.463,15935.032,5000,5000,5000,5000,5000,3686.3997,0,3686.3997,16.692929
111.2,3697.8695,3697.8695,3702.5956,-4060.7541,81.54683,81.54683,50,14.352414,17.194416,243.64525,114.51327,358.15851,439.70534,1197.8773,11438.886,0.37323264,0.49823264,0.37323264,3.3899583,398.38002,1,1,0,5000,10183.133,19168.25,15935.116,5000,5000,5000,5000,5000,3685.7693,0,3685.7693,16.826313
111.3,3697.2227,3697.2227,3702.0843,-4060.1933,81.537561,81.537561,50,14.3491,17.188461,243.6116,114.49745,358.10905,439.64661,1197.739,11437.565,0.37311759,0.49811759,0.37311759,3.3898816,398.38214,1,1,0,5000,10181.957,19166.037,15935.201,5000,5000,5000,5000,5000,3685.1249,0,3685.1249,16.959372
111.4,3696.5618,3696.5618,3701.5588,-4059.617,81.528295,81.528295,50,14.345787,17.182508,243.57702,114.4812,358.05822,439.58651,1197.6007,11436.244,0.37300256,0.49800256,0.37300256,3.3897918,398.38429,1,1,0,5000,10180.781,19163.824,15935.286,5000,5000,5000,5000,5000,3684.4667,0,3684.4667,17.0921
111.5,3695.8871,3695.8871,3701.019,-4059.025,81.51903,81.51903,50,14.342474,17.176556,243.5415,114.46451,358.00601,439.52504,1197.4624,11434.923,0.37288755,0.49788755,0.37288755,3.389689,398.38645,1,1,0,5000,10179.606,19161.611,15935.372,5000,5000,5000,5000,5000,3683.7945,0,3683.7945,17.22449
111.6,3695.1984,3695.1984,3700.4651,-4058.4175,81.509768,81.509768,50,14.339161,17.170606,243.50505,114.44737,357.95243,439.4622,1197.3241,11433.603,0.37277255,0.49777255,0.37277255,3.3895732,398.38863,1,1,0,5000,10178.43,19159.398,15935.458,5000,5000,5000,5000,5000,3683.1086,0,3683.1086,17.356537
111.7,3694.4958,3694.4958,3699.8971,-4057.7945,81.500507,81.500507,50,14.335849,17.164658,243.46767,114.42981,357.89748,439.39799,1197.1858,11432.282,0.37265757,0.49765757,0.37265757,3.3894443,398.39082,1,1,0,5000,10177.255,19157.185,15935.545,5000,5000,5000,5000,5000,3682.4088,0,3682.4088,17.488233
111.8,3693.7793,3693.7793,3699.3149,-4057.156,81.491249,81.491249,50,14.332538,17.158711,243.42936,114.4118,357.84116,439.33241,1197.0475,11430.962,0.37254261,0.49754261,0.37254261,3.3893025,398.39304,1,1,0,5000,10176.079,19154.973,15935.633,5000,5000,5000,5000,5000,3681.6953,0,3681.6953,17.619572
111.9,3693.0491,3693.0491,3698.7186,-4056.5021,81.481992,81.481992,50,14.329227,17.152765,243.39013,114.39336,357.78348,439.26548,1196.9092,11429.641,0.37242766,0.49742766,0.37242766,3.3891477,398.39526,1,1,0,5000,10174.904,19152.76,15935.721,5000,5000,5000,5000,5000,3680.9681,0,3680.9681,17.750548
112,3692.305,3692.305,3698.1083,-4055.8327,81.472738,81.472738,50,14.325917,17.146822,243.34996,114.37448,357.72445,439.19718,1196.7709,11428.321,0.37231274,0.49731274,0.37231274,3.38898,398.39751,1,1,0,5000,10173.728,19150.547,15935.811,5000,5000,5000,5000,5000,3680.2271,0,3680.2271,17.881154
112.1,3691.5472,3691.5472,3697.4839,-4055.148,81.463487,81.463487,50,14.322607,17.14088,243.30888,114.35517,357.66405,439.12754,1196.6327,11427,0.37219783,0.49719783,0.37219783,3.3887993,398.39977,1,1,0,5000,10172.553,19148.335,15935.9,5000,5000,5000,5000,5000,3679.4725,0,3679.4725,18.011384
112.2,3690.7757,3690.7757,3696.8455,-4054.4478,81.454237,81.454237,50,14.319298,17.134939,243.26687,114.33543,357.6023,439.05654,1196.4944,11425.68,0.37208295,0.49708295,0.37208295,3.3886057,398.40204,1,1,0,5000,10171.378,19146.123,15935.991,5000,5000,5000,5000,5000,3678.7043,0,3678.7043,18.141232
112.3,3689.9905,3689.9905,3696.1932,-4053.7324,81.44499,81.44499,50,14.315989,17.129001,243.22394,114.31525,357.5392,438.98419,1196.3562,11424.36,0.37196808,0.49696808,0.37196808,3.3883993,398.40434,1,1,0,5000,10170.203,19143.911,15936.082,5000,5000,5000,5000,5000,3677.9225,0,3677.9225,18.270692
112.4,3689.1917,3689.1917,3695.5269,-4053.0017,81.435744,81.435744,50,14.312681,17.123064,243.1801,114.29465,357.47475,438.91049,1196.2179,11423.04,0.37185323,0.49685323,0.37185323,3.38818,398.40665,1,1,0,5000,10169.027,19141.699,15936.173,5000,5000,5000,5000,5000,3677.1272,0,3677.1272,18.399756
112.5,3688.3792,3688.3792,3694.8467,-4052.2557,81.426502,81.426502,50,14.309373,17.117129,243.13534,114.27361,357.40895,438.83545,1196.0797,11421.72,0.37173841,0.49673841,0.37173841,3.3879479,398.40897,1,1,0,5000,10167.852,19139.487,15936.266,5000,5000,5000,5000,5000,3676.3183,0,3676.3183,18.528419
112.6,3687.5532,3687.5532,3694.1527,-4051.4945,81.417261,81.417261,50,14.306066,17.111195,243.08967,114.25214,357.34181,438.75907,1195.9415,11420.4,0.37162361,0.49662361,0.37162361,3.387703,398.41131,1,1,0,5000,10166.677,19137.275,15936.359,5000,5000,5000,5000,5000,3675.496,0,3675.496,18.656675
