time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
112.7,3686.7137,3686.7137,3693.4447,-4050.7181,81.408023,81.408023,50,14.30276,17.105264,243.04308,114.23025,357.27333,438.68136,1195.8033,11419.08,0.37150883,0.49650883,0.37150883,3.3874453,398.41367,1,1,0,5000,10165.502,19135.063,15936.453,5000,5000,5000,5000,5000,3674.6602,0,3674.6602,18.784517
112.8,3685.8607,3685.8607,3692.723,-4049.9265,81.398788,81.398788,50,14.299454,17.099334,242.99559,114.20793,357.20352,438.60231,1195.665,11417.76,0.37139407,0.49639407,0.37139407,3.3871748,398.41604,1,1,0,5000,10164.328,19132.852,15936.547,5000,5000,5000,5000,5000,3673.8111,0,3673.8111,18.911938
112.9,3684.9943,3684.9943,3691.9875,-4049.1199,81.389555,81.389555,50,14.296149,17.093406,242.9472,114.18518,357.13238,438.52193,1195.5269,11416.441,0.37127933,0.49627933,0.37127933,3.3868916,398.41843,1,1,0,5000,10163.153,19130.641,15936.642,5000,5000,5000,5000,5000,3672.9486,0,3672.9486,19.038934
113,3684.1145,3684.1145,3691.2383,-4048.2982,81.380324,81.380324,50,14.292845,17.08748,242.89789,114.16201,357.0599,438.44023,1195.3887,11415.121,0.37116462,0.49616462,0.37116462,3.3865957,398.42084,1,1,0,5000,10161.978,19128.43,15936.737,5000,5000,5000,5000,5000,3672.0728,0,3672.0728,19.165497
113.1,3683.2213,3683.2213,3690.4754,-4047.4615,81.371096,81.371096,50,14.289541,17.081555,242.84769,114.13841,356.9861,438.3572,1195.2505,11413.802,0.37104993,0.49604993,0.37104993,3.3862872,398.42326,1,1,0,5000,10160.804,19126.219,15936.834,5000,5000,5000,5000,5000,3671.1838,0,3671.1838,19.291622
113.2,3682.3148,3682.3148,3689.6988,-4046.6098,81.361871,81.361871,50,14.286238,17.075633,242.79659,114.1144,356.91098,438.27286,1195.1124,11412.482,0.37093526,0.49593526,0.37093526,3.385966,398.4257,1,1,0,5000,10159.629,19124.008,15936.93,5000,5000,5000,5000,5000,3670.2815,0,3670.2815,19.417302
113.3,3681.3951,3681.3951,3688.9086,-4045.7432,81.352648,81.352648,50,14.282936,17.069713,242.74459,114.08996,356.83455,438.18719,1194.9742,11411.163,0.37082062,0.49582062,0.37082062,3.3856322,398.42815,1,1,0,5000,10158.455,19121.798,15937.028,5000,5000,5000,5000,5000,3669.3661,0,3669.3661,19.542531
113.4,3680.4621,3680.4621,3688.1048,-4044.8616,81.343428,81.343428,50,14.279634,17.063794,242.6917,114.0651,356.75679,438.10022,1194.8361,11409.844,0.370706,0.495706,0.370706,3.3852858,398.43062,1,1,0,5000,10157.281,19119.588,15937.126,5000,5000,5000,5000,5000,3668.4375,0,3668.4375,19.667303
113.5,3679.516,3679.516,3687.2875,-4043.9652,81.334211,81.334211,50,14.276333,17.057878,242.63791,114.03982,356.67773,438.01194,1194.698,11408.525,0.37059141,0.49559141,0.37059141,3.3849268,398.4331,1,1,0,5000,10156.107,19117.377,15937.225,5000,5000,5000,5000,5000,3667.4959,0,3667.4959,19.791612
113.6,3678.5567,3678.5567,3686.4566,-4043.054,81.324996,81.324996,50,14.273033,17.051963,242.58324,114.01412,356.59736,437.92236,1194.5599,11407.207,0.37047684,0.49547684,0.37047684,3.3845553,398.4356,1,1,0,5000,10154.933,19115.168,15937.324,5000,5000,5000,5000,5000,3666.5412,0,3666.5412,19.915452
113.7,3677.5843,3677.5843,3685.6123,-4042.128,81.315784,81.315784,50,14.269733,17.046051,242.52768,113.98801,356.51569,437.83147,1194.4218,11405.888,0.3703623,0.4953623,0.3703623,3.3841713,398.43811,1,1,0,5000,10153.759,19112.958,15937.424,5000,5000,5000,5000,5000,3665.5735,0,3665.5735,20.038817
113.8,3676.599,3676.599,3684.7546,-4041.1873,81.306575,81.306575,50,14.266434,17.04014,242.47124,113.96148,356.43272,437.7393,1194.2837,11404.57,0.37024779,0.49524779,0.37024779,3.3837749,398.44064,1,1,0,5000,10152.585,19110.749,15937.525,5000,5000,5000,5000,5000,3664.5929,0,3664.5929,20.161701
113.9,3675.6006,3675.6006,3683.8835,-4040.2319,81.297368,81.297368,50,14.263136,17.034232,242.41392,113.93454,356.34846,437.64582,1194.1457,11403.251,0.3701333,0.4951333,0.3701333,3.383366,398.44319,1,1,0,5000,10151.412,19108.54,15937.626,5000,5000,5000,5000,5000,3663.5994,0,3663.5994,20.284097
114,3674.5893,3674.5893,3682.999,-4039.2619,81.288165,81.288165,50,14.259839,17.028325,242.35571,113.90719,356.2629,437.55106,1194.0077,11401.933,0.37001884,0.49501884,0.37001884,3.3829447,398.44575,1,1,0,5000,10150.238,19106.331,15937.728,5000,5000,5000,5000,5000,3662.593,0,3662.593,20.406001
114.1,3673.5651,3673.5651,3682.1013,-4038.2773,81.278964,81.278964,50,14.256543,17.022421,242.29664,113.87942,356.17606,437.45502,1193.8696,11400.615,0.36990441,0.49490441,0.36990441,3.3825111,398.44833,1,1,0,5000,10149.065,19104.122,15937.83,5000,5000,5000,5000,5000,3661.5738,0,3661.5738,20.527405
114.2,3672.5281,3672.5281,3681.1902,-4037.2782,81.269766,81.269766,50,14.253247,17.016519,242.23669,113.85124,356.08794,437.3577,1193.7316,11399.297,0.36979001,0.49479001,0.36979001,3.3820652,398.45092,1,1,0,5000,10147.892,19101.914,15937.933,5000,5000,5000,5000,5000,3660.5419,0,3660.5419,20.648305
114.3,3671.4782,3671.4782,3680.266,-4036.2646,81.260571,81.260571,50,14.249952,17.010619,242.17587,113.82266,355.99853,437.2591,1193.5937,11397.98,0.36967563,0.49467563,0.36967563,3.3816069,398.45352,1,1,0,5000,10146.719,19099.706,15938.037,5000,5000,5000,5000,5000,3659.4973,0,3659.4973,20.768693
114.4,3670.4157,3670.4157,3679.3286,-4035.2365,81.251379,81.251379,50,14.246658,17.004721,242.11419,113.79367,355.90786,437.15924,1193.4557,11396.662,0.36956129,0.49456129,0.36956129,3.3811364,398.45615,1,1,0,5000,10145.546,19097.499,15938.141,5000,5000,5000,5000,5000,3658.4401,0,3658.4401,20.888565
114.5,3669.3404,3669.3404,3678.3781,-4034.194,81.24219,81.24219,50,14.243365,16.998825,242.05164,113.76427,355.81592,437.05811,1193.3178,11395.345,0.36944697,0.49444697,0.36944697,3.3806537,398.45878,1,1,0,5000,10144.373,19095.291,15938.246,5000,5000,5000,5000,5000,3657.3702,0,3657.3702,21.007915
114.6,3668.2526,3668.2526,3677.4146,-4033.1373,81.233004,81.233004,50,14.240073,16.992932,241.98824,113.73447,355.72271,436.95571,1193.1798,11394.028,0.36933268,0.49433268,0.36933268,3.3801588,398.46143,1,1,0,5000,10143.201,19093.084,15938.351,5000,5000,5000,5000,5000,3656.2878,0,3656.2878,21.126735
114.7,3667.1521,3667.1521,3676.438,-4032.0662,81.223821,81.223821,50,14.236781,16.98704,241.92397,113.70427,355.62824,436.85206,1193.0419,11392.711,0.36921842,0.49421842,0.36921842,3.3796517,398.4641,1,1,0,5000,10142.029,19090.877,15938.457,5000,5000,5000,5000,5000,3655.1929,0,3655.1929,21.245022
114.8,3666.0391,3666.0391,3675.4484,-4030.9809,81.214642,81.214642,50,14.233491,16.981151,241.85885,113.67366,355.53252,436.74716,1192.9041,11391.395,0.36910419,0.49410419,0.36910419,3.3791325,398.46678,1,1,0,5000,10140.856,19088.671,15938.564,5000,5000,5000,5000,5000,3654.0856,0,3654.0856,21.362769
114.9,3664.9137,3664.9137,3674.4459,-4029.8814,81.205465,81.205465,50,14.230201,16.975264,241.79288,113.64266,355.43554,436.64101,1192.7662,11390.078,0.36899,0.49399,0.36899,3.3786013,398.46947,1,1,0,5000,10139.684,19086.465,15938.671,5000,5000,5000,5000,5000,3652.9659,0,3652.9659,21.47997
115,3663.7758,3663.7758,3673.4305,-4028.7678,81.196291,81.196291,50,14.226912,16.96938,241.72607,113.61125,355.33732,436.53361,1192.6284,11388.762,0.36887583,0.49387583,0.36887583,3.378058,398.47218,1,1,0,5000,10138.513,19084.259,15938.779,5000,5000,5000,5000,5000,3651.8339,0,3651.8339,21.596619
115.1,3662.6256,3662.6256,3672.4023,-4027.6401,81.187121,81.187121,50,14.223624,16.963497,241.65841,113.57945,355.23786,436.42498,1192.4905,11387.446,0.3687617,0.4937617,0.3687617,3.3775028,398.47491,1,1,0,5000,10137.341,19082.054,15938.887,5000,5000,5000,5000,5000,3650.6896,0,3650.6896,21.712711
115.2,3661.4631,3661.4631,3671.3613,-4026.4984,81.177954,81.177954,50,14.220337,16.957617,241.58991,113.54726,355.13716,436.31512,1192.3527,11386.13,0.3686476,0.4936476,0.3686476,3.3769356,398.47765,1,1,0,5000,10136.17,19079.849,15938.996,5000,5000,5000,5000,5000,3649.533,0,3649.533,21.828241
115.3,3660.2883,3660.2883,3670.3075,-4025.3428,81.16879,81.16879,50,14.217051,16.95174,241.52057,113.51467,355.03523,436.20402,1192.215,11384.814,0.36853353,0.49353353,0.36853353,3.3763565,398.4804,1,1,8,5000,10134.998,19077.644,15939.106,5000,5000,5000,5000,5000,3648.3643,0,3648.3643,21.943202
115.4,3659.1013,3659.1013,3669.2411,-4024.1732,81.15963,81.15963,50,14.213766,16.945864,241.45039,113.48168,354.93208,436.09171,1192.0772,11383.499,0.36841949,0.49341949,0.36841949,3.3757655,398.48317,1,1,8,5000,10133.827,19075.44,15939.216,5000,5000,5000,5000,5000,3647.1835,0,3647.1835,22.057589
115.5,3657.9023,3657.9023,3668.1621,-4022.9898,81.150472,81.150472,50,14.210481,16.939991,241.37939,113.44831,354.8277,435.97817,1191.9395,11382.184,0.36830548,0.49330548,0.36830548,3.3751627,398.48595,1,1,8,5000,10132.656,19073.236,15939.327,5000,5000,5000,5000,5000,3645.9907,0,3645.9907,22.171396
115.6,3656.6911,3656.6911,3667.0705,-4021.7926,81.141319,81.141319,50,14.207198,16.934121,241.30756,113.41455,354.72211,435.86342,1191.8018,11380.869,0.36819151,0.49319151,0.36819151,3.3745481,398.48875,1,1,8,5000,10131.486,19071.032,15939.438,5000,5000,5000,5000,5000,3644.7859,0,3644.7859,22.284619
115.7,3655.4679,3655.4679,3665.9663,-4020.5816,81.132168,81.132168,50,14.203916,16.928252,241.2349,113.3804,354.6153,435.74747,1191.6641,11379.554,0.36807758,0.49307758,0.36807758,3.3739218,398.49156,1,1,8,5000,10130.315,19068.829,15939.55,5000,5000,5000,5000,5000,3643.5691,0,3643.5691,22.39725
115.8,3654.2327,3654.2327,3664.8497,-4019.357,81.123021,81.123021,50,14.200634,16.922387,241.16142,113.34587,354.50729,435.63031,1191.5265,11378.24,0.36796368,0.49296368,0.36796368,3.3732838,398.49438,1,1,8,5000,10129.145,19066.626,15939.662,5000,5000,5000,5000,5000,3642.3405,0,3642.3405,22.509286
115.9,3652.9857,3652.9857,3663.7207,-4018.1188,81.113877,81.113877,50,14.197354,16.916523,241.08713,113.31095,354.39808,435.51196,1191.3889,11376.926,0.36784981,0.49284981,0.36784981,3.3726342,398.49722,1,1,8,5000,10127.975,19064.424,15939.775,5000,5000,5000,5000,5000,3641.1,0,3641.1,22.620719
116,3651.7268,3651.7268,3662.5794,-4016.867,81.104737,81.104737,50,14.194074,16.910662,241.01202,113.27565,354.28767,435.39241,1191.2513,11375.612,0.36773598,0.49273598,0.36773598,3.3719729,398.50007,1,1,8,5000,10126.805,19062.222,15939.889,5000,5000,5000,5000,5000,3639.8478,0,3639.8478,22.731546
116.1,3650.4562,3650.4562,3661.4257,-4015.6018,81.0956,81.0956,50,14.190796,16.904804,240.93611,113.23997,354.17608,435.27168,1191.1137,11374.298,0.36762218,0.49262218,0.36762218,3.3713001,398.50294,1,1,8,5000,10125.636,19060.02,15940.003,5000,5000,5000,5000,5000,3638.5839,0,3638.5839,22.84176
116.2,3649.1738,3649.1738,3660.2598,-4014.3231,81.086467,81.086467,50,14.187519,16.898948,240.85938,113.20391,354.06329,435.14976,1190.9762,11372.985,0.36750842,0.49250842,0.36750842,3.3706158,398.50582,1,1,8,5000,10124.467,19057.819,15940.118,5000,5000,5000,5000,5000,3637.3084,0,3637.3084,22.951356
116.3,3647.8798,3647.8798,3659.0817,-4013.031,81.077337,81.077337,50,14.184242,16.893095,240.78186,113.16747,353.94933,435.02667,1190.8387,11371.672,0.36739469,0.49239469,0.36739469,3.36992,398.50871,1,1,8,5000,10123.297,19055.619,15940.233,5000,5000,5000,5000,5000,3636.0213,0,3636.0213,23.060329
116.4,3646.5742,3646.5742,3657.8914,-4011.7256,81.068211,81.068211,50,14.180967,16.887244,240.70354,113.13066,353.8342,434.90241,1190.7012,11370.359,0.367281,0.492281,0.367281,3.3692128,398.51162,1,1,8,5000,10122.129,19053.419,15940.348,5000,5000,5000,5000,5000,3634.7227,0,3634.7227,23.168673
116.5,3645.2571,3645.2571,3656.6891,-4010.407,81.059088,81.059088,50,14.177693,16.881396,240.62442,113.09348,353.7179,434.77699,1190.5637,11369.046,0.36716735,0.49216735,0.36716735,3.3684942,398.51454,1,1,8,5000,10120.96,19051.219,15940.465,5000,5000,5000,5000,5000,3633.4127,0,3633.4127,23.276383
116.6,3643.9285,3643.9285,3655.4748,-4009.0752,81.04997,81.04997,50,14.17442,16.87555,240.54451,113.05592,353.60043,434.6504,1190.4263,11367.734,0.36705374,0.49205374,0.36705374,3.3677643,398.51747,1,1,8,5000,10119.792,19049.02,15940.582,5000,5000,5000,5000,5000,3632.0913,0,3632.0913,23.383454
116.7,3642.5886,3642.5886,3654.2485,-4007.7303,81.040854,81.040854,50,14.171148,16.869707,240.46382,113.01799,353.48181,434.52267,1190.2889,11366.422,0.36694016,0.49194016,0.36694016,3.3670232,398.52042,1,1,8,5000,10118.623,19046.821,15940.699,5000,5000,5000,5000,5000,3630.7586,0,3630.7586,23.489881
116.8,3641.2373,3641.2373,3653.0103,-4006.3723,81.031743,81.031743,50,14.167877,16.863866,240.38234,112.9797,353.36204,434.39378,1190.1515,11365.11,0.36682662,0.49182662,0.36682662,3.3662708,398.52338,1,1,8,5000,10117.456,19044.622,15940.817,5000,5000,5000,5000,5000,3629.4146,0,3629.4146,23.595658
116.9,3639.8747,3639.8747,3651.7603,-4005.0014,81.022635,81.022635,50,14.164607,16.858028,240.30008,112.94104,353.24112,434.26376,1190.0142,11363.798,0.36671312,0.49171312,0.36671312,3.3655073,398.52635,1,1,8,5000,10116.288,19042.424,15940.935,5000,5000,5000,5000,5000,3628.0595,0,3628.0595,23.700781
117,3638.5009,3638.5009,3650.4985,-4003.6176,81.013531,81.013531,50,14.161338,16.852193,240.21705,112.90202,353.11907,434.1326,1189.8769,11362.487,0.36659966,0.49159966,0.36659966,3.3647326,398.52934,1,1,8,5000,10115.121,19040.227,15941.054,5000,5000,5000,5000,5000,3626.6933,0,3626.6933,23.805244
117.1,3637.1161,3637.1161,3649.225,-4002.2209,81.004431,81.004431,50,14.15807,16.84636,240.13325,112.86263,352.99588,434.00031,1189.7396,11361.176,0.36648623,0.49148623,0.36648623,3.3639469,398.53234,1,1,8,5000,10113.954,19038.03,15941.174,5000,5000,5000,5000,5000,3625.3159,0,3625.3159,23.909041
117.2,3635.7201,3635.7201,3647.9398,-4000.8114,80.995334,80.995334,50,14.154804,16.840531,240.04868,112.82288,352.87157,433.8669,1189.6024,11359.866,0.36637285,0.49137285,0.36637285,3.3631501,398.53535,1,1,8,5000,10112.787,19035.834,15941.294,5000,5000,5000,5000,5000,3623.9277,0,3623.9277,24.012169
117.3,3634.3132,3634.3132,3646.6431,-3999.3892,80.986241,80.986241,50,14.151538,16.834703,239.96335,112.78278,352.74613,433.73237,1189.4652,11358.556,0.36625951,0.49125951,0.36625951,3.3623424,398.53838,1,1,8,5000,10111.62,19033.638,15941.414,5000,5000,5000,5000,5000,3622.5285,0,3622.5285,24.114621
117.4,3632.8953,3632.8953,3645.3348,-3997.9544,80.977153,80.977153,50,14.148274,16.828879,239.87726,112.74231,352.61958,433.59673,1189.328,11357.246,0.3661462,0.4911462,0.3661462,3.3615238,398.54142,1,1,8,5000,10110.454,19031.443,15941.535,5000,5000,5000,5000,5000,3621.1184,0,3621.1184,24.216394
117.5,3631.4666,3631.4666,3644.0151,-3996.507,80.968068,80.968068,50,14.145011,16.823057,239.79042,112.7015,352.49192,433.45998,1189.1908,11355.936,0.36603294,0.49103294,0.36603294,3.3606944,398.54447,1,1,8,5000,10109.288,19029.248,15941.657,5000,5000,5000,5000,5000,3619.6976,0,3619.6976,24.317481
117.6,3630.0271,3630.0271,3642.6839,-3995.0471,80.958987,80.958987,50,14.141749,16.817238,239.70283,112.66033,352.36315,433.32214,1189.0537,11354.627,0.36591972,0.49091972,0.36591972,3.3598541,398.54753,1,1,8,5000,10108.122,19027.054,15941.779,5000,5000,5000,5000,5000,3618.2661,0,3618.2661,24.417879
117.7,3628.5769,3628.5769,3641.3415,-3993.5748,80.94991,80.94991,50,14.138488,16.811422,239.61449,112.61881,352.23329,433.1832,1188.9167,11353.318,0.36580654,0.49080654,0.36580654,3.3590031,398.55061,1,1,8,5000,10106.957,19024.86,15941.901,5000,5000,5000,5000,5000,3616.8239,0,3616.8239,24.517581
117.8,3627.116,3627.116,3639.9877,-3992.0901,80.940837,80.940837,50,14.135228,16.805608,239.5254,112.57694,352.10235,433.04318,1188.7796,11352.009,0.3656934,0.4906934,0.3656934,3.3581414,398.55369,1,1,8,5000,10105.792,19022.667,15942.024,5000,5000,5000,5000,5000,3615.3712,0,3615.3712,24.616584
117.9,3625.6445,3625.6445,3638.6228,-3990.5931,80.931768,80.931768,50,14.13197,16.799798,239.43559,112.53473,351.97031,432.90208,1188.6426,11350.701,0.3655803,0.4905803,0.3655803,3.3572691,398.55679,1,1,8,5000,10104.627,19020.474,15942.148,5000,5000,5000,5000,5000,3613.9079,0,3613.9079,24.714882
118,3624.1626,3624.1626,3637.2467,-3989.0839,80.922703,80.922703,50,14.128713,16.79399,239.34504,112.49217,351.8372,432.75991,1188.5056,11349.393,0.36546724,0.49046724,0.36546724,3.3563862,398.55991,1,1,8,5000,10103.462,19018.282,15942.272,5000,5000,5000,5000,5000,3612.4343,0,3612.4343,24.81247
118.1,3622.6702,3622.6702,3635.8596,-3987.5626,80.913642,80.913642,50,14.125457,16.788185,239.25376,112.44927,351.70302,432.61666,1188.3687,11348.085,0.36535423,0.49035423,0.36535423,3.3554928,398.56303,1,1,8,5000,10102.298,19016.09,15942.396,5000,5000,5000,5000,5000,3610.9502,0,3610.9502,24.909345
118.2,3621.1675,3621.1675,3634.4615,-3986.0292,80.904585,80.904585,50,14.122202,16.782383,239.16175,112.40602,351.56778,432.47236,1188.2318,11346.778,0.36524126,0.49024126,0.36524126,3.3545889,398.56617,1,1,8,5000,10101.134,19013.899,15942.521,5000,5000,5000,5000,5000,3609.456,0,3609.456,25.0055
118.3,3619.6545,3619.6545,3633.0524,-3984.4839,80.895532,80.895532,50,14.118948,16.776583,239.06903,112.36244,351.43148,432.32701,1188.0949,11345.471,0.36512833,0.49012833,0.36512833,3.3536746,398.56932,1,1,8,5000,10099.97,19011.709,15942.647,5000,5000,5000,5000,5000,3607.9515,0,3607.9515,25.100932
118.4,3618.1312,3618.1312,3631.6324,-3982.9266,80.886483,80.886483,50,14.115696,16.770787,238.97559,112.31853,351.29412,432.18061,1187.9581,11344.164,0.36501545,0.49001545,0.36501545,3.35275,398.57248,1,1,8,5000,10098.807,19009.519,15942.773,5000,5000,5000,5000,5000,3606.4368,0,3606.4368,25.195635
118.5,3616.5979,3616.5979,3630.2017,-3981.3574,80.877438,80.877438,50,14.112445,16.764994,238.88145,112.27428,351.15573,432.03317,1187.8213,11342.858,0.36490261,0.48990261,0.36490261,3.3518151,398.57565,1,1,8,5000,10097.644,19007.33,15942.899,5000,5000,5000,5000,5000,3604.9121,0,3604.9121,25.289606
118.6,3615.0544,3615.0544,3628.7603,-3979.7766,80.868398,80.868398,50,14.109195,16.759203,238.78659,112.2297,351.01629,431.88469,1187.6846,11341.552,0.36478981,0.48978981,0.36478981,3.3508699,398.57884,1,1,8,5000,10096.481,19005.141,15943.026,5000,5000,5000,5000,5000,3603.3774,0,3603.3774,25.382839
118.7,3613.501,3613.501,3627.3082,-3978.184,80.859362,80.859362,50,14.105947,16.753415,238.69104,112.18479,350.87583,431.73519,1187.5479,11340.247,0.36467706,0.48967706,0.36467706,3.3499146,398.58203,1,1,8,5000,10095.319,19002.953,15943.153,5000,5000,5000,5000,5000,3601.8328,0,3601.8328,25.47533
118.8,3611.9377,3611.9377,3625.8455,-3976.5798,80.85033,80.85033,50,14.102699,16.747631,238.59479,112.13955,350.73434,431.58467,1187.4112,11338.942,0.36456436,0.48956436,0.36456436,3.3489492,398.58524,1,1,8,5000,10094.157,19000.766,15943.281,5000,5000,5000,5000,5000,3600.2784,0,3600.2784,25.567074
118.9,3610.3645,3610.3645,3624.3723,-3974.9641,80.841302,80.841302,50,14.099453,16.741849,238.49785,112.09399,350.59183,431.43314,1187.2746,11337.637,0.36445169,0.48945169,0.36445169,3.3479738,398.58846,1,1,8,5000,10092.995,18998.579,15943.41,5000,5000,5000,5000,5000,3598.7142,0,3598.7142,25.658067
119,3608.7816,3608.7816,3622.8886,-3973.3369,80.832279,80.832279,50,14.096209,16.73607,238.40022,112.0481,350.44832,431.2806,1187.138,11336.333,0.36433908,0.48933908,0.36433908,3.3469883,398.59169,1,1,8,5000,10091.834,18996.393,15943.538,5000,5000,5000,5000,5000,3597.1403,0,3597.1403,25.748304
119.1,3607.189,3607.189,3621.3946,-3971.6984,80.82326,80.82326,50,14.092965,16.730294,238.3019,112.00189,350.3038,431.12706,1187.0014,11335.029,0.36422651,0.48922651,0.36422651,3.345993,398.59493,1,1,8,5000,10090.673,18994.207,15943.667,5000,5000,5000,5000,5000,3595.5568,0,3595.5568,25.837782
119.2,3605.5868,3605.5868,3619.8903,-3970.0486,80.814245,80.814245,50,14.089723,16.724522,238.20291,111.95537,350.15828,430.97253,1186.8649,11333.725,0.36411399,0.48911399,0.36411399,3.3449878,398.59818,1,1,8,5000,10089.512,18992.023,15943.797,5000,5000,5000,5000,5000,3593.9638,0,3593.9638,25.926495
119.3,3603.9751,3603.9751,3618.3758,-3968.3875,80.805235,80.805235,50,14.086483,16.718752,238.10325,111.90853,350.01178,430.81702,1186.7284,11332.422,0.36400151,0.48900151,0.36400151,3.3439728,398.60144,1,1,8,5000,10088.352,18989.838,15943.927,5000,5000,5000,5000,5000,3592.3613,0,3592.3613,26.01444
119.4,3602.3539,3602.3539,3616.8511,-3966.7154,80.796229,80.796229,50,14.083243,16.712985,238.00292,111.86137,349.8643,430.66053,1186.592,11331.119,0.36388908,0.48888908,0.36388908,3.3429481,398.60472,1,1,8,5000,10087.192,18987.655,15944.058,5000,5000,5000,5000,5000,3590.7495,0,3590.7495,26.101611
119.5,3600.7234,3600.7234,3615.3163,-3965.0322,80.787227,80.787227,50,14.080005,16.707222,237.90193,111.81391,349.71584,430.50306,1186.4556,11329.816,0.36377669,0.48877669,0.36377669,3.3419137,398.608,1,1,8,5000,10086.032,18985.472,15944.189,5000,5000,5000,5000,5000,3589.1283,0,3589.1283,26.188005
119.6,3599.0836,3599.0836,3613.7716,-3963.338,80.77823,80.77823,50,14.076769,16.701461,237.80028,111.76613,349.56641,430.34464,1186.3192,11328.514,0.36366436,0.48866436,0.36366436,3.3408697,398.6113,1,1,8,5000,10084.873,18983.289,15944.32,5000,5000,5000,5000,5000,3587.498,0,3587.498,26.273618
119.7,3597.4345,3597.4345,3612.2169,-3961.6329,80.769237,80.769237,50,14.073533,16.695704,237.69798,111.71805,349.41602,430.18526,1186.1829,11327.213,0.36355207,0.48855207,0.36355207,3.3398162,398.6146,1,1,8,5000,10083.714,18981.108,15944.452,5000,5000,5000,5000,5000,3585.8585,0,3585.8585,26.358445
119.8,3595.7763,3595.7763,3610.6524,-3959.9171,80.760249,80.760249,50,14.0703,16.689949,237.59502,111.66966,349.26468,430.02493,1186.0467,11325.911,0.36343983,0.48843983,0.36343983,3.3387532,398.61792,1,1,8,5000,10082.555,18978.927,15944.584,5000,5000,5000,5000,5000,3584.2099,0,3584.2099,26.442482
119.9,3594.1091,3594.1091,3609.0781,-3958.1905,80.751265,80.751265,50,14.067067,16.684198,237.49143,111.62097,349.1124,429.86367,1185.9104,11324.611,0.36332763,0.48832763,0.36332763,3.3376808,398.62125,1,1,8,5000,10081.397,18976.747,15944.717,5000,5000,5000,5000,5000,3582.5524,0,3582.5524,26.525725
120,3592.433,3592.433,3607.4941,-3956.4533,80.742286,80.742286,50,14.063836,16.67845,237.3872,111.57198,348.95918,429.70146,1185.7743,11323.31,0.36321549,0.48821549,0.36321549,3.336599,398.62459,1,1,8,5000,10080.239,18974.567,15944.85,5000,5000,5000,5000,5000,3580.8859,0,3580.8859,26.60817
120.1,3590.7479,3590.7479,3605.9005,-3954.7055,80.733311,80.733311,50,14.060606,16.672705,237.28233,111.5227,348.80502,429.53834,1185.6381,11322.01,0.36310339,0.48810339,0.36310339,3.335508,398.62793,1,1,8,5000,10079.081,18972.388,15944.983,5000,5000,5000,5000,5000,3579.2107,0,3579.2107,26.689812
120.2,3589.054,3589.054,3604.2973,-3952.9473,80.724341,80.724341,50,14.057378,16.666963,237.17684,111.47311,348.64995,429.37429,1185.502,11320.711,0.36299135,0.48799135,0.36299135,3.3344078,398.63129,1,1,8,5000,10077.924,18970.21,15945.117,5000,5000,5000,5000,5000,3577.5267,0,3577.5267,26.770649
120.3,3587.3514,3587.3514,3602.6847,-3951.1787,80.715375,80.715375,50,14.054151,16.661224,237.07072,111.42324,348.49396,429.20933,1185.366,11319.411,0.36287935,0.48787935,0.36287935,3.3332985,398.63466,1,1,8,5000,10076.767,18968.033,15945.252,5000,5000,5000,5000,5000,3575.834,0,3575.834,26.850676
120.4,3585.6402,3585.6402,3601.0627,-3949.3998,80.706414,80.706414,50,14.050925,16.655489,236.96399,111.37307,348.33706,429.04347,1185.23,11318.113,0.3627674,0.4877674,0.3627674,3.3321801,398.63804,1,1,8,5000,10075.611,18965.856,15945.386,5000,5000,5000,5000,5000,3574.1328,0,3574.1328,26.929888
120.5,3583.9204,3583.9204,3599.4314,-3947.6107,80.697458,80.697458,50,14.047701,16.649757,236.85664,111.32262,348.17926,428.87672,1185.094,11316.814,0.36265551,0.48765551,0.36265551,3.3310527,398.64142,1,1,8,5000,10074.455,18963.68,15945.521,5000,5000,5000,5000,5000,3572.4231,0,3572.4231,27.008283
120.6,3582.1922,3582.1922,3597.7909,-3945.8114,80.688506,80.688506,50,14.044479,16.644028,236.74869,111.27188,348.02057,428.70908,1184.9581,11315.516,0.36254366,0.48754366,0.36254366,3.3299164,398.64482,1,1,8,5000,10073.299,18961.504,15945.657,5000,5000,5000,5000,5000,3570.705,0,3570.705,27.085856
120.7,3580.4556,3580.4556,3596.1412,-3944.0022,80.679559,80.679559,50,14.041257,16.638302,236.64013,111.22086,347.86099,428.54055,1184.8222,11314.219,0.36243186,0.48743186,0.36243186,3.3287712,398.64823,1,1,8,5000,10072.144,18959.33,15945.793,5000,5000,5000,5000,5000,3568.9786,0,3568.9786,27.162604
120.8,3578.7106,3578.7106,3594.4825,-3942.183,80.670617,80.670617,50,14.038038,16.632579,236.53098,111.16956,347.70054,428.37116,1184.6864,11312.922,0.36232012,0.48732012,0.36232012,3.3276173,398.65164,1,1,8,5000,10070.989,18957.156,15945.929,5000,5000,5000,5000,5000,3567.2439,0,3567.2439,27.238522
120.9,3576.9575,3576.9575,3592.8147,-3940.354,80.661679,80.661679,50,14.034819,16.62686,236.42124,111.11798,347.53922,428.2009,1184.5507,11311.626,0.36220842,0.48720842,0.36220842,3.3264546,398.65507,1,1,8,5000,10069.835,18954.983,15946.066,5000,5000,5000,5000,5000,3565.5011,0,3565.5011,27.313607
121,3575.1962,3575.1962,3591.1381,-3938.5152,80.652746,80.652746,50,14.031603,16.621144,236.31091,111.06613,347.37704,428.02978,1184.4149,11310.329,0.36209678,0.48709678,0.36209678,3.3252833,398.65851,1,1,8,5000,10068.681,18952.81,15946.203,5000,5000,5000,5000,5000,3563.7503,0,3563.7503,27.387856
121.1,3573.4269,3573.4269,3589.4527,-3936.6667,80.643818,80.643818,50,14.028387,16.615431,236.2,111.014,347.214,427.85782,1184.2792,11309.034,0.36198518,0.48698518,0.36198518,3.3241034,398.66195,1,1,8,5000,10067.527,18950.639,15946.34,5000,5000,5000,5000,5000,3561.9914,0,3561.9914,27.461264
121.2,3571.6496,3571.6496,3587.7585,-3934.8086,80.634895,80.634895,50,14.025173,16.609722,236.08852,110.9616,347.05012,427.68501,1184.1436,11307.739,0.36187364,0.48687364,0.36187364,3.322915,398.6654,1,1,8,5000,10066.374,18948.468,15946.478,5000,5000,5000,5000,5000,3560.2247,0,3560.2247,27.533828
121.3,3569.8644,3569.8644,3586.0556,-3932.941,80.625976,80.625976,50,14.021961,16.604016,235.97646,110.90894,346.8854,427.51138,1184.008,11306.444,0.36176216,0.48676216,0.36176216,3.3217182,398.66887,1,1,8,5000,10065.221,18946.298,15946.616,5000,5000,5000,5000,5000,3558.4501,0,3558.4501,27.605545
121.4,3568.0715,3568.0715,3584.3442,-3931.0641,80.617063,80.617063,50,14.01875,16.598313,235.86384,110.85601,346.71985,427.33691,1183.8725,11305.15,0.36165072,0.48665072,0.36165072,3.3205131,398.67234,1,1,8,5000,10064.068,18944.128,15946.755,5000,5000,5000,5000,5000,3556.6678,0,3556.6678,27.676411
121.5,3566.2709,3566.2709,3582.6243,-3929.1778,80.608154,80.608154,50,14.015541,16.592613,235.75067,110.80281,346.55348,427.16164,1183.737,11303.856,0.36153934,0.48653934,0.36153934,3.3192996,398.67582,1,1,8,5000,10062.916,18941.96,15946.893,5000,5000,5000,5000,5000,3554.8779,0,3554.8779,27.746422
121.6,3564.4626,3564.4626,3580.896,-3927.2823,80.59925,80.59925,50,14.012333,16.586917,235.63694,110.74936,346.3863,426.98555,1183.6016,11302.562,0.36142801,0.48642801,0.36142801,3.318078,398.6793,1,1,8,5000,10061.765,18939.792,15947.033,5000,5000,5000,5000,5000,3553.0804,0,3553.0804,27.815575
121.7,3562.6469,3562.6469,3579.1594,-3925.3777,80.590351,80.590351,50,14.009127,16.581224,235.52266,110.69565,346.21831,426.80866,1183.4662,11301.269,0.36131673,0.48631673,0.36131673,3.3168482,398.6828,1,1,8,5000,10060.613,18937.625,15947.172,5000,5000,5000,5000,5000,3551.2755,0,3551.2755,27.883867
121.8,3560.8237,3560.8237,3577.4145,-3923.464,80.581457,80.581457,50,14.005922,16.575535,235.40784,110.64169,346.04953,426.63098,1183.3308,11299.977,0.36120551,0.48620551,0.36120551,3.3156104,398.68631,1,1,8,5000,10059.462,18935.459,15947.312,5000,5000,5000,5000,5000,3549.4632,0,3549.4632,27.951295
121.9,3558.9931,3558.9931,3575.6615,-3921.5414,80.572567,80.572567,50,14.002719,16.569849,235.29249,110.58747,345.87995,426.45252,1183.1955,11298.685,0.36109434,0.48609434,0.36109434,3.3143646,398.68982,1,1,8,5000,10058.312,18933.293,15947.452,5000,5000,5000,5000,5000,3547.6436,0,3547.6436,28.017854
122,3557.1553,3557.1553,3573.9004,-3919.61,80.563683,80.563683,50,13.999517,16.564166,235.1766,110.533,345.7096,426.27328,1183.0603,11297.394,0.36098322,0.48598322,0.36098322,3.3131109,398.69334,1,1,8,5000,10057.162,18931.129,15947.593,5000,5000,5000,5000,5000,3545.8168,0,3545.8168,28.083542
122.1,3555.3103,3555.3103,3572.1313,-3917.6698,80.554804,80.554804,50,13.996317,16.558487,235.06019,110.47829,345.53847,426.09328,1182.9251,11296.103,0.36087216,0.48587216,0.36087216,3.3118494,398.69687,1,1,8,5000,10056.013,18928.965,15947.734,5000,5000,5000,5000,5000,3543.9829,0,3543.9829,28.148355
122.2,3553.4583,3553.4583,3570.3543,-3915.7209,80.545929,80.545929,50,13.993118,16.552811,234.94325,110.42333,345.36658,425.91251,1182.79,11294.812,0.36076115,0.48576115,0.36076115,3.3105801,398.70041,1,1,8,5000,10054.863,18926.802,15947.875,5000,5000,5000,5000,5000,3542.142,0,3542.142,28.212291
122.3,3551.5993,3551.5993,3568.5695,-3913.7635,80.53706,80.53706,50,13.989921,16.547139,234.82581,110.36813,345.19394,425.731,1182.6549,11293.522,0.3606502,0.4856502,0.3606502,3.3093031,398.70396,1,1,8,5000,10053.715,18924.64,15948.016,5000,5000,5000,5000,5000,3540.2942,0,3540.2942,28.275346
122.4,3549.7334,3549.7334,3566.777,-3911.7976,80.528195,80.528195,50,13.986726,16.54147,234.70786,110.31269,345.02055,425.54874,1182.5198,11292.233,0.3605393,0.4855393,0.3605393,3.3080186,398.70751,1,1,8,5000,10052.567,18922.478,15948.158,5000,5000,5000,5000,5000,3538.4395,0,3538.4395,28.337517
122.5,3547.8606,3547.8606,3564.9769,-3909.8233,80.519336,80.519336,50,13.983532,16.535804,234.5894,110.25702,344.84642,425.36575,1182.3849,11290.944,0.36042846,0.48542846,0.36042846,3.3067265,398.71107,1,1,8,5000,10051.419,18920.318,15948.3,5000,5000,5000,5000,5000,3536.5781,0,3536.5781,28.398801
122.6,3545.9812,3545.9812,3563.1692,-3907.8408,80.510482,80.510482,50,13.98034,16.530142,234.47045,110.20111,344.67156,425.18204,1182.2499,11289.655,0.36031767,0.48531767,0.36031767,3.305427,398.71464,1,1,8,5000,10050.271,18918.158,15948.443,5000,5000,5000,5000,5000,3534.71,0,3534.71,28.459195
122.7,3544.0951,3544.0951,3561.3541,-3905.8501,80.501632,80.501632,50,13.977149,16.524483,234.351,110.14497,344.49598,424.99761,1182.115,11288.367,0.36020694,0.48520694,0.36020694,3.3041201,398.71822,1,1,8,5000,10049.124,18915.999,15948.586,5000,5000,5000,5000,5000,3532.8354,0,3532.8354,28.518696
122.8,3542.2025,3542.2025,3559.5316,-3903.8513,80.492788,80.492788,50,13.97396,16.518828,234.23108,110.08861,344.31968,424.81247,1181.9802,11287.08,0.36009626,0.48509626,0.36009626,3.3028059,398.7218,1,1,8,5000,10047.978,18913.841,15948.729,5000,5000,5000,5000,5000,3530.9543,0,3530.9543,28.577301
122.9,3540.3035,3540.3035,3557.7018,-3901.8445,80.483949,80.483949,50,13.970772,16.513177,234.11067,110.03201,344.14268,424.62663,1181.8454,11285.793,0.35998564,0.48498564,0.35998564,3.3014845,398.72539,1,1,8,5000,10046.832,18911.684,15948.872,5000,5000,5000,5000,5000,3529.0668,0,3529.0668,28.635007
123,3538.3982,3538.3982,3555.8648,-3899.8298,80.475115,80.475115,50,13.967587,16.507528,233.98979,109.9752,343.96499,424.4401,1181.7107,11284.506,0.35987508,0.48487508,0.35987508,3.3001561,398.72899,1,1,8,5000,10045.686,18909.527,15949.016,5000,5000,5000,5000,5000,3527.173,0,3527.173,28.691811
123.1,3536.4865,3536.4865,3554.0207,-3897.8073,80.466286,80.466286,50,13.964402,16.501884,233.86844,109.91817,343.78661,424.25289,1181.5761,11283.22,0.35976457,0.48476457,0.35976457,3.2988205,398.73259,1,1,8,5000,10044.541,18907.372,15949.16,5000,5000,5000,5000,5000,3525.273,0,3525.273,28.747712
123.2,3534.5688,3534.5688,3552.1696,-3895.7772,80.457462,80.457462,50,13.96122,16.496243,233.74663,109.86092,343.60755,424.06501,1181.4414,11281.935,0.35965412,0.48465412,0.35965412,3.297478,398.73621,1,1,8,5000,10043.396,18905.217,15949.304,5000,5000,5000,5000,5000,3523.3669,0,3523.3669,28.802704
123.3,3532.6449,3532.6449,3550.3116,-3893.7394,80.448644,80.448644,50,13.958039,16.490605,233.62436,109.80345,343.42782,423.87646,1181.3069,11280.65,0.35954373,0.48454373,0.35954373,3.2961286,398.73982,1,1,8,5000,10042.252,18903.063,15949.448,5000,5000,5000,5000,5000,3521.4548,0,3521.4548,28.856787
123.4,3530.7151,3530.7151,3548.4467,-3891.6942,80.439831,80.439831,50,13.954859,16.484971,233.50165,109.74578,343.24743,423.68726,1181.1724,11279.365,0.35943339,0.48443339,0.35943339,3.2947724,398.74345,1,1,8,5000,10041.108,18900.91,15949.593,5000,5000,5000,5000,5000,3519.5368,0,3519.5368,28.909958
123.5,3528.7794,3528.7794,3546.5751,-3889.6415,80.431022,80.431022,50,13.951682,16.479341,233.37849,109.68789,343.06638,423.49741,1181.0379,11278.081,0.35932311,0.48432311,0.35932311,3.2934095,398.74708,1,1,8,5000,10039.965,18898.758,15949.738,5000,5000,5000,5000,5000,3517.6129,0,3517.6129,28.962213
123.6,3526.8379,3526.8379,3544.6969,-3887.5816,80.422219,80.422219,50,13.948506,16.473714,233.2549,109.6298,342.8847,423.30692,1180.9035,11276.798,0.35921289,0.48421289,0.35921289,3.29204,398.75072,1,1,8,5000,10038.822,18896.607,15949.883,5000,5000,5000,5000,5000,3515.6834,0,3515.6834,29.01355
123.7,3524.8908,3524.8908,3542.8121,-3885.5145,80.413422,80.413422,50,13.945331,16.468091,233.13087,109.57151,342.70238,423.1158,1180.7692,11275.515,0.35910272,0.48410272,0.35910272,3.2906639,398.75436,1,1,8,5000,10037.68,18894.456,15950.029,5000,5000,5000,5000,5000,3513.7481,0,3513.7481,29.063967
123.8,3522.938,3522.938,3540.9208,-3883.4403,80.404629,80.404629,50,13.942158,16.462471,233.00642,109.51302,342.51943,422.92406,1180.6349,11274.233,0.35899262,0.48399262,0.35899262,3.2892813,398.75801,1,1,8,5000,10036.538,18892.307,15950.175,5000,5000,5000,5000,5000,3511.8074,0,3511.8074,29.113462
123.9,3520.9797,3520.9797,3539.0232,-3881.3591,80.395842,80.395842,50,13.938987,16.456855,232.88154,109.45433,342.33587,422.73171,1180.5007,11272.951,0.35888257,0.48388257,0.35888257,3.2878923,398.76167,1,1,8,5000,10035.397,18890.158,15950.321,5000,5000,5000,5000,5000,3509.8612,0,3509.8612,29.162031
124,3519.0161,3519.0161,3537.1193,-3879.271,80.38706,80.38706,50,13.935818,16.451242,232.75626,109.39544,342.1517,422.53876,1180.3665,11271.67,0.35877258,0.48377258,0.35877258,3.2864971,398.76533,1,1,8,5000,10034.256,18888.01,15950.467,5000,5000,5000,5000,5000,3507.9096,0,3507.9096,29.209672
124.1,3517.0471,3517.0471,3535.2091,-3877.1761,80.378283,80.378283,50,13.93265,16.445633,232.63056,109.33637,341.96693,422.34521,1180.2324,11270.389,0.35866264,0.48366264,0.35866264,3.2850956,398.769,1,1,8,5000,10033.115,18885.864,15950.613,5000,5000,5000,5000,5000,3505.9528,0,3505.9528,29.256383
124.2,3515.0729,3515.0729,3533.2929,-3875.0745,80.369512,80.369512,50,13.929484,16.440028,232.50447,109.2771,341.78157,422.15108,1180.0983,11269.109,0.35855277,0.48355277,0.35855277,3.2836879,398.77268,1,1,8,5000,10031.975,18883.718,15950.76,5000,5000,5000,5000,5000,3503.9908,0,3503.9908,29.302162
124.3,3513.0936,3513.0936,3531.3707,-3872.9663,80.360746,80.360746,50,13.92632,16.434426,232.37798,109.21765,341.59563,421.95638,1179.9643,11267.829,0.35844296,0.48344296,0.35844296,3.2822742,398.77636,1,1,8,5000,10030.835,18881.573,15950.907,5000,5000,5000,5000,5000,3502.0237,0,3502.0237,29.347007
124.4,3511.1093,3511.1093,3529.4426,-3870.8517,80.351985,80.351985,50,13.923157,16.428828,232.2511,109.15802,341.40912,421.76111,1179.8303,11266.55,0.3583332,0.4833332,0.3583332,3.2808545,398.78004,1,1,8,5000,10029.696,18879.429,15951.054,5000,5000,5000,5000,5000,3500.0517,0,3500.0517,29.390914
124.5,3509.1201,3509.1201,3527.5086,-3868.7307,80.34323,80.34323,50,13.919996,16.423234,232.12384,109.09821,341.22205,421.56528,1179.6964,11265.271,0.3582235,0.4832235,0.3582235,3.279429,398.78373,1,1,8,5000,10028.558,18877.285,15951.202,5000,5000,5000,5000,5000,3498.0748,0,3498.0748,29.433883
124.6,3507.126,3507.126,3525.569,-3866.6034,80.33448,80.33448,50,13.916837,16.417643,231.9962,109.03822,341.03442,421.3689,1179.5626,11263.993,0.35811387,0.48311387,0.35811387,3.2779976,398.78743,1,1,8,5000,10027.42,18875.143,15951.349,5000,5000,5000,5000,5000,3496.0931,0,3496.0931,29.47591
124.7,3505.1272,3505.1272,3523.6237,-3864.4699,80.325735,80.325735,50,13.913679,16.412056,231.8682,108.97805,340.84625,421.17198,1179.4288,11262.716,0.35800429,0.48300429,0.35800429,3.2765605,398.79113,1,1,8,5000,10026.282,18873.002,15951.497,5000,5000,5000,5000,5000,3494.1067,0,3494.1067,29.516995
124.8,3503.1238,3503.1238,3521.6729,-3862.3304,80.316996,80.316996,50,13.910524,16.406472,231.73983,108.91772,340.65754,420.97454,1179.2951,11261.439,0.35789477,0.48289477,0.35789477,3.2751178,398.79483,1,1,8,5000,10025.145,18870.861,15951.645,5000,5000,5000,5000,5000,3492.1157,0,3492.1157,29.557134
124.9,3501.1159,3501.1159,3519.7166,-3860.1849,80.308262,80.308262,50,13.907369,16.400893,231.6111,108.85721,340.46831,420.77657,1179.1614,11260.162,0.35778531,0.48278531,0.35778531,3.2736696,398.79854,1,1,8,5000,10024.008,18868.722,15951.793,5000,5000,5000,5000,5000,3490.1203,0,3490.1203,29.596326
125,3499.1035,3499.1035,3517.755,-3858.0336,80.299534,80.299534,50,13.904217,16.395317,231.48201,108.79655,340.27856,420.5781,1179.0278,11258.886,0.35767592,0.48267592,0.35767592,3.2722159,398.80226,1,1,8,5000,10022.872,18866.583,15951.942,5000,5000,5000,5000,5000,3488.1205,0,3488.1205,29.634568
125.1,3497.0868,3497.0868,3515.7882,-3855.8765,80.290811,80.290811,50,13.901066,16.389744,231.35259,108.73572,340.08831,420.37912,1178.8943,11257.611,0.35756658,0.48256658,0.35756658,3.2707568,398.80598,1,1,8,5000,10021.737,18864.445,15952.09,5000,5000,5000,5000,5000,3486.1163,0,3486.1163,29.67186
125.2,3495.0658,3495.0658,3513.8162,-3853.7137,80.282093,80.282093,50,13.897917,16.384175,231.22282,108.67473,339.89755,420.17964,1178.7608,11256.336,0.3574573,0.4824573,0.3574573,3.2692924,398.8097,1,1,8,5000,10020.601,18862.309,15952.239,5000,5000,5000,5000,5000,3484.108,0,3484.108,29.708198
125.3,3493.0407,3493.0407,3511.8391,-3851.5454,80.273381,80.273381,50,13.89477,16.37861,231.09273,108.61358,339.70631,419.97969,1178.6274,11255.062,0.35734808,0.48234808,0.35734808,3.2678228,398.81343,1,1,8,5000,10019.467,18860.173,15952.388,5000,5000,5000,5000,5000,3482.0955,0,3482.0955,29.743582
125.4,3491.0116,3491.0116,3509.8571,-3849.3717,80.264674,80.264674,50,13.891625,16.373049,230.9623,108.55228,339.51458,419.77926,1178.494,11253.789,0.35723893,0.48223893,0.35723893,3.2663482,398.81717,1,1,8,5000,10018.333,18858.038,15952.537,5000,5000,5000,5000,5000,3480.0791,0,3480.0791,29.77801
125.5,3488.9785,3488.9785,3507.8703,-3847.1926,80.255973,80.255973,50,13.888481,16.367492,230.83156,108.49083,339.32239,419.57836,1178.3607,11252.516,0.35712983,0.48212983,0.35712983,3.2648685,398.8209,1,1,8,5000,10017.199,18855.904,15952.687,5000,5000,5000,5000,5000,3478.0588,0,3478.0588,29.811479
125.6,3486.9415,3486.9415,3505.8786,-3845.0084,80.247277,80.247277,50,13.885339,16.361938,230.7005,108.42924,339.12974,419.37701,1178.2274,11251.243,0.3570208,0.4820208,0.3570208,3.2633838,398.82465,1,1,8,5000,10016.066,18853.771,15952.836,5000,5000,5000,5000,5000,3476.0346,0,3476.0346,29.843988
125.7,3484.9009,3484.9009,3503.8823,-3842.819,80.238587,80.238587,50,13.882199,16.356388,230.56914,108.36749,338.93663,419.17522,1178.0942,11249.971,0.35691182,0.48191182,0.35691182,3.2618944,398.82839,1,1,8,5000,10014.933,18851.639,15952.986,5000,5000,5000,5000,5000,3474.0068,0,3474.0068,29.875536
125.8,3482.8565,3482.8565,3501.8815,-3840.6245,80.229902,80.229902,50,13.87906,16.350841,230.43747,108.30561,338.74308,418.97299,1177.9611,11248.7,0.35680291,0.48180291,0.35680291,3.2604001,398.83214,1,1,8,5000,10013.801,18849.508,15953.136,5000,5000,5000,5000,5000,3471.9753,0,3471.9753,29.906121
125.9,3480.8087,3480.8087,3499.8761,-3838.4252,80.221222,80.221222,50,13.875924,16.345299,230.30551,108.24359,338.5491,418.77033,1177.828,11247.429,0.35669406,0.48169406,0.35669406,3.2589012,398.83589,1,1,8,5000,10012.669,18847.378,15953.286,5000,5000,5000,5000,5000,3469.9404,0,3469.9404,29.935741
126,3478.7573,3478.7573,3497.8664,-3836.2211,80.212549,80.212549,50,13.872789,16.33976,230.17327,108.18143,338.3547,418.56725,1177.695,11246.159,0.35658527,0.48158527,0.35658527,3.2573977,398.83965,1,1,8,5000,10011.538,18845.249,15953.436,5000,5000,5000,5000,5000,3467.902,0,3467.902,29.964395
126.1,3476.7027,3476.7027,3495.8524,-3834.0123,80.20388,80.20388,50,13.869656,16.334225,230.04074,108.11915,338.15988,418.36376,1177.5621,11244.889,0.35647654,0.48147654,0.35647654,3.2558898,398.84341,1,1,8,5000,10010.408,18843.12,15953.586,5000,5000,5000,5000,5000,3465.8603,0,3465.8603,29.992081
126.2,3474.6448,3474.6448,3493.8342,-3831.7989,80.195217,80.195217,50,13.866524,16.328693,229.90793,108.05673,337.96466,418.15988,1177.4292,11243.62,0.35636787,0.48136787,0.35636787,3.2543774,398.84717,1,1,8,5000,10009.278,18840.993,15953.736,5000,5000,5000,5000,5000,3463.8154,0,3463.8154,30.018799
126.3,3472.5837,3472.5837,3491.812,-3829.581,80.18656,80.18656,50,13.863395,16.323166,229.77486,107.99418,337.76905,417.95561,1177.2963,11242.352,0.35625927,0.48125927,0.35625927,3.2528607,398.85094,1,1,8,5000,10008.148,18838.867,15953.887,5000,5000,5000,5000,5000,3461.7674,0,3461.7674,30.044546
126.4,3470.5196,3470.5196,3489.7857,-3827.3588,80.177909,80.177909,50,13.860267,16.317642,229.64153,107.93152,337.57305,417.75095,1177.1636,11241.084,0.35615073,0.48115073,0.35615073,3.2513398,398.85471,1,1,8,5000,10007.019,18836.742,15954.038,5000,5000,5000,5000,5000,3459.7164,0,3459.7164,30.069321
126.5,3468.4526,3468.4526,3487.7556,-3825.1323,80.169262,80.169262,50,13.857141,16.312122,229.50794,107.86873,337.37667,417.54593,1177.0309,11239.817,0.35604225,0.48104225,0.35604225,3.2498148,398.85848,1,1,8,5000,10005.89,18834.617,15954.188,5000,5000,5000,5000,5000,3457.6625,0,3457.6625,30.093124
126.6,3466.3827,3466.3827,3485.7217,-3822.9016,80.160622,80.160622,50,13.854017,16.306605,229.3741,107.80583,337.17993,417.34055,1176.8982,11238.55,0.35593383,0.48093383,0.35593383,3.2482857,398.86226,1,1,8,5000,10004.762,18832.494,15954.339,5000,5000,5000,5000,5000,3455.6058,0,3455.6058,30.115953
126.7,3464.3101,3464.3101,3483.6841,-3820.667,80.151987,80.151987,50,13.850894,16.301093,229.24002,107.74281,336.98283,417.13481,1176.7656,11237.284,0.35582547,0.48082547,0.35582547,3.2467527,398.86603,1,1,8,5000,10003.635,18830.372,15954.49,5000,5000,5000,5000,5000,3453.5463,0,3453.5463,30.137807
126.8,3462.2348,3462.2348,3481.643,-3818.4283,80.143358,80.143358,50,13.847774,16.295584,229.1057,107.67968,336.78538,416.92874,1176.6331,11236.019,0.35571718,0.48071718,0.35571718,3.2452158,398.86982,1,1,8,5000,10002.508,18828.25,15954.641,5000,5000,5000,5000,5000,3451.4843,0,3451.4843,30.158684
126.9,3460.157,3460.157,3479.5983,-3816.1859,80.134734,80.134734,50,13.844655,16.290079,228.97115,107.61644,336.5876,416.72233,1176.5006,11234.754,0.35560895,0.48060895,0.35560895,3.2436751,398.8736,1,1,8,5000,10001.381,18826.13,15954.793,5000,5000,5000,5000,5000,3449.4197,0,3449.4197,30.178584
127,3458.0767,3458.0767,3477.5503,-3813.9397,80.126116,80.126116,50,13.841538,16.284578,228.83638,107.5531,336.38948,416.5156,1176.3682,11233.489,0.35550078,0.48050078,0.35550078,3.2421308,398.87738,1,1,8,5000,10000.255,18824.01,15954.944,5000,5000,5000,5000,5000,3447.3527,0,3447.3527,30.197506
127.1,3455.9941,3455.9941,3475.4989,-3811.69,80.117503,80.117503,50,13.838422,16.279081,228.7014,107.48966,336.19106,416.30856,1176.2359,11232.225,0.35539267,0.48039267,0.35539267,3.2405829,398.88117,1,1,8,5000,9999.13,18821.892,15955.095,5000,5000,5000,5000,5000,3445.2835,0,3445.2835,30.215448
127.2,3453.9093,3453.9093,3473.4444,-3809.4367,80.108896,80.108896,50,13.835309,16.273587,228.5662,107.42612,335.99232,416.10121,1176.1036,11230.962,0.35528463,0.48028463,0.35528463,3.2390315,398.88496,1,1,8,5000,9998.0052,18819.774,15955.247,5000,5000,5000,5000,5000,3443.212,0,3443.212,30.232411
127.3,3451.8223,3451.8223,3471.3868,-3807.1801,80.100295,80.100295,50,13.832197,16.268097,228.4308,107.36248,335.79328,415.89358,1175.9714,11229.7,0.35517665,0.48017665,0.35517665,3.2374767,398.88875,1,1,8,5000,9996.8808,18817.658,15955.398,5000,5000,5000,5000,5000,3441.1384,0,3441.1384,30.248392
127.4,3449.7334,3449.7334,3469.3262,-3804.9201,80.091699,80.091699,50,13.829087,16.262611,228.29521,107.29875,335.59396,415.68566,1175.8393,11228.438,0.35506873,0.48006873,0.35506873,3.2359186,398.89255,1,1,8,5000,9995.757,18815.542,15955.55,5000,5000,5000,5000,5000,3439.0628,0,3439.0628,30.263391
127.5,3447.6424,3447.6424,3467.2627,-3802.6571,80.083109,80.083109,50,13.825979,16.257129,228.15942,107.23493,335.39435,415.47746,1175.7072,11227.176,0.35496088,0.47996088,0.35496088,3.2343573,398.89634,1,1,8,5000,9994.6336,18813.428,15955.702,5000,5000,5000,5000,5000,3436.9853,0,3436.9853,30.277407
127.6,3445.5497,3445.5497,3465.1964,-3800.3909,80.074524,80.074524,50,13.822873,16.251651,228.02345,107.17102,335.19448,415.269,1175.5751,11225.916,0.35485309,0.47985309,0.35485309,3.2327929,398.90014,1,1,8,5000,9993.5109,18811.315,15955.854,5000,5000,5000,5000,5000,3434.906,0,3434.906,30.29044
127.7,3443.4552,3443.4552,3463.1275,-3798.1218,80.065946,80.065946,50,13.819769,16.246177,227.88731,107.10704,334.99434,415.06029,1175.4432,11224.655,0.35474536,0.47974536,0.35474536,3.2312254,398.90394,1,1,8,5000,9992.3886,18809.202,15956.006,5000,5000,5000,5000,5000,3432.825,0,3432.825,30.302489
127.8,3441.3591,3441.3591,3461.0559,-3795.8499,80.057372,80.057372,50,13.816666,16.240706,227.75099,107.04297,334.79396,414.85133,1175.3113,11223.396,0.3546377,0.4796377,0.3546377,3.229655,398.90774,1,1,8,5000,9991.2669,18807.091,15956.157,5000,5000,5000,5000,5000,3430.7424,0,3430.7424,30.313553
127.9,3439.2614,3439.2614,3458.9819,-3793.5753,80.048805,80.048805,50,13.813566,16.235239,227.61452,106.97882,334.59334,414.64214,1175.1794,11222.137,0.35453009,0.47953009,0.35453009,3.2280818,398.91154,1,1,8,5000,9990.1457,18804.98,15956.309,5000,5000,5000,5000,5000,3428.6583,0,3428.6583,30.323632
128,3437.1624,3437.1624,3456.9055,-3791.298,80.040243,80.040243,50,13.810467,16.229776,227.47788,106.9146,334.39248,414.43273,1175.0476,11220.878,0.35442256,0.47942256,0.35442256,3.2265058,398.91534,1,1,8,5000,9989.0251,18802.871,15956.461,5000,5000,5000,5000,5000,3426.5728,0,3426.5728,30.332725
128.1,3435.062,3435.062,3454.8268,-3789.0182,80.031687,80.031687,50,13.80737,16.224317,227.34109,106.85031,334.19141,414.2231,1174.9159,11219.621,0.35431508,0.47931508,0.35431508,3.2249271,398.91914,1,1,8,5000,9987.905,18800.762,15956.614,5000,5000,5000,5000,5000,3424.486,0,3424.486,30.340832
128.2,3432.9604,3432.9604,3452.746,-3786.7361,80.023136,80.023136,50,13.804274,16.218862,227.20416,106.78596,333.99012,414.01326,1174.7843,11218.364,0.35420767,0.47920767,0.35420767,3.2233459,398.92294,1,1,8,5000,9986.7854,18798.655,15956.766,5000,5000,5000,5000,5000,3422.398,0,3422.398,30.347952
128.3,3430.8577,3430.8577,3450.663,-3784.4516,80.014591,80.014591,50,13.801181,16.21341,227.0671,106.72154,333.78864,413.80323,1174.6527,11217.107,0.35410033,0.47910033,0.35410033,3.2217622,398.92675,1,1,8,5000,9985.6664,18796.548,15956.918,5000,5000,5000,5000,5000,3420.3089,0,3420.3089,30.354084
128.4,3428.7539,3428.7539,3448.5781,-3782.165,80.006052,80.006052,50,13.798089,16.207963,226.9299,106.65705,333.58696,413.59301,1174.5212,11215.851,0.35399305,0.47899305,0.35399305,3.2201761,398.93055,1,1,8,5000,9984.5479,18794.443,15957.07,5000,5000,5000,5000,5000,3418.2189,0,3418.2189,30.35923
128.5,3426.6493,3426.6493,3446.4913,-3779.8764,79.997519,79.997519,50,13.795,16.202519,226.79258,106.59251,333.3851,413.38262,1174.3897,11214.596,0.35388583,0.47888583,0.35388583,3.2185878,398.93436,1,1,8,5000,9983.4299,18792.339,15957.222,5000,5000,5000,5000,5000,3416.1279,0,3416.1279,30.363387
128.6,3424.5439,3424.5439,3444.4027,-3777.5858,79.988991,79.988991,50,13.791912,16.197079,226.65515,106.52792,333.18307,413.17206,1174.2583,11213.341,0.35377867,0.47877867,0.35377867,3.2169973,398.93817,1,1,8,5000,9982.3125,18790.235,15957.374,5000,5000,5000,5000,5000,3414.0362,0,3414.0362,30.366556
128.7,3422.4377,3422.4377,3442.3125,-3775.2933,79.980469,79.980469,50,13.788826,16.191643,226.5176,106.46327,332.98087,412.96134,1174.127,11212.087,0.35367158,0.47867158,0.35367158,3.2154047,398.94197,1,1,8,5000,9981.1956,18788.133,15957.527,5000,5000,5000,5000,5000,3411.9437,0,3411.9437,30.368737
