time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
128.8,3420.331,3420.331,3440.2207,-3772.9992,79.971953,79.971953,50,13.785742,16.186211,226.37995,106.39858,332.77853,412.75048,1173.9957,11210.833,0.35356455,0.47856455,0.35356455,3.21381,398.94578,1,1,8,5000,9980.0793,18786.032,15957.679,5000,5000,5000,5000,5000,3409.8507,0,3409.8507,30.36993
128.9,3418.2237,3418.2237,3438.1274,-3770.7034,79.963442,79.963442,50,13.782659,16.180783,226.2422,106.33384,332.57604,412.53948,1173.8645,11209.58,0.35345759,0.47845759,0.35345759,3.2122135,398.94958,1,1,8,5000,9978.9635,18783.931,15957.831,5000,5000,5000,5000,5000,3407.7572,0,3407.7572,30.370134
129,3416.1161,3416.1161,3436.0327,-3768.4061,79.954937,79.954937,50,13.779579,16.175358,226.10437,106.26905,332.37342,412.32836,1173.7334,11208.328,0.35335069,0.47835069,0.35335069,3.2106152,398.95339,1,1,8,5000,9977.8482,18781.832,15957.983,5000,5000,5000,5000,5000,3405.6634,0,3405.6634,30.369349
129.1,3414.0081,3414.0081,3433.9368,-3766.1075,79.946437,79.946437,50,13.7765,16.169937,225.96645,106.20423,332.17068,412.11712,1173.6023,11207.076,0.35324386,0.47824386,0.35324386,3.2090151,398.9572,1,1,8,5000,9976.7335,18779.734,15958.136,5000,5000,5000,5000,5000,3403.5692,0,3403.5692,30.367576
129.2,3411.9,3411.9,3431.8397,-3763.8076,79.937944,79.937944,50,13.773423,16.164521,225.82845,106.13937,331.96783,411.90577,1173.4713,11205.825,0.35313709,0.47813709,0.35313709,3.2074135,398.961,1,1,8,5000,9975.6194,18777.636,15958.288,5000,5000,5000,5000,5000,3401.4749,0,3401.4749,30.364814
129.3,3409.7918,3409.7918,3429.7416,-3761.5065,79.929456,79.929456,50,13.770348,16.159108,225.69039,106.07448,331.76487,411.69433,1173.3403,11204.575,0.35303038,0.47803038,0.35303038,3.2058103,398.96481,1,1,8,5000,9974.5057,18775.54,15958.44,5000,5000,5000,5000,5000,3399.3805,0,3399.3805,30.361064
129.4,3407.6836,3407.6836,3427.6425,-3759.2043,79.920974,79.920974,50,13.767275,16.153699,225.55226,106.00956,331.56182,411.48279,1173.2094,11203.325,0.35292374,0.47792374,0.35292374,3.2042057,398.96861,1,1,8,5000,9973.3927,18773.445,15958.592,5000,5000,5000,5000,5000,3397.2862,0,3397.2862,30.356326
129.5,3405.5755,3405.5755,3425.5425,-3756.9012,79.912497,79.912497,50,13.764204,16.148293,225.41407,105.94461,331.35869,411.27119,1173.0786,11202.076,0.35281716,0.47781716,0.35281716,3.2025997,398.97242,1,1,8,5000,9972.2801,18771.351,15958.744,5000,5000,5000,5000,5000,3395.1919,0,3395.1919,30.350599
129.6,3403.4676,3403.4676,3423.4418,-3754.5973,79.904026,79.904026,50,13.761134,16.142892,225.27584,105.87964,331.15548,411.05951,1172.9478,11200.827,0.35271065,0.47771065,0.35271065,3.2009925,398.97622,1,1,8,5000,9971.1682,18769.258,15958.897,5000,5000,5000,5000,5000,3393.0979,0,3393.0979,30.343884
129.7,3401.3601,3401.3601,3421.3405,-3752.2927,79.895561,79.895561,50,13.758067,16.137495,225.13756,105.81465,330.95221,410.84778,1172.8172,11199.579,0.3526042,0.4776042,0.3526042,3.1993842,398.98002,1,1,8,5000,9970.0567,18767.166,15959.049,5000,5000,5000,5000,5000,3391.0043,0,3391.0043,30.336182
129.8,3399.2529,3399.2529,3419.2386,-3749.9875,79.887102,79.887102,50,13.755001,16.132101,224.99925,105.74965,330.74889,410.636,1172.6865,11198.331,0.35249781,0.47749781,0.35249781,3.1977748,398.98382,1,1,8,5000,9968.9458,18765.075,15959.201,5000,5000,5000,5000,5000,3388.9111,0,3388.9111,30.327492
129.9,3397.1463,3397.1463,3417.1362,-3747.6817,79.878648,79.878648,50,13.751937,16.126711,224.8609,105.68463,330.54553,410.42418,1172.556,11197.085,0.35239149,0.47739149,0.35239149,3.1961645,398.98762,1,1,8,5000,9967.8355,18762.984,15959.353,5000,5000,5000,5000,5000,3386.8184,0,3386.8184,30.317815
130,3395.0404,3395.0404,3415.0335,-3745.3756,79.8702,79.8702,50,13.748875,16.121325,224.72254,105.61959,330.34213,410.21233,1172.4255,11195.838,0.35228523,0.47728523,0.35228523,3.1945533,398.99142,1,1,8,5000,9966.7257,18760.895,15959.505,5000,5000,5000,5000,5000,3384.7264,0,3384.7264,30.307152
130.1,3392.9351,3392.9351,3412.9306,-3743.0693,79.861758,79.861758,50,13.745815,16.115943,224.58416,105.55455,330.13871,410.00047,1172.295,11194.593,0.35217904,0.47717904,0.35217904,3.1929414,398.99521,1,1,8,5000,9965.6164,18758.807,15959.657,5000,5000,5000,5000,5000,3382.6351,0,3382.6351,30.295503
130.2,3390.8307,3390.8307,3410.8275,-3740.7628,79.853321,79.853321,50,13.742756,16.110565,224.44577,105.48951,329.93528,409.7886,1172.1647,11193.348,0.35207291,0.47707291,0.35207291,3.1913288,398.99901,1,1,8,5000,9964.5077,18756.72,15959.809,5000,5000,5000,5000,5000,3380.5446,0,3380.5446,30.282868
130.3,3388.7273,3388.7273,3408.7244,-3738.4562,79.84489,79.84489,50,13.7397,16.105191,224.30737,105.42447,329.73184,409.57673,1172.0344,11192.104,0.35196685,0.47696685,0.35196685,3.1897156,399.0028,1,1,8,5000,9963.3996,18754.635,15959.96,5000,5000,5000,5000,5000,3378.4551,0,3378.4551,30.269248
130.4,3386.6248,3386.6248,3406.6213,-3736.1497,79.836465,79.836465,50,13.736645,16.09982,224.16898,105.35942,329.52841,409.36487,1171.9041,11190.86,0.35186085,0.47686085,0.35186085,3.1881019,399.00659,1,1,8,5000,9962.292,18752.55,15960.112,5000,5000,5000,5000,5000,3376.3667,0,3376.3667,30.254644
130.5,3384.5236,3384.5236,3404.5185,-3733.8434,79.828046,79.828046,50,13.733592,16.094453,224.03061,105.29439,329.32499,409.15304,1171.7739,11189.617,0.35175491,0.47675491,0.35175491,3.1864879,399.01038,1,1,8,5000,9961.1849,18750.466,15960.264,5000,5000,5000,5000,5000,3374.2794,0,3374.2794,30.239056
130.6,3382.4235,3382.4235,3402.4158,-3731.5374,79.819632,79.819632,50,13.730541,16.089091,223.89225,105.22936,329.1216,408.94123,1171.6438,11188.374,0.35164904,0.47664904,0.35164904,3.1848736,399.01417,1,1,8,5000,9960.0784,18748.383,15960.415,5000,5000,5000,5000,5000,3372.1934,0,3372.1934,30.222485
130.7,3380.3248,3380.3248,3400.3136,-3729.2319,79.811224,79.811224,50,13.727492,16.083732,223.75391,105.16434,328.91825,408.72947,1171.5138,11187.132,0.35154323,0.47654323,0.35154323,3.1832591,399.01795,1,1,8,5000,9958.9725,18746.301,15960.567,5000,5000,5000,5000,5000,3370.1087,0,3370.1087,30.204932
130.8,3378.2276,3378.2276,3398.2118,-3726.9268,79.802822,79.802822,50,13.724445,16.078377,223.61561,105.09934,328.71494,408.51776,1171.3838,11185.891,0.35143749,0.47643749,0.35143749,3.1816445,399.02174,1,1,8,5000,9957.8671,18744.22,15960.718,5000,5000,5000,5000,5000,3368.0254,0,3368.0254,30.186398
130.9,3376.1319,3376.1319,3396.1107,-3724.6223,79.794425,79.794425,50,13.7214,16.073025,223.47734,105.03435,328.51169,408.30612,1171.2539,11184.651,0.35133181,0.47633181,0.35133181,3.1800299,399.02552,1,1,8,5000,9956.7622,18742.141,15960.869,5000,5000,5000,5000,5000,3365.9438,0,3365.9438,30.166882
131,3374.0379,3374.0379,3394.0102,-3722.3187,79.786034,79.786034,50,13.718356,16.067678,223.33912,104.96939,328.30851,408.09454,1171.124,11183.411,0.3512262,0.4762262,0.3512262,3.1784154,399.02929,1,1,8,5000,9955.6579,18740.062,15961.021,5000,5000,5000,5000,5000,3363.8638,0,3363.8638,30.146387
131.1,3371.9456,3371.9456,3391.9104,-3720.0158,79.777649,79.777649,50,13.715315,16.062334,223.20095,104.90445,328.1054,407.88304,1170.9942,11182.171,0.35112065,0.47612065,0.35112065,3.1768012,399.03307,1,1,8,5000,9954.5541,18737.984,15961.172,5000,5000,5000,5000,5000,3361.7855,0,3361.7855,30.124913
131.2,3369.8552,3369.8552,3389.8116,-3717.714,79.769269,79.769269,50,13.712275,16.056995,223.06284,104.83953,327.90237,407.67164,1170.8645,11180.932,0.35101516,0.47601516,0.35101516,3.1751872,399.03684,1,1,8,5000,9953.4509,18735.908,15961.323,5000,5000,5000,5000,5000,3359.7091,0,3359.7091,30.102462
131.3,3367.7667,3367.7667,3387.7137,-3715.4132,79.760895,79.760895,50,13.709237,16.051659,222.92479,104.77465,327.69944,407.46034,1170.7348,11179.694,0.35090974,0.47590974,0.35090974,3.1735736,399.04061,1,1,8,5000,9952.3482,18733.832,15961.474,5000,5000,5000,5000,5000,3357.6347,0,3357.6347,30.079034
131.4,3365.6803,3365.6803,3385.617,-3713.1136,79.752527,79.752527,50,13.706201,16.046327,222.78682,104.7098,327.49662,407.24915,1170.6052,11178.457,0.35080439,0.47580439,0.35080439,3.1719605,399.04438,1,1,8,5000,9951.2461,18731.757,15961.624,5000,5000,5000,5000,5000,3355.5624,0,3355.5624,30.05463
131.5,3363.596,3363.596,3383.5214,-3710.8153,79.744165,79.744165,50,13.703166,16.040998,222.64892,104.64499,327.29391,407.03808,1170.4757,11177.22,0.35069909,0.47569909,0.35069909,3.170348,399.04814,1,1,8,5000,9950.1446,18729.684,15961.775,5000,5000,5000,5000,5000,3353.4922,0,3353.4922,30.029251
131.6,3361.5141,3361.5141,3381.4271,-3708.5185,79.735808,79.735808,50,13.700134,16.035674,222.51111,104.58022,327.09133,406.82714,1170.3462,11175.983,0.35059386,0.47559386,0.35059386,3.1687362,399.0519,1,1,8,5000,9949.0435,18727.611,15961.926,5000,5000,5000,5000,5000,3351.4242,0,3351.4242,30.002899
131.7,3359.4344,3359.4344,3379.3343,-3706.2231,79.727457,79.727457,50,13.697103,16.030353,222.37339,104.51549,326.88888,406.61634,1170.2168,11174.748,0.3504887,0.4754887,0.3504887,3.1671251,399.05565,1,1,8,5000,9947.9431,18725.54,15962.076,5000,5000,5000,5000,5000,3349.3587,0,3349.3587,29.975576
131.8,3357.3573,3357.3573,3377.2429,-3703.9294,79.719111,79.719111,50,13.694074,16.025037,222.23577,104.45081,326.68658,406.40569,1170.0875,11173.513,0.3503836,0.4753836,0.3503836,3.1655149,399.05941,1,1,8,5000,9946.8431,18723.469,15962.226,5000,5000,5000,5000,5000,3347.2956,0,3347.2956,29.947281
131.9,3355.2827,3355.2827,3375.1531,-3701.6375,79.710771,79.710771,50,13.691048,16.019724,222.09825,104.38618,326.48443,406.1952,1169.9582,11172.278,0.35027856,0.47527856,0.35027856,3.1639057,399.06315,1,1,8,5000,9945.7438,18721.4,15962.376,5000,5000,5000,5000,5000,3345.2351,0,3345.2351,29.918017
132,3353.2108,3353.2108,3373.065,-3699.3474,79.702437,79.702437,50,13.688023,16.014415,221.96085,104.3216,326.28244,405.98488,1169.829,11171.044,0.35017359,0.47517359,0.35017359,3.1622976,399.0669,1,1,8,5000,9944.6449,18719.332,15962.526,5000,5000,5000,5000,5000,3343.1772,0,3343.1772,29.887784
132.1,3351.1417,3351.1417,3370.9787,-3697.0594,79.694108,79.694108,50,13.684999,16.009109,221.82356,104.25707,326.08064,405.77474,1169.6999,11169.811,0.35006868,0.47506868,0.35006868,3.1606906,399.07064,1,1,8,5000,9943.5466,18717.264,15962.676,5000,5000,5000,5000,5000,3341.1221,0,3341.1221,29.856585
132.2,3349.0754,3349.0754,3368.8943,-3694.7734,79.685786,79.685786,50,13.681978,16.003808,221.6864,104.19261,325.87901,405.5648,1169.5708,11168.578,0.34996383,0.47496383,0.34996383,3.1590848,399.07438,1,1,8,5000,9942.4489,18715.198,15962.826,5000,5000,5000,5000,5000,3339.0699,0,3339.0699,29.824421
132.3,3347.0121,3347.0121,3366.812,-3692.4896,79.677468,79.677468,50,13.678958,15.99851,221.54937,104.12821,325.67758,405.35505,1169.4418,11167.346,0.34985905,0.47485905,0.34985905,3.1574805,399.07811,1,1,8,5000,9941.3517,18713.133,15962.975,5000,5000,5000,5000,5000,3337.0207,0,3337.0207,29.791293
132.4,3344.9519,3344.9519,3364.7317,-3690.2081,79.669157,79.669157,50,13.675941,15.993216,221.41248,104.06387,325.47635,405.14551,1169.3128,11166.115,0.34975433,0.47475433,0.34975433,3.1558775,399.08184,1,1,8,5000,9940.2551,18711.068,15963.124,5000,5000,5000,5000,5000,3334.9745,0,3334.9745,29.757202
132.5,3342.8948,3342.8948,3362.6537,-3687.929,79.660851,79.660851,50,13.672925,15.987926,221.27574,103.9996,325.27534,404.93619,1169.1839,11164.884,0.34964967,0.47464967,0.34964967,3.1542762,399.08556,1,1,8,5000,9939.1589,18709.005,15963.274,5000,5000,5000,5000,5000,3332.9315,0,3332.9315,29.722151
132.6,3340.841,3340.841,3360.5779,-3685.6525,79.65255,79.65255,50,13.669911,15.98264,221.13915,103.9354,325.07455,404.7271,1169.0551,11163.654,0.34954508,0.47454508,0.34954508,3.1526764,399.08928,1,1,8,5000,9938.0634,18706.943,15963.422,5000,5000,5000,5000,5000,3330.8918,0,3330.8918,29.686141
132.7,3338.7906,3338.7906,3358.5046,-3683.3786,79.644256,79.644256,50,13.666898,15.977357,221.00271,103.87128,324.87399,404.51825,1168.9263,11162.424,0.34944055,0.47444055,0.34944055,3.1510784,399.093,1,1,8,5000,9936.9684,18704.882,15963.571,5000,5000,5000,5000,5000,3328.8554,0,3328.8554,29.649174
132.8,3336.7437,3336.7437,3356.4338,-3681.1074,79.635966,79.635966,50,13.663888,15.972079,220.86645,103.80723,324.67368,404.30964,1168.7976,11161.195,0.34933609,0.47433609,0.34933609,3.1494823,399.09671,1,1,8,5000,9935.8739,18702.821,15963.72,5000,5000,5000,5000,5000,3326.8225,0,3326.8225,29.611252
132.9,3334.7003,3334.7003,3354.3656,-3678.8392,79.627683,79.627683,50,13.660879,15.966804,220.73035,103.74326,324.47361,404.1013,1168.669,11159.967,0.34923169,0.47423169,0.34923169,3.147888,399.10041,1,1,8,5000,9934.78,18700.762,15963.868,5000,5000,5000,5000,5000,3324.7932,0,3324.7932,29.572375
133,3332.6606,3332.6606,3352.3001,-3676.5739,79.619405,79.619405,50,13.657873,15.961532,220.59443,103.67938,324.27382,403.89322,1168.5404,11158.739,0.34912735,0.47412735,0.34912735,3.1462958,399.10411,1,1,8,5000,9933.6866,18698.704,15964.016,5000,5000,5000,5000,5000,3322.7675,0,3322.7675,29.532547
133.1,3330.6247,3330.6247,3350.2374,-3674.3117,79.611133,79.611133,50,13.654868,15.956265,220.4587,103.61559,324.07429,403.68542,1168.4119,11157.512,0.34902307,0.47402307,0.34902307,3.1447057,399.1078,1,1,8,5000,9932.5937,18696.647,15964.164,5000,5000,5000,5000,5000,3320.7456,0,3320.7456,29.491769
133.2,3328.5927,3328.5927,3348.1776,-3672.0527,79.602866,79.602866,50,13.651864,15.951001,220.32316,103.55188,323.87504,403.47791,1168.2835,11156.286,0.34891886,0.47391886,0.34891886,3.1431178,399.11149,1,1,8,5000,9931.5014,18694.591,15964.312,5000,5000,5000,5000,5000,3318.7276,0,3318.7276,29.450042
133.3,3326.5646,3326.5646,3346.1209,-3669.7969,79.594605,79.594605,50,13.648863,15.945741,220.18782,103.48827,323.67609,403.2707,1168.1551,11155.06,0.34881471,0.47381471,0.34881471,3.1415322,399.11518,1,1,8,5000,9930.4097,18692.536,15964.46,5000,5000,5000,5000,5000,3316.7135,0,3316.7135,29.40737
133.4,3324.5406,3324.5406,3344.0672,-3667.5447,79.586349,79.586349,50,13.645864,15.940485,220.05268,103.42476,323.47744,403.06379,1168.0268,11153.834,0.34871062,0.47371062,0.34871062,3.1399491,399.11886,1,1,8,5000,9929.3184,18690.482,15964.607,5000,5000,5000,5000,5000,3314.7035,0,3314.7035,29.363753
133.5,3322.5207,3322.5207,3342.0168,-3665.2959,79.578099,79.578099,50,13.642866,15.935233,219.91775,103.36134,323.2791,402.8572,1167.8985,11152.61,0.3486066,0.4736066,0.3486066,3.1383684,399.12253,1,1,8,5000,9928.2277,18688.429,15964.754,5000,5000,5000,5000,5000,3312.6976,0,3312.6976,29.319195
133.6,3320.5051,3320.5051,3339.9697,-3663.0508,79.569854,79.569854,50,13.63987,15.929984,219.78305,103.29803,323.08108,402.65093,1167.7704,11151.385,0.34850264,0.47350264,0.34850264,3.1367904,399.1262,1,1,8,5000,9927.1376,18686.377,15964.901,5000,5000,5000,5000,5000,3310.696,0,3310.696,29.273696
133.7,3318.4939,3318.4939,3337.926,-3660.8094,79.561615,79.561615,50,13.636876,15.924739,219.64856,103.23482,322.88339,402.445,1167.6422,11150.162,0.34839874,0.47339874,0.34839874,3.135215,399.12986,1,1,8,5000,9926.048,18684.326,15965.048,5000,5000,5000,5000,5000,3308.6987,0,3308.6987,29.22726
133.8,3316.4872,3316.4872,3335.8858,-3658.5719,79.553382,79.553382,50,13.633884,15.919498,219.51431,103.17173,322.68604,402.23942,1167.5142,11148.939,0.3482949,0.4732949,0.3482949,3.1336424,399.13351,1,1,8,5000,9924.9589,18682.276,15965.194,5000,5000,5000,5000,5000,3306.7059,0,3306.7059,29.179889
133.9,3314.485,3314.485,3333.8493,-3656.3383,79.545154,79.545154,50,13.630893,15.914261,219.3803,103.10874,322.48904,402.03419,1167.3862,11147.717,0.34819113,0.47319113,0.34819113,3.1320727,399.13716,1,1,8,5000,9923.8704,18680.227,15965.341,5000,5000,5000,5000,5000,3304.7177,0,3304.7177,29.131583
134,3312.4744,3312.4744,3331.8152,-3654.1075,79.536931,79.536931,50,13.627904,15.909027,219.24645,103.04583,322.29228,401.82921,1167.2582,11146.495,0.34808741,0.47308741,0.34808741,3.1305048,399.14081,1,1,8,5000,9922.7823,18678.179,15965.487,5000,5000,5000,5000,5000,3302.721,0,3302.721,29.094148
134.1,3309.8137,3309.8137,3329.7215,-3651.8112,79.528714,79.528714,50,13.624918,15.903797,219.10867,102.98108,322.08975,401.61846,1167.1303,11145.274,0.34798376,0.47298376,0.34798376,3.1288803,399.14452,1,1,8,5000,9921.6949,18676.132,15965.632,5000,5000,5000,5000,5000,3300.0742,0,3300.0742,29.647207
134.2,3306.1611,3306.1611,3327.4794,-3649.3523,79.520503,79.520503,50,13.621932,15.898571,218.96114,102.91173,321.87287,401.39337,1167.0025,11144.053,0.34788019,0.47288019,0.34788019,3.1271159,399.14841,1,1,8,5000,9920.6079,18674.086,15965.781,5000,5000,5000,5000,5000,3296.436,0,3296.436,31.04342
134.3,3301.5366,3301.5366,3325.0106,-3646.6447,79.512298,79.512298,50,13.618949,15.893348,218.79868,102.83538,321.63406,401.14636,1166.8748,11142.834,0.34777668,0.47277668,0.34777668,3.1251379,399.15257,1,1,8,5000,9919.5216,18672.041,15965.936,5000,5000,5000,5000,5000,3291.8267,0,3291.8267,33.183921
134.4,3295.9603,3295.9603,3322.2461,-3643.6127,79.504099,79.504099,50,13.615968,15.888131,218.61676,102.74988,321.36664,400.87074,1166.7472,11141.615,0.34767326,0.47267326,0.34767326,3.1228811,399.15707,1,1,8,5000,9918.436,18669.997,15966.103,5000,5000,5000,5000,5000,3286.2669,0,3286.2669,35.979206
134.5,3289.4522,3289.4522,3319.1253,-3640.1901,79.495908,79.495908,50,13.61299,15.882918,218.41141,102.65336,321.06477,400.56068,1166.6197,11140.397,0.34756994,0.47256994,0.34756994,3.1202887,399.162,1,1,8,5000,9917.3511,18667.955,15966.283,5000,5000,5000,5000,5000,3279.7771,0,3279.7771,39.348249
134.6,3282.0324,3282.0324,3315.5955,-3636.3188,79.487724,79.487724,50,13.610014,15.87771,218.17913,102.54419,320.72332,400.21104,1166.4922,11139.18,0.34746672,0.47246672,0.34746672,3.1173107,399.16742,1,1,8,5000,9916.2671,18665.914,15966.48,5000,5000,5000,5000,5000,3272.3778,0,3272.3778,43.217703
134.7,3273.7212,3273.7212,3311.6106,-3631.9485,79.47955,79.47955,50,13.607042,15.872508,217.91691,102.42095,320.33786,399.8174,1166.365,11137.965,0.34736362,0.47236362,0.34736362,3.1139039,399.17337,1,1,8,5000,9915.1841,18663.876,15966.697,5000,5000,5000,5000,5000,3264.0894,0,3264.0894,47.521169
134.8,3264.5387,3264.5387,3307.1311,-3627.0357,79.471386,79.471386,50,13.604072,15.867313,217.62214,102.28241,319.90455,399.37593,1166.2378,11136.751,0.34726067,0.47226067,0.34726067,3.1100308,399.17991,1,1,8,5000,9914.1022,18661.839,15966.935,5000,5000,5000,5000,5000,3254.9326,0,3254.9326,52.198541
134.9,3254.5052,3254.5052,3302.1231,-3621.5432,79.463233,79.463233,50,13.601107,15.862126,217.29259,102.12752,319.42011,398.88334,1166.1109,11135.539,0.34715786,0.47215786,0.34715786,3.1056593,399.18707,1,1,8,5000,9913.0217,18659.806,15967.196,5000,5000,5000,5000,5000,3244.9277,0,3244.9277,57.195411
135,3243.641,3243.641,3296.5578,-3615.4396,79.455093,79.455093,50,13.598146,15.856947,216.92637,101.9554,318.88177,398.33686,1165.9842,11134.328,0.34705522,0.47205522,0.34705522,3.1007622,399.1949,1,1,8,5000,9911.9427,18657.774,15967.483,5000,5000,5000,5000,5000,3234.0953,0,3234.0953,62.462531
135.1,3231.9664,3231.9664,3290.4111,-3608.6983,79.446967,79.446967,50,13.59519,15.851777,216.5219,101.76529,318.28719,397.73416,1165.8576,11133.12,0.34695278,0.47195278,0.34695278,3.0953165,399.20341,1,1,8,5000,9910.8653,18655.746,15967.796,5000,5000,5000,5000,5000,3222.4558,0,3222.4558,67.95532
135.2,3219.5018,3219.5018,3283.6632,-3601.2977,79.438856,79.438856,50,13.59224,15.846617,216.07786,101.55659,317.63445,397.07331,1165.7313,11131.914,0.34685053,0.47185053,0.34685053,3.0893033,399.21263,1,1,8,5000,9909.7898,18653.722,15968.136,5000,5000,5000,5000,5000,3210.0298,0,3210.0298,73.633428
135.3,3206.2676,3206.2676,3276.298,-3593.22,79.430763,79.430763,50,13.589295,15.841467,215.5932,101.32881,316.92201,396.35277,1165.6053,11130.711,0.34674851,0.47174851,0.34674851,3.0827074,399.22258,1,1,8,5000,9908.7163,18651.701,15968.505,5000,5000,5000,5000,5000,3196.8377,0,3196.8377,79.460334
135.4,3192.2841,3192.2841,3268.3031,-3584.4517,79.422687,79.422687,50,13.586357,15.83633,215.0671,101.08154,316.14864,395.57133,1165.4796,11129.51,0.34664674,0.47164674,0.34664674,3.0755166,399.23328,1,1,8,5000,9907.6451,18649.685,15968.903,5000,5000,5000,5000,5000,3182.9001,0,3182.9001,85.402983
135.5,3177.5717,3177.5717,3259.6688,-3574.9823,79.414632,79.414632,50,13.583426,15.831206,214.49894,100.8145,315.31344,394.72807,1165.3541,11128.312,0.34654523,0.47154523,0.34654523,3.0677218,399.24473,1,1,8,5000,9906.5763,18647.673,15969.331,5000,5000,5000,5000,5000,3168.2374,0,3168.2374,91.431459
135.6,3162.151,3162.151,3250.3888,-3564.8045,79.406597,79.406597,50,13.580503,15.826095,213.88827,100.52749,314.41576,393.82236,1165.229,11127.118,0.346444,0.471444,0.346444,3.0593166,399.25694,1,1,8,5000,9905.5102,18645.666,15969.789,5000,5000,5000,5000,5000,3152.8701,0,3152.8701,97.518687
135.7,3146.0423,3146.0423,3240.4589,-3553.9141,79.398586,79.398586,50,13.577587,15.820999,213.23485,100.22038,313.45523,392.85381,1165.1043,11125.927,0.34634308,0.47134308,0.34634308,3.0502969,399.26992,1,1,8,5000,9904.4469,18643.665,15970.278,5000,5000,5000,5000,5000,3136.8187,0,3136.8187,103.64016
135.8,3129.2661,3129.2661,3229.8775,-3542.3092,79.390599,79.390599,50,13.574681,15.815919,212.53855,99.893119,312.43167,391.82227,1164.98,11124.739,0.34624247,0.47124247,0.34624247,3.040661,399.28367,1,1,8,5000,9903.3867,18641.669,15970.797,5000,5000,5000,5000,5000,3120.1038,0,3120.1038,109.77372
135.9,3111.8429,3111.8429,3218.645,-3529.9902,79.382639,79.382639,50,13.571783,15.810856,211.79941,99.545722,311.34513,390.72777,1164.856,11123.556,0.34614221,0.47114221,0.34614221,3.030409,399.29818,1,1,8,5000,9902.3297,18639.679,15971.347,5000,5000,5000,5000,5000,3102.7457,0,3102.7457,115.89929
136,3093.7932,3093.7932,3206.7638,-3516.9596,79.374706,79.374706,50,13.568896,15.80581,211.01758,99.178262,310.19584,389.57055,1164.7325,11122.376,0.34604231,0.47104231,0.34604231,3.0195427,399.31346,1,1,8,5000,9901.2763,18637.696,15971.927,5000,5000,5000,5000,5000,3084.7651,0,3084.7651,121.99873
136.1,3075.1374,3075.1374,3194.2379,-3503.2221,79.366802,79.366802,50,13.566019,15.800783,210.19332,98.790863,308.98419,388.35099,1164.6095,11121.201,0.3459428,0.4709428,0.3459428,3.0080659,399.32949,1,1,8,5000,9900.2265,18635.72,15972.538,5000,5000,5000,5000,5000,3066.1823,0,3066.1823,128.0556
136.2,3055.8962,3055.8962,3181.0729,-3488.7837,79.358929,79.358929,50,13.563153,15.795776,209.32702,98.383699,307.71072,387.06965,1164.4869,11120.031,0.34584368,0.47084368,0.34584368,2.9959835,399.34627,1,1,8,5000,9899.1806,18633.752,15973.18,5000,5000,5000,5000,5000,3047.0179,0,3047.0179,134.05505
136.3,3036.09,3036.09,3167.276,-3473.6521,79.351088,79.351088,50,13.560298,15.79079,208.41913,97.956989,306.37612,385.7272,1164.3649,11118.866,0.34574499,0.47074499,0.34574499,2.983302,399.3638,1,1,8,5000,9898.1389,18631.791,15973.851,5000,5000,5000,5000,5000,3027.2924,0,3027.2924,139.98363
136.4,3015.7394,3015.7394,3152.8554,-3457.8366,79.343281,79.343281,50,13.557456,15.785825,207.47019,97.510991,304.98118,384.32447,1164.2434,11117.705,0.34564673,0.47064673,0.34564673,2.970029,399.38206,1,1,8,5000,9897.1015,18629.838,15974.552,5000,5000,5000,5000,5000,3007.0262,0,3007.0262,145.8292
136.5,2994.8649,2994.8649,3137.8206,-3441.3474,79.335509,79.335509,50,13.554626,15.780883,206.48085,97.045998,303.52684,382.86235,1164.1224,11116.55,0.34554894,0.47054894,0.34554894,2.9561732,399.40103,1,1,8,5000,9896.0685,18627.894,15975.282,5000,5000,5000,5000,5000,2986.2398,0,2986.2398,151.58075
136.6,2973.487,2973.487,3122.1822,-3424.1963,79.327774,79.327774,50,13.551809,15.775965,205.45178,96.562335,302.01411,381.34189,1164.002,11115.4,0.34545162,0.47045162,0.34545162,2.9417443,399.42072,1,1,8,5000,9895.0403,18625.958,15976.041,5000,5000,5000,5000,5000,2964.9538,0,2964.9538,157.22834
136.7,2951.6263,2951.6263,3105.9516,-3406.3957,79.320077,79.320077,50,13.549007,15.771071,204.38374,96.06036,300.4441,379.76418,1163.8822,11114.256,0.34535479,0.47035479,0.34535479,2.926753,399.44109,1,1,8,5000,9894.017,18624.032,15976.829,5000,5000,5000,5000,5000,2943.1887,0,2943.1887,162.76298
136.8,2929.3033,2929.3033,3089.1413,-3387.9593,79.31242,79.31242,50,13.546218,15.766202,203.27756,95.540454,298.81801,378.13043,1163.763,11113.118,0.34525848,0.47025848,0.34525848,2.9112106,399.46214,1,1,8,5000,9892.9988,18622.115,15977.644,5000,5000,5000,5000,5000,2920.9648,0,2920.9648,168.17654
136.9,2906.5387,2906.5387,3071.7644,-3368.9015,79.304804,79.304804,50,13.543444,15.76136,202.13409,95.003022,297.13711,376.44192,1163.6445,11111.987,0.34516269,0.47016269,0.34516269,2.8951294,399.48385,1,1,8,5000,9891.9859,18620.209,15978.486,5000,5000,5000,5000,5000,2898.3027,0,2898.3027,173.46166
137,2883.353,2883.353,3053.8347,-3349.2374,79.29723,79.29723,50,13.540686,15.756545,200.95424,94.448495,295.40274,374.69997,1163.5267,11110.861,0.34506746,0.47006746,0.34506746,2.8785223,399.50621,1,1,8,5000,9890.9784,18618.312,15979.354,5000,5000,5000,5000,5000,2875.223,0,2875.223,178.61172
137.1,2859.7666,2859.7666,3035.3667,-3328.983,79.2897,79.2897,50,13.537943,15.751757,199.73898,93.877319,293.6163,372.906,1163.4095,11109.742,0.34497278,0.46997278,0.34497278,2.8614026,399.52919,1,1,8,5000,9889.9766,18616.426,15980.248,5000,5000,5000,5000,5000,2851.746,0,2851.746,183.62071
137.2,2835.8004,2835.8004,3016.3754,-3308.1547,79.282215,79.282215,50,13.535216,15.746999,198.48928,93.289961,291.77924,371.06146,1163.293,11108.63,0.34487869,0.46987869,0.34487869,2.8437845,399.55278,1,1,8,5000,9888.9806,18614.552,15981.168,5000,5000,5000,5000,5000,2827.8922,0,2827.8922,188.4832
137.3,2811.4747,2811.4747,2996.8765,-3286.7696,79.274776,79.274776,50,13.532506,15.74227,197.20618,92.686903,289.89308,369.16786,1163.1773,11107.525,0.34478519,0.46978519,0.34478519,2.8256825,399.57695,1,1,8,5000,9887.9906,18612.688,15982.111,5000,5000,5000,5000,5000,2803.6822,0,2803.6822,193.1943
137.4,2786.8102,2786.8102,2976.8861,-3264.8454,79.267385,79.267385,50,13.529813,15.737571,195.89073,92.068642,287.95937,367.22675,1163.0623,11106.426,0.34469229,0.46969229,0.34469229,2.8071115,399.6017,1,1,8,5000,9887.0067,18610.836,15983.078,5000,5000,5000,5000,5000,2779.1365,0,2779.1365,197.74959
137.5,2761.8274,2761.8274,2956.4205,-3242.4002,79.260042,79.260042,50,13.527138,15.732904,194.54401,91.435687,285.9797,365.23974,1162.948,11105.335,0.34460003,0.46960003,0.34460003,2.788087,399.62699,1,1,8,5000,9886.0292,18608.996,15984.068,5000,5000,5000,5000,5000,2754.2755,0,2754.2755,202.14507
137.6,2736.547,2736.547,2935.4968,-3219.4525,79.252749,79.252749,50,13.524481,15.728268,193.16715,90.788561,283.95571,363.20846,1162.8345,11104.252,0.3445084,0.4695084,0.3445084,2.7686248,399.65281,1,1,8,5000,9885.0581,18607.168,15985.08,5000,5000,5000,5000,5000,2729.1197,0,2729.1197,206.37715
137.7,2710.9895,2710.9895,2914.1321,-3196.0212,79.245507,79.245507,50,13.521842,15.723665,191.76127,90.127797,281.88907,361.13457,1162.7219,11103.176,0.34441742,0.46941742,0.34441742,2.7487409,399.67914,1,1,8,5000,9884.0936,18605.353,15986.112,5000,5000,5000,5000,5000,2703.6895,0,2703.6895,210.44257
137.8,2685.1756,2685.1756,2892.344,-3172.1255,79.238316,79.238316,50,13.519222,15.719095,190.32753,89.453939,279.78147,359.01978,1162.61,11102.108,0.3443271,0.4693271,0.3443271,2.7284519,399.70595,1,1,8,5000,9883.1359,18603.55,15987.165,5000,5000,5000,5000,5000,2678.0056,0,2678.0056,214.33841
137.9,2659.1257,2659.1257,2870.1504,-3147.785,79.231179,79.231179,50,13.51662,15.714558,188.8671,88.767537,277.63464,356.86582,1162.499,11101.048,0.34423746,0.46923746,0.34423746,2.7077744,399.73323,1,1,8,5000,9882.1851,18601.76,15988.238,5000,5000,5000,5000,5000,2652.0883,0,2652.0883,218.06203
138,2632.8605,2632.8605,2847.5692,-3123.0196,79.224095,79.224095,50,13.514039,15.710056,187.38117,88.069152,275.45033,354.67442,1162.3888,11099.995,0.34414851,0.46914851,0.34414851,2.6867255,399.76094,1,1,8,5000,9881.2414,18599.984,15989.329,5000,5000,5000,5000,5000,2625.9582,0,2625.9582,221.61103
138.1,2606.4006,2606.4006,2824.619,-3097.8493,79.217067,79.217067,50,13.511477,15.70559,185.87096,87.359351,273.23031,352.44738,1162.2795,11098.951,0.34406026,0.46906026,0.34406026,2.6653223,399.78908,1,1,8,5000,9880.3047,18598.221,15990.438,5000,5000,5000,5000,5000,2599.6357,0,2599.6357,224.98329
138.2,2579.7666,2579.7666,2801.3182,-3072.2946,79.210094,79.210094,50,13.508935,15.701158,184.33768,86.638708,270.97639,350.18648,1162.171,11097.916,0.34397272,0.46897272,0.34397272,2.6435823,399.81762,1,1,8,5000,9879.3754,18596.471,15991.563,5000,5000,5000,5000,5000,2573.1414,0,2573.1414,228.17688
138.3,2552.9791,2552.9791,2777.6856,-3046.376,79.203177,79.203177,50,13.506414,15.696763,182.78256,85.907803,268.69036,347.89354,1162.0634,11096.888,0.34388589,0.46888589,0.34388589,2.621523,399.84653,1,1,8,5000,9878.4535,18594.736,15992.705,5000,5000,5000,5000,5000,2546.4956,0,2546.4956,231.19005
138.4,2526.0586,2526.0586,2753.7402,-3020.1142,79.196318,79.196318,50,13.503914,15.692404,181.20685,85.167222,266.37408,345.57039,1161.9567,11095.869,0.3437998,0.4687998,0.3437998,2.5991624,399.87579,1,1,8,5000,9877.539,18593.015,15993.861,5000,5000,5000,5000,5000,2519.7189,0,2519.7189,234.02126
138.5,2499.0258,2499.0258,2729.5009,-2993.5303,79.189517,79.189517,50,13.501434,15.688082,179.61182,84.417553,264.02937,343.21889,1161.8509,11094.859,0.34371445,0.46871445,0.34371445,2.5765183,399.90538,1,1,8,5000,9876.6322,18591.308,15995.032,5000,5000,5000,5000,5000,2492.8318,0,2492.8318,236.66911
138.6,2471.9012,2471.9012,2704.987,-2966.6451,79.182774,79.182774,50,13.498976,15.683798,177.99871,83.659393,261.6581,340.84088,1161.7461,11093.858,0.34362984,0.46862984,0.34362984,2.5536089,399.93528,1,1,8,5000,9875.733,18589.615,15996.215,5000,5000,5000,5000,5000,2465.8547,0,2465.8547,239.13234
138.7,2444.7055,2444.7055,2680.218,-2939.4801,79.176091,79.176091,50,13.496539,15.679552,176.36881,82.89334,259.26215,338.43824,1161.6421,11092.865,0.34354599,0.46854599,0.34354599,2.5304524,399.96546,1,1,8,5000,9874.8417,18587.937,15997.411,5000,5000,5000,5000,5000,2438.8082,0,2438.8082,241.40983
138.8,2417.4593,2417.4593,2655.2132,-2912.0566,79.169468,79.169468,50,13.494125,15.675344,174.72339,82.119995,256.84339,336.01286,1161.5391,11091.882,0.3434629,0.4684629,0.3434629,2.5070671,399.9959,1,1,8,5000,9873.9582,18586.274,15998.618,5000,5000,5000,5000,5000,2411.7126,0,2411.7126,243.50057
138.9,2390.183,2390.183,2629.9922,-2884.396,79.162906,79.162906,50,13.491732,15.671174,173.06376,81.339966,254.40372,333.56663,1161.4371,11090.907,0.34338058,0.46838058,0.34338058,2.4834716,400.02658,1,1,8,5000,9873.0826,18584.626,15999.836,5000,5000,5000,5000,5000,2384.5886,0,2384.5886,245.40366
139,2362.8975,2362.8975,2604.5748,-2856.5199,79.156404,79.156404,50,13.489361,15.667044,171.39119,80.55386,251.94505,331.10146,1161.336,11089.942,0.34329903,0.46829903,0.34329903,2.4596843,400.05746,1,1,8,5000,9872.2151,18582.993,16001.063,5000,5000,5000,5000,5000,2357.4565,0,2357.4565,247.11831
139.1,2335.6231,2335.6231,2578.9807,-2828.4499,79.149964,79.149964,50,13.487012,15.662952,169.707,79.762289,249.46929,328.61925,1161.2358,11088.985,0.34321827,0.46821827,0.34321827,2.435724,400.08854,1,1,8,5000,9871.3557,18581.375,16002.298,5000,5000,5000,5000,5000,2330.3369,0,2330.3369,248.6438
139.2,2308.3806,2308.3806,2553.2297,-2800.208,79.143587,79.143587,50,13.484686,15.6589,168.01248,78.965866,246.97835,326.12193,1161.1366,11088.038,0.34313829,0.46813829,0.34313829,2.4116094,400.11978,1,1,8,5000,9870.5044,18579.773,16003.541,5000,5000,5000,5000,5000,2303.2502,0,2303.2502,249.9795
139.3,2281.1905,2281.1905,2527.3417,-2771.8159,79.137271,79.137271,50,13.482383,15.654888,166.30895,78.165208,244.47416,323.61143,1161.0384,11087.1,0.34305909,0.46805909,0.34305909,2.3873593,400.15116,1,1,8,5000,9869.6613,18578.186,16004.791,5000,5000,5000,5000,5000,2276.2169,0,2276.2169,251.12485
139.4,2254.0734,2254.0734,2501.3368,-2743.2955,79.131018,79.131018,50,13.480102,15.650916,164.59773,77.360932,241.95866,321.08968,1160.9412,11086.172,0.34298069,0.46798069,0.34298069,2.3629927,400.18265,1,1,8,5000,9868.8265,18576.615,16006.046,5000,5000,5000,5000,5000,2249.2575,0,2249.2575,252.07934
139.5,2227.05,2227.05,2475.235,-2714.6687,79.124828,79.124828,50,13.477844,15.646984,162.88012,76.553659,239.43378,318.55861,1160.8449,11085.252,0.34290309,0.46790309,0.34290309,2.3385284,400.21424,1,1,8,5000,9867.9999,18575.059,16007.306,5000,5000,5000,5000,5000,2222.3924,0,2222.3924,252.84254
139.6,2200.1408,2200.1408,2449.0563,-2685.9578,79.118701,79.118701,50,13.475609,15.643092,161.15747,75.744009,236.90147,316.02018,1160.7496,11084.342,0.34282628,0.46782628,0.34282628,2.3139855,400.2459,1,1,8,5000,9867.1817,18573.518,16008.57,5000,5000,5000,5000,5000,2195.6422,0,2195.6422,253.41407
139.7,2173.3664,2173.3664,2422.8209,-2657.1846,79.112637,79.112637,50,13.473397,15.63924,159.43108,74.932606,234.36368,313.47632,1160.6553,11083.442,0.34275027,0.46775027,0.34275027,2.289383,400.2776,1,1,8,5000,9866.3718,18571.994,16009.836,5000,5000,5000,5000,5000,2169.0273,0,2169.0273,253.7936
139.8,2146.7474,2146.7474,2396.549,-2628.3714,79.106637,79.106637,50,13.471208,15.635429,157.70228,74.120074,231.82236,310.92899,1160.562,11082.551,0.34267506,0.46767506,0.34267506,2.2647402,400.30933,1,1,8,5000,9865.5702,18570.485,16011.104,5000,5000,5000,5000,5000,2142.5682,0,2142.5682,253.98081
139.9,2120.3044,2120.3044,2370.2609,-2599.5404,79.1007,79.1007,50,13.469042,15.631658,155.97242,73.307038,229.27946,308.38016,1160.4697,11081.669,0.34260066,0.46760066,0.34260066,2.2400761,400.34105,1,1,8,5000,9864.7771,18568.992,16012.373,5000,5000,5000,5000,5000,2116.2854,0,2116.2854,253.97548
140,2094.058,2094.058,2343.9767,-2570.7137,79.094827,79.094827,50,13.466899,15.627928,154.24282,72.494125,226.73694,305.83177,1160.3783,11080.797,0.34252705,0.46752705,0.34252705,2.2154099,400.37274,1,1,8,5000,9863.9923,18567.515,16013.642,5000,5000,5000,5000,5000,2090.1993,0,2090.1993,253.77737
140.1,2068.0288,2068.0288,2317.7168,-2541.9136,79.089017,79.089017,50,13.464779,15.624238,152.51481,71.681963,224.19678,303.28579,1160.288,11079.934,0.34245424,0.46745424,0.34245424,2.1907609,400.40439,1,1,8,5000,9863.2159,18566.054,16014.91,5000,5000,5000,5000,5000,2064.3305,0,2064.3305,253.38631
140.2,2042.2374,2042.2374,2291.5015,-2513.1624,79.083271,79.083271,50,13.462682,15.620589,150.78974,70.871179,221.66092,300.74419,1160.1986,11079.081,0.34238224,0.46738224,0.34238224,2.1661484,400.43595,1,1,8,5000,9862.4479,18564.608,16016.175,5000,5000,5000,5000,5000,2038.6993,0,2038.6993,252.80214
140.3,2016.7044,2016.7044,2265.3511,-2484.4824,79.077588,79.077588,50,13.460608,15.616979,149.06895,70.062404,219.13135,298.20894,1160.1102,11078.237,0.34231103,0.46731103,0.34231103,2.1415917,400.46742,1,1,8,5000,9861.6883,18563.178,16017.438,5000,5000,5000,5000,5000,2013.3263,0,2013.3263,252.02474
140.4,1991.4504,1991.4504,2239.286,-2455.896,79.071968,79.071968,50,13.458558,15.61341,147.35376,69.256267,216.61003,295.682,1160.0228,11077.402,0.34224061,0.46724061,0.34224061,2.1171101,400.49877,1,1,8,5000,9860.937,18561.764,16018.697,5000,5000,5000,5000,5000,1988.232,0,1988.232,251.05399
140.5,1966.4959,1966.4959,2213.3266,-2427.4255,79.066411,79.066411,50,13.45653,15.609882,145.64553,68.453399,214.09893,293.16534,1159.9364,11076.577,0.34217099,0.46717099,0.34217099,2.0927229,400.52996,1,1,8,5000,9860.194,18560.365,16019.951,5000,5000,5000,5000,5000,1963.4368,0,1963.4368,249.88982
140.6,1941.8617,1941.8617,2187.4933,-2399.0933,79.060917,79.060917,50,13.454524,15.606393,143.9456,67.654431,211.60003,290.66095,1159.8509,11075.761,0.34210215,0.46710215,0.34210215,2.0684497,400.56099,1,1,8,5000,9859.4594,18558.982,16021.198,5000,5000,5000,5000,5000,1938.9611,0,1938.9611,248.53216
140.7,1917.5682,1917.5682,2161.8065,-2370.9218,79.055485,79.055485,50,13.452542,15.602943,142.25531,66.859995,209.1153,288.17079,1159.7664,11074.954,0.34203409,0.46703409,0.34203409,2.0443097,400.59181,1,1,8,5000,9858.7329,18557.615,16022.439,5000,5000,5000,5000,5000,1914.8255,0,1914.8255,246.98097
140.8,1893.636,1893.636,2136.2867,-2342.9334,79.050115,79.050115,50,13.450582,15.599533,140.57601,66.070723,206.64673,285.69684,1159.6829,11074.156,0.34196682,0.46696682,0.34196682,2.0203225,400.62242,1,1,8,5000,9858.0147,18556.263,16023.673,5000,5000,5000,5000,5000,1891.0505,0,1891.0505,245.23623
140.9,1870.0858,1870.0858,2110.9543,-2315.1506,79.044807,79.044807,50,13.448644,15.596163,138.90904,65.287248,204.19628,283.24109,1159.6003,11073.367,0.34190031,0.46690031,0.34190031,1.9965074,400.65279,1,1,8,5000,9857.3047,18554.926,16024.897,5000,5000,5000,5000,5000,1867.6564,0,1867.6564,243.29791
141,1846.9381,1846.9381,2085.8299,-2287.5958,79.03956,79.03956,50,13.446729,15.592831,137.25575,64.510202,201.76595,280.80551,1159.5187,11072.588,0.34183457,0.46683457,0.34183457,1.972884,400.68288,1,1,8,5000,9856.6027,18553.605,16026.111,5000,5000,5000,5000,5000,1844.6639,0,1844.6639,241.16602
141.1,1824.2136,1824.2136,2060.9338,-2260.2915,79.034374,79.034374,50,13.444836,15.589538,135.61749,63.740221,199.35771,278.39208,1159.438,11071.817,0.34176959,0.46676959,0.34176959,1.9494717,400.71268,1,1,8,5000,9855.9088,18552.299,16027.315,5000,5000,5000,5000,5000,1822.0932,0,1822.0932,238.84058
141.2,1801.9328,1801.9328,2036.2866,-2233.2601,79.029247,79.029247,50,13.442964,15.586283,133.99561,62.977936,196.97354,276.00279,1159.3582,11071.055,0.34170536,0.46670536,0.34170536,1.92629,400.74217,1,1,8,5000,9855.2228,18551.008,16028.507,5000,5000,5000,5000,5000,1799.965,0,1799.965,236.3216
141.3,1780.1163,1780.1163,2011.9088,-2206.5242,79.024181,79.024181,50,13.441114,15.583066,132.39145,62.223983,194.61544,273.63962,1159.2793,11070.302,0.34164187,0.46664187,0.34164187,1.9033585,400.77132,1,1,8,5000,9854.5447,18549.731,16029.687,5000,5000,5000,5000,5000,1778.2997,0,1778.2997,233.60911
141.4,1758.7848,1758.7848,1987.8208,-2180.1062,79.019173,79.019173,50,13.439286,15.579887,130.80637,61.478995,192.28537,271.30454,1159.2014,11069.558,0.34157912,0.46657912,0.34157912,1.8806967,400.8001,1,1,8,5000,9853.8744,18548.469,16030.853,5000,5000,5000,5000,5000,1757.1177,0,1757.1177,230.70316
141.5,1737.9587,1737.9587,1964.0433,-2154.0286,79.014223,79.014223,50,13.437479,15.576744,129.24172,60.743608,189.98533,268.99955,1159.1243,11068.822,0.34151709,0.46651709,0.34151709,1.8583241,400.82849,1,1,8,5000,9853.2118,18547.222,16032.004,5000,5000,5000,5000,5000,1736.4395,0,1736.4395,227.60381
141.6,1717.6587,1717.6587,1940.5967,-2128.314,79.00933,79.00933,50,13.435692,15.573638,127.69884,60.018455,187.7173,266.72663,1159.0482,11068.095,0.34145578,0.46645578,0.34145578,1.8362602,400.85647,1,1,8,5000,9852.5568,18545.989,16033.14,5000,5000,5000,5000,5000,1716.2856,0,1716.2856,224.31109
141.7,1697.9054,1697.9054,1917.5016,-2102.9848,79.004494,79.004494,50,13.433926,15.570568,126.17909,59.304173,185.48326,264.48776,1158.9729,11067.376,0.34139517,0.46639517,0.34139517,1.8145247,400.88401,1,1,8,5000,9851.9094,18544.771,16034.259,5000,5000,5000,5000,5000,1696.6765,0,1696.6765,220.82509
141.8,1678.7193,1678.7193,1894.7784,-2078.0637,78.999714,78.999714,50,13.432181,15.567533,124.68382,58.601395,183.28522,262.28493,1158.8984,11066.665,0.34133525,0.46633525,0.34133525,1.793137,400.9111,1,1,8,5000,9851.2693,18543.566,16035.361,5000,5000,5000,5000,5000,1677.6326,0,1677.6326,217.14587
141.9,1660.1211,1660.1211,1872.4479,-2053.573,78.994988,78.994988,50,13.430455,15.564533,123.21438,57.910758,181.12514,260.12013,1158.8248,11065.962,0.34127601,0.46627601,0.34127601,1.7721169,400.93769,1,1,8,5000,9850.6364,18542.374,16036.444,5000,5000,5000,5000,5000,1659.1743,0,1659.1743,213.27351
142,1642.1314,1642.1314,1850.5303,-2029.5354,78.990316,78.990316,50,13.428749,15.561567,121.77212,57.232897,179.00502,257.99534,1158.752,11065.267,0.34121744,0.46621744,0.34121744,1.7514838,400.96378,1,1,8,5000,9850.0108,18541.197,16037.508,5000,5000,5000,5000,5000,1641.3223,0,1641.3223,209.20808
142.1,1624.7707,1624.7707,1829.0465,-2005.9733,78.985698,78.985698,50,13.427062,15.558635,120.3584,56.568447,176.92685,255.91254,1158.68,11064.579,0.34115952,0.46615952,0.34115952,1.7312573,400.98934,1,1,8,5000,9849.3921,18540.032,16038.551,5000,5000,5000,5000,5000,1624.0968,0,1624.0968,204.94967
142.2,1608.0595,1608.0595,1808.0168,-1982.9094,78.981131,78.981131,50,13.425394,15.555736,118.97456,55.918045,174.89261,253.87374,1158.6089,11063.9,0.34110225,0.46610225,0.34110225,1.7114571,401.01434,1,1,8,5000,9848.7803,18538.881,16039.574,5000,5000,5000,5000,5000,1607.5184,0,1607.5184,200.49837
142.3,1592.0186,1592.0186,1787.4618,-1960.3661,78.976614,78.976614,50,13.423745,15.55287,117.62197,55.282325,172.90429,251.88091,1158.5384,11063.227,0.3410456,0.4660456,0.3410456,1.6921028,401.03876,1,1,8,5000,9848.1753,18537.742,16040.574,5000,5000,5000,5000,5000,1591.6076,0,1591.6076,195.85427
142.4,1576.6685,1576.6685,1767.4022,-1938.3661,78.972148,78.972148,50,13.422113,15.550034,116.30197,54.661924,170.96389,249.93604,1158.4688,11062.562,0.34098956,0.46598956,0.34098956,1.6732139,401.06257,1,1,8,5000,9847.5768,18536.615,16041.55,5000,5000,5000,5000,5000,1576.3847,0,1576.3847,191.01747
142.5,1562.0297,1562.0297,1747.8584,-1916.9318,78.967729,78.967729,50,13.420499,15.54723,115.01591,54.057477,169.07339,248.04111,1158.3999,11061.904,0.34093412,0.46593412,0.34093412,1.6548101,401.08576,1,1,8,5000,9846.9847,18535.501,16042.503,5000,5000,5000,5000,5000,1561.8704,0,1561.8704,185.98807
142.6,1548.1229,1548.1229,1728.8511,-1896.0859,78.963358,78.963358,50,13.418903,15.544455,113.76515,53.469621,167.23477,246.19813,1158.3317,11061.253,0.34087926,0.46587926,0.34087926,1.636911,401.10829,1,1,8,5000,9846.3989,18534.398,16043.43,5000,5000,5000,5000,5000,1548.0849,0,1548.0849,180.76617
142.7,1534.9687,1534.9687,1710.4007,-1875.8508,78.959032,78.959032,50,13.417323,15.54171,112.55105,52.898992,165.45004,244.40907,1158.2642,11060.608,0.34082496,0.46582496,0.34082496,1.6195362,401.13015,1,1,8,5000,9845.8192,18533.307,16044.332,5000,5000,5000,5000,5000,1535.0488,0,1535.0488,175.35188
142.8,1522.5875,1522.5875,1692.5279,-1856.2491,78.954751,78.954751,50,13.415759,15.538993,111.37495,52.346225,163.72117,242.67592,1158.1973,11059.97,0.3407712,0.4657712,0.3407712,1.6027054,401.15131,1,1,8,5000,9845.2454,18532.227,16045.206,5000,5000,5000,5000,5000,1522.7826,0,1522.7826,169.74529
142.9,1511.0001,1511.0001,1675.2533,-1837.3034,78.950514,78.950514,50,13.414211,15.536303,110.23821,51.811957,162.05016,241.00068,1158.1312,11059.338,0.34071797,0.46571797,0.34071797,1.5864381,401.17174,1,1,8,5000,9844.6773,18531.157,16046.052,5000,5000,5000,5000,5000,1511.3067,0,1511.3067,163.94653
143,1500.2269,1500.2269,1658.5973,-1819.0363,78.946317,78.946317,50,13.412678,15.53364,109.14218,51.296824,160.439,239.38532,1158.0656,11058.712,0.34066525,0.46566525,0.34066525,1.5707541,401.19143,1,1,8,5000,9844.1148,18530.098,16046.87,5000,5000,5000,5000,5000,1500.6416,0,1500.6416,157.95569
143.1,1490.2886,1490.2886,1642.5806,-1801.4703,78.942161,78.942161,50,13.411159,15.531002,108.08822,50.801463,158.88968,237.83184,1158.0006,11058.092,0.34061302,0.46561302,0.34061302,1.555673,401.21034,1,1,8,5000,9843.5576,18529.05,16047.657,5000,5000,5000,5000,5000,1490.8077,0,1490.8077,151.7729
143.2,1481.2058,1481.2058,1627.2238,-1784.628,78.938044,78.938044,50,13.409655,15.528389,107.07768,50.326509,157.40419,236.34223,1157.9363,11057.477,0.34056125,0.46556125,0.34056125,1.5412143,401.22846,1,1,8,5000,9843.0055,18528.01,16048.414,5000,5000,5000,5000,5000,1481.8255,0,1481.8255,145.39826
143.3,1472.999,1472.999,1612.5474,-1768.5319,78.933964,78.933964,50,13.408164,15.525799,106.11191,49.872599,155.98451,234.91847,1157.8724,11056.867,0.34050993,0.46550993,0.34050993,1.5273978,401.24576,1,1,8,5000,9842.4583,18526.98,16049.139,5000,5000,5000,5000,5000,1473.7155,0,1473.7155,138.83189
143.4,1465.6888,1465.6888,1598.5719,-1753.2046,78.929919,78.929919,50,13.406686,15.523232,105.19227,49.440369,154.63264,233.56256,1157.8092,11056.263,0.34045904,0.46545904,0.34045904,1.5142431,401.26222,1,1,8,5000,9841.9158,18525.959,16049.831,5000,5000,5000,5000,5000,1466.498,0,1466.498,132.07391
143.5,1459.2958,1459.2958,1585.318,-1738.6686,78.925907,78.925907,50,13.40522,15.520687,104.32012,49.030455,153.35057,232.27648,1157.7464,11055.663,0.34040855,0.46540855,0.34040855,1.5017699,401.27781,1,1,8,5000,9841.3778,18524.946,16050.489,5000,5000,5000,5000,5000,1460.1936,0,1460.1936,125.12444
143.6,1453.8406,1453.8406,1572.8063,-1724.9466,78.921928,78.921928,50,13.403766,15.518162,103.4968,48.643494,152.14029,231.06222,1157.684,11055.068,0.34035844,0.46535844,0.34035844,1.4899977,401.29251,1,1,8,5000,9840.844,18523.942,16051.113,5000,5000,5000,5000,5000,1454.8227,0,1454.8227,117.98359
143.7,1449.3437,1449.3437,1561.0573,-1712.0611,78.917979,78.917979,50,13.402323,15.515656,102.72366,48.280122,151.00379,229.92177,1157.6222,11054.477,0.3403087,0.4653087,0.3403087,1.4789464,401.3063,1,1,8,5000,9840.3143,18522.945,16051.701,5000,5000,5000,5000,5000,1450.4058,0,1450.4058,110.65148
143.8,1445.8257,1445.8257,1550.0916,-1700.0346,78.914058,78.914058,50,13.40089,15.513168,102.00208,47.940976,149.94305,228.85711,1157.5607,11053.89,0.34025928,0.46525928,0.34025928,1.4686354,401.31915,1,1,8,5000,9839.7883,18521.954,16052.252,5000,5000,5000,5000,5000,1446.9633,0,1446.9633,103.12824
143.9,1443.3073,1443.3073,1539.9297,-1688.8898,78.910164,78.910164,50,13.399467,15.510696,101.33339,47.626691,148.96008,227.87024,1157.4996,11053.307,0.34021017,0.46521017,0.34021017,1.4590845,401.33104,1,1,8,5000,9839.2658,18520.971,16052.766,5000,5000,5000,5000,5000,1444.5157,0,1444.5157,95.413984
144,1441.7959,1441.7959,1530.591,-1678.6478,78.906294,78.906294,50,13.398053,15.508241,100.71887,47.337867,148.05673,226.96303,1157.4389,11052.727,0.34016135,0.46516135,0.34016135,1.4503123,401.34194,1,1,8,5000,9838.7465,18519.993,16053.241,5000,5000,5000,5000,5000,1443.0704,0,1443.0704,87.52066
144.1,1440.6597,1440.6597,1522.0329,-1669.2618,78.902447,78.902447,50,13.396647,15.5058,100.15571,47.073183,147.22889,226.13134,1157.3784,11052.15,0.34011279,0.46511279,0.34011279,1.4422783,401.35191,1,1,8,5000,9838.2303,18519.022,16053.678,5000,5000,5000,5000,5000,1441.9954,0,1441.9954,80.037541
144.2,1439.5406,1439.5406,1514.1827,-1660.6523,78.89862,78.89862,50,13.395248,15.503372,99.639136,46.830394,146.46953,225.36815,1157.3183,11051.576,0.34006447,0.46506447,0.34006447,1.434914,401.36104,1,1,8,5000,9837.7167,18518.055,16054.076,5000,5000,5000,5000,5000,1440.933,0,1440.933,73.249769
144.3,1438.4384,1438.4384,1506.9747,-1652.747,78.894813,78.894813,50,13.393857,15.500956,99.16482,46.607465,145.77229,224.6671,1157.2585,11051.004,0.34001637,0.46501637,0.34001637,1.4281572,401.36939,1,1,8,5000,9837.2057,18517.093,16054.441,5000,5000,5000,5000,5000,1439.8832,0,1439.8832,67.091524
144.4,1437.3527,1437.3527,1500.3493,-1645.4807,78.891022,78.891022,50,13.392472,15.498551,98.728842,46.402556,145.1314,224.02242,1157.1989,11050.435,0.33996847,0.46496847,0.33996847,1.4219515,401.37706,1,1,8,5000,9836.6969,18516.135,16054.776,5000,5000,5000,5000,5000,1438.8461,0,1438.8461,61.503214
144.5,1436.2831,1436.2831,1494.2526,-1638.7943,78.887248,78.887248,50,13.391092,15.496156,98.327655,46.213998,144.54165,223.4289,1157.1395,11049.868,0.33992076,0.46492076,0.33992076,1.4162461,401.38409,1,1,8,5000,9836.1903,18515.182,16055.082,5000,5000,5000,5000,5000,1437.8217,0,1437.8217,56.430884
144.6,1435.2294,1435.2294,1488.6358,-1632.6341,78.883489,78.883489,50,13.389718,15.493771,97.958048,46.040283,143.99833,222.88182,1157.0803,11049.303,0.33987322,0.46487322,0.33987322,1.4109946,401.39054,1,1,8,5000,9835.6856,18514.232,16055.363,5000,5000,5000,5000,5000,1436.8101,0,1436.8101,51.825684
144.7,1434.1914,1434.1914,1483.4547,-1626.9519,78.879743,78.879743,50,13.388349,15.491395,97.617114,45.880043,143.49716,222.3769,1157.0213,11048.74,0.33982583,0.46482583,0.33982583,1.4061555,401.39648,1,1,8,5000,9835.1827,18513.285,16055.622,5000,5000,5000,5000,5000,1435.8114,0,1435.8114,47.643388
