time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
144.8,1433.1689,1433.1689,1478.6694,-1621.7037,78.87601,78.87601,50,13.386984,15.489026,97.30222,45.732044,143.03426,221.91027,1156.9626,11048.179,0.33977859,0.46477859,0.33977859,1.4016907,401.40194,1,1,8,5000,9834.6815,18512.342,16055.859,5000,5000,5000,5000,5000,1434.8255,0,1434.8255,43.84395
144.9,1432.1616,1432.1616,1474.2436,-1616.8498,78.872289,78.872289,50,13.385624,15.486665,97.010985,45.595163,142.60615,221.47844,1156.9039,11047.619,0.33973149,0.46473149,0.33973149,1.3975661,401.40697,1,1,8,5000,9834.1817,18511.401,16056.077,5000,5000,5000,5000,5000,1433.8525,0,1433.8525,40.391116
145,1431.1694,1431.1694,1470.1446,-1612.3542,78.868578,78.868578,50,13.384267,15.484311,96.741252,45.468388,142.20964,221.07822,1156.8455,11047.06,0.33968451,0.46468451,0.33968451,1.3937507,401.41161,1,1,8,5000,9833.6834,18510.463,16056.279,5000,5000,5000,5000,5000,1432.8925,0,1432.8925,37.252063
145.1,1430.1922,1430.1922,1466.3426,-1608.1845,78.864877,78.864877,50,13.382914,15.481963,96.491067,45.350802,141.84187,220.70675,1156.7871,11046.503,0.33963765,0.46463765,0.33963765,1.3902164,401.41589,1,1,8,5000,9833.1863,18509.527,16056.464,5000,5000,5000,5000,5000,1431.9455,0,1431.9455,34.39707
145.2,1429.2298,1429.2298,1462.8108,-1604.3111,78.861186,78.861186,50,13.381564,15.479621,96.258664,45.241572,141.50024,220.36142,1156.7289,11045.947,0.3395909,0.4645909,0.3395909,1.3869378,401.41985,1,1,8,5000,9832.6905,18508.594,16056.636,5000,5000,5000,5000,5000,1431.0116,0,1431.0116,31.799233
145.3,1428.2821,1428.2821,1459.525,-1600.7074,78.857503,78.857503,50,13.380218,15.477285,96.042443,45.139948,141.18239,220.03989,1156.6708,11045.393,0.33954424,0.46454424,0.33954424,1.3838919,401.42352,1,1,8,5000,9832.1958,18507.663,16056.794,5000,5000,5000,5000,5000,1430.0908,0,1430.0908,29.43419
145.4,1427.349,1427.349,1456.463,-1597.3492,78.853828,78.853828,50,13.378874,15.474953,95.840954,45.045249,140.8862,219.74003,1156.6129,11044.839,0.33949768,0.46449768,0.33949768,1.3810578,401.42692,1,1,8,5000,9831.7021,18506.733,16056.941,5000,5000,5000,5000,5000,1429.1832,0,1429.1832,27.279885
145.5,1426.4304,1426.4304,1453.6051,-1594.2148,78.85016,78.85016,50,13.377533,15.472627,95.652888,44.956857,140.60975,219.45991,1156.555,11044.287,0.33945121,0.46445121,0.33945121,1.3784168,401.43007,1,1,8,5000,9831.2093,18505.806,16057.077,5000,5000,5000,5000,5000,1428.2887,0,1428.2887,25.316351
145.6,1425.5263,1425.5263,1450.933,-1591.2843,78.8465,78.8465,50,13.376195,15.470305,95.477057,44.874217,140.35127,219.19777,1156.4972,11043.735,0.33940481,0.46440481,0.33940481,1.3759516,401.433,1,1,8,5000,9830.7175,18504.88,16057.203,5000,5000,5000,5000,5000,1427.4075,0,1427.4075,23.525508
145.7,1424.6365,1424.6365,1448.4306,-1588.5398,78.842846,78.842846,50,13.374859,15.467987,95.312386,44.796822,140.10921,218.95205,1156.4396,11043.184,0.3393585,0.4643585,0.3393585,1.373647,401.43573,1,1,8,5000,9830.2265,18503.956,16057.32,5000,5000,5000,5000,5000,1426.5396,0,1426.5396,21.890989
145.8,1423.7611,1423.7611,1446.083,-1585.9651,78.839198,78.839198,50,13.373525,15.465673,95.157905,44.724215,139.88212,218.72132,1156.382,11042.635,0.33931225,0.46431225,0.33931225,1.3714889,401.43827,1,1,8,5000,9829.7363,18503.033,16057.429,5000,5000,5000,5000,5000,1425.685,0,1425.685,20.397975
145.9,1422.9,1422.9,1443.8768,-1583.5455,78.835556,78.835556,50,13.372193,15.463363,95.012731,44.655984,139.66872,218.50427,1156.3245,11042.085,0.33926607,0.46426607,0.33926607,1.3694647,401.44064,1,1,8,5000,9829.2468,18502.112,16057.531,5000,5000,5000,5000,5000,1424.8438,0,1424.8438,19.033049
146,1422.0531,1422.0531,1441.8,-1581.2678,78.831919,78.831919,50,13.370863,15.461056,94.87607,44.591753,139.46782,218.29974,1156.267,11041.537,0.33921996,0.46421996,0.33921996,1.3675628,401.44285,1,1,8,5000,9828.7581,18501.192,16057.626,5000,5000,5000,5000,5000,1424.0159,0,1424.0159,17.784066
146.1,1421.2205,1421.2205,1439.8416,-1579.12,78.828288,78.828288,50,13.369535,15.458753,94.7472,44.531184,139.27838,218.10667,1156.2097,11040.989,0.33917391,0.46417391,0.33917391,1.365773,401.44493,1,1,8,5000,9828.2699,18500.273,16057.714,5000,5000,5000,5000,5000,1423.2016,0,1423.2016,16.640027
146.2,1420.402,1420.402,1437.9917,-1577.0911,78.824661,78.824661,50,13.368209,15.456452,94.625468,44.47397,139.09944,217.9241,1156.1524,11040.442,0.33912791,0.46412791,0.33912791,1.3640858,401.44687,1,1,8,5000,9827.7824,18499.355,16057.797,5000,5000,5000,5000,5000,1422.4007,0,1422.4007,15.590977
146.3,1419.5978,1419.5978,1436.2413,-1575.1714,78.821039,78.821039,50,13.366884,15.454155,94.510284,44.419833,138.93012,217.75116,1156.0952,11039.896,0.33908197,0.46408197,0.33908197,1.3624928,401.44869,1,1,8,5000,9827.2954,18498.438,16057.875,5000,5000,5000,5000,5000,1421.6134,0,1421.6134,14.627903
146.4,1418.8076,1418.8076,1434.5822,-1573.3519,78.817421,78.817421,50,13.365561,15.45186,94.401113,44.368523,138.76964,217.58706,1156.038,11039.35,0.33903607,0.46403607,0.33903607,1.3609863,401.4504,1,1,8,5000,9826.809,18497.523,16057.948,5000,5000,5000,5000,5000,1420.8396,0,1420.8396,13.742644
146.5,1418.0317,1418.0317,1433.0073,-1571.6245,78.813807,78.813807,50,13.364239,15.449568,94.297472,44.319812,138.61728,217.43109,1155.9809,11038.805,0.33899023,0.46399023,0.33899023,1.3595593,401.45201,1,1,8,5000,9826.3231,18496.608,16058.016,5000,5000,5000,5000,5000,1420.0794,0,1420.0794,12.927814
146.6,1417.2698,1417.2698,1431.5096,-1569.9821,78.810197,78.810197,50,13.362919,15.447279,94.198923,44.273494,138.47242,217.28261,1155.9239,11038.26,0.33894443,0.46394443,0.33894443,1.3582054,401.45353,1,1,8,5000,9825.8377,18495.694,16058.081,5000,5000,5000,5000,5000,1419.3329,0,1419.3329,12.176723
146.7,1416.5221,1416.5221,1430.0834,-1568.4178,78.806591,78.806591,50,13.361599,15.444992,94.10507,44.229383,138.33445,217.14104,1155.8668,11037.715,0.33889867,0.46389867,0.33889867,1.3569191,401.45496,1,1,8,5000,9825.3527,18494.782,16058.141,5000,5000,5000,5000,5000,1418.6001,0,1418.6001,11.483317
146.8,1415.7886,1415.7886,1428.7231,-1566.9259,78.802988,78.802988,50,13.360282,15.442707,94.015555,44.187311,138.20287,217.00585,1155.8099,11037.171,0.33885296,0.46385296,0.33885296,1.3556952,401.45631,1,1,8,5000,9824.8682,18493.87,16058.198,5000,5000,5000,5000,5000,1417.8809,0,1417.8809,10.842114
146.9,1415.0692,1415.0692,1427.4237,-1565.5009,78.799389,78.799389,50,13.358965,15.440424,93.930054,44.147125,138.07718,216.87657,1155.753,11036.628,0.33880728,0.46380728,0.33880728,1.354529,401.45759,1,1,8,5000,9824.3841,18492.958,16058.252,5000,5000,5000,5000,5000,1417.1756,0,1417.1756,10.248153
147,1414.3639,1414.3639,1426.1809,-1564.1379,78.795793,78.795793,50,13.35765,15.438144,93.848272,44.108688,137.95696,216.75275,1155.6961,11036.085,0.33876164,0.46376164,0.33876164,1.3534162,401.45879,1,1,8,5000,9823.9004,18492.048,16058.303,5000,5000,5000,5000,5000,1416.484,0,1416.484,9.6969414
147.1,1413.6728,1413.6728,1424.9906,-1562.8324,78.7922,78.7922,50,13.356335,15.435865,93.769945,44.071874,137.84182,216.63402,1155.6393,11035.542,0.33871604,0.46371604,0.33871604,1.3523531,401.45994,1,1,8,5000,9823.4171,18491.138,16058.352,5000,5000,5000,5000,5000,1415.8062,0,1415.8062,9.1844125
147.2,1412.9958,1412.9958,1423.8492,-1561.5806,78.78861,78.78861,50,13.355022,15.433588,93.694833,44.036572,137.73141,216.52002,1155.5825,11035,0.33867048,0.46367048,0.33867048,1.3513362,401.46102,1,1,8,5000,9822.9341,18490.229,16058.398,5000,5000,5000,5000,5000,1415.1423,0,1415.1423,8.7068852
147.3,1412.3331,1412.3331,1422.7533,-1560.3786,78.785023,78.785023,50,13.35371,15.431314,93.622719,44.002678,137.6254,216.41042,1155.5258,11034.458,0.33862494,0.46362494,0.33862494,1.3503625,401.46205,1,1,8,5000,9822.4515,18489.32,16058.441,5000,5000,5000,5000,5000,1414.4922,0,1414.4922,8.261027
147.4,1411.6845,1411.6845,1421.6999,-1559.2234,78.781439,78.781439,50,13.352398,15.429041,93.553406,43.970101,137.52351,216.30495,1155.4691,11033.917,0.33857944,0.46357944,0.33857944,1.3494289,401.46303,1,1,8,5000,9821.9692,18488.413,16058.482,5000,5000,5000,5000,5000,1413.8561,0,1413.8561,7.8438217
147.5,1411.0501,1411.0501,1420.6865,-1558.1119,78.777857,78.777857,50,13.351088,15.426769,93.486716,43.938756,137.42547,216.20333,1155.4124,11033.376,0.33853398,0.46353398,0.33853398,1.3485331,401.46396,1,1,0,5000,9821.4872,18487.505,16058.521,5000,5000,5000,5000,5000,1413.2339,0,1413.2339,7.4525386
147.6,1410.4299,1410.4299,1419.7104,-1557.0415,78.774278,78.774278,50,13.349778,15.4245,93.422489,43.90857,137.33106,216.10534,1155.3558,11032.835,0.33848854,0.46348854,0.33848854,1.3476727,401.46484,1,1,0,5000,9821.0055,18486.599,16058.558,5000,5000,5000,5000,5000,1412.6257,0,1412.6257,7.0847063
147.7,1409.824,1409.824,1418.7696,-1556.0097,78.770702,78.770702,50,13.34847,15.422232,93.360579,43.879472,137.24005,216.01075,1155.2992,11032.295,0.33844313,0.46344313,0.33844313,1.3468456,401.46568,1,1,0,5000,9820.5241,18485.693,16058.594,5000,5000,5000,5000,5000,1412.0315,0,1412.0315,6.7380877
147.8,1409.2323,1409.2323,1417.862,-1555.0143,78.767127,78.767127,50,13.347162,15.419965,93.300856,43.851402,137.15226,215.91939,1155.2426,11031.754,0.33839774,0.46339774,0.33839774,1.34605,401.46648,1,1,0,5000,9820.043,18484.787,16058.627,5000,5000,5000,5000,5000,1411.4514,0,1411.4514,6.410658
147.9,1408.6549,1408.6549,1416.9858,-1554.0533,78.763555,78.763555,50,13.345855,15.4177,93.243201,43.824304,137.06751,215.83106,1155.1861,11031.214,0.33835239,0.46335239,0.33835239,1.345284,401.46724,1,1,0,5000,9819.5622,18483.882,16058.659,5000,5000,5000,5000,5000,1410.8853,0,1410.8853,6.1005845
148,1408.0918,1408.0918,1416.1395,-1553.1251,78.759986,78.759986,50,13.344549,15.415437,93.187505,43.798128,136.98563,215.74562,1155.1296,11030.675,0.33830706,0.46330706,0.33830706,1.3445462,401.46796,1,1,0,5000,9819.0817,18482.977,16058.689,5000,5000,5000,5000,5000,1410.3332,0,1410.3332,5.8062087
148.1,1407.5429,1407.5429,1415.3214,-1552.2279,78.756418,78.756418,50,13.343243,15.413175,93.133673,43.772826,136.9065,215.66292,1155.0731,11030.136,0.33826175,0.46326175,0.33826175,1.3438352,401.46865,1,1,0,5000,9818.6013,18482.073,16058.718,5000,5000,5000,5000,5000,1409.7954,0,1409.7954,5.5260295
148.2,1407.0084,1407.0084,1414.5303,-1551.3603,78.752852,78.752852,50,13.341938,15.410914,93.081617,43.74836,136.82998,215.58283,1155.0166,11029.596,0.33821647,0.46321647,0.33821647,1.3431497,401.4693,1,1,0,5000,9818.1213,18481.169,16058.746,5000,5000,5000,5000,5000,1409.2716,0,1409.2716,5.2586884
148.3,1406.4882,1406.4882,1413.765,-1550.5209,78.749289,78.749289,50,13.340634,15.408655,93.031256,43.724691,136.75595,215.50524,1154.9602,11029.058,0.33817121,0.46317121,0.33817121,1.3424886,401.46993,1,1,0,5000,9817.6414,18480.266,16058.772,5000,5000,5000,5000,5000,1408.762,0,1408.762,5.0029561
148.4,1405.9823,1405.9823,1413.0244,-1549.7087,78.745727,78.745727,50,13.339331,15.406396,92.982521,43.701785,136.68431,215.43003,1154.9038,11028.519,0.33812598,0.46312598,0.33812598,1.3418509,401.47052,1,1,0,5000,9817.1618,18479.363,16058.797,5000,5000,5000,5000,5000,1408.2667,0,1408.2667,4.7577204
148.5,1405.4909,1405.4909,1412.3075,-1548.9224,78.742168,78.742168,50,13.338028,15.40414,92.935346,43.679612,136.61496,215.35713,1154.8474,11027.981,0.33808076,0.46308076,0.33808076,1.3412355,401.47108,1,1,0,5000,9816.6824,18478.461,16058.821,5000,5000,5000,5000,5000,1407.7855,0,1407.7855,4.5219747
148.6,1405.0138,1405.0138,1411.6134,-1548.1612,78.73861,78.73861,50,13.336726,15.401884,92.889672,43.658146,136.54782,215.28643,1154.7911,11027.443,0.33803557,0.46303557,0.33803557,1.3406418,401.47162,1,1,0,5000,9816.2032,18477.559,16058.843,5000,5000,5000,5000,5000,1407.3186,0,1407.3186,4.2948085
148.7,1404.5511,1404.5511,1410.9413,-1547.4241,78.735054,78.735054,50,13.335425,15.399629,92.845447,43.63736,136.48281,215.21786,1154.7348,11026.905,0.3379904,0.4629904,0.3379904,1.3400689,401.47212,1,1,0,5000,9815.7242,18476.657,16058.865,5000,5000,5000,5000,5000,1406.8659,0,1406.8659,4.0753979
148.8,1404.1028,1404.1028,1410.2905,-1546.7104,78.7315,78.7315,50,13.334124,15.397376,92.802624,43.617233,136.41986,215.15136,1154.6784,11026.367,0.33794525,0.46294525,0.33794525,1.3395161,401.4726,1,1,0,5000,9815.2454,18475.756,16058.885,5000,5000,5000,5000,5000,1406.4275,0,1406.4275,3.8629976
148.9,1403.669,1403.669,1409.6604,-1546.0193,78.727947,78.727947,50,13.332823,15.395124,92.76116,43.597745,136.3589,215.08685,1154.6222,11025.829,0.33790012,0.46290012,0.33790012,1.3389829,401.47306,1,1,0,5000,9814.7668,18474.855,16058.904,5000,5000,5000,5000,5000,1406.0035,0,1406.0035,3.6569336
149,1403.2496,1403.2496,1409.0504,-1545.3502,78.724396,78.724396,50,13.331523,15.392872,92.721015,43.578877,136.29989,215.02429,1154.5659,11025.292,0.33785501,0.46285501,0.33785501,1.3384686,401.47349,1,1,0,5000,9814.2884,18473.955,16058.922,5000,5000,5000,5000,5000,1405.5938,0,1405.5938,3.4565962
149.1,1402.8447,1402.8447,1408.4598,-1544.7026,78.720846,78.720846,50,13.330224,15.390622,92.682155,43.560613,136.24277,214.96361,1154.5097,11024.755,0.33780991,0.46280991,0.33780991,1.3379729,401.4739,1,1,0,5000,9813.8101,18473.054,16058.94,5000,5000,5000,5000,5000,1405.1984,0,1405.1984,3.261434
149.2,1402.4543,1402.4543,1407.8883,-1544.0758,78.717299,78.717299,50,13.328925,15.388373,92.644548,43.542937,136.18748,214.90478,1154.4534,11024.218,0.33776483,0.46276483,0.33776483,1.3374951,401.47428,1,1,0,5000,9813.3321,18472.154,16058.956,5000,5000,5000,5000,5000,1404.8174,0,1404.8174,3.0709485
149.3,1402.0784,1402.0784,1407.3354,-1543.4694,78.713752,78.713752,50,13.327627,15.386125,92.608165,43.525838,136.134,214.84776,1154.3972,11023.681,0.33771977,0.46271977,0.33771977,1.3370349,401.47464,1,1,0,5000,9812.8541,18471.255,16058.971,5000,5000,5000,5000,5000,1404.4507,0,1404.4507,2.8846889
149.4,1401.717,1401.717,1406.8008,-1542.883,78.710207,78.710207,50,13.326329,15.383878,92.572983,43.509302,136.08228,214.79249,1154.341,11023.145,0.33767473,0.46267473,0.33767473,1.336592,401.47497,1,1,0,5000,9812.3764,18470.356,16058.986,5000,5000,5000,5000,5000,1404.0985,0,1404.0985,2.7022478
149.5,1401.3701,1401.3701,1406.284,-1542.3163,78.706664,78.706664,50,13.325032,15.381631,92.538976,43.493319,136.03229,214.73896,1154.2849,11022.608,0.3376297,0.4626297,0.3376297,1.3361661,401.47529,1,1,0,5000,9811.8988,18469.457,16058.999,5000,5000,5000,5000,5000,1403.7607,0,1403.7607,2.523257
149.6,1401.0378,1401.0378,1405.7847,-1541.7687,78.703121,78.703121,50,13.323735,15.379386,92.506124,43.477878,135.984,214.68712,1154.2287,11022.072,0.33758469,0.46258469,0.33758469,1.3357567,401.47558,1,1,0,5000,9811.4213,18468.558,16059.012,5000,5000,5000,5000,5000,1403.4373,0,1403.4373,2.3473835
149.7,1400.7201,1400.7201,1405.3028,-1541.2401,78.69958,78.69958,50,13.322439,15.377141,92.474409,43.462972,135.93738,214.63696,1154.1726,11021.536,0.33753969,0.46253969,0.33753969,1.3353637,401.47585,1,1,0,5000,9810.944,18467.659,16059.023,5000,5000,5000,5000,5000,1403.1284,0,1403.1284,2.1743269
149.8,1400.4169,1400.4169,1404.8378,-1540.7302,78.696041,78.696041,50,13.321143,15.374898,92.443813,43.448592,135.89241,214.58845,1154.1164,11021,0.3374947,0.4624947,0.3374947,1.3349868,401.4761,1,1,0,5000,9810.4668,18466.761,16059.034,5000,5000,5000,5000,5000,1402.834,0,1402.834,2.0038155
149.9,1400.1283,1400.1283,1404.3896,-1540.2387,78.692502,78.692502,50,13.319847,15.372655,92.414322,43.434731,135.84905,214.54156,1154.0603,11020.464,0.33744973,0.46244973,0.33744973,1.3346258,401.47633,1,1,0,5000,9809.9897,18465.863,16059.044,5000,5000,5000,5000,5000,1402.554,0,1402.554,1.8356042
150,1399.8543,1399.8543,1403.9581,-1539.7654,78.688965,78.688965,50,13.318552,15.370413,92.385922,43.421383,135.8073,214.49627,1154.0042,11019.929,0.33740478,0.46240478,0.33740478,1.3342805,401.47654,1,1,0,5000,9809.5128,18464.965,16059.053,5000,5000,5000,5000,5000,1402.2886,0,1402.2886,1.6694716
150.1,1399.595,1399.595,1403.5429,-1539.31,78.685429,78.685429,50,13.317258,15.368172,92.3586,43.408542,135.76714,214.45257,1153.9481,11019.393,0.33735983,0.46235983,0.33735983,1.3339508,401.47673,1,1,0,5000,9809.0359,18464.068,16059.062,5000,5000,5000,5000,5000,1402.0376,0,1402.0376,1.5052178
150.2,1399.3502,1399.3502,1403.1439,-1538.8724,78.681894,78.681894,50,13.315963,15.365931,92.332345,43.396202,135.72855,214.41044,1153.8921,11018.858,0.3373149,0.4623149,0.3373149,1.3336364,401.47689,1,1,0,5000,9808.5592,18463.17,16059.069,5000,5000,5000,5000,5000,1401.8012,0,1401.8012,1.3426628
150.3,1399.1201,1399.1201,1402.761,-1538.4525,78.67836,78.67836,50,13.314669,15.363691,92.307148,43.38436,135.69151,214.36987,1153.836,11018.322,0.33726998,0.46226998,0.33726998,1.3333372,401.47704,1,1,0,5000,9808.0826,18462.273,16059.076,5000,5000,5000,5000,5000,1401.5793,0,1401.5793,1.1816438
150.4,1398.9046,1398.9046,1402.394,-1538.05,78.674827,78.674827,50,13.313375,15.361452,92.282999,43.37301,135.65601,214.33084,1153.78,11017.787,0.33722507,0.46222507,0.33722507,1.3330531,401.47717,1,1,0,5000,9807.6061,18461.376,16059.082,5000,5000,5000,5000,5000,1401.372,0,1401.372,1.0220146
150.5,1398.7038,1398.7038,1402.0428,-1537.6649,78.671296,78.671296,50,13.312082,15.359214,92.259891,43.362149,135.62204,214.29334,1153.7239,11017.252,0.33718017,0.46218017,0.33718017,1.3327841,401.47728,1,1,0,5000,9807.1297,18460.479,16059.087,5000,5000,5000,5000,5000,1401.1792,0,1401.1792,0.86364301
150.6,1398.5177,1398.5177,1401.7074,-1537.2969,78.667765,78.667765,50,13.310789,15.356976,92.237817,43.351774,135.58959,214.25736,1153.6679,11016.717,0.33713529,0.46213529,0.33713529,1.3325299,401.47736,1,1,0,5000,9806.6534,18459.583,16059.091,5000,5000,5000,5000,5000,1401.0009,0,1401.0009,0.70641024
150.7,1398.3462,1398.3462,1401.3875,-1536.9461,78.664235,78.664235,50,13.309496,15.354739,92.216769,43.341881,135.55865,214.22288,1153.6119,11016.182,0.33709041,0.46209041,0.33709041,1.3322905,401.47743,1,1,0,5000,9806.1771,18458.686,16059.095,5000,5000,5000,5000,5000,1400.8373,0,1400.8373,0.55020934
150.8,1398.1894,1398.1894,1401.0832,-1536.6124,78.660706,78.660706,50,13.308204,15.352502,92.196742,43.332469,135.52921,214.18992,1153.5559,11015.647,0.33704554,0.46204554,0.33704554,1.3320658,401.47748,1,1,0,5000,9805.701,18457.79,16059.097,5000,5000,5000,5000,5000,1400.6882,0,1400.6882,0.3949441
150.9,1398.0473,1398.0473,1400.7943,-1536.2955,78.657177,78.657177,50,13.306912,15.350266,92.177731,43.323534,135.50126,214.15844,1153.4999,11015.112,0.33700068,0.46200068,0.33700068,1.3318558,401.47751,1,1,0,5000,9805.2249,18456.894,16059.099,5000,5000,5000,5000,5000,1400.5537,0,1400.5537,0.2405281
151,1397.9198,1397.9198,1400.5207,-1535.9955,78.65365,78.65365,50,13.30562,15.34803,92.159731,43.315074,135.4748,214.12845,1153.4439,11014.578,0.33695583,0.46195583,0.33695583,1.3316604,401.47752,1,1,0,5000,9804.7489,18455.998,16059.1,5000,5000,5000,5000,5000,1400.4338,0,1400.4338,0.086883721
151.1,1397.8071,1397.8071,1400.2625,-1535.7123,78.650123,78.650123,50,13.304328,15.345795,92.142738,43.307087,135.44983,214.09995,1153.3879,11014.043,0.33691098,0.46191098,0.33691098,1.3314795,401.47751,1,1,0,5000,9804.273,18455.102,16059.101,5000,5000,5000,5000,5000,1400.3285,0,1400.3285,-0.066058652
151.2,1397.7091,1397.7091,1400.0195,-1535.4458,78.646597,78.646597,50,13.303036,15.343561,92.126748,43.299572,135.42632,214.07292,1153.3319,11013.509,0.33686615,0.46186615,0.33686615,1.331313,401.47749,1,1,0,5000,9803.7971,18454.206,16059.101,5000,5000,5000,5000,5000,1400.2378,0,1400.2378,-0.2183614
151.3,1397.6257,1397.6257,1399.7917,-1535.196,78.643072,78.643072,50,13.301745,15.341327,92.111759,43.292527,135.40429,214.04736,1153.2759,11012.974,0.33682132,0.46182132,0.33682132,1.331161,401.47744,1,1,0,5000,9803.3213,18453.311,16059.099,5000,5000,5000,5000,5000,1400.1618,0,1400.1618,-0.37008035
151.4,1397.5571,1397.5571,1399.579,-1534.9628,78.639548,78.639548,50,13.300454,15.339094,92.097765,43.28595,135.38372,214.02326,1153.22,11012.44,0.3367765,0.4617765,0.3367765,1.3310234,401.47738,1,1,0,5000,9802.8455,18452.415,16059.098,5000,5000,5000,5000,5000,1400.1003,0,1400.1003,-0.52126541
151.5,1397.5032,1397.5032,1399.3815,-1534.7461,78.636024,78.636024,50,13.299163,15.336861,92.084766,43.27984,135.36461,214.00063,1153.164,11011.905,0.33673168,0.46173168,0.33673168,1.3309001,401.47729,1,1,0,5000,9802.3698,18451.52,16059.095,5000,5000,5000,5000,5000,1400.0535,0,1400.0535,-0.6719611
151.6,1397.464,1397.464,1399.199,-1534.546,78.6325,78.6325,50,13.297872,15.334628,92.072759,43.274197,135.34696,213.97946,1153.1081,11011.371,0.33668687,0.46168687,0.33668687,1.3307911,401.47719,1,1,0,5000,9801.8941,18450.624,16059.092,5000,5000,5000,5000,5000,1400.0212,0,1400.0212,-0.82220708
151.7,1397.4395,1397.4395,1399.0316,-1534.3623,78.628978,78.628978,50,13.296582,15.332396,92.061741,43.269018,135.33076,213.95974,1153.0521,11010.836,0.33664206,0.46164206,0.33664206,1.3306965,401.47707,1,1,0,5000,9801.4185,18449.729,16059.088,5000,5000,5000,5000,5000,1400.0036,0,1400.0036,-0.97203863
151.8,1397.4298,1397.4298,1398.8792,-1534.1952,78.625455,78.625455,50,13.295291,15.330164,92.05171,43.264304,135.31601,213.94147,1152.9961,11010.302,0.33659726,0.46159726,0.33659726,1.330616,401.47693,1,1,0,5000,9800.9429,18448.834,16059.083,5000,5000,5000,5000,5000,1400.0006,0,1400.0006,-1.121487
151.9,1397.4347,1397.4347,1398.7417,-1534.0444,78.621933,78.621933,50,13.294001,15.327932,92.042665,43.260052,135.30272,213.92465,1152.9402,11009.768,0.33655247,0.46155247,0.33655247,1.3305499,401.47677,1,1,0,5000,9800.4673,18447.938,16059.077,5000,5000,5000,5000,5000,1400.0123,0,1400.0123,-1.2705799
152,1397.4544,1397.4544,1398.6192,-1533.9101,78.618412,78.618412,50,13.292711,15.325701,92.034603,43.256264,135.29087,213.90928,1152.8843,11009.234,0.33650768,0.46150768,0.33650768,1.3304979,401.47659,1,1,0,5000,9799.9917,18447.043,16059.071,5000,5000,5000,5000,5000,1400.0385,0,1400.0385,-1.4193417
152.1,1397.4887,1397.4887,1398.5116,-1533.7921,78.614891,78.614891,50,13.291421,15.32347,92.027524,43.252937,135.28046,213.89535,1152.8283,11008.699,0.33646289,0.46146289,0.33646289,1.3304601,401.4764,1,1,0,5000,9799.5162,18446.148,16059.064,5000,5000,5000,5000,5000,1400.0794,0,1400.0794,-1.5677939
152.2,1397.5378,1397.5378,1398.4189,-1533.6904,78.611371,78.611371,50,13.290131,15.321239,92.021427,43.250071,135.2715,213.88287,1152.7724,11008.165,0.3364181,0.4614181,0.3364181,1.3304365,401.47618,1,1,0,5000,9799.0406,18445.253,16059.056,5000,5000,5000,5000,5000,1400.1349,0,1400.1349,-1.7159552
152.3,1397.6016,1397.6016,1398.3412,-1533.6051,78.60785,78.60785,50,13.288841,15.319009,92.016309,43.247665,135.26397,213.87182,1152.7164,11007.631,0.33637332,0.46137332,0.33637332,1.3304271,401.47595,1,1,0,5000,9798.5651,18444.358,16059.047,5000,5000,5000,5000,5000,1400.205,0,1400.205,-1.863842
152.4,1397.6801,1397.6801,1398.2783,-1533.5362,78.60433,78.60433,50,13.287552,15.316779,92.012169,43.245719,135.25789,213.86222,1152.6605,11007.097,0.33632853,0.46132853,0.33632853,1.3304318,401.4757,1,1,0,5000,9798.0896,18443.463,16059.038,5000,5000,5000,5000,5000,1400.2897,0,1400.2897,-2.0114685
152.5,1397.7733,1397.7733,1398.2302,-1533.4835,78.600811,78.600811,50,13.286262,15.314549,92.009007,43.244233,135.25324,213.85405,1152.6045,11006.563,0.33628375,0.46128375,0.33628375,1.3304507,401.47543,1,1,0,5000,9797.6141,18442.568,16059.028,5000,5000,5000,5000,5000,1400.3891,0,1400.3891,-2.1588468
152.6,1397.8812,1397.8812,1398.197,-1533.447,78.597291,78.597291,50,13.284972,15.312319,92.006822,43.243206,135.25003,213.84732,1152.5486,11006.028,0.33623898,0.46123898,0.33623898,1.3304836,401.47515,1,1,0,5000,9797.1385,18441.673,16059.017,5000,5000,5000,5000,5000,1400.503,0,1400.503,-2.3059873
152.7,1398.0038,1398.0038,1398.1786,-1533.4269,78.593772,78.593772,50,13.283683,15.31009,92.005612,43.242638,135.24825,213.84202,1152.4926,11005.494,0.3361942,0.4611942,0.3361942,1.3305307,401.47484,1,1,0,5000,9796.663,18440.777,16059.006,5000,5000,5000,5000,5000,1400.6315,0,1400.6315,-2.4528987
152.8,1398.1411,1398.1411,1398.175,-1533.423,78.590253,78.590253,50,13.282393,15.30786,92.005377,43.242527,135.2479,213.83816,1152.4367,11004.96,0.33614942,0.46114942,0.33614942,1.3305919,401.47452,1,1,0,5000,9796.1875,18439.882,16058.994,5000,5000,5000,5000,5000,1400.7746,0,1400.7746,-2.5995883
152.9,1398.293,1398.293,1398.1863,-1533.4353,78.586734,78.586734,50,13.281103,15.305631,92.006116,43.242875,135.24899,213.83572,1152.3807,11004.425,0.33610464,0.46110464,0.33610464,1.3306672,401.47417,1,1,0,5000,9795.7119,18438.987,16058.981,5000,5000,5000,5000,5000,1400.9323,0,1400.9323,-2.7460621
153,1398.4597,1398.4597,1398.2123,-1533.4638,78.583215,78.583215,50,13.279814,15.303401,92.007828,43.243679,135.25151,213.83472,1152.3248,11003.891,0.33605986,0.46105986,0.33605986,1.3307566,401.47381,1,1,0,5000,9795.2363,18438.092,16058.967,5000,5000,5000,5000,5000,1401.1046,0,1401.1046,-2.8923249
153.1,1398.6409,1398.6409,1398.2531,-1533.5085,78.579696,78.579696,50,13.278524,15.301172,92.010512,43.244941,135.25545,213.83515,1152.2688,11003.357,0.33601508,0.46101508,0.33601508,1.33086,401.47344,1,1,0,5000,9794.7606,18437.197,16058.953,5000,5000,5000,5000,5000,1401.2915,0,1401.2915,-3.0383801
153.2,1398.8369,1398.8369,1398.3086,-1533.5695,78.576178,78.576178,50,13.277234,15.298943,92.014168,43.246659,135.26083,213.837,1152.2129,11002.822,0.3359703,0.4609703,0.3359703,1.3309776,401.47304,1,1,0,5000,9794.285,18436.301,16058.937,5000,5000,5000,5000,5000,1401.4929,0,1401.4929,-3.1842307
153.3,1399.0474,1399.0474,1398.3789,-1533.6466,78.572659,78.572659,50,13.275945,15.296714,92.018794,43.248833,135.26763,213.84029,1152.1569,11002.288,0.33592552,0.46092552,0.33592552,1.3311091,401.47262,1,1,0,5000,9793.8093,18435.406,16058.922,5000,5000,5000,5000,5000,1401.7088,0,1401.7088,-3.3298782
153.4,1399.2726,1399.2726,1398.464,-1533.7398,78.56914,78.56914,50,13.274655,15.294485,92.024391,43.251464,135.27585,213.84499,1152.1009,11001.753,0.33588073,0.46088073,0.33588073,1.3312548,401.47219,1,1,0,5000,9793.3335,18434.51,16058.905,5000,5000,5000,5000,5000,1401.9393,0,1401.9393,-3.4753237
153.5,1399.5125,1399.5125,1398.5638,-1533.8493,78.565621,78.565621,50,13.273365,15.292256,92.030956,43.254549,135.28551,213.85113,1152.0449,11001.219,0.33583594,0.46083594,0.33583594,1.3314145,401.47174,1,1,0,5000,9792.8577,18433.615,16058.888,5000,5000,5000,5000,5000,1402.1843,0,1402.1843,-3.6205673
153.6,1399.7669,1399.7669,1398.6783,-1533.9748,78.562102,78.562102,50,13.272075,15.290027,92.03849,43.25809,135.29658,213.85868,1151.9889,11000.684,0.33579115,0.46079115,0.33579115,1.3315882,401.47127,1,1,0,5000,9792.3819,18432.719,16058.87,5000,5000,5000,5000,5000,1402.4439,0,1402.4439,-3.7656088
153.7,1400.0359,1400.0359,1398.8075,-1534.1165,78.558583,78.558583,50,13.270785,15.287798,92.046992,43.262086,135.30908,213.86766,1151.9329,11000.149,0.33574635,0.46074635,0.33574635,1.3317759,401.47078,1,1,0,5000,9791.9059,18431.823,16058.851,5000,5000,5000,5000,5000,1402.7179,0,1402.7179,-3.910447
153.8,1400.3195,1400.3195,1398.9513,-1534.2743,78.555063,78.555063,50,13.269495,15.285568,92.056461,43.266537,135.323,213.87806,1151.8769,10999.614,0.33570155,0.46070155,0.33570155,1.3319777,401.47028,1,1,0,5000,9791.43,18430.927,16058.831,5000,5000,5000,5000,5000,1403.0064,0,1403.0064,-4.0550805
153.9,1400.6177,1400.6177,1399.1099,-1534.4483,78.551543,78.551543,50,13.268205,15.283339,92.066895,43.271441,135.33834,213.88988,1151.8209,10999.08,0.33565674,0.46065674,0.33565674,1.3321934,401.46976,1,1,0,5000,9790.9539,18430.031,16058.811,5000,5000,5000,5000,5000,1403.3094,0,1403.3094,-4.199507
154,1400.9304,1400.9304,1399.2832,-1534.6383,78.548024,78.548024,50,13.266914,15.281109,92.078296,43.276799,135.35509,213.90312,1151.7649,10998.545,0.33561193,0.46061193,0.33561193,1.3324232,401.46922,1,1,0,5000,9790.4778,18429.135,16058.79,5000,5000,5000,5000,5000,1403.6269,0,1403.6269,-4.3437243
154.1,1401.2577,1401.2577,1399.4711,-1534.8443,78.544503,78.544503,50,13.265624,15.27888,92.09066,43.28261,135.37327,213.91777,1151.7089,10998.009,0.33556712,0.46056712,0.33556712,1.332667,401.46866,1,1,0,5000,9790.0016,18428.238,16058.769,5000,5000,5000,5000,5000,1403.9588,0,1403.9588,-4.4877293
154.2,1401.5995,1401.5995,1399.6736,-1535.0665,78.540983,78.540983,50,13.264333,15.27665,92.103988,43.288875,135.39286,213.93385,1151.6528,10997.474,0.3355223,0.4605223,0.3355223,1.3329247,401.46808,1,1,0,5000,9789.5253,18427.342,16058.746,5000,5000,5000,5000,5000,1404.3051,0,1404.3051,-4.6315189
154.3,1401.9558,1401.9558,1399.8908,-1535.3047,78.537462,78.537462,50,13.263042,15.27442,92.118279,43.295591,135.41387,213.95133,1151.5968,10996.939,0.33547747,0.46047747,0.33547747,1.3331964,401.46749,1,1,0,5000,9789.0489,18426.445,16058.723,5000,5000,5000,5000,5000,1404.6659,0,1404.6659,-4.7750894
154.4,1402.3265,1402.3265,1400.1226,-1535.5589,78.533941,78.533941,50,13.261751,15.27219,92.133532,43.30276,135.43629,213.97023,1151.5407,10996.404,0.33543263,0.46043263,0.33543263,1.3334821,401.46687,1,1,0,5000,9788.5725,18425.548,16058.699,5000,5000,5000,5000,5000,1405.041,0,1405.041,-4.9184371
154.5,1402.7118,1402.7118,1400.369,-1535.8291,78.530419,78.530419,50,13.26046,15.269959,92.149746,43.310381,135.46013,213.99055,1151.4846,10995.868,0.33538779,0.46038779,0.33538779,1.3337817,401.46624,1,1,0,5000,9788.0959,18424.651,16058.675,5000,5000,5000,5000,5000,1405.4305,0,1405.4305,-5.0615578
154.6,1403.1115,1403.1115,1400.63,-1536.1153,78.526897,78.526897,50,13.259168,15.267728,92.16692,43.318452,135.48537,214.01227,1151.4285,10995.333,0.33534294,0.46034294,0.33534294,1.3340953,401.46559,1,1,0,5000,9787.6193,18423.754,16058.65,5000,5000,5000,5000,5000,1405.8344,0,1405.8344,-5.2044471
154.7,1403.5256,1403.5256,1400.9055,-1536.4175,78.523374,78.523374,50,13.257877,15.265497,92.185053,43.326975,135.51203,214.0354,1151.3724,10994.797,0.33529808,0.46029808,0.33529808,1.3344227,401.46493,1,1,0,5000,9787.1425,18422.856,16058.624,5000,5000,5000,5000,5000,1406.2526,0,1406.2526,-5.3471004
154.8,1403.9541,1403.9541,1401.1956,-1536.7357,78.519851,78.519851,50,13.256585,15.263266,92.204143,43.335947,135.54009,214.05994,1151.3163,10994.261,0.33525321,0.46025321,0.33525321,1.3347641,401.46424,1,1,0,5000,9786.6656,18421.959,16058.597,5000,5000,5000,5000,5000,1406.6851,0,1406.6851,-5.4895131
154.9,1404.3971,1404.3971,1401.5003,-1537.0698,78.516327,78.516327,50,13.255292,15.261034,92.224191,43.34537,135.56956,214.08589,1151.2602,10993.725,0.33520833,0.46020833,0.33520833,1.3351194,401.46354,1,1,0,5000,9786.1886,18421.061,16058.57,5000,5000,5000,5000,5000,1407.132,0,1407.132,-5.6316802
155,1404.8543,1404.8543,1401.8195,-1537.4199,78.512802,78.512802,50,13.254,15.258802,92.245194,43.355241,135.60044,214.11324,1151.204,10993.189,0.33516344,0.46016344,0.33516344,1.3354886,401.46282,1,1,0,5000,9785.7115,18420.163,16058.542,5000,5000,5000,5000,5000,1407.5931,0,1407.5931,-5.7735965
155.1,1405.326,1405.326,1402.1532,-1537.7859,78.509277,78.509277,50,13.252707,15.25657,92.267152,43.365561,135.63271,214.14199,1151.1479,10992.652,0.33511855,0.46011855,0.33511855,1.3358717,401.46209,1,1,0,5000,9785.2343,18419.264,16058.513,5000,5000,5000,5000,5000,1408.0684,0,1408.0684,-5.9152569
155.2,1405.8119,1405.8119,1402.5013,-1538.1677,78.505751,78.505751,50,13.251414,15.254337,92.290063,43.37633,135.66639,214.17214,1151.0917,10992.116,0.33507364,0.46007364,0.33507364,1.3362686,401.46133,1,1,0,5000,9784.7569,18418.366,16058.483,5000,5000,5000,5000,5000,1408.558,0,1408.558,-6.056656
155.3,1406.3122,1406.3122,1402.864,-1538.5655,78.502225,78.502225,50,13.250121,15.252104,92.313927,43.387546,135.70147,214.2037,1151.0355,10991.579,0.33502872,0.46002872,0.33502872,1.3366794,401.46056,1,1,0,5000,9784.2794,18417.467,16058.453,5000,5000,5000,5000,5000,1409.0618,0,1409.0618,-6.1977884
155.4,1406.8267,1406.8267,1403.2411,-1538.979,78.498697,78.498697,50,13.248827,15.24987,92.338742,43.399209,135.73795,214.23665,1150.9793,10991.043,0.33498379,0.45998379,0.33498379,1.337104,401.45977,1,1,0,5000,9783.8017,18416.568,16058.422,5000,5000,5000,5000,5000,1409.5797,0,1409.5797,-6.3386484
155.5,1407.3554,1407.3554,1403.6326,-1539.4084,78.495169,78.495169,50,13.247533,15.247636,92.364506,43.411318,135.77582,214.27099,1150.9231,10990.506,0.33493885,0.45993885,0.33493885,1.3375424,401.45896,1,1,0,5000,9783.3239,18415.669,16058.391,5000,5000,5000,5000,5000,1410.1118,0,1410.1118,-6.4792304
155.6,1407.8984,1407.8984,1404.0386,-1539.8537,78.491641,78.491641,50,13.246239,15.245402,92.391219,43.423873,135.81509,214.30673,1150.8668,10989.969,0.33489389,0.45989389,0.33489389,1.3379947,401.45814,1,1,0,5000,9782.846,18414.769,16058.359,5000,5000,5000,5000,5000,1410.6581,0,1410.6581,-6.6195287
155.7,1408.4556,1408.4556,1404.4589,-1540.3147,78.488111,78.488111,50,13.244944,15.243167,92.418879,43.436873,135.85575,214.34386,1150.8105,10989.431,0.33484893,0.45984893,0.33484893,1.3384607,401.4573,1,1,0,5000,9782.3679,18413.869,16058.326,5000,5000,5000,5000,5000,1411.2184,0,1411.2184,-6.7595376
155.8,1409.027,1409.027,1404.8936,-1540.7914,78.48458,78.48458,50,13.243649,15.240931,92.447485,43.450318,135.8978,214.38238,1150.7543,10988.894,0.33480395,0.45980395,0.33480395,1.3389404,401.45644,1,1,0,5000,9781.8896,18412.969,16058.292,5000,5000,5000,5000,5000,1411.7929,0,1411.7929,-6.899251
155.9,1409.6124,1409.6124,1405.3427,-1541.2839,78.481049,78.481049,50,13.242354,15.238695,92.477034,43.464206,135.94124,214.42229,1150.698,10988.356,0.33475895,0.45975895,0.33475895,1.3394339,401.45556,1,1,0,5000,9781.4112,18412.068,16058.258,5000,5000,5000,5000,5000,1412.3813,0,1412.3813,-7.0386632
156,1410.212,1410.212,1405.806,-1541.7921,78.477516,78.477516,50,13.241058,15.236458,92.507526,43.478537,135.98606,214.46358,1150.6416,10987.818,0.33471395,0.45971395,0.33471395,1.3399412,401.45467,1,1,0,5000,9780.9326,18411.167,16058.222,5000,5000,5000,5000,5000,1412.9838,0,1412.9838,-7.1777682
156.1,1410.8257,1410.8257,1406.2837,-1542.316,78.473983,78.473983,50,13.239762,15.234221,92.53896,43.493311,136.03227,214.50625,1150.5853,10987.28,0.33466893,0.45966893,0.33466893,1.3404621,401.45376,1,1,0,5000,9780.4539,18410.266,16058.187,5000,5000,5000,5000,5000,1413.6003,0,1413.6003,-7.3165599
156.2,1411.4534,1411.4534,1406.7757,-1542.8555,78.470448,78.470448,50,13.238465,15.231983,92.571333,43.508526,136.07986,214.55031,1150.5289,10986.742,0.33462389,0.45962389,0.33462389,1.3409968,401.45283,1,1,0,5000,9779.9749,18409.365,16058.15,5000,5000,5000,5000,5000,1414.2307,0,1414.2307,-7.4550323
156.3,1412.0952,1412.0952,1407.2819,-1543.4107,78.466913,78.466913,50,13.237168,15.229745,92.604644,43.524183,136.12883,214.59574,1150.4725,10986.203,0.33457884,0.45957884,0.33457884,1.341545,401.45188,1,1,0,5000,9779.4958,18408.463,16058.113,5000,5000,5000,5000,5000,1414.8751,0,1414.8751,-7.5931794
156.4,1412.7509,1412.7509,1407.8023,-1543.9815,78.463376,78.463376,50,13.23587,15.227505,92.638891,43.540279,136.17917,214.64255,1150.4161,10985.665,0.33453377,0.45953377,0.33453377,1.342107,401.45092,1,1,0,5000,9779.0165,18407.561,16058.075,5000,5000,5000,5000,5000,1415.5333,0,1415.5333,-7.730995
156.5,1413.4206,1413.4206,1408.337,-1544.5679,78.459838,78.459838,50,13.234573,15.225266,92.674073,43.556814,136.23089,214.69072,1150.3597,10985.126,0.33448868,0.45948868,0.33448868,1.3426825,401.44994,1,1,0,5000,9778.537,18406.658,16058.037,5000,5000,5000,5000,5000,1416.2055,0,1416.2055,-7.8684731
156.6,1414.1042,1414.1042,1408.8858,-1545.1698,78.456299,78.456299,50,13.233274,15.223025,92.710187,43.573788,136.28398,214.74027,1150.3032,10984.587,0.33444358,0.45944358,0.33444358,1.3432717,401.44894,1,1,0,5000,9778.0573,18405.755,16057.998,5000,5000,5000,5000,5000,1416.8914,0,1416.8914,-8.0056075
156.7,1414.8017,1414.8017,1409.4488,-1545.7872,78.452759,78.452759,50,13.231975,15.220784,92.747233,43.591199,136.33843,214.79119,1150.2467,10984.047,0.33439847,0.45939847,0.33439847,1.3438744,401.44793,1,1,0,5000,9777.5775,18404.852,16057.958,5000,5000,5000,5000,5000,1417.5912,0,1417.5912,-8.1423921
156.8,1415.513,1415.513,1410.0259,-1546.4201,78.449218,78.449218,50,13.230676,15.218542,92.785207,43.609047,136.39425,214.84347,1150.1902,10983.508,0.33435333,0.45935333,0.33435333,1.3444907,401.4469,1,1,0,5000,9777.0974,18403.948,16057.917,5000,5000,5000,5000,5000,1418.3047,0,1418.3047,-8.2788206
156.9,1416.2382,1416.2382,1410.617,-1547.0685,78.445675,78.445675,50,13.229376,15.216299,92.824109,43.627331,136.45144,214.89712,1150.1337,10982.968,0.33430818,0.45930818,0.33430818,1.3451206,401.44585,1,1,0,5000,9776.6171,18403.044,16057.876,5000,5000,5000,5000,5000,1419.0319,0,1419.0319,-8.4148871
157,1416.9771,1416.9771,1411.2223,-1547.7323,78.442131,78.442131,50,13.228076,15.214056,92.863937,43.64605,136.50999,214.95212,1150.0772,10982.428,0.33426301,0.45926301,0.33426301,1.3457639,401.44478,1,1,0,5000,9776.1365,18402.139,16057.834,5000,5000,5000,5000,5000,1419.7729,0,1419.7729,-8.5505851
157.1,1417.7298,1417.7298,1411.8416,-1548.4115,78.438586,78.438586,50,13.226775,15.211811,92.904687,43.665203,136.56989,215.00848,1150.0206,10981.887,0.33421782,0.45921782,0.33421782,1.3464207,401.4437,1,1,0,5000,9775.6558,18401.234,16057.791,5000,5000,5000,5000,5000,1420.5275,0,1420.5275,-8.6859087
157.2,1418.4962,1418.4962,1412.4748,-1549.106,78.435039,78.435039,50,13.225473,15.209566,92.946359,43.684789,136.63115,215.06619,1149.964,10981.347,0.33417261,0.45917261,0.33417261,1.3470909,401.4426,1,1,0,5000,9775.1748,18400.329,16057.748,5000,5000,5000,5000,5000,1421.2957,0,1421.2957,-8.8208516
157.3,1419.2763,1419.2763,1413.1221,-1549.8158,78.431491,78.431491,50,13.224171,15.20732,92.988951,43.704807,136.69376,215.12525,1149.9073,10980.806,0.33412738,0.45912738,0.33412738,1.3477746,401.44149,1,1,0,5000,9774.6936,18399.423,16057.704,5000,5000,5000,5000,5000,1422.0775,0,1422.0775,-8.9554076
157.4,1420.07,1420.07,1413.7833,-1550.541,78.427942,78.427942,50,13.222868,15.205073,93.032459,43.725256,136.75772,215.18566,1149.8507,10980.265,0.33408213,0.45908213,0.33408213,1.3484716,401.44036,1,1,0,5000,9774.2122,18398.517,16057.66,5000,5000,5000,5000,5000,1422.8728,0,1422.8728,-9.0895707
157.5,1420.8774,1420.8774,1414.4584,-1551.2814,78.424391,78.424391,50,13.221565,15.202825,93.076883,43.746135,136.82302,215.24741,1149.794,10979.724,0.33403686,0.45903686,0.33403686,1.3491821,401.43921,1,1,0,5000,9773.7306,18397.61,16057.614,5000,5000,5000,5000,5000,1423.6817,0,1423.6817,-9.2233345
157.6,1421.6982,1421.6982,1415.1473,-1552.037,78.420838,78.420838,50,13.220262,15.200577,93.12222,43.767443,136.88966,215.3105,1149.7372,10979.182,0.33399157,0.45899157,0.33399157,1.3499058,401.43804,1,1,0,5000,9773.2487,18396.703,16057.568,5000,5000,5000,5000,5000,1424.504,0,1424.504,-9.356693
157.7,1422.5326,1422.5326,1415.8501,-1552.8078,78.417284,78.417284,50,13.218957,15.198327,93.168467,43.789179,136.95765,215.37493,1149.6805,10978.64,0.33394626,0.45894626,0.33394626,1.3506429,401.43686,1,1,0,5000,9772.7665,18395.796,16057.522,5000,5000,5000,5000,5000,1425.3398,0,1425.3398,-9.4896399
157.8,1423.3805,1423.3805,1416.5667,-1553.5937,78.413729,78.413729,50,13.217652,15.196077,93.215622,43.811343,137.02696,215.44069,1149.6237,10978.098,0.33390092,0.45890092,0.33390092,1.3513932,401.43566,1,1,0,5000,9772.2841,18394.888,16057.474,5000,5000,5000,5000,5000,1426.1889,0,1426.1889,-9.6221693
157.9,1424.2418,1424.2418,1417.2971,-1554.3947,78.410172,78.410172,50,13.216347,15.193825,93.263684,43.833932,137.09762,215.50779,1149.5669,10977.555,0.33385557,0.45885557,0.33385557,1.3521568,401.43445,1,1,0,5000,9771.8015,18393.979,16057.426,5000,5000,5000,5000,5000,1427.0514,0,1427.0514,-9.7542749
158,1425.1165,1425.1165,1418.0412,-1555.2108,78.406613,78.406613,50,13.21504,15.191573,93.312649,43.856945,137.16959,215.57621,1149.51,10977.012,0.33381019,0.45881019,0.33381019,1.3529337,401.43322,1,1,0,5000,9771.3186,18393.07,16057.378,5000,5000,5000,5000,5000,1427.9272,0,1427.9272,-9.8859506
158.1,1426.0045,1426.0045,1418.799,-1556.0419,78.403053,78.403053,50,13.213733,15.189319,93.362516,43.880382,137.2429,215.64595,1149.4532,10976.469,0.33376479,0.45876479,0.33376479,1.3537236,401.43197,1,1,0,5000,9770.8354,18392.161,16057.329,5000,5000,5000,5000,5000,1428.8162,0,1428.8162,-10.01719
158.2,1426.9058,1426.9058,1419.5705,-1556.888,78.399491,78.399491,50,13.212426,15.187065,93.413281,43.904242,137.31752,215.71701,1149.3963,10975.926,0.33371936,0.45871936,0.33371936,1.3545268,401.4307,1,1,0,5000,9770.3519,18391.251,16057.279,5000,5000,5000,5000,5000,1429.7185,0,1429.7185,-10.147988
158.3,1427.8204,1427.8204,1420.3556,-1557.7491,78.395927,78.395927,50,13.211118,15.184809,93.464943,43.928523,137.39347,215.78939,1149.3393,10975.382,0.33367391,0.45867391,0.33367391,1.355343,401.42942,1,1,0,5000,9769.8682,18390.34,16057.228,5000,5000,5000,5000,5000,1430.6339,0,1430.6339,-10.278337
158.4,1428.7483,1428.7483,1421.1543,-1558.625,78.392361,78.392361,50,13.209809,15.182553,93.517499,43.953224,137.47072,215.86308,1149.2823,10974.838,0.33362844,0.45862844,0.33362844,1.3561724,401.42813,1,1,0,5000,9769.3842,18389.429,16057.177,5000,5000,5000,5000,5000,1431.5625,0,1431.5625,-10.408233
158.5,1429.6893,1429.6893,1421.9665,-1559.5158,78.388794,78.388794,50,13.208499,15.180295,93.570945,43.978344,137.54929,215.93808,1149.2253,10974.294,0.33358294,0.45858294,0.33358294,1.3570148,401.42682,1,1,0,5000,9768.8999,18388.518,16057.125,5000,5000,5000,5000,5000,1432.5041,0,1432.5041,-10.537668
158.6,1430.6434,1430.6434,1422.7922,-1560.4213,78.385225,78.385225,50,13.207189,15.178036,93.625281,44.003882,137.62916,216.01439,1149.1683,10973.749,0.33353742,0.45853742,0.33353742,1.3578702,401.42549,1,1,0,5000,9768.4154,18387.605,16057.073,5000,5000,5000,5000,5000,1433.4588,0,1433.4588,-10.666636
158.7,1431.6106,1431.6106,1423.6314,-1561.3417,78.381654,78.381654,50,13.205878,15.175776,93.680502,44.029836,137.71034,216.09199,1149.1112,10973.204,0.33349187,0.45849187,0.33349187,1.3587385,401.42414,1,1,0,5000,9767.9305,18386.693,16057.019,5000,5000,5000,5000,5000,1434.4265,0,1434.4265,-10.795133
158.8,1432.5908,1432.5908,1424.484,-1562.2768,78.378081,78.378081,50,13.204566,15.173515,93.736607,44.056205,137.79281,216.17089,1149.0541,10972.658,0.3334463,0.4584463,0.3334463,1.3596199,401.42278,1,1,0,5000,9767.4454,18385.78,16056.966,5000,5000,5000,5000,5000,1435.4071,0,1435.4071,-10.923151
158.9,1433.584,1433.584,1425.3499,-1563.2265,78.374506,78.374506,50,13.203253,15.171253,93.793591,44.082988,137.87658,216.25109,1148.997,10972.113,0.3334007,0.4584007,0.3334007,1.3605141,401.4214,1,1,0,5000,9766.9599,18384.866,16056.911,5000,5000,5000,5000,5000,1436.4006,0,1436.4006,-11.050685
159,1434.5901,1434.5901,1426.2293,-1564.1909,78.370929,78.370929,50,13.20194,15.168989,93.851454,44.110183,137.96164,216.33257,1148.9398,10971.567,0.33335507,0.45835507,0.33335507,1.3614211,401.42001,1,1,0,5000,9766.4742,18383.951,16056.856,5000,5000,5000,5000,5000,1437.407,0,1437.407,-11.177728
159.1,1435.6091,1435.6091,1427.1219,-1565.1699,78.367351,78.367351,50,13.200626,15.166724,93.910192,44.13779,138.04798,216.41533,1148.8826,10971.02,0.33330942,0.45830942,0.33330942,1.362341,401.4186,1,1,0,5000,9765.9881,18383.036,16056.801,5000,5000,5000,5000,5000,1438.4262,0,1438.4262,-11.304276
159.2,1436.641,1436.641,1428.0277,-1566.1633,78.36377,78.36377,50,13.199311,15.164458,93.969801,44.165806,138.13561,216.49938,1148.8253,10970.473,0.33326374,0.45826374,0.33326374,1.3632737,401.41718,1,1,0,5000,9765.5017,18382.121,16056.744,5000,5000,5000,5000,5000,1439.4581,0,1439.4581,-11.430321
159.3,1437.6856,1437.6856,1428.9468,-1567.1713,78.360187,78.360187,50,13.197996,15.162191,94.030279,44.194231,138.22451,216.5847,1148.768,10969.926,0.33321803,0.45821803,0.33321803,1.3642192,401.41574,1,1,0,5000,9765.015,18381.205,16056.687,5000,5000,5000,5000,5000,1440.5027,0,1440.5027,-11.555859
159.4,1438.743,1438.743,1429.879,-1568.1937,78.356602,78.356602,50,13.196679,15.159923,94.091624,44.223063,138.31469,216.67129,1148.7107,10969.379,0.33317229,0.45817229,0.33317229,1.3651773,401.41429,1,1,0,5000,9764.528,18380.288,16056.63,5000,5000,5000,5000,5000,1441.5599,0,1441.5599,-11.680883
159.5,1439.8131,1439.8131,1430.8244,-1569.2305,78.353015,78.353015,50,13.195362,15.157653,94.153832,44.252301,138.40613,216.75915,1148.6533,10968.831,0.33312653,0.45812653,0.33312653,1.3661481,401.41282,1,1,0,5000,9764.0407,18379.371,16056.571,5000,5000,5000,5000,5000,1442.6298,0,1442.6298,-11.805387
159.6,1440.8958,1440.8958,1431.7828,-1570.2817,78.349426,78.349426,50,13.194044,15.155382,94.216899,44.281943,138.49884,216.84827,1148.5959,10968.283,0.33308073,0.45808073,0.33308073,1.3671315,401.41133,1,1,0,5000,9763.553,18378.453,16056.513,5000,5000,5000,5000,5000,1443.7122,0,1443.7122,-11.929366
159.7,1441.991,1441.991,1432.7542,-1571.3471,78.345835,78.345835,50,13.192725,15.15311,94.280824,44.311987,138.59281,216.93865,1148.5384,10967.734,0.3330349,0.4580349,0.3330349,1.3681275,401.40983,1,1,0,5000,9763.065,18377.534,16056.453,5000,5000,5000,5000,5000,1444.8071,0,1444.8071,-12.052814
159.8,1443.0988,1443.0988,1433.7387,-1572.4267,78.342241,78.342241,50,13.191405,15.150836,94.345602,44.342433,138.68803,217.03028,1148.4809,10967.185,0.33298905,0.45798905,0.33298905,1.3691361,401.40831,1,1,0,5000,9762.5767,18376.615,16056.393,5000,5000,5000,5000,5000,1445.9144,0,1445.9144,-12.175724
159.9,1444.219,1444.219,1434.736,-1573.5205,78.338645,78.338645,50,13.190085,15.148561,94.411231,44.373278,138.78451,217.12315,1148.4234,10966.636,0.33294317,0.45794317,0.33294317,1.3701571,401.40678,1,1,0,5000,9762.088,18375.695,16056.332,5000,5000,5000,5000,5000,1447.0341,0,1447.0341,-12.298092
160,1445.3517,1445.3517,1435.7462,-1574.6285,78.335047,78.335047,50,13.188763,15.146284,94.477707,44.404522,138.88223,217.21728,1148.3658,10966.086,0.33289725,0.45789725,0.33289725,1.3711906,401.40523,1,1,0,5000,9761.5989,18374.774,16056.271,5000,5000,5000,5000,5000,1448.1661,0,1448.1661,-12.419911
160.1,1446.4967,1446.4967,1436.7693,-1575.7505,78.331447,78.331447,50,13.187441,15.144006,94.545028,44.436163,138.98119,217.31264,1148.3082,10965.536,0.3328513,0.4578513,0.3328513,1.3722365,401.40367,1,1,0,5000,9761.1096,18373.853,16056.209,5000,5000,5000,5000,5000,1449.3104,0,1449.3104,-12.541177
160.2,1447.6541,1447.6541,1437.8051,-1576.8865,78.327845,78.327845,50,13.186118,15.141727,94.613189,44.468199,139.08139,217.40923,1148.2506,10964.985,0.33280532,0.45780532,0.33280532,1.3732948,401.40209,1,1,0,5000,9760.6198,18372.931,16056.147,5000,5000,5000,5000,5000,1450.467,0,1450.467,-12.661882
160.3,1448.8236,1448.8236,1438.8536,-1578.0365,78.32424,78.32424,50,13.184793,15.139446,94.682188,44.500628,139.18282,217.50706,1148.1929,10964.434,0.33275931,0.45775931,0.33275931,1.3743653,401.4005,1,1,0,5000,9760.1297,18372.009,16056.084,5000,5000,5000,5000,5000,1451.6357,0,1451.6357,-12.782022
160.4,1450.0054,1450.0054,1439.9149,-1579.2003,78.320632,78.320632,50,13.183468,15.137164,94.752021,44.53345,139.28547,217.6061,1148.1351,10963.883,0.33271327,0.45771327,0.33271327,1.3754482,401.39889,1,1,8,5000,9759.6392,18371.086,16056.02,5000,5000,5000,5000,5000,1452.8165,0,1452.8165,-12.901591
160.5,1451.1993,1451.1993,1440.9887,-1580.3781,78.317023,78.317023,50,13.182142,15.13488,94.822684,44.566662,139.38935,217.70637,1148.0773,10963.331,0.3326672,0.4576672,0.3326672,1.3765432,401.39727,1,1,8,5000,9759.1484,18370.162,16055.956,5000,5000,5000,5000,5000,1454.0093,0,1454.0093,-13.020584
160.6,1452.4052,1452.4052,1442.0751,-1581.5696,78.31341,78.31341,50,13.180815,15.132595,94.894175,44.600262,139.49444,217.80785,1148.0195,10962.779,0.33262109,0.45762109,0.33262109,1.3776505,401.39564,1,1,8,5000,9758.6572,18369.237,16055.891,5000,5000,5000,5000,5000,1455.2141,0,1455.2141,-13.138994
160.7,1453.6232,1453.6232,1443.1741,-1582.7748,78.309796,78.309796,50,13.179487,15.130308,94.96649,44.63425,139.60074,217.91054,1147.9616,10962.226,0.33257495,0.45757495,0.33257495,1.3787698,401.39398,1,1,8,5000,9758.1656,18368.312,16055.825,5000,5000,5000,5000,5000,1456.4309,0,1456.4309,-13.256816
