time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
160.8,1454.8531,1454.8531,1444.2855,-1583.9937,78.306179,78.306179,50,13.178159,15.12802,95.039625,44.668624,139.70825,218.01443,1147.9037,10961.673,0.33252877,0.45752877,0.33252877,1.3799013,401.39232,1,1,8,5000,9757.6737,18367.386,16055.759,5000,5000,5000,5000,5000,1457.6595,0,1457.6595,-13.374046
160.9,1456.0949,1456.0949,1445.4093,-1585.2263,78.302559,78.302559,50,13.176829,15.12573,95.113576,44.703381,139.81696,218.11952,1147.8457,10961.119,0.33248256,0.45748256,0.33248256,1.3810447,401.39064,1,1,8,5000,9757.1813,18366.459,16055.693,5000,5000,5000,5000,5000,1458.9,0,1458.9,-13.490676
161,1457.3486,1457.3486,1446.5455,-1586.4723,78.298937,78.298937,50,13.175498,15.123439,95.18834,44.73852,139.92686,218.2258,1147.7877,10960.565,0.33243632,0.45743632,0.33243632,1.3822002,401.38894,1,1,8,5000,9756.6886,18365.531,16055.626,5000,5000,5000,5000,5000,1460.1522,0,1460.1522,-13.606703
161.1,1458.614,1458.614,1447.694,-1587.7319,78.295312,78.295312,50,13.174166,15.121146,95.263914,44.77404,140.03795,218.33327,1147.7296,10960.011,0.33239004,0.45739004,0.33239004,1.3833675,401.38723,1,1,8,5000,9756.1954,18364.603,16055.558,5000,5000,5000,5000,5000,1461.4161,0,1461.4161,-13.72212
161.2,1459.8911,1459.8911,1448.8547,-1589.0049,78.291684,78.291684,50,13.172833,15.118851,95.340294,44.809938,140.15023,218.44192,1147.6715,10959.456,0.33234373,0.45734373,0.33234373,1.3845468,401.38551,1,1,8,5000,9755.7019,18363.674,16055.489,5000,5000,5000,5000,5000,1462.6916,0,1462.6916,-13.836921
161.3,1461.1799,1461.1799,1450.0276,-1590.2913,78.288054,78.288054,50,13.171499,15.116555,95.417475,44.846213,140.26369,218.55174,1147.6134,10958.9,0.33229738,0.45729738,0.33229738,1.3857378,401.38377,1,1,8,5000,9755.208,18362.744,16055.42,5000,5000,5000,5000,5000,1463.9787,0,1463.9787,-13.951103
161.4,1462.4802,1462.4802,1451.2126,-1591.5909,78.284421,78.284421,50,13.170165,15.114257,95.495455,44.882864,140.37832,218.66274,1147.5552,10958.345,0.33225099,0.45725099,0.33225099,1.3869407,401.38202,1,1,8,5000,9754.7137,18361.814,16055.351,5000,5000,5000,5000,5000,1465.2773,0,1465.2773,-14.064659
161.5,1463.7921,1463.7921,1452.4097,-1592.9038,78.280786,78.280786,50,13.168829,15.111957,95.574229,44.919887,140.49412,218.7749,1147.4969,10957.788,0.33220457,0.45720457,0.33220457,1.3881552,401.38025,1,1,8,5000,9754.2189,18360.883,16055.281,5000,5000,5000,5000,5000,1466.5873,0,1466.5873,-14.177584
161.6,1465.1154,1465.1154,1453.6188,-1594.2299,78.277148,78.277148,50,13.167492,15.109656,95.653793,44.957283,140.61108,218.88822,1147.4386,10957.232,0.33215811,0.45715811,0.33215811,1.3893814,401.37847,1,1,8,5000,9753.7238,18359.951,16055.21,5000,5000,5000,5000,5000,1467.9087,0,1467.9087,-14.289873
161.7,1466.4502,1466.4502,1454.8399,-1595.5691,78.273507,78.273507,50,13.166154,15.107353,95.734144,44.995048,140.72919,219.0027,1147.3803,10956.674,0.33211162,0.45711162,0.33211162,1.3906192,401.37668,1,1,8,5000,9753.2282,18359.018,16055.139,5000,5000,5000,5000,5000,1469.2414,0,1469.2414,-14.40152
161.8,1467.7962,1467.7962,1456.0728,-1596.9213,78.269863,78.269863,50,13.164815,15.105048,95.815277,45.03318,140.84846,219.11832,1147.3219,10956.117,0.33206508,0.45706508,0.33206508,1.3918686,401.37487,1,1,8,5000,9752.7322,18358.084,16055.067,5000,5000,5000,5000,5000,1470.5854,0,1470.5854,-14.512521
161.9,1469.1535,1469.1535,1457.3176,-1598.2865,78.266216,78.266216,50,13.163474,15.102742,95.897189,45.071679,140.96887,219.23508,1147.2634,10955.559,0.33201851,0.45701851,0.33201851,1.3931295,401.37305,1,1,8,5000,9752.2358,18357.15,16054.995,5000,5000,5000,5000,5000,1471.9405,0,1471.9405,-14.62287
162,1470.522,1470.522,1458.5742,-1599.6646,78.262567,78.262567,50,13.162133,15.100434,95.979876,45.110542,141.09042,219.35299,1147.2049,10955,0.3319719,0.4569719,0.3319719,1.3944018,401.37122,1,1,8,5000,9751.7389,18356.214,16054.922,5000,5000,5000,5000,5000,1473.3067,0,1473.3067,-14.732561
162.1,1471.9016,1471.9016,1459.8425,-1601.0556,78.258915,78.258915,50,13.160791,15.098124,96.063334,45.149767,141.2131,219.47202,1147.1463,10954.441,0.33192526,0.45692526,0.33192526,1.3956855,401.36937,1,1,8,5000,9751.2417,18355.278,16054.849,5000,5000,5000,5000,5000,1474.6841,0,1474.6841,-14.841591
162.2,1473.2923,1473.2923,1461.1224,-1602.4593,78.255259,78.255259,50,13.159447,15.095812,96.147558,45.189352,141.33691,219.59217,1147.0877,10953.881,0.33187857,0.45687857,0.33187857,1.3969806,401.3675,1,1,8,5000,9750.7439,18354.342,16054.775,5000,5000,5000,5000,5000,1476.0723,0,1476.0723,-14.949954
162.3,1474.694,1474.694,1462.4139,-1603.8757,78.251601,78.251601,50,13.158103,15.093498,96.232544,45.229296,141.46184,219.71344,1147.0291,10953.321,0.33183184,0.45683184,0.33183184,1.3982869,401.36563,1,1,8,5000,9750.2458,18353.404,16054.7,5000,5000,5000,5000,5000,1477.4715,0,1477.4715,-15.057644
162.4,1476.1066,1476.1066,1463.7169,-1605.3048,78.24794,78.24794,50,13.156757,15.091183,96.318289,45.269596,141.58788,219.83582,1146.9704,10952.76,0.33178508,0.45678508,0.33178508,1.3996044,401.36374,1,1,8,5000,9749.7472,18352.465,16054.625,5000,5000,5000,5000,5000,1478.8816,0,1478.8816,-15.164658
162.5,1477.53,1477.53,1465.0314,-1606.7465,78.244276,78.244276,50,13.15541,15.088866,96.404788,45.31025,141.71504,219.95931,1146.9116,10952.199,0.33173827,0.45673827,0.33173827,1.4009331,401.36184,1,1,8,5000,9749.2481,18351.526,16054.55,5000,5000,5000,5000,5000,1480.3024,0,1480.3024,-15.270989
162.6,1478.9643,1478.9643,1466.3573,-1608.2006,78.240609,78.240609,50,13.154062,15.086547,96.492036,45.351257,141.84329,220.0839,1146.8528,10951.637,0.33169143,0.45669143,0.33169143,1.4022729,401.35992,1,1,8,5000,9748.7486,18350.586,16054.473,5000,5000,5000,5000,5000,1481.7339,0,1481.7339,-15.376632
162.7,1480.4092,1480.4092,1467.6945,-1609.6672,78.236939,78.236939,50,13.152713,15.084226,96.58003,45.392614,141.97264,220.20958,1146.7939,10951.075,0.33164454,0.45664454,0.33164454,1.4036237,401.35799,1,1,8,5000,9748.2487,18349.645,16054.397,5000,5000,5000,5000,5000,1483.1761,0,1483.1761,-15.481584
162.8,1481.8648,1481.8648,1469.043,-1611.1461,78.233266,78.233266,50,13.151363,15.081903,96.668766,45.43432,142.10309,220.33635,1146.735,10950.512,0.33159761,0.45659761,0.33159761,1.4049856,401.35605,1,1,8,5000,9747.7483,18348.703,16054.32,5000,5000,5000,5000,5000,1484.6288,0,1484.6288,-15.585839
162.9,1483.331,1483.331,1470.4027,-1612.6373,78.229589,78.229589,50,13.150011,15.079578,96.758238,45.476372,142.23461,220.4642,1146.676,10949.949,0.33155065,0.45655065,0.33155065,1.4063583,401.3541,1,1,8,5000,9747.2474,18347.76,16054.242,5000,5000,5000,5000,5000,1486.0921,0,1486.0921,-15.689392
163,1484.8076,1484.8076,1471.7735,-1614.1407,78.22591,78.22591,50,13.148659,15.077251,96.848443,45.518768,142.36721,220.59312,1146.617,10949.386,0.33150364,0.45650364,0.33150364,1.4077419,401.35213,1,1,8,5000,9746.746,18346.816,16054.164,5000,5000,5000,5000,5000,1487.5657,0,1487.5657,-15.792238
163.1,1486.2947,1486.2947,1473.1554,-1615.6563,78.222227,78.222227,50,13.147305,15.074923,96.939376,45.561507,142.50088,220.72311,1146.5579,10948.821,0.33145658,0.45645658,0.33145658,1.4091362,401.35015,1,1,8,5000,9746.2442,18345.871,16054.085,5000,5000,5000,5000,5000,1489.0498,0,1489.0498,-15.894373
163.2,1487.7922,1487.7922,1474.5483,-1617.1839,78.218542,78.218542,50,13.14595,15.072592,97.031032,45.604585,142.63562,220.85416,1146.4987,10948.256,0.33140949,0.45640949,0.33140949,1.4105414,401.34816,1,1,8,5000,9745.7419,18344.926,16054.006,5000,5000,5000,5000,5000,1490.544,0,1490.544,-15.995792
163.3,1489.2999,1489.2999,1475.9521,-1618.7235,78.214853,78.214853,50,13.144593,15.070259,97.123408,45.648002,142.77141,220.98626,1146.4395,10947.691,0.33136235,0.45636235,0.33136235,1.4119571,401.34615,1,1,8,5000,9745.2392,18343.98,16053.926,5000,5000,5000,5000,5000,1492.0485,0,1492.0485,-16.09649
163.4,1490.8178,1490.8178,1477.3667,-1620.275,78.211161,78.211161,50,13.143236,15.067925,97.216499,45.691754,142.90825,221.11941,1146.3803,10947.125,0.33131517,0.45631517,0.33131517,1.4133835,401.34413,1,1,8,5000,9744.7359,18343.032,16053.846,5000,5000,5000,5000,5000,1493.5632,0,1493.5632,-16.196462
163.5,1492.3459,1492.3459,1478.7922,-1621.8383,78.207465,78.207465,50,13.141877,15.065588,97.310299,45.735841,143.04614,221.25361,1146.3209,10946.559,0.33126795,0.45626795,0.33126795,1.4148205,401.3421,1,1,8,5000,9744.2322,18342.084,16053.765,5000,5000,5000,5000,5000,1495.0879,0,1495.0879,-16.295704
163.6,1493.884,1493.884,1480.2284,-1623.4134,78.203767,78.203767,50,13.140517,15.06325,97.404806,45.780259,143.18506,221.38883,1146.2616,10945.992,0.33122068,0.45622068,0.33122068,1.4162679,401.34006,1,1,8,5000,9743.728,18341.135,16053.684,5000,5000,5000,5000,5000,1496.6226,0,1496.6226,-16.394212
163.7,1495.4321,1495.4321,1481.6752,-1625.0002,78.200065,78.200065,50,13.139156,15.060909,97.500013,45.825006,143.32502,221.52508,1146.2021,10945.424,0.33117337,0.45617337,0.33117337,1.4177257,401.33801,1,1,8,5000,9743.2233,18340.185,16053.602,5000,5000,5000,5000,5000,1498.1672,0,1498.1672,-16.49198
163.8,1496.9902,1496.9902,1483.1326,-1626.5986,78.196359,78.196359,50,13.137793,15.058566,97.595916,45.870081,143.466,221.66236,1146.1426,10944.856,0.33112602,0.45612602,0.33112602,1.4191939,401.33594,1,1,8,5000,9742.718,18339.234,16053.52,5000,5000,5000,5000,5000,1499.7216,0,1499.7216,-16.589004
163.9,1498.558,1498.558,1484.6005,-1628.2085,78.192651,78.192651,50,13.136429,15.056222,97.692511,45.91548,143.60799,221.80064,1146.0831,10944.287,0.33107862,0.45607862,0.33107862,1.4206723,401.33386,1,1,8,5000,9742.2123,18338.282,16053.438,5000,5000,5000,5000,5000,1501.2858,0,1501.2858,-16.68528
164,1500.1356,1500.1356,1486.0789,-1629.8299,78.188939,78.188939,50,13.135064,15.053875,97.789793,45.961203,143.751,221.93993,1146.0235,10943.718,0.33103117,0.45603117,0.33103117,1.422161,401.33177,1,1,8,5000,9741.7061,18337.329,16053.354,5000,5000,5000,5000,5000,1502.8597,0,1502.8597,-16.780803
164.1,1501.7229,1501.7229,1487.5676,-1631.4626,78.185223,78.185223,50,13.133698,15.051526,97.887757,46.007246,143.895,222.08023,1145.9638,10943.148,0.33098368,0.45598368,0.33098368,1.4236598,401.32967,1,1,8,5000,9741.1994,18336.375,16053.271,5000,5000,5000,5000,5000,1504.4432,0,1504.4432,-16.875568
164.2,1503.3198,1503.3198,1489.0666,-1633.1066,78.181505,78.181505,50,13.13233,15.049175,97.986398,46.053607,144.04001,222.22151,1145.9041,10942.578,0.33093614,0.45593614,0.33093614,1.4251687,401.32755,1,1,8,5000,9740.6922,18335.421,16053.187,5000,5000,5000,5000,5000,1506.0362,0,1506.0362,-16.969572
164.3,1504.9262,1504.9262,1490.5759,-1634.7619,78.177782,78.177782,50,13.130961,15.046821,98.085712,46.100285,144.186,222.36378,1145.8443,10942.007,0.33088856,0.45588856,0.33088856,1.4266877,401.32543,1,1,8,5000,9740.1844,18334.465,16053.102,5000,5000,5000,5000,5000,1507.6387,0,1507.6387,-17.06281
164.4,1506.5421,1506.5421,1492.0952,-1636.4282,78.174057,78.174057,50,13.129591,15.044466,98.185693,46.147276,144.33297,222.50703,1145.7844,10941.435,0.33084093,0.45584093,0.33084093,1.4282165,401.32329,1,1,8,5000,9739.6762,18333.508,16053.017,5000,5000,5000,5000,5000,1509.2505,0,1509.2505,-17.155277
164.5,1508.1673,1508.1673,1493.6247,-1638.1056,78.170327,78.170327,50,13.128219,15.042108,98.286337,46.194579,144.48092,222.65124,1145.7245,10940.863,0.33079326,0.45579326,0.33079326,1.4297553,401.32114,1,1,8,5000,9739.1674,18332.55,16052.932,5000,5000,5000,5000,5000,1510.8717,0,1510.8717,-17.24697
164.6,1509.8018,1509.8018,1495.1642,-1639.794,78.166595,78.166595,50,13.126846,15.039749,98.387639,46.24219,144.62983,222.79642,1145.6645,10940.29,0.33074554,0.45574554,0.33074554,1.4313038,401.31898,1,1,8,5000,9738.6581,18331.592,16052.846,5000,5000,5000,5000,5000,1512.502,0,1512.502,-17.337884
164.7,1511.4455,1511.4455,1496.7135,-1641.4932,78.162858,78.162858,50,13.125472,15.037387,98.489594,46.290109,144.7797,222.94256,1145.6045,10939.717,0.33069777,0.45569777,0.33069777,1.4328621,401.31681,1,1,8,5000,9738.1483,18330.632,16052.759,5000,5000,5000,5000,5000,1514.1415,0,1514.1415,-17.428015
164.8,1513.0983,1513.0983,1498.2727,-1643.2033,78.159118,78.159118,50,13.124096,15.035023,98.592197,46.338332,144.93053,223.08965,1145.5444,10939.143,0.33064996,0.45564996,0.33064996,1.4344301,401.31463,1,1,8,5000,9737.6379,18329.671,16052.672,5000,5000,5000,5000,5000,1515.7901,0,1515.7901,-17.517359
164.9,1514.7602,1514.7602,1499.8417,-1644.924,78.155375,78.155375,50,13.122719,15.032656,98.695442,46.386858,145.0823,223.23768,1145.4842,10938.568,0.33060209,0.45560209,0.33060209,1.4360076,401.31243,1,1,8,5000,9737.127,18328.71,16052.585,5000,5000,5000,5000,5000,1517.4476,0,1517.4476,-17.605911
165,1516.431,1516.431,1501.4204,-1646.6554,78.151628,78.151628,50,13.12134,15.030288,98.799326,46.435683,145.23501,223.38664,1145.424,10937.993,0.33055418,0.45555418,0.33055418,1.4375947,401.31023,1,1,8,5000,9736.6156,18327.747,16052.497,5000,5000,5000,5000,5000,1519.1141,0,1519.1141,-17.693668
165.1,1518.1108,1518.1108,1503.0087,-1648.3974,78.147877,78.147877,50,13.11996,15.027917,98.903842,46.484806,145.38865,223.53652,1145.3637,10937.417,0.33050622,0.45550622,0.33050622,1.4391913,401.30801,1,1,8,5000,9736.1036,18326.783,16052.409,5000,5000,5000,5000,5000,1520.7893,0,1520.7893,-17.780625
165.2,1519.7993,1519.7993,1504.6065,-1650.1498,78.144123,78.144123,50,13.118579,15.025544,99.008985,46.534223,145.54321,223.68733,1145.3033,10936.841,0.33045821,0.45545821,0.33045821,1.4407972,401.30579,1,1,8,5000,9735.5911,18325.819,16052.321,5000,5000,5000,5000,5000,1522.4733,0,1522.4733,-17.866779
165.3,1521.4965,1521.4965,1506.2138,-1651.9125,78.140365,78.140365,50,13.117197,15.023168,99.114752,46.583933,145.69869,223.83905,1145.2429,10936.264,0.33041016,0.45541016,0.33041016,1.4424124,401.30355,1,1,8,5000,9735.0781,18324.853,16052.232,5000,5000,5000,5000,5000,1524.166,0,1524.166,-17.952125
165.4,1523.2024,1523.2024,1507.8305,-1653.6856,78.136603,78.136603,50,13.115812,15.020791,99.221135,46.633934,145.85507,223.99167,1145.1824,10935.686,0.33036205,0.45536205,0.33036205,1.4440369,401.3013,1,1,8,5000,9734.5645,18323.886,16052.142,5000,5000,5000,5000,5000,1525.8672,0,1525.8672,-18.03666
165.5,1524.9168,1524.9168,1509.4565,-1655.4689,78.132838,78.132838,50,13.114427,15.018411,99.328131,46.684222,146.01235,224.14519,1145.1218,10935.108,0.33031389,0.45531389,0.33031389,1.4456705,401.29905,1,1,8,5000,9734.0503,18322.918,16052.052,5000,5000,5000,5000,5000,1527.5769,0,1527.5769,-18.12038
165.6,1526.6397,1526.6397,1511.0917,-1657.2622,78.129069,78.129069,50,13.11304,15.016029,99.435734,46.734795,146.17053,224.2996,1145.0612,10934.529,0.33026569,0.45526569,0.33026569,1.4473132,401.29678,1,1,8,5000,9733.5356,18321.949,16051.962,5000,5000,5000,5000,5000,1529.295,0,1529.295,-18.20328
165.7,1528.371,1528.371,1512.736,-1659.0656,78.125296,78.125296,50,13.111652,15.013644,99.543938,46.785651,146.32959,224.45488,1145.0005,10933.95,0.33021743,0.45521743,0.33021743,1.4489649,401.2945,1,1,8,5000,9733.0203,18320.979,16051.871,5000,5000,5000,5000,5000,1531.0214,0,1531.0214,-18.285358
165.8,1530.1106,1530.1106,1514.3894,-1660.879,78.121519,78.121519,50,13.110262,15.011257,99.652738,46.836787,146.48953,224.61104,1144.9398,10933.369,0.33016913,0.45516913,0.33016913,1.4506256,401.29221,1,1,8,5000,9732.5045,18320.008,16051.78,5000,5000,5000,5000,5000,1532.7561,0,1532.7561,-18.366609
165.9,1531.8584,1531.8584,1516.0518,-1662.7022,78.117739,78.117739,50,13.108871,15.008868,99.76213,46.888201,146.65033,224.76807,1144.879,10932.789,0.33012077,0.45512077,0.33012077,1.4522952,401.28991,1,1,8,5000,9731.9881,18319.036,16051.688,5000,5000,5000,5000,5000,1534.4989,0,1534.4989,-18.447029
166,1533.6143,1533.6143,1517.7231,-1664.5351,78.113954,78.113954,50,13.107478,15.006476,99.872107,46.939891,146.812,224.92595,1144.8181,10932.207,0.33007236,0.45507236,0.33007236,1.4539735,401.2876,1,1,8,5000,9731.4711,18318.063,16051.597,5000,5000,5000,5000,5000,1536.2497,0,1536.2497,-18.526615
166.1,1535.3783,1535.3783,1519.4032,-1666.3778,78.110166,78.110166,50,13.106084,15.004082,99.982665,46.991853,146.97452,225.08468,1144.7571,10931.625,0.33002391,0.45502391,0.33002391,1.4556605,401.28529,1,1,8,5000,9730.9536,18317.089,16051.504,5000,5000,5000,5000,5000,1538.0086,0,1538.0086,-18.605363
166.2,1537.1502,1537.1502,1521.0921,-1668.23,78.106374,78.106374,50,13.104689,15.001685,100.0938,47.044085,147.13788,225.24426,1144.6961,10931.042,0.3299754,0.4549754,0.3299754,1.4573562,401.28296,1,1,8,5000,9730.4355,18316.114,16051.411,5000,5000,5000,5000,5000,1539.7753,0,1539.7753,-18.68327
166.3,1538.93,1538.93,1522.7896,-1670.0917,78.102578,78.102578,50,13.103291,14.999287,100.2055,47.096585,147.30208,225.40466,1144.635,10930.459,0.32992684,0.45492684,0.32992684,1.4590604,401.28062,1,1,8,5000,9729.9168,18315.137,16051.318,5000,5000,5000,5000,5000,1541.5499,0,1541.5499,-18.760331
166.4,1540.7175,1540.7175,1524.4956,-1671.9628,78.098778,78.098778,50,13.101893,14.996885,100.31777,47.14935,147.46712,225.56589,1144.5738,10929.875,0.32987822,0.45487822,0.32987822,1.4607732,401.27827,1,1,8,5000,9729.3975,18314.16,16051.225,5000,5000,5000,5000,5000,1543.3322,0,1543.3322,-18.836544
166.5,1542.5128,1542.5128,1526.2102,-1673.8432,78.094974,78.094974,50,13.100493,14.994481,100.43059,47.202377,147.63297,225.72794,1144.5126,10929.29,0.32982956,0.45482956,0.32982956,1.4624943,401.27592,1,1,8,5000,9728.8777,18313.182,16051.131,5000,5000,5000,5000,5000,1545.1221,0,1545.1221,-18.911905
166.6,1544.3157,1544.3157,1527.9332,-1675.7328,78.091167,78.091167,50,13.099091,14.992075,100.54397,47.255665,147.79963,225.8908,1144.4513,10928.705,0.32978084,0.45478084,0.32978084,1.4642237,401.27355,1,1,8,5000,9728.3572,18312.202,16051.037,5000,5000,5000,5000,5000,1546.9196,0,1546.9196,-18.986411
166.7,1546.126,1546.126,1529.6644,-1677.6315,78.087355,78.087355,50,13.097688,14.989667,100.65789,47.30921,147.9671,226.05446,1144.39,10928.119,0.32973207,0.45473207,0.32973207,1.4659614,401.27118,1,1,8,5000,9727.8362,18311.221,16050.942,5000,5000,5000,5000,5000,1548.7245,0,1548.7245,-19.060058
166.8,1547.9439,1547.9439,1531.404,-1679.5393,78.083539,78.083539,50,13.096284,14.987255,100.77236,47.363009,148.13537,226.21891,1144.3285,10927.532,0.32968325,0.45468325,0.32968325,1.4677073,401.26879,1,1,8,5000,9727.3146,18310.239,16050.847,5000,5000,5000,5000,5000,1550.5368,0,1550.5368,-19.132842
166.9,1549.769,1549.769,1533.1516,-1681.4561,78.079719,78.079719,50,13.094878,14.984842,100.88736,47.417061,148.30442,226.38414,1144.267,10926.945,0.32963437,0.45463437,0.32963437,1.4694613,401.2664,1,1,8,5000,9726.7924,18309.256,16050.752,5000,5000,5000,5000,5000,1552.3564,0,1552.3564,-19.204761
167,1551.6014,1551.6014,1534.9074,-1683.3816,78.075896,78.075896,50,13.09347,14.982426,101.0029,47.471362,148.47426,226.55015,1144.2054,10926.357,0.32958544,0.45458544,0.32958544,1.4712232,401.264,1,1,8,5000,9726.2696,18308.272,16050.656,5000,5000,5000,5000,5000,1554.1832,0,1554.1832,-19.275811
167.1,1553.441,1553.441,1536.6711,-1685.3159,78.072068,78.072068,50,13.092061,14.980007,101.11896,47.525909,148.64487,226.71693,1144.1438,10925.768,0.32953646,0.45453646,0.32953646,1.4729931,401.26159,1,1,8,5000,9725.7462,18307.287,16050.56,5000,5000,5000,5000,5000,1556.0171,0,1556.0171,-19.345988
167.2,1555.2877,1555.2877,1538.4427,-1687.2589,78.068236,78.068236,50,13.09065,14.977586,101.23553,47.580701,148.81624,226.88447,1144.0821,10925.179,0.32948742,0.45448742,0.32948742,1.4747709,401.25917,1,1,8,5000,9725.2222,18306.301,16050.463,5000,5000,5000,5000,5000,1557.858,0,1557.858,-19.415291
167.3,1557.1413,1557.1413,1540.2221,-1689.2104,78.0644,78.0644,50,13.089238,14.975162,101.35263,47.635735,148.98836,227.05276,1144.0203,10924.589,0.32943833,0.45443833,0.32943833,1.4765564,401.25674,1,1,8,5000,9724.6976,18305.313,16050.367,5000,5000,5000,5000,5000,1559.7058,0,1559.7058,-19.483715
167.4,1559.0018,1559.0018,1542.0092,-1691.1704,78.06056,78.06056,50,13.087824,14.972736,101.47023,47.691007,149.16123,227.22179,1143.9584,10923.998,0.32938919,0.45438919,0.32938919,1.4783496,401.2543,1,1,8,5000,9724.1724,18304.324,16050.27,5000,5000,5000,5000,5000,1561.5605,0,1561.5605,-19.551257
167.5,1560.8692,1560.8692,1543.804,-1693.1388,78.056716,78.056716,50,13.086409,14.970307,101.58833,47.746515,149.33484,227.39156,1143.8965,10923.407,0.32933999,0.45433999,0.32933999,1.4801504,401.25186,1,1,8,5000,9723.6465,18303.335,16050.172,5000,5000,5000,5000,5000,1563.4219,0,1563.4219,-19.617915
167.6,1562.7432,1562.7432,1545.6063,-1695.1155,78.052868,78.052868,50,13.084992,14.967876,101.70693,47.802256,149.50918,227.56205,1143.8345,10922.815,0.32929073,0.45429073,0.32929073,1.4819587,401.24941,1,1,8,5000,9723.1201,18302.344,16050.074,5000,5000,5000,5000,5000,1565.29,0,1565.29,-19.683685
167.7,1564.6239,1564.6239,1547.416,-1697.1003,78.049015,78.049015,50,13.083573,14.965442,101.82602,47.858228,149.68425,227.73326,1143.7724,10922.222,0.32924142,0.45424142,0.32924142,1.4837745,401.24695,1,1,8,5000,9722.5931,18301.352,16049.976,5000,5000,5000,5000,5000,1567.1646,0,1567.1646,-19.748565
167.8,1566.511,1566.511,1549.2332,-1699.0932,78.045158,78.045158,50,13.082153,14.963005,101.94559,47.914428,149.86002,227.90518,1143.7102,10921.628,0.32919206,0.45419206,0.32919206,1.4855976,401.24448,1,1,8,5000,9722.0654,18300.358,16049.878,5000,5000,5000,5000,5000,1569.0457,0,1569.0457,-19.812551
167.9,1568.4047,1568.4047,1551.0576,-1701.0941,78.041298,78.041298,50,13.080731,14.960566,102.06564,47.970853,150.0365,228.0778,1143.648,10921.034,0.32914264,0.45414264,0.32914264,1.487428,401.242,1,1,8,5000,9721.5371,18299.364,16049.779,5000,5000,5000,5000,5000,1570.9332,0,1570.9332,-19.87564
168,1570.3046,1570.3046,1552.8892,-1703.1028,78.037433,78.037433,50,13.079308,14.958125,102.18617,48.0275,150.21367,228.2511,1143.5857,10920.439,0.32909316,0.45409316,0.32909316,1.4892656,401.23952,1,1,8,5000,9721.0082,18298.368,16049.68,5000,5000,5000,5000,5000,1572.827,0,1572.827,-19.93783
168.1,1572.2108,1572.2108,1554.7279,-1705.1194,78.033563,78.033563,50,13.077883,14.95568,102.30716,48.084367,150.39153,228.4251,1143.5234,10919.844,0.32904363,0.45404363,0.32904363,1.4911103,401.23702,1,1,8,5000,9720.4786,18297.372,16049.581,5000,5000,5000,5000,5000,1574.727,0,1574.727,-19.999118
168.2,1574.1232,1574.1232,1556.5736,-1707.1437,78.02969,78.02969,50,13.076457,14.953233,102.42862,48.141451,150.57007,228.59976,1143.4609,10919.247,0.32899404,0.45399404,0.32899404,1.492962,401.23452,1,1,8,5000,9719.9485,18296.374,16049.481,5000,5000,5000,5000,5000,1576.6331,0,1576.6331,-20.059501
168.3,1576.0416,1576.0416,1558.4262,-1709.1755,78.025812,78.025812,50,13.075028,14.950784,102.55053,48.198749,150.74928,228.77509,1143.3984,10918.65,0.3289444,0.4539444,0.3289444,1.4948206,401.23202,1,1,8,5000,9719.4177,18295.374,16049.381,5000,5000,5000,5000,5000,1578.5452,0,1578.5452,-20.118976
168.4,1577.966,1577.966,1560.2857,-1711.2148,78.02193,78.02193,50,13.073599,14.948332,102.67289,48.256258,150.92915,228.95108,1143.3358,10918.053,0.3288947,0.4538947,0.3288947,1.4966861,401.2295,1,1,8,5000,9718.8863,18294.374,16049.281,5000,5000,5000,5000,5000,1580.4632,0,1580.4632,-20.177541
168.5,1579.8963,1579.8963,1562.1519,-1713.2615,78.018044,78.018044,50,13.072167,14.945877,102.79569,48.313975,151.10967,229.12771,1143.2731,10917.454,0.32884494,0.45384494,0.32884494,1.4985584,401.22698,1,1,8,5000,9718.3542,18293.373,16049.18,5000,5000,5000,5000,5000,1582.3871,0,1582.3871,-20.235193
168.6,1581.8324,1581.8324,1564.0247,-1715.3155,78.014153,78.014153,50,13.070734,14.943419,102.91893,48.371898,151.29083,229.30498,1143.2104,10916.855,0.32879512,0.45379512,0.32879512,1.5004374,401.22445,1,1,8,5000,9717.8215,18292.37,16049.079,5000,5000,5000,5000,5000,1584.3166,0,1584.3166,-20.291929
168.7,1583.7741,1583.7741,1565.9041,-1717.3767,78.010258,78.010258,50,13.0693,14.940959,103.0426,48.430024,151.47263,229.48289,1143.1476,10916.255,0.32874525,0.45374525,0.32874525,1.5023229,401.22192,1,1,8,5000,9717.2882,18291.366,16048.978,5000,5000,5000,5000,5000,1586.2519,0,1586.2519,-20.347748
168.8,1585.7214,1585.7214,1567.79,-1719.445,78.006359,78.006359,50,13.067863,14.938496,103.1667,48.48835,151.65505,229.66141,1143.0847,10915.654,0.32869532,0.45369532,0.32869532,1.504215,401.21937,1,1,8,5000,9716.7542,18290.361,16048.877,5000,5000,5000,5000,5000,1588.1926,0,1588.1926,-20.402645
168.9,1587.6743,1587.6743,1569.6822,-1721.5203,78.002456,78.002456,50,13.066425,14.93603,103.29122,48.546873,151.83809,229.84055,1143.0217,10915.053,0.32864534,0.45364534,0.32864534,1.5061134,401.21682,1,1,8,5000,9716.2196,18289.354,16048.775,5000,5000,5000,5000,5000,1590.1388,0,1590.1388,-20.45662
169,1589.6325,1589.6325,1571.5807,-1723.6025,77.998548,77.998548,50,13.064986,14.933562,103.41615,48.60559,152.02174,230.02029,1142.9586,10914.451,0.32859529,0.45359529,0.32859529,1.5080183,401.21427,1,1,8,5000,9715.6843,18288.347,16048.673,5000,5000,5000,5000,5000,1592.0904,0,1592.0904,-20.509669
169.1,1591.596,1591.596,1573.4855,-1725.6914,77.994635,77.994635,50,13.063544,14.931091,103.54149,48.664499,152.20598,230.20062,1142.8955,10913.848,0.32854519,0.45354519,0.32854519,1.5099293,401.21171,1,1,8,5000,9715.1484,18287.338,16048.571,5000,5000,5000,5000,5000,1594.0472,0,1594.0472,-20.561791
169.2,1593.5648,1593.5648,1575.3963,-1727.7871,77.990718,77.990718,50,13.062101,14.928617,103.66722,48.723595,152.39082,230.38154,1142.8323,10913.245,0.32849503,0.45349503,0.32849503,1.5118465,401.20914,1,1,8,5000,9714.6118,18286.328,16048.468,5000,5000,5000,5000,5000,1596.0092,0,1596.0092,-20.612982
169.3,1595.5386,1595.5386,1577.3131,-1729.8893,77.986797,77.986797,50,13.060657,14.926141,103.79336,48.782878,152.57624,230.56303,1142.769,10912.64,0.32844481,0.45344481,0.32844481,1.5137698,401.20656,1,1,8,5000,9714.0746,18285.317,16048.365,5000,5000,5000,5000,5000,1597.9763,0,1597.9763,-20.663241
169.4,1597.5175,1597.5175,1579.2358,-1731.998,77.982872,77.982872,50,13.059211,14.923661,103.91988,48.842343,152.76222,230.74509,1142.7057,10912.035,0.32839453,0.45339453,0.32839453,1.5156991,401.20398,1,1,8,5000,9713.5367,18284.304,16048.262,5000,5000,5000,5000,5000,1599.9483,0,1599.9483,-20.712565
169.5,1599.5013,1599.5013,1581.1643,-1734.1131,77.978942,77.978942,50,13.057763,14.921179,104.04678,48.901988,152.94877,230.92771,1142.6422,10911.43,0.3283442,0.4533442,0.3283442,1.5176343,401.20139,1,1,8,5000,9712.9982,18283.291,16048.159,5000,5000,5000,5000,5000,1601.9252,0,1601.9252,-20.760953
169.6,1601.4899,1601.4899,1583.0985,-1736.2344,77.975007,77.975007,50,13.056313,14.918695,104.17406,48.96181,153.13587,231.11088,1142.5787,10910.823,0.3282938,0.4532938,0.3282938,1.5195753,401.1988,1,1,8,5000,9712.459,18282.276,16048.056,5000,5000,5000,5000,5000,1603.9069,0,1603.9069,-20.808401
169.7,1603.4833,1603.4833,1585.0384,-1738.3619,77.971068,77.971068,50,13.054861,14.916207,104.30171,49.021806,153.32352,231.29459,1142.5151,10910.216,0.32824335,0.45324335,0.32824335,1.521522,401.1962,1,1,8,5000,9711.9192,18281.26,16047.952,5000,5000,5000,5000,5000,1605.8933,0,1605.8933,-20.854908
169.8,1605.4812,1605.4812,1586.9838,-1740.4955,77.967125,77.967125,50,13.053408,14.913717,104.42973,49.081973,153.5117,231.47883,1142.4515,10909.608,0.32819283,0.45319283,0.32819283,1.5234743,401.1936,1,1,8,5000,9711.3787,18280.242,16047.848,5000,5000,5000,5000,5000,1607.8843,0,1607.8843,-20.900473
169.9,1607.4838,1607.4838,1588.9346,-1742.635,77.963177,77.963177,50,13.051954,14.911224,104.5581,49.142308,153.70041,231.66359,1142.3877,10908.999,0.32814226,0.45314226,0.32814226,1.5254322,401.19099,1,1,8,5000,9710.8375,18279.224,16047.744,5000,5000,5000,5000,5000,1609.8797,0,1609.8797,-20.945092
170,1609.4907,1609.4907,1590.8908,-1744.7804,77.959225,77.959225,50,13.050497,14.908728,104.68683,49.202808,153.88963,231.84886,1142.3239,10908.39,0.32809163,0.45309163,0.32809163,1.5273955,401.18837,1,1,8,5000,9710.2957,18278.204,16047.639,5000,5000,5000,5000,5000,1611.8795,0,1611.8795,-20.988764
170.1,1611.502,1611.502,1592.8522,-1746.9316,77.955268,77.955268,50,13.049039,14.906229,104.81589,49.26347,154.07936,232.03463,1142.26,10907.78,0.32804094,0.45304094,0.32804094,1.5293642,401.18575,1,1,8,5000,9709.7532,18277.182,16047.535,5000,5000,5000,5000,5000,1613.8837,0,1613.8837,-21.031487
170.2,1613.5175,1613.5175,1594.8188,-1749.0884,77.951307,77.951307,50,13.047579,14.903728,104.9453,49.324292,154.26959,232.2209,1142.196,10907.169,0.32799019,0.45299019,0.32799019,1.5313382,401.18312,1,1,8,5000,9709.21,18276.16,16047.43,5000,5000,5000,5000,5000,1615.892,0,1615.892,-21.073259
170.3,1615.5371,1615.5371,1596.7904,-1751.2507,77.947341,77.947341,50,13.046117,14.901223,105.07504,49.385269,154.46031,232.40765,1142.132,10906.557,0.32793938,0.45293938,0.32793938,1.5333173,401.18049,1,1,8,5000,9708.6662,18275.136,16047.325,5000,5000,5000,5000,5000,1617.9045,0,1617.9045,-21.114079
170.4,1617.5608,1617.5608,1598.7669,-1753.4184,77.94337,77.94337,50,13.044654,14.898716,105.20511,49.4464,154.65151,232.59488,1142.0678,10905.944,0.32788851,0.45288851,0.32788851,1.5353015,401.17785,1,1,8,5000,9708.1216,18274.111,16047.22,5000,5000,5000,5000,5000,1619.9209,0,1619.9209,-21.153944
170.5,1619.5884,1619.5884,1600.7484,-1755.5915,77.939395,77.939395,50,13.043189,14.896206,105.33549,49.507682,154.84317,232.78257,1142.0036,10905.331,0.32783758,0.45283758,0.32783758,1.5372907,401.17521,1,1,8,5000,9707.5764,18273.085,16047.114,5000,5000,5000,5000,5000,1621.9412,0,1621.9412,-21.192853
170.6,1621.6199,1621.6199,1602.7346,-1757.7699,77.935416,77.935416,50,13.041722,14.893694,105.46619,49.56911,155.0353,232.97072,1141.9393,10904.717,0.32778658,0.45278658,0.32778658,1.5392849,401.17257,1,1,8,5000,9707.0306,18272.058,16047.009,5000,5000,5000,5000,5000,1623.9654,0,1623.9654,-21.230804
170.7,1623.6551,1623.6551,1604.7254,-1759.9533,77.931432,77.931432,50,13.040254,14.891178,105.5972,49.630683,155.22788,233.15931,1141.8749,10904.102,0.32773553,0.45273553,0.32773553,1.5412838,401.16992,1,1,8,5000,9706.484,18271.029,16046.903,5000,5000,5000,5000,5000,1625.9932,0,1625.9932,-21.267795
170.8,1625.694,1625.694,1606.7208,-1762.1417,77.927443,77.927443,50,13.038783,14.88866,105.7285,49.692397,155.4209,233.34834,1141.8105,10903.487,0.32768442,0.45268442,0.32768442,1.5432874,401.16726,1,1,8,5000,9705.9368,18269.999,16046.797,5000,5000,5000,5000,5000,1628.0247,0,1628.0247,-21.303826
170.9,1627.7364,1627.7364,1608.7207,-1764.3351,77.92345,77.92345,50,13.037311,14.886138,105.86011,49.754249,155.61435,233.5378,1141.7459,10902.87,0.32763324,0.45263324,0.32763324,1.5452957,401.1646,1,1,8,5000,9705.3889,18268.967,16046.69,5000,5000,5000,5000,5000,1630.0596,0,1630.0596,-21.338894
171,1629.7822,1629.7822,1610.725,-1766.5332,77.919452,77.919452,50,13.035837,14.883614,105.99199,49.816237,155.80823,233.72768,1141.6813,10902.253,0.32758201,0.45258201,0.32758201,1.5473085,401.16194,1,1,8,5000,9704.8403,18267.935,16046.584,5000,5000,5000,5000,5000,1632.098,0,1632.098,-21.372998
171.1,1631.8314,1631.8314,1612.7335,-1768.7361,77.915449,77.915449,50,13.034362,14.881087,106.12416,49.878357,156.00252,233.91797,1141.6166,10901.635,0.32753071,0.45253071,0.32753071,1.5493258,401.15927,1,1,8,5000,9704.291,18266.901,16046.477,5000,5000,5000,5000,5000,1634.1397,0,1634.1397,-21.406136
171.2,1633.8839,1633.8839,1614.7463,-1770.9435,77.911442,77.911442,50,13.032885,14.878557,106.25661,49.940606,156.19721,234.10866,1141.5518,10901.017,0.32747936,0.45247936,0.32747936,1.5513474,401.1566,1,1,8,5000,9703.7411,18265.866,16046.371,5000,5000,5000,5000,5000,1636.1846,0,1636.1846,-21.438307
171.3,1635.9394,1635.9394,1616.7631,-1773.1554,77.90743,77.90743,50,13.031405,14.876025,106.38932,50.002981,156.3923,234.29973,1141.487,10900.397,0.32742794,0.45242794,0.32742794,1.5533733,401.15392,1,1,8,5000,9703.1904,18264.829,16046.264,5000,5000,5000,5000,5000,1638.2326,0,1638.2326,-21.46951
171.4,1637.9981,1637.9981,1618.7838,-1775.3716,77.903414,77.903414,50,13.029925,14.873489,106.5223,50.065479,156.58778,234.49119,1141.422,10899.777,0.32737646,0.45237646,0.32737646,1.5554033,401.15124,1,1,8,5000,9702.6391,18263.791,16046.157,5000,5000,5000,5000,5000,1640.2836,0,1640.2836,-21.499744
171.5,1640.0596,1640.0596,1620.8085,-1777.5921,77.899392,77.899392,50,13.028442,14.87095,106.65553,50.128098,156.78362,234.68302,1141.357,10899.156,0.32732492,0.45232492,0.32732492,1.5574375,401.14856,1,1,8,5000,9702.0871,18262.752,16046.05,5000,5000,5000,5000,5000,1642.3375,0,1642.3375,-21.529006
171.6,1642.124,1642.124,1622.8369,-1779.8168,77.895367,77.895367,50,13.026958,14.868409,106.78901,50.190833,156.97984,234.87521,1141.2919,10898.535,0.32727331,0.45227331,0.32727331,1.5594756,401.14587,1,1,8,5000,9701.5343,18261.712,16045.942,5000,5000,5000,5000,5000,1644.3942,0,1644.3942,-21.557297
171.7,1644.1912,1644.1912,1624.8691,-1782.0455,77.891336,77.891336,50,13.025471,14.865865,106.92273,50.253682,157.17641,235.06775,1141.2267,10897.912,0.32722165,0.45222165,0.32722165,1.5615175,401.14318,1,1,8,5000,9700.9809,18260.67,16045.835,5000,5000,5000,5000,5000,1646.4537,0,1646.4537,-21.584614
171.8,1646.261,1646.261,1626.9048,-1784.2781,77.887301,77.887301,50,13.023983,14.863317,107.05669,50.316642,157.37333,235.26063,1141.1614,10897.289,0.32716992,0.45216992,0.32716992,1.5635633,401.14049,1,1,8,5000,9700.4268,18259.627,16045.727,5000,5000,5000,5000,5000,1648.5157,0,1648.5157,-21.610957
171.9,1648.3333,1648.3333,1628.944,-1786.5145,77.883261,77.883261,50,13.022494,14.860767,107.19087,50.37971,157.57058,235.45384,1141.0961,10896.665,0.32711813,0.45211813,0.32711813,1.5656128,401.13779,1,1,8,5000,9699.872,18258.583,16045.619,5000,5000,5000,5000,5000,1650.5803,0,1650.5803,-21.636325
172,1650.4081,1650.4081,1630.9865,-1788.7547,77.879217,77.879217,50,13.021002,14.858214,107.32528,50.442883,157.76816,235.64738,1141.0306,10896.04,0.32706628,0.45206628,0.32706628,1.5676658,401.13509,1,1,8,5000,9699.3165,18257.537,16045.512,5000,5000,5000,5000,5000,1652.6473,0,1652.6473,-21.660716
172.1,1652.4852,1652.4852,1633.0324,-1790.9985,77.875167,77.875167,50,13.019509,14.855658,107.45991,50.506157,157.96606,235.84123,1140.9651,10895.414,0.32701437,0.45201437,0.32701437,1.5697224,401.13239,1,1,8,5000,9698.7603,18256.49,16045.404,5000,5000,5000,5000,5000,1654.7165,0,1654.7165,-21.68413
172.2,1654.5645,1654.5645,1635.0815,-1793.2457,77.871113,77.871113,50,13.018014,14.8531,107.59474,50.569529,158.16427,236.03539,1140.8995,10894.788,0.32696239,0.45196239,0.32696239,1.5717824,401.12968,1,1,8,5000,9698.2034,18255.442,16045.296,5000,5000,5000,5000,5000,1656.788,0,1656.788,-21.706565
172.3,1656.646,1656.646,1637.1336,-1795.4964,77.867055,77.867055,50,13.016517,14.850538,107.72978,50.632998,158.36278,236.22983,1140.8338,10894.161,0.32691036,0.45191036,0.32691036,1.5738457,401.12697,1,1,8,5000,9697.6458,18254.392,16045.187,5000,5000,5000,5000,5000,1658.8616,0,1658.8616,-21.728021
172.4,1658.7295,1658.7295,1639.1887,-1797.7503,77.862991,77.862991,50,13.015018,14.847973,107.86502,50.696558,158.56157,236.42457,1140.7681,10893.533,0.32685826,0.45185826,0.32685826,1.5759122,401.12426,1,1,8,5000,9697.0875,18253.341,16045.079,5000,5000,5000,5000,5000,1660.9372,0,1660.9372,-21.748497
172.5,1660.8149,1660.8149,1641.2467,-1800.0074,77.858923,77.858923,50,13.013518,14.845405,108.00044,50.760208,158.76065,236.61957,1140.7022,10892.904,0.32680609,0.45180609,0.32680609,1.5779818,401.12155,1,1,8,5000,9696.5285,18252.289,16044.971,5000,5000,5000,5000,5000,1663.0147,0,1663.0147,-21.767993
172.6,1662.9022,1662.9022,1643.3075,-1802.2675,77.85485,77.85485,50,13.012015,14.842835,108.13605,50.823943,158.95999,236.81484,1140.6363,10892.274,0.32675387,0.45175387,0.32675387,1.5800545,401.11883,1,1,8,5000,9695.9688,18251.235,16044.862,5000,5000,5000,5000,5000,1665.094,0,1665.094,-21.786506
172.7,1664.9911,1664.9911,1645.371,-1804.5306,77.850773,77.850773,50,13.010511,14.840261,108.27183,50.887762,159.1596,237.01037,1140.5703,10891.644,0.32670158,0.45170158,0.32670158,1.5821301,401.11612,1,1,8,5000,9695.4084,18250.181,16044.753,5000,5000,5000,5000,5000,1667.175,0,1667.175,-21.804038
172.8,1667.0818,1667.0818,1647.437,-1806.7965,77.84669,77.84669,50,13.009005,14.837685,108.40779,50.951661,159.35945,237.20614,1140.5042,10891.013,0.32664923,0.45164923,0.32664923,1.5842086,401.1134,1,1,8,5000,9694.8473,18249.124,16044.645,5000,5000,5000,5000,5000,1669.2576,0,1669.2576,-21.820587
172.9,1669.1739,1669.1739,1649.5056,-1809.0651,77.842603,77.842603,50,13.007498,14.835105,108.54391,51.015636,159.55954,237.40215,1140.438,10890.381,0.32659681,0.45159681,0.32659681,1.5862898,401.11067,1,1,8,5000,9694.2855,18248.067,16044.536,5000,5000,5000,5000,5000,1671.3417,0,1671.3417,-21.836152
173,1671.2675,1671.2675,1651.5765,-1811.3363,77.838511,77.838511,50,13.005988,14.832523,108.68018,51.079685,159.75987,237.59838,1140.3717,10889.748,0.32654434,0.45154434,0.32654434,1.5883736,401.10795,1,1,8,5000,9693.723,18247.008,16044.427,5000,5000,5000,5000,5000,1673.4272,0,1673.4272,-21.850733
173.1,1673.3623,1673.3623,1653.6497,-1813.6101,77.834415,77.834415,50,13.004477,14.829938,108.81661,51.143804,159.96041,237.79482,1140.3054,10889.114,0.3264918,0.4514918,0.3264918,1.59046,401.10522,1,1,8,5000,9693.1597,18245.948,16044.318,5000,5000,5000,5000,5000,1675.514,0,1675.514,-21.864329
173.2,1675.4584,1675.4584,1655.7251,-1815.8862,77.830313,77.830313,50,13.002964,14.82735,108.95317,51.207991,160.16116,237.99148,1140.239,10888.48,0.32643919,0.45143919,0.32643919,1.5925488,401.1025,1,1,8,5000,9692.5958,18244.886,16044.209,5000,5000,5000,5000,5000,1677.602,0,1677.602,-21.876941
173.3,1677.5556,1677.5556,1657.8025,-1818.1646,77.826207,77.826207,50,13.001449,14.824758,109.08988,51.272242,160.36212,238.18833,1140.1724,10887.845,0.32638653,0.45138653,0.32638653,1.59464,401.09977,1,1,8,5000,9692.0311,18243.823,16044.1,5000,5000,5000,5000,5000,1679.6911,0,1679.6911,-21.888567
173.4,1679.6538,1679.6538,1659.8819,-1820.4452,77.822096,77.822096,50,12.999932,14.822164,109.22671,51.336555,160.56327,238.38536,1140.1058,10887.209,0.3263338,0.4513338,0.3263338,1.5967335,401.09704,1,1,8,5000,9691.4657,18242.759,16043.991,5000,5000,5000,5000,5000,1681.7811,0,1681.7811,-21.899207
173.5,1681.7529,1681.7529,1661.9632,-1822.7278,77.81798,77.81798,50,12.998413,14.819567,109.36367,51.400925,160.76459,238.58257,1140.0392,10886.572,0.326281,0.451281,0.326281,1.5988291,401.09431,1,1,8,5000,9690.8997,18241.693,16043.882,5000,5000,5000,5000,5000,1683.8721,0,1683.8721,-21.908862
173.6,1683.8529,1683.8529,1664.0463,-1825.0124,77.81386,77.81386,50,12.996893,14.816967,109.50074,51.46535,160.96609,238.77995,1139.9724,10885.935,0.32622815,0.45122815,0.32622815,1.6009268,401.09158,1,1,8,5000,9690.3329,18240.627,16043.772,5000,5000,5000,5000,5000,1685.9638,0,1685.9638,-21.91753
173.7,1685.9535,1685.9535,1666.1311,-1827.2988,77.809734,77.809734,50,12.995371,14.814364,109.63793,51.529826,161.16776,238.97749,1139.9055,10885.296,0.32617523,0.45117523,0.32617523,1.6030265,401.08884,1,1,8,5000,9689.7654,18239.558,16043.663,5000,5000,5000,5000,5000,1688.0563,0,1688.0563,-21.925211
173.8,1688.0547,1688.0547,1668.2174,-1829.5869,77.805604,77.805604,50,12.993847,14.811758,109.77522,51.594352,161.36957,239.17517,1139.8386,10884.657,0.32612224,0.45112224,0.32612224,1.6051281,401.08611,1,1,8,5000,9689.1971,18238.489,16043.554,5000,5000,5000,5000,5000,1690.1493,0,1690.1493,-21.931906
173.9,1690.1565,1690.1565,1670.3051,-1831.8767,77.801469,77.801469,50,12.992321,14.809149,109.9126,51.658922,161.57152,239.37299,1139.7716,10884.017,0.3260692,0.4510692,0.3260692,1.6072314,401.08337,1,1,8,5000,9688.6282,18237.418,16043.444,5000,5000,5000,5000,5000,1692.2428,0,1692.2428,-21.937614
174,1692.2586,1692.2586,1672.3943,-1834.1679,77.79733,77.79733,50,12.990793,14.806537,110.05007,51.723535,161.77361,239.57094,1139.7045,10883.376,0.32601609,0.45101609,0.32601609,1.6093364,401.08064,1,1,8,5000,9688.0586,18236.346,16043.335,5000,5000,5000,5000,5000,1694.3366,0,1694.3366,-21.942335
174.1,1694.361,1694.361,1674.4847,-1836.4605,77.793185,77.793185,50,12.989263,14.803922,110.18763,51.788187,161.97582,239.769,1139.6373,10882.735,0.32596291,0.45096291,0.32596291,1.611443,401.0779,1,1,8,5000,9687.4882,18235.272,16043.226,5000,5000,5000,5000,5000,1696.4308,0,1696.4308,-21.94607
174.2,1696.4636,1696.4636,1676.5763,-1838.7544,77.789036,77.789036,50,12.987732,14.801304,110.32526,51.852874,162.17814,239.96717,1139.57,10882.092,0.32590968,0.45090968,0.32590968,1.613551,401.07517,1,1,8,5000,9686.9171,18234.197,16043.116,5000,5000,5000,5000,5000,1698.5251,0,1698.5251,-21.948817
174.3,1698.5663,1698.5663,1678.6689,-1841.0495,77.784882,77.784882,50,12.986199,14.798683,110.46297,51.917595,162.38056,240.16544,1139.5027,10881.449,0.32585638,0.45085638,0.32585638,1.6156605,401.07243,1,1,8,5000,9686.3453,18233.121,16043.007,5000,5000,5000,5000,5000,1700.6195,0,1700.6195,-21.950578
174.4,1700.669,1700.669,1680.7625,-1843.3456,77.780723,77.780723,50,12.984664,14.796059,110.60073,51.982345,162.58308,240.3638,1139.4352,10880.805,0.32580301,0.45080301,0.32580301,1.6177712,401.06969,1,1,8,5000,9685.7728,18232.043,16042.897,5000,5000,5000,5000,5000,1702.7138,0,1702.7138,-21.951352
174.5,1702.7715,1702.7715,1682.8569,-1845.6426,77.776559,77.776559,50,12.983127,14.793432,110.73856,52.047121,162.78568,240.56224,1139.3677,10880.16,0.32574958,0.45074958,0.32574958,1.6198832,401.06696,1,1,8,5000,9685.1996,18230.964,16042.788,5000,5000,5000,5000,5000,1704.8081,0,1704.8081,-21.95114
174.6,1704.8739,1704.8739,1684.9521,-1847.9405,77.77239,77.77239,50,12.981588,14.790802,110.87643,52.111921,162.98835,240.76074,1139.3001,10879.515,0.32569609,0.45069609,0.32569609,1.6219962,401.06422,1,1,8,5000,9684.6256,18229.883,16042.678,5000,5000,5000,5000,5000,1706.9021,0,1706.9021,-21.949941
174.7,1706.9759,1706.9759,1687.048,-1850.239,77.768217,77.768217,50,12.980047,14.788169,111.01434,52.176741,163.19108,240.9593,1139.2324,10878.868,0.32564253,0.45064253,0.32564253,1.6241102,401.06148,1,1,8,5000,9684.0509,18228.802,16042.569,5000,5000,5000,5000,5000,1708.9957,0,1708.9957,-21.947756
174.8,1709.0775,1709.0775,1689.1443,-1852.5382,77.764039,77.764039,50,12.978505,14.785534,111.15229,52.241578,163.39387,241.15791,1139.1646,10878.221,0.32558892,0.45058892,0.32558892,1.6262252,401.05875,1,1,8,5000,9683.4755,18227.719,16042.459,5000,5000,5000,5000,5000,1711.0889,0,1711.0889,-21.944586
174.9,1711.1786,1711.1786,1691.2412,-1854.8379,77.759856,77.759856,50,12.976961,14.782895,111.29027,52.306428,163.5967,241.35656,1139.0968,10877.573,0.32553523,0.45053523,0.32553523,1.6283409,401.05601,1,1,8,5000,9682.8994,18226.634,16042.35,5000,5000,5000,5000,5000,1713.1816,0,1713.1816,-21.94043
175,1713.279,1713.279,1693.3383,-1857.1379,77.755668,77.755668,50,12.975415,14.780253,111.42827,52.371289,163.79956,241.55523,1139.0288,10876.924,0.32548148,0.45048148,0.32548148,1.6304573,401.05328,1,1,8,5000,9682.3226,18225.548,16042.24,5000,5000,5000,5000,5000,1715.2736,0,1715.2736,-21.93529
175.1,1715.3787,1715.3787,1695.4358,-1859.4382,77.751475,77.751475,50,12.973867,14.777608,111.56629,52.436158,164.00245,241.75393,1138.9608,10876.274,0.32542767,0.45042767,0.32542767,1.6325744,401.05054,1,1,8,5000,9681.7451,18224.461,16042.131,5000,5000,5000,5000,5000,1717.3649,0,1717.3649,-21.929165
175.2,1717.4775,1717.4775,1697.5333,-1861.7387,77.747278,77.747278,50,12.972317,14.774961,111.70432,52.50103,164.20535,241.95263,1138.8927,10875.624,0.3253738,0.4503738,0.3253738,1.6346919,401.04781,1,1,8,5000,9681.1668,18223.373,16042.022,5000,5000,5000,5000,5000,1719.4554,0,1719.4554,-21.922056
175.3,1719.5755,1719.5755,1699.6309,-1864.0392,77.743075,77.743075,50,12.970765,14.77231,111.84235,52.565904,164.40825,242.15133,1138.8245,10874.973,0.32531986,0.45031986,0.32531986,1.6368099,401.04508,1,1,8,5000,9680.5878,18222.283,16041.912,5000,5000,5000,5000,5000,1721.5449,0,1721.5449,-21.913964
175.4,1721.6723,1721.6723,1701.7284,-1866.3396,77.738868,77.738868,50,12.969212,14.769656,111.98037,52.630776,164.61115,242.35002,1138.7562,10874.321,0.32526586,0.45026586,0.32526586,1.6389281,401.04235,1,1,8,5000,9680.0081,18221.192,16041.803,5000,5000,5000,5000,5000,1723.6333,0,1723.6333,-21.904889
175.5,1723.7681,1723.7681,1703.8258,-1868.6398,77.734656,77.734656,50,12.967657,14.766999,112.11839,52.695642,164.81403,242.54869,1138.6878,10873.668,0.32521179,0.45021179,0.32521179,1.6410466,401.03962,1,1,8,5000,9679.4277,18220.099,16041.694,5000,5000,5000,5000,5000,1725.7206,0,1725.7206,-21.894832
175.6,1725.8626,1725.8626,1705.9229,-1870.9397,77.730439,77.730439,50,12.9661,14.76434,112.25638,52.760501,165.01688,242.74732,1138.6194,10873.014,0.32515766,0.45015766,0.32515766,1.6431652,401.03689,1,1,8,5000,9678.8465,18219.005,16041.585,5000,5000,5000,5000,5000,1727.8066,0,1727.8066,-21.883793
175.7,1727.9557,1727.9557,1708.0196,-1873.2393,77.726218,77.726218,50,12.964541,14.761677,112.39436,52.825347,165.2197,242.94592,1138.5508,10872.36,0.32510347,0.45010347,0.32510347,1.6452838,401.03416,1,1,8,5000,9678.2646,18217.91,16041.476,5000,5000,5000,5000,5000,1729.8913,0,1729.8913,-21.871774
175.8,1730.0474,1730.0474,1710.1158,-1875.5383,77.721991,77.721991,50,12.96298,14.759012,112.5323,52.890179,165.42247,243.14447,1138.4822,10871.704,0.32504921,0.45004921,0.32504921,1.6474023,401.03144,1,1,8,5000,9677.6821,18216.813,16041.367,5000,5000,5000,5000,5000,1731.9746,0,1731.9746,-21.858775
175.9,1732.1375,1732.1375,1712.2114,-1877.8366,77.71776,77.71776,50,12.961417,14.756343,112.6702,52.954993,165.62519,243.34295,1138.4135,10871.048,0.32499489,0.44999489,0.32499489,1.6495207,401.02871,1,1,8,5000,9677.0987,18215.715,16041.257,5000,5000,5000,5000,5000,1734.0562,0,1734.0562,-21.844797
176,1734.226,1734.226,1714.3064,-1880.1342,77.713524,77.713524,50,12.959853,14.753671,112.80805,53.019785,165.82784,243.54136,1138.3447,10870.391,0.32494051,0.44994051,0.32494051,1.6516388,401.02599,1,1,8,5000,9676.5147,18214.616,16041.149,5000,5000,5000,5000,5000,1736.1362,0,1736.1362,-21.82984
176.1,1736.3128,1736.3128,1716.4006,-1882.431,77.709283,77.709283,50,12.958287,14.750997,112.94586,53.084554,166.03041,243.7397,1138.2758,10869.733,0.32488606,0.44988606,0.32488606,1.6537565,401.02327,1,1,8,5000,9675.93,18213.515,16041.04,5000,5000,5000,5000,5000,1738.2145,0,1738.2145,-21.813907
176.2,1738.3976,1738.3976,1718.4939,-1884.7268,77.705038,77.705038,50,12.956718,14.748319,113.08361,53.149295,166.2329,243.93794,1138.2069,10869.075,0.32483155,0.44983155,0.32483155,1.6558737,401.02055,1,1,8,5000,9675.3445,18212.413,16040.931,5000,5000,5000,5000,5000,1740.2909,0,1740.2909,-21.796997
176.3,1740.4805,1740.4805,1720.5862,-1887.0215,77.700787,77.700787,50,12.955149,14.745639,113.22129,53.214006,166.43529,244.13608,1138.1378,10868.416,0.32477697,0.44977697,0.32477697,1.6579903,401.01784,1,1,8,5000,9674.7583,18211.31,16040.822,5000,5000,5000,5000,5000,1742.3653,0,1742.3653,-21.779112
176.4,1742.5614,1742.5614,1722.6774,-1889.315,77.696532,77.696532,50,12.953577,14.742956,113.3589,53.278682,166.63758,244.33411,1138.0687,10867.755,0.32472233,0.44972233,0.32472233,1.6601063,401.01513,1,1,8,5000,9674.1714,18210.205,16040.714,5000,5000,5000,5000,5000,1744.4376,0,1744.4376,-21.760253
176.5,1744.6401,1744.6401,1724.7674,-1891.6072,77.692272,77.692272,50,12.952003,14.740269,113.49643,53.343322,166.83975,244.53202,1137.9995,10867.094,0.32466763,0.44966763,0.32466763,1.6622215,401.01242,1,1,8,5000,9673.5838,18209.099,16040.605,5000,5000,5000,5000,5000,1746.5078,0,1746.5078,-21.740421
176.6,1746.7165,1746.7165,1726.8561,-1893.8979,77.688007,77.688007,50,12.950428,14.73758,113.63388,53.407922,167.0418,244.72981,1137.9302,10866.433,0.32461286,0.44961286,0.32461286,1.6643358,401.00971,1,1,8,5000,9672.9954,18207.991,16040.497,5000,5000,5000,5000,5000,1748.5758,0,1748.5758,-21.719617
176.7,1748.7905,1748.7905,1728.9435,-1896.1872,77.683738,77.683738,50,12.94885,14.734887,113.77123,53.472479,167.24371,244.92745,1137.8608,10865.77,0.32455803,0.44955803,0.32455803,1.6664492,401.007,1,1,8,5000,9672.4063,18206.883,16040.388,5000,5000,5000,5000,5000,1750.6413,0,1750.6413,-21.697843
