time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
176.8,1750.8621,1750.8621,1731.0293,-1898.4748,77.679464,77.679464,50,12.947271,14.732192,113.90849,53.536989,167.44548,245.12494,1137.7913,10865.107,0.32450314,0.44950314,0.32450314,1.6685615,401.0043,1,1,8,5000,9671.8166,18205.772,16040.28,5000,5000,5000,5000,5000,1752.7044,0,1752.7044,-21.675099
176.9,1752.9311,1752.9311,1733.1135,-1900.7606,77.675184,77.675184,50,12.94569,14.729494,114.04564,53.60145,167.64709,245.32227,1137.7217,10864.442,0.32444818,0.44944818,0.32444818,1.6706727,401.0016,1,1,8,5000,9671.2261,18204.661,16040.172,5000,5000,5000,5000,5000,1754.7649,0,1754.7649,-21.651388
177,1754.9975,1754.9975,1735.1961,-1903.0446,77.6709,77.6709,50,12.944108,14.726793,114.18268,53.665858,167.84853,245.51943,1137.6521,10863.777,0.32439316,0.44939316,0.32439316,1.6727826,400.9989,1,1,8,5000,9670.6348,18203.548,16040.064,5000,5000,5000,5000,5000,1756.8228,0,1756.8228,-21.626709
177.1,1757.061,1757.061,1737.2768,-1905.3266,77.666612,77.666612,50,12.942523,14.724089,114.3196,53.73021,168.04981,245.71642,1137.5824,10863.112,0.32433808,0.44933808,0.32433808,1.6748911,400.99621,1,1,8,5000,9670.0429,18202.434,16039.956,5000,5000,5000,5000,5000,1758.8779,0,1758.8779,-21.601066
177.2,1759.1217,1759.1217,1739.3556,-1907.6065,77.662318,77.662318,50,12.940937,14.721382,114.45639,53.794504,168.25089,245.91321,1137.5126,10862.445,0.32428293,0.44928293,0.32428293,1.6769982,400.99352,1,1,8,5000,9669.4502,18201.318,16039.848,5000,5000,5000,5000,5000,1760.9301,0,1760.9301,-21.574458
177.3,1761.1794,1761.1794,1741.4324,-1909.8842,77.65802,77.65802,50,12.939348,14.718672,114.59305,53.858735,168.45179,246.10981,1137.4427,10861.777,0.32422772,0.44922772,0.32422772,1.6791037,400.99083,1,1,8,5000,9668.8569,18200.201,16039.741,5000,5000,5000,5000,5000,1762.9793,0,1762.9793,-21.546888
177.4,1763.2341,1763.2341,1743.5071,-1912.1596,77.653717,77.653717,50,12.937758,14.715959,114.72958,53.922901,168.65248,246.30619,1137.3727,10861.109,0.32417245,0.44917245,0.32417245,1.6812076,400.98815,1,1,8,5000,9668.2628,18199.083,16039.633,5000,5000,5000,5000,5000,1765.0255,0,1765.0255,-21.518358
177.5,1765.2856,1765.2856,1745.5796,-1914.4326,77.649409,77.649409,50,12.936167,14.713243,114.86595,53.986999,168.85295,246.50236,1137.3026,10860.44,0.32411712,0.44911712,0.32411712,1.6833097,400.98547,1,1,8,5000,9667.668,18197.963,16039.526,5000,5000,5000,5000,5000,1767.0685,0,1767.0685,-21.488869
177.6,1767.3338,1767.3338,1747.6498,-1916.703,77.645097,77.645097,50,12.934573,14.710524,115.00218,54.051025,169.05321,246.6983,1137.2325,10859.77,0.32406172,0.44906172,0.32406172,1.68541,400.98279,1,1,8,5000,9667.0724,18196.842,16039.419,5000,5000,5000,5000,5000,1769.1082,0,1769.1082,-21.458421
177.7,1769.3786,1769.3786,1749.7176,-1918.9708,77.64078,77.64078,50,12.932977,14.707802,115.13825,54.114977,169.25322,246.894,1137.1623,10859.1,0.32400626,0.44900626,0.32400626,1.6875083,400.98012,1,1,8,5000,9666.4762,18195.72,16039.312,5000,5000,5000,5000,5000,1771.1446,0,1771.1446,-21.427019
177.8,1771.42,1771.42,1751.7828,-1921.2358,77.636458,77.636458,50,12.93138,14.705078,115.27415,54.17885,169.453,247.08946,1137.092,10858.428,0.32395073,0.44895073,0.32395073,1.6896046,400.97745,1,1,8,5000,9665.8793,18194.596,16039.205,5000,5000,5000,5000,5000,1773.1775,0,1773.1775,-21.394662
177.9,1773.4578,1773.4578,1753.8455,-1923.498,77.632131,77.632131,50,12.929781,14.70235,115.40988,54.242643,169.65252,247.28465,1137.0216,10857.756,0.32389515,0.44889515,0.32389515,1.6916988,400.97479,1,1,8,5000,9665.2816,18193.471,16039.098,5000,5000,5000,5000,5000,1775.2068,0,1775.2068,-21.361353
178,1775.4919,1775.4919,1755.9054,-1925.7572,77.6278,77.6278,50,12.92818,14.69962,115.54543,54.306353,169.85178,247.47958,1136.9511,10857.083,0.3238395,0.4488395,0.3238395,1.6937907,400.97213,1,1,8,5000,9664.6832,18192.345,16038.992,5000,5000,5000,5000,5000,1777.2325,0,1777.2325,-21.327093
178.1,1777.5222,1777.5222,1757.9625,-1928.0133,77.623464,77.623464,50,12.926577,14.696886,115.6808,54.369974,170.05077,247.67423,1136.8805,10856.409,0.32378378,0.44878378,0.32378378,1.6958803,400.96948,1,1,8,5000,9664.0841,18191.217,16038.885,5000,5000,5000,5000,5000,1779.2544,0,1779.2544,-21.291885
178.2,1779.5487,1779.5487,1760.0167,-1930.2662,77.619123,77.619123,50,12.924973,14.69415,115.81597,54.433506,170.24948,247.8686,1136.8099,10855.735,0.32372801,0.44872801,0.32372801,1.6979675,400.96683,1,1,8,5000,9663.4843,18190.088,16038.779,5000,5000,5000,5000,5000,1781.2724,0,1781.2724,-21.25573
178.3,1781.5712,1781.5712,1762.0679,-1932.5158,77.614777,77.614777,50,12.923367,14.691411,115.95095,54.496945,170.44789,248.06267,1136.7391,10855.059,0.32367217,0.44867217,0.32367217,1.7000521,400.96418,1,1,8,5000,9662.8838,18188.958,16038.673,5000,5000,5000,5000,5000,1783.2865,0,1783.2865,-21.21863
178.4,1783.5896,1783.5896,1764.1159,-1934.7619,77.610427,77.610427,50,12.921759,14.688669,116.08572,54.560287,170.646,248.25643,1136.6683,10854.383,0.32361627,0.44861627,0.32361627,1.7021341,400.96154,1,1,8,5000,9662.2826,18187.826,16038.567,5000,5000,5000,5000,5000,1785.2965,0,1785.2965,-21.180588
178.5,1785.6039,1785.6039,1766.1608,-1937.0046,77.606072,77.606072,50,12.920149,14.685924,116.22028,54.62353,170.84381,248.44988,1136.5974,10853.706,0.32356031,0.44856031,0.32356031,1.7042134,400.9589,1,1,8,5000,9661.6807,18186.693,16038.462,5000,5000,5000,5000,5000,1787.3024,0,1787.3024,-21.141605
178.6,1787.6138,1787.6138,1768.2023,-1939.2436,77.601713,77.601713,50,12.918537,14.683176,116.35462,54.68667,171.04129,248.643,1136.5264,10853.028,0.32350429,0.44850429,0.32350429,1.7062899,400.95627,1,1,8,5000,9661.0781,18185.559,16038.356,5000,5000,5000,5000,5000,1789.304,0,1789.304,-21.101683
178.7,1789.6195,1789.6195,1770.2404,-1941.4789,77.597349,77.597349,50,12.916923,14.680425,116.48873,54.749704,171.23844,248.83578,1136.4554,10852.349,0.3234482,0.4484482,0.3234482,1.7083635,400.95364,1,1,8,5000,9660.4747,18184.423,16038.251,5000,5000,5000,5000,5000,1791.3013,0,1791.3013,-21.060826
178.8,1791.6206,1791.6206,1772.275,-1943.7103,77.59298,77.59298,50,12.915308,14.677671,116.62262,54.81263,171.43525,249.02823,1136.3842,10851.67,0.32339205,0.44839205,0.32339205,1.710434,400.95102,1,1,8,5000,9659.8707,18183.286,16038.146,5000,5000,5000,5000,5000,1793.2941,0,1793.2941,-21.019034
178.9,1793.6173,1793.6173,1774.306,-1945.9377,77.588606,77.588606,50,12.913691,14.674915,116.75626,54.875444,171.63171,249.22031,1136.313,10850.99,0.32333585,0.44833585,0.32333585,1.7125015,400.94841,1,1,8,5000,9659.266,18182.148,16038.041,5000,5000,5000,5000,5000,1795.2823,0,1795.2823,-20.97631
179,1795.6092,1795.6092,1776.3333,-1948.1611,77.584228,77.584228,50,12.912072,14.672156,116.88966,54.938143,171.82781,249.41204,1136.2417,10850.309,0.32327958,0.44827958,0.32327958,1.7145657,400.9458,1,1,8,5000,9658.6605,18181.008,16037.936,5000,5000,5000,5000,5000,1797.2659,0,1797.2659,-20.932656
179.1,1797.5964,1797.5964,1778.3567,-1950.3803,77.579845,77.579845,50,12.910452,14.669394,117.02282,55.000724,172.02354,249.60339,1136.1703,10849.627,0.32322324,0.44822324,0.32322324,1.7166267,400.94319,1,1,8,5000,9658.0544,18179.867,16037.832,5000,5000,5000,5000,5000,1799.2448,0,1799.2448,-20.888075
179.2,1799.5787,1799.5787,1780.3763,-1952.5952,77.575458,77.575458,50,12.908829,14.666629,117.15571,55.063184,172.21889,249.79435,1136.0988,10848.945,0.32316685,0.44816685,0.32316685,1.7186843,400.94059,1,1,8,5000,9657.4475,18178.725,16037.728,5000,5000,5000,5000,5000,1801.2188,0,1801.2188,-20.842569
179.3,1801.5561,1801.5561,1782.3918,-1954.8057,77.571066,77.571066,50,12.907205,14.663861,117.28834,55.12552,172.41386,249.98493,1136.0273,10848.261,0.32311039,0.44811039,0.32311039,1.7207383,400.938,1,1,8,5000,9656.84,18177.581,16037.624,5000,5000,5000,5000,5000,1803.1879,0,1803.1879,-20.796141
179.4,1803.5285,1803.5285,1784.4032,-1957.0117,77.566669,77.566669,50,12.905579,14.66109,117.4207,55.187729,172.60843,250.1751,1135.9556,10847.577,0.32305388,0.44805388,0.32305388,1.7227888,400.93541,1,1,8,5000,9656.2317,18176.436,16037.52,5000,5000,5000,5000,5000,1805.152,0,1805.152,-20.748792
179.5,1805.4957,1805.4957,1786.4104,-1959.213,77.562268,77.562268,50,12.903952,14.658316,117.55278,55.249807,172.80259,250.36486,1135.8839,10846.892,0.3229973,0.4479973,0.3229973,1.7248356,400.93283,1,1,8,5000,9655.6228,18175.29,16037.416,5000,5000,5000,5000,5000,1807.111,0,1807.111,-20.700526
179.6,1807.4577,1807.4577,1788.4133,-1961.4097,77.557862,77.557862,50,12.902322,14.65554,117.68458,55.311753,172.99633,250.5542,1135.8121,10846.207,0.32294066,0.44794066,0.32294066,1.7268787,400.93026,1,1,8,5000,9655.0131,18174.142,16037.313,5000,5000,5000,5000,5000,1809.0647,0,1809.0647,-20.651345
179.7,1809.4143,1809.4143,1790.4119,-1963.6015,77.553452,77.553452,50,12.900691,14.652761,117.81609,55.373563,173.18965,250.74311,1135.7402,10845.52,0.32288396,0.44788396,0.32288396,1.7289178,400.92769,1,1,8,5000,9654.4028,18172.993,16037.21,5000,5000,5000,5000,5000,1811.0131,0,1811.0131,-20.601252
179.8,1811.3655,1811.3655,1792.4059,-1965.7884,77.549037,77.549037,50,12.899058,14.649979,117.9473,55.435233,173.38254,250.93157,1135.6682,10844.833,0.32282721,0.44782721,0.32282721,1.730953,400.92512,1,1,8,5000,9653.7918,18171.843,16037.107,5000,5000,5000,5000,5000,1812.9561,0,1812.9561,-20.550249
179.9,1813.3112,1813.3112,1794.3953,-1967.9702,77.544618,77.544618,50,12.897424,14.647194,118.07821,55.496761,173.57498,251.11959,1135.5962,10844.145,0.32277039,0.44777039,0.32277039,1.7329842,400.92257,1,1,8,5000,9653.18,18170.692,16037.005,5000,5000,5000,5000,5000,1814.8936,0,1814.8936,-20.498338
180,1815.2513,1815.2513,1796.38,-1970.1469,77.540194,77.540194,50,12.895787,14.644407,118.20882,55.558144,173.76696,251.30715,1135.5241,10843.456,0.32271351,0.44771351,0.32271351,1.7350112,400.92002,1,1,8,5000,9652.5676,18169.539,16036.903,5000,5000,5000,5000,5000,1816.8255,0,1816.8255,-20.445524
180.1,1817.1856,1817.1856,1798.3599,-1972.3184,77.535765,77.535765,50,12.894149,14.641616,118.3391,55.619378,173.95848,251.49425,1135.4519,10842.766,0.32265656,0.44765656,0.32265656,1.7370339,400.91747,1,1,8,5000,9651.9545,18168.385,16036.801,5000,5000,5000,5000,5000,1818.7517,0,1818.7517,-20.391808
180.2,1819.1142,1819.1142,1800.3349,-1974.4845,77.531332,77.531332,50,12.892509,14.638823,118.46907,55.680462,174.14953,251.68086,1135.3796,10842.076,0.32259956,0.44759956,0.32259956,1.7390523,400.91494,1,1,8,5000,9651.3407,18167.23,16036.699,5000,5000,5000,5000,5000,1820.6721,0,1820.6721,-20.337193
180.3,1821.0368,1821.0368,1802.305,-1976.6451,77.526895,77.526895,50,12.890867,14.636027,118.5987,55.741391,174.34009,251.86699,1135.3072,10841.385,0.3225425,0.4475425,0.3225425,1.7410663,400.91241,1,1,8,5000,9650.7263,18166.073,16036.598,5000,5000,5000,5000,5000,1822.5867,0,1822.5867,-20.281682
180.4,1822.9535,1822.9535,1804.2699,-1978.8001,77.522453,77.522453,50,12.889224,14.633229,118.72801,55.802163,174.53017,252.05262,1135.2347,10840.693,0.32248538,0.44748538,0.32248538,1.7430757,400.90989,1,1,8,5000,9650.1111,18164.915,16036.496,5000,5000,5000,5000,5000,1824.4952,0,1824.4952,-20.225278
180.5,1824.864,1824.864,1806.2297,-1980.9495,77.518006,77.518006,50,12.887579,14.630427,118.85697,55.862775,174.71974,252.23775,1135.1622,10840.001,0.3224282,0.4474282,0.3224282,1.7450805,400.90737,1,1,8,5000,9649.4953,18163.756,16036.395,5000,5000,5000,5000,5000,1826.3977,0,1826.3977,-20.167984
180.6,1826.7684,1826.7684,1808.1842,-1983.093,77.513556,77.513556,50,12.885932,14.627623,118.98558,55.923224,174.90881,252.42236,1135.0896,10839.307,0.32237097,0.44737097,0.32237097,1.7470806,400.90486,1,1,8,5000,9648.8787,18162.595,16036.295,5000,5000,5000,5000,5000,1828.294,0,1828.294,-20.109803
180.7,1828.6665,1828.6665,1810.1334,-1985.2307,77.5091,77.5091,50,12.884284,14.624816,119.11384,55.983506,175.09735,252.60645,1135.0169,10838.613,0.32231367,0.44731367,0.32231367,1.7490759,400.90236,1,1,8,5000,9648.2615,18161.433,16036.194,5000,5000,5000,5000,5000,1830.1841,0,1830.1841,-20.050738
180.8,1830.5582,1830.5582,1812.0771,-1987.3624,77.50464,77.50464,50,12.882634,14.622007,119.24175,56.04362,175.28537,252.79001,1134.9441,10837.918,0.32225631,0.44725631,0.32225631,1.7510663,400.89987,1,1,8,5000,9647.6436,18160.27,16036.094,5000,5000,5000,5000,5000,1832.0678,0,1832.0678,-19.990793
180.9,1832.4435,1832.4435,1814.0152,-1989.488,77.500176,77.500176,50,12.880982,14.619195,119.36928,56.103562,175.47284,252.97302,1134.8713,10837.222,0.32219889,0.44719889,0.32219889,1.7530517,400.89738,1,1,8,5000,9647.0251,18159.106,16035.995,5000,5000,5000,5000,5000,1833.9451,0,1833.9451,-19.929969
181,1834.3222,1834.3222,1815.9476,-1991.6074,77.495708,77.495708,50,12.879328,14.61638,119.49644,56.163329,175.65977,253.15548,1134.7983,10836.526,0.32214142,0.44714142,0.32214142,1.755032,400.8949,1,1,8,5000,9646.4058,18157.94,16035.895,5000,5000,5000,5000,5000,1835.8159,0,1835.8159,-19.868271
181.1,1836.1942,1836.1942,1817.8744,-1993.7205,77.491235,77.491235,50,12.877673,14.613562,119.62323,56.222918,175.84615,253.33738,1134.7253,10835.829,0.32208388,0.44708388,0.32208388,1.7570071,400.89243,1,1,8,5000,9645.7859,18156.774,16035.796,5000,5000,5000,5000,5000,1837.6801,0,1837.6801,-19.805701
181.2,1838.0596,1838.0596,1819.7952,-1995.8272,77.486757,77.486757,50,12.876016,14.610741,119.74963,56.282327,176.03196,253.51872,1134.6522,10835.131,0.32202629,0.44702629,0.32202629,1.758977,400.88997,1,1,8,5000,9645.1654,18155.605,16035.697,5000,5000,5000,5000,5000,1839.5375,0,1839.5375,-19.742263
181.3,1839.9181,1839.9181,1821.7102,-1997.9274,77.482276,77.482276,50,12.874357,14.607918,119.87564,56.341552,176.21719,253.69947,1134.5791,10834.432,0.32196864,0.44696864,0.32196864,1.7609415,400.88752,1,1,8,5000,9644.5441,18154.436,16035.599,5000,5000,5000,5000,5000,1841.3881,0,1841.3881,-19.67796
181.4,1841.7696,1841.7696,1823.6191,-2000.0209,77.477789,77.477789,50,12.872697,14.605093,120.00126,56.40059,176.40185,253.87964,1134.5058,10833.733,0.32191093,0.44691093,0.32191093,1.7629005,400.88507,1,1,8,5000,9643.9222,18153.265,16035.501,5000,5000,5000,5000,5000,1843.2319,0,1843.2319,-19.612796
181.5,1843.6142,1843.6142,1825.5219,-2002.1078,77.473299,77.473299,50,12.871035,14.602264,120.12647,56.459439,176.58591,254.05921,1134.4325,10833.033,0.32185317,0.44685317,0.32185317,1.764854,400.88263,1,1,8,5000,9643.2996,18152.093,16035.403,5000,5000,5000,5000,5000,1845.0686,0,1845.0686,-19.546774
181.6,1845.4517,1845.4517,1827.4184,-2004.1878,77.468804,77.468804,50,12.869371,14.599433,120.25127,56.518096,176.76936,254.23817,1134.3591,10832.332,0.32179534,0.44679534,0.32179534,1.7668019,400.8802,1,1,8,5000,9642.6763,18150.92,16035.305,5000,5000,5000,5000,5000,1846.8983,0,1846.8983,-19.479896
181.7,1847.282,1847.282,1829.3087,-2006.2609,77.464305,77.464305,50,12.867706,14.596599,120.37566,56.576558,176.95221,254.41652,1134.2856,10831.63,0.32173746,0.44673746,0.32173746,1.768744,400.87778,1,1,8,5000,9642.0524,18149.746,16035.208,5000,5000,5000,5000,5000,1848.7209,0,1848.7209,-19.412168
181.8,1849.105,1849.105,1831.1926,-2008.327,77.459802,77.459802,50,12.866039,14.593763,120.49962,56.634822,177.13444,254.59424,1134.2121,10830.927,0.32167952,0.44667952,0.32167952,1.7706803,400.87537,1,1,8,5000,9641.4279,18148.57,16035.111,5000,5000,5000,5000,5000,1850.5362,0,1850.5362,-19.343591
181.9,1850.9206,1850.9206,1833.0699,-2010.386,77.455294,77.455294,50,12.86437,14.590924,120.62316,56.692885,177.31604,254.77134,1134.1384,10830.224,0.32162153,0.44662153,0.32162153,1.7726107,400.87297,1,1,8,5000,9640.8026,18147.393,16035.015,5000,5000,5000,5000,5000,1852.3441,0,1852.3441,-19.274171
182,1852.7288,1852.7288,1834.9407,-2012.4377,77.450783,77.450783,50,12.8627,14.588083,120.74626,56.750744,177.49701,254.94779,1134.0647,10829.52,0.32156348,0.44656348,0.32156348,1.7745352,400.87057,1,1,8,5000,9640.1767,18146.215,16034.919,5000,5000,5000,5000,5000,1854.1446,0,1854.1446,-19.203909
182.1,1854.5294,1854.5294,1836.8048,-2014.4822,77.446266,77.446266,50,12.861028,14.585238,120.86893,56.808397,177.67733,255.12359,1133.9909,10828.816,0.32150537,0.44650537,0.32150537,1.7764535,400.86818,1,1,8,5000,9639.5502,18145.036,16034.823,5000,5000,5000,5000,5000,1855.9377,0,1855.9377,-19.132811
182.2,1856.3224,1856.3224,1838.6622,-2016.5192,77.441746,77.441746,50,12.859355,14.582392,120.99115,56.865841,177.85699,255.29874,1133.9171,10828.11,0.3214472,0.4464472,0.3214472,1.7783656,400.86581,1,1,8,5000,9638.923,18143.855,16034.727,5000,5000,5000,5000,5000,1857.7231,0,1857.7231,-19.060879
182.3,1858.1077,1858.1077,1840.5127,-2018.5487,77.437222,77.437222,50,12.857679,14.579542,121.11292,56.923072,178.03599,255.47321,1133.8431,10827.404,0.32138898,0.44638898,0.32138898,1.7802715,400.86344,1,1,8,5000,9638.2952,18142.673,16034.632,5000,5000,5000,5000,5000,1859.5008,0,1859.5008,-18.988117
182.4,1859.8852,1859.8852,1842.3562,-2020.5705,77.432693,77.432693,50,12.856003,14.57669,121.23423,56.980089,178.21432,255.64701,1133.7691,10826.698,0.3213307,0.4463307,0.3213307,1.7821711,400.86108,1,1,8,5000,9637.6667,18141.49,16034.538,5000,5000,5000,5000,5000,1861.2707,0,1861.2707,-18.91453
182.5,1861.6548,1861.6548,1844.1927,-2022.5847,77.42816,77.42816,50,12.854324,14.573836,121.35508,57.036888,178.39197,255.82013,1133.695,10825.99,0.32127237,0.44627237,0.32127237,1.7840642,400.85873,1,1,8,5000,9637.0375,18140.306,16034.443,5000,5000,5000,5000,5000,1863.0328,0,1863.0328,-18.84012
182.6,1863.4164,1863.4164,1846.0221,-2024.591,77.423623,77.423623,50,12.852644,14.570979,121.47546,57.093466,178.56893,255.99255,1133.6209,10825.282,0.32121398,0.44621398,0.32121398,1.7859507,400.85639,1,1,8,5000,9636.4077,18139.12,16034.349,5000,5000,5000,5000,5000,1864.787,0,1864.787,-18.764892
182.7,1865.1699,1865.1699,1847.8442,-2026.5894,77.419082,77.419082,50,12.850963,14.568119,121.59537,57.149822,178.74519,256.16427,1133.5466,10824.573,0.32115553,0.44615553,0.32115553,1.7878307,400.85406,1,1,8,5000,9635.7773,18137.934,16034.256,5000,5000,5000,5000,5000,1866.5331,0,1866.5331,-18.68885
182.8,1866.9153,1866.9153,1849.6591,-2028.5798,77.414537,77.414537,50,12.849279,14.565257,121.71479,57.205951,178.92074,256.33528,1133.4723,10823.863,0.32109703,0.44609703,0.32109703,1.7897039,400.85174,1,1,8,5000,9635.1463,18136.746,16034.162,5000,5000,5000,5000,5000,1868.2711,0,1868.2711,-18.611996
182.9,1868.6524,1868.6524,1851.4665,-2030.5621,77.409987,77.409987,50,12.847595,14.562393,121.83373,57.261852,179.09558,256.50557,1133.3979,10823.153,0.32103848,0.44603848,0.32103848,1.7915704,400.84942,1,1,8,5000,9634.5146,18135.557,16034.069,5000,5000,5000,5000,5000,1870.0009,0,1870.0009,-18.534337
183,1870.3812,1870.3812,1853.2665,-2032.5362,77.405434,77.405434,50,12.845908,14.559525,121.95217,57.317521,179.26969,256.67513,1133.3234,10822.442,0.32097987,0.44597987,0.32097987,1.79343,400.84712,1,1,8,5000,9633.8822,18134.367,16033.977,5000,5000,5000,5000,5000,1871.7224,0,1871.7224,-18.455874
183.1,1872.1017,1872.1017,1855.0589,-2034.502,77.400876,77.400876,50,12.84422,14.556656,122.07012,57.372956,179.44308,256.84395,1133.2489,10821.73,0.32092121,0.44592121,0.32092121,1.7952826,400.84483,1,1,8,5000,9633.2493,18133.175,16033.885,5000,5000,5000,5000,5000,1873.4355,0,1873.4355,-18.376613
183.2,1873.8136,1873.8136,1856.8437,-2036.4594,77.396315,77.396315,50,12.842531,14.553784,122.18756,57.428154,179.61572,257.01203,1133.1743,10821.017,0.32086249,0.44586249,0.32086249,1.7971281,400.84255,1,1,8,5000,9632.6157,18131.982,16033.793,5000,5000,5000,5000,5000,1875.1402,0,1875.1402,-18.296557
183.3,1875.5169,1875.5169,1858.6207,-2038.4083,77.391749,77.391749,50,12.84084,14.550909,122.3045,57.483113,179.78761,257.17936,1133.0996,10820.304,0.32080372,0.44580372,0.32080372,1.7989665,400.84028,1,1,8,5000,9631.9814,18130.789,16033.702,5000,5000,5000,5000,5000,1876.8364,0,1876.8364,-18.215711
183.4,1877.2116,1877.2116,1860.3898,-2040.3486,77.387179,77.387179,50,12.839147,14.548032,122.42091,57.53783,179.95874,257.34592,1133.0248,10819.59,0.32074489,0.44574489,0.32074489,1.8007977,400.83801,1,1,8,5000,9631.3466,18129.594,16033.611,5000,5000,5000,5000,5000,1878.5239,0,1878.5239,-18.134079
183.5,1878.8976,1878.8976,1862.1511,-2042.2802,77.382606,77.382606,50,12.837453,14.545153,122.53681,57.592301,180.12911,257.51172,1132.95,10818.876,0.32068601,0.44568601,0.32068601,1.8026216,400.83576,1,1,8,5000,9630.7111,18128.397,16033.521,5000,5000,5000,5000,5000,1880.2027,0,1880.2027,-18.051664
183.6,1880.5747,1880.5747,1863.9043,-2044.203,77.378028,77.378028,50,12.835757,14.542271,122.65218,57.646525,180.29871,257.67673,1132.8751,10818.16,0.32062708,0.44562708,0.32062708,1.8044381,400.83352,1,1,8,5000,9630.075,18127.2,16033.43,5000,5000,5000,5000,5000,1881.8728,0,1881.8728,-17.968471
183.7,1882.2429,1882.2429,1865.6495,-2046.117,77.373447,77.373447,50,12.83406,14.539387,122.76702,57.700499,180.46752,257.84096,1132.8001,10817.444,0.32056809,0.44556809,0.32056809,1.8062471,400.83129,1,1,8,5000,9629.4383,18126.002,16033.341,5000,5000,5000,5000,5000,1883.534,0,1883.534,-17.884505
183.8,1883.9022,1883.9022,1867.3864,-2048.022,77.368861,77.368861,50,12.832361,14.5365,122.88132,57.75422,180.63554,258.0044,1132.7251,10816.728,0.32050905,0.44550905,0.32050905,1.8080486,400.82907,1,1,8,5000,9628.801,18124.802,16033.252,5000,5000,5000,5000,5000,1885.1862,0,1885.1862,-17.799769
183.9,1885.5523,1885.5523,1869.1152,-2049.9179,77.364272,77.364272,50,12.830661,14.533611,122.99507,57.807685,180.80276,258.16703,1132.6499,10816.01,0.32044996,0.44544996,0.32044996,1.8098424,400.82686,1,1,8,5000,9628.163,18123.601,16033.163,5000,5000,5000,5000,5000,1886.8294,0,1886.8294,-17.714268
184,1887.1934,1887.1934,1870.8355,-2051.8047,77.359678,77.359678,50,12.828959,14.53072,123.10828,57.860892,180.96917,258.32885,1132.5747,10815.292,0.32039082,0.44539082,0.32039082,1.8116285,400.82466,1,1,8,5000,9627.5245,18122.399,16033.074,5000,5000,5000,5000,5000,1888.4635,0,1888.4635,-17.628006
184.1,1888.8252,1888.8252,1872.5475,-2053.6822,77.355081,77.355081,50,12.827256,14.527826,123.22093,57.913839,181.13477,258.48985,1132.4995,10814.573,0.32033162,0.44533162,0.32033162,1.8134068,400.82247,1,1,8,5000,9626.8853,18121.196,16032.986,5000,5000,5000,5000,5000,1890.0884,0,1890.0884,-17.540988
184.2,1890.4476,1890.4476,1874.2509,-2055.5504,77.35048,77.35048,50,12.825551,14.52493,123.33303,57.966522,181.29955,258.65003,1132.4241,10813.854,0.32027238,0.44527238,0.32027238,1.8151772,400.8203,1,1,8,5000,9626.2456,18119.992,16032.899,5000,5000,5000,5000,5000,1891.7041,0,1891.7041,-17.453218
184.3,1892.0607,1892.0607,1875.9457,-2057.4092,77.345875,77.345875,50,12.823844,14.522031,123.44455,58.01894,181.46349,258.80937,1132.3487,10813.134,0.32021308,0.44521308,0.32021308,1.8169396,400.81813,1,1,8,5000,9625.6052,18118.786,16032.812,5000,5000,5000,5000,5000,1893.3104,0,1893.3104,-17.3647
184.4,1893.6644,1893.6644,1877.6319,-2059.2585,77.341267,77.341267,50,12.822137,14.51913,123.55551,58.071089,181.6266,258.96786,1132.2733,10812.413,0.32015373,0.44515373,0.32015373,1.8186939,400.81597,1,1,8,5000,9624.9643,18117.58,16032.725,5000,5000,5000,5000,5000,1894.9073,0,1894.9073,-17.27544
184.5,1895.2585,1895.2585,1879.3093,-2061.0981,77.336654,77.336654,50,12.820427,14.516227,123.66589,58.122967,181.78885,259.12551,1132.1977,10811.692,0.32009433,0.44509433,0.32009433,1.8204401,400.81383,1,1,8,5000,9624.3227,18116.372,16032.639,5000,5000,5000,5000,5000,1896.4947,0,1896.4947,-17.185441
184.6,1896.8429,1896.8429,1880.9778,-2062.9281,77.332038,77.332038,50,12.818717,14.513322,123.77568,58.174572,181.95026,259.28229,1132.1221,10810.97,0.32003487,0.44503487,0.32003487,1.8221781,400.8117,1,1,8,5000,9623.6805,18115.163,16032.553,5000,5000,5000,5000,5000,1898.0725,0,1898.0725,-17.094708
184.7,1898.4177,1898.4177,1882.6374,-2064.7482,77.327418,77.327418,50,12.817004,14.510414,123.88489,58.2259,182.11079,259.43821,1132.0464,10810.247,0.31997537,0.44497537,0.31997537,1.8239078,400.80958,1,1,8,5000,9623.0378,18113.954,16032.468,5000,5000,5000,5000,5000,1899.6407,0,1899.6407,-17.003247
184.8,1899.9827,1899.9827,1884.2881,-2066.5585,77.322795,77.322795,50,12.815291,14.507504,123.99351,58.27695,182.27046,259.59326,1131.9707,10809.523,0.31991582,0.44491582,0.31991582,1.8256291,400.80747,1,1,8,5000,9622.3945,18112.743,16032.383,5000,5000,5000,5000,5000,1901.1991,0,1901.1991,-16.91106
184.9,1901.5378,1901.5378,1885.9296,-2068.3588,77.318167,77.318167,50,12.813576,14.504592,124.10153,58.327719,182.42925,259.74742,1131.8948,10808.799,0.31985622,0.44485622,0.31985622,1.8273419,400.80537,1,1,8,5000,9621.7506,18111.53,16032.299,5000,5000,5000,5000,5000,1902.7477,0,1902.7477,-16.818154
185,1903.083,1903.083,1887.562,-2070.1491,77.313536,77.313536,50,12.811859,14.501677,124.20895,58.378205,182.58715,259.90069,1131.8189,10808.075,0.31979657,0.44479657,0.31979657,1.8290462,400.80328,1,1,8,5000,9621.1061,18110.317,16032.215,5000,5000,5000,5000,5000,1904.2865,0,1904.2865,-16.724533
185.1,1904.6182,1904.6182,1889.1851,-2071.9292,77.308901,77.308901,50,12.810141,14.49876,124.31575,58.428404,182.74416,260.05306,1131.743,10807.349,0.31973686,0.44473686,0.31973686,1.8307418,400.80121,1,1,8,5000,9620.461,18109.103,16032.131,5000,5000,5000,5000,5000,1905.8153,0,1905.8153,-16.630201
185.2,1906.1434,1906.1434,1890.7989,-2073.6991,77.304263,77.304263,50,12.808422,14.495841,124.42195,58.478315,182.90026,260.20453,1131.667,10806.623,0.31967711,0.44467711,0.31967711,1.8324288,400.79915,1,1,8,5000,9619.8153,18107.888,16032.048,5000,5000,5000,5000,5000,1907.334,0,1907.334,-16.535163
185.3,1907.6583,1907.6583,1892.4033,-2075.4587,77.299621,77.299621,50,12.806701,14.49292,124.52752,58.527936,183.05546,260.35508,1131.5909,10805.897,0.31961732,0.44461732,0.31961732,1.834107,400.79709,1,1,8,5000,9619.1691,18106.671,16031.966,5000,5000,5000,5000,5000,1908.8427,0,1908.8427,-16.439425
185.4,1909.1631,1909.1631,1893.9982,-2077.2079,77.294975,77.294975,50,12.804979,14.489997,124.63247,58.577263,183.20974,260.50471,1131.5147,10805.169,0.31955747,0.44455747,0.31955747,1.8357763,400.79506,1,1,8,5000,9618.5223,18105.454,16031.884,5000,5000,5000,5000,5000,1910.3412,0,1910.3412,-16.342991
185.5,1910.6575,1910.6575,1895.5835,-2078.9466,77.290326,77.290326,50,12.803255,14.487071,124.7368,58.626294,183.36309,260.65342,1131.4385,10804.442,0.31949757,0.44449757,0.31949757,1.8374367,400.79303,1,1,8,5000,9617.8749,18104.235,16031.802,5000,5000,5000,5000,5000,1911.8294,0,1911.8294,-16.245866
185.6,1912.1416,1912.1416,1897.1592,-2080.6747,77.285674,77.285674,50,12.80153,14.484144,124.84048,58.675027,183.51551,260.80118,1131.3622,10803.713,0.31943763,0.44443763,0.31943763,1.8390881,400.79101,1,1,8,5000,9617.227,18103.016,16031.721,5000,5000,5000,5000,5000,1913.3073,0,1913.3073,-16.148055
185.7,1913.6152,1913.6152,1898.7252,-2082.3922,77.281018,77.281018,50,12.799804,14.481214,124.94353,58.72346,183.66699,260.94801,1131.2858,10802.984,0.31937764,0.44437764,0.31937764,1.8407304,400.78901,1,1,8,5000,9616.5785,18101.795,16031.641,5000,5000,5000,5000,5000,1914.7748,0,1914.7748,-16.049562
185.8,1915.0783,1915.0783,1900.2814,-2084.0989,77.276358,77.276358,50,12.798076,14.478282,125.04594,58.77159,183.81753,261.09388,1131.2094,10802.254,0.3193176,0.4443176,0.3193176,1.8423635,400.78702,1,1,8,5000,9615.9294,18100.573,16031.56,5000,5000,5000,5000,5000,1916.2318,0,1916.2318,-15.950394
185.9,1916.5308,1916.5308,1901.8277,-2085.7949,77.271695,77.271695,50,12.796347,14.475348,125.14769,58.819415,183.96711,261.2388,1131.1329,10801.524,0.31925752,0.44425752,0.31925752,1.8439874,400.78504,1,1,8,5000,9615.2798,18099.35,16031.481,5000,5000,5000,5000,5000,1917.6783,0,1917.6783,-15.850554
186,1917.9726,1917.9726,1903.3641,-2087.4799,77.267028,77.267028,50,12.794616,14.472412,125.24879,58.866932,184.11572,261.38275,1131.0563,10800.793,0.31919738,0.44419738,0.31919738,1.845602,400.78308,1,1,8,5000,9614.6297,18098.126,16031.402,5000,5000,5000,5000,5000,1919.1142,0,1919.1142,-15.750048
186.1,1919.4038,1919.4038,1904.8905,-2089.1539,77.262358,77.262358,50,12.792885,14.469473,125.34923,58.914139,184.26337,261.52573,1130.9797,10800.061,0.3191372,0.4441372,0.3191372,1.8472072,400.78113,1,1,8,5000,9613.979,18096.902,16031.323,5000,5000,5000,5000,5000,1920.5394,0,1920.5394,-15.648882
186.2,1920.8241,1920.8241,1906.4068,-2090.8168,77.257685,77.257685,50,12.791152,14.466533,125.44901,58.961035,184.41004,261.66773,1130.903,10799.329,0.31907698,0.44407698,0.31907698,1.8488029,400.77919,1,1,8,5000,9613.3277,18095.676,16031.245,5000,5000,5000,5000,5000,1921.9538,0,1921.9538,-15.547059
186.3,1922.2335,1922.2335,1907.9129,-2092.4686,77.253008,77.253008,50,12.789417,14.463591,125.54812,59.007615,184.55573,261.80874,1130.8263,10798.596,0.31901671,0.44401671,0.31901671,1.8503891,400.77726,1,1,8,5000,9612.6759,18094.449,16031.168,5000,5000,5000,5000,5000,1923.3575,0,1923.3575,-15.444586
186.4,1923.632,1923.632,1909.4088,-2094.1092,77.248328,77.248328,50,12.787681,14.460646,125.64655,59.053879,184.70043,261.94876,1130.7495,10797.862,0.3189564,0.4439564,0.3189564,1.8519656,400.77535,1,1,8,5000,9612.0236,18093.221,16031.09,5000,5000,5000,5000,5000,1924.7502,0,1924.7502,-15.341467
186.5,1925.0195,1925.0195,1910.8943,-2095.7385,77.243644,77.243644,50,12.785944,14.4577,125.74431,59.099825,184.84413,262.08778,1130.6726,10797.128,0.31889603,0.44389603,0.31889603,1.8535325,400.77345,1,1,8,5000,9611.3707,18091.992,16031.014,5000,5000,5000,5000,5000,1926.132,0,1926.132,-15.237708
186.6,1926.3959,1926.3959,1912.3695,-2097.3563,77.238957,77.238957,50,12.784206,14.454751,125.84138,59.145448,184.98683,262.22579,1130.5957,10796.394,0.31883563,0.44383563,0.31883563,1.8550896,400.77156,1,1,8,5000,9610.7173,18090.762,16030.938,5000,5000,5000,5000,5000,1927.5028,0,1927.5028,-15.133314
186.7,1927.7612,1927.7612,1913.8342,-2098.9627,77.234267,77.234267,50,12.782466,14.451801,125.93776,59.190749,185.12851,262.36278,1130.5187,10795.658,0.31877518,0.44377518,0.31877518,1.8566369,400.76968,1,1,8,5000,9610.0634,18089.531,16030.862,5000,5000,5000,5000,5000,1928.8625,0,1928.8625,-15.02829
186.8,1929.1153,1929.1153,1915.2884,-2100.5576,77.229574,77.229574,50,12.780725,14.448849,126.03345,59.235724,185.26918,262.49875,1130.4416,10794.922,0.31871469,0.44371469,0.31871469,1.8581743,400.76782,1,1,8,5000,9609.4089,18088.299,16030.787,5000,5000,5000,5000,5000,1930.211,0,1930.211,-14.922641
186.9,1930.458,1930.458,1916.732,-2102.1408,77.224877,77.224877,50,12.778983,14.445894,126.12845,59.28037,185.40882,262.6337,1130.3645,10794.186,0.31865415,0.44365415,0.31865415,1.8597017,400.76597,1,1,8,5000,9608.7539,18087.066,16030.713,5000,5000,5000,5000,5000,1931.5484,0,1931.5484,-14.816373
187,1931.7895,1931.7895,1918.1649,-2103.7123,77.220178,77.220178,50,12.777239,14.442938,126.22274,59.324687,185.54743,262.7676,1130.2873,10793.449,0.31859357,0.44359357,0.31859357,1.861219,400.76414,1,1,8,5000,9608.0984,18085.832,16030.639,5000,5000,5000,5000,5000,1932.8744,0,1932.8744,-14.709492
187.1,1933.1095,1933.1095,1919.5871,-2105.2721,77.215475,77.215475,50,12.775495,14.43998,126.31632,59.368672,185.68499,262.90047,1130.2101,10792.711,0.31853294,0.44353294,0.31853294,1.8627263,400.76232,1,1,8,5000,9607.4424,18084.597,16030.566,5000,5000,5000,5000,5000,1934.1891,0,1934.1891,-14.602002
187.2,1934.4181,1934.4181,1920.9984,-2106.8199,77.210769,77.210769,50,12.773749,14.43702,126.4092,59.412322,185.82152,263.03229,1130.1328,10791.973,0.31847227,0.44347227,0.31847227,1.8642233,400.76051,1,1,8,5000,9606.7859,18083.362,16030.493,5000,5000,5000,5000,5000,1935.4923,0,1935.4923,-14.49391
187.3,1935.7151,1935.7151,1922.3989,-2108.3559,77.206059,77.206059,50,12.772001,14.434058,126.50135,59.455636,185.95699,263.16305,1130.0554,10791.235,0.31841156,0.44341156,0.31841156,1.8657101,400.75871,1,1,8,5000,9606.1288,18082.125,16030.42,5000,5000,5000,5000,5000,1936.7841,0,1936.7841,-14.385219
187.4,1937.0005,1937.0005,1923.7884,-2109.8798,77.201347,77.201347,50,12.770253,14.431094,126.59279,59.498611,186.0914,263.29275,1129.978,10790.495,0.31835081,0.44335081,0.31835081,1.8671866,400.75693,1,1,8,5000,9605.4713,18080.887,16030.349,5000,5000,5000,5000,5000,1938.0644,0,1938.0644,-14.275937
187.5,1938.2743,1938.2743,1925.1669,-2111.3917,77.196632,77.196632,50,12.768503,14.428128,126.6835,59.541245,186.22475,263.42138,1129.9005,10789.755,0.31829002,0.44329002,0.31829002,1.8686527,400.75516,1,1,8,5000,9604.8132,18079.648,16030.277,5000,5000,5000,5000,5000,1939.333,0,1939.333,-14.166068
187.6,1939.5363,1939.5363,1926.5344,-2112.8914,77.191913,77.191913,50,12.766752,14.425161,126.77348,59.583537,186.35702,263.54893,1129.823,10789.015,0.31822918,0.44322918,0.31822918,1.8701083,400.75341,1,1,8,5000,9604.1547,18078.409,16030.207,5000,5000,5000,5000,5000,1940.59,0,1940.59,-14.055619
187.7,1940.7866,1940.7866,1927.8906,-2114.3789,77.187192,77.187192,50,12.765,14.422191,126.86273,59.625484,186.48822,263.67541,1129.7454,10788.274,0.3181683,0.4431683,0.3181683,1.8715534,400.75167,1,1,8,5000,9603.4956,18077.168,16030.136,5000,5000,5000,5000,5000,1941.8352,0,1941.8352,-13.944594
187.8,1942.025,1942.025,1929.2357,-2115.854,77.182467,77.182467,50,12.763247,14.41922,126.95124,59.667084,186.61833,263.80079,1129.6678,10787.533,0.31810739,0.44310739,0.31810739,1.8729879,400.74995,1,1,8,5000,9602.8361,18075.927,16030.067,5000,5000,5000,5000,5000,1943.0687,0,1943.0687,-13.832999
187.9,1943.2515,1943.2515,1930.5695,-2117.3168,77.17774,77.17774,50,12.761493,14.416247,127.03901,59.708334,186.74734,263.92508,1129.5901,10786.791,0.31804643,0.44304643,0.31804643,1.8744117,400.74823,1,1,8,5000,9602.1761,18074.684,16029.998,5000,5000,5000,5000,5000,1944.2903,0,1944.2903,-13.72084
188,1944.466,1944.466,1931.8919,-2118.7672,77.173009,77.173009,50,12.759737,14.413272,127.12603,59.749234,186.87527,264.04827,1129.5123,10786.048,0.31798543,0.44298543,0.31798543,1.8758248,400.74654,1,1,8,5000,9601.5156,18073.441,16029.929,5000,5000,5000,5000,5000,1945.5,0,1945.5,-13.608122
188.1,1945.6685,1945.6685,1933.2029,-2120.205,77.168276,77.168276,50,12.75798,14.410296,127.2123,59.789781,187.00208,264.17036,1129.4345,10785.305,0.31792439,0.44292439,0.31792439,1.8772271,400.74485,1,1,8,5000,9600.8546,18072.197,16029.861,5000,5000,5000,5000,5000,1946.6978,0,1946.6978,-13.494852
188.2,1946.8589,1946.8589,1934.5025,-2121.6303,77.16354,77.16354,50,12.756222,14.407318,127.29782,59.829973,187.12779,264.29133,1129.3566,10784.561,0.31786331,0.44286331,0.31786331,1.8786185,400.74318,1,1,8,5000,9600.1931,18070.952,16029.794,5000,5000,5000,5000,5000,1947.8835,0,1947.8835,-13.381034
188.3,1948.0372,1948.0372,1935.7905,-2123.0429,77.158801,77.158801,50,12.754463,14.404338,127.38257,59.869808,187.25238,264.41118,1129.2787,10783.817,0.3178022,0.4428022,0.3178022,1.8799991,400.74153,1,1,8,5000,9599.5312,18069.706,16029.727,5000,5000,5000,5000,5000,1949.0571,0,1949.0571,-13.266675
188.4,1949.2033,1949.2033,1937.0669,-2124.4427,77.154059,77.154059,50,12.752703,14.401356,127.46656,59.909285,187.37585,264.52991,1129.2007,10783.072,0.31774104,0.44274104,0.31774104,1.8813686,400.73989,1,1,8,5000,9598.8688,18068.459,16029.661,5000,5000,5000,5000,5000,1950.2187,0,1950.2187,-13.151781
188.5,1950.3571,1950.3571,1938.3316,-2125.8298,77.149315,77.149315,50,12.750942,14.398373,127.54979,59.9484,187.49819,264.6475,1129.1227,10782.327,0.31767985,0.44267985,0.31767985,1.8827271,400.73826,1,1,8,5000,9598.2059,18067.211,16029.595,5000,5000,5000,5000,5000,1951.368,0,1951.368,-13.036357
188.6,1951.4986,1951.4986,1939.5846,-2127.204,77.144567,77.144567,50,12.74918,14.395388,127.63224,59.987153,187.61939,264.76396,1129.0446,10781.581,0.31761862,0.44261862,0.31761862,1.8840744,400.73665,1,1,8,5000,9597.5425,18065.962,16029.53,5000,5000,5000,5000,5000,1952.505,0,1952.505,-12.920408
188.7,1952.6277,1952.6277,1940.8258,-2128.5653,77.139817,77.139817,50,12.747416,14.392401,127.71392,60.025541,187.73946,264.87928,1128.9664,10780.835,0.31755735,0.44255735,0.31755735,1.8854106,400.73505,1,1,8,5000,9596.8788,18064.713,16029.466,5000,5000,5000,5000,5000,1953.6298,0,1953.6298,-12.803942
188.8,1953.7444,1953.7444,1942.0552,-2129.9136,77.135064,77.135064,50,12.745652,14.389413,127.79481,60.063563,187.85838,264.99344,1128.8882,10780.088,0.31749604,0.44249604,0.31749604,1.8867356,400.73347,1,1,8,5000,9596.2145,18063.463,16029.402,5000,5000,5000,5000,5000,1954.7422,0,1954.7422,-12.686963
188.9,1954.8487,1954.8487,1943.2727,-2131.2488,77.130309,77.130309,50,12.743886,14.386423,127.87493,60.101216,187.97614,265.10645,1128.81,10779.341,0.3174347,0.4424347,0.3174347,1.8880493,400.7319,1,1,8,5000,9595.5498,18062.211,16029.339,5000,5000,5000,5000,5000,1955.8421,0,1955.8421,-12.569477
189,1955.9403,1955.9403,1944.4781,-2132.5709,77.12555,77.12555,50,12.742119,14.383431,127.95425,60.138499,188.09275,265.2183,1128.7317,10778.593,0.31737332,0.44237332,0.31737332,1.8893515,400.73034,1,1,8,5000,9594.8847,18060.959,16029.276,5000,5000,5000,5000,5000,1956.9296,0,1956.9296,-12.451492
189.1,1957.0194,1957.0194,1945.6716,-2133.8798,77.12079,77.12079,50,12.740351,14.380438,128.03279,60.175411,188.2082,265.32899,1128.6533,10777.845,0.3173119,0.4423119,0.3173119,1.8906424,400.72881,1,1,8,5000,9594.2191,18059.706,16029.214,5000,5000,5000,5000,5000,1958.0046,0,1958.0046,-12.333011
189.2,1958.0859,1958.0859,1946.853,-2135.1755,77.116026,77.116026,50,12.738583,14.377443,128.11053,60.211948,188.32248,265.4385,1128.5749,10777.096,0.31725045,0.44225045,0.31725045,1.8919218,400.72728,1,1,8,5000,9593.553,18058.453,16029.152,5000,5000,5000,5000,5000,1959.067,0,1959.067,-12.214042
189.3,1959.1397,1959.1397,1948.0222,-2136.4578,77.11126,77.11126,50,12.736813,14.374447,128.18747,60.24811,188.43558,265.54684,1128.4964,10776.347,0.31718896,0.44218896,0.31718896,1.8931897,400.72577,1,1,8,5000,9592.8866,18057.198,16029.091,5000,5000,5000,5000,5000,1960.1168,0,1960.1168,-12.09459
189.4,1960.1807,1960.1807,1949.1792,-2137.7267,77.106492,77.106492,50,12.735042,14.371449,128.2636,60.283894,188.5475,265.65399,1128.4179,10775.597,0.31712744,0.44212744,0.31712744,1.8944459,400.72428,1,1,8,5000,9592.2197,18055.943,16029.031,5000,5000,5000,5000,5000,1961.1539,0,1961.1539,-11.974662
189.5,1961.2089,1961.2089,1950.324,-2138.9823,77.10172,77.10172,50,12.73327,14.36845,128.33894,60.3193,188.65823,265.75996,1128.3394,10774.847,0.31706588,0.44206588,0.31706588,1.8956905,400.7228,1,1,8,5000,9591.5524,18054.687,16028.971,5000,5000,5000,5000,5000,1962.1783,0,1962.1783,-11.854263
189.6,1962.2243,1962.2243,1951.4565,-2140.2243,77.096947,77.096947,50,12.731497,14.36545,128.41346,60.354324,188.76778,265.86473,1128.2608,10774.097,0.31700429,0.44200429,0.31700429,1.8969234,400.72134,1,1,8,5000,9590.8846,18053.43,16028.912,5000,5000,5000,5000,5000,1963.1899,0,1963.1899,-11.733399
189.7,1963.2268,1963.2268,1952.5766,-2141.4527,77.092171,77.092171,50,12.729723,14.362447,128.48716,60.388966,188.87613,265.9683,1128.1821,10773.346,0.31694266,0.44194266,0.31694266,1.8981445,400.71989,1,1,8,5000,9590.2165,18052.172,16028.853,5000,5000,5000,5000,5000,1964.1886,0,1964.1886,-11.612077
189.8,1964.2163,1964.2163,1953.6842,-2142.6675,77.087392,77.087392,50,12.727949,14.359444,128.56005,60.423224,188.98327,266.07067,1128.1034,10772.594,0.316881,0.441881,0.316881,1.8993538,400.71845,1,1,8,5000,9589.5479,18050.914,16028.795,5000,5000,5000,5000,5000,1965.1745,0,1965.1745,-11.490302
189.9,1965.1928,1965.1928,1954.7794,-2143.8686,77.082612,77.082612,50,12.726173,14.356439,128.63212,60.457096,189.08921,266.17183,1128.0246,10771.842,0.31681931,0.44181931,0.31681931,1.9005512,400.71703,1,1,8,5000,9588.8789,18049.654,16028.738,5000,5000,5000,5000,5000,1966.1475,0,1966.1475,-11.368082
190,1966.1564,1966.1564,1955.8621,-2145.056,77.077828,77.077828,50,12.724396,14.353432,128.70336,60.49058,189.19394,266.27177,1127.9458,10771.089,0.31675758,0.44175758,0.31675758,1.9017367,400.71563,1,1,8,5000,9588.2095,18048.394,16028.681,5000,5000,5000,5000,5000,1967.1075,0,1967.1075,-11.245421
190.1,1967.1068,1967.1068,1956.9322,-2146.2296,77.073043,77.073043,50,12.722618,14.350424,128.77378,60.523675,189.29745,266.37049,1127.867,10770.336,0.31669582,0.44169582,0.31669582,1.9029102,400.71424,1,1,8,5000,9587.5397,18047.134,16028.625,5000,5000,5000,5000,5000,1968.0545,0,1968.0545,-11.122326
190.2,1968.044,1968.044,1957.9896,-2147.3893,77.068255,77.068255,50,12.72084,14.347415,128.84336,60.556379,189.39974,266.46799,1127.7881,10769.583,0.31663403,0.44163403,0.31663403,1.9040716,400.71287,1,1,8,5000,9586.8695,18045.872,16028.57,5000,5000,5000,5000,5000,1968.9884,0,1968.9884,-10.998803
190.3,1968.9681,1968.9681,1959.0343,-2148.5351,77.063465,77.063465,50,12.71906,14.344405,128.91211,60.588691,189.5008,266.56426,1127.7092,10768.829,0.31657221,0.44157221,0.31657221,1.905221,400.71151,1,1,0,5000,9586.1989,18044.61,16028.515,5000,5000,5000,5000,5000,1969.9092,0,1969.9092,-10.874859
190.4,1969.879,1969.879,1960.0663,-2149.667,77.058672,77.058672,50,12.71728,14.341393,128.98002,60.620609,189.60063,266.6593,1127.6302,10768.075,0.31651036,0.44151036,0.31651036,1.9063581,400.71017,1,1,0,5000,9585.5279,18043.347,16028.461,5000,5000,5000,5000,5000,1970.8168,0,1970.8168,-10.750499
190.5,1970.7766,1970.7766,1961.0856,-2150.7848,77.053878,77.053878,50,12.715498,14.33838,129.04709,60.652131,189.69922,266.7531,1127.5512,10767.32,0.31644847,0.44144847,0.31644847,1.9074831,400.70885,1,1,0,5000,9584.8565,18042.083,16028.407,5000,5000,5000,5000,5000,1971.7113,0,1971.7113,-10.62573
190.6,1971.6609,1971.6609,1962.0919,-2151.8885,77.049081,77.049081,50,12.713716,14.335365,129.11331,60.683256,189.79657,266.84565,1127.4721,10766.565,0.31638656,0.44138656,0.31638656,1.9085958,400.70754,1,1,0,5000,9584.1848,18040.818,16028.354,5000,5000,5000,5000,5000,1972.5925,0,1972.5925,-10.500559
190.7,1972.5319,1972.5319,1963.0854,-2152.9781,77.044282,77.044282,50,12.711933,14.332349,129.17869,60.713983,189.89267,266.93695,1127.393,10765.81,0.31632461,0.44132461,0.31632461,1.9096963,400.70624,1,1,0,5000,9583.5126,18039.553,16028.301,5000,5000,5000,5000,5000,1973.4604,0,1973.4604,-10.37499
190.8,1973.3894,1973.3894,1964.066,-2154.0535,77.039481,77.039481,50,12.710149,14.329332,129.24321,60.744309,189.98752,267.027,1127.3138,10765.054,0.31626264,0.44126264,0.31626264,1.9107843,400.70496,1,1,0,5000,9582.8401,18038.287,16028.25,5000,5000,5000,5000,5000,1974.315,0,1974.315,-10.249032
190.9,1974.2335,1974.2335,1965.0336,-2155.1147,77.034678,77.034678,50,12.708364,14.326314,129.30688,60.774234,190.08111,267.11579,1127.2346,10764.297,0.31620063,0.44120063,0.31620063,1.9118599,400.7037,1,1,0,5000,9582.1673,18037.021,16028.199,5000,5000,5000,5000,5000,1975.1562,0,1975.1562,-10.122689
191,1975.0641,1975.0641,1965.9881,-2156.1615,77.029873,77.029873,50,12.706578,14.323294,129.36969,60.803755,190.17345,267.20332,1127.1553,10763.541,0.3161386,0.4411386,0.3161386,1.9129231,400.70245,1,1,0,5000,9581.494,18035.753,16028.148,5000,5000,5000,5000,5000,1975.9841,0,1975.9841,-9.9959692
191.1,1975.8812,1975.8812,1966.9295,-2157.1941,77.025065,77.025065,50,12.704792,14.320274,129.43164,60.832872,190.26452,267.28958,1127.0761,10762.784,0.31607654,0.44107654,0.31607654,1.9139738,400.70122,1,1,0,5000,9580.8204,18034.485,16028.098,5000,5000,5000,5000,5000,1976.7984,0,1976.7984,-9.8688778
191.2,1976.6847,1976.6847,1967.8579,-2158.2122,77.020256,77.020256,50,12.703004,14.317252,129.49273,60.861583,190.35431,267.37457,1126.9967,10762.026,0.31601445,0.44101445,0.31601445,1.9150119,400.70001,1,1,0,5000,9580.1464,18033.217,16028.049,5000,5000,5000,5000,5000,1977.5993,0,1977.5993,-9.7414216
191.3,1977.4746,1977.4746,1968.773,-2159.2159,77.015445,77.015445,50,12.701216,14.314229,129.55295,60.889887,190.44284,267.45828,1126.9173,10761.268,0.31595233,0.44095233,0.31595233,1.9160375,400.69881,1,1,0,5000,9579.4721,18031.948,16028,5000,5000,5000,5000,5000,1978.3866,0,1978.3866,-9.6136068
191.4,1978.2509,1978.2509,1969.675,-2160.205,77.010632,77.010632,50,12.699427,14.311205,129.6123,60.917782,190.53008,267.54072,1126.8379,10760.51,0.31589019,0.44089019,0.31589019,1.9170503,400.69762,1,1,0,5000,9578.7975,18030.678,16027.952,5000,5000,5000,5000,5000,1979.1604,0,1979.1604,-9.4854399
191.5,1979.0135,1979.0135,1970.5636,-2161.1797,77.005817,77.005817,50,12.697637,14.308179,129.67078,60.945267,190.61605,267.62186,1126.7585,10759.751,0.31582801,0.44082801,0.31582801,1.9180505,400.69646,1,1,0,5000,9578.1225,18029.407,16027.905,5000,5000,5000,5000,5000,1979.9206,0,1979.9206,-9.3569274
191.6,1979.7624,1979.7624,1971.439,-2162.1397,77.001,77.001,50,12.695847,14.305153,129.72838,60.972341,190.70072,267.70172,1126.679,10758.992,0.31576582,0.44076582,0.31576582,1.9190379,400.6953,1,1,0,5000,9577.4471,18028.136,16027.858,5000,5000,5000,5000,5000,1980.6671,0,1980.6671,-9.2280756
191.7,1980.4975,1980.4975,1972.301,-2163.0851,76.996181,76.996181,50,12.694055,14.302126,129.78511,60.999001,190.78411,267.78029,1126.5995,10758.232,0.31570359,0.44070359,0.31570359,1.9200126,400.69417,1,1,0,5000,9576.7714,18026.864,16027.812,5000,5000,5000,5000,5000,1981.3999,0,1981.3999,-9.0988911
191.8,1981.2188,1981.2188,1973.1497,-2164.0159,76.991361,76.991361,50,12.692263,14.299097,129.84095,61.025248,190.8662,267.85756,1126.5199,10757.473,0.31564134,0.44064134,0.31564134,1.9209744,400.69305,1,1,0,5000,9576.0954,18025.591,16027.767,5000,5000,5000,5000,5000,1982.1191,0,1982.1191,-8.9693803
191.9,1981.9263,1981.9263,1973.9849,-2164.9319,76.986538,76.986538,50,12.690471,14.296068,129.89591,61.051079,190.94699,267.93353,1126.4403,10756.712,0.31557907,0.44057907,0.31557907,1.9219234,400.69195,1,1,0,5000,9575.4191,18024.318,16027.722,5000,5000,5000,5000,5000,1982.8244,0,1982.8244,-8.8395497
192,1982.62,1982.62,1974.8066,-2165.8331,76.981714,76.981714,50,12.688677,14.293037,129.94999,61.076494,191.02648,268.00819,1126.3606,10755.952,0.31551676,0.44051676,0.31551676,1.9228594,400.69086,1,1,0,5000,9574.7424,18023.045,16027.678,5000,5000,5000,5000,5000,1983.516,0,1983.516,-8.7094058
192.1,1983.2997,1983.2997,1975.6149,-2166.7195,76.976888,76.976888,50,12.686883,14.290005,130.00317,61.10149,191.10466,268.08155,1126.281,10755.191,0.31545444,0.44045444,0.31545444,1.9237824,400.68979,1,1,0,5000,9574.0654,18021.77,16027.634,5000,5000,5000,5000,5000,1984.1938,0,1984.1938,-8.5789552
192.2,1983.9656,1983.9656,1976.4095,-2167.5911,76.972061,76.972061,50,12.685088,14.286973,130.05546,61.126068,191.18153,268.15359,1126.2012,10754.43,0.31539209,0.44039209,0.31539209,1.9246925,400.68873,1,1,0,5000,9573.3881,18020.495,16027.592,5000,5000,5000,5000,5000,1984.8577,0,1984.8577,-8.4482043
192.3,1984.6174,1984.6174,1977.1906,-2168.4477,76.967232,76.967232,50,12.683292,14.283939,130.10686,61.150225,191.25709,268.22432,1126.1215,10753.668,0.31532972,0.44032972,0.31532972,1.9255895,400.6877,1,1,0,5000,9572.7105,18019.22,16027.549,5000,5000,5000,5000,5000,1985.5078,0,1985.5078,-8.3171597
192.4,1985.2553,1985.2553,1977.9581,-2169.2894,76.962401,76.962401,50,12.681496,14.280905,130.15736,61.173961,191.33133,268.29373,1126.0417,10752.906,0.31526732,0.44026732,0.31526732,1.9264734,400.68668,1,1,0,5000,9572.0326,18017.944,16027.508,5000,5000,5000,5000,5000,1986.1439,0,1986.1439,-8.1858281
192.5,1985.8792,1985.8792,1978.7119,-2170.1161,76.957568,76.957568,50,12.679699,14.27787,130.20697,61.197274,191.40424,268.36181,1125.9619,10752.144,0.3152049,0.4402049,0.3152049,1.9273442,400.68567,1,1,0,5000,9571.3544,18016.667,16027.467,5000,5000,5000,5000,5000,1986.7661,0,1986.7661,-8.0542159
192.6,1986.489,1986.489,1979.452,-2170.9278,76.952735,76.952735,50,12.677901,14.274833,130.25567,61.220164,191.47583,268.42857,1125.882,10751.381,0.31514246,0.44014246,0.31514246,1.9282019,400.68468,1,1,0,5000,9570.6759,18015.39,16027.427,5000,5000,5000,5000,5000,1987.3743,0,1987.3743,-7.9223298
192.7,1987.0847,1987.0847,1980.1783,-2171.7244,76.947899,76.947899,50,12.676103,14.271796,130.30346,61.242628,191.54609,268.49399,1125.8021,10750.618,0.31508,0.44008,0.31508,1.9290463,400.68371,1,1,0,5000,9569.9971,18014.112,16027.387,5000,5000,5000,5000,5000,1987.9685,0,1987.9685,-7.7901763
