time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
192.8,1987.6663,1987.6663,1980.8909,-2172.5059,76.943062,76.943062,50,12.674304,14.268758,130.35035,61.264666,191.61502,268.55808,1125.7222,10749.855,0.31501751,0.44001751,0.31501751,1.9298775,400.68275,1,1,0,5000,9569.318,18012.834,16027.348,5000,5000,5000,5000,5000,1988.5486,0,1988.5486,-7.6577621
192.9,1988.2338,1988.2338,1981.5897,-2173.2723,76.938224,76.938224,50,12.672504,14.265719,130.39634,61.286278,191.68261,268.62084,1125.6422,10749.091,0.31495501,0.43995501,0.31495501,1.9306954,400.68181,1,1,0,5000,9568.6386,18011.555,16027.31,5000,5000,5000,5000,5000,1989.1147,0,1989.1147,-7.5250939
193,1988.7871,1988.7871,1982.2746,-2174.0234,76.933384,76.933384,50,12.670704,14.26268,130.44141,61.307461,191.74887,268.68225,1125.5622,10748.328,0.31489248,0.43989248,0.31489248,1.9315,400.68089,1,1,0,5000,9567.9589,18010.276,16027.273,5000,5000,5000,5000,5000,1989.6668,0,1989.6668,-7.3921782
193.1,1989.3261,1989.3261,1982.9456,-2174.7594,76.928543,76.928543,50,12.668903,14.259639,130.48556,61.328215,191.81378,268.74232,1125.4822,10747.563,0.31482994,0.43982994,0.31482994,1.9322912,400.67999,1,1,0,5000,9567.279,18008.996,16027.236,5000,5000,5000,5000,5000,1990.2046,0,1990.2046,-7.2590217
193.2,1989.851,1989.851,1983.6028,-2175.4801,76.9237,76.9237,50,12.667102,14.256598,130.52881,61.348539,191.87734,268.80105,1125.4022,10746.799,0.31476737,0.43976737,0.31476737,1.9330691,400.6791,1,1,0,5000,9566.5988,18007.715,16027.199,5000,5000,5000,5000,5000,1990.7284,0,1990.7284,-7.1256311
193.3,1990.3617,1990.3617,1984.2459,-2176.1855,76.918856,76.918856,50,12.6653,14.253556,130.57113,61.368431,191.93956,268.85842,1125.3221,10746.034,0.31470478,0.43970478,0.31470478,1.9338335,400.67822,1,1,0,5000,9565.9184,18006.435,16027.164,5000,5000,5000,5000,5000,1991.238,0,1991.238,-6.9920131
193.4,1990.858,1990.858,1984.8752,-2176.8756,76.914011,76.914011,50,12.663498,14.250514,130.61254,61.387892,192.00043,268.91444,1125.242,10745.269,0.31464218,0.43964218,0.31464218,1.9345844,400.67737,1,1,0,5000,9565.2376,18005.153,16027.129,5000,5000,5000,5000,5000,1991.7333,0,1991.7333,-6.8581743
193.5,1991.3401,1991.3401,1985.4904,-2177.5503,76.909165,76.909165,50,12.661695,14.24747,130.65302,61.406919,192.05994,268.9691,1125.1618,10744.504,0.31457955,0.43957955,0.31457955,1.9353219,400.67653,1,1,0,5000,9564.5567,18003.871,16027.095,5000,5000,5000,5000,5000,1992.2145,0,1992.2145,-6.7241215
193.6,1991.8078,1991.8078,1986.0916,-2178.2097,76.904317,76.904317,50,12.659891,14.244426,130.69258,61.425512,192.11809,269.02241,1125.0816,10743.738,0.31451691,0.43951691,0.31451691,1.9360459,400.67571,1,1,0,5000,9563.8754,18002.589,16027.061,5000,5000,5000,5000,5000,1992.6814,0,1992.6814,-6.5898613
193.7,1992.2612,1992.2612,1986.6787,-2178.8536,76.899468,76.899468,50,12.658087,14.241381,130.73121,61.443671,192.17488,269.07435,1125.0014,10742.972,0.31445425,0.43945425,0.31445425,1.9367562,400.6749,1,1,0,5000,9563.194,18001.306,16027.028,5000,5000,5000,5000,5000,1993.1341,0,1993.1341,-6.4554005
193.8,1992.7002,1992.7002,1987.2517,-2179.482,76.894618,76.894618,50,12.656282,14.238336,130.76892,61.461393,192.23031,269.12493,1124.9212,10742.206,0.31439157,0.43939157,0.31439157,1.937453,400.67411,1,1,0,5000,9562.5123,18000.023,16026.996,5000,5000,5000,5000,5000,1993.5725,0,1993.5725,-6.3207458
193.9,1993.1248,1993.1248,1987.8106,-2180.095,76.889767,76.889767,50,12.654477,14.23529,130.8057,61.478679,192.28438,269.17415,1124.841,10741.44,0.31432888,0.43932888,0.31432888,1.9381362,400.67334,1,1,0,5000,9561.8303,17998.739,16026.965,5000,5000,5000,5000,5000,1993.9965,0,1993.9965,-6.1859039
194,1993.5351,1993.5351,1988.3554,-2180.6924,76.884915,76.884915,50,12.652672,14.232243,130.84155,61.495527,192.33707,269.22199,1124.7607,10740.673,0.31426617,0.43926617,0.31426617,1.9388057,400.67259,1,1,0,5000,9561.1481,17997.455,16026.934,5000,5000,5000,5000,5000,1994.4062,0,1994.4062,-6.0508817
194.1,1993.9309,1993.9309,1988.8859,-2181.2743,76.880062,76.880062,50,12.650866,14.229196,130.87646,61.511936,192.3884,269.26846,1124.6804,10739.906,0.31420344,0.43920344,0.31420344,1.9394616,400.67185,1,1,0,5000,9560.4657,17996.171,16026.903,5000,5000,5000,5000,5000,1994.8016,0,1994.8016,-5.9156858
194.2,1994.3122,1994.3122,1989.4023,-2181.8407,76.875208,76.875208,50,12.649059,14.226148,130.91044,61.527907,192.43835,269.31355,1124.6,10739.139,0.3141407,0.4391407,0.3141407,1.9401037,400.67113,1,1,0,5000,9559.7831,17994.886,16026.874,5000,5000,5000,5000,5000,1995.1826,0,1995.1826,-5.780323
194.3,1994.6791,1994.6791,1989.9045,-2182.3914,76.870352,76.870352,50,12.647252,14.2231,130.94348,61.543437,192.48692,269.35727,1124.5197,10738.372,0.31407794,0.43907794,0.31407794,1.9407321,400.67042,1,1,0,5000,9559.1002,17993.6,16026.845,5000,5000,5000,5000,5000,1995.5493,0,1995.5493,-5.6448
194.4,1995.0315,1995.0315,1990.3924,-2182.9265,76.865496,76.865496,50,12.645445,14.220051,130.97559,61.558527,192.53412,269.39961,1124.4393,10737.604,0.31401517,0.43901517,0.31401517,1.9413467,400.66973,1,1,0,5000,9558.4172,17992.315,16026.817,5000,5000,5000,5000,5000,1995.9015,0,1995.9015,-5.5091238
194.5,1995.3694,1995.3694,1990.866,-2183.4459,76.860639,76.860639,50,12.643637,14.217002,131.00676,61.573175,192.57993,269.44057,1124.3589,10736.836,0.31395239,0.43895239,0.31395239,1.9419475,400.66906,1,1,0,5000,9557.7339,17991.028,16026.789,5000,5000,5000,5000,5000,1996.2393,0,1996.2393,-5.373301
194.6,1995.6927,1995.6927,1991.3253,-2183.9497,76.855781,76.855781,50,12.641829,14.213952,131.03698,61.587381,192.62436,269.48014,1124.2784,10736.068,0.31388959,0.43888959,0.31388959,1.9425345,400.66841,1,1,0,5000,9557.0504,17989.742,16026.763,5000,5000,5000,5000,5000,1996.5627,0,1996.5627,-5.2373384
194.7,1996.0016,1996.0016,1991.7703,-2184.4377,76.850922,76.850922,50,12.64002,14.210902,131.06626,61.601144,192.66741,269.51833,1124.198,10735.3,0.31382677,0.43882677,0.31382677,1.9431077,400.66777,1,1,0,5000,9556.3667,17988.455,16026.736,5000,5000,5000,5000,5000,1996.8716,0,1996.8716,-5.1012429
194.8,1996.2959,1996.2959,1992.201,-2184.91,76.846062,76.846062,50,12.638211,14.207851,131.0946,61.614463,192.70907,269.55513,1124.1175,10734.531,0.31376395,0.43876395,0.31376395,1.943667,400.66715,1,1,0,5000,9555.6828,17987.168,16026.711,5000,5000,5000,5000,5000,1997.166,0,1997.166,-4.9650213
194.9,1996.5756,1996.5756,1992.6173,-2185.3666,76.841202,76.841202,50,12.636402,14.2048,131.122,61.627338,192.74934,269.59054,1124.037,10733.763,0.31370111,0.43870111,0.31370111,1.9442123,400.66655,1,1,0,5000,9554.9988,17985.88,16026.686,5000,5000,5000,5000,5000,1997.446,0,1997.446,-4.8286803
195,1996.8407,1996.8407,1993.0192,-2185.8074,76.836341,76.836341,50,12.634592,14.201749,131.14844,61.639769,192.78821,269.62455,1123.9565,10732.994,0.31363825,0.43863825,0.31363825,1.9447438,400.66597,1,1,0,5000,9554.3145,17984.592,16026.662,5000,5000,5000,5000,5000,1997.7114,0,1997.7114,-4.6922268
195.1,1997.0913,1997.0913,1993.4067,-2186.2324,76.831479,76.831479,50,12.632782,14.198697,131.17394,61.651754,192.8257,269.65718,1123.8759,10732.225,0.31357539,0.43857539,0.31357539,1.9452613,400.6654,1,1,0,5000,9553.6301,17983.304,16026.639,5000,5000,5000,5000,5000,1997.9624,0,1997.9624,-4.5556676
195.2,1997.3272,1997.3272,1993.7798,-2186.6416,76.826616,76.826616,50,12.630971,14.195645,131.19849,61.663292,192.86179,269.6884,1123.7954,10731.455,0.31351252,0.43851252,0.31351252,1.9457649,400.66485,1,1,0,5000,9552.9455,17982.015,16026.616,5000,5000,5000,5000,5000,1998.1988,0,1998.1988,-4.4190095
195.3,1997.5485,1997.5485,1994.1384,-2187.0349,76.821753,76.821753,50,12.629161,14.192592,131.22209,61.674384,192.89648,269.71823,1123.7148,10730.686,0.31344963,0.43844963,0.31344963,1.9462544,400.66431,1,1,0,5000,9552.2607,17980.726,16026.594,5000,5000,5000,5000,5000,1998.4207,0,1998.4207,-4.2822594
195.4,1997.7552,1997.7552,1994.4826,-2187.4124,76.816889,76.816889,50,12.627349,14.189539,131.24474,61.685029,192.92977,269.74666,1123.6342,10729.916,0.31338674,0.43838674,0.31338674,1.94673,400.66379,1,1,0,5000,9551.5758,17979.437,16026.572,5000,5000,5000,5000,5000,1998.628,0,1998.628,-4.1454241
195.5,1997.9473,1997.9473,1994.8123,-2187.774,76.812024,76.812024,50,12.625538,14.186486,131.26644,61.695226,192.96167,269.77369,1123.5536,10729.146,0.31332383,0.43832383,0.31332383,1.9471915,400.66329,1,1,0,5000,9550.8907,17978.147,16026.552,5000,5000,5000,5000,5000,1998.8208,0,1998.8208,-4.0085105
195.6,1998.1247,1998.1247,1995.1275,-2188.1197,76.807159,76.807159,50,12.623726,14.183433,131.28718,61.704975,192.99216,269.79932,1123.4729,10728.376,0.31326092,0.43826092,0.31326092,1.947639,400.66281,1,1,0,5000,9550.2054,17976.857,16026.532,5000,5000,5000,5000,5000,1998.9991,0,1998.9991,-3.8715254
195.7,1998.2875,1998.2875,1995.4282,-2188.4495,76.802294,76.802294,50,12.621914,14.180379,131.30697,61.714275,193.02124,269.82354,1123.3923,10727.606,0.31319799,0.43819799,0.31319799,1.9480724,400.66235,1,1,0,5000,9549.52,17975.567,16026.512,5000,5000,5000,5000,5000,1999.1627,0,1999.1627,-3.7344756
195.8,1998.4355,1998.4355,1995.7144,-2188.7633,76.797428,76.797428,50,12.620102,14.177325,131.3258,61.723126,193.04893,269.84636,1123.3116,10726.836,0.31313506,0.43813506,0.31313506,1.9484917,400.6619,1,1,0,5000,9548.8344,17974.277,16026.494,5000,5000,5000,5000,5000,1999.3118,0,1999.3118,-3.597368
195.9,1998.569,1998.569,1995.9861,-2189.0613,76.792561,76.792561,50,12.61829,14.174271,131.34368,61.731528,193.0752,269.86777,1123.2309,10726.065,0.31307212,0.43807212,0.31307212,1.9488969,400.66146,1,1,0,5000,9548.1487,17972.986,16026.476,5000,5000,5000,5000,5000,1999.4463,0,1999.4463,-3.4602094
196,1998.6877,1998.6877,1996.2432,-2189.3432,76.787694,76.787694,50,12.616477,14.171217,131.36059,61.739479,193.10007,269.88777,1123.1502,10725.295,0.31300917,0.43800917,0.31300917,1.949288,400.66105,1,1,0,5000,9547.4629,17971.695,16026.459,5000,5000,5000,5000,5000,1999.5662,0,1999.5662,-3.3230067
196.1,1998.7918,1998.7918,1996.4857,-2189.6092,76.782827,76.782827,50,12.614664,14.168163,131.37655,61.74698,193.12353,269.90636,1123.0695,10724.524,0.31294622,0.43794622,0.31294622,1.9496649,400.66065,1,1,0,5000,9546.7769,17970.404,16026.442,5000,5000,5000,5000,5000,1999.6715,0,1999.6715,-3.1857668
196.2,1998.8812,1998.8812,1996.7137,-2189.8592,76.777959,76.777959,50,12.612851,14.165108,131.39155,61.754031,193.14558,269.92354,1122.9888,10723.753,0.31288326,0.43788326,0.31288326,1.9500277,400.66027,1,1,0,5000,9546.0908,17969.112,16026.426,5000,5000,5000,5000,5000,1999.7622,0,1999.7622,-3.0484966
196.3,1998.9558,1998.9558,1996.927,-2190.0933,76.773092,76.773092,50,12.611038,14.162054,131.4056,61.76063,193.16622,269.93932,1122.908,10722.982,0.31282029,0.43782029,0.31282029,1.9503763,400.65991,1,1,0,5000,9545.4045,17967.82,16026.411,5000,5000,5000,5000,5000,1999.8382,0,1999.8382,-2.9112028
196.4,1999.0158,1999.0158,1997.1258,-2190.3113,76.768223,76.768223,50,12.609224,14.158999,131.41868,61.766777,193.18545,269.95368,1122.8273,10722.211,0.31275731,0.43775731,0.31275731,1.9507108,400.65956,1,1,0,5000,9544.7182,17966.528,16026.396,5000,5000,5000,5000,5000,1999.8997,0,1999.8997,-2.7738923
196.5,1999.0611,1999.0611,1997.31,-2190.5132,76.763355,76.763355,50,12.607411,14.155944,131.43079,61.772473,193.20327,269.96662,1122.7465,10721.439,0.31269433,0.43769433,0.31269433,1.951031,400.65923,1,1,0,5000,9544.0317,17965.236,16026.382,5000,5000,5000,5000,5000,1999.9465,0,1999.9465,-2.6365721
196.6,1999.0917,1999.0917,1997.4795,-2190.6992,76.758486,76.758486,50,12.605597,14.15289,131.44195,61.777717,193.21967,269.97815,1122.6657,10720.668,0.31263135,0.43763135,0.31263135,1.9513371,400.65892,1,1,0,5000,9543.3452,17963.944,16026.369,5000,5000,5000,5000,5000,1999.9788,0,1999.9788,-2.499249
196.7,1999.1075,1999.1075,1997.6344,-2190.8691,76.753618,76.753618,50,12.603783,14.149835,131.45215,61.782509,193.23465,269.98827,1122.5849,10719.896,0.31256836,0.43756836,0.31256836,1.9516289,400.65863,1,1,0,5000,9542.6585,17962.651,16026.357,5000,5000,5000,5000,5000,1999.9964,0,1999.9964,-2.3619297
196.8,1999.1087,1999.1087,1997.7747,-2191.023,76.748749,76.748749,50,12.601969,14.14678,131.46138,61.786848,193.24823,269.99697,1122.5041,10719.125,0.31250537,0.43750537,0.31250537,1.9519064,400.65835,1,1,0,5000,9541.9717,17961.359,16026.345,5000,5000,5000,5000,5000,1999.9994,0,1999.9994,-2.2246213
196.9,1999.0952,1999.0952,1997.9004,-2191.1608,76.74388,76.74388,50,12.600155,14.143725,131.46965,61.790734,193.26038,270.00426,1122.4233,10718.353,0.31244237,0.43744237,0.31244237,1.9521698,400.65809,1,1,0,5000,9541.2848,17960.066,16026.334,5000,5000,5000,5000,5000,1999.9877,0,1999.9877,-2.0873305
197,1999.0669,1999.0669,1998.0114,-2191.2825,76.739011,76.739011,50,12.59834,14.14067,131.47695,61.794167,193.27112,270.01013,1122.3425,10717.581,0.31237937,0.43737937,0.31237937,1.9524188,400.65785,1,1,0,5000,9540.5979,17958.772,16026.324,5000,5000,5000,5000,5000,1999.9615,0,1999.9615,-1.9500643
197.1,1999.024,1999.024,1998.1078,-2191.3882,76.734141,76.734141,50,12.596526,14.137616,131.48329,61.797147,193.28044,270.01458,1122.2616,10716.809,0.31231636,0.43731636,0.31231636,1.9526536,400.65762,1,1,0,5000,9539.9108,17957.479,16026.314,5000,5000,5000,5000,5000,1999.9206,0,1999.9206,-1.8128294
197.2,1998.9663,1998.9663,1998.1895,-2191.4778,76.729272,76.729272,50,12.594711,14.134561,131.48867,61.799674,193.28834,270.01761,1122.1808,10716.037,0.31225336,0.43725336,0.31225336,1.9528741,400.65741,1,1,0,5000,9539.2237,17956.186,16026.305,5000,5000,5000,5000,5000,1999.8651,0,1999.8651,-1.6756328
197.3,1998.894,1998.894,1998.2565,-2191.5513,76.724403,76.724403,50,12.592897,14.131506,131.49308,61.801748,193.29483,270.01923,1122.0999,10715.265,0.31219035,0.43719035,0.31219035,1.9530804,400.65722,1,1,0,5000,9538.5365,17954.892,16026.296,5000,5000,5000,5000,5000,1999.795,0,1999.795,-1.5384812
197.4,1998.8069,1998.8069,1998.3089,-2191.6088,76.719534,76.719534,50,12.591082,14.128452,131.49653,61.803368,193.29989,270.01943,1122.019,10714.493,0.31212734,0.43712734,0.31212734,1.9532724,400.65704,1,1,0,5000,9537.8492,17953.599,16026.289,5000,5000,5000,5000,5000,1999.7103,0,1999.7103,-1.4013816
197.5,1998.7052,1998.7052,1998.3466,-2191.6501,76.714665,76.714665,50,12.589267,14.125398,131.49901,61.804534,193.30354,270.01821,1121.9382,10713.72,0.31206433,0.43706433,0.31206433,1.95345,400.65689,1,1,0,5000,9537.1619,17952.305,16026.282,5000,5000,5000,5000,5000,1999.6109,0,1999.6109,-1.2643408
197.6,1998.5888,1998.5888,1998.3696,-2191.6754,76.709797,76.709797,50,12.587453,14.122344,131.50052,61.805247,193.30577,270.01557,1121.8573,10712.948,0.31200132,0.43700132,0.31200132,1.9536134,400.65674,1,1,0,5000,9536.4745,17951.011,16026.275,5000,5000,5000,5000,5000,1999.497,0,1999.497,-1.1273656
197.7,1998.4577,1998.4577,1998.378,-2191.6846,76.704928,76.704928,50,12.585638,14.11929,131.50108,61.805506,193.30658,270.01151,1121.7764,10712.176,0.31193831,0.43693831,0.31193831,1.9537624,400.65662,1,1,0,5000,9535.7871,17949.717,16026.27,5000,5000,5000,5000,5000,1999.3685,0,1999.3685,-0.99046298
197.8,1998.3119,1998.3119,1998.3717,-2191.6777,76.70006,76.70006,50,12.583823,14.116236,131.50066,61.805311,193.30597,270.00603,1121.6955,10711.403,0.3118753,0.4368753,0.3118753,1.9538971,400.65651,1,1,0,5000,9535.0996,17948.423,16026.265,5000,5000,5000,5000,5000,1999.2254,0,1999.2254,-0.85363963
197.9,1998.1514,1998.1514,1998.3508,-2191.6547,76.695191,76.695191,50,12.582009,14.113183,131.49928,61.804663,193.30394,269.99914,1121.6146,10710.631,0.31181229,0.43681229,0.31181229,1.9540176,400.65642,1,1,0,5000,9534.412,17947.128,16026.261,5000,5000,5000,5000,5000,1999.0677,0,1999.0677,-0.71690245
198,1997.9763,1997.9763,1998.3151,-2191.6156,76.690324,76.690324,50,12.580194,14.11013,131.49694,61.803561,193.3005,269.99082,1121.5337,10709.858,0.31174928,0.43674928,0.31174928,1.9541237,400.65635,1,1,0,5000,9533.7244,17945.834,16026.257,5000,5000,5000,5000,5000,1998.8954,0,1998.8954,-0.58025827
198.1,1997.7865,1997.7865,1998.2648,-2191.5605,76.685456,76.685456,50,12.578379,14.107077,131.49363,61.802005,193.29563,269.98109,1121.4528,10709.086,0.31168627,0.43668627,0.31168627,1.9542154,400.6563,1,1,0,5000,9533.0368,17944.54,16026.254,5000,5000,5000,5000,5000,1998.7085,0,1998.7085,-0.44371391
198.2,1997.5821,1997.5821,1998.1999,-2191.4892,76.680589,76.680589,50,12.576565,14.104024,131.48935,61.799996,193.28935,269.96994,1121.3719,10708.313,0.31162327,0.43662327,0.31162327,1.9542929,400.65626,1,1,0,5000,9532.3491,17943.245,16026.252,5000,5000,5000,5000,5000,1998.5071,0,1998.5071,-0.30727619
198.3,1997.3631,1997.3631,1998.1202,-2191.4019,76.675722,76.675722,50,12.57475,14.100972,131.48411,61.797533,193.28165,269.95737,1121.291,10707.541,0.31156027,0.43656027,0.31156027,1.954356,400.65624,1,1,0,5000,9531.6614,17941.951,16026.25,5000,5000,5000,5000,5000,1998.2912,0,1998.2912,-0.17095194
198.4,1997.1294,1997.1294,1998.0259,-2191.2985,76.670856,76.670856,50,12.572936,14.09792,131.47791,61.794617,193.27252,269.94338,1121.2101,10706.768,0.31149727,0.43649727,0.31149727,1.9544048,400.65623,1,1,0,5000,9530.9737,17940.656,16026.249,5000,5000,5000,5000,5000,1998.0607,0,1998.0607,-0.034747963
198.5,1996.8811,1996.8811,1997.917,-2191.179,76.66599,76.66599,50,12.571121,14.094868,131.47074,61.791247,193.26199,269.92798,1121.1292,10705.995,0.31143427,0.43643427,0.31143427,1.9544393,400.65625,1,1,0,5000,9530.286,17939.362,16026.249,5000,5000,5000,5000,5000,1997.8157,0,1997.8157,0.10132894
198.6,1996.6183,1996.6183,1997.7934,-2191.0434,76.661124,76.661124,50,12.569307,14.091817,131.46261,61.787425,193.25003,269.91116,1121.0483,10705.223,0.31137128,0.43637128,0.31137128,1.9544594,400.65628,1,1,0,5000,9529.5983,17938.067,16026.25,5000,5000,5000,5000,5000,1997.5561,0,1997.5561,0.23727196
198.7,1996.3408,1996.3408,1997.6552,-2190.8918,76.656259,76.656259,50,12.567493,14.088767,131.45351,61.78315,193.23666,269.89292,1120.9674,10704.45,0.31130829,0.43630829,0.31130829,1.9544653,400.65632,1,1,0,5000,9528.9105,17936.773,16026.251,5000,5000,5000,5000,5000,1997.2821,0,1997.2821,0.37307432
198.8,1996.0488,1996.0488,1997.5023,-2190.7242,76.651395,76.651395,50,12.565679,14.085716,131.44345,61.778422,193.22187,269.87327,1120.8865,10703.677,0.31124531,0.43624531,0.31124531,1.9544568,400.65639,1,1,0,5000,9528.2228,17935.478,16026.253,5000,5000,5000,5000,5000,1996.9936,0,1996.9936,0.50872922
198.9,1995.7422,1995.7422,1997.3348,-2190.5405,76.646531,76.646531,50,12.563865,14.082666,131.43243,61.773241,193.20567,269.8522,1120.8056,10702.905,0.31118233,0.43618233,0.31118233,1.954434,400.65647,1,1,0,5000,9527.5351,17934.184,16026.255,5000,5000,5000,5000,5000,1996.6906,0,1996.6906,0.64422989
199,1995.421,1995.421,1997.1527,-2190.3407,76.641668,76.641668,50,12.562051,14.079617,131.42044,61.767609,193.18805,269.82972,1120.7247,10702.132,0.31111936,0.43611936,0.31111936,1.9543968,400.65656,1,1,0,5000,9526.8473,17932.889,16026.259,5000,5000,5000,5000,5000,1996.3731,0,1996.3731,0.77956957
199.1,1995.0853,1995.0853,1996.9559,-2190.125,76.636806,76.636806,50,12.560238,14.076568,131.4075,61.761524,193.16902,269.80583,1120.6438,10701.36,0.3110564,0.4360564,0.3110564,1.9543454,400.65668,1,1,0,5000,9526.1596,17931.595,16026.263,5000,5000,5000,5000,5000,1996.0412,0,1996.0412,0.91474148
199.2,1994.7351,1994.7351,1996.7446,-2189.8932,76.631944,76.631944,50,12.558424,14.07352,131.39359,61.754988,193.14858,269.78052,1120.5628,10700.587,0.31099344,0.43599344,0.31099344,1.9542797,400.65681,1,1,0,5000,9525.4719,17930.3,16026.267,5000,5000,5000,5000,5000,1995.6949,0,1995.6949,1.0497389
199.3,1994.3705,1994.3705,1996.5187,-2189.6454,76.627083,76.627083,50,12.556611,14.070472,131.37872,61.748,193.12672,269.75381,1120.4819,10699.814,0.31093048,0.43593048,0.31093048,1.9541996,400.65696,1,1,0,5000,9524.7842,17929.006,16026.272,5000,5000,5000,5000,5000,1995.3341,0,1995.3341,1.184555
199.4,1993.9913,1993.9913,1996.2782,-2189.3816,76.622222,76.622222,50,12.554798,14.067424,131.3629,61.740562,193.10346,269.72568,1120.4011,10699.042,0.31086754,0.43586754,0.31086754,1.9541053,400.65712,1,1,0,5000,9524.0966,17927.711,16026.278,5000,5000,5000,5000,5000,1994.959,0,1994.959,1.3191831
199.5,1993.5977,1993.5977,1996.0231,-2189.1019,76.617363,76.617363,50,12.552985,14.064378,131.34611,61.732673,193.07878,269.69615,1120.3202,10698.269,0.3108046,0.4358046,0.3108046,1.9539967,400.6573,1,1,0,5000,9523.4089,17926.417,16026.285,5000,5000,5000,5000,5000,1994.5695,0,1994.5695,1.4536166
199.6,1993.1896,1993.1896,1995.7534,-2188.8061,76.612504,76.612504,50,12.551173,14.061332,131.32837,61.724333,193.0527,269.66521,1120.2393,10697.497,0.31074168,0.43574168,0.31074168,1.9538738,400.6575,1,1,0,5000,9522.7213,17925.123,16026.292,5000,5000,5000,5000,5000,1994.1656,0,1994.1656,1.5878485
199.7,1992.7671,1992.7671,1995.4693,-2188.4945,76.607646,76.607646,50,12.54936,14.058286,131.30967,61.715544,193.02521,269.63286,1120.1584,10696.725,0.31067876,0.43567876,0.31067876,1.9537366,400.65772,1,1,0,5000,9522.0338,17923.828,16026.3,5000,5000,5000,5000,5000,1993.7474,0,1993.7474,1.7218724
199.8,1992.3302,1992.3302,1995.1705,-2188.1669,76.602789,76.602789,50,12.547548,14.055241,131.29001,61.706305,192.99632,269.59911,1120.0775,10695.952,0.31061585,0.43561585,0.31061585,1.9535852,400.65795,1,1,0,5000,9521.3463,17922.534,16026.309,5000,5000,5000,5000,5000,1993.3149,0,1993.3149,1.8556814
199.9,1991.879,1991.879,1994.8573,-2187.8233,76.597934,76.597934,50,12.545736,14.052197,131.2694,61.696618,192.96602,269.56395,1119.9966,10695.18,0.31055294,0.43555294,0.31055294,1.9534195,400.65819,1,1,0,5000,9520.6589,17921.24,16026.318,5000,5000,5000,5000,5000,1992.868,0,1992.868,1.9892689
200,1991.4133,1991.4133,1994.5296,-2187.4639,76.593078,76.593078,50,12.543925,14.049154,131.24783,61.686481,192.93431,269.52739,1119.9158,10694.408,0.31049005,0.43549005,0.31049005,1.9532396,400.65846,1,1,0,5000,9519.9715,17919.946,16026.328,5000,5000,5000,5000,5000,1992.4069,0,1992.4069,2.1226281
200.1,1990.9334,1990.9334,1994.1873,-2187.0886,76.588224,76.588224,50,12.542114,14.046111,131.22531,61.675897,192.90121,269.48943,1119.8349,10693.636,0.31042717,0.43542717,0.31042717,1.9530455,400.65874,1,1,0,5000,9519.2841,17918.652,16026.338,5000,5000,5000,5000,5000,1991.9316,0,1991.9316,2.2557525
200.2,1990.4391,1990.4391,1993.8306,-2186.6974,76.583371,76.583371,50,12.540303,14.043069,131.20184,61.664865,192.86671,269.45008,1119.7541,10692.864,0.31036431,0.43536431,0.31036431,1.9528371,400.65904,1,1,0,5000,9518.5969,17917.359,16026.35,5000,5000,5000,5000,5000,1991.442,0,1991.442,2.3886354
200.3,1989.9305,1989.9305,1993.4595,-2186.2903,76.57852,76.57852,50,12.538492,14.040028,131.17742,61.653387,192.83081,269.40932,1119.6732,10692.092,0.31030145,0.43530145,0.31030145,1.9526146,400.65935,1,1,0,5000,9517.9097,17916.065,16026.362,5000,5000,5000,5000,5000,1990.9382,0,1990.9382,2.5212702
200.4,1989.4077,1989.4077,1993.0739,-2185.8674,76.573669,76.573669,50,12.536682,14.036987,131.15205,61.641461,192.79351,269.36718,1119.5924,10691.32,0.3102386,0.4352386,0.3102386,1.9523778,400.65969,1,1,0,5000,9517.2226,17914.772,16026.374,5000,5000,5000,5000,5000,1990.4203,0,1990.4203,2.6536501
200.5,1988.8706,1988.8706,1992.6739,-2185.4287,76.568819,76.568819,50,12.534872,14.033947,131.12572,61.62909,192.75481,269.32363,1119.5116,10690.548,0.31017577,0.43517577,0.31017577,1.9521269,400.66003,1,1,0,5000,9516.5355,17913.479,16026.387,5000,5000,5000,5000,5000,1989.8882,0,1989.8882,2.7857687
200.6,1988.3193,1988.3193,1992.2595,-2184.9743,76.563971,76.563971,50,12.533062,14.030908,131.09846,61.616274,192.71473,269.2787,1119.4308,10689.777,0.31011295,0.43511295,0.31011295,1.9518619,400.6604,1,1,0,5000,9515.8486,17912.186,16026.401,5000,5000,5000,5000,5000,1989.3419,0,1989.3419,2.9176192
200.7,1987.7539,1987.7539,1991.8308,-2184.504,76.559123,76.559123,50,12.531253,14.02787,131.07024,61.603013,192.67325,269.23238,1119.35,10689.005,0.31005014,0.43505014,0.31005014,1.9515826,400.66078,1,1,0,5000,9515.1617,17910.893,16026.416,5000,5000,5000,5000,5000,1988.7816,0,1988.7816,3.0491952
200.8,1987.1742,1987.1742,1991.3876,-2184.018,76.554277,76.554277,50,12.529444,14.024833,131.04108,61.589308,192.63039,269.18467,1119.2692,10688.234,0.30998735,0.43498735,0.30998735,1.9512893,400.66117,1,1,0,5000,9514.4749,17909.6,16026.431,5000,5000,5000,5000,5000,1988.2071,0,1988.2071,3.18049
200.9,1986.5805,1986.5805,1990.9302,-2183.5163,76.549432,76.549432,50,12.527636,14.021797,131.01098,61.57516,192.58614,269.13557,1119.1884,10687.462,0.30992457,0.43492457,0.30992457,1.9509818,400.66159,1,1,0,5000,9513.7883,17908.307,16026.447,5000,5000,5000,5000,5000,1987.6187,0,1987.6187,3.3114971
201,1985.9726,1985.9726,1990.4584,-2182.9989,76.544589,76.544589,50,12.525828,14.018761,130.97993,61.560569,192.5405,269.08509,1119.1077,10686.691,0.3098618,0.4348618,0.3098618,1.9506603,400.66202,1,1,0,5000,9513.1017,17907.015,16026.464,5000,5000,5000,5000,5000,1987.0162,0,1987.0162,3.4422099
201.1,1985.3507,1985.3507,1989.9723,-2182.4658,76.539747,76.539747,50,12.52402,14.015727,130.94795,61.545536,192.49349,269.03323,1119.0269,10685.92,0.30979905,0.43479905,0.30979905,1.9503247,400.66246,1,1,0,5000,9512.4153,17905.723,16026.481,5000,5000,5000,5000,5000,1986.3997,0,1986.3997,3.5726219
201.2,1984.7147,1984.7147,1989.472,-2181.9171,76.534906,76.534906,50,12.522213,14.012693,130.91503,61.530062,192.44509,268.97999,1118.9462,10685.149,0.30973632,0.43473632,0.30973632,1.949975,400.66293,1,1,0,5000,9511.7289,17904.431,16026.499,5000,5000,5000,5000,5000,1985.7693,0,1985.7693,3.7027266
201.3,1984.0647,1984.0647,1988.9574,-2181.3527,76.530067,76.530067,50,12.520406,14.009661,130.88116,61.514147,192.39531,268.92538,1118.8655,10684.378,0.3096736,0.4346736,0.3096736,1.9496113,400.6634,1,1,0,5000,9511.0427,17903.139,16026.517,5000,5000,5000,5000,5000,1985.1249,0,1985.1249,3.8325175
201.4,1983.4008,1983.4008,1988.4286,-2180.7728,76.525229,76.525229,50,12.5186,14.006629,130.84637,61.497793,192.34416,268.86939,1118.7848,10683.608,0.3096109,0.4346109,0.3096109,1.9492335,400.6639,1,1,0,5000,9510.3566,17901.848,16026.536,5000,5000,5000,5000,5000,1984.4667,0,1984.4667,3.9619881
201.5,1982.7228,1982.7228,1987.8857,-2180.1773,76.520392,76.520392,50,12.516794,14.003598,130.81064,61.481,192.29164,268.81203,1118.7041,10682.837,0.30954821,0.43454821,0.30954821,1.9488418,400.66441,1,1,0,5000,9509.6706,17900.556,16026.556,5000,5000,5000,5000,5000,1983.7945,0,1983.7945,4.0911319
201.6,1982.031,1982.031,1987.3285,-2179.5663,76.515557,76.515557,50,12.514988,14.000569,130.77398,61.463769,192.23774,268.7533,1118.6234,10682.067,0.30948554,0.43448554,0.30948554,1.9484361,400.66493,1,1,0,5000,9508.9848,17899.265,16026.576,5000,5000,5000,5000,5000,1983.1086,0,1983.1086,4.2199424
201.7,1981.3253,1981.3253,1986.7572,-2178.9397,76.510724,76.510724,50,12.513184,13.99754,130.73638,61.4461,192.18248,268.69321,1118.5428,10681.297,0.30942289,0.43442289,0.30942289,1.9480165,400.66548,1,1,0,5000,9508.2991,17897.975,16026.597,5000,5000,5000,5000,5000,1982.4088,0,1982.4088,4.3484133
201.8,1980.6057,1980.6057,1986.1718,-2178.2977,76.505892,76.505892,50,12.511379,13.994513,130.69786,61.427995,192.12586,268.63175,1118.4621,10680.527,0.30936026,0.43436026,0.30936026,1.9475829,400.66604,1,1,0,5000,9507.6135,17896.684,16026.619,5000,5000,5000,5000,5000,1981.6953,0,1981.6953,4.4765381
201.9,1979.8724,1979.8724,1985.5724,-2177.6402,76.501062,76.501062,50,12.509575,13.991486,130.65841,61.409455,192.06787,268.56893,1118.3815,10679.757,0.30929764,0.43429764,0.30929764,1.9471354,400.66661,1,1,0,5000,9506.9281,17895.394,16026.641,5000,5000,5000,5000,5000,1980.9681,0,1980.9681,4.6043104
202,1979.1252,1979.1252,1984.9588,-2176.9674,76.496233,76.496233,50,12.507772,13.988461,130.61804,61.39048,192.00852,268.50476,1118.3009,10678.987,0.30923505,0.43423505,0.30923505,1.9466741,400.6672,1,1,0,5000,9506.2429,17894.104,16026.664,5000,5000,5000,5000,5000,1980.2271,0,1980.2271,4.7317238
202.1,1978.3643,1978.3643,1984.3313,-2176.2791,76.491406,76.491406,50,12.505969,13.985437,130.57675,61.371071,191.94782,268.43922,1118.2203,10678.218,0.30917247,0.43417247,0.30917247,1.9461988,400.66781,1,1,0,5000,9505.5578,17892.815,16026.688,5000,5000,5000,5000,5000,1979.4725,0,1979.4725,4.858772
202.2,1977.5898,1977.5898,1983.6898,-2175.5755,76.486581,76.486581,50,12.504167,13.982414,130.53453,61.35123,191.88576,268.37234,1118.1398,10677.448,0.30910991,0.43410991,0.30910991,1.9457098,400.66843,1,1,0,5000,9504.8728,17891.525,16026.712,5000,5000,5000,5000,5000,1978.7043,0,1978.7043,4.9854485
202.3,1976.8015,1976.8015,1983.0342,-2174.8566,76.481757,76.481757,50,12.502365,13.979392,130.4914,61.330956,191.82235,268.30411,1118.0592,10676.679,0.30904737,0.43404737,0.30904737,1.945207,400.66907,1,1,0,5000,9504.188,17890.236,16026.737,5000,5000,5000,5000,5000,1977.9225,0,1977.9225,5.1117472
202.4,1975.9996,1975.9996,1982.3648,-2174.1224,76.476936,76.476936,50,12.500564,13.976371,130.44734,61.310252,191.7576,268.23453,1117.9787,10675.91,0.30898486,0.43398486,0.30898486,1.9446904,400.66972,1,1,0,5000,9503.5034,17888.948,16026.763,5000,5000,5000,5000,5000,1977.1272,0,1977.1272,5.2376615
202.5,1975.1841,1975.1841,1981.6815,-2173.373,76.472116,76.472116,50,12.498764,13.973352,130.40238,61.289118,191.6915,268.16361,1117.8982,10675.142,0.30892236,0.43392236,0.30892236,1.94416,400.67039,1,1,0,5000,9502.819,17887.659,16026.789,5000,5000,5000,5000,5000,1976.3183,0,1976.3183,5.3631853
202.6,1974.3551,1974.3551,1980.9843,-2172.6083,76.467298,76.467298,50,12.496964,13.970334,130.3565,61.267555,191.62406,268.09135,1117.8177,10674.373,0.30885989,0.43385989,0.30885989,1.9436159,400.67108,1,1,0,5000,9502.1348,17886.371,16026.816,5000,5000,5000,5000,5000,1975.496,0,1975.496,5.4883123
202.7,1973.5126,1973.5126,1980.2733,-2171.8285,76.462481,76.462481,50,12.495165,13.967317,130.30971,61.245565,191.55528,268.01776,1117.7373,10673.605,0.30879743,0.43379743,0.30879743,1.9430582,400.67178,1,1,0,5000,9501.4507,17885.084,16026.843,5000,5000,5000,5000,5000,1974.6602,0,1974.6602,5.6130362
202.8,1972.6566,1972.6566,1979.5484,-2171.0336,76.457667,76.457667,50,12.493366,13.964301,130.26202,61.223148,191.48516,267.94283,1117.6568,10672.837,0.308735,0.433735,0.308735,1.9424867,400.67249,1,1,0,5000,9500.7668,17883.796,16026.871,5000,5000,5000,5000,5000,1973.8111,0,1973.8111,5.7373508
202.9,1971.7872,1971.7872,1978.8099,-2170.2236,76.452855,76.452855,50,12.491568,13.961287,130.21341,61.200305,191.41372,267.86657,1117.5764,10672.069,0.3086726,0.4336726,0.3086726,1.9419017,400.67322,1,1,0,5000,9500.0831,17882.509,16026.9,5000,5000,5000,5000,5000,1972.9486,0,1972.9486,5.8612498
203,1970.9044,1970.9044,1978.0575,-2169.3985,76.448044,76.448044,50,12.489771,13.958273,130.16391,61.177038,191.34095,267.78899,1117.496,10671.301,0.30861021,0.43361021,0.30861021,1.9413031,400.67397,1,1,0,5000,9499.3997,17881.223,16026.929,5000,5000,5000,5000,5000,1972.0728,0,1972.0728,5.9847271
203.1,1970.0082,1970.0082,1977.2916,-2168.5584,76.443236,76.443236,50,12.487974,13.955262,130.1135,61.153347,191.26685,267.71009,1117.4157,10670.534,0.30854785,0.43354785,0.30854785,1.9406909,400.67473,1,1,0,5000,9498.7164,17879.937,16026.959,5000,5000,5000,5000,5000,1971.1838,0,1971.1838,6.1077765
203.2,1969.0988,1969.0988,1976.5119,-2167.7033,76.438429,76.438429,50,12.486178,13.952251,130.0622,61.129234,191.19143,267.62986,1117.3353,10669.767,0.30848551,0.43348551,0.30848551,1.9400651,400.67551,1,1,0,5000,9498.0333,17878.651,16026.989,5000,5000,5000,5000,5000,1970.2815,0,1970.2815,6.2303919
203.3,1968.1761,1968.1761,1975.7186,-2166.8333,76.433625,76.433625,50,12.484383,13.949242,130.01,61.1047,191.1147,267.54833,1117.255,10669,0.3084232,0.4334232,0.3084232,1.9394259,400.6763,1,1,0,5000,9497.3505,17877.366,16027.02,5000,5000,5000,5000,5000,1969.3661,0,1969.3661,6.352567
203.4,1967.2401,1967.2401,1974.9118,-2165.9485,76.428823,76.428823,50,12.482588,13.946235,129.95691,61.079747,191.03665,267.46548,1117.1748,10668.233,0.30836091,0.43336091,0.30836091,1.9387732,400.67711,1,1,0,5000,9496.6678,17876.081,16027.052,5000,5000,5000,5000,5000,1968.4375,0,1968.4375,6.4742958
203.5,1966.2911,1966.2911,1974.0914,-2165.0487,76.424023,76.424023,50,12.480794,13.943228,129.90292,61.054374,190.9573,267.38132,1117.0945,10667.467,0.30829865,0.43329865,0.30829865,1.9381071,400.67793,1,1,0,5000,9495.9854,17874.796,16027.084,5000,5000,5000,5000,5000,1967.4959,0,1967.4959,6.5955723
203.6,1965.3289,1965.3289,1973.2576,-2164.1342,76.419225,76.419225,50,12.479001,13.940223,129.84805,61.028585,190.87664,267.29586,1117.0143,10666.7,0.30823641,0.43323641,0.30823641,1.9374275,400.67877,1,1,0,5000,9495.3032,17873.512,16027.117,5000,5000,5000,5000,5000,1966.5412,0,1966.5412,6.7163902
203.7,1964.3536,1964.3536,1972.4102,-2163.2049,76.414429,76.414429,50,12.477209,13.93722,129.7923,61.002379,190.79467,267.2091,1116.9341,10665.935,0.3081742,0.4331742,0.3081742,1.9367347,400.67962,1,1,0,5000,9494.6212,17872.228,16027.151,5000,5000,5000,5000,5000,1965.5735,0,1965.5735,6.8367437
203.8,1963.3653,1963.3653,1971.5495,-2162.2609,76.409635,76.409635,50,12.475417,13.934218,129.73566,60.975758,190.71141,267.12105,1116.8539,10665.169,0.30811201,0.43311201,0.30811201,1.9360285,400.68049,1,1,0,5000,9493.9395,17870.945,16027.185,5000,5000,5000,5000,5000,1964.5929,0,1964.5929,6.9566266
203.9,1962.3641,1962.3641,1970.6754,-2161.3023,76.404844,76.404844,50,12.473626,13.931218,129.67814,60.948724,190.62686,267.0317,1116.7737,10664.404,0.30804986,0.43304986,0.30804986,1.935309,400.68138,1,1,0,5000,9493.258,17869.662,16027.22,5000,5000,5000,5000,5000,1963.5994,0,1963.5994,7.076033
204,1961.3499,1961.3499,1969.788,-2160.329,76.400055,76.400055,50,12.471836,13.928219,129.61974,60.921277,190.54102,266.94107,1116.6936,10663.639,0.30798772,0.43298772,0.30798772,1.9345763,400.68227,1,1,0,5000,9492.5768,17868.38,16027.255,5000,5000,5000,5000,5000,1962.593,0,1962.593,7.1949569
204.1,1960.3228,1960.3228,1968.8872,-2159.3411,76.395268,76.395268,50,12.470046,13.925221,129.56047,60.89342,190.45389,266.84916,1116.6135,10662.874,0.30792562,0.43292562,0.30792562,1.9338303,400.68319,1,1,0,5000,9491.8958,17867.098,16027.291,5000,5000,5000,5000,5000,1961.5738,0,1961.5738,7.3133923
204.2,1959.2829,1959.2829,1967.9733,-2158.3387,76.390483,76.390483,50,12.468258,13.922226,129.50032,60.865153,190.36548,266.75596,1116.5335,10662.109,0.30786355,0.43286355,0.30786355,1.9330712,400.68411,1,1,0,5000,9491.2151,17865.817,16027.327,5000,5000,5000,5000,5000,1960.5419,0,1960.5419,7.4313334
204.3,1958.2303,1958.2303,1967.0461,-2157.3219,76.385701,76.385701,50,12.46647,13.919231,129.43931,60.836477,190.27579,266.66149,1116.4535,10661.345,0.3078015,0.4328015,0.3078015,1.932299,400.68506,1,1,0,5000,9490.5346,17864.536,16027.365,5000,5000,5000,5000,5000,1959.4973,0,1959.4973,7.5487741
204.4,1957.1649,1957.1649,1966.1058,-2156.2906,76.380922,76.380922,50,12.464683,13.916239,129.37744,60.807395,190.18483,266.56575,1116.3735,10660.581,0.30773948,0.43273948,0.30773948,1.9315137,400.68601,1,1,0,5000,9489.8544,17863.255,16027.402,5000,5000,5000,5000,5000,1958.4401,0,1958.4401,7.6657087
204.5,1956.0868,1956.0868,1965.1524,-2155.245,76.376144,76.376144,50,12.462897,13.913247,129.3147,60.777908,190.09261,266.46875,1116.2935,10659.818,0.30767749,0.43267749,0.30767749,1.9307153,400.68698,1,1,0,5000,9489.1744,17861.975,16027.44,5000,5000,5000,5000,5000,1957.3702,0,1957.3702,7.7821312
204.6,1954.9961,1954.9961,1964.1859,-2154.185,76.37137,76.37137,50,12.461112,13.910258,129.2511,60.748016,189.99911,266.37048,1116.2136,10659.054,0.30761553,0.43261553,0.30761553,1.929904,400.68797,1,1,0,5000,9488.4947,17860.696,16027.479,5000,5000,5000,5000,5000,1956.2878,0,1956.2878,7.8980359
204.7,1953.8929,1953.8929,1963.2064,-2153.1107,76.366597,76.366597,50,12.459327,13.90727,129.18664,60.717722,189.90437,266.27096,1116.1337,10658.291,0.3075536,0.4325536,0.3075536,1.9290796,400.68897,1,1,0,5000,9487.8153,17859.417,16027.519,5000,5000,5000,5000,5000,1955.1929,0,1955.1929,8.013417
204.8,1952.7771,1952.7771,1962.2139,-2152.0222,76.361828,76.361828,50,12.457544,13.904284,129.12133,60.687027,189.80836,266.17019,1116.0538,10657.529,0.3074917,0.4324917,0.3074917,1.9282424,400.68998,1,1,0,5000,9487.1362,17858.139,16027.559,5000,5000,5000,5000,5000,1954.0856,0,1954.0856,8.1282686
204.9,1951.6489,1951.6489,1961.2085,-2150.9196,76.35706,76.35706,50,12.455761,13.901299,129.05518,60.655933,189.71111,266.06817,1115.974,10656.766,0.30742983,0.43242983,0.30742983,1.9273923,400.69101,1,1,0,5000,9486.4573,17856.861,16027.599,5000,5000,5000,5000,5000,1952.9659,0,1952.9659,8.242585
205,1950.5083,1950.5083,1960.1902,-2149.8028,76.352296,76.352296,50,12.453979,13.898317,128.98817,60.62444,189.61261,265.96491,1115.8942,10656.004,0.30736799,0.43236799,0.30736799,1.9265293,400.69205,1,1,0,5000,9485.7788,17855.584,16027.64,5000,5000,5000,5000,5000,1951.8339,0,1951.8339,8.3563605
205.1,1949.3553,1949.3553,1959.1591,-2148.672,76.347534,76.347534,50,12.452198,13.895336,128.92032,60.592551,189.51287,265.86041,1115.8144,10655.243,0.30730619,0.43230619,0.30730619,1.9256536,400.69311,1,1,0,5000,9485.1005,17854.307,16027.682,5000,5000,5000,5000,5000,1950.6896,0,1950.6896,8.4695894
205.2,1948.19,1948.19,1958.1153,-2147.5272,76.342774,76.342774,50,12.450418,13.892356,128.85163,60.560267,189.4119,265.75467,1115.7347,10654.482,0.30724441,0.43224441,0.30724441,1.9247651,400.69418,1,1,0,5000,9484.4226,17853.031,16027.724,5000,5000,5000,5000,5000,1949.533,0,1949.533,8.582266
205.3,1947.0125,1947.0125,1957.0587,-2146.3684,76.338018,76.338018,50,12.448639,13.889379,128.7821,60.527589,189.30969,265.64771,1115.655,10653.721,0.30718267,0.43218267,0.30718267,1.9238639,400.69527,1,1,8,5000,9483.7449,17851.755,16027.767,5000,5000,5000,5000,5000,1948.3643,0,1948.3643,8.6943847
205.4,1945.8228,1945.8228,1955.9895,-2145.1957,76.333264,76.333264,50,12.446861,13.886403,128.71174,60.49452,189.20626,265.53953,1115.5754,10652.96,0.30712096,0.43212096,0.30712096,1.9229501,400.69637,1,1,8,5000,9483.0676,17850.48,16027.811,5000,5000,5000,5000,5000,1947.1835,0,1947.1835,8.8059399
205.5,1944.621,1944.621,1954.9076,-2144.0092,76.328512,76.328512,50,12.445084,13.883429,128.64055,60.46106,189.10161,265.43013,1115.4957,10652.2,0.30705929,0.43205929,0.30705929,1.9220237,400.69748,1,1,8,5000,9482.3905,17849.206,16027.855,5000,5000,5000,5000,5000,1945.9907,0,1945.9907,8.9169259
205.6,1943.4071,1943.4071,1953.8132,-2142.8089,76.323764,76.323764,50,12.443307,13.880456,128.56854,60.427212,188.99575,265.31951,1115.4162,10651.44,0.30699764,0.43199764,0.30699764,1.9210847,400.69861,1,1,8,5000,9481.7138,17847.932,16027.899,5000,5000,5000,5000,5000,1944.7859,0,1944.7859,9.0273372
205.7,1942.1812,1942.1812,1952.7063,-2141.5949,76.319018,76.319018,50,12.441532,13.877486,128.4957,60.392977,188.88867,265.20769,1115.3366,10650.68,0.30693604,0.43193604,0.30693604,1.9201333,400.69975,1,1,8,5000,9481.0374,17846.659,16027.944,5000,5000,5000,5000,5000,1943.5691,0,1943.5691,9.1371683
205.8,1940.9433,1940.9433,1951.5869,-2140.3673,76.314275,76.314275,50,12.439758,13.874517,128.42204,60.358357,188.78039,265.09467,1115.2571,10649.921,0.30687446,0.43187446,0.30687446,1.9191693,400.7009,1,1,8,5000,9480.3613,17845.386,16027.99,5000,5000,5000,5000,5000,1942.3405,0,1942.3405,9.2464136
205.9,1939.6936,1939.6936,1950.4551,-2139.126,76.309535,76.309535,50,12.437984,13.871551,128.34756,60.323353,188.67091,264.98045,1115.1777,10649.162,0.30681292,0.43181292,0.30681292,1.918193,400.70207,1,1,8,5000,9479.6855,17844.114,16028.036,5000,5000,5000,5000,5000,1941.1,0,1941.1,9.3550677
206,1938.4321,1938.4321,1949.3109,-2137.8712,76.304798,76.304798,50,12.436212,13.868586,128.27227,60.287967,188.56024,264.86504,1115.0982,10648.404,0.30675142,0.43175142,0.30675142,1.9172043,400.70325,1,1,8,5000,9479.0101,17842.843,16028.083,5000,5000,5000,5000,5000,1939.8478,0,1939.8478,9.4631252
206.1,1937.1588,1937.1588,1948.1545,-2136.6029,76.300064,76.300064,50,12.434441,13.865623,128.19617,60.252201,188.44837,264.74844,1115.0189,10647.646,0.30668995,0.43168995,0.30668995,1.9162034,400.70444,1,1,8,5000,9478.335,17841.572,16028.13,5000,5000,5000,5000,5000,1938.5839,0,1938.5839,9.5705806
206.2,1935.8738,1935.8738,1946.9858,-2135.3212,76.295332,76.295332,50,12.43267,13.862662,128.11927,60.216057,188.33533,264.63066,1114.9395,10646.888,0.30662851,0.43162851,0.30662851,1.9151901,400.70565,1,1,8,5000,9477.6603,17840.302,16028.178,5000,5000,5000,5000,5000,1937.3084,0,1937.3084,9.6774285
206.3,1934.5771,1934.5771,1945.805,-2134.0261,76.290604,76.290604,50,12.430901,13.859703,128.04157,60.179536,188.2211,264.51171,1114.8602,10646.131,0.30656711,0.43156711,0.30656711,1.9141647,400.70687,1,1,8,5000,9476.9859,17839.032,16028.226,5000,5000,5000,5000,5000,1936.0213,0,1936.0213,9.7836636
206.4,1933.2689,1933.2689,1944.612,-2132.7177,76.285879,76.285879,50,12.429133,13.856746,127.96306,60.14264,188.1057,264.39158,1114.781,10645.374,0.30650575,0.43150575,0.30650575,1.9131272,400.7081,1,1,8,5000,9476.3118,17837.763,16028.275,5000,5000,5000,5000,5000,1934.7227,0,1934.7227,9.8892805
206.5,1931.9492,1931.9492,1943.407,-2131.3961,76.281156,76.281156,50,12.427366,13.853791,127.88377,60.105371,187.98914,264.2703,1114.7017,10644.617,0.30644443,0.43144443,0.30644443,1.9120775,400.70935,1,1,8,5000,9475.6381,17836.495,16028.324,5000,5000,5000,5000,5000,1933.4127,0,1933.4127,9.994274
206.6,1930.618,1930.618,1942.19,-2130.0614,76.276437,76.276437,50,12.4256,13.850837,127.80368,60.067731,187.87141,264.14785,1114.6226,10643.861,0.30638314,0.43138314,0.30638314,1.9110158,400.71061,1,1,8,5000,9474.9647,17835.228,16028.374,5000,5000,5000,5000,5000,1932.0913,0,1932.0913,10.098639
206.7,1929.2754,1929.2754,1940.961,-2128.7135,76.271721,76.271721,50,12.423834,13.847886,127.72281,60.029721,187.75253,264.02425,1114.5434,10643.106,0.30632189,0.43132189,0.30632189,1.9099422,400.71188,1,1,8,5000,9474.2918,17833.961,16028.424,5000,5000,5000,5000,5000,1930.7586,0,1930.7586,10.20237
206.8,1927.9215,1927.9215,1939.7201,-2127.3526,76.267008,76.267008,50,12.422071,13.844937,127.64116,59.991344,187.6325,263.89951,1114.4643,10642.35,0.30626068,0.43126068,0.30626068,1.9088566,400.71317,1,1,8,5000,9473.6191,17832.695,16028.475,5000,5000,5000,5000,5000,1929.4146,0,1929.4146,10.305461
206.9,1926.5564,1926.5564,1938.4674,-2125.9787,76.262298,76.262298,50,12.420308,13.84199,127.55872,59.952601,187.51133,263.77362,1114.3853,10641.596,0.30619951,0.43119951,0.30619951,1.9077592,400.71447,1,1,8,5000,9472.9469,17831.429,16028.527,5000,5000,5000,5000,5000,1928.0595,0,1928.0595,10.407908
207,1925.1801,1925.1801,1937.203,-2124.592,76.257591,76.257591,50,12.418546,13.839045,127.47552,59.913494,187.38901,263.6466,1114.3063,10640.841,0.30613837,0.43113837,0.30613837,1.9066499,400.71578,1,1,8,5000,9472.275,17830.165,16028.579,5000,5000,5000,5000,5000,1926.6933,0,1926.6933,10.509706
207.1,1923.7926,1923.7926,1935.9268,-2123.1924,76.252887,76.252887,50,12.416785,13.836102,127.39154,59.874025,187.26557,263.51845,1114.2273,10640.087,0.30607728,0.43107728,0.30607728,1.9055289,400.7171,1,1,8,5000,9471.6035,17828.901,16028.631,5000,5000,5000,5000,5000,1925.3159,0,1925.3159,10.610849
207.2,1922.3941,1922.3941,1934.639,-2121.78,76.248186,76.248186,50,12.415026,13.833161,127.3068,59.834196,187.14099,263.38918,1114.1484,10639.334,0.30601622,0.43101622,0.30601622,1.9043962,400.71844,1,1,8,5000,9470.9324,17827.637,16028.684,5000,5000,5000,5000,5000,1923.9277,0,1923.9277,10.711333
207.3,1920.9847,1920.9847,1933.3396,-2120.3549,76.243489,76.243489,50,12.413267,13.830222,127.22129,59.794009,187.0153,263.25879,1114.0696,10638.581,0.3059552,0.4309552,0.3059552,1.9032518,400.71979,1,1,8,5000,9470.2616,17826.375,16028.738,5000,5000,5000,5000,5000,1922.5285,0,1922.5285,10.811152
207.4,1919.5643,1919.5643,1932.0287,-2118.9172,76.238795,76.238795,50,12.41151,13.827285,127.13503,59.753465,186.8885,263.12729,1113.9907,10637.828,0.30589423,0.43089423,0.30589423,1.9020959,400.72115,1,1,8,5000,9469.5913,17825.113,16028.792,5000,5000,5000,5000,5000,1921.1184,0,1921.1184,10.910301
207.5,1918.133,1918.133,1930.7064,-2117.467,76.234105,76.234105,50,12.409754,13.824351,127.04802,59.712568,186.76059,262.99469,1113.912,10637.076,0.30583329,0.43083329,0.30583329,1.9009284,400.72252,1,1,8,5000,9468.9213,17823.852,16028.846,5000,5000,5000,5000,5000,1919.6976,0,1919.6976,11.008775
207.6,1916.691,1916.691,1929.3726,-2116.0042,76.229417,76.229417,50,12.407999,13.821418,126.96025,59.671318,186.63157,262.86099,1113.8332,10636.324,0.3057724,0.4307724,0.3057724,1.8997495,400.72391,1,1,8,5000,9468.2518,17822.592,16028.901,5000,5000,5000,5000,5000,1918.2661,0,1918.2661,11.10657
207.7,1915.2383,1915.2383,1928.0276,-2114.529,76.224733,76.224733,50,12.406245,13.818488,126.87174,59.629719,186.50146,262.72619,1113.7546,10635.573,0.30571154,0.43071154,0.30571154,1.8985592,400.72531,1,1,8,5000,9467.5826,17821.332,16028.956,5000,5000,5000,5000,5000,1916.8239,0,1916.8239,11.20368
207.8,1913.775,1913.775,1926.6713,-2113.0415,76.220053,76.220053,50,12.404492,13.81556,126.78249,59.587771,186.37026,262.59031,1113.6759,10634.822,0.30565073,0.43065073,0.30565073,1.8973576,400.72672,1,1,8,5000,9466.9138,17820.073,16029.012,5000,5000,5000,5000,5000,1915.3712,0,1915.3712,11.3001
207.9,1912.301,1912.301,1925.3037,-2111.5417,76.215375,76.215375,50,12.402741,13.812634,126.6925,59.545477,186.23798,262.45336,1113.5974,10634.071,0.30558996,0.43058996,0.30558996,1.8961447,400.72814,1,1,8,5000,9466.2455,17818.815,16029.069,5000,5000,5000,5000,5000,1913.9079,0,1913.9079,11.395827
208,1910.8166,1910.8166,1923.9251,-2110.0297,76.210701,76.210701,50,12.400991,13.809711,126.60178,59.502839,186.10462,262.31532,1113.5188,10633.322,0.30552923,0.43052923,0.30552923,1.8949206,400.72957,1,1,8,5000,9465.5776,17817.558,16029.126,5000,5000,5000,5000,5000,1912.4343,0,1912.4343,11.490854
208.1,1909.3218,1909.3218,1922.5354,-2108.5056,76.206031,76.206031,50,12.399242,13.806789,126.51034,59.459859,185.9702,262.17623,1113.4403,10632.572,0.30546854,0.43046854,0.30546854,1.8936853,400.73102,1,1,8,5000,9464.91,17816.301,16029.183,5000,5000,5000,5000,5000,1910.9502,0,1910.9502,11.585177
208.2,1907.8166,1907.8166,1921.1347,-2106.9695,76.201364,76.201364,50,12.397494,13.80387,126.41817,59.416539,185.83471,262.03607,1113.3619,10631.823,0.3054079,0.4304079,0.3054079,1.892439,400.73248,1,1,8,5000,9464.2429,17815.046,16029.241,5000,5000,5000,5000,5000,1909.456,0,1909.456,11.678792
208.3,1906.3012,1906.3012,1919.7231,-2105.4213,76.196701,76.196701,50,12.395747,13.800953,126.32528,59.372881,185.69816,261.89486,1113.2835,10631.075,0.3053473,0.4303473,0.3053473,1.8911816,400.73395,1,1,8,5000,9463.5763,17813.791,16029.299,5000,5000,5000,5000,5000,1907.9515,0,1907.9515,11.771693
208.4,1904.7755,1904.7755,1918.3007,-2103.8613,76.192041,76.192041,50,12.394002,13.798039,126.23168,59.328887,185.56056,261.7526,1113.2052,10630.327,0.30528674,0.43028674,0.30528674,1.8899132,400.73543,1,1,8,5000,9462.91,17812.536,16029.358,5000,5000,5000,5000,5000,1906.4368,0,1906.4368,11.863876
208.5,1903.2397,1903.2397,1916.8675,-2102.2894,76.187384,76.187384,50,12.392258,13.795126,126.13736,59.28456,185.42192,261.60931,1113.1269,10629.579,0.30522623,0.43022623,0.30522623,1.888634,400.73692,1,1,8,5000,9462.2442,17811.283,16029.417,5000,5000,5000,5000,5000,1904.9121,0,1904.9121,11.955337
208.6,1901.6939,1901.6939,1915.4235,-2100.7057,76.182732,76.182732,50,12.390515,13.792216,126.04234,59.239902,185.28225,261.46498,1113.0487,10628.832,0.30516576,0.43016576,0.30516576,1.887344,400.73842,1,1,8,5000,9461.5788,17810.031,16029.477,5000,5000,5000,5000,5000,1903.3774,0,1903.3774,12.04607
208.7,1900.1381,1900.1381,1913.9689,-2099.1104,76.178082,76.178082,50,12.388774,13.789309,125.94663,59.194914,185.14154,261.31962,1112.9705,10628.086,0.30510533,0.43010533,0.30510533,1.8860432,400.73993,1,1,8,5000,9460.9139,17808.779,16029.537,5000,5000,5000,5000,5000,1901.8328,0,1901.8328,12.136071
