time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
208.8,1898.5724,1898.5724,1912.5037,-2097.5035,76.173437,76.173437,50,12.387034,13.786403,125.85021,59.1496,184.99981,261.17325,1112.8924,10627.339,0.30504495,0.43004495,0.30504495,1.8847317,400.74146,1,1,8,5000,9460.2494,17807.528,16029.597,5000,5000,5000,5000,5000,1900.2784,0,1900.2784,12.225336
208.9,1896.9969,1896.9969,1911.0281,-2095.8851,76.168795,76.168795,50,12.385295,13.7835,125.75311,59.10396,184.85707,261.02586,1112.8143,10626.594,0.30498462,0.42998462,0.30498462,1.8834096,400.743,1,1,8,5000,9459.5853,17806.278,16029.658,5000,5000,5000,5000,5000,1898.7142,0,1898.7142,12.31386
209,1895.4116,1895.4116,1909.542,-2094.2553,76.164157,76.164157,50,12.383557,13.7806,125.65532,59.057998,184.71331,260.87747,1112.7363,10625.849,0.30492433,0.42992433,0.30492433,1.8820769,400.74454,1,1,8,5000,9458.9217,17805.029,16029.72,5000,5000,5000,5000,5000,1897.1403,0,1897.1403,12.401639
209.1,1893.8166,1893.8166,1908.0455,-2092.614,76.159522,76.159522,50,12.381821,13.777701,125.55684,59.011716,184.56856,260.72808,1112.6583,10625.104,0.30486409,0.42986409,0.30486409,1.8807337,400.7461,1,1,8,5000,9458.2585,17803.781,16029.782,5000,5000,5000,5000,5000,1895.5568,0,1895.5568,12.488668
209.2,1892.2121,1892.2121,1906.5387,-2090.9616,76.154891,76.154891,50,12.380086,13.774806,125.45769,58.965116,184.42281,260.5777,1112.5804,10624.36,0.30480389,0.42980389,0.30480389,1.8793801,400.74767,1,1,8,5000,9457.5958,17802.533,16029.844,5000,5000,5000,5000,5000,1893.9638,0,1893.9638,12.574943
209.3,1890.598,1890.598,1905.0218,-2089.2979,76.150264,76.150264,50,12.378352,13.771912,125.35787,58.918199,184.27607,260.42633,1112.5026,10623.617,0.30474374,0.42974374,0.30474374,1.8780162,400.74925,1,1,8,5000,9456.9336,17801.287,16029.907,5000,5000,5000,5000,5000,1892.3613,0,1892.3613,12.660459
209.4,1888.9745,1888.9745,1903.4947,-2087.623,76.145641,76.145641,50,12.37662,13.769021,125.25738,58.87097,184.12835,260.27399,1112.4248,10622.874,0.30468363,0.42968363,0.30468363,1.876642,400.75084,1,1,8,5000,9456.2718,17800.041,16029.97,5000,5000,5000,5000,5000,1890.7495,0,1890.7495,12.745213
209.5,1887.3417,1887.3417,1901.9575,-2085.9372,76.141021,76.141021,50,12.374889,13.766133,125.15623,58.823429,183.97966,260.12068,1112.347,10622.132,0.30462358,0.42962358,0.30462358,1.8752576,400.75244,1,1,8,5000,9455.6105,17798.796,16030.034,5000,5000,5000,5000,5000,1889.1283,0,1889.1283,12.829199
209.6,1885.6996,1885.6996,1900.4104,-2084.2404,76.136405,76.136405,50,12.373159,13.763247,125.05442,58.775579,183.83,259.96641,1112.2693,10621.39,0.30456356,0.42956356,0.30456356,1.873863,400.75405,1,1,8,5000,9454.9497,17797.552,16030.098,5000,5000,5000,5000,5000,1887.498,0,1887.498,12.912414
209.7,1884.0482,1884.0482,1898.8533,-2082.5327,76.131794,76.131794,50,12.371431,13.760363,124.95196,58.727422,183.67938,259.81118,1112.1917,10620.648,0.3045036,0.4295036,0.3045036,1.8724584,400.75567,1,1,8,5000,9454.2893,17796.309,16030.162,5000,5000,5000,5000,5000,1885.8585,0,1885.8585,12.994854
209.8,1882.3878,1882.3878,1897.2864,-2080.8142,76.127186,76.127186,50,12.369704,13.757482,124.84885,58.678961,183.52781,259.655,1112.1141,10619.908,0.30444369,0.42944369,0.30444369,1.8710438,400.7573,1,1,8,5000,9453.6294,17795.067,16030.227,5000,5000,5000,5000,5000,1884.2099,0,1884.2099,13.076514
209.9,1880.7183,1880.7183,1895.7097,-2079.085,76.122581,76.122581,50,12.367978,13.754603,124.7451,58.630198,183.3753,259.49788,1112.0366,10619.167,0.30438382,0.42938382,0.30438382,1.8696193,400.75895,1,1,8,5000,9452.97,17793.826,16030.292,5000,5000,5000,5000,5000,1882.5524,0,1882.5524,13.15739
210,1879.0399,1879.0399,1894.1234,-2077.3452,76.117981,76.117981,50,12.366254,13.751727,124.64071,58.581136,183.22185,259.33983,1111.9591,10618.428,0.304324,0.429324,0.304324,1.8681849,400.7606,1,1,8,5000,9452.3111,17792.586,16030.358,5000,5000,5000,5000,5000,1880.8859,0,1880.8859,13.237478
210.1,1877.3525,1877.3525,1892.5274,-2075.5949,76.113385,76.113385,50,12.364531,13.748853,124.53569,58.531776,183.06747,259.18086,1111.8817,10617.688,0.30426423,0.42926423,0.30426423,1.8667407,400.76226,1,1,8,5000,9451.6527,17791.346,16030.424,5000,5000,5000,5000,5000,1879.2107,0,1879.2107,13.316774
210.2,1875.6564,1875.6564,1890.9219,-2073.8341,76.108792,76.108792,50,12.36281,13.745982,124.43005,58.482122,182.91217,259.02096,1111.8044,10616.95,0.30420451,0.42920451,0.30420451,1.8652869,400.76393,1,1,8,5000,9450.9947,17790.108,16030.49,5000,5000,5000,5000,5000,1877.5267,0,1877.5267,13.395274
210.3,1873.9516,1873.9516,1889.307,-2072.063,76.104204,76.104204,50,12.36109,13.743114,124.32378,58.432175,182.75595,258.86016,1111.7271,10616.212,0.30414484,0.42914484,0.30414484,1.8638234,400.76561,1,1,8,5000,9450.3373,17788.87,16030.557,5000,5000,5000,5000,5000,1875.834,0,1875.834,13.472974
210.4,1872.2382,1872.2382,1887.6827,-2070.2815,76.099619,76.099619,50,12.359371,13.740248,124.21689,58.381939,182.59883,258.69845,1111.6499,10615.474,0.30408522,0.42908522,0.30408522,1.8623504,400.7673,1,1,8,5000,9449.6803,17787.634,16030.624,5000,5000,5000,5000,5000,1874.1328,0,1874.1328,13.549871
210.5,1870.5162,1870.5162,1886.0491,-2068.4899,76.095039,76.095039,50,12.357654,13.737385,124.10939,58.331415,182.44081,258.53585,1111.5727,10614.737,0.30402565,0.42902565,0.30402565,1.8608678,400.769,1,1,8,5000,9449.0239,17786.398,16030.692,5000,5000,5000,5000,5000,1872.4231,0,1872.4231,13.625959
210.6,1868.7857,1868.7857,1884.4063,-2066.6882,76.090463,76.090463,50,12.355939,13.734524,124.00129,58.280606,182.2819,258.37236,1111.4956,10614.001,0.30396612,0.42896612,0.30396612,1.8593759,400.77071,1,1,8,5000,9448.3679,17785.163,16030.76,5000,5000,5000,5000,5000,1870.705,0,1870.705,13.701236
210.7,1867.0469,1867.0469,1882.7543,-2064.8764,76.08589,76.08589,50,12.354224,13.731666,123.89258,58.229514,182.1221,258.20799,1111.4185,10613.265,0.30390665,0.42890665,0.30390665,1.8578747,400.77243,1,1,8,5000,9447.7125,17783.929,16030.828,5000,5000,5000,5000,5000,1868.9786,0,1868.9786,13.775698
210.8,1865.2998,1865.2998,1881.0933,-2063.0547,76.081322,76.081322,50,12.352512,13.72881,123.78328,58.178143,181.96143,258.04275,1111.3415,10612.53,0.30384723,0.42884723,0.30384723,1.8563642,400.77416,1,1,8,5000,9447.0576,17782.697,16030.897,5000,5000,5000,5000,5000,1867.2439,0,1867.2439,13.84934
210.9,1863.5445,1863.5445,1879.4233,-2061.2232,76.076758,76.076758,50,12.3508,13.725958,123.67339,58.126494,181.79988,257.87664,1111.2646,10611.795,0.30378786,0.42878786,0.30378786,1.8548446,400.77589,1,1,8,5000,9446.4031,17781.465,16030.966,5000,5000,5000,5000,5000,1865.5011,0,1865.5011,13.92216
211,1861.781,1861.781,1877.7444,-2059.3819,76.072198,76.072198,50,12.34909,13.723107,123.56291,58.074569,181.63748,257.70968,1111.1877,10611.061,0.30372855,0.42872855,0.30372855,1.8533159,400.77764,1,1,8,5000,9445.7492,17780.234,16031.036,5000,5000,5000,5000,5000,1863.7503,0,1863.7503,13.994152
211.1,1860.0096,1860.0096,1876.0567,-2057.5309,76.067642,76.067642,50,12.347382,13.72026,123.45186,58.022373,181.47423,257.54187,1111.1109,10610.328,0.30366928,0.42866928,0.30366928,1.8517781,400.7794,1,1,8,5000,9445.0959,17779.004,16031.106,5000,5000,5000,5000,5000,1861.9914,0,1861.9914,14.065315
211.2,1858.2302,1858.2302,1874.3603,-2055.6704,76.06309,76.06309,50,12.345675,13.717415,123.34023,57.969906,181.31013,257.37322,1111.0342,10609.595,0.30361006,0.42861006,0.30361006,1.8502315,400.78116,1,1,8,5000,9444.443,17777.775,16031.176,5000,5000,5000,5000,5000,1860.2247,0,1860.2247,14.135643
211.3,1856.4429,1856.4429,1872.6552,-2053.8004,76.058542,76.058542,50,12.34397,13.714573,123.22803,57.917172,181.1452,257.20374,1110.9575,10608.863,0.3035509,0.4285509,0.3035509,1.8486759,400.78293,1,1,8,5000,9443.7907,17776.547,16031.246,5000,5000,5000,5000,5000,1858.4501,0,1858.4501,14.205135
211.4,1854.6478,1854.6478,1870.9416,-2051.921,76.053999,76.053999,50,12.342266,13.711733,123.11526,57.864173,180.97943,257.03343,1110.8809,10608.131,0.30349179,0.42849179,0.30349179,1.8471116,400.78471,1,1,8,5000,9443.1389,17775.32,16031.317,5000,5000,5000,5000,5000,1856.6678,0,1856.6678,14.273785
211.5,1852.8451,1852.8451,1869.2195,-2050.0323,76.04946,76.04946,50,12.340564,13.708896,123.00194,57.810912,180.81285,256.86231,1110.8043,10607.4,0.30343273,0.42843273,0.30343273,1.8455387,400.7865,1,1,8,5000,9442.4876,17774.094,16031.388,5000,5000,5000,5000,5000,1854.8779,0,1854.8779,14.341591
211.6,1851.0347,1851.0347,1867.489,-2048.1344,76.044925,76.044925,50,12.338863,13.706062,122.88807,57.757391,180.64546,256.69038,1110.7278,10606.67,0.30337373,0.42837373,0.30337373,1.843957,400.7883,1,1,8,5000,9441.8368,17772.869,16031.46,5000,5000,5000,5000,5000,1853.0804,0,1853.0804,14.408548
211.7,1849.2169,1849.2169,1865.7502,-2046.2274,76.040394,76.040394,50,12.337163,13.703231,122.77364,57.703613,180.47726,256.51765,1110.6514,10605.94,0.30331478,0.42831478,0.30331478,1.8423669,400.7901,1,1,8,5000,9441.1866,17771.645,16031.532,5000,5000,5000,5000,5000,1851.2755,0,1851.2755,14.474655
211.8,1847.3916,1847.3916,1864.0031,-2044.3114,76.035868,76.035868,50,12.335466,13.700402,122.65868,57.64958,180.30826,256.34413,1110.575,10605.21,0.30325588,0.42825588,0.30325588,1.8407683,400.79192,1,1,8,5000,9440.537,17770.423,16031.604,5000,5000,5000,5000,5000,1849.4632,0,1849.4632,14.539907
211.9,1845.559,1845.559,1862.2479,-2042.3864,76.031346,76.031346,50,12.333769,13.697576,122.54318,57.595296,180.13848,256.16983,1110.4987,10604.482,0.30319703,0.42819703,0.30319703,1.8391614,400.79374,1,1,8,5000,9439.8879,17769.201,16031.677,5000,5000,5000,5000,5000,1847.6436,0,1847.6436,14.6043
212,1843.7191,1843.7191,1860.4847,-2040.4526,76.026828,76.026828,50,12.332075,13.694753,122.42715,57.540763,179.96792,255.99475,1110.4225,10603.754,0.30313824,0.42813824,0.30313824,1.8375461,400.79557,1,1,8,5000,9439.2393,17767.98,16031.75,5000,5000,5000,5000,5000,1845.8168,0,1845.8168,14.667833
212.1,1841.8721,1841.8721,1858.7134,-2038.51,76.022314,76.022314,50,12.330381,13.691933,122.3106,57.485983,179.79658,255.8189,1110.3463,10603.026,0.3030795,0.4280795,0.3030795,1.8359227,400.79741,1,1,8,5000,9438.5913,17766.76,16031.823,5000,5000,5000,5000,5000,1843.9829,0,1843.9829,14.730501
212.2,1840.018,1840.018,1856.9343,-2036.5588,76.017805,76.017805,50,12.32869,13.689115,122.19353,57.430959,179.62449,255.64229,1110.2702,10602.3,0.30302082,0.42802082,0.30302082,1.8342911,400.79925,1,1,8,5000,9437.9438,17765.541,16031.896,5000,5000,5000,5000,5000,1842.142,0,1842.142,14.792301
212.3,1838.157,1838.157,1855.1474,-2034.5991,76.0133,76.0133,50,12.327,13.686301,122.07594,57.375694,179.45164,255.46494,1110.1942,10601.573,0.30296219,0.42796219,0.30296219,1.8326515,400.80111,1,1,8,5000,9437.2969,17764.324,16031.97,5000,5000,5000,5000,5000,1840.2942,0,1840.2942,14.85323
212.4,1836.289,1836.289,1853.3528,-2032.6309,76.0088,76.0088,50,12.325311,13.683489,121.95785,57.32019,179.27804,255.28684,1110.1182,10600.848,0.30290362,0.42790362,0.30290362,1.831004,400.80297,1,1,8,5000,9436.6505,17763.107,16032.044,5000,5000,5000,5000,5000,1838.4395,0,1838.4395,14.913286
212.5,1834.4143,1834.4143,1851.5506,-2030.6543,76.004304,76.004304,50,12.323624,13.68068,121.83926,57.264451,179.10371,255.10801,1110.0423,10600.123,0.3028451,0.4278451,0.3028451,1.8293486,400.80483,1,1,8,5000,9436.0047,17761.891,16032.119,5000,5000,5000,5000,5000,1836.5781,0,1836.5781,14.972464
212.6,1832.5328,1832.5328,1849.7408,-2028.6694,75.999812,75.999812,50,12.321939,13.677873,121.72017,57.208478,178.92864,254.92846,1109.9665,10599.399,0.30278664,0.42778664,0.30278664,1.8276854,400.80671,1,1,8,5000,9435.3595,17760.677,16032.193,5000,5000,5000,5000,5000,1834.71,0,1834.71,15.030762
212.7,1830.6448,1830.6448,1847.9236,-2026.6764,75.995325,75.995325,50,12.320255,13.67507,121.60059,57.152275,178.75286,254.74819,1109.8907,10598.675,0.30272823,0.42772823,0.30272823,1.8260145,400.80859,1,1,8,5000,9434.7148,17759.463,16032.268,5000,5000,5000,5000,5000,1832.8354,0,1832.8354,15.088178
212.8,1828.7502,1828.7502,1846.099,-2024.6754,75.990842,75.990842,50,12.318573,13.672269,121.48052,57.095845,178.57637,254.56721,1109.815,10597.952,0.30266988,0.42766988,0.30266988,1.824336,400.81048,1,1,8,5000,9434.0707,17758.251,16032.344,5000,5000,5000,5000,5000,1830.9543,0,1830.9543,15.144707
212.9,1826.8492,1826.8492,1844.2671,-2022.6663,75.986364,75.986364,50,12.316893,13.669472,121.35998,57.03919,178.39917,254.38553,1109.7393,10597.23,0.30261158,0.42761158,0.30261158,1.8226499,400.81238,1,1,8,5000,9433.4272,17757.039,16032.419,5000,5000,5000,5000,5000,1829.0668,0,1829.0668,15.200347
213,1824.9419,1824.9419,1842.4281,-2020.6494,75.98189,75.98189,50,12.315214,13.666677,121.23896,56.982312,178.22127,254.20316,1109.6637,10596.508,0.30255334,0.42755334,0.30255334,1.8209565,400.81428,1,1,8,5000,9432.7842,17755.829,16032.495,5000,5000,5000,5000,5000,1827.173,0,1827.173,15.255096
213.1,1823.0283,1823.0283,1840.582,-2018.6247,75.977421,75.977421,50,12.313536,13.663885,121.11748,56.925215,178.04269,254.02012,1109.5882,10595.787,0.30249516,0.42749516,0.30249516,1.8192556,400.81619,1,1,8,5000,9432.1418,17754.62,16032.571,5000,5000,5000,5000,5000,1825.273,0,1825.273,15.30895
213.2,1821.1086,1821.1086,1838.7288,-2016.5923,75.972956,75.972956,50,12.311861,13.661096,120.99554,56.867902,177.86344,253.83639,1109.5128,10595.067,0.30243703,0.42743703,0.30243703,1.8175475,400.81811,1,1,8,5000,9431.5,17753.412,16032.648,5000,5000,5000,5000,5000,1823.3669,0,1823.3669,15.361906
213.3,1819.1828,1819.1828,1836.8688,-2014.5523,75.968496,75.968496,50,12.310187,13.65831,120.87314,56.810374,177.68351,253.65201,1109.4374,10594.347,0.30237896,0.42737896,0.30237896,1.8158323,400.82003,1,1,8,5000,9430.8588,17752.205,16032.724,5000,5000,5000,5000,5000,1821.4548,0,1821.4548,15.413963
213.4,1817.2511,1817.2511,1835.0019,-2012.5048,75.96404,75.96404,50,12.308514,13.655526,120.75029,56.752636,177.50293,253.46697,1109.3621,10593.628,0.30232095,0.42732095,0.30232095,1.8141099,400.82196,1,1,8,5000,9430.2182,17750.999,16032.801,5000,5000,5000,5000,5000,1819.5368,0,1819.5368,15.465117
213.5,1815.3135,1815.3135,1833.1283,-2010.45,75.959589,75.959589,50,12.306843,13.652746,120.627,56.69469,177.32169,253.28128,1109.2869,10592.91,0.30226299,0.42726299,0.30226299,1.8123805,400.82389,1,1,8,5000,9429.5781,17749.794,16032.878,5000,5000,5000,5000,5000,1817.6129,0,1817.6129,15.515366
213.6,1813.3701,1813.3701,1831.2481,-2008.3879,75.955143,75.955143,50,12.305174,13.649969,120.50327,56.636538,177.13981,253.09495,1109.2117,10592.192,0.3022051,0.4272051,0.3022051,1.8106443,400.82583,1,1,8,5000,9428.9386,17748.59,16032.956,5000,5000,5000,5000,5000,1815.6834,0,1815.6834,15.564706
213.7,1811.421,1811.421,1829.3613,-2006.3186,75.950701,75.950701,50,12.303507,13.647194,120.37911,56.578184,176.9573,252.908,1109.1366,10591.475,0.30214726,0.42714726,0.30214726,1.8089012,400.82778,1,1,8,5000,9428.2998,17747.388,16033.033,5000,5000,5000,5000,5000,1813.7481,0,1813.7481,15.613137
213.8,1809.4664,1809.4664,1827.468,-2004.2422,75.946264,75.946264,50,12.301841,13.644423,120.25453,56.51963,176.77416,252.72042,1109.0616,10590.758,0.30208947,0.42708947,0.30208947,1.8071513,400.82974,1,1,8,5000,9427.6615,17746.186,16033.111,5000,5000,5000,5000,5000,1811.8074,0,1811.8074,15.660654
213.9,1807.5063,1807.5063,1825.5684,-2002.1588,75.941831,75.941831,50,12.300177,13.641654,120.12953,56.460879,176.59041,252.53224,1108.9867,10590.043,0.30203175,0.42703175,0.30203175,1.8053948,400.8317,1,1,8,5000,9427.0238,17744.986,16033.189,5000,5000,5000,5000,5000,1809.8612,0,1809.8612,15.707256
214,1805.5407,1805.5407,1823.6625,-2000.0686,75.937403,75.937403,50,12.298514,13.638888,120.00411,56.401934,176.40605,252.34345,1108.9118,10589.328,0.30197408,0.42697408,0.30197408,1.8036318,400.83366,1,1,8,5000,9426.3867,17743.787,16033.268,5000,5000,5000,5000,5000,1807.9096,0,1807.9096,15.75294
214.1,1803.5699,1803.5699,1821.7505,-1997.9716,75.932979,75.932979,50,12.296854,13.636126,119.87829,56.342798,176.22109,252.15407,1108.837,10588.613,0.30191647,0.42691647,0.30191647,1.8018623,400.83563,1,1,8,5000,9425.7502,17742.589,16033.346,5000,5000,5000,5000,5000,1805.9528,0,1805.9528,15.797704
214.2,1801.5939,1801.5939,1819.8323,-1995.8679,75.928561,75.928561,50,12.295194,13.633366,119.75207,56.283474,176.03554,251.96411,1108.7622,10587.899,0.30185892,0.42685892,0.30185892,1.8000864,400.83761,1,1,8,5000,9425.1143,17741.392,16033.425,5000,5000,5000,5000,5000,1803.9908,0,1803.9908,15.841545
214.3,1799.6128,1799.6128,1817.9082,-1993.7576,75.924147,75.924147,50,12.293537,13.63061,119.62546,56.223964,175.84942,251.77357,1108.6876,10587.186,0.30180143,0.42680143,0.30180143,1.7983043,400.83959,1,1,8,5000,9424.479,17740.196,16033.504,5000,5000,5000,5000,5000,1802.0237,0,1802.0237,15.884462
214.4,1797.6266,1797.6266,1815.9781,-1991.6408,75.919737,75.919737,50,12.291881,13.627856,119.49845,56.164272,175.66272,251.58246,1108.613,10586.474,0.301744,0.426744,0.301744,1.7965159,400.84157,1,1,8,5000,9423.8443,17739.001,16033.584,5000,5000,5000,5000,5000,1800.0517,0,1800.0517,15.926451
214.5,1795.6356,1795.6356,1814.0423,-1989.5177,75.915332,75.915332,50,12.290227,13.625105,119.37106,56.1044,175.47546,251.3908,1108.5384,10585.762,0.30168663,0.42668663,0.30168663,1.7947215,400.84357,1,1,8,5000,9423.2102,17737.808,16033.663,5000,5000,5000,5000,5000,1798.0748,0,1798.0748,15.967511
214.6,1793.6397,1793.6397,1812.1007,-1987.3884,75.910932,75.910932,50,12.288575,13.622358,119.2433,56.044352,175.28765,251.19859,1108.464,10585.051,0.30162931,0.42662931,0.30162931,1.792921,400.84556,1,1,8,5000,9422.5768,17736.615,16033.743,5000,5000,5000,5000,5000,1796.0931,0,1796.0931,16.00764
214.7,1791.6391,1791.6391,1810.1535,-1985.2528,75.906537,75.906537,50,12.286924,13.619613,119.11517,55.98413,175.0993,251.00584,1108.3896,10584.341,0.30157206,0.42657206,0.30157206,1.7911146,400.84757,1,1,8,5000,9421.9439,17735.424,16033.823,5000,5000,5000,5000,5000,1794.1067,0,1794.1067,16.046836
214.8,1789.6339,1789.6339,1808.2008,-1983.1112,75.902147,75.902147,50,12.285275,13.616871,118.98667,55.923737,174.91041,250.81256,1108.3153,10583.632,0.30151486,0.42651486,0.30151486,1.7893024,400.84957,1,1,8,5000,9421.3117,17734.234,16033.903,5000,5000,5000,5000,5000,1792.1157,0,1792.1157,16.085096
214.9,1787.6242,1787.6242,1806.2427,-1980.9637,75.897761,75.897761,50,12.283628,13.614133,118.85782,55.863177,174.721,250.61876,1108.2411,10582.923,0.30145773,0.42645773,0.30145773,1.7874845,400.85158,1,1,8,5000,9420.6801,17733.045,16033.983,5000,5000,5000,5000,5000,1790.1203,0,1790.1203,16.122419
215,1785.61,1785.61,1804.2793,-1978.8103,75.89338,75.89338,50,12.281983,13.611397,118.72862,55.802451,174.53107,250.42445,1108.1669,10582.214,0.30140065,0.42640065,0.30140065,1.7856609,400.8536,1,1,8,5000,9420.049,17731.857,16034.063,5000,5000,5000,5000,5000,1788.1205,0,1788.1205,16.158802
215.1,1783.5916,1783.5916,1802.3106,-1976.6512,75.889004,75.889004,50,12.280339,13.608665,118.59907,55.741564,174.34064,250.22964,1108.0928,10581.507,0.30134364,0.42634364,0.30134364,1.7838318,400.85562,1,1,8,5000,9419.4187,17730.67,16034.144,5000,5000,5000,5000,5000,1786.1163,0,1786.1163,16.194244
215.2,1781.5688,1781.5688,1800.3367,-1974.4864,75.884632,75.884632,50,12.278697,13.605936,118.46919,55.680517,174.1497,250.03434,1108.0188,10580.8,0.30128668,0.42628668,0.30128668,1.7819972,400.85764,1,1,8,5000,9418.7889,17729.485,16034.225,5000,5000,5000,5000,5000,1784.108,0,1784.108,16.228742
215.3,1779.542,1779.542,1798.3578,-1972.3161,75.880266,75.880266,50,12.277056,13.603209,118.33897,55.619315,173.95828,249.83855,1107.9449,10580.094,0.30122979,0.42622979,0.30122979,1.7801573,400.85967,1,1,8,5000,9418.1597,17728.301,16034.306,5000,5000,5000,5000,5000,1782.0955,0,1782.0955,16.262296
215.4,1777.5111,1777.5111,1796.374,-1970.1404,75.875904,75.875904,50,12.275418,13.600486,118.20842,55.557959,173.76638,249.64229,1107.871,10579.389,0.30117295,0.42617295,0.30117295,1.7783121,400.8617,1,1,8,5000,9417.5312,17727.118,16034.387,5000,5000,5000,5000,5000,1780.0791,0,1780.0791,16.294903
215.5,1775.4763,1775.4763,1794.3853,-1967.9594,75.871547,75.871547,50,12.273781,13.597766,118.07756,55.496454,173.57402,249.44556,1107.7972,10578.684,0.30111618,0.42611618,0.30111618,1.7764618,400.86374,1,1,8,5000,9416.9033,17725.936,16034.468,5000,5000,5000,5000,5000,1778.0588,0,1778.0588,16.326561
215.6,1773.4377,1773.4377,1792.3919,-1965.7731,75.867195,75.867195,50,12.272146,13.595049,117.94639,55.434801,173.38119,249.24838,1107.7235,10577.98,0.30105947,0.42605947,0.30105947,1.7746064,400.86578,1,1,8,5000,9416.2761,17724.755,16034.55,5000,5000,5000,5000,5000,1776.0346,0,1776.0346,16.357269
215.7,1771.3953,1771.3953,1790.3938,-1963.5817,75.862848,75.862848,50,12.270513,13.592335,117.8149,55.373005,173.18791,249.05076,1107.6498,10577.277,0.30100282,0.42600282,0.30100282,1.7727459,400.86782,1,1,8,5000,9415.6494,17723.575,16034.631,5000,5000,5000,5000,5000,1774.0068,0,1774.0068,16.387025
215.8,1769.3493,1769.3493,1788.3912,-1961.3854,75.858505,75.858505,50,12.268881,13.589624,117.68312,55.311067,172.99419,248.85269,1107.5762,10576.574,0.30094623,0.42594623,0.30094623,1.7708807,400.86987,1,1,8,5000,9415.0234,17722.397,16034.713,5000,5000,5000,5000,5000,1771.9753,0,1771.9753,16.415828
215.9,1767.2997,1767.2997,1786.3841,-1959.1841,75.854168,75.854168,50,12.267251,13.586916,117.55105,55.248991,172.80004,248.6542,1107.5027,10575.872,0.3008897,0.4258897,0.3008897,1.7690106,400.87192,1,1,8,5000,9414.3981,17721.22,16034.795,5000,5000,5000,5000,5000,1769.9404,0,1769.9404,16.443676
216,1765.2709,1765.2709,1784.3749,-1956.9806,75.849835,75.849835,50,12.265623,13.584212,117.41883,55.186852,172.60568,248.45552,1107.4293,10575.171,0.30083323,0.42583323,0.30083323,1.7671381,400.87397,1,1,8,5000,9413.7733,17720.044,16034.877,5000,5000,5000,5000,5000,1767.9262,0,1767.9262,16.448713
216.1,1763.8309,1763.8309,1782.4199,-1954.8364,75.845507,75.845507,50,12.263997,13.58151,117.29019,55.126387,172.41657,248.26208,1107.356,10574.471,0.30077682,0.42577682,0.30077682,1.7653189,400.87596,1,1,8,5000,9413.1493,17718.869,16034.959,5000,5000,5000,5000,5000,1766.5008,0,1766.5008,15.919076
216.2,1763.2072,1763.2072,1780.5915,-1952.8312,75.841184,75.841184,50,12.262373,13.578811,117.16987,55.069841,172.23972,248.0809,1107.2827,10573.771,0.30072047,0.42572047,0.30072047,1.7636248,400.87779,1,1,8,5000,9412.5258,17717.696,16035.038,5000,5000,5000,5000,5000,1765.8914,0,1765.8914,14.70017
216.3,1763.3835,1763.3835,1778.954,-1951.0353,75.836865,75.836865,50,12.26075,13.576116,117.06212,55.019195,172.08131,247.91818,1107.2095,10573.072,0.30066417,0.42566417,0.30066417,1.7621194,400.8794,1,1,8,5000,9411.9029,17716.523,16035.112,5000,5000,5000,5000,5000,1766.0812,0,1766.0812,12.87277
216.4,1764.3434,1764.3434,1777.5636,-1949.5104,75.832551,75.832551,50,12.259128,13.573423,116.97062,54.976193,171.94682,247.77937,1107.1363,10572.373,0.30060791,0.42560791,0.30060791,1.7608585,400.88071,1,1,8,5000,9411.2805,17715.352,16035.176,5000,5000,5000,5000,5000,1767.0536,0,1767.0536,10.51
216.5,1766.0707,1766.0707,1776.4699,-1948.3109,75.82824,75.82824,50,12.257508,13.570732,116.89865,54.942368,171.84102,247.66926,1107.0632,10571.675,0.30055168,0.42555168,0.30055168,1.7598914,400.88167,1,1,8,5000,9410.6585,17714.181,16035.228,5000,5000,5000,5000,5000,1768.7918,0,1768.7918,7.678058
216.6,1768.5489,1768.5489,1775.7161,-1947.4842,75.823931,75.823931,50,12.255889,13.568043,116.84905,54.919055,171.76811,247.59204,1106.9901,10570.976,0.30049548,0.42549548,0.30049548,1.7592608,400.88222,1,1,0,5000,9410.0369,17713.011,16035.267,5000,5000,5000,5000,5000,1771.2792,0,1771.2792,4.43687
216.7,1771.7616,1771.7616,1775.3398,-1947.0715,75.819625,75.819625,50,12.25427,13.565355,116.82429,54.907416,171.73171,247.55133,1106.917,10570.278,0.30043929,0.42543929,0.30043929,1.7590041,400.88233,1,1,0,5000,9409.4155,17711.841,16035.289,5000,5000,5000,5000,5000,1774.4991,0,1774.4991,0.84068355
216.8,1775.6923,1775.6923,1775.3733,-1947.1083,75.815319,75.815319,50,12.252652,13.562668,116.8265,54.908454,171.73495,247.55027,1106.8439,10569.58,0.3003831,0.4253831,0.3003831,1.7591535,400.88194,1,1,0,5000,9408.7942,17710.671,16035.293,5000,5000,5000,5000,5000,1778.4347,0,1778.4347,-3.0613951
216.9,1780.3245,1780.3245,1775.8445,-1947.625,75.811014,75.811014,50,12.251033,13.559981,116.8575,54.923026,171.78053,247.59154,1106.7707,10568.882,0.30032689,0.42532689,0.30032689,1.7597367,400.88104,1,1,0,5000,9408.1728,17709.502,16035.278,5000,5000,5000,5000,5000,1783.0694,0,1783.0694,-7.2249143
217,1785.6416,1785.6416,1776.7768,-1948.6475,75.806708,75.806708,50,12.249414,13.557293,116.91885,54.95186,171.87071,247.67742,1106.6976,10568.183,0.30027066,0.42527066,0.30027066,1.7607769,400.87959,1,1,0,5000,9407.5512,17708.332,16035.242,5000,5000,5000,5000,5000,1788.3865,0,1788.3865,-11.609637
217.1,1791.6272,1791.6272,1778.19,-1950.1974,75.8024,75.8024,50,12.247795,13.554605,117.01185,54.995568,172.00741,247.80981,1106.6243,10567.484,0.30021438,0.42521438,0.30021438,1.762294,400.87758,1,1,8,5000,9406.9293,17707.161,16035.184,5000,5000,5000,5000,5000,1794.3692,0,1794.3692,-16.179142
217.2,1798.2645,1798.2645,1780.1004,-1952.2926,75.798088,75.798088,50,12.246174,13.551914,117.13755,55.05465,172.1922,247.99029,1106.551,10566.784,0.30015804,0.42515804,0.30015804,1.7643042,400.87497,1,1,8,5000,9406.3068,17705.989,16035.103,5000,5000,5000,5000,5000,1801.0008,0,1801.0008,-20.900462
217.3,1805.5371,1805.5371,1782.521,-1954.9473,75.793773,75.793773,50,12.244552,13.549221,117.29684,55.129515,172.42636,248.22013,1106.4776,10566.083,0.30010163,0.42510163,0.30010163,1.7668205,400.87176,1,1,8,5000,9405.6837,17704.816,16034.999,5000,5000,5000,5000,5000,1808.2648,0,1808.2648,-25.74376
217.4,1813.4283,1813.4283,1785.4622,-1958.1731,75.789452,75.789452,50,12.242927,13.546525,117.49038,55.220481,172.71087,248.50032,1106.4041,10565.381,0.30004513,0.42504513,0.30004513,1.7698534,400.86793,1,1,8,5000,9405.0597,17703.642,16034.87,5000,5000,5000,5000,5000,1816.1442,0,1816.1442,-30.682028
217.5,1821.9215,1821.9215,1788.9318,-1961.9782,75.785124,75.785124,50,12.2413,13.543824,117.71869,55.327787,173.04648,248.83161,1106.3304,10564.677,0.29998853,0.42498853,0.29998853,1.7734108,400.86348,1,1,8,5000,9404.4347,17702.465,16034.717,5000,5000,5000,5000,5000,1824.6226,0,1824.6226,-35.690825
217.6,1830.9999,1830.9999,1792.9351,-1966.3688,75.780788,75.780788,50,12.23967,13.541119,117.98213,55.4516,173.43373,249.21452,1106.2566,10563.972,0.2999318,0.4249318,0.2999318,1.777498,400.8584,1,1,8,5000,9403.8084,17701.286,16034.539,5000,5000,5000,5000,5000,1833.6831,0,1833.6831,-40.748029
217.7,1840.647,1840.647,1797.4755,-1971.3484,75.776444,75.776444,50,12.238036,13.538408,118.2809,55.592025,173.87293,249.64937,1106.1825,10563.265,0.29987494,0.42487494,0.29987494,1.7821185,400.85268,1,1,8,5000,9403.1808,17700.105,16034.336,5000,5000,5000,5000,5000,1843.3091,0,1843.3091,-45.833623
217.8,1850.8461,1850.8461,1802.5544,-1976.9186,75.772088,75.772088,50,12.236398,13.53569,118.61511,55.749104,174.36422,250.13631,1106.1083,10562.556,0.29981792,0.42481792,0.29981792,1.7872739,400.84633,1,1,8,5000,9402.5516,17698.921,16034.107,5000,5000,5000,5000,5000,1853.4838,0,1853.4838,-50.929489
217.9,1861.5804,1861.5804,1808.1714,-1983.079,75.767722,75.767722,50,12.234756,13.532965,118.98474,55.922828,174.90757,250.67529,1106.0339,10561.845,0.29976073,0.42476073,0.29976073,1.7929641,400.83934,1,1,8,5000,9401.9207,17697.733,16033.853,5000,5000,5000,5000,5000,1864.1907,0,1864.1907,-56.019237
218,1872.8334,1872.8334,1814.3248,-1989.8276,75.763342,75.763342,50,12.233109,13.530233,119.38966,56.113139,175.5028,251.26614,1105.9592,10561.132,0.29970335,0.42470335,0.29970335,1.7991873,400.83172,1,1,8,5000,9401.2878,17696.542,16033.574,5000,5000,5000,5000,5000,1875.4129,0,1875.4129,-61.088032
218.1,1884.5882,1884.5882,1821.0113,-1997.1609,75.758948,75.758948,50,12.231457,13.527491,119.82965,56.319936,176.14959,251.90854,1105.8842,10560.416,0.29964577,0.42464577,0.29964577,1.8059403,400.82347,1,1,8,5000,9400.6528,17695.346,16033.269,5000,5000,5000,5000,5000,1887.1337,0,1887.1337,-66.122456
218.2,1896.8282,1896.8282,1828.2262,-2005.0737,75.754539,75.754539,50,12.229798,13.52474,120.30442,56.543078,176.8475,252.60204,1105.8089,10559.697,0.29958797,0.42458797,0.29958797,1.813219,400.8146,1,1,8,5000,9400.0155,17694.147,16032.939,5000,5000,5000,5000,5000,1899.3366,0,1899.3366,-71.110367
218.3,1909.5366,1909.5366,1835.9639,-2013.5599,75.750113,75.750113,50,12.228134,13.521979,120.81359,56.782389,177.59598,253.34609,1105.7333,10558.976,0.29952993,0.42452993,0.29952993,1.8210176,400.80512,1,1,8,5000,9399.3758,17692.943,16032.584,5000,5000,5000,5000,5000,1912.0047,0,1912.0047,-76.040781
218.4,1922.6967,1922.6967,1844.2176,-2022.612,75.745669,75.745669,50,12.226462,13.519207,121.35672,57.037658,178.39438,254.14005,1105.6574,10558.251,0.29947165,0.42447165,0.29947165,1.8293297,400.79502,1,1,8,5000,9398.7333,17691.733,16032.205,5000,5000,5000,5000,5000,1925.1214,0,1925.1214,-80.903765
218.5,1936.2917,1936.2917,1852.9796,-2032.2216,75.741206,75.741206,50,12.224783,13.516423,121.93329,57.308648,179.24194,254.98315,1105.5812,10557.522,0.29941309,0.42441309,0.29941309,1.8381478,400.78433,1,1,8,5000,9398.0881,17690.519,16031.801,5000,5000,5000,5000,5000,1938.67,0,1938.67,-85.690332
218.6,1950.305,1950.305,1862.2414,-2042.3792,75.736723,75.736723,50,12.223097,13.513626,122.54275,57.595094,180.13785,255.87457,1105.5045,10556.791,0.29935425,0.42435425,0.29935425,1.8474635,400.77306,1,1,8,5000,9397.4399,17689.299,16031.373,5000,5000,5000,5000,5000,1952.6337,0,1952.6337,-90.392355
218.7,1964.7198,1964.7198,1871.9935,-2053.0747,75.732218,75.732218,50,12.221403,13.510816,123.18448,57.896705,181.08118,256.8134,1105.4275,10556.055,0.29929512,0.42429512,0.29929512,1.8572676,400.7612,1,1,8,5000,9396.7885,17688.072,16030.922,5000,5000,5000,5000,5000,1966.996,0,1966.996,-95.002487
218.8,1979.5193,1979.5193,1882.2259,-2064.2969,75.727691,75.727691,50,12.219699,13.507992,123.85781,58.213172,182.07099,257.79868,1105.3501,10555.316,0.29923568,0.42423568,0.29923568,1.8675504,400.74879,1,1,8,5000,9396.1337,17686.84,16030.448,5000,5000,5000,5000,5000,1981.74,0,1981.74,-99.514084
218.9,1994.6867,1994.6867,1892.928,-2076.0342,75.723141,75.723141,50,12.217987,13.505153,124.56205,58.544164,183.10621,258.82936,1105.2722,10554.572,0.29917591,0.42417591,0.29917591,1.8783013,400.73582,1,1,8,5000,9395.4755,17685.601,16029.951,5000,5000,5000,5000,5000,1996.8491,0,1996.8491,-103.92114
219,2010.2054,2010.2054,1904.0884,-2088.2742,75.718565,75.718565,50,12.216266,13.502299,125.29645,58.889331,184.18578,259.90435,1105.1939,10553.824,0.29911579,0.42411579,0.29911579,1.8895094,400.72232,1,1,8,5000,9394.8136,17684.355,16029.433,5000,5000,5000,5000,5000,2012.3066,0,2012.3066,-108.21822
219.1,2026.0585,2026.0585,1915.6954,-2101.0039,75.713964,75.713964,50,12.214535,13.499429,126.06023,59.24831,185.30855,261.02251,1105.1151,10553.072,0.29905533,0.42405533,0.29905533,1.901163,400.70829,1,1,8,5000,9394.1479,17683.102,16028.893,5000,5000,5000,5000,5000,2028.0958,0,2028.0958,-112.40043
219.2,2042.2292,2042.2292,1927.7367,-2114.21,75.709336,75.709336,50,12.212793,13.496542,126.8526,59.620721,186.47332,262.18266,1105.0358,10552.315,0.2989945,0.4239945,0.2989945,1.9132502,400.69376,1,1,8,5000,9393.4782,17681.841,16028.332,5000,5000,5000,5000,5000,2044.2,0,2044.2,-116.46334
219.3,2058.7009,2058.7009,1940.1996,-2127.8784,75.70468,75.70468,50,12.211042,13.493638,127.67271,60.006172,187.67888,263.38356,1104.956,10551.553,0.29893329,0.42393329,0.29893329,1.9257584,400.67874,1,1,8,5000,9392.8044,17680.573,16027.75,5000,5000,5000,5000,5000,2060.6025,0,2060.6025,-120.40293
219.4,2075.4567,2075.4567,1953.071,-2141.9949,75.699995,75.699995,50,12.209279,13.490716,128.5197,60.404257,188.92395,264.62395,1104.8758,10550.786,0.29887169,0.42387169,0.29887169,1.9386749,400.66323,1,1,8,5000,9392.1264,17679.297,16027.149,5000,5000,5000,5000,5000,2077.2866,0,2077.2866,-124.21559
219.5,2092.4799,2092.4799,1966.3375,-2156.5447,75.69528,75.69528,50,12.207505,13.487776,129.39268,60.814562,190.20725,265.90253,1104.7949,10550.015,0.29880968,0.42380968,0.29880968,1.9519864,400.64727,1,1,8,5000,9391.444,17678.012,16026.529,5000,5000,5000,5000,5000,2094.2356,0,2094.2356,-127.89806
219.6,2109.7537,2109.7537,1979.9853,-2171.5128,75.690535,75.690535,50,12.205719,13.484816,130.29077,61.23666,191.52743,267.21796,1104.7136,10549.238,0.29874726,0.42374726,0.29874726,1.9656794,400.63087,1,1,8,5000,9390.757,17676.719,16025.891,5000,5000,5000,5000,5000,2111.4327,0,2111.4327,-131.4474
219.7,2127.2612,2127.2612,1994.0005,-2186.8836,75.685758,75.685758,50,12.203921,13.481837,131.21302,61.670118,192.88314,268.56889,1104.6317,10548.455,0.29868441,0.42368441,0.29868441,1.9797401,400.61404,1,1,8,5000,9390.0654,17675.417,16025.235,5000,5000,5000,5000,5000,2128.8614,0,2128.8614,-134.86094
219.8,2144.9858,2144.9858,2008.3686,-2202.6416,75.680949,75.680949,50,12.202111,13.478838,132.1585,62.114494,194.27299,269.95394,1104.5492,10547.667,0.29862112,0.42362112,0.29862112,1.9941545,400.5968,1,1,8,5000,9389.3691,17674.106,16024.562,5000,5000,5000,5000,5000,2146.5049,0,2146.5049,-138.13629
219.9,2162.9106,2162.9106,2023.0753,-2218.7709,75.676106,75.676106,50,12.200288,13.475818,133.12625,62.569338,195.69559,271.3717,1104.4661,10546.874,0.29855739,0.42355739,0.29855739,2.0089081,400.57916,1,1,8,5000,9388.6678,17672.786,16023.872,5000,5000,5000,5000,5000,2164.3465,0,2164.3465,-141.27128
220,2181.0189,2181.0189,2038.1056,-2235.2551,75.67123,75.67123,50,12.198453,13.472777,134.11531,63.034194,197.1495,272.82073,1104.3824,10546.075,0.29849319,0.42349319,0.29849319,2.0239866,400.56116,1,1,8,5000,9387.9615,17671.457,16023.167,5000,5000,5000,5000,5000,2182.3696,0,2182.3696,-144.26397
220.1,2199.2939,2199.2939,2053.4447,-2252.078,75.666318,75.666318,50,12.196604,13.469714,135.12468,63.508599,198.63328,274.29959,1104.298,10545.27,0.29842853,0.42342853,0.29842853,2.0393751,400.54279,1,1,8,5000,9387.2501,17670.118,16022.446,5000,5000,5000,5000,5000,2200.5573,0,2200.5573,-147.11261
220.2,2217.7187,2217.7187,2069.0774,-2269.2229,75.661371,75.661371,50,12.194742,13.46663,136.15337,63.992085,200.14546,275.80683,1104.2131,10544.458,0.2983634,0.4233634,0.2983634,2.0550588,400.52409,1,1,8,5000,9386.5334,17668.769,16021.712,5000,5000,5000,5000,5000,2218.893,0,2218.893,-149.81561
220.3,2236.2767,2236.2767,2084.9885,-2286.6731,75.656388,75.656388,50,12.192866,13.463522,137.20039,64.484182,201.68457,277.34096,1104.1275,10543.641,0.29829778,0.42329778,0.29829778,2.0710226,400.50507,1,1,8,5000,9385.8114,17667.41,16020.964,5000,5000,5000,5000,5000,2237.3601,0,2237.3601,-152.37156
220.4,2254.9509,2254.9509,2101.1626,-2304.4117,75.651368,75.651368,50,12.190976,13.460392,138.2647,64.98441,203.24911,278.90048,1104.0413,10542.818,0.29823167,0.42323167,0.29823167,2.0872514,400.48575,1,1,8,5000,9385.084,17666.04,16020.203,5000,5000,5000,5000,5000,2255.9418,0,2255.9418,-154.77917
220.5,2273.7247,2273.7247,2117.5841,-2322.4217,75.646311,75.646311,50,12.189072,13.457239,139.3453,65.492291,204.83759,280.4839,1103.9544,10541.988,0.29816505,0.42316505,0.29816505,2.1037297,400.46614,1,1,8,5000,9384.3511,17664.661,16019.43,5000,5000,5000,5000,5000,2274.6214,0,2274.6214,-157.03731
220.6,2292.5813,2292.5813,2134.2372,-2340.6857,75.641215,75.641215,50,12.187154,13.454062,140.44114,66.007338,206.44848,282.0897,1103.8669,10541.152,0.29809793,0.42309793,0.29809793,2.1204421,400.44627,1,1,8,5000,9383.6125,17663.271,16018.646,5000,5000,5000,5000,5000,2293.3822,0,2293.3822,-159.14495
220.7,2311.5037,2311.5037,2151.1064,-2359.1866,75.636081,75.636081,50,12.18522,13.450861,141.5512,66.529063,208.08026,283.71634,1103.7786,10540.309,0.2980303,0.4230303,0.2980303,2.137373,400.42615,1,1,8,5000,9382.8683,17661.87,16017.851,5000,5000,5000,5000,5000,2312.2075,0,2312.2075,-161.10116
220.8,2330.4753,2330.4753,2168.1756,-2377.907,75.630908,75.630908,50,12.183273,13.447636,142.67442,67.056977,209.7314,285.36231,1103.6897,10539.46,0.29796214,0.42296214,0.29796214,2.1545068,400.40581,1,1,8,5000,9382.1183,17660.458,16017.046,5000,5000,5000,5000,5000,2331.0807,0,2331.0807,-162.90511
220.9,2349.4793,2349.4793,2185.4289,-2396.8293,75.625696,75.625696,50,12.18131,13.444386,143.80976,67.590585,211.40034,287.02604,1103.6001,10538.605,0.29789346,0.42289346,0.29789346,2.1718277,400.38526,1,1,8,5000,9381.3625,17659.035,16016.232,5000,5000,5000,5000,5000,2349.985,0,2349.985,-164.55608
221,2368.4989,2368.4989,2202.8503,-2415.9359,75.620444,75.620444,50,12.179332,13.441112,144.95615,68.129392,213.08554,288.70599,1103.5098,10537.742,0.29782425,0.42282425,0.29782425,2.1893198,400.36452,1,1,8,5000,9380.6008,17657.602,16015.41,5000,5000,5000,5000,5000,2368.9037,0,2368.9037,-166.05339
221.1,2387.5172,2387.5172,2220.4237,-2435.2092,75.615151,75.615151,50,12.177339,13.437812,146.11255,68.672898,214.78545,290.4006,1103.4188,10536.873,0.29775451,0.42275451,0.29775451,2.2069673,400.34362,1,1,8,5000,9379.8332,17656.157,16014.581,5000,5000,5000,5000,5000,2387.8202,0,2387.8202,-167.39647
221.2,2406.5175,2406.5175,2238.1329,-2454.6314,75.609817,75.609817,50,12.17533,13.434488,147.27788,69.220604,216.49849,292.1083,1103.327,10535.997,0.29768423,0.42268423,0.29768423,2.2247541,400.32256,1,1,8,5000,9379.0596,17654.7,16013.745,5000,5000,5000,5000,5000,2406.7177,0,2406.7177,-168.58479
221.3,2425.4829,2425.4829,2255.9616,-2474.1847,75.604443,75.604443,50,12.173306,13.431137,148.45108,69.772008,218.22309,293.82753,1103.2346,10535.114,0.2976134,0.4226134,0.2976134,2.2426641,400.30138,1,1,8,5000,9378.2799,17653.233,16012.903,5000,5000,5000,5000,5000,2425.5795,0,2425.5795,-169.61789
221.4,2444.3968,2444.3968,2273.8936,-2493.8512,75.599027,75.599027,50,12.171266,13.427762,149.63107,70.326605,219.95768,295.55671,1103.1414,10534.225,0.29754202,0.42254202,0.29754202,2.2606813,400.28008,1,1,8,5000,9377.4941,17651.754,16012.055,5000,5000,5000,5000,5000,2444.3889,0,2444.3889,-170.49535
221.5,2463.2423,2463.2423,2291.9125,-2513.6132,75.59357,75.59357,50,12.16921,13.42436,150.81679,70.883891,221.70068,297.29425,1103.0475,10533.328,0.2974701,0.4224701,0.2974701,2.2787895,400.25869,1,1,8,5000,9376.7022,17650.263,16011.203,5000,5000,5000,5000,5000,2463.1293,0,2463.1293,-171.21682
221.6,2482.0025,2482.0025,2310.0019,-2533.4524,75.588072,75.588072,50,12.167139,13.420933,152.00715,71.443359,223.45051,299.03858,1102.9529,10532.425,0.29739763,0.42239763,0.29739763,2.2969724,400.23723,1,1,8,5000,9375.9042,17648.761,16010.348,5000,5000,5000,5000,5000,2481.7839,0,2481.7839,-171.78198
221.7,2500.6608,2500.6608,2328.1455,-2553.3511,75.582531,75.582531,50,12.165052,13.417479,153.20107,72.004501,225.20557,300.7881,1102.8576,10531.514,0.2973246,0.4223246,0.2973246,2.3152138,400.21572,1,1,8,5000,9375.0999,17647.247,16009.489,5000,5000,5000,5000,5000,2500.3361,0,2500.3361,-172.19054
221.8,2519.2003,2519.2003,2346.3268,-2573.2911,75.576949,75.576949,50,12.162949,13.414,154.39746,72.566808,226.96427,302.54122,1102.7615,10530.597,0.29725102,0.42225102,0.29725102,2.3334974,400.19418,1,1,8,5000,9374.2895,17645.721,16008.629,5000,5000,5000,5000,5000,2518.7691,0,2518.7691,-172.44226
221.9,2537.6041,2537.6041,2364.5292,-2593.2543,75.571324,75.571324,50,12.160829,13.410495,155.59526,73.12977,228.72503,304.29635,1102.6647,10529.672,0.29717689,0.42217689,0.29717689,2.3518067,400.17262,1,1,8,5000,9373.4728,17644.184,16007.767,5000,5000,5000,5000,5000,2537.0662,0,2537.0662,-172.53694
222,2555.8556,2555.8556,2382.7364,-2613.2226,75.565658,75.565658,50,12.158694,13.406963,156.79336,73.692877,230.48623,306.05189,1102.5672,10528.741,0.2971022,0.4221022,0.2971022,2.3701255,400.15107,1,1,8,5000,9372.6499,17642.635,16006.905,5000,5000,5000,5000,5000,2555.2107,0,2555.2107,-172.47439
222.1,2573.9379,2573.9379,2400.9316,-2633.1779,75.559949,75.559949,50,12.156543,13.403405,157.99067,74.255616,232.24629,307.80624,1102.4689,10527.802,0.29702696,0.42202696,0.29702696,2.3884374,400.12955,1,1,8,5000,9371.8208,17641.075,16006.043,5000,5000,5000,5000,5000,2573.186,0,2573.186,-172.25445
222.2,2591.8342,2591.8342,2419.0984,-2653.102,75.554198,75.554198,50,12.154376,13.399822,159.18612,74.817476,234.00359,309.55779,1102.3699,10526.857,0.29695116,0.42195116,0.29695116,2.4067258,400.10807,1,1,8,5000,9370.9855,17639.502,16005.182,5000,5000,5000,5000,5000,2590.9754,0,2590.9754,-171.877
222.3,2609.5278,2609.5278,2437.2201,-2672.9767,75.548405,75.548405,50,12.152193,13.396212,160.3786,75.377942,235.75654,311.30495,1102.2701,10525.904,0.29687481,0.42187481,0.29687481,2.4249742,400.08665,1,1,8,5000,9370.144,17637.918,16004.323,5000,5000,5000,5000,5000,2608.5621,0,2608.5621,-171.34192
222.4,2627.0017,2627.0017,2455.2802,-2692.7838,75.542571,75.542571,50,12.149995,13.392576,161.56703,75.936502,237.50353,313.0461,1102.1697,10524.945,0.29679792,0.42179792,0.29679792,2.4431663,400.06533,1,1,8,5000,9369.2962,17636.322,16003.466,5000,5000,5000,5000,5000,2625.9294,0,2625.9294,-170.64913
222.5,2644.2393,2644.2393,2473.2621,-2712.505,75.536695,75.536695,50,12.14778,13.388915,162.7503,76.492641,239.24294,314.77964,1102.0685,10523.979,0.29672047,0.42172047,0.29672047,2.4612853,400.04411,1,1,8,5000,9368.4423,17634.715,16002.613,5000,5000,5000,5000,5000,2643.0606,0,2643.0606,-169.79855
222.6,2661.2236,2661.2236,2491.149,-2732.1221,75.530777,75.530777,50,12.14555,13.385227,163.92733,77.045844,240.97317,316.50395,1101.9666,10523.006,0.29664248,0.42164248,0.29664248,2.4793149,400.02301,1,1,8,5000,9367.5822,17633.096,16001.764,5000,5000,5000,5000,5000,2659.9391,0,2659.9391,-168.79013
222.7,2677.938,2677.938,2508.9243,-2751.6169,75.524818,75.524818,50,12.143303,13.381515,165.09701,77.595597,242.69261,318.21743,1101.864,10522.026,0.29656395,0.42156395,0.29656395,2.4972383,400.00206,1,1,8,5000,9366.7159,17631.465,16000.92,5000,5000,5000,5000,5000,2676.5481,0,2676.5481,-167.62382
222.8,2694.3656,2694.3656,2526.5714,-2770.971,75.518818,75.518818,50,12.141042,13.377776,166.25826,78.141383,244.39964,319.91846,1101.7606,10521.039,0.29648488,0.42148488,0.29648488,2.5150391,399.98127,1,1,8,5000,9365.8436,17629.823,16000.082,5000,5000,5000,5000,5000,2692.871,0,2692.871,-166.2996
222.9,2710.4897,2710.4897,2544.0735,-2790.1662,75.512777,75.512777,50,12.138765,13.374013,167.40997,78.682686,246.09266,321.60543,1101.6566,10520.045,0.29640528,0.42140528,0.29640528,2.5327005,399.96066,1,1,8,5000,9364.9652,17628.17,15999.251,5000,5000,5000,5000,5000,2708.891,0,2708.891,-164.81746
223,2726.2933,2726.2933,2561.414,-2809.1841,75.506696,75.506696,50,12.136472,13.370224,168.55104,79.21899,247.77003,323.27673,1101.5518,10519.045,0.29632515,0.42132515,0.29632515,2.550206,399.94027,1,1,8,5000,9364.0808,17626.505,15998.427,5000,5000,5000,5000,5000,2724.5914,0,2724.5914,-163.17738
223.1,2741.7598,2741.7598,2578.5762,-2828.0063,75.500575,75.500575,50,12.134164,13.366411,169.68038,79.749779,249.43016,324.93073,1101.4464,10518.038,0.29624449,0.42124449,0.29624449,2.5675388,399.92009,1,1,8,5000,9363.1905,17624.829,15997.611,5000,5000,5000,5000,5000,2739.9556,0,2739.9556,-161.37937
223.2,2756.8722,2756.8722,2595.5433,-2846.6147,75.494414,75.494414,50,12.131841,13.362573,170.79688,80.274535,251.07142,326.56583,1101.3403,10517.025,0.29616332,0.42116332,0.29616332,2.5846823,399.90016,1,1,8,5000,9362.2943,17623.142,15996.804,5000,5000,5000,5000,5000,2754.9667,0,2754.9667,-159.42344
223.3,2771.6139,2771.6139,2612.2986,-2864.9908,75.488215,75.488215,50,12.129504,13.358711,171.89945,80.792741,252.69219,328.1804,1101.2335,10516.005,0.29608164,0.42108164,0.29608164,2.6016198,399.88049,1,1,8,5000,9361.3922,17621.444,15996.006,5000,5000,5000,5000,5000,2769.6083,0,2769.6083,-157.30963
223.4,2785.968,2785.968,2628.8255,-2883.1163,75.481976,75.481976,50,12.127151,13.354825,172.98698,81.30388,254.29086,329.77283,1101.126,10514.979,0.29599946,0.42099946,0.29599946,2.6183346,399.8611,1,1,8,5000,9360.4844,17619.735,15995.22,5000,5000,5000,5000,5000,2783.8634,0,2783.8634,-155.03795
223.5,2799.9177,2799.9177,2645.107,-2900.9728,75.4757,75.4757,50,12.124784,13.350915,174.05837,81.807434,255.8658,331.3415,1101.0179,10513.946,0.29591678,0.42091678,0.29591678,2.63481,399.84202,1,1,8,5000,9359.5709,17618.016,15994.444,5000,5000,5000,5000,5000,2797.7155,0,2797.7155,-152.60844
223.6,2813.4462,2813.4462,2661.1266,-2918.542,75.469386,75.469386,50,12.122403,13.346983,175.11252,82.302885,257.41541,332.88479,1100.9091,10512.907,0.29583361,0.42083361,0.29583361,2.6510291,399.82326,1,1,8,5000,9358.6518,17616.286,15993.681,5000,5000,5000,5000,5000,2811.1478,0,2811.1478,-150.02115
223.7,2826.5367,2826.5367,2676.8675,-2935.8055,75.463035,75.463035,50,12.120008,13.343027,176.14833,82.789716,258.93805,334.40108,1100.7997,10511.863,0.29574997,0.42074997,0.29574997,2.6669753,399.80484,1,1,8,5000,9357.7272,17614.545,15992.93,5000,5000,5000,5000,5000,2824.1436,0,2824.1436,-147.27611
223.8,2839.1724,2839.1724,2692.3128,-2952.7449,75.456648,75.456648,50,12.117599,13.339049,177.1647,83.267407,260.4321,335.88875,1100.6896,10510.812,0.29566585,0.42066585,0.29566585,2.6826317,399.78678,1,1,8,5000,9356.7972,17612.795,15992.194,5000,5000,5000,5000,5000,2836.6862,0,2836.6862,-144.37339
223.9,2851.3365,2851.3365,2707.4459,-2969.3419,75.450226,75.450226,50,12.115177,13.335049,178.16051,83.735441,261.89595,337.34618,1100.579,10509.755,0.29558127,0.42058127,0.29558127,2.6979817,399.76911,1,1,8,5000,9355.8618,17611.034,15991.471,5000,5000,5000,5000,5000,2848.759,0,2848.759,-141.31303
224,2863.0122,2863.0122,2722.25,-2985.578,75.443768,75.443768,50,12.112741,13.331028,179.13468,84.193299,263.32798,338.77175,1100.4677,10508.693,0.29549625,0.42049625,0.29549625,2.7130083,399.75184,1,1,8,5000,9354.9212,17609.264,15990.764,5000,5000,5000,5000,5000,2860.3451,0,2860.3451,-138.09511
224.1,2874.1826,2874.1826,2736.7083,-3001.4349,75.437277,75.437277,50,12.110292,13.326985,180.08609,84.640463,264.72655,340.16383,1100.3559,10507.625,0.29541078,0.42041078,0.29541078,2.7276947,399.73499,1,1,8,5000,9353.9756,17607.483,15990.074,5000,5000,5000,5000,5000,2871.428,0,2871.428,-134.71967
224.2,2884.8311,2884.8311,2750.8041,-3016.8941,75.430753,75.430753,50,12.10783,13.322922,181.01365,85.076414,266.09006,341.52081,1100.2435,10506.551,0.29532488,0.42032488,0.29532488,2.7420241,399.71858,1,1,8,5000,9353.0249,17605.694,15989.399,5000,5000,5000,5000,5000,2881.9909,0,2881.9909,-131.1868
224.3,2894.9407,2894.9407,2764.5205,-3031.9373,75.424196,75.424196,50,12.105357,13.318839,181.91624,85.500633,267.41687,342.84107,1100.1305,10505.472,0.29523856,0.42023856,0.29523856,2.7559798,399.70263,1,1,8,5000,9352.0693,17603.895,15988.743,5000,5000,5000,5000,5000,2892.017,0,2892.017,-127.49656
224.4,2904.4947,2904.4947,2777.8408,-3046.5461,75.417607,75.417607,50,12.102871,13.314737,182.79277,85.912601,268.70537,344.12298,1100.017,10504.388,0.29515184,0.42015184,0.29515184,2.7695447,399.68716,1,1,8,5000,9351.109,17602.088,15988.105,5000,5000,5000,5000,5000,2901.4898,0,2901.4898,-123.64902
224.5,2913.4763,2913.4763,2790.7482,-3060.7021,75.410989,75.410989,50,12.100373,13.310616,183.64213,86.3118,269.95393,345.36492,1099.9029,10503.299,0.29506473,0.42006473,0.29506473,2.7827021,399.67219,1,1,8,5000,9350.1441,17600.271,15987.486,5000,5000,5000,5000,5000,2910.3925,0,2910.3925,-119.64426
224.6,2921.8686,2921.8686,2803.226,-3074.3869,75.40434,75.40434,50,12.097864,13.306476,184.46321,86.69771,271.16092,346.56526,1099.7884,10502.205,0.29497723,0.41997723,0.29497723,2.795435,399.65775,1,1,8,5000,9349.1748,17598.447,15986.888,5000,5000,5000,5000,5000,2918.7083,0,2918.7083,-115.48236
224.7,2929.6549,2929.6549,2815.2573,-3087.582,75.397663,75.397663,50,12.095344,13.302319,185.25492,87.069812,272.32473,347.72239,1099.6733,10501.107,0.29488937,0.41988937,0.29488937,2.8077266,399.64384,1,1,8,5000,9348.201,17596.614,15986.31,5000,5000,5000,5000,5000,2926.4206,0,2926.4206,-111.16339
