time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
224.8,2936.8183,2936.8183,2826.8253,-3100.2691,75.390959,75.390959,50,12.092814,13.298145,186.01614,87.427587,273.44373,348.83469,1099.5578,10500.003,0.29480116,0.41980116,0.29480116,2.8195599,399.63049,1,1,8,5000,9347.2232,17594.773,15985.754,5000,5000,5000,5000,5000,2933.5128,0,2933.5128,-106.68744
224.9,2943.3421,2943.3421,2837.9134,-3112.4297,75.384228,75.384228,50,12.090273,13.293954,186.74578,87.770516,274.5163,349.90052,1099.4418,10498.896,0.29471261,0.41971261,0.29471261,2.830918,399.61772,1,1,8,5000,9346.2412,17592.925,15985.22,5000,5000,5000,5000,5000,2939.9679,0,2939.9679,-102.05459
225,2949.2094,2949.2094,2848.5046,-3124.0454,75.377472,75.377472,50,12.087723,13.289748,187.44272,88.09808,275.5408,350.91827,1099.3254,10497.784,0.29462374,0.41962374,0.29462374,2.841784,399.60555,1,1,8,5000,9345.2555,17591.069,15984.709,5000,5000,5000,5000,5000,2945.7695,0,2945.7695,-97.264928
225.1,2954.4034,2954.4034,2858.5822,-3135.0978,75.370691,75.370691,50,12.085164,13.285527,188.10587,88.409758,276.51563,351.88632,1099.2086,10496.669,0.29453456,0.41953456,0.29453456,2.8521409,399.594,1,1,8,5000,9344.266,17589.207,15984.222,5000,5000,5000,5000,5000,2950.9007,0,2950.9007,-92.318536
225.2,2958.9074,2958.9074,2868.1294,-3145.5685,75.363888,75.363888,50,12.082595,13.281292,188.73411,88.705033,277.43914,352.80303,1099.0914,10495.55,0.29444509,0.41944509,0.29444509,2.8619718,399.58309,1,1,8,5000,9343.273,17587.337,15983.76,5000,5000,5000,5000,5000,2955.3449,0,2955.3449,-87.215503
225.3,2962.7045,2962.7045,2877.1294,-3155.4391,75.357063,75.357063,50,12.080019,13.277044,189.32635,88.983384,278.30973,353.66679,1098.9738,10494.427,0.29435534,0.41935534,0.29435534,2.8712597,399.57283,1,1,8,5000,9342.2767,17585.462,15983.323,5000,5000,5000,5000,5000,2959.0853,0,2959.0853,-81.955917
225.4,2965.7778,2965.7778,2885.5654,-3164.6912,75.350217,75.350217,50,12.077434,13.272783,189.88147,89.244291,279.12576,354.47598,1098.8559,10493.3,0.29426534,0.41926534,0.29426534,2.8799876,399.56325,1,1,8,5000,9341.2772,17583.581,15982.913,5000,5000,5000,5000,5000,2962.1053,0,2962.1053,-76.539867
225.5,2968.1107,2968.1107,2893.4206,-3173.3063,75.343352,75.343352,50,12.074842,13.268511,190.39838,89.487236,279.88561,355.22896,1098.7376,10492.171,0.2941751,0.4191751,0.2941751,2.8881384,399.55437,1,1,8,5000,9340.2747,17581.694,15982.53,5000,5000,5000,5000,5000,2964.3881,0,2964.3881,-70.967443
225.6,2969.6863,2969.6863,2900.6783,-3181.2659,75.33647,75.33647,50,12.072243,13.264227,190.87596,89.711699,280.58766,355.92413,1098.619,10491.039,0.29408464,0.41908464,0.29408464,2.8956953,399.54621,1,1,8,5000,9339.2695,17579.801,15982.175,5000,5000,5000,5000,5000,2965.917,0,2965.917,-65.238737
225.7,2970.4877,2970.4877,2907.3215,-3188.5518,75.329571,75.329571,50,12.069638,13.259934,191.31311,89.91716,281.23027,356.55984,1098.5002,10489.904,0.29399398,0.41899398,0.29399398,2.9026411,399.53878,1,1,8,5000,9338.2617,17577.904,15981.848,5000,5000,5000,5000,5000,2966.6754,0,2966.6754,-59.35384
225.8,2970.4982,2970.4982,2913.3336,-3195.1454,75.322657,75.322657,50,12.067027,13.255631,191.70872,90.1031,281.81182,357.13448,1098.3811,10488.767,0.29390313,0.41890313,0.29390313,2.9089589,399.53211,1,1,8,5000,9337.2516,17576.003,15981.551,5000,5000,5000,5000,5000,2966.6464,0,2966.6464,-53.312845
225.9,2969.701,2969.701,2918.6976,-3201.0284,75.31573,75.31573,50,12.06441,13.25132,192.0617,90.268999,282.3307,357.64643,1098.2618,10487.627,0.29381212,0.41881212,0.29381212,2.9146315,399.52621,1,1,8,5000,9336.2392,17574.097,15981.284,5000,5000,5000,5000,5000,2965.8135,0,2965.8135,-47.115844
226,2968.1034,2968.1034,2923.3992,-3206.1847,75.308791,75.308791,50,12.061789,13.247002,192.37108,90.414409,282.78549,358.09428,1098.1422,10486.486,0.29372097,0.41872097,0.29372097,2.9196443,399.52111,1,1,8,5000,9335.225,17572.188,15981.049,5000,5000,5000,5000,5000,2964.1841,0,2964.1841,-40.784856
226.1,2966.2672,2966.2672,2927.4787,-3210.6588,75.301841,75.301841,50,12.059164,13.242677,192.63953,90.540577,283.1801,358.48194,1098.0225,10485.343,0.29362969,0.41862969,0.29362969,2.9240372,399.51675,1,1,8,5000,9334.2091,17570.276,15980.844,5000,5000,5000,5000,5000,2962.3199,0,2962.3199,-34.84128
226.2,2964.434,2964.434,2930.9954,-3214.5157,75.294882,75.294882,50,12.056535,13.238347,192.87094,90.649343,283.52029,358.81517,1097.9027,10484.198,0.29353831,0.41853831,0.29353831,2.9278694,399.51306,1,1,8,5000,9333.1916,17568.361,15980.67,5000,5000,5000,5000,5000,2960.4625,0,2960.4625,-29.467077
226.3,2962.6042,2962.6042,2934.0034,-3217.8147,75.287916,75.287916,50,12.053903,13.234013,193.06888,90.742373,283.81125,359.09917,1097.7827,10483.053,0.29344683,0.41844683,0.29344683,2.9311945,399.50998,1,1,8,5000,9332.1729,17566.443,15980.522,5000,5000,5000,5000,5000,2958.6119,0,2958.6119,-24.608465
226.4,2960.7783,2960.7783,2936.5514,-3220.6091,75.280943,75.280943,50,12.051269,13.229674,193.23655,90.821176,284.05772,359.33867,1097.6626,10481.906,0.29335528,0.41835528,0.29335528,2.934061,399.50745,1,1,8,5000,9331.153,17564.523,15980.399,5000,5000,5000,5000,5000,2956.7681,0,2956.7681,-20.216747
226.5,2958.9567,2958.9567,2938.6835,-3222.9475,75.273965,75.273965,50,12.048632,13.225333,193.37685,90.887119,284.26397,359.53793,1097.5424,10480.758,0.29326366,0.41826366,0.29326366,2.9365129,399.50542,1,1,8,5000,9330.1322,17562.602,15980.298,5000,5000,5000,5000,5000,2954.9314,0,2954.9314,-16.247835
226.6,2957.1396,2957.1396,2940.4398,-3224.8737,75.266982,75.266982,50,12.045993,13.220989,193.49242,90.941439,284.43386,359.70084,1097.4221,10479.609,0.29317199,0.41817199,0.29317199,2.93859,399.50383,1,1,8,5000,9329.1105,17560.679,15980.217,5000,5000,5000,5000,5000,2953.1017,0,2953.1017,-12.66181
226.7,2955.3275,2955.3275,2941.8566,-3226.4275,75.259996,75.259996,50,12.043353,13.216643,193.58565,90.985255,284.57091,359.8309,1097.3018,10478.46,0.29308028,0.41808028,0.29308028,2.9403283,399.50265,1,1,8,5000,9328.0881,17558.754,15980.153,5000,5000,5000,5000,5000,2951.2791,0,2951.2791,-9.422528
226.8,2953.5206,2953.5206,2942.9666,-3227.6448,75.253007,75.253007,50,12.040712,13.212295,193.65869,91.019585,284.67828,359.93128,1097.1814,10477.31,0.29298853,0.41798853,0.29298853,2.9417605,399.50184,1,1,8,5000,9327.0652,17556.829,15980.106,5000,5000,5000,5000,5000,2949.4638,0,2949.4638,-6.4972656
226.9,2951.7192,2951.7192,2943.7995,-3228.5583,75.246016,75.246016,50,12.03807,13.207946,193.7135,91.045345,284.75885,360.00486,1097.0609,10476.16,0.29289676,0.41789676,0.29289676,2.9429162,399.50136,1,1,0,5000,9326.0417,17554.902,15980.074,5000,5000,5000,5000,5000,2947.6559,0,2947.6559,-3.8563934
227,2949.9236,2949.9236,2944.3823,-3229.1975,75.239023,75.239023,50,12.035427,13.203596,193.75185,91.063369,284.81522,360.05424,1096.9404,10475.01,0.29280497,0.41780497,0.29280497,2.9438221,399.50117,1,1,0,5000,9325.0178,17552.975,15980.054,5000,5000,5000,5000,5000,2945.8554,0,2945.8554,-1.4730849
227.1,2948.134,2948.134,2944.7393,-3229.5891,75.232029,75.232029,50,12.032783,13.199246,193.77534,91.074411,284.84975,360.08178,1096.8199,10473.859,0.29271317,0.41771317,0.29271317,2.9445026,399.50126,1,1,0,5000,9323.9937,17551.047,15980.047,5000,5000,5000,5000,5000,2944.0623,0,2944.0623,0.67694894
227.2,2946.3506,2946.3506,2944.8926,-3229.7572,75.225036,75.225036,50,12.030139,13.194896,193.78543,91.079154,284.86459,360.08962,1096.6994,10472.708,0.29262136,0.41762136,0.29262136,2.9449795,399.50159,1,1,0,5000,9322.9693,17549.119,15980.05,5000,5000,5000,5000,5000,2942.2769,0,2942.2769,2.6157001
227.3,2944.5738,2944.5738,2944.8623,-3229.7239,75.218042,75.218042,50,12.027495,13.190547,193.78344,91.078215,284.86165,360.07969,1096.5788,10471.556,0.29252956,0.41752956,0.29252956,2.9452729,399.50213,1,1,0,5000,9321.9447,17547.19,15980.063,5000,5000,5000,5000,5000,2940.4992,0,2940.4992,4.3630804
227.4,2942.8036,2942.8036,2944.6664,-3229.5091,75.211049,75.211049,50,12.024851,13.186197,193.77054,91.072156,284.8427,360.05375,1096.4583,10470.405,0.29243776,0.41743776,0.29243776,2.9454008,399.50287,1,1,0,5000,9320.9201,17545.261,15980.085,5000,5000,5000,5000,5000,2938.7293,0,2938.7293,5.9371185
227.5,2941.0403,2941.0403,2944.3213,-3229.1306,75.204057,75.204057,50,12.022208,13.181849,193.74784,91.061484,284.80932,360.01338,1096.3377,10469.254,0.29234597,0.41734597,0.29234597,2.9453795,399.50379,1,1,0,5000,9319.8954,17543.332,15980.115,5000,5000,5000,5000,5000,2936.9672,0,2936.9672,7.3541379
227.6,2939.284,2939.284,2943.8419,-3228.6049,75.197066,75.197066,50,12.019564,13.177502,193.71629,91.046658,284.76295,359.96002,1096.2172,10468.103,0.2922542,0.4172542,0.2922542,2.9452238,399.50487,1,1,0,5000,9318.8707,17541.404,15980.152,5000,5000,5000,5000,5000,2935.213,0,2935.213,8.6289185
227.7,2937.535,2937.535,2943.2418,-3227.9466,75.190076,75.190076,50,12.016921,13.173155,193.6768,91.028095,284.70489,359.89497,1096.0966,10466.952,0.29216245,0.41716245,0.29216245,2.9449471,399.5061,1,1,0,5000,9317.846,17539.475,15980.195,5000,5000,5000,5000,5000,2933.4669,0,2933.4669,9.7748421
227.8,2935.7933,2935.7933,2942.5329,-3227.1693,75.183089,75.183089,50,12.014279,13.16881,193.63016,91.006173,284.63633,359.81942,1095.9761,10465.801,0.29207072,0.41707072,0.29207072,2.9445617,399.50745,1,1,0,5000,9316.8215,17537.546,15980.244,5000,5000,5000,5000,5000,2931.7289,0,2931.7289,10.804025
227.9,2934.0592,2934.0592,2941.7266,-3226.2849,75.176104,75.176104,50,12.011637,13.164467,193.57709,90.981234,284.55833,359.73443,1095.8556,10464.65,0.29197901,0.41697901,0.29197901,2.9440784,399.50892,1,1,0,5000,9315.7971,17535.618,15980.298,5000,5000,5000,5000,5000,2929.9991,0,2929.9991,11.727439
228,2932.3328,2932.3328,2940.8326,-3225.3045,75.169121,75.169121,50,12.008995,13.160125,193.51827,90.953586,284.47186,359.64098,1095.7351,10463.5,0.29188733,0.41688733,0.29188733,2.9435074,399.51049,1,1,0,5000,9314.7728,17533.69,15980.357,5000,5000,5000,5000,5000,2928.2776,0,2928.2776,12.555017
228.1,2930.6143,2930.6143,2939.8602,-3224.238,75.16214,75.16214,50,12.006355,13.155785,193.45428,90.923512,284.37779,359.53993,1095.6147,10462.35,0.29179568,0.41679568,0.29179568,2.9428576,399.51215,1,1,0,5000,9313.7487,17531.762,15980.42,5000,5000,5000,5000,5000,2926.5645,0,2926.5645,13.295752
228.2,2928.9037,2928.9037,2938.8176,-3223.0945,75.155163,75.155163,50,12.003716,13.151447,193.38567,90.891265,284.27694,359.4321,1095.4943,10461.2,0.29170406,0.41670406,0.29170406,2.9421373,399.5139,1,1,0,5000,9312.7249,17529.835,15980.486,5000,5000,5000,5000,5000,2924.8598,0,2924.8598,13.957789
228.3,2927.2012,2927.2012,2937.7121,-3221.8821,75.148188,75.148188,50,12.001077,13.147111,193.31293,90.857076,284.17,359.31819,1095.3739,10460.05,0.29161248,0.41661248,0.29161248,2.9413538,399.51572,1,1,8,5000,9311.7013,17527.908,15980.556,5000,5000,5000,5000,5000,2923.1636,0,2923.1636,14.548501
228.4,2925.507,2925.507,2936.5507,-3220.6083,75.141216,75.141216,50,11.998439,13.142777,193.2365,90.821155,284.05765,359.19887,1095.2535,10458.901,0.29152093,0.41652093,0.29152093,2.940514,399.51761,1,1,8,5000,9310.678,17525.982,15980.629,5000,5000,5000,5000,5000,2921.4761,0,2921.4761,15.074565
228.5,2923.8212,2923.8212,2935.3393,-3219.2798,75.134248,75.134248,50,11.995803,13.138445,193.15679,90.783689,283.94048,359.07472,1095.1332,10457.752,0.29142942,0.41642942,0.29142942,2.9396239,399.51955,1,1,8,5000,9309.6549,17524.056,15980.704,5000,5000,5000,5000,5000,2919.7973,0,2919.7973,15.542026
228.6,2922.1438,2922.1438,2934.0836,-3217.9026,75.127283,75.127283,50,11.993167,13.134116,193.07416,90.744853,283.81901,358.94629,1095.0129,10456.603,0.29133794,0.41633794,0.29133794,2.9386892,399.52155,1,1,8,5000,9308.6322,17522.131,15980.782,5000,5000,5000,5000,5000,2918.1272,0,2918.1272,15.956358
228.7,2920.475,2920.475,2932.7886,-3216.4823,75.120321,75.120321,50,11.990533,13.129788,192.98894,90.704801,283.69374,358.81406,1094.8927,10455.455,0.29124651,0.41624651,0.29124651,2.9377147,399.52359,1,1,8,5000,9307.6098,17520.207,15980.862,5000,5000,5000,5000,5000,2916.466,0,2916.466,16.322518
228.8,2918.815,2918.815,2931.4588,-3215.0239,75.113363,75.113363,50,11.9879,13.125463,192.90143,90.663674,283.56511,358.67847,1094.7725,10454.307,0.29115512,0.41615512,0.29115512,2.9367051,399.52568,1,1,8,5000,9306.5877,17518.283,15980.944,5000,5000,5000,5000,5000,2914.8138,0,2914.8138,16.644994
228.9,2917.1637,2917.1637,2930.0984,-3213.532,75.106408,75.106408,50,11.985267,13.121141,192.81192,90.621601,283.43352,358.53993,1094.6523,10453.159,0.29106377,0.41606377,0.29106377,2.9356646,399.52779,1,1,8,5000,9305.5659,17516.359,15981.027,5000,5000,5000,5000,5000,2913.1706,0,2913.1706,16.927851
229,2915.5214,2915.5214,2928.7112,-3212.0106,75.099457,75.099457,50,11.982636,13.116821,192.72063,90.578698,283.29933,358.39879,1094.5322,10452.012,0.29097246,0.41597246,0.29097246,2.9345968,399.52994,1,1,8,5000,9304.5445,17514.437,15981.112,5000,5000,5000,5000,5000,2911.5365,0,2911.5365,17.174767
229.1,2913.888,2913.888,2927.3006,-3210.4635,75.09251,75.09251,50,11.980007,13.112503,192.62781,90.535071,283.16288,358.25539,1094.4121,10450.866,0.29088119,0.41588119,0.29088119,2.9335051,399.53212,1,1,8,5000,9303.5235,17512.515,15981.198,5000,5000,5000,5000,5000,2909.9116,0,2909.9116,17.389076
229.2,2912.2638,2912.2638,2925.8697,-3208.8942,75.085566,75.085566,50,11.977378,13.108188,192.53365,90.490815,283.02446,358.11003,1094.2921,10449.719,0.29078997,0.41578997,0.29078997,2.9323928,399.53432,1,1,8,5000,9302.5028,17510.594,15981.285,5000,5000,5000,5000,5000,2908.2959,0,2908.2959,17.573795
229.3,2910.6489,2910.6489,2924.4212,-3207.3056,75.078626,75.078626,50,11.974751,13.103875,192.43834,90.446018,282.88435,357.96298,1094.1721,10448.574,0.29069879,0.41569879,0.29069879,2.9312625,399.53654,1,1,8,5000,9301.4825,17508.673,15981.373,5000,5000,5000,5000,5000,2906.6896,0,2906.6896,17.731656
229.4,2909.0432,2909.0432,2922.9578,-3205.7006,75.07169,75.07169,50,11.972125,13.099565,192.34204,90.400757,282.74279,357.81448,1094.0521,10447.428,0.29060766,0.41560766,0.29060766,2.9301169,399.53877,1,1,8,5000,9300.4626,17506.753,15981.462,5000,5000,5000,5000,5000,2905.0927,0,2905.0927,17.865135
229.5,2907.4469,2907.4469,2921.4818,-3204.0818,75.064758,75.064758,50,11.969501,13.095258,192.24491,90.355106,282.60001,357.66477,1093.9322,10446.283,0.29051657,0.41551657,0.29051657,2.9289582,399.54102,1,1,8,5000,9299.4431,17504.834,15981.551,5000,5000,5000,5000,5000,2903.5053,0,2903.5053,17.976471
229.6,2905.8602,2905.8602,2919.9952,-3202.4514,75.05783,75.05783,50,11.966877,13.090953,192.14708,90.309129,282.45621,357.51404,1093.8124,10445.139,0.29042553,0.41542553,0.29042553,2.9277886,399.54328,1,1,8,5000,9298.424,17502.916,15981.641,5000,5000,5000,5000,5000,2901.9275,0,2901.9275,18.067695
229.7,2904.283,2904.283,2918.5,-3200.8115,75.050906,75.050906,50,11.964255,13.086651,192.04869,90.262885,282.31158,357.36248,1093.6926,10443.995,0.29033454,0.41533454,0.29033454,2.9266099,399.54555,1,1,8,5000,9297.4053,17500.998,15981.731,5000,5000,5000,5000,5000,2900.3593,0,2900.3593,18.140644
229.8,2902.7155,2902.7155,2916.9979,-3199.1641,75.043986,75.043986,50,11.961635,13.082351,191.94985,90.216429,282.16628,357.21026,1093.5728,10442.851,0.29024359,0.41524359,0.29024359,2.925424,399.54783,1,1,8,5000,9296.3869,17499.081,15981.822,5000,5000,5000,5000,5000,2898.8009,0,2898.8009,18.196983
229.9,2901.1577,2901.1577,2915.4905,-3197.5109,75.037069,75.037069,50,11.959015,13.078054,191.85066,90.169809,282.02047,357.05753,1093.4531,10441.708,0.29015268,0.41515268,0.29015268,2.9242323,399.55011,1,1,8,5000,9295.369,17497.165,15981.913,5000,5000,5000,5000,5000,2897.2523,0,2897.2523,18.238219
230,2899.6098,2899.6098,2913.9792,-3195.8535,75.030157,75.030157,50,11.956397,13.07376,191.75121,90.123069,281.87428,356.90444,1093.3335,10440.565,0.29006182,0.41506182,0.29006182,2.9230364,399.5524,1,1,8,5000,9294.3515,17495.25,15982.005,5000,5000,5000,5000,5000,2895.7135,0,2895.7135,18.265718
230.1,2898.0718,2898.0718,2912.4654,-3194.1933,75.023249,75.023249,50,11.953781,13.069468,191.6516,90.076251,281.72785,356.7511,1093.2138,10439.423,0.28997101,0.41497101,0.28997101,2.9218376,399.55469,1,1,8,5000,9293.3344,17493.335,15982.096,5000,5000,5000,5000,5000,2894.1847,0,2894.1847,18.280716
230.2,2896.5439,2896.5439,2910.9503,-3192.5316,75.016344,75.016344,50,11.951165,13.065179,191.5519,90.029391,281.58129,356.59763,1093.0943,10438.282,0.28988025,0.41488025,0.28988025,2.920637,399.55698,1,1,8,5000,9292.3177,17491.422,15982.187,5000,5000,5000,5000,5000,2892.666,0,2892.666,18.284334
230.3,2895.026,2895.026,2909.4349,-3190.8696,75.009444,75.009444,50,11.948551,13.060893,191.45218,89.982523,281.4347,356.44414,1092.9748,10437.14,0.28978953,0.41478953,0.28978953,2.9194357,399.55926,1,1,8,5000,9291.3014,17489.509,15982.279,5000,5000,5000,5000,5000,2891.1573,0,2891.1573,18.277586
230.4,2893.5183,2893.5183,2907.9202,-3189.2084,75.002548,75.002548,50,11.945938,13.056609,191.35251,89.935677,281.28818,356.29073,1092.8553,10435.999,0.28969886,0.41469886,0.28969886,2.9182348,399.56155,1,1,8,5000,9290.2855,17487.596,15982.371,5000,5000,5000,5000,5000,2889.6588,0,2889.6588,18.261392
230.5,2892.0208,2892.0208,2906.4072,-3187.549,74.995655,74.995655,50,11.943327,13.052328,191.25294,89.888883,281.14182,356.13748,1092.7359,10434.859,0.28960823,0.41460823,0.28960823,2.9170352,399.56383,1,1,8,5000,9289.27,17485.685,15982.462,5000,5000,5000,5000,5000,2888.1706,0,2888.1706,18.236583
230.6,2890.5337,2890.5337,2904.8966,-3185.8923,74.988767,74.988767,50,11.940717,13.04805,191.15354,89.842164,280.99571,355.98447,1092.6165,10433.719,0.28951765,0.41451765,0.28951765,2.9158377,399.56611,1,1,8,5000,9288.255,17483.774,15982.553,5000,5000,5000,5000,5000,2886.6927,0,2886.6927,18.203916
230.7,2889.057,2889.057,2903.3893,-3184.2392,74.981882,74.981882,50,11.938108,13.043774,191.05435,89.795545,280.8499,355.83178,1092.4972,10432.58,0.28942712,0.41442712,0.28942712,2.9146429,399.56838,1,1,8,5000,9287.2403,17481.864,15982.644,5000,5000,5000,5000,5000,2885.2252,0,2885.2252,18.164073
230.8,2887.5907,2887.5907,2901.8859,-3182.5903,74.975002,74.975002,50,11.935501,13.039501,190.95542,89.749047,280.70447,355.67947,1092.3779,10431.441,0.28933663,0.41433663,0.28933663,2.9134518,399.57065,1,1,8,5000,9286.226,17479.955,15982.735,5000,5000,5000,5000,5000,2883.7682,0,2883.7682,18.117674
230.9,2886.1351,2886.1351,2900.387,-3180.9465,74.968126,74.968126,50,11.932895,13.035231,190.85679,89.70269,280.55948,355.5276,1092.2587,10430.302,0.28924619,0.41424619,0.28924619,2.9122648,399.57291,1,1,8,5000,9285.2122,17478.046,15982.826,5000,5000,5000,5000,5000,2882.3217,0,2882.3217,18.065279
231,2884.69,2884.69,2898.8932,-3179.3082,74.961253,74.961253,50,11.93029,13.030963,190.75849,89.656491,280.41498,355.37624,1092.1395,10429.164,0.28915579,0.41415579,0.28915579,2.9110825,399.57516,1,1,8,5000,9284.1987,17476.139,15982.916,5000,5000,5000,5000,5000,2880.8858,0,2880.8858,18.007399
231.1,2883.2557,2883.2557,2897.4051,-3177.6761,74.954384,74.954384,50,11.927687,13.026698,190.66057,89.610467,280.27104,355.22542,1092.0204,10428.026,0.28906544,0.41406544,0.28906544,2.9099056,399.57741,1,1,8,5000,9283.1857,17474.232,15983.006,5000,5000,5000,5000,5000,2879.4606,0,2879.4606,17.944494
231.2,2881.8321,2881.8321,2895.9231,-3176.0508,74.94752,74.94752,50,11.925085,13.022435,190.56305,89.564633,280.12768,355.0752,1091.9013,10426.889,0.28897513,0.41397513,0.28897513,2.9087344,399.57964,1,1,8,5000,9282.173,17472.326,15983.096,5000,5000,5000,5000,5000,2878.0462,0,2878.0462,17.876981
231.3,2880.4194,2880.4194,2894.4478,-3174.4327,74.940659,74.940659,50,11.922484,13.018175,190.46596,89.519003,279.98497,354.92563,1091.7822,10425.752,0.28888487,0.41388487,0.28888487,2.9075695,399.58187,1,1,8,5000,9281.1608,17470.42,15983.186,5000,5000,5000,5000,5000,2876.6425,0,2876.6425,17.805241
231.4,2879.0176,2879.0176,2892.9794,-3172.8223,74.933802,74.933802,50,11.919884,13.013918,190.36934,89.473589,279.84293,354.77673,1091.6632,10424.616,0.28879466,0.41379466,0.28879466,2.9064113,399.58409,1,1,8,5000,9280.1489,17468.516,15983.275,5000,5000,5000,5000,5000,2875.2498,0,2875.2498,17.729616
231.5,2877.6267,2877.6267,2891.5184,-3171.22,74.926949,74.926949,50,11.917286,13.009663,190.2732,89.428404,279.7016,354.62855,1091.5443,10423.48,0.28870449,0.41370449,0.28870449,2.90526,399.5863,1,1,8,5000,9279.1375,17466.612,15983.364,5000,5000,5000,5000,5000,2873.868,0,2873.868,17.650419
231.6,2876.247,2876.247,2890.0651,-3169.6261,74.9201,74.9201,50,11.914689,13.005411,190.17757,89.383457,279.56103,354.48113,1091.4254,10422.345,0.28861436,0.41361436,0.28861436,2.9041162,399.5885,1,1,8,5000,9278.1264,17464.709,15983.452,5000,5000,5000,5000,5000,2872.4972,0,2872.4972,17.567931
231.7,2874.8784,2874.8784,2888.6199,-3168.0411,74.913255,74.913255,50,11.912094,13.001161,190.08247,89.33876,279.42123,354.33448,1091.3065,10421.21,0.28852428,0.41352428,0.28852428,2.9029801,399.59069,1,1,8,5000,9277.1157,17462.806,15983.54,5000,5000,5000,5000,5000,2871.1375,0,2871.1375,17.482411
231.8,2873.5209,2873.5209,2887.1831,-3166.4653,74.906413,74.906413,50,11.909499,12.996914,189.98792,89.294321,279.28224,354.18865,1091.1877,10420.075,0.28843424,0.41343424,0.28843424,2.9018521,399.59286,1,1,8,5000,9276.1054,17460.904,15983.627,5000,5000,5000,5000,5000,2869.789,0,2869.789,17.394089
231.9,2872.1748,2872.1748,2885.7548,-3164.8989,74.899576,74.899576,50,11.906906,12.99267,189.89393,89.250149,279.14408,354.04366,1091.0689,10418.941,0.28834425,0.41334425,0.28834425,2.9007323,399.59503,1,1,8,5000,9275.0955,17459.003,15983.714,5000,5000,5000,5000,5000,2868.4516,0,2868.4516,17.303178
232,2870.84,2870.84,2884.3355,-3163.3423,74.892742,74.892742,50,11.904314,12.988428,189.80054,89.206252,279.00679,353.89953,1090.9502,10417.807,0.28825429,0.41325429,0.28825429,2.8996211,399.59718,1,1,8,5000,9274.086,17457.103,15983.801,5000,5000,5000,5000,5000,2867.1256,0,2867.1256,17.20987
232.1,2869.5165,2869.5165,2882.9253,-3161.7957,74.885912,74.885912,50,11.901724,12.984188,189.70774,89.162638,278.87038,353.75629,1090.8315,10416.674,0.28816439,0.41316439,0.28816439,2.8985188,399.59932,1,1,8,5000,9273.0768,17455.203,15983.887,5000,5000,5000,5000,5000,2865.8109,0,2865.8109,17.114338
232.2,2868.2046,2868.2046,2881.5244,-3160.2593,74.879085,74.879085,50,11.899134,12.979951,189.61556,89.119312,278.73487,353.61395,1090.7129,10415.541,0.28807452,0.41307452,0.28807452,2.8974254,399.60145,1,1,8,5000,9272.068,17453.305,15983.973,5000,5000,5000,5000,5000,2864.5077,0,2864.5077,17.016741
232.3,2866.9041,2866.9041,2880.1331,-3158.7334,74.872263,74.872263,50,11.896546,12.975716,189.524,89.076282,278.60029,353.47255,1090.5943,10414.408,0.2879847,0.4129847,0.2879847,2.8963414,399.60357,1,1,8,5000,9271.0596,17451.406,15984.058,5000,5000,5000,5000,5000,2863.2159,0,2863.2159,16.917223
232.4,2865.6153,2865.6153,2878.7516,-3157.2182,74.865444,74.865444,50,11.893959,12.971484,189.43309,89.033553,278.46665,353.33209,1090.4758,10413.276,0.28789492,0.41289492,0.28789492,2.8952668,399.60567,1,1,8,5000,9270.0516,17449.509,15984.143,5000,5000,5000,5000,5000,2861.9356,0,2861.9356,16.815915
232.5,2864.3381,2864.3381,2877.3799,-3155.7139,74.858628,74.858628,50,11.891374,12.967255,189.34283,88.991132,278.33397,353.19259,1090.3572,10412.145,0.28780518,0.41280518,0.28780518,2.8942018,399.60776,1,1,8,5000,9269.0439,17447.612,15984.227,5000,5000,5000,5000,5000,2860.667,0,2860.667,16.712934
232.6,2863.0726,2863.0726,2876.0184,-3154.2207,74.851817,74.851817,50,11.888789,12.963027,189.25324,88.949023,278.20226,353.05408,1090.2388,10411.013,0.28771548,0.41271548,0.28771548,2.8931467,399.60984,1,1,8,5000,9268.0366,17445.716,15984.311,5000,5000,5000,5000,5000,2859.41,0,2859.41,16.608391
232.7,2861.8189,2861.8189,2874.6671,-3152.7387,74.845009,74.845009,50,11.886206,12.958803,189.16432,88.907231,278.07155,352.91656,1090.1204,10409.883,0.28762583,0.41262583,0.28762583,2.8921015,399.61191,1,1,8,5000,9267.0296,17443.82,15984.394,5000,5000,5000,5000,5000,2858.1648,0,2858.1648,16.502383
232.8,2860.5771,2860.5771,2873.3263,-3151.2681,74.838204,74.838204,50,11.883624,12.95458,189.07609,88.865762,277.94185,352.78006,1090.002,10408.752,0.28753622,0.41253622,0.28753622,2.8910665,399.61396,1,1,8,5000,9266.023,17441.926,15984.476,5000,5000,5000,5000,5000,2856.9313,0,2856.9313,16.395
232.9,2859.3471,2859.3471,2871.996,-3149.8092,74.831403,74.831403,50,11.881043,12.95036,188.98855,88.824619,277.81317,352.64457,1089.8836,10407.622,0.28744664,0.41244664,0.28744664,2.8900417,399.61599,1,1,8,5000,9265.0168,17440.032,15984.558,5000,5000,5000,5000,5000,2855.7097,0,2855.7097,16.286325
233,2858.1291,2858.1291,2870.6764,-3148.3619,74.824606,74.824606,50,11.878463,12.946143,188.90172,88.783806,277.68552,352.51013,1089.7653,10406.492,0.28735711,0.41235711,0.28735711,2.8890274,399.61802,1,1,8,5000,9264.0109,17438.138,15984.64,5000,5000,5000,5000,5000,2854.5,0,2854.5,16.176431
233.1,2856.9232,2856.9232,2869.3676,-3146.9265,74.817812,74.817812,50,11.875885,12.941927,188.81559,88.743328,277.55892,352.37673,1089.6471,10405.363,0.28726762,0.41226762,0.28726762,2.8880237,399.62003,1,1,8,5000,9263.0053,17436.245,15984.721,5000,5000,5000,5000,5000,2853.3022,0,2853.3022,16.065386
233.2,2855.7293,2855.7293,2868.0697,-3145.5031,74.811022,74.811022,50,11.873307,12.937715,188.73019,88.703188,277.43338,352.2444,1089.5288,10404.234,0.28717816,0.41217816,0.28717816,2.8870306,399.62203,1,1,8,5000,9262.0001,17434.353,15984.801,5000,5000,5000,5000,5000,2852.1165,0,2852.1165,15.953254
233.3,2854.5476,2854.5476,2866.7829,-3144.0918,74.804235,74.804235,50,11.870731,12.933504,188.64551,88.66339,277.3089,352.11314,1089.4107,10403.106,0.28708875,0.41208875,0.28708875,2.8860483,399.62401,1,1,8,5000,9260.9952,17432.462,15984.881,5000,5000,5000,5000,5000,2850.9429,0,2850.9429,15.840091
233.4,2853.378,2853.378,2865.5073,-3142.6928,74.797452,74.797452,50,11.868156,12.929296,188.56157,88.623937,277.1855,351.98296,1089.2925,10401.977,0.28699937,0.41199937,0.28699937,2.885077,399.62597,1,1,8,5000,9259.9907,17430.571,15984.96,5000,5000,5000,5000,5000,2849.7813,0,2849.7813,15.725949
233.5,2852.2208,2852.2208,2864.2429,-3141.3061,74.790672,74.790672,50,11.865582,12.92509,188.47837,88.584832,277.0632,351.85387,1089.1744,10400.85,0.28691004,0.41191004,0.28691004,2.8841167,399.62793,1,1,8,5000,9258.9864,17428.68,15985.039,5000,5000,5000,5000,5000,2848.632,0,2848.632,15.610876
233.6,2851.0758,2851.0758,2862.9899,-3139.9319,74.783895,74.783895,50,11.863009,12.920886,188.39591,88.546079,276.94199,351.72589,1089.0564,10399.722,0.28682074,0.41182074,0.28682074,2.8831675,399.62987,1,1,8,5000,9257.9825,17426.791,15985.117,5000,5000,5000,5000,5000,2847.495,0,2847.495,15.494916
233.7,2849.9432,2849.9432,2861.7483,-3138.5702,74.777122,74.777122,50,11.860437,12.916685,188.31421,88.507681,276.82189,351.59902,1088.9383,10398.595,0.28673148,0.41173148,0.28673148,2.8822296,399.63179,1,1,8,5000,9256.979,17424.902,15985.195,5000,5000,5000,5000,5000,2846.3702,0,2846.3702,15.37811
233.8,2848.823,2848.823,2860.5183,-3137.2212,74.770352,74.770352,50,11.857867,12.912485,188.23327,88.469639,276.70291,351.47327,1088.8203,10397.468,0.28664226,0.41164226,0.28664226,2.881303,399.6337,1,1,8,5000,9255.9757,17423.013,15985.272,5000,5000,5000,5000,5000,2845.2578,0,2845.2578,15.260493
233.9,2847.7153,2847.7153,2859.3,-3135.885,74.763586,74.763586,50,11.855297,12.908288,188.1531,88.431958,276.58506,351.34864,1088.7024,10396.342,0.28655307,0.41155307,0.28655307,2.8803878,399.63559,1,1,8,5000,9254.9728,17421.125,15985.348,5000,5000,5000,5000,5000,2844.1579,0,2844.1579,15.142101
234,2846.6202,2846.6202,2858.0933,-3134.5617,74.756822,74.756822,50,11.852729,12.904094,188.0737,88.394639,276.46834,351.22516,1088.5845,10395.216,0.28646393,0.41146393,0.28646393,2.8794841,399.63747,1,1,8,5000,9253.9702,17419.238,15985.424,5000,5000,5000,5000,5000,2843.0704,0,2843.0704,15.022964
234.1,2845.5376,2845.5376,2856.8985,-3133.2513,74.750062,74.750062,50,11.850161,12.899901,187.99508,88.357685,276.35276,351.10282,1088.4666,10394.09,0.28637482,0.41137482,0.28637482,2.8785921,399.63934,1,1,8,5000,9252.9678,17417.351,15985.499,5000,5000,5000,5000,5000,2841.9954,0,2841.9954,14.903112
234.2,2844.4677,2844.4677,2855.7155,-3131.9539,74.743305,74.743305,50,11.847595,12.895711,187.91723,88.321099,276.23833,350.98164,1088.3487,10392.965,0.28628574,0.41128574,0.28628574,2.8777117,399.64119,1,1,8,5000,9251.9658,17415.465,15985.574,5000,5000,5000,5000,5000,2840.933,0,2840.933,14.782572
234.3,2843.4105,2843.4105,2854.5446,-3130.6696,74.736552,74.736552,50,11.845029,12.891522,187.84018,88.284883,276.12506,350.86161,1088.2309,10391.84,0.2861967,0.4111967,0.2861967,2.8768432,399.64302,1,1,8,5000,9250.9641,17413.579,15985.648,5000,5000,5000,5000,5000,2839.8832,0,2839.8832,14.661368
234.4,2842.366,2842.366,2853.3856,-3129.3986,74.729801,74.729801,50,11.842465,12.887336,187.76391,88.24904,276.01295,350.74276,1088.1131,10390.715,0.2861077,0.4111077,0.2861077,2.8759864,399.64484,1,1,8,5000,9249.9627,17411.694,15985.721,5000,5000,5000,5000,5000,2838.8461,0,2838.8461,14.539525
234.5,2841.3343,2841.3343,2852.2388,-3128.1408,74.723054,74.723054,50,11.839902,12.883152,187.68845,88.21357,275.90202,350.62507,1087.9954,10389.591,0.28601873,0.41101873,0.28601873,2.8751416,399.64665,1,1,8,5000,9248.9616,17409.81,15985.794,5000,5000,5000,5000,5000,2837.8217,0,2837.8217,14.417062
234.6,2840.3154,2840.3154,2851.1041,-3126.8964,74.71631,74.71631,50,11.837339,12.878971,187.61378,88.178478,275.79226,350.50857,1087.8777,10388.466,0.2859298,0.4109298,0.2859298,2.8743088,399.64843,1,1,8,5000,9247.9607,17407.926,15985.866,5000,5000,5000,5000,5000,2836.8101,0,2836.8101,14.294002
234.7,2839.3095,2839.3095,2849.9817,-3125.6654,74.709569,74.709569,50,11.834778,12.874791,187.53992,88.143764,275.68369,350.39326,1087.76,10387.343,0.2858409,0.4108409,0.2858409,2.8734881,399.65021,1,1,8,5000,9246.9601,17406.043,15985.937,5000,5000,5000,5000,5000,2835.8114,0,2835.8114,14.170361
234.8,2838.3165,2838.3165,2848.8716,-3124.4479,74.702831,74.702831,50,11.832218,12.870613,187.46688,88.109431,275.57631,350.27914,1087.6423,10386.219,0.28575203,0.41075203,0.28575203,2.8726796,399.65196,1,1,8,5000,9245.9599,17404.16,15986.008,5000,5000,5000,5000,5000,2834.8255,0,2834.8255,14.046159
234.9,2837.3365,2837.3365,2847.7739,-3123.244,74.696096,74.696096,50,11.829659,12.866437,187.39464,88.075481,275.47012,350.16622,1087.5247,10385.096,0.2856632,0.4106632,0.2856632,2.8718832,399.65371,1,1,8,5000,9244.9599,17402.277,15986.079,5000,5000,5000,5000,5000,2833.8525,0,2833.8525,13.921411
235,2836.3695,2836.3695,2846.6886,-3122.0538,74.689364,74.689364,50,11.8271,12.862264,187.32323,88.041916,275.36514,350.05451,1087.4071,10383.973,0.2855744,0.4105744,0.2855744,2.8710992,399.65543,1,1,8,5000,9243.9601,17400.396,15986.148,5000,5000,5000,5000,5000,2832.8925,0,2832.8925,13.796133
235.1,2835.4156,2835.4156,2845.6159,-3120.8772,74.682635,74.682635,50,11.824543,12.858092,187.25263,88.008738,275.26137,349.94401,1087.2896,10382.851,0.28548564,0.41048564,0.28548564,2.8703275,399.65714,1,1,8,5000,9242.9606,17398.514,15986.217,5000,5000,5000,5000,5000,2831.9455,0,2831.9455,13.67034
235.2,2834.4748,2834.4748,2844.5556,-3119.7145,74.675909,74.675909,50,11.821986,12.853923,187.18287,87.975948,275.15882,349.83472,1087.1721,10381.728,0.2853969,0.4103969,0.2853969,2.8695683,399.65884,1,1,8,5000,9241.9614,17396.633,15986.286,5000,5000,5000,5000,5000,2831.0116,0,2831.0116,13.544046
235.3,2833.5473,2833.5473,2843.5081,-3118.5655,74.669186,74.669186,50,11.819431,12.849755,187.11393,87.943548,275.05748,349.72667,1087.0546,10380.606,0.2853082,0.4103082,0.2853082,2.8688215,399.66051,1,1,0,5000,9240.9625,17394.753,15986.353,5000,5000,5000,5000,5000,2830.0908,0,2830.0908,13.417264
235.4,2832.6329,2832.6329,2842.4732,-3117.4305,74.662465,74.662465,50,11.816876,12.845589,187.04583,87.911541,274.95737,349.61984,1086.9371,10379.485,0.28521953,0.41021953,0.28521953,2.8680873,399.66218,1,1,0,5000,9239.9638,17392.873,15986.421,5000,5000,5000,5000,5000,2829.1832,0,2829.1832,13.290007
235.5,2831.7319,2831.7319,2841.451,-3116.3095,74.655748,74.655748,50,11.814323,12.841425,186.97857,87.879927,274.8585,349.51424,1086.8197,10378.363,0.28513089,0.41013089,0.28513089,2.8673658,399.66382,1,1,0,5000,9238.9653,17390.994,15986.487,5000,5000,5000,5000,5000,2828.2887,0,2828.2887,13.162286
235.6,2830.8441,2830.8441,2840.4416,-3115.2025,74.649033,74.649033,50,11.81177,12.837264,186.91215,87.84871,274.76086,349.40989,1086.7023,10377.242,0.28504229,0.41004229,0.28504229,2.8666569,399.66545,1,1,0,5000,9237.9671,17389.115,15986.553,5000,5000,5000,5000,5000,2827.4075,0,2827.4075,13.034113
235.7,2829.9697,2829.9697,2839.4451,-3114.1095,74.642322,74.642322,50,11.809218,12.833104,186.84657,87.817889,274.66446,349.30678,1086.5849,10376.121,0.28495371,0.40995371,0.28495371,2.8659607,399.66707,1,1,0,5000,9236.9692,17387.236,15986.618,5000,5000,5000,5000,5000,2826.5396,0,2826.5396,12.9055
235.8,2829.1087,2829.1087,2838.4614,-3113.0308,74.635613,74.635613,50,11.806667,12.828946,186.78185,87.787467,274.56931,349.20492,1086.4675,10375.001,0.28486516,0.40986516,0.28486516,2.8652773,399.66867,1,1,0,5000,9235.9714,17385.358,15986.683,5000,5000,5000,5000,5000,2825.685,0,2825.685,12.776456
235.9,2828.2611,2828.2611,2837.4908,-3111.9662,74.628906,74.628906,50,11.804117,12.824789,186.71797,87.757446,274.47542,349.10432,1086.3502,10373.88,0.28477665,0.40977665,0.28477665,2.8646068,399.67025,1,1,0,5000,9234.9739,17383.48,15986.747,5000,5000,5000,5000,5000,2824.8438,0,2824.8438,12.646991
236,2827.4271,2827.4271,2836.5331,-3110.9158,74.622203,74.622203,50,11.801567,12.820635,186.65495,87.727827,274.38278,349.00498,1086.2329,10372.76,0.28468816,0.40968816,0.28468816,2.8639492,399.67182,1,1,0,5000,9233.9767,17381.603,15986.81,5000,5000,5000,5000,5000,2824.0159,0,2824.0159,12.517117
236.1,2826.6065,2826.6065,2835.5884,-3109.8798,74.615502,74.615502,50,11.799019,12.816483,186.59279,87.698611,274.2914,348.9069,1086.1156,10371.64,0.2845997,0.4095997,0.2845997,2.8633046,399.67337,1,1,0,5000,9232.9796,17379.726,15986.873,5000,5000,5000,5000,5000,2823.2016,0,2823.2016,12.386842
236.2,2825.7995,2825.7995,2834.6569,-3108.8582,74.608803,74.608803,50,11.796471,12.812332,186.53149,87.669801,274.20129,348.8101,1085.9984,10370.521,0.28451127,0.40951127,0.28451127,2.862673,399.6749,1,1,0,5000,9231.9828,17377.85,15986.935,5000,5000,5000,5000,5000,2822.4007,0,2822.4007,12.256175
236.3,2825.0061,2825.0061,2833.7385,-3107.851,74.602108,74.602108,50,11.793925,12.808183,186.47106,87.641397,274.11245,348.71456,1085.8811,10369.401,0.28442287,0.40942287,0.28442287,2.8620544,399.67642,1,1,0,5000,9230.9862,17375.974,15986.996,5000,5000,5000,5000,5000,2821.6134,0,2821.6134,12.125126
236.4,2824.2264,2824.2264,2832.8333,-3106.8582,74.595415,74.595415,50,11.791379,12.804036,186.41149,87.613401,274.02489,348.62031,1085.7639,10368.282,0.2843345,0.4093345,0.2843345,2.861449,399.67792,1,1,0,5000,9229.9898,17374.098,15987.057,5000,5000,5000,5000,5000,2820.8396,0,2820.8396,11.993703
236.5,2823.4604,2823.4604,2831.9414,-3105.88,74.588724,74.588724,50,11.788834,12.79989,186.3528,87.585815,273.93861,348.52734,1085.6468,10367.163,0.28424615,0.40924615,0.28424615,2.8608568,399.6794,1,1,0,5000,9228.9936,17372.223,15987.117,5000,5000,5000,5000,5000,2820.0794,0,2820.0794,11.861914
236.6,2822.708,2822.708,2831.0627,-3104.9163,74.582036,74.582036,50,11.786289,12.795747,186.29498,87.55864,273.85362,348.43565,1085.5296,10366.044,0.28415783,0.40915783,0.28415783,2.8602778,399.68087,1,1,0,5000,9227.9976,17370.348,15987.176,5000,5000,5000,5000,5000,2819.3329,0,2819.3329,11.729769
236.7,2821.9694,2821.9694,2830.1973,-3103.9673,74.57535,74.57535,50,11.783746,12.791605,186.23804,87.531877,273.76991,348.34526,1085.4125,10364.926,0.28406954,0.40906954,0.28406954,2.8597121,399.68232,1,1,0,5000,9227.0018,17368.474,15987.235,5000,5000,5000,5000,5000,2818.6001,0,2818.6001,11.597275
236.8,2821.2446,2821.2446,2829.3454,-3103.0329,74.568667,74.568667,50,11.781203,12.787465,186.18197,87.505527,273.6875,348.25617,1085.2954,10363.807,0.28398127,0.40898127,0.28398127,2.8591598,399.68375,1,1,0,5000,9226.0062,17366.6,15987.293,5000,5000,5000,5000,5000,2817.8809,0,2817.8809,11.464441
236.9,2820.5337,2820.5337,2828.5068,-3102.1132,74.561987,74.561987,50,11.778661,12.783326,186.12679,87.479593,273.60639,348.16837,1085.1783,10362.689,0.28389303,0.40889303,0.28389303,2.8586208,399.68517,1,1,0,5000,9225.0107,17364.726,15987.35,5000,5000,5000,5000,5000,2817.1756,0,2817.1756,11.331274
237,2819.8366,2819.8366,2827.6817,-3101.2083,74.555308,74.555308,50,11.776119,12.779189,186.0725,87.454075,273.52657,348.08188,1085.0612,10361.571,0.28380482,0.40880482,0.28380482,2.8580952,399.68657,1,1,0,5000,9224.0155,17362.853,15987.407,5000,5000,5000,5000,5000,2816.484,0,2816.484,11.197782
237.1,2819.1533,2819.1533,2826.8702,-3100.3182,74.548632,74.548632,50,11.773579,12.775054,186.01909,87.428974,273.44807,347.9967,1084.9442,10360.454,0.28371663,0.40871663,0.28371663,2.8575832,399.68795,1,1,0,5000,9223.0204,17360.98,15987.463,5000,5000,5000,5000,5000,2815.8062,0,2815.8062,11.063973
237.2,2818.4841,2818.4841,2826.0721,-3099.443,74.541959,74.541959,50,11.771039,12.77092,185.96658,87.404292,273.37087,347.91283,1084.8272,10359.336,0.28362846,0.40862846,0.28362846,2.8570846,399.68932,1,1,0,5000,9222.0256,17359.107,15987.518,5000,5000,5000,5000,5000,2815.1423,0,2815.1423,10.929854
237.3,2817.8287,2817.8287,2825.2877,-3098.5826,74.535288,74.535288,50,11.7685,12.766788,185.91496,87.380031,273.29499,347.83028,1084.7102,10358.219,0.28354032,0.40854032,0.28354032,2.8565997,399.69067,1,1,0,5000,9221.0308,17357.235,15987.573,5000,5000,5000,5000,5000,2814.4922,0,2814.4922,10.795434
237.4,2817.1874,2817.1874,2824.5168,-3097.7372,74.528619,74.528619,50,11.765961,12.762657,185.86423,87.35619,273.22042,347.74904,1084.5932,10357.102,0.2834522,0.4084522,0.2834522,2.8561283,399.69201,1,1,0,5000,9220.0363,17355.362,15987.627,5000,5000,5000,5000,5000,2813.8561,0,2813.8561,10.660719
237.5,2816.5601,2816.5601,2823.7596,-3096.9068,74.521952,74.521952,50,11.763423,12.758529,185.81441,87.332772,273.14718,347.66913,1084.4762,10355.985,0.2833641,0.4083641,0.2833641,2.8556706,399.69332,1,1,0,5000,9219.0419,17353.491,15987.68,5000,5000,5000,5000,5000,2813.2339,0,2813.2339,10.525716
237.6,2815.9468,2815.9468,2823.0161,-3096.0914,74.515287,74.515287,50,11.760886,12.754401,185.76548,87.309778,273.07526,347.59055,1084.3592,10354.868,0.28327603,0.40827603,0.28327603,2.8552267,399.69462,1,1,0,5000,9218.0477,17351.619,15987.733,5000,5000,5000,5000,5000,2812.6257,0,2812.6257,10.390434
237.7,2815.3477,2815.3477,2822.2864,-3095.2911,74.508625,74.508625,50,11.75835,12.750275,185.71746,87.287208,273.00467,347.5133,1084.2423,10353.751,0.28318798,0.40818798,0.28318798,2.8547964,399.69591,1,1,0,5000,9217.0536,17349.748,15987.785,5000,5000,5000,5000,5000,2812.0315,0,2812.0315,10.254878
237.8,2814.7626,2814.7626,2821.5704,-3094.5058,74.501965,74.501965,50,11.755814,12.746151,185.67035,87.265064,272.93541,347.43738,1084.1254,10352.635,0.28309995,0.40809995,0.28309995,2.85438,399.69717,1,1,0,5000,9216.0596,17347.877,15987.836,5000,5000,5000,5000,5000,2811.4514,0,2811.4514,10.119058
237.9,2814.1917,2814.1917,2820.8682,-3093.7357,74.495306,74.495306,50,11.753279,12.742028,185.62414,87.243347,272.86749,347.3628,1084.0085,10351.519,0.28301195,0.40801195,0.28301195,2.8539774,399.69842,1,1,0,5000,9215.0658,17346.006,15987.887,5000,5000,5000,5000,5000,2810.8853,0,2810.8853,9.9829789
238,2813.635,2813.635,2820.1799,-3092.9808,74.48865,74.48865,50,11.750744,12.737906,185.57885,87.222059,272.80091,347.28956,1083.8916,10350.402,0.28292396,0.40792396,0.28292396,2.8535887,399.69965,1,1,0,5000,9214.0722,17344.136,15987.937,5000,5000,5000,5000,5000,2810.3332,0,2810.3332,9.8466488
238.1,2813.0924,2813.0924,2819.5054,-3092.2411,74.481996,74.481996,50,11.74821,12.733786,185.53447,87.201199,272.73566,347.21766,1083.7747,10349.286,0.282836,0.407836,0.282836,2.8532139,399.70087,1,1,0,5000,9213.0786,17342.266,15987.986,5000,5000,5000,5000,5000,2809.7954,0,2809.7954,9.7100746
238.2,2812.5641,2812.5641,2818.8449,-3091.5166,74.475344,74.475344,50,11.745677,12.729668,185.491,87.180769,272.67177,347.14711,1083.6579,10348.17,0.28274805,0.40774805,0.28274805,2.852853,399.70206,1,1,0,5000,9212.0852,17340.396,15988.035,5000,5000,5000,5000,5000,2809.2716,0,2809.2716,9.5732633
238.3,2812.05,2812.05,2818.1983,-3090.8075,74.468694,74.468694,50,11.743144,12.72555,185.44845,87.160771,272.60922,347.07791,1083.541,10347.055,0.28266013,0.40766013,0.28266013,2.8525062,399.70324,1,1,0,5000,9211.0919,17338.526,15988.083,5000,5000,5000,5000,5000,2808.762,0,2808.762,9.4362221
238.4,2811.5502,2811.5502,2817.5656,-3090.1136,74.462046,74.462046,50,11.740612,12.721435,185.40682,87.141205,272.54802,347.01007,1083.4242,10345.939,0.28257222,0.40757222,0.28257222,2.8521733,399.70441,1,1,0,5000,9210.0988,17336.657,15988.13,5000,5000,5000,5000,5000,2808.2667,0,2808.2667,9.2989578
238.5,2811.0647,2811.0647,2816.947,-3089.4352,74.4554,74.4554,50,11.73808,12.71732,185.36611,87.122071,272.48818,346.94358,1083.3074,10344.824,0.28248434,0.40748434,0.28248434,2.8518546,399.70555,1,1,0,5000,9209.1057,17334.787,15988.176,5000,5000,5000,5000,5000,2807.7855,0,2807.7855,9.1614776
238.6,2810.5935,2810.5935,2816.3424,-3088.7721,74.448756,74.448756,50,11.735549,12.713207,185.32632,87.103372,272.4297,346.87845,1083.1906,10343.708,0.28239647,0.40739647,0.28239647,2.85155,399.70668,1,1,0,5000,9208.1128,17332.918,15988.222,5000,5000,5000,5000,5000,2807.3186,0,2807.3186,9.0237883
238.7,2810.1367,2810.1367,2815.7518,-3088.1244,74.442113,74.442113,50,11.733018,12.709095,185.28746,87.085108,272.37257,346.81468,1083.0738,10342.593,0.28230862,0.40730862,0.28230862,2.8512595,399.70779,1,1,0,5000,9207.1199,17331.049,15988.267,5000,5000,5000,5000,5000,2806.8659,0,2806.8659,8.885897
238.8,2809.6942,2809.6942,2815.1754,-3087.4922,74.435473,74.435473,50,11.730488,12.704984,185.24953,87.067279,272.31681,346.75228,1082.957,10341.478,0.28222079,0.40722079,0.28222079,2.8509831,399.70889,1,1,0,5000,9206.1272,17329.181,15988.312,5000,5000,5000,5000,5000,2806.4275,0,2806.4275,8.7478105
238.9,2809.2662,2809.2662,2814.613,-3086.8754,74.428834,74.428834,50,11.727959,12.700875,185.21253,87.049887,272.26241,346.69125,1082.8402,10340.363,0.28213298,0.40713298,0.28213298,2.850721,399.70997,1,1,0,5000,9205.1345,17327.312,15988.356,5000,5000,5000,5000,5000,2806.0035,0,2806.0035,8.6095359
239,2808.8525,2808.8525,2814.0648,-3086.2742,74.422197,74.422197,50,11.72543,12.696767,185.17645,87.032933,272.20939,346.63158,1082.7235,10339.248,0.28204518,0.40704518,0.28204518,2.8504732,399.71102,1,1,0,5000,9204.142,17325.444,15988.399,5000,5000,5000,5000,5000,2805.5938,0,2805.5938,8.47108
239.1,2808.4533,2808.4533,2813.5308,-3085.6886,74.415561,74.415561,50,11.722901,12.69266,185.14131,87.016417,272.15773,346.57329,1082.6067,10338.133,0.2819574,0.4069574,0.2819574,2.8502396,399.71207,1,1,0,5000,9203.1495,17323.576,15988.441,5000,5000,5000,5000,5000,2805.1984,0,2805.1984,8.3324498
239.2,2808.0685,2808.0685,2813.011,-3085.1185,74.408928,74.408928,50,11.720373,12.688555,185.10711,87.000341,272.10745,346.51638,1082.49,10337.018,0.28186963,0.40686963,0.28186963,2.8500204,399.71309,1,1,0,5000,9202.1571,17321.707,15988.483,5000,5000,5000,5000,5000,2804.8174,0,2804.8174,8.1936521
239.3,2807.6982,2807.6982,2812.5054,-3084.564,74.402296,74.402296,50,11.717845,12.68445,185.07384,86.984704,272.05854,346.46084,1082.3732,10335.903,0.28178188,0.40678188,0.28178188,2.8498154,399.7141,1,1,0,5000,9201.1648,17319.84,15988.524,5000,5000,5000,5000,5000,2804.4507,0,2804.4507,8.0546939
239.4,2807.3423,2807.3423,2812.0141,-3084.0251,74.395665,74.395665,50,11.715318,12.680347,185.04151,86.969508,272.01101,346.40668,1082.2565,10334.788,0.28169415,0.40669415,0.28169415,2.8496249,399.71509,1,1,0,5000,9200.1725,17317.972,15988.564,5000,5000,5000,5000,5000,2804.0985,0,2804.0985,7.9155821
239.5,2807.001,2807.001,2811.537,-3083.5019,74.389036,74.389036,50,11.712792,12.676245,185.01011,86.954754,271.96487,346.3539,1082.1398,10333.674,0.28160643,0.40660643,0.28160643,2.8494488,399.71606,1,1,0,5000,9199.1803,17316.104,15988.604,5000,5000,5000,5000,5000,2803.7607,0,2803.7607,7.7763236
239.6,2806.6742,2806.6742,2811.0743,-3082.9944,74.382409,74.382409,50,11.710265,12.672144,184.97966,86.940441,271.9201,346.30251,1082.0231,10332.559,0.28151873,0.40651873,0.28151873,2.8492871,399.71702,1,1,0,5000,9198.1882,17314.237,15988.642,5000,5000,5000,5000,5000,2803.4373,0,2803.4373,7.6369252
239.7,2806.3619,2806.3619,2810.6258,-3082.5026,74.375783,74.375783,50,11.707739,12.668044,184.95015,86.926572,271.87673,346.25251,1081.9064,10331.445,0.28143104,0.40643104,0.28143104,2.8491399,399.71796,1,1,0,5000,9197.1961,17312.369,15988.681,5000,5000,5000,5000,5000,2803.1284,0,2803.1284,7.4973939
239.8,2806.0642,2806.0642,2810.1917,-3082.0265,74.369159,74.369159,50,11.705214,12.663945,184.92159,86.913146,271.83473,346.20389,1081.7897,10330.33,0.28134336,0.40634336,0.28134336,2.8490071,399.71888,1,1,0,5000,9196.2041,17310.502,15988.718,5000,5000,5000,5000,5000,2802.834,0,2802.834,7.3577365
239.9,2805.781,2805.781,2809.772,-3081.5661,74.362536,74.362536,50,11.702689,12.659848,184.89397,86.900165,271.79413,346.15667,1081.673,10329.216,0.28125569,0.40625569,0.28125569,2.8488889,399.71978,1,1,0,5000,9195.2121,17308.635,15988.755,5000,5000,5000,5000,5000,2802.554,0,2802.554,7.2179599
240,2805.5125,2805.5125,2809.3667,-3081.1216,74.355915,74.355915,50,11.700164,12.655751,184.86729,86.887628,271.75492,346.11084,1081.5563,10328.102,0.28116804,0.40616804,0.28116804,2.8487853,399.72066,1,1,0,5000,9194.2202,17306.767,15988.791,5000,5000,5000,5000,5000,2802.2886,0,2802.2886,7.0780711
240.1,2805.2585,2805.2585,2808.9757,-3080.6928,74.349295,74.349295,50,11.69764,12.651655,184.84157,86.875537,271.71711,346.0664,1081.4396,10326.987,0.2810804,0.4060804,0.2810804,2.8486962,399.72153,1,1,0,5000,9193.2283,17304.9,15988.827,5000,5000,5000,5000,5000,2802.0376,0,2802.0376,6.9380769
240.2,2805.0191,2805.0191,2808.5992,-3080.2799,74.342676,74.342676,50,11.695116,12.647561,184.81679,86.863893,271.68069,346.02336,1081.3229,10325.873,0.28099277,0.40599277,0.28099277,2.8486217,399.72238,1,1,0,5000,9192.2364,17303.033,15988.861,5000,5000,5000,5000,5000,2801.8012,0,2801.8012,6.7979841
240.3,2804.7944,2804.7944,2808.2371,-3079.8828,74.336059,74.336059,50,11.692592,12.643467,184.79297,86.852694,271.64566,345.98172,1081.2062,10324.759,0.28090515,0.40590515,0.28090515,2.8485619,399.72322,1,1,0,5000,9191.2445,17301.166,15988.895,5000,5000,5000,5000,5000,2801.5793,0,2801.5793,6.6577997
240.4,2804.5842,2804.5842,2807.8895,-3079.5015,74.329443,74.329443,50,11.690068,12.639374,184.77009,86.841943,271.61204,345.94148,1081.0895,10323.644,0.28081755,0.40581755,0.28081755,2.8485167,399.72403,1,1,0,5000,9190.2527,17299.299,15988.929,5000,5000,5000,5000,5000,2801.372,0,2801.372,6.5175306
240.5,2804.3887,2804.3887,2807.5564,-3079.1362,74.322828,74.322828,50,11.687545,12.635283,184.74817,86.83164,271.57981,345.90264,1080.9728,10322.53,0.28072995,0.40572995,0.28072995,2.8484862,399.72483,1,1,0,5000,9189.2609,17297.432,15988.961,5000,5000,5000,5000,5000,2801.1792,0,2801.1792,6.3771836
240.6,2804.2079,2804.2079,2807.2377,-3078.7867,74.316215,74.316215,50,11.685023,12.631192,184.7272,86.821785,271.54899,345.8652,1080.8561,10321.416,0.28064237,0.40564237,0.28064237,2.8484704,399.72561,1,1,0,5000,9188.2691,17295.565,15988.993,5000,5000,5000,5000,5000,2801.0009,0,2801.0009,6.2367656
240.7,2804.0417,2804.0417,2806.9336,-3078.4531,74.309602,74.309602,50,11.6825,12.627102,184.70719,86.812378,271.51957,345.82917,1080.7395,10320.302,0.28055479,0.40555479,0.28055479,2.8484692,399.72637,1,1,0,5000,9187.2773,17293.698,15989.024,5000,5000,5000,5000,5000,2800.8373,0,2800.8373,6.0962835
