time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
240.8,2803.8902,2803.8902,2806.644,-3078.1355,74.302991,74.302991,50,11.679978,12.623013,184.68813,86.803421,271.49155,345.79454,1080.6228,10319.187,0.28046722,0.40546722,0.28046722,2.8484829,399.72712,1,1,0,5000,9186.2855,17291.831,15989.055,5000,5000,5000,5000,5000,2800.6882,0,2800.6882,5.9557441
240.9,2803.7533,2803.7533,2806.3689,-3077.8338,74.296381,74.296381,50,11.677456,12.618925,184.67003,86.794914,271.46494,345.76132,1080.5061,10318.073,0.28037966,0.40537966,0.28037966,2.8485113,399.72784,1,1,0,5000,9185.2937,17289.965,15989.085,5000,5000,5000,5000,5000,2800.5537,0,2800.5537,5.8151544
241,2803.6312,2803.6312,2806.1084,-3077.5481,74.289772,74.289772,50,11.674934,12.614838,184.65289,86.786856,271.43974,345.72951,1080.3894,10316.959,0.28029211,0.40529211,0.28029211,2.8485545,399.72855,1,1,0,5000,9184.3018,17288.098,15989.114,5000,5000,5000,5000,5000,2800.4338,0,2800.4338,5.6745213
241.1,2803.5237,2803.5237,2805.8624,-3077.2783,74.283164,74.283164,50,11.672413,12.610751,184.6367,86.779249,271.41595,345.69911,1080.2727,10315.845,0.28020457,0.40520457,0.28020457,2.8486125,399.72925,1,1,0,5000,9183.31,17286.231,15989.142,5000,5000,5000,5000,5000,2800.3285,0,2800.3285,5.5338516
241.2,2803.4309,2803.4309,2805.631,-3077.0246,74.276557,74.276557,50,11.669892,12.606666,184.62147,86.772093,271.39357,345.67012,1080.156,10314.73,0.28011703,0.40511703,0.28011703,2.8486853,399.72992,1,1,0,5000,9182.3181,17284.364,15989.17,5000,5000,5000,5000,5000,2800.2378,0,2800.2378,5.3931522
241.3,2803.3528,2803.3528,2805.4142,-3076.7868,74.269951,74.269951,50,11.667371,12.602581,184.60721,86.765388,271.3726,345.64255,1080.0393,10313.616,0.2800295,0.4050295,0.2800295,2.8487729,399.73058,1,1,0,5000,9181.3263,17282.497,15989.197,5000,5000,5000,5000,5000,2800.1618,0,2800.1618,5.25243
241.4,2803.2894,2803.2894,2805.212,-3076.565,74.263346,74.263346,50,11.66485,12.598497,184.5939,86.759134,271.35304,345.61638,1079.9226,10312.502,0.27994198,0.40494198,0.27994198,2.8488754,399.73122,1,1,0,5000,9180.3344,17280.629,15989.223,5000,5000,5000,5000,5000,2800.1003,0,2800.1003,5.1116918
241.5,2803.2407,2803.2407,2805.0244,-3076.3593,74.256742,74.256742,50,11.662329,12.594413,184.58156,86.753332,271.33489,345.59163,1079.8059,10311.387,0.27985446,0.40485446,0.27985446,2.8489928,399.73184,1,1,0,5000,9179.3424,17278.762,15989.249,5000,5000,5000,5000,5000,2800.0535,0,2800.0535,4.9709446
241.6,2803.2067,2803.2067,2804.8514,-3076.1696,74.250139,74.250139,50,11.659809,12.59033,184.57018,86.747982,271.31816,345.5683,1079.6892,10310.273,0.27976695,0.40476695,0.27976695,2.849125,399.73244,1,1,0,5000,9178.3504,17276.895,15989.274,5000,5000,5000,5000,5000,2800.0212,0,2800.0212,4.8301952
241.7,2803.1874,2803.1874,2804.6931,-3075.9959,74.243537,74.243537,50,11.657288,12.586248,184.55975,86.743085,271.30284,345.54638,1079.5725,10309.158,0.27967944,0.40467944,0.27967944,2.8492722,399.73303,1,1,0,5000,9177.3584,17275.028,15989.298,5000,5000,5000,5000,5000,2800.0036,0,2800.0036,4.6894505
241.8,2803.1828,2803.1828,2804.5494,-3075.8383,74.236935,74.236935,50,11.654768,12.582167,184.5503,86.73864,271.28894,345.52587,1079.4558,10308.043,0.27959194,0.40459194,0.27959194,2.8494343,399.7336,1,1,0,5000,9176.3663,17273.16,15989.321,5000,5000,5000,5000,5000,2800.0006,0,2800.0006,4.5487173
241.9,2803.193,2803.193,2804.4203,-3075.6967,74.230334,74.230334,50,11.652248,12.578086,184.5418,86.734648,271.27645,345.50679,1079.3391,10306.929,0.27950444,0.40450444,0.27950444,2.8496113,399.73415,1,1,0,5000,9175.3742,17271.293,15989.344,5000,5000,5000,5000,5000,2800.0123,0,2800.0123,4.4080026
242,2803.2178,2803.2178,2804.3058,-3075.5712,74.223734,74.223734,50,11.649728,12.574006,184.53427,86.731109,271.26538,345.48912,1079.2223,10305.814,0.27941695,0.40441695,0.27941695,2.8498032,399.73468,1,1,0,5000,9174.382,17269.425,15989.366,5000,5000,5000,5000,5000,2800.0385,0,2800.0385,4.2673132
242.1,2803.2573,2803.2573,2804.2061,-3075.4618,74.217135,74.217135,50,11.647208,12.569927,184.52771,86.728023,271.25573,345.47287,1079.1056,10304.699,0.27932946,0.40432946,0.27932946,2.8500101,399.7352,1,1,0,5000,9173.3897,17267.557,15989.387,5000,5000,5000,5000,5000,2800.0794,0,2800.0794,4.126656
242.2,2803.3115,2803.3115,2804.1209,-3075.3684,74.210537,74.210537,50,11.644688,12.565848,184.52211,86.72539,271.2475,345.45803,1078.9888,10303.584,0.27924197,0.40424197,0.27924197,2.850232,399.7357,1,1,0,5000,9172.3974,17265.689,15989.408,5000,5000,5000,5000,5000,2800.1349,0,2800.1349,3.9860379
242.3,2803.3805,2803.3805,2804.0505,-3075.2912,74.203939,74.203939,50,11.642169,12.56177,184.51747,86.723211,271.24068,345.44462,1078.8721,10302.469,0.27915448,0.40415448,0.27915448,2.8504688,399.73618,1,1,0,5000,9171.405,17263.821,15989.428,5000,5000,5000,5000,5000,2800.205,0,2800.205,3.8454656
242.4,2803.4641,2803.4641,2803.9947,-3075.23,74.197341,74.197341,50,11.639649,12.557692,184.5138,86.721485,271.23528,345.43262,1078.7553,10301.354,0.279067,0.404067,0.279067,2.8507206,399.73664,1,1,0,5000,9170.4125,17261.953,15989.447,5000,5000,5000,5000,5000,2800.2897,0,2800.2897,3.7049462
242.5,2803.5624,2803.5624,2803.9535,-3075.1848,74.190745,74.190745,50,11.63713,12.553615,184.51109,86.720213,271.2313,345.42205,1078.6385,10300.239,0.27897952,0.40397952,0.27897952,2.8509875,399.73709,1,1,0,5000,9169.4199,17260.085,15989.466,5000,5000,5000,5000,5000,2800.3891,0,2800.3891,3.5644863
242.6,2803.6755,2803.6755,2803.9271,-3075.1558,74.184148,74.184148,50,11.63461,12.549538,184.50935,86.719394,271.22874,345.41289,1078.5217,10299.124,0.27889204,0.40389204,0.27889204,2.8512693,399.73752,1,1,0,5000,9168.4272,17258.216,15989.484,5000,5000,5000,5000,5000,2800.503,0,2800.503,3.424093
242.7,2803.8032,2803.8032,2803.9153,-3075.1429,74.177553,74.177553,50,11.632091,12.545462,184.50857,86.71903,271.2276,345.40516,1078.4049,10298.008,0.27880455,0.40380455,0.27880455,2.8515661,399.73793,1,1,0,5000,9167.4345,17256.347,15989.501,5000,5000,5000,5000,5000,2800.6315,0,2800.6315,3.2837729
242.8,2803.9455,2803.9455,2803.9182,-3075.1461,74.170958,74.170958,50,11.629571,12.541386,184.50876,86.719119,271.22788,345.39884,1078.2881,10296.893,0.27871707,0.40371707,0.27871707,2.851878,399.73832,1,1,0,5000,9166.4416,17254.478,15989.517,5000,5000,5000,5000,5000,2800.7746,0,2800.7746,3.1435331
242.9,2804.1026,2804.1026,2803.9357,-3075.1653,74.164363,74.164363,50,11.627052,12.537311,184.50992,86.719661,271.22958,345.39394,1078.1712,10295.777,0.27862959,0.40362959,0.27862959,2.8522049,399.7387,1,1,0,5000,9165.4486,17252.609,15989.533,5000,5000,5000,5000,5000,2800.9323,0,2800.9323,3.0033803
243,2804.2743,2804.2743,2803.9679,-3075.2006,74.157769,74.157769,50,11.624532,12.533236,184.51204,86.720658,271.2327,345.39046,1078.0544,10294.661,0.27854211,0.40354211,0.27854211,2.8525468,399.73905,1,1,0,5000,9164.4556,17250.74,15989.548,5000,5000,5000,5000,5000,2801.1046,0,2801.1046,2.8633213
243.1,2804.4607,2804.4607,2804.0148,-3075.2521,74.151175,74.151175,50,11.622013,12.529162,184.51512,86.722108,271.23723,345.38841,1077.9375,10293.545,0.27845463,0.40345463,0.27845463,2.8529038,399.73939,1,1,0,5000,9163.4624,17248.87,15989.562,5000,5000,5000,5000,5000,2801.2915,0,2801.2915,2.723363
243.2,2804.6617,2804.6617,2804.0764,-3075.3196,74.144581,74.144581,50,11.619493,12.525088,184.51917,86.724012,271.24319,345.38777,1077.8207,10292.429,0.27836714,0.40336714,0.27836714,2.8532758,399.73972,1,1,0,5000,9162.469,17247.001,15989.576,5000,5000,5000,5000,5000,2801.4929,0,2801.4929,2.5835122
243.3,2804.8773,2804.8773,2804.1526,-3075.4032,74.137988,74.137988,50,11.616974,12.521014,184.52419,86.726369,271.25056,345.38855,1077.7038,10291.313,0.27827965,0.40327965,0.27827965,2.8536628,399.74002,1,1,0,5000,9161.4756,17245.131,15989.589,5000,5000,5000,5000,5000,2801.7088,0,2801.7088,2.4437758
243.4,2805.1076,2805.1076,2804.2435,-3075.5028,74.131395,74.131395,50,11.614454,12.516941,184.53017,86.72918,271.25935,345.39074,1077.5869,10290.196,0.27819216,0.40319216,0.27819216,2.8540649,399.74031,1,1,0,5000,9160.482,17243.26,15989.601,5000,5000,5000,5000,5000,2801.9393,0,2801.9393,2.3041605
243.5,2805.3524,2805.3524,2804.349,-3075.6186,74.124802,74.124802,50,11.611934,12.512868,184.53711,86.732443,271.26956,345.39436,1077.4699,10289.08,0.27810467,0.40310467,0.27810467,2.854482,399.74058,1,1,0,5000,9159.4883,17241.39,15989.612,5000,5000,5000,5000,5000,2802.1843,0,2802.1843,2.1646732
243.6,2805.6119,2805.6119,2804.4692,-3075.7504,74.11821,74.11821,50,11.609415,12.508795,184.54502,86.73616,271.28118,345.39939,1077.353,10287.963,0.27801718,0.40301718,0.27801718,2.8549142,399.74084,1,1,0,5000,9158.4944,17239.519,15989.623,5000,5000,5000,5000,5000,2802.4439,0,2802.4439,2.0253206
243.7,2805.886,2805.886,2804.604,-3075.8982,74.111617,74.111617,50,11.606895,12.504723,184.55389,86.74033,271.29422,345.40584,1077.236,10286.846,0.27792968,0.40292968,0.27792968,2.8553615,399.74107,1,1,0,5000,9157.5004,17237.648,15989.633,5000,5000,5000,5000,5000,2802.7179,0,2802.7179,1.8861096
243.8,2806.1746,2806.1746,2804.7535,-3076.0622,74.105025,74.105025,50,11.604375,12.50065,184.56373,86.744953,271.30868,345.41371,1077.1191,10285.729,0.27784217,0.40284217,0.27784217,2.8558237,399.74129,1,1,0,5000,9156.5063,17235.776,15989.643,5000,5000,5000,5000,5000,2803.0064,0,2803.0064,1.7470469
243.9,2806.4778,2806.4778,2804.9176,-3076.2421,74.098433,74.098433,50,11.601855,12.496579,184.57453,86.750028,271.32456,345.42299,1077.0021,10284.612,0.27775466,0.40275466,0.27775466,2.8563011,399.74149,1,1,0,5000,9155.5119,17233.905,15989.652,5000,5000,5000,5000,5000,2803.3094,0,2803.3094,1.6081393
244,2806.7956,2806.7956,2805.0963,-3076.4381,74.091841,74.091841,50,11.599334,12.492507,184.58629,86.755555,271.34184,345.43368,1076.885,10283.495,0.27766715,0.40266715,0.27766715,2.8567935,399.74168,1,1,0,5000,9154.5175,17232.033,15989.66,5000,5000,5000,5000,5000,2803.6269,0,2803.6269,1.4693937
244.1,2807.1278,2807.1278,2805.2896,-3076.6502,74.085249,74.085249,50,11.596814,12.488435,184.59901,86.761534,271.36054,345.44579,1076.768,10282.377,0.27757963,0.40257963,0.27757963,2.8573009,399.74184,1,1,0,5000,9153.5228,17230.161,15989.667,5000,5000,5000,5000,5000,2803.9588,0,2803.9588,1.3308167
244.2,2807.4746,2807.4746,2805.4975,-3076.8782,74.078657,74.078657,50,11.594293,12.484364,184.61269,86.767965,271.38066,345.45931,1076.6509,10281.259,0.2774921,0.4024921,0.2774921,2.8578234,399.74199,1,1,0,5000,9152.528,17228.288,15989.674,5000,5000,5000,5000,5000,2804.3051,0,2804.3051,1.1924151
244.3,2807.8359,2807.8359,2805.7201,-3077.1223,74.072065,74.072065,50,11.591772,12.480293,184.62734,86.774848,271.40218,345.47425,1076.5339,10280.141,0.27740457,0.40240457,0.27740457,2.8583609,399.74212,1,1,0,5000,9151.533,17226.415,15989.68,5000,5000,5000,5000,5000,2804.6659,0,2804.6659,1.0541956
244.4,2808.2117,2808.2117,2805.9572,-3077.3823,74.065473,74.065473,50,11.589252,12.476222,184.64294,86.782181,271.42512,345.49059,1076.4168,10279.023,0.27731703,0.40231703,0.27731703,2.8589134,399.74224,1,1,0,5000,9150.5378,17224.542,15989.685,5000,5000,5000,5000,5000,2805.041,0,2805.041,0.91616509
244.5,2808.6019,2808.6019,2806.2089,-3077.6583,74.058881,74.058881,50,11.58673,12.472151,184.6595,86.789965,271.44946,345.50835,1076.2996,10277.904,0.27722948,0.40222948,0.27722948,2.859481,399.74233,1,1,0,5000,9149.5424,17222.668,15989.689,5000,5000,5000,5000,5000,2805.4305,0,2805.4305,0.77833018
244.6,2809.0066,2809.0066,2806.4751,-3077.9503,74.052289,74.052289,50,11.584209,12.46808,184.67702,86.798199,271.47522,345.52751,1076.1825,10276.786,0.27714192,0.40214192,0.27714192,2.8600636,399.74241,1,1,0,5000,9148.5469,17220.794,15989.693,5000,5000,5000,5000,5000,2805.8344,0,2805.8344,0.64069761
244.7,2809.4257,2809.4257,2806.7559,-3078.2583,74.045696,74.045696,50,11.581687,12.464009,184.6955,86.806883,271.50238,345.54808,1076.0653,10275.667,0.27705436,0.40205436,0.27705436,2.8606612,399.74248,1,1,0,5000,9147.5511,17218.92,15989.697,5000,5000,5000,5000,5000,2806.2526,0,2806.2526,0.50327409
244.8,2809.8592,2809.8592,2807.0512,-3078.5822,74.039104,74.039104,50,11.579166,12.459938,184.71493,86.816017,271.53095,345.57005,1075.9481,10274.548,0.27696679,0.40196679,0.27696679,2.8612738,399.74252,1,1,0,5000,9146.5551,17217.045,15989.699,5000,5000,5000,5000,5000,2806.6851,0,2806.6851,0.36606632
244.9,2810.3071,2810.3071,2807.361,-3078.922,74.032511,74.032511,50,11.576643,12.455868,184.73532,86.825599,271.56092,345.59343,1075.8309,10273.428,0.2768792,0.4018792,0.2768792,2.8619014,399.74255,1,1,0,5000,9145.559,17215.17,15989.701,5000,5000,5000,5000,5000,2807.132,0,2807.132,0.22908099
245,2810.7693,2810.7693,2807.6854,-3079.2777,74.025918,74.025918,50,11.574121,12.451797,184.75666,86.835631,271.59229,345.61821,1075.7136,10272.309,0.27679161,0.40179161,0.27679161,2.862544,399.74256,1,1,0,5000,9144.5626,17213.294,15989.702,5000,5000,5000,5000,5000,2807.5931,0,2807.5931,0.092324776
245.1,2811.2459,2811.2459,2808.0242,-3079.6493,74.019325,74.019325,50,11.571598,12.447726,184.77896,86.84611,271.62507,345.64439,1075.5964,10271.189,0.27670401,0.40170401,0.27670401,2.8632016,399.74256,1,1,0,5000,9143.566,17211.418,15989.703,5000,5000,5000,5000,5000,2808.0684,0,2808.0684,-0.044195659
245.2,2811.7368,2811.7368,2808.3775,-3080.0368,74.012731,74.012731,50,11.569075,12.443656,184.80221,86.857036,271.65924,345.67197,1075.4791,10270.069,0.2766164,0.4016164,0.2766164,2.8638742,399.74254,1,1,0,5000,9142.5691,17209.542,15989.702,5000,5000,5000,5000,5000,2808.558,0,2808.558,-0.18047366
245.3,2812.242,2812.242,2808.7453,-3080.4401,74.006137,74.006137,50,11.566552,12.439585,184.8264,86.86841,271.69482,345.70095,1075.3617,10268.948,0.27652877,0.40152877,0.27652877,2.8645617,399.7425,1,1,0,5000,9141.5721,17207.665,15989.701,5000,5000,5000,5000,5000,2809.0618,0,2809.0618,-0.31650259
245.4,2812.7614,2812.7614,2809.1275,-3080.8592,73.999543,73.999543,50,11.564029,12.435514,184.85155,86.880231,271.73178,345.73133,1075.2444,10267.828,0.27644114,0.40144114,0.27644114,2.8652642,399.74244,1,1,0,5000,9140.5748,17205.788,15989.7,5000,5000,5000,5000,5000,2809.5797,0,2809.5797,-0.45227582
245.5,2813.2951,2813.2951,2809.5241,-3081.2942,73.992948,73.992948,50,11.561505,12.431443,184.87765,86.892497,271.77015,345.7631,1075.127,10266.707,0.27635349,0.40135349,0.27635349,2.8659816,399.74237,1,1,0,5000,9139.5772,17203.91,15989.698,5000,5000,5000,5000,5000,2810.1118,0,2810.1118,-0.58778672
245.6,2813.843,2813.843,2809.9351,-3081.745,73.986353,73.986353,50,11.558981,12.427372,184.9047,86.905208,271.80991,345.79626,1075.0096,10265.585,0.27626583,0.40126583,0.27626583,2.866714,399.74228,1,1,0,5000,9138.5795,17202.032,15989.695,5000,5000,5000,5000,5000,2810.6581,0,2810.6581,-0.7230287
245.7,2814.4051,2814.4051,2810.3604,-3082.2115,73.979757,73.979757,50,11.556456,12.423301,184.93269,86.918364,271.85105,345.83081,1074.8921,10264.464,0.27617816,0.40117816,0.27617816,2.8674612,399.74217,1,1,0,5000,9137.5814,17200.153,15989.691,5000,5000,5000,5000,5000,2811.2184,0,2811.2184,-0.85799517
245.8,2814.9813,2814.9813,2810.8002,-3082.6938,73.973161,73.973161,50,11.553931,12.41923,184.96163,86.931964,271.89359,345.86675,1074.7747,10263.342,0.27609048,0.40109048,0.27609048,2.8682233,399.74204,1,1,0,5000,9136.5832,17198.274,15989.687,5000,5000,5000,5000,5000,2811.7929,0,2811.7929,-0.99267955
245.9,2815.5717,2815.5717,2811.2543,-3083.1918,73.966564,73.966564,50,11.551406,12.415158,184.99151,86.946008,271.93751,345.90408,1074.6572,10262.22,0.27600278,0.40100278,0.27600278,2.8690004,399.7419,1,1,0,5000,9135.5846,17196.395,15989.682,5000,5000,5000,5000,5000,2812.3813,0,2812.3813,-1.1270753
246,2816.1762,2816.1762,2811.7226,-3083.7055,73.959966,73.959966,50,11.54888,12.411086,185.02233,86.960494,271.98282,345.94279,1074.5396,10261.097,0.27591506,0.40091506,0.27591506,2.8697922,399.74175,1,1,0,5000,9134.5858,17194.514,15989.676,5000,5000,5000,5000,5000,2812.9838,0,2812.9838,-1.2611758
246.1,2816.7948,2816.7948,2812.2053,-3084.2348,73.953368,73.953368,50,11.546354,12.407015,185.05409,86.975422,272.02951,345.98288,1074.422,10259.975,0.27582734,0.40082734,0.27582734,2.870599,399.74157,1,1,0,5000,9133.5867,17192.634,15989.67,5000,5000,5000,5000,5000,2813.6003,0,2813.6003,-1.3949746
246.2,2817.4274,2817.4274,2812.7023,-3084.7798,73.94677,73.94677,50,11.543827,12.402943,185.08679,86.990791,272.07758,346.02435,1074.3044,10258.852,0.27573959,0.40073959,0.27573959,2.8714205,399.74138,1,1,0,5000,9132.5874,17190.753,15989.663,5000,5000,5000,5000,5000,2814.2307,0,2814.2307,-1.5284651
246.3,2818.074,2818.074,2813.2134,-3085.3405,73.94017,73.94017,50,11.5413,12.39887,185.12043,87.006601,272.12703,346.0672,1074.1868,10257.728,0.27565184,0.40065184,0.27565184,2.8722569,399.74117,1,1,0,5000,9131.5877,17188.871,15989.655,5000,5000,5000,5000,5000,2814.8751,0,2814.8751,-1.6616409
246.4,2818.7346,2818.7346,2813.7388,-3085.9167,73.93357,73.93357,50,11.538773,12.394798,185.155,87.022851,272.17785,346.11142,1074.0691,10256.605,0.27556406,0.40056406,0.27556406,2.8731081,399.74095,1,1,0,5000,9130.5878,17186.989,15989.647,5000,5000,5000,5000,5000,2815.5333,0,2815.5333,-1.7944954
246.5,2819.4091,2819.4091,2814.2784,-3086.5085,73.92697,73.92697,50,11.536245,12.390725,185.19051,87.039539,272.23005,346.15702,1073.9514,10255.481,0.27547627,0.40047627,0.27547627,2.873974,399.74071,1,1,0,5000,9129.5876,17185.106,15989.638,5000,5000,5000,5000,5000,2816.2055,0,2816.2055,-1.9270223
246.6,2820.0976,2820.0976,2814.8322,-3087.1158,73.920368,73.920368,50,11.533717,12.386651,185.22695,87.056666,272.28362,346.20398,1073.8337,10254.356,0.27538847,0.40038847,0.27538847,2.8748547,399.74045,1,1,0,5000,9128.5871,17183.223,15989.628,5000,5000,5000,5000,5000,2816.8914,0,2816.8914,-2.0592149
246.7,2820.7999,2820.7999,2815.4001,-3087.7387,73.913766,73.913766,50,11.531188,12.382578,185.26432,87.07423,272.33855,346.25232,1073.7159,10253.232,0.27530064,0.40030064,0.27530064,2.8757501,399.74017,1,1,0,5000,9127.5863,17181.339,15989.618,5000,5000,5000,5000,5000,2817.5912,0,2817.5912,-2.1910669
246.8,2821.5161,2821.5161,2815.9821,-3088.377,73.907163,73.907163,50,11.528659,12.378504,185.30262,87.09223,272.39485,346.30201,1073.5981,10252.107,0.2752128,0.4002128,0.2752128,2.8766603,399.73988,1,1,0,5000,9126.5852,17179.455,15989.607,5000,5000,5000,5000,5000,2818.3047,0,2818.3047,-2.3225719
246.9,2822.2461,2822.2461,2816.5782,-3089.0307,73.900558,73.900558,50,11.526129,12.37443,185.34184,87.110666,272.45251,346.35307,1073.4802,10250.981,0.27512494,0.40012494,0.27512494,2.8775851,399.73958,1,1,0,5000,9125.5838,17177.57,15989.595,5000,5000,5000,5000,5000,2819.0319,0,2819.0319,-2.4537234
247,2822.9899,2822.9899,2817.1884,-3089.6999,73.893953,73.893953,50,11.523598,12.370355,185.38199,87.129537,272.51153,346.40548,1073.3624,10249.855,0.27503706,0.40003706,0.27503706,2.8785245,399.73925,1,1,0,5000,9124.5821,17175.684,15989.583,5000,5000,5000,5000,5000,2819.7729,0,2819.7729,-2.5845151
247.1,2823.7474,2823.7474,2817.8125,-3090.3844,73.887348,73.887348,50,11.521067,12.36628,185.42307,87.148841,272.57191,346.45926,1073.2444,10248.729,0.27494917,0.39994917,0.27494917,2.8794787,399.73891,1,1,0,5000,9123.58,17173.798,15989.57,5000,5000,5000,5000,5000,2820.5275,0,2820.5275,-2.7149406
247.2,2824.5186,2824.5186,2818.4507,-3091.0843,73.880741,73.880741,50,11.518536,12.362205,185.46506,87.168578,272.63364,346.51438,1073.1265,10247.603,0.27486125,0.39986125,0.27486125,2.8804474,399.73856,1,1,0,5000,9122.5776,17171.911,15989.557,5000,5000,5000,5000,5000,2821.2957,0,2821.2957,-2.8449936
247.3,2825.3035,2825.3035,2819.1028,-3091.7996,73.874133,73.874133,50,11.516004,12.358129,185.50797,87.188747,272.69672,346.57085,1073.0085,10246.476,0.27477332,0.39977332,0.27477332,2.8814307,399.73819,1,1,0,5000,9121.5749,17170.023,15989.542,5000,5000,5000,5000,5000,2822.0775,0,2822.0775,-2.9746676
247.4,2826.102,2826.102,2819.7689,-3092.53,73.867524,73.867524,50,11.513472,12.354052,185.5518,87.209347,272.76115,346.62867,1072.8904,10245.349,0.27468536,0.39968536,0.27468536,2.8824286,399.7378,1,1,0,5000,9120.5719,17168.135,15989.527,5000,5000,5000,5000,5000,2822.8728,0,2822.8728,-3.1039565
247.5,2826.9141,2826.9141,2820.4488,-3093.2758,73.860914,73.860914,50,11.510938,12.349975,185.59655,87.230377,272.82692,346.68784,1072.7723,10244.221,0.27459739,0.39959739,0.27459739,2.883441,399.73739,1,1,0,5000,9119.5685,17166.247,15989.512,5000,5000,5000,5000,5000,2823.6817,0,2823.6817,-3.2328538
247.6,2827.7398,2827.7398,2821.1427,-3094.0367,73.854303,73.854303,50,11.508405,12.345898,185.6422,87.251835,272.89404,346.74834,1072.6542,10243.093,0.27450939,0.39950939,0.27450939,2.884468,399.73697,1,1,0,5000,9118.5648,17164.357,15989.496,5000,5000,5000,5000,5000,2824.504,0,2824.504,-3.3613533
247.7,2828.5789,2828.5789,2821.8503,-3094.8128,73.847691,73.847691,50,11.50587,12.34182,185.68877,87.273721,272.96249,346.81018,1072.536,10241.965,0.27442137,0.39942137,0.27442137,2.8855094,399.73654,1,1,0,5000,9117.5607,17162.467,15989.479,5000,5000,5000,5000,5000,2825.3398,0,2825.3398,-3.4894489
247.8,2829.4316,2829.4316,2822.5718,-3095.6041,73.841077,73.841077,50,11.503335,12.337742,185.73624,87.296034,273.03228,346.87335,1072.4178,10240.836,0.27433333,0.39933333,0.27433333,2.8865653,399.73608,1,1,0,5000,9116.5563,17160.577,15989.461,5000,5000,5000,5000,5000,2826.1889,0,2826.1889,-3.6171341
247.9,2830.2976,2830.2976,2823.307,-3096.4104,73.834463,73.834463,50,11.5008,12.333663,185.78462,87.318773,273.1034,346.93786,1072.2996,10239.707,0.27424527,0.39924527,0.27424527,2.8876356,399.73562,1,1,0,5000,9115.5515,17158.685,15989.443,5000,5000,5000,5000,5000,2827.0514,0,2827.0514,-3.7444028
248,2831.1771,2831.1771,2824.0559,-3097.2318,73.827847,73.827847,50,11.498264,12.329583,185.83391,87.341936,273.17584,347.00369,1072.1813,10238.577,0.27415718,0.39915718,0.27415718,2.8887203,399.73513,1,1,0,5000,9114.5464,17156.793,15989.425,5000,5000,5000,5000,5000,2827.9272,0,2827.9272,-3.8712488
248.1,2832.0699,2832.0699,2824.8186,-3098.0682,73.82123,73.82123,50,11.495727,12.325503,185.88409,87.365522,273.24961,347.07084,1072.0629,10237.447,0.27406907,0.39906907,0.27406907,2.8898193,399.73463,1,1,0,5000,9113.5408,17154.9,15989.405,5000,5000,5000,5000,5000,2828.8162,0,2828.8162,-3.997666
248.2,2832.976,2832.976,2825.5948,-3098.9195,73.814612,73.814612,50,11.493189,12.321422,185.93517,87.389531,273.3247,347.13932,1071.9445,10236.316,0.27398094,0.39898094,0.27398094,2.8909327,399.73412,1,1,0,5000,9112.5349,17153.007,15989.385,5000,5000,5000,5000,5000,2829.7185,0,2829.7185,-4.1236481
248.3,2833.8953,2833.8953,2826.3847,-3099.7858,73.807992,73.807992,50,11.490651,12.317341,185.98715,87.413961,273.40111,347.2091,1071.8261,10235.185,0.27389279,0.39889279,0.27389279,2.8920604,399.73358,1,1,0,5000,9111.5287,17151.113,15989.365,5000,5000,5000,5000,5000,2830.6339,0,2830.6339,-4.249189
248.4,2834.8279,2834.8279,2827.1882,-3100.667,73.801371,73.801371,50,11.488112,12.313259,186.04002,87.43881,273.47883,347.2802,1071.7076,10234.054,0.27380461,0.39880461,0.27380461,2.8932023,399.73304,1,1,0,5000,9110.522,17149.218,15989.343,5000,5000,5000,5000,5000,2831.5625,0,2831.5625,-4.3742827
248.5,2835.7736,2835.7736,2828.0052,-3101.5631,73.794749,73.794749,50,11.485573,12.309176,186.09378,87.464079,273.55786,347.35261,1071.5891,10232.922,0.2737164,0.3987164,0.2737164,2.8943585,399.73247,1,1,0,5000,9109.515,17147.322,15989.321,5000,5000,5000,5000,5000,2832.5041,0,2832.5041,-4.498923
248.6,2836.7324,2836.7324,2828.8357,-3102.4739,73.788125,73.788125,50,11.483032,12.305093,186.14843,87.489764,273.6382,347.42632,1071.4706,10231.79,0.27362817,0.39862817,0.27362817,2.8955289,399.7319,1,1,0,5000,9108.5075,17145.426,15989.299,5000,5000,5000,5000,5000,2833.4588,0,2833.4588,-4.6231038
248.7,2837.7043,2837.7043,2829.6797,-3103.3995,73.7815,73.7815,50,11.480491,12.301008,186.20397,87.515866,273.71984,347.50134,1071.3519,10230.657,0.27353992,0.39853992,0.27353992,2.8967134,399.7313,1,1,0,5000,9107.4997,17143.529,15989.276,5000,5000,5000,5000,5000,2834.4265,0,2834.4265,-4.7468192
248.8,2838.6893,2838.6893,2830.5371,-3104.3398,73.774873,73.774873,50,11.47795,12.296924,186.26039,87.542383,273.80277,347.57765,1071.2333,10229.524,0.27345164,0.39845164,0.27345164,2.8979121,399.73069,1,1,0,5000,9106.4914,17141.631,15989.252,5000,5000,5000,5000,5000,2835.4071,0,2835.4071,-4.870063
248.9,2839.6872,2839.6872,2831.4078,-3105.2948,73.768245,73.768245,50,11.475407,12.292838,186.31769,87.569313,273.887,347.65525,1071.1146,10228.391,0.27336333,0.39836333,0.27336333,2.8991248,399.73007,1,1,0,5000,9105.4828,17139.732,15989.228,5000,5000,5000,5000,5000,2836.4006,0,2836.4006,-4.9928293
249,2840.698,2840.698,2832.2919,-3106.2644,73.761616,73.761616,50,11.472864,12.288752,186.37586,87.596656,273.97252,347.73414,1070.9958,10227.256,0.273275,0.398275,0.273275,2.9003516,399.72943,1,1,0,5000,9104.4737,17137.833,15989.203,5000,5000,5000,5000,5000,2837.407,0,2837.407,-5.1151122
249.1,2841.7217,2841.7217,2833.1892,-3107.2486,73.754984,73.754984,50,11.47032,12.284664,186.43491,87.62441,274.05932,347.81431,1070.877,10226.122,0.27318664,0.39818664,0.27318664,2.9015925,399.72877,1,1,0,5000,9103.4643,17135.933,15989.177,5000,5000,5000,5000,5000,2838.4262,0,2838.4262,-5.2369056
249.2,2842.7583,2842.7583,2834.0999,-3108.2473,73.748352,73.748352,50,11.467775,12.280576,186.49484,87.652573,274.14741,347.89576,1070.7581,10224.987,0.27309825,0.39809825,0.27309825,2.9028473,399.7281,1,1,0,5000,9102.4543,17134.032,15989.151,5000,5000,5000,5000,5000,2839.4581,0,2839.4581,-5.3582036
249.3,2843.8076,2843.8076,2835.0237,-3109.2604,73.741717,73.741717,50,11.46523,12.276488,186.55563,87.681144,274.23677,347.97849,1070.6392,10223.851,0.27300983,0.39800983,0.27300983,2.904116,399.72742,1,1,0,5000,9101.444,17132.13,15989.124,5000,5000,5000,5000,5000,2840.5027,0,2840.5027,-5.4790003
249.4,2844.8696,2844.8696,2835.9606,-3110.288,73.735081,73.735081,50,11.462683,12.272398,186.61728,87.710123,274.32741,348.06249,1070.5202,10222.715,0.27292139,0.39792139,0.27292139,2.9053986,399.72672,1,1,0,5000,9100.4333,17130.227,15989.097,5000,5000,5000,5000,5000,2841.5599,0,2841.5599,-5.5992899
249.5,2845.9443,2845.9443,2836.9107,-3111.33,73.728443,73.728443,50,11.460136,12.268307,186.6798,87.739507,274.41931,348.14775,1070.4012,10221.579,0.27283291,0.39783291,0.27283291,2.9066951,399.726,1,1,0,5000,9099.4221,17128.324,15989.069,5000,5000,5000,5000,5000,2842.6298,0,2842.6298,-5.7190665
249.6,2847.0317,2847.0317,2837.8739,-3112.3863,73.721804,73.721804,50,11.457588,12.264216,186.74318,87.769294,274.51247,348.23428,1070.2822,10220.442,0.27274441,0.39774441,0.27274441,2.9080054,399.72527,1,1,0,5000,9098.4104,17126.42,15989.04,5000,5000,5000,5000,5000,2843.7122,0,2843.7122,-5.8383242
249.7,2848.1316,2848.1316,2838.85,-3113.4569,73.715163,73.715163,50,11.455039,12.260124,186.80741,87.799485,274.6069,348.32206,1070.163,10219.304,0.27265588,0.39765588,0.27265588,2.9093295,399.72453,1,1,0,5000,9097.3983,17124.515,15989.011,5000,5000,5000,5000,5000,2844.8071,0,2844.8071,-5.9570573
249.8,2849.244,2849.244,2839.8391,-3114.5417,73.70852,73.70852,50,11.452489,12.256031,186.8725,87.830076,274.70258,348.4111,1070.0439,10218.166,0.27256731,0.39756731,0.27256731,2.9106673,399.72377,1,1,0,5000,9096.3858,17122.609,15988.981,5000,5000,5000,5000,5000,2845.9144,0,2845.9144,-6.0752599
249.9,2850.3689,2850.3689,2840.8412,-3115.6407,73.701875,73.701875,50,11.449939,12.251937,186.93844,87.861067,274.79951,348.50138,1069.9246,10217.028,0.27247872,0.39747872,0.27247872,2.9120188,399.72299,1,1,0,5000,9095.3728,17120.702,15988.951,5000,5000,5000,5000,5000,2847.0341,0,2847.0341,-6.1929264
250,2851.5062,2851.5062,2841.8561,-3116.7538,73.695229,73.695229,50,11.447387,12.247841,187.00523,87.892456,274.89768,348.59291,1069.8053,10215.889,0.2723901,0.3973901,0.2723901,2.913384,399.7222,1,1,0,5000,9094.3594,17118.794,15988.92,5000,5000,5000,5000,5000,2848.1661,0,2848.1661,-6.3100509
250.1,2852.6559,2852.6559,2842.8838,-3117.8809,73.68858,73.68858,50,11.444835,12.243745,187.07285,87.924242,274.9971,348.68568,1069.686,10214.749,0.27230144,0.39730144,0.27230144,2.9147627,399.7214,1,1,0,5000,9093.3454,17116.886,15988.888,5000,5000,5000,5000,5000,2849.3104,0,2849.3104,-6.4266278
250.2,2853.8178,2853.8178,2843.9243,-3119.0221,73.68193,73.68193,50,11.442282,12.239648,187.14132,87.956422,275.09775,348.77968,1069.5666,10213.609,0.27221276,0.39721276,0.27221276,2.916155,399.72058,1,1,0,5000,9092.3311,17114.976,15988.856,5000,5000,5000,5000,5000,2850.467,0,2850.467,-6.5426514
250.3,2854.992,2854.992,2844.9776,-3120.1772,73.675278,73.675278,50,11.439727,12.23555,187.21063,87.988996,275.19963,348.8749,1069.4472,10212.468,0.27212404,0.39712404,0.27212404,2.9175609,399.71975,1,1,8,5000,9091.3162,17113.066,15988.823,5000,5000,5000,5000,5000,2851.6357,0,2851.6357,-6.6581161
250.4,2856.1783,2856.1783,2846.0434,-3121.3462,73.668624,73.668624,50,11.437172,12.231451,187.28077,88.021962,275.30273,348.97136,1069.3277,10211.327,0.27203529,0.39703529,0.27203529,2.9189801,399.7189,1,1,8,5000,9090.3009,17111.155,15988.79,5000,5000,5000,5000,5000,2852.8165,0,2852.8165,-6.7730163
250.5,2857.3768,2857.3768,2847.122,-3122.529,73.661968,73.661968,50,11.434616,12.227351,187.35174,88.055318,275.40706,349.06903,1069.2081,10210.185,0.2719465,0.3969465,0.2719465,2.9204128,399.71804,1,1,8,5000,9089.285,17109.242,15988.756,5000,5000,5000,5000,5000,2854.0093,0,2854.0093,-6.8873463
250.6,2858.5874,2858.5874,2848.213,-3123.7256,73.65531,73.65531,50,11.432059,12.22325,187.42354,88.089063,275.5126,349.16791,1069.0885,10209.043,0.27185769,0.39685769,0.27185769,2.9218589,399.71716,1,1,8,5000,9088.2687,17107.329,15988.722,5000,5000,5000,5000,5000,2855.2141,0,2855.2141,-7.0011006
250.7,2859.8099,2859.8099,2849.3166,-3124.936,73.64865,73.64865,50,11.429501,12.219148,187.49616,88.123195,275.61935,349.268,1068.9688,10207.9,0.27176884,0.39676884,0.27176884,2.9233183,399.71627,1,1,8,5000,9087.2519,17105.415,15988.687,5000,5000,5000,5000,5000,2856.4309,0,2856.4309,-7.1142736
250.8,2861.0444,2861.0444,2850.4327,-3126.16,73.641987,73.641987,50,11.426943,12.215045,187.5696,88.157712,275.72731,349.3693,1068.849,10206.756,0.27167996,0.39667996,0.27167996,2.9247909,399.71537,1,1,8,5000,9086.2346,17103.501,15988.651,5000,5000,5000,5000,5000,2857.6595,0,2857.6595,-7.2268599
250.9,2862.2908,2862.2908,2851.5611,-3127.3976,73.635323,73.635323,50,11.424383,12.21094,187.64386,88.192612,275.83647,349.47179,1068.7292,10205.612,0.27159104,0.39659104,0.27159104,2.9262768,399.71445,1,1,8,5000,9085.2168,17101.585,15988.615,5000,5000,5000,5000,5000,2858.9,0,2858.9,-7.338854
251,2863.549,2863.549,2852.7019,-3128.6488,73.628657,73.628657,50,11.421822,12.206835,187.71893,88.227895,275.94682,349.57548,1068.6094,10204.468,0.27150209,0.39650209,0.27150209,2.9277759,399.71352,1,1,8,5000,9084.1985,17099.668,15988.578,5000,5000,5000,5000,5000,2860.1522,0,2860.1522,-7.4502503
251.1,2864.819,2864.819,2853.855,-3129.9134,73.621988,73.621988,50,11.41926,12.202728,187.7948,88.263558,276.05836,349.68035,1068.4895,10203.323,0.2714131,0.3964131,0.2714131,2.929288,399.71257,1,1,8,5000,9083.1797,17097.75,15988.541,5000,5000,5000,5000,5000,2861.4161,0,2861.4161,-7.5610436
251.2,2866.1007,2866.1007,2855.0204,-3131.1914,73.615318,73.615318,50,11.416697,12.198621,187.87149,88.299599,276.17109,349.7864,1068.3695,10202.177,0.27132408,0.39632408,0.27132408,2.9308133,399.71161,1,1,8,5000,9082.1604,17095.831,15988.503,5000,5000,5000,5000,5000,2862.6916,0,2862.6916,-7.6712284
251.3,2867.394,2867.394,2856.1979,-3132.4829,73.608645,73.608645,50,11.414133,12.194512,187.94897,88.336017,276.28499,349.89363,1068.2494,10201.031,0.27123502,0.39623502,0.27123502,2.9323515,399.71064,1,1,8,5000,9081.1406,17093.912,15988.465,5000,5000,5000,5000,5000,2863.9787,0,2863.9787,-7.7807993
251.4,2868.6989,2868.6989,2857.3875,-3133.7876,73.60197,73.60197,50,11.411569,12.190402,188.02725,88.372809,276.40006,350.00203,1068.1293,10199.884,0.27114592,0.39614592,0.27114592,2.9339027,399.70965,1,1,8,5000,9080.1202,17091.991,15988.426,5000,5000,5000,5000,5000,2865.2773,0,2865.2773,-7.889751
251.5,2870.0153,2870.0153,2858.5892,-3135.1055,73.595293,73.595293,50,11.409003,12.18629,188.10633,88.409975,276.51631,350.1116,1068.0092,10198.736,0.27105679,0.39605679,0.27105679,2.9354669,399.70865,1,1,8,5000,9079.0993,17090.069,15988.386,5000,5000,5000,5000,5000,2866.5873,0,2866.5873,-7.9980783
251.6,2871.3432,2871.3432,2859.8029,-3136.4366,73.588613,73.588613,50,11.406436,12.182178,188.1862,88.447512,276.63371,350.22232,1067.8889,10197.588,0.27096763,0.39596763,0.27096763,2.9370439,399.70764,1,1,8,5000,9078.0779,17088.147,15988.346,5000,5000,5000,5000,5000,2867.9087,0,2867.9087,-8.1057758
251.7,2872.6824,2872.6824,2861.0286,-3137.7808,73.581932,73.581932,50,11.403868,12.178064,188.26685,88.485419,276.75227,350.3342,1067.7686,10196.439,0.27087842,0.39587842,0.27087842,2.9386336,399.70661,1,1,8,5000,9077.0559,17086.223,15988.306,5000,5000,5000,5000,5000,2869.2414,0,2869.2414,-8.2128383
251.8,2874.033,2874.033,2862.2661,-3139.1381,73.575247,73.575247,50,11.401299,12.173949,188.34828,88.523693,276.87198,350.44723,1067.6483,10195.29,0.27078918,0.39578918,0.27078918,2.9402362,399.70557,1,1,8,5000,9076.0334,17084.298,15988.264,5000,5000,5000,5000,5000,2870.5854,0,2870.5854,-8.3192606
251.9,2875.3948,2875.3948,2863.5155,-3140.5083,73.568561,73.568561,50,11.398728,12.169833,188.4305,88.562334,276.99283,350.56139,1067.5278,10194.14,0.2706999,0.3956999,0.2706999,2.9418514,399.70452,1,1,8,5000,9075.0103,17082.372,15988.223,5000,5000,5000,5000,5000,2871.9405,0,2871.9405,-8.4250375
252,2876.7678,2876.7678,2864.7766,-3141.8914,73.561872,73.561872,50,11.396157,12.165715,188.51348,88.601338,277.11482,350.67669,1067.4074,10192.989,0.27061058,0.39561058,0.27061058,2.9434792,399.70345,1,1,8,5000,9073.9867,17080.446,15988.181,5000,5000,5000,5000,5000,2873.3067,0,2873.3067,-8.5301639
252.1,2878.1519,2878.1519,2866.0494,-3143.2874,73.555181,73.555181,50,11.393585,12.161596,188.59724,88.640704,277.23795,350.79313,1067.2868,10191.838,0.27052122,0.39552122,0.27052122,2.9451197,399.70237,1,1,8,5000,9072.9626,17078.518,15988.138,5000,5000,5000,5000,5000,2874.6841,0,2874.6841,-8.6346347
252.2,2879.5471,2879.5471,2867.3339,-3144.6961,73.548487,73.548487,50,11.391011,12.157476,188.68177,88.68043,277.3622,350.91068,1067.1662,10190.686,0.27043183,0.39543183,0.27043183,2.9467726,399.70128,1,1,8,5000,9071.9379,17076.589,15988.095,5000,5000,5000,5000,5000,2876.0723,0,2876.0723,-8.7384448
252.3,2880.9533,2880.9533,2868.63,-3146.1175,73.541791,73.541791,50,11.388437,12.153355,188.76705,88.720514,277.48756,351.02936,1067.0455,10189.534,0.27034239,0.39534239,0.27034239,2.948438,399.70017,1,1,8,5000,9070.9126,17074.659,15988.051,5000,5000,5000,5000,5000,2877.4715,0,2877.4715,-8.841589
252.4,2882.3704,2882.3704,2869.9375,-3147.5516,73.535093,73.535093,50,11.385861,12.149232,188.85309,88.760954,277.61405,351.14914,1066.9247,10188.381,0.27025292,0.39525292,0.27025292,2.9501158,399.69905,1,1,8,5000,9069.8867,17072.728,15988.007,5000,5000,5000,5000,5000,2878.8816,0,2878.8816,-8.9440625
252.5,2883.7983,2883.7983,2871.2565,-3148.9982,73.528392,73.528392,50,11.383284,12.145107,188.93989,88.801749,277.74164,351.27003,1066.8039,10187.227,0.2701634,0.3951634,0.2701634,2.951806,399.69792,1,1,8,5000,9068.8603,17070.796,15987.962,5000,5000,5000,5000,5000,2880.3024,0,2880.3024,-9.0458603
252.6,2885.237,2885.237,2872.587,-3150.4573,73.521688,73.521688,50,11.380706,12.140982,189.02744,88.842896,277.87033,351.39202,1066.683,10186.073,0.27007385,0.39507385,0.27007385,2.9535084,399.69678,1,1,8,5000,9067.8333,17068.863,15987.917,5000,5000,5000,5000,5000,2881.7339,0,2881.7339,-9.1469773
252.7,2886.6864,2886.6864,2873.9287,-3151.9288,73.514982,73.514982,50,11.378127,12.136855,189.11573,88.884393,278.00012,351.5151,1066.5621,10184.918,0.26998425,0.39498425,0.26998425,2.9552231,399.69562,1,1,8,5000,9066.8058,17066.928,15987.871,5000,5000,5000,5000,5000,2883.1761,0,2883.1761,-9.2474086
252.8,2888.1464,2888.1464,2875.2817,-3153.4127,73.508273,73.508273,50,11.375547,12.132726,189.20476,88.926238,278.131,351.63927,1066.441,10183.762,0.26989462,0.39489462,0.26989462,2.9569499,399.69445,1,1,8,5000,9065.7776,17064.993,15987.825,5000,5000,5000,5000,5000,2884.6288,0,2884.6288,-9.3471495
252.9,2889.617,2889.617,2876.6459,-3154.9088,73.501562,73.501562,50,11.372965,12.128597,189.29453,88.968429,278.26296,351.76452,1066.3199,10182.605,0.26980494,0.39480494,0.26980494,2.9586888,399.69327,1,1,8,5000,9064.7489,17063.057,15987.778,5000,5000,5000,5000,5000,2886.0921,0,2886.0921,-9.446195
253,2891.0981,2891.0981,2878.0212,-3156.4172,73.494848,73.494848,50,11.370382,12.124465,189.38503,89.010965,278.396,351.89084,1066.1988,10181.448,0.26971522,0.39471522,0.26971522,2.9604397,399.69207,1,1,8,5000,9063.7195,17061.119,15987.731,5000,5000,5000,5000,5000,2887.5657,0,2887.5657,-9.5445403
253.1,2892.5897,2892.5897,2879.4076,-3157.9377,73.488131,73.488131,50,11.367798,12.120333,189.47626,89.053842,278.5301,352.01823,1066.0775,10180.291,0.26962546,0.39462546,0.26962546,2.9622026,399.69087,1,1,8,5000,9062.6896,17059.18,15987.683,5000,5000,5000,5000,5000,2889.0498,0,2889.0498,-9.6421806
253.2,2894.0915,2894.0915,2880.8049,-3159.4702,73.481412,73.481412,50,11.365213,12.116198,189.56821,89.09706,278.66527,352.14668,1065.9562,10179.132,0.26953565,0.39453565,0.26953565,2.9639774,399.68965,1,1,8,5000,9061.6591,17057.241,15987.635,5000,5000,5000,5000,5000,2890.544,0,2890.544,-9.7391113
253.3,2895.6037,2895.6037,2882.2132,-3161.0147,73.47469,73.47469,50,11.362627,12.112063,189.66088,89.140615,278.8015,352.27619,1065.8348,10177.973,0.26944581,0.39444581,0.26944581,2.9657641,399.68842,1,1,8,5000,9060.6279,17055.3,15987.586,5000,5000,5000,5000,5000,2892.0485,0,2892.0485,-9.8353275
253.4,2897.126,2897.126,2883.6324,-3162.5711,73.467965,73.467965,50,11.360039,12.107926,189.75427,89.184506,278.93877,352.40674,1065.7134,10176.813,0.26935592,0.39435592,0.26935592,2.9675625,399.68718,1,1,8,5000,9059.5962,17053.358,15987.537,5000,5000,5000,5000,5000,2893.5632,0,2893.5632,-9.9308246
253.5,2898.6585,2898.6585,2885.0623,-3164.1394,73.461237,73.461237,50,11.35745,12.103787,189.84836,89.228731,279.07709,352.53833,1065.5919,10175.653,0.26926598,0.39426598,0.26926598,2.9693727,399.68592,1,1,8,5000,9058.5639,17051.414,15987.487,5000,5000,5000,5000,5000,2895.0879,0,2895.0879,-10.025598
253.6,2900.201,2900.201,2886.5029,-3165.7194,73.454507,73.454507,50,11.35486,12.099647,189.94316,89.273287,279.21645,352.67096,1065.4703,10174.492,0.26917601,0.39417601,0.26917601,2.9711945,399.68466,1,1,8,5000,9057.5309,17049.47,15987.437,5000,5000,5000,5000,5000,2896.6226,0,2896.6226,-10.119643
253.7,2901.7535,2901.7535,2887.9542,-3167.3111,73.447774,73.447774,50,11.352269,12.095505,190.03866,89.318172,279.35683,352.80461,1065.3486,10173.33,0.26908598,0.39408598,0.26908598,2.9730278,399.68338,1,1,8,5000,9056.4973,17047.524,15987.386,5000,5000,5000,5000,5000,2898.1672,0,2898.1672,-10.212955
253.8,2903.3159,2903.3159,2889.4161,-3168.9143,73.441038,73.441038,50,11.349676,12.091362,190.13486,89.363384,279.49824,352.93928,1065.2269,10172.167,0.26899592,0.39399592,0.26899592,2.9748727,399.68209,1,1,8,5000,9055.4631,17045.578,15987.335,5000,5000,5000,5000,5000,2899.7216,0,2899.7216,-10.30553
253.9,2904.8882,2904.8882,2890.8884,-3170.5291,73.434299,73.434299,50,11.347082,12.087217,190.23175,89.408921,279.64067,353.07497,1065.105,10171.004,0.26890581,0.39390581,0.26890581,2.9767291,399.68079,1,1,8,5000,9054.4283,17043.63,15987.284,5000,5000,5000,5000,5000,2901.2858,0,2901.2858,-10.397362
254,2906.4702,2906.4702,2892.3712,-3172.1553,73.427558,73.427558,50,11.344487,12.083071,190.32932,89.454781,279.7841,353.21166,1064.9831,10169.84,0.26881565,0.39381565,0.26881565,2.9785968,399.67948,1,1,8,5000,9053.3928,17041.681,15987.232,5000,5000,5000,5000,5000,2902.8597,0,2902.8597,-10.488449
254.1,2908.0618,2908.0618,2893.8644,-3173.7929,73.420813,73.420813,50,11.341891,12.078923,190.42758,89.500961,279.92854,353.34935,1064.8612,10168.675,0.26872545,0.39372545,0.26872545,2.9804758,399.67815,1,1,8,5000,9052.3567,17039.73,15987.179,5000,5000,5000,5000,5000,2904.4432,0,2904.4432,-10.578784
254.2,2909.6631,2909.6631,2895.3678,-3175.4418,73.414066,73.414066,50,11.339293,12.074773,190.52651,89.547459,280.07397,353.48803,1064.7391,10167.51,0.26863521,0.39363521,0.26863521,2.982366,399.67682,1,1,8,5000,9051.3199,17037.779,15987.126,5000,5000,5000,5000,5000,2906.0362,0,2906.0362,-10.668364
254.3,2911.2738,2911.2738,2896.8815,-3177.1019,73.407316,73.407316,50,11.336694,12.070622,190.62611,89.594273,280.22039,353.6277,1064.617,10166.343,0.26854492,0.39354492,0.26854492,2.9842675,399.67547,1,1,8,5000,9050.2825,17035.826,15987.073,5000,5000,5000,5000,5000,2907.6387,0,2907.6387,-10.757185
254.4,2912.894,2912.894,2898.4053,-3178.7731,73.400562,73.400562,50,11.334094,12.066469,190.72638,89.641401,280.36778,353.76835,1064.4948,10165.177,0.26845458,0.39345458,0.26845458,2.98618,399.67412,1,1,8,5000,9049.2445,17033.872,15987.019,5000,5000,5000,5000,5000,2909.2505,0,2909.2505,-10.845242
254.5,2914.5236,2914.5236,2899.9391,-3180.4553,73.393806,73.393806,50,11.331492,12.062314,190.82732,89.68884,280.51616,353.90996,1064.3725,10164.009,0.26836419,0.39336419,0.26836419,2.9881035,399.67275,1,1,8,5000,9048.2058,17031.917,15986.965,5000,5000,5000,5000,5000,2910.8717,0,2910.8717,-10.93253
254.6,2916.1624,2916.1624,2901.483,-3182.1485,73.387047,73.387047,50,11.328889,12.058158,190.92891,89.736587,280.6655,354.05254,1064.2502,10162.841,0.26827376,0.39327376,0.26827376,2.990038,399.67137,1,1,8,5000,9047.1665,17029.96,15986.91,5000,5000,5000,5000,5000,2912.502,0,2912.502,-11.019046
254.7,2917.8105,2917.8105,2903.0368,-3183.8526,73.380284,73.380284,50,11.326284,12.054,191.03115,89.784642,280.8158,354.19608,1064.1277,10161.671,0.26818328,0.39318328,0.26818328,2.9919834,399.66998,1,1,8,5000,9046.1265,17028.003,15986.855,5000,5000,5000,5000,5000,2914.1415,0,2914.1415,-11.104786
254.8,2919.4676,2919.4676,2904.6004,-3185.5674,73.373519,73.373519,50,11.323679,12.049841,191.13404,89.833001,280.96705,354.34056,1064.0052,10160.502,0.26809276,0.39309276,0.26809276,2.9939396,399.66858,1,1,8,5000,9045.0858,17026.044,15986.799,5000,5000,5000,5000,5000,2915.7901,0,2915.7901,-11.189744
254.9,2921.1338,2921.1338,2906.1737,-3187.293,73.366751,73.366751,50,11.321071,12.045679,191.23758,89.881662,281.11924,354.48599,1063.8826,10159.331,0.26800218,0.39300218,0.26800218,2.9959065,399.66717,1,1,8,5000,9044.0445,17024.084,15986.743,5000,5000,5000,5000,5000,2917.4476,0,2917.4476,-11.273918
255,2922.809,2922.809,2907.7568,-3189.0292,73.359979,73.359979,50,11.318463,12.041516,191.34175,89.930622,281.27237,354.63235,1063.76,10158.16,0.26791156,0.39291156,0.26791156,2.9978841,399.66575,1,1,8,5000,9043.0025,17022.122,15986.687,5000,5000,5000,5000,5000,2919.1141,0,2919.1141,-11.357303
255.1,2924.493,2924.493,2909.3494,-3190.7759,73.353204,73.353204,50,11.315853,12.037352,191.44655,89.97988,281.42643,354.77964,1063.6372,10156.987,0.26782089,0.39282089,0.26782089,2.9998723,399.66432,1,1,8,5000,9041.9598,17020.16,15986.63,5000,5000,5000,5000,5000,2920.7893,0,2920.7893,-11.439895
255.2,2926.1858,2926.1858,2910.9516,-3192.5331,73.346427,73.346427,50,11.313242,12.033185,191.55198,90.029432,281.58142,354.92784,1063.5144,10155.815,0.26773017,0.39273017,0.26773017,3.001871,399.66288,1,1,8,5000,9040.9165,17018.196,15986.573,5000,5000,5000,5000,5000,2922.4733,0,2922.4733,-11.521689
255.3,2927.8874,2927.8874,2912.5633,-3194.3006,73.339646,73.339646,50,11.310629,12.029017,191.65804,90.079277,281.73731,355.07696,1063.3915,10154.641,0.2676394,0.3926394,0.2676394,3.0038801,399.66143,1,1,8,5000,9039.8725,17016.231,15986.515,5000,5000,5000,5000,5000,2924.166,0,2924.166,-11.602683
255.4,2929.5975,2929.5975,2914.1843,-3196.0784,73.332862,73.332862,50,11.308015,12.024847,191.76471,90.129412,281.89412,355.22698,1063.2685,10153.466,0.26754859,0.39254859,0.26754859,3.0058996,399.65997,1,1,8,5000,9038.8278,17014.264,15986.457,5000,5000,5000,5000,5000,2925.8672,0,2925.8672,-11.682872
255.5,2931.3162,2931.3162,2915.8146,-3197.8664,73.326074,73.326074,50,11.305399,12.020675,191.87199,90.179834,282.05182,355.3779,1063.1454,10152.291,0.26745772,0.39245772,0.26745772,3.0079294,399.65849,1,1,8,5000,9037.7824,17012.296,15986.399,5000,5000,5000,5000,5000,2927.5769,0,2927.5769,-11.762252
255.6,2933.0434,2933.0434,2917.4542,-3199.6646,73.319284,73.319284,50,11.302782,12.016502,191.97987,90.230541,282.21042,355.5297,1063.0223,10151.115,0.2673668,0.3923668,0.2673668,3.0099694,399.65701,1,1,8,5000,9036.7363,17010.327,15986.34,5000,5000,5000,5000,5000,2929.295,0,2929.295,-11.840819
255.7,2934.7789,2934.7789,2919.1028,-3201.4727,73.31249,73.31249,50,11.300164,12.012326,192.08836,90.281531,282.36989,355.68238,1062.8991,10149.938,0.26727584,0.39227584,0.26727584,3.0120195,399.65552,1,1,8,5000,9035.6895,17008.357,15986.28,5000,5000,5000,5000,5000,2931.0214,0,2931.0214,-11.918569
255.8,2936.5228,2936.5228,2920.7606,-3203.2908,73.305693,73.305693,50,11.297544,12.008149,192.19745,90.332801,282.53025,355.83594,1062.7757,10148.761,0.26718482,0.39218482,0.26718482,3.0140797,399.65402,1,1,8,5000,9034.642,17006.385,15986.221,5000,5000,5000,5000,5000,2932.7561,0,2932.7561,-11.995499
255.9,2938.2748,2938.2748,2922.4273,-3205.1187,73.298893,73.298893,50,11.294923,12.00397,192.30712,90.384348,282.69147,355.99037,1062.6523,10147.582,0.26709375,0.39209375,0.26709375,3.0161499,399.65251,1,1,8,5000,9033.5938,17004.412,15986.161,5000,5000,5000,5000,5000,2934.4989,0,2934.4989,-12.071606
256,2940.035,2940.035,2924.1029,-3206.9564,73.292089,73.292089,50,11.2923,11.999789,192.41738,90.436171,282.85356,356.14564,1062.5289,10146.403,0.26700264,0.39200264,0.26700264,3.0182299,399.65099,1,1,8,5000,9032.545,17002.438,15986.1,5000,5000,5000,5000,5000,2936.2497,0,2936.2497,-12.146884
256.1,2941.8032,2941.8032,2925.7873,-3208.8038,73.285283,73.285283,50,11.289676,11.995607,192.52823,90.488266,283.01649,356.30177,1062.4053,10145.223,0.26691147,0.39191147,0.26691147,3.0203198,399.64946,1,1,8,5000,9031.4954,17000.462,15986.04,5000,5000,5000,5000,5000,2938.0086,0,2938.0086,-12.221331
256.2,2943.5793,2943.5793,2927.4804,-3210.6607,73.278472,73.278472,50,11.28705,11.991422,192.63964,90.540631,283.18027,356.45874,1062.2817,10144.043,0.26682025,0.39182025,0.26682025,3.0224194,399.64792,1,1,8,5000,9030.4451,16998.485,15985.978,5000,5000,5000,5000,5000,2939.7753,0,2939.7753,-12.294944
256.3,2945.3633,2945.3633,2929.1822,-3212.5271,73.271659,73.271659,50,11.284423,11.987236,192.75162,90.593264,283.34489,356.61655,1062.1579,10142.861,0.26672897,0.39172897,0.26672897,3.0245287,399.64638,1,1,8,5000,9029.3941,16996.506,15985.917,5000,5000,5000,5000,5000,2941.5499,0,2941.5499,-12.367717
256.4,2947.1551,2947.1551,2930.8925,-3214.4029,73.264842,73.264842,50,11.281794,11.983047,192.86417,90.646161,283.51033,356.77518,1062.0341,10141.679,0.26663765,0.39163765,0.26663765,3.0266475,399.64482,1,1,8,5000,9028.3423,16994.527,15985.855,5000,5000,5000,5000,5000,2943.3322,0,2943.3322,-12.439649
256.5,2948.9546,2948.9546,2932.6114,-3216.288,73.258022,73.258022,50,11.279164,11.978857,192.97728,90.699321,283.6766,356.93462,1061.9102,10140.495,0.26654627,0.39154627,0.26654627,3.0287759,399.64325,1,1,8,5000,9027.2899,16992.546,15985.793,5000,5000,5000,5000,5000,2945.1221,0,2945.1221,-12.510735
256.6,2950.7617,2950.7617,2934.3386,-3218.1823,73.251198,73.251198,50,11.276533,11.974665,193.09094,90.75274,283.84368,357.09487,1061.7862,10139.311,0.26645485,0.39145485,0.26645485,3.0309136,399.64168,1,1,8,5000,9026.2367,16990.563,15985.73,5000,5000,5000,5000,5000,2946.9196,0,2946.9196,-12.580971
256.7,2952.5763,2952.5763,2936.0741,-3220.0857,73.244371,73.244371,50,11.2739,11.970471,193.20514,90.806417,284.01156,357.25593,1061.6621,10138.127,0.26636336,0.39136336,0.26636336,3.0330607,399.6401,1,1,8,5000,9025.1828,16988.579,15985.667,5000,5000,5000,5000,5000,2948.7245,0,2948.7245,-12.650356
