time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
256.8,2954.3983,2954.3983,2937.8179,-3221.9982,73.23754,73.23754,50,11.271265,11.966275,193.31989,90.860348,284.18024,357.41778,1061.538,10136.941,0.26627183,0.39127183,0.26627183,3.035217,399.63851,1,1,8,5000,9024.1281,16986.594,15985.604,5000,5000,5000,5000,5000,2950.5368,0,2950.5368,-12.718885
256.9,2956.2276,2956.2276,2939.5698,-3223.9195,73.230706,73.230706,50,11.268629,11.962077,193.43517,90.914531,284.3497,357.58041,1061.4137,10135.754,0.26618024,0.39118024,0.26618024,3.0373826,399.63691,1,1,8,5000,9023.0728,16984.608,15985.54,5000,5000,5000,5000,5000,2952.3564,0,2952.3564,-12.786554
257,2958.0642,2958.0642,2941.3298,-3225.8498,73.223868,73.223868,50,11.265991,11.957877,193.55099,90.968963,284.51995,357.74382,1061.2894,10134.567,0.2660886,0.3910886,0.2660886,3.0395572,399.6353,1,1,8,5000,9022.0167,16982.62,15985.476,5000,5000,5000,5000,5000,2954.1832,0,2954.1832,-12.853361
257.1,2959.908,2959.908,2943.0978,-3227.7887,73.217027,73.217027,50,11.263352,11.953676,193.66732,91.023642,284.69097,357.90799,1061.165,10133.379,0.26599691,0.39099691,0.26599691,3.0417407,399.63368,1,1,8,5000,9020.9598,16980.63,15985.412,5000,5000,5000,5000,5000,2956.0171,0,2956.0171,-12.919303
257.2,2961.7588,2961.7588,2944.8736,-3229.7363,73.210183,73.210183,50,11.260711,11.949472,193.78418,91.078565,284.86274,358.07293,1061.0405,10132.19,0.26590516,0.39090516,0.26590516,3.0439333,399.63206,1,1,8,5000,9019.9022,16978.64,15985.347,5000,5000,5000,5000,5000,2957.858,0,2957.858,-12.984375
257.3,2963.6166,2963.6166,2946.6572,-3231.6925,73.203335,73.203335,50,11.258069,11.945266,193.90155,91.133729,285.03528,358.23861,1060.9159,10131,0.26581336,0.39081336,0.26581336,3.0461346,399.63042,1,1,8,5000,9018.8439,16976.647,15985.282,5000,5000,5000,5000,5000,2959.7058,0,2959.7058,-13.048576
257.4,2965.4813,2965.4813,2948.4486,-3233.6571,73.196483,73.196483,50,11.255425,11.941059,194.01943,91.189131,285.20856,358.40504,1060.7912,10129.81,0.2657215,0.3907215,0.2657215,3.0483447,399.62878,1,1,8,5000,9017.7848,16974.654,15985.217,5000,5000,5000,5000,5000,2961.5605,0,2961.5605,-13.111902
257.5,2967.3528,2967.3528,2950.2475,-3235.6301,73.189628,73.189628,50,11.252779,11.936849,194.13781,91.244769,285.38258,358.5722,1060.6664,10128.618,0.26562959,0.39062959,0.26562959,3.0505634,399.62714,1,1,8,5000,9016.725,16972.659,15985.151,5000,5000,5000,5000,5000,2963.4219,0,2963.4219,-13.174349
257.6,2969.2309,2969.2309,2952.054,-3237.6114,73.182769,73.182769,50,11.250132,11.932637,194.25668,91.300641,285.55732,358.74009,1060.5415,10127.426,0.26553762,0.39053762,0.26553762,3.0527907,399.62548,1,1,8,5000,9015.6644,16970.662,15985.085,5000,5000,5000,5000,5000,2965.29,0,2965.29,-13.235915
257.7,2971.1157,2971.1157,2953.868,-3239.6008,73.175907,73.175907,50,11.247483,11.928423,194.37605,91.356743,285.73279,358.9087,1060.4166,10126.232,0.2654456,0.3904456,0.2654456,3.0550265,399.62382,1,1,8,5000,9014.603,16968.665,15985.019,5000,5000,5000,5000,5000,2967.1646,0,2967.1646,-13.296597
257.8,2973.007,2973.007,2955.6893,-3241.5983,73.169041,73.169041,50,11.244833,11.924208,194.4959,91.413072,285.90897,359.07801,1060.2915,10125.038,0.26535352,0.39035352,0.26535352,3.0572707,399.62215,1,1,8,5000,9013.5409,16966.665,15984.953,5000,5000,5000,5000,5000,2969.0457,0,2969.0457,-13.356392
257.9,2974.9048,2974.9048,2957.5179,-3243.6038,73.162171,73.162171,50,11.242181,11.91999,194.61623,91.469626,286.08585,359.24802,1060.1664,10123.843,0.26526139,0.39026139,0.26526139,3.0595233,399.62047,1,1,8,5000,9012.4781,16964.665,15984.886,5000,5000,5000,5000,5000,2970.9332,0,2970.9332,-13.415297
258,2976.8089,2976.8089,2959.3537,-3245.6171,73.155298,73.155298,50,11.239528,11.91577,194.73703,91.526403,286.26343,359.41873,1060.0412,10122.648,0.2651692,0.3901692,0.2651692,3.061784,399.61878,1,1,8,5000,9011.4144,16962.662,15984.819,5000,5000,5000,5000,5000,2972.827,0,2972.827,-13.473309
258.1,2978.7192,2978.7192,2961.1966,-3247.6383,73.148421,73.148421,50,11.236873,11.911548,194.8583,91.583399,286.44169,359.59012,1059.9159,10121.451,0.26507696,0.39007696,0.26507696,3.0640529,399.61709,1,1,8,5000,9010.35,16960.659,15984.751,5000,5000,5000,5000,5000,2974.727,0,2974.727,-13.530425
258.2,2980.6357,2980.6357,2963.0464,-3249.6671,73.141541,73.141541,50,11.234216,11.907324,194.98002,91.640612,286.62064,359.76218,1059.7905,10120.253,0.26498466,0.38998466,0.26498466,3.0663298,399.61539,1,1,8,5000,9009.2848,16958.654,15984.684,5000,5000,5000,5000,5000,2976.6331,0,2976.6331,-13.586643
258.3,2982.5582,2982.5582,2964.9032,-3251.7035,73.134656,73.134656,50,11.231558,11.903098,195.10221,91.698038,286.80025,359.9349,1059.665,10119.055,0.2648923,0.3898923,0.2648923,3.0686147,399.61368,1,1,8,5000,9008.2189,16956.647,15984.616,5000,5000,5000,5000,5000,2978.5452,0,2978.5452,-13.64196
258.4,2984.4867,2984.4867,2966.7668,-3253.7474,73.127768,73.127768,50,11.228898,11.89887,195.22484,91.755675,286.98052,360.10829,1059.5394,10117.856,0.26479989,0.38979989,0.26479989,3.0709075,399.61197,1,1,8,5000,9007.1522,16954.639,15984.547,5000,5000,5000,5000,5000,2980.4632,0,2980.4632,-13.696372
258.5,2986.421,2986.421,2968.6372,-3255.7986,73.120877,73.120877,50,11.226237,11.89464,195.34792,91.813521,287.16144,360.28232,1059.4137,10116.656,0.26470742,0.38970742,0.26470742,3.073208,399.61025,1,1,8,5000,9006.0846,16952.63,15984.479,5000,5000,5000,5000,5000,2982.3871,0,2982.3871,-13.749879
258.6,2988.3612,2988.3612,2970.5142,-3257.8572,73.113981,73.113981,50,11.223574,11.890408,195.47143,91.871572,287.343,360.45698,1059.2879,10115.454,0.26461489,0.38961489,0.26461489,3.0755162,399.60852,1,1,8,5000,9005.0163,16950.619,15984.41,5000,5000,5000,5000,5000,2984.3166,0,2984.3166,-13.802476
258.7,2990.307,2990.307,2972.3977,-3259.9229,73.107082,73.107082,50,11.220909,11.886173,195.59537,91.929826,287.5252,360.63228,1059.162,10114.253,0.26452231,0.38952231,0.26452231,3.0778321,399.60679,1,1,8,5000,9003.9473,16948.607,15984.341,5000,5000,5000,5000,5000,2986.2519,0,2986.2519,-13.854162
258.8,2992.2584,2992.2584,2974.2877,-3261.9957,73.100179,73.100179,50,11.218242,11.881937,195.71974,91.988279,287.70802,360.8082,1059.0361,10113.05,0.26442966,0.38942966,0.26442966,3.0801554,399.60505,1,1,8,5000,9002.8774,16946.593,15984.271,5000,5000,5000,5000,5000,2988.1926,0,2988.1926,-13.904934
258.9,2994.2153,2994.2153,2976.1841,-3264.0755,73.093272,73.093272,50,11.215574,11.877698,195.84453,92.04693,287.89146,360.98473,1058.91,10111.846,0.26433697,0.38933697,0.26433697,3.0824862,399.6033,1,1,8,5000,9001.8067,16944.577,15984.202,5000,5000,5000,5000,5000,2990.1388,0,2990.1388,-13.954789
259,2996.1776,2996.1776,2978.0867,-3266.1622,73.086362,73.086362,50,11.212905,11.873457,195.96973,92.105774,288.07551,361.16187,1058.7839,10110.641,0.26424421,0.38924421,0.26424421,3.0848242,399.60155,1,1,8,5000,9000.7353,16942.561,15984.132,5000,5000,5000,5000,5000,2992.0904,0,2992.0904,-14.003725
259.1,2998.1451,2998.1451,2979.9955,-3268.2557,73.079448,73.079448,50,11.210233,11.869214,196.09534,92.164809,288.26015,361.3396,1058.6576,10109.436,0.26415139,0.38915139,0.26415139,3.0871695,399.59979,1,1,8,5000,8999.663,16940.542,15984.062,5000,5000,5000,5000,5000,2994.0472,0,2994.0472,-14.05174
259.2,3000.1179,3000.1179,2981.9104,-3270.3558,73.072529,73.072529,50,11.20756,11.864969,196.22135,92.224033,288.44538,361.51791,1058.5313,10108.229,0.26405852,0.38905852,0.26405852,3.089522,399.59803,1,1,8,5000,8998.59,16938.522,15983.992,5000,5000,5000,5000,5000,2996.0092,0,2996.0092,-14.098831
259.3,3002.0958,3002.0958,2983.8313,-3272.4625,73.065607,73.065607,50,11.204885,11.860722,196.34775,92.283442,288.63119,361.6968,1058.4049,10107.022,0.26396559,0.38896559,0.26396559,3.0918815,399.59626,1,1,8,5000,8997.5162,16936.501,15983.921,5000,5000,5000,5000,5000,2997.9763,0,2997.9763,-14.144996
259.4,3004.0787,3004.0787,2985.7581,-3274.5757,73.058682,73.058682,50,11.202209,11.856473,196.47454,92.343034,288.81757,361.87626,1058.2784,10105.814,0.2638726,0.3888726,0.2638726,3.094248,399.59448,1,1,8,5000,8996.4415,16934.478,15983.85,5000,5000,5000,5000,5000,2999.9483,0,2999.9483,-14.190233
259.5,3006.0665,3006.0665,2987.6907,-3276.6952,73.051752,73.051752,50,11.199531,11.852221,196.60171,92.402805,289.00452,362.05627,1058.1517,10104.605,0.26377955,0.38877955,0.26377955,3.0966213,399.5927,1,1,8,5000,8995.3661,16932.454,15983.779,5000,5000,5000,5000,5000,3001.9252,0,3001.9252,-14.23454
259.6,3008.0592,3008.0592,2989.629,-3278.821,73.044819,73.044819,50,11.196851,11.847967,196.72926,92.462753,289.19201,362.23683,1058.025,10103.395,0.26368644,0.38868644,0.26368644,3.0990014,399.59091,1,1,8,5000,8994.2898,16930.428,15983.708,5000,5000,5000,5000,5000,3003.9069,0,3003.9069,-14.277914
259.7,3010.0565,3010.0565,2991.5729,-3280.953,73.037881,73.037881,50,11.19417,11.843712,196.85718,92.522875,289.38005,362.41794,1057.8982,10102.184,0.26359328,0.38859328,0.26359328,3.1013882,399.58912,1,1,8,5000,8993.2127,16928.4,15983.637,5000,5000,5000,5000,5000,3005.8933,0,3005.8933,-14.320354
259.8,3012.0585,3012.0585,2993.5224,-3283.091,73.03094,73.03094,50,11.191486,11.839453,196.98546,92.583167,289.56863,362.59957,1057.7713,10100.972,0.26350005,0.38850005,0.26350005,3.1037815,399.58732,1,1,8,5000,8992.1348,16926.371,15983.565,5000,5000,5000,5000,5000,3007.8843,0,3007.8843,-14.361857
259.9,3014.065,3014.065,2995.4773,-3285.235,73.023995,73.023995,50,11.188801,11.835193,197.1141,92.643627,289.75773,362.78172,1057.6443,10099.759,0.26340677,0.38840677,0.26340677,3.1061813,399.58552,1,1,8,5000,8991.0562,16924.341,15983.493,5000,5000,5000,5000,5000,3009.8797,0,3009.8797,-14.402421
260,3016.0759,3016.0759,2997.4375,-3287.3848,73.017046,73.017046,50,11.186115,11.830931,197.24309,92.704253,289.94734,362.96439,1057.5172,10098.546,0.26331342,0.38831342,0.26331342,3.1085876,399.58371,1,1,8,5000,8989.9766,16922.309,15983.421,5000,5000,5000,5000,5000,3011.8795,0,3011.8795,-14.442045
260.1,3018.0912,3018.0912,2999.403,-3289.5404,73.010093,73.010093,50,11.183427,11.826666,197.37243,92.76504,290.13747,363.14756,1057.39,10097.331,0.26322002,0.38822002,0.26322002,3.1110001,399.5819,1,1,8,5000,8988.8963,16920.275,15983.349,5000,5000,5000,5000,5000,3013.8837,0,3013.8837,-14.480726
260.2,3020.1106,3020.1106,3001.3736,-3291.7016,73.003136,73.003136,50,11.180737,11.822399,197.5021,92.825986,290.32808,363.33122,1057.2627,10096.115,0.26312655,0.38812655,0.26312655,3.1134188,399.58009,1,1,8,5000,8987.8152,16918.24,15983.276,5000,5000,5000,5000,5000,3015.892,0,3015.892,-14.518463
260.3,3022.1343,3022.1343,3003.3492,-3293.8684,72.996175,72.996175,50,11.178045,11.81813,197.6321,92.887089,290.51919,363.51537,1057.1353,10094.899,0.26303303,0.38803303,0.26303303,3.1158436,399.57826,1,1,8,5000,8986.7332,16916.204,15983.203,5000,5000,5000,5000,5000,3017.9045,0,3017.9045,-14.555254
260.4,3024.1619,3024.1619,3005.3298,-3296.0406,72.98921,72.98921,50,11.175351,11.813859,197.76243,92.948344,290.71078,363.69999,1057.0079,10093.681,0.26293945,0.38793945,0.26293945,3.1182744,399.57644,1,1,8,5000,8985.6504,16914.165,15983.131,5000,5000,5000,5000,5000,3019.9209,0,3019.9209,-14.591097
260.5,3026.1935,3026.1935,3007.3152,-3298.2181,72.982241,72.982241,50,11.172656,11.809585,197.89308,93.009749,290.90283,363.88507,1056.8803,10092.463,0.2628458,0.3878458,0.2628458,3.1207112,399.57461,1,1,8,5000,8984.5668,16912.126,15983.058,5000,5000,5000,5000,5000,3021.9412,0,3021.9412,-14.62599
260.6,3028.2289,3028.2289,3009.3054,-3300.4008,72.975268,72.975268,50,11.169959,11.805309,198.02405,93.071302,291.09535,364.07062,1056.7526,10091.244,0.2627521,0.3877521,0.2627521,3.1231537,399.57277,1,1,8,5000,8983.4823,16910.084,15982.984,5000,5000,5000,5000,5000,3023.9654,0,3023.9654,-14.659932
260.7,3030.2681,3030.2681,3011.3003,-3302.5886,72.968292,72.968292,50,11.16726,11.801031,198.15532,93.132999,291.28831,364.25661,1056.6248,10090.024,0.26265833,0.38765833,0.26265833,3.125602,399.57094,1,1,8,5000,8982.397,16908.041,15982.911,5000,5000,5000,5000,5000,3025.9932,0,3025.9932,-14.692921
260.8,3032.3109,3032.3109,3013.2997,-3304.7814,72.961311,72.961311,50,11.16456,11.796751,198.28689,93.194836,291.48172,364.44303,1056.4969,10088.803,0.2625645,0.3875645,0.2625645,3.1280559,399.56909,1,1,8,5000,8981.3109,16905.997,15982.837,5000,5000,5000,5000,5000,3028.0247,0,3028.0247,-14.724956
260.9,3034.3572,3034.3572,3015.3036,-3306.9792,72.954326,72.954326,50,11.161858,11.792468,198.41875,93.256812,291.67556,364.62989,1056.369,10087.581,0.26247062,0.38747062,0.26247062,3.1305153,399.56725,1,1,8,5000,8980.2239,16903.951,15982.764,5000,5000,5000,5000,5000,3030.0596,0,3030.0596,-14.756034
261,3036.407,3036.407,3017.3118,-3309.1817,72.947337,72.947337,50,11.159154,11.788184,198.5509,93.318923,291.86982,364.81716,1056.2409,10086.357,0.26237667,0.38737667,0.26237667,3.1329801,399.5654,1,1,8,5000,8979.1362,16901.903,15982.69,5000,5000,5000,5000,5000,3032.098,0,3032.098,-14.786155
261.1,3038.4601,3038.4601,3019.3244,-3311.3889,72.940345,72.940345,50,11.156448,11.783897,198.68333,93.381166,292.0645,365.00484,1056.1127,10085.134,0.26228266,0.38728266,0.26228266,3.1354502,399.56354,1,1,8,5000,8978.0475,16899.854,15982.616,5000,5000,5000,5000,5000,3034.1397,0,3034.1397,-14.815316
261.2,3040.5164,3040.5164,3021.341,-3313.6006,72.933348,72.933348,50,11.153741,11.779607,198.81604,93.443538,292.25958,365.19292,1055.9844,10083.909,0.26218859,0.38718859,0.26218859,3.1379256,399.56168,1,1,8,5000,8976.9581,16897.803,15982.542,5000,5000,5000,5000,5000,3036.1846,0,3036.1846,-14.843518
261.3,3042.5759,3042.5759,3023.3618,-3315.8169,72.926347,72.926347,50,11.151031,11.775316,198.94901,93.506035,292.45505,365.38139,1055.8561,10082.683,0.26209446,0.38709446,0.26209446,3.1404061,399.55982,1,1,8,5000,8975.8677,16895.751,15982.467,5000,5000,5000,5000,5000,3038.2326,0,3038.2326,-14.870757
261.4,3044.6384,3044.6384,3025.3865,-3318.0374,72.919342,72.919342,50,11.14832,11.771022,199.08225,93.568656,292.6509,365.57025,1055.7276,10081.456,0.26200027,0.38700027,0.26200027,3.1428916,399.55796,1,1,8,5000,8974.7766,16893.697,15982.393,5000,5000,5000,5000,5000,3040.2836,0,3040.2836,-14.897034
261.5,3046.7038,3046.7038,3027.4152,-3320.2623,72.912333,72.912333,50,11.145608,11.766726,199.21574,93.631397,292.84713,365.75947,1055.599,10080.228,0.26190601,0.38690601,0.26190601,3.1453821,399.55609,1,1,8,5000,8973.6846,16891.642,15982.318,5000,5000,5000,5000,5000,3042.3375,0,3042.3375,-14.922346
261.6,3048.7721,3048.7721,3029.4475,-3322.4913,72.90532,72.90532,50,11.142893,11.762427,199.34948,93.694254,293.04373,365.94905,1055.4704,10078.999,0.26181169,0.38681169,0.26181169,3.1478774,399.55422,1,1,8,5000,8972.5917,16889.584,15982.244,5000,5000,5000,5000,5000,3044.3942,0,3044.3942,-14.946692
261.7,3050.8432,3050.8432,3031.4836,-3324.7243,72.898303,72.898303,50,11.140177,11.758126,199.48346,93.757225,293.24068,366.13898,1055.3416,10077.77,0.26171732,0.38671732,0.26171732,3.1503774,399.55235,1,1,8,5000,8971.498,16887.526,15982.169,5000,5000,5000,5000,5000,3046.4537,0,3046.4537,-14.970072
261.8,3052.9168,3052.9168,3033.5232,-3326.9612,72.891282,72.891282,50,11.137459,11.753823,199.61767,93.820306,293.43798,366.32926,1055.2127,10076.539,0.26162287,0.38662287,0.26162287,3.152882,399.55047,1,1,8,5000,8970.4035,16885.465,15982.094,5000,5000,5000,5000,5000,3048.5157,0,3048.5157,-14.992484
261.9,3054.993,3054.993,3035.5664,-3329.202,72.884257,72.884257,50,11.134739,11.749518,199.75212,93.883496,293.63561,366.51987,1055.0837,10075.308,0.26152837,0.38652837,0.26152837,3.1553912,399.54859,1,1,8,5000,8969.3081,16883.403,15982.019,5000,5000,5000,5000,5000,3050.5803,0,3050.5803,-15.013927
262,3057.0716,3057.0716,3037.6129,-3331.4464,72.877227,72.877227,50,11.132017,11.74521,199.88679,93.946789,293.83358,366.7108,1054.9547,10074.075,0.26143381,0.38643381,0.26143381,3.1579048,399.54671,1,1,8,5000,8968.2118,16881.34,15981.944,5000,5000,5000,5000,5000,3052.6473,0,3052.6473,-15.0344
262.1,3059.1526,3059.1526,3039.6626,-3333.6945,72.870194,72.870194,50,11.129294,11.7409,200.02167,94.010184,294.03185,366.90205,1054.8255,10072.842,0.26133918,0.38633918,0.26133918,3.1604227,399.54483,1,1,8,5000,8967.1147,16879.275,15981.868,5000,5000,5000,5000,5000,3054.7165,0,3054.7165,-15.053902
262.2,3061.2358,3061.2358,3041.7156,-3335.946,72.863157,72.863157,50,11.126568,11.736588,200.15676,94.073678,294.23044,367.0936,1054.6962,10071.607,0.26124449,0.38624449,0.26124449,3.1629449,399.54294,1,1,8,5000,8966.0168,16877.208,15981.793,5000,5000,5000,5000,5000,3056.788,0,3056.788,-15.072433
262.3,3063.3211,3063.3211,3043.7716,-3338.2009,72.856115,72.856115,50,11.123841,11.732274,200.29206,94.137267,294.42932,367.28544,1054.5669,10070.372,0.26114974,0.38614974,0.26114974,3.1654711,399.54105,1,1,8,5000,8964.918,16875.14,15981.718,5000,5000,5000,5000,5000,3058.8616,0,3058.8616,-15.089991
262.4,3065.4084,3065.4084,3045.8306,-3340.4591,72.849069,72.849069,50,11.121113,11.727957,200.42755,94.200947,294.62849,367.47756,1054.4374,10069.135,0.26105493,0.38605493,0.26105493,3.1680014,399.53916,1,1,8,5000,8963.8183,16873.07,15981.642,5000,5000,5000,5000,5000,3060.9372,0,3060.9372,-15.106575
262.5,3067.4977,3067.4977,3047.8925,-3342.7205,72.842019,72.842019,50,11.118382,11.723637,200.56323,94.264717,294.82794,367.66996,1054.3078,10067.898,0.26096005,0.38596005,0.26096005,3.1705356,399.53727,1,1,8,5000,8962.7177,16870.998,15981.567,5000,5000,5000,5000,5000,3063.0147,0,3063.0147,-15.122185
262.6,3069.5887,3069.5887,3049.9572,-3344.9849,72.834965,72.834965,50,11.115649,11.719316,200.69909,94.328573,295.02766,367.86263,1054.1781,10066.66,0.26086511,0.38586511,0.26086511,3.1730737,399.53538,1,1,8,5000,8961.6163,16868.925,15981.491,5000,5000,5000,5000,5000,3065.094,0,3065.094,-15.13682
262.7,3071.6815,3071.6815,3052.0245,-3347.2522,72.827907,72.827907,50,11.112915,11.714992,200.83513,94.392511,295.22764,368.05555,1054.0483,10065.42,0.26077011,0.38577011,0.26077011,3.1756154,399.53348,1,1,8,5000,8960.5141,16866.85,15981.415,5000,5000,5000,5000,5000,3067.175,0,3067.175,-15.150479
262.8,3073.7759,3073.7759,3054.0945,-3349.5223,72.820845,72.820845,50,11.110179,11.710666,200.97134,94.456529,295.42787,368.24871,1053.9185,10064.18,0.26067504,0.38567504,0.26067504,3.1781608,399.53158,1,1,8,5000,8959.4109,16864.774,15981.339,5000,5000,5000,5000,5000,3069.2576,0,3069.2576,-15.163162
262.9,3075.8719,3075.8719,3056.1668,-3351.7952,72.813779,72.813779,50,11.107441,11.706337,201.10771,94.520624,295.62834,368.44211,1053.7885,10062.939,0.26057991,0.38557991,0.26057991,3.1807097,399.52968,1,1,8,5000,8958.3069,16862.695,15981.263,5000,5000,5000,5000,5000,3071.3417,0,3071.3417,-15.174868
263,3077.9692,3077.9692,3058.2416,-3354.0706,72.806708,72.806708,50,11.104702,11.702007,201.24424,94.584792,295.82903,368.63574,1053.6584,10061.696,0.26048472,0.38548472,0.26048472,3.1832619,399.52778,1,1,8,5000,8957.2021,16860.616,15981.187,5000,5000,5000,5000,5000,3073.4272,0,3073.4272,-15.185596
263.1,3080.0679,3080.0679,3060.3187,-3356.3486,72.799633,72.799633,50,11.10196,11.697673,201.38092,94.649031,296.02995,368.82958,1053.5282,10060.453,0.26038947,0.38538947,0.26038947,3.1858175,399.52588,1,1,8,5000,8956.0963,16858.534,15981.111,5000,5000,5000,5000,5000,3075.514,0,3075.514,-15.195346
263.2,3082.1677,3082.1677,3062.3979,-3358.6289,72.792555,72.792555,50,11.099217,11.693338,201.51774,94.713336,296.23107,369.02363,1053.3979,10059.209,0.26029415,0.38529415,0.26029415,3.1883763,399.52398,1,1,8,5000,8954.9897,16856.451,15981.035,5000,5000,5000,5000,5000,3077.602,0,3077.602,-15.204118
263.3,3084.2687,3084.2687,3064.4792,-3360.9116,72.785472,72.785472,50,11.096472,11.689,201.65469,94.777706,296.4324,369.21787,1053.2675,10057.964,0.26019877,0.38519877,0.26019877,3.1909382,399.52208,1,1,8,5000,8953.8822,16854.367,15980.959,5000,5000,5000,5000,5000,3079.6911,0,3079.6911,-15.211911
263.4,3086.3707,3086.3707,3066.5624,-3363.1963,72.778384,72.778384,50,11.093725,11.68466,201.79178,94.842137,296.63392,369.4123,1053.137,10056.718,0.26010333,0.38510333,0.26010333,3.1935031,399.52017,1,1,8,5000,8952.7739,16852.28,15980.883,5000,5000,5000,5000,5000,3081.7811,0,3081.7811,-15.218725
263.5,3088.4736,3088.4736,3068.6475,-3365.4832,72.771293,72.771293,50,11.090976,11.680317,201.92899,94.906625,296.83561,369.60691,1053.0064,10055.471,0.26000782,0.38500782,0.26000782,3.1960709,399.51827,1,1,8,5000,8951.6647,16850.192,15980.807,5000,5000,5000,5000,5000,3083.8721,0,3083.8721,-15.224559
263.6,3090.5772,3090.5772,3070.7344,-3367.7719,72.764198,72.764198,50,11.088225,11.675972,202.06631,94.971168,297.03748,369.80168,1052.8757,10054.223,0.25991225,0.38491225,0.25991225,3.1986414,399.51636,1,1,8,5000,8950.5546,16848.103,15980.731,5000,5000,5000,5000,5000,3085.9638,0,3085.9638,-15.229414
263.7,3092.6816,3092.6816,3072.823,-3370.0625,72.757098,72.757098,50,11.085473,11.671625,202.20375,95.035762,297.23951,369.99661,1052.7449,10052.973,0.25981662,0.38481662,0.25981662,3.2012147,399.51445,1,1,8,5000,8949.4436,16846.012,15980.654,5000,5000,5000,5000,5000,3088.0563,0,3088.0563,-15.233289
263.8,3094.7866,3094.7866,3074.9131,-3372.3548,72.749994,72.749994,50,11.082719,11.667276,202.34129,95.100405,297.44169,370.19169,1052.614,10051.723,0.25972092,0.38472092,0.25972092,3.2037905,399.51255,1,1,8,5000,8948.3318,16843.919,15980.578,5000,5000,5000,5000,5000,3090.1493,0,3090.1493,-15.236183
263.9,3096.8921,3096.8921,3077.0047,-3374.6487,72.742886,72.742886,50,11.079962,11.662924,202.47892,95.165093,297.64401,370.3869,1052.483,10050.472,0.25962516,0.38462516,0.25962516,3.2063688,399.51064,1,1,8,5000,8947.2191,16841.824,15980.502,5000,5000,5000,5000,5000,3092.2428,0,3092.2428,-15.238097
264,3098.9979,3098.9979,3079.0976,-3376.9441,72.735774,72.735774,50,11.077205,11.658569,202.61664,95.229823,297.84647,370.58224,1052.3519,10049.22,0.25952933,0.38452933,0.25952933,3.2089495,399.50873,1,1,8,5000,8946.1055,16839.728,15980.426,5000,5000,5000,5000,5000,3094.3366,0,3094.3366,-15.239031
264.1,3101.104,3101.104,3081.1918,-3379.2408,72.728658,72.728658,50,11.074445,11.654213,202.75445,95.294591,298.04904,370.7777,1052.2207,10047.967,0.25943345,0.38443345,0.25943345,3.2115325,399.50682,1,1,8,5000,8944.991,16837.63,15980.349,5000,5000,5000,5000,5000,3096.4308,0,3096.4308,-15.238984
264.2,3103.2104,3103.2104,3083.2871,-3381.5389,72.721537,72.721537,50,11.071683,11.649854,202.89233,95.359396,298.25173,370.97326,1052.0893,10046.713,0.25933749,0.38433749,0.25933749,3.2141176,399.50492,1,1,8,5000,8943.8756,16835.531,15980.273,5000,5000,5000,5000,5000,3098.5251,0,3098.5251,-15.237958
264.3,3105.3168,3105.3168,3085.3835,-3383.838,72.714412,72.714412,50,11.06892,11.645493,203.03028,95.424233,298.45452,371.16893,1051.9579,10045.458,0.25924148,0.38424148,0.25924148,3.2167048,399.50301,1,1,8,5000,8942.7594,16833.429,15980.197,5000,5000,5000,5000,5000,3100.6195,0,3100.6195,-15.235951
264.4,3107.4231,3107.4231,3087.4809,-3386.1383,72.707284,72.707284,50,11.066155,11.641129,203.1683,95.489099,298.6574,371.36468,1051.8264,10044.202,0.2591454,0.3841454,0.2591454,3.2192939,399.5011,1,1,8,5000,8941.6423,16831.327,15980.12,5000,5000,5000,5000,5000,3102.7138,0,3102.7138,-15.232963
264.5,3109.5294,3109.5294,3089.5791,-3388.4394,72.70015,72.70015,50,11.063388,11.636763,203.30637,95.553992,298.86036,371.56051,1051.6948,10042.945,0.25904926,0.38404926,0.25904926,3.2218849,399.4992,1,1,8,5000,8940.5243,16829.222,15980.044,5000,5000,5000,5000,5000,3104.8081,0,3104.8081,-15.228996
264.6,3111.6354,3111.6354,3091.678,-3390.7414,72.693013,72.693013,50,11.060619,11.632395,203.44448,95.618907,299.06339,371.7564,1051.563,10041.687,0.25895305,0.38395305,0.25895305,3.2244776,399.49729,1,1,8,5000,8939.4054,16827.116,15979.968,5000,5000,5000,5000,5000,3106.9021,0,3106.9021,-15.22405
264.7,3113.7411,3113.7411,3093.7776,-3393.0441,72.685872,72.685872,50,11.057848,11.628024,203.58264,95.683843,299.26649,371.95236,1051.4312,10040.428,0.25885678,0.38385678,0.25885678,3.227072,399.49539,1,1,8,5000,8938.2857,16825.008,15979.892,5000,5000,5000,5000,5000,3108.9957,0,3108.9957,-15.218123
264.8,3115.8464,3115.8464,3095.8777,-3395.3473,72.678726,72.678726,50,11.055075,11.623651,203.72084,95.748795,299.46964,372.14836,1051.2992,10039.168,0.25876045,0.38376045,0.25876045,3.2296678,399.49348,1,1,8,5000,8937.165,16822.899,15979.816,5000,5000,5000,5000,5000,3111.0889,0,3111.0889,-15.211218
264.9,3117.9511,3117.9511,3097.9783,-3397.6511,72.671576,72.671576,50,11.052301,11.619275,203.85907,95.813761,299.67283,372.3444,1051.1672,10037.907,0.25866405,0.38366405,0.25866405,3.2322652,399.49158,1,1,8,5000,8936.0435,16820.788,15979.739,5000,5000,5000,5000,5000,3113.1816,0,3113.1816,-15.203334
265,3120.0552,3120.0552,3100.0792,-3399.9552,72.664422,72.664422,50,11.049525,11.614898,203.99731,95.878737,299.87605,372.54047,1051.035,10036.645,0.25856759,0.38356759,0.25856759,3.2348638,399.48968,1,1,8,5000,8934.9211,16818.675,15979.663,5000,5000,5000,5000,5000,3115.2736,0,3115.2736,-15.194471
265.1,3122.1585,3122.1585,3102.1803,-3402.2596,72.657264,72.657264,50,11.046747,11.610518,204.13558,95.943721,300.0793,372.73656,1050.9028,10035.382,0.25847106,0.38347106,0.25847106,3.2374637,399.48778,1,1,8,5000,8933.7978,16816.561,15979.587,5000,5000,5000,5000,5000,3117.3649,0,3117.3649,-15.184631
265.2,3124.261,3124.261,3104.2816,-3404.5641,72.650102,72.650102,50,11.043967,11.606135,204.27385,96.008708,300.28255,372.93266,1050.7704,10034.118,0.25837447,0.38337447,0.25837447,3.2400647,399.48588,1,1,8,5000,8932.6736,16814.445,15979.511,5000,5000,5000,5000,5000,3119.4554,0,3119.4554,-15.173813
265.3,3126.3626,3126.3626,3106.3828,-3406.8687,72.642935,72.642935,50,11.041185,11.60175,204.41212,96.073696,300.48582,373.12875,1050.638,10032.853,0.25827782,0.38327782,0.25827782,3.2426666,399.48398,1,1,8,5000,8931.5486,16812.327,15979.435,5000,5000,5000,5000,5000,3121.5449,0,3121.5449,-15.162019
265.4,3128.4631,3128.4631,3108.4841,-3409.1731,72.635764,72.635764,50,11.038401,11.597363,204.55039,96.138682,300.68907,373.32483,1050.5054,10031.588,0.2581811,0.3831811,0.2581811,3.2452695,399.48209,1,1,8,5000,8930.4226,16810.207,15979.359,5000,5000,5000,5000,5000,3123.6333,0,3123.6333,-15.149248
265.5,3130.5625,3130.5625,3110.5851,-3411.4774,72.62859,72.62859,50,11.035616,11.592974,204.68864,96.203663,300.89231,373.5209,1050.3727,10030.321,0.25808432,0.38308432,0.25808432,3.2478732,399.48019,1,1,8,5000,8929.2958,16808.086,15979.283,5000,5000,5000,5000,5000,3125.7206,0,3125.7206,-15.135502
265.6,3132.6606,3132.6606,3112.6859,-3413.7814,72.62141,72.62141,50,11.032828,11.588582,204.82688,96.268635,301.09552,373.71693,1050.2399,10029.053,0.25798748,0.38298748,0.25798748,3.2504776,399.4783,1,1,8,5000,8928.1681,16805.963,15979.208,5000,5000,5000,5000,5000,3127.8066,0,3127.8066,-15.120781
265.7,3134.7574,3134.7574,3114.7862,-3416.0849,72.614227,72.614227,50,11.030039,11.584188,204.9651,96.333595,301.29869,373.91292,1050.1071,10027.784,0.25789057,0.38289057,0.25789057,3.2530825,399.47641,1,1,8,5000,8927.0395,16803.839,15979.132,5000,5000,5000,5000,5000,3129.8913,0,3129.8913,-15.105085
265.8,3136.8527,3136.8527,3116.8861,-3418.388,72.60704,72.60704,50,11.027248,11.579791,205.10328,96.39854,301.50182,374.10886,1049.9741,10026.514,0.2577936,0.3827936,0.2577936,3.255688,399.47452,1,1,8,5000,8925.91,16801.713,15979.056,5000,5000,5000,5000,5000,3131.9746,0,3131.9746,-15.088417
265.9,3138.9464,3138.9464,3118.9855,-3420.6903,72.599848,72.599848,50,11.024456,11.575393,205.24142,96.463468,301.70489,374.30474,1049.841,10025.243,0.25769656,0.38269656,0.25769656,3.2582938,399.47263,1,1,8,5000,8924.7796,16799.585,15978.981,5000,5000,5000,5000,5000,3134.0562,0,3134.0562,-15.070775
266,3141.0385,3141.0385,3121.0841,-3422.992,72.592652,72.592652,50,11.021661,11.570991,205.37952,96.528373,301.90789,374.50054,1049.7078,10023.971,0.25759946,0.38259946,0.25759946,3.2608998,399.47075,1,1,8,5000,8923.6484,16797.456,15978.905,5000,5000,5000,5000,5000,3136.1362,0,3136.1362,-15.052163
266.1,3143.1288,3143.1288,3123.1819,-3425.2927,72.585452,72.585452,50,11.018864,11.566588,205.51756,96.593255,302.11082,374.69627,1049.5745,10022.698,0.2575023,0.3825023,0.2575023,3.2635061,399.46887,1,1,8,5000,8922.5162,16795.325,15978.83,5000,5000,5000,5000,5000,3138.2145,0,3138.2145,-15.032579
266.2,3145.2172,3145.2172,3125.2788,-3427.5925,72.578248,72.578248,50,11.016066,11.562182,205.65555,96.658109,302.31366,374.89191,1049.4411,10021.424,0.25740507,0.38240507,0.25740507,3.2661123,399.46699,1,1,8,5000,8921.3832,16793.192,15978.755,5000,5000,5000,5000,5000,3140.2909,0,3140.2909,-15.012026
266.3,3147.3037,3147.3037,3127.3748,-3429.8912,72.57104,72.57104,50,11.013266,11.557774,205.79347,96.722932,302.5164,375.08744,1049.3076,10020.149,0.25730778,0.38230778,0.25730778,3.2687186,399.46511,1,1,8,5000,8920.2493,16791.057,15978.68,5000,5000,5000,5000,5000,3142.3653,0,3142.3653,-14.990505
266.4,3149.3881,3149.3881,3129.4696,-3432.1887,72.563828,72.563828,50,11.010464,11.553363,205.93132,96.787721,302.71904,375.28287,1049.174,10018.873,0.25721043,0.38221043,0.25721043,3.2713246,399.46324,1,1,8,5000,8919.1145,16788.921,15978.605,5000,5000,5000,5000,5000,3144.4376,0,3144.4376,-14.968016
266.5,3151.4704,3151.4704,3131.5633,-3434.4848,72.556611,72.556611,50,11.00766,11.548951,206.06909,96.852473,302.92156,375.47817,1049.0403,10017.597,0.25711301,0.38211301,0.25711301,3.2739304,399.46137,1,1,8,5000,8917.9788,16786.784,15978.53,5000,5000,5000,5000,5000,3146.5078,0,3146.5078,-14.94456
266.6,3153.5503,3153.5503,3133.6556,-3436.7796,72.54939,72.54939,50,11.004855,11.544536,206.20678,96.917184,303.12396,375.67335,1048.9064,10016.319,0.25701553,0.38201553,0.25701553,3.2765359,399.4595,1,1,8,5000,8916.8422,16784.644,15978.455,5000,5000,5000,5000,5000,3148.5758,0,3148.5758,-14.920139
266.7,3155.6279,3155.6279,3135.7466,-3439.0728,72.542165,72.542165,50,11.002047,11.540118,206.34437,96.981853,303.32622,375.86839,1048.7725,10015.04,0.25691798,0.38191798,0.25691798,3.2791408,399.45764,1,1,8,5000,8915.7047,16782.503,15978.38,5000,5000,5000,5000,5000,3150.6413,0,3150.6413,-14.894754
266.8,3157.7031,3157.7031,3137.836,-3441.3643,72.534936,72.534936,50,10.999238,11.535698,206.48186,97.046474,303.52833,376.06327,1048.6385,10013.76,0.25682037,0.38182037,0.25682037,3.2817452,399.45578,1,1,8,5000,8914.5664,16780.36,15978.305,5000,5000,5000,5000,5000,3152.7044,0,3152.7044,-14.868406
266.9,3159.7756,3159.7756,3139.9238,-3443.6541,72.527703,72.527703,50,10.996427,11.531276,206.61925,97.111046,303.73029,376.258,1048.5044,10012.479,0.2567227,0.3817227,0.2567227,3.2843489,399.45392,1,1,8,5000,8913.4271,16778.216,15978.231,5000,5000,5000,5000,5000,3154.7649,0,3154.7649,-14.841097
267,3161.8455,3161.8455,3142.01,-3445.942,72.520466,72.520466,50,10.993614,11.526852,206.75652,97.175566,303.93209,376.45255,1048.3701,10011.197,0.25662497,0.38162497,0.25662497,3.2869518,399.45206,1,1,8,5000,8912.287,16776.07,15978.157,5000,5000,5000,5000,5000,3156.8228,0,3156.8228,-14.812828
267.1,3163.9126,3163.9126,3144.0943,-3448.228,72.513224,72.513224,50,10.990799,11.522425,206.89368,97.240029,304.13371,376.64693,1048.2358,10009.914,0.25652717,0.38152717,0.25652717,3.2895538,399.45021,1,1,8,5000,8911.146,16773.922,15978.083,5000,5000,5000,5000,5000,3158.8779,0,3158.8779,-14.7836
267.2,3165.9768,3165.9768,3146.1767,-3450.5118,72.505979,72.505979,50,10.987982,11.517996,207.03071,97.304433,304.33514,376.84112,1048.1013,10008.63,0.25642931,0.38142931,0.25642931,3.2921548,399.44837,1,1,8,5000,8910.0041,16771.772,15978.009,5000,5000,5000,5000,5000,3160.9301,0,3160.9301,-14.753415
267.3,3168.038,3168.038,3148.257,-3452.7934,72.498729,72.498729,50,10.985164,11.513565,207.16761,97.368774,304.53638,377.03511,1047.9668,10007.346,0.25633138,0.38133138,0.25633138,3.2947546,399.44652,1,1,8,5000,8908.8613,16769.621,15977.935,5000,5000,5000,5000,5000,3162.9793,0,3162.9793,-14.722274
267.4,3170.0962,3170.0962,3150.3353,-3455.0727,72.491475,72.491475,50,10.982344,11.509132,207.30436,97.433051,304.73741,377.22889,1047.8321,10006.06,0.25623339,0.38123339,0.25623339,3.2973533,399.44468,1,1,8,5000,8907.7177,16767.469,15977.861,5000,5000,5000,5000,5000,3165.0255,0,3165.0255,-14.690179
267.5,3172.1511,3172.1511,3152.4114,-3457.3496,72.484217,72.484217,50,10.979522,11.504696,207.44098,97.497259,304.93823,377.42245,1047.6974,10004.773,0.25613534,0.38113534,0.25613534,3.2999506,399.44285,1,1,8,5000,8906.5731,16765.314,15977.787,5000,5000,5000,5000,5000,3167.0685,0,3167.0685,-14.657131
267.6,3174.2028,3174.2028,3154.4851,-3459.6239,72.476955,72.476955,50,10.976698,11.500258,207.57744,97.561395,305.13883,377.61579,1047.5625,10003.485,0.25603723,0.38103723,0.25603723,3.3025465,399.44102,1,1,8,5000,8905.4277,16763.158,15977.714,5000,5000,5000,5000,5000,3169.1082,0,3169.1082,-14.623133
267.7,3176.2511,3176.2511,3156.5564,-3461.8956,72.469689,72.469689,50,10.973872,11.495817,207.71374,97.625456,305.33919,377.80888,1047.4275,10002.196,0.25593905,0.38093905,0.25593905,3.3051409,399.43919,1,1,8,5000,8904.2814,16761,15977.641,5000,5000,5000,5000,5000,3171.1446,0,3171.1446,-14.588185
267.8,3178.296,3178.296,3158.6252,-3464.1645,72.462419,72.462419,50,10.971045,11.491374,207.84987,97.689439,305.53931,378.00173,1047.2925,10000.907,0.25584081,0.38084081,0.25584081,3.3077336,399.43737,1,1,8,5000,8903.1342,16758.841,15977.568,5000,5000,5000,5000,5000,3173.1775,0,3173.1775,-14.55229
267.9,3180.3372,3180.3372,3160.6914,-3466.4305,72.455145,72.455145,50,10.968215,11.48693,207.98583,97.753341,305.73917,378.19432,1047.1573,9999.6157,0.25574251,0.38074251,0.25574251,3.3103246,399.43556,1,1,8,5000,8901.9861,16756.68,15977.495,5000,5000,5000,5000,5000,3175.2068,0,3175.2068,-14.515449
268,3182.3748,3182.3748,3162.7548,-3468.6936,72.447867,72.447867,50,10.965384,11.482482,208.12162,97.81716,305.93878,378.38664,1047.022,9998.3239,0.25564415,0.38064415,0.25564415,3.3129137,399.43374,1,1,8,5000,8900.8371,16754.517,15977.422,5000,5000,5000,5000,5000,3177.2325,0,3177.2325,-14.477664
268.1,3184.4086,3184.4086,3164.8155,-3470.9536,72.440584,72.440584,50,10.962551,11.478033,208.25721,97.88089,306.1381,378.57869,1046.8867,9997.0312,0.25554572,0.38054572,0.25554572,3.3155008,399.43194,1,1,8,5000,8899.6873,16752.353,15977.35,5000,5000,5000,5000,5000,3179.2544,0,3179.2544,-14.438937
268.2,3186.4385,3186.4385,3166.8732,-3473.2103,72.433298,72.433298,50,10.959717,11.473581,208.39262,97.944531,306.33715,378.77045,1046.7512,9995.7374,0.25544723,0.38044723,0.25544723,3.3180859,399.43013,1,1,8,5000,8898.5366,16750.186,15977.277,5000,5000,5000,5000,5000,3181.2724,0,3181.2724,-14.39927
268.3,3188.4645,3188.4645,3168.9278,-3475.4637,72.426007,72.426007,50,10.95688,11.469127,208.52782,98.008078,306.5359,378.96191,1046.6156,9994.4426,0.25534868,0.38034868,0.25534868,3.3206688,399.42834,1,1,8,5000,8897.385,16748.019,15977.205,5000,5000,5000,5000,5000,3183.2865,0,3183.2865,-14.358665
268.4,3190.4863,3190.4863,3170.9794,-3477.7138,72.418713,72.418713,50,10.954042,11.464671,208.66283,98.071528,306.73435,379.15307,1046.4799,9993.1469,0.25525006,0.38025006,0.25525006,3.3232495,399.42654,1,1,8,5000,8896.2325,16745.849,15977.133,5000,5000,5000,5000,5000,3185.2965,0,3185.2965,-14.317124
268.5,3192.504,3192.504,3173.0277,-3479.9602,72.411414,72.411414,50,10.951202,11.460212,208.79761,98.134879,306.93249,379.34391,1046.3441,9991.8502,0.25515138,0.38015138,0.25515138,3.3258277,399.42476,1,1,8,5000,8895.0791,16743.678,15977.062,5000,5000,5000,5000,5000,3187.3024,0,3187.3024,-14.274648
268.6,3194.5174,3194.5174,3175.0728,-3482.2031,72.404112,72.404112,50,10.94836,11.455752,208.93218,98.198127,307.13031,379.53442,1046.2082,9990.5525,0.25505264,0.38005264,0.25505264,3.3284035,399.42297,1,1,8,5000,8893.9249,16741.506,15976.99,5000,5000,5000,5000,5000,3189.304,0,3189.304,-14.231241
268.7,3196.5265,3196.5265,3177.1144,-3484.4421,72.396805,72.396805,50,10.945516,11.451289,209.06653,98.261269,307.3278,379.7246,1046.0722,9989.2538,0.25495384,0.37995384,0.25495384,3.3309767,399.4212,1,1,8,5000,8892.7698,16739.331,15976.919,5000,5000,5000,5000,5000,3191.3013,0,3191.3013,-14.186904
268.8,3198.5311,3198.5311,3179.1524,-3486.6774,72.389494,72.389494,50,10.942671,11.446824,209.20064,98.324302,307.52494,379.91444,1045.9361,9987.9541,0.25485498,0.37985498,0.25485498,3.3335472,399.41943,1,1,8,5000,8891.6138,16737.155,15976.848,5000,5000,5000,5000,5000,3193.2941,0,3193.2941,-14.141639
268.9,3200.5311,3200.5311,3181.1869,-3488.9086,72.38218,72.38218,50,10.939823,11.442356,209.33452,98.387223,307.72174,380.10392,1045.7999,9986.6535,0.25475606,0.37975606,0.25475606,3.3361149,399.41766,1,1,8,5000,8890.4569,16734.978,15976.777,5000,5000,5000,5000,5000,3195.2823,0,3195.2823,-14.095449
269,3202.5264,3202.5264,3183.2176,-3491.1358,72.374861,72.374861,50,10.936974,11.437887,209.46815,98.450029,307.91817,380.29304,1045.6636,9985.3518,0.25465707,0.37965707,0.25465707,3.3386796,399.41591,1,1,8,5000,8889.2992,16732.798,15976.707,5000,5000,5000,5000,5000,3197.2659,0,3197.2659,-14.048336
269.1,3204.517,3204.517,3185.2445,-3493.3587,72.367539,72.367539,50,10.934124,11.433415,209.60152,98.512717,308.11424,380.48178,1045.5272,9984.0492,0.25455802,0.37955802,0.25455802,3.3412414,399.41415,1,1,8,5000,8888.1406,16730.618,15976.636,5000,5000,5000,5000,5000,3199.2448,0,3199.2448,-14.000302
269.2,3206.5027,3206.5027,3187.2675,-3495.5774,72.360212,72.360212,50,10.931271,11.428941,209.73465,98.575283,308.30993,380.67014,1045.3907,9982.7456,0.25445891,0.37945891,0.25445891,3.3438001,399.41241,1,1,8,5000,8886.9811,16728.435,15976.566,5000,5000,5000,5000,5000,3201.2188,0,3201.2188,-13.95135
269.3,3208.4835,3208.4835,3189.2865,-3497.7917,72.352882,72.352882,50,10.928417,11.424465,209.8675,98.637726,308.50523,380.85811,1045.2541,9981.441,0.25435974,0.37935974,0.25435974,3.3463555,399.41067,1,1,8,5000,8885.8207,16726.251,15976.496,5000,5000,5000,5000,5000,3203.1879,0,3203.1879,-13.901482
269.4,3210.4592,3210.4592,3191.3013,-3500.0014,72.345547,72.345547,50,10.925561,11.419987,210.00009,98.700041,308.70013,381.04567,1045.1173,9980.1355,0.25426051,0.37926051,0.25426051,3.3489076,399.40893,1,1,8,5000,8884.6595,16724.065,15976.427,5000,5000,5000,5000,5000,3205.152,0,3205.152,-13.8507
269.5,3212.4298,3212.4298,3193.312,-3502.2066,72.338209,72.338209,50,10.922703,11.415506,210.13239,98.762226,308.89462,381.23283,1044.9805,9978.829,0.25416122,0.37916122,0.25416122,3.3514563,399.4072,1,1,8,5000,8883.4974,16721.878,15976.357,5000,5000,5000,5000,5000,3207.111,0,3207.111,-13.799007
269.6,3214.3951,3214.3951,3195.3183,-3504.407,72.330866,72.330866,50,10.919843,11.411023,210.26442,98.824277,309.0887,381.41956,1044.8436,9977.5215,0.25406186,0.37906186,0.25406186,3.3540015,399.40548,1,1,8,5000,8882.3345,16719.688,15976.288,5000,5000,5000,5000,5000,3209.0647,0,3209.0647,-13.746406
269.7,3216.3551,3216.3551,3197.3202,-3506.6026,72.32352,72.32352,50,10.916982,11.406538,210.39615,98.886192,309.28235,381.60587,1044.7066,9976.213,0.25396245,0.37896245,0.25396245,3.356543,399.40377,1,1,8,5000,8881.1707,16717.498,15976.219,5000,5000,5000,5000,5000,3211.0131,0,3211.0131,-13.692899
269.8,3218.3097,3218.3097,3199.3176,-3508.7932,72.31617,72.31617,50,10.914119,11.402051,210.52759,98.947968,309.47556,381.79173,1044.5695,9974.9036,0.25386297,0.37886297,0.25386297,3.3590808,399.40206,1,1,8,5000,8880.006,16715.305,15976.151,5000,5000,5000,5000,5000,3212.9561,0,3212.9561,-13.638489
269.9,3220.2587,3220.2587,3201.3104,-3510.9788,72.308816,72.308816,50,10.911254,11.397562,210.65873,99.009601,309.66833,381.97714,1044.4322,9973.5932,0.25376344,0.37876344,0.25376344,3.3616147,399.40036,1,1,8,5000,8878.8404,16713.111,15976.083,5000,5000,5000,5000,5000,3214.8936,0,3214.8936,-13.583178
270,3222.2021,3222.2021,3203.2985,-3513.1592,72.301458,72.301458,50,10.908387,11.393071,210.78955,99.071089,309.86064,382.1621,1044.2949,9972.2818,0.25366384,0.37866384,0.25366384,3.3641447,399.39867,1,1,8,5000,8877.674,16710.916,15976.014,5000,5000,5000,5000,5000,3216.8255,0,3216.8255,-13.52697
270.1,3224.1398,3224.1398,3205.2818,-3515.3343,72.294096,72.294096,50,10.905519,11.388578,210.92006,99.132428,310.05249,382.34658,1044.1575,9970.9695,0.25356418,0.37856418,0.25356418,3.3666706,399.39698,1,1,8,5000,8876.5067,16708.719,15975.947,5000,5000,5000,5000,5000,3218.7517,0,3218.7517,-13.469867
270.2,3226.0716,3226.0716,3207.2602,-3517.5041,72.286731,72.286731,50,10.902649,11.384082,211.05025,99.193616,310.24386,382.53059,1044.02,9969.6562,0.25346447,0.37846447,0.25346447,3.3691924,399.3953,1,1,8,5000,8875.3386,16706.52,15975.879,5000,5000,5000,5000,5000,3220.6721,0,3220.6721,-13.411871
270.3,3227.9976,3227.9976,3209.2337,-3519.6684,72.279361,72.279361,50,10.899777,11.379584,211.18011,99.25465,310.43475,382.71412,1043.8823,9968.3419,0.25336469,0.37836469,0.25336469,3.3717099,399.39363,1,1,8,5000,8874.1696,16704.319,15975.812,5000,5000,5000,5000,5000,3222.5867,0,3222.5867,-13.352986
270.4,3229.9175,3229.9175,3211.202,-3521.8272,72.271988,72.271988,50,10.896903,11.375085,211.30963,99.315526,310.62515,382.89714,1043.7446,9967.0267,0.25326486,0.37826486,0.25326486,3.3742231,399.39197,1,1,8,5000,8872.9998,16702.117,15975.745,5000,5000,5000,5000,5000,3224.4952,0,3224.4952,-13.293215
270.5,3231.8314,3231.8314,3213.1651,-3523.9802,72.264611,72.264611,50,10.894028,11.370583,211.43881,99.376242,310.81505,383.07966,1043.6068,9965.7105,0.25316496,0.37816496,0.25316496,3.3767318,399.39031,1,1,8,5000,8871.8291,16699.914,15975.679,5000,5000,5000,5000,5000,3226.3977,0,3226.3977,-13.23256
270.6,3233.7391,3233.7391,3215.123,-3526.1275,72.25723,72.25723,50,10.891151,11.366079,211.56765,99.436794,311.00444,383.26167,1043.4688,9964.3934,0.253065,0.378065,0.253065,3.379236,399.38866,1,1,8,5000,8870.6575,16697.708,15975.612,5000,5000,5000,5000,5000,3228.294,0,3228.294,-13.171025
270.7,3235.6404,3235.6404,3217.0755,-3528.2688,72.249845,72.249845,50,10.888272,11.361573,211.69613,99.49718,311.19331,383.44315,1043.3308,9963.0753,0.25296499,0.37796499,0.25296499,3.3817355,399.38702,1,1,8,5000,8869.4851,16695.501,15975.546,5000,5000,5000,5000,5000,3230.1841,0,3230.1841,-13.108612
270.8,3237.5354,3237.5354,3219.0225,-3530.4042,72.242456,72.242456,50,10.885392,11.357065,211.82425,99.557398,311.38165,383.6241,1043.1927,9961.7563,0.25286492,0.37786492,0.25286492,3.3842302,399.38539,1,1,8,5000,8868.3119,16693.293,15975.481,5000,5000,5000,5000,5000,3232.0678,0,3232.0678,-13.045325
270.9,3239.424,3239.424,3220.964,-3532.5334,72.235064,72.235064,50,10.88251,11.352554,211.95201,99.617443,311.56945,383.80451,1043.0544,9960.4363,0.25276478,0.37776478,0.25276478,3.3867201,399.38376,1,1,8,5000,8867.1378,16691.083,15975.416,5000,5000,5000,5000,5000,3233.9451,0,3233.9451,-12.981167
271,3241.3059,3241.3059,3222.8998,-3534.6565,72.227668,72.227668,50,10.879626,11.348042,212.07939,99.677313,311.7567,383.98437,1042.9161,9959.1153,0.25266459,0.37766459,0.25266459,3.389205,399.38215,1,1,8,5000,8865.9628,16688.871,15975.351,5000,5000,5000,5000,5000,3235.8159,0,3235.8159,-12.916141
271.1,3243.1813,3243.1813,3224.8298,-3536.7732,72.220268,72.220268,50,10.87674,11.343528,212.20639,99.737004,311.9434,384.16366,1042.7777,9957.7934,0.25256434,0.37756434,0.25256434,3.3916848,399.38054,1,1,8,5000,8864.787,16686.658,15975.286,5000,5000,5000,5000,5000,3237.6801,0,3237.6801,-12.850249
271.2,3245.0498,3245.0498,3226.754,-3538.8835,72.212864,72.212864,50,10.873853,11.339011,212.33301,99.796516,312.12953,384.34239,1042.6392,9956.4706,0.25246404,0.37746404,0.25246404,3.3941594,399.37894,1,1,8,5000,8863.6104,16684.443,15975.221,5000,5000,5000,5000,5000,3239.5375,0,3239.5375,-12.783497
271.3,3246.9116,3246.9116,3228.6723,-3540.9873,72.205457,72.205457,50,10.870964,11.334493,212.45924,99.855843,312.31508,384.52054,1042.5005,9955.1468,0.25236367,0.37736367,0.25236367,3.3966288,399.37734,1,1,8,5000,8862.4329,16682.227,15975.157,5000,5000,5000,5000,5000,3241.3881,0,3241.3881,-12.715886
271.4,3248.7664,3248.7664,3230.5845,-3543.0845,72.198046,72.198046,50,10.868074,11.329973,212.58507,99.914983,312.50005,384.6981,1042.3618,9953.8221,0.25226324,0.37726324,0.25226324,3.3990928,399.37576,1,1,8,5000,8861.2545,16680.009,15975.094,5000,5000,5000,5000,5000,3243.2319,0,3243.2319,-12.64742
271.5,3250.6142,3250.6142,3232.4905,-3545.175,72.190632,72.190632,50,10.865181,11.32545,212.7105,99.973934,312.68443,384.87506,1042.223,9952.4964,0.25216276,0.37716276,0.25216276,3.4015513,399.37419,1,1,8,5000,8860.0754,16677.789,15975.03,5000,5000,5000,5000,5000,3245.0686,0,3245.0686,-12.578102
271.6,3252.4549,3252.4549,3234.3904,-3547.2586,72.183213,72.183213,50,10.862288,11.320926,212.83552,100.03269,312.86821,385.05142,1042.0841,9951.1698,0.25206222,0.37706222,0.25206222,3.4040043,399.37262,1,1,8,5000,8858.8954,16675.568,15974.967,5000,5000,5000,5000,5000,3246.8983,0,3246.8983,-12.507936
271.7,3254.2884,3254.2884,3236.284,-3549.3353,72.175791,72.175791,50,10.859392,11.316399,212.96012,100.09126,313.05138,385.22717,1041.945,9949.8423,0.25196162,0.37696162,0.25196162,3.4064516,399.37106,1,1,8,5000,8857.7146,16673.345,15974.905,5000,5000,5000,5000,5000,3248.7209,0,3248.7209,-12.436925
271.8,3256.1146,3256.1146,3238.1711,-3551.405,72.168366,72.168366,50,10.856495,11.311871,213.0843,100.14962,313.23392,385.40229,1041.8059,9948.5138,0.25186097,0.37686097,0.25186097,3.4088931,399.36952,1,1,8,5000,8856.5329,16671.121,15974.843,5000,5000,5000,5000,5000,3250.5362,0,3250.5362,-12.365074
271.9,3257.9335,3257.9335,3240.0517,-3553.4676,72.160936,72.160936,50,10.853596,11.307341,213.20805,100.20779,313.41584,385.57678,1041.6667,9947.1844,0.25176026,0.37676026,0.25176026,3.4113287,399.36798,1,1,8,5000,8855.3504,16668.895,15974.781,5000,5000,5000,5000,5000,3252.3441,0,3252.3441,-12.292384
272,3259.7449,3259.7449,3241.9258,-3555.5229,72.153504,72.153504,50,10.850695,11.302808,213.33137,100.26575,313.59712,385.75062,1041.5274,9945.8541,0.25165949,0.37665949,0.25165949,3.4137584,399.36645,1,1,8,5000,8854.1671,16666.667,15974.719,5000,5000,5000,5000,5000,3254.1446,0,3254.1446,-12.21886
272.1,3261.5487,3261.5487,3243.7931,-3557.5709,72.146067,72.146067,50,10.847793,11.298274,213.45425,100.3235,313.77775,385.92382,1041.388,9944.5228,0.25155866,0.37655866,0.25155866,3.416182,399.36493,1,1,8,5000,8852.9829,16664.438,15974.658,5000,5000,5000,5000,5000,3255.9377,0,3255.9377,-12.144506
272.2,3263.3449,3263.3449,3245.6537,-3559.6115,72.138627,72.138627,50,10.84489,11.293738,213.57669,100.38104,313.95773,386.09636,1041.2485,9943.1906,0.25145778,0.37645778,0.25145778,3.4185994,399.36342,1,1,8,5000,8851.7979,16662.208,15974.597,5000,5000,5000,5000,5000,3257.7231,0,3257.7231,-12.069325
272.3,3265.1333,3265.1333,3247.5075,-3561.6445,72.131184,72.131184,50,10.841984,11.2892,213.69867,100.43838,314.13705,386.26823,1041.1089,9941.8575,0.25135684,0.37635684,0.25135684,3.4210106,399.36191,1,1,8,5000,8850.6121,16659.976,15974.537,5000,5000,5000,5000,5000,3259.5008,0,3259.5008,-11.993321
272.4,3266.914,3266.914,3249.3542,-3563.6699,72.123737,72.123737,50,10.839077,11.284659,213.8202,100.49549,314.31569,386.43942,1040.9692,9940.5235,0.25125585,0.37625585,0.25125585,3.4234154,399.36042,1,1,8,5000,8849.4255,16657.742,15974.477,5000,5000,5000,5000,5000,3261.2707,0,3261.2707,-11.916498
272.5,3268.6867,3268.6867,3251.194,-3565.6876,72.116286,72.116286,50,10.836168,11.280117,213.94126,100.55239,314.49365,386.60993,1040.8294,9939.1885,0.2511548,0.3761548,0.2511548,3.4258137,399.35894,1,1,8,5000,8848.2381,16655.507,15974.417,5000,5000,5000,5000,5000,3263.0328,0,3263.0328,-11.838858
272.6,3270.4515,3270.4515,3253.0266,-3567.6975,72.108832,72.108832,50,10.833258,11.275574,214.06185,100.60907,314.67092,386.77975,1040.6895,9937.8527,0.25105369,0.37605369,0.25105369,3.4282055,399.35747,1,1,8,5000,8847.0498,16653.27,15974.358,5000,5000,5000,5000,5000,3264.787,0,3264.787,-11.760408
272.7,3272.2082,3272.2082,3254.8519,-3569.6994,72.101374,72.101374,50,10.830346,11.271028,214.18197,100.66552,314.84749,386.94886,1040.5495,9936.5159,0.25095253,0.37595253,0.25095253,3.4305906,399.356,1,1,8,5000,8845.8608,16651.032,15974.299,5000,5000,5000,5000,5000,3266.5331,0,3266.5331,-11.681149
