time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
272.8,3273.9567,3273.9567,3256.67,-3571.6934,72.093913,72.093913,50,10.827433,11.26648,214.3016,100.72175,315.02335,387.11727,1040.4094,9935.1782,0.25085132,0.37585132,0.25085132,3.432969,399.35455,1,1,8,5000,8844.6709,16648.792,15974.24,5000,5000,5000,5000,5000,3268.2711,0,3268.2711,-11.601086
272.9,3275.697,3275.697,3258.4807,-3573.6792,72.086448,72.086448,50,10.824518,11.261931,214.42075,100.77775,315.1985,387.28495,1040.2693,9933.8397,0.25075004,0.37575004,0.25075004,3.4353405,399.35311,1,1,8,5000,8843.4802,16646.551,15974.182,5000,5000,5000,5000,5000,3270.0009,0,3270.0009,-11.520223
273,3277.429,3277.429,3260.2838,-3575.6568,72.07898,72.07898,50,10.821601,11.257379,214.53941,100.83352,315.37293,387.45191,1040.129,9932.5002,0.25064872,0.37564872,0.25064872,3.4377051,399.35168,1,1,8,5000,8842.2887,16644.308,15974.124,5000,5000,5000,5000,5000,3271.7224,0,3271.7224,-11.438564
273.1,3279.1525,3279.1525,3262.0794,-3577.626,72.071509,72.071509,50,10.818683,11.252826,214.65756,100.88905,315.54662,387.61813,1039.9886,9931.1598,0.25054734,0.37554734,0.25054734,3.4400627,399.35026,1,1,8,5000,8841.0964,16642.064,15974.067,5000,5000,5000,5000,5000,3273.4355,0,3273.4355,-11.356113
273.2,3280.8675,3280.8675,3263.8673,-3579.5869,72.064034,72.064034,50,10.815763,11.248271,214.77521,100.94435,315.71957,387.7836,1039.8482,9929.8185,0.2504459,0.3754459,0.2504459,3.4424131,399.34884,1,1,8,5000,8839.9033,16639.818,15974.01,5000,5000,5000,5000,5000,3275.1402,0,3275.1402,-11.272874
273.3,3282.574,3282.574,3265.6475,-3581.5393,72.056556,72.056556,50,10.812842,11.243714,214.89236,100.99941,315.89176,387.94832,1039.7076,9928.4763,0.25034441,0.37534441,0.25034441,3.4447562,399.34744,1,1,8,5000,8838.7094,16637.571,15973.954,5000,5000,5000,5000,5000,3276.8364,0,3276.8364,-11.188851
273.4,3284.2718,3284.2718,3267.4199,-3583.4831,72.049074,72.049074,50,10.809919,11.239155,215.00898,101.05422,316.06321,388.11228,1039.567,9927.1333,0.25024287,0.37524287,0.25024287,3.4470921,399.34605,1,1,8,5000,8837.5147,16635.322,15973.898,5000,5000,5000,5000,5000,3278.5239,0,3278.5239,-11.104048
273.5,3285.9609,3285.9609,3269.1843,-3585.4181,72.041589,72.041589,50,10.806995,11.234595,215.12509,101.10879,316.23388,388.27547,1039.4262,9925.7893,0.25014128,0.37514128,0.25014128,3.4494205,399.34467,1,1,8,5000,8836.3192,16633.071,15973.842,5000,5000,5000,5000,5000,3280.2027,0,3280.2027,-11.01847
273.6,3287.6411,3287.6411,3270.9407,-3587.3444,72.034101,72.034101,50,10.804069,11.230032,215.24067,101.16311,316.40378,388.43788,1039.2854,9924.4444,0.25003963,0.37503963,0.25003963,3.4517414,399.3433,1,1,8,5000,8835.1229,16630.82,15973.787,5000,5000,5000,5000,5000,3281.8728,0,3281.8728,-10.93212
273.7,3289.3124,3289.3124,3272.689,-3589.2619,72.02661,72.02661,50,10.801141,11.225468,215.35571,101.21718,316.5729,388.59951,1039.1445,9923.0987,0.24993792,0.37493792,0.24993792,3.4540547,399.34195,1,1,8,5000,8833.9258,16628.566,15973.732,5000,5000,5000,5000,5000,3283.534,0,3283.534,-10.845003
273.8,3290.9747,3290.9747,3274.4291,-3591.1703,72.019115,72.019115,50,10.798212,11.220902,215.47022,101.271,316.74122,388.76034,1039.0034,9921.7521,0.24983617,0.37483617,0.24983617,3.4563603,399.3406,1,1,8,5000,8832.728,16626.311,15973.678,5000,5000,5000,5000,5000,3285.1862,0,3285.1862,-10.757123
273.9,3292.628,3292.628,3276.1609,-3593.0697,72.011617,72.011617,50,10.795282,11.216335,215.58418,101.32456,316.90875,388.92036,1038.8623,9920.4046,0.24973436,0.37473436,0.24973436,3.4586581,399.33926,1,1,8,5000,8831.5293,16624.055,15973.624,5000,5000,5000,5000,5000,3286.8294,0,3286.8294,-10.668485
274,3294.272,3294.272,3277.8844,-3594.9599,72.004115,72.004115,50,10.79235,11.211766,215.69759,101.37787,317.07546,389.07958,1038.7211,9919.0562,0.2496325,0.3746325,0.2496325,3.4609481,399.33794,1,1,8,5000,8830.3299,16621.797,15973.571,5000,5000,5000,5000,5000,3288.4635,0,3288.4635,-10.579092
274.1,3295.9069,3295.9069,3279.5995,-3596.8409,71.99661,71.99661,50,10.789416,11.207194,215.81045,101.43091,317.24136,389.23797,1038.5798,9917.707,0.24953059,0.37453059,0.24953059,3.46323,399.33663,1,1,8,5000,8829.1297,16619.538,15973.518,5000,5000,5000,5000,5000,3290.0884,0,3290.0884,-10.48895
274.2,3297.5324,3297.5324,3281.306,-3598.7125,71.989103,71.989103,50,10.786481,11.202622,215.92275,101.48369,317.40644,389.39554,1038.4385,9916.3569,0.24942862,0.37442862,0.24942862,3.4655038,399.33532,1,1,8,5000,8827.9287,16617.278,15973.465,5000,5000,5000,5000,5000,3291.7041,0,3291.7041,-10.398062
274.3,3299.1486,3299.1486,3283.004,-3600.5747,71.981592,71.981592,50,10.783544,11.198047,216.03448,101.53621,317.57069,389.55228,1038.297,9915.0059,0.24932661,0.37432661,0.24932661,3.4677695,399.33403,1,1,8,5000,8826.7269,16615.015,15973.413,5000,5000,5000,5000,5000,3293.3104,0,3293.3104,-10.306434
274.4,3300.7553,3300.7553,3284.6932,-3602.4273,71.974077,71.974077,50,10.780606,11.193471,216.14564,101.58845,317.73409,389.70817,1038.1554,9913.654,0.24922454,0.37422454,0.24922454,3.470027,399.33276,1,1,8,5000,8825.5244,16612.752,15973.361,5000,5000,5000,5000,5000,3294.9073,0,3294.9073,-10.214069
274.5,3302.3524,3302.3524,3286.3737,-3604.2704,71.96656,71.96656,50,10.777667,11.188893,216.25622,101.64042,317.89665,389.86321,1038.0138,9912.3013,0.24912242,0.37412242,0.24912242,3.4722761,399.33149,1,1,8,5000,8824.3211,16610.487,15973.31,5000,5000,5000,5000,5000,3296.4947,0,3296.4947,-10.120972
274.6,3303.9399,3303.9399,3288.0454,-3606.1037,71.95904,71.95904,50,10.774726,11.184314,216.36622,101.69212,318.05835,390.01739,1037.872,9910.9478,0.24902026,0.37402026,0.24902026,3.4745167,399.33023,1,1,8,5000,8823.117,16608.22,15973.26,5000,5000,5000,5000,5000,3298.0725,0,3298.0725,-10.027148
274.7,3305.5177,3305.5177,3289.7081,-3607.9273,71.951516,71.951516,50,10.771783,11.179733,216.47564,101.74355,318.21918,390.1707,1037.7302,9909.5934,0.24891804,0.37391804,0.24891804,3.4767489,399.32899,1,1,8,5000,8821.9122,16605.952,15973.209,5000,5000,5000,5000,5000,3299.6407,0,3299.6407,-9.9326018
274.8,3307.0857,3307.0857,3291.3618,-3609.7409,71.943989,71.943989,50,10.768839,11.17515,216.58446,101.79469,318.37915,390.32314,1037.5883,9908.2381,0.24881577,0.37381577,0.24881577,3.4789724,399.32776,1,1,8,5000,8820.7066,16603.683,15973.16,5000,5000,5000,5000,5000,3301.1991,0,3301.1991,-9.8373372
274.9,3308.6438,3308.6438,3293.0064,-3611.5446,71.93646,71.93646,50,10.765894,11.170565,216.69268,101.84556,318.53824,390.47469,1037.4463,9906.882,0.24871345,0.37371345,0.24871345,3.4811872,399.32654,1,1,8,5000,8819.5003,16601.412,15973.11,5000,5000,5000,5000,5000,3302.7477,0,3302.7477,-9.7413594
275,3310.192,3310.192,3294.6418,-3613.3382,71.928927,71.928927,50,10.762947,11.165979,216.80029,101.89614,318.69643,390.62536,1037.3042,9905.525,0.24861108,0.37361108,0.24861108,3.4833932,399.32533,1,1,8,5000,8818.2932,16599.14,15973.061,5000,5000,5000,5000,5000,3304.2865,0,3304.2865,-9.6446729
275.1,3311.7302,3311.7302,3296.268,-3615.1217,71.921391,71.921391,50,10.759999,11.161392,216.9073,101.94643,318.85374,390.77513,1037.162,9904.1672,0.24850866,0.37350866,0.24850866,3.4855903,399.32413,1,1,8,5000,8817.0853,16596.867,15973.013,5000,5000,5000,5000,5000,3305.8153,0,3305.8153,-9.5472827
275.2,3313.2583,3313.2583,3297.8848,-3616.895,71.913852,71.913852,50,10.757049,11.156803,217.0137,101.99644,319.01014,390.92399,1037.0197,9902.8086,0.2484062,0.3734062,0.2484062,3.4877785,399.32295,1,1,8,5000,8815.8767,16594.592,15972.965,5000,5000,5000,5000,5000,3307.334,0,3307.334,-9.4491934
275.3,3314.7763,3314.7763,3299.4923,-3618.6579,71.90631,71.90631,50,10.754098,11.152212,217.11947,102.04615,319.16563,391.07194,1036.8773,9901.4492,0.24830368,0.37330368,0.24830368,3.4899576,399.32178,1,1,8,5000,8814.6674,16592.315,15972.918,5000,5000,5000,5000,5000,3308.8427,0,3308.8427,-9.3504098
275.4,3316.284,3316.284,3301.0902,-3620.4104,71.898766,71.898766,50,10.751146,11.14762,217.22463,102.09557,319.3202,391.21896,1036.7349,9900.0889,0.24820112,0.37320112,0.24820112,3.4921275,399.32062,1,1,8,5000,8813.4573,16590.037,15972.871,5000,5000,5000,5000,5000,3310.3412,0,3310.3412,-9.250937
275.5,3317.7814,3317.7814,3302.6786,-3622.1524,71.891218,71.891218,50,10.748192,11.143026,217.32915,102.1447,319.47385,391.36506,1036.5923,9898.7277,0.2480985,0.3730985,0.2480985,3.4942882,399.31948,1,1,8,5000,8812.2465,16587.758,15972.825,5000,5000,5000,5000,5000,3311.8294,0,3311.8294,-9.1507797
275.6,3319.2685,3319.2685,3304.2573,-3623.8839,71.883667,71.883667,50,10.745237,11.13843,217.43303,102.19353,319.62656,391.51023,1036.4497,9897.3658,0.24799584,0.37299584,0.24799584,3.4964396,399.31834,1,1,8,5000,8811.0349,16585.478,15972.779,5000,5000,5000,5000,5000,3313.3073,0,3313.3073,-9.0499428
275.7,3320.745,3320.745,3305.8263,-3625.6047,71.876114,71.876114,50,10.74228,11.133833,217.53628,102.24205,319.77833,391.65445,1036.307,9896.0031,0.24789314,0.37289314,0.24789314,3.4985816,399.31722,1,1,8,5000,8809.8227,16583.196,15972.734,5000,5000,5000,5000,5000,3314.7748,0,3314.7748,-8.9484314
275.8,3322.2111,3322.2111,3307.3856,-3627.3147,71.868557,71.868557,50,10.739322,11.129235,217.63888,102.29027,319.92916,391.79772,1036.1642,9894.6395,0.24779038,0.37279038,0.24779038,3.5007141,399.31611,1,1,8,5000,8808.6096,16580.912,15972.689,5000,5000,5000,5000,5000,3316.2318,0,3316.2318,-8.8462503
275.9,3323.6665,3323.6665,3308.9349,-3629.0139,71.860998,71.860998,50,10.736363,11.124635,217.74084,102.33819,320.07903,391.94003,1036.0213,9893.2751,0.24768758,0.37268758,0.24768758,3.502837,399.31502,1,1,8,5000,8807.3959,16578.628,15972.645,5000,5000,5000,5000,5000,3317.6783,0,3317.6783,-8.7434047
276,3325.1113,3325.1113,3310.4743,-3630.7022,71.853436,71.853436,50,10.733402,11.120034,217.84213,102.3858,320.22794,392.08137,1035.8784,9891.9099,0.24758473,0.37258473,0.24758473,3.5049503,399.31394,1,1,8,5000,8806.1814,16576.342,15972.601,5000,5000,5000,5000,5000,3319.1142,0,3319.1142,-8.6398996
276.1,3326.5454,3326.5454,3312.0036,-3632.3795,71.845871,71.845871,50,10.73044,11.115431,217.94277,102.4331,320.37587,392.22175,1035.7353,9890.5439,0.24748183,0.37248183,0.24748183,3.5070538,399.31287,1,1,8,5000,8804.9662,16574.054,15972.558,5000,5000,5000,5000,5000,3320.5394,0,3320.5394,-8.5357401
276.2,3327.9686,3327.9686,3313.5229,-3634.0457,71.838304,71.838304,50,10.727477,11.110827,218.04274,102.48009,320.52284,392.36114,1035.5922,9889.1771,0.24737889,0.37237889,0.24737889,3.5091475,399.31181,1,1,8,5000,8803.7503,16571.765,15972.515,5000,5000,5000,5000,5000,3321.9538,0,3321.9538,-8.4309313
276.3,3329.381,3329.381,3315.032,-3635.7008,71.830733,71.830733,50,10.724512,11.106221,218.14205,102.52676,320.66881,392.49955,1035.449,9887.8095,0.24727591,0.37227591,0.24727591,3.5112312,399.31077,1,1,8,5000,8802.5337,16569.475,15972.473,5000,5000,5000,5000,5000,3323.3575,0,3323.3575,-8.3254783
276.4,3330.7824,3330.7824,3316.5309,-3637.3446,71.82316,71.82316,50,10.721546,11.101614,218.24068,102.57312,320.8138,392.63696,1035.3057,9886.4411,0.24717287,0.37217287,0.24717287,3.513305,399.30974,1,1,8,5000,8801.3164,16567.184,15972.431,5000,5000,5000,5000,5000,3324.7502,0,3324.7502,-8.2193863
276.5,3332.1728,3332.1728,3318.0194,-3638.9772,71.815584,71.815584,50,10.718579,11.097006,218.33863,102.61916,320.95779,392.77337,1035.1623,9885.0719,0.2470698,0.3720698,0.2470698,3.5153687,399.30873,1,1,8,5000,8800.0984,16564.891,15972.39,5000,5000,5000,5000,5000,3326.132,0,3326.132,-8.1126606
276.6,3333.5521,3333.5521,3319.4975,-3640.5983,71.808006,71.808006,50,10.71561,11.092396,218.4359,102.66487,321.10077,392.90877,1035.0189,9883.702,0.24696667,0.37196667,0.24696667,3.5174222,399.30772,1,1,8,5000,8798.8797,16562.597,15972.349,5000,5000,5000,5000,5000,3327.5028,0,3327.5028,-8.0053064
276.7,3334.9202,3334.9202,3320.9652,-3642.2079,71.800425,71.800425,50,10.71264,11.087785,218.53247,102.71026,321.24274,393.04316,1034.8753,9882.3312,0.24686351,0.37186351,0.24686351,3.5194655,399.30673,1,1,8,5000,8797.6602,16560.302,15972.309,5000,5000,5000,5000,5000,3328.8625,0,3328.8625,-7.897329
276.8,3336.2772,3336.2772,3322.4223,-3643.806,71.792841,71.792841,50,10.709669,11.083172,218.62836,102.75533,321.38369,393.17653,1034.7317,9880.9597,0.2467603,0.3717603,0.2467603,3.5214984,399.30576,1,1,8,5000,8796.4401,16558.005,15972.269,5000,5000,5000,5000,5000,3330.211,0,3330.211,-7.7887336
276.9,3337.6228,3337.6228,3323.8688,-3645.3924,71.785255,71.785255,50,10.706697,11.078558,218.72355,102.80007,321.52361,393.30887,1034.588,9879.5874,0.24665704,0.37165704,0.24665704,3.523521,399.3048,1,1,8,5000,8795.2193,16555.707,15972.23,5000,5000,5000,5000,5000,3331.5484,0,3331.5484,-7.6795256
277,3338.9572,3338.9572,3325.3047,-3646.9672,71.777666,71.777666,50,10.703723,11.073943,218.81803,102.84447,321.6625,393.44017,1034.4442,9878.2144,0.24655374,0.37155374,0.24655374,3.525533,399.30385,1,1,8,5000,8793.9978,16553.408,15972.192,5000,5000,5000,5000,5000,3332.8744,0,3332.8744,-7.5697105
277.1,3340.2801,3340.2801,3326.7298,-3648.5301,71.770074,71.770074,50,10.700748,11.069326,218.91181,102.88855,321.80036,393.57043,1034.3003,9876.8405,0.2464504,0.3714504,0.2464504,3.5275346,399.30292,1,1,8,5000,8792.7756,16551.107,15972.154,5000,5000,5000,5000,5000,3334.1891,0,3334.1891,-7.4592935
277.2,3341.5915,3341.5915,3328.144,-3650.0812,71.76248,71.76248,50,10.697772,11.064709,219.00487,102.93229,321.93716,393.69964,1034.1564,9875.4659,0.24634702,0.37134702,0.24634702,3.5295254,399.302,1,1,8,5000,8791.5527,16548.805,15972.117,5000,5000,5000,5000,5000,3335.4923,0,3335.4923,-7.3482801
277.3,3342.8914,3342.8914,3329.5474,-3651.6204,71.754884,71.754884,50,10.694794,11.060089,219.09722,102.97569,322.07291,393.8278,1034.0123,9874.0906,0.24624359,0.37124359,0.24624359,3.5315056,399.30109,1,1,8,5000,8790.3292,16546.502,15972.08,5000,5000,5000,5000,5000,3336.7841,0,3336.7841,-7.2366757
277.4,3344.1796,3344.1796,3330.9399,-3653.1475,71.747285,71.747285,50,10.691815,11.055469,219.18885,103.01876,322.20761,393.95489,1033.8682,9872.7145,0.24614012,0.37114012,0.24614012,3.5334749,399.3002,1,1,8,5000,8789.105,16544.198,15972.044,5000,5000,5000,5000,5000,3338.0644,0,3338.0644,-7.1244859
277.5,3345.4562,3345.4562,3332.3213,-3654.6625,71.739683,71.739683,50,10.688835,11.050848,219.27975,103.06148,322.34123,394.08092,1033.7241,9871.3376,0.24603661,0.37103661,0.24603661,3.5354334,399.29932,1,1,8,5000,8787.8801,16541.892,15972.008,5000,5000,5000,5000,5000,3339.333,0,3339.333,-7.0117162
277.6,3346.7211,3346.7211,3333.6916,-3656.1654,71.732079,71.732079,50,10.685854,11.046225,219.36992,103.10386,322.47379,394.20587,1033.5798,9869.9601,0.24593306,0.37093306,0.24593306,3.5373809,399.29846,1,1,8,5000,8786.6545,16539.585,15971.973,5000,5000,5000,5000,5000,3340.59,0,3340.59,-6.8983721
277.7,3347.9742,3347.9742,3335.0508,-3657.656,71.724473,71.724473,50,10.682872,11.041601,219.45936,103.1459,322.60526,394.32974,1033.4355,9868.5817,0.24582946,0.37082946,0.24582946,3.5393173,399.29761,1,1,8,5000,8785.4283,16537.277,15971.938,5000,5000,5000,5000,5000,3341.8352,0,3341.8352,-6.7844591
277.8,3349.2154,3349.2154,3336.3987,-3659.1344,71.716864,71.716864,50,10.679889,11.036976,219.54806,103.18759,322.73565,394.45252,1033.291,9867.2026,0.24572583,0.37072583,0.24572583,3.5412427,399.29677,1,1,8,5000,8784.2014,16534.967,15971.904,5000,5000,5000,5000,5000,3343.0687,0,3343.0687,-6.6699829
277.9,3350.4447,3350.4447,3337.7354,-3660.6003,71.709253,71.709253,50,10.676904,11.032349,219.63602,103.22893,322.86495,394.5742,1033.1466,9865.8228,0.24562215,0.37062215,0.24562215,3.5431569,399.29595,1,1,8,5000,8782.9739,16532.657,15971.871,5000,5000,5000,5000,5000,3344.2903,0,3344.2903,-6.5549491
278,3351.6621,3351.6621,3339.0607,-3662.0538,71.70164,71.70164,50,10.673918,11.027722,219.72323,103.26992,322.99315,394.69479,1033.002,9864.4423,0.24551844,0.37051844,0.24551844,3.5450598,399.29514,1,1,8,5000,8781.7457,16530.345,15971.838,5000,5000,5000,5000,5000,3345.5,0,3345.5,-6.4393633
278.1,3352.8674,3352.8674,3340.3746,-3663.4948,71.694024,71.694024,50,10.670931,11.023093,219.80969,103.31055,323.12024,394.81426,1032.8573,9863.0611,0.24541468,0.37041468,0.24541468,3.5469514,399.29435,1,1,8,5000,8780.5169,16528.032,15971.806,5000,5000,5000,5000,5000,3346.6978,0,3346.6978,-6.3232312
278.2,3354.0606,3354.0606,3341.6769,-3664.9232,71.686406,71.686406,50,10.667943,11.018463,219.89539,103.35083,323.24622,394.93263,1032.7126,9861.6791,0.24531089,0.37031089,0.24531089,3.5488316,399.29357,1,1,8,5000,8779.2874,16525.717,15971.774,5000,5000,5000,5000,5000,3347.8835,0,3347.8835,-6.2065586
278.3,3355.2416,3355.2416,3342.9678,-3666.3389,71.678786,71.678786,50,10.664954,11.013832,219.98033,103.39076,323.37109,395.04988,1032.5678,9860.2964,0.24520705,0.37020705,0.24520705,3.5507003,399.29281,1,1,8,5000,8778.0573,16523.402,15971.743,5000,5000,5000,5000,5000,3349.0571,0,3349.0571,-6.0893511
278.4,3356.4105,3356.4105,3344.247,-3667.7419,71.671163,71.671163,50,10.661963,11.0092,220.06451,103.43032,323.49483,395.166,1032.423,9858.913,0.24510318,0.37010318,0.24510318,3.5525575,399.29206,1,1,8,5000,8776.8265,16521.085,15971.712,5000,5000,5000,5000,5000,3350.2187,0,3350.2187,-5.9716146
278.5,3357.5671,3357.5671,3345.5146,-3669.1321,71.663539,71.663539,50,10.658972,11.004567,220.14792,103.46952,323.61745,395.28099,1032.278,9857.5289,0.24499927,0.36999927,0.24499927,3.554403,399.29133,1,1,8,5000,8775.5951,16518.767,15971.683,5000,5000,5000,5000,5000,3351.368,0,3351.368,-5.8533547
278.6,3358.7113,3358.7113,3346.7704,-3670.5094,71.655912,71.655912,50,10.655979,10.999933,220.23056,103.50836,323.73893,395.39484,1032.133,9856.1441,0.24489532,0.36989532,0.24489532,3.5562368,399.29061,1,1,8,5000,8774.3631,16516.448,15971.653,5000,5000,5000,5000,5000,3352.505,0,3352.505,-5.7345774
278.7,3359.8432,3359.8432,3348.0145,-3671.8737,71.648283,71.648283,50,10.652985,10.995298,220.31242,103.54684,323.85926,395.50755,1031.9879,9854.7586,0.24479133,0.36979133,0.24479133,3.5580589,399.28991,1,1,8,5000,8773.1305,16514.128,15971.625,5000,5000,5000,5000,5000,3353.6298,0,3353.6298,-5.6152884
278.8,3360.9627,3360.9627,3349.2467,-3673.2251,71.640652,71.640652,50,10.64999,10.990661,220.39351,103.58495,323.97846,395.61911,1031.8427,9853.3724,0.24468731,0.36968731,0.24468731,3.5598691,399.28922,1,1,8,5000,8771.8972,16511.807,15971.596,5000,5000,5000,5000,5000,3354.7422,0,3354.7422,-5.4954936
278.9,3362.0696,3362.0696,3350.4669,-3674.5634,71.633019,71.633019,50,10.646995,10.986024,220.47381,103.62269,324.09649,395.72951,1031.6975,9851.9855,0.24458325,0.36958325,0.24458325,3.5616674,399.28855,1,1,8,5000,8770.6633,16509.484,15971.569,5000,5000,5000,5000,5000,3355.8421,0,3355.8421,-5.3751989
279,3363.1641,3363.1641,3351.6752,-3675.8886,71.625383,71.625383,50,10.643998,10.981386,220.55332,103.66006,324.21337,395.83876,1031.5522,9850.598,0.24447915,0.36947915,0.24447915,3.5634538,399.28789,1,1,8,5000,8769.4289,16507.16,15971.542,5000,5000,5000,5000,5000,3356.9296,0,3356.9296,-5.2544102
279.1,3364.2459,3364.2459,3352.8715,-3677.2006,71.617746,71.617746,50,10.641,10.976747,220.63203,103.69706,324.32909,395.94684,1031.4068,9849.2097,0.24437502,0.36937502,0.24437502,3.5652281,399.28725,1,1,8,5000,8768.1938,16504.835,15971.516,5000,5000,5000,5000,5000,3358.0046,0,3358.0046,-5.1331334
279.2,3365.3151,3365.3151,3354.0557,-3678.4993,71.610107,71.610107,50,10.638001,10.972106,220.70996,103.73368,324.44364,396.05374,1031.2614,9847.8208,0.24427085,0.36927085,0.24427085,3.5669902,399.28662,1,1,8,5000,8766.9581,16502.509,15971.49,5000,5000,5000,5000,5000,3359.067,0,3359.067,-5.0113746
279.3,3366.3716,3366.3716,3355.2277,-3679.7847,71.602466,71.602466,50,10.635,10.967465,220.78708,103.76993,324.55701,396.15947,1031.1159,9846.4312,0.24416664,0.36916664,0.24416664,3.5687402,399.28601,1,1,8,5000,8765.7218,16500.182,15971.465,5000,5000,5000,5000,5000,3360.1168,0,3360.1168,-4.8891396
279.4,3367.4153,3367.4153,3356.3875,-3681.0567,71.594822,71.594822,50,10.631999,10.962823,220.8634,103.8058,324.6692,396.26402,1030.9703,9845.041,0.2440624,0.3690624,0.2440624,3.570478,399.28541,1,1,8,5000,8764.4849,16497.854,15971.44,5000,5000,5000,5000,5000,3361.1539,0,3361.1539,-4.7664345
279.5,3368.4462,3368.4462,3357.535,-3682.3152,71.587177,71.587177,50,10.628997,10.95818,220.93891,103.84129,324.7802,396.36738,1030.8246,9843.6501,0.24395813,0.36895813,0.24395813,3.5722034,399.28483,1,1,8,5000,8763.2474,16495.524,15971.416,5000,5000,5000,5000,5000,3362.1783,0,3362.1783,-4.6432653
279.6,3369.4643,3369.4643,3358.6702,-3683.5603,71.57953,71.57953,50,10.625994,10.953536,221.01362,103.8764,324.89001,396.46955,1030.6789,9842.2585,0.24385382,0.36885382,0.24385382,3.5739164,399.28426,1,1,8,5000,8762.0093,16493.194,15971.393,5000,5000,5000,5000,5000,3363.1899,0,3363.1899,-4.519638
279.7,3370.4695,3370.4695,3359.7931,-3684.7917,71.571882,71.571882,50,10.62299,10.948892,221.0875,103.91113,324.99863,396.57051,1030.5331,9840.8663,0.24374947,0.36874947,0.24374947,3.575617,399.28371,1,1,8,5000,8760.7707,16490.862,15971.371,5000,5000,5000,5000,5000,3364.1886,0,3364.1886,-4.3955588
279.8,3371.4617,3371.4617,3360.9035,-3686.0095,71.564231,71.564231,50,10.619985,10.944246,221.16057,103.94547,325.10604,396.67027,1030.3872,9839.4734,0.2436451,0.3686451,0.2436451,3.5773051,399.28318,1,1,8,5000,8759.5314,16488.53,15971.349,5000,5000,5000,5000,5000,3365.1745,0,3365.1745,-4.2710337
279.9,3372.441,3372.441,3362.0014,-3687.2137,71.556578,71.556578,50,10.616979,10.9396,221.23282,103.97943,325.21225,396.76883,1030.2413,9838.0799,0.24354069,0.36854069,0.24354069,3.5789806,399.28266,1,1,8,5000,8758.2916,16486.196,15971.327,5000,5000,5000,5000,5000,3366.1475,0,3366.1475,-4.1460689
280,3373.4071,3373.4071,3363.0868,-3688.4041,71.548924,71.548924,50,10.613972,10.934952,221.30424,104.01299,325.31724,396.86616,1030.0953,9836.6858,0.24343624,0.36843624,0.24343624,3.5806434,399.28216,1,1,8,5000,8757.0512,16483.861,15971.306,5000,5000,5000,5000,5000,3367.1075,0,3367.1075,-4.0206705
280.1,3374.3602,3374.3602,3364.1596,-3689.5807,71.541268,71.541268,50,10.610964,10.930304,221.37484,104.04617,325.42101,396.96228,1029.9493,9835.291,0.24333177,0.36833177,0.24333177,3.5822936,399.28167,1,1,8,5000,8755.8103,16481.525,15971.286,5000,5000,5000,5000,5000,3368.0545,0,3368.0545,-3.8948445
280.2,3375.3002,3375.3002,3365.2198,-3690.7434,71.53361,71.53361,50,10.607955,10.925655,221.4446,104.07896,325.52356,397.05718,1029.8031,9833.8956,0.24322726,0.36822726,0.24322726,3.583931,399.2812,1,1,8,5000,8754.5688,16479.188,15971.267,5000,5000,5000,5000,5000,3368.9884,0,3368.9884,-3.7685973
280.3,3376.2269,3376.2269,3366.2673,-3691.8922,71.525951,71.525951,50,10.604945,10.921006,221.51353,104.11136,325.62489,397.15084,1029.657,9832.4996,0.24312272,0.36812272,0.24312272,3.5855555,399.28074,1,1,0,5000,8753.3267,16476.85,15971.248,5000,5000,5000,5000,5000,3369.9092,0,3369.9092,-3.6419351
280.4,3377.1404,3377.1404,3367.302,-3693.027,71.51829,71.51829,50,10.601934,10.916355,221.58162,104.14336,325.72498,397.24327,1029.5107,9831.103,0.24301815,0.36801815,0.24301815,3.5871672,399.2803,1,1,0,5000,8752.0841,16474.511,15971.23,5000,5000,5000,5000,5000,3370.8168,0,3370.8168,-3.514864
280.5,3378.0407,3378.0407,3368.3239,-3694.1477,71.510627,71.510627,50,10.598923,10.911704,221.64886,104.17497,325.82383,397.33446,1029.3644,9829.7057,0.24291355,0.36791355,0.24291355,3.5887659,399.27988,1,1,0,5000,8750.8409,16472.171,15971.212,5000,5000,5000,5000,5000,3371.7113,0,3371.7113,-3.3873902
280.6,3378.9276,3378.9276,3369.333,-3695.2544,71.502963,71.502963,50,10.59591,10.907053,221.71527,104.20617,325.92144,397.4244,1029.218,9828.3079,0.24280892,0.36780892,0.24280892,3.5903516,399.27947,1,1,0,5000,8749.5972,16469.83,15971.195,5000,5000,5000,5000,5000,3372.5925,0,3372.5925,-3.2595201
280.7,3379.8012,3379.8012,3370.3292,-3696.347,71.495297,71.495297,50,10.592897,10.9024,221.78082,104.23698,326.0178,397.5131,1029.0715,9826.9094,0.24270425,0.36770425,0.24270425,3.5919242,399.27908,1,1,0,5000,8748.353,16467.488,15971.179,5000,5000,5000,5000,5000,3373.4604,0,3373.4604,-3.13126
280.8,3380.6613,3380.6613,3371.3124,-3697.4253,71.487629,71.487629,50,10.589883,10.897747,221.84552,104.26739,326.11291,397.60054,1028.925,9825.5104,0.24259956,0.36759956,0.24259956,3.5934837,399.2787,1,1,0,5000,8747.1082,16465.145,15971.163,5000,5000,5000,5000,5000,3374.315,0,3374.315,-3.002616
280.9,3381.508,3381.508,3372.2826,-3698.4894,71.47996,71.47996,50,10.586867,10.893093,221.90936,104.2974,326.20677,397.68673,1028.7785,9824.1107,0.24249484,0.36749484,0.24249484,3.5950299,399.27834,1,1,0,5000,8745.8628,16462.801,15971.148,5000,5000,5000,5000,5000,3375.1562,0,3375.1562,-2.8735947
281,3382.3413,3382.3413,3373.2399,-3699.5392,71.47229,71.47229,50,10.583851,10.888438,221.97235,104.32701,326.29936,397.77165,1028.6318,9822.7105,0.24239009,0.36739009,0.24239009,3.596563,399.278,1,1,0,5000,8744.617,16460.456,15971.134,5000,5000,5000,5000,5000,3375.9841,0,3375.9841,-2.7442022
281.1,3383.161,3383.161,3374.184,-3700.5747,71.464618,71.464618,50,10.580835,10.883783,222.03448,104.35621,326.39068,397.8553,1028.4851,9821.3097,0.24228531,0.36728531,0.24228531,3.5980827,399.27767,1,1,0,5000,8743.3706,16458.109,15971.12,5000,5000,5000,5000,5000,3376.7984,0,3376.7984,-2.6144449
281.2,3383.9671,3383.9671,3375.115,-3701.5957,71.456945,71.456945,50,10.577817,10.879128,222.09574,104.385,326.48074,397.93768,1028.3384,9819.9083,0.2421805,0.3671805,0.2421805,3.5995891,399.27736,1,1,0,5000,8742.1238,16455.762,15971.107,5000,5000,5000,5000,5000,3377.5993,0,3377.5993,-2.4843293
281.3,3384.7596,3384.7596,3376.0328,-3702.6023,71.44927,71.44927,50,10.574799,10.874471,222.15614,104.41338,326.56952,398.01879,1028.1916,9818.5064,0.24207567,0.36707567,0.24207567,3.6010821,399.27706,1,1,0,5000,8740.8764,16453.414,15971.094,5000,5000,5000,5000,5000,3378.3866,0,3378.3866,-2.3538616
281.4,3385.5384,3385.5384,3376.9373,-3703.5944,71.441594,71.441594,50,10.571779,10.869814,222.21566,104.44136,326.65702,398.09862,1028.0447,9817.1038,0.24197081,0.36697081,0.24197081,3.6025616,399.27678,1,1,0,5000,8739.6284,16451.065,15971.083,5000,5000,5000,5000,5000,3379.1604,0,3379.1604,-2.2230484
281.5,3386.3036,3386.3036,3377.8287,-3704.5719,71.433916,71.433916,50,10.568759,10.865157,222.27431,104.46893,326.74324,398.17716,1027.8978,9815.7008,0.24186592,0.36686592,0.24186592,3.6040275,399.27652,1,1,0,5000,8738.38,16448.715,15971.071,5000,5000,5000,5000,5000,3379.9206,0,3379.9206,-2.091896
281.6,3387.0551,3387.0551,3378.7067,-3705.5348,71.426238,71.426238,50,10.565738,10.860499,222.33209,104.49608,326.82817,398.25441,1027.7508,9814.2971,0.241761,0.366761,0.241761,3.6054799,399.27628,1,1,0,5000,8737.1311,16446.364,15971.061,5000,5000,5000,5000,5000,3380.6671,0,3380.6671,-1.9604109
281.7,3387.7928,3387.7928,3379.5713,-3706.4831,71.418558,71.418558,50,10.562717,10.855841,222.38899,104.52282,326.91181,398.33037,1027.6037,9812.8929,0.24165606,0.36665606,0.24165606,3.6069187,399.27605,1,1,0,5000,8735.8817,16444.013,15971.051,5000,5000,5000,5000,5000,3381.3999,0,3381.3999,-1.8285995
281.8,3388.5167,3388.5167,3380.4226,-3707.4167,71.410876,71.410876,50,10.559695,10.851182,222.445,104.54915,326.99416,398.40503,1027.4566,9811.4882,0.24155109,0.36655109,0.24155109,3.6083437,399.27584,1,1,0,5000,8734.6318,16441.66,15971.042,5000,5000,5000,5000,5000,3382.1191,0,3382.1191,-1.6964684
281.9,3389.2267,3389.2267,3381.2604,-3708.3356,71.403194,71.403194,50,10.556672,10.846522,222.50014,104.57506,327.0752,398.4784,1027.3095,9810.0829,0.2414461,0.3664461,0.2414461,3.6097551,399.27564,1,1,0,5000,8733.3815,16439.306,15971.033,5000,5000,5000,5000,5000,3382.8244,0,3382.8244,-1.5640239
282,3389.9229,3389.9229,3382.0848,-3709.2397,71.39551,71.39551,50,10.553648,10.841862,222.55438,104.60056,327.15494,398.55045,1027.1623,9808.6771,0.24134108,0.36634108,0.24134108,3.6111526,399.27546,1,1,0,5000,8732.1306,16436.952,15971.026,5000,5000,5000,5000,5000,3383.516,0,3383.516,-1.4312726
282.1,3390.6052,3390.6052,3382.8956,-3710.129,71.387825,71.387825,50,10.550623,10.837202,222.60774,104.62564,327.23337,398.6212,1027.015,9807.2708,0.24123604,0.36623604,0.24123604,3.6125363,399.2753,1,1,0,5000,8730.8793,16434.596,15971.018,5000,5000,5000,5000,5000,3384.1938,0,3384.1938,-1.2982211
282.2,3391.2736,3391.2736,3383.6929,-3711.0034,71.380139,71.380139,50,10.547598,10.832541,222.6602,104.65029,327.3105,398.69064,1026.8677,9805.8639,0.24113098,0.36613098,0.24113098,3.6139061,399.27515,1,1,0,5000,8729.6275,16432.24,15971.012,5000,5000,5000,5000,5000,3384.8577,0,3384.8577,-1.1648758
282.3,3391.928,3391.928,3384.4765,-3711.8628,71.372452,71.372452,50,10.544572,10.82788,222.71177,104.67453,327.3863,398.75875,1026.7203,9804.4565,0.24102589,0.36602589,0.24102589,3.615262,399.27502,1,1,0,5000,8728.3752,16429.883,15971.006,5000,5000,5000,5000,5000,3385.5078,0,3385.5078,-1.0312434
282.4,3392.5684,3392.5684,3385.2466,-3712.7074,71.364764,71.364764,50,10.541546,10.823219,222.76244,104.69835,327.46079,398.82555,1026.5729,9803.0486,0.24092077,0.36592077,0.24092077,3.6166039,399.27491,1,1,0,5000,8727.1224,16427.525,15971.001,5000,5000,5000,5000,5000,3386.1439,0,3386.1439,-0.89733032
282.5,3393.1947,3393.1947,3386.0029,-3713.5369,71.357075,71.357075,50,10.538518,10.818557,222.81221,104.72174,327.53395,398.89103,1026.4254,9801.6402,0.24081564,0.36581564,0.24081564,3.6179317,399.27482,1,1,0,5000,8725.8693,16425.166,15970.996,5000,5000,5000,5000,5000,3386.7661,0,3386.7661,-0.76314319
282.6,3393.807,3393.807,3386.7456,-3714.3514,71.349385,71.349385,50,10.53549,10.813895,222.86108,104.74471,327.60579,398.95518,1026.2778,9800.2313,0.24071048,0.36571048,0.24071048,3.6192455,399.27474,1,1,0,5000,8724.6156,16422.806,15970.993,5000,5000,5000,5000,5000,3387.3743,0,3387.3743,-0.6286886
282.7,3394.4053,3394.4053,3387.4745,-3715.1508,71.341694,71.341694,50,10.532462,10.809232,222.90905,104.76725,327.6763,399.018,1026.1302,9798.8219,0.2406053,0.3656053,0.2406053,3.6205451,399.27467,1,1,0,5000,8723.3615,16420.445,15970.989,5000,5000,5000,5000,5000,3387.9685,0,3387.9685,-0.49397316
282.8,3394.9894,3394.9894,3388.1896,-3715.9351,71.334002,71.334002,50,10.529433,10.804569,222.95611,104.78937,327.74548,399.07948,1025.9826,9797.412,0.2405001,0.3655001,0.2405001,3.6218306,399.27463,1,1,0,5000,8722.107,16418.084,15970.987,5000,5000,5000,5000,5000,3388.5486,0,3388.5486,-0.35900349
282.9,3395.5593,3395.5593,3388.891,-3716.7043,71.326309,71.326309,50,10.526403,10.799906,223.00226,104.81106,327.81332,399.13963,1025.8349,9796.0017,0.24039487,0.36539487,0.24039487,3.6231018,399.2746,1,1,0,5000,8720.852,16415.721,15970.985,5000,5000,5000,5000,5000,3389.1147,0,3389.1147,-0.2237862
283,3396.1151,3396.1151,3389.5784,-3717.4582,71.318615,71.318615,50,10.523372,10.795243,223.04749,104.83232,327.87982,399.19843,1025.6872,9794.5908,0.24028963,0.36528963,0.24028963,3.6243588,399.27459,1,1,0,5000,8719.5966,16413.358,15970.984,5000,5000,5000,5000,5000,3389.6668,0,3389.6668,-0.088327953
283.1,3396.6566,3396.6566,3390.252,-3718.197,71.31092,71.31092,50,10.520341,10.790579,223.09182,104.85315,327.94497,399.25589,1025.5394,9793.1795,0.24018436,0.36518436,0.24018436,3.6256015,399.2746,1,1,0,5000,8718.3408,16410.994,15970.984,5000,5000,5000,5000,5000,3390.2046,0,3390.2046,0.047364612
283.2,3397.184,3397.184,3390.9117,-3718.9205,71.303225,71.303225,50,10.51731,10.785915,223.13523,104.87356,328.00878,399.31201,1025.3915,9791.7677,0.24007908,0.36507908,0.24007908,3.6268298,399.27462,1,1,0,5000,8717.0845,16408.63,15970.984,5000,5000,5000,5000,5000,3390.7284,0,3390.7284,0.18328482
283.3,3397.6971,3397.6971,3391.5574,-3719.6286,71.295528,71.295528,50,10.514278,10.781251,223.17772,104.89353,328.07125,399.36677,1025.2436,9790.3554,0.23997378,0.36497378,0.23997378,3.6280437,399.27466,1,1,0,5000,8715.8279,16406.264,15970.985,5000,5000,5000,5000,5000,3391.238,0,3391.238,0.31942601
283.4,3398.1959,3398.1959,3392.1891,-3720.3215,71.287831,71.287831,50,10.511245,10.776587,223.21929,104.91307,328.13235,399.42019,1025.0957,9788.9427,0.23986845,0.36486845,0.23986845,3.6292432,399.27472,1,1,0,5000,8714.5708,16403.898,15970.986,5000,5000,5000,5000,5000,3391.7333,0,3391.7333,0.45578148
283.5,3398.6804,3398.6804,3392.8069,-3720.999,71.280134,71.280134,50,10.508212,10.771922,223.25994,104.93217,328.19211,399.47224,1024.9477,9787.5295,0.23976311,0.36476311,0.23976311,3.6304282,399.27479,1,1,0,5000,8713.3133,16401.531,15970.989,5000,5000,5000,5000,5000,3392.2145,0,3392.2145,0.59234454
283.6,3399.1506,3399.1506,3393.4105,-3721.661,71.272435,71.272435,50,10.505178,10.767258,223.29966,104.95084,328.2505,399.52294,1024.7997,9786.1158,0.23965775,0.36465775,0.23965775,3.6315986,399.27488,1,1,0,5000,8712.0554,16399.163,15970.992,5000,5000,5000,5000,5000,3392.6814,0,3392.6814,0.72910849
283.7,3399.6064,3399.6064,3394.0001,-3722.3077,71.264736,71.264736,50,10.502143,10.762593,223.33846,104.96908,328.30754,399.57227,1024.6516,9784.7018,0.23955238,0.36455238,0.23955238,3.6327546,399.27499,1,1,0,5000,8710.7971,16396.794,15970.995,5000,5000,5000,5000,5000,3393.1341,0,3393.1341,0.86606659
283.8,3400.0478,3400.0478,3394.5757,-3722.9389,71.257036,71.257036,50,10.499108,10.757928,223.37633,104.98688,328.36321,399.62025,1024.5034,9783.2873,0.23944698,0.36444698,0.23944698,3.6338959,399.27512,1,1,0,5000,8709.5384,16394.425,15971,5000,5000,5000,5000,5000,3393.5725,0,3393.5725,1.0032121
283.9,3400.4749,3400.4749,3395.1371,-3723.5546,71.249336,71.249336,50,10.496073,10.753263,223.41327,105.00424,328.41751,399.66685,1024.3553,9781.8723,0.23934157,0.36434157,0.23934157,3.6350226,399.27526,1,1,0,5000,8708.2793,16392.055,15971.005,5000,5000,5000,5000,5000,3393.9965,0,3393.9965,1.1405384
284,3400.8875,3400.8875,3395.6843,-3724.1547,71.241635,71.241635,50,10.493037,10.748598,223.44928,105.02116,328.47045,399.71208,1024.2071,9780.457,0.23923614,0.36423614,0.23923614,3.6361346,399.27542,1,1,0,5000,8707.0198,16389.684,15971.01,5000,5000,5000,5000,5000,3394.4062,0,3394.4062,1.2780386
284.1,3401.2857,3401.2857,3396.2173,-3724.7393,71.233934,71.233934,50,10.490001,10.743933,223.48436,105.03765,328.52201,399.75594,1024.0588,9779.0412,0.2391307,0.3641307,0.2391307,3.6372319,399.2756,1,1,0,5000,8705.76,16387.313,15971.017,5000,5000,5000,5000,5000,3394.8016,0,3394.8016,1.415706
284.2,3401.6695,3401.6695,3396.7362,-3725.3084,71.226232,71.226232,50,10.486964,10.739268,223.5185,105.0537,328.5722,399.79843,1023.9105,9777.625,0.23902524,0.36402524,0.23902524,3.6383145,399.27579,1,1,0,5000,8704.4998,16384.941,15971.024,5000,5000,5000,5000,5000,3395.1826,0,3395.1826,1.5535338
284.3,3402.0388,3402.0388,3397.2408,-3725.8618,71.21853,71.21853,50,10.483927,10.734603,223.55171,105.0693,328.62101,399.83954,1023.7621,9776.2084,0.23891977,0.36391977,0.23891977,3.6393823,399.276,1,1,0,5000,8703.2392,16382.568,15971.032,5000,5000,5000,5000,5000,3395.5493,0,3395.5493,1.6915153
284.4,3402.3936,3402.3936,3397.7311,-3726.3996,71.210827,71.210827,50,10.480889,10.729938,223.58397,105.08447,328.66844,399.87927,1023.6138,9774.7913,0.23881428,0.36381428,0.23881428,3.6404352,399.27623,1,1,0,5000,8701.9782,16380.194,15971.04,5000,5000,5000,5000,5000,3395.9015,0,3395.9015,1.8296437
284.5,3402.7338,3402.7338,3398.2072,-3726.9217,71.203124,71.203124,50,10.477851,10.725273,223.6153,105.09919,328.71449,399.91762,1023.4653,9773.3739,0.23870877,0.36370877,0.23870877,3.6414733,399.27648,1,1,0,5000,8700.7169,16377.82,15971.049,5000,5000,5000,5000,5000,3396.2393,0,3396.2393,1.9679122
284.6,3403.0596,3403.0596,3398.669,-3727.4281,71.19542,71.19542,50,10.474813,10.720608,223.64569,105.11347,328.75916,399.95458,1023.3169,9771.9561,0.23860326,0.36360326,0.23860326,3.6424966,399.27674,1,1,0,5000,8699.4553,16375.445,15971.059,5000,5000,5000,5000,5000,3396.5627,0,3396.5627,2.1063141
284.7,3403.3708,3403.3708,3399.1164,-3727.9188,71.187716,71.187716,50,10.471774,10.715943,223.67513,105.12731,328.80244,399.99016,1023.1683,9770.5379,0.23849773,0.36349773,0.23849773,3.6435049,399.27702,1,1,0,5000,8698.1932,16373.07,15971.07,5000,5000,5000,5000,5000,3396.8716,0,3396.8716,2.2448424
284.8,3403.6674,3403.6674,3399.5495,-3728.3938,71.180012,71.180012,50,10.468735,10.711278,223.70363,105.14071,328.84434,400.02435,1023.0198,9769.1194,0.23839218,0.36339218,0.23839218,3.6444983,399.27732,1,1,0,5000,8696.9309,16370.693,15971.081,5000,5000,5000,5000,5000,3397.166,0,3397.166,2.3834905
284.9,3403.9495,3403.9495,3399.9682,-3728.853,71.172308,71.172308,50,10.465695,10.706613,223.73118,105.15366,328.88484,400.05715,1022.8712,9767.7004,0.23828663,0.36328663,0.23828663,3.6454766,399.27764,1,1,0,5000,8695.6682,16368.317,15971.093,5000,5000,5000,5000,5000,3397.446,0,3397.446,2.5222514
285,3404.217,3404.217,3400.3725,-3729.2965,71.164603,71.164603,50,10.462655,10.701948,223.75779,105.16616,328.92395,400.08855,1022.7226,9766.2811,0.23818106,0.36318106,0.23818106,3.64644,399.27797,1,1,0,5000,8694.4052,16365.939,15971.106,5000,5000,5000,5000,5000,3397.7114,0,3397.7114,2.6611185
285.1,3404.4699,3404.4699,3400.7625,-3729.7241,71.156898,71.156898,50,10.459614,10.697284,223.78345,105.17822,328.96167,400.11857,1022.5739,9764.8614,0.23807548,0.36307548,0.23807548,3.6473883,399.27832,1,1,0,5000,8693.1418,16363.561,15971.119,5000,5000,5000,5000,5000,3397.9624,0,3397.9624,2.8000848
285.2,3404.7082,3404.7082,3401.1379,-3730.1359,71.149193,71.149193,50,10.456574,10.692619,223.80816,105.18983,328.99799,400.14718,1022.4252,9763.4414,0.23796989,0.36296989,0.23796989,3.6483216,399.27869,1,1,0,5000,8691.8781,16361.182,15971.133,5000,5000,5000,5000,5000,3398.1988,0,3398.1988,2.9391436
285.3,3404.9318,3404.9318,3401.499,-3730.5319,71.141488,71.141488,50,10.453533,10.687955,223.83191,105.201,329.03291,400.1744,1022.2764,9762.021,0.23786428,0.36286428,0.23786428,3.6492398,399.27908,1,1,0,5000,8690.6141,16358.803,15971.148,5000,5000,5000,5000,5000,3398.4207,0,3398.4207,3.0782879
285.4,3405.1409,3405.1409,3401.8455,-3730.912,71.133783,71.133783,50,10.450491,10.683291,223.85472,105.21172,329.06644,400.20022,1022.1277,9760.6003,0.23775867,0.36275867,0.23775867,3.6501428,399.27948,1,1,0,5000,8689.3498,16356.423,15971.163,5000,5000,5000,5000,5000,3398.628,0,3398.628,3.2175111
285.5,3405.3352,3405.3352,3402.1776,-3731.2762,71.126077,71.126077,50,10.44745,10.678627,223.87657,105.22199,329.09856,400.22464,1021.9789,9759.1792,0.23765305,0.36265305,0.23765305,3.6510307,399.2799,1,1,0,5000,8688.0852,16354.043,15971.179,5000,5000,5000,5000,5000,3398.8208,0,3398.8208,3.3568061
285.6,3405.515,3405.515,3402.4952,-3731.6245,71.118372,71.118372,50,10.444408,10.673964,223.89747,105.23181,329.12928,400.24765,1021.83,9757.7578,0.23754742,0.36254742,0.23754742,3.6519034,399.28034,1,1,0,5000,8686.8203,16351.662,15971.196,5000,5000,5000,5000,5000,3398.9991,0,3398.9991,3.4961663
285.7,3405.68,3405.68,3402.7983,-3731.9569,71.110666,71.110666,50,10.441366,10.669301,223.91741,105.24118,329.1586,400.26926,1021.6811,9756.3361,0.23744178,0.36244178,0.23744178,3.6527609,399.28079,1,1,0,5000,8685.5551,16349.28,15971.213,5000,5000,5000,5000,5000,3399.1627,0,3399.1627,3.6355847
285.8,3405.8304,3405.8304,3403.0868,-3732.2734,71.102961,71.102961,50,10.438323,10.664638,223.9364,105.25011,329.18651,400.28947,1021.5322,9754.914,0.23733613,0.36233613,0.23733613,3.6536032,399.28126,1,1,0,5000,8684.2896,16346.898,15971.232,5000,5000,5000,5000,5000,3399.3118,0,3399.3118,3.7750545
285.9,3405.9662,3405.9662,3403.3608,-3732.5739,71.095256,71.095256,50,10.43528,10.659975,223.95443,105.25858,329.21301,400.30827,1021.3833,9753.4916,0.23723047,0.36223047,0.23723047,3.6544302,399.28175,1,1,0,5000,8683.0238,16344.515,15971.251,5000,5000,5000,5000,5000,3399.4463,0,3399.4463,3.9145688
286,3406.0872,3406.0872,3403.6203,-3732.8584,71.08755,71.08755,50,10.432238,10.655313,223.9715,105.26661,329.23811,400.32566,1021.2343,9752.069,0.23712481,0.36212481,0.23712481,3.655242,399.28226,1,1,0,5000,8681.7577,16342.132,15971.27,5000,5000,5000,5000,5000,3399.5662,0,3399.5662,4.0541209
286.1,3406.1935,3406.1935,3403.8652,-3733.127,71.079845,71.079845,50,10.429194,10.650651,223.98762,105.27418,329.2618,400.34164,1021.0853,9750.646,0.23701913,0.36201913,0.23701913,3.6560385,399.28279,1,1,0,5000,8680.4913,16339.748,15971.29,5000,5000,5000,5000,5000,3399.6715,0,3399.6715,4.1937037
286.2,3406.2852,3406.2852,3404.0955,-3733.3795,71.07214,71.07214,50,10.426151,10.645989,224.00277,105.2813,329.28408,400.35622,1020.9362,9749.2227,0.23691345,0.36191345,0.23691345,3.6568196,399.28333,1,1,0,5000,8679.2247,16337.364,15971.311,5000,5000,5000,5000,5000,3399.7622,0,3399.7622,4.3333106
286.3,3406.3621,3406.3621,3404.3112,-3733.6161,71.064435,71.064435,50,10.423107,10.641328,224.01697,105.28797,329.30494,400.36938,1020.7871,9747.7991,0.23680777,0.36180777,0.23680777,3.6575854,399.28389,1,1,0,5000,8677.9578,16334.979,15971.333,5000,5000,5000,5000,5000,3399.8382,0,3399.8382,4.4729346
286.4,3406.4244,3406.4244,3404.5123,-3733.8367,71.056731,71.056731,50,10.420064,10.636667,224.0302,105.29419,329.32439,400.38112,1020.638,9746.3752,0.23670208,0.36170208,0.23670208,3.6583358,399.28447,1,1,0,5000,8676.6906,16332.594,15971.356,5000,5000,5000,5000,5000,3399.8997,0,3399.8997,4.6125688
286.5,3406.4719,3406.4719,3404.6987,-3734.0412,71.049026,71.049026,50,10.41702,10.632007,224.04247,105.29996,329.34243,400.39146,1020.4889,9744.9511,0.23659638,0.36159638,0.23659638,3.6590709,399.28506,1,1,0,5000,8675.4232,16330.208,15971.379,5000,5000,5000,5000,5000,3399.9465,0,3399.9465,4.7522064
286.6,3406.5047,3406.5047,3404.8706,-3734.2297,71.041322,71.041322,50,10.413976,10.627347,224.05378,105.30528,329.35906,400.40038,1020.3397,9743.5266,0.23649068,0.36149068,0.23649068,3.6597905,399.28568,1,1,0,5000,8674.1556,16327.822,15971.403,5000,5000,5000,5000,5000,3399.9788,0,3399.9788,4.8918406
286.7,3406.5228,3406.5228,3405.0278,-3734.4021,71.033619,71.033619,50,10.410932,10.622687,224.06413,105.31014,329.37427,400.40788,1020.1905,9742.1019,0.23638497,0.36138497,0.23638497,3.6604948,399.28631,1,1,0,5000,8672.8877,16325.436,15971.427,5000,5000,5000,5000,5000,3399.9964,0,3399.9964,5.0314644
286.8,3406.5263,3406.5263,3405.1704,-3734.5585,71.025915,71.025915,50,10.407887,10.618028,224.07351,105.31455,329.38806,400.41397,1020.0413,9740.677,0.23627926,0.36127926,0.23627926,3.6611836,399.28695,1,1,0,5000,8671.6195,16323.048,15971.452,5000,5000,5000,5000,5000,3399.9994,0,3399.9994,5.1710711
286.9,3406.5149,3406.5149,3405.2984,-3734.6988,71.018212,71.018212,50,10.404843,10.613369,224.08193,105.31851,329.40044,400.41865,1019.8921,9739.2518,0.23617355,0.36117355,0.23617355,3.6618569,399.28762,1,1,0,5000,8670.3511,16320.661,15971.478,5000,5000,5000,5000,5000,3399.9877,0,3399.9877,5.3106537
287,3406.4889,3406.4889,3405.4117,-3734.8231,71.010509,71.010509,50,10.401798,10.608711,224.08938,105.32201,329.41139,400.4219,1019.7428,9737.8263,0.23606783,0.36106783,0.23606783,3.6625148,399.2883,1,1,0,5000,8669.0825,16318.273,15971.505,5000,5000,5000,5000,5000,3399.9615,0,3399.9615,5.4502055
287.1,3406.4482,3406.4482,3405.5103,-3734.9312,71.002807,71.002807,50,10.398753,10.604054,224.09587,105.32506,329.42094,400.42374,1019.5935,9736.4006,0.23596211,0.36096211,0.23596211,3.6631572,399.289,1,1,0,5000,8667.8137,16315.885,15971.532,5000,5000,5000,5000,5000,3399.9206,0,3399.9206,5.5897195
287.2,3406.3928,3406.3928,3405.5943,-3735.0233,70.995106,70.995106,50,10.395709,10.599397,224.1014,105.32766,329.42906,400.42416,1019.4442,9734.9746,0.23585639,0.36085639,0.23585639,3.6637842,399.28972,1,1,0,5000,8666.5446,16313.496,15971.56,5000,5000,5000,5000,5000,3399.8651,0,3399.8651,5.7291888
287.3,3406.3226,3406.3226,3405.6636,-3735.0994,70.987404,70.987404,50,10.392664,10.59474,224.10596,105.3298,329.43576,400.42317,1019.2948,9733.5484,0.23575066,0.36075066,0.23575066,3.6643956,399.29045,1,1,0,5000,8665.2753,16311.107,15971.589,5000,5000,5000,5000,5000,3399.795,0,3399.795,5.8686067
287.4,3406.2378,3406.2378,3405.7182,-3735.1593,70.979704,70.979704,50,10.389619,10.590085,224.10956,105.33149,329.44105,400.42075,1019.1454,9732.122,0.23564493,0.36064493,0.23564493,3.6649914,399.2912,1,1,0,5000,8664.0059,16308.717,15971.618,5000,5000,5000,5000,5000,3399.7103,0,3399.7103,6.0079663
287.5,3406.1382,3406.1382,3405.7582,-3735.2031,70.972004,70.972004,50,10.386574,10.58543,224.11219,105.33273,329.44491,400.41692,1018.996,9730.6954,0.23553921,0.36053921,0.23553921,3.6655718,399.29197,1,1,0,5000,8662.7362,16306.327,15971.648,5000,5000,5000,5000,5000,3399.6109,0,3399.6109,6.1472608
287.6,3406.024,3406.024,3405.7835,-3735.2309,70.964304,70.964304,50,10.383529,10.580775,224.11385,105.33351,329.44736,400.41167,1018.8466,9729.2685,0.23543348,0.36043348,0.23543348,3.6661366,399.29276,1,1,0,5000,8661.4663,16303.937,15971.679,5000,5000,5000,5000,5000,3399.497,0,3399.497,6.2864832
287.7,3405.895,3405.895,3405.7941,-3735.2425,70.956605,70.956605,50,10.380484,10.576121,224.11455,105.33384,329.44839,400.40499,1018.6972,9727.8414,0.23532775,0.36032775,0.23532775,3.6666858,399.29357,1,1,0,5000,8660.1962,16301.546,15971.71,5000,5000,5000,5000,5000,3399.3685,0,3399.3685,6.4256268
287.8,3405.7514,3405.7514,3405.79,-3735.238,70.948907,70.948907,50,10.377439,10.571468,224.11428,105.33371,329.448,400.3969,1018.5477,9726.4141,0.23522202,0.36022202,0.23522202,3.6672195,399.29439,1,1,0,5000,8658.926,16299.155,15971.743,5000,5000,5000,5000,5000,3399.2254,0,3399.2254,6.5646847
287.9,3405.5932,3405.5932,3405.7713,-3735.2175,70.94121,70.94121,50,10.374394,10.566816,224.11305,105.33313,329.44618,400.38739,1018.3982,9724.9867,0.2351163,0.3601163,0.2351163,3.6677376,399.29523,1,1,0,5000,8657.6555,16296.763,15971.776,5000,5000,5000,5000,5000,3399.0677,0,3399.0677,6.70365
288,3405.4202,3405.4202,3405.7379,-3735.1809,70.933513,70.933513,50,10.371349,10.562164,224.11085,105.3321,329.44295,400.37646,1018.2487,9723.559,0.23501057,0.36001057,0.23501057,3.6682402,399.29608,1,1,0,5000,8656.3849,16294.372,15971.809,5000,5000,5000,5000,5000,3398.8954,0,3398.8954,6.8425161
288.1,3405.2326,3405.2326,3405.6898,-3735.1281,70.925817,70.925817,50,10.368304,10.557513,224.10769,105.33061,329.4383,400.36412,1018.0992,9722.1311,0.23490485,0.35990485,0.23490485,3.6687271,399.29696,1,1,0,5000,8655.1141,16291.979,15971.843,5000,5000,5000,5000,5000,3398.7085,0,3398.7085,6.9812759
288.2,3405.0303,3405.0303,3405.6271,-3735.0593,70.918122,70.918122,50,10.36526,10.552862,224.10356,105.32867,329.43223,400.35035,1017.9496,9720.7031,0.23479913,0.35979913,0.23479913,3.6691985,399.29785,1,1,0,5000,8653.8431,16289.587,15971.878,5000,5000,5000,5000,5000,3398.5071,0,3398.5071,7.1199228
288.3,3404.8134,3404.8134,3405.5496,-3734.9744,70.910428,70.910428,50,10.362215,10.548213,224.09846,105.32628,329.42474,400.33517,1017.8001,9719.2749,0.23469341,0.35969341,0.23469341,3.6696542,399.29876,1,1,0,5000,8652.572,16287.194,15971.914,5000,5000,5000,5000,5000,3398.2912,0,3398.2912,7.2584499
288.4,3404.5819,3404.5819,3405.4575,-3734.8734,70.902734,70.902734,50,10.35917,10.543564,224.0924,105.32343,329.41583,400.31857,1017.6505,9717.8465,0.23458769,0.35958769,0.23458769,3.6700943,399.29969,1,1,0,5000,8651.3007,16284.801,15971.95,5000,5000,5000,5000,5000,3398.0607,0,3398.0607,7.3968503
288.5,3404.3358,3404.3358,3405.3508,-3734.7563,70.895042,70.895042,50,10.356126,10.538916,224.08538,105.32013,329.4055,400.30055,1017.5009,9716.418,0.23448198,0.35948198,0.23448198,3.6705189,399.30063,1,1,0,5000,8650.0293,16282.408,15971.987,5000,5000,5000,5000,5000,3397.8157,0,3397.8157,7.5351174
288.6,3404.075,3404.075,3405.2294,-3734.6231,70.88735,70.88735,50,10.353081,10.534269,224.07739,105.31637,329.39376,400.28111,1017.3513,9714.9893,0.23437627,0.35937627,0.23437627,3.6709278,399.30159,1,1,0,5000,8648.7577,16280.015,15972.025,5000,5000,5000,5000,5000,3397.5561,0,3397.5561,7.6732442
288.7,3403.7997,3403.7997,3405.0933,-3734.4739,70.87966,70.87966,50,10.350037,10.529623,224.06844,105.31216,329.3806,400.26026,1017.2017,9713.5604,0.23427057,0.35927057,0.23427057,3.6713211,399.30257,1,1,0,5000,8647.486,16277.621,15972.064,5000,5000,5000,5000,5000,3397.2821,0,3397.2821,7.8112241
