time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
288.8,3403.5097,3403.5097,3404.9426,-3734.3086,70.87197,70.87197,50,10.346992,10.524978,224.05852,105.3075,329.36602,400.23799,1017.052,9712.1314,0.23416487,0.35916487,0.23416487,3.6716988,399.30356,1,1,0,5000,8646.2142,16275.227,15972.103,5000,5000,5000,5000,5000,3396.9936,0,3396.9936,7.9490501
288.9,3403.2052,3403.2052,3404.7773,-3734.1273,70.864282,70.864282,50,10.343948,10.520333,224.04764,105.30239,329.35003,400.21431,1016.9024,9710.7023,0.23405917,0.35905917,0.23405917,3.6720608,399.30458,1,1,0,5000,8644.9422,16272.832,15972.143,5000,5000,5000,5000,5000,3396.6906,0,3396.6906,8.0867156
289,3402.8862,3402.8862,3404.5973,-3733.9299,70.856594,70.856594,50,10.340904,10.51569,224.0358,105.29682,329.33262,400.18922,1016.7527,9709.273,0.23395348,0.35895348,0.23395348,3.6724072,399.30561,1,1,0,5000,8643.6701,16270.438,15972.183,5000,5000,5000,5000,5000,3396.3731,0,3396.3731,8.2242138
289.1,3402.5526,3402.5526,3404.4027,-3733.7165,70.848908,70.848908,50,10.33786,10.511047,224.02299,105.29081,329.3138,400.16271,1016.603,9707.8436,0.2338478,0.3588478,0.2338478,3.6727381,399.30665,1,1,0,5000,8642.3979,16268.043,15972.224,5000,5000,5000,5000,5000,3396.0412,0,3396.0412,8.3615379
289.2,3402.2045,3402.2045,3404.1936,-3733.4871,70.841222,70.841222,50,10.334817,10.506406,224.00923,105.28434,329.29356,400.13479,1016.4533,9706.4141,0.23374213,0.35874213,0.23374213,3.6730532,399.30772,1,1,0,5000,8641.1255,16265.648,15972.266,5000,5000,5000,5000,5000,3395.6949,0,3395.6949,8.4986812
289.3,3401.8419,3401.8419,3403.9698,-3733.2417,70.833538,70.833538,50,10.331773,10.501765,223.9945,105.27742,329.27192,400.10545,1016.3036,9704.9845,0.23363646,0.35863646,0.23363646,3.6733528,399.3088,1,1,0,5000,8639.8531,16263.253,15972.309,5000,5000,5000,5000,5000,3395.3341,0,3395.3341,8.6356369
289.4,3401.4648,3401.4648,3403.7314,-3732.9802,70.825855,70.825855,50,10.32873,10.497125,223.97881,105.27004,329.24886,400.07471,1016.1539,9703.5547,0.2335308,0.3585308,0.2335308,3.6736368,399.3099,1,1,0,5000,8638.5806,16260.858,15972.352,5000,5000,5000,5000,5000,3394.959,0,3394.959,8.7723983
289.5,3401.0732,3401.0732,3403.4784,-3732.7028,70.818174,70.818174,50,10.325687,10.492487,223.96217,105.26222,329.22439,400.04256,1016.0041,9702.1249,0.23342514,0.35842514,0.23342514,3.6739051,399.31101,1,1,0,5000,8637.3079,16258.462,15972.396,5000,5000,5000,5000,5000,3394.5695,0,3394.5695,8.9089587
289.6,3400.6672,3400.6672,3403.2109,-3732.4094,70.810493,70.810493,50,10.322644,10.487849,223.94457,105.25395,329.19851,400.009,1015.8544,9700.6949,0.2333195,0.3583195,0.2333195,3.6741579,399.31215,1,1,0,5000,8636.0352,16256.066,15972.44,5000,5000,5000,5000,5000,3394.1656,0,3394.1656,9.0453114
289.7,3400.2468,3400.2468,3402.9288,-3732.1001,70.802814,70.802814,50,10.319602,10.483213,223.926,105.24522,329.17123,399.97404,1015.7046,9699.2649,0.23321386,0.35821386,0.23321386,3.674395,399.31329,1,1,0,5000,8634.7624,16253.67,15972.486,5000,5000,5000,5000,5000,3393.7474,0,3393.7474,9.1814496
289.8,3399.812,3399.812,3402.6322,-3731.7748,70.795136,70.795136,50,10.316559,10.478577,223.90649,105.23605,329.14253,399.93767,1015.5549,9697.8348,0.23310824,0.35810824,0.23310824,3.6746165,399.31446,1,1,0,5000,8633.4895,16251.274,15972.532,5000,5000,5000,5000,5000,3393.3149,0,3393.3149,9.3173666
289.9,3399.3627,3399.3627,3402.3211,-3731.4335,70.78746,70.78746,50,10.313517,10.473943,223.88601,105.22643,329.11244,399.8999,1015.4051,9696.4046,0.23300262,0.35800262,0.23300262,3.6748225,399.31565,1,1,0,5000,8632.2165,16248.878,15972.578,5000,5000,5000,5000,5000,3392.868,0,3392.868,9.4530559
290,3398.8991,3398.8991,3401.9954,-3731.0764,70.779785,70.779785,50,10.310475,10.469309,223.86458,105.21635,329.08094,399.86072,1015.2553,9694.9743,0.23289701,0.35789701,0.23289701,3.6750128,399.31685,1,1,0,5000,8630.9434,16246.482,15972.626,5000,5000,5000,5000,5000,3392.4069,0,3392.4069,9.5885106
290.1,3398.4212,3398.4212,3401.6553,-3730.7033,70.772111,70.772111,50,10.307434,10.464677,223.8422,105.20583,329.04804,399.82015,1015.1055,9693.5439,0.23279141,0.35779141,0.23279141,3.6751876,399.31806,1,1,0,5000,8629.6703,16244.085,15972.674,5000,5000,5000,5000,5000,3391.9316,0,3391.9316,9.7237243
290.2,3397.9289,3397.9289,3401.3007,-3730.3144,70.764439,70.764439,50,10.304393,10.460046,223.81887,105.19487,329.01373,399.77817,1014.9558,9692.1135,0.23268583,0.35768583,0.23268583,3.6753468,399.3193,1,1,0,5000,8628.3972,16241.689,15972.723,5000,5000,5000,5000,5000,3391.442,0,3391.442,9.8586901
290.3,3397.4224,3397.4224,3400.9316,-3729.9097,70.756768,70.756768,50,10.301352,10.455416,223.79458,105.18345,328.97803,399.7348,1014.806,9690.6831,0.23258025,0.35758025,0.23258025,3.6754905,399.32055,1,1,0,5000,8627.1239,16239.292,15972.772,5000,5000,5000,5000,5000,3390.9382,0,3390.9382,9.9934015
290.4,3396.9016,3396.9016,3400.5481,-3729.4891,70.749099,70.749099,50,10.298311,10.450788,223.76934,105.17159,328.94093,399.69003,1014.6562,9689.2526,0.23247469,0.35747469,0.23247469,3.6756186,399.32182,1,1,0,5000,8625.8506,16236.895,15972.822,5000,5000,5000,5000,5000,3390.4203,0,3390.4203,10.127852
290.5,3396.3665,3396.3665,3400.1502,-3729.0526,70.741431,70.741431,50,10.295271,10.44616,223.74316,105.15928,328.90244,399.64387,1014.5063,9687.822,0.23236914,0.35736914,0.23236914,3.6757312,399.3231,1,1,0,5000,8624.5773,16234.498,15972.873,5000,5000,5000,5000,5000,3389.8882,0,3389.8882,10.262034
290.6,3395.8172,3395.8172,3399.7379,-3728.6004,70.733765,70.733765,50,10.292231,10.441534,223.71602,105.14653,328.86256,399.59632,1014.3565,9686.3914,0.23226361,0.35726361,0.23226361,3.6758282,399.3244,1,1,0,5000,8623.304,16232.102,15972.924,5000,5000,5000,5000,5000,3389.3419,0,3389.3419,10.395943
290.7,3395.2537,3395.2537,3399.3111,-3728.1324,70.726101,70.726101,50,10.289192,10.436909,223.68794,105.13333,328.82128,399.54738,1014.2067,9684.9608,0.23215808,0.35715808,0.23215808,3.6759098,399.32572,1,1,0,5000,8622.0306,16229.705,15972.976,5000,5000,5000,5000,5000,3388.7816,0,3388.7816,10.52957
290.8,3394.6761,3394.6761,3398.8701,-3727.6487,70.718438,70.718438,50,10.286153,10.432285,223.65892,105.11969,328.77861,399.49705,1014.0569,9683.5301,0.23205257,0.35705257,0.23205257,3.6759758,399.32706,1,1,0,5000,8620.7571,16227.308,15973.029,5000,5000,5000,5000,5000,3388.2071,0,3388.2071,10.662911
290.9,3394.0843,3394.0843,3398.4146,-3727.1492,70.710777,70.710777,50,10.283114,10.427663,223.62895,105.10561,328.73456,399.44534,1013.9071,9682.0995,0.23194708,0.35694708,0.23194708,3.6760264,399.32841,1,1,0,5000,8619.4837,16224.91,15973.082,5000,5000,5000,5000,5000,3387.6187,0,3387.6187,10.795957
291,3393.4784,3393.4784,3397.9449,-3726.634,70.703117,70.703117,50,10.280076,10.423042,223.59804,105.09108,328.68912,399.39224,1013.7573,9680.6688,0.23184159,0.35684159,0.23184159,3.6760615,399.32978,1,1,0,5000,8618.2102,16222.513,15973.136,5000,5000,5000,5000,5000,3387.0162,0,3387.0162,10.928702
291.1,3392.8585,3392.8585,3397.4609,-3726.1032,70.69546,70.69546,50,10.277038,10.418422,223.56619,105.07611,328.6423,399.33776,1013.6074,9679.2381,0.23173613,0.35673613,0.23173613,3.6760811,399.33116,1,1,0,5000,8616.9367,16220.116,15973.191,5000,5000,5000,5000,5000,3386.3997,0,3386.3997,11.061141
291.2,3392.2245,3392.2245,3396.9625,-3725.5566,70.687804,70.687804,50,10.274,10.413803,223.5334,105.0607,328.5941,399.2819,1013.4576,9677.8074,0.23163068,0.35663068,0.23163068,3.6760853,399.33256,1,1,0,5000,8615.6633,16217.719,15973.246,5000,5000,5000,5000,5000,3385.7693,0,3385.7693,11.193266
291.3,3391.5764,3391.5764,3396.45,-3724.9945,70.68015,70.68015,50,10.270963,10.409186,223.49967,105.04484,328.54452,399.22466,1013.3078,9676.3767,0.23152524,0.35652524,0.23152524,3.6760741,399.33398,1,1,0,5000,8614.3898,16215.322,15973.303,5000,5000,5000,5000,5000,3385.1249,0,3385.1249,11.325071
291.4,3390.9144,3390.9144,3395.9232,-3724.4168,70.672497,70.672497,50,10.267927,10.40457,223.46501,105.02855,328.49356,399.16606,1013.158,9674.946,0.23141982,0.35641982,0.23141982,3.6760474,399.33542,1,1,0,5000,8613.1163,16212.925,15973.359,5000,5000,5000,5000,5000,3384.4667,0,3384.4667,11.456549
291.5,3390.2384,3390.2384,3395.3822,-3723.8235,70.664847,70.664847,50,10.264891,10.399956,223.42941,105.01182,328.44123,399.10608,1013.0082,9673.5153,0.23131442,0.35631442,0.23131442,3.6760054,399.33687,1,1,0,5000,8611.8428,16210.528,15973.417,5000,5000,5000,5000,5000,3383.7945,0,3383.7945,11.587695
291.6,3389.5485,3389.5485,3394.8271,-3723.2146,70.657198,70.657198,50,10.261855,10.395343,223.39288,104.99465,328.38753,399.04473,1012.8583,9672.0847,0.23120903,0.35620903,0.23120903,3.675948,399.33833,1,1,0,5000,8610.5693,16208.131,15973.475,5000,5000,5000,5000,5000,3383.1086,0,3383.1086,11.7185
291.7,3388.8448,3388.8448,3394.2578,-3722.5902,70.649552,70.649552,50,10.25882,10.390732,223.35541,104.97705,328.33246,398.98201,1012.7085,9670.6541,0.23110367,0.35610367,0.23110367,3.6758753,399.33982,1,1,0,5000,8609.2959,16205.733,15973.533,5000,5000,5000,5000,5000,3382.4088,0,3382.4088,11.84896
291.8,3388.1271,3388.1271,3393.6744,-3721.9504,70.641907,70.641907,50,10.255786,10.386121,223.31702,104.959,328.27603,398.91793,1012.5587,9669.2235,0.23099832,0.35599832,0.23099832,3.6757872,399.34132,1,1,0,5000,8608.0225,16203.336,15973.593,5000,5000,5000,5000,5000,3381.6953,0,3381.6953,11.979068
291.9,3387.3957,3387.3957,3393.0769,-3721.2951,70.634264,70.634264,50,10.252752,10.381513,223.27771,104.94052,328.21823,398.85249,1012.4089,9667.7929,0.23089298,0.35589298,0.23089298,3.6756839,399.34283,1,1,0,5000,8606.7491,16200.939,15973.653,5000,5000,5000,5000,5000,3380.9681,0,3380.9681,12.108817
292,3386.6504,3386.6504,3392.4653,-3720.6244,70.626624,70.626624,50,10.249718,10.376906,223.23746,104.92161,328.15907,398.7857,1012.2591,9666.3624,0.23078767,0.35578767,0.23078767,3.6755653,399.34437,1,1,0,5000,8605.4757,16198.543,15973.713,5000,5000,5000,5000,5000,3380.2271,0,3380.2271,12.238201
292.1,3385.8915,3385.8915,3391.8397,-3719.9383,70.618985,70.618985,50,10.246685,10.3723,223.1963,104.90226,328.09856,398.71754,1012.1093,9664.932,0.23068238,0.35568238,0.23068238,3.6754314,399.34591,1,1,0,5000,8604.2024,16196.146,15973.775,5000,5000,5000,5000,5000,3379.4725,0,3379.4725,12.367213
292.2,3385.1188,3385.1188,3391.2002,-3719.2368,70.611349,70.611349,50,10.243653,10.367696,223.15421,104.88248,328.03669,398.64804,1011.9595,9663.5016,0.23057711,0.35557711,0.23057711,3.6752822,399.34748,1,1,0,5000,8602.9291,16193.749,15973.837,5000,5000,5000,5000,5000,3378.7043,0,3378.7043,12.495848
292.3,3384.3324,3384.3324,3390.5466,-3718.5201,70.603714,70.603714,50,10.240621,10.363094,223.1112,104.86227,327.97347,398.57718,1011.8097,9662.0712,0.23047185,0.35547185,0.23047185,3.6751179,399.34906,1,1,0,5000,8601.6559,16191.352,15973.899,5000,5000,5000,5000,5000,3377.9225,0,3377.9225,12.624098
292.4,3383.5324,3383.5324,3389.8791,-3717.788,70.596082,70.596082,50,10.237589,10.358493,223.06728,104.84162,327.9089,398.50498,1011.66,9660.6409,0.23036662,0.35536662,0.23036662,3.6749384,399.35066,1,1,0,5000,8600.3827,16188.956,15973.962,5000,5000,5000,5000,5000,3377.1272,0,3377.1272,12.751958
292.5,3382.7188,3382.7188,3389.1977,-3717.0407,70.588452,70.588452,50,10.234559,10.353893,223.02244,104.82055,327.84299,398.43144,1011.5102,9659.2107,0.23026141,0.35526141,0.23026141,3.6747437,399.35227,1,1,0,5000,8599.1096,16186.559,15974.026,5000,5000,5000,5000,5000,3376.3183,0,3376.3183,12.879422
292.6,3381.8917,3381.8917,3388.5025,-3716.2782,70.580824,70.580824,50,10.231529,10.349295,222.97669,104.79905,327.77574,398.35656,1011.3604,9657.7806,0.23015622,0.35515622,0.23015622,3.6745339,399.3539,1,1,0,5000,8597.8366,16184.163,15974.091,5000,5000,5000,5000,5000,3375.496,0,3375.496,13.006482
292.7,3381.051,3381.051,3387.7934,-3715.5005,70.573198,70.573198,50,10.228499,10.344699,222.93003,104.77711,327.70714,398.28034,1011.2107,9656.3506,0.23005105,0.35505105,0.23005105,3.674309,399.35554,1,1,0,5000,8596.5636,16181.767,15974.156,5000,5000,5000,5000,5000,3374.6602,0,3374.6602,13.133133
292.8,3380.1969,3380.1969,3387.0705,-3714.7077,70.565575,70.565575,50,10.22547,10.340105,222.88246,104.75476,327.63722,398.20279,1011.0609,9654.9206,0.2299459,0.3549459,0.2299459,3.6740691,399.3572,1,1,0,5000,8595.2907,16179.371,15974.222,5000,5000,5000,5000,5000,3373.8111,0,3373.8111,13.259368
292.9,3379.3293,3379.3293,3386.3338,-3713.8997,70.557954,70.557954,50,10.222442,10.335512,222.83398,104.73197,327.56596,398.12391,1010.9112,9653.4908,0.22984078,0.35484078,0.22984078,3.6738141,399.35888,1,1,0,5000,8594.0179,16176.975,15974.288,5000,5000,5000,5000,5000,3372.9486,0,3372.9486,13.385182
293,3378.4483,3378.4483,3385.5834,-3713.0768,70.550335,70.550335,50,10.219414,10.33092,222.78461,104.70876,327.49337,398.0437,1010.7615,9652.0611,0.22973568,0.35473568,0.22973568,3.673544,399.36057,1,1,0,5000,8592.7451,16174.579,15974.355,5000,5000,5000,5000,5000,3372.0728,0,3372.0728,13.510567
293.1,3377.554,3377.554,3384.8193,-3712.2388,70.542718,70.542718,50,10.216387,10.326331,222.73433,104.68513,327.41946,397.96218,1010.6118,9650.6314,0.2296306,0.3546306,0.2296306,3.673259,399.36228,1,1,0,5000,8591.4725,16172.184,15974.423,5000,5000,5000,5000,5000,3371.1838,0,3371.1838,13.635519
293.2,3376.6464,3376.6464,3384.0415,-3711.3858,70.535104,70.535104,50,10.213361,10.321743,222.68315,104.66108,327.34422,397.87933,1010.4621,9649.2019,0.22952555,0.35452555,0.22952555,3.6729591,399.364,1,1,0,5000,8590.1999,16169.788,15974.491,5000,5000,5000,5000,5000,3370.2815,0,3370.2815,13.760031
293.3,3375.7256,3375.7256,3383.2502,-3710.5178,70.527493,70.527493,50,10.210336,10.317157,222.63107,104.6366,327.26767,397.79517,1010.3124,9647.7725,0.22942052,0.35442052,0.22942052,3.6726442,399.36574,1,1,0,5000,8588.9275,16167.393,15974.56,5000,5000,5000,5000,5000,3369.3661,0,3369.3661,13.884096
293.4,3374.7915,3374.7915,3382.4452,-3709.635,70.519883,70.519883,50,10.207311,10.312572,222.5781,104.61171,327.18981,397.70969,1010.1627,9646.3432,0.22931551,0.35431551,0.22931551,3.6723144,399.36749,1,1,0,5000,8587.6552,16164.998,15974.629,5000,5000,5000,5000,5000,3368.4375,0,3368.4375,14.007708
293.5,3373.8442,3373.8442,3381.6267,-3708.7374,70.512277,70.512277,50,10.204287,10.30799,222.52424,104.58639,327.11064,397.62291,1010.013,9644.9141,0.22921053,0.35421053,0.22921053,3.6719698,399.36926,1,1,0,5000,8586.3829,16162.603,15974.7,5000,5000,5000,5000,5000,3367.4959,0,3367.4959,14.130862
293.6,3372.8838,3372.8838,3380.7947,-3707.8249,70.504672,70.504672,50,10.201263,10.303409,222.46949,104.56066,327.03016,397.53483,1009.8634,9643.485,0.22910558,0.35410558,0.22910558,3.6716104,399.37104,1,1,0,5000,8585.1108,16160.209,15974.77,5000,5000,5000,5000,5000,3366.5412,0,3366.5412,14.253552
293.7,3371.9104,3371.9104,3379.9493,-3706.8976,70.497071,70.497071,50,10.198241,10.29883,222.41386,104.53451,326.94837,397.44544,1009.7138,9642.0562,0.22900065,0.35400065,0.22900065,3.6712361,399.37284,1,1,0,5000,8583.8388,16157.814,15974.842,5000,5000,5000,5000,5000,3365.5735,0,3365.5735,14.37577
293.8,3370.9239,3370.9239,3379.0904,-3705.9557,70.489472,70.489472,50,10.195219,10.294253,222.35734,104.50795,326.86529,397.35476,1009.5641,9640.6274,0.22889575,0.35389575,0.22889575,3.6708472,399.37466,1,1,0,5000,8582.567,16155.42,15974.914,5000,5000,5000,5000,5000,3364.5929,0,3364.5929,14.497512
293.9,3369.9244,3369.9244,3378.2181,-3704.9991,70.481875,70.481875,50,10.192198,10.289677,222.29994,104.48097,326.78092,397.26279,1009.4145,9639.1989,0.22879088,0.35379088,0.22879088,3.6704435,399.37649,1,1,0,5000,8581.2952,16153.026,15974.986,5000,5000,5000,5000,5000,3363.5994,0,3363.5994,14.618772
294,3368.912,3368.912,3377.3325,-3704.0278,70.474281,70.474281,50,10.189177,10.285104,222.24167,104.45358,326.69525,397.16953,1009.265,9637.7705,0.22868603,0.35368603,0.22868603,3.6700252,399.37834,1,1,0,5000,8580.0236,16150.633,15975.06,5000,5000,5000,5000,5000,3362.593,0,3362.593,14.739543
294.1,3367.8868,3367.8868,3376.4337,-3703.042,70.46669,70.46669,50,10.186158,10.280532,222.18252,104.42578,326.6083,397.07499,1009.1154,9636.3422,0.22858121,0.35358121,0.22858121,3.6695922,399.3802,1,1,0,5000,8578.7522,16148.239,15975.133,5000,5000,5000,5000,5000,3361.5738,0,3361.5738,14.859819
294.2,3366.8487,3366.8487,3375.5215,-3702.0416,70.459101,70.459101,50,10.183139,10.275962,222.1225,104.39757,326.52007,396.97917,1008.9658,9634.9141,0.22847642,0.35347642,0.22847642,3.6691446,399.38207,1,1,0,5000,8577.4809,16145.846,15975.208,5000,5000,5000,5000,5000,3360.5419,0,3360.5419,14.979594
294.3,3365.7978,3365.7978,3374.5962,-3701.0268,70.451515,70.451515,50,10.180121,10.271394,222.06161,104.36895,326.43056,396.88207,1008.8163,9633.4862,0.22837165,0.35337165,0.22837165,3.6686825,399.38396,1,1,0,5000,8576.2097,16143.454,15975.283,5000,5000,5000,5000,5000,3359.4973,0,3359.4973,15.098864
294.4,3364.7341,3364.7341,3373.6577,-3699.9975,70.443932,70.443932,50,10.177104,10.266828,221.99985,104.33993,326.33978,396.78371,1008.6668,9632.0585,0.22826692,0.35326692,0.22826692,3.6682058,399.38587,1,1,0,5000,8574.9387,16141.061,15975.358,5000,5000,5000,5000,5000,3358.4401,0,3358.4401,15.21762
294.5,3363.6578,3363.6578,3372.7061,-3698.9538,70.436351,70.436351,50,10.174087,10.262264,221.93723,104.3105,326.24773,396.68408,1008.5173,9630.631,0.22816222,0.35316222,0.22816222,3.6677147,399.38779,1,1,0,5000,8573.6679,16138.669,15975.435,5000,5000,5000,5000,5000,3357.3702,0,3357.3702,15.335859
294.6,3362.5689,3362.5689,3371.7414,-3697.8958,70.428774,70.428774,50,10.171072,10.257702,221.87375,104.28066,326.15441,396.58318,1008.3678,9629.2036,0.22805754,0.35305754,0.22805754,3.6672092,399.38972,1,1,0,5000,8572.3972,16136.277,15975.511,5000,5000,5000,5000,5000,3356.2878,0,3356.2878,15.453574
294.7,3361.4674,3361.4674,3370.7637,-3696.8235,70.421199,70.421199,50,10.168057,10.253142,221.80941,104.25042,326.05984,396.48103,1008.2184,9627.7765,0.22795289,0.35295289,0.22795289,3.6666892,399.39167,1,1,0,5000,8571.1267,16133.886,15975.589,5000,5000,5000,5000,5000,3355.1929,0,3355.1929,15.570759
294.8,3360.3534,3360.3534,3369.773,-3695.737,70.413627,70.413627,50,10.165043,10.248584,221.74422,104.21978,325.96401,396.37763,1008.069,9626.3495,0.22784828,0.35284828,0.22784828,3.6661549,399.39363,1,1,0,5000,8569.8564,16131.494,15975.667,5000,5000,5000,5000,5000,3354.0856,0,3354.0856,15.687408
294.9,3359.2269,3359.2269,3368.7694,-3694.6363,70.406058,70.406058,50,10.16203,10.244028,221.67818,104.18874,325.86693,396.27298,1007.9196,9624.9228,0.22774369,0.35274369,0.22774369,3.6656064,399.39561,1,1,0,5000,8568.5862,16129.103,15975.745,5000,5000,5000,5000,5000,3352.9659,0,3352.9659,15.803516
295,3358.0879,3358.0879,3367.7529,-3693.5215,70.398492,70.398492,50,10.159018,10.239473,221.61129,104.15731,325.7686,396.16709,1007.7702,9623.4963,0.22763914,0.35263914,0.22763914,3.6650435,399.39761,1,1,0,5000,8567.3163,16126.713,15975.824,5000,5000,5000,5000,5000,3351.8339,0,3351.8339,15.919078
295.1,3356.9367,3356.9367,3366.7236,-3692.3927,70.390928,70.390928,50,10.156007,10.234921,221.54356,104.12547,325.66903,396.05996,1007.6208,9622.07,0.22753462,0.35253462,0.22753462,3.6644665,399.39961,1,1,0,5000,8566.0465,16124.323,15975.904,5000,5000,5000,5000,5000,3350.6896,0,3350.6896,16.034086
295.2,3355.7731,3355.7731,3365.6816,-3691.2498,70.383368,70.383368,50,10.152997,10.230371,221.47499,104.09324,325.56823,395.9516,1007.4715,9620.6439,0.22743013,0.35243013,0.22743013,3.6638752,399.40163,1,1,0,5000,8564.7769,16121.933,15975.985,5000,5000,5000,5000,5000,3349.533,0,3349.533,16.148536
295.3,3354.5973,3354.5973,3364.6268,-3690.093,70.375811,70.375811,50,10.149988,10.225823,221.40558,104.06062,325.4662,395.84201,1007.3222,9619.2181,0.22732567,0.35232567,0.22732567,3.6632699,399.40367,1,1,8,5000,8563.5075,16119.544,15976.065,5000,5000,5000,5000,5000,3348.3643,0,3348.3643,16.262422
295.4,3353.4093,3353.4093,3363.5593,-3688.9222,70.368256,70.368256,50,10.146979,10.221277,221.33533,104.02761,325.36294,395.7312,1007.1729,9617.7925,0.22722125,0.35222125,0.22722125,3.6626505,399.40572,1,1,8,5000,8562.2384,16117.155,15976.147,5000,5000,5000,5000,5000,3347.1835,0,3347.1835,16.375738
295.5,3352.2092,3352.2092,3362.4792,-3687.7376,70.360705,70.360705,50,10.143972,10.216733,221.26426,103.9942,325.25846,395.61916,1007.0236,9616.3671,0.22711686,0.35211686,0.22711686,3.6620171,399.40778,1,1,8,5000,8560.9694,16114.766,15976.229,5000,5000,5000,5000,5000,3345.9907,0,3345.9907,16.48848
295.6,3350.997,3350.997,3361.3865,-3686.5393,70.353157,70.353157,50,10.140965,10.212192,221.19236,103.96041,325.15276,395.50592,1006.8744,9614.942,0.2270125,0.3520125,0.2270125,3.6613697,399.40986,1,1,8,5000,8559.7006,16112.378,15976.311,5000,5000,5000,5000,5000,3344.7859,0,3344.7859,16.60064
295.7,3349.7728,3349.7728,3360.2813,-3685.3272,70.345612,70.345612,50,10.13796,10.207652,221.11963,103.92623,325.04586,395.39147,1006.7252,9613.5171,0.22690817,0.35190817,0.22690817,3.6607083,399.41195,1,1,8,5000,8558.4321,16109.99,15976.394,5000,5000,5000,5000,5000,3343.5691,0,3343.5691,16.712214
295.8,3348.5366,3348.5366,3359.1637,-3684.1014,70.33807,70.33807,50,10.134955,10.203115,221.04608,103.89166,324.93774,395.27581,1006.576,9612.0925,0.22680388,0.35180388,0.22680388,3.6600331,399.41406,1,1,8,5000,8557.1638,16107.602,15976.478,5000,5000,5000,5000,5000,3342.3405,0,3342.3405,16.823196
295.9,3347.2886,3347.2886,3358.0336,-3682.862,70.330531,70.330531,50,10.131952,10.198579,220.97172,103.85671,324.82843,395.15896,1006.4268,9610.6681,0.22669963,0.35169963,0.22669963,3.6593441,399.41618,1,1,8,5000,8555.8957,16105.216,15976.562,5000,5000,5000,5000,5000,3341.1,0,3341.1,16.933581
296,3346.0287,3346.0287,3356.8912,-3681.6091,70.322995,70.322995,50,10.128949,10.194046,220.89655,103.82138,324.71792,395.04092,1006.2777,9609.244,0.22659541,0.35159541,0.22659541,3.6586413,399.41831,1,1,8,5000,8554.6279,16102.829,15976.647,5000,5000,5000,5000,5000,3339.8478,0,3339.8478,17.043363
296.1,3344.7571,3344.7571,3355.7365,-3680.3427,70.315463,70.315463,50,10.125948,10.189515,220.82056,103.78566,324.60623,394.92169,1006.1286,9607.8202,0.22649122,0.35149122,0.22649122,3.6579248,399.42046,1,1,8,5000,8553.3603,16100.443,15976.733,5000,5000,5000,5000,5000,3338.5839,0,3338.5839,17.152538
296.2,3343.4737,3343.4737,3354.5695,-3679.0629,70.307934,70.307934,50,10.122947,10.184986,220.74377,103.74957,324.49334,394.80128,1005.9795,9606.3967,0.22638707,0.35138707,0.22638707,3.6571946,399.42262,1,1,8,5000,8552.0929,16098.057,15976.818,5000,5000,5000,5000,5000,3337.3084,0,3337.3084,17.261098
296.3,3342.1787,3342.1787,3353.3904,-3677.7697,70.300408,70.300408,50,10.119948,10.18046,220.66618,103.7131,324.37928,394.67969,1005.8305,9604.9734,0.22628296,0.35128296,0.22628296,3.6564508,399.4248,1,1,8,5000,8550.8258,16095.672,15976.905,5000,5000,5000,5000,5000,3336.0213,0,3336.0213,17.36904
296.4,3340.8721,3340.8721,3352.1991,-3676.4632,70.292885,70.292885,50,10.116949,10.175936,220.58779,103.67626,324.26405,394.55694,1005.6815,9603.5505,0.22617888,0.35117888,0.22617888,3.6556935,399.42698,1,1,8,5000,8549.559,16093.287,15976.992,5000,5000,5000,5000,5000,3334.7227,0,3334.7227,17.476357
296.5,3339.554,3339.554,3350.9958,-3675.1434,70.285366,70.285366,50,10.113952,10.171414,220.50861,103.63904,324.14765,394.43302,1005.5325,9602.1278,0.22607484,0.35107484,0.22607484,3.6549227,399.42918,1,1,8,5000,8548.2923,16090.903,15977.079,5000,5000,5000,5000,5000,3333.4127,0,3333.4127,17.583045
296.6,3338.2245,3338.2245,3349.7804,-3673.8105,70.27785,70.27785,50,10.110955,10.166894,220.42863,103.60146,324.03009,394.30794,1005.3835,9600.7054,0.22597084,0.35097084,0.22597084,3.6541384,399.4314,1,1,8,5000,8547.026,16088.52,15977.167,5000,5000,5000,5000,5000,3332.0913,0,3332.0913,17.689099
296.7,3336.8835,3336.8835,3348.5531,-3672.4645,70.270337,70.270337,50,10.10796,10.162377,220.34787,103.5635,323.91137,394.1817,1005.2346,9599.2833,0.22586688,0.35086688,0.22586688,3.6533407,399.43363,1,1,8,5000,8545.7599,16086.136,15977.256,5000,5000,5000,5000,5000,3330.7586,0,3330.7586,17.794512
296.8,3335.5313,3335.5313,3347.3139,-3671.1054,70.262828,70.262828,50,10.104966,10.157862,220.26633,103.52517,323.7915,394.05433,1005.0857,9597.8616,0.22576295,0.35076295,0.22576295,3.6525297,399.43587,1,1,8,5000,8544.4941,16083.754,15977.345,5000,5000,5000,5000,5000,3329.4146,0,3329.4146,17.89928
296.9,3334.1678,3334.1678,3346.0629,-3669.7334,70.255322,70.255322,50,10.101973,10.153349,220.184,103.48648,323.67049,393.92581,1004.9369,9596.4401,0.22565906,0.35065906,0.22565906,3.6517054,399.43812,1,1,8,5000,8543.2286,16081.371,15977.435,5000,5000,5000,5000,5000,3328.0595,0,3328.0595,18.003398
297,3332.793,3332.793,3344.8001,-3668.3484,70.247819,70.247819,50,10.098981,10.148838,220.10091,103.44743,323.54833,393.79615,1004.788,9595.019,0.22555521,0.35055521,0.22555521,3.6508679,399.44039,1,1,8,5000,8541.9633,16078.99,15977.525,5000,5000,5000,5000,5000,3326.6933,0,3326.6933,18.10686
297.1,3331.4072,3331.4072,3343.5256,-3666.9507,70.24032,70.24032,50,10.09599,10.14433,220.01704,103.40801,323.42505,393.66537,1004.6393,9593.5982,0.2254514,0.3504514,0.2254514,3.6500173,399.44267,1,1,8,5000,8540.6983,16076.609,15977.615,5000,5000,5000,5000,5000,3325.3159,0,3325.3159,18.209661
297.2,3330.0103,3330.0103,3342.2395,-3665.5401,70.232825,70.232825,50,10.093,10.139824,219.93241,103.36823,323.30064,393.53346,1004.4905,9592.1777,0.22534763,0.35034763,0.22534763,3.6491536,399.44496,1,1,8,5000,8539.4337,16074.228,15977.707,5000,5000,5000,5000,5000,3323.9277,0,3323.9277,18.311797
297.3,3328.6024,3328.6024,3340.9417,-3664.1168,70.225333,70.225333,50,10.090012,10.135321,219.84701,103.32809,323.1751,393.40044,1004.3418,9590.7576,0.2252439,0.3502439,0.2252439,3.6482768,399.44726,1,1,8,5000,8538.1693,16071.848,15977.798,5000,5000,5000,5000,5000,3322.5285,0,3322.5285,18.413262
297.4,3327.1836,3327.1836,3339.6325,-3662.6809,70.217844,70.217844,50,10.087024,10.13082,219.76086,103.2876,323.04846,393.2663,1004.1931,9589.3378,0.22514021,0.35014021,0.22514021,3.647387,399.44958,1,1,8,5000,8536.9052,16069.469,15977.891,5000,5000,5000,5000,5000,3321.1184,0,3321.1184,18.514052
297.5,3325.754,3325.754,3338.3118,-3661.2325,70.210359,70.210359,50,10.084038,10.126321,219.67395,103.24676,322.9207,393.13106,1004.0445,9587.9183,0.22503655,0.35003655,0.22503655,3.6464844,399.45191,1,1,8,5000,8535.6414,16067.09,15977.983,5000,5000,5000,5000,5000,3319.6976,0,3319.6976,18.61416
297.6,3324.3135,3324.3135,3336.9796,-3659.7715,70.202878,70.202878,50,10.081053,10.121825,219.58629,103.20556,322.79185,392.99472,1003.8959,9586.4992,0.22493294,0.34993294,0.22493294,3.6455689,399.45425,1,1,8,5000,8534.3779,16064.711,15978.076,5000,5000,5000,5000,5000,3318.2661,0,3318.2661,18.713583
297.7,3322.8624,3322.8624,3335.6362,-3658.2981,70.1954,70.1954,50,10.078069,10.117331,219.49789,103.16401,322.66189,392.85729,1003.7473,9585.0805,0.22482937,0.34982937,0.22482937,3.6446406,399.45661,1,1,8,5000,8533.1147,16062.334,15978.17,5000,5000,5000,5000,5000,3316.8239,0,3316.8239,18.812316
297.8,3321.4006,3321.4006,3334.2815,-3656.8124,70.187926,70.187926,50,10.075086,10.11284,219.40874,103.12211,322.53085,392.71878,1003.5987,9583.6621,0.22472585,0.34972585,0.22472585,3.6436996,399.45898,1,1,8,5000,8531.8519,16059.956,15978.264,5000,5000,5000,5000,5000,3315.3712,0,3315.3712,18.910353
297.9,3319.9282,3319.9282,3332.9156,-3655.3143,70.180456,70.180456,50,10.072104,10.108351,219.31886,103.07986,322.39872,392.57918,1003.4502,9582.244,0.22462236,0.34962236,0.22462236,3.642746,399.46135,1,1,8,5000,8530.5893,16057.58,15978.359,5000,5000,5000,5000,5000,3313.9079,0,3313.9079,19.007689
298,3318.4453,3318.4453,3331.5386,-3653.8041,70.172989,70.172989,50,10.069124,10.103865,219.22825,103.03728,322.26552,392.43851,1003.3018,9580.8264,0.22451892,0.34951892,0.22451892,3.6417797,399.46375,1,1,8,5000,8529.3271,16055.204,15978.454,5000,5000,5000,5000,5000,3312.4343,0,3312.4343,19.104321
298.1,3316.9521,3316.9521,3330.1505,-3652.2817,70.165526,70.165526,50,10.066145,10.099381,219.1369,102.99435,322.13125,392.29678,1003.1534,9579.4091,0.22441552,0.34941552,0.22441552,3.6408009,399.46615,1,1,8,5000,8528.0652,16052.829,15978.55,5000,5000,5000,5000,5000,3310.9502,0,3310.9502,19.200242
298.2,3315.4484,3315.4484,3328.7514,-3650.7473,70.158067,70.158067,50,10.063167,10.0949,219.04484,102.95107,321.99591,392.15398,1003.005,9577.9921,0.22431216,0.34931216,0.22431216,3.6398097,399.46856,1,1,8,5000,8526.8036,16050.454,15978.646,5000,5000,5000,5000,5000,3309.456,0,3309.456,19.29545
298.3,3313.9345,3313.9345,3327.3414,-3649.2009,70.150611,70.150611,50,10.06019,10.090421,218.95205,102.90747,321.85952,392.01013,1002.8567,9576.5756,0.22420884,0.34920884,0.22420884,3.6388061,399.47099,1,1,8,5000,8525.5424,16048.08,15978.743,5000,5000,5000,5000,5000,3307.9515,0,3307.9515,19.389937
298.4,3312.4104,3312.4104,3325.9205,-3647.6426,70.143159,70.143159,50,10.057215,10.085945,218.85856,102.86352,321.72208,391.86524,1002.7084,9575.1595,0.22410557,0.34910557,0.22410557,3.6377902,399.47343,1,1,8,5000,8524.2815,16045.706,15978.84,5000,5000,5000,5000,5000,3306.4368,0,3306.4368,19.483701
298.5,3310.8761,3310.8761,3324.4888,-3646.0724,70.135711,70.135711,50,10.05424,10.081471,218.76435,102.81924,321.58359,391.7193,1002.5601,9573.7437,0.22400234,0.34900234,0.22400234,3.636762,399.47588,1,1,8,5000,8523.021,16043.334,15978.937,5000,5000,5000,5000,5000,3304.9121,0,3304.9121,19.576736
298.6,3309.3318,3309.3318,3323.0465,-3644.4905,70.128267,70.128267,50,10.051267,10.077,218.66943,102.77463,321.44406,391.57233,1002.4119,9572.3283,0.22389916,0.34889916,0.22389916,3.6357216,399.47834,1,1,8,5000,8521.7608,16040.962,15979.035,5000,5000,5000,5000,5000,3303.3774,0,3303.3774,19.669038
298.7,3307.7775,3307.7775,3321.5934,-3642.8969,70.120827,70.120827,50,10.048296,10.072531,218.57382,102.72969,321.30351,391.42434,1002.2637,9570.9134,0.22379602,0.34879602,0.22379602,3.6346691,399.48081,1,1,8,5000,8520.501,16038.59,15979.134,5000,5000,5000,5000,5000,3301.8328,0,3301.8328,19.760602
298.8,3306.2133,3306.2133,3320.1298,-3641.2917,70.11339,70.11339,50,10.045325,10.068065,218.4775,102.68443,321.16193,391.27532,1002.1156,9569.4988,0.22369292,0.34869292,0.22369292,3.6336046,399.4833,1,1,8,5000,8519.2415,16036.219,15979.233,5000,5000,5000,5000,5000,3300.2784,0,3300.2784,19.851424
298.9,3304.6392,3304.6392,3318.6557,-3639.675,70.105958,70.105958,50,10.042356,10.063602,218.3805,102.63884,321.01934,391.1253,1001.9675,9568.0847,0.22358987,0.34858987,0.22358987,3.6325281,399.4858,1,1,8,5000,8517.9824,16033.849,15979.332,5000,5000,5000,5000,5000,3298.7142,0,3298.7142,19.941498
299,3303.0555,3303.0555,3317.1711,-3638.0469,70.098529,70.098529,50,10.039388,10.059141,218.28281,102.59292,320.87573,390.97426,1001.8194,9566.6709,0.22348687,0.34848687,0.22348687,3.6314397,399.4883,1,1,8,5000,8516.7236,16031.48,15979.432,5000,5000,5000,5000,5000,3297.1403,0,3297.1403,20.030822
299.1,3301.462,3301.462,3315.6762,-3636.4073,70.091104,70.091104,50,10.036422,10.054683,218.18444,102.54669,320.73113,390.82223,1001.6714,9565.2576,0.22338391,0.34838391,0.22338391,3.6303395,399.49082,1,1,8,5000,8515.4652,16029.111,15979.532,5000,5000,5000,5000,5000,3295.5568,0,3295.5568,20.11939
299.2,3299.8589,3299.8589,3314.171,-3634.7565,70.083684,70.083684,50,10.033457,10.050227,218.08539,102.50013,320.58553,390.66921,1001.5235,9563.8447,0.223281,0.348281,0.223281,3.6292275,399.49335,1,1,8,5000,8514.2072,16026.743,15979.633,5000,5000,5000,5000,5000,3293.9638,0,3293.9638,20.207198
299.3,3298.2463,3298.2463,3312.6556,-3633.0945,70.076267,70.076267,50,10.030493,10.045774,217.98567,102.45326,320.43893,390.5152,1001.3756,9562.4323,0.22317813,0.34817813,0.22317813,3.6281038,399.49589,1,1,8,5000,8512.9496,16024.376,15979.734,5000,5000,5000,5000,5000,3292.3613,0,3292.3613,20.294241
299.4,3296.6243,3296.6243,3311.13,-3631.4214,70.068854,70.068854,50,10.02753,10.041324,217.88528,102.40608,320.29136,390.36022,1001.2277,9561.0203,0.22307532,0.34807532,0.22307532,3.6269685,399.49844,1,1,8,5000,8511.6923,16022.009,15979.836,5000,5000,5000,5000,5000,3290.7495,0,3290.7495,20.380516
299.5,3294.9929,3294.9929,3309.5943,-3629.7372,70.061445,70.061445,50,10.024569,10.036876,217.78423,102.35859,320.14282,390.20426,1001.0799,9559.6087,0.22297254,0.34797254,0.22297254,3.6258217,399.501,1,1,8,5000,8510.4355,16019.643,15979.938,5000,5000,5000,5000,5000,3289.1283,0,3289.1283,20.466017
299.6,3293.3522,3293.3522,3308.0487,-3628.042,70.054041,70.054041,50,10.021609,10.032431,217.68252,102.31078,319.9933,390.04735,1000.9321,9558.1975,0.22286982,0.34786982,0.22286982,3.6246634,399.50357,1,1,8,5000,8509.179,16017.278,15980.04,5000,5000,5000,5000,5000,3287.498,0,3287.498,20.550742
299.7,3291.7023,3291.7023,3306.4931,-3626.336,70.04664,70.04664,50,10.018651,10.027989,217.58016,102.26267,319.84283,389.88947,1000.7844,9556.7868,0.22276714,0.34776714,0.22276714,3.6234938,399.50616,1,1,8,5000,8507.9229,16014.914,15980.143,5000,5000,5000,5000,5000,3285.8585,0,3285.8585,20.634685
299.8,3290.0433,3290.0433,3304.9277,-3624.6191,70.039243,70.039243,50,10.015694,10.02355,217.47715,102.21426,319.69141,389.73065,1000.6367,9555.3766,0.22266451,0.34766451,0.22266451,3.6223128,399.50875,1,1,8,5000,8506.6672,16012.55,15980.246,5000,5000,5000,5000,5000,3284.2099,0,3284.2099,20.717842
299.9,3288.3753,3288.3753,3303.3526,-3622.8916,70.031851,70.031851,50,10.012738,10.019113,217.3735,102.16554,319.53904,389.57089,1000.4891,9553.9668,0.22256193,0.34756193,0.22256193,3.6211207,399.51135,1,1,8,5000,8505.4119,16010.187,15980.35,5000,5000,5000,5000,5000,3282.5524,0,3282.5524,20.80021
300,3286.6983,3286.6983,3301.7677,-3621.1534,70.024463,70.024463,50,10.009784,10.014679,217.26921,102.11653,319.38573,389.4102,1000.3415,9552.5574,0.2224594,0.3474594,0.2224594,3.6199173,399.51397,1,1,8,5000,8504.157,16007.825,15980.454,5000,5000,5000,5000,5000,3280.8859,0,3280.8859,20.881784
300.1,3285.0124,3285.0124,3300.1732,-3619.4047,70.017078,70.017078,50,10.006831,10.010248,217.16428,102.06721,319.2315,389.24857,1000.1939,9551.1485,0.22235691,0.34735691,0.22235691,3.6187029,399.51659,1,1,8,5000,8502.9025,16005.464,15980.559,5000,5000,5000,5000,5000,3279.2107,0,3279.2107,20.962559
300.2,3283.3177,3283.3177,3298.5692,-3617.6455,70.009698,70.009698,50,10.003879,10.005819,217.05873,102.0176,319.07634,389.08604,1000.0464,9549.7401,0.22225448,0.34725448,0.22225448,3.6174775,399.51922,1,1,8,5000,8501.6485,16003.103,15980.664,5000,5000,5000,5000,5000,3277.5267,0,3277.5267,21.042534
300.3,3281.6143,3281.6143,3296.9557,-3615.876,70.002322,70.002322,50,10.000929,10.001394,216.95256,101.9677,318.92026,388.92259,999.89901,9548.3322,0.22215209,0.34715209,0.22215209,3.6162412,399.52187,1,1,8,5000,8500.3948,16000.743,15980.769,5000,5000,5000,5000,5000,3275.834,0,3275.834,21.121702
300.4,3279.9023,3279.9023,3295.3329,-3614.0962,69.994951,69.994951,50,9.9979803,9.9969706,216.84577,101.91751,318.76328,388.75823,999.75162,9546.9247,0.22204976,0.34704976,0.22204976,3.6149941,399.52452,1,1,8,5000,8499.1416,15998.384,15980.875,5000,5000,5000,5000,5000,3274.1328,0,3274.1328,21.20006
300.5,3278.1817,3278.1817,3293.7007,-3612.3061,69.987583,69.987583,50,9.995033,9.9925504,216.73837,101.86703,318.6054,388.59298,999.60428,9545.5177,0.22194747,0.34694747,0.22194747,3.6137362,399.52718,1,1,8,5000,8497.8888,15996.026,15980.981,5000,5000,5000,5000,5000,3272.4231,0,3272.4231,21.277605
300.6,3276.4526,3276.4526,3292.0594,-3610.506,69.98022,69.98022,50,9.9920872,9.9881331,216.63036,101.81627,318.44663,388.42685,999.45699,9544.1112,0.22184524,0.34684524,0.22184524,3.6124676,399.52986,1,1,8,5000,8496.6364,15993.668,15981.087,5000,5000,5000,5000,5000,3270.705,0,3270.705,21.354333
300.7,3274.7152,3274.7152,3290.4088,-3608.6958,69.972861,69.972861,50,9.9891428,9.9837186,216.52175,101.76522,318.28697,388.25983,999.30975,9542.7052,0.22174305,0.34674305,0.22174305,3.6111884,399.53254,1,1,8,5000,8495.3844,15991.312,15981.194,5000,5000,5000,5000,5000,3268.9786,0,3268.9786,21.430239
300.8,3272.9695,3272.9695,3288.7493,-3606.8757,69.965507,69.965507,50,9.9861998,9.9793069,216.41254,101.71389,318.12644,388.09194,999.16257,9541.2997,0.22164092,0.34664092,0.22164092,3.6098987,399.53523,1,1,8,5000,8494.1329,15988.956,15981.301,5000,5000,5000,5000,5000,3267.2439,0,3267.2439,21.50532
300.9,3271.2155,3271.2155,3287.0807,-3605.0457,69.958156,69.958156,50,9.9832584,9.9748981,216.30274,101.66229,317.96503,387.92319,999.01543,9539.8947,0.22153883,0.34653883,0.22153883,3.6085986,399.53793,1,1,8,5000,8492.8818,15986.601,15981.409,5000,5000,5000,5000,5000,3265.5011,0,3265.5011,21.579572
301,3269.4535,3269.4535,3285.4033,-3603.206,69.95081,69.95081,50,9.9803184,9.9704921,216.19236,101.61041,317.80277,387.75358,998.86835,9538.4901,0.2214368,0.3464368,0.2214368,3.6072882,399.54064,1,1,8,5000,8491.6312,15984.247,15981.517,5000,5000,5000,5000,5000,3263.7503,0,3263.7503,21.652992
301.1,3267.6833,3267.6833,3283.717,-3601.3566,69.943469,69.943469,50,9.9773798,9.966089,216.0814,101.55826,317.63966,387.58312,998.72132,9537.0861,0.22133482,0.34633482,0.22133482,3.6059675,399.54336,1,1,8,5000,8490.381,15981.894,15981.626,5000,5000,5000,5000,5000,3261.9914,0,3261.9914,21.725576
301.2,3265.9053,3265.9053,3282.022,-3599.4977,69.936132,69.936132,50,9.9744428,9.9616887,215.96986,101.50583,317.47569,387.41183,998.57435,9535.6826,0.22123289,0.34623289,0.22123289,3.6046366,399.54609,1,1,8,5000,8489.1312,15979.541,15981.734,5000,5000,5000,5000,5000,3260.2247,0,3260.2247,21.79732
301.3,3264.1194,3264.1194,3280.3183,-3597.6292,69.928799,69.928799,50,9.9715073,9.9572913,215.85775,101.45314,317.3109,387.23969,998.42742,9534.2796,0.22113101,0.34613101,0.22113101,3.6032957,399.54882,1,1,8,5000,8487.8819,15977.19,15981.843,5000,5000,5000,5000,5000,3258.4501,0,3258.4501,21.868221
301.4,3262.3256,3262.3256,3278.6061,-3595.7514,69.92147,69.92147,50,9.9685732,9.9528969,215.74508,101.40019,317.14527,387.06674,998.28056,9532.8771,0.22102919,0.34602919,0.22102919,3.6019447,399.55157,1,1,8,5000,8486.6331,15974.839,15981.953,5000,5000,5000,5000,5000,3256.6678,0,3256.6678,21.938275
301.5,3260.5242,3260.5242,3276.8854,-3593.8642,69.914146,69.914146,50,9.9656407,9.9485053,215.63185,101.34697,316.97882,386.89297,998.13374,9531.4751,0.22092742,0.34592742,0.22092742,3.6005838,399.55432,1,1,8,5000,8485.3847,15972.489,15982.063,5000,5000,5000,5000,5000,3254.8779,0,3254.8779,22.007478
301.6,3258.7152,3258.7152,3275.1563,-3591.9678,69.906826,69.906826,50,9.9627097,9.9441167,215.51807,101.29349,316.81156,386.71839,997.98698,9530.0737,0.2208257,0.3458257,0.2208257,3.5992131,399.55708,1,1,8,5000,8484.1368,15970.14,15982.173,5000,5000,5000,5000,5000,3253.0804,0,3253.0804,22.075828
301.7,3256.8987,3256.8987,3273.4188,-3590.0623,69.899511,69.899511,50,9.9597802,9.9397309,215.40374,101.23976,316.6435,386.54301,997.84028,9528.6727,0.22072403,0.34572403,0.22072403,3.5978326,399.55985,1,1,8,5000,8482.8893,15967.792,15982.283,5000,5000,5000,5000,5000,3251.2755,0,3251.2755,22.143321
301.8,3255.0748,3255.0748,3271.6731,-3588.1478,69.8922,69.8922,50,9.9568522,9.9353481,215.28887,101.18577,316.47463,386.36683,997.69363,9527.2724,0.22062242,0.34562242,0.22062242,3.5964425,399.56263,1,1,8,5000,8481.6424,15965.444,15982.394,5000,5000,5000,5000,5000,3249.4632,0,3249.4632,22.209953
301.9,3253.2435,3253.2435,3269.9193,-3586.2243,69.884894,69.884894,50,9.9539258,9.9309683,215.17346,101.13153,316.30498,386.18988,997.54703,9525.8725,0.22052086,0.34552086,0.22052086,3.5950428,399.56542,1,1,8,5000,8480.3958,15963.098,15982.505,5000,5000,5000,5000,5000,3247.6436,0,3247.6436,22.275722
302,3251.4049,3251.4049,3268.1575,-3584.292,69.877592,69.877592,50,9.9510009,9.9265914,215.05752,101.07703,316.13456,386.01215,997.4005,9524.4732,0.22041936,0.34541936,0.22041936,3.5936337,399.56822,1,1,8,5000,8479.1498,15960.753,15982.617,5000,5000,5000,5000,5000,3245.8168,0,3245.8168,22.340623
302.1,3249.5592,3249.5592,3266.3876,-3582.3509,69.870295,69.870295,50,9.9480775,9.9222175,214.94106,101.0223,315.96335,385.83365,997.25402,9523.0744,0.22031791,0.34531791,0.22031791,3.5922151,399.57102,1,1,8,5000,8477.9042,15958.408,15982.729,5000,5000,5000,5000,5000,3243.9829,0,3243.9829,22.404654
302.2,3247.7064,3247.7064,3264.6098,-3580.4012,69.863002,69.863002,50,9.9451558,9.9178465,214.82407,100.96731,315.79139,385.65439,997.10759,9521.6761,0.22021651,0.34521651,0.22021651,3.5907873,399.57383,1,1,8,5000,8476.6591,15956.064,15982.841,5000,5000,5000,5000,5000,3242.142,0,3242.142,22.467811
302.3,3245.8467,3245.8467,3262.8243,-3578.443,69.855714,69.855714,50,9.9422355,9.9134786,214.70658,100.91209,315.61867,385.47438,996.96123,9520.2784,0.22011517,0.34511517,0.22011517,3.5893502,399.57665,1,1,8,5000,8475.4145,15953.722,15982.953,5000,5000,5000,5000,5000,3240.2942,0,3240.2942,22.530092
302.4,3243.98,3243.98,3261.031,-3576.4762,69.84843,69.84843,50,9.9393169,9.9091136,214.58857,100.85663,315.4452,385.29363,996.81492,9518.8813,0.22001388,0.34501388,0.22001388,3.587904,399.57948,1,1,8,5000,8474.1704,15951.38,15983.066,5000,5000,5000,5000,5000,3238.4395,0,3238.4395,22.591493
302.5,3242.1066,3242.1066,3259.2301,-3574.5011,69.841151,69.841151,50,9.9363998,9.9047516,214.47007,100.80093,315.271,385.11215,996.66867,9517.4847,0.21991265,0.34491265,0.21991265,3.5864488,399.58231,1,1,8,5000,8472.9268,15949.039,15983.179,5000,5000,5000,5000,5000,3236.5781,0,3236.5781,22.652012
302.6,3240.2264,3240.2264,3257.4217,-3572.5177,69.833877,69.833877,50,9.9334844,9.9003926,214.35106,100.745,315.09607,384.92994,996.52248,9516.0887,0.21981148,0.34481148,0.21981148,3.5849846,399.58515,1,1,8,5000,8471.6837,15946.699,15983.293,5000,5000,5000,5000,5000,3234.71,0,3234.71,22.711644
302.7,3238.3396,3238.3396,3255.6058,-3570.5262,69.826607,69.826607,50,9.9305705,9.8960367,214.23157,100.68884,314.92041,384.74702,996.37634,9514.6932,0.21971035,0.34471035,0.21971035,3.5835116,399.588,1,1,8,5000,8470.4411,15944.36,15983.406,5000,5000,5000,5000,5000,3232.8354,0,3232.8354,22.770388
302.8,3236.4463,3236.4463,3253.7825,-3568.5266,69.819342,69.819342,50,9.9276582,9.8916838,214.11159,100.63245,314.74404,384.56338,996.23027,9513.2983,0.21960929,0.34460929,0.21960929,3.5820298,399.59086,1,1,8,5000,8469.1989,15942.022,15983.52,5000,5000,5000,5000,5000,3230.9543,0,3230.9543,22.828239
302.9,3234.5466,3234.5466,3251.952,-3566.519,69.812081,69.812081,50,9.9247475,9.8873339,213.99114,100.57583,314.56697,384.37905,996.08426,9511.904,0.21950828,0.34450828,0.21950828,3.5805394,399.59372,1,1,8,5000,8467.9573,15939.684,15983.634,5000,5000,5000,5000,5000,3229.0668,0,3229.0668,22.885197
303,3232.6405,3232.6405,3250.1143,-3564.5035,69.804826,69.804826,50,9.9218385,9.8829871,213.87021,100.519,314.3892,384.19403,995.9383,9510.5102,0.21940733,0.34440733,0.21940733,3.5790404,399.59659,1,1,8,5000,8466.7162,15937.348,15983.749,5000,5000,5000,5000,5000,3227.173,0,3227.173,22.941256
303.1,3230.7282,3230.7282,3248.2694,-3562.4802,69.797574,69.797574,50,9.918931,9.8786433,213.74881,100.46194,314.21075,384.00833,995.79241,9509.117,0.21930643,0.34430643,0.21930643,3.577533,399.59947,1,1,8,5000,8465.4756,15935.013,15983.864,5000,5000,5000,5000,5000,3225.273,0,3225.273,22.996416
303.2,3228.8097,3228.8097,3246.4176,-3560.4492,69.790328,69.790328,50,9.9160252,9.8743026,213.62695,100.40467,314.03162,383.82195,995.64657,9507.7244,0.21920559,0.34420559,0.21920559,3.5760171,399.60236,1,1,8,5000,8464.2355,15932.679,15983.979,5000,5000,5000,5000,5000,3223.3669,0,3223.3669,23.050672
303.3,3226.8852,3226.8852,3244.5588,-3558.4107,69.783086,69.783086,50,9.913121,9.869965,213.50464,100.34718,313.85182,383.63491,995.5008,9506.3324,0.21910481,0.34410481,0.21910481,3.574493,399.60525,1,1,8,5000,8462.9959,15930.345,15984.094,5000,5000,5000,5000,5000,3221.4548,0,3221.4548,23.104023
303.4,3224.9547,3224.9547,3242.6933,-3556.3646,69.775849,69.775849,50,9.9102184,9.8656304,213.38188,100.28948,313.67136,383.44721,995.35509,9504.941,0.21900408,0.34400408,0.21900408,3.5729607,399.60814,1,1,8,5000,8461.7568,15928.013,15984.21,5000,5000,5000,5000,5000,3219.5368,0,3219.5368,23.156465
303.5,3223.0183,3223.0183,3240.8209,-3554.3112,69.768616,69.768616,50,9.9073175,9.8612989,213.25867,100.23158,313.49025,383.25886,995.20944,9503.5501,0.21890341,0.34390341,0.21890341,3.5714203,399.61105,1,1,8,5000,8460.5183,15925.681,15984.326,5000,5000,5000,5000,5000,3217.6129,0,3217.6129,23.207996
303.6,3221.0761,3221.0761,3238.942,-3552.2505,69.761389,69.761389,50,9.9044183,9.8569705,213.13503,100.17346,313.30849,383.06988,995.06385,9502.1598,0.2188028,0.3438028,0.2188028,3.5698719,399.61396,1,1,8,5000,8459.2802,15923.351,15984.442,5000,5000,5000,5000,5000,3215.6834,0,3215.6834,23.258613
303.7,3219.1283,3219.1283,3237.0564,-3550.1825,69.754166,69.754166,50,9.9015207,9.8526453,213.01095,100.11515,313.1261,382.88027,994.91832,9500.7702,0.21870225,0.34370225,0.21870225,3.5683156,399.61687,1,1,8,5000,8458.0427,15921.022,15984.558,5000,5000,5000,5000,5000,3213.7481,0,3213.7481,23.308314
303.8,3217.1749,3217.1749,3235.1645,-3548.1076,69.746948,69.746948,50,9.8986247,9.8483231,212.88645,100.05663,312.94309,382.69003,994.77286,9499.3811,0.21860175,0.34360175,0.21860175,3.5667515,399.6198,1,1,8,5000,8456.8058,15918.693,15984.675,5000,5000,5000,5000,5000,3211.8074,0,3211.8074,23.357097
303.9,3215.2159,3215.2159,3233.2661,-3546.0256,69.739734,69.739734,50,9.8957304,9.8440041,212.76153,99.997921,312.75945,382.49919,994.62746,9497.9926,0.21850131,0.34350131,0.21850131,3.5651796,399.62273,1,1,8,5000,8455.5693,15916.366,15984.792,5000,5000,5000,5000,5000,3209.8612,0,3209.8612,23.404958
304,3213.2516,3213.2516,3231.3615,-3543.9367,69.732526,69.732526,50,9.8928378,9.8396881,212.6362,99.939015,312.57522,382.30774,994.48212,9496.6047,0.21840093,0.34340093,0.21840093,3.5636002,399.62566,1,1,8,5000,8454.3334,15914.039,15984.909,5000,5000,5000,5000,5000,3207.9096,0,3207.9096,23.451896
304.1,3211.282,3211.282,3229.4507,-3541.841,69.725322,69.725322,50,9.8899469,9.8353753,212.51046,99.879917,312.39038,382.1157,994.33685,9495.2174,0.21830061,0.34330061,0.21830061,3.5620133,399.6286,1,1,8,5000,8453.098,15911.714,15985.026,5000,5000,5000,5000,5000,3205.9528,0,3205.9528,23.497908
304.2,3209.3072,3209.3072,3227.5338,-3539.7387,69.718123,69.718123,50,9.8870576,9.8310657,212.38432,99.820632,312.20495,381.92308,994.19163,9493.8308,0.21820035,0.34320035,0.21820035,3.5604189,399.63155,1,1,8,5000,8451.8632,15909.39,15985.144,5000,5000,5000,5000,5000,3203.9908,0,3203.9908,23.542992
304.3,3207.3272,3207.3272,3225.6108,-3537.6298,69.710929,69.710929,50,9.8841701,9.8267592,212.25779,99.76116,312.01895,381.72988,994.04649,9492.4447,0.21810015,0.34310015,0.21810015,3.5588173,399.6345,1,1,8,5000,8450.6289,15907.066,15985.262,5000,5000,5000,5000,5000,3202.0237,0,3202.0237,23.587145
304.4,3205.3423,3205.3423,3223.682,-3535.5144,69.70374,69.70374,50,9.8812842,9.8224558,212.13086,99.701506,311.83237,381.53611,993.9014,9491.0593,0.218,0.343,0.218,3.5572084,399.63745,1,1,8,5000,8449.3951,15904.744,15985.38,5000,5000,5000,5000,5000,3200.0517,0,3200.0517,23.630366
304.5,3203.3524,3203.3524,3221.7474,-3533.3926,69.696556,69.696556,50,9.8784,9.8181556,212.00356,99.641673,311.64523,381.34179,993.75639,9489.6745,0.21789991,0.34289991,0.21789991,3.5555924,399.64041,1,1,8,5000,8448.1619,15902.422,15985.498,5000,5000,5000,5000,5000,3198.0748,0,3198.0748,23.672651
304.6,3201.3577,3201.3577,3219.8071,-3531.2646,69.689376,69.689376,50,9.8755175,9.8138586,211.87588,99.581662,311.45754,381.14691,993.61143,9488.2903,0.21779989,0.34279989,0.21779989,3.5539694,399.64338,1,1,8,5000,8446.9293,15900.102,15985.617,5000,5000,5000,5000,5000,3196.0931,0,3196.0931,23.714
304.7,3199.3582,3199.3582,3217.8611,-3529.1304,69.682202,69.682202,50,9.8726368,9.8095648,211.74782,99.521478,311.2693,380.9515,993.46654,9486.9067,0.21769992,0.34269992,0.21769992,3.5523395,399.64635,1,1,8,5000,8445.6972,15897.783,15985.735,5000,5000,5000,5000,5000,3194.1067,0,3194.1067,23.75441
