time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
304.8,3197.3542,3197.3542,3215.9096,-3526.9902,69.675032,69.675032,50,9.8697577,9.8052741,211.61941,99.461122,311.08053,380.75556,993.32172,9485.5237,0.21760001,0.34260001,0.21760001,3.5507027,399.64933,1,1,8,5000,8444.4656,15895.465,15985.854,5000,5000,5000,5000,5000,3192.1157,0,3192.1157,23.793878
304.9,3195.3456,3195.3456,3213.9527,-3524.8439,69.667867,69.667867,50,9.8668804,9.8009866,211.49064,99.400599,310.89123,380.5591,993.17696,9484.1414,0.21750017,0.34250017,0.21750017,3.5490593,399.65231,1,1,8,5000,8443.2346,15893.148,15985.973,5000,5000,5000,5000,5000,3190.1203,0,3190.1203,23.832403
305,3193.3326,3193.3326,3211.9904,-3522.6919,69.660707,69.660707,50,9.8640048,9.7967023,211.36151,99.33991,310.70142,380.36213,993.03227,9482.7597,0.21740038,0.34240038,0.21740038,3.5474092,399.6553,1,1,8,5000,8442.0042,15890.831,15986.092,5000,5000,5000,5000,5000,3188.1205,0,3188.1205,23.869983
305.1,3191.3153,3191.3153,3210.0229,-3520.534,69.653552,69.653552,50,9.8611309,9.7924212,211.23204,99.27906,310.5111,380.16465,992.88764,9481.3786,0.21730065,0.34230065,0.21730065,3.5457527,399.65829,1,1,8,5000,8440.7743,15888.516,15986.212,5000,5000,5000,5000,5000,3186.1163,0,3186.1163,23.906617
305.2,3189.2937,3189.2937,3208.0503,-3518.3706,69.646402,69.646402,50,9.8582588,9.7881433,211.10223,99.21805,310.32028,379.96669,992.74309,9479.9982,0.21720098,0.34220098,0.21720098,3.5440897,399.66128,1,1,8,5000,8439.545,15886.202,15986.332,5000,5000,5000,5000,5000,3184.108,0,3184.108,23.942301
305.3,3187.268,3187.268,3206.0726,-3516.2016,69.639257,69.639257,50,9.8553883,9.7838686,210.97209,99.156884,310.12898,379.76823,992.59859,9478.6184,0.21710138,0.34210138,0.21710138,3.5424205,399.66428,1,1,8,5000,8438.3162,15883.889,15986.451,5000,5000,5000,5000,5000,3182.0955,0,3182.0955,23.977035
305.4,3185.2382,3185.2382,3204.0899,-3514.0271,69.632117,69.632117,50,9.8525197,9.7795972,210.84163,99.095565,309.93719,379.56931,992.45417,9477.2392,0.21700183,0.34200183,0.21700183,3.540745,399.66729,1,1,8,5000,8437.088,15881.577,15986.571,5000,5000,5000,5000,5000,3180.0791,0,3180.0791,24.010816
305.5,3183.2045,3183.2045,3202.1024,-3511.8474,69.624982,69.624982,50,9.8496527,9.7753289,210.71084,99.034096,309.74494,379.36992,992.30981,9475.8607,0.21690235,0.34190235,0.21690235,3.5390634,399.6703,1,1,8,5000,8435.8604,15879.267,15986.692,5000,5000,5000,5000,5000,3178.0588,0,3178.0588,24.043643
305.6,3181.167,3181.167,3200.1102,-3509.6624,69.617851,69.617851,50,9.8467876,9.7710639,210.57974,98.972479,309.55222,379.17007,992.16552,9474.4828,0.21680292,0.34180292,0.21680292,3.5373759,399.67331,1,1,8,5000,8434.6334,15876.957,15986.812,5000,5000,5000,5000,5000,3176.0346,0,3176.0346,24.075514
305.7,3179.1257,3179.1257,3198.1132,-3507.4723,69.610726,69.610726,50,9.8439241,9.7668021,210.44834,98.910718,309.35905,378.96978,992.02129,9473.1056,0.21670356,0.34170356,0.21670356,3.5356824,399.67632,1,1,8,5000,8433.4069,15874.648,15986.932,5000,5000,5000,5000,5000,3174.0068,0,3174.0068,24.106428
305.8,3177.0808,3177.0808,3196.1117,-3505.2772,69.603606,69.603606,50,9.8410625,9.7625435,210.31663,98.848816,309.16545,378.76905,991.87714,9471.729,0.21660426,0.34160426,0.21660426,3.5339832,399.67934,1,1,8,5000,8432.181,15872.341,15987.053,5000,5000,5000,5000,5000,3171.9753,0,3171.9753,24.136383
305.9,3175.0323,3175.0323,3194.1058,-3503.0772,69.596491,69.596491,50,9.8382026,9.7582882,210.18463,98.786776,308.97141,378.5679,991.73305,9470.353,0.21650501,0.34150501,0.21650501,3.5322783,399.68237,1,1,8,5000,8430.9557,15870.034,15987.174,5000,5000,5000,5000,5000,3169.9404,0,3169.9404,24.165377
306,3172.9804,3172.9804,3192.0954,-3500.8724,69.589381,69.589381,50,9.8353444,9.7540361,210.05234,98.7246,308.77694,378.36632,991.58903,9468.9777,0.21640584,0.34140584,0.21640584,3.5305679,399.68539,1,1,8,5000,8429.7309,15867.729,15987.295,5000,5000,5000,5000,5000,3167.902,0,3167.902,24.193409
306.1,3170.9252,3170.9252,3190.0808,-3498.6629,69.582275,69.582275,50,9.8324881,9.7497873,209.91977,98.662293,308.58206,378.16434,991.44508,9467.6031,0.21630672,0.34130672,0.21630672,3.5288519,399.68842,1,1,8,5000,8428.5068,15865.424,15987.416,5000,5000,5000,5000,5000,3165.8603,0,3165.8603,24.220478
306.2,3168.8667,3168.8667,3188.062,-3496.4488,69.575175,69.575175,50,9.8296335,9.7455417,209.78693,98.599856,308.38678,377.96196,991.3012,9466.2291,0.21620766,0.34120766,0.21620766,3.5271306,399.69146,1,1,8,5000,8427.2832,15863.121,15987.537,5000,5000,5000,5000,5000,3163.8154,0,3163.8154,24.246582
306.3,3166.8051,3166.8051,3186.0392,-3494.2303,69.56808,69.56808,50,9.8267806,9.7412994,209.65382,98.537293,308.19111,377.75919,991.15738,9464.8558,0.21610867,0.34110867,0.21610867,3.5254041,399.69449,1,1,8,5000,8426.0602,15860.819,15987.658,5000,5000,5000,5000,5000,3161.7674,0,3161.7674,24.271719
306.4,3164.7404,3164.7404,3184.0123,-3492.0074,69.56099,69.56099,50,9.8239296,9.7370604,209.52044,98.474608,307.99505,377.55604,991.01364,9463.4832,0.21600973,0.34100973,0.21600973,3.5236723,399.69753,1,1,8,5000,8424.8378,15858.518,15987.78,5000,5000,5000,5000,5000,3159.7164,0,3159.7164,24.29589
306.5,3162.6728,3162.6728,3181.9816,-3489.7802,69.553905,69.553905,50,9.8210804,9.7328246,209.38681,98.411802,307.79861,377.35252,990.86997,9462.1112,0.21591086,0.34091086,0.21591086,3.5219356,399.70057,1,1,8,5000,8423.6159,15856.218,15987.901,5000,5000,5000,5000,5000,3157.6625,0,3157.6625,24.319091
306.6,3160.6024,3160.6024,3179.9471,-3487.5489,69.546825,69.546825,50,9.8182329,9.7285921,209.25293,98.348879,307.60181,377.14864,990.72636,9460.7398,0.21581206,0.34081206,0.21581206,3.5201939,399.70362,1,1,8,5000,8422.3947,15853.919,15988.023,5000,5000,5000,5000,5000,3155.6058,0,3155.6058,24.341322
306.7,3158.5292,3158.5292,3177.9089,-3485.3136,69.53975,69.53975,50,9.8153872,9.7243628,209.11881,98.285843,307.40466,376.94441,990.58282,9459.3692,0.21571331,0.34071331,0.21571331,3.5184474,399.70667,1,1,8,5000,8421.1741,15851.622,15988.145,5000,5000,5000,5000,5000,3153.5463,0,3153.5463,24.362582
306.8,3156.4534,3156.4534,3175.8671,-3483.0743,69.53268,69.53268,50,9.8125433,9.7201369,208.98446,98.222695,307.20715,376.73983,990.43936,9457.9992,0.21561463,0.34061463,0.21561463,3.5166962,399.70972,1,1,8,5000,8419.954,15849.325,15988.267,5000,5000,5000,5000,5000,3151.4843,0,3151.4843,24.38287
306.9,3154.375,3154.375,3173.8219,-3480.8312,69.525615,69.525615,50,9.8097012,9.7159142,208.84987,98.15944,307.00931,376.53493,990.29596,9456.6299,0.21551601,0.34051601,0.21551601,3.5149403,399.71277,1,1,8,5000,8418.7346,15847.03,15988.389,5000,5000,5000,5000,5000,3149.4197,0,3149.4197,24.402185
307,3152.2942,3152.2942,3171.7733,-3478.5844,69.518556,69.518556,50,9.806861,9.7116948,208.71506,98.09608,306.81115,376.3297,990.15264,9455.2612,0.21541745,0.34041745,0.21541745,3.51318,399.71582,1,1,8,5000,8417.5157,15844.735,15988.511,5000,5000,5000,5000,5000,3147.3527,0,3147.3527,24.420525
307.1,3150.2111,3150.2111,3169.7214,-3476.334,69.511501,69.511501,50,9.8040225,9.7074787,208.58004,98.032619,306.61266,376.12416,990.00938,9453.8932,0.21531895,0.34031895,0.21531895,3.5114152,399.71888,1,1,8,5000,8416.2974,15842.442,15988.633,5000,5000,5000,5000,5000,3145.2835,0,3145.2835,24.43789
307.2,3148.1257,3148.1257,3167.6663,-3474.0801,69.504452,69.504452,50,9.8011858,9.7032659,208.44481,97.96906,306.41387,375.91832,989.8662,9452.5259,0.21522052,0.34022052,0.21522052,3.5096462,399.72194,1,1,8,5000,8415.0798,15840.15,15988.755,5000,5000,5000,5000,5000,3143.212,0,3143.212,24.454279
307.3,3146.0382,3146.0382,3165.6081,-3471.8229,69.497407,69.497407,50,9.7983509,9.6990564,208.30937,97.905405,306.21478,375.71218,989.72309,9451.1593,0.21512215,0.34012215,0.21512215,3.507873,399.725,1,1,8,5000,8413.8627,15837.859,15988.878,5000,5000,5000,5000,5000,3141.1384,0,3141.1384,24.46969
307.4,3143.9487,3143.9487,3163.5469,-3469.5623,69.490368,69.490368,50,9.7955179,9.6948502,208.17374,97.841657,306.0154,375.50576,989.58004,9449.7933,0.21502384,0.34002384,0.21502384,3.5060957,399.72806,1,1,8,5000,8412.6462,15835.569,15989,5000,5000,5000,5000,5000,3139.0628,0,3139.0628,24.484124
307.5,3141.8573,3141.8573,3161.4829,-3467.2986,69.483334,69.483334,50,9.7926866,9.6906473,208.03792,97.777821,305.81574,375.29907,989.43707,9448.4281,0.2149256,0.3399256,0.2149256,3.5043144,399.73113,1,1,8,5000,8411.4304,15833.281,15989.123,5000,5000,5000,5000,5000,3136.9853,0,3136.9853,24.497579
307.6,3139.764,3139.764,3159.416,-3465.0319,69.476305,69.476305,50,9.7898572,9.6864477,207.90191,97.713898,305.61581,375.09211,989.29417,9447.0635,0.21482742,0.33982742,0.21482742,3.5025293,399.73419,1,1,8,5000,8410.2151,15830.993,15989.245,5000,5000,5000,5000,5000,3134.906,0,3134.906,24.510055
307.7,3137.669,3137.669,3157.3465,-3462.7622,69.469281,69.469281,50,9.7870296,9.6822513,207.76573,97.649893,305.41562,374.8849,989.15134,9445.6996,0.2147293,0.3397293,0.2147293,3.5007405,399.73726,1,1,8,5000,8409.0005,15828.707,15989.368,5000,5000,5000,5000,5000,3132.825,0,3132.825,24.52155
307.8,3135.5723,3135.5723,3155.2745,-3460.4896,69.462262,69.462262,50,9.7842038,9.6780584,207.62938,97.585808,305.21519,374.67745,989.00859,9444.3363,0.21463124,0.33963124,0.21463124,3.498948,399.74033,1,1,8,5000,8407.7864,15826.422,15989.49,5000,5000,5000,5000,5000,3130.7424,0,3130.7424,24.532065
307.9,3133.4742,3133.4742,3153.1999,-3458.2144,69.455249,69.455249,50,9.7813799,9.6738687,207.49286,97.521646,305.01451,374.46976,988.8659,9442.9738,0.21453325,0.33953325,0.21453325,3.497152,399.7434,1,1,8,5000,8406.573,15824.137,15989.613,5000,5000,5000,5000,5000,3128.6583,0,3128.6583,24.541598
308,3131.3746,3131.3746,3151.1229,-3455.9365,69.44824,69.44824,50,9.7785577,9.6696823,207.35619,97.45741,304.8136,374.26184,988.72329,9441.6119,0.21443533,0.33943533,0.21443533,3.4953526,399.74647,1,1,8,5000,8405.3602,15821.854,15989.736,5000,5000,5000,5000,5000,3126.5728,0,3126.5728,24.55015
308.1,3129.2738,3129.2738,3149.0437,-3453.6562,69.441237,69.441237,50,9.7757374,9.6654992,207.21937,97.393105,304.61248,374.05371,988.58075,9440.2508,0.21433746,0.33933746,0.21433746,3.4935499,399.74954,1,1,8,5000,8404.148,15819.573,15989.859,5000,5000,5000,5000,5000,3124.486,0,3124.486,24.557719
308.2,3127.1717,3127.1717,3146.9623,-3451.3734,69.434238,69.434238,50,9.7729189,9.6613195,207.08241,97.328731,304.41114,373.84538,988.43828,9438.8903,0.21423966,0.33923966,0.21423966,3.491744,399.75261,1,1,8,5000,8402.9363,15817.292,15989.982,5000,5000,5000,5000,5000,3122.398,0,3122.398,24.564305
308.3,3125.0685,3125.0685,3144.8788,-3449.0884,69.427245,69.427245,50,9.7701023,9.6571431,206.94531,97.264294,304.2096,373.63685,988.29588,9437.5305,0.21414193,0.33914193,0.21414193,3.4899351,399.75569,1,1,8,5000,8401.7254,15815.012,15990.105,5000,5000,5000,5000,5000,3120.3089,0,3120.3089,24.569908
308.4,3122.9642,3122.9642,3142.7934,-3446.8013,69.420257,69.420257,50,9.7672875,9.65297,206.80808,97.199795,304.00787,373.42813,988.15356,9436.1714,0.21404425,0.33904425,0.21404425,3.4881231,399.75876,1,1,8,5000,8400.515,15812.734,15990.227,5000,5000,5000,5000,5000,3118.2189,0,3118.2189,24.574528
308.5,3120.8591,3120.8591,3140.7061,-3444.512,69.413275,69.413275,50,9.7644745,9.6488002,206.67072,97.135239,303.80596,373.21924,988.0113,9434.813,0.21394664,0.33894664,0.21394664,3.4863083,399.76183,1,1,8,5000,8399.3052,15810.457,15990.35,5000,5000,5000,5000,5000,3116.1279,0,3116.1279,24.578164
308.6,3118.7532,3118.7532,3138.617,-3442.2209,69.406297,69.406297,50,9.7616634,9.6446337,206.53325,97.070628,303.60388,373.01018,987.86912,9433.4552,0.2138491,0.3388491,0.2138491,3.4844908,399.76491,1,1,8,5000,8398.0961,15808.181,15990.473,5000,5000,5000,5000,5000,3114.0362,0,3114.0362,24.580815
308.7,3116.6466,3116.6466,3136.5262,-3439.9279,69.399325,69.399325,50,9.7588541,9.6404706,206.39567,97.005965,303.40164,372.80096,987.72702,9432.0982,0.21375162,0.33875162,0.21375162,3.4826706,399.76798,1,1,8,5000,8396.8875,15805.906,15990.596,5000,5000,5000,5000,5000,3111.9437,0,3111.9437,24.582483
308.8,3114.5394,3114.5394,3134.4339,-3437.6331,69.392357,69.392357,50,9.7560466,9.6363108,206.25799,96.941254,303.19924,372.5916,987.58498,9430.7419,0.2136542,0.3386542,0.2136542,3.4808479,399.77106,1,1,8,5000,8395.6796,15803.632,15990.719,5000,5000,5000,5000,5000,3109.8507,0,3109.8507,24.583165
308.9,3112.4316,3112.4316,3132.3401,-3435.3368,69.385395,69.385395,50,9.753241,9.6321543,206.12021,96.876498,302.99671,372.3821,987.44302,9429.3863,0.21355685,0.33855685,0.21355685,3.4790228,399.77413,1,1,8,5000,8394.4723,15801.36,15990.842,5000,5000,5000,5000,5000,3107.7572,0,3107.7572,24.582863
309,3110.3235,3110.3235,3130.2449,-3433.039,69.378438,69.378438,50,9.7504372,9.6280012,205.98234,96.811699,302.79404,372.17248,987.30113,9428.0313,0.21345956,0.33845956,0.21345956,3.4771954,399.77721,1,1,8,5000,8393.2657,15799.088,15990.965,5000,5000,5000,5000,5000,3105.6634,0,3105.6634,24.581577
309.1,3108.2151,3108.2151,3128.1485,-3430.7398,69.371487,69.371487,50,9.7476353,9.6238513,205.84439,96.746862,302.59125,371.96274,987.15932,9426.6771,0.21336233,0.33836233,0.21336233,3.4753659,399.78028,1,1,8,5000,8392.0596,15796.818,15991.088,5000,5000,5000,5000,5000,3103.5692,0,3103.5692,24.579306
309.2,3106.1065,3106.1065,3126.051,-3428.4393,69.36454,69.36454,50,9.7448352,9.6197048,205.70636,96.681988,302.38835,371.75289,987.01757,9425.3236,0.21326517,0.33826517,0.21326517,3.4735342,399.78335,1,1,8,5000,8390.8542,15794.549,15991.211,5000,5000,5000,5000,5000,3101.4749,0,3101.4749,24.57605
309.3,3103.9979,3103.9979,3123.9523,-3426.1377,69.357599,69.357599,50,9.7420369,9.6155617,205.56826,96.617082,302.18534,371.54294,986.87591,9423.9707,0.21316807,0.33816807,0.21316807,3.4717006,399.78643,1,1,8,5000,8389.6494,15792.281,15991.334,5000,5000,5000,5000,5000,3099.3805,0,3099.3805,24.57181
309.4,3101.8892,3101.8892,3121.8527,-3423.835,69.350662,69.350662,50,9.7392405,9.6114218,205.4301,96.552147,301.98225,371.33291,986.73431,9422.6186,0.21307104,0.33807104,0.21307104,3.4698652,399.7895,1,1,8,5000,8388.4452,15790.014,15991.457,5000,5000,5000,5000,5000,3097.2862,0,3097.2862,24.566585
309.5,3099.7807,3099.7807,3119.7523,-3421.5314,69.343731,69.343731,50,9.736446,9.6072853,205.29188,96.487185,301.77907,371.1228,986.59279,9421.2671,0.21297407,0.33797407,0.21297407,3.468028,399.79257,1,1,8,5000,8387.2416,15787.749,15991.58,5000,5000,5000,5000,5000,3095.1919,0,3095.1919,24.560376
309.6,3097.6724,3097.6724,3117.6511,-3419.2269,69.336805,69.336805,50,9.7336533,9.6031521,205.15362,96.4222,301.57582,370.91262,986.45134,9419.9164,0.21287717,0.33787717,0.21287717,3.4661892,399.79564,1,1,8,5000,8386.0387,15785.485,15991.703,5000,5000,5000,5000,5000,3093.0979,0,3093.0979,24.553183
309.7,3095.5644,3095.5644,3115.5493,-3416.9218,69.329885,69.329885,50,9.7308624,9.5990223,205.01531,96.357195,301.3725,370.70239,986.30996,9418.5664,0.21278033,0.33778033,0.21278033,3.4643489,399.79871,1,1,8,5000,8384.8364,15783.221,15991.826,5000,5000,5000,5000,5000,3091.0043,0,3091.0043,24.545007
309.8,3093.4568,3093.4568,3113.4469,-3414.6161,69.322969,69.322969,50,9.7280734,9.5948957,204.87696,96.292173,301.16914,370.49211,986.16866,9417.217,0.21268355,0.33768355,0.21268355,3.4625072,399.80178,1,1,8,5000,8383.6347,15780.959,15991.948,5000,5000,5000,5000,5000,3088.9111,0,3088.9111,24.535847
309.9,3091.3498,3091.3498,3111.3441,-3412.3098,69.316059,69.316059,50,9.7252863,9.5907725,204.73859,96.227137,300.96573,370.28179,986.02743,9415.8684,0.21258684,0.33758684,0.21258684,3.4606642,399.80485,1,1,8,5000,8382.4336,15778.699,15992.071,5000,5000,5000,5000,5000,3086.8184,0,3086.8184,24.525703
310,3089.2434,3089.2434,3109.2409,-3410.0032,69.309154,69.309154,50,9.722501,9.5866527,204.60019,96.162091,300.76228,370.07144,985.88628,9414.5205,0.21249019,0.33749019,0.21249019,3.45882,399.80791,1,1,8,5000,8381.2332,15776.439,15992.194,5000,5000,5000,5000,5000,3084.7264,0,3084.7264,24.514578
310.1,3087.1377,3087.1377,3107.1375,-3407.6964,69.302254,69.302254,50,9.7197175,9.5825361,204.46178,96.097037,300.55882,369.86107,985.7452,9413.1732,0.21239361,0.33739361,0.21239361,3.4569749,399.81098,1,1,8,5000,8380.0334,15774.18,15992.317,5000,5000,5000,5000,5000,3082.6351,0,3082.6351,24.50247
310.2,3085.0329,3085.0329,3105.034,-3405.3893,69.295359,69.295359,50,9.7169359,9.5784229,204.32336,96.03198,300.35534,369.6507,985.60419,9411.8267,0.21229709,0.33729709,0.21229709,3.4551287,399.81404,1,1,8,5000,8378.8342,15771.923,15992.439,5000,5000,5000,5000,5000,3080.5446,0,3080.5446,24.48938
310.3,3082.929,3082.929,3102.9304,-3403.0823,69.288469,69.288469,50,9.7141562,9.574313,204.18494,95.966921,300.15186,369.44033,985.46326,9410.4809,0.21220063,0.33720063,0.21220063,3.4532818,399.8171,1,1,8,5000,8377.6356,15769.667,15992.562,5000,5000,5000,5000,5000,3078.4551,0,3078.4551,24.475309
310.4,3080.8262,3080.8262,3100.8269,-3400.7753,69.281585,69.281585,50,9.7113783,9.5702065,204.04652,95.901864,299.94838,369.22997,985.3224,9409.1358,0.21210424,0.33710424,0.21210424,3.4514341,399.82016,1,1,8,5000,8376.4377,15767.412,15992.684,5000,5000,5000,5000,5000,3076.3667,0,3076.3667,24.460258
310.5,3078.7245,3078.7245,3098.7236,-3398.4685,69.274705,69.274705,50,9.7086022,9.5661032,203.90811,95.836813,299.74493,369.01963,985.18161,9407.7914,0.21200792,0.33700792,0.21200792,3.4495859,399.82322,1,1,8,5000,8375.2404,15765.158,15992.806,5000,5000,5000,5000,5000,3074.2794,0,3074.2794,24.444227
310.6,3076.6241,3076.6241,3096.6206,-3396.1621,69.267831,69.267831,50,9.705828,9.5620033,203.76972,95.77177,299.54149,368.80933,985.0409,9406.4477,0.21191166,0.33691166,0.21191166,3.4477371,399.82627,1,1,8,5000,8374.0437,15762.906,15992.929,5000,5000,5000,5000,5000,3072.1934,0,3072.1934,24.427217
310.7,3074.525,3074.525,3094.5179,-3393.856,69.260962,69.260962,50,9.7030557,9.5579067,203.63136,95.706739,299.3381,368.59906,984.90026,9405.1047,0.21181546,0.33681546,0.21181546,3.445888,399.82932,1,1,8,5000,8372.8476,15760.654,15993.051,5000,5000,5000,5000,5000,3070.1087,0,3070.1087,24.409228
310.8,3072.4273,3072.4273,3092.4157,-3391.5505,69.254099,69.254099,50,9.7002852,9.5538134,203.49303,95.641723,299.13475,368.38885,984.75969,9403.7624,0.21171933,0.33671933,0.21171933,3.4440387,399.83237,1,1,8,5000,8371.6522,15758.404,15993.173,5000,5000,5000,5000,5000,3068.0254,0,3068.0254,24.390262
310.9,3070.3313,3070.3313,3090.3141,-3389.2456,69.24724,69.24724,50,9.6975166,9.5497234,203.35473,95.576725,298.93146,368.1787,984.6192,9402.4208,0.21162326,0.33662326,0.21162326,3.4421892,399.83542,1,1,8,5000,8370.4574,15756.155,15993.295,5000,5000,5000,5000,5000,3065.9438,0,3065.9438,24.370319
311,3068.2368,3068.2368,3088.2132,-3386.9414,69.240387,69.240387,50,9.6947498,9.5456368,203.21648,95.511747,298.72823,367.96862,984.47879,9401.0799,0.21152725,0.33652725,0.21152725,3.4403396,399.83847,1,1,8,5000,8369.2632,15753.907,15993.417,5000,5000,5000,5000,5000,3063.8638,0,3063.8638,24.349401
311.1,3066.1442,3066.1442,3086.113,-3384.6381,69.233538,69.233538,50,9.6919848,9.5415535,203.07829,95.446795,298.52508,367.75862,984.33844,9399.7397,0.21143131,0.33643131,0.21143131,3.4384902,399.84151,1,1,8,5000,8368.0697,15751.661,15993.539,5000,5000,5000,5000,5000,3061.7855,0,3061.7855,24.327507
311.2,3064.0534,3064.0534,3084.0138,-3382.3358,69.226695,69.226695,50,9.6892217,9.5374734,202.94015,95.381869,298.32202,367.54871,984.19817,9398.4003,0.21133543,0.33633543,0.21133543,3.436641,399.84455,1,1,8,5000,8366.8768,15749.415,15993.66,5000,5000,5000,5000,5000,3059.7091,0,3059.7091,24.304639
311.3,3061.9645,3061.9645,3081.9155,-3380.0346,69.219857,69.219857,50,9.6864605,9.5333967,202.80207,95.316974,298.11905,367.33891,984.05798,9397.0615,0.21123962,0.33623962,0.21123962,3.4347921,399.84758,1,1,8,5000,8365.6845,15747.171,15993.782,5000,5000,5000,5000,5000,3057.6347,0,3057.6347,24.280799
311.4,3059.8778,3059.8778,3079.8183,-3377.7345,69.213024,69.213024,50,9.6837011,9.5293233,202.66407,95.252114,297.91618,367.12921,983.91786,9395.7234,0.21114387,0.33614387,0.21114387,3.4329436,399.85062,1,1,8,5000,8364.4928,15744.928,15993.903,5000,5000,5000,5000,5000,3055.5624,0,3055.5624,24.255987
311.5,3057.7931,3057.7931,3077.7224,-3375.4358,69.206197,69.206197,50,9.6809435,9.5252532,202.52615,95.18729,297.71344,366.91963,983.77781,9394.3861,0.21104819,0.33604819,0.21104819,3.4310957,399.85365,1,1,8,5000,8363.3018,15742.686,15994.025,5000,5000,5000,5000,5000,3053.4922,0,3053.4922,24.230204
311.6,3055.7108,3055.7108,3075.6277,-3373.1385,69.199374,69.199374,50,9.6781878,9.5211864,202.38831,95.122506,297.51082,366.71019,983.63784,9393.0494,0.21095257,0.33595257,0.21095257,3.4292484,399.85667,1,1,8,5000,8362.1114,15740.445,15994.146,5000,5000,5000,5000,5000,3051.4242,0,3051.4242,24.203452
311.7,3053.6308,3053.6308,3073.5344,-3370.8427,69.192557,69.192557,50,9.6754339,9.5171229,202.25056,95.057765,297.30833,366.50089,983.49794,9391.7135,0.21085701,0.33585701,0.21085701,3.4274019,399.8597,1,1,8,5000,8360.9216,15738.205,15994.267,5000,5000,5000,5000,5000,3049.3587,0,3049.3587,24.175731
311.8,3051.5533,3051.5533,3071.4426,-3368.5486,69.185745,69.185745,50,9.6726819,9.5130627,202.11292,94.993071,297.10599,366.29173,983.35811,9390.3782,0.21076152,0.33576152,0.21076152,3.4255564,399.86272,1,1,8,5000,8359.7325,15735.967,15994.388,5000,5000,5000,5000,5000,3047.2956,0,3047.2956,24.147044
311.9,3049.4784,3049.4784,3069.3525,-3366.2563,69.178937,69.178937,50,9.6699317,9.5090058,201.97538,94.928427,296.9038,366.08274,983.21836,9389.0437,0.21066609,0.33566609,0.21066609,3.4237118,399.86573,1,1,8,5000,8358.5439,15733.73,15994.509,5000,5000,5000,5000,5000,3045.2351,0,3045.2351,24.11739
312,3047.4061,3047.4061,3067.264,-3363.9658,69.172136,69.172136,50,9.6671834,9.5049521,201.83795,94.863835,296.70178,365.87392,983.07868,9387.7099,0.21057072,0.33557072,0.21057072,3.4218683,399.86874,1,1,8,5000,8357.356,15731.494,15994.629,5000,5000,5000,5000,5000,3043.1772,0,3043.1772,24.086773
312.1,3045.3367,3045.3367,3065.1773,-3361.6773,69.165339,69.165339,50,9.6644369,9.5009018,201.70064,94.799299,296.49993,365.66527,982.93907,9386.3767,0.21047542,0.33547542,0.21047542,3.4200261,399.87175,1,1,8,5000,8356.1688,15729.259,15994.75,5000,5000,5000,5000,5000,3041.1221,0,3041.1221,24.055192
312.2,3043.27,3043.27,3063.0926,-3359.3908,69.158547,69.158547,50,9.6616922,9.4968547,201.56345,94.734822,296.29827,365.45682,982.79954,9385.0443,0.21038019,0.33538019,0.21038019,3.4181852,399.87476,1,1,8,5000,8354.9821,15727.025,15994.87,5000,5000,5000,5000,5000,3039.0699,0,3039.0699,24.022651
312.3,3041.2064,3041.2064,3061.0098,-3357.1066,69.15176,69.15176,50,9.6589493,9.492811,201.4264,94.670407,296.09681,365.24857,982.66008,9383.7126,0.21028501,0.33528501,0.21028501,3.4163458,399.87776,1,1,8,5000,8353.7961,15724.793,15994.99,5000,5000,5000,5000,5000,3037.0207,0,3037.0207,23.989149
312.4,3039.1459,3039.1459,3058.9292,-3354.8247,69.144979,69.144979,50,9.6562083,9.4887705,201.28948,94.606058,295.89554,365.04052,982.52069,9382.3815,0.2101899,0.3351899,0.2101899,3.414508,399.88075,1,1,8,5000,8352.6107,15722.561,15995.11,5000,5000,5000,5000,5000,3034.9745,0,3034.9745,23.954689
312.5,3037.0885,3037.0885,3056.8508,-3352.5453,69.138202,69.138202,50,9.6534692,9.4847332,201.15272,94.541777,295.69449,364.8327,982.38138,9381.0512,0.21009485,0.33509485,0.21009485,3.4126718,399.88374,1,1,8,5000,8351.4259,15720.331,15995.23,5000,5000,5000,5000,5000,3032.9315,0,3032.9315,23.919272
312.6,3035.0344,3035.0344,3054.7747,-3350.2683,69.131431,69.131431,50,9.6507318,9.4806993,201.0161,94.477567,295.49367,364.6251,982.24214,9379.7216,0.20999987,0.33499987,0.20999987,3.4108375,399.88673,1,1,8,5000,8350.2418,15718.102,15995.35,5000,5000,5000,5000,5000,3030.8918,0,3030.8918,23.8829
312.7,3032.9836,3032.9836,3052.701,-3347.9941,69.124665,69.124665,50,9.6479963,9.4766686,200.87964,94.413432,295.29308,364.41774,982.10298,9378.3926,0.20990495,0.33490495,0.20990495,3.4090051,399.88971,1,1,8,5000,8349.0582,15715.874,15995.469,5000,5000,5000,5000,5000,3028.8554,0,3028.8554,23.845574
312.8,3030.9364,3030.9364,3050.6298,-3345.7225,69.117904,69.117904,50,9.6452626,9.4726411,200.74335,94.349375,295.09273,364.21063,981.96389,9377.0644,0.20981009,0.33481009,0.20981009,3.4071747,399.89269,1,1,8,5000,8347.8753,15713.648,15995.588,5000,5000,5000,5000,5000,3026.8225,0,3026.8225,23.807297
312.9,3028.8927,3028.8927,3048.5612,-3343.4539,69.111148,69.111148,50,9.6425307,9.4686169,200.60723,94.285399,294.89263,364.00378,981.82487,9375.7368,0.2097153,0.3347153,0.2097153,3.4053465,399.89566,1,1,8,5000,8346.693,15711.422,15995.707,5000,5000,5000,5000,5000,3024.7932,0,3024.7932,23.76807
313,3026.8527,3026.8527,3046.4954,-3341.1882,69.104397,69.104397,50,9.6398007,9.464596,200.47129,94.221507,294.6928,363.7972,981.68592,9374.41,0.20962057,0.33462057,0.20962057,3.4035206,399.89862,1,1,8,5000,8345.5114,15709.198,15995.826,5000,5000,5000,5000,5000,3022.7675,0,3022.7675,23.727895
313.1,3024.8165,3024.8165,3044.4324,-3338.9256,69.097651,69.097651,50,9.6370724,9.4605783,200.33554,94.157702,294.49324,363.59089,981.54705,9373.0838,0.2095259,0.3345259,0.2095259,3.401697,399.90159,1,1,8,5000,8344.3303,15706.975,15995.945,5000,5000,5000,5000,5000,3020.7456,0,3020.7456,23.686773
313.2,3022.7841,3022.7841,3042.3723,-3336.6662,69.09091,69.09091,50,9.634346,9.4565639,200.19997,94.093988,294.29396,363.38487,981.40824,9371.7584,0.2094313,0.3344313,0.2094313,3.3998759,399.90454,1,1,8,5000,8343.1499,15704.753,15996.063,5000,5000,5000,5000,5000,3018.7276,0,3018.7276,23.644708
313.3,3020.7557,3020.7557,3040.3152,-3334.4102,69.084174,69.084174,50,9.6316214,9.4525527,200.06461,94.030367,294.09498,363.17915,981.26952,9370.4336,0.20933676,0.33433676,0.20933676,3.3980574,399.90749,1,1,8,5000,8341.9701,15702.532,15996.182,5000,5000,5000,5000,5000,3016.7135,0,3016.7135,23.6017
313.4,3018.7314,3018.7314,3038.2612,-3332.1575,69.077443,69.077443,50,9.6288986,9.4485447,199.92945,93.966842,293.89629,362.97374,981.13086,9369.1096,0.20924228,0.33424228,0.20924228,3.3962417,399.91044,1,1,8,5000,8340.7909,15700.312,15996.3,5000,5000,5000,5000,5000,3014.7035,0,3014.7035,23.557751
313.5,3016.7113,3016.7113,3036.2105,-3329.9084,69.070718,69.070718,50,9.6261776,9.4445399,199.7945,93.903417,293.69792,362.76864,980.99228,9367.7862,0.20914786,0.33414786,0.20914786,3.3944288,399.91338,1,1,8,5000,8339.6123,15698.094,15996.418,5000,5000,5000,5000,5000,3012.6976,0,3012.6976,23.512865
313.6,3014.6954,3014.6954,3034.163,-3327.6629,69.063997,69.063997,50,9.6234584,9.4405384,199.65977,93.840094,293.49987,362.56387,980.85376,9366.4635,0.20905351,0.33405351,0.20905351,3.3926188,399.91631,1,1,8,5000,8338.4343,15695.876,15996.535,5000,5000,5000,5000,5000,3010.696,0,3010.696,23.467042
313.7,3012.6839,3012.6839,3032.119,-3325.4212,69.057281,69.057281,50,9.6207411,9.4365401,199.52527,93.776877,293.30215,362.35943,980.71532,9365.1415,0.20895922,0.33395922,0.20895922,3.3908119,399.91924,1,1,8,5000,8337.257,15693.66,15996.653,5000,5000,5000,5000,5000,3008.6987,0,3008.6987,23.420286
313.8,3010.6769,3010.6769,3030.0785,-3323.1833,69.05057,69.05057,50,9.6180255,9.432545,199.391,93.713769,293.10477,362.15534,980.57696,9363.8202,0.20886499,0.33386499,0.20886499,3.3890082,399.92216,1,1,8,5000,8336.0803,15691.445,15996.77,5000,5000,5000,5000,5000,3006.7059,0,3006.7059,23.372597
313.9,3008.6744,3008.6744,3028.0417,-3320.9494,69.043865,69.043865,50,9.6153117,9.4285531,199.25696,93.650773,292.90774,361.9516,980.43866,9362.4996,0.20877082,0.33377082,0.20877082,3.3872077,399.92508,1,1,8,5000,8334.9041,15689.231,15996.887,5000,5000,5000,5000,5000,3004.7177,0,3004.7177,23.323979
314,3006.6766,3006.6766,3026.0085,-3318.7196,69.037164,69.037164,50,9.6125997,9.4245644,199.12317,93.587892,292.71107,361.74823,980.30044,9361.1796,0.20867672,0.33367672,0.20867672,3.3854107,399.92799,1,1,8,5000,8333.7286,15687.019,15997.003,5000,5000,5000,5000,5000,3002.7341,0,3002.7341,23.274434
314.1,3004.6835,3004.6835,3023.9792,-3316.4939,69.030468,69.030468,50,9.6098895,9.4205789,198.98964,93.525129,292.51476,361.54523,980.16229,9359.8604,0.20858268,0.33358268,0.20858268,3.3836172,399.93089,1,1,8,5000,8332.5537,15684.807,15997.12,5000,5000,5000,5000,5000,3000.7552,0,3000.7552,23.223964
314.2,3002.6953,3002.6953,3021.9537,-3314.2726,69.023778,69.023778,50,9.6071811,9.4165966,198.85635,93.462487,292.31884,361.34262,980.02421,9358.5418,0.2084887,0.3334887,0.2084887,3.3818273,399.93379,1,1,8,5000,8331.3794,15682.597,15997.236,5000,5000,5000,5000,5000,2998.7812,0,2998.7812,23.172572
314.3,3000.712,3000.712,3019.9323,-3312.0556,69.017092,69.017092,50,9.6044744,9.4126174,198.72334,93.399969,292.12331,361.1404,979.8862,9357.2239,0.20839478,0.33339478,0.20839478,3.3800411,399.93668,1,1,8,5000,8330.2057,15680.387,15997.352,5000,5000,5000,5000,5000,2996.8121,0,2996.8121,23.120259
314.4,2998.7338,2998.7338,3017.915,-3309.8432,69.010411,69.010411,50,9.6017696,9.4086415,198.59059,93.337578,291.92817,360.93858,979.74826,9355.9067,0.20830092,0.33330092,0.20830092,3.3782588,399.93956,1,1,8,5000,8329.0327,15678.179,15997.467,5000,5000,5000,5000,5000,2994.848,0,2994.848,23.067029
314.5,2996.7607,2996.7607,3015.9019,-3307.6354,69.003735,69.003735,50,9.5990665,9.4046687,198.45812,93.275317,291.73344,360.73717,979.61039,9354.5902,0.20820712,0.33320712,0.20820712,3.3764805,399.94244,1,1,8,5000,8327.8602,15675.972,15997.583,5000,5000,5000,5000,5000,2992.889,0,2992.889,23.012883
314.6,2994.7929,2994.7929,3013.8931,-3305.4323,68.997064,68.997064,50,9.5963652,9.4006991,198.32594,93.21319,291.53912,360.53619,979.4726,9353.2743,0.20811339,0.33311339,0.20811339,3.3747062,399.94531,1,1,8,5000,8326.6883,15673.766,15997.698,5000,5000,5000,5000,5000,2990.9353,0,2990.9353,22.957825
314.7,2992.8304,2992.8304,3011.8888,-3303.234,68.990398,68.990398,50,9.5936656,9.3967326,198.19404,93.151198,291.34524,360.33564,979.33487,9351.9591,0.20801972,0.33301972,0.20801972,3.3729362,399.94817,1,1,8,5000,8325.5171,15671.562,15997.812,5000,5000,5000,5000,5000,2988.9869,0,2988.9869,22.901857
314.8,2990.8734,2990.8734,3009.8889,-3301.0407,68.983737,68.983737,50,9.5909679,9.3927693,198.06244,93.089347,291.15179,360.13552,979.19721,9350.6446,0.20792611,0.33292611,0.20792611,3.3711704,399.95103,1,1,8,5000,8324.3464,15669.358,15997.927,5000,5000,5000,5000,5000,2987.0439,0,2987.0439,22.844982
314.9,2988.9218,2988.9218,3007.8936,-3298.8524,68.977081,68.977081,50,9.5882718,9.3888091,197.93114,93.027637,290.95878,359.93586,979.05963,9349.3308,0.20783255,0.33283255,0.20783255,3.369409,399.95388,1,1,8,5000,8323.1763,15667.155,15998.041,5000,5000,5000,5000,5000,2985.1064,0,2985.1064,22.787202
315,2986.9759,2986.9759,3005.903,-3296.6692,68.97043,68.97043,50,9.5855776,9.384852,197.80015,92.966073,290.76623,359.73666,978.92211,9348.0176,0.20773906,0.33273906,0.20773906,3.3676522,399.95672,1,1,8,5000,8322.0069,15664.954,15998.155,5000,5000,5000,5000,5000,2983.1745,0,2983.1745,22.72852
315.1,2985.0357,2985.0357,3003.9172,-3294.4914,68.963783,68.963783,50,9.5828851,9.3808981,197.66948,92.904657,290.57414,359.53792,978.78467,9346.7051,0.20764564,0.33264564,0.20764564,3.3659001,399.95955,1,1,8,5000,8320.838,15662.754,15998.269,5000,5000,5000,5000,5000,2981.2483,0,2981.2483,22.668939
315.2,2983.1014,2983.1014,3001.9363,-3292.3189,68.957142,68.957142,50,9.5801943,9.3769473,197.53913,92.843392,290.38252,359.33967,978.6473,9345.3933,0.20755227,0.33255227,0.20755227,3.3641526,399.96238,1,1,8,5000,8319.6697,15660.555,15998.382,5000,5000,5000,5000,5000,2979.3279,0,2979.3279,22.608462
315.3,2981.1729,2981.1729,2999.9604,-3290.1518,68.950505,68.950505,50,9.5775053,9.3729996,197.40911,92.782282,290.19139,359.1419,978.50999,9344.0821,0.20745896,0.33245896,0.20745896,3.3624101,399.9652,1,1,8,5000,8318.502,15658.357,15998.495,5000,5000,5000,5000,5000,2977.4133,0,2977.4133,22.547091
315.4,2979.2504,2979.2504,2997.9896,-3287.9904,68.943873,68.943873,50,9.574818,9.3690551,197.27942,92.721328,290.00075,358.94462,978.37275,9342.7716,0.20736571,0.33236571,0.20736571,3.3606725,399.96801,1,1,8,5000,8317.3349,15656.16,15998.608,5000,5000,5000,5000,5000,2975.5048,0,2975.5048,22.48483
315.5,2977.334,2977.334,2996.024,-3285.8346,68.937246,68.937246,50,9.5721325,9.3651136,197.15008,92.660535,289.81061,358.74786,978.23559,9341.4618,0.20727252,0.33227252,0.20727252,3.3589399,399.97081,1,1,8,5000,8316.1684,15653.964,15998.72,5000,5000,5000,5000,5000,2973.6023,0,2973.6023,22.421681
315.6,2975.4238,2975.4238,2994.0636,-3283.6846,68.930624,68.930624,50,9.5694486,9.3611752,197.02108,92.599906,289.62098,358.5516,978.09849,9340.1526,0.20717939,0.33217939,0.20717939,3.3572126,399.97361,1,1,8,5000,8315.0025,15651.769,15998.833,5000,5000,5000,5000,5000,2971.706,0,2971.706,22.357648
315.7,2973.5199,2973.5199,2992.1086,-3281.5405,68.924006,68.924006,50,9.5667665,9.3572399,196.89243,92.539442,289.43187,358.35588,977.96146,9338.844,0.20708633,0.33208633,0.20708633,3.3554906,399.97639,1,1,8,5000,8313.8372,15649.576,15998.944,5000,5000,5000,5000,5000,2969.8159,0,2969.8159,22.292733
315.8,2971.6223,2971.6223,2990.1591,-3279.4024,68.917394,68.917394,50,9.5640862,9.3533077,196.76414,92.479147,289.24329,358.16068,977.8245,9337.5362,0.20699332,0.33199332,0.20699332,3.353774,399.97917,1,1,8,5000,8312.6724,15647.383,15999.056,5000,5000,5000,5000,5000,2967.9322,0,2967.9322,22.22694
315.9,2969.7313,2969.7313,2988.2151,-3277.2704,68.910786,68.910786,50,9.5614075,9.3493785,196.63622,92.419025,289.05525,357.96603,977.68761,9336.2289,0.20690037,0.33190037,0.20690037,3.3520629,399.98194,1,1,8,5000,8311.5082,15645.192,15999.167,5000,5000,5000,5000,5000,2966.0549,0,2966.0549,22.160271
316,2967.8467,2967.8467,2986.2768,-3275.1446,68.904183,68.904183,50,9.5587306,9.3454524,196.50867,92.359077,288.86775,357.77193,977.55078,9334.9224,0.20680748,0.33180748,0.20680748,3.3503575,399.9847,1,1,8,5000,8310.3447,15643.002,15999.278,5000,5000,5000,5000,5000,2964.1841,0,2964.1841,22.09273
316.1,2965.9689,2965.9689,2984.3443,-3273.0251,68.897585,68.897585,50,9.5560553,9.3415294,196.3815,92.299307,288.68081,357.5784,977.41403,9333.6164,0.20671465,0.33171465,0.20671465,3.3486578,399.98746,1,1,8,5000,8309.1817,15640.813,15999.388,5000,5000,5000,5000,5000,2962.3199,0,2962.3199,22.02432
316.2,2964.0977,2964.0977,2982.4175,-3270.912,68.890991,68.890991,50,9.5533818,9.3376094,196.25472,92.239718,288.49444,357.38543,977.27734,9332.3111,0.20662187,0.33162187,0.20662187,3.3469639,399.9902,1,1,8,5000,8308.0192,15638.624,15999.498,5000,5000,5000,5000,5000,2960.4625,0,2960.4625,21.955045
316.3,2962.2334,2962.2334,2980.4968,-3268.8054,68.884402,68.884402,50,9.55071,9.3336924,196.12832,92.180313,288.30864,357.19304,977.14072,9331.0065,0.20652916,0.33152916,0.20652916,3.345276,399.99294,1,1,8,5000,8306.8574,15636.437,15999.608,5000,5000,5000,5000,5000,2958.6119,0,2958.6119,21.884907
316.4,2960.376,2960.376,2978.582,-3266.7054,68.877818,68.877818,50,9.5480398,9.3297785,196.00233,92.121094,288.12342,357.00124,977.00416,9329.7025,0.2064365,0.3314365,0.2064365,3.3435942,399.99566,1,1,8,5000,8305.6961,15634.251,15999.718,5000,5000,5000,5000,5000,2956.7681,0,2956.7681,21.81391
316.5,2958.5256,2958.5256,2976.6734,-3264.6122,68.871239,68.871239,50,9.5453713,9.3258675,195.87673,92.062064,287.9388,356.81004,976.86768,9328.3992,0.20634391,0.33134391,0.20634391,3.3419186,399.99838,1,1,8,5000,8304.5354,15632.067,15999.827,5000,5000,5000,5000,5000,2954.9314,0,2954.9314,21.742057
316.6,2956.6824,2956.6824,2974.771,-3262.5258,68.864664,68.864664,50,9.5427045,9.3219596,195.75155,92.003227,287.75477,356.61944,976.73125,9327.0964,0.20625137,0.33125137,0.20625137,3.3402492,400.00109,1,1,8,5000,8303.3752,15629.883,15999.935,5000,5000,5000,5000,5000,2953.1017,0,2953.1017,21.669352
316.7,2954.8463,2954.8463,2972.8749,-3260.4463,68.858094,68.858094,50,9.5400394,9.3180547,195.62678,91.944585,287.57136,356.42946,976.5949,9325.7943,0.20615889,0.33115889,0.20615889,3.3385862,400.00379,1,1,8,5000,8302.2157,15627.7,16000.044,5000,5000,5000,5000,5000,2951.2791,0,2951.2791,21.595798
316.8,2953.0175,2953.0175,2970.9852,-3258.3738,68.851529,68.851529,50,9.537376,9.3141528,195.50243,91.886141,287.38857,356.2401,976.45861,9324.4929,0.20606647,0.33106647,0.20606647,3.3369298,400.00648,1,1,8,5000,8301.0567,15625.518,16000.152,5000,5000,5000,5000,5000,2949.4638,0,2949.4638,21.521399
316.9,2951.196,2951.196,2969.102,-3256.3084,68.844968,68.844968,50,9.5347142,9.3102538,195.37851,91.827898,287.20641,356.05137,976.32239,9323.1921,0.2059741,0.3309741,0.2059741,3.3352799,400.00916,1,1,8,5000,8299.8982,15623.338,16000.259,5000,5000,5000,5000,5000,2947.6559,0,2947.6559,21.446158
317,2949.3821,2949.3821,2967.2254,-3254.2503,68.838412,68.838412,50,9.5320541,9.3063578,195.25502,91.769859,287.02488,355.86329,976.18623,9321.8919,0.20588179,0.33088179,0.20588179,3.3336368,400.01183,1,1,8,5000,8298.7403,15621.158,16000.366,5000,5000,5000,5000,5000,2945.8554,0,2945.8554,21.370079
317.1,2947.5756,2947.5756,2965.3555,-3252.1995,68.83186,68.83186,50,9.5293956,9.3024648,195.13197,91.712026,286.844,355.67586,976.05014,9320.5923,0.20578954,0.33078954,0.20578954,3.3320004,400.01449,1,1,8,5000,8297.583,15618.98,16000.473,5000,5000,5000,5000,5000,2944.0623,0,2944.0623,21.293165
317.2,2945.7768,2945.7768,2963.4924,-3250.1561,68.825314,68.825314,50,9.5267388,9.2985748,195.00937,91.654403,286.66377,355.48908,975.91412,9319.2933,0.20569735,0.33069735,0.20569735,3.3303711,400.01715,1,1,8,5000,8296.4262,15616.802,16000.58,5000,5000,5000,5000,5000,2942.2769,0,2942.2769,21.21542
317.3,2943.9858,2943.9858,2961.6361,-3248.1203,68.818771,68.818771,50,9.5240836,9.2946876,194.88722,91.596992,286.48421,355.30298,975.77815,9317.995,0.20560521,0.33060521,0.20560521,3.3287487,400.01979,1,1,8,5000,8295.27,15614.626,16000.686,5000,5000,5000,5000,5000,2940.4992,0,2940.4992,21.136848
317.4,2942.2025,2942.2025,2959.7867,-3246.092,68.812234,68.812234,50,9.5214301,9.2908034,194.76552,91.539795,286.30532,355.11755,975.64226,9316.6973,0.20551313,0.33051313,0.20551313,3.3271335,400.02242,1,1,8,5000,8294.1143,15612.45,16000.792,5000,5000,5000,5000,5000,2938.7293,0,2938.7293,21.057453
317.5,2940.4272,2940.4272,2957.9444,-3244.0715,68.8057,68.8057,50,9.5187781,9.2869222,194.64429,91.482817,286.12711,354.93281,975.50642,9315.4002,0.20542111,0.33042111,0.20542111,3.3255255,400.02504,1,1,8,5000,8292.9592,15610.276,16000.897,5000,5000,5000,5000,5000,2936.9672,0,2936.9672,20.977238
317.6,2938.6598,2938.6598,2956.1092,-3242.0588,68.799172,68.799172,50,9.5161278,9.2830438,194.52353,91.426059,285.94959,354.74876,975.37066,9314.1037,0.20532914,0.33032914,0.20532914,3.3239249,400.02765,1,1,8,5000,8291.8046,15608.103,16001.002,5000,5000,5000,5000,5000,2935.213,0,2935.213,20.896207
317.7,2936.9005,2936.9005,2954.2813,-3240.054,68.792648,68.792648,50,9.5134791,9.2791684,194.40324,91.369524,285.77277,354.56541,975.23495,9312.8078,0.20523722,0.33023722,0.20523722,3.3223318,400.03026,1,1,8,5000,8290.6506,15605.93,16001.106,5000,5000,5000,5000,5000,2933.4669,0,2933.4669,20.814364
317.8,2935.1493,2935.1493,2952.4606,-3238.0573,68.786128,68.786128,50,9.5108321,9.2752958,194.28344,91.313215,285.59665,354.38278,975.09931,9311.5125,0.20514537,0.33014537,0.20514537,3.3207462,400.03285,1,1,8,5000,8289.4971,15603.759,16001.21,5000,5000,5000,5000,5000,2931.7289,0,2931.7289,20.731713
317.9,2933.4064,2933.4064,2950.6474,-3236.0686,68.779613,68.779613,50,9.5081866,9.2714262,194.16412,91.257135,285.42125,354.20087,974.96373,9310.2178,0.20505357,0.33005357,0.20505357,3.3191682,400.03543,1,1,8,5000,8288.3441,15601.589,16001.314,5000,5000,5000,5000,5000,2929.9991,0,2929.9991,20.648258
318,2931.6718,2931.6718,2948.8416,-3234.0882,68.773102,68.773102,50,9.5055427,9.2675594,194.04529,91.201287,285.24658,354.01968,974.82821,9308.9237,0.20496182,0.32996182,0.20496182,3.3175981,400.038,1,1,8,5000,8287.1917,15599.42,16001.417,5000,5000,5000,5000,5000,2928.2776,0,2928.2776,20.564003
318.1,2929.9456,2929.9456,2947.0434,-3232.1161,68.766596,68.766596,50,9.5029004,9.2636954,193.92696,91.145673,285.07264,353.83923,974.69276,9307.6302,0.20487013,0.32987013,0.20487013,3.3160358,400.04056,1,1,8,5000,8286.0398,15597.251,16001.52,5000,5000,5000,5000,5000,2926.5645,0,2926.5645,20.478951
318.2,2928.2279,2928.2279,2945.2529,-3230.1523,68.760094,68.760094,50,9.5002597,9.2598343,193.80914,91.090296,284.89944,353.65953,974.55737,9306.3373,0.20477849,0.32977849,0.20477849,3.3144815,400.04311,1,1,8,5000,8284.8884,15595.084,16001.622,5000,5000,5000,5000,5000,2924.8598,0,2924.8598,20.393108
318.3,2926.5188,2926.5188,2943.4701,-3228.1971,68.753597,68.753597,50,9.4976206,9.2559761,193.69183,91.035158,284.72698,353.48058,974.42204,9305.045,0.20468691,0.32968691,0.20468691,3.3129352,400.04564,1,1,8,5000,8283.7376,15592.918,16001.724,5000,5000,5000,5000,5000,2923.1636,0,2923.1636,20.306476
318.4,2924.8184,2924.8184,2941.6952,-3226.2504,68.747104,68.747104,50,9.494983,9.2521207,193.57503,90.980263,284.55529,353.30239,974.28677,9303.7533,0.20459538,0.32959538,0.20459538,3.3113972,400.04817,1,1,8,5000,8282.5873,15590.753,16001.826,5000,5000,5000,5000,5000,2921.4761,0,2921.4761,20.219061
318.5,2923.1267,2923.1267,2939.9281,-3224.3125,68.740615,68.740615,50,9.492347,9.2482681,193.45875,90.925612,284.38436,353.12498,974.15156,9302.4622,0.20450391,0.32950391,0.20450391,3.3098674,400.05069,1,1,8,5000,8281.4375,15588.588,16001.927,5000,5000,5000,5000,5000,2919.7973,0,2919.7973,20.130866
318.6,2921.4438,2921.4438,2938.1691,-3222.3833,68.734131,68.734131,50,9.4897126,9.2444183,193.343,90.87121,284.21421,352.94834,974.01641,9301.1716,0.20441249,0.32941249,0.20441249,3.308346,400.05319,1,1,8,5000,8280.2882,15586.425,16002.028,5000,5000,5000,5000,5000,2918.1272,0,2918.1272,20.041895
318.7,2919.7698,2919.7698,2936.4182,-3220.463,68.727651,68.727651,50,9.4870797,9.2405713,193.22778,90.817057,284.04484,352.77249,973.88132,9299.8816,0.20432112,0.32932112,0.20432112,3.3068331,400.05569,1,1,8,5000,8279.1395,15584.263,16002.128,5000,5000,5000,5000,5000,2916.466,0,2916.466,19.952154
318.8,2918.1048,2918.1048,2934.6754,-3218.5517,68.721175,68.721175,50,9.4844483,9.2367271,193.1131,90.763158,283.87626,352.59744,973.7463,9298.5922,0.20422981,0.32922981,0.20422981,3.3053288,400.05817,1,1,8,5000,8277.9913,15582.101,16002.227,5000,5000,5000,5000,5000,2914.8138,0,2914.8138,19.861645
318.9,2916.4489,2916.4489,2932.941,-3216.6494,68.714704,68.714704,50,9.4818185,9.2328857,192.99897,90.709514,283.70848,352.42318,973.61133,9297.3034,0.20413855,0.32913855,0.20413855,3.3038332,400.06064,1,1,8,5000,8276.8435,15579.941,16002.327,5000,5000,5000,5000,5000,2913.1706,0,2913.1706,19.770374
319,2914.8021,2914.8021,2931.2148,-3214.7563,68.708237,68.708237,50,9.4791902,9.229047,192.88538,90.656128,283.54151,352.24975,973.47642,9296.0151,0.20404734,0.32904734,0.20404734,3.3023464,400.0631,1,1,8,5000,8275.6963,15577.781,16002.426,5000,5000,5000,5000,5000,2911.5365,0,2911.5365,19.678345
319.1,2913.1646,2913.1646,2929.4971,-3212.8725,68.701775,68.701775,50,9.4765635,9.2252111,192.77235,90.603004,283.37535,352.07713,973.34157,9294.7274,0.20395619,0.32895619,0.20395619,3.3008684,400.06555,1,1,8,5000,8274.5496,15575.623,16002.524,5000,5000,5000,5000,5000,2909.9116,0,2909.9116,19.585562
319.2,2911.5364,2911.5364,2927.7879,-3210.9979,68.695316,68.695316,50,9.4739382,9.2213779,192.65988,90.550142,283.21002,351.90533,973.20678,9293.4402,0.20386508,0.32886508,0.20386508,3.2993995,400.06798,1,1,8,5000,8273.4034,15573.465,16002.622,5000,5000,5000,5000,5000,2908.2959,0,2908.2959,19.492029
319.3,2909.9175,2909.9175,2926.0873,-3209.1328,68.688862,68.688862,50,9.4713144,9.2175475,192.54797,90.497546,283.04552,351.73438,973.07205,9292.1536,0.20377403,0.32877403,0.20377403,3.2979396,400.07041,1,1,8,5000,8272.2577,15571.309,16002.719,5000,5000,5000,5000,5000,2906.6896,0,2906.6896,19.397751
319.4,2908.3082,2908.3082,2924.3954,-3207.2773,68.682412,68.682412,50,9.4686922,9.2137197,192.43664,90.445219,282.88186,351.56427,972.93738,9290.8676,0.20368304,0.32868304,0.20368304,3.2964889,400.07282,1,1,8,5000,8271.1124,15569.153,16002.816,5000,5000,5000,5000,5000,2905.0927,0,2905.0927,19.302734
319.5,2906.7084,2906.7084,2922.7123,-3205.4313,68.675966,68.675966,50,9.4660714,9.2098947,192.32588,90.393163,282.71904,351.39501,972.80276,9289.5821,0.20359209,0.32859209,0.20359209,3.2950475,400.07522,1,1,8,5000,8269.9677,15566.998,16002.913,5000,5000,5000,5000,5000,2903.5053,0,2903.5053,19.20698
319.6,2905.1182,2905.1182,2921.038,-3203.5951,68.669525,68.669525,50,9.4634521,9.2060724,192.2157,90.341381,282.55708,351.22661,972.6682,9288.2971,0.20350119,0.32850119,0.20350119,3.2936155,400.07761,1,1,8,5000,8268.8235,15564.844,16003.009,5000,5000,5000,5000,5000,2901.9275,0,2901.9275,19.110495
319.7,2903.5377,2903.5377,2919.3726,-3201.7686,68.663087,68.663087,50,9.4608343,9.2022527,192.10612,90.289874,282.39599,351.05908,972.5337,9287.0127,0.20341035,0.32841035,0.20341035,3.2921929,400.07998,1,1,8,5000,8267.6797,15562.691,16003.104,5000,5000,5000,5000,5000,2900.3593,0,2900.3593,19.013283
319.8,2901.967,2901.967,2917.7162,-3199.952,68.656654,68.656654,50,9.458218,9.1984357,191.99712,90.238646,282.23577,350.89242,972.39925,9285.7289,0.20331955,0.32831955,0.20331955,3.29078,400.08235,1,1,8,5000,8266.5365,15560.539,16003.199,5000,5000,5000,5000,5000,2898.8009,0,2898.8009,18.915349
319.9,2900.4061,2900.4061,2916.069,-3198.1454,68.650224,68.650224,50,9.4556031,9.1946214,191.88872,90.1877,282.07642,350.72665,972.26486,9284.4455,0.20322881,0.32822881,0.20322881,3.2893767,400.0847,1,1,8,5000,8265.3937,15558.388,16003.294,5000,5000,5000,5000,5000,2897.2523,0,2897.2523,18.816698
320,2898.8552,2898.8552,2914.4308,-3196.3488,68.643799,68.643799,50,9.4529897,9.1908097,191.78093,90.137037,281.91797,350.56176,972.13053,9283.1627,0.20313811,0.32813811,0.20313811,3.2879832,400.08704,1,1,8,5000,8264.2513,15556.238,16003.388,5000,5000,5000,5000,5000,2895.7135,0,2895.7135,18.717334
320.1,2897.3143,2897.3143,2912.802,-3194.5624,68.637378,68.637378,50,9.4503777,9.1870006,191.67374,90.086659,281.7604,350.39778,971.99625,9281.8805,0.20304747,0.32804747,0.20304747,3.2865995,400.08937,1,1,8,5000,8263.1095,15554.088,16003.482,5000,5000,5000,5000,5000,2894.1847,0,2894.1847,18.617263
320.2,2895.7834,2895.7834,2911.1825,-3192.7862,68.630961,68.630961,50,9.4477671,9.1831942,191.56717,90.036571,281.60374,350.2347,971.86203,9280.5987,0.20295687,0.32795687,0.20295687,3.2852258,400.09168,1,1,8,5000,8261.9681,15551.94,16003.575,5000,5000,5000,5000,5000,2892.666,0,2892.666,18.516488
320.3,2894.2627,2894.2627,2909.5723,-3191.0203,68.624548,68.624548,50,9.445158,9.1793904,191.46122,89.986773,281.44799,350.07254,971.72786,9279.3175,0.20286633,0.32786633,0.20286633,3.2838622,400.09398,1,1,8,5000,8260.8272,15549.792,16003.667,5000,5000,5000,5000,5000,2891.1573,0,2891.1573,18.415016
320.4,2892.7523,2892.7523,2907.9717,-3189.2649,68.618139,68.618139,50,9.4425503,9.1755891,191.35589,89.937269,281.29316,349.9113,971.59374,9278.0368,0.20277583,0.32777583,0.20277583,3.2825086,400.09627,1,1,8,5000,8259.6868,15547.646,16003.759,5000,5000,5000,5000,5000,2889.6588,0,2889.6588,18.312849
320.5,2891.2521,2891.2521,2906.3806,-3187.5199,68.611734,68.611734,50,9.4399439,9.1717904,191.25119,89.88806,281.13925,349.75099,971.45968,9276.7566,0.20268538,0.32768538,0.20268538,3.2811654,400.09855,1,1,8,5000,8258.5468,15545.5,16003.851,5000,5000,5000,5000,5000,2888.1706,0,2888.1706,18.209995
320.6,2889.7624,2889.7624,2904.7992,-3185.7855,68.605333,68.605333,50,9.437339,9.1679943,191.14713,89.83915,280.98628,349.59161,971.32567,9275.4769,0.20259498,0.32759498,0.20259498,3.2798325,400.10081,1,1,8,5000,8257.4073,15543.355,16003.942,5000,5000,5000,5000,5000,2886.6927,0,2886.6927,18.106456
320.7,2888.2831,2888.2831,2903.2275,-3184.0617,68.598936,68.598936,50,9.4347355,9.1642008,191.0437,89.79054,280.83424,349.43318,971.19171,9274.1977,0.20250463,0.32750463,0.20250463,3.27851,400.10306,1,1,8,5000,8256.2682,15541.211,16004.032,5000,5000,5000,5000,5000,2885.2252,0,2885.2252,18.00224
