time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
320.8,2886.8143,2886.8143,2901.6655,-3182.3487,68.592543,68.592543,50,9.4321334,9.1604098,190.94092,89.742233,280.68316,349.2757,971.05781,9272.919,0.20241433,0.32741433,0.20241433,3.277198,400.10529,1,1,8,5000,8255.1295,15539.067,16004.122,5000,5000,5000,5000,5000,2883.7682,0,2883.7682,17.897349
320.9,2885.3561,2885.3561,2900.1135,-3180.6465,68.586154,68.586154,50,9.4295326,9.1566213,190.83879,89.694232,280.53302,349.11918,970.92395,9271.6408,0.20232407,0.32732407,0.20232407,3.2758966,400.10752,1,1,8,5000,8253.9914,15536.925,16004.212,5000,5000,5000,5000,5000,2882.3217,0,2882.3217,17.79179
321,2883.9085,2883.9085,2898.5714,-3178.9552,68.579769,68.579769,50,9.4269333,9.1528353,190.73731,89.646538,280.38385,348.96362,970.79015,9270.3631,0.20223386,0.32723386,0.20223386,3.274606,400.10973,1,1,8,5000,8252.8536,15534.783,16004.301,5000,5000,5000,5000,5000,2880.8858,0,2880.8858,17.685568
321.1,2882.4717,2882.4717,2897.0393,-3177.2749,68.573387,68.573387,50,9.4243352,9.1490519,190.6365,89.599154,280.23565,348.80904,970.6564,9269.0859,0.2021437,0.3271437,0.2021437,3.2733261,400.11192,1,1,8,5000,8251.7163,15532.642,16004.389,5000,5000,5000,5000,5000,2879.4606,0,2879.4606,17.578687
321.2,2881.0457,2881.0457,2895.5173,-3175.6057,68.567009,68.567009,50,9.4217386,9.1452709,190.53634,89.552082,280.08843,348.65543,970.52271,9267.8092,0.20205358,0.32705358,0.20205358,3.2720571,400.11411,1,1,8,5000,8250.5794,15530.502,16004.477,5000,5000,5000,5000,5000,2878.0462,0,2878.0462,17.471152
321.3,2879.6306,2879.6306,2894.0055,-3173.9477,68.560636,68.560636,50,9.4191432,9.1414924,190.43686,89.505324,279.94218,348.50282,970.38906,9266.5329,0.20196351,0.32696351,0.20196351,3.2707991,400.11628,1,1,8,5000,8249.443,15528.363,16004.564,5000,5000,5000,5000,5000,2876.6425,0,2876.6425,17.36297
321.4,2878.2264,2878.2264,2892.5039,-3172.3008,68.554266,68.554266,50,9.4165492,9.1377163,190.33805,89.458884,279.79693,348.3512,970.25546,9265.2571,0.20187349,0.32687349,0.20187349,3.2695522,400.11843,1,1,8,5000,8248.307,15526.225,16004.651,5000,5000,5000,5000,5000,2875.2498,0,2875.2498,17.254144
321.5,2876.8332,2876.8332,2891.0126,-3170.6653,68.547899,68.547899,50,9.4139565,9.1339427,190.23992,89.412762,279.65268,348.20058,970.12191,9263.9818,0.20178351,0.32678351,0.20178351,3.2683164,400.12058,1,1,8,5000,8247.1714,15524.087,16004.737,5000,5000,5000,5000,5000,2873.868,0,2873.868,17.144681
321.6,2875.4511,2875.4511,2889.5318,-3169.0412,68.541537,68.541537,50,9.4113652,9.1301715,190.14247,89.366962,279.50943,348.05097,969.98841,9262.707,0.20169358,0.32669358,0.20169358,3.2670918,400.1227,1,1,8,5000,8246.0362,15521.951,16004.823,5000,5000,5000,5000,5000,2872.4972,0,2872.4972,17.034585
321.7,2874.0802,2874.0802,2888.0614,-3167.4286,68.535178,68.535178,50,9.4087751,9.1264028,190.04571,89.321485,279.3672,347.90238,969.85495,9261.4326,0.20160369,0.32660369,0.20160369,3.2658786,400.12482,1,1,8,5000,8244.9015,15519.815,16004.908,5000,5000,5000,5000,5000,2871.1375,0,2871.1375,16.923863
321.8,2872.7205,2872.7205,2886.6015,-3165.8275,68.528823,68.528823,50,9.4061863,9.1226364,189.94965,89.276334,279.22598,347.75481,969.72155,9260.1587,0.20151385,0.32651385,0.20151385,3.2646768,400.12692,1,1,8,5000,8243.7671,15517.679,16004.993,5000,5000,5000,5000,5000,2869.789,0,2869.789,16.812518
321.9,2871.372,2871.372,2885.1522,-3164.238,68.522471,68.522471,50,9.4035988,9.1188724,189.85428,89.231512,279.08579,347.60826,969.58819,9258.8852,0.20142405,0.32642405,0.20142405,3.2634865,400.12901,1,1,8,5000,8242.6332,15515.545,16005.077,5000,5000,5000,5000,5000,2868.4516,0,2868.4516,16.700556
322,2870.0349,2870.0349,2883.7136,-3162.6602,68.516123,68.516123,50,9.4010126,9.1151108,189.75961,89.187019,278.94663,347.46276,969.45488,9257.6122,0.20133429,0.32633429,0.20133429,3.2623078,400.13108,1,1,8,5000,8241.4996,15513.411,16005.16,5000,5000,5000,5000,5000,2867.1256,0,2867.1256,16.587984
322.1,2868.7092,2868.7092,2882.2857,-3161.0943,68.509779,68.509779,50,9.3984277,9.1113516,189.66566,89.142858,278.80851,347.31829,969.32162,9256.3396,0.20124458,0.32624458,0.20124458,3.2611408,400.13314,1,1,8,5000,8240.3665,15511.278,16005.243,5000,5000,5000,5000,5000,2865.8109,0,2865.8109,16.474805
322.2,2867.395,2867.395,2880.8687,-3159.5401,68.503439,68.503439,50,9.395844,9.1075947,189.57241,89.099032,278.67144,347.17488,969.1884,9255.0675,0.20115492,0.32615492,0.20115492,3.2599855,400.13518,1,1,8,5000,8239.2338,15509.146,16005.326,5000,5000,5000,5000,5000,2864.5077,0,2864.5077,16.361026
322.3,2866.0923,2866.0923,2879.4625,-3157.998,68.497102,68.497102,50,9.3932616,9.1038402,189.47988,89.055543,278.53542,347.03252,969.05523,9253.7958,0.20106529,0.32606529,0.20106529,3.2588421,400.13721,1,1,8,5000,8238.1014,15507.014,16005.407,5000,5000,5000,5000,5000,2863.2159,0,2863.2159,16.246652
322.4,2864.8012,2864.8012,2878.0673,-3156.4678,68.490768,68.490768,50,9.3906804,9.1000879,189.38807,89.012392,278.40046,346.89123,968.9221,9252.5245,0.20097571,0.32597571,0.20097571,3.2577106,400.13923,1,1,8,5000,8236.9694,15504.884,16005.489,5000,5000,5000,5000,5000,2861.9356,0,2861.9356,16.131689
322.5,2863.5218,2863.5218,2876.6831,-3154.9497,68.484438,68.484438,50,9.3881004,9.096338,189.29698,88.969582,278.26656,346.751,968.78902,9251.2537,0.20088617,0.32588617,0.20088617,3.2565911,400.14123,1,1,8,5000,8235.8379,15502.754,16005.569,5000,5000,5000,5000,5000,2860.667,0,2860.667,16.016142
322.6,2862.2541,2862.2541,2875.31,-3153.4438,68.478112,68.478112,50,9.3855217,9.0925903,189.20663,88.927114,278.13374,346.61185,968.65598,9249.9833,0.20079667,0.32579667,0.20079667,3.2554837,400.14322,1,1,8,5000,8234.7067,15500.624,16005.649,5000,5000,5000,5000,5000,2859.41,0,2859.41,15.900016
322.7,2860.9982,2860.9982,2873.9481,-3151.9501,68.471789,68.471789,50,9.3829441,9.0888449,189.117,88.884992,278.002,346.47379,968.52299,9248.7133,0.20070721,0.32570721,0.20070721,3.2543885,400.14519,1,1,8,5000,8233.5758,15498.496,16005.729,5000,5000,5000,5000,5000,2858.1648,0,2858.1648,15.783318
322.8,2859.7541,2859.7541,2872.5974,-3150.4687,68.46547,68.46547,50,9.3803678,9.0851018,189.02812,88.843217,277.87134,346.33681,968.39004,9247.4437,0.2006178,0.3256178,0.2006178,3.2533056,400.14715,1,1,8,5000,8232.4454,15496.368,16005.808,5000,5000,5000,5000,5000,2856.9313,0,2856.9313,15.666052
322.9,2858.522,2858.522,2871.2579,-3148.9997,68.459154,68.459154,50,9.3777926,9.081361,188.93998,88.801791,277.74177,346.20092,968.25713,9246.1745,0.20052843,0.32552843,0.20052843,3.252235,400.14909,1,1,8,5000,8231.3153,15494.241,16005.886,5000,5000,5000,5000,5000,2855.7097,0,2855.7097,15.548225
323,2857.3018,2857.3018,2869.9298,-3147.5431,68.452841,68.452841,50,9.3752187,9.0776223,188.85259,88.760716,277.6133,346.06614,968.12426,9244.9057,0.20043909,0.32543909,0.20043909,3.2511768,400.15102,1,1,8,5000,8230.1856,15492.114,16005.964,5000,5000,5000,5000,5000,2854.5,0,2854.5,15.429842
323.1,2856.0937,2856.0937,2868.6131,-3146.0991,68.446532,68.446532,50,9.3726459,9.0738859,188.76594,88.719994,277.48594,345.93247,967.99144,9243.6373,0.2003498,0.3253498,0.2003498,3.2501311,400.15293,1,1,8,5000,8229.0562,15489.988,16006.041,5000,5000,5000,5000,5000,2853.3022,0,2853.3022,15.310909
323.2,2854.8976,2854.8976,2867.3079,-3144.6676,68.440226,68.440226,50,9.3700742,9.0701516,188.68006,88.679627,277.35968,345.79991,967.85865,9242.3693,0.20026055,0.32526055,0.20026055,3.249098,400.15483,1,1,8,5000,8227.9272,15487.863,16006.117,5000,5000,5000,5000,5000,2852.1165,0,2852.1165,15.191431
323.3,2853.7137,2853.7137,2866.0143,-3143.2488,68.433923,68.433923,50,9.3675037,9.0664196,188.59493,88.639616,277.23454,345.66847,967.72591,9241.1017,0.20017133,0.32517133,0.20017133,3.2480776,400.15671,1,1,8,5000,8226.7986,15485.738,16006.193,5000,5000,5000,5000,5000,2850.9429,0,2850.9429,15.071414
323.4,2852.542,2852.542,2864.7322,-3141.8427,68.427624,68.427624,50,9.3649344,9.0626897,188.51056,88.599965,277.11053,345.53815,967.59321,9239.8345,0.20008216,0.32508216,0.20008216,3.2470699,400.15858,1,1,8,5000,8225.6702,15483.615,16006.269,5000,5000,5000,5000,5000,2849.7813,0,2849.7813,14.950864
323.5,2851.3826,2851.3826,2863.4618,-3140.4495,68.421328,68.421328,50,9.3623662,9.0589619,188.42697,88.560675,276.98764,345.40897,967.46055,9238.5677,0.19999302,0.32499302,0.19999302,3.246075,400.16043,1,1,8,5000,8224.5423,15481.491,16006.343,5000,5000,5000,5000,5000,2848.632,0,2848.632,14.829787
323.6,2850.2354,2850.2354,2862.2032,-3139.0691,68.415035,68.415035,50,9.3597991,9.0552363,188.34414,88.521747,276.86589,345.28093,967.32792,9237.3012,0.19990393,0.32490393,0.19990393,3.245093,400.16227,1,1,8,5000,8223.4146,15479.369,16006.417,5000,5000,5000,5000,5000,2847.495,0,2847.495,14.708189
323.7,2849.1007,2849.1007,2860.9563,-3137.7016,68.408746,68.408746,50,9.3572331,9.0515129,188.26209,88.483185,276.74528,345.15403,967.19534,9236.0351,0.19981487,0.32481487,0.19981487,3.244124,400.16409,1,1,8,5000,8222.2873,15477.247,16006.491,5000,5000,5000,5000,5000,2846.3702,0,2846.3702,14.586074
323.8,2847.9784,2847.9784,2859.7213,-3136.3471,68.40246,68.40246,50,9.3546682,9.0477915,188.18083,88.444988,276.62581,345.02827,967.06279,9234.7694,0.19972585,0.32472585,0.19972585,3.243168,400.1659,1,1,8,5000,8221.1604,15475.125,16006.564,5000,5000,5000,5000,5000,2845.2578,0,2845.2578,14.463451
323.9,2846.8685,2846.8685,2858.4982,-3135.0057,68.396177,68.396177,50,9.3521044,9.0440722,188.10034,88.40716,276.5075,344.90368,966.93028,9233.504,0.19963686,0.32463686,0.19963686,3.2422252,400.16769,1,1,8,5000,8220.0337,15473.005,16006.636,5000,5000,5000,5000,5000,2844.1579,0,2844.1579,14.340323
324,2845.7712,2845.7712,2857.2871,-3133.6774,68.389897,68.389897,50,9.3495417,9.040355,188.02064,88.369703,276.39035,344.78024,966.79781,9232.239,0.19954792,0.32454792,0.19954792,3.2412955,400.16947,1,1,8,5000,8218.9074,15470.885,16006.708,5000,5000,5000,5000,5000,2843.0704,0,2843.0704,14.216697
324.1,2844.6865,2844.6865,2856.088,-3132.3623,68.38362,68.38362,50,9.34698,9.0366398,187.94174,88.332617,276.27436,344.65798,966.66537,9230.9743,0.19945901,0.32445901,0.19945901,3.2403791,400.17123,1,1,8,5000,8217.7814,15468.765,16006.779,5000,5000,5000,5000,5000,2841.9954,0,2841.9954,14.092579
324.2,2843.6145,2843.6145,2854.9009,-3131.0605,68.377346,68.377346,50,9.3444194,9.0329267,187.86363,88.295906,276.15953,344.53688,966.53297,9229.71,0.19937014,0.32437014,0.19937014,3.2394761,400.17298,1,1,8,5000,8216.6557,15466.646,16006.849,5000,5000,5000,5000,5000,2840.933,0,2840.933,13.967975
324.3,2842.5551,2842.5551,2853.7261,-3129.772,68.371076,68.371076,50,9.3418599,9.0292156,187.78632,88.25957,276.04589,344.41696,966.40061,9228.446,0.1992813,0.3242813,0.1992813,3.2385865,400.17471,1,1,8,5000,8215.5303,15464.528,16006.919,5000,5000,5000,5000,5000,2839.8832,0,2839.8832,13.842892
324.4,2841.5085,2841.5085,2852.5634,-3128.4968,68.364808,68.364808,50,9.3393014,9.0255065,187.70981,88.223611,275.93342,344.29823,966.26828,9227.1824,0.1991925,0.3241925,0.1991925,3.2377104,400.17642,1,1,8,5000,8214.4052,15462.41,16006.988,5000,5000,5000,5000,5000,2838.8461,0,2838.8461,13.717334
324.5,2840.4746,2840.4746,2851.413,-3127.2352,68.358543,68.358543,50,9.3367439,9.0217995,187.63411,88.188032,275.82214,344.18068,966.13598,9225.9191,0.19910373,0.32410373,0.19910373,3.2368478,400.17812,1,1,8,5000,8213.2804,15460.292,16007.057,5000,5000,5000,5000,5000,2837.8217,0,2837.8217,13.591308
324.6,2839.4537,2839.4537,2850.2749,-3125.987,68.352282,68.352282,50,9.3341874,9.0180943,187.55922,88.152833,275.71205,344.06433,966.00372,9224.6561,0.199015,0.324015,0.199015,3.2359989,400.1798,1,1,8,5000,8212.1559,15458.176,16007.125,5000,5000,5000,5000,5000,2836.8101,0,2836.8101,13.46482
324.7,2838.4456,2838.4456,2849.1492,-3124.7524,68.346023,68.346023,50,9.3316319,9.0143912,187.48514,88.118017,275.60316,343.94918,965.8715,9223.3934,0.1989263,0.3239263,0.1989263,3.2351637,400.18147,1,1,8,5000,8211.0317,15456.06,16007.192,5000,5000,5000,5000,5000,2835.8114,0,2835.8114,13.337876
324.8,2837.4504,2837.4504,2848.0359,-3123.5314,68.339767,68.339767,50,9.3290775,9.01069,187.41188,88.083586,275.49547,343.83524,965.7393,9222.131,0.19883764,0.32383764,0.19883764,3.2343422,400.18312,1,1,8,5000,8209.9077,15453.944,16007.259,5000,5000,5000,5000,5000,2834.8255,0,2834.8255,13.210482
324.9,2836.4683,2836.4683,2846.9351,-3122.3241,68.333515,68.333515,50,9.326524,9.0069907,187.33945,88.04954,275.38899,343.7225,965.60714,9220.8689,0.19874901,0.32374901,0.19874901,3.2335346,400.18475,1,1,8,5000,8208.7841,15451.829,16007.325,5000,5000,5000,5000,5000,2833.8525,0,2833.8525,13.082645
325,2835.4992,2835.4992,2845.8469,-3121.1306,68.327265,68.327265,50,9.3239714,9.0032934,187.26783,88.015882,275.28372,343.61098,965.47501,9219.6072,0.19866041,0.32366041,0.19866041,3.2327409,400.18637,1,1,8,5000,8207.6607,15449.714,16007.39,5000,5000,5000,5000,5000,2832.8925,0,2832.8925,12.95437
325.1,2834.5432,2834.5432,2844.7712,-3119.9508,68.321018,68.321018,50,9.3214199,8.9995979,187.19705,87.982614,275.17966,343.50068,965.34291,9218.3457,0.19857185,0.32357185,0.19857185,3.2319612,400.18797,1,1,8,5000,8206.5376,15447.6,16007.455,5000,5000,5000,5000,5000,2831.9455,0,2831.9455,12.825663
325.2,2833.6003,2833.6003,2843.7081,-3118.785,68.314774,68.314774,50,9.3188693,8.9959043,187.1271,87.949736,275.07683,343.39161,965.21084,9217.0845,0.19848332,0.32348332,0.19848332,3.2311956,400.18956,1,1,8,5000,8205.4147,15445.486,16007.519,5000,5000,5000,5000,5000,2831.0116,0,2831.0116,12.696532
325.3,2832.6707,2832.6707,2842.6578,-3117.633,68.308532,68.308532,50,9.3163196,8.9922126,187.05798,87.917251,274.97523,343.28376,965.0788,9215.8236,0.19839482,0.32339482,0.19839482,3.230444,400.19113,1,1,0,5000,8204.2921,15443.373,16007.582,5000,5000,5000,5000,5000,2830.0908,0,2830.0908,12.566981
325.4,2831.7542,2831.7542,2841.6202,-3116.495,68.302294,68.302294,50,9.3137708,8.9885227,186.9897,87.88516,274.87486,343.17716,964.94679,9214.563,0.19830635,0.32330635,0.19830635,3.2297066,400.19268,1,1,0,5000,8203.1698,15441.261,16007.645,5000,5000,5000,5000,5000,2829.1832,0,2829.1832,12.437018
325.5,2830.851,2830.851,2840.5953,-3115.3711,68.296058,68.296058,50,9.311223,8.9848347,186.92226,87.853464,274.77573,343.07179,964.8148,9213.3027,0.19821792,0.32321792,0.19821792,3.2289835,400.19422,1,1,0,5000,8202.0477,15439.149,16007.707,5000,5000,5000,5000,5000,2828.2887,0,2828.2887,12.306648
325.6,2829.9612,2829.9612,2839.5834,-3114.2612,68.289825,68.289825,50,9.308676,8.9811485,186.85567,87.822166,274.67784,342.96766,964.68285,9212.0426,0.19812951,0.32312951,0.19812951,3.2282747,400.19574,1,1,0,5000,8200.9258,15437.037,16007.769,5000,5000,5000,5000,5000,2827.4075,0,2827.4075,12.175877
325.7,2829.0847,2829.0847,2838.5843,-3113.1655,68.283594,68.283594,50,9.30613,8.977464,186.78993,87.791267,274.5812,342.86479,964.55092,9210.7828,0.19804114,0.32304114,0.19804114,3.2275802,400.19725,1,1,0,5000,8199.8042,15434.926,16007.83,5000,5000,5000,5000,5000,2826.5396,0,2826.5396,12.044713
325.8,2828.2216,2828.2216,2837.5981,-3112.0839,68.277366,68.277366,50,9.3035848,8.9737814,186.72504,87.760767,274.4858,342.76317,964.41903,9209.5233,0.1979528,0.3229528,0.1979528,3.2269002,400.19873,1,1,0,5000,8198.6829,15432.815,16007.89,5000,5000,5000,5000,5000,2825.685,0,2825.685,11.913161
325.9,2827.3719,2827.3719,2836.625,-3111.0167,68.271141,68.271141,50,9.3010406,8.9701005,186.661,87.73067,274.39167,342.66281,964.28715,9208.264,0.19786448,0.32286448,0.19786448,3.2262347,400.20021,1,1,0,5000,8197.5617,15430.704,16007.949,5000,5000,5000,5000,5000,2824.8438,0,2824.8438,11.781228
326,2826.5357,2826.5357,2835.6649,-3109.9637,68.264918,68.264918,50,9.2984971,8.9664213,186.59782,87.700975,274.29879,342.56371,964.15531,9207.005,0.1977762,0.3227762,0.1977762,3.2255837,400.20166,1,1,0,5000,8196.4408,15428.594,16008.008,5000,5000,5000,5000,5000,2824.0159,0,2824.0159,11.64892
326.1,2825.7131,2825.7131,2834.7178,-3108.925,68.258698,68.258698,50,9.2959545,8.9627439,186.5355,87.671685,274.20719,342.46588,964.02349,9205.7462,0.19768794,0.32268794,0.19768794,3.2249474,400.2031,1,1,0,5000,8195.3201,15426.485,16008.066,5000,5000,5000,5000,5000,2823.2016,0,2823.2016,11.516243
326.2,2824.904,2824.904,2833.7839,-3107.9008,68.252481,68.252481,50,9.2934128,8.9590682,186.47405,87.642802,274.11685,342.36933,963.89169,9204.4876,0.19759972,0.32259972,0.19759972,3.2243257,400.20452,1,1,0,5000,8194.1996,15424.376,16008.124,5000,5000,5000,5000,5000,2822.4007,0,2822.4007,11.383203
326.3,2824.1085,2824.1085,2832.8632,-3106.891,68.246266,68.246266,50,9.2908719,8.9553942,186.41346,87.614325,274.02778,342.27405,963.75992,9203.2293,0.19751152,0.32251152,0.19751152,3.2237188,400.20593,1,1,0,5000,8193.0794,15422.267,16008.181,5000,5000,5000,5000,5000,2821.6134,0,2821.6134,11.249808
326.4,2823.3267,2823.3267,2831.9557,-3105.8957,68.240054,68.240054,50,9.2883318,8.9517218,186.35374,87.586258,273.94,342.18005,963.62817,9201.9712,0.19742335,0.32242335,0.19742335,3.2231267,400.20732,1,1,0,5000,8191.9593,15420.159,16008.237,5000,5000,5000,5000,5000,2820.8396,0,2820.8396,11.116063
326.5,2822.5585,2822.5585,2831.0614,-3104.9149,68.233844,68.233844,50,9.2857925,8.9480512,186.29489,87.5586,273.85349,342.08734,963.49644,9200.7133,0.19733521,0.32233521,0.19733521,3.2225494,400.20869,1,1,0,5000,8190.8394,15418.051,16008.293,5000,5000,5000,5000,5000,2820.0794,0,2820.0794,10.981976
326.6,2821.8041,2821.8041,2830.1805,-3103.9487,68.227636,68.227636,50,9.2832539,8.9443821,186.23692,87.531355,273.76828,341.99592,963.36474,9199.4556,0.19724709,0.32224709,0.19724709,3.2219871,400.21004,1,1,0,5000,8189.7198,15415.943,16008.348,5000,5000,5000,5000,5000,2819.3329,0,2819.3329,10.847551
326.7,2821.0635,2821.0635,2829.3129,-3102.9972,68.221431,68.221431,50,9.2807162,8.9407147,186.17983,87.504522,273.68435,341.90579,963.23306,9198.1981,0.197159,0.322159,0.197159,3.2214397,400.21138,1,1,0,5000,8188.6003,15413.836,16008.402,5000,5000,5000,5000,5000,2818.6001,0,2818.6001,10.712797
326.8,2820.3366,2820.3366,2828.4587,-3102.0604,68.215228,68.215228,50,9.2781792,8.9370489,186.12362,87.478103,273.60173,341.81695,963.1014,9196.9409,0.19707094,0.32207094,0.19707094,3.2209074,400.2127,1,1,0,5000,8187.481,15411.729,16008.455,5000,5000,5000,5000,5000,2817.8809,0,2817.8809,10.577718
326.9,2819.6235,2819.6235,2827.6179,-3101.1383,68.209028,68.209028,50,9.275643,8.9333847,186.0683,87.4521,273.5204,341.72942,962.96976,9195.6838,0.1969829,0.3219829,0.1969829,3.2203901,400.21401,1,1,0,5000,8186.3619,15409.622,16008.508,5000,5000,5000,5000,5000,2817.1756,0,2817.1756,10.442323
327,2818.9243,2818.9243,2826.7906,-3100.231,68.20283,68.20283,50,9.2731075,8.9297221,186.01386,87.426513,273.44037,341.6432,962.83814,9194.4269,0.19689489,0.32189489,0.19689489,3.219888,400.2153,1,1,0,5000,8185.2429,15407.516,16008.56,5000,5000,5000,5000,5000,2816.484,0,2816.484,10.306617
327.1,2818.239,2818.239,2825.9768,-3099.3384,68.196634,68.196634,50,9.2705728,8.926061,185.96031,87.401344,273.36165,341.55828,962.70654,9193.1702,0.1968069,0.3218069,0.1968069,3.2194011,400.21657,1,1,0,5000,8184.1242,15405.41,16008.612,5000,5000,5000,5000,5000,2815.8062,0,2815.8062,10.170606
327.2,2817.5677,2817.5677,2825.1766,-3098.4608,68.19044,68.19044,50,9.2680388,8.9224015,185.90765,87.376595,273.28424,341.47468,962.57495,9191.9137,0.19671894,0.32171894,0.19671894,3.2189294,400.21782,1,1,0,5000,8183.0056,15403.305,16008.663,5000,5000,5000,5000,5000,2815.1423,0,2815.1423,10.034299
327.3,2816.9103,2816.9103,2824.3899,-3097.5981,68.184249,68.184249,50,9.2655054,8.9187435,185.85588,87.352266,273.20815,341.3924,962.44339,9190.6574,0.196631,0.321631,0.196631,3.218473,400.21906,1,1,0,5000,8181.8871,15401.199,16008.713,5000,5000,5000,5000,5000,2814.4922,0,2814.4922,9.8976995
327.4,2816.2669,2816.2669,2823.6169,-3096.7503,68.17806,68.17806,50,9.2629728,8.915087,185.80502,87.328358,273.13338,341.31144,962.31184,9189.4012,0.19654309,0.32154309,0.19654309,3.218032,400.22028,1,1,0,5000,8180.7688,15399.094,16008.762,5000,5000,5000,5000,5000,2813.8561,0,2813.8561,9.760816
327.5,2815.6375,2815.6375,2822.8576,-3095.9175,68.171873,68.171873,50,9.2604409,8.9114319,185.75505,87.304873,273.05992,341.2318,962.18032,9188.1452,0.19645519,0.32145519,0.19645519,3.2176064,400.22148,1,1,0,5000,8179.6507,15396.99,16008.811,5000,5000,5000,5000,5000,2813.2339,0,2813.2339,9.6236546
327.6,2815.0222,2815.0222,2822.1119,-3095.0997,68.165688,68.165688,50,9.2579096,8.9077784,185.70598,87.281812,272.9878,341.15348,962.0488,9186.8893,0.19636733,0.32136733,0.19636733,3.2171962,400.22266,1,1,0,5000,8178.5327,15394.885,16008.859,5000,5000,5000,5000,5000,2812.6257,0,2812.6257,9.4862218
327.7,2814.4209,2814.4209,2821.38,-3094.297,68.159505,68.159505,50,9.255379,8.9041263,185.65782,87.259177,272.917,341.0765,961.9173,9185.6336,0.19627948,0.32127948,0.19627948,3.2168015,400.22383,1,1,0,5000,8177.4148,15392.781,16008.907,5000,5000,5000,5000,5000,2812.0315,0,2812.0315,9.3485242
327.8,2813.8338,2813.8338,2820.6619,-3093.5095,68.153325,68.153325,50,9.252849,8.9004756,185.61057,87.236967,272.84753,341.00086,961.78582,9184.3781,0.19619166,0.32119166,0.19619166,3.2164224,400.22498,1,1,0,5000,8176.2971,15390.677,16008.953,5000,5000,5000,5000,5000,2811.4514,0,2811.4514,9.2105686
327.9,2813.2608,2813.2608,2819.9576,-3092.737,68.147146,68.147146,50,9.2503197,8.8968263,185.56422,87.215184,272.77941,340.92655,961.65435,9183.1226,0.19610385,0.32110385,0.19610385,3.2160589,400.22612,1,1,0,5000,8175.1795,15388.573,16008.999,5000,5000,5000,5000,5000,2810.8853,0,2810.8853,9.0723615
328,2812.702,2812.702,2819.2672,-3091.9798,68.140969,68.140969,50,9.247791,8.8931785,185.51879,87.19383,272.71262,340.85359,961.5229,9181.8673,0.19601607,0.32101607,0.19601607,3.215711,400.22723,1,1,0,5000,8174.062,15386.47,16009.045,5000,5000,5000,5000,5000,2810.3332,0,2810.3332,8.9339095
328.1,2812.1574,2812.1574,2818.5906,-3091.2377,68.134795,68.134795,50,9.2452629,8.889532,185.47426,87.172904,272.64717,340.78196,961.39146,9180.6122,0.19592831,0.32092831,0.19592831,3.2153788,400.22833,1,1,0,5000,8172.9447,15384.366,16009.089,5000,5000,5000,5000,5000,2809.7954,0,2809.7954,8.7952194
328.2,2811.6271,2811.6271,2817.9279,-3090.511,68.128622,68.128622,50,9.2427354,8.8858869,185.43066,87.15241,272.58307,340.71169,961.26003,9179.3571,0.19584057,0.32084057,0.19584057,3.2150624,400.22941,1,1,0,5000,8171.8274,15382.263,16009.133,5000,5000,5000,5000,5000,2809.2716,0,2809.2716,8.6562977
328.3,2811.1109,2811.1109,2817.2792,-3089.7995,68.122452,68.122452,50,9.2402085,8.8822431,185.38797,87.132346,272.52032,340.64277,961.12861,9178.1022,0.19575285,0.32075285,0.19575285,3.2147617,400.23048,1,1,0,5000,8170.7103,15380.16,16009.176,5000,5000,5000,5000,5000,2808.762,0,2808.762,8.5171513
328.4,2810.6091,2810.6091,2816.6444,-3089.1034,68.116283,68.116283,50,9.2376821,8.8786006,185.3462,87.112715,272.45892,340.5752,960.99721,9176.8474,0.19566515,0.32066515,0.19566515,3.2144769,400.23152,1,1,0,5000,8169.5932,15378.058,16009.219,5000,5000,5000,5000,5000,2808.2667,0,2808.2667,8.3777866
328.5,2810.1215,2810.1215,2816.0237,-3088.4226,68.110116,68.110116,50,9.2351564,8.8749595,185.30535,87.093517,272.39887,340.50899,960.86581,9175.5926,0.19557747,0.32057747,0.19557747,3.214208,400.23255,1,1,0,5000,8168.4763,15375.955,16009.261,5000,5000,5000,5000,5000,2807.7855,0,2807.7855,8.2382106
328.6,2809.6483,2809.6483,2815.417,-3087.7572,68.103951,68.103951,50,9.2326311,8.8713196,185.26543,87.074753,272.34018,340.44413,960.73443,9174.338,0.19548981,0.32048981,0.19548981,3.213955,400.23356,1,1,0,5000,8167.3594,15373.853,16009.302,5000,5000,5000,5000,5000,2807.3186,0,2807.3186,8.0984297
328.7,2809.1894,2809.1894,2814.8244,-3087.1072,68.097787,68.097787,50,9.2301064,8.867681,185.22643,87.056424,272.28286,340.38064,960.60305,9173.0835,0.19540216,0.32040216,0.19540216,3.2137179,400.23456,1,1,0,5000,8166.2427,15371.751,16009.343,5000,5000,5000,5000,5000,2806.8659,0,2806.8659,7.9584509
328.8,2808.7449,2808.7449,2814.2458,-3086.4727,68.091626,68.091626,50,9.2275823,8.8640437,185.18836,87.038531,272.22689,340.31852,960.47169,9171.829,0.19531454,0.32031454,0.19531454,3.2134968,400.23553,1,1,0,5000,8165.126,15369.649,16009.382,5000,5000,5000,5000,5000,2806.4275,0,2806.4275,7.8182808
328.9,2808.3148,2808.3148,2813.6814,-3085.8537,68.085466,68.085466,50,9.2250586,8.8604076,185.15122,87.021075,272.1723,340.25776,960.34033,9170.5746,0.19522693,0.32022693,0.19522693,3.2132918,400.23649,1,1,0,5000,8164.0093,15367.547,16009.421,5000,5000,5000,5000,5000,2806.0035,0,2806.0035,7.6779262
329,2807.8991,2807.8991,2813.1312,-3085.2502,68.079308,68.079308,50,9.2225355,8.8567727,185.11501,87.004056,272.11907,340.19838,960.20898,9169.3203,0.19513933,0.32013933,0.19513933,3.2131029,400.23744,1,1,0,5000,8162.8928,15365.445,16009.46,5000,5000,5000,5000,5000,2805.5938,0,2805.5938,7.5373937
329.1,2807.4978,2807.4978,2812.5951,-3084.6623,68.073152,68.073152,50,9.2200128,8.8531391,185.07974,86.987476,272.06721,340.14036,960.07763,9168.0661,0.19505176,0.32005176,0.19505176,3.21293,400.23836,1,1,0,5000,8161.7763,15363.344,16009.497,5000,5000,5000,5000,5000,2805.1984,0,2805.1984,7.3966902
329.2,2807.111,2807.111,2812.0732,-3084.0899,68.066997,68.066997,50,9.2174906,8.8495066,185.04539,86.971336,272.01673,340.08373,959.9463,9166.8119,0.1949642,0.3199642,0.1949642,3.2127734,400.23927,1,1,0,5000,8160.6599,15361.242,16009.534,5000,5000,5000,5000,5000,2804.8174,0,2804.8174,7.2558225
329.3,2806.7386,2806.7386,2811.5655,-3083.5332,68.060844,68.060844,50,9.2149689,8.8458753,185.01199,86.955635,271.96762,340.02847,959.81496,9165.5577,0.19487665,0.31987665,0.19487665,3.2126329,400.24016,1,1,0,5000,8159.5435,15359.141,16009.571,5000,5000,5000,5000,5000,2804.4507,0,2804.4507,7.1147972
329.4,2806.3807,2806.3807,2811.0721,-3082.992,68.054693,68.054693,50,9.2124476,8.8422451,184.97952,86.940375,271.9199,339.97459,959.68363,9164.3037,0.19478912,0.31978912,0.19478912,3.2125087,400.24103,1,1,0,5000,8158.4272,15357.039,16009.606,5000,5000,5000,5000,5000,2804.0985,0,2804.0985,6.9736212
329.5,2806.0374,2806.0374,2810.593,-3082.4666,68.048543,68.048543,50,9.2099268,8.838616,184.94799,86.925557,271.87355,339.92209,959.55231,9163.0496,0.19470161,0.31970161,0.19470161,3.2124007,400.24188,1,1,0,5000,8157.3109,15354.938,16009.641,5000,5000,5000,5000,5000,2803.7607,0,2803.7607,6.8323013
329.6,2805.7085,2805.7085,2810.1282,-3081.9568,68.042394,68.042394,50,9.2074064,8.8349881,184.91741,86.911181,271.82859,339.87098,959.42099,9161.7956,0.19461411,0.31961411,0.19461411,3.2123091,400.24272,1,1,0,5000,8156.1946,15352.837,16009.675,5000,5000,5000,5000,5000,2803.4373,0,2803.4373,6.6908442
329.7,2805.3942,2805.3942,2809.6777,-3081.4627,68.036248,68.036248,50,9.2048864,8.8313612,184.88776,86.897248,271.78501,339.82126,959.28967,9160.5416,0.19452662,0.31952662,0.19452662,3.2122338,400.24353,1,1,0,5000,8155.0784,15350.736,16009.709,5000,5000,5000,5000,5000,2803.1284,0,2803.1284,6.5492569
329.8,2805.0945,2805.0945,2809.2415,-3080.9844,68.030102,68.030102,50,9.2023668,8.8277354,184.85906,86.883759,271.74282,339.77292,959.15836,9159.2876,0.19443915,0.31943915,0.19443915,3.2121749,400.24433,1,1,0,5000,8153.9622,15348.635,16009.741,5000,5000,5000,5000,5000,2802.834,0,2802.834,6.4075459
329.9,2804.8093,2804.8093,2808.8198,-3080.5218,68.023958,68.023958,50,9.1998476,8.8241107,184.83131,86.870714,271.70202,339.72598,959.02704,9158.0337,0.19435169,0.31935169,0.19435169,3.2121323,400.24512,1,1,0,5000,8152.846,15346.534,16009.773,5000,5000,5000,5000,5000,2802.554,0,2802.554,6.2657183
330,2804.5387,2804.5387,2808.4124,-3080.075,68.017816,68.017816,50,9.1973287,8.820487,184.8045,86.858114,271.66261,339.68043,958.89573,9156.7797,0.19426424,0.31926424,0.19426424,3.2121063,400.24588,1,1,0,5000,8151.7299,15344.433,16009.805,5000,5000,5000,5000,5000,2802.2886,0,2802.2886,6.1237807
330.1,2804.2827,2804.2827,2808.0194,-3079.644,68.011675,68.011675,50,9.1948102,8.8168643,184.77864,86.84596,271.6246,339.63627,958.76442,9155.5258,0.19417681,0.31917681,0.19417681,3.2120966,400.24663,1,1,0,5000,8150.6137,15342.332,16009.835,5000,5000,5000,5000,5000,2802.0376,0,2802.0376,5.9817401
330.2,2804.0413,2804.0413,2807.6408,-3079.2288,68.005535,68.005535,50,9.1922921,8.8132426,184.75373,86.834252,271.58798,339.59351,958.63311,9154.2719,0.19408939,0.31908939,0.19408939,3.2121035,400.24736,1,1,0,5000,8149.4976,15340.231,16009.865,5000,5000,5000,5000,5000,2801.8012,0,2801.8012,5.8396033
330.3,2803.8145,2803.8145,2807.2767,-3078.8294,67.999396,67.999396,50,9.1897743,8.8096219,184.72977,86.82299,271.55276,339.55215,958.50179,9153.0179,0.19400197,0.31900197,0.19400197,3.212127,400.24807,1,1,0,5000,8148.3814,15338.13,16009.894,5000,5000,5000,5000,5000,2801.5793,0,2801.5793,5.697377
330.4,2803.6024,2803.6024,2806.927,-3078.446,67.993259,67.993259,50,9.1872569,8.8060022,184.70676,86.812176,271.51893,339.51219,958.37048,9151.7639,0.19391457,0.31891457,0.19391457,3.2121669,400.24876,1,1,0,5000,8147.2652,15336.029,16009.923,5000,5000,5000,5000,5000,2801.372,0,2801.372,5.5550682
330.5,2803.4049,2803.4049,2806.5919,-3078.0784,67.987123,67.987123,50,9.1847397,8.8023834,184.6847,86.80181,271.48651,339.47364,958.23916,9150.5099,0.19382718,0.31882718,0.19382718,3.2122235,400.24944,1,1,0,5000,8146.1491,15333.928,16009.951,5000,5000,5000,5000,5000,2801.1792,0,2801.1792,5.4126836
330.6,2803.222,2803.222,2806.2712,-3077.7267,67.980988,67.980988,50,9.1822229,8.7987655,184.6636,86.791892,271.45549,339.43648,958.10784,9149.2559,0.1937398,0.3187398,0.1937398,3.2122967,400.2501,1,1,0,5000,8145.0329,15331.827,16009.978,5000,5000,5000,5000,5000,2801.0009,0,2801.0009,5.2702302
330.7,2803.0538,2803.0538,2805.965,-3077.3909,67.974855,67.974855,50,9.1797063,8.7951486,184.64345,86.782423,271.42588,339.40073,957.97651,9148.0019,0.19365243,0.31865243,0.19365243,3.2123866,400.25074,1,1,0,5000,8143.9166,15329.725,16010.004,5000,5000,5000,5000,5000,2800.8373,0,2800.8373,5.1277147
330.8,2802.9003,2802.9003,2805.6734,-3077.071,67.968723,67.968723,50,9.17719,8.7915325,184.62426,86.773403,271.39766,339.36639,957.84518,9146.7478,0.19356507,0.31856507,0.19356507,3.2124931,400.25136,1,1,0,5000,8142.8004,15327.624,16010.03,5000,5000,5000,5000,5000,2800.6882,0,2800.6882,4.9851441
330.9,2802.7614,2802.7614,2805.3962,-3076.7671,67.962591,67.962591,50,9.174674,8.7879173,184.60603,86.764832,271.37086,339.33345,957.71385,9145.4936,0.19347772,0.31847772,0.19347772,3.2126163,400.25197,1,1,0,5000,8141.6841,15325.523,16010.054,5000,5000,5000,5000,5000,2800.5537,0,2800.5537,4.8425251
331,2802.6372,2802.6372,2805.1337,-3076.4792,67.956461,67.956461,50,9.1721582,8.7843029,184.58875,86.756712,271.34546,339.30192,957.58251,9144.2394,0.19339037,0.31839037,0.19339037,3.2127562,400.25255,1,1,0,5000,8140.5677,15323.422,16010.079,5000,5000,5000,5000,5000,2800.4338,0,2800.4338,4.6998647
331.1,2802.5278,2802.5278,2804.8857,-3076.2072,67.950332,67.950332,50,9.1696426,8.7806894,184.57243,86.749042,271.32147,339.27181,957.45116,9142.9851,0.19330303,0.31830303,0.19330303,3.2129129,400.25312,1,1,0,5000,8139.4513,15321.32,16010.102,5000,5000,5000,5000,5000,2800.3285,0,2800.3285,4.5571697
331.2,2802.433,2802.433,2804.6523,-3075.9512,67.944204,67.944204,50,9.1671273,8.7770767,184.55707,86.741824,271.2989,339.2431,957.31981,9141.7308,0.1932157,0.3182157,0.1932157,3.2130863,400.25367,1,1,0,5000,8138.3349,15319.219,16010.125,5000,5000,5000,5000,5000,2800.2378,0,2800.2378,4.4144469
331.3,2802.3529,2802.3529,2804.4335,-3075.7112,67.938077,67.938077,50,9.1646122,8.7734648,184.54267,86.735056,271.27773,339.21581,957.18845,9140.4764,0.19312838,0.31812838,0.19312838,3.2132766,400.25421,1,1,0,5000,8137.2184,15317.117,16010.147,5000,5000,5000,5000,5000,2800.1618,0,2800.1618,4.2717032
331.4,2802.2874,2802.2874,2804.2293,-3075.4872,67.931951,67.931951,50,9.1620973,8.7698537,184.52923,86.72874,271.25797,339.18992,957.05708,9139.2219,0.19304106,0.31804106,0.19304106,3.2134836,400.25472,1,1,0,5000,8136.1018,15315.015,16010.168,5000,5000,5000,5000,5000,2800.1003,0,2800.1003,4.1289455
331.5,2802.2367,2802.2367,2804.0396,-3075.2793,67.925826,67.925826,50,9.1595826,8.7662433,184.51676,86.722876,271.23963,339.16546,956.9257,9137.9673,0.19295375,0.31795375,0.19295375,3.2137075,400.25522,1,1,0,5000,8134.9852,15312.913,16010.189,5000,5000,5000,5000,5000,2800.0535,0,2800.0535,3.9861807
331.6,2802.2008,2802.2008,2803.8646,-3075.0874,67.919702,67.919702,50,9.157068,8.7626337,184.50524,86.717463,271.2227,339.14241,956.79431,9136.7127,0.19286644,0.31786644,0.19286644,3.2139482,400.2557,1,1,0,5000,8133.8685,15310.811,16010.209,5000,5000,5000,5000,5000,2800.0212,0,2800.0212,3.8434155
331.7,2802.1795,2802.1795,2803.7043,-3074.9115,67.913578,67.913578,50,9.1545536,8.7590248,184.49469,86.712504,271.20719,339.12077,956.66291,9135.4579,0.19277914,0.31777914,0.19277914,3.2142058,400.25616,1,1,0,5000,8132.7517,15308.709,16010.228,5000,5000,5000,5000,5000,2800.0036,0,2800.0036,3.700657
331.8,2802.1729,2802.1729,2803.5586,-3074.7516,67.907456,67.907456,50,9.1520393,8.7554166,184.4851,86.707996,271.1931,339.10055,956.5315,9134.203,0.19269185,0.31769185,0.19269185,3.2144803,400.25661,1,1,0,5000,8131.6348,15306.607,16010.247,5000,5000,5000,5000,5000,2800.0006,0,2800.0006,3.5579118
331.9,2802.181,2802.181,2803.4275,-3074.6079,67.901334,67.901334,50,9.1495252,8.7518091,184.47647,86.703942,271.18041,339.08175,956.40008,9132.948,0.19260456,0.31760456,0.19260456,3.2147717,400.25704,1,1,0,5000,8130.5178,15304.504,16010.264,5000,5000,5000,5000,5000,2800.0123,0,2800.0123,3.415187
332,2802.2039,2802.2039,2803.311,-3074.4802,67.895213,67.895213,50,9.1470112,8.7482023,184.46881,86.700341,271.16915,339.06436,956.26865,9131.6929,0.19251727,0.31751727,0.19251727,3.21508,400.25744,1,1,0,5000,8129.4007,15302.401,16010.281,5000,5000,5000,5000,5000,2800.0385,0,2800.0385,3.2724893
332.1,2802.2414,2802.2414,2803.2092,-3074.3685,67.889093,67.889093,50,9.1444973,8.7445961,184.46211,86.697193,271.15931,339.0484,956.1372,9130.4377,0.19242998,0.31742998,0.19242998,3.2154052,400.25784,1,1,0,5000,8128.2835,15300.298,16010.298,5000,5000,5000,5000,5000,2800.0794,0,2800.0794,3.1298257
332.2,2802.2937,2802.2937,2803.1221,-3074.273,67.882974,67.882974,50,9.1419835,8.7409905,184.45638,86.694498,271.15088,339.03385,956.00574,9129.1824,0.1923427,0.3173427,0.1923427,3.2157474,400.25821,1,1,0,5000,8127.1662,15298.195,16010.313,5000,5000,5000,5000,5000,2800.1349,0,2800.1349,2.9872029
332.3,2802.3606,2802.3606,2803.0496,-3074.1935,67.876855,67.876855,50,9.1394698,8.7373855,184.45161,86.692257,271.14387,339.02072,955.87426,9127.9269,0.19225542,0.31725542,0.19225542,3.2161066,400.25856,1,1,0,5000,8126.0488,15296.092,16010.328,5000,5000,5000,5000,5000,2800.205,0,2800.205,2.8446279
332.4,2802.4423,2802.4423,2802.9918,-3074.1301,67.870737,67.870737,50,9.1369561,8.7337812,184.44781,86.690469,271.13828,339.00901,955.74277,9126.6712,0.19216814,0.31716814,0.19216814,3.2164827,400.2589,1,1,0,5000,8124.9312,15293.988,16010.343,5000,5000,5000,5000,5000,2800.2897,0,2800.2897,2.7021074
332.5,2802.5386,2802.5386,2802.9487,-3074.0828,67.86462,67.86462,50,9.1344425,8.7301774,184.44497,86.689135,271.1341,338.99872,955.61127,9125.4154,0.19208087,0.31708087,0.19208087,3.2168759,400.25922,1,1,0,5000,8123.8136,15291.884,16010.356,5000,5000,5000,5000,5000,2800.3891,0,2800.3891,2.5596484
332.6,2802.6496,2802.6496,2802.9202,-3074.0516,67.858503,67.858503,50,9.1319289,8.7265742,184.4431,86.688255,271.13135,338.98985,955.47974,9124.1595,0.19199359,0.31699359,0.19199359,3.217286,400.25952,1,1,0,5000,8122.6958,15289.78,16010.369,5000,5000,5000,5000,5000,2800.503,0,2800.503,2.4172577
332.7,2802.7754,2802.7754,2802.9065,-3074.0365,67.852387,67.852387,50,9.1294154,8.7229715,184.44219,86.687829,271.13002,338.9824,955.3482,9122.9033,0.19190632,0.31690632,0.19190632,3.2177131,400.25981,1,1,0,5000,8121.5778,15287.676,16010.381,5000,5000,5000,5000,5000,2800.6315,0,2800.6315,2.2749421
332.8,2802.9158,2802.9158,2802.9073,-3074.0374,67.846271,67.846271,50,9.1269019,8.7193693,184.44225,86.687856,271.1301,338.97637,955.21665,9121.647,0.19181904,0.31681904,0.19181904,3.2181573,400.26007,1,1,0,5000,8120.4597,15285.571,16010.392,5000,5000,5000,5000,5000,2800.7746,0,2800.7746,2.1327086
332.9,2803.0708,2803.0708,2802.9229,-3074.0545,67.840156,67.840156,50,9.1243884,8.7157677,184.44327,86.688337,271.13161,338.97176,955.08507,9120.3906,0.19173177,0.31673177,0.19173177,3.2186185,400.26032,1,1,0,5000,8119.3415,15283.466,16010.403,5000,5000,5000,5000,5000,2800.9323,0,2800.9323,1.9905638
333,2803.2406,2803.2406,2802.9531,-3074.0877,67.834041,67.834041,50,9.1218749,8.7121665,184.44526,86.689272,271.13453,338.96857,954.95347,9119.1339,0.19164449,0.31664449,0.19164449,3.2190968,400.26055,1,1,0,5000,8118.2231,15281.361,16010.413,5000,5000,5000,5000,5000,2801.1046,0,2801.1046,1.8485147
333.1,2803.4249,2803.4249,2802.998,-3074.1369,67.827927,67.827927,50,9.1193613,8.7085658,184.44821,86.690661,271.13888,338.9668,954.82186,9117.8771,0.19155721,0.31655721,0.19155721,3.2195921,400.26077,1,1,0,5000,8117.1045,15279.256,16010.422,5000,5000,5000,5000,5000,2801.2915,0,2801.2915,1.706568
333.2,2803.624,2803.624,2803.0576,-3074.2022,67.821813,67.821813,50,9.1168478,8.7049655,184.45213,86.692503,271.14464,338.96645,954.69022,9116.6201,0.19146994,0.31646994,0.19146994,3.2201045,400.26096,1,1,0,5000,8115.9858,15277.15,16010.431,5000,5000,5000,5000,5000,2801.4929,0,2801.4929,1.5647307
333.3,2803.8377,2803.8377,2803.1318,-3074.2836,67.8157,67.8157,50,9.1143342,8.7013657,184.45702,86.694799,271.15182,338.96752,954.55856,9115.3628,0.19138266,0.31638266,0.19138266,3.2206339,400.26114,1,1,0,5000,8114.8669,15275.044,16010.438,5000,5000,5000,5000,5000,2801.7088,0,2801.7088,1.4230095
333.4,2804.066,2804.066,2803.2207,-3074.3811,67.809587,67.809587,50,9.1118205,8.6977662,184.46287,86.697548,271.16042,338.97,954.42688,9114.1054,0.19129537,0.31629537,0.19129537,3.2211804,400.2613,1,1,0,5000,8113.7478,15272.937,16010.446,5000,5000,5000,5000,5000,2801.9393,0,2801.9393,1.2814112
333.5,2804.3089,2804.3089,2803.3243,-3074.4947,67.803474,67.803474,50,9.1093067,8.6941672,184.46968,86.700751,271.17043,338.97391,954.29518,9112.8477,0.19120809,0.31620809,0.19120809,3.2217439,400.26144,1,1,0,5000,8112.6285,15270.83,16010.452,5000,5000,5000,5000,5000,2802.1843,0,2802.1843,1.1399426
333.6,2804.5664,2804.5664,2803.4425,-3074.6243,67.797361,67.797361,50,9.1067929,8.6905685,184.47746,86.704406,271.18187,338.97923,954.16345,9111.5898,0.1911208,0.3161208,0.1911208,3.2223246,400.26157,1,1,0,5000,8111.509,15268.723,16010.458,5000,5000,5000,5000,5000,2802.4439,0,2802.4439,0.99861063
333.7,2804.8385,2804.8385,2803.5753,-3074.77,67.791249,67.791249,50,9.1042789,8.6869702,184.4862,86.708515,271.19472,338.98597,954.0317,9110.3317,0.1910335,0.3160335,0.1910335,3.2229223,400.26167,1,1,0,5000,8110.3893,15266.615,16010.463,5000,5000,5000,5000,5000,2802.7179,0,2802.7179,0.85742195
333.8,2805.1252,2805.1252,2803.7228,-3074.9318,67.785137,67.785137,50,9.1017649,8.6833723,184.49591,86.713077,271.20898,338.99412,953.89993,9109.0733,0.19094621,0.31594621,0.19094621,3.2235371,400.26176,1,1,0,5000,8109.2695,15264.507,16010.467,5000,5000,5000,5000,5000,2803.0064,0,2803.0064,0.7163834
333.9,2805.4264,2805.4264,2803.8849,-3075.1096,67.779025,67.779025,50,9.0992507,8.6797746,184.50658,86.718091,271.22467,339.00369,953.76813,9107.8147,0.1908589,0.3158589,0.1908589,3.224169,400.26184,1,1,0,5000,8108.1494,15262.399,16010.471,5000,5000,5000,5000,5000,2803.3094,0,2803.3094,0.57550174
334,2805.7422,2805.7422,2804.0617,-3075.3034,67.772914,67.772914,50,9.0967364,8.6761773,184.51821,86.723557,271.24176,339.01468,953.6363,9106.5559,0.1907716,0.3157716,0.1907716,3.2248179,400.26189,1,1,0,5000,8107.0291,15260.29,16010.473,5000,5000,5000,5000,5000,2803.6269,0,2803.6269,0.43478375
334.1,2806.0725,2806.0725,2804.253,-3075.5133,67.766802,67.766802,50,9.0942219,8.6725802,184.5308,86.729475,271.26027,339.02708,953.50445,9105.2968,0.19068428,0.31568428,0.19068428,3.225484,400.26193,1,1,0,5000,8105.9086,15258.181,16010.476,5000,5000,5000,5000,5000,2803.9588,0,2803.9588,0.29423619
334.2,2806.4174,2806.4174,2804.459,-3075.7392,67.760691,67.760691,50,9.0917073,8.6689834,184.54435,86.735845,271.2802,339.04089,953.37257,9104.0374,0.19059696,0.31559696,0.19059696,3.2261671,400.26195,1,1,0,5000,8104.7878,15256.071,16010.477,5000,5000,5000,5000,5000,2804.3051,0,2804.3051,0.15386582
334.3,2806.7767,2806.7767,2804.6796,-3075.9811,67.754579,67.754579,50,9.0891925,8.6653868,184.55887,86.742667,271.30153,339.05611,953.24066,9102.7778,0.19050964,0.31550964,0.19050964,3.2268673,400.26195,1,1,0,5000,8103.6668,15253.961,16010.478,5000,5000,5000,5000,5000,2804.6659,0,2804.6659,0.013679378
334.4,2807.1505,2807.1505,2804.9147,-3076.239,67.748468,67.748468,50,9.0866775,8.6617905,184.57434,86.749939,271.32428,339.07275,953.10872,9101.5179,0.1904223,0.3154223,0.1904223,3.2275845,400.26193,1,1,0,5000,8102.5456,15251.851,16010.478,5000,5000,5000,5000,5000,2805.041,0,2805.041,-0.12631639
334.5,2807.5388,2807.5388,2805.1644,-3076.5129,67.742357,67.742357,50,9.0841623,8.6581944,184.59077,86.757662,271.34843,339.09079,952.97675,9100.2577,0.19033496,0.31533496,0.19033496,3.2283189,400.2619,1,1,0,5000,8101.4241,15249.74,16010.477,5000,5000,5000,5000,5000,2805.4305,0,2805.4305,-0.26611476
334.6,2807.9415,2807.9415,2805.4287,-3076.8027,67.736245,67.736245,50,9.0816469,8.6545984,184.60816,86.765836,271.374,339.11024,952.84476,9098.9972,0.19024761,0.31524761,0.19024761,3.2290703,400.26185,1,1,0,5000,8100.3024,15247.628,16010.476,5000,5000,5000,5000,5000,2805.8344,0,2805.8344,-0.40570902
334.7,2808.3587,2808.3587,2805.7075,-3077.1085,67.730134,67.730134,50,9.0791313,8.6510027,184.62651,86.774459,271.40097,339.1311,952.71273,9097.7364,0.19016026,0.31516026,0.19016026,3.2298388,400.26178,1,1,0,5000,8099.1804,15245.516,16010.474,5000,5000,5000,5000,5000,2806.2526,0,2806.2526,-0.54509245
334.8,2808.7903,2808.7903,2806.0009,-3077.4302,67.724023,67.724023,50,9.0766154,8.6474071,184.64581,86.783532,271.42935,339.15337,952.58067,9096.4753,0.19007289,0.31507289,0.19007289,3.2306243,400.26169,1,1,0,5000,8098.0582,15243.404,16010.471,5000,5000,5000,5000,5000,2806.6851,0,2806.6851,-0.68425836
334.9,2809.2362,2809.2362,2806.3088,-3077.7679,67.717911,67.717911,50,9.0740993,8.6438116,184.66607,86.793055,271.45913,339.17704,952.44858,9095.2139,0.18998552,0.31498552,0.18998552,3.2314268,400.26159,1,1,0,5000,8096.9357,15241.291,16010.468,5000,5000,5000,5000,5000,2807.132,0,2807.132,-0.82320006
335,2809.6965,2809.6965,2806.6312,-3078.1215,67.711799,67.711799,50,9.0715829,8.6402163,184.68729,86.803025,271.49031,339.20211,952.31645,9093.9522,0.18989813,0.31489813,0.18989813,3.2322464,400.26147,1,1,0,5000,8095.8129,15239.177,16010.464,5000,5000,5000,5000,5000,2807.5931,0,2807.5931,-0.96191087
335.1,2810.1711,2810.1711,2806.968,-3078.4909,67.705687,67.705687,50,9.0690663,8.636621,184.70946,86.813444,271.5229,339.22859,952.18429,9092.6902,0.18981074,0.31481074,0.18981074,3.2330831,400.26133,1,1,0,5000,8094.6898,15237.063,16010.459,5000,5000,5000,5000,5000,2808.0684,0,2808.0684,-1.1003841
335.2,2810.6601,2810.6601,2807.3194,-3078.8763,67.699575,67.699575,50,9.0665493,8.6330258,184.73258,86.824311,271.55689,339.25646,952.0521,9091.4279,0.18972333,0.31472333,0.18972333,3.2339367,400.26118,1,1,0,5000,8093.5665,15234.949,16010.453,5000,5000,5000,5000,5000,2808.558,0,2808.558,-1.2386132
335.3,2811.1634,2811.1634,2807.6852,-3079.2774,67.693463,67.693463,50,9.064032,8.6294308,184.75665,86.835624,271.59227,339.28573,951.91987,9090.1652,0.18963592,0.31463592,0.18963592,3.2348074,400.26101,1,1,0,5000,8092.4429,15232.834,16010.447,5000,5000,5000,5000,5000,2809.0618,0,2809.0618,-1.3765914
335.4,2811.6809,2811.6809,2808.0654,-3079.6945,67.68735,67.68735,50,9.0615145,8.6258357,184.78167,86.847384,271.62905,339.3164,951.78761,9088.9022,0.18954849,0.31454849,0.18954849,3.2356951,400.26082,1,1,0,5000,8091.3189,15230.718,16010.44,5000,5000,5000,5000,5000,2809.5797,0,2809.5797,-1.5143122
335.5,2812.2126,2812.2126,2808.4601,-3080.1273,67.681237,67.681237,50,9.0589966,8.6222407,184.80764,86.85959,271.66723,339.34847,951.65531,9087.6388,0.18946105,0.31446105,0.18946105,3.2365997,400.26061,1,1,0,5000,8090.1947,15228.602,16010.433,5000,5000,5000,5000,5000,2810.1118,0,2810.1118,-1.6517688
335.6,2812.7586,2812.7586,2808.8691,-3080.5759,67.675124,67.675124,50,9.0564783,8.6186457,184.83456,86.872241,271.7068,339.38192,951.52297,9086.3751,0.1893736,0.3143736,0.1893736,3.2375213,400.26039,1,1,0,5000,8089.0701,15226.485,16010.424,5000,5000,5000,5000,5000,2810.6581,0,2810.6581,-1.7889548
335.7,2813.3188,2813.3188,2809.2926,-3081.0403,67.66901,67.66901,50,9.0539597,8.6150507,184.86242,86.885337,271.74776,339.41677,951.3906,9085.111,0.18928614,0.31428614,0.18928614,3.2384599,400.26015,1,1,0,5000,8087.9453,15224.368,16010.416,5000,5000,5000,5000,5000,2811.2184,0,2811.2184,-1.9258635
335.8,2813.8931,2813.8931,2809.7304,-3081.5205,67.662896,67.662896,50,9.0514407,8.6114556,184.89123,86.898877,271.79011,339.453,951.25819,9083.8466,0.18919866,0.31419866,0.18919866,3.2394155,400.25989,1,1,0,5000,8086.8201,15222.25,16010.406,5000,5000,5000,5000,5000,2811.7929,0,2811.7929,-2.0624883
335.9,2814.4815,2814.4815,2810.1825,-3082.0163,67.656782,67.656782,50,9.0489214,8.6078606,184.92098,86.912861,271.83384,339.49062,951.12574,9082.5817,0.18911117,0.31411117,0.18911117,3.2403879,400.25962,1,1,0,5000,8085.6946,15220.131,16010.396,5000,5000,5000,5000,5000,2812.3813,0,2812.3813,-2.1988227
336,2815.0841,2815.0841,2810.649,-3082.5279,67.650667,67.650667,50,9.0464017,8.6042654,184.95167,86.927287,271.87896,339.52963,950.99324,9081.3165,0.18902366,0.31402366,0.18902366,3.2413773,400.25932,1,1,0,5000,8084.5688,15218.012,16010.385,5000,5000,5000,5000,5000,2812.9838,0,2812.9838,-2.3348601
336.1,2815.7007,2815.7007,2811.1297,-3083.0552,67.644552,67.644552,50,9.0438815,8.6006702,184.98331,86.942155,271.92546,339.57002,950.86071,9080.051,0.18893614,0.31393614,0.18893614,3.2423836,400.25902,1,1,0,5000,8083.4426,15215.892,16010.373,5000,5000,5000,5000,5000,2813.6003,0,2813.6003,-2.470594
336.2,2816.3314,2816.3314,2811.6247,-3083.5981,67.638436,67.638436,50,9.041361,8.5970749,185.01588,86.957465,271.97335,339.61178,950.72814,9078.785,0.18884861,0.31384861,0.18884861,3.2434067,400.25869,1,1,0,5000,8082.3161,15213.771,16010.361,5000,5000,5000,5000,5000,2814.2307,0,2814.2307,-2.6060179
336.3,2816.9761,2816.9761,2812.134,-3084.1566,67.632319,67.632319,50,9.03884,8.5934795,185.04939,86.973215,272.02261,339.65493,950.59553,9077.5186,0.18876106,0.31376106,0.18876106,3.2444468,400.25835,1,1,0,5000,8081.1892,15211.65,16010.348,5000,5000,5000,5000,5000,2814.8751,0,2814.8751,-2.7411253
336.4,2817.6348,2817.6348,2812.6574,-3084.7307,67.626203,67.626203,50,9.0363185,8.589884,185.08384,86.989405,272.07325,339.69945,950.46287,9076.2518,0.18867349,0.31367349,0.18867349,3.2455036,400.25799,1,1,0,5000,8080.062,15209.528,16010.334,5000,5000,5000,5000,5000,2815.5333,0,2815.5333,-2.8759096
336.5,2818.3074,2818.3074,2813.1951,-3085.3204,67.620085,67.620085,50,9.0337967,8.5862883,185.11922,87.006034,272.12526,339.74534,950.33017,9074.9846,0.18858591,0.31358591,0.18858591,3.2465773,400.25761,1,1,0,5000,8078.9344,15207.406,16010.32,5000,5000,5000,5000,5000,2816.2055,0,2816.2055,-3.0103645
336.6,2818.994,2818.994,2813.7469,-3085.9256,67.613967,67.613967,50,9.0312743,8.5826924,185.15553,87.023101,272.17864,339.7926,950.19743,9073.717,0.18849831,0.31349831,0.18849831,3.2476678,400.25722,1,1,0,5000,8077.8064,15205.283,16010.304,5000,5000,5000,5000,5000,2816.8914,0,2816.8914,-3.1444834
336.7,2819.6944,2819.6944,2814.3129,-3086.5463,67.607848,67.607848,50,9.0287515,8.5790964,185.19278,87.040606,272.23338,339.84123,950.06464,9072.449,0.1884107,0.3134107,0.1884107,3.2487751,400.25681,1,1,0,5000,8076.6781,15203.159,16010.289,5000,5000,5000,5000,5000,2817.5912,0,2817.5912,-3.2782599
