time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
336.8,2820.4087,2820.4087,2814.893,-3087.1825,67.601728,67.601728,50,9.0262281,8.5755002,185.23095,87.058546,272.2895,339.89122,949.9318,9071.1805,0.18832307,0.31332307,0.18832307,3.2498991,400.25638,1,1,0,5000,8075.5494,15201.034,16010.272,5000,5000,5000,5000,5000,2818.3047,0,2818.3047,-3.4116876
336.9,2821.1368,2821.1368,2815.4872,-3087.8341,67.595608,67.595608,50,9.0237043,8.5719037,185.27005,87.076923,272.34697,339.94258,949.79892,9069.9116,0.18823542,0.31323542,0.18823542,3.2510398,400.25594,1,1,0,5000,8074.4203,15198.909,16010.255,5000,5000,5000,5000,5000,2819.0319,0,2819.0319,-3.5447601
337,2821.8787,2821.8787,2816.0954,-3088.5012,67.589487,67.589487,50,9.02118,8.568307,185.31007,87.095734,272.40581,339.99529,949.666,9068.6423,0.18814775,0.31314775,0.18814775,3.2521973,400.25548,1,1,0,5000,8073.2909,15196.783,16010.238,5000,5000,5000,5000,5000,2819.7729,0,2819.7729,-3.677471
337.1,2822.6343,2822.6343,2816.7177,-3089.1837,67.583365,67.583365,50,9.0186551,8.5647101,185.35102,87.114979,272.466,340.04936,949.53303,9067.3725,0.18806006,0.31306006,0.18806006,3.2533715,400.25501,1,1,0,5000,8072.161,15194.656,16010.219,5000,5000,5000,5000,5000,2820.5275,0,2820.5275,-3.809814
337.2,2823.4036,2823.4036,2817.3539,-3089.8815,67.577243,67.577243,50,9.0161297,8.5611129,185.39289,87.134657,272.52754,340.10479,949.40001,9066.1022,0.18797235,0.31297235,0.18797235,3.2545623,400.25451,1,1,0,5000,8071.0307,15192.528,16010.2,5000,5000,5000,5000,5000,2821.2957,0,2821.2957,-3.9417825
337.3,2824.1866,2824.1866,2818.0041,-3090.5946,67.571119,67.571119,50,9.0136037,8.5575154,185.43567,87.154767,272.59044,340.16156,949.26694,9064.8315,0.18788462,0.31288462,0.18788462,3.2557697,400.254,1,1,0,5000,8069.9001,15190.4,16010.181,5000,5000,5000,5000,5000,2822.0775,0,2822.0775,-4.0733705
337.4,2824.9832,2824.9832,2818.6683,-3091.323,67.564995,67.564995,50,9.0110772,8.5539176,185.47938,87.175307,272.65469,340.21968,949.13382,9063.5603,0.18779688,0.31279688,0.18779688,3.2569938,400.25348,1,1,0,5000,8068.769,15188.271,16010.16,5000,5000,5000,5000,5000,2822.8728,0,2822.8728,-4.2045714
337.5,2825.7934,2825.7934,2819.3463,-3092.0666,67.55887,67.55887,50,9.0085501,8.5503195,185.524,87.196278,272.72027,340.27914,949.00065,9062.2887,0.18770911,0.31270911,0.18770911,3.2582344,400.25294,1,1,0,5000,8067.6375,15186.141,16010.139,5000,5000,5000,5000,5000,2823.6817,0,2823.6817,-4.335379
337.6,2826.6172,2826.6172,2820.0382,-3092.8254,67.552743,67.552743,50,9.0060224,8.5467211,185.56953,87.217677,272.7872,340.33995,948.86743,9061.0165,0.18762132,0.31262132,0.18762132,3.2594916,400.25238,1,1,0,5000,8066.5055,15184.01,16010.117,5000,5000,5000,5000,5000,2824.504,0,2824.504,-4.4657871
337.7,2827.4545,2827.4545,2820.744,-3093.5995,67.546616,67.546616,50,9.0034941,8.5431223,185.61597,87.239505,272.85547,340.40209,948.73416,9059.7439,0.18753351,0.31253351,0.18753351,3.2607653,400.25181,1,1,0,5000,8065.3732,15181.879,16010.095,5000,5000,5000,5000,5000,2825.3398,0,2825.3398,-4.5957894
337.8,2828.3052,2828.3052,2821.4635,-3094.3886,67.540488,67.540488,50,9.0009652,8.5395232,185.66332,87.261759,272.92508,340.46556,948.60084,9058.4708,0.18744568,0.31244568,0.18744568,3.2620555,400.25121,1,1,0,5000,8064.2404,15179.747,16010.072,5000,5000,5000,5000,5000,2826.1889,0,2826.1889,-4.7253796
337.9,2829.1694,2829.1694,2822.1968,-3095.1929,67.534359,67.534359,50,8.9984356,8.5359236,185.71157,87.284438,272.99601,340.53037,948.46747,9057.1972,0.18735783,0.31235783,0.18735783,3.2633622,400.25061,1,1,0,5000,8063.1072,15177.614,16010.049,5000,5000,5000,5000,5000,2827.0514,0,2827.0514,-4.8545516
338,2830.047,2830.047,2822.9439,-3096.0122,67.528229,67.528229,50,8.9959054,8.5323237,185.76073,87.307543,273.06827,340.5965,948.33404,9055.9231,0.18726995,0.31226995,0.18726995,3.2646852,400.24999,1,1,0,5000,8061.9735,15175.48,16010.024,5000,5000,5000,5000,5000,2827.9272,0,2827.9272,-4.983299
338.1,2830.9379,2830.9379,2823.7046,-3096.8465,67.522098,67.522098,50,8.9933746,8.5287233,185.81079,87.33107,273.14186,340.66396,948.20056,9054.6484,0.18718205,0.31218205,0.18718205,3.2660247,400.24935,1,1,0,5000,8060.8394,15173.345,16009.999,5000,5000,5000,5000,5000,2828.8162,0,2828.8162,-5.1116159
338.2,2831.8421,2831.8421,2824.479,-3097.6958,67.515966,67.515966,50,8.9908431,8.5251225,185.86175,87.35502,273.21677,340.73273,948.06703,9053.3733,0.18709413,0.31209413,0.18709413,3.2673805,400.24869,1,1,0,5000,8059.7048,15171.209,16009.974,5000,5000,5000,5000,5000,2829.7185,0,2829.7185,-5.2394959
338.3,2832.7595,2832.7595,2825.267,-3098.56,67.509832,67.509832,50,8.9883109,8.5215213,185.9136,87.379391,273.29299,340.80282,947.93344,9052.0976,0.18700618,0.31200618,0.18700618,3.2687527,400.24802,1,1,0,5000,8058.5698,15169.072,16009.948,5000,5000,5000,5000,5000,2830.6339,0,2830.6339,-5.3669329
338.4,2833.6902,2833.6902,2826.0686,-3099.4391,67.503698,67.503698,50,8.9857781,8.5179195,185.96635,87.404182,273.37053,340.87423,947.7998,9050.8214,0.18691821,0.31191821,0.18691821,3.2701411,400.24734,1,1,0,5000,8057.4342,15166.935,16009.921,5000,5000,5000,5000,5000,2831.5625,0,2831.5625,-5.4939209
338.5,2834.6341,2834.6341,2826.8837,-3100.3331,67.497562,67.497562,50,8.9832445,8.5143173,186.01998,87.429392,273.44938,340.94694,947.66609,9049.5446,0.18683022,0.31183022,0.18683022,3.2715458,400.24663,1,1,0,5000,8056.2983,15164.797,16009.893,5000,5000,5000,5000,5000,2832.5041,0,2832.5041,-5.6204538
338.6,2835.591,2835.591,2827.7123,-3101.2418,67.491425,67.491425,50,8.9807103,8.5107146,186.07451,87.455019,273.52953,341.02095,947.53234,9048.2673,0.1867422,0.3117422,0.1867422,3.2729667,400.24592,1,1,0,5000,8055.1618,15162.658,16009.865,5000,5000,5000,5000,5000,2833.4588,0,2833.4588,-5.7465254
338.7,2836.5611,2836.5611,2828.5544,-3102.1653,67.485287,67.485287,50,8.9781753,8.5071114,186.12992,87.481063,273.61098,341.09627,947.39852,9046.9895,0.18665415,0.31165415,0.18665415,3.2744038,400.24518,1,1,0,5000,8054.0249,15160.517,16009.837,5000,5000,5000,5000,5000,2834.4265,0,2834.4265,-5.8721298
338.8,2837.5441,2837.5441,2829.4099,-3103.1036,67.479147,67.479147,50,8.9756396,8.5035076,186.18622,87.507521,273.69374,341.17288,947.26465,9045.711,0.18656608,0.31156608,0.18656608,3.2758571,400.24443,1,1,0,5000,8052.8874,15158.376,16009.807,5000,5000,5000,5000,5000,2835.4071,0,2835.4071,-5.9972609
338.9,2838.5402,2838.5402,2830.2787,-3104.0565,67.473006,67.473006,50,8.9731031,8.4999033,186.24339,87.534393,273.77778,341.25079,947.13071,9044.4321,0.18647798,0.31147798,0.18647798,3.2773264,400.24367,1,1,0,5000,8051.7495,15156.234,16009.777,5000,5000,5000,5000,5000,2836.4006,0,2836.4006,-6.1219127
339,2839.5491,2839.5491,2831.1609,-3105.024,67.466864,67.466864,50,8.9705659,8.4962984,186.30144,87.561678,273.86312,341.32998,946.99672,9043.1525,0.18638986,0.31138986,0.18638986,3.2788118,400.24289,1,1,0,5000,8050.6111,15154.091,16009.747,5000,5000,5000,5000,5000,2837.407,0,2837.407,-6.2460792
339.1,2840.571,2840.571,2832.0564,-3106.0061,67.460721,67.460721,50,8.9680279,8.492693,186.36037,87.589373,273.94974,341.41046,946.86267,9041.8724,0.1863017,0.3113017,0.1863017,3.2803132,400.24209,1,1,0,5000,8049.4721,15151.948,16009.716,5000,5000,5000,5000,5000,2838.4262,0,2838.4262,-6.3697545
339.2,2841.6057,2841.6057,2832.9651,-3107.0028,67.454576,67.454576,50,8.9654891,8.4890869,186.42017,87.617478,274.03764,341.49222,946.72855,9040.5917,0.18621353,0.31121353,0.18621353,3.2818306,400.24128,1,1,0,5000,8048.3327,15149.803,16009.684,5000,5000,5000,5000,5000,2839.4581,0,2839.4581,-6.4929326
339.3,2842.6531,2842.6531,2833.8871,-3108.0139,67.44843,67.44843,50,8.9629495,8.4854802,186.48083,87.645992,274.12683,341.57525,946.59438,9039.3105,0.18612532,0.31112532,0.18612532,3.283364,400.24045,1,1,0,5000,8047.1927,15147.657,16009.651,5000,5000,5000,5000,5000,2840.5027,0,2840.5027,-6.6156077
339.4,2843.7133,2843.7133,2834.8222,-3109.0394,67.442282,67.442282,50,8.9604092,8.4818729,186.54237,87.674912,274.21728,341.65956,946.46014,9038.0286,0.18603708,0.31103708,0.18603708,3.2849132,400.23961,1,1,0,5000,8046.0522,15145.51,16009.618,5000,5000,5000,5000,5000,2841.5599,0,2841.5599,-6.7377738
339.5,2844.7862,2844.7862,2835.7704,-3110.0794,67.436133,67.436133,50,8.957868,8.478265,186.60476,87.704238,274.309,341.74513,946.32584,9036.7461,0.18594882,0.31094882,0.18594882,3.2864783,400.23876,1,1,0,5000,8044.9112,15143.362,16009.585,5000,5000,5000,5000,5000,2842.6298,0,2842.6298,-6.8594252
339.6,2845.8716,2845.8716,2836.7316,-3111.1336,67.429982,67.429982,50,8.955326,8.4746564,186.66802,87.733968,274.40198,341.83197,946.19148,9035.463,0.18586052,0.31086052,0.18586052,3.2880592,400.23788,1,1,0,5000,8043.7696,15141.213,16009.55,5000,5000,5000,5000,5000,2843.7122,0,2843.7122,-6.9805559
339.7,2846.9697,2846.9697,2837.7059,-3112.2021,67.42383,67.42383,50,8.9527831,8.4710471,186.73213,87.7641,274.49623,341.92006,946.05705,9034.1794,0.1857722,0.3107722,0.1857722,3.2896559,400.237,1,1,0,5000,8042.6276,15139.064,16009.515,5000,5000,5000,5000,5000,2844.8071,0,2844.8071,-7.1011601
339.8,2848.0803,2848.0803,2838.6932,-3113.2849,67.417677,67.417677,50,8.9502394,8.4674371,186.79709,87.794634,274.59173,342.0094,945.92256,9032.895,0.18568385,0.31068385,0.18568385,3.2912683,400.23609,1,1,0,5000,8041.4849,15136.913,16009.48,5000,5000,5000,5000,5000,2845.9144,0,2845.9144,-7.2212322
339.9,2849.2033,2849.2033,2839.6933,-3114.3818,67.411521,67.411521,50,8.9476949,8.4638264,186.86291,87.825567,274.68848,342.1,945.788,9031.6101,0.18559547,0.31059547,0.18559547,3.2928963,400.23518,1,1,0,5000,8040.3417,15134.761,16009.444,5000,5000,5000,5000,5000,2847.0341,0,2847.0341,-7.3407663
340,2850.3388,2850.3388,2840.7064,-3115.4928,67.405364,67.405364,50,8.9451494,8.460215,186.92957,87.856898,274.78647,342.19183,945.65338,9030.3246,0.18550705,0.31050705,0.18550705,3.29454,400.23425,1,1,0,5000,8039.198,15132.608,16009.407,5000,5000,5000,5000,5000,2848.1661,0,2848.1661,-7.4597567
340.1,2851.4866,2851.4866,2841.7322,-3116.618,67.399206,67.399206,50,8.9426031,8.4566028,186.99708,87.888626,274.8857,342.28491,945.51869,9029.0384,0.18541861,0.31041861,0.18541861,3.2961992,400.2333,1,1,0,5000,8038.0537,15130.454,16009.37,5000,5000,5000,5000,5000,2849.3104,0,2849.3104,-7.5781977
340.2,2852.6467,2852.6467,2842.7709,-3117.7571,67.393046,67.393046,50,8.9400559,8.4529899,187.06542,87.920749,274.98617,342.37922,945.38393,9027.7515,0.18533013,0.31033013,0.18533013,3.297874,400.23234,1,1,0,5000,8036.9088,15128.299,16009.332,5000,5000,5000,5000,5000,2850.467,0,2850.467,-7.6960836
340.3,2853.819,2853.819,2843.8223,-3118.9101,67.386884,67.386884,50,8.9375078,8.4493762,187.13461,87.953266,275.08787,342.47476,945.24911,9026.4641,0.18524162,0.31024162,0.18524162,3.2995642,400.23136,1,1,0,5000,8035.7634,15126.143,16009.294,5000,5000,5000,5000,5000,2851.6357,0,2851.6357,-7.8134088
340.4,2855.0035,2855.0035,2844.8863,-3120.0771,67.38072,67.38072,50,8.9349587,8.4457617,187.20463,87.986174,275.1908,342.57152,945.11421,9025.1759,0.18515308,0.31015308,0.18515308,3.3012699,400.23037,1,1,8,5000,8034.6174,15123.986,16009.254,5000,5000,5000,5000,5000,2852.8165,0,2852.8165,-7.9301677
340.5,2856.2002,2856.2002,2845.963,-3121.2579,67.374555,67.374555,50,8.9324088,8.4421465,187.27547,88.019473,275.29495,342.6695,944.97925,9023.8871,0.18506451,0.31006451,0.18506451,3.3029909,400.22937,1,1,8,5000,8033.4708,15121.827,16009.215,5000,5000,5000,5000,5000,2854.0093,0,2854.0093,-8.0463546
340.6,2857.4089,2857.4089,2847.0522,-3122.4525,67.368388,67.368388,50,8.9298579,8.4385304,187.34715,88.05316,275.40031,342.7687,944.84422,9022.5977,0.1849759,0.3099759,0.1849759,3.3047273,400.22835,1,1,8,5000,8032.3236,15119.668,16009.175,5000,5000,5000,5000,5000,2855.2141,0,2855.2141,-8.1619641
340.7,2858.6296,2858.6296,2848.1539,-3123.6608,67.362219,67.362219,50,8.927306,8.4349135,187.41965,88.087234,275.50688,342.8691,944.70912,9021.3076,0.18488726,0.30988726,0.18488726,3.3064789,400.22731,1,1,8,5000,8031.1759,15117.508,16009.134,5000,5000,5000,5000,5000,2856.4309,0,2856.4309,-8.2769905
340.8,2859.8623,2859.8623,2849.2681,-3124.8828,67.356049,67.356049,50,8.9247532,8.4312957,187.49297,88.121694,275.61466,342.97071,944.57395,9020.0168,0.18479859,0.30979859,0.18479859,3.3082458,400.22626,1,1,8,5000,8030.0275,15115.346,16009.092,5000,5000,5000,5000,5000,2857.6595,0,2857.6595,-8.3914283
340.9,2861.1068,2861.1068,2850.3947,-3126.1184,67.349876,67.349876,50,8.9221994,8.4276771,187.5671,88.156538,275.72364,343.07352,944.4387,9018.7253,0.18470988,0.30970988,0.18470988,3.3100278,400.2252,1,1,8,5000,8028.8785,15113.183,16009.051,5000,5000,5000,5000,5000,2858.9,0,2858.9,-8.5052722
341,2862.2995,2862.2995,2851.5276,-3127.3608,67.343702,67.343702,50,8.9196446,8.4240576,187.64165,88.191575,275.83323,343.17693,944.30339,9017.4331,0.18462114,0.30962114,0.18462114,3.3118179,400.22413,1,1,8,5000,8027.729,15111.019,16009.008,5000,5000,5000,5000,5000,2860.0885,0,2860.0885,-8.560864
341.1,2862.8274,2862.8274,2852.6029,-3128.5402,67.337526,67.337526,50,8.9170888,8.4204372,187.71241,88.224832,275.93724,343.27477,944.168,9016.1403,0.18453237,0.30953237,0.18453237,3.3135418,400.22313,1,1,8,5000,8026.5788,15108.854,16008.965,5000,5000,5000,5000,5000,2860.6121,0,2860.6121,-8.0091907
341.2,2862.5499,2862.5499,2853.5495,-3129.5783,67.331348,67.331348,50,8.9145321,8.416816,187.7747,88.254108,276.02881,343.36015,944.03255,9014.8468,0.18444356,0.30944356,0.18444356,3.3151169,400.22228,1,1,0,5000,8025.428,15106.688,16008.925,5000,5000,5000,5000,5000,2860.3307,0,2860.3307,-6.7812341
341.3,2861.4833,2861.4833,2854.3045,-3130.4063,67.325169,67.325169,50,8.9119746,8.4131942,187.82438,88.277459,276.10184,343.42701,943.89705,9013.5529,0.18435474,0.30935474,0.18435474,3.3164701,400.22166,1,1,0,5000,8024.2767,15104.521,16008.891,5000,5000,5000,5000,5000,2859.2611,0,2859.2611,-4.9565687
341.4,2859.6441,2859.6441,2854.8126,-3130.9636,67.318988,67.318988,50,8.9094164,8.4095719,187.85782,88.293174,276.15099,343.46998,943.76151,9012.2585,0.1842659,0.3092659,0.1842659,3.3175369,400.22134,1,1,0,5000,8023.1249,15102.353,16008.867,5000,5000,5000,5000,5000,2857.4199,0,2857.4199,-2.6072316
341.5,2857.0486,2857.0486,2855.0254,-3131.197,67.312807,67.312807,50,8.9068578,8.4059495,187.87182,88.299755,276.17157,343.48438,943.62593,9010.9639,0.18417705,0.30917705,0.18417705,3.3182608,400.22136,1,1,0,5000,8021.9728,15100.184,16008.854,5000,5000,5000,5000,5000,2854.8238,0,2854.8238,0.20156471
341.6,2853.7133,2853.7133,2854.9006,-3131.06,67.306626,67.306626,50,8.904299,8.4023274,187.8636,88.295893,276.1595,343.46612,943.49034,9009.6691,0.18408821,0.30908821,0.18408821,3.3185926,400.22179,1,1,0,5000,8020.8204,15098.015,16008.855,5000,5000,5000,5000,5000,2851.4898,0,2851.4898,3.4107864
341.7,2849.6546,2849.6546,2854.4013,-3130.5125,67.300446,67.300446,50,8.9017403,8.398706,187.83075,88.280454,276.11121,343.41165,943.35476,9008.3744,0.18399938,0.30899938,0.18399938,3.3184892,400.22266,1,1,0,5000,8019.6679,15095.846,16008.872,5000,5000,5000,5000,5000,2847.4343,0,2847.4343,6.9669939
341.8,2844.8892,2844.8892,2853.4961,-3129.5198,67.294268,67.294268,50,8.8991821,8.3950858,187.77119,88.252458,276.02364,343.31791,943.2192,9007.0799,0.18391058,0.30891058,0.18391058,3.3179136,400.22401,1,1,0,5000,8018.5155,15093.676,16008.906,5000,5000,5000,5000,5000,2842.6743,0,2842.6743,10.821813
341.9,2839.4334,2839.4334,2852.1579,-3128.0521,67.288092,67.288092,50,8.8966246,8.3914671,187.68312,88.211069,275.89419,343.18229,943.08368,9005.7858,0.18382182,0.30882182,0.18382182,3.3168341,400.22588,1,1,8,5000,8017.3632,15091.507,16008.961,5000,5000,5000,5000,5000,2837.2264,0,2837.2264,14.931455
342,2833.3039,2833.3039,2850.3637,-3126.0843,67.281919,67.281919,50,8.8940683,8.3878507,187.56506,88.155578,275.72064,343.00256,942.94823,9004.4923,0.18373311,0.30873311,0.18373311,3.3152237,400.22828,1,1,8,5000,8016.2113,15089.339,16009.035,5000,5000,5000,5000,5000,2831.1074,0,2831.1074,19.256284
342.1,2826.5173,2826.5173,2848.0944,-3123.5955,67.275751,67.275751,50,8.8915136,8.384237,187.41573,88.085394,275.50113,342.77688,942.81286,9003.1997,0.18364448,0.30864448,0.18364448,3.3130599,400.23125,1,1,8,5000,8015.06,15087.172,16009.131,5000,5000,5000,5000,5000,2824.334,0,2824.334,23.760423
342.2,2819.0902,2819.0902,2845.3343,-3120.5684,67.269588,67.269588,50,8.8889609,8.3806267,187.23411,88.00003,275.23414,342.50372,942.67761,9001.908,0.18355593,0.30855593,0.18355593,3.3103241,400.2348,1,1,8,5000,8013.9093,15085.006,16009.25,5000,5000,5000,5000,5000,2816.9229,0,2816.9229,28.411398
342.3,2811.0393,2811.0393,2842.0707,-3116.9891,67.263431,67.263431,50,8.8864107,8.3770203,187.01935,87.899094,274.91844,342.18187,942.54248,9000.6177,0.18346747,0.30846747,0.18346747,3.3070012,400.23895,1,1,8,5000,8012.7596,15082.842,16009.392,5000,5000,5000,5000,5000,2808.8909,0,2808.8909,33.179818
342.4,2802.3811,2802.3811,2838.2937,-3112.8468,67.257282,67.257282,50,8.8838633,8.3734185,186.77081,87.78228,274.55309,341.81037,942.40751,8999.3288,0.18337914,0.30837914,0.18337914,3.3030794,400.2437,1,1,8,5000,8011.6111,15080.68,16009.558,5000,5000,5000,5000,5000,2800.2547,0,2800.2547,38.039082
342.5,2793.1325,2793.1325,2833.9961,-3108.1334,67.251141,67.251141,50,8.8813192,8.3698219,186.48801,87.649363,274.13737,341.38851,942.27272,8998.0417,0.18329093,0.30829093,0.18329093,3.2985497,400.24907,1,1,8,5000,8010.4639,15078.52,16009.748,5000,5000,5000,5000,5000,2791.031,0,2791.031,42.965115
342.6,2783.31,2783.31,2829.1727,-3102.8434,67.24501,67.24501,50,8.8787789,8.3662312,186.17061,87.500185,273.67079,340.9158,942.13814,8996.7566,0.18320288,0.30820288,0.18320288,3.293406,400.25505,1,1,8,5000,8009.3182,15076.364,16009.963,5000,5000,5000,5000,5000,2781.2365,0,2781.2365,47.936128
342.7,2772.9303,2772.9303,2823.8205,-3096.9735,67.23889,67.23889,50,8.8762428,8.3626469,185.81841,87.334654,273.15307,340.39196,942.00379,8995.4736,0.18311498,0.30811498,0.18311498,3.2876445,400.26167,1,1,8,5000,8008.1742,15074.21,16010.202,5000,5000,5000,5000,5000,2770.8881,0,2770.8881,52.932406
342.8,2762.0102,2762.0102,2817.9385,-3090.5225,67.232781,67.232781,50,8.8737114,8.3590698,185.43135,87.152736,272.58409,339.81687,941.8697,8994.1931,0.18302727,0.30802727,0.18302727,3.2812634,400.2689,1,1,8,5000,8007.0322,15072.061,16010.467,5000,5000,5000,5000,5000,2760.0024,0,2760.0024,57.936105
342.9,2750.5664,2750.5664,2811.5272,-3083.4911,67.226686,67.226686,50,8.8711852,8.3555005,185.00946,86.954448,271.96391,339.1906,941.73588,8992.9152,0.18293975,0.30793975,0.18293975,3.2742631,400.27676,1,1,8,5000,8005.8924,15069.915,16010.756,5000,5000,5000,5000,5000,2748.5961,0,2748.5961,62.931082
343,2738.6156,2738.6156,2804.5887,-3075.8814,67.220604,67.220604,50,8.8686647,8.3519397,184.55289,86.739857,271.29274,338.51335,941.60237,8991.6403,0.18285244,0.30785244,0.18285244,3.2666458,400.28525,1,1,8,5000,8004.755,15067.774,16011.071,5000,5000,5000,5000,5000,2736.686,0,2736.686,67.902729
343.1,2726.1746,2726.1746,2797.1266,-3067.6975,67.214538,67.214538,50,8.8661502,8.348388,184.06185,86.509071,270.57092,337.78546,941.46918,8990.3685,0.18276536,0.30776536,0.18276536,3.2584152,400.29434,1,1,8,5000,8003.6201,15065.638,16011.41,5000,5000,5000,5000,5000,2724.2888,0,2724.2888,72.837831
343.2,2713.26,2713.26,2789.1457,-3058.9446,67.208488,67.208488,50,8.8636422,8.344846,183.53667,86.262237,269.79891,337.0074,941.33635,8989.1,0.18267852,0.30767852,0.18267852,3.2495766,400.30405,1,1,8,5000,8002.4881,15063.507,16011.774,5000,5000,5000,5000,5000,2711.4212,0,2711.4212,77.724432
343.3,2699.8888,2699.8888,2780.6517,-3049.629,67.202456,67.202456,50,8.8611413,8.3413145,182.97774,85.999538,268.97728,336.17974,941.2039,8987.8352,0.18259194,0.30759194,0.18259194,3.2401364,400.31436,1,1,8,5000,8001.359,15061.382,16012.162,5000,5000,5000,5000,5000,2698.1,0,2698.1,82.551718
343.4,2686.0775,2686.0775,2771.6518,-3039.7585,67.196442,67.196442,50,8.8586479,8.3377939,182.38551,85.72119,268.1067,335.30314,941.07185,8986.5742,0.18250564,0.30750564,0.18250564,3.2301025,400.32527,1,1,8,5000,8000.2332,15059.262,16012.575,5000,5000,5000,5000,5000,2684.3419,0,2684.3419,87.309906
343.5,2671.8431,2671.8431,2762.1538,-3029.3417,67.190447,67.190447,50,8.8561623,8.3342851,181.7605,85.427436,267.18794,334.37839,940.94023,8985.3173,0.18241962,0.30741962,0.18241962,3.2194837,400.33676,1,1,8,5000,7999.1107,15057.15,16013.011,5000,5000,5000,5000,5000,2670.1636,0,2670.1636,91.99015
343.6,2657.2022,2657.2022,2752.1663,-3018.3881,67.184473,67.184473,50,8.8536851,8.3307884,181.10329,85.118545,266.22183,333.40631,940.80905,8984.0646,0.18233391,0.30733391,0.18233391,3.2082899,400.34882,1,1,8,5000,7997.9919,15055.044,16013.47,5000,5000,5000,5000,5000,2655.5819,0,2655.5819,96.584449
343.7,2642.1717,2642.1717,2741.6989,-3006.9082,67.178521,67.178521,50,8.8512166,8.3273047,180.41449,84.794812,265.20931,332.38783,940.67834,8982.8164,0.18224852,0.30724852,0.18224852,3.1965318,400.36145,1,1,8,5000,7996.8769,15052.945,16013.953,5000,5000,5000,5000,5000,2640.6134,0,2640.6134,101.08557
343.8,2626.7682,2626.7682,2730.7618,-2994.9132,67.172592,67.172592,50,8.8487573,8.3238343,179.69479,84.456551,264.15134,331.32393,940.54812,8981.573,0.18216346,0.30716346,0.18216346,3.1842211,400.37462,1,1,8,5000,7995.7659,15050.853,16014.458,5000,5000,5000,5000,5000,2625.2749,0,2625.2749,105.48697
343.9,2611.0087,2611.0087,2719.3658,-2982.4148,67.166686,67.166686,50,8.8463077,8.3203781,178.94489,84.104097,263.04898,330.21567,940.41842,8980.3344,0.18207875,0.30707875,0.18207875,3.17137,400.38833,1,1,8,5000,7994.659,15048.77,16014.985,5000,5000,5000,5000,5000,2609.5831,0,2609.5831,109.78275
344,2594.9098,2594.9098,2707.5223,-2969.4256,67.160804,67.160804,50,8.843868,8.3169364,178.16554,83.737802,261.90334,329.06414,940.28925,8979.1009,0.1819944,0.3069944,0.1819944,3.1579916,400.40256,1,1,8,5000,7993.5566,15046.695,16015.533,5000,5000,5000,5000,5000,2593.5547,0,2593.5547,113.96755
344.1,2578.4885,2578.4885,2695.2431,-2955.9586,67.154949,67.154949,50,8.8414387,8.3135098,177.35752,83.358033,260.71555,327.8705,940.16064,8977.8728,0.18191043,0.30691043,0.18191043,3.1440995,400.4173,1,1,8,5000,7992.4586,15044.628,16016.102,5000,5000,5000,5000,5000,2577.2065,0,2577.2065,118.03656
344.2,2561.7614,2561.7614,2682.5406,-2942.0274,67.149119,67.149119,50,8.8390203,8.3100989,176.52165,82.965173,259.48682,326.63594,940.0326,8976.6501,0.18182684,0.30682684,0.18182684,3.1297079,400.43253,1,1,8,5000,7991.3654,15042.57,16016.692,5000,5000,5000,5000,5000,2560.5552,0,2560.5552,121.98541
344.3,2544.7453,2544.7453,2669.4277,-2927.646,67.143317,67.143317,50,8.8366129,8.3067042,175.65876,82.559618,258.21838,325.3617,939.90516,8975.4331,0.18174365,0.30674365,0.18174365,3.1148313,400.44824,1,1,8,5000,7990.2771,15040.522,16017.301,5000,5000,5000,5000,5000,2543.6175,0,2543.6175,125.81017
344.4,2527.4572,2527.4572,2655.9174,-2912.8289,67.137543,67.137543,50,8.8342171,8.3033262,174.76973,82.141774,256.91151,324.04905,939.77833,8974.222,0.18166087,0.30666087,0.18166087,3.099485,400.46441,1,1,8,5000,7989.1939,15038.483,16017.93,5000,5000,5000,5000,5000,2526.4101,0,2526.4101,129.50727
344.5,2509.9137,2509.9137,2642.0233,-2897.5908,67.131798,67.131798,50,8.8318331,8.2999654,173.85545,81.71206,255.56751,322.69931,939.65213,8973.0169,0.18157852,0.30657852,0.18157852,3.0836846,400.48103,1,1,8,5000,7988.1158,15036.453,16018.576,5000,5000,5000,5000,5000,2508.9498,0,2508.9498,133.07351
344.6,2492.1316,2492.1316,2627.7592,-2881.9469,67.126084,67.126084,50,8.8294613,8.2966222,172.91682,81.270903,254.18772,321.3138,939.52659,8971.818,0.1814966,0.3064966,0.1814966,3.0674459,400.49807,1,1,8,5000,7987.0431,15034.434,16019.241,5000,5000,5000,5000,5000,2491.2532,0,2491.2532,136.50599
344.7,2474.1279,2474.1279,2613.1393,-2865.9128,67.120399,67.120399,50,8.8271021,8.2932971,171.95477,80.81874,252.77351,319.8939,939.40171,8970.6255,0.18141513,0.30641513,0.18141513,3.0507851,400.51552,1,1,8,5000,7985.976,15032.425,16019.923,5000,5000,5000,5000,5000,2473.3371,0,2473.3371,139.80211
344.8,2455.9192,2455.9192,2598.1778,-2849.504,67.114746,67.114746,50,8.8247556,8.2899905,170.97024,80.356014,251.32626,318.441,939.27751,8969.4395,0.18133411,0.30633411,0.18133411,3.033719,400.53337,1,1,8,5000,7984.9145,15030.427,16020.621,5000,5000,5000,5000,5000,2455.2183,0,2455.2183,142.9595
344.9,2437.5223,2437.5223,2582.8894,-2832.7368,67.109125,67.109125,50,8.8224223,8.2867029,169.96421,79.883177,249.84738,316.95651,939.15401,8968.2601,0.18125356,0.30625356,0.18125356,3.0162644,400.55159,1,1,8,5000,7983.8588,15028.44,16021.335,5000,5000,5000,5000,5000,2436.9134,0,2436.9134,145.97604
345,2418.9542,2418.9542,2567.2889,-2815.6272,67.103537,67.103537,50,8.8201025,8.2834346,168.93763,79.400688,248.33832,315.44186,939.03122,8967.0876,0.18117348,0.30617348,0.18117348,2.9984384,400.57017,1,1,8,5000,7982.8091,15026.464,16022.064,5000,5000,5000,5000,5000,2418.4391,0,2418.4391,148.84982
345.1,2400.2315,2400.2315,2551.3913,-2798.1918,67.097982,67.097982,50,8.8177963,8.280186,167.89151,78.909009,246.80052,313.8985,938.90916,8965.922,0.18109389,0.30609389,0.18109389,2.9802583,400.58909,1,1,8,5000,7981.7654,15024.499,16022.807,5000,5000,5000,5000,5000,2399.8122,0,2399.8122,151.57912
345.2,2381.3711,2381.3711,2535.2117,-2780.4472,67.092462,67.092462,50,8.8155041,8.2769575,166.82683,78.40861,245.23544,312.3279,938.78784,8964.7635,0.18101479,0.30601479,0.18101479,2.9617418,400.60833,1,1,8,5000,7980.7278,15022.547,16023.564,5000,5000,5000,5000,5000,2381.0493,0,2381.0493,154.1624
345.3,2362.3899,2362.3899,2518.7656,-2762.4101,67.086975,67.086975,50,8.813226,8.2737494,165.74461,77.899966,243.64457,310.73155,938.66727,8963.6121,0.1809362,0.3059362,0.1809362,2.9429066,400.62788,1,1,8,5000,7979.6966,15020.605,16024.333,5000,5000,5000,5000,5000,2362.1673,0,2362.1673,156.59824
345.4,2343.3045,2343.3045,2502.0682,-2744.0976,67.081524,67.081524,50,8.8109624,8.270562,164.64586,77.383554,242.02941,309.11094,938.54747,8962.4681,0.18085811,0.30585811,0.18085811,2.9237708,400.64771,1,1,8,5000,7978.6718,15018.676,16025.115,5000,5000,5000,5000,5000,2343.1828,0,2343.1828,158.88542
345.5,2324.1319,2324.1319,2485.1353,-2725.5268,67.076109,67.076109,50,8.8087135,8.2673957,163.53161,76.859856,240.39146,307.46757,938.42844,8961.3315,0.18078053,0.30578053,0.18078053,2.9043523,400.6678,1,1,8,5000,7977.6535,15016.759,16025.908,5000,5000,5000,5000,5000,2324.1126,0,2324.1126,161.02279
345.6,2304.8888,2304.8888,2467.9826,-2706.7149,67.07073,67.07073,50,8.8064794,8.2642507,162.40289,76.329359,238.73225,305.80298,938.3102,8960.2024,0.18070349,0.30570349,0.18070349,2.8846695,400.68814,1,1,8,5000,7976.6418,15014.855,16026.712,5000,5000,5000,5000,5000,2304.9733,0,2304.9733,163.00937
345.7,2285.592,2285.592,2450.6259,-2687.6792,67.065388,67.065388,50,8.8042604,8.2611273,161.26075,75.792552,237.0533,304.11869,938.19276,8959.0809,0.18062696,0.30562696,0.18062696,2.8647409,400.70871,1,1,8,5000,7975.6367,15012.963,16027.526,5000,5000,5000,5000,5000,2285.7816,0,2285.7816,164.84424
345.8,2266.2583,2266.2583,2433.081,-2668.4371,67.060082,67.060082,50,8.8020566,8.2580258,160.10623,75.249927,235.35615,302.41624,938.07613,8957.9671,0.18055098,0.30555098,0.18055098,2.8445848,400.72949,1,1,8,5000,7974.6385,15011.084,16028.348,5000,5000,5000,5000,5000,2266.5544,0,2266.5544,166.52659
345.9,2246.9047,2246.9047,2415.3639,-2649.0063,67.054814,67.054814,50,8.7998682,8.2549462,158.94038,74.701978,233.64236,300.69717,937.9603,8956.8611,0.18047553,0.30547553,0.18047553,2.8242201,400.75046,1,1,8,5000,7973.6471,15009.218,16029.18,5000,5000,5000,5000,5000,2247.3082,0,2247.3082,168.05571
346,2227.5477,2227.5477,2397.4909,-2629.4043,67.049584,67.049584,50,8.7976953,8.251889,157.76426,74.149202,231.91346,298.96305,937.84531,8955.763,0.18040063,0.30540063,0.18040063,2.8036653,400.7716,1,1,8,5000,7972.6626,15007.365,16030.018,5000,5000,5000,5000,5000,2228.0599,0,2228.0599,169.43096
346.1,2208.2044,2208.2044,2379.4779,-2609.6489,67.044392,67.044392,50,8.7955382,8.2488542,156.57893,73.592099,230.17103,297.21543,937.73113,8954.6727,0.18032628,0.30532628,0.18032628,2.7829394,400.79289,1,1,8,5000,7971.6851,15005.525,16030.864,5000,5000,5000,5000,5000,2208.8261,0,2208.8261,170.65176
346.2,2188.8914,2188.8914,2361.3412,-2589.7578,67.039239,67.039239,50,8.7933968,8.245842,155.38547,73.031171,228.41664,295.45588,937.6178,8953.5904,0.18025248,0.30525248,0.18025248,2.7620613,400.81431,1,1,8,5000,7970.7146,15003.698,16031.715,5000,5000,5000,5000,5000,2189.6236,0,2189.6236,171.71761
346.3,2169.6257,2169.6257,2343.097,-2569.7489,67.034124,67.034124,50,8.7912714,8.2428525,154.18493,72.466919,226.65185,293.68598,937.5053,8952.5162,0.18017923,0.30517923,0.18017923,2.74105,400.83584,1,1,8,5000,7969.7513,15001.885,16032.572,5000,5000,5000,5000,5000,2170.469,0,2170.469,172.62805
346.4,2150.4239,2150.4239,2324.7618,-2549.64,67.029048,67.029048,50,8.7891619,8.2398859,152.9784,71.899848,224.87825,291.9073,937.39365,8951.45,0.18010655,0.30510655,0.18010655,2.7199246,400.85747,1,1,8,5000,7968.7951,15000.085,16033.434,5000,5000,5000,5000,5000,2151.3791,0,2151.3791,173.38269
346.5,2131.303,2131.303,2306.3517,-2529.4491,67.024011,67.024011,50,8.7870686,8.2369423,151.76695,71.330466,223.09741,290.12143,937.28285,8950.3919,0.18003442,0.30503442,0.18003442,2.6987042,400.87917,1,1,8,5000,7967.8461,14998.298,16034.299,5000,5000,5000,5000,5000,2132.3706,0,2132.3706,173.98117
346.6,2112.2797,2112.2797,2287.8833,-2509.1943,67.019013,67.019013,50,8.7849914,8.2340218,150.55166,70.759278,221.31093,288.32995,937.1729,8949.342,0.17996286,0.30496286,0.17996286,2.677408,400.90092,1,1,8,5000,7966.9042,14996.526,16035.167,5000,5000,5000,5000,5000,2113.4601,0,2113.4601,174.42319
346.7,2093.3708,2093.3708,2269.373,-2488.8934,67.014055,67.014055,50,8.7829305,8.2311244,149.3336,70.186794,219.5204,286.53445,937.0638,8948.3002,0.17989187,0.30489187,0.17989187,2.6560554,400.92271,1,1,8,5000,7965.9697,14994.766,16036.037,5000,5000,5000,5000,5000,2094.6645,0,2094.6645,174.70848
346.8,2074.5931,2074.5931,2250.8373,-2468.5647,67.009136,67.009136,50,8.7808857,8.2282502,148.11388,69.613523,217.7274,284.73654,936.95556,8947.2666,0.17982143,0.30482143,0.17982143,2.6346657,400.94452,1,1,8,5000,7965.0423,14993.021,16036.909,5000,5000,5000,5000,5000,2076.0005,0,2076.0005,174.8368
346.9,2055.9635,2055.9635,2232.2926,-2448.2261,67.004256,67.004256,50,8.7788573,8.2253992,146.89357,69.039976,215.93354,282.9378,936.84818,8946.2411,0.17975157,0.30475157,0.17975157,2.6132581,400.96632,1,1,8,5000,7964.1223,14991.289,16037.781,5000,5000,5000,5000,5000,2057.4846,0,2057.4846,174.80796
347,2037.4988,2037.4988,2213.7555,-2427.8959,66.999416,66.999416,50,8.7768451,8.2225713,145.67375,68.466665,214.14042,281.13984,936.74165,8945.2238,0.17968226,0.30468226,0.17968226,2.5918522,400.98809,1,1,8,5000,7963.2095,14989.571,16038.653,5000,5000,5000,5000,5000,2039.1337,0,2039.1337,174.62178
347.1,2019.2158,2019.2158,2195.2426,-2407.5922,66.994616,66.994616,50,8.7748492,8.2197667,144.45553,67.894101,212.34963,279.34425,936.63598,8944.2147,0.17961352,0.30461352,0.17961352,2.5704674,401.00982,1,1,8,5000,7962.304,14987.866,16039.524,5000,5000,5000,5000,5000,2020.9645,0,2020.9645,174.27812
347.2,2001.1312,2001.1312,2176.7705,-2387.3332,66.989855,66.989855,50,8.7728695,8.2169852,143.23999,67.322797,210.56279,277.55265,936.53116,8943.2138,0.17954535,0.30454535,0.17954535,2.5491231,401.03149,1,1,8,5000,7961.4058,14986.176,16040.393,5000,5000,5000,5000,5000,2002.9936,0,2002.9936,173.77685
347.3,1983.2619,1983.2619,2158.3557,-2367.1372,66.985133,66.985133,50,8.770906,8.2142268,142.02823,66.753268,208.7815,275.76663,936.42719,8942.2209,0.17947773,0.30447773,0.17947773,2.527839,401.05307,1,1,8,5000,7960.5148,14984.498,16041.26,5000,5000,5000,5000,5000,1985.2378,0,1985.2378,173.11786
347.4,1965.6247,1965.6247,2140.0149,-2347.0223,66.98045,66.98045,50,8.7689588,8.2114914,140.82134,66.186028,207.00736,273.98781,936.32407,8941.2362,0.17941068,0.30441068,0.17941068,2.5066346,401.07455,1,1,8,5000,7959.6311,14982.835,16042.123,5000,5000,5000,5000,5000,1967.7138,0,1967.7138,172.30109
347.5,1948.2365,1948.2365,2121.7648,-2327.0068,66.975806,66.975806,50,8.7670275,8.2087789,139.62041,65.621591,205.242,272.2178,936.22179,8940.2595,0.17934418,0.30434418,0.17934418,2.4855294,401.09591,1,1,8,5000,7958.7546,14981.185,16042.982,5000,5000,5000,5000,5000,1950.4383,0,1950.4383,171.32646
347.6,1931.1139,1931.1139,2103.6219,-2307.109,66.971202,66.971202,50,8.7651124,8.2060892,138.42654,65.060473,203.48701,270.45821,936.12035,8939.2909,0.17927823,0.30427823,0.17927823,2.4645431,401.11713,1,1,8,5000,7957.8852,14979.549,16043.836,5000,5000,5000,5000,5000,1933.428,0,1933.428,170.19392
347.7,1914.2739,1914.2739,2085.6031,-2287.3471,66.966635,66.966635,50,8.7632131,8.2034221,137.24083,64.503189,201.74402,268.71065,936.01975,8938.3302,0.17921283,0.30421283,0.17921283,2.4436954,401.13818,1,1,8,5000,7957.023,14977.926,16044.685,5000,5000,5000,5000,5000,1916.6997,0,1916.6997,168.90344
347.8,1897.7332,1897.7332,2067.7249,-2267.7395,66.962107,66.962107,50,8.7613296,8.2007775,136.06437,63.950255,200.01463,266.97673,935.91997,8937.3774,0.17914798,0.30414798,0.17914798,2.4230058,401.15905,1,1,8,5000,7956.1678,14976.316,16045.527,5000,5000,5000,5000,5000,1900.2699,0,1900.2699,167.455
347.9,1881.5086,1881.5086,2050.0041,-2248.3045,66.957617,66.957617,50,8.7594619,8.1981553,134.89827,63.402188,198.30046,265.25808,935.82101,8936.4324,0.17908367,0.30408367,0.17908367,2.4024942,401.17972,1,1,8,5000,7955.3197,14974.72,16046.362,5000,5000,5000,5000,5000,1884.1555,0,1884.1555,165.84859
348,1865.617,1865.617,2032.4573,-2229.0605,66.953165,66.953165,50,8.7576097,8.1955552,133.74363,62.859505,196.60313,263.5563,935.72287,8935.4952,0.17901989,0.30401989,0.17901989,2.3821802,401.20017,1,1,8,5000,7954.4786,14973.136,16047.189,5000,5000,5000,5000,5000,1868.3731,0,1868.3731,164.0842
348.1,1850.0751,1850.0751,2015.1014,-2210.0256,66.94875,66.94875,50,8.7557729,8.1929769,132.60154,62.322723,194.92426,261.87301,935.62553,8934.5657,0.17895664,0.30395664,0.17895664,2.3620835,401.22038,1,1,8,5000,7953.6444,14971.566,16048.007,5000,5000,5000,5000,5000,1852.9395,0,1852.9395,162.16186
348.2,1834.8998,1834.8998,1997.9529,-2191.2184,66.944372,66.944372,50,8.7539513,8.1904203,131.4731,61.792358,193.26546,260.20983,935.52898,8933.6437,0.17889392,0.30389392,0.17889392,2.3422239,401.24033,1,1,8,5000,7952.817,14970.008,16048.815,5000,5000,5000,5000,5000,1837.8713,0,1837.8713,160.08158
348.3,1820.1079,1820.1079,1981.0287,-2172.6571,66.94003,66.94003,50,8.7521448,8.1878851,130.35942,61.26893,191.62835,258.56838,935.43322,8932.7292,0.1788317,0.3038317,0.1788317,2.3226213,401.26,1,1,8,5000,7951.9963,14968.464,16049.613,5000,5000,5000,5000,5000,1823.1853,0,1823.1853,157.84338
348.4,1805.7161,1805.7161,1964.3455,-2154.3601,66.935724,66.935724,50,8.7503531,8.1853709,129.2616,60.752954,190.01456,256.95028,935.33823,8931.8222,0.17877,0.30377,0.17877,2.3032952,401.27937,1,1,8,5000,7951.1824,14966.932,16050.4,5000,5000,5000,5000,5000,1808.8982,0,1808.8982,155.4473
348.5,1791.7413,1791.7413,1947.9201,-2136.3458,66.931454,66.931454,50,8.748576,8.1828776,128.18075,60.24495,188.4257,255.35715,935.244,8930.9223,0.1787088,0.3037088,0.1787088,2.2842657,401.29842,1,1,8,5000,7950.375,14965.412,16051.175,5000,5000,5000,5000,5000,1795.0267,0,1795.0267,152.89338
348.6,1778.2003,1778.2003,1931.7691,-2118.6325,66.927218,66.927218,50,8.7468134,8.1804048,127.11795,59.745436,186.86338,253.7906,935.15052,8930.0297,0.17864809,0.30364809,0.17864809,2.2655524,401.31713,1,1,8,5000,7949.574,14963.904,16051.937,5000,5000,5000,5000,5000,1781.5874,0,1781.5874,150.18168
348.7,1765.1099,1765.1099,1915.9094,-2101.2386,66.923017,66.923017,50,8.745065,8.1779521,126.07432,59.254929,185.32925,252.25226,935.05778,8929.144,0.17858786,0.30358786,0.17858786,2.2471752,401.33548,1,1,8,5000,7948.7794,14962.408,16052.685,5000,5000,5000,5000,5000,1768.5971,0,1768.5971,147.31223
348.8,1752.4868,1752.4868,1900.3577,-2084.1826,66.91885,66.91885,50,8.7433304,8.1755191,125.05095,58.773948,183.8249,250.74375,934.96575,8928.2653,0.17852811,0.30352811,0.17852811,2.2291539,401.35346,1,1,8,5000,7947.9911,14960.924,16053.419,5000,5000,5000,5000,5000,1756.0726,0,1756.0726,144.2851
348.9,1740.348,1740.348,1885.1307,-2067.4827,66.914715,66.914715,50,8.7416096,8.1731056,124.04896,58.303012,182.35197,249.26669,934.87443,8927.3932,0.17846882,0.30346882,0.17846882,2.2115084,401.37104,1,1,8,5000,7947.2089,14959.452,16054.138,5000,5000,5000,5000,5000,1744.0304,0,1744.0304,141.10034
349,1728.7102,1728.7102,1870.2453,-2051.1574,66.910613,66.910613,50,8.739902,8.170711,123.06945,57.84264,180.91209,247.8227,934.7838,8926.5278,0.17840999,0.30340999,0.17840999,2.1942586,401.3882,1,1,8,5000,7946.4327,14957.991,16054.841,5000,5000,5000,5000,5000,1732.4873,0,1732.4873,137.75803
349.1,1717.5902,1717.5902,1855.7183,-2035.2251,66.906543,66.906543,50,8.7382076,8.1683349,122.11351,57.393349,179.50686,246.4134,934.69385,8925.6688,0.17835159,0.30335159,0.17835159,2.1774244,401.40492,1,1,8,5000,7945.6623,14956.541,16055.528,5000,5000,5000,5000,5000,1721.4601,0,1721.4601,134.25824
349.2,1707.0048,1707.0048,1841.5663,-2019.7042,66.902503,66.902503,50,8.7365259,8.165977,121.18225,56.95566,178.13791,245.04042,934.60455,8924.816,0.17829363,0.30329363,0.17829363,2.1610255,401.42119,1,1,8,5000,7944.8977,14955.102,16056.197,5000,5000,5000,5000,5000,1710.9653,0,1710.9653,130.60102
349.3,1696.9709,1696.9709,1827.8063,-2004.6131,66.898493,66.898493,50,8.7348566,8.1636367,120.27679,56.53009,176.80688,243.70537,934.51588,8923.9693,0.17823609,0.30323609,0.17823609,2.1450819,401.43698,1,1,8,5000,7944.1387,14953.673,16056.847,5000,5000,5000,5000,5000,1701.0198,0,1701.0198,126.78646
349.4,1687.5051,1687.5051,1814.4548,-1989.9702,66.894513,66.894513,50,8.7331994,8.1613136,119.39821,56.11716,175.51537,242.40989,934.42784,8923.1286,0.17817895,0.30317895,0.17817895,2.1296136,401.45228,1,1,8,5000,7943.385,14952.254,16057.479,5000,5000,5000,5000,5000,1691.6402,0,1691.6402,122.81464
349.5,1678.6244,1678.6244,1801.5289,-1975.7939,66.890561,66.890561,50,8.7315539,8.1590071,118.54763,55.717387,174.26502,241.15558,934.3404,8922.2935,0.17812221,0.30312221,0.17812221,2.1146403,401.46706,1,1,8,5000,7942.6366,14950.845,16058.091,5000,5000,5000,5000,5000,1682.8432,0,1682.8432,118.68564
349.6,1670.3455,1670.3455,1789.0451,-1962.1026,66.886636,66.886636,50,8.7299197,8.1567167,117.72615,55.331292,173.05745,239.94408,934.25353,8921.464,0.17806585,0.30306585,0.17806585,2.1001821,401.48131,1,1,8,5000,7941.8934,14949.446,16058.682,5000,5000,5000,5000,5000,1674.6456,0,1674.6456,114.39953
349.7,1662.6853,1662.6853,1777.0204,-1948.9147,66.882738,66.882738,50,8.7282966,8.1544419,116.93488,54.959393,171.89427,238.77701,934.16722,8920.6398,0.17800986,0.30300986,0.17800986,2.0862589,401.495,1,1,8,5000,7941.155,14948.056,16059.252,5000,5000,5000,5000,5000,1667.064,0,1667.064,109.9564
349.8,1655.6605,1655.6605,1765.4715,-1936.2486,66.878866,66.878866,50,8.7266839,8.152182,116.17492,54.60221,170.77713,237.65599,934.08144,8919.8207,0.17795422,0.30295422,0.17795422,2.0728905,401.50812,1,1,8,5000,7940.4214,14946.675,16059.8,5000,5000,5000,5000,5000,1660.1151,0,1660.1151,105.35634
349.9,1649.2879,1649.2879,1754.4151,-1924.1228,66.875018,66.875018,50,8.7250814,8.1499366,115.44737,54.260262,169.70763,236.58265,933.99618,8919.0065,0.17789891,0.30289891,0.17789891,2.060097,401.52065,1,1,8,5000,7939.6923,14945.303,16060.325,5000,5000,5000,5000,5000,1653.8157,0,1653.8157,100.59944
350,1643.5844,1643.5844,1743.8682,-1912.5556,66.871194,66.871194,50,8.7234886,8.147705,114.75334,53.934068,168.6874,235.5586,933.9114,8918.197,0.17784393,0.30284393,0.17784393,2.0478983,401.53256,1,1,8,5000,7938.9675,14943.939,16060.826,5000,5000,5000,5000,5000,1648.1824,0,1648.1824,95.685774
350.1,1638.5667,1638.5667,1733.8474,-1901.5655,66.867392,66.867392,50,8.7219051,8.1454866,114.09393,53.624147,167.71808,234.58547,933.82709,8917.3918,0.17778925,0.30278925,0.17778925,2.0363144,401.54385,1,1,8,5000,7938.2469,14942.582,16061.302,5000,5000,5000,5000,5000,1643.232,0,1643.232,90.615444
350.2,1634.2517,1634.2517,1724.3696,-1891.1709,66.863611,66.863611,50,8.7203303,8.1432807,113.47026,53.33102,166.80128,233.66489,933.74321,8916.5909,0.17773486,0.30273486,0.17773486,2.0253651,401.55448,1,1,8,5000,7937.5303,14941.233,16061.754,5000,5000,5000,5000,5000,1638.9811,0,1638.9811,85.388538
350.3,1630.6561,1630.6561,1715.4516,-1881.3902,66.859851,66.859851,50,8.7187639,8.1410866,112.88341,53.055205,165.93862,232.79847,933.65975,8915.7939,0.17768074,0.30268074,0.17768074,2.0150705,401.56444,1,1,8,5000,7936.8173,14939.891,16062.179,5000,5000,5000,5000,5000,1635.4465,0,1635.4465,80.005148
350.4,1627.7968,1627.7968,1707.1102,-1872.2419,66.856109,66.856109,50,8.7172053,8.1389037,112.33451,52.797222,165.13174,231.98785,933.57667,8915.0005,0.17762688,0.30262688,0.17762688,2.0054506,401.57371,1,1,8,5000,7936.1079,14938.556,16062.578,5000,5000,5000,5000,5000,1632.6448,0,1632.6448,74.465367
350.5,1625.6906,1625.6906,1699.3621,-1863.7443,66.852385,66.852385,50,8.715654,8.1367313,111.82466,52.55759,164.38225,231.23463,933.49395,8914.2106,0.17757325,0.30257325,0.17757325,1.9965253,401.58227,1,1,8,5000,7935.4017,14937.227,16062.948,5000,5000,5000,5000,5000,1630.5928,0,1630.5928,68.76929
350.6,1624.3542,1624.3542,1692.2241,-1855.9159,66.848678,66.848678,50,8.7141095,8.1345685,111.35495,52.336829,163.69178,230.54046,933.41156,8913.4238,0.17751984,0.30251984,0.17751984,1.9883147,401.59011,1,1,8,5000,7934.6986,14935.903,16063.291,5000,5000,5000,5000,5000,1629.3071,0,1629.3071,62.917012
350.7,1623.8045,1623.8045,1685.7131,-1848.7751,66.844986,66.844986,50,8.7125713,8.1324148,110.92651,52.135458,163.06196,229.90695,933.32946,8912.6398,0.17746663,0.30246663,0.17746663,1.9808387,401.59719,1,1,8,5000,7933.9982,14934.585,16063.604,5000,5000,5000,5000,5000,1628.8045,0,1628.8045,56.908627
350.8,1624.0582,1624.0582,1679.8459,-1842.3403,66.841308,66.841308,50,8.7110388,8.1302692,110.54042,51.953997,162.49442,229.33572,933.24764,8911.8585,0.17741359,0.30241359,0.17741359,1.9741173,401.60351,1,1,8,5000,7933.3004,14933.271,16063.888,5000,5000,5000,5000,5000,1629.1017,0,1629.1017,50.744233
350.9,1625.1322,1625.1322,1674.6392,-1836.63,66.837643,66.837643,50,8.7095115,8.128131,110.1978,51.792965,161.99076,228.82841,933.16605,8911.0794,0.17736072,0.30236072,0.17736072,1.9681706,401.60904,1,1,8,5000,7932.6049,14931.962,16064.14,5000,5000,5000,5000,5000,1630.2153,0,1630.2153,44.423926
351,1626.9792,1626.9792,1670.1038,-1831.6558,66.833988,66.833988,50,8.7079887,8.1259994,109.89935,51.652693,161.55204,228.38603,933.08467,8910.3022,0.17730798,0.30230798,0.17730798,1.9630114,401.61377,1,1,8,5000,7931.9114,14930.657,16064.362,5000,5000,5000,5000,5000,1632.098,0,1632.098,38.005756
351.1,1628.9892,1628.9892,1666.1912,-1827.3648,66.830344,66.830344,50,8.7064699,8.1238736,109.64189,51.531686,161.17357,228.00392,933.00346,8909.5268,0.17725537,0.30225537,0.17725537,1.958583,401.61776,1,1,8,5000,7931.2197,14929.355,16064.551,5000,5000,5000,5000,5000,1634.1397,0,1634.1397,32.051508
351.2,1631.006,1631.006,1662.8429,-1823.6926,66.826707,66.826707,50,8.7049546,8.1217527,109.42155,51.42813,160.84968,227.67639,932.92241,8908.7527,0.17720285,0.30220285,0.17720285,1.954817,401.62108,1,1,8,5000,7930.5294,14928.055,16064.711,5000,5000,5000,5000,5000,1636.1846,0,1636.1846,26.658308
351.3,1633.0293,1633.0293,1660.0057,-1820.581,66.823078,66.823078,50,8.7034422,8.1196362,109.23486,51.340384,160.57524,227.39832,932.84148,8907.9799,0.17715042,0.30215042,0.17715042,1.951651,401.62379,1,1,8,5000,7929.8405,14926.758,16064.843,5000,5000,5000,5000,5000,1638.2326,0,1638.2326,21.773175
351.4,1635.0587,1635.0587,1657.6317,-1817.9773,66.819456,66.819456,50,8.7019322,8.1175233,109.07864,51.26696,160.3456,227.16505,932.76066,8907.2081,0.17709807,0.30209807,0.17709807,1.9490287,401.62595,1,1,8,5000,7929.1526,14925.464,16064.952,5000,5000,5000,5000,5000,1640.2836,0,1640.2836,17.348137
351.5,1637.0937,1637.0937,1655.6773,-1815.8338,66.815838,66.815838,50,8.7004244,8.1154136,108.95003,51.206513,160.15654,226.97238,932.67992,8906.4371,0.17704577,0.30204577,0.17704577,1.9468992,401.62761,1,1,8,5000,7928.4656,14924.17,16065.038,5000,5000,5000,5000,5000,1642.3375,0,1642.3375,13.339762
351.6,1639.134,1639.134,1654.103,-1814.1072,66.812225,66.812225,50,8.6989183,8.1133064,108.84643,51.157823,160.00426,226.81648,932.59925,8905.6668,0.17699353,0.30199353,0.17699353,1.9452163,401.62882,1,1,8,5000,7927.7793,14922.879,16065.105,5000,5000,5000,5000,5000,1644.3942,0,1644.3942,9.7087266
351.7,1641.1792,1641.1792,1652.8731,-1812.7584,66.808615,66.808615,50,8.6974135,8.1112013,108.7655,51.119787,159.88529,226.6939,932.51863,8904.8969,0.17694132,0.30194132,0.17694132,1.943938,401.62962,1,1,8,5000,7927.0936,14921.588,16065.153,5000,5000,5000,5000,5000,1646.4537,0,1646.4537,6.4194278
351.8,1643.2291,1643.2291,1651.9554,-1811.7519,66.805008,66.805008,50,8.6959099,8.1090979,108.70511,51.091403,159.79651,226.60152,932.43804,8904.1274,0.17688913,0.30188913,0.17688913,1.9430265,401.63005,1,1,0,5000,7926.4083,14920.298,16065.185,5000,5000,5000,5000,5000,1648.5157,0,1648.5157,3.4396302
351.9,1645.2834,1645.2834,1651.3204,-1811.0555,66.801403,66.801403,50,8.694407,8.1069959,108.66333,51.071766,159.7351,226.5365,932.35748,8903.3581,0.17683697,0.30183697,0.17683697,1.9424476,401.63014,1,1,0,5000,7925.7234,14919.009,16065.202,5000,5000,5000,5000,5000,1650.5803,0,1650.5803,0.74014787
352,1647.3418,1647.3418,1650.9418,-1810.6403,66.7978,66.7978,50,8.6929048,8.1048948,108.63842,51.060056,159.69847,226.49627,932.27693,8902.5889,0.17678482,0.30178482,0.17678482,1.94217,401.62993,1,1,0,5000,7925.0386,14917.72,16065.206,5000,5000,5000,5000,5000,1652.6473,0,1652.6473,-1.7054436
352.1,1649.4039,1649.4039,1650.7955,-1810.4798,66.794197,66.794197,50,8.6914028,8.1027944,108.62879,51.05553,159.68432,226.47851,932.19638,8901.8197,0.17673267,0.30173267,0.17673267,1.9421656,401.62944,1,1,0,5000,7924.3539,14916.431,16065.197,5000,5000,5000,5000,5000,1654.7165,0,1654.7165,-3.9210691
352.2,1651.4697,1651.4697,1650.8596,-1810.5502,66.790595,66.790595,50,8.689901,8.1006943,108.63301,51.057514,159.69052,226.48112,932.11583,8901.0505,0.17668052,0.30168052,0.17668052,1.942409,401.6287,1,1,0,5000,7923.6693,14915.142,16065.178,5000,5000,5000,5000,5000,1656.788,0,1656.788,-5.92839
352.3,1653.5389,1653.5389,1651.1146,-1810.8298,66.786993,66.786993,50,8.6883991,8.0985943,108.64979,51.0654,159.71519,226.50218,932.03525,8900.281,0.17662837,0.30162837,0.17662837,1.9428769,401.62774,1,1,0,5000,7922.9845,14913.853,16065.148,5000,5000,5000,5000,5000,1658.8616,0,1658.8616,-7.7470186
352.4,1655.6111,1655.6111,1651.5425,-1811.2991,66.783391,66.783391,50,8.686897,8.0964942,108.67794,51.078634,159.75658,226.53997,931.95464,8899.5113,0.1765762,0.3015762,0.1765762,1.9435485,401.62657,1,1,0,5000,7922.2996,14912.564,16065.11,5000,5000,5000,5000,5000,1660.9372,0,1660.9372,-9.3947115
352.5,1657.6863,1657.6863,1652.1272,-1811.9403,66.779788,66.779788,50,8.6853946,8.0943938,108.71642,51.096716,159.81313,226.59292,931.874,8898.7412,0.17652401,0.30152401,0.17652401,1.9444048,401.62521,1,1,0,5000,7921.6145,14911.274,16065.063,5000,5000,5000,5000,5000,1663.0147,0,1663.0147,-10.887546
352.6,1659.7643,1659.7643,1652.8539,-1812.7374,66.776184,66.776184,50,8.6838916,8.0922928,108.76424,51.119194,159.88344,226.65962,931.79332,8897.9708,0.1764718,0.3014718,0.1764718,1.9454286,401.62369,1,1,0,5000,7920.929,14909.984,16065.009,5000,5000,5000,5000,5000,1665.094,0,1665.094,-12.240078
352.7,1661.8448,1661.8448,1653.7095,-1813.6757,66.772579,66.772579,50,8.682388,8.0901911,108.82054,51.145655,159.9662,226.73878,931.7126,8897.1999,0.17641957,0.30141957,0.17641957,1.9466043,401.62201,1,1,0,5000,7920.2432,14908.693,16064.948,5000,5000,5000,5000,5000,1667.175,0,1667.175,-13.465486
